Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3811.0000,18.1044,30.3266,0.0000,271589.2000,-271589.2000,7.0415,0.0000,0.0000,0.0000,60353.1556,4.5000,1.0000,60353.1556,0.0000,0.0000,331942.3556,0.0000,-331942.3556,23.9491,16.6518,12434.3000,0.0000,12434.3000,0.3224,3360.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6216,0.0000,0.0000,0.0000,9073.6784,9073.6784,23.7787,35.8195,0.0000,57519.6000,-57519.6000,1.4913,0.0000,0.0000,0.0000,11738.6939,4.9000,1.0000,11738.6939,0.0000,0.0000,69258.2939,0.0000,-69258.2939,24.9982,17.7009,680.8000,0.0000,680.8000,0.0177,184.0000,3.7000,1.0000,0.0000,0.0000,0.0000,184.0000,0.0000,0.0000,0.0000,496.8000,496.8000,24.9784,37.0192,0.0000,26660.5000,-26660.5000,0.6912,0.0000,0.0000,0.0000,5440.9184,4.9000,1.0000,5440.9184,0.0000,0.0000,32101.4184,0.0000,-32101.4184,25.5437,18.2464,9736.0000,0.0000,9736.0000,0.2524,2631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2631.3514,0.0000,0.0000,0.0000,7104.6486,7104.6486,25.3955,20.7473,23.0714,-17.5990,-263984.2734,14.7247,1545.7295,15.4573,14.7247,0.0000,116.0652,20.7419,19.1452,19.9436,-11.3350,-90680.2860,14.7247,3324.8095,33.2481,14.7247,0.0000,408.1143,19.1422,18.1032,18.6227,-8.4293,-59005.1506,14.7247,4183.7722,41.8377,14.7247,0.0000,532.8261,23.7894,23.7858,24.1274,23.7823,24.1172,23.7787,24.1069,23.7787,7831.0385,313.2415,24.9894,24.9858,27.4012,24.9821,27.3936,24.9784,27.3860,24.9784,7831.0385,313.2415,25.4186,25.4109,32.1040,25.4032,32.0899,25.3955,32.0759,25.3955,2257.5789,45.1516,20.7473,20.7455,15.3320,20.7437,15.3264,20.7419,15.3208,20.7419,7831.0385,313.2415,19.1452,19.1442,9.6157,19.1432,9.6129,19.1422,9.6101,19.1422,7831.0385,313.2415,18.1032,18.1036,3.6250,18.1040,3.6334,18.1044,3.6420,18.1044,2257.5789,45.1516,14.7247,1172.7297,9.8164,0.0000,1057.0056,2229.7353,-332918.2000,-416626.9408,-413669.7101
3812.0000,17.7072,29.9294,0.0000,199365.5000,-199365.5000,5.1689,0.0000,0.0000,0.0000,44303.4444,4.5000,1.0000,44303.4444,0.0000,0.0000,243668.9444,0.0000,-243668.9444,23.5206,16.2233,12434.7000,0.0000,12434.7000,0.3224,3360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3360.7297,0.0000,0.0000,0.0000,9073.9703,9073.9703,23.2952,35.3360,0.0000,33658.4000,-33658.4000,0.8727,0.0000,0.0000,0.0000,6869.0612,4.9000,1.0000,6869.0612,0.0000,0.0000,40527.4612,0.0000,-40527.4612,24.2621,16.9648,732.6000,0.0000,732.6000,0.0190,198.0000,3.7000,1.0000,0.0000,0.0000,0.0000,198.0000,0.0000,0.0000,0.0000,534.6000,534.6000,24.2410,36.2818,0.0000,24315.7000,-24315.7000,0.6304,0.0000,0.0000,0.0000,4962.3878,4.9000,1.0000,4962.3878,0.0000,0.0000,29278.0878,0.0000,-29278.0878,24.9395,17.6422,8924.4000,0.0000,8924.4000,0.2314,2412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2412.0000,0.0000,0.0000,0.0000,6512.4000,6512.4000,24.7693,20.0370,22.4032,-13.2236,-198353.2643,10.8672,1167.8541,11.6785,10.8672,0.0000,46.6568,20.0355,18.6218,19.3287,-7.4066,-59252.4221,10.8672,2447.6002,24.4760,10.8672,0.0000,164.0570,18.6217,17.6967,18.1592,-5.5384,-38768.8829,10.8672,2922.6893,29.2269,10.8672,0.0000,214.1897,23.3041,23.3011,19.3320,23.2982,19.3284,23.2952,19.3248,23.2952,4563.4890,182.5396,24.2493,24.2465,20.5570,24.2438,20.5585,24.2410,20.5600,24.2410,4563.4890,182.5396,24.7841,24.7792,24.9912,24.7743,25.0102,24.7693,25.0288,24.7693,1320.0528,26.4011,20.0370,20.0365,8.8926,20.0360,8.8993,20.0355,8.9060,20.0355,4563.4890,182.5396,18.6218,18.6218,4.9291,18.6217,4.9353,18.6217,4.9415,18.6217,4563.4890,182.5396,17.6967,17.7002,-0.7759,17.7037,-0.7318,17.7072,-0.6882,17.7072,1320.0528,26.4011,10.8672,504.7095,7.2448,0.0000,424.9036,929.6131,-235247.9000,-297353.5232,-296374.5693
3813.0000,17.4600,29.6822,0.0000,188881.6000,-188881.6000,4.8971,0.0000,0.0000,0.0000,41973.6889,4.5000,1.0000,41973.6889,0.0000,0.0000,230855.2889,0.0000,-230855.2889,23.5593,16.2620,10563.0000,0.0000,10563.0000,0.2739,2854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2854.8649,0.0000,0.0000,0.0000,7708.1351,7708.1351,23.3418,35.3826,0.0000,22907.7000,-22907.7000,0.5939,0.0000,0.0000,0.0000,4675.0408,4.9000,1.0000,4675.0408,0.0000,0.0000,27582.7408,0.0000,-27582.7408,24.0705,16.7732,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0000,0.0000,0.0000,338.8865,338.8865,24.0495,36.0903,0.0000,22212.3000,-22212.3000,0.5759,0.0000,0.0000,0.0000,4533.1224,4.9000,1.0000,4533.1224,0.0000,0.0000,26745.4224,0.0000,-26745.4224,24.7561,17.4588,7301.0000,0.0000,7301.0000,0.1893,1973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2432,0.0000,0.0000,0.0000,5327.7568,5327.7568,24.5878,19.5958,22.0918,-12.5964,-188946.0792,9.8132,1066.2687,10.6627,9.8132,0.0000,34.3555,19.5945,18.3019,18.9482,-6.1158,-48926.7600,9.8132,2241.7707,22.4177,9.8132,0.0000,120.8026,18.3019,17.4498,17.8759,-4.6074,-32252.0908,9.8132,2667.7631,26.6776,9.8132,0.0000,157.7176,23.3556,23.3510,20.5489,23.3464,20.5288,23.3418,20.5086,23.3418,3808.6628,152.3465,24.0616,24.0575,20.0200,24.0535,20.0076,24.0495,19.9953,24.0495,3808.6628,152.3465,24.6153,24.6061,24.3491,24.5970,24.3103,24.5878,24.2722,24.5878,1103.0089,22.0602,19.5958,19.5954,5.8421,19.5950,5.8475,19.5945,5.8528,19.5945,3808.6628,152.3465,18.3019,18.3019,2.7503,18.3019,2.7555,18.3019,2.7608,18.3019,3808.6628,152.3465,17.4498,17.4532,-2.7830,17.4566,-2.7480,17.4600,-2.7130,17.4600,1103.0089,22.0602,9.8132,380.4640,6.5421,0.0000,312.8758,693.3398,-215673.2000,-271808.6738,-270124.9300
3814.0000,17.2354,29.4576,0.0000,159616.7000,-159616.7000,4.1384,0.0000,0.0000,0.0000,35470.3778,4.5000,1.0000,35470.3778,0.0000,0.0000,195087.0778,0.0000,-195087.0778,23.3700,16.0727,10275.6000,0.0000,10275.6000,0.2664,2777.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2777.1892,0.0000,0.0000,0.0000,7498.4108,7498.4108,23.1212,35.1620,0.0000,17028.7000,-17028.7000,0.4415,0.0000,0.0000,0.0000,3475.2449,4.9000,1.0000,3475.2449,0.0000,0.0000,20503.9449,0.0000,-20503.9449,23.7659,16.4686,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.7459,35.7867,0.0000,18358.0000,-18358.0000,0.4760,0.0000,0.0000,0.0000,3746.5306,4.9000,1.0000,3746.5306,0.0000,0.0000,22104.5306,0.0000,-22104.5306,24.4410,17.1437,6373.4000,0.0000,6373.4000,0.1652,1722.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1722.5405,0.0000,0.0000,0.0000,4650.8595,4650.8595,24.2710,19.1562,21.7136,-10.8438,-162656.3079,8.2450,908.0101,9.0801,8.2450,0.0000,20.3766,19.1570,18.0033,18.5802,-4.5862,-36689.4350,8.2450,1909.6895,19.0969,8.2450,0.0000,71.6492,18.0048,17.2211,17.6129,-3.5603,-24922.2854,8.2450,2264.0196,22.6402,8.2450,0.0000,93.5438,23.1342,23.1299,18.5803,23.1255,18.5651,23.1212,18.5500,23.1212,2799.1848,111.9674,23.7578,23.7538,17.9233,23.7498,17.9127,23.7459,17.9021,23.7459,2799.1848,111.9674,24.2947,24.2868,21.4731,24.2789,21.4552,24.2710,21.4370,24.2710,812.3367,16.2467,19.1562,19.1564,2.7929,19.1567,2.8041,19.1570,2.8152,19.1570,2799.1848,111.9674,18.0033,18.0038,0.7516,18.0043,0.7605,18.0048,0.7694,18.0048,2799.1848,111.9674,17.2211,17.2259,-4.5932,17.2306,-4.5452,17.2354,-4.4974,17.2354,812.3367,16.2467,8.2450,235.0343,5.4966,0.0000,185.5695,420.6038,-178001.3000,-225288.6155,-224268.0284
3815.0000,17.0551,29.2773,0.0000,144595.9000,-144595.9000,3.7489,0.0000,0.0000,0.0000,32132.4222,4.5000,1.0000,32132.4222,0.0000,0.0000,176728.3222,0.0000,-176728.3222,23.4419,16.1446,10314.2000,0.0000,10314.2000,0.2674,2787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2787.6216,0.0000,0.0000,0.0000,7526.5784,7526.5784,23.1521,35.1929,0.0000,10741.4000,-10741.4000,0.2785,0.0000,0.0000,0.0000,2192.1224,4.9000,1.0000,2192.1224,0.0000,0.0000,12933.5224,0.0000,-12933.5224,23.6195,16.3222,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,23.5953,35.6362,0.0000,14865.9000,-14865.9000,0.3854,0.0000,0.0000,0.0000,3033.8571,4.9000,1.0000,3033.8571,0.0000,0.0000,17899.7571,0.0000,-17899.7571,24.2422,16.9449,3590.6000,0.0000,3590.6000,0.0931,970.4324,3.7000,1.0000,0.0000,0.0000,0.0000,970.4324,0.0000,0.0000,0.0000,2620.1676,2620.1676,24.1154,18.7375,21.4265,-9.9208,-148811.3957,7.1742,798.2517,7.9825,7.1742,0.0000,13.4244,18.7409,17.7667,18.2538,-3.3694,-26954.8684,7.1742,1682.2677,16.8227,7.1742,0.0000,47.2034,17.7692,17.0381,17.4036,-2.8901,-20230.3659,7.1742,1985.8531,19.8585,7.1742,0.0000,61.6278,23.1699,23.1639,19.3958,23.1580,19.3657,23.1521,19.3357,23.1521,2190.0500,87.6020,23.6099,23.6050,17.4310,23.6002,17.4122,23.5953,17.3935,23.5953,2190.0500,87.6020,24.1475,24.1368,20.8512,24.1261,20.7984,24.1154,20.7464,24.1154,636.6479,12.7330,18.7375,18.7387,0.0255,18.7398,0.0429,18.7409,0.0602,18.7409,2190.0500,87.6020,17.7667,17.7676,-0.6218,17.7684,-0.6111,17.7692,-0.6003,17.7692,2190.0500,87.6020,17.0381,17.0438,-5.8453,17.0495,-5.7914,17.0551,-5.7377,17.0551,636.6479,12.7330,7.1742,160.0626,4.7828,0.0000,122.2556,282.3182,-155932.7000,-197147.9937,-195996.6301
3816.0000,16.9027,29.1250,0.0000,125193.1000,-125193.1000,3.2459,0.0000,0.0000,0.0000,27820.6889,4.5000,1.0000,27820.6889,0.0000,0.0000,153013.7889,0.0000,-153013.7889,23.3084,16.0111,10274.5000,0.0000,10274.5000,0.2664,2776.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2776.8919,0.0000,0.0000,0.0000,7497.6081,7497.6081,22.9775,35.0183,0.0000,10576.5000,-10576.5000,0.2742,0.0000,0.0000,0.0000,2158.4694,4.9000,1.0000,2158.4694,0.0000,0.0000,12734.9694,0.0000,-12734.9694,23.5106,16.2133,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,23.4829,35.5238,0.0000,11696.0000,-11696.0000,0.3032,0.0000,0.0000,0.0000,2386.9388,4.9000,1.0000,2386.9388,0.0000,0.0000,14082.9388,0.0000,-14082.9388,24.0725,16.7752,1155.6000,0.0000,1155.6000,0.0300,312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,312.3243,0.0000,0.0000,0.0000,843.2757,843.2757,23.9993,18.3340,21.1666,-9.0220,-135329.8114,6.1933,695.5687,6.9557,6.1933,0.0000,8.6362,18.3403,17.5727,17.9565,-2.2920,-18336.3236,6.1933,1468.6968,14.6870,6.1933,0.0000,30.3671,17.5762,16.8821,17.2292,-2.3686,-16579.9104,6.1933,1725.8382,17.2584,6.1933,0.0000,39.6467,22.9945,22.9888,17.8429,22.9831,17.8182,22.9775,17.7937,22.9775,1690.6960,67.6278,23.4998,23.4942,17.1184,23.4886,17.0935,23.4829,17.0687,23.4829,1690.6960,67.6278,24.0372,24.0245,20.4476,24.0118,20.3770,23.9993,20.3070,23.9993,492.4001,9.8480,18.3340,18.3361,-2.5436,18.3382,-2.5185,18.3403,-2.4935,18.3403,1690.6960,67.6278,17.5727,17.5739,-1.6327,17.5751,-1.6198,17.5762,-1.6069,17.5762,1690.6960,67.6278,16.8821,16.8891,-6.8235,16.8959,-6.7600,16.9027,-6.6970,16.9027,492.4001,9.8480,6.1933,106.7105,4.1288,0.0000,78.6500,185.3605,-135681.8000,-171232.7079,-170246.0453
3817.0000,16.7904,29.0126,0.0000,119431.7000,-119431.7000,3.0965,0.0000,0.0000,0.0000,26540.3778,4.5000,1.0000,26540.3778,0.0000,0.0000,145972.0778,0.0000,-145972.0778,23.3644,16.0671,10284.6000,0.0000,10284.6000,0.2666,2779.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2779.6216,0.0000,0.0000,0.0000,7504.9784,7504.9784,23.0053,35.0461,0.0000,7274.7000,-7274.7000,0.1886,0.0000,0.0000,0.0000,1484.6327,4.9000,1.0000,1484.6327,0.0000,0.0000,8759.3327,0.0000,-8759.3327,23.3998,16.1025,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,23.3703,35.4111,0.0000,9985.1000,-9985.1000,0.2589,0.0000,0.0000,0.0000,2037.7755,4.9000,1.0000,2037.7755,0.0000,0.0000,12022.8755,0.0000,-12022.8755,23.9117,16.6144,690.6000,0.0000,690.6000,0.0179,186.6486,3.7000,1.0000,0.0000,0.0000,0.0000,186.6486,0.0000,0.0000,0.0000,503.9514,503.9514,23.8521,18.0846,20.9683,-8.5375,-128063.2425,5.7569,651.2041,6.5120,5.7569,0.0000,6.9363,18.0910,17.4124,17.7517,-1.8835,-15068.2839,5.7569,1375.8997,13.7590,5.7569,0.0000,24.3899,17.4167,16.7689,17.0928,-2.0548,-14383.4496,5.7569,1612.6850,16.1269,5.7569,0.0000,31.8430,23.0264,23.0194,18.5464,23.0123,18.5093,23.0053,18.4723,23.0053,1487.0393,59.4816,23.3879,23.3820,16.6577,23.3761,16.6324,23.3703,16.6072,23.3703,1487.0393,59.4816,23.8891,23.8767,19.4462,23.8643,19.3859,23.8521,19.3259,23.8521,433.4970,8.6699,18.0846,18.0867,-3.5567,18.0889,-3.5342,18.0910,-3.5119,18.0910,1487.0393,59.4816,17.4124,17.4139,-2.3821,17.4153,-2.3680,17.4167,-2.3540,17.4167,1487.0393,59.4816,16.7689,16.7761,-7.3496,16.7833,-7.2880,16.7904,-7.2268,16.7904,433.4970,8.6699,5.7569,87.2601,3.8379,0.0000,63.1692,150.4294,-125354.0000,-158480.9751,-157514.9760
3818.0000,16.6975,28.9197,0.0000,108510.0000,-108510.0000,2.8133,0.0000,0.0000,0.0000,24113.3333,4.5000,1.0000,24113.3333,0.0000,0.0000,132623.3333,0.0000,-132623.3333,23.0483,15.7510,10242.9000,0.0000,10242.9000,0.2656,2768.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2768.3514,0.0000,0.0000,0.0000,7474.5486,7474.5486,22.6755,34.7163,0.0000,10373.3000,-10373.3000,0.2689,0.0000,0.0000,0.0000,2117.0000,4.9000,1.0000,2117.0000,0.0000,0.0000,12490.3000,0.0000,-12490.3000,23.2736,15.9763,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,23.2434,35.2842,0.0000,9395.8000,-9395.8000,0.2436,0.0000,0.0000,0.0000,1917.5102,4.9000,1.0000,1917.5102,0.0000,0.0000,11313.3102,0.0000,-11313.3102,23.7851,16.4878,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,23.7338,17.8738,20.8038,-8.1583,-122374.5176,5.4143,616.1120,6.1611,5.4143,0.0000,5.7703,17.8813,17.2881,17.5847,-1.5484,-12386.8883,5.4143,1302.3066,13.0231,5.4143,0.0000,20.2900,17.2929,16.6746,16.9837,-1.8443,-12910.4370,5.4143,1523.1191,15.2312,5.4143,0.0000,26.4902,22.6903,22.6854,15.3937,22.6804,15.3803,22.6755,15.3669,22.6755,1335.2793,53.4112,23.2612,23.2552,15.9931,23.2493,15.9687,23.2434,15.9444,23.2434,1335.2793,53.4112,23.7731,23.7600,18.8326,23.7469,18.7657,23.7338,18.6994,23.7338,389.5707,7.7914,17.8738,17.8763,-4.3833,17.8788,-4.3594,17.8813,-4.3356,17.8813,1335.2793,53.4112,17.2881,17.2897,-2.8501,17.2913,-2.8358,17.2929,-2.8215,17.2929,1335.2793,53.4112,16.6746,16.6823,-7.7461,16.6899,-7.6829,16.6975,-7.6201,16.6975,389.5707,7.7914,5.4143,73.7044,3.6096,0.0000,52.5505,126.2548,-117337.5000,-148442.5327,-147671.8428
3819.0000,16.6209,28.8431,0.0000,99453.1000,-99453.1000,2.5785,0.0000,0.0000,0.0000,22100.6889,4.5000,1.0000,22100.6889,0.0000,0.0000,121553.7889,0.0000,-121553.7889,22.7341,15.4368,10282.4000,0.0000,10282.4000,0.2666,2779.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2779.0270,0.0000,0.0000,0.0000,7503.3730,7503.3730,22.3444,34.3853,0.0000,12974.9000,-12974.9000,0.3364,0.0000,0.0000,0.0000,2647.9388,4.9000,1.0000,2647.9388,0.0000,0.0000,15622.8388,0.0000,-15622.8388,23.1302,15.8329,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,23.0996,35.1404,0.0000,9146.8000,-9146.8000,0.2371,0.0000,0.0000,0.0000,1866.6939,4.9000,1.0000,1866.6939,0.0000,0.0000,11013.4939,0.0000,-11013.4939,23.6535,16.3562,343.5000,0.0000,343.5000,0.0089,92.8378,3.7000,1.0000,0.0000,0.0000,0.0000,92.8378,0.0000,0.0000,0.0000,250.6622,250.6622,23.6025,17.7133,20.6579,-7.8066,-117099.5549,5.1552,589.7427,5.8974,5.1552,0.0000,4.9809,17.7212,17.1826,17.4519,-1.3385,-10708.1877,5.1552,1246.3051,12.4631,5.1552,0.0000,17.5142,17.1878,16.5970,16.8924,-1.6783,-11747.9923,5.1552,1455.3582,14.5536,5.1552,0.0000,22.8662,22.3567,22.3526,12.7431,22.3485,12.7366,22.3444,12.7300,22.3444,1225.2897,49.0116,23.1170,23.1112,15.1494,23.1054,15.1272,23.0996,15.1050,23.0996,1225.2897,49.0116,23.6409,23.6281,17.9666,23.6153,17.9071,23.6025,17.8479,23.6025,357.7146,7.1543,17.7133,17.7159,-4.8475,17.7185,-4.8240,17.7212,-4.8006,17.7212,1225.2897,49.0116,17.1826,17.1844,-3.2187,17.1861,-3.2037,17.1878,-3.1888,17.1878,1225.2897,49.0116,16.5970,16.6050,-8.0226,16.6130,-7.9589,16.6209,-7.8957,16.6209,357.7146,7.1543,5.1552,64.4051,3.4368,0.0000,45.3614,109.7664,-110591.3000,-140175.1351,-139555.7348
3820.0000,16.5915,28.8137,0.0000,124706.0000,-124706.0000,3.2332,0.0000,0.0000,0.0000,27712.4444,4.5000,1.0000,27712.4444,0.0000,0.0000,152418.4444,0.0000,-152418.4444,23.2307,15.9334,10243.3000,0.0000,10243.3000,0.2656,2768.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2768.4595,0.0000,0.0000,0.0000,7474.8405,7474.8405,22.8792,34.9200,0.0000,7792.9000,-7792.9000,0.2020,0.0000,0.0000,0.0000,1590.3878,4.9000,1.0000,1590.3878,0.0000,0.0000,9383.2878,0.0000,-9383.2878,23.2879,15.9906,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,23.2562,35.2970,0.0000,9258.6000,-9258.6000,0.2400,0.0000,0.0000,0.0000,1889.5102,4.9000,1.0000,1889.5102,0.0000,0.0000,11148.1102,0.0000,-11148.1102,23.7418,16.4445,690.0000,0.0000,690.0000,0.0179,186.4865,3.7000,1.0000,0.0000,0.0000,0.0000,186.4865,0.0000,0.0000,0.0000,503.5135,503.5135,23.6740,17.7699,20.7219,-9.0362,-135543.5773,5.9522,679.3270,6.7933,5.9522,0.0000,7.6663,17.7729,17.1001,17.4365,-1.9307,-15445.9108,5.9522,1439.8120,14.3981,5.9522,0.0000,26.9568,17.1047,16.5736,16.8391,-1.7416,-12191.2692,5.9522,1683.8013,16.8380,5.9522,0.0000,35.1943,22.9051,22.8964,19.0097,22.8878,18.9564,22.8792,18.9033,22.8792,1576.7463,63.0699,23.2765,23.2697,17.3243,23.2629,17.2928,23.2562,17.2614,23.2562,1576.7463,63.0699,23.7198,23.7044,19.6370,23.6892,19.5488,23.6740,19.4616,23.6740,459.4487,9.1890,17.7699,17.7709,-3.3126,17.7719,-3.3064,17.7729,-3.3000,17.7729,1576.7463,63.0699,17.1001,17.1016,-3.4306,17.1031,-3.4189,17.1047,-3.4071,17.1047,1576.7463,63.0699,16.5736,16.5796,-7.7304,16.5856,-7.6944,16.5915,-7.6580,16.5915,459.4487,9.1890,5.9522,95.6540,3.9681,0.0000,69.8174,165.4714,-130465.2000,-164709.5154,-163180.7573
3821.0000,16.5694,28.7916,0.0000,134077.8000,-134077.8000,3.4762,0.0000,0.0000,0.0000,29795.0667,4.5000,1.0000,29795.0667,0.0000,0.0000,163872.8667,0.0000,-163872.8667,22.9538,15.6565,10281.1000,0.0000,10281.1000,0.2666,2778.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2778.6757,0.0000,0.0000,0.0000,7502.4243,7502.4243,22.6478,34.6886,0.0000,13353.8000,-13353.8000,0.3462,0.0000,0.0000,0.0000,2725.2653,4.9000,1.0000,2725.2653,0.0000,0.0000,16079.0653,0.0000,-16079.0653,23.2742,15.9769,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,23.2449,35.2857,0.0000,9613.8000,-9613.8000,0.2493,0.0000,0.0000,0.0000,1962.0000,4.9000,1.0000,1962.0000,0.0000,0.0000,11575.8000,0.0000,-11575.8000,23.6958,16.3986,3346.3000,0.0000,3346.3000,0.0868,904.4054,3.7000,1.0000,0.0000,0.0000,0.0000,904.4054,0.0000,0.0000,0.0000,2441.8946,2441.8946,23.5690,17.9655,20.7673,-9.5886,-143828.7302,6.6548,758.2728,7.5827,6.6548,0.0000,10.7145,17.9646,17.0574,17.5110,-2.9107,-23285.5612,6.6548,1605.1945,16.0519,6.6548,0.0000,37.6748,17.0610,16.5540,16.8075,-1.8592,-13014.6692,6.6548,1884.8804,18.8488,6.6548,0.0000,49.1875,22.6615,22.6570,16.2273,22.6524,16.2206,22.6478,16.2137,22.6478,1918.5419,76.7417,23.2616,23.2560,17.3140,23.2504,17.2964,23.2449,17.2789,23.2449,1918.5419,76.7417,23.6007,23.5902,18.5401,23.5796,18.5160,23.5690,18.4911,23.5690,558.2465,11.1649,17.9655,17.9652,-0.8136,17.9649,-0.8188,17.9646,-0.8240,17.9646,1918.5419,76.7417,17.0574,17.0586,-3.3211,17.0598,-3.3127,17.0610,-3.3043,17.0610,1918.5419,76.7417,16.5540,16.5591,-7.5306,16.5643,-7.5027,16.5694,-7.4747,16.5694,558.2465,11.1649,6.6548,130.0914,4.4365,0.0000,97.5767,227.6682,-142973.6000,-181259.1212,-180128.9606
3822.0000,16.6607,28.8829,0.0000,220179.3000,-220179.3000,5.7086,0.0000,0.0000,0.0000,48928.7333,4.5000,1.0000,48928.7333,0.0000,0.0000,269108.0333,0.0000,-269108.0333,23.7001,16.4028,10244.3000,0.0000,10244.3000,0.2656,2768.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2768.7297,0.0000,0.0000,0.0000,7475.5703,7475.5703,23.4835,35.5243,0.0000,985.7000,-985.7000,0.0256,0.0000,0.0000,0.0000,201.1633,4.9000,1.0000,201.1633,0.0000,0.0000,1186.8633,0.0000,-1186.8633,23.5145,16.2172,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,23.4919,35.5327,0.0000,11936.5000,-11936.5000,0.3095,0.0000,0.0000,0.0000,2436.0204,4.9000,1.0000,2436.0204,0.0000,0.0000,14372.5204,0.0000,-14372.5204,23.8678,16.5706,11084.4000,0.0000,11084.4000,0.2874,2995.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7838,0.0000,0.0000,0.0000,8088.6162,8088.6162,23.6290,18.6614,21.1452,-12.6603,-189904.8141,9.9115,1114.0317,11.1403,9.9115,0.0000,35.3989,18.6533,17.2769,17.9651,-6.5776,-52620.9049,9.9115,2349.7025,23.4970,9.9115,0.0000,124.4713,17.2761,16.6554,16.9658,-3.3895,-23726.7684,9.9115,2790.1762,27.9018,9.9115,0.0000,162.5073,23.5046,23.4975,24.8351,23.4905,24.8005,23.4835,24.7661,23.4835,3876.5279,155.0611,23.5063,23.5015,19.9209,23.4967,19.9101,23.4919,19.8992,23.4919,3876.5279,155.0611,23.6563,23.6472,19.7208,23.6381,19.7081,23.6290,19.6952,23.6290,1122.5324,22.4506,18.6614,18.6587,6.2007,18.6560,6.1743,18.6533,6.1481,18.6533,3876.5279,155.0611,17.2769,17.2766,-0.7257,17.2763,-0.7316,17.2761,-0.7375,17.2761,3876.5279,155.0611,16.6554,16.6572,-5.9685,16.6589,-5.9797,16.6607,-5.9903,16.6607,1122.5324,22.4506,9.9115,391.1153,6.6077,0.0000,322.3775,713.4927,-211344.1000,-268790.3954,-266252.4874
3823.0000,16.8622,29.0844,0.0000,273872.3000,-273872.3000,7.1006,0.0000,0.0000,0.0000,60860.5111,4.5000,1.0000,60860.5111,0.0000,0.0000,334732.8111,0.0000,-334732.8111,23.7800,16.4827,17398.7000,0.0000,17398.7000,0.4511,4702.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4702.3514,0.0000,0.0000,0.0000,12696.3486,12696.3486,23.5052,35.5461,0.0000,4452.3000,-4452.3000,0.1154,0.0000,0.0000,0.0000,908.6327,4.9000,1.0000,908.6327,0.0000,0.0000,5360.9327,0.0000,-5360.9327,23.6160,16.3187,796.7000,0.0000,796.7000,0.0207,215.3243,3.7000,1.0000,0.0000,0.0000,0.0000,215.3243,0.0000,0.0000,0.0000,581.3757,581.3757,23.5929,35.6337,0.0000,14283.1000,-14283.1000,0.3703,0.0000,0.0000,0.0000,2914.9184,4.9000,1.0000,2914.9184,0.0000,0.0000,17198.0184,0.0000,-17198.0184,23.9483,16.6510,11777.3000,0.0000,11777.3000,0.3053,3183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3183.0541,0.0000,0.0000,0.0000,8594.2459,8594.2459,23.7463,19.2270,21.4866,-14.5784,-218675.7905,12.5452,1392.8578,13.9286,12.5452,0.0000,71.7801,19.2188,17.6649,18.4418,-9.3983,-75186.0327,12.5452,2920.8919,29.2089,12.5452,0.0000,252.3967,17.6616,16.8629,17.2622,-5.5209,-38646.0915,12.5452,3510.0385,35.1004,12.5452,0.0000,329.5243,23.5176,23.5135,23.7946,23.5094,23.7916,23.5052,23.7886,23.5052,5888.8001,235.5520,23.6040,23.6003,20.6573,23.5966,20.6560,23.5929,20.6548,23.5929,5888.8001,235.5520,23.7707,23.7626,21.3260,23.7544,21.3195,23.7463,21.3129,23.7463,1700.6551,34.0131,19.2270,19.2242,10.9079,19.2215,10.8859,19.2188,10.8640,19.2188,5888.8001,235.5520,17.6649,17.6638,3.0704,17.6627,3.0582,17.6616,3.0461,17.6616,5888.8001,235.5520,16.8629,16.8626,-3.4131,16.8624,-3.4407,16.8622,-3.4679,16.8622,1700.6551,34.0131,12.5452,751.6105,8.3635,0.0000,653.7011,1405.3115,-262635.0000,-335419.7919,-332507.9147
3824.0000,17.1640,29.3862,0.0000,295845.1000,-295845.1000,7.6703,0.0000,0.0000,0.0000,65743.3556,4.5000,1.0000,65743.3556,0.0000,0.0000,361588.4556,0.0000,-361588.4556,23.3550,16.0577,21206.0000,0.0000,21206.0000,0.5498,5731.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5731.3514,0.0000,0.0000,0.0000,15474.6486,15474.6486,23.0835,35.1243,0.0000,45171.9000,-45171.9000,1.1712,0.0000,0.0000,0.0000,9218.7551,4.9000,1.0000,9218.7551,0.0000,0.0000,54390.6551,0.0000,-54390.6551,24.0147,16.7174,1297.4000,0.0000,1297.4000,0.0336,350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,350.6486,0.0000,0.0000,0.0000,946.7514,946.7514,23.9866,36.0274,0.0000,14537.3000,-14537.3000,0.3769,0.0000,0.0000,0.0000,2966.7959,4.9000,1.0000,2966.7959,0.0000,0.0000,17504.0959,0.0000,-17504.0959,24.2863,16.9890,11315.4000,0.0000,11315.4000,0.2934,3058.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3058.2162,0.0000,0.0000,0.0000,8257.1838,8257.1838,24.1165,19.7304,21.9235,-17.0781,-256171.7426,15.1428,1655.2404,16.5524,15.1428,0.0000,126.2373,19.7223,18.1053,18.9138,-11.8052,-94441.5285,15.1428,3541.1913,35.4119,15.1428,0.0000,443.8820,18.1007,17.1692,17.6349,-7.7721,-54404.8810,15.1428,4429.3472,44.2935,15.1428,0.0000,579.5239,23.0900,23.0878,19.0155,23.0857,19.0285,23.0835,19.0413,23.0835,8231.7178,329.2687,23.9985,23.9946,24.3442,23.9906,24.3380,23.9866,24.3318,23.9866,8231.7178,329.2687,24.1449,24.1354,25.7964,24.1260,25.7692,24.1165,25.7420,24.1165,2372.3688,47.4474,19.7304,19.7277,14.6667,19.7250,14.6474,19.7223,14.6282,19.7223,8231.7178,329.2687,18.1053,18.1037,6.8823,18.1022,6.8684,18.1007,6.8545,18.1007,8231.7178,329.2687,17.1692,17.1674,-0.0322,17.1657,-0.0702,17.1640,-0.1079,17.1640,2372.3688,47.4474,15.1428,1267.6651,10.0952,0.0000,1149.6432,2417.3084,-321735.5000,-408804.6228,-405018.1521
3825.0000,17.4373,29.6595,0.0000,310091.2000,-310091.2000,8.0397,0.0000,0.0000,0.0000,68909.1556,4.5000,1.0000,68909.1556,0.0000,0.0000,379000.3556,0.0000,-379000.3556,23.3591,16.0618,24106.7000,0.0000,24106.7000,0.6250,6515.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6515.3243,0.0000,0.0000,0.0000,17591.3757,17591.3757,23.0767,35.1175,0.0000,64665.1000,-64665.1000,1.6766,0.0000,0.0000,0.0000,13196.9592,4.9000,1.0000,13196.9592,0.0000,0.0000,77862.0592,0.0000,-77862.0592,24.2933,16.9960,1407.6000,0.0000,1407.6000,0.0365,380.4324,3.7000,1.0000,0.0000,0.0000,0.0000,380.4324,0.0000,0.0000,0.0000,1027.1676,1027.1676,24.2660,36.3068,0.0000,16469.4000,-16469.4000,0.4270,0.0000,0.0000,0.0000,3361.1020,4.9000,1.0000,3361.1020,0.0000,0.0000,19830.5020,0.0000,-19830.5020,24.5758,17.2785,9929.4000,0.0000,9929.4000,0.2574,2683.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2683.6216,0.0000,0.0000,0.0000,7245.7784,7245.7784,24.4351,20.1008,22.2679,-18.4929,-277393.6416,16.5933,1791.7613,17.9176,16.5933,0.0000,166.0980,20.0929,18.4510,19.2720,-13.1350,-105080.3267,16.5933,4067.3156,40.6732,16.5933,0.0000,584.0422,18.4462,17.4435,17.9448,-9.1672,-64170.7253,16.5933,5594.5041,55.9450,16.5933,0.0000,762.5143,23.0842,23.0817,19.3025,23.0792,19.3076,23.0767,19.3128,23.0767,9690.2684,387.6107,24.2773,24.2735,26.3928,24.2697,26.3880,24.2660,26.3831,24.2660,9690.2684,387.6107,24.4626,24.4534,28.9254,24.4442,28.9020,24.4351,28.8785,24.4351,2789.9783,55.7996,20.1008,20.0982,16.9533,20.0955,16.9366,20.0929,16.9199,20.0929,9690.2684,387.6107,18.4510,18.4494,9.3972,18.4478,9.3844,18.4462,9.3716,18.4462,9690.2684,387.6107,17.4435,17.4414,2.5623,17.4393,2.5271,17.4373,2.4920,17.4373,2789.9783,55.7996,16.5933,1634.8954,11.0622,0.0000,1512.6545,3147.5499,-355782.0000,-450828.5952,-446644.6936
3826.0000,17.7262,29.9485,0.0000,325886.4000,-325886.4000,8.4492,0.0000,0.0000,0.0000,72419.2000,4.5000,1.0000,72419.2000,0.0000,0.0000,398305.6000,0.0000,-398305.6000,23.3945,16.0972,28444.5000,0.0000,28444.5000,0.7375,7687.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7687.7027,0.0000,0.0000,0.0000,20756.7973,20756.7973,23.0921,35.1329,0.0000,83428.3000,-83428.3000,2.1630,0.0000,0.0000,0.0000,17026.1837,4.9000,1.0000,17026.1837,0.0000,0.0000,100454.4837,0.0000,-100454.4837,24.5217,17.2244,1434.7000,0.0000,1434.7000,0.0372,387.7568,3.7000,1.0000,0.0000,0.0000,0.0000,387.7568,0.0000,0.0000,0.0000,1046.9432,1046.9432,24.4961,36.5369,0.0000,20264.6000,-20264.6000,0.5254,0.0000,0.0000,0.0000,4135.6327,4.9000,1.0000,4135.6327,0.0000,0.0000,24400.2327,0.0000,-24400.2327,24.8433,17.5460,9005.5000,0.0000,9005.5000,0.2335,2433.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2433.9189,0.0000,0.0000,0.0000,6571.5811,6571.5811,24.7234,20.4766,22.6000,-19.8948,-298421.5994,18.2187,1944.3696,19.4437,18.2187,0.0000,219.8460,20.4685,18.7990,19.6338,-14.6642,-117313.6645,18.2187,5358.9266,53.5893,18.2187,0.0000,773.0337,18.7937,17.7340,18.2639,-10.6375,-74462.7223,18.2187,8269.5527,82.6955,18.2187,0.0000,1009.2579,23.0991,23.0968,19.5595,23.0944,19.5646,23.0921,19.5697,23.0921,11450.0079,458.0003,24.5068,24.5032,27.8824,24.4997,27.8788,24.4961,27.8752,24.4961,11450.0079,458.0003,24.7498,24.7410,31.4457,24.7322,31.4257,24.7234,31.4057,24.7234,3293.3720,65.8674,20.4766,20.4739,19.3564,20.4712,19.3400,20.4685,19.3237,20.4685,11450.0079,458.0003,18.7990,18.7972,11.8555,18.7955,11.8424,18.7937,11.8293,18.7937,11450.0079,458.0003,17.7340,17.7314,5.1771,17.7288,5.1406,17.7262,5.1043,17.7262,3293.3720,65.8674,18.2187,2120.5991,12.1458,0.0000,2002.1376,4122.7367,-390694.6000,-494784.9947,-490197.9862
3827.0000,17.9854,30.2076,0.0000,338333.5000,-338333.5000,8.7719,0.0000,0.0000,0.0000,75185.2222,4.5000,1.0000,75185.2222,0.0000,0.0000,413518.7222,0.0000,-413518.7222,23.5233,16.2260,29893.5000,0.0000,29893.5000,0.7750,8079.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8079.3243,0.0000,0.0000,0.0000,21814.1757,21814.1757,23.2238,35.2646,0.0000,97854.7000,-97854.7000,2.5371,0.0000,0.0000,0.0000,19970.3469,4.9000,1.0000,19970.3469,0.0000,0.0000,117825.0469,0.0000,-117825.0469,24.8017,17.5044,1685.7000,0.0000,1685.7000,0.0437,455.5946,3.7000,1.0000,0.0000,0.0000,0.0000,455.5946,0.0000,0.0000,0.0000,1230.1054,1230.1054,24.7744,36.8152,0.0000,22763.3000,-22763.3000,0.5902,0.0000,0.0000,0.0000,4645.5714,4.9000,1.0000,4645.5714,0.0000,0.0000,27408.8714,0.0000,-27408.8714,25.1415,17.8442,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,25.0432,20.7915,22.9174,-21.1649,-317473.7263,19.3597,2043.2665,20.4327,19.3597,0.0000,263.7938,20.7835,19.0977,19.9406,-15.7355,-125884.2600,19.3597,7012.8542,70.1285,19.3597,0.0000,927.5650,19.0922,17.9937,18.5430,-11.7177,-82024.0964,19.3597,10502.6148,105.0261,19.3597,0.0000,1211.0111,23.2312,23.2287,20.8819,23.2263,20.8843,23.2238,20.8867,23.2238,12763.3337,510.5333,24.7852,24.7816,29.8531,24.7780,29.8480,24.7744,29.8429,24.7744,12763.3337,510.5333,25.0704,25.0613,34.2484,25.0523,34.2240,25.0432,34.1997,25.0432,3668.7877,73.3758,20.7915,20.7889,21.1273,20.7862,21.1121,20.7835,21.0968,20.7835,12763.3337,510.5333,19.0977,19.0959,13.7315,19.0940,13.7189,19.0922,13.7063,19.0922,12763.3337,510.5333,17.9937,17.9909,7.2558,17.9882,7.2214,17.9854,7.1872,17.9854,3668.7877,73.3758,19.3597,2511.5598,12.9065,0.0000,2402.3699,4913.9297,-420099.2000,-530400.9622,-525382.0827
3828.0000,18.1764,30.3986,0.0000,349670.1000,-349670.1000,9.0658,0.0000,0.0000,0.0000,77704.4667,4.5000,1.0000,77704.4667,0.0000,0.0000,427374.5667,0.0000,-427374.5667,23.7720,16.4747,25913.9000,0.0000,25913.9000,0.6719,7003.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7003.7568,0.0000,0.0000,0.0000,18910.1432,18910.1432,23.5158,35.5567,0.0000,100027.0000,-100027.0000,2.5934,0.0000,0.0000,0.0000,20413.6735,4.9000,1.0000,20413.6735,0.0000,0.0000,120440.6735,0.0000,-120440.6735,25.0928,17.7955,2007.8000,0.0000,2007.8000,0.0521,542.6486,3.7000,1.0000,0.0000,0.0000,0.0000,542.6486,0.0000,0.0000,0.0000,1465.1514,1465.1514,25.0623,37.1032,0.0000,25208.2000,-25208.2000,0.6536,0.0000,0.0000,0.0000,5144.5306,4.9000,1.0000,5144.5306,0.0000,0.0000,30352.7306,0.0000,-30352.7306,25.4597,18.1624,6349.1000,0.0000,6349.1000,0.1646,1715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1715.9730,0.0000,0.0000,0.0000,4633.1270,4633.1270,25.3706,21.0218,23.1962,-22.1430,-332145.2444,19.8020,2069.7033,20.6970,19.8020,0.0000,282.2890,21.0139,19.3123,20.1631,-16.2453,-129962.3581,19.8020,7807.4050,78.0740,19.8020,0.0000,992.5988,19.3068,18.1844,18.7456,-12.2473,-85730.9930,19.8020,11297.1664,112.9717,19.8020,0.0000,1295.9180,23.5244,23.5215,23.5736,23.5187,23.5714,23.5158,23.5691,23.5158,13289.5168,531.5807,25.0736,25.0698,31.8119,25.0661,31.8050,25.0623,31.7980,25.0623,13289.5168,531.5807,25.3991,25.3896,36.9753,25.3801,36.9454,25.3706,36.9156,25.3706,3819.1383,76.3828,21.0218,21.0192,22.1114,21.0165,22.0971,21.0139,22.0827,21.0139,13289.5168,531.5807,19.3123,19.3105,14.7724,19.3087,14.7607,19.3068,14.7491,19.3068,13289.5168,531.5807,18.1844,18.1817,8.4448,18.1790,8.4149,18.1764,8.3850,18.1764,3819.1383,76.3828,19.8020,2674.7176,13.2013,0.0000,2570.8059,5245.5235,-440634.5000,-553159.5491,-547838.5955
3829.0000,18.4028,30.6251,0.0000,359408.1000,-359408.1000,9.3183,0.0000,0.0000,0.0000,79868.4667,4.5000,1.0000,79868.4667,0.0000,0.0000,439276.5667,0.0000,-439276.5667,23.8618,16.5645,29894.0000,0.0000,29894.0000,0.7751,8079.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8079.4595,0.0000,0.0000,0.0000,21814.5405,21814.5405,23.5832,35.6240,0.0000,112765.5000,-112765.5000,2.9237,0.0000,0.0000,0.0000,23013.3673,4.9000,1.0000,23013.3673,0.0000,0.0000,135778.8673,0.0000,-135778.8673,25.2705,17.9732,1913.5000,0.0000,1913.5000,0.0496,517.1622,3.7000,1.0000,0.0000,0.0000,0.0000,517.1622,0.0000,0.0000,0.0000,1396.3378,1396.3378,25.2425,37.2833,0.0000,26823.9000,-26823.9000,0.6955,0.0000,0.0000,0.0000,5474.2653,4.9000,1.0000,5474.2653,0.0000,0.0000,32298.1653,0.0000,-32298.1653,25.6439,18.3466,5656.2000,0.0000,5656.2000,0.1466,1528.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1528.7027,0.0000,0.0000,0.0000,4127.4973,4127.4973,25.5666,21.3033,23.4349,-22.8713,-343069.0480,20.8631,2162.5948,21.6259,20.8631,0.0000,330.1452,21.2951,19.5718,20.4334,-17.3344,-138675.2410,20.8631,9465.2194,94.6522,20.8631,0.0000,1160.8729,19.5660,18.4120,18.9890,-13.2662,-92863.4859,20.8631,12834.8155,128.3482,20.8631,0.0000,1515.6134,23.5907,23.5882,23.6599,23.5857,23.6610,23.5832,23.6622,23.5832,14590.6906,583.6276,25.2531,25.2496,32.6094,25.2461,32.6044,25.2425,32.5993,25.2425,14590.6906,583.6276,25.5926,25.5839,37.9415,25.5753,37.9222,25.5666,37.9029,25.5666,4190.7991,83.8160,21.3033,21.3005,23.7354,21.2978,23.7207,21.2951,23.7060,21.2951,14590.6906,583.6276,19.5718,19.5698,16.3576,19.5679,16.3453,19.5660,16.3331,19.5660,14590.6906,583.6276,18.4120,18.4089,10.1530,18.4059,10.1206,18.4028,10.0884,18.4028,4190.7991,83.8160,20.8631,3093.6261,13.9088,0.0000,3006.6315,6100.2576,-461533.8000,-580015.2236,-574607.7749
3830.0000,18.6087,30.8309,0.0000,371818.3000,-371818.3000,9.6401,0.0000,0.0000,0.0000,82626.2889,4.5000,1.0000,82626.2889,0.0000,0.0000,454444.5889,0.0000,-454444.5889,24.0638,16.7665,28447.0000,0.0000,28447.0000,0.7375,7688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7688.3784,0.0000,0.0000,0.0000,20758.6216,20758.6216,23.8064,35.8472,0.0000,119600.5000,-119600.5000,3.1009,0.0000,0.0000,0.0000,24408.2653,4.9000,1.0000,24408.2653,0.0000,0.0000,144008.7653,0.0000,-144008.7653,25.5351,18.2378,1286.5000,0.0000,1286.5000,0.0334,347.7027,3.7000,1.0000,0.0000,0.0000,0.0000,347.7027,0.0000,0.0000,0.0000,938.7973,938.7973,25.5128,37.5536,0.0000,29252.8000,-29252.8000,0.7584,0.0000,0.0000,0.0000,5969.9592,4.9000,1.0000,5969.9592,0.0000,0.0000,35222.7592,0.0000,-35222.7592,25.9356,18.6383,4963.2000,0.0000,4963.2000,0.1287,1341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1341.4054,0.0000,0.0000,0.0000,3621.7946,3621.7946,25.8643,21.5493,23.7068,-23.9643,-359464.6391,21.5984,2232.5968,22.3260,21.5984,0.0000,366.2969,21.5411,19.8024,20.6718,-18.1062,-144849.7725,21.5984,10444.0675,104.4407,21.5984,0.0000,1287.9915,19.7965,18.6180,19.2073,-14.0242,-98169.3865,21.5984,13751.5899,137.5159,21.5984,0.0000,1681.5770,23.8146,23.8119,25.4718,23.8091,25.4699,23.8064,25.4679,23.8064,15524.1986,620.9679,25.5238,25.5201,34.4155,25.5165,34.4086,25.5128,34.4017,25.5128,15524.1986,620.9679,25.8921,25.8828,40.3482,25.8736,40.3201,25.8643,40.2920,25.8643,4457.3318,89.1466,21.5493,21.5466,24.9776,21.5439,24.9635,21.5411,24.9493,21.5411,15524.1986,620.9679,19.8024,19.8004,17.6143,19.7984,17.6023,19.7965,17.5903,19.7965,15524.1986,620.9679,18.6180,18.6149,11.5396,18.6118,11.5085,18.6087,11.4776,18.6087,4457.3318,89.1466,21.5984,3407.3196,14.3990,0.0000,3335.8654,6743.1850,-485974.9000,-608356.8999,-602483.7981
3831.0000,18.8241,31.0463,0.0000,383309.8000,-383309.8000,9.9380,0.0000,0.0000,0.0000,85179.9556,4.5000,1.0000,85179.9556,0.0000,0.0000,468489.7556,0.0000,-468489.7556,24.2315,16.9342,26999.1000,0.0000,26999.1000,0.7000,7297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7297.0541,0.0000,0.0000,0.0000,19702.0459,19702.0459,23.9959,36.0367,0.0000,128105.3000,-128105.3000,3.3214,0.0000,0.0000,0.0000,26143.9388,4.9000,1.0000,26143.9388,0.0000,0.0000,154249.2388,0.0000,-154249.2388,25.7762,18.4789,1250.0000,0.0000,1250.0000,0.0324,337.8378,3.7000,1.0000,0.0000,0.0000,0.0000,337.8378,0.0000,0.0000,0.0000,912.1622,912.1622,25.7548,37.7956,0.0000,32272.3000,-32272.3000,0.8367,0.0000,0.0000,0.0000,6586.1837,4.9000,1.0000,6586.1837,0.0000,0.0000,38858.4837,0.0000,-38858.4837,26.2033,18.9060,5656.2000,0.0000,5656.2000,0.1466,1528.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1528.7027,0.0000,0.0000,0.0000,4127.4973,4127.4973,26.1283,21.8120,23.9701,-24.9305,-373957.4360,22.4627,2313.0221,23.1302,22.4627,0.0000,412.0549,21.8037,20.0447,20.9242,-19.0500,-152399.9800,22.4627,11411.1686,114.1117,22.4627,0.0000,1448.8880,20.0386,18.8341,19.4363,-14.9077,-104354.1140,22.4627,14751.9970,147.5200,22.4627,0.0000,1891.6404,24.0041,24.0013,26.7422,23.9986,26.7403,23.9959,26.7384,23.9959,16654.6091,666.1844,25.7657,25.7621,35.8255,25.7584,35.8188,25.7548,35.8121,25.7548,16654.6091,666.1844,26.1556,26.1465,42.1625,26.1374,42.1365,26.1283,42.1105,26.1283,4779.9697,95.5994,21.8120,21.8092,26.4213,21.8065,26.4070,21.8037,26.3928,21.8037,16654.6091,666.1844,20.0447,20.0426,19.0033,20.0406,18.9912,20.0386,18.9791,20.0386,16654.6091,666.1844,18.8341,18.8308,13.0451,18.8274,13.0134,18.8241,12.9819,18.8241,4779.9697,95.5994,22.4627,3801.4012,14.9752,0.0000,3752.5833,7553.9845,-509782.1000,-636855.7726,-630711.5301
3832.0000,18.9936,31.2158,0.0000,386621.6000,-386621.6000,10.0239,0.0000,0.0000,0.0000,85915.9111,4.5000,1.0000,85915.9111,0.0000,0.0000,472537.5111,0.0000,-472537.5111,24.3638,17.0665,23017.7000,0.0000,23017.7000,0.5968,6221.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6221.0000,0.0000,0.0000,0.0000,16796.7000,16796.7000,24.1646,36.2054,0.0000,133637.7000,-133637.7000,3.4648,0.0000,0.0000,0.0000,27273.0000,4.9000,1.0000,27273.0000,0.0000,0.0000,160910.7000,0.0000,-160910.7000,25.9933,18.6960,1591.6000,0.0000,1591.6000,0.0413,430.1622,3.7000,1.0000,0.0000,0.0000,0.0000,430.1622,0.0000,0.0000,0.0000,1161.4378,1161.4378,25.9690,38.0098,0.0000,35170.6000,-35170.6000,0.9119,0.0000,0.0000,0.0000,7177.6735,4.9000,1.0000,7177.6735,0.0000,0.0000,42348.2735,0.0000,-42348.2735,26.4503,19.1530,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,26.3682,22.0122,24.1902,-25.5534,-383300.9335,22.8138,2340.5780,23.4058,22.8138,0.0000,431.6771,22.0039,20.2313,21.1176,-19.4968,-155974.6284,22.8138,11765.3800,117.6538,22.8138,0.0000,1517.8847,20.2252,19.0034,19.6143,-15.3584,-107508.5617,22.8138,15184.1119,151.8411,22.8138,0.0000,1981.7211,24.1729,24.1701,27.7611,24.1674,27.7586,24.1646,27.7560,24.1646,17123.9018,684.9561,25.9801,25.9764,36.9483,25.9727,36.9412,25.9690,36.9341,25.9690,17123.9018,684.9561,26.3957,26.3865,43.6757,26.3774,43.6487,26.3682,43.6218,26.3682,4913.8790,98.2776,22.0122,22.0094,27.2297,22.0067,27.2160,22.0039,27.2023,22.0039,17123.9018,684.9561,20.2313,20.2293,19.8204,20.2273,19.8088,20.2252,19.7971,20.2252,17123.9018,684.9561,19.0034,19.0002,13.9525,18.9969,13.9234,18.9936,13.8945,18.9936,4913.8790,98.2776,22.8138,3969.4729,15.2092,0.0000,3931.2829,7900.7558,-524240.5000,-653036.6521,-646784.1237
3833.0000,19.0422,31.2644,0.0000,390872.0000,-390872.0000,10.1341,0.0000,0.0000,0.0000,86860.4444,4.5000,1.0000,86860.4444,0.0000,0.0000,477732.4444,0.0000,-477732.4444,24.6472,17.3499,15043.1000,0.0000,15043.1000,0.3900,4065.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4065.7027,0.0000,0.0000,0.0000,10977.3973,10977.3973,24.5086,36.5494,0.0000,117208.6000,-117208.6000,3.0389,0.0000,0.0000,0.0000,23920.1224,4.9000,1.0000,23920.1224,0.0000,0.0000,141128.7224,0.0000,-141128.7224,26.1643,18.8670,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0000,0.0000,0.0000,753.1541,753.1541,26.1440,38.1848,0.0000,35408.9000,-35408.9000,0.9180,0.0000,0.0000,0.0000,7226.3061,4.9000,1.0000,7226.3061,0.0000,0.0000,42635.2061,0.0000,-42635.2061,26.6442,19.3469,8659.0000,0.0000,8659.0000,0.2245,2340.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2340.2703,0.0000,0.0000,0.0000,6318.7297,6318.7297,26.5420,22.0665,24.3042,-25.4310,-381465.4559,22.0984,2248.0992,22.4810,22.0984,0.0000,392.3268,22.0585,20.2795,21.1690,-18.9541,-151632.7065,22.0984,11040.6438,110.4064,22.0984,0.0000,1379.5193,20.2737,19.0507,19.6622,-14.8918,-104242.5820,22.0984,14303.6278,143.0363,22.0984,0.0000,1801.0739,24.5184,24.5151,30.5155,24.5118,30.5077,24.5086,30.5000,24.5086,16173.7197,646.9488,26.1555,26.1517,37.7079,26.1478,37.6991,26.1440,37.6903,26.1440,16173.7197,646.9488,26.5701,26.5607,44.4124,26.5514,44.3832,26.5420,44.3540,26.5420,4642.7306,92.8546,22.0665,22.0638,26.6816,22.0612,26.6691,22.0585,26.6567,22.0585,16173.7197,646.9488,20.2795,20.2775,19.3377,20.2756,19.3275,20.2737,19.3172,20.2737,16173.7197,646.9488,19.0507,19.0478,13.4538,19.0450,13.4317,19.0422,13.4096,19.0422,4642.7306,92.8546,22.0984,3631.8792,14.7323,0.0000,3572.9200,7204.7992,-518755.3000,-643447.0919,-637340.7445
3834.0000,18.5819,30.8041,0.0000,293723.5000,-293723.5000,7.6153,0.0000,0.0000,0.0000,65271.8889,4.5000,1.0000,65271.8889,0.0000,0.0000,358995.3889,0.0000,-358995.3889,24.1764,16.8791,12409.1000,0.0000,12409.1000,0.3217,3353.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3353.8108,0.0000,0.0000,0.0000,9055.2892,9055.2892,24.0273,36.0681,0.0000,77991.9000,-77991.9000,2.0221,0.0000,0.0000,0.0000,15916.7143,4.9000,1.0000,15916.7143,0.0000,0.0000,93908.6143,0.0000,-93908.6143,25.4908,18.1935,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,25.4715,37.5123,0.0000,32637.8000,-32637.8000,0.8462,0.0000,0.0000,0.0000,6660.7755,4.9000,1.0000,6660.7755,0.0000,0.0000,39298.5755,0.0000,-39298.5755,26.0839,18.7866,10160.4000,0.0000,10160.4000,0.2634,2746.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2746.0541,0.0000,0.0000,0.0000,7414.3459,7414.3459,25.9497,21.3703,23.6600,-19.5901,-293850.9438,16.6369,1711.1343,17.1113,16.6369,0.0000,167.4111,21.3654,19.7009,20.5331,-13.3508,-106806.4431,16.6369,4164.9085,41.6491,16.6369,0.0000,588.6594,19.6979,18.5801,19.1390,-10.2468,-71727.3130,16.6369,6104.6020,61.0460,16.6369,0.0000,768.5424,24.0353,24.0327,24.7810,24.0300,24.7801,24.0273,24.7792,24.0273,9735.7648,389.4306,25.4809,25.4778,30.1267,25.4747,30.1250,25.4715,30.1233,25.4715,9735.7648,389.4306,25.9684,25.9622,35.9309,25.9560,35.9398,25.9497,35.9485,25.9497,2802.9990,56.0600,21.3703,21.3687,18.9827,21.3670,18.9802,21.3654,18.9776,21.3654,9735.7648,389.4306,19.7009,19.6999,12.9061,19.6989,12.9050,19.6979,12.9040,19.6979,9735.7648,389.4306,18.5801,18.5807,6.9922,18.5813,7.0115,18.5819,7.0306,18.5819,2802.9990,56.0600,16.6369,1646.8792,11.0913,0.0000,1524.6129,3171.4921,-380915.6000,-475099.4652,-472384.7000
3835.0000,18.3094,30.5316,0.0000,278096.0000,-278096.0000,7.2102,0.0000,0.0000,0.0000,61799.1111,4.5000,1.0000,61799.1111,0.0000,0.0000,339895.1111,0.0000,-339895.1111,24.1463,16.8490,12414.8000,0.0000,12414.8000,0.3219,3355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3355.3514,0.0000,0.0000,0.0000,9059.4486,9059.4486,23.9804,36.0212,0.0000,59245.3000,-59245.3000,1.5360,0.0000,0.0000,0.0000,12090.8776,4.9000,1.0000,12090.8776,0.0000,0.0000,71336.1776,0.0000,-71336.1776,25.2054,17.9081,679.7000,0.0000,679.7000,0.0176,183.7027,3.7000,1.0000,0.0000,0.0000,0.0000,183.7027,0.0000,0.0000,0.0000,495.9973,495.9973,25.1860,37.2269,0.0000,28080.0000,-28080.0000,0.7280,0.0000,0.0000,0.0000,5730.6122,4.9000,1.0000,5730.6122,0.0000,0.0000,33810.6122,0.0000,-33810.6122,25.7667,18.4694,9698.5000,0.0000,9698.5000,0.2515,2621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2621.2162,0.0000,0.0000,0.0000,7077.2838,7077.2838,25.6229,20.9950,23.3090,-17.9660,-269490.2070,15.0978,1571.8381,15.7184,15.0978,0.0000,125.1136,20.9897,19.3742,20.1819,-11.7596,-94076.7492,15.0978,3424.9502,34.2495,15.0978,0.0000,439.9308,19.3711,18.3082,18.8397,-8.8417,-61891.6506,15.0978,4413.8483,44.1385,15.0978,0.0000,574.3652,23.9907,23.9873,24.5384,23.9838,24.5289,23.9804,24.5194,23.9804,8188.1082,327.5243,25.1969,25.1933,27.7762,25.1897,27.7687,25.1860,27.7612,25.1860,8188.1082,327.5243,25.6451,25.6377,32.4054,25.6303,32.3936,25.6229,32.3820,25.6229,2359.8767,47.1975,20.9950,20.9933,15.7723,20.9915,15.7671,20.9897,15.7620,20.9897,8188.1082,327.5243,19.3742,19.3731,10.0726,19.3721,10.0702,19.3711,10.0677,19.3711,8188.1082,327.5243,18.3082,18.3086,4.0816,18.3090,4.0918,18.3094,4.1020,18.3094,2359.8767,47.1975,15.0978,1257.2048,10.0652,0.0000,1139.4095,2396.6143,-342628.3000,-428409.1712,-425458.6068
3836.0000,17.8881,30.1103,0.0000,204726.4000,-204726.4000,5.3079,0.0000,0.0000,0.0000,45494.7556,4.5000,1.0000,45494.7556,0.0000,0.0000,250221.1556,0.0000,-250221.1556,23.6856,16.3883,12410.5000,0.0000,12410.5000,0.3218,3354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3354.1892,0.0000,0.0000,0.0000,9056.3108,9056.3108,23.4671,35.5079,0.0000,35671.2000,-35671.2000,0.9248,0.0000,0.0000,0.0000,7279.8367,4.9000,1.0000,7279.8367,0.0000,0.0000,42951.0367,0.0000,-42951.0367,24.4623,17.1650,738.1000,0.0000,738.1000,0.0191,199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,199.4865,0.0000,0.0000,0.0000,538.6135,538.6135,24.4415,36.4824,0.0000,25298.6000,-25298.6000,0.6559,0.0000,0.0000,0.0000,5162.9796,4.9000,1.0000,5162.9796,0.0000,0.0000,30461.5796,0.0000,-30461.5796,25.1473,17.8500,8890.0000,0.0000,8890.0000,0.2305,2402.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2402.7027,0.0000,0.0000,0.0000,6487.2973,6487.2973,24.9827,20.2677,22.6252,-13.5666,-203498.5572,11.1901,1193.1889,11.9319,11.1901,0.0000,50.9410,20.2661,18.8269,19.5465,-7.7649,-62118.8518,11.1901,2500.0564,25.0006,11.1901,0.0000,179.1212,18.8267,17.8777,18.3522,-5.8513,-40959.0860,11.1901,2987.6590,29.8766,11.1901,0.0000,233.8572,23.4758,23.4729,19.4866,23.4700,19.4836,23.4671,19.4807,23.4671,4806.8264,192.2731,24.4498,24.4470,20.8939,24.4443,20.8951,24.4415,20.8963,24.4415,4806.8264,192.2731,24.9970,24.9923,25.2176,24.9875,25.2373,24.9827,25.2566,24.9827,1389.9766,27.7995,20.2677,20.2672,9.2317,20.2667,9.2384,20.2661,9.2451,20.2661,4806.8264,192.2731,18.8269,18.8268,5.2132,18.8267,5.2197,18.8267,5.2261,18.8267,4806.8264,192.2731,17.8777,17.8812,-0.5349,17.8847,-0.4896,17.8881,-0.4448,17.8881,1389.9766,27.7995,11.1901,547.3827,7.4601,0.0000,463.9193,1011.3020,-243657.6000,-307551.5503,-306576.4950
3837.0000,17.6250,29.8472,0.0000,193494.3000,-193494.3000,5.0167,0.0000,0.0000,0.0000,42998.7333,4.5000,1.0000,42998.7333,0.0000,0.0000,236493.0333,0.0000,-236493.0333,23.6966,16.3993,10494.2000,0.0000,10494.2000,0.2721,2836.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2836.2703,0.0000,0.0000,0.0000,7657.9297,7657.9297,23.4868,35.5276,0.0000,24975.2000,-24975.2000,0.6475,0.0000,0.0000,0.0000,5096.9796,4.9000,1.0000,5096.9796,0.0000,0.0000,30072.1796,0.0000,-30072.1796,24.2588,16.9615,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,24.2385,36.2793,0.0000,22977.8000,-22977.8000,0.5957,0.0000,0.0000,0.0000,4689.3469,4.9000,1.0000,4689.3469,0.0000,0.0000,27667.1469,0.0000,-27667.1469,24.9488,17.6515,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,24.7861,19.8167,22.3014,-12.9038,-193556.9006,10.0986,1089.1635,10.8916,10.0986,0.0000,37.4409,19.8154,18.4912,19.1533,-6.4472,-51577.5501,10.0986,2289.3771,22.8938,10.0986,0.0000,131.6514,18.4912,17.6149,18.0530,-4.8763,-34133.7623,10.0986,2726.9282,27.2693,10.0986,0.0000,171.8816,23.5000,23.4956,20.4904,23.4912,20.4716,23.4868,20.4528,23.4868,4007.0528,160.2821,24.2503,24.2464,20.2657,24.2424,20.2536,24.2385,20.2416,24.2385,4007.0528,160.2821,24.8126,24.8037,24.4622,24.7949,24.4264,24.7861,24.3912,24.7861,1160.0765,23.2015,19.8167,19.8163,6.1450,19.8158,6.1503,19.8154,6.1556,19.8154,4007.0528,160.2821,18.4912,18.4912,2.9475,18.4912,2.9529,18.4912,2.9583,18.4912,4007.0528,160.2821,17.6149,17.6182,-2.6498,17.6216,-2.6137,17.6250,-2.5777,17.6250,1160.0765,23.2015,10.0986,411.8952,6.7324,0.0000,340.9738,752.8691,-223226.5000,-280936.1004,-279268.2131
