Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3838.0000,17.3899,29.6121,0.0000,164356.9000,-164356.9000,4.2613,0.0000,0.0000,0.0000,36523.7556,4.5000,1.0000,36523.7556,0.0000,0.0000,200880.6556,0.0000,-200880.6556,23.4660,16.1687,10282.1000,0.0000,10282.1000,0.2666,2778.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2778.9459,0.0000,0.0000,0.0000,7503.1541,7503.1541,23.2270,35.2678,0.0000,19662.0000,-19662.0000,0.5098,0.0000,0.0000,0.0000,4012.6531,4.9000,1.0000,4012.6531,0.0000,0.0000,23674.6531,0.0000,-23674.6531,23.9431,16.6458,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,23.9236,35.9644,0.0000,19393.8000,-19393.8000,0.5028,0.0000,0.0000,0.0000,3957.9184,4.9000,1.0000,3957.9184,0.0000,0.0000,23351.7184,0.0000,-23351.7184,24.6299,17.3326,6349.1000,0.0000,6349.1000,0.1646,1715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1715.9730,0.0000,0.0000,0.0000,4633.1270,4633.1270,24.4668,19.3802,21.9235,-11.2111,-168166.3198,8.5717,936.9571,9.3696,8.5717,0.0000,22.8963,19.3807,18.1830,18.7819,-4.9499,-39599.3010,8.5717,1970.3867,19.7039,8.5717,0.0000,80.5089,18.1843,17.3760,17.7802,-3.8178,-26724.5796,8.5717,2338.7616,23.3876,8.5717,0.0000,105.1109,23.2390,23.2350,18.1980,23.2310,18.1856,23.2270,18.1732,23.2270,2998.1197,119.9248,23.9351,23.9313,18.0863,23.9274,18.0765,23.9236,18.0666,23.9236,2998.1197,119.9248,24.4897,24.4821,21.6333,24.4744,21.6168,24.4668,21.6001,24.4668,869.6617,17.3932,19.3802,19.3804,3.1753,19.3806,3.1856,19.3807,3.1959,19.3807,2998.1197,119.9248,18.1830,18.1834,0.9145,18.1839,0.9233,18.1843,0.9322,18.1843,2998.1197,119.9248,17.3760,17.3807,-4.5066,17.3853,-4.4588,17.3899,-4.4114,17.3899,869.6617,17.3932,8.5717,261.6890,5.7145,0.0000,208.5161,470.2051,-186418.7000,-235506.0000,-234490.2005
3839.0000,17.1970,29.4193,0.0000,149844.6000,-149844.6000,3.8850,0.0000,0.0000,0.0000,33298.8000,4.5000,1.0000,33298.8000,0.0000,0.0000,183143.4000,0.0000,-183143.4000,23.5820,16.2847,10243.6000,0.0000,10243.6000,0.2656,2768.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2768.5405,0.0000,0.0000,0.0000,7475.0595,7475.0595,23.3037,35.3446,0.0000,11194.6000,-11194.6000,0.2902,0.0000,0.0000,0.0000,2284.6122,4.9000,1.0000,2284.6122,0.0000,0.0000,13479.2122,0.0000,-13479.2122,23.7737,16.4764,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.7508,35.7916,0.0000,16008.5000,-16008.5000,0.4151,0.0000,0.0000,0.0000,3267.0408,4.9000,1.0000,3267.0408,0.0000,0.0000,19275.5408,0.0000,-19275.5408,24.4228,17.1255,3577.3000,0.0000,3577.3000,0.0927,966.8378,3.7000,1.0000,0.0000,0.0000,0.0000,966.8378,0.0000,0.0000,0.0000,2610.4622,2610.4622,24.3010,18.9512,21.6261,-10.2302,-153453.4288,7.4368,821.5686,8.2157,7.4368,0.0000,14.9527,18.9542,17.9318,18.4430,-3.6656,-29324.5767,7.4368,1731.4152,17.3142,7.4368,0.0000,52.5774,17.9343,17.1802,17.5572,-3.0900,-21629.9938,7.4368,2046.4504,20.4645,7.4368,0.0000,68.6440,23.3214,23.3155,19.5711,23.3096,19.5403,23.3037,19.5097,23.3037,2333.2813,93.3313,23.7646,23.7600,17.4062,23.7554,17.3891,23.7508,17.3721,23.7508,2333.2813,93.3313,24.3318,24.3215,20.9311,24.3112,20.8823,24.3010,20.8342,24.3010,677.9831,13.5597,18.9512,18.9522,0.3293,18.9532,0.3461,18.9542,0.3628,18.9542,2333.2813,93.3313,17.9318,17.9327,-0.5527,17.9335,-0.5417,17.9343,-0.5308,17.9343,2333.2813,93.3313,17.1802,17.1858,-5.8494,17.1915,-5.7947,17.1970,-5.7404,17.1970,677.9831,13.5597,7.4368,176.7554,4.9578,0.0000,136.1741,312.9295,-162871.1000,-205553.0666,-204407.9993
3840.0000,17.0386,29.2609,0.0000,131805.6000,-131805.6000,3.4173,0.0000,0.0000,0.0000,29290.1333,4.5000,1.0000,29290.1333,0.0000,0.0000,161095.7333,0.0000,-161095.7333,23.4414,16.1441,10279.5000,0.0000,10279.5000,0.2665,2778.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2778.2432,0.0000,0.0000,0.0000,7501.2568,7501.2568,23.1270,35.1678,0.0000,10774.8000,-10774.8000,0.2794,0.0000,0.0000,0.0000,2198.9388,4.9000,1.0000,2198.9388,0.0000,0.0000,12973.7388,0.0000,-12973.7388,23.6426,16.3453,351.0000,0.0000,351.0000,0.0091,94.8649,3.7000,1.0000,0.0000,0.0000,0.0000,94.8649,0.0000,0.0000,0.0000,256.1351,256.1351,23.6168,35.6576,0.0000,13373.1000,-13373.1000,0.3467,0.0000,0.0000,0.0000,2729.2041,4.9000,1.0000,2729.2041,0.0000,0.0000,16102.3041,0.0000,-16102.3041,24.2568,16.9595,1152.0000,0.0000,1152.0000,0.0299,311.3514,3.7000,1.0000,0.0000,0.0000,0.0000,311.3514,0.0000,0.0000,0.0000,840.6486,840.6486,24.1870,18.5617,21.3743,-9.4357,-141536.2361,6.5233,727.1841,7.2718,6.5233,0.0000,10.0918,18.5671,17.7270,18.1470,-2.6423,-21138.6277,6.5233,1535.8249,15.3582,6.5233,0.0000,35.4853,17.7304,17.0188,17.3746,-2.5574,-17902.1203,6.5233,1807.6845,18.0768,6.5233,0.0000,46.3289,23.1433,23.1378,17.9700,23.1324,17.9472,23.1270,17.9244,23.1270,1852.3349,74.0934,23.6325,23.6272,16.9309,23.6220,16.9092,23.6168,16.8876,23.6168,1852.3349,74.0934,24.2234,24.2112,20.6053,24.1991,20.5388,24.1870,20.4731,24.1870,539.1183,10.7824,18.5617,18.5635,-2.0675,18.5653,-2.0449,18.5671,-2.0224,18.5671,1852.3349,74.0934,17.7270,17.7281,-1.6173,17.7292,-1.6044,17.7304,-1.5916,17.7304,1852.3349,74.0934,17.0188,17.0255,-6.8294,17.0321,-6.7679,17.0386,-6.7068,17.0386,539.1183,10.7824,6.5233,123.1265,4.3489,0.0000,91.9061,215.0326,-144171.0000,-181573.7356,-180576.9841
3841.0000,16.9201,29.1423,0.0000,126385.8000,-126385.8000,3.2768,0.0000,0.0000,0.0000,28085.7333,4.5000,1.0000,28085.7333,0.0000,0.0000,154471.5333,0.0000,-154471.5333,23.4907,16.1934,10216.3000,0.0000,10216.3000,0.2649,2761.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2761.1622,0.0000,0.0000,0.0000,7455.1378,7455.1378,23.1535,35.1944,0.0000,7240.4000,-7240.4000,0.1877,0.0000,0.0000,0.0000,1477.6327,4.9000,1.0000,1477.6327,0.0000,0.0000,8718.0327,0.0000,-8718.0327,23.5244,16.2271,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,23.4967,35.5375,0.0000,11833.0000,-11833.0000,0.3068,0.0000,0.0000,0.0000,2414.8980,4.9000,1.0000,2414.8980,0.0000,0.0000,14247.8980,0.0000,-14247.8980,24.1028,16.8055,688.7000,0.0000,688.7000,0.0179,186.1351,3.7000,1.0000,0.0000,0.0000,0.0000,186.1351,0.0000,0.0000,0.0000,502.5649,502.5649,24.0456,18.3145,21.1801,-8.9823,-134734.7081,6.0952,684.2263,6.8423,6.0952,0.0000,8.2325,18.3201,17.5605,17.9403,-2.2321,-17857.0420,6.0952,1446.3400,14.4634,6.0952,0.0000,28.9476,17.5646,16.8994,17.2320,-2.2339,-15637.1335,6.0952,1698.3333,16.9833,6.0952,0.0000,37.7935,23.1736,23.1669,18.6612,23.1602,18.6267,23.1535,18.5923,23.1535,1643.9370,65.7575,23.5131,23.5076,16.4614,23.5022,16.4390,23.4967,16.4166,23.4967,1643.9370,65.7575,24.0814,24.0694,19.7076,24.0575,19.6501,24.0456,19.5928,24.0456,478.8803,9.5776,18.3145,18.3164,-3.0590,18.3182,-3.0388,18.3201,-3.0185,18.3201,1643.9370,65.7575,17.5605,17.5619,-2.3780,17.5632,-2.3642,17.5646,-2.3504,17.5646,1643.9370,65.7575,16.8994,16.9064,-7.3797,16.9132,-7.3200,16.9201,-7.2607,16.9201,478.8803,9.5776,6.0952,102.1209,4.0635,0.0000,74.9736,177.0945,-134190.0000,-169213.9937,-168228.8836
3842.0000,16.8251,29.0474,0.0000,115710.0000,-115710.0000,3.0000,0.0000,0.0000,0.0000,25713.3333,4.5000,1.0000,25713.3333,0.0000,0.0000,141423.3333,0.0000,-141423.3333,23.1163,15.8190,10241.6000,0.0000,10241.6000,0.2655,2768.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2768.0000,0.0000,0.0000,0.0000,7473.6000,7473.6000,22.7710,34.8119,0.0000,12558.2000,-12558.2000,0.3256,0.0000,0.0000,0.0000,2562.8980,4.9000,1.0000,2562.8980,0.0000,0.0000,15121.0980,0.0000,-15121.0980,23.4437,16.1464,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,23.4150,35.4558,0.0000,10658.3000,-10658.3000,0.2763,0.0000,0.0000,0.0000,2175.1633,4.9000,1.0000,2175.1633,0.0000,0.0000,12833.4633,0.0000,-12833.4633,23.9859,16.6886,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,23.9369,18.1228,21.0298,-8.7133,-130699.3089,5.8282,657.8113,6.5781,5.8282,0.0000,7.1975,18.1288,17.4306,17.7797,-1.9619,-15694.8558,5.8282,1391.4707,13.9147,5.8282,0.0000,25.3081,17.4350,16.8038,17.1194,-2.0271,-14189.4631,5.8282,1630.9997,16.3100,5.8282,0.0000,33.0417,22.7839,22.7796,14.9871,22.7753,14.9792,22.7710,14.9713,22.7710,1519.5517,60.7821,23.4323,23.4265,16.2986,23.4207,16.2743,23.4150,16.2501,23.4150,1519.5517,60.7821,23.9747,23.9621,19.2169,23.9495,19.1538,23.9369,19.0913,23.9369,442.9038,8.8581,18.1228,18.1248,-3.6974,18.1268,-3.6774,18.1288,-3.6574,18.1288,1519.5517,60.7821,17.4306,17.4321,-2.8607,17.4335,-2.8468,17.4350,-2.8330,17.4350,1519.5517,60.7821,16.8038,16.8110,-7.7481,16.8181,-7.6893,16.8251,-7.6308,16.8251,442.9038,8.8581,5.8282,90.2702,3.8855,0.0000,65.5473,155.8175,-127989.3000,-161396.6946,-160583.6278
3843.0000,16.7385,28.9607,0.0000,105555.8000,-105555.8000,2.7367,0.0000,0.0000,0.0000,23456.8444,4.5000,1.0000,23456.8444,0.0000,0.0000,129012.6444,0.0000,-129012.6444,22.9151,15.6178,10220.4000,0.0000,10220.4000,0.2650,2762.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2762.2703,0.0000,0.0000,0.0000,7458.1297,7458.1297,22.5443,34.5852,0.0000,13339.8000,-13339.8000,0.3459,0.0000,0.0000,0.0000,2722.4082,4.9000,1.0000,2722.4082,0.0000,0.0000,16062.2082,0.0000,-16062.2082,23.3133,16.0160,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.2835,35.3244,0.0000,9427.1000,-9427.1000,0.2444,0.0000,0.0000,0.0000,1923.8980,4.9000,1.0000,1923.8980,0.0000,0.0000,11350.9980,0.0000,-11350.9980,23.8270,16.5297,343.1000,0.0000,343.1000,0.0089,92.7297,3.7000,1.0000,0.0000,0.0000,0.0000,92.7297,0.0000,0.0000,0.0000,250.3703,250.3703,23.7796,17.9383,20.8590,-8.1338,-122007.1694,5.4154,615.0019,6.1500,5.4154,0.0000,5.7737,17.9456,17.3200,17.6328,-1.6333,-13066.6827,5.4154,1300.1694,13.0017,5.4154,0.0000,20.3018,17.3250,16.7150,17.0200,-1.8202,-12741.6108,5.4154,1521.2839,15.2128,5.4154,0.0000,26.5056,22.5581,22.5535,13.4878,22.5489,13.4747,22.5443,13.4616,22.5443,1335.7335,53.4293,23.3007,23.2950,15.5375,23.2893,15.5149,23.2835,15.4923,23.2835,1335.7335,53.4293,23.8150,23.8032,18.0154,23.7914,17.9655,23.7796,17.9157,23.7796,389.7022,7.7940,17.9383,17.9408,-4.4230,17.9432,-4.4002,17.9456,-4.3775,17.9456,1335.7335,53.4293,17.3200,17.3217,-3.2428,17.3233,-3.2280,17.3250,-3.2132,17.3250,1335.7335,53.4293,16.7150,16.7229,-8.1237,16.7307,-8.0592,16.7385,-7.9952,16.7385,389.7022,7.7940,5.4154,73.7437,3.6103,0.0000,52.5811,126.3247,-117397.7000,-148453.5533,-147815.4629
3844.0000,16.6685,28.8907,0.0000,99706.8000,-99706.8000,2.5851,0.0000,0.0000,0.0000,22157.0667,4.5000,1.0000,22157.0667,0.0000,0.0000,121863.8667,0.0000,-121863.8667,22.7350,15.4377,10235.8000,0.0000,10235.8000,0.2654,2766.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2766.4324,0.0000,0.0000,0.0000,7469.3676,7469.3676,22.3500,34.3908,0.0000,14502.1000,-14502.1000,0.3760,0.0000,0.0000,0.0000,2959.6122,4.9000,1.0000,2959.6122,0.0000,0.0000,17461.7122,0.0000,-17461.7122,23.2193,15.9220,354.6000,0.0000,354.6000,0.0092,95.8378,3.7000,1.0000,0.0000,0.0000,0.0000,95.8378,0.0000,0.0000,0.0000,258.7622,258.7622,23.1886,35.2294,0.0000,8432.7000,-8432.7000,0.2186,0.0000,0.0000,0.0000,1720.9592,4.9000,1.0000,1720.9592,0.0000,0.0000,10153.6592,0.0000,-10153.6592,23.6941,16.3968,688.2000,0.0000,688.2000,0.0178,186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,186.0000,0.0000,0.0000,0.0000,502.2000,502.2000,23.6340,17.8045,20.7193,-7.8068,-117102.5887,5.2082,594.4754,5.9448,5.2082,0.0000,5.1360,17.8119,17.2245,17.5182,-1.4750,-11800.1388,5.2082,1255.9174,12.5592,5.2082,0.0000,18.0596,17.2299,16.6444,16.9372,-1.6802,-11761.7280,5.2082,1467.7689,14.6777,5.2082,0.0000,23.5783,22.3632,22.3588,12.3033,22.3544,12.2917,22.3500,12.2801,22.3500,1247.4350,49.8974,23.2064,23.2005,15.1739,23.1945,15.1499,23.1886,15.1259,23.1886,1247.4350,49.8974,23.6691,23.6573,17.0454,23.6457,16.9974,23.6340,16.9496,23.6340,364.1299,7.2826,17.8045,17.8070,-4.7355,17.8094,-4.7139,17.8119,-4.6924,17.8119,1247.4350,49.8974,17.2245,17.2263,-3.5488,17.2281,-3.5335,17.2299,-3.5184,17.2299,1247.4350,49.8974,16.6444,16.6525,-8.3412,16.6605,-8.2780,16.6685,-8.2151,16.6685,364.1299,7.2826,5.2082,66.2409,3.4721,0.0000,46.7739,113.0148,-111363.0000,-141248.9084,-140664.4554
3845.0000,16.6143,28.8366,0.0000,92704.3000,-92704.3000,2.4035,0.0000,0.0000,0.0000,20600.9556,4.5000,1.0000,20600.9556,0.0000,0.0000,113305.2556,0.0000,-113305.2556,22.3592,15.0619,10225.8000,0.0000,10225.8000,0.2651,2763.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2763.7297,0.0000,0.0000,0.0000,7462.0703,7462.0703,21.9734,34.0142,0.0000,16192.9000,-16192.9000,0.4198,0.0000,0.0000,0.0000,3304.6735,4.9000,1.0000,3304.6735,0.0000,0.0000,19497.5735,0.0000,-19497.5735,22.9620,15.6647,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0000,0.0000,0.0000,330.4946,330.4946,22.9315,34.9723,0.0000,8575.6000,-8575.6000,0.2223,0.0000,0.0000,0.0000,1750.1224,4.9000,1.0000,1750.1224,0.0000,0.0000,10325.7224,0.0000,-10325.7224,23.4551,16.1578,3334.1000,0.0000,3334.1000,0.0864,901.1081,3.7000,1.0000,0.0000,0.0000,0.0000,901.1081,0.0000,0.0000,0.0000,2432.9919,2432.9919,23.3133,17.8053,20.5593,-7.2423,-108634.8384,5.1135,587.0715,5.8707,5.1135,0.0000,4.8610,17.8101,17.1207,17.4654,-1.6996,-13596.7674,5.1135,1235.5780,12.3558,5.1135,0.0000,17.0924,17.1270,16.5904,16.8587,-1.5118,-10582.7451,5.1135,1445.4665,14.4547,5.1135,0.0000,22.3156,21.9809,21.9784,9.2642,21.9759,9.2710,21.9734,9.2776,21.9734,1207.9697,48.3188,22.9452,22.9406,13.1180,22.9361,13.1084,22.9315,13.0988,22.9315,1207.9697,48.3188,23.3317,23.3257,13.8045,23.3196,13.8250,23.3133,13.8438,23.3133,352.6966,7.0539,17.8053,17.8069,-3.8476,17.8085,-3.8353,17.8101,-3.8230,17.8101,1207.9697,48.3188,17.1207,17.1228,-3.9966,17.1249,-3.9797,17.1270,-3.9629,17.1270,1207.9697,48.3188,16.5904,16.5984,-8.4286,16.6064,-8.3689,16.6143,-8.3094,16.6143,352.6966,7.0539,5.1135,62.9823,3.4090,0.0000,44.2690,107.2513,-103460.0000,-132902.9947,-132814.3510
3846.0000,16.5818,28.8040,0.0000,106467.3000,-106467.3000,2.7604,0.0000,0.0000,0.0000,23659.4000,4.5000,1.0000,23659.4000,0.0000,0.0000,130126.7000,0.0000,-130126.7000,22.6545,15.3572,10230.0000,0.0000,10230.0000,0.2652,2764.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2764.8649,0.0000,0.0000,0.0000,7465.1351,7465.1351,22.2871,34.3279,0.0000,2491.5000,-2491.5000,0.0646,0.0000,0.0000,0.0000,508.4694,4.9000,1.0000,508.4694,0.0000,0.0000,2999.9694,0.0000,-2999.9694,22.4271,15.1298,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,22.4082,34.4490,0.0000,12206.1000,-12206.1000,0.3165,0.0000,0.0000,0.0000,2491.0408,4.9000,1.0000,2491.0408,0.0000,0.0000,14697.1408,0.0000,-14697.1408,23.0941,15.7968,11041.7000,0.0000,11041.7000,0.2863,2984.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2984.2432,0.0000,0.0000,0.0000,8057.4568,8057.4568,22.7279,18.0606,20.3943,-6.6675,-100011.9132,5.5557,641.6810,6.4168,5.5557,0.0000,6.2341,18.0589,17.0256,17.5423,-2.7675,-22140.0321,5.5557,1338.4717,13.3847,5.5557,0.0000,21.9206,17.0317,16.5611,16.7964,-1.4407,-10084.9253,5.5557,1574.2403,15.7424,5.5557,0.0000,28.6192,22.3061,22.2997,13.5053,22.2934,13.4706,22.2871,13.4360,22.2871,1397.0190,55.8808,22.4128,22.4113,8.6289,22.4098,8.6478,22.4082,8.6664,22.4082,1397.0190,55.8808,22.7181,22.7216,7.6445,22.7249,7.7683,22.7279,7.8893,22.7279,407.4447,8.1489,18.0606,18.0600,-0.7263,18.0594,-0.7354,18.0589,-0.7444,18.0589,1397.0190,55.8808,17.0256,17.0277,-4.3809,17.0297,-4.3655,17.0317,-4.3501,17.0317,1397.0190,55.8808,16.5611,16.5680,-8.2936,16.5749,-8.2492,16.5818,-8.2046,16.5818,407.4447,8.1489,5.5557,79.1196,3.7038,0.0000,56.7739,135.8936,-99475.1000,-131996.1183,-132236.8706
3847.0000,16.5954,28.8176,0.0000,143649.0000,-143649.0000,3.7244,0.0000,0.0000,0.0000,31922.0000,4.5000,1.0000,31922.0000,0.0000,0.0000,175571.0000,0.0000,-175571.0000,22.6095,15.3122,10231.6000,0.0000,10231.6000,0.2653,2765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2765.2973,0.0000,0.0000,0.0000,7466.3027,7466.3027,22.3413,34.3821,0.0000,13146.4000,-13146.4000,0.3408,0.0000,0.0000,0.0000,2682.9388,4.9000,1.0000,2682.9388,0.0000,0.0000,15829.3388,0.0000,-15829.3388,22.8835,15.5862,547.5000,0.0000,547.5000,0.0142,147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,147.9730,0.0000,0.0000,0.0000,399.5270,399.5270,22.8541,34.8949,0.0000,15314.9000,-15314.9000,0.3971,0.0000,0.0000,0.0000,3125.4898,4.9000,1.0000,3125.4898,0.0000,0.0000,18440.3898,0.0000,-18440.3898,23.4857,16.1884,11731.9000,0.0000,11731.9000,0.3042,3170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3170.7838,0.0000,0.0000,0.0000,8561.1162,8561.1162,23.1512,18.1994,20.6753,-9.6374,-144560.7574,7.5689,865.3096,8.6531,7.5689,0.0000,15.7638,18.1977,17.1401,17.6689,-3.8592,-30873.7332,7.5689,1814.6900,18.1469,7.5689,0.0000,55.4295,17.1416,16.5829,16.8623,-2.3301,-16310.6989,7.5689,2139.2405,21.3924,7.5689,0.0000,72.3677,22.3537,22.3496,14.0731,22.3454,14.0648,22.3413,14.0564,22.3413,2406.8706,96.2748,22.8698,22.8646,14.4357,22.8593,14.4121,22.8541,14.3886,22.8541,2406.8706,96.2748,23.1925,23.1785,15.2050,23.1647,15.0960,23.1512,14.9906,23.1512,699.2143,13.9843,18.1994,18.1988,0.7068,18.1983,0.7015,18.1977,0.6963,18.1977,2406.8706,96.2748,17.1401,17.1406,-2.7276,17.1411,-2.7280,17.1416,-2.7283,17.1416,2406.8706,96.2748,16.5829,16.5870,-7.6400,16.5912,-7.6282,16.5954,-7.6159,16.5954,699.2143,13.9843,7.5689,185.5610,5.0459,0.0000,143.5610,329.1220,-149599.3000,-193413.7826,-191745.1895
3848.0000,16.6496,28.8718,0.0000,159762.6000,-159762.6000,4.1421,0.0000,0.0000,0.0000,35502.8000,4.5000,1.0000,35502.8000,0.0000,0.0000,195265.4000,0.0000,-195265.4000,22.2653,14.9680,14090.5000,0.0000,14090.5000,0.3653,3808.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3808.2432,0.0000,0.0000,0.0000,10282.2568,10282.2568,21.9646,34.0054,0.0000,30320.7000,-30320.7000,0.7861,0.0000,0.0000,0.0000,6187.8980,4.9000,1.0000,6187.8980,0.0000,0.0000,36508.5980,0.0000,-36508.5980,23.0145,15.7173,664.2000,0.0000,664.2000,0.0172,179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,179.5135,0.0000,0.0000,0.0000,484.6865,484.6865,22.9884,35.0293,0.0000,15696.9000,-15696.9000,0.4070,0.0000,0.0000,0.0000,3203.4490,4.9000,1.0000,3203.4490,0.0000,0.0000,18900.3490,0.0000,-18900.3490,23.5320,16.2347,11271.8000,0.0000,11271.8000,0.2922,3046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3046.4324,0.0000,0.0000,0.0000,8225.3676,8225.3676,23.2684,18.5126,20.8905,-11.0242,-165363.1603,9.0150,1022.6299,10.2263,9.0150,0.0000,26.6359,18.5079,17.2616,17.8847,-5.4172,-43337.3761,9.0150,2143.7091,21.4371,9.0150,0.0000,93.6586,17.2618,16.6416,16.9517,-3.0806,-21564.1085,9.0150,2539.1831,25.3918,9.0150,0.0000,122.2789,21.9696,21.9679,10.3768,21.9663,10.3914,21.9646,10.4059,21.9646,3277.6952,131.1078,23.0006,22.9966,15.7520,22.9925,15.7437,22.9884,15.7353,22.9884,3277.6952,131.1078,23.2954,23.2865,16.6400,23.2774,16.6122,23.2684,16.5838,23.2684,950.1861,19.0037,18.5126,18.5110,3.7588,18.5095,3.7450,18.5079,3.7313,18.5079,3277.6952,131.1078,17.2616,17.2616,-1.3484,17.2617,-1.3510,17.2618,-1.3536,17.2618,3277.6952,131.1078,16.6416,16.6442,-6.6849,16.6469,-6.6856,16.6496,-6.6861,16.6496,950.1861,19.0037,9.0150,300.8526,6.0100,0.0000,242.5734,543.4260,-179753.7000,-231682.0361,-230264.6448
3849.0000,16.7761,28.9984,0.0000,198660.5000,-198660.5000,5.1506,0.0000,0.0000,0.0000,44146.7778,4.5000,1.0000,44146.7778,0.0000,0.0000,242807.2778,0.0000,-242807.2778,22.4648,15.1675,17635.8000,0.0000,17635.8000,0.4572,4766.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4766.4324,0.0000,0.0000,0.0000,12869.3676,12869.3676,22.1547,34.1955,0.0000,40424.2000,-40424.2000,1.0481,0.0000,0.0000,0.0000,8249.8367,4.9000,1.0000,8249.8367,0.0000,0.0000,48674.0367,0.0000,-48674.0367,23.2951,15.9978,859.7000,0.0000,859.7000,0.0223,232.3514,3.7000,1.0000,0.0000,0.0000,0.0000,232.3514,0.0000,0.0000,0.0000,627.3486,627.3486,23.2681,35.3089,0.0000,17078.0000,-17078.0000,0.4428,0.0000,0.0000,0.0000,3485.3061,4.9000,1.0000,3485.3061,0.0000,0.0000,20563.3061,0.0000,-20563.3061,23.7499,16.4526,9891.3000,0.0000,9891.3000,0.2565,2673.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2673.3243,0.0000,0.0000,0.0000,7217.9757,7217.9757,23.5506,18.9038,21.2272,-13.2223,-198334.2869,11.0662,1240.1468,12.4015,11.0662,0.0000,49.2678,18.8976,17.5019,18.1997,-7.4463,-59570.4889,11.0662,2600.2003,26.0020,11.0662,0.0000,173.2380,17.5001,16.7733,17.1367,-4.4314,-31019.9994,11.0662,3094.7563,30.9476,11.0662,0.0000,226.1762,22.1633,22.1605,13.0165,22.1576,13.0148,22.1547,13.0131,22.1547,4712.8153,188.5126,23.2804,23.2763,18.4761,23.2722,18.4667,23.2681,18.4573,23.2681,4712.8153,188.5126,23.5808,23.5707,20.1657,23.5606,20.1242,23.5506,20.0829,23.5506,1362.9647,27.2593,18.9038,18.9017,7.2106,18.8996,7.1942,18.8976,7.1778,18.8976,4712.8153,188.5126,17.5019,17.5013,1.0234,17.5007,1.0155,17.5001,1.0076,17.5001,4712.8153,188.5126,16.7733,16.7742,-5.0084,16.7752,-5.0245,16.7761,-5.0402,16.7761,1362.9647,27.2593,11.0662,530.7495,7.3775,0.0000,448.6821,979.4316,-227775.9000,-291329.9287,-288924.7752
3850.0000,16.9090,29.1312,0.0000,218198.3000,-218198.3000,5.6572,0.0000,0.0000,0.0000,48488.5111,4.5000,1.0000,48488.5111,0.0000,0.0000,266686.8111,0.0000,-266686.8111,22.5994,15.3021,21029.9000,0.0000,21029.9000,0.5452,5683.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7568,0.0000,0.0000,0.0000,15346.1432,15346.1432,22.2639,34.3047,0.0000,44678.0000,-44678.0000,1.1584,0.0000,0.0000,0.0000,9117.9592,4.9000,1.0000,9117.9592,0.0000,0.0000,53795.9592,0.0000,-53795.9592,23.4118,16.1145,801.4000,0.0000,801.4000,0.0208,216.5946,3.7000,1.0000,0.0000,0.0000,0.0000,216.5946,0.0000,0.0000,0.0000,584.8054,584.8054,23.3884,35.4292,0.0000,18758.9000,-18758.9000,0.4864,0.0000,0.0000,0.0000,3828.3469,4.9000,1.0000,3828.3469,0.0000,0.0000,22587.2469,0.0000,-22587.2469,23.8704,16.5731,8971.0000,0.0000,8971.0000,0.2326,2424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2424.5946,0.0000,0.0000,0.0000,6546.4054,6546.4054,23.7045,19.1927,21.4486,-14.0965,-211447.6882,12.1508,1350.9044,13.5090,12.1508,0.0000,65.2198,19.1863,17.7161,18.4512,-8.6131,-68905.0241,12.1508,2828.0515,28.2805,12.1508,0.0000,229.3291,17.7135,16.9080,17.3108,-5.3929,-37750.5688,12.1508,3375.3849,33.7538,12.1508,0.0000,299.4077,22.2720,22.2693,14.1935,22.2666,14.1934,22.2639,14.1932,22.2639,5563.7912,222.5516,23.3993,23.3957,19.2820,23.3920,19.2771,23.3884,19.2722,23.3884,5563.7912,222.5516,23.7307,23.7220,21.5883,23.7132,21.5653,23.7045,21.5422,23.7045,1607.3688,32.1474,19.1927,19.1906,9.3168,19.1884,9.3023,19.1863,9.2877,19.1863,5563.7912,222.5516,17.7161,17.7152,2.8369,17.7144,2.8285,17.7135,2.8202,17.7135,5563.7912,222.5516,16.9080,16.9083,-3.5285,16.9086,-3.5462,16.9090,-3.5636,16.9090,1607.3688,32.1474,12.1508,687.8490,8.1005,0.0000,593.9566,1281.8057,-250832.9000,-320592.6632,-318103.2812
3851.0000,17.0274,29.2496,0.0000,227349.4000,-227349.4000,5.8945,0.0000,0.0000,0.0000,50522.0889,4.5000,1.0000,50522.0889,0.0000,0.0000,277871.4889,0.0000,-277871.4889,22.6515,15.3542,21029.5000,0.0000,21029.5000,0.5452,5683.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6486,0.0000,0.0000,0.0000,15345.8514,15345.8514,22.3331,34.3739,0.0000,52415.1000,-52415.1000,1.3590,0.0000,0.0000,0.0000,10696.9592,4.9000,1.0000,10696.9592,0.0000,0.0000,63112.0592,0.0000,-63112.0592,23.6104,16.3131,923.3000,0.0000,923.3000,0.0239,249.5405,3.7000,1.0000,0.0000,0.0000,0.0000,249.5405,0.0000,0.0000,0.0000,673.7595,673.7595,23.5853,35.6261,0.0000,20421.9000,-20421.9000,0.5295,0.0000,0.0000,0.0000,4167.7347,4.9000,1.0000,4167.7347,0.0000,0.0000,24589.6347,0.0000,-24589.6347,24.0830,16.7857,7245.4000,0.0000,7245.4000,0.1879,1958.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1958.2162,0.0000,0.0000,0.0000,5287.1838,5287.1838,23.9467,19.3792,21.6629,-15.0446,-225669.0840,12.8099,1413.2937,14.1329,12.8099,0.0000,76.4187,19.3731,17.8842,18.6287,-9.1952,-73561.2823,12.8099,2961.6021,29.6160,12.8099,0.0000,268.7074,17.8814,17.0274,17.4544,-6.0279,-42195.1279,12.8099,3565.2235,35.6522,12.8099,0.0000,350.8192,22.3409,22.3383,14.8420,22.3357,14.8420,22.3331,14.8420,22.3331,6111.4232,244.4569,23.5968,23.5930,20.9262,23.5891,20.9183,23.5853,20.9105,23.5853,6111.4232,244.4569,23.9760,23.9662,24.1420,23.9564,24.1051,23.9467,24.0684,23.9467,1764.5372,35.2907,19.3792,19.3772,10.3672,19.3751,10.3548,19.3731,10.3423,19.3731,6111.4232,244.4569,17.8842,17.8833,4.0669,17.8824,4.0590,17.8814,4.0510,17.8814,6111.4232,244.4569,17.0274,17.0274,-2.3751,17.0274,-2.3917,17.0274,-2.4082,17.0274,1764.5372,35.2907,12.8099,796.4407,8.5399,0.0000,695.9453,1492.3860,-270988.2000,-344266.3882,-341425.4942
3852.0000,17.1363,29.3585,0.0000,236396.3000,-236396.3000,6.1290,0.0000,0.0000,0.0000,52532.5111,4.5000,1.0000,52532.5111,0.0000,0.0000,288928.8111,0.0000,-288928.8111,22.7388,15.4415,20862.8000,0.0000,20862.8000,0.5409,5638.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5638.5946,0.0000,0.0000,0.0000,15224.2054,15224.2054,22.4355,34.4763,0.0000,56930.0000,-56930.0000,1.4760,0.0000,0.0000,0.0000,11618.3673,4.9000,1.0000,11618.3673,0.0000,0.0000,68548.3673,0.0000,-68548.3673,23.7647,16.4674,833.4000,0.0000,833.4000,0.0216,225.2432,3.7000,1.0000,0.0000,0.0000,0.0000,225.2432,0.0000,0.0000,0.0000,608.1568,608.1568,23.7416,35.7824,0.0000,22459.0000,-22459.0000,0.5823,0.0000,0.0000,0.0000,4583.4694,4.9000,1.0000,4583.4694,0.0000,0.0000,27042.4694,0.0000,-27042.4694,24.2660,16.9687,6325.1000,0.0000,6325.1000,0.1640,1709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1709.4865,0.0000,0.0000,0.0000,4615.6135,4615.6135,24.1475,19.5547,21.8511,-15.7901,-236851.6355,13.3707,1465.3051,14.6531,13.3707,0.0000,86.9026,19.5485,18.0304,18.7894,-9.7861,-78288.4072,13.3707,3087.0228,30.8702,13.3707,0.0000,305.5712,18.0273,17.1370,17.5822,-6.5591,-45913.5409,13.3707,3724.6269,37.2463,13.3707,0.0000,398.9478,22.4436,22.4409,15.7933,22.4382,15.7917,22.4355,15.7902,22.4355,6595.4210,263.8168,23.7529,23.7491,22.0279,23.7454,22.0203,23.7416,22.0127,23.7416,6595.4210,263.8168,24.1765,24.1668,25.9127,24.1571,25.8788,24.1475,25.8450,24.1475,1903.3770,38.0675,19.5547,19.5526,11.4008,19.5506,11.3885,19.5485,11.3762,19.5485,6595.4210,263.8168,18.0304,18.0294,5.0552,18.0283,5.0473,18.0273,5.0395,18.0273,6595.4210,263.8168,17.1370,17.1368,-1.4046,17.1365,-1.4208,17.1363,-1.4368,17.1363,1903.3770,38.0675,13.3707,897.0635,8.9138,0.0000,791.4216,1688.4851,-287764.0000,-364071.6722,-361053.5836
3853.0000,17.2264,29.4486,0.0000,244080.1000,-244080.1000,6.3282,0.0000,0.0000,0.0000,54240.0222,4.5000,1.0000,54240.0222,0.0000,0.0000,298320.1222,0.0000,-298320.1222,22.8688,15.5715,20863.0000,0.0000,20863.0000,0.5409,5638.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5638.6486,0.0000,0.0000,0.0000,15224.3514,15224.3514,22.5723,34.6131,0.0000,57668.5000,-57668.5000,1.4952,0.0000,0.0000,0.0000,11769.0816,4.9000,1.0000,11769.0816,0.0000,0.0000,69437.5816,0.0000,-69437.5816,23.8856,16.5883,801.2000,0.0000,801.2000,0.0208,216.5405,3.7000,1.0000,0.0000,0.0000,0.0000,216.5405,0.0000,0.0000,0.0000,584.6595,584.6595,23.8633,35.9041,0.0000,23424.5000,-23424.5000,0.6073,0.0000,0.0000,0.0000,4780.5102,4.9000,1.0000,4780.5102,0.0000,0.0000,28205.0102,0.0000,-28205.0102,24.3968,17.0995,5634.9000,0.0000,5634.9000,0.1461,1522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9459,0.0000,0.0000,0.0000,4111.9541,4111.9541,24.2909,19.6929,21.9919,-16.2063,-243094.9990,13.7077,1494.7323,14.9473,13.7077,0.0000,93.6407,19.6867,18.1475,18.9171,-10.1723,-81378.5825,13.7077,3155.8566,31.5586,13.7077,0.0000,329.2641,18.1442,17.2274,17.6858,-6.9246,-48472.1170,13.7077,3824.9033,38.2490,13.7077,0.0000,429.8809,22.5809,22.5780,16.9955,22.5752,16.9919,22.5723,16.9884,22.5723,6894.1231,275.7649,23.8746,23.8708,22.7707,23.8670,22.7632,23.8633,22.7556,23.8633,6894.1231,275.7649,24.3190,24.3096,26.9230,24.3002,26.8931,24.2909,26.8632,24.2909,1989.0342,39.7807,19.6929,19.6908,12.0958,19.6887,12.0841,19.6867,12.0724,19.6867,6894.1231,275.7649,18.1475,18.1464,5.7514,18.1453,5.7438,18.1442,5.7363,18.1442,6894.1231,275.7649,17.2274,17.2271,-0.7009,17.2268,-0.7155,17.2264,-0.7299,17.2264,1989.0342,39.7807,13.7077,961.2725,9.1385,0.0000,852.7856,1814.0581,-297874.0000,-376041.7492,-372945.6984
3854.0000,17.2720,29.4943,0.0000,254257.8000,-254257.8000,6.5921,0.0000,0.0000,0.0000,56501.7333,4.5000,1.0000,56501.7333,0.0000,0.0000,310759.5333,0.0000,-310759.5333,23.2149,15.9176,20835.4000,0.0000,20835.4000,0.5402,5631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5631.1892,0.0000,0.0000,0.0000,15204.2108,15204.2108,22.9131,34.9539,0.0000,43164.1000,-43164.1000,1.1191,0.0000,0.0000,0.0000,8809.0000,4.9000,1.0000,8809.0000,0.0000,0.0000,51973.1000,0.0000,-51973.1000,23.9070,16.6097,678.0000,0.0000,678.0000,0.0176,183.2432,3.7000,1.0000,0.0000,0.0000,0.0000,183.2432,0.0000,0.0000,0.0000,494.7568,494.7568,23.8867,35.9275,0.0000,24727.4000,-24727.4000,0.6411,0.0000,0.0000,0.0000,5046.4082,4.9000,1.0000,5046.4082,0.0000,0.0000,29773.8082,0.0000,-29773.8082,24.4560,17.1587,4944.6000,0.0000,4944.6000,0.1282,1336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1336.3784,0.0000,0.0000,0.0000,3608.2216,3608.2216,24.3599,19.7440,22.0519,-16.0913,-241369.7832,13.5574,1475.1948,14.7519,13.5574,0.0000,90.5940,19.7380,18.2006,18.9693,-10.0490,-80392.2301,13.5574,3113.0811,31.1308,13.5574,0.0000,318.5511,18.1976,17.2724,17.7350,-6.9117,-48381.7329,13.5574,3768.2938,37.6829,13.5574,0.0000,415.8943,22.9242,22.9205,20.1192,22.9168,20.1076,22.9131,20.0959,22.9131,6760.1715,270.4069,23.8975,23.8939,22.5623,23.8903,22.5559,23.8867,22.5494,23.8867,6760.1715,270.4069,24.3870,24.3780,27.0844,24.3689,27.0582,24.3599,27.0319,24.3599,1950.6242,39.0125,19.7440,19.7420,11.9884,19.7400,11.9784,19.7380,11.9684,19.7380,6760.1715,270.4069,18.2006,18.1996,5.8413,18.1986,5.8349,18.1976,5.8286,18.1976,6760.1715,270.4069,17.2724,17.2723,-0.5422,17.2721,-0.5519,17.2720,-0.5614,17.2720,1950.6242,39.0125,13.5574,932.2821,9.0383,0.0000,825.0394,1757.3215,-295691.3000,-373199.2523,-370143.7462
3855.0000,17.2169,29.4391,0.0000,217173.9000,-217173.9000,5.6306,0.0000,0.0000,0.0000,48260.8667,4.5000,1.0000,48260.8667,0.0000,0.0000,265434.7667,0.0000,-265434.7667,22.8157,15.5184,20835.4000,0.0000,20835.4000,0.5402,5631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5631.1892,0.0000,0.0000,0.0000,15204.2108,15204.2108,22.4890,34.5298,0.0000,45703.5000,-45703.5000,1.1849,0.0000,0.0000,0.0000,9327.2449,4.9000,1.0000,9327.2449,0.0000,0.0000,55030.7449,0.0000,-55030.7449,23.6498,16.3525,613.8000,0.0000,613.8000,0.0159,165.8919,3.7000,1.0000,0.0000,0.0000,0.0000,165.8919,0.0000,0.0000,0.0000,447.9081,447.9081,23.6311,35.6719,0.0000,26098.1000,-26098.1000,0.6766,0.0000,0.0000,0.0000,5326.1429,4.9000,1.0000,5326.1429,0.0000,0.0000,31424.2429,0.0000,-31424.2429,24.2940,16.9967,5634.9000,0.0000,5634.9000,0.1461,1522.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9459,0.0000,0.0000,0.0000,4111.9541,4111.9541,24.1852,19.6052,21.8952,-14.4755,-217132.7719,12.2916,1344.9332,13.4493,12.2916,0.0000,67.5145,19.6005,18.1127,18.8566,-8.8170,-70535.8153,12.2916,2817.6010,28.1760,12.2916,0.0000,237.3978,18.1107,17.2141,17.6624,-6.0723,-42506.0262,12.2916,3385.7621,33.8576,12.2916,0.0000,309.9420,22.4950,22.4930,15.2203,22.4910,15.2265,22.4890,15.2326,22.4890,5678.9104,227.1564,23.6403,23.6373,19.7380,23.6342,19.7367,23.6311,19.7354,23.6311,5678.9104,227.1564,24.2072,24.1999,24.4118,24.1926,24.4058,24.1852,24.3997,24.1852,1640.4145,32.8083,19.6052,19.6037,10.1624,19.6021,10.1567,19.6005,10.1510,19.6005,5678.9104,227.1564,18.1127,18.1120,4.6374,18.1113,4.6347,18.1107,4.6319,18.1107,5678.9104,227.1564,17.2141,17.2150,-1.5456,17.2160,-1.5414,17.2169,-1.5373,17.2169,1640.4145,32.8083,12.2916,710.2020,8.1944,0.0000,614.8543,1325.0563,-261891.4000,-332125.6814,-330174.6135
3856.0000,17.1766,29.3988,0.0000,215625.8000,-215625.8000,5.5905,0.0000,0.0000,0.0000,47916.8444,4.5000,1.0000,47916.8444,0.0000,0.0000,263542.6444,0.0000,-263542.6444,22.9377,15.6404,20836.1000,0.0000,20836.1000,0.5402,5631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5631.3784,0.0000,0.0000,0.0000,15204.7216,15204.7216,22.5957,34.6365,0.0000,34414.4000,-34414.4000,0.8923,0.0000,0.0000,0.0000,7023.3469,4.9000,1.0000,7023.3469,0.0000,0.0000,41437.7469,0.0000,-41437.7469,23.5016,16.2043,640.4000,0.0000,640.4000,0.0166,173.0811,3.7000,1.0000,0.0000,0.0000,0.0000,173.0811,0.0000,0.0000,0.0000,467.3189,467.3189,23.4820,35.5228,0.0000,26893.6000,-26893.6000,0.6973,0.0000,0.0000,0.0000,5488.4898,4.9000,1.0000,5488.4898,0.0000,0.0000,32382.0898,0.0000,-32382.0898,24.1899,16.8926,6555.2000,0.0000,6555.2000,0.1700,1771.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1771.6757,0.0000,0.0000,0.0000,4783.5243,4783.5243,24.0629,19.5196,21.7912,-13.8554,-207831.5570,11.8602,1302.5411,13.0254,11.8602,0.0000,60.6516,19.5149,18.0538,18.7844,-8.3552,-66841.8991,11.8602,2726.0681,27.2607,11.8602,0.0000,213.2661,18.0519,17.1734,17.6126,-5.7407,-40184.9022,11.8602,3256.7812,32.5678,11.8602,0.0000,278.4362,22.6054,22.6021,16.6602,22.5989,16.6523,22.5957,16.6444,22.5957,5329.6361,213.1854,23.4914,23.4882,18.4910,23.4851,18.4880,23.4820,18.4850,23.4820,5329.6361,213.1854,24.0853,24.0778,22.9864,24.0703,22.9747,24.0629,22.9631,24.0629,1540.1410,30.8028,19.5196,19.5180,9.2319,19.5165,9.2261,19.5149,9.2203,19.5149,5329.6361,213.1854,18.0538,18.0531,3.9836,18.0525,3.9811,18.0519,3.9785,18.0519,5329.6361,213.1854,17.1734,17.1745,-2.1046,17.1755,-2.1003,17.1766,-2.0958,17.1766,1540.1410,30.8028,11.8602,643.1779,7.9068,0.0000,552.3539,1195.5318,-248902.1000,-316906.9163,-314858.3583
3857.0000,17.1324,29.3546,0.0000,214073.8000,-214073.8000,5.5503,0.0000,0.0000,0.0000,47571.9556,4.5000,1.0000,47571.9556,0.0000,0.0000,261645.7556,0.0000,-261645.7556,23.0633,15.7660,17152.1000,0.0000,17152.1000,0.4447,4635.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4635.7027,0.0000,0.0000,0.0000,12516.3973,12516.3973,22.7684,34.8092,0.0000,24493.8000,-24493.8000,0.6350,0.0000,0.0000,0.0000,4998.7347,4.9000,1.0000,4998.7347,0.0000,0.0000,29492.5347,0.0000,-29492.5347,23.4369,16.1396,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,23.4199,35.4607,0.0000,29333.5000,-29333.5000,0.7605,0.0000,0.0000,0.0000,5986.4286,4.9000,1.0000,5986.4286,0.0000,0.0000,35319.9286,0.0000,-35319.9286,24.2205,16.9232,8625.9000,0.0000,8625.9000,0.2236,2331.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2331.3243,0.0000,0.0000,0.0000,6294.5757,6294.5757,24.0519,19.4131,21.7325,-13.6429,-204643.2212,11.4377,1258.7755,12.5878,11.4377,0.0000,54.3981,19.4090,17.9888,18.6989,-7.8315,-62651.7448,11.4377,2637.4011,26.3740,11.4377,0.0000,191.2774,17.9872,17.1284,17.5578,-5.4125,-37887.6700,11.4377,3147.3590,31.4736,11.4377,0.0000,249.7281,22.7796,22.7759,18.3332,22.7721,18.3209,22.7684,18.3085,22.7684,4997.2195,199.8888,23.4299,23.4266,18.1863,23.4232,18.1808,23.4199,18.1753,23.4199,4997.2195,199.8888,24.0778,24.0692,23.0938,24.0605,23.0664,24.0519,23.0392,24.0519,1444.6727,28.8935,19.4131,19.4117,8.1969,19.4103,8.1926,19.4090,8.1884,19.4090,4997.2195,199.8888,17.9888,17.9883,3.3528,17.9877,3.3512,17.9872,3.3496,17.9872,4997.2195,199.8888,17.1284,17.1297,-2.6356,17.1311,-2.6284,17.1324,-2.6212,17.1324,1444.6727,28.8935,11.4377,581.6276,7.6251,0.0000,495.4036,1077.0312,-241700.2000,-307338.6431,-305182.6360
3858.0000,17.0649,29.2872,0.0000,205534.3000,-205534.3000,5.3289,0.0000,0.0000,0.0000,45674.2889,4.5000,1.0000,45674.2889,0.0000,0.0000,251208.5889,0.0000,-251208.5889,23.1366,15.8393,10217.0000,0.0000,10217.0000,0.2649,2761.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2761.3514,0.0000,0.0000,0.0000,7455.6486,7455.6486,22.9435,34.9843,0.0000,18202.5000,-18202.5000,0.4719,0.0000,0.0000,0.0000,3714.7959,4.9000,1.0000,3714.7959,0.0000,0.0000,21917.2959,0.0000,-21917.2959,23.4732,16.1759,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,23.4543,35.4951,0.0000,31329.2000,-31329.2000,0.8123,0.0000,0.0000,0.0000,6393.7143,4.9000,1.0000,6393.7143,0.0000,0.0000,37722.9143,0.0000,-37722.9143,24.3660,17.0687,10121.4000,0.0000,10121.4000,0.2624,2735.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2735.5135,0.0000,0.0000,0.0000,7385.8865,7385.8865,24.1554,19.2394,21.6974,-13.5598,-203396.2897,10.7270,1182.0376,11.8204,10.7270,0.0000,44.8745,19.2363,17.8877,18.5620,-6.9746,-55796.6809,10.7270,2486.2722,24.8627,10.7270,0.0000,157.7899,17.8868,17.0592,17.4730,-4.8914,-34239.6755,10.7270,2961.3837,29.6138,10.7270,0.0000,206.0074,22.9564,22.9521,19.7852,22.9478,19.7686,22.9435,19.7520,22.9435,4459.6104,178.3844,23.4658,23.4619,18.7764,23.4581,18.7657,23.4543,18.7552,23.4543,4459.6104,178.3844,24.1875,24.1768,24.4892,24.1661,24.4382,24.1554,24.3875,24.1554,1290.1965,25.8039,19.2394,19.2383,6.6056,19.2373,6.6045,19.2363,6.6034,19.2363,4459.6104,178.3844,17.8877,17.8874,2.4309,17.8871,2.4312,17.8868,2.4316,17.8868,4459.6104,178.3844,17.0592,17.0611,-3.3952,17.0630,-3.3816,17.0649,-3.3681,17.0649,1290.1965,25.8039,10.7270,486.8731,7.1513,0.0000,408.6718,895.5448,-234305.2000,-295699.0261,-293432.6461
3859.0000,17.0172,29.2394,0.0000,200671.4000,-200671.4000,5.2028,0.0000,0.0000,0.0000,44593.6444,4.5000,1.0000,44593.6444,0.0000,0.0000,245265.0444,0.0000,-245265.0444,23.0816,15.7843,10250.4000,0.0000,10250.4000,0.2658,2770.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2770.3784,0.0000,0.0000,0.0000,7480.0216,7480.0216,22.8854,34.9262,0.0000,18624.7000,-18624.7000,0.4829,0.0000,0.0000,0.0000,3800.9592,4.9000,1.0000,3800.9592,0.0000,0.0000,22425.6592,0.0000,-22425.6592,23.4399,16.1426,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,23.4211,35.4619,0.0000,29997.0000,-29997.0000,0.7777,0.0000,0.0000,0.0000,6121.8367,4.9000,1.0000,6121.8367,0.0000,0.0000,36118.8367,0.0000,-36118.8367,24.3142,17.0169,9661.2000,0.0000,9661.2000,0.2505,2611.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2611.1351,0.0000,0.0000,0.0000,7050.0649,7050.0649,24.1117,19.1829,21.6473,-13.2892,-199337.3334,10.4857,1157.5203,11.5752,10.4857,0.0000,41.9140,19.1793,17.8219,18.5006,-6.8623,-54898.0590,10.4857,2435.9760,24.3598,10.4857,0.0000,147.3802,17.8210,17.0113,17.4162,-4.6779,-32745.5024,10.4857,2901.0838,29.0108,10.4857,0.0000,192.4167,22.8967,22.8929,18.7740,22.8892,18.7641,22.8854,18.7542,22.8854,4283.3086,171.3323,23.4324,23.4286,18.5185,23.4248,18.5095,23.4211,18.5005,23.4211,4283.3086,171.3323,24.1398,24.1305,23.7365,24.1211,23.7062,24.1117,23.6757,24.1117,1239.5154,24.7903,19.1829,19.1817,6.3488,19.1805,6.3453,19.1793,6.3417,19.1793,4283.3086,171.3323,17.8219,17.8216,1.9583,17.8213,1.9585,17.8210,1.9587,17.8210,4283.3086,171.3323,17.0113,17.0133,-3.8119,17.0153,-3.7991,17.0172,-3.7864,17.0172,1239.5154,24.7903,10.4857,457.1313,6.9905,0.0000,381.7109,838.8423,-228963.5000,-288974.4268,-286980.8948
3860.0000,16.8279,29.0502,0.0000,139124.6000,-139124.6000,3.6071,0.0000,0.0000,0.0000,30916.5778,4.5000,1.0000,30916.5778,0.0000,0.0000,170041.1778,0.0000,-170041.1778,22.7878,15.4905,10211.7000,0.0000,10211.7000,0.2648,2759.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2759.9189,0.0000,0.0000,0.0000,7451.7811,7451.7811,22.5163,34.5572,0.0000,5058.9000,-5058.9000,0.1312,0.0000,0.0000,0.0000,1032.4286,4.9000,1.0000,1032.4286,0.0000,0.0000,6091.3286,0.0000,-6091.3286,22.7298,15.4325,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,22.7144,34.7552,0.0000,26535.5000,-26535.5000,0.6880,0.0000,0.0000,0.0000,5415.4082,4.9000,1.0000,5415.4082,0.0000,0.0000,31950.9082,0.0000,-31950.9082,23.8343,16.5370,8856.0000,0.0000,8856.0000,0.2296,2393.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2393.5135,0.0000,0.0000,0.0000,6462.4865,6462.4865,23.5957,18.6700,21.1328,-9.3690,-140535.1735,7.3973,831.8023,8.3180,7.3973,0.0000,14.7156,18.6727,17.5464,18.1095,-4.0169,-32134.8354,7.3973,1744.0638,17.4406,7.3973,0.0000,51.7437,17.5490,16.8106,17.1798,-3.0095,-21066.4843,7.3973,2065.2695,20.6527,7.3973,0.0000,67.5556,22.5266,22.5232,14.9854,22.5197,14.9787,22.5163,14.9721,22.5163,2311.4659,92.4586,22.7191,22.7175,11.5847,22.7160,11.5977,22.7144,11.6106,22.7144,2311.4659,92.4586,23.6078,23.6038,17.3511,23.5998,17.3855,23.5957,17.4188,23.5957,671.6885,13.4338,18.6700,18.6709,1.5069,18.6718,1.5240,18.6727,1.5409,18.6727,2311.4659,92.4586,17.5464,17.5472,-0.5783,17.5481,-0.5668,17.5490,-0.5554,17.5490,2311.4659,92.4586,16.8106,16.8165,-6.0398,16.8222,-5.9814,16.8279,-5.9238,16.8279,671.6885,13.4338,7.3973,174.1747,4.9315,0.0000,134.0149,308.1895,-151229.8000,-193861.5659,-193736.4933
3861.0000,16.7180,28.9402,0.0000,126799.1000,-126799.1000,3.2875,0.0000,0.0000,0.0000,28177.5778,4.5000,1.0000,28177.5778,0.0000,0.0000,154976.6778,0.0000,-154976.6778,22.6274,15.3301,10245.8000,0.0000,10245.8000,0.2656,2769.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2769.1351,0.0000,0.0000,0.0000,7476.6649,7476.6649,22.3309,34.3717,0.0000,6898.3000,-6898.3000,0.1789,0.0000,0.0000,0.0000,1407.8163,4.9000,1.0000,1407.8163,0.0000,0.0000,8306.1163,0.0000,-8306.1163,22.6476,15.3503,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0000,0.0000,0.0000,350.6351,350.6351,22.6236,34.6645,0.0000,23166.9000,-23166.9000,0.6006,0.0000,0.0000,0.0000,4727.9388,4.9000,1.0000,4727.9388,0.0000,0.0000,27894.8388,0.0000,-27894.8388,23.6873,16.3900,7245.4000,0.0000,7245.4000,0.1879,1958.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1958.2162,0.0000,0.0000,0.0000,5287.1838,5287.1838,23.4585,18.3663,20.9124,-8.9029,-133544.0638,6.7994,770.6892,7.7069,6.7994,0.0000,11.4283,18.3694,17.3884,17.8789,-3.2161,-25728.7478,6.7994,1617.2141,16.1721,6.7994,0.0000,40.1848,17.3912,16.7008,17.0460,-2.5865,-18105.7766,6.7994,1908.1697,19.0817,6.7994,0.0000,52.4646,22.3423,22.3385,13.6476,22.3347,13.6365,22.3309,13.6255,22.3309,1992.5418,79.7017,22.6343,22.6307,11.9372,22.6272,11.9269,22.6236,11.9167,22.6236,1992.5418,79.7017,23.4857,23.4765,16.9058,23.4675,16.8674,23.4585,16.8302,23.4585,579.6213,11.5924,18.3663,18.3674,-0.5700,18.3684,-0.5548,18.3694,-0.5396,18.3694,1992.5418,79.7017,17.3884,17.3893,-1.6106,17.3903,-1.6003,17.3912,-1.5900,17.3912,1992.5418,79.7017,16.7008,16.7066,-6.8719,16.7123,-6.8224,16.7180,-6.7731,16.7180,579.6213,11.5924,6.7994,138.0379,4.5329,0.0000,104.0777,242.1156,-138892.6000,-178063.1491,-177378.5882
3862.0000,16.6218,28.8440,0.0000,111448.6000,-111448.6000,2.8895,0.0000,0.0000,0.0000,24766.3556,4.5000,1.0000,24766.3556,0.0000,0.0000,136214.9556,0.0000,-136214.9556,22.4848,15.1875,10216.1000,0.0000,10216.1000,0.2649,2761.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2761.1081,0.0000,0.0000,0.0000,7454.9919,7454.9919,22.1524,34.1932,0.0000,7386.6000,-7386.6000,0.1915,0.0000,0.0000,0.0000,1507.4694,4.9000,1.0000,1507.4694,0.0000,0.0000,8894.0694,0.0000,-8894.0694,22.5352,15.2379,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,22.5125,34.5533,0.0000,19148.9000,-19148.9000,0.4965,0.0000,0.0000,0.0000,3907.9388,4.9000,1.0000,3907.9388,0.0000,0.0000,23056.8388,0.0000,-23056.8388,23.5049,16.2077,6325.1000,0.0000,6325.1000,0.1640,1709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1709.4865,0.0000,0.0000,0.0000,4615.6135,4615.6135,23.2807,18.0957,20.6882,-8.0306,-120459.3733,6.0235,688.3122,6.8831,6.0235,0.0000,7.9453,18.1008,17.2505,17.6756,-2.4693,-19754.3780,6.0235,1443.8054,14.4381,6.0235,0.0000,27.9378,17.2544,16.6013,16.9279,-2.1676,-15172.8637,6.0235,1698.1456,16.9815,6.0235,0.0000,36.4751,22.1640,22.1601,12.3814,22.1562,12.3702,22.1524,12.3590,22.1524,1610.1014,64.4041,22.5239,22.5201,11.5767,22.5163,11.5654,22.5125,11.5542,22.5125,1610.1014,64.4041,23.3063,23.2977,15.5071,23.2892,15.4806,23.2807,15.4542,23.2807,469.0956,9.3819,18.0957,18.0974,-2.3006,18.0991,-2.2808,18.1008,-2.2612,18.1008,1610.1014,64.4041,17.2505,17.2518,-2.4532,17.2531,-2.4404,17.2544,-2.4277,17.2544,1610.1014,64.4041,16.6013,16.6082,-7.5881,16.6150,-7.5295,16.6218,-7.4713,16.6218,469.0956,9.3819,6.0235,98.8453,4.0157,0.0000,72.3583,171.2036,-121083.8000,-155833.2124,-155386.6150
3863.0000,16.5337,28.7559,0.0000,99707.3000,-99707.3000,2.5851,0.0000,0.0000,0.0000,22157.1778,4.5000,1.0000,22157.1778,0.0000,0.0000,121864.4778,0.0000,-121864.4778,22.4763,15.1790,10239.9000,0.0000,10239.9000,0.2655,2767.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2767.5405,0.0000,0.0000,0.0000,7472.3595,7472.3595,22.0974,34.1382,0.0000,7878.8000,-7878.8000,0.2043,0.0000,0.0000,0.0000,1607.9184,4.9000,1.0000,1607.9184,0.0000,0.0000,9486.7184,0.0000,-9486.7184,22.5600,15.2627,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,22.5319,34.5728,0.0000,14964.3000,-14964.3000,0.3880,0.0000,0.0000,0.0000,3053.9388,4.9000,1.0000,3053.9388,0.0000,0.0000,18018.2388,0.0000,-18018.2388,23.4106,16.1133,3564.1000,0.0000,3564.1000,0.0924,963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,963.2703,0.0000,0.0000,0.0000,2600.8297,2600.8297,23.2463,17.7693,20.5078,-7.4877,-112315.5225,5.3168,611.5547,6.1155,5.3168,0.0000,5.4640,17.7784,17.1503,17.4643,-1.6099,-12879.1931,5.3168,1284.7491,12.8475,5.3168,0.0000,19.2130,17.1550,16.5095,16.8322,-1.8910,-13237.3098,5.3168,1504.4669,15.0447,5.3168,0.0000,25.0841,22.1119,22.1071,12.4025,22.1023,12.3820,22.0974,12.3615,22.0974,1293.3838,51.7354,22.5473,22.5422,12.4238,22.5370,12.4004,22.5319,12.3770,22.5319,1293.3838,51.7354,23.2838,23.2711,16.0138,23.2587,15.9397,23.2463,15.8670,23.2463,377.4386,7.5488,17.7693,17.7724,-4.5702,17.7754,-4.5393,17.7784,-4.5086,17.7784,1293.3838,51.7354,17.1503,17.1519,-2.9316,17.1534,-2.9178,17.1550,-2.9040,17.1550,1293.3838,51.7354,16.5095,16.5176,-8.2147,16.5257,-8.1453,16.5337,-8.0765,16.5337,377.4386,7.5488,5.3168,70.1090,3.5445,0.0000,49.7611,119.8701,-108388.3000,-139034.9295,-138432.0253
3864.0000,16.4268,28.6182,298.6000,74817.2000,-74518.6000,1.9398,67.8636,4.4000,1.0000,16626.0444,4.5000,1.0000,16693.9081,0.0000,0.0000,91443.2444,230.7364,-91212.5081,22.2580,14.9607,10222.1000,0.0000,10222.1000,0.2650,2762.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2762.7297,0.0000,0.0000,0.0000,7459.3703,7459.3703,21.7706,33.8114,0.0000,7137.9000,-7137.9000,0.1851,0.0000,0.0000,0.0000,1456.7143,4.9000,1.0000,1456.7143,0.0000,0.0000,8594.6143,0.0000,-8594.6143,22.3200,15.0227,321.1000,0.0000,321.1000,0.0083,86.7838,3.7000,1.0000,0.0000,0.0000,0.0000,86.7838,0.0000,0.0000,0.0000,234.3162,234.3162,22.2919,34.3327,0.0000,10634.4000,-10634.4000,0.2757,0.0000,0.0000,0.0000,2170.2857,4.9000,1.0000,2170.2857,0.0000,0.0000,12804.6857,0.0000,-12804.6857,23.1105,15.8132,1148.3000,0.0000,1148.3000,0.0298,310.3514,3.7000,1.0000,0.0000,0.0000,0.0000,310.3514,0.0000,0.0000,0.0000,837.9486,837.9486,23.0271,17.3890,20.2081,-5.8794,-88191.5682,4.0555,471.6130,4.7161,4.0555,0.0000,2.4250,17.4059,17.0741,17.2400,-0.6487,-5189.3720,4.0555,988.4509,9.8845,4.0555,0.0000,8.5268,17.0803,16.3907,16.7355,-1.5411,-10787.5782,4.0555,1151.8800,11.5188,4.0555,0.0000,11.1324,21.7811,21.7776,9.5208,21.7741,9.5152,21.7706,9.5095,21.7706,805.4722,32.2189,22.3050,22.3006,10.3949,22.2963,10.3812,22.2919,10.3675,22.2919,805.4722,32.2189,23.0569,23.0470,13.8185,23.0370,13.7845,23.0271,13.7501,23.0271,235.9311,4.7186,17.3890,17.3947,-7.2435,17.4003,-7.1902,17.4059,-7.1374,17.4059,805.4722,32.2189,17.0741,17.0762,-3.2207,17.0782,-3.2029,17.0803,-3.1851,17.0803,805.4722,32.2189,16.3907,16.4029,-9.1538,16.4149,-9.0413,16.4268,-8.9310,16.4268,235.9311,4.7186,4.0555,33.3288,2.7037,0.0000,22.0842,55.4130,-80599.4000,-104080.1729,-104168.5184
