Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3865.0000,16.3616,28.5838,0.0000,71149.9000,-71149.9000,1.8447,0.0000,0.0000,0.0000,15811.0889,4.5000,1.0000,15811.0889,0.0000,0.0000,86960.9889,0.0000,-86960.9889,22.4282,15.1309,10203.9000,0.0000,10203.9000,0.2646,2757.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2757.8108,0.0000,0.0000,0.0000,7446.0892,7446.0892,21.8868,33.9276,0.0000,5640.0000,-5640.0000,0.1462,0.0000,0.0000,0.0000,1151.0204,4.9000,1.0000,1151.0204,0.0000,0.0000,6791.0204,0.0000,-6791.0204,22.3606,15.0633,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,22.3234,34.3642,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,22.9577,15.6604,686.9000,0.0000,686.9000,0.0178,185.6486,3.7000,1.0000,0.0000,0.0000,0.0000,185.6486,0.0000,0.0000,0.0000,501.2514,501.2514,22.8872,17.1625,20.0248,-5.4706,-82058.7119,3.7164,435.0948,4.3509,3.7164,0.0000,1.8662,17.1803,16.9994,17.0898,-0.3243,-2594.1150,3.7164,911.0591,9.1106,3.7164,0.0000,6.5619,17.0067,16.3245,16.6656,-1.3969,-9778.4158,3.7164,1058.4394,10.5844,3.7164,0.0000,8.5671,21.9087,21.9014,11.5309,21.8941,11.4862,21.8868,11.4419,21.8868,691.7589,27.6704,22.3438,22.3369,11.4257,22.3301,11.3880,22.3234,11.3507,22.3234,691.7589,27.6704,22.9227,22.9108,13.0014,22.8989,12.9422,22.8872,12.8843,22.8872,202.8773,4.0575,17.1625,17.1685,-8.2432,17.1744,-8.1930,17.1803,-8.1429,17.1803,691.7589,27.6704,16.9994,17.0018,-3.5488,17.0042,-3.5287,17.0067,-3.5088,17.0067,691.7589,27.6704,16.3245,16.3370,-9.4227,16.3493,-9.3182,16.3616,-9.2146,16.3616,202.8773,4.0575,3.7164,26.2371,2.4776,0.0000,16.9951,43.2322,-73120.6000,-94656.4804,-94431.2427
3866.0000,16.3019,28.5241,0.0000,61242.4000,-61242.4000,1.5878,0.0000,0.0000,0.0000,13609.4222,4.5000,1.0000,13609.4222,0.0000,0.0000,74851.8222,0.0000,-74851.8222,22.1540,14.8567,10196.4000,0.0000,10196.4000,0.2644,2755.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2755.7838,0.0000,0.0000,0.0000,7440.6162,7440.6162,21.5615,33.6023,0.0000,7776.8000,-7776.8000,0.2016,0.0000,0.0000,0.0000,1587.1020,4.9000,1.0000,1587.1020,0.0000,0.0000,9363.9020,0.0000,-9363.9020,22.2936,14.9963,323.0000,0.0000,323.0000,0.0084,87.2973,3.7000,1.0000,0.0000,0.0000,0.0000,87.2973,0.0000,0.0000,0.0000,235.7027,235.7027,22.2548,34.2956,0.0000,5389.1000,-5389.1000,0.1397,0.0000,0.0000,0.0000,1099.8163,4.9000,1.0000,1099.8163,0.0000,0.0000,6488.9163,0.0000,-6488.9163,22.7621,15.4648,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.7113,16.9768,19.8440,-4.8898,-73346.4587,3.3162,390.8256,3.9083,3.3162,0.0000,1.3258,16.9975,16.9419,16.9697,-0.0888,-710.4279,3.3162,816.7166,8.1672,3.3162,0.0000,4.6619,16.9502,16.2594,16.6048,-1.2622,-8835.1417,3.3162,946.6792,9.4668,3.3162,0.0000,6.0865,21.5723,21.5687,8.4484,21.5651,8.4464,21.5615,8.4442,21.5615,567.3634,22.6945,22.2752,22.2684,11.0907,22.2616,11.0571,22.2548,11.0237,22.2548,567.3634,22.6945,22.7425,22.7321,11.6010,22.7217,11.5637,22.7113,11.5263,22.7113,166.6742,3.3335,16.9768,16.9838,-8.9770,16.9906,-8.9212,16.9975,-8.8656,16.9975,567.3634,22.6945,16.9419,16.9447,-3.7297,16.9474,-3.7081,16.9502,-3.6866,16.9502,567.3634,22.6945,16.2594,16.2738,-9.7373,16.2879,-9.6176,16.3019,-9.4998,16.3019,166.6742,3.3335,3.3162,19.2079,2.2108,0.0000,12.0742,31.2821,-63546.3000,-82778.3163,-82892.0282
3867.0000,16.2488,28.4710,0.0000,54339.3000,-54339.3000,1.4088,0.0000,0.0000,0.0000,12075.4000,4.5000,1.0000,12075.4000,0.0000,0.0000,66414.7000,0.0000,-66414.7000,22.2585,14.9612,10195.5000,0.0000,10195.5000,0.2643,2755.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2755.5405,0.0000,0.0000,0.0000,7439.9595,7439.9595,21.5642,33.6050,0.0000,4640.0000,-4640.0000,0.1203,0.0000,0.0000,0.0000,946.9388,4.9000,1.0000,946.9388,0.0000,0.0000,5586.9388,0.0000,-5586.9388,22.0697,14.7724,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,22.0324,34.0732,0.0000,3839.1000,-3839.1000,0.0995,0.0000,0.0000,0.0000,783.4898,4.9000,1.0000,783.4898,0.0000,0.0000,4622.5898,0.0000,-4622.5898,22.4506,15.1534,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,22.4161,16.8645,19.6403,-4.0901,-61352.1059,2.8653,340.2292,3.4023,2.8653,0.0000,0.8552,16.8872,16.8786,16.8829,-0.0119,-95.4380,2.8653,708.0324,7.0803,2.8653,0.0000,3.0070,16.8888,16.1990,16.5439,-1.0891,-7623.4439,2.8653,819.8890,8.1989,2.8653,0.0000,3.9259,21.5853,21.5782,9.2866,21.5712,9.2470,21.5642,9.2079,21.5642,440.2727,17.6109,22.0487,22.0432,9.2321,22.0378,9.2142,22.0324,9.1962,22.0324,440.2727,17.6109,22.4280,22.4243,8.6954,22.4203,8.7367,22.4161,8.7747,22.4161,129.6268,2.5925,16.8645,16.8721,-9.0933,16.8797,-9.0347,16.8872,-8.9764,16.8872,440.2727,17.6109,16.8786,16.8820,-4.0069,16.8854,-3.9800,16.8888,-3.9533,16.8888,440.2727,17.6109,16.1990,16.2159,-10.0207,16.2325,-9.8793,16.2488,-9.7405,16.2488,129.6268,2.5925,2.8653,12.8843,1.9102,0.0000,7.7881,20.6724,-51961.5000,-68701.6259,-69070.9877
3868.0000,16.2116,28.4338,0.0000,51655.3000,-51655.3000,1.3393,0.0000,0.0000,0.0000,11478.9556,4.5000,1.0000,11478.9556,0.0000,0.0000,63134.2556,0.0000,-63134.2556,22.0154,14.7181,10203.1000,0.0000,10203.1000,0.2645,2757.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2757.5946,0.0000,0.0000,0.0000,7445.5054,7445.5054,21.3195,33.3604,0.0000,6501.2000,-6501.2000,0.1686,0.0000,0.0000,0.0000,1326.7755,4.9000,1.0000,1326.7755,0.0000,0.0000,7827.9755,0.0000,-7827.9755,22.0392,14.7419,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,21.9957,34.0365,0.0000,3141.8000,-3141.8000,0.0815,0.0000,0.0000,0.0000,641.1837,4.9000,1.0000,641.1837,0.0000,0.0000,3782.9837,0.0000,-3782.9837,22.3435,15.0462,686.4000,0.0000,686.4000,0.0178,185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,185.5135,0.0000,0.0000,0.0000,500.8865,500.8865,22.2723,16.7684,19.5203,-3.9914,-59871.0492,2.8203,336.3839,3.3638,2.8203,0.0000,0.8156,16.7914,16.8319,16.8116,0.0550,439.9026,2.8203,698.8547,6.9885,2.8203,0.0000,2.8678,16.8422,16.1625,16.5024,-1.0563,-7393.9831,2.8203,808.3380,8.0834,2.8203,0.0000,3.7441,21.3309,21.3272,7.1845,21.3234,7.1815,21.3195,7.1781,21.3195,428.3832,17.1353,22.0169,22.0098,9.5347,22.0027,9.4999,21.9957,9.4654,21.9957,428.3832,17.1353,22.2974,22.2889,8.2562,22.2805,8.2283,22.2723,8.2029,22.2723,126.1572,2.5231,16.7684,16.7761,-9.2126,16.7838,-9.1567,16.7914,-9.1009,16.7914,428.3832,17.1353,16.8319,16.8353,-4.1323,16.8388,-4.1070,16.8422,-4.0818,16.8422,428.3832,17.1353,16.1625,16.1791,-10.0556,16.1954,-9.9284,16.2116,-9.8022,16.2116,126.1572,2.5231,2.8203,12.3404,1.8802,0.0000,7.4275,19.7679,-50076.5000,-66556.3337,-66825.1298
3869.0000,16.2249,28.4472,0.0000,46929.3000,-46929.3000,1.2167,0.0000,0.0000,0.0000,10428.7333,4.5000,1.0000,10428.7333,0.0000,0.0000,57358.0333,0.0000,-57358.0333,21.8276,14.5303,10188.5000,0.0000,10188.5000,0.2642,2753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2753.6486,0.0000,0.0000,0.0000,7434.8514,7434.8514,21.0927,33.1335,0.0000,4116.0000,-4116.0000,0.1067,0.0000,0.0000,0.0000,840.0000,4.9000,1.0000,840.0000,0.0000,0.0000,4956.0000,0.0000,-4956.0000,21.5767,14.2795,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,21.5442,33.5850,0.0000,3281.8000,-3281.8000,0.0851,0.0000,0.0000,0.0000,669.7551,4.9000,1.0000,669.7551,0.0000,0.0000,3951.5551,0.0000,-3951.5551,21.9301,14.6328,3322.0000,0.0000,3322.0000,0.0861,897.8378,3.7000,1.0000,0.0000,0.0000,0.0000,897.8378,0.0000,0.0000,0.0000,2424.1622,2424.1622,21.7375,16.9509,19.3442,-3.2669,-49002.7708,2.6543,318.6548,3.1865,2.6543,0.0000,0.6798,16.9634,16.6632,16.8133,-0.3841,-3073.1961,2.6543,657.6695,6.5767,2.6543,0.0000,2.3905,16.6801,16.1806,16.4303,-0.7305,-5113.6796,2.6543,762.8875,7.6289,2.6543,0.0000,3.1210,21.1014,21.0985,5.6028,21.0956,5.6054,21.0927,5.6079,21.0927,385.6755,15.4270,21.5473,21.5463,5.3568,21.5453,5.3843,21.5442,5.4110,21.5442,385.6755,15.4270,21.6934,21.7092,2.0848,21.7239,2.3467,21.7375,2.5943,21.7375,113.6882,2.2738,16.9509,16.9551,-6.6972,16.9592,-6.6788,16.9634,-6.6602,16.9634,385.6755,15.4270,16.6632,16.6689,-5.4859,16.6745,-5.4403,16.6801,-5.3952,16.6801,385.6755,15.4270,16.1806,16.1955,-9.4976,16.2103,-9.3952,16.2249,-9.2932,16.2249,113.6882,2.2738,2.6543,10.4581,1.7695,0.0000,6.1914,16.6494,-40403.5000,-56105.1236,-57189.6464
3870.0000,16.2509,28.3392,1075.0000,62012.9000,-60937.9000,1.6078,244.3182,4.4000,1.0000,13780.6444,4.5000,1.0000,14024.9626,0.0000,0.0000,75793.5444,830.6818,-74962.8626,21.5892,14.2919,10209.8000,0.0000,10209.8000,0.2647,2759.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2759.4054,0.0000,0.0000,0.0000,7450.3946,7450.3946,21.0487,33.0895,0.0000,4435.3000,-4435.3000,0.1150,0.0000,0.0000,0.0000,905.1633,4.9000,1.0000,905.1633,0.0000,0.0000,5340.4633,0.0000,-5340.4633,21.4290,14.1317,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,21.4050,33.4458,0.0000,5628.2000,-5628.2000,0.1459,0.0000,0.0000,0.0000,1148.6122,4.9000,1.0000,1148.6122,0.0000,0.0000,6776.8122,0.0000,-6776.8122,21.8876,14.5903,10999.5000,0.0000,10999.5000,0.2852,2972.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2972.8378,0.0000,0.0000,0.0000,8026.6622,8026.6622,21.3453,17.2862,19.3157,-3.8000,-56999.7124,3.6408,437.5475,4.3755,3.6408,0.0000,1.7545,17.2867,16.5243,16.9055,-1.3382,-10705.6299,3.6408,898.8853,8.9889,3.6408,0.0000,6.1692,16.5378,16.2220,16.3799,-0.6335,-4434.7533,3.6408,1048.4784,10.4848,3.6408,0.0000,8.0544,21.0586,21.0553,5.9539,21.0520,5.9500,21.0487,5.9461,21.0487,667.4205,26.6968,21.4118,21.4095,5.0608,21.4073,5.0674,21.4050,5.0741,21.4050,667.4205,26.6968,21.3160,21.3258,-0.6693,21.3356,-0.5211,21.3453,-0.3714,21.3453,195.7980,3.9160,17.2862,17.2863,-3.1708,17.2865,-3.1884,17.2867,-3.2056,17.2867,667.4205,26.6968,16.5243,16.5288,-6.3864,16.5333,-6.3563,16.5378,-6.3263,16.5378,667.4205,26.6968,16.2220,16.2316,-8.8174,16.2412,-8.7795,16.2509,-8.7398,16.2509,195.7980,3.9160,3.6408,24.8001,2.4272,0.0000,15.9781,40.7781,-49461.2000,-71361.6138,-72140.0956
3871.0000,16.2091,28.4313,0.0000,73562.5000,-73562.5000,1.9072,0.0000,0.0000,0.0000,16347.2222,4.5000,1.0000,16347.2222,0.0000,0.0000,89909.7222,0.0000,-89909.7222,21.6346,14.3373,10181.9000,0.0000,10181.9000,0.2640,2751.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2751.8649,0.0000,0.0000,0.0000,7430.0351,7430.0351,21.1729,33.2137,0.0000,5881.8000,-5881.8000,0.1525,0.0000,0.0000,0.0000,1200.3673,4.9000,1.0000,1200.3673,0.0000,0.0000,7082.1673,0.0000,-7082.1673,21.6003,14.3030,323.2000,0.0000,323.2000,0.0084,87.3514,3.7000,1.0000,0.0000,0.0000,0.0000,87.3514,0.0000,0.0000,0.0000,235.8486,235.8486,21.5723,33.6132,0.0000,8840.8000,-8840.8000,0.2292,0.0000,0.0000,0.0000,1804.2449,4.9000,1.0000,1804.2449,0.0000,0.0000,10645.0449,0.0000,-10645.0449,22.2147,14.9174,11687.0000,0.0000,11687.0000,0.3030,3158.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3158.6486,0.0000,0.0000,0.0000,8528.3514,8528.3514,21.6623,17.1601,19.4112,-4.9738,-74607.4630,4.2965,514.5246,5.1452,4.2965,0.0000,2.8834,17.1688,16.6104,16.8896,-1.1567,-9253.6103,4.2965,1061.4296,10.6143,4.2965,0.0000,10.1388,16.6168,16.1788,16.3978,-1.0369,-7258.6077,4.2965,1236.4485,12.3645,4.2965,0.0000,13.2371,21.1863,21.1818,7.7526,21.1774,7.7366,21.1729,7.7206,21.1729,890.8515,35.6341,21.5861,21.5815,7.5885,21.5769,7.5707,21.5723,7.5531,21.5723,890.8515,35.6341,21.7001,21.6869,5.6618,21.6743,5.5237,21.6623,5.3939,21.6623,260.7274,5.2145,17.1601,17.1630,-4.6652,17.1659,-4.6480,17.1688,-4.6309,17.1688,890.8515,35.6341,16.6104,16.6125,-5.0301,16.6147,-5.0240,16.6168,-5.0178,16.6168,890.8515,35.6341,16.1788,16.1890,-9.2376,16.1991,-9.1844,16.2091,-9.1314,16.2091,260.7274,5.2145,4.2965,39.0455,2.8643,0.0000,26.2593,65.3048,-66093.0000,-91442.6993,-91119.6810
3872.0000,16.2243,28.4081,437.0000,87793.4000,-87356.4000,2.2762,99.3182,4.4000,1.0000,19509.6444,4.5000,1.0000,19608.9626,0.0000,0.0000,107303.0444,337.6818,-106965.3626,21.3174,14.0202,13521.0000,0.0000,13521.0000,0.3506,3654.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3654.3243,0.0000,0.0000,0.0000,9866.6757,9866.6757,20.8457,32.8865,0.0000,17582.9000,-17582.9000,0.4559,0.0000,0.0000,0.0000,3588.3469,4.9000,1.0000,3588.3469,0.0000,0.0000,21171.2469,0.0000,-21171.2469,21.8537,14.5564,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,21.8276,33.8684,0.0000,9568.3000,-9568.3000,0.2481,0.0000,0.0000,0.0000,1952.7143,4.9000,1.0000,1952.7143,0.0000,0.0000,11521.0143,0.0000,-11521.0143,22.3762,15.0789,11228.6000,0.0000,11228.6000,0.2911,3034.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3034.7568,0.0000,0.0000,0.0000,8193.8432,8193.8432,21.9500,17.2654,19.6077,-6.5591,-98385.8093,5.4451,647.3535,6.4735,5.4451,0.0000,5.8694,17.2684,16.6210,16.9447,-1.6995,-13595.8819,5.4451,1342.3357,13.4234,5.4451,0.0000,20.6383,16.6266,16.2045,16.4155,-1.2663,-8864.1393,5.4451,1565.9296,15.6593,5.4451,0.0000,26.9450,20.8477,20.8470,4.5969,20.8464,4.6199,20.8457,4.6426,20.8457,1348.6353,53.9454,21.8427,21.8376,10.3770,21.8326,10.3573,21.8276,10.3376,21.8276,1348.6353,53.9454,21.9860,21.9740,9.4901,21.9619,9.3988,21.9500,9.3078,21.9500,393.4378,7.8688,17.2654,17.2664,-3.4422,17.2674,-3.4445,17.2684,-3.4467,17.2684,1348.6353,53.9454,16.6210,16.6229,-4.7365,16.6247,-4.7306,16.6266,-4.7245,16.6266,1348.6353,53.9454,16.2045,16.2111,-8.7532,16.2177,-8.7402,16.2243,-8.7262,16.2243,393.4378,7.8688,5.4451,74.8641,3.6301,0.0000,53.4528,128.3169,-89439.2000,-121364.4671,-120845.8306
3873.0000,16.2255,28.4477,0.0000,97844.6000,-97844.6000,2.5368,0.0000,0.0000,0.0000,21743.2444,4.5000,1.0000,21743.2444,0.0000,0.0000,119587.8444,0.0000,-119587.8444,21.7657,14.4684,16852.3000,0.0000,16852.3000,0.4369,4554.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4554.6757,0.0000,0.0000,0.0000,12297.6243,12297.6243,21.1823,33.2231,0.0000,8911.5000,-8911.5000,0.2310,0.0000,0.0000,0.0000,1818.6735,4.9000,1.0000,1818.6735,0.0000,0.0000,10730.1735,0.0000,-10730.1735,21.6794,14.3821,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,21.6601,33.7009,0.0000,10109.7000,-10109.7000,0.2621,0.0000,0.0000,0.0000,2063.2041,4.9000,1.0000,2063.2041,0.0000,0.0000,12172.9041,0.0000,-12172.9041,22.2240,14.9267,9853.6000,0.0000,9853.6000,0.2555,2663.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2663.1351,0.0000,0.0000,0.0000,7190.4649,7190.4649,21.8757,17.3983,19.6370,-6.4431,-96647.2216,5.5965,664.6228,6.6462,5.5965,0.0000,6.3725,17.3994,16.6090,17.0042,-2.1327,-17061.4946,5.5965,1376.4723,13.7647,5.5965,0.0000,22.4072,16.6146,16.2056,16.4101,-1.2612,-8828.4303,5.5965,1609.7890,16.0979,5.5965,0.0000,29.2544,21.1959,21.1914,8.7498,21.1868,8.7286,21.1823,8.7077,21.1823,1415.0725,56.6029,21.6682,21.6655,8.5163,21.6628,8.5211,21.6601,8.5257,21.6601,1415.0725,56.6029,21.8909,21.8859,8.2460,21.8809,8.2534,21.8757,8.2592,21.8757,412.6703,8.2534,17.3983,17.3987,-2.1380,17.3990,-2.1436,17.3994,-2.1491,17.3994,1415.0725,56.6029,16.6090,16.6109,-4.6969,16.6127,-4.6892,16.6146,-4.6814,16.6146,1415.0725,56.6029,16.2056,16.2122,-8.6435,16.2189,-8.6216,16.2255,-8.5995,16.2255,412.6703,8.2534,5.5965,80.7291,3.7310,0.0000,58.0341,138.7632,-89827.7000,-122760.4166,-122537.1465
3874.0000,16.2203,28.4426,0.0000,100932.8000,-100932.8000,2.6169,0.0000,0.0000,0.0000,22429.5111,4.5000,1.0000,22429.5111,0.0000,0.0000,123362.3111,0.0000,-123362.3111,21.7677,14.4704,20158.8000,0.0000,20158.8000,0.5227,5448.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5448.3243,0.0000,0.0000,0.0000,14710.4757,14710.4757,21.0984,33.1392,0.0000,5601.4000,-5601.4000,0.1452,0.0000,0.0000,0.0000,1143.1429,4.9000,1.0000,1143.1429,0.0000,0.0000,6744.5429,0.0000,-6744.5429,21.4017,14.1044,321.7000,0.0000,321.7000,0.0083,86.9459,3.7000,1.0000,0.0000,0.0000,0.0000,86.9459,0.0000,0.0000,0.0000,234.7541,234.7541,21.3870,33.4278,0.0000,12300.8000,-12300.8000,0.3189,0.0000,0.0000,0.0000,2510.3673,4.9000,1.0000,2510.3673,0.0000,0.0000,14811.1673,0.0000,-14811.1673,22.0530,14.7557,8936.8000,0.0000,8936.8000,0.2317,2415.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2415.3514,0.0000,0.0000,0.0000,6521.4486,6521.4486,21.7498,17.5061,19.6280,-6.2914,-94370.6584,5.7656,684.9341,6.8493,5.7656,0.0000,6.9678,17.5064,16.6129,17.0597,-2.4837,-19869.9049,5.7656,1415.0342,14.1503,5.7656,0.0000,24.5004,16.6179,16.2008,16.4094,-1.3251,-9275.7050,5.7656,1658.4773,16.5848,5.7656,0.0000,31.9873,21.1062,21.1036,7.7540,21.1010,7.7556,21.0984,7.7570,21.0984,1490.9798,59.6392,21.3911,21.3898,6.0928,21.3884,6.1078,21.3870,6.1227,21.3870,1490.9798,59.6392,21.7598,21.7565,6.9751,21.7532,6.9966,21.7498,7.0177,21.7498,434.6372,8.6927,17.5061,17.5062,-1.2174,17.5063,-1.2232,17.5064,-1.2289,17.5064,1490.9798,59.6392,16.6129,16.6146,-4.4974,16.6163,-4.4907,16.6179,-4.4840,16.6179,1490.9798,59.6392,16.2008,16.2073,-8.6082,16.2138,-8.5840,16.2203,-8.5596,16.2203,434.6372,8.6927,5.7656,87.6230,3.8437,0.0000,63.4555,151.0785,-89417.7000,-123451.3429,-123516.2682
3875.0000,16.2155,28.4378,0.0000,104833.5000,-104833.5000,2.7180,0.0000,0.0000,0.0000,23296.3333,4.5000,1.0000,23296.3333,0.0000,0.0000,128129.8333,0.0000,-128129.8333,21.7323,14.4350,20160.0000,0.0000,20160.0000,0.5227,5448.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5448.6486,0.0000,0.0000,0.0000,14711.3514,14711.3514,21.0905,33.1313,0.0000,7812.5000,-7812.5000,0.2026,0.0000,0.0000,0.0000,1594.3878,4.9000,1.0000,1594.3878,0.0000,0.0000,9406.8878,0.0000,-9406.8878,21.4955,14.1982,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,21.4741,33.5150,0.0000,14424.5000,-14424.5000,0.3740,0.0000,0.0000,0.0000,2943.7755,4.9000,1.0000,2943.7755,0.0000,0.0000,17368.2755,0.0000,-17368.2755,22.2219,14.9246,7218.0000,0.0000,7218.0000,0.1871,1950.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1950.8108,0.0000,0.0000,0.0000,5267.1892,5267.1892,21.9635,17.4538,19.7086,-6.9827,-104740.9077,6.0217,713.2343,7.1323,6.0217,0.0000,7.9383,17.4563,16.6535,17.0549,-2.3308,-18646.2506,6.0217,1478.1676,14.7817,6.0217,0.0000,27.9130,16.6574,16.1970,16.4272,-1.5277,-10693.7070,6.0217,1730.9525,17.3095,6.0217,0.0000,36.4426,21.0988,21.0960,7.8714,21.0932,7.8694,21.0905,7.8674,21.0905,1609.2613,64.3705,21.4832,21.4802,7.6466,21.4772,7.6417,21.4741,7.6369,21.4741,1609.2613,64.3705,21.9952,21.9844,10.2978,21.9739,10.2252,21.9635,10.1546,21.9635,468.8527,9.3771,17.4538,17.4546,-1.9189,17.4555,-1.9154,17.4563,-1.9119,17.4563,1609.2613,64.3705,16.6535,16.6548,-3.9696,16.6561,-3.9659,16.6574,-3.9622,16.6574,1609.2613,64.3705,16.1970,16.2032,-8.5603,16.2094,-8.5373,16.2155,-8.5142,16.2155,468.8527,9.3771,6.0217,98.7645,4.0145,0.0000,72.2938,171.0583,-99302.6000,-134641.9344,-134080.8652
3876.0000,16.2124,28.4346,0.0000,106084.4000,-106084.4000,2.7504,0.0000,0.0000,0.0000,23574.3111,4.5000,1.0000,23574.3111,0.0000,0.0000,129658.7111,0.0000,-129658.7111,21.8255,14.5282,20161.4000,0.0000,20161.4000,0.5227,5449.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5449.0270,0.0000,0.0000,0.0000,14712.3730,14712.3730,21.1781,33.2189,0.0000,5713.6000,-5713.6000,0.1481,0.0000,0.0000,0.0000,1166.0408,4.9000,1.0000,1166.0408,0.0000,0.0000,6879.6408,0.0000,-6879.6408,21.4760,14.1787,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,21.4556,33.4964,0.0000,15348.1000,-15348.1000,0.3979,0.0000,0.0000,0.0000,3132.2653,4.9000,1.0000,3132.2653,0.0000,0.0000,18480.3653,0.0000,-18480.3653,22.2557,14.9584,6301.3000,0.0000,6301.3000,0.1634,1703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1703.0541,0.0000,0.0000,0.0000,4598.2459,4598.2459,22.0302,17.4396,19.7349,-7.0693,-106039.6791,5.9889,708.6605,7.0866,5.9889,0.0000,7.8092,17.4419,16.6516,17.0468,-2.2819,-18255.4094,5.9889,1470.5755,14.7058,5.9889,0.0000,27.4591,16.6559,16.1939,16.4249,-1.5244,-10670.8648,5.9889,1721.6732,17.2167,5.9889,0.0000,35.8501,21.1886,21.1851,8.9202,21.1816,8.9108,21.1781,8.9014,21.1781,1593.8854,63.7554,21.4638,21.4610,7.6967,21.4583,7.6958,21.4556,7.6948,21.4556,1593.8854,63.7554,22.0566,22.0478,10.9490,22.0390,10.9107,22.0302,10.8723,22.0302,464.4058,9.2881,17.4396,17.4404,-2.0337,17.4411,-2.0310,17.4419,-2.0282,17.4419,1593.8854,63.7554,16.6516,16.6530,-3.9391,16.6545,-3.9331,16.6559,-3.9272,16.6559,1593.8854,63.7554,16.1939,16.2001,-8.5058,16.2063,-8.4808,16.2124,-8.4557,16.2124,464.4058,9.2881,5.9889,97.2891,3.9926,0.0000,71.1184,168.4075,-100297.6000,-135426.5686,-134965.9533
3877.0000,16.2016,28.4238,0.0000,105318.4000,-105318.4000,2.7306,0.0000,0.0000,0.0000,23404.0889,4.5000,1.0000,23404.0889,0.0000,0.0000,128722.4889,0.0000,-128722.4889,21.9736,14.6763,20168.0000,0.0000,20168.0000,0.5229,5450.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5450.8108,0.0000,0.0000,0.0000,14717.1892,14717.1892,21.3011,33.3419,0.0000,2369.0000,-2369.0000,0.0614,0.0000,0.0000,0.0000,483.4694,4.9000,1.0000,483.4694,0.0000,0.0000,2852.4694,0.0000,-2852.4694,21.4290,14.1317,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,21.4053,33.4462,0.0000,14722.3000,-14722.3000,0.3817,0.0000,0.0000,0.0000,3004.5510,4.9000,1.0000,3004.5510,0.0000,0.0000,17726.8510,0.0000,-17726.8510,22.2002,14.9029,5613.7000,0.0000,5613.7000,0.1455,1517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1517.2162,0.0000,0.0000,0.0000,4096.4838,4096.4838,21.9949,17.4204,19.7076,-6.8012,-102017.8335,5.7820,684.8661,6.8487,5.7820,0.0000,7.0275,17.4230,16.6352,17.0291,-2.1960,-17567.8621,5.7820,1420.7377,14.2074,5.7820,0.0000,24.7103,16.6399,16.1820,16.4109,-1.4589,-10212.3743,5.7820,1663.0984,16.6310,5.7820,0.0000,32.2613,21.3137,21.3095,10.1506,21.3053,10.1350,21.3011,10.1195,21.3011,1498.4410,59.9376,21.4132,21.4106,7.4416,21.4080,7.4412,21.4053,7.4408,21.4053,1498.4410,59.9376,22.0165,22.0093,10.4169,22.0021,10.3998,21.9949,10.3826,21.9949,436.7960,8.7359,17.4204,17.4212,-2.1687,17.4221,-2.1647,17.4230,-2.1608,17.4230,1498.4410,59.9376,16.6352,16.6368,-4.0286,16.6383,-4.0210,16.6399,-4.0133,16.6399,1498.4410,59.9376,16.1820,16.1885,-8.5633,16.1951,-8.5321,16.2016,-8.5009,16.2016,436.7960,8.7359,5.7820,88.3115,3.8547,0.0000,63.9991,152.3106,-96145.0000,-130135.6769,-129798.0699
3878.0000,16.1975,28.4197,0.0000,108679.6000,-108679.6000,2.8177,0.0000,0.0000,0.0000,24151.0222,4.5000,1.0000,24151.0222,0.0000,0.0000,132830.6222,0.0000,-132830.6222,21.9237,14.6264,20167.9000,0.0000,20167.9000,0.5229,5450.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5450.7838,0.0000,0.0000,0.0000,14717.1162,14717.1162,21.2790,33.3198,0.0000,4291.3000,-4291.3000,0.1113,0.0000,0.0000,0.0000,875.7755,4.9000,1.0000,875.7755,0.0000,0.0000,5167.0755,0.0000,-5167.0755,21.5017,14.2044,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,21.4797,33.5205,0.0000,16192.3000,-16192.3000,0.4198,0.0000,0.0000,0.0000,3304.5510,4.9000,1.0000,3304.5510,0.0000,0.0000,19496.8510,0.0000,-19496.8510,22.3202,15.0229,4926.2000,0.0000,4926.2000,0.1277,1331.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4054,0.0000,0.0000,0.0000,3594.7946,3594.7946,22.1326,17.3949,19.7638,-7.3266,-109899.0564,6.0142,710.8933,7.1089,6.0142,0.0000,7.9085,17.3977,16.6387,17.0182,-2.2008,-17606.5147,6.0142,1478.4112,14.7841,6.0142,0.0000,27.8083,16.6429,16.1790,16.4109,-1.5371,-10759.3561,6.0142,1729.8814,17.2988,6.0142,0.0000,36.3059,21.2893,21.2858,9.7688,21.2824,9.7622,21.2790,9.7556,21.2790,1605.7241,64.2290,21.4895,21.4863,8.4728,21.4830,8.4653,21.4797,8.4578,21.4797,1605.7241,64.2290,22.1652,22.1543,12.3164,22.1434,12.2530,22.1326,12.1907,22.1326,467.8297,9.3566,17.3949,17.3959,-2.3387,17.3968,-2.3341,17.3977,-2.3295,17.3977,1605.7241,64.2290,16.6387,16.6401,-3.8979,16.6415,-3.8920,16.6429,-3.8860,16.6429,1605.7241,64.2290,16.1790,16.1852,-8.5049,16.1913,-8.4785,16.1975,-8.4518,16.1975,467.8297,9.3566,6.0142,98.4244,4.0094,0.0000,72.0227,170.4471,-103681.8000,-138900.0136,-138264.9272
3879.0000,16.1947,28.4169,0.0000,110710.2000,-110710.2000,2.8704,0.0000,0.0000,0.0000,24602.2667,4.5000,1.0000,24602.2667,0.0000,0.0000,135312.4667,0.0000,-135312.4667,21.9037,14.6064,20160.6000,0.0000,20160.6000,0.5227,5448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5448.8108,0.0000,0.0000,0.0000,14711.7892,14711.7892,21.2728,33.3137,0.0000,3492.9000,-3492.9000,0.0906,0.0000,0.0000,0.0000,712.8367,4.9000,1.0000,712.8367,0.0000,0.0000,4205.7367,0.0000,-4205.7367,21.4503,14.1530,319.5000,0.0000,319.5000,0.0083,86.3514,3.7000,1.0000,0.0000,0.0000,0.0000,86.3514,0.0000,0.0000,0.0000,233.1486,233.1486,21.4324,33.4732,0.0000,17712.8000,-17712.8000,0.4592,0.0000,0.0000,0.0000,3614.8571,4.9000,1.0000,3614.8571,0.0000,0.0000,21327.6571,0.0000,-21327.6571,22.3322,15.0349,5613.7000,0.0000,5613.7000,0.1455,1517.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1517.2162,0.0000,0.0000,0.0000,4096.4838,4096.4838,22.1341,17.4369,19.7855,-7.4219,-111329.1095,6.1450,725.7820,7.2578,6.1450,0.0000,8.4361,17.4384,16.6275,17.0330,-2.4027,-19221.3368,6.1450,1509.7220,15.0972,6.1450,0.0000,29.6634,16.6317,16.1768,16.4043,-1.5402,-10781.2857,6.1450,1767.9835,17.6798,6.1450,0.0000,38.7280,21.2830,21.2796,9.7165,21.2762,9.7097,21.2728,9.7029,21.2728,1667.6301,66.7052,21.4405,21.4378,8.0784,21.4351,8.0775,21.4324,8.0765,21.4324,1667.6301,66.7052,22.1594,22.1510,12.0848,22.1425,12.0582,22.1341,12.0313,22.1341,485.7312,9.7146,17.4369,17.4374,-1.8195,17.4379,-1.8188,17.4384,-1.8182,17.4384,1667.6301,66.7052,16.6275,16.6289,-3.9342,16.6303,-3.9276,16.6317,-3.9210,16.6317,1667.6301,66.7052,16.1768,16.1828,-8.4500,16.1888,-8.4245,16.1947,-8.3989,16.1947,485.7312,9.7146,6.1450,104.4374,4.0967,0.0000,76.8275,181.2649,-105822.1000,-141804.4389,-141331.7319
3880.0000,16.1937,28.4160,0.0000,111794.8000,-111794.8000,2.8985,0.0000,0.0000,0.0000,24843.2889,4.5000,1.0000,24843.2889,0.0000,0.0000,136638.0889,0.0000,-136638.0889,21.7212,14.4239,20160.8000,0.0000,20160.8000,0.5227,5448.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5448.8649,0.0000,0.0000,0.0000,14711.9351,14711.9351,21.1191,33.1599,0.0000,6029.7000,-6029.7000,0.1563,0.0000,0.0000,0.0000,1230.5510,4.9000,1.0000,1230.5510,0.0000,0.0000,7260.2510,0.0000,-7260.2510,21.4128,14.1155,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,21.3953,33.4362,0.0000,19951.5000,-19951.5000,0.5173,0.0000,0.0000,0.0000,4071.7347,4.9000,1.0000,4071.7347,0.0000,0.0000,24023.2347,0.0000,-24023.2347,22.3672,15.0699,6530.5000,0.0000,6530.5000,0.1693,1765.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1765.0000,0.0000,0.0000,0.0000,4765.5000,4765.5000,22.1491,17.4942,19.8216,-7.6712,-115067.5874,6.4091,755.9635,7.5596,6.4091,0.0000,9.5711,17.4950,16.6321,17.0635,-2.6663,-21330.1928,6.4091,1572.7442,15.7274,6.4091,0.0000,33.6544,16.6359,16.1768,16.4064,-1.6212,-11348.2849,6.4091,1843.8104,18.4381,6.4091,0.0000,43.9385,21.1260,21.1237,8.2062,21.1214,8.2100,21.1191,8.2137,21.1191,1795.6789,71.8272,21.4030,21.4005,7.9017,21.3979,7.9015,21.3953,7.9012,21.3953,1795.6789,71.8272,22.1744,22.1659,12.2476,22.1575,12.2195,22.1491,12.1916,22.1491,522.7461,10.4549,17.4942,17.4945,-1.2405,17.4947,-1.2417,17.4950,-1.2428,17.4950,1795.6789,71.8272,16.6321,16.6334,-3.8031,16.6346,-3.7978,16.6359,-3.7925,16.6359,1795.6789,71.8272,16.1768,16.1825,-8.3787,16.1881,-8.3560,16.1937,-8.3331,16.1937,522.7461,10.4549,6.4091,117.2766,4.2727,0.0000,87.1639,204.4406,-110752.0000,-148201.3584,-147746.0651
3881.0000,16.1602,28.2333,1650.5000,85551.5000,-83901.0000,2.2181,375.1136,4.4000,1.0000,19011.4444,4.5000,1.0000,19386.5581,0.0000,0.0000,104562.9444,1275.3864,-103287.5581,21.2450,13.9477,16837.0000,0.0000,16837.0000,0.4365,4550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4550.5405,0.0000,0.0000,0.0000,12286.4595,12286.4595,20.6408,32.6816,0.0000,2719.5000,-2719.5000,0.0705,0.0000,0.0000,0.0000,555.0000,4.9000,1.0000,555.0000,0.0000,0.0000,3274.5000,0.0000,-3274.5000,20.8020,13.5047,321.4000,0.0000,321.4000,0.0083,86.8649,3.7000,1.0000,0.0000,0.0000,0.0000,86.8649,0.0000,0.0000,0.0000,234.5351,234.5351,20.7945,32.8353,0.0000,21397.5000,-21397.5000,0.5548,0.0000,0.0000,0.0000,4366.8367,4.9000,1.0000,4366.8367,0.0000,0.0000,25764.3367,0.0000,-25764.3367,22.0629,14.7656,8593.1000,0.0000,8593.1000,0.2228,2322.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4595,0.0000,0.0000,0.0000,6270.6405,6270.6405,21.7562,17.4432,19.5997,-5.8406,-87608.9478,5.2665,626.3023,6.2630,5.2665,0.0000,5.3105,17.4460,16.5749,17.0105,-2.2118,-17694.0287,5.2665,1295.0100,12.9501,5.2665,0.0000,18.6732,16.5808,16.1369,16.3588,-1.2883,-9017.7896,5.2665,1517.9126,15.1791,5.2665,0.0000,24.3793,20.6401,20.6404,3.7027,20.6406,3.7297,20.6408,3.7565,20.6408,1272.0242,50.8810,20.7905,20.7918,2.0738,20.7932,2.1116,20.7945,2.1492,20.7945,1272.0242,50.8810,21.7542,21.7551,7.2298,21.7557,7.3130,21.7562,7.3934,21.7562,371.2524,7.4250,17.4432,17.4442,-1.7952,17.4451,-1.7889,17.4460,-1.7827,17.4460,1272.0242,50.8810,16.5749,16.5769,-4.3013,16.5789,-4.2888,16.5808,-4.2763,16.5808,1272.0242,50.8810,16.1369,16.1447,-8.7850,16.1525,-8.7348,16.1602,-8.6853,16.1602,371.2524,7.4250,5.2665,68.3011,3.5110,0.0000,48.3631,116.6641,-82266.5000,-113534.7597,-114320.7662
3882.0000,16.1123,28.3084,247.2000,73131.2000,-72884.0000,1.8961,56.1818,4.4000,1.0000,16251.3778,4.5000,1.0000,16307.5596,0.0000,0.0000,89382.5778,191.0182,-89191.5596,21.1324,13.8351,10210.2000,0.0000,10210.2000,0.2647,2759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2759.5135,0.0000,0.0000,0.0000,7450.6865,7450.6865,20.7047,32.7455,0.0000,3285.6000,-3285.6000,0.0852,0.0000,0.0000,0.0000,670.5306,4.9000,1.0000,670.5306,0.0000,0.0000,3956.1306,0.0000,-3956.1306,20.9274,13.6301,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,20.9062,32.9470,0.0000,21408.6000,-21408.6000,0.5551,0.0000,0.0000,0.0000,4369.1020,4.9000,1.0000,4369.1020,0.0000,0.0000,25777.7020,0.0000,-25777.7020,22.3571,15.0598,10082.7000,0.0000,10082.7000,0.2614,2725.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2725.0541,0.0000,0.0000,0.0000,7357.6459,7357.6459,21.9048,17.1160,19.5104,-5.6721,-85081.9179,4.6064,549.6132,5.4961,4.6064,0.0000,3.5535,17.1270,16.5958,16.8614,-1.1797,-9437.9773,4.6064,1139.2349,11.3923,4.6064,0.0000,12.4949,16.6010,16.0835,16.3423,-1.3135,-9194.5481,4.6064,1328.5112,13.2851,4.6064,0.0000,16.3131,20.7130,20.7102,5.3421,20.7075,5.3342,20.7047,5.3264,20.7047,1006.1563,40.2463,20.9139,20.9113,4.4052,20.9088,4.3977,20.9062,4.3904,20.9062,1006.1563,40.2463,21.9430,21.9299,10.2998,21.9172,10.1993,21.9048,10.1033,21.9048,294.1894,5.8838,17.1160,17.1197,-4.9384,17.1233,-4.9056,17.1270,-4.8730,17.1270,1006.1563,40.2463,16.5958,16.5975,-3.9466,16.5993,-3.9371,16.6010,-3.9275,16.6010,1006.1563,40.2463,16.0835,16.0932,-9.2833,16.1028,-9.2145,16.1123,-9.1466,16.1123,294.1894,5.8838,4.6064,47.2710,3.0709,0.0000,32.3614,79.6324,-76957.5000,-103877.8544,-103714.4433
3883.0000,16.0965,28.2091,944.4000,66607.6000,-65663.2000,1.7269,214.6364,4.4000,1.0000,14801.6889,4.5000,1.0000,15016.3253,0.0000,0.0000,81409.2889,729.7636,-80679.5253,20.8993,13.6020,10184.3000,0.0000,10184.3000,0.2640,2752.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2752.5135,0.0000,0.0000,0.0000,7431.7865,7431.7865,20.4554,32.4962,0.0000,5708.7000,-5708.7000,0.1480,0.0000,0.0000,0.0000,1165.0408,4.9000,1.0000,1165.0408,0.0000,0.0000,6873.7408,0.0000,-6873.7408,20.8646,13.5673,324.6000,0.0000,324.6000,0.0084,87.7297,3.7000,1.0000,0.0000,0.0000,0.0000,87.7297,0.0000,0.0000,0.0000,236.8703,236.8703,20.8451,32.8859,0.0000,19539.4000,-19539.4000,0.5066,0.0000,0.0000,0.0000,3987.6327,4.9000,1.0000,3987.6327,0.0000,0.0000,23527.0327,0.0000,-23527.0327,22.2457,14.9484,9624.4000,0.0000,9624.4000,0.2495,2601.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2601.1892,0.0000,0.0000,0.0000,7023.2108,7023.2108,21.8070,17.0339,19.4204,-5.3454,-80181.1391,4.3553,521.3865,5.2139,4.3553,0.0000,3.0034,17.0427,16.5414,16.7920,-1.0526,-8420.9521,4.3553,1080.0256,10.8003,4.3553,0.0000,10.5608,16.5486,16.0681,16.3084,-1.1531,-8071.8860,4.3553,1257.7522,12.5775,4.3553,0.0000,13.7879,20.4569,20.4564,3.1966,20.4559,3.2139,20.4554,3.2310,20.4554,912.2529,36.4901,20.8505,20.8487,4.1920,20.8469,4.1950,20.8451,4.1979,20.8451,912.2529,36.4901,21.8276,21.8208,9.0365,21.8140,9.0285,21.8070,9.0186,21.8070,266.9403,5.3388,17.0339,17.0368,-5.1814,17.0397,-5.1603,17.0427,-5.1393,17.0427,912.2529,36.4901,16.5414,16.5438,-4.4162,16.5462,-4.4002,16.5486,-4.3843,16.5486,912.2529,36.4901,16.0681,16.0776,-9.2758,16.0871,-9.2143,16.0965,-9.1530,16.0965,266.9403,5.3388,4.3553,40.5291,2.9035,0.0000,27.3521,67.8812,-70778.0000,-96388.4312,-96673.9772
3884.0000,16.0817,27.4634,5052.5000,46451.6000,-41399.1000,1.2043,1148.2955,4.4000,1.0000,10322.5778,4.5000,1.0000,11470.8732,0.0000,0.0000,56774.1778,3904.2045,-52869.9732,19.8780,12.5807,10207.5000,0.0000,10207.5000,0.2646,2758.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2758.7838,0.0000,0.0000,0.0000,7448.7162,7448.7162,19.3732,31.4140,0.0000,9446.8000,-9446.8000,0.2449,0.0000,0.0000,0.0000,1927.9184,4.9000,1.0000,1927.9184,0.0000,0.0000,11374.7184,0.0000,-11374.7184,20.1899,12.8926,319.8000,0.0000,319.8000,0.0083,86.4324,3.7000,1.0000,0.0000,0.0000,0.0000,86.4324,0.0000,0.0000,0.0000,233.3676,233.3676,20.1874,32.2282,0.0000,17596.2000,-17596.2000,0.4562,0.0000,0.0000,0.0000,3591.0612,4.9000,1.0000,3591.0612,0.0000,0.0000,21187.2612,0.0000,-21187.2612,21.7088,14.4115,8822.3000,0.0000,8822.3000,0.2287,2384.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2384.4054,0.0000,0.0000,0.0000,6437.8946,6437.8946,21.2767,17.0988,19.1877,-3.8790,-58185.3579,3.6107,436.0082,4.3601,3.6107,0.0000,1.7114,17.1051,16.4304,16.7678,-1.1745,-9395.8380,3.6107,896.2338,8.9623,3.6107,0.0000,6.0177,16.4417,16.0471,16.2444,-0.7852,-5496.1836,3.6107,1045.3442,10.4534,3.6107,0.0000,7.8567,19.3431,19.3533,-7.0862,19.3633,-6.9676,19.3732,-6.8503,19.3732,657.8640,26.3146,20.1732,20.1780,-2.0549,20.1827,-1.9872,20.1874,-1.9202,20.1874,657.8640,26.3146,21.2465,21.2572,2.4908,21.2673,2.6859,21.2767,2.8733,21.2767,193.0177,3.8604,17.0988,17.1009,-4.1143,17.1030,-4.1023,17.1051,-4.0902,17.1051,657.8640,26.3146,16.4304,16.4342,-5.3588,16.4380,-5.3305,16.4417,-5.3024,16.4417,657.8640,26.3146,16.0471,16.0588,-9.3629,16.0703,-9.2782,16.0817,-9.1948,16.0817,193.0177,3.8604,3.6107,24.2439,2.4072,0.0000,15.5858,39.8297,-49092.5000,-71311.9744,-73077.3795
3885.0000,16.0316,27.8205,2612.3000,46584.0000,-43971.7000,1.2078,593.7045,4.4000,1.0000,10352.0000,4.5000,1.0000,10945.7045,0.0000,0.0000,56936.0000,2018.5955,-54917.4045,20.2939,12.9966,10191.3000,0.0000,10191.3000,0.2642,2754.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2754.4054,0.0000,0.0000,0.0000,7436.8946,7436.8946,19.7131,31.7539,0.0000,6243.9000,-6243.9000,0.1619,0.0000,0.0000,0.0000,1274.2653,4.9000,1.0000,1274.2653,0.0000,0.0000,7518.1653,0.0000,-7518.1653,20.2966,12.9993,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,20.2705,32.3113,0.0000,15235.4000,-15235.4000,0.3950,0.0000,0.0000,0.0000,3109.2653,4.9000,1.0000,3109.2653,0.0000,0.0000,18344.6653,0.0000,-18344.6653,21.6943,14.3970,7218.0000,0.0000,7218.0000,0.1871,1950.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1950.8108,0.0000,0.0000,0.0000,5267.1892,5267.1892,21.2680,16.8971,19.0826,-3.7544,-56316.2091,3.3405,404.9597,4.0496,3.3405,0.0000,1.3552,16.9119,16.4615,16.6867,-0.7255,-5803.6405,3.3405,831.7657,8.3177,3.3405,0.0000,4.7652,16.4702,15.9894,16.2298,-0.8850,-6194.8979,3.3405,967.6576,9.6766,3.3405,0.0000,6.2213,19.7167,19.7154,-1.2775,19.7142,-1.2892,19.7131,-1.3000,19.7131,574.6098,22.9844,20.2726,20.2719,0.2774,20.2712,0.2801,20.2705,0.2832,20.2705,574.6098,22.9844,21.2855,21.2792,4.2598,21.2734,4.2199,21.2680,4.1868,21.2680,168.7846,3.3757,16.8971,16.9021,-5.9322,16.9070,-5.8915,16.9119,-5.8511,16.9119,574.6098,22.9844,16.4615,16.4644,-4.7833,16.4673,-4.7663,16.4702,-4.7493,16.4702,574.6098,22.9844,15.9894,16.0037,-9.8958,16.0177,-9.7862,16.0316,-9.6784,16.0316,168.7846,3.3757,3.3405,19.5954,2.2270,0.0000,12.3417,31.9371,-47619.0000,-67767.6946,-68314.7474
3886.0000,16.0192,27.5604,3433.9000,38962.3000,-35528.4000,1.0102,780.4318,4.4000,1.0000,8658.2889,4.5000,1.0000,9438.7207,0.0000,0.0000,47620.5889,2653.4682,-44967.1207,20.1523,12.8550,10200.7000,0.0000,10200.7000,0.2645,2756.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2756.9459,0.0000,0.0000,0.0000,7443.7541,7443.7541,19.4802,31.5210,0.0000,5054.6000,-5054.6000,0.1310,0.0000,0.0000,0.0000,1031.5510,4.9000,1.0000,1031.5510,0.0000,0.0000,6086.1510,0.0000,-6086.1510,20.0396,12.7423,323.3000,0.0000,323.3000,0.0084,87.3784,3.7000,1.0000,0.0000,0.0000,0.0000,87.3784,0.0000,0.0000,0.0000,235.9216,235.9216,20.0266,32.0674,0.0000,11688.9000,-11688.9000,0.3031,0.0000,0.0000,0.0000,2385.4898,4.9000,1.0000,2385.4898,0.0000,0.0000,14074.3898,0.0000,-14074.3898,21.3202,14.0229,6301.3000,0.0000,6301.3000,0.1634,1703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1703.0541,0.0000,0.0000,0.0000,4598.2459,4598.2459,20.9284,16.8986,18.9135,-2.9229,-43842.9467,2.8208,344.1189,3.4412,2.8208,0.0000,0.8159,16.9111,16.3863,16.6487,-0.7136,-5709.1824,2.8208,703.3904,7.0339,2.8208,0.0000,2.8691,16.4002,15.9730,16.1866,-0.6638,-4646.8878,2.8208,818.4849,8.1848,2.8208,0.0000,3.7458,19.4681,19.4722,-3.1485,19.4762,-3.0989,19.4802,-3.0500,19.4802,428.4958,17.1398,20.0179,20.0208,-1.6167,20.0237,-1.5744,20.0266,-1.5326,20.0266,428.4958,17.1398,20.8976,20.9086,0.3780,20.9189,0.5553,20.9284,0.7233,20.9284,126.1901,2.5238,16.8986,16.9028,-5.4592,16.9069,-5.4309,16.9111,-5.4026,16.9111,428.4958,17.1398,16.3863,16.3910,-5.4052,16.3956,-5.3713,16.4002,-5.3378,16.4002,428.4958,17.1398,15.9730,15.9886,-9.8666,16.0040,-9.7494,16.0192,-9.6341,16.0192,126.1901,2.5238,2.8208,12.3455,1.8805,0.0000,7.4308,19.7764,-35446.6000,-52849.7399,-54199.0169
3887.0000,16.0168,27.2814,4266.1000,34425.8000,-30159.7000,0.8926,969.5682,4.4000,1.0000,7650.1778,4.5000,1.0000,8619.7460,0.0000,0.0000,42075.9778,3296.5318,-38779.4460,20.1710,12.8737,10197.7000,0.0000,10197.7000,0.2644,2756.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2756.1351,0.0000,0.0000,0.0000,7441.5649,7441.5649,19.3846,31.4254,0.0000,5522.2000,-5522.2000,0.1432,0.0000,0.0000,0.0000,1126.9796,4.9000,1.0000,1126.9796,0.0000,0.0000,6649.1796,0.0000,-6649.1796,20.0969,12.7996,324.1000,0.0000,324.1000,0.0084,87.5946,3.7000,1.0000,0.0000,0.0000,0.0000,87.5946,0.0000,0.0000,0.0000,236.5054,236.5054,20.0710,32.1118,0.0000,8211.8000,-8211.8000,0.2129,0.0000,0.0000,0.0000,1675.8776,4.9000,1.0000,1675.8776,0.0000,0.0000,9887.6776,0.0000,-9887.6776,21.1302,13.8329,3551.1000,0.0000,3551.1000,0.0921,959.7568,3.7000,1.0000,0.0000,0.0000,0.0000,959.7568,0.0000,0.0000,0.0000,2591.3432,2591.3432,20.5951,16.9473,18.7712,-2.4309,-36464.0831,2.4202,317.8629,3.1786,2.5917,0.1714,0.6329,16.9587,16.2988,16.6288,-0.7700,-6160.0679,2.4202,603.9868,6.0399,2.4202,0.0000,1.8123,16.3169,15.9645,16.1407,-0.4700,-3289.8898,2.4202,703.5341,7.0353,2.4202,0.0000,2.3661,19.3738,19.3774,-3.2080,19.3810,-3.1684,19.3846,-3.1290,19.3846,328.8120,13.1525,20.0715,20.0713,-0.2442,20.0712,-0.2377,20.0710,-0.2309,20.0710,328.8120,13.1525,20.8526,20.8526,1.0241,20.8529,1.0459,20.8535,1.0729,20.8535,97.0697,1.9414,16.9473,16.9511,-4.7058,16.9549,-4.6820,16.9587,-4.6584,16.9587,328.8120,13.1525,16.2988,16.3049,-6.0510,16.3109,-6.0059,16.3169,-5.9612,16.3169,328.8120,13.1525,15.9645,15.9822,-9.7860,15.9997,-9.6509,16.0168,-9.5187,16.0168,97.0697,1.9414,2.4202,8.1324,1.6135,0.0000,4.8112,12.9436,-29820.8000,-45046.8896,-45914.0407
3888.0000,16.0026,27.2154,4219.3000,32296.4000,-28077.1000,0.8373,958.9318,4.4000,1.0000,7176.9778,4.5000,1.0000,8135.9096,0.0000,0.0000,39473.3778,3260.3682,-36213.0096,20.2437,12.9464,10194.2000,0.0000,10194.2000,0.2643,2755.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2755.1892,0.0000,0.0000,0.0000,7439.0108,7439.0108,19.3798,31.4206,0.0000,7750.8000,-7750.8000,0.2010,0.0000,0.0000,0.0000,1581.7959,4.9000,1.0000,1581.7959,0.0000,0.0000,9332.5959,0.0000,-9332.5959,20.4728,13.1755,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,20.4217,32.4625,0.0000,5180.3000,-5180.3000,0.1343,0.0000,0.0000,0.0000,1057.2041,4.9000,1.0000,1057.2041,0.0000,0.0000,6237.5041,0.0000,-6237.5041,21.1522,13.8549,1144.7000,0.0000,1144.7000,0.0297,309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,309.3784,0.0000,0.0000,0.0000,835.3216,835.3216,20.4170,16.9447,18.6808,-2.3140,-34709.3174,2.2138,318.9425,3.1894,2.5917,0.3779,0.6329,16.9581,16.2552,16.6067,-0.7502,-6001.8721,2.2138,552.9381,5.5294,2.2138,0.0000,1.3869,16.2744,15.9436,16.1090,-0.4035,-2824.5397,2.2138,644.3197,6.4432,2.2138,0.0000,1.8108,19.3725,19.3750,-2.4941,19.3774,-2.4681,19.3798,-2.4420,19.3798,281.9454,11.2778,20.4423,20.4353,3.8608,20.4285,3.8033,20.4217,3.7469,20.4217,281.9454,11.2778,21.0544,21.0386,4.2161,21.0237,4.0581,21.0097,3.9109,21.0097,83.3561,1.6671,16.9447,16.9492,-4.6046,16.9537,-4.5743,16.9581,-4.5443,16.9581,281.9454,11.2778,16.2552,16.2617,-6.2054,16.2680,-6.1607,16.2744,-6.1164,16.2744,281.9454,11.2778,15.9436,15.9637,-9.8883,15.9833,-9.7344,16.0026,-9.5840,16.0026,83.3561,1.6671,2.2138,6.3803,1.4759,0.0000,3.8306,10.2109,-29311.7000,-43247.8258,-43535.7292
3889.0000,16.0349,27.0310,4688.0000,29545.1000,-24857.1000,0.7660,1065.4545,4.4000,1.0000,6565.5778,4.5000,1.0000,7631.0323,0.0000,0.0000,36110.6778,3622.5455,-32488.1323,20.2326,12.9353,10175.1000,0.0000,10175.1000,0.2638,2750.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2750.0270,0.0000,0.0000,0.0000,7425.0730,7425.0730,19.2854,31.3262,0.0000,7075.3000,-7075.3000,0.1834,0.0000,0.0000,0.0000,1443.9388,4.9000,1.0000,1443.9388,0.0000,0.0000,8519.2388,0.0000,-8519.2388,20.3861,13.0888,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,20.3464,32.3872,0.0000,3766.5000,-3766.5000,0.0977,0.0000,0.0000,0.0000,768.6735,4.9000,1.0000,768.6735,0.0000,0.0000,4535.1735,0.0000,-4535.1735,20.9324,13.6351,685.1000,0.0000,685.1000,0.0178,185.1622,3.7000,1.0000,0.0000,0.0000,0.0000,185.1622,0.0000,0.0000,0.0000,499.9378,499.9378,20.0258,17.1189,18.5723,-1.9372,-29057.6473,2.0066,320.2459,3.2025,2.5917,0.5851,0.6329,17.1230,16.1134,16.6182,-0.9767,-7813.3189,2.0066,500.9714,5.0097,2.0066,0.0000,1.0329,16.1409,15.9800,16.0604,-0.1780,-1245.7709,2.0066,585.1382,5.8514,2.0066,0.0000,1.3485,19.2732,19.2773,-2.9480,19.2814,-2.9054,19.2854,-2.8633,19.2854,238.0847,9.5234,20.3531,20.3509,2.7988,20.3487,2.7991,20.3464,2.7987,20.3464,238.0847,9.5234,20.8678,20.8705,2.2728,20.8723,2.3601,20.8733,2.4349,20.8733,70.5056,1.4101,17.1189,17.1202,-2.7713,17.1216,-2.7736,17.1230,-2.7755,17.1230,238.0847,9.5234,16.1134,16.1227,-7.3532,16.1319,-7.2836,16.1409,-7.2148,16.1409,238.0847,9.5234,15.9800,15.9985,-9.3160,16.0168,-9.1897,16.0349,-9.0645,16.0349,70.5056,1.4101,2.0066,4.8852,1.3378,0.0000,3.0142,7.8995,-24488.6000,-37362.0554,-38116.7370
3890.0000,16.1044,26.7718,5348.9000,26583.2000,-21234.3000,0.6892,1215.6591,4.4000,1.0000,5907.3778,4.5000,1.0000,7123.0369,0.0000,0.0000,32490.5778,4133.2409,-28357.3369,20.3382,13.0409,10155.0000,0.0000,10155.0000,0.2633,2744.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2744.5946,0.0000,0.0000,0.0000,7410.4054,7410.4054,19.2435,31.2843,0.0000,4218.6000,-4218.6000,0.1094,0.0000,0.0000,0.0000,860.9388,4.9000,1.0000,860.9388,0.0000,0.0000,5079.5388,0.0000,-5079.5388,20.0018,12.7045,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,19.9777,32.0186,0.0000,2990.6000,-2990.6000,0.0775,0.0000,0.0000,0.0000,610.3265,4.9000,1.0000,610.3265,0.0000,0.0000,3600.9265,0.0000,-3600.9265,20.5154,13.2181,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,19.5009,17.3863,18.4436,-1.4092,-21137.9518,1.7366,321.8017,3.2180,2.5917,0.8551,0.6329,17.3789,15.9099,16.6444,-1.2299,-9839.2357,1.7366,433.1101,4.3311,1.7366,0.0000,0.6695,15.9495,16.0531,16.0013,0.0991,693.9718,1.7366,507.5662,5.0757,1.7366,0.0000,0.8740,19.2318,19.2357,-2.7941,19.2396,-2.7562,19.2435,-2.7186,19.2435,185.7822,7.4313,19.9622,19.9676,-0.8578,19.9727,-0.7858,19.9777,-0.7156,19.9777,185.7822,7.4313,20.4781,20.5012,-1.6860,20.5225,-1.3785,20.5422,-1.0907,20.5422,55.1559,1.1031,17.3863,17.3837,-0.3075,17.3813,-0.3440,17.3789,-0.3795,17.3789,185.7822,7.4313,15.9099,15.9233,-8.9610,15.9365,-8.8572,15.9495,-8.7548,15.9495,185.7822,7.4313,16.0531,16.0705,-8.4087,16.0876,-8.3004,16.1044,-8.1931,16.1044,55.1559,1.1031,1.7366,3.3007,1.1577,0.0000,2.1764,5.4771,-17582.6000,-29112.2806,-30283.2157
3891.0000,16.4660,10.3224,59092.2000,7656.6000,51435.6000,1.5321,13430.0455,4.4000,1.0000,1701.4667,4.5000,1.0000,15131.5121,0.0000,0.0000,9358.0667,45662.1545,36304.0879,13.3400,6.0427,10178.5000,0.0000,10178.5000,0.2639,2750.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9459,0.0000,0.0000,0.0000,7427.5541,7427.5541,12.9643,25.0051,0.0000,5163.4000,-5163.4000,0.1339,0.0000,0.0000,0.0000,1053.7551,4.9000,1.0000,1053.7551,0.0000,0.0000,6217.1551,0.0000,-6217.1551,13.4996,6.2023,352.2000,0.0000,352.2000,0.0091,95.1892,3.7000,1.0000,0.0000,0.0000,0.0000,95.1892,0.0000,0.0000,0.0000,257.0108,257.0108,13.7348,25.7756,0.0000,2294.1000,-2294.1000,0.0595,0.0000,0.0000,0.0000,468.1837,4.9000,1.0000,468.1837,0.0000,0.0000,2762.2837,0.0000,-2762.2837,13.9727,6.6754,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,14.7985,20.4832,17.6408,4.4012,66018.2811,3.0110,385.4293,3.8543,3.0110,0.0000,0.9924,20.3620,14.6990,17.5305,-8.2207,-65765.8989,3.0110,725.7350,7.2573,3.0110,0.0000,3.4896,14.7653,16.4845,15.6249,2.8522,19965.2408,3.0110,893.1868,8.9319,3.0110,0.0000,4.5559,12.7004,12.7895,-66.4911,12.8775,-65.6178,12.9643,-64.7558,12.9643,479.8107,19.1924,13.4775,13.5644,-63.8141,13.6502,-62.9526,13.7348,-62.1019,13.7348,479.8107,19.1924,13.9512,14.2461,-77.6162,14.5283,-74.1430,14.7985,-70.8151,14.7985,141.1598,2.8232,20.4832,20.4422,29.6767,20.4018,29.2708,20.3620,28.8700,20.3620,479.8107,19.1924,14.6990,14.7213,-20.3403,14.7434,-20.1583,14.7653,-19.9778,14.7653,479.8107,19.1924,16.4845,16.4774,-3.4492,16.4713,-3.6288,16.4660,-3.7960,16.4660,141.1598,2.8232,3.0110,14.7532,2.0073,0.0000,9.0379,23.7912,54851.0000,35258.9275,20217.6231
