Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3892.0000,15.7770,26.7946,5564.8000,35694.6000,-30129.8000,0.9254,1264.7273,4.4000,1.0000,7932.1333,4.5000,1.0000,9196.8606,0.0000,0.0000,43626.7333,4300.0727,-39326.6606,20.8897,13.5924,10150.1000,0.0000,10150.1000,0.2632,2743.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2743.2703,0.0000,0.0000,0.0000,7406.8297,7406.8297,19.6803,31.7212,0.0000,2466.1000,-2466.1000,0.0639,0.0000,0.0000,0.0000,503.2857,4.9000,1.0000,503.2857,0.0000,0.0000,2969.3857,0.0000,-2969.3857,20.0664,12.7691,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,19.8170,31.8578,0.0000,1925.5000,-1925.5000,0.0499,0.0000,0.0000,0.0000,392.9592,4.9000,1.0000,392.9592,0.0000,0.0000,2318.4592,0.0000,-2318.4592,20.1184,12.8211,684.6000,0.0000,684.6000,0.0177,185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,185.0270,0.0000,0.0000,0.0000,499.5730,499.5730,18.8633,17.2521,18.0577,-1.0738,-16106.7577,1.9943,326.5323,3.2653,2.5917,0.5974,0.6329,17.3633,16.3892,16.8763,-0.9366,-7492.6481,1.9943,492.9361,4.9294,1.9943,0.0000,1.0139,16.3477,15.5830,15.9654,-0.8402,-5881.5998,1.9943,583.7157,5.8372,1.9943,0.0000,1.3238,19.9268,19.8419,14.8011,19.7598,13.8376,19.6803,12.9024,19.6803,235.5751,9.4230,20.0323,19.9581,10.9116,19.8864,10.0629,19.8170,9.2400,19.8170,235.5751,9.4230,20.0535,19.7874,6.3244,19.5524,2.7266,19.3460,-0.4840,19.3460,69.7697,1.3954,17.2521,17.2904,-6.9773,17.3274,-6.5436,17.3633,-6.1228,17.3633,235.5751,9.4230,16.3892,16.3748,-1.5627,16.3610,-1.7597,16.3477,-1.9506,16.3477,235.5751,9.4230,15.5830,15.6524,-14.7403,15.7169,-13.9851,15.7770,-13.2870,15.7770,69.7697,1.3954,1.9943,4.8041,1.3295,0.0000,2.9706,7.7747,-23327.5000,-36445.9839,-29481.0055
3893.0000,15.5746,27.5367,1555.5000,46210.3000,-44654.8000,1.1981,353.5227,4.4000,1.0000,10268.9556,4.5000,1.0000,10622.4783,0.0000,0.0000,56479.2556,1201.9773,-55277.2783,21.1946,13.8973,10188.2000,0.0000,10188.2000,0.2641,2753.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5676,0.0000,0.0000,0.0000,7434.6324,7434.6324,20.3892,32.4300,0.0000,3425.3000,-3425.3000,0.0888,0.0000,0.0000,0.0000,699.0408,4.9000,1.0000,699.0408,0.0000,0.0000,4124.3408,0.0000,-4124.3408,20.8085,13.5112,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,20.7227,32.7635,0.0000,1993.4000,-1993.4000,0.0517,0.0000,0.0000,0.0000,406.8163,4.9000,1.0000,406.8163,0.0000,0.0000,2400.2163,0.0000,-2400.2163,20.9667,13.6694,3309.9000,0.0000,3309.9000,0.0858,894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,894.5676,0.0000,0.0000,0.0000,2415.3324,2415.3324,20.4988,16.1478,18.3233,-2.8996,-43493.5186,2.5501,323.2662,3.2327,2.5917,0.0415,0.6329,16.2119,16.8561,16.5340,0.7920,6336.0051,2.5501,638.7504,6.3875,2.5501,0.0000,2.1200,16.8413,15.4845,16.1629,-1.9065,-13345.4445,2.5501,740.6483,7.4065,2.5501,0.0000,2.7678,20.4387,20.4226,14.1318,20.4061,14.0402,20.3892,13.9412,20.3892,359.8850,14.3954,20.7755,20.7582,13.5200,20.7406,13.4081,20.7227,13.2902,20.7227,359.8850,14.3954,20.7212,20.6765,10.7831,20.6255,10.4448,20.5697,9.9919,20.5697,106.1534,2.1231,16.1478,16.1692,-15.3729,16.1906,-15.1933,16.2119,-15.0126,16.2119,359.8850,14.3954,16.8561,16.8512,1.6003,16.8462,1.5416,16.8413,1.4822,16.8413,359.8850,14.3954,15.4845,15.5136,-14.8368,15.5438,-14.6588,15.5746,-14.4613,15.5746,106.1534,2.1231,2.5501,9.3770,1.7001,0.0000,5.5207,14.8977,-36129.9000,-51626.7760,-50502.9580
3894.0000,15.9283,28.0020,2352.7000,122334.7000,-119982.0000,3.1718,534.7045,4.4000,1.0000,27185.4889,4.5000,1.0000,27720.1934,0.0000,0.0000,149520.1889,1817.9955,-147702.1934,22.5905,15.2932,10148.1000,0.0000,10148.1000,0.2631,2742.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2742.7297,0.0000,0.0000,0.0000,7405.3703,7405.3703,22.2056,34.2464,0.0000,596.4000,-596.4000,0.0155,0.0000,0.0000,0.0000,121.7143,4.9000,1.0000,121.7143,0.0000,0.0000,718.1143,0.0000,-718.1143,22.2380,14.9407,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,22.1814,34.2222,0.0000,3343.2000,-3343.2000,0.0867,0.0000,0.0000,0.0000,682.2857,4.9000,1.0000,682.2857,0.0000,0.0000,4025.4857,0.0000,-4025.4857,22.3630,15.0657,10957.6000,0.0000,10957.6000,0.2841,2961.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2961.5135,0.0000,0.0000,0.0000,7996.0865,7996.0865,21.8917,16.2564,19.0740,-8.3290,-124935.3837,5.7480,697.0416,6.9704,5.7480,0.0000,6.9044,16.2688,16.5527,16.4107,0.7869,6294.9021,5.7480,1446.6761,14.4668,5.7480,0.0000,24.2775,16.5586,15.9260,16.2423,-2.0035,-14024.3398,5.7480,1664.2499,16.6425,5.7480,0.0000,31.6963,22.2565,22.2395,29.1435,22.2225,29.0286,22.2056,28.9133,22.2056,1483.0259,59.3210,22.2241,22.2098,25.0363,22.1956,24.9482,22.1814,24.8596,22.1814,1483.0259,59.3210,22.0023,21.9654,23.3402,21.9286,23.0807,21.8917,22.8115,21.8917,432.3357,8.6467,16.2564,16.2605,-11.7089,16.2646,-11.7144,16.2688,-11.7187,16.2688,1483.0259,59.3210,16.5527,16.5547,-2.6358,16.5567,-2.6202,16.5586,-2.6050,16.5586,1483.0259,59.3210,15.9260,15.9262,-8.8352,15.9270,-8.9929,15.9283,-9.1411,15.9283,432.3357,8.6467,5.7480,86.8911,3.8320,0.0000,62.8782,149.7693,-102394.6000,-136736.9015,-132664.8213
3895.0000,16.0689,28.2911,0.0000,175687.2000,-175687.2000,4.5550,0.0000,0.0000,0.0000,39041.6000,4.5000,1.0000,39041.6000,0.0000,0.0000,214728.8000,0.0000,-214728.8000,22.8211,15.5238,17241.2000,0.0000,17241.2000,0.4470,4659.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4659.7838,0.0000,0.0000,0.0000,12581.4162,12581.4162,22.4033,34.4441,0.0000,1303.2000,-1303.2000,0.0338,0.0000,0.0000,0.0000,265.9592,4.9000,1.0000,265.9592,0.0000,0.0000,1569.1592,0.0000,-1569.1592,22.4527,15.1554,782.5000,0.0000,782.5000,0.0203,211.4865,3.7000,1.0000,0.0000,0.0000,0.0000,211.4865,0.0000,0.0000,0.0000,571.0135,571.0135,22.4146,34.4554,0.0000,5351.5000,-5351.5000,0.1387,0.0000,0.0000,0.0000,1092.1429,4.9000,1.0000,1092.1429,0.0000,0.0000,6443.6429,0.0000,-6443.6429,22.6173,15.3200,11642.5000,0.0000,11642.5000,0.3019,3146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6216,0.0000,0.0000,0.0000,8495.8784,8495.8784,22.3008,17.0403,19.6705,-11.1527,-167290.9234,8.2451,977.9511,9.7795,8.2451,0.0000,20.3773,17.0371,16.4294,16.7333,-2.4155,-19324.1528,8.2451,2049.2724,20.4927,8.2451,0.0000,71.6518,16.4334,16.0612,16.2473,-1.6911,-11837.8446,8.2451,2386.7539,23.8675,8.2451,0.0000,93.5472,22.4255,22.4181,26.5599,22.4107,26.5430,22.4033,26.5254,22.4033,2799.2454,111.9698,22.4347,22.4280,23.5675,22.4213,23.5536,22.4146,23.5391,22.4146,2799.2454,111.9698,22.3501,22.3339,23.8177,22.3174,23.7928,22.3008,23.7586,22.3008,812.3542,16.2471,17.0403,17.0392,-2.8371,17.0381,-2.8771,17.0371,-2.9166,17.0371,2799.2454,111.9698,16.4294,16.4308,-3.9867,16.4321,-3.9833,16.4334,-3.9800,16.4334,2799.2454,111.9698,16.0612,16.0637,-7.5683,16.0663,-7.6418,16.0689,-7.7140,16.0689,812.3542,16.2471,8.2451,235.0423,5.4967,0.0000,185.5763,420.6186,-152675.7000,-201093.2939,-198452.9209
3896.0000,16.1954,28.4176,0.0000,207788.8000,-207788.8000,5.3873,0.0000,0.0000,0.0000,46175.2889,4.5000,1.0000,46175.2889,0.0000,0.0000,253964.0889,0.0000,-253964.0889,22.0715,14.7742,21005.8000,0.0000,21005.8000,0.5446,5677.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5677.2432,0.0000,0.0000,0.0000,15328.5568,15328.5568,21.7105,33.7513,0.0000,39568.0000,-39568.0000,1.0259,0.0000,0.0000,0.0000,8075.1020,4.9000,1.0000,8075.1020,0.0000,0.0000,47643.1020,0.0000,-47643.1020,22.8128,15.5155,1293.3000,0.0000,1293.3000,0.0335,349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,349.5405,0.0000,0.0000,0.0000,943.7595,943.7595,22.7747,34.8156,0.0000,7293.4000,-7293.4000,0.1891,0.0000,0.0000,0.0000,1488.4490,4.9000,1.0000,1488.4490,0.0000,0.0000,8781.8490,0.0000,-8781.8490,22.9779,15.6806,11185.9000,0.0000,11185.9000,0.2900,3023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3023.2162,0.0000,0.0000,0.0000,8162.6838,8162.6838,22.7482,17.8352,20.2917,-14.1560,-212340.0458,11.2057,1299.1171,12.9912,11.2057,0.0000,51.1539,17.8285,16.7034,17.2659,-6.0788,-48630.5429,11.2057,2728.4298,27.2843,11.2057,0.0000,179.8700,16.7027,16.1909,16.4468,-3.1596,-22117.5044,11.2057,3218.6290,32.1863,11.2057,0.0000,234.8348,21.7168,21.7147,17.0971,21.7126,17.1214,21.7105,17.1452,21.7105,4818.7022,192.7481,22.7910,22.7856,24.9347,22.7802,24.9239,22.7747,24.9127,22.7747,4818.7022,192.7481,22.7891,22.7754,26.5085,22.7618,26.4793,22.7482,26.4455,22.7482,1393.3887,27.8678,17.8352,17.8330,4.5047,17.8307,4.4668,17.8285,4.4291,17.8285,4818.7022,192.7481,16.7034,16.7031,-1.2162,16.7029,-1.2288,16.7027,-1.2413,16.7027,4818.7022,192.7481,16.1909,16.1924,-6.3767,16.1939,-6.4406,16.1954,-6.5031,16.1954,1393.3887,27.8678,11.2057,549.4969,7.4704,0.0000,465.8587,1015.3556,-221165.2000,-285954.0399,-283088.0932
3897.0000,16.3635,28.5857,0.0000,226108.8000,-226108.8000,5.8623,0.0000,0.0000,0.0000,50246.4000,4.5000,1.0000,50246.4000,0.0000,0.0000,276355.2000,0.0000,-276355.2000,22.0500,14.7527,23880.0000,0.0000,23880.0000,0.6191,6454.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6454.0541,0.0000,0.0000,0.0000,17425.9459,17425.9459,21.6830,33.7239,0.0000,53623.7000,-53623.7000,1.3903,0.0000,0.0000,0.0000,10943.6122,4.9000,1.0000,10943.6122,0.0000,0.0000,64567.3122,0.0000,-64567.3122,23.0116,15.7143,1387.3000,0.0000,1387.3000,0.0360,374.9459,3.7000,1.0000,0.0000,0.0000,0.0000,374.9459,0.0000,0.0000,0.0000,1012.3541,1012.3541,22.9770,35.0178,0.0000,9174.1000,-9174.1000,0.2379,0.0000,0.0000,0.0000,1872.2653,4.9000,1.0000,1872.2653,0.0000,0.0000,11046.3653,0.0000,-11046.3653,23.2043,15.9070,9816.2000,0.0000,9816.2000,0.2545,2653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0270,0.0000,0.0000,0.0000,7163.1730,7163.1730,23.0232,18.3448,20.6840,-15.1573,-227360.1447,12.6001,1440.0434,14.4004,12.6001,0.0000,72.7252,18.3383,17.0249,17.6816,-7.9787,-63829.2055,12.6001,3019.4901,30.1949,12.6001,0.0000,255.7202,17.0227,16.3620,16.6923,-4.5866,-32106.3227,12.6001,3600.2399,36.0024,12.6001,0.0000,333.8633,21.6914,21.6886,16.4449,21.6858,16.4506,21.6830,16.4560,21.6830,5934.6209,237.3848,22.9908,22.9862,25.0514,22.9816,25.0437,22.9770,25.0358,22.9770,5934.6209,237.3848,23.0569,23.0457,27.3679,23.0344,27.3495,23.0232,27.3273,23.0232,1713.8046,34.2761,18.3448,18.3427,8.1949,18.3405,8.1655,18.3383,8.1363,18.3383,5934.6209,237.3848,17.0249,17.0242,1.5313,17.0234,1.5161,17.0227,1.5010,17.0227,5934.6209,237.3848,16.3620,16.3625,-4.7335,16.3629,-4.7942,16.3635,-4.8537,16.3635,1713.8046,34.2761,12.6001,760.7615,8.4000,0.0000,662.3087,1423.0702,-253823.1000,-326367.4046,-323295.6729
3898.0000,16.5571,28.7793,0.0000,237597.7000,-237597.7000,6.1602,0.0000,0.0000,0.0000,52799.4889,4.5000,1.0000,52799.4889,0.0000,0.0000,290397.1889,0.0000,-290397.1889,22.0290,14.7317,28177.5000,0.0000,28177.5000,0.7306,7615.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7615.5405,0.0000,0.0000,0.0000,20561.9595,20561.9595,21.6344,33.6752,0.0000,65406.4000,-65406.4000,1.6958,0.0000,0.0000,0.0000,13348.2449,4.9000,1.0000,13348.2449,0.0000,0.0000,78754.6449,0.0000,-78754.6449,23.1184,15.8211,1422.5000,0.0000,1422.5000,0.0369,384.4595,3.7000,1.0000,0.0000,0.0000,0.0000,384.4595,0.0000,0.0000,0.0000,1038.0405,1038.0405,23.0868,35.1276,0.0000,12298.3000,-12298.3000,0.3189,0.0000,0.0000,0.0000,2509.8571,4.9000,1.0000,2509.8571,0.0000,0.0000,14808.1571,0.0000,-14808.1571,23.3658,16.0685,8903.0000,0.0000,8903.0000,0.2308,2406.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2406.2162,0.0000,0.0000,0.0000,6496.7838,6496.7838,23.2138,18.7411,20.9774,-15.8245,-237367.2318,13.7596,1555.9348,15.5593,13.7596,0.0000,94.7073,18.7344,17.3269,18.0306,-9.3376,-74700.5693,13.7596,3268.9797,32.6898,13.7596,0.0000,333.0145,17.3238,16.5579,16.9409,-5.8065,-40645.2822,13.7596,3931.0328,39.3103,13.7596,0.0000,434.7773,21.6415,21.6392,15.4882,21.6368,15.4939,21.6344,15.4994,21.6344,6940.6016,277.6241,23.0988,23.0948,24.6516,23.0908,24.6463,23.0868,24.6408,23.0868,6940.6016,277.6241,23.2434,23.2335,27.6659,23.2236,27.6513,23.2138,27.6338,23.2138,2002.3607,40.0472,18.7411,18.7389,10.7039,18.7367,10.6784,18.7344,10.6531,18.7344,6940.6016,277.6241,17.3269,17.3258,3.7926,17.3248,3.7771,17.3238,3.7616,17.3238,6940.6016,277.6241,16.5579,16.5576,-2.9254,16.5574,-2.9834,16.5571,-3.0404,16.5571,2002.3607,40.0472,13.7596,971.4055,9.1731,0.0000,862.4991,1833.9046,-276799.4000,-355863.2071,-352713.0833
3899.0000,16.7898,29.0121,0.0000,260019.2000,-260019.2000,6.7415,0.0000,0.0000,0.0000,57782.0444,4.5000,1.0000,57782.0444,0.0000,0.0000,317801.2444,0.0000,-317801.2444,22.1927,14.8954,29613.0000,0.0000,29613.0000,0.7678,8003.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8003.5135,0.0000,0.0000,0.0000,21609.4865,21609.4865,21.8174,33.8582,0.0000,78358.3000,-78358.3000,2.0316,0.0000,0.0000,0.0000,15991.4898,4.9000,1.0000,15991.4898,0.0000,0.0000,94349.7898,0.0000,-94349.7898,23.4214,16.1241,1670.7000,0.0000,1670.7000,0.0433,451.5405,3.7000,1.0000,0.0000,0.0000,0.0000,451.5405,0.0000,0.0000,0.0000,1219.1595,1219.1595,23.3883,35.4291,0.0000,15289.9000,-15289.9000,0.3964,0.0000,0.0000,0.0000,3120.3878,4.9000,1.0000,3120.3878,0.0000,0.0000,18410.2878,0.0000,-18410.2878,23.7012,16.4039,7190.9000,0.0000,7190.9000,0.1864,1943.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1943.4865,0.0000,0.0000,0.0000,5247.4135,5247.4135,23.5799,19.1289,21.3544,-17.4544,-261815.5318,15.2505,1701.2678,17.0127,15.2505,0.0000,128.9496,19.1218,17.6480,18.3849,-10.8364,-86691.4145,15.2505,3625.9416,36.2594,15.2505,0.0000,453.4191,17.6442,16.7931,17.2186,-7.1518,-50062.6909,15.2505,4501.5510,45.0155,15.2505,0.0000,591.9753,21.8253,21.8226,16.9688,21.8200,16.9688,21.8174,16.9687,21.8174,8336.3399,333.4536,23.4007,23.3965,26.4986,23.3924,26.4897,23.3883,26.4807,23.3883,8336.3399,333.4536,23.6120,23.6013,30.4987,23.5906,30.4649,23.5799,30.4290,23.5799,2402.3367,48.0467,19.1289,19.1265,13.1742,19.1242,13.1505,19.1218,13.1268,19.1218,8336.3399,333.4536,17.6480,17.6467,6.1078,17.6455,6.0916,17.6442,6.0754,17.6442,8336.3399,333.4536,16.7931,16.7920,-0.7818,16.7909,-0.8399,16.7898,-0.8972,16.7898,2402.3367,48.0467,15.2505,1292.8860,10.1670,0.0000,1174.3440,2467.2300,-315192.8000,-402485.2625,-398569.6371
3900.0000,16.9619,29.1841,0.0000,274872.4000,-274872.4000,7.1266,0.0000,0.0000,0.0000,61082.7556,4.5000,1.0000,61082.7556,0.0000,0.0000,335955.1556,0.0000,-335955.1556,22.5257,15.2284,25670.3000,0.0000,25670.3000,0.6656,6937.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6937.9189,0.0000,0.0000,0.0000,18732.3811,18732.3811,22.2057,34.2465,0.0000,76335.1000,-76335.1000,1.9791,0.0000,0.0000,0.0000,15578.5918,4.9000,1.0000,15578.5918,0.0000,0.0000,91913.6918,0.0000,-91913.6918,23.7279,16.4306,1979.9000,0.0000,1979.9000,0.0513,535.1081,3.7000,1.0000,0.0000,0.0000,0.0000,535.1081,0.0000,0.0000,0.0000,1444.7919,1444.7919,23.6911,35.7320,0.0000,17413.2000,-17413.2000,0.4515,0.0000,0.0000,0.0000,3553.7143,4.9000,1.0000,3553.7143,0.0000,0.0000,20966.9143,0.0000,-20966.9143,24.0384,16.7411,6277.7000,0.0000,6277.7000,0.1628,1696.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1696.6757,0.0000,0.0000,0.0000,4581.0243,4581.0243,23.9295,19.3745,21.6520,-18.3360,-275040.3641,15.6552,1727.8941,17.2789,15.6552,0.0000,139.4906,19.3677,17.8639,18.6158,-11.3503,-90802.0628,15.6552,3728.1372,37.2814,15.6552,0.0000,490.4838,17.8601,16.9651,17.4126,-7.7209,-54046.1854,15.6552,4725.8770,47.2588,15.6552,0.0000,640.3663,22.2155,22.2122,20.2280,22.2089,20.2204,22.2057,20.2127,22.2057,8734.8199,349.3928,23.7039,23.6997,28.2300,23.6954,28.2186,23.6911,28.2072,23.6911,8734.8199,349.3928,23.9625,23.9515,32.9188,23.9405,32.8787,23.9295,32.8367,23.9295,2516.4584,50.3292,19.3745,19.3722,14.2153,19.3700,14.1947,19.3677,14.1742,19.3677,8734.8199,349.3928,17.8639,17.8627,7.2552,17.8614,7.2407,17.8601,7.2261,17.8601,8734.8199,349.3928,16.9651,16.9640,0.4359,16.9629,0.3863,16.9619,0.3374,16.9619,2516.4584,50.3292,15.6552,1390.5582,10.4368,0.0000,1270.3407,2660.8989,-334692.8000,-424077.5644,-419888.6123
3901.0000,17.1966,29.4188,0.0000,291075.4000,-291075.4000,7.5467,0.0000,0.0000,0.0000,64683.4222,4.5000,1.0000,64683.4222,0.0000,0.0000,355758.8222,0.0000,-355758.8222,22.5934,15.2961,29614.5000,0.0000,29614.5000,0.7678,8003.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8003.9189,0.0000,0.0000,0.0000,21610.5811,21610.5811,22.2579,34.2987,0.0000,91224.2000,-91224.2000,2.3652,0.0000,0.0000,0.0000,18617.1837,4.9000,1.0000,18617.1837,0.0000,0.0000,109841.3837,0.0000,-109841.3837,23.9242,16.6269,1896.9000,0.0000,1896.9000,0.0492,512.6757,3.7000,1.0000,0.0000,0.0000,0.0000,512.6757,0.0000,0.0000,0.0000,1384.2243,1384.2243,23.8915,35.9324,0.0000,20065.2000,-20065.2000,0.5202,0.0000,0.0000,0.0000,4094.9388,4.9000,1.0000,4094.9388,0.0000,0.0000,24160.1388,0.0000,-24160.1388,24.2580,16.9607,5592.8000,0.0000,5592.8000,0.1450,1511.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1511.5676,0.0000,0.0000,0.0000,4081.2324,4081.2324,24.1669,19.7472,21.9570,-19.4232,-291347.2571,17.0911,1865.9719,18.6597,17.0911,0.0000,181.4992,19.7396,18.1660,18.9528,-12.9662,-103729.8723,17.0911,4324.3696,43.2437,17.0911,0.0000,638.1966,18.1615,17.2020,17.6817,-9.0360,-63252.3478,17.0911,6107.8871,61.0789,17.0911,0.0000,833.2172,22.2655,22.2630,19.7059,22.2604,19.7056,22.2579,19.7051,22.2579,10215.2188,408.6088,23.9032,23.8993,28.8920,23.8954,28.8841,23.8915,28.8761,23.8915,10215.2188,408.6088,24.1961,24.1864,33.8936,24.1766,33.8673,24.1669,33.8393,24.1669,2940.1945,58.8039,19.7472,19.7447,16.6908,19.7421,16.6690,19.7396,16.6474,19.7396,10215.2188,408.6088,18.1660,18.1645,9.3307,18.1630,9.3147,18.1615,9.2988,18.1615,10215.2188,408.6088,17.2020,17.2001,2.4535,17.1983,2.4006,17.1966,2.3483,17.1966,2940.1945,58.8039,17.0911,1775.0526,11.3941,0.0000,1652.9130,3427.9655,-365260.6000,-462684.3068,-458329.4771
3902.0000,17.4301,29.6523,0.0000,308802.7000,-308802.7000,8.0063,0.0000,0.0000,0.0000,68622.8222,4.5000,1.0000,68622.8222,0.0000,0.0000,377425.5222,0.0000,-377425.5222,22.8160,15.5187,28180.3000,0.0000,28180.3000,0.7306,7616.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7616.2973,0.0000,0.0000,0.0000,20564.0027,20564.0027,22.5140,34.5548,0.0000,101234.8000,-101234.8000,2.6247,0.0000,0.0000,0.0000,20660.1633,4.9000,1.0000,20660.1633,0.0000,0.0000,121894.9633,0.0000,-121894.9633,24.2535,16.9562,1277.5000,0.0000,1277.5000,0.0331,345.2703,3.7000,1.0000,0.0000,0.0000,0.0000,345.2703,0.0000,0.0000,0.0000,932.2297,932.2297,24.2280,36.2689,0.0000,22772.4000,-22772.4000,0.5904,0.0000,0.0000,0.0000,4647.4286,4.9000,1.0000,4647.4286,0.0000,0.0000,27419.8286,0.0000,-27419.8286,24.6193,17.3220,4908.0000,0.0000,4908.0000,0.1272,1326.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1326.4865,0.0000,0.0000,0.0000,3581.5135,3581.5135,24.5367,20.0730,22.3049,-20.8537,-312806.2046,18.1686,1959.3048,19.5930,18.1686,0.0000,218.0373,20.0653,18.4523,19.2588,-14.1294,-113034.8979,18.1686,5189.0485,51.8905,18.1686,0.0000,766.6735,18.4474,17.4364,17.9419,-10.1208,-70845.3477,18.1686,7964.4841,79.6448,18.1686,0.0000,1000.9543,22.5225,22.5197,21.5601,22.5169,21.5556,22.5140,21.5510,22.5140,11393.8073,455.7523,24.2402,24.2361,31.0576,24.2321,31.0470,24.2280,31.0363,24.2280,11393.8073,455.7523,24.5682,24.5577,36.7246,24.5472,36.6860,24.5367,36.6460,24.5367,3277.3020,65.5460,20.0730,20.0704,18.5617,20.0679,18.5413,20.0653,18.5210,20.0653,11393.8073,455.7523,18.4523,18.4507,11.1243,18.4490,11.1086,18.4474,11.0929,18.4474,11393.8073,455.7523,17.4364,17.4343,4.2985,17.4322,4.2475,17.4301,4.1971,17.4301,3277.3020,65.5460,18.1686,2104.3995,12.1124,0.0000,1985.6650,4090.0646,-398444.1000,-501662.5681,-496686.4502
3903.0000,17.6626,29.8848,0.0000,323609.8000,-323609.8000,8.3902,0.0000,0.0000,0.0000,71913.2889,4.5000,1.0000,71913.2889,0.0000,0.0000,395523.0889,0.0000,-395523.0889,23.0186,15.7213,26745.8000,0.0000,26745.8000,0.6934,7228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7228.5946,0.0000,0.0000,0.0000,19517.2054,19517.2054,22.7458,34.7867,0.0000,110349.5000,-110349.5000,2.8610,0.0000,0.0000,0.0000,22520.3061,4.9000,1.0000,22520.3061,0.0000,0.0000,132869.8061,0.0000,-132869.8061,24.5451,17.2478,1231.8000,0.0000,1231.8000,0.0319,332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,332.9189,0.0000,0.0000,0.0000,898.8811,898.8811,24.5210,36.5619,0.0000,24776.4000,-24776.4000,0.6424,0.0000,0.0000,0.0000,5056.4082,4.9000,1.0000,5056.4082,0.0000,0.0000,29832.8082,0.0000,-29832.8082,24.9250,17.6277,5592.8000,0.0000,5592.8000,0.1450,1511.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1511.5676,0.0000,0.0000,0.0000,4081.2324,4081.2324,24.8396,20.3919,22.6158,-21.8961,-328441.5472,19.1459,2042.1908,20.4219,19.1459,0.0000,255.1500,20.3841,18.7314,19.5577,-15.2557,-122045.5293,19.1459,6491.9366,64.9194,19.1459,0.0000,897.1713,18.7262,17.6698,18.1980,-11.1449,-78014.4700,19.1459,9947.4531,99.4745,19.1459,0.0000,1171.3297,22.7543,22.7515,22.9693,22.7487,22.9646,22.7458,22.9599,22.7458,12512.3833,500.4953,24.5330,24.5290,32.6300,24.5250,32.6200,24.5210,32.6098,24.5210,12512.3833,500.4953,24.8698,24.8597,38.5167,24.8497,38.4831,24.8396,38.4482,24.8396,3597.0700,71.9414,20.3919,20.3893,20.3647,20.3867,20.3449,20.3841,20.3251,20.3841,12512.3833,500.4953,18.7314,18.7297,12.8005,18.7279,12.7849,18.7262,12.7693,18.7262,12512.3833,500.4953,17.6698,17.6674,6.0481,17.6650,5.9986,17.6626,5.9496,17.6626,3597.0700,71.9414,19.1459,2435.0425,12.7640,0.0000,2323.6510,4758.6935,-425165.3000,-533728.3843,-528501.5465
3904.0000,17.8670,30.0892,0.0000,331522.7000,-331522.7000,8.5953,0.0000,0.0000,0.0000,73671.7111,4.5000,1.0000,73671.7111,0.0000,0.0000,405194.4111,0.0000,-405194.4111,23.1824,15.8851,22803.9000,0.0000,22803.9000,0.5912,6163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6163.2162,0.0000,0.0000,0.0000,16640.6838,16640.6838,22.9555,34.9964,0.0000,118019.0000,-118019.0000,3.0599,0.0000,0.0000,0.0000,24085.5102,4.9000,1.0000,24085.5102,0.0000,0.0000,142104.5102,0.0000,-142104.5102,24.8197,17.5224,1574.8000,0.0000,1574.8000,0.0408,425.6216,3.7000,1.0000,0.0000,0.0000,0.0000,425.6216,0.0000,0.0000,0.0000,1149.1784,1149.1784,24.7927,36.8335,0.0000,27782.3000,-27782.3000,0.7203,0.0000,0.0000,0.0000,5669.8571,4.9000,1.0000,5669.8571,0.0000,0.0000,33452.1571,0.0000,-33452.1571,25.2315,17.9342,6506.0000,0.0000,6506.0000,0.1687,1758.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1758.3784,0.0000,0.0000,0.0000,4747.6216,4747.6216,25.1388,20.6585,22.8987,-22.7694,-341540.6121,19.7644,2087.3393,20.8734,19.7644,0.0000,280.6831,20.6507,18.9703,19.8105,-16.0117,-128093.5292,19.7644,7553.2234,75.5322,19.7644,0.0000,986.9520,18.9650,17.8745,18.4198,-11.8757,-83130.1438,19.7644,11124.5753,111.2458,19.7644,0.0000,1288.5456,22.9641,22.9612,24.1154,22.9584,24.1103,22.9555,24.1052,22.9555,13244.3856,529.7754,24.8046,24.8006,33.9937,24.7966,33.9833,24.7927,33.9728,24.7927,13244.3856,529.7754,25.1692,25.1591,40.3270,25.1490,40.2913,25.1388,40.2546,25.1388,3806.2439,76.1249,20.6585,20.6559,21.6407,20.6533,21.6219,20.6507,21.6031,20.6507,13244.3856,529.7754,18.9703,18.9686,14.0503,18.9668,14.0352,18.9650,14.0201,18.9650,13244.3856,529.7754,17.8745,17.8720,7.3954,17.8695,7.3490,17.8670,7.3030,17.8670,3806.2439,76.1249,19.7644,2660.5802,13.1763,0.0000,2556.1807,5216.7609,-446439.3000,-558213.5947,-552764.2851
3905.0000,18.0187,30.2409,0.0000,343897.9000,-343897.9000,8.9162,0.0000,0.0000,0.0000,76421.7556,4.5000,1.0000,76421.7556,0.0000,0.0000,420319.6556,0.0000,-420319.6556,23.4967,16.1994,14907.1000,0.0000,14907.1000,0.3865,4028.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4028.9459,0.0000,0.0000,0.0000,10878.1541,10878.1541,23.3450,35.3858,0.0000,112527.9000,-112527.9000,2.9175,0.0000,0.0000,0.0000,22964.8776,4.9000,1.0000,22964.8776,0.0000,0.0000,135492.7776,0.0000,-135492.7776,25.1109,17.8136,1023.0000,0.0000,1023.0000,0.0265,276.4865,3.7000,1.0000,0.0000,0.0000,0.0000,276.4865,0.0000,0.0000,0.0000,746.5135,746.5135,25.0887,37.1295,0.0000,30602.5000,-30602.5000,0.7934,0.0000,0.0000,0.0000,6245.4082,4.9000,1.0000,6245.4082,0.0000,0.0000,36847.9082,0.0000,-36847.9082,25.5689,18.2716,8560.6000,0.0000,8560.6000,0.2219,2313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2313.6757,0.0000,0.0000,0.0000,6246.9243,6246.9243,25.4558,20.8579,23.1569,-23.5189,-352783.0793,19.8931,2082.0777,20.8208,19.8931,0.0000,286.2037,20.8501,19.1450,19.9976,-16.3535,-130828.1666,19.8931,7855.9874,78.5599,19.8931,0.0000,1006.3639,19.1397,18.0259,18.5828,-12.2088,-85461.4175,19.8931,11387.5392,113.8754,19.8931,0.0000,1313.8894,23.3549,23.3516,27.0511,23.3483,27.0411,23.3450,27.0311,23.3450,13399.1030,535.9641,25.1012,25.0970,35.6248,25.0928,35.6125,25.0887,35.6001,25.0887,13399.1030,535.9641,25.4875,25.4769,42.3738,25.4664,42.3321,25.4558,42.2894,25.4558,3850.4472,77.0089,20.8579,20.8553,22.3187,20.8527,22.3008,20.8501,22.2829,20.8501,13399.1030,535.9641,19.1450,19.1432,14.6989,19.1415,14.6845,19.1397,14.6702,19.1397,13399.1030,535.9641,18.0259,18.0235,8.1097,18.0211,8.0678,18.0187,8.0263,18.0187,3850.4472,77.0089,19.8931,2709.1564,13.2621,0.0000,2606.4570,5315.6134,-462537.6000,-574788.7494,-569072.6634
3906.0000,17.7085,29.9307,0.0000,252165.2000,-252165.2000,6.5379,0.0000,0.0000,0.0000,56036.7111,4.5000,1.0000,56036.7111,0.0000,0.0000,308201.9111,0.0000,-308201.9111,22.9752,15.6780,12298.6000,0.0000,12298.6000,0.3189,3323.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3323.9459,0.0000,0.0000,0.0000,8974.6541,8974.6541,22.8151,34.8559,0.0000,83028.1000,-83028.1000,2.1527,0.0000,0.0000,0.0000,16944.5102,4.9000,1.0000,16944.5102,0.0000,0.0000,99972.6102,0.0000,-99972.6102,24.5235,17.2262,860.3000,0.0000,860.3000,0.0223,232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,232.5135,0.0000,0.0000,0.0000,627.7865,627.7865,24.5029,36.5437,0.0000,31724.7000,-31724.7000,0.8225,0.0000,0.0000,0.0000,6474.4286,4.9000,1.0000,6474.4286,0.0000,0.0000,38199.1286,0.0000,-38199.1286,25.1556,17.8583,10044.5000,0.0000,10044.5000,0.2604,2714.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2714.7297,0.0000,0.0000,0.0000,7329.7703,7329.7703,25.0082,20.3052,22.6567,-18.3473,-275210.2160,15.1719,1615.9817,16.1598,15.1719,0.0000,126.9665,20.3006,18.7219,19.5112,-11.5477,-92381.9378,15.1719,3497.5084,34.9751,15.1719,0.0000,446.4461,18.7194,17.7059,18.2126,-8.4730,-59311.0200,15.1719,4439.9635,44.3996,15.1719,0.0000,582.8715,22.8219,22.8196,20.5597,22.8174,20.5609,22.8151,20.5620,22.8151,8259.9339,330.3974,24.5128,24.5095,28.4733,24.5062,28.4694,24.5029,28.4655,24.5029,8259.9339,330.3974,25.0304,25.0230,35.0444,25.0156,35.0416,25.0082,35.0377,25.0082,2380.4512,47.6090,20.3052,20.3037,15.6901,20.3021,15.6835,20.3006,15.6769,20.3006,8259.9339,330.3974,18.7219,18.7211,9.5453,18.7202,9.5409,18.7194,9.5364,18.7194,8259.9339,330.3974,17.7059,17.7068,3.2510,17.7076,3.2513,17.7085,3.2518,17.7085,2380.4512,47.6090,15.1719,1274.4496,10.1146,0.0000,1156.2842,2430.7338,-343714.6000,-429441.4391,-426903.1738
3907.0000,17.5400,29.7622,0.0000,242938.3000,-242938.3000,6.2986,0.0000,0.0000,0.0000,53986.2889,4.5000,1.0000,53986.2889,0.0000,0.0000,296924.5889,0.0000,-296924.5889,23.0318,15.7345,12289.1000,0.0000,12289.1000,0.3186,3321.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3321.3784,0.0000,0.0000,0.0000,8967.7216,8967.7216,22.8560,34.8968,0.0000,65764.6000,-65764.6000,1.7051,0.0000,0.0000,0.0000,13421.3469,4.9000,1.0000,13421.3469,0.0000,0.0000,79185.9469,0.0000,-79185.9469,24.3206,17.0233,674.0000,0.0000,674.0000,0.0175,182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,182.1622,0.0000,0.0000,0.0000,491.8378,491.8378,24.3000,36.3409,0.0000,29192.0000,-29192.0000,0.7569,0.0000,0.0000,0.0000,5957.5510,4.9000,1.0000,5957.5510,0.0000,0.0000,35149.5510,0.0000,-35149.5510,24.9501,17.6529,9587.9000,0.0000,9587.9000,0.2486,2591.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3243,0.0000,0.0000,0.0000,6996.5757,6996.5757,24.7949,20.0488,22.4219,-17.1069,-256603.7451,14.0178,1505.4535,15.0545,14.0178,0.0000,100.1406,20.0438,18.5065,19.2752,-10.3893,-83114.2692,14.0178,3195.7067,31.9571,14.0178,0.0000,352.1194,18.5040,17.5379,18.0210,-7.4616,-52230.8864,14.0178,3902.2609,39.0226,14.0178,0.0000,459.7204,22.8659,22.8626,21.0837,22.8593,21.0730,22.8560,21.0623,22.8560,7174.1782,286.9671,24.3115,24.3077,26.5281,24.3038,26.5180,24.3000,26.5079,24.3000,7174.1782,286.9671,24.8207,24.8121,32.2170,24.8035,32.1931,24.7949,32.1687,24.7949,2069.3253,41.3865,20.0488,20.0472,13.2385,20.0455,13.2293,20.0438,13.2201,20.0438,7174.1782,286.9671,18.5065,18.5057,7.4351,18.5048,7.4295,18.5040,7.4238,18.5040,7174.1782,286.9671,17.5379,17.5386,1.1959,17.5393,1.1893,17.5400,1.1830,17.5400,2069.3253,41.3865,14.0178,1022.9007,9.3452,0.0000,911.9804,1934.8812,-315343.9000,-394803.9517,-391948.9007
3908.0000,17.1876,29.4099,0.0000,171788.2000,-171788.2000,4.4539,0.0000,0.0000,0.0000,38175.1556,4.5000,1.0000,38175.1556,0.0000,0.0000,209963.3556,0.0000,-209963.3556,22.7383,15.4410,12278.4000,0.0000,12278.4000,0.3183,3318.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4865,0.0000,0.0000,0.0000,8959.9135,8959.9135,22.4922,34.5330,0.0000,32997.4000,-32997.4000,0.8555,0.0000,0.0000,0.0000,6734.1633,4.9000,1.0000,6734.1633,0.0000,0.0000,39731.5633,0.0000,-39731.5633,23.5425,16.2452,733.0000,0.0000,733.0000,0.0190,198.1081,3.7000,1.0000,0.0000,0.0000,0.0000,198.1081,0.0000,0.0000,0.0000,534.8919,534.8919,23.5205,35.5613,0.0000,25592.1000,-25592.1000,0.6635,0.0000,0.0000,0.0000,5222.8776,4.9000,1.0000,5222.8776,0.0000,0.0000,30814.9776,0.0000,-30814.9776,24.3351,17.0378,8788.9000,0.0000,8788.9000,0.2279,2375.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2375.3784,0.0000,0.0000,0.0000,6413.5216,6413.5216,24.1506,19.3207,21.7357,-12.1800,-182700.0139,9.8073,1079.2162,10.7922,9.8073,0.0000,34.2935,19.3208,18.0139,18.6673,-6.1796,-49437.1558,9.8073,2264.1212,22.6412,9.8073,0.0000,120.5845,18.0149,17.1742,17.5946,-4.5431,-31801.9205,9.8073,2694.9128,26.9491,9.8073,0.0000,157.4328,22.5014,22.4983,17.2678,22.4952,17.2603,22.4922,17.2527,22.4922,3804.6008,152.1840,23.5284,23.5258,18.8838,23.5231,18.8856,23.5205,18.8874,23.5205,3804.6008,152.1840,24.1656,24.1606,24.2915,24.1556,24.3114,24.1506,24.3300,24.1506,1101.8402,22.0368,19.3207,19.3207,6.2673,19.3208,6.2751,19.3208,6.2828,19.3208,3804.6008,152.1840,18.0139,18.0142,2.7390,18.0146,2.7450,18.0149,2.7510,18.0149,3804.6008,152.1840,17.1742,17.1787,-3.0193,17.1832,-2.9808,17.1876,-2.9425,17.1876,1101.8402,22.0368,9.8073,379.8298,6.5382,0.0000,312.3107,692.1405,-208577.4000,-264601.5693,-263939.0902
3909.0000,16.9675,29.1897,0.0000,160405.6000,-160405.6000,4.1588,0.0000,0.0000,0.0000,35645.6889,4.5000,1.0000,35645.6889,0.0000,0.0000,196051.2889,0.0000,-196051.2889,22.9208,15.6235,10425.8000,0.0000,10425.8000,0.2703,2817.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2817.7838,0.0000,0.0000,0.0000,7608.0162,7608.0162,22.6737,34.7146,0.0000,19885.9000,-19885.9000,0.5156,0.0000,0.0000,0.0000,4058.3469,4.9000,1.0000,4058.3469,0.0000,0.0000,23944.2469,0.0000,-23944.2469,23.4008,16.1035,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,23.3775,35.4183,0.0000,21176.5000,-21176.5000,0.5490,0.0000,0.0000,0.0000,4321.7347,4.9000,1.0000,4321.7347,0.0000,0.0000,25498.2347,0.0000,-25498.2347,24.1518,16.8545,7190.9000,0.0000,7190.9000,0.1864,1943.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1943.4865,0.0000,0.0000,0.0000,5247.4135,5247.4135,23.9627,18.8424,21.4026,-11.2411,-168617.2140,8.5381,950.8153,9.5082,8.5381,0.0000,22.6279,18.8436,17.7136,18.2786,-4.6516,-37212.7633,8.5381,2000.1896,20.0019,8.5381,0.0000,79.5654,17.7152,16.9532,17.3342,-3.5849,-25094.4710,8.5381,2369.6671,23.6967,8.5381,0.0000,103.8791,22.6898,22.6844,19.4854,22.6791,19.4556,22.6737,19.4258,22.6737,2977.3723,119.0949,23.3907,23.3863,18.6459,23.3819,18.6282,23.3775,18.6107,23.3775,2977.3723,119.0949,23.9924,23.9825,23.2503,23.9725,23.2020,23.9627,23.1538,23.9627,863.6842,17.2737,18.8424,18.8428,2.6622,18.8432,2.6708,18.8436,2.6794,18.8436,2977.3723,119.0949,17.7136,17.7142,0.5204,17.7147,0.5263,17.7152,0.5322,17.7152,2977.3723,119.0949,16.9532,16.9580,-4.9897,16.9627,-4.9560,16.9675,-4.9222,16.9675,863.6842,17.2737,8.5381,258.8613,5.6920,0.0000,206.0724,464.9338,-183393.7000,-232304.4165,-230924.4484
3910.0000,16.7723,28.9945,0.0000,130024.9000,-130024.9000,3.3711,0.0000,0.0000,0.0000,28894.4222,4.5000,1.0000,28894.4222,0.0000,0.0000,158919.3222,0.0000,-158919.3222,22.7945,15.4972,10153.0000,0.0000,10153.0000,0.2632,2744.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2744.0541,0.0000,0.0000,0.0000,7408.9459,7408.9459,22.4986,34.5394,0.0000,13388.6000,-13388.6000,0.3471,0.0000,0.0000,0.0000,2732.3673,4.9000,1.0000,2732.3673,0.0000,0.0000,16120.9673,0.0000,-16120.9673,23.1095,15.8122,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.0866,35.1274,0.0000,15726.8000,-15726.8000,0.4077,0.0000,0.0000,0.0000,3209.5510,4.9000,1.0000,3209.5510,0.0000,0.0000,18936.3510,0.0000,-18936.3510,23.8042,16.5069,6277.7000,0.0000,6277.7000,0.1628,1696.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1696.6757,0.0000,0.0000,0.0000,4581.0243,4581.0243,23.6070,18.3792,20.9931,-9.1971,-137955.9690,6.8418,773.2325,7.7323,6.8418,0.0000,11.6434,18.3838,17.4481,17.9159,-3.0864,-24690.8643,6.8418,1625.0024,16.2500,6.8418,0.0000,40.9410,17.4516,16.7522,17.1019,-2.6367,-18457.0913,6.8418,1915.9325,19.1593,6.8418,0.0000,53.4518,22.5137,22.5087,17.5286,22.5036,17.5054,22.4986,17.4823,22.4986,2014.4615,80.5785,23.0997,23.0953,16.4245,23.0910,16.4091,23.0866,16.3937,23.0866,2014.4615,80.5785,23.6306,23.6228,19.6171,23.6149,19.6002,23.6070,19.5823,23.6070,585.9518,11.7190,18.3792,18.3808,-0.7008,18.3823,-0.6830,18.3838,-0.6652,18.3838,2014.4615,80.5785,17.4481,17.4493,-1.3352,17.4504,-1.3243,17.4516,-1.3135,17.4516,2014.4615,80.5785,16.7522,16.7589,-6.6861,16.7656,-6.6329,16.7723,-6.5799,16.7723,585.9518,11.7190,6.8418,140.4241,4.5612,0.0000,106.0361,246.4603,-142354.8000,-181727.7622,-181103.9245
3911.0000,16.6182,28.8404,0.0000,112789.7000,-112789.7000,2.9243,0.0000,0.0000,0.0000,25064.3778,4.5000,1.0000,25064.3778,0.0000,0.0000,137854.0778,0.0000,-137854.0778,22.8938,15.5965,10182.9000,0.0000,10182.9000,0.2640,2752.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2752.1351,0.0000,0.0000,0.0000,7430.7649,7430.7649,22.5346,34.5754,0.0000,9002.6000,-9002.6000,0.2334,0.0000,0.0000,0.0000,1837.2653,4.9000,1.0000,1837.2653,0.0000,0.0000,10839.8653,0.0000,-10839.8653,23.0281,15.7308,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,22.9988,35.0396,0.0000,10582.7000,-10582.7000,0.2744,0.0000,0.0000,0.0000,2159.7347,4.9000,1.0000,2159.7347,0.0000,0.0000,12742.4347,0.0000,-12742.4347,23.5788,16.2815,3538.2000,0.0000,3538.2000,0.0917,956.2703,3.7000,1.0000,0.0000,0.0000,0.0000,956.2703,0.0000,0.0000,0.0000,2581.9297,2581.9297,23.4271,17.9247,20.6759,-8.0580,-120870.4470,5.6953,651.0972,6.5110,5.6953,0.0000,6.7160,17.9336,17.2603,17.5970,-1.8487,-14789.2770,5.6953,1369.2404,13.6924,5.6953,0.0000,23.6152,17.2650,16.5933,16.9291,-2.1076,-14753.1777,5.6953,1605.5348,16.0553,5.6953,0.0000,30.8315,22.5555,22.5485,18.0618,22.5415,18.0207,22.5346,17.9798,22.5346,1459.2137,58.3685,23.0165,23.0106,16.3633,23.0046,16.3333,22.9988,16.3034,22.9988,1459.2137,58.3685,23.4613,23.4498,18.5846,23.4384,18.5221,23.4271,18.4602,23.4271,425.4452,8.5089,17.9247,17.9276,-3.8657,17.9306,-3.8360,17.9336,-3.8065,17.9336,1459.2137,58.3685,17.2603,17.2619,-2.4061,17.2634,-2.3931,17.2650,-2.3802,17.2650,1459.2137,58.3685,16.5933,16.6017,-7.8457,16.6100,-7.7796,16.6182,-7.7139,16.6182,425.4452,8.5089,5.6953,84.7133,3.7969,0.0000,61.1626,145.8759,-118305.3000,-151169.2994,-150412.9016
3912.0000,16.4893,28.7115,0.0000,90802.2000,-90802.2000,2.3542,0.0000,0.0000,0.0000,20178.2667,4.5000,1.0000,20178.2667,0.0000,0.0000,110980.4667,0.0000,-110980.4667,22.6119,15.3146,10147.6000,0.0000,10147.6000,0.2631,2742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2742.5946,0.0000,0.0000,0.0000,7405.0054,7405.0054,22.1876,34.2285,0.0000,12063.4000,-12063.4000,0.3128,0.0000,0.0000,0.0000,2461.9184,4.9000,1.0000,2461.9184,0.0000,0.0000,14525.3184,0.0000,-14525.3184,22.9890,15.6917,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,22.9522,34.9930,0.0000,6323.1000,-6323.1000,0.1639,0.0000,0.0000,0.0000,1290.4286,4.9000,1.0000,1290.4286,0.0000,0.0000,7613.5286,0.0000,-7613.5286,23.3723,16.0750,1141.2000,0.0000,1141.2000,0.0296,308.4324,3.7000,1.0000,0.0000,0.0000,0.0000,308.4324,0.0000,0.0000,0.0000,832.7676,832.7676,23.2851,17.4941,20.3896,-6.9980,-104969.8017,4.6996,542.8941,5.4289,4.6996,0.0000,3.7735,17.5085,17.1306,17.3196,-0.8563,-6850.6811,4.6996,1141.9281,11.4193,4.6996,0.0000,13.2685,17.1363,16.4581,16.7972,-1.7562,-12293.3943,4.6996,1331.6213,13.3162,4.6996,0.0000,17.3230,22.2034,22.1981,14.5263,22.1929,14.5064,22.1876,14.4864,22.1876,1042.0170,41.6807,22.9743,22.9669,16.4552,22.9596,16.4136,22.9522,16.3722,22.9522,1042.0170,41.6807,23.3263,23.3125,17.7792,23.2988,17.6950,23.2851,17.6114,23.2851,304.5910,6.0918,17.4941,17.4989,-6.6938,17.5038,-6.6499,17.5085,-6.6062,17.5085,1042.0170,41.6807,17.1306,17.1325,-2.9812,17.1344,-2.9662,17.1363,-2.9513,17.1363,1042.0170,41.6807,16.4581,16.4686,-8.7532,16.4790,-8.6679,16.4893,-8.5835,16.4893,304.5910,6.0918,4.6996,49.9431,3.1330,0.0000,34.3650,84.3081,-97535.7000,-124615.7731,-124113.8771
3913.0000,16.4102,28.6325,0.0000,85579.1000,-85579.1000,2.2188,0.0000,0.0000,0.0000,19017.5778,4.5000,1.0000,19017.5778,0.0000,0.0000,104596.6778,0.0000,-104596.6778,22.5285,15.2312,10159.0000,0.0000,10159.0000,0.2634,2745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2745.6757,0.0000,0.0000,0.0000,7413.3243,7413.3243,22.0759,34.1168,0.0000,13316.0000,-13316.0000,0.3452,0.0000,0.0000,0.0000,2717.5510,4.9000,1.0000,2717.5510,0.0000,0.0000,16033.5510,0.0000,-16033.5510,23.0138,15.7165,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,22.9737,35.0145,0.0000,3884.6000,-3884.6000,0.1007,0.0000,0.0000,0.0000,792.7755,4.9000,1.0000,792.7755,0.0000,0.0000,4677.3755,0.0000,-4677.3755,23.2473,15.9500,683.4000,0.0000,683.4000,0.0177,184.7027,3.7000,1.0000,0.0000,0.0000,0.0000,184.7027,0.0000,0.0000,0.0000,498.6973,498.6973,23.1745,17.2534,20.2139,-6.7484,-101226.6623,4.4324,515.3320,5.1533,4.4324,0.0000,3.1658,17.2676,17.0107,17.1392,-0.5489,-4390.8609,4.4324,1084.5140,10.8451,4.4324,0.0000,11.1319,17.0175,16.3794,16.6985,-1.5583,-10907.7858,4.4324,1260.7405,12.6074,4.4324,0.0000,14.5336,22.0949,22.0885,13.9393,22.0822,13.9082,22.0759,13.8771,22.0759,940.6688,37.6268,22.9989,22.9904,17.0485,22.9821,17.0005,22.9737,16.9528,22.9737,940.6688,37.6268,23.2181,23.2035,17.1896,23.1889,17.1033,23.1745,17.0173,23.1745,275.1880,5.5038,17.2534,17.2581,-7.6013,17.2629,-7.5632,17.2676,-7.5252,17.2676,940.6688,37.6268,17.0107,17.0130,-3.5625,17.0152,-3.5454,17.0175,-3.5285,17.0175,940.6688,37.6268,16.3794,16.3898,-9.0316,16.4000,-8.9564,16.4102,-8.8813,16.4102,275.1880,5.5038,4.4324,42.5296,2.9549,0.0000,28.8314,71.3610,-91586.9000,-117139.8854,-116525.3089
3914.0000,16.3204,28.5427,0.0000,74080.6000,-74080.6000,1.9207,0.0000,0.0000,0.0000,16462.3556,4.5000,1.0000,16462.3556,0.0000,0.0000,90542.9556,0.0000,-90542.9556,22.7330,15.4357,10117.6000,0.0000,10117.6000,0.2623,2734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2734.4865,0.0000,0.0000,0.0000,7383.1135,7383.1135,22.1812,34.2220,0.0000,6550.6000,-6550.6000,0.1698,0.0000,0.0000,0.0000,1336.8571,4.9000,1.0000,1336.8571,0.0000,0.0000,7887.4571,0.0000,-7887.4571,22.7398,15.4425,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,22.6999,34.7407,0.0000,2679.4000,-2679.4000,0.0695,0.0000,0.0000,0.0000,546.8163,4.9000,1.0000,546.8163,0.0000,0.0000,3226.2163,0.0000,-3226.2163,22.9284,15.6311,341.8000,0.0000,341.8000,0.0089,92.3784,3.7000,1.0000,0.0000,0.0000,0.0000,92.3784,0.0000,0.0000,0.0000,249.4216,249.4216,22.8820,17.0166,19.9493,-5.5211,-82816.3554,3.6608,429.7662,4.2977,3.6608,0.0000,1.7835,17.0356,16.9287,16.9822,-0.1888,-1510.1925,3.6608,901.1438,9.0114,3.6608,0.0000,6.2713,16.9367,16.2799,16.6083,-1.3248,-9273.3617,3.6608,1044.9010,10.4490,3.6608,0.0000,8.1877,22.2101,22.2004,15.4348,22.1908,15.3722,22.1812,15.3100,22.1812,673.8096,26.9524,22.7212,22.7141,14.4830,22.7070,14.4517,22.6999,14.4204,22.6999,673.8096,26.9524,22.9108,22.9013,14.1375,22.8917,14.1180,22.8820,14.0964,22.8820,197.6565,3.9531,17.0166,17.0230,-8.6990,17.0293,-8.6476,17.0356,-8.5965,17.0356,673.8096,26.9524,16.9287,16.9314,-3.8227,16.9340,-3.8029,16.9367,-3.7831,16.9367,673.8096,26.9524,16.2799,16.2936,-9.6582,16.3071,-9.5475,16.3204,-9.4387,16.3204,197.6565,3.9531,3.6608,25.1745,2.4405,0.0000,16.2425,41.4170,-72490.9000,-93761.1723,-93599.9096
3915.0000,16.2605,28.4827,0.0000,64728.9000,-64728.9000,1.6782,0.0000,0.0000,0.0000,14384.2000,4.5000,1.0000,14384.2000,0.0000,0.0000,79113.1000,0.0000,-79113.1000,22.1110,14.8137,10155.6000,0.0000,10155.6000,0.2633,2744.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2744.7568,0.0000,0.0000,0.0000,7410.8432,7410.8432,21.5566,33.5974,0.0000,12373.7000,-12373.7000,0.3208,0.0000,0.0000,0.0000,2525.2449,4.9000,1.0000,2525.2449,0.0000,0.0000,14898.9449,0.0000,-14898.9449,22.6584,15.3611,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,22.6145,34.6553,0.0000,2197.6000,-2197.6000,0.0570,0.0000,0.0000,0.0000,448.4898,4.9000,1.0000,448.4898,0.0000,0.0000,2646.0898,0.0000,-2646.0898,22.8102,15.5129,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,22.7508,16.8418,19.7963,-5.3269,-79903.9113,3.5060,413.9174,4.1392,3.5060,0.0000,1.5667,16.8618,16.8610,16.8614,-0.0014,-10.9059,3.5060,867.0762,8.6708,3.5060,0.0000,5.5089,16.8695,16.2201,16.5448,-1.2545,-8781.6945,3.5060,1003.1901,10.0319,3.5060,0.0000,7.1923,21.5629,21.5609,9.0730,21.5588,9.0918,21.5566,9.1098,21.5566,624.9996,25.0000,22.6394,22.6311,14.2285,22.6228,14.1853,22.6145,14.1423,22.6145,624.9996,25.0000,22.7918,22.7779,13.6611,22.7643,13.5840,22.7508,13.5088,22.7508,183.4546,3.6691,16.8418,16.8485,-9.2833,16.8552,-9.2333,16.8618,-9.1835,16.8618,624.9996,25.0000,16.8610,16.8638,-4.0243,16.8666,-4.0044,16.8695,-3.9845,16.8695,624.9996,25.0000,16.2201,16.2337,-9.8366,16.2471,-9.7365,16.2605,-9.6370,16.2605,183.4546,3.6691,3.5060,22.3663,2.3373,0.0000,14.2679,36.6341,-68450.6000,-88740.8590,-88696.5117
3916.0000,16.2546,28.4768,0.0000,84743.8000,-84743.8000,2.1971,0.0000,0.0000,0.0000,18831.9556,4.5000,1.0000,18831.9556,0.0000,0.0000,103575.7556,0.0000,-103575.7556,22.6952,15.3979,10118.9000,0.0000,10118.9000,0.2624,2734.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2734.8378,0.0000,0.0000,0.0000,7384.0622,7384.0622,22.2011,34.2419,0.0000,9476.3000,-9476.3000,0.2457,0.0000,0.0000,0.0000,1933.9388,4.9000,1.0000,1933.9388,0.0000,0.0000,11410.2388,0.0000,-11410.2388,22.9106,15.6133,352.5000,0.0000,352.5000,0.0091,95.2703,3.7000,1.0000,0.0000,0.0000,0.0000,95.2703,0.0000,0.0000,0.0000,257.2297,257.2297,22.8645,34.9054,0.0000,1835.8000,-1835.8000,0.0476,0.0000,0.0000,0.0000,374.6531,4.9000,1.0000,374.6531,0.0000,0.0000,2210.4531,0.0000,-2210.4531,23.0020,15.7047,682.9000,0.0000,682.9000,0.0177,184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,184.5676,0.0000,0.0000,0.0000,498.3324,498.3324,22.9094,16.7948,19.8521,-6.5555,-98333.0093,4.1694,491.2385,4.9124,4.1694,0.0000,2.6351,16.8090,16.7702,16.7896,-0.0781,-624.8493,4.1694,1034.0348,10.3403,4.1694,0.0000,9.2657,16.7784,16.2257,16.5021,-1.2698,-8888.8436,4.1694,1195.0229,11.9502,4.1694,0.0000,12.0971,22.2361,22.2243,16.7205,22.2127,16.6355,22.2011,16.5514,22.2011,845.3652,33.8146,22.8946,22.8846,17.1697,22.8745,17.1116,22.8645,17.0538,22.8645,845.3652,33.8146,22.9710,22.9502,16.5752,22.9297,16.4207,22.9094,16.2688,22.9094,247.5192,4.9504,16.7948,16.7995,-8.7522,16.8043,-8.7242,16.8090,-8.6962,16.8090,845.3652,33.8146,16.7702,16.7729,-4.5155,16.7757,-4.4976,16.7784,-4.4799,16.7784,845.3652,33.8146,16.2257,16.2353,-9.3294,16.2449,-9.2821,16.2546,-9.2337,16.2546,247.5192,4.9504,4.1694,35.9592,2.7796,0.0000,23.9979,59.9571,-84901.6000,-109056.8231,-107846.7022
3917.0000,16.2590,28.4812,0.0000,95057.1000,-95057.1000,2.4645,0.0000,0.0000,0.0000,21123.8000,4.5000,1.0000,21123.8000,0.0000,0.0000,116180.9000,0.0000,-116180.9000,22.5820,15.2848,10146.7000,0.0000,10146.7000,0.2631,2742.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2742.3514,0.0000,0.0000,0.0000,7404.3486,7404.3486,22.1585,34.1993,0.0000,11674.5000,-11674.5000,0.3027,0.0000,0.0000,0.0000,2382.5510,4.9000,1.0000,2382.5510,0.0000,0.0000,14057.0510,0.0000,-14057.0510,22.9235,15.6262,449.2000,0.0000,449.2000,0.0116,121.4054,3.7000,1.0000,0.0000,0.0000,0.0000,121.4054,0.0000,0.0000,0.0000,327.7946,327.7946,22.8822,34.9230,0.0000,1868.4000,-1868.4000,0.0484,0.0000,0.0000,0.0000,381.3061,4.9000,1.0000,381.3061,0.0000,0.0000,2249.7061,0.0000,-2249.7061,23.0047,15.7074,3298.1000,0.0000,3298.1000,0.0855,891.3784,3.7000,1.0000,0.0000,0.0000,0.0000,891.3784,0.0000,0.0000,0.0000,2406.7216,2406.7216,22.8360,16.9680,19.9020,-7.1879,-107818.8221,4.7638,560.2386,5.6024,4.7638,0.0000,3.9304,16.9746,16.6496,16.8121,-0.7463,-5970.2549,4.7638,1180.4166,11.8042,4.7638,0.0000,13.8202,16.6583,16.2351,16.4467,-1.1107,-7774.9059,4.7638,1368.3305,13.6833,4.7638,0.0000,18.0434,22.1791,22.1722,15.6178,22.1653,15.5923,22.1585,15.5665,22.1585,1067.0715,42.6829,22.9057,22.8978,17.1379,22.8900,17.1062,22.8822,17.0743,22.8822,1067.0715,42.6829,22.8737,22.8612,15.5780,22.8487,15.5391,22.8360,15.4976,22.8360,311.8567,6.2371,16.9680,16.9702,-6.3107,16.9724,-6.3073,16.9746,-6.3037,16.9746,1067.0715,42.6829,16.6496,16.6525,-5.2939,16.6554,-5.2755,16.6583,-5.2571,16.6583,1067.0715,42.6829,16.2351,16.2431,-8.9283,16.2510,-8.8970,16.2590,-8.8652,16.2590,311.8567,6.2371,4.7638,51.8413,3.1759,0.0000,35.7940,87.6353,-94706.0000,-122348.7923,-121563.9829
3918.0000,16.3036,28.5258,0.0000,179780.9000,-179780.9000,4.6612,0.0000,0.0000,0.0000,39951.3111,4.5000,1.0000,39951.3111,0.0000,0.0000,219732.2111,0.0000,-219732.2111,23.4408,16.1435,10128.0000,0.0000,10128.0000,0.2626,2737.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2737.2973,0.0000,0.0000,0.0000,7390.7027,7390.7027,23.1727,35.2135,0.0000,717.4000,-717.4000,0.0186,0.0000,0.0000,0.0000,146.4082,4.9000,1.0000,146.4082,0.0000,0.0000,863.8082,0.0000,-863.8082,23.2007,15.9034,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,23.1726,35.2135,0.0000,3288.5000,-3288.5000,0.0853,0.0000,0.0000,0.0000,671.1224,4.9000,1.0000,671.1224,0.0000,0.0000,3959.6224,0.0000,-3959.6224,23.3013,16.0040,10916.3000,0.0000,10916.3000,0.2830,2950.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2950.3514,0.0000,0.0000,0.0000,7965.9486,7965.9486,23.0079,17.7087,20.3583,-10.8763,-163145.1390,7.9821,923.1449,9.2314,7.9821,0.0000,18.4890,17.7024,16.6769,17.1896,-3.9466,-31572.5579,7.9821,1949.2412,19.4924,7.9821,0.0000,65.0119,16.6804,16.2921,16.4863,-1.7076,-11953.2528,7.9821,2289.1874,22.8919,7.9821,0.0000,84.8782,23.2008,23.1914,25.5907,23.1820,25.5381,23.1727,25.4856,23.1727,2643.5253,105.7410,23.1909,23.1848,19.9249,23.1787,19.9091,23.1726,19.8933,23.1726,2643.5253,105.7410,23.0425,23.0310,17.9720,23.0194,17.9366,23.0079,17.9006,23.0079,767.4651,15.3493,17.7087,17.7066,1.2518,17.7045,1.2168,17.7024,1.1822,17.7024,2643.5253,105.7410,16.6769,16.6780,-4.5736,16.6792,-4.5728,16.6804,-4.5719,16.6804,2643.5253,105.7410,16.2921,16.2959,-8.0625,16.2997,-8.0769,16.3036,-8.0902,16.3036,767.4651,15.3493,7.9821,214.9040,5.3214,0.0000,168.3791,383.2831,-162327.8000,-208896.3715,-206670.9497
