Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3919.0000,16.4116,28.6339,0.0000,236688.1000,-236688.1000,6.1366,0.0000,0.0000,0.0000,52597.3556,4.5000,1.0000,52597.3556,0.0000,0.0000,289285.4556,0.0000,-289285.4556,23.4373,16.1400,17174.8000,0.0000,17174.8000,0.4453,4641.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4641.8378,0.0000,0.0000,0.0000,12532.9622,12532.9622,23.1191,35.1599,0.0000,2386.9000,-2386.9000,0.0619,0.0000,0.0000,0.0000,487.1224,4.9000,1.0000,487.1224,0.0000,0.0000,2874.0224,0.0000,-2874.0224,23.1889,15.8916,783.9000,0.0000,783.9000,0.0203,211.8649,3.7000,1.0000,0.0000,0.0000,0.0000,211.8649,0.0000,0.0000,0.0000,572.0351,572.0351,23.1633,35.2042,0.0000,5873.0000,-5873.0000,0.1523,0.0000,0.0000,0.0000,1198.5714,4.9000,1.0000,1198.5714,0.0000,0.0000,7071.5714,0.0000,-7071.5714,23.3351,16.0378,11598.5000,0.0000,11598.5000,0.3007,3134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3134.7297,0.0000,0.0000,0.0000,8463.7703,8463.7703,23.1043,18.3845,20.7444,-12.9561,-194342.0138,10.6756,1217.4247,12.1742,10.6756,0.0000,44.2325,18.3766,16.9916,17.6841,-7.1286,-57029.1635,10.6756,2558.0625,25.5806,10.6756,0.0000,155.5326,16.9906,16.4062,16.6984,-3.4376,-24063.4435,10.6756,3036.5218,30.3652,10.6756,0.0000,203.0604,23.1329,23.1283,23.2515,23.1237,23.2498,23.1191,23.2478,23.1191,4421.7897,176.8716,23.1750,23.1711,19.3171,23.1672,19.3203,23.1633,19.3233,23.1633,4421.7897,176.8716,23.1295,23.1212,18.9306,23.1128,18.9291,23.1043,18.9267,23.1043,1279.3252,25.5865,18.3845,18.3819,7.0415,18.3792,7.0097,18.3766,6.9781,18.3766,4421.7897,176.8716,16.9916,16.9913,-1.2193,16.9910,-1.2311,16.9906,-1.2428,16.9906,4421.7897,176.8716,16.4062,16.4080,-6.6456,16.4098,-6.6739,16.4116,-6.7017,16.4116,1279.3252,25.5865,10.6756,480.4363,7.1171,0.0000,402.8255,883.2618,-215390.8000,-277662.2819,-275434.6208
3920.0000,16.6510,28.8732,0.0000,263996.1000,-263996.1000,6.8446,0.0000,0.0000,0.0000,58665.8000,4.5000,1.0000,58665.8000,0.0000,0.0000,322661.9000,0.0000,-322661.9000,22.9029,15.6056,20942.8000,0.0000,20942.8000,0.5430,5660.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5660.2162,0.0000,0.0000,0.0000,15282.5838,15282.5838,22.6006,34.6415,0.0000,38410.5000,-38410.5000,0.9959,0.0000,0.0000,0.0000,7838.8776,4.9000,1.0000,7838.8776,0.0000,0.0000,46249.3776,0.0000,-46249.3776,23.4968,16.1995,1290.3000,0.0000,1290.3000,0.0335,348.7297,3.7000,1.0000,0.0000,0.0000,0.0000,348.7297,0.0000,0.0000,0.0000,941.5703,941.5703,23.4665,35.5073,0.0000,8282.7000,-8282.7000,0.2147,0.0000,0.0000,0.0000,1690.3469,4.9000,1.0000,1690.3469,0.0000,0.0000,9973.0469,0.0000,-9973.0469,23.6597,16.3625,11143.7000,0.0000,11143.7000,0.2889,3011.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3011.8108,0.0000,0.0000,0.0000,8131.8892,8131.8892,23.4725,18.9546,21.2136,-15.5445,-233167.0861,13.3808,1500.2715,15.0027,13.3808,0.0000,87.0995,18.9467,17.4272,18.1870,-9.8026,-78420.8044,13.3808,3145.5778,31.4558,13.3808,0.0000,306.2636,17.4240,16.6519,17.0380,-5.6927,-39848.6184,13.3808,3795.1703,37.9517,13.3808,0.0000,399.8519,22.6068,22.6048,17.3344,22.6027,17.3522,22.6006,17.3698,22.6006,6604.2802,264.1712,23.4785,23.4745,22.1242,23.4705,22.1216,23.4665,22.1188,23.4665,6604.2802,264.1712,23.5022,23.4923,23.2439,23.4824,23.2160,23.4725,23.1877,23.4725,1905.9178,38.1184,18.9546,18.9520,11.2931,18.9494,11.2663,18.9467,11.2395,18.9467,6604.2802,264.1712,17.4272,17.4262,2.7797,17.4251,2.7637,17.4240,2.7477,17.4240,6604.2802,264.1712,16.6519,16.6516,-3.8444,16.6513,-3.8891,16.6510,-3.9333,16.6510,1905.9178,38.1184,13.3808,898.9450,8.9206,0.0000,793.2150,1692.1600,-277312.5000,-354528.2812,-351436.5090
3921.0000,16.9176,29.1398,0.0000,279589.8000,-279589.8000,7.2489,0.0000,0.0000,0.0000,62131.0667,4.5000,1.0000,62131.0667,0.0000,0.0000,341720.8667,0.0000,-341720.8667,22.7750,15.4777,23807.5000,0.0000,23807.5000,0.6173,6434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6434.4595,0.0000,0.0000,0.0000,17373.0405,17373.0405,22.4706,34.5114,0.0000,62994.7000,-62994.7000,1.6333,0.0000,0.0000,0.0000,12856.0612,4.9000,1.0000,12856.0612,0.0000,0.0000,75850.7612,0.0000,-75850.7612,23.7708,16.4735,1380.4000,0.0000,1380.4000,0.0358,373.0811,3.7000,1.0000,0.0000,0.0000,0.0000,373.0811,0.0000,0.0000,0.0000,1007.3189,1007.3189,23.7421,35.7829,0.0000,11385.7000,-11385.7000,0.2952,0.0000,0.0000,0.0000,2323.6122,4.9000,1.0000,2323.6122,0.0000,0.0000,13709.3122,0.0000,-13709.3122,23.9770,16.6798,9779.2000,0.0000,9779.2000,0.2535,2643.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2643.0270,0.0000,0.0000,0.0000,7136.1730,7136.1730,23.8258,19.3947,21.6103,-17.2342,-258513.6649,15.1259,1671.9612,16.7196,15.1259,0.0000,125.8139,19.3870,17.8101,18.5986,-11.4994,-91995.3567,15.1259,3567.4287,35.6743,15.1259,0.0000,442.3933,17.8062,16.9212,17.3637,-7.3761,-51632.6194,15.1259,4431.8896,44.3189,15.1259,0.0000,577.5802,22.4772,22.4750,16.4073,22.4728,16.4175,22.4706,16.4275,22.4706,8215.3050,328.6122,23.7535,23.7497,24.2386,23.7459,24.2358,23.7421,24.2330,23.7421,8215.3050,328.6122,23.8547,23.8451,26.6867,23.8355,26.6609,23.8258,26.6346,23.8258,2367.6673,47.3533,19.3947,19.3921,14.0880,19.3896,14.0648,19.3870,14.0417,19.3870,8215.3050,328.6122,17.8101,17.8088,5.7874,17.8075,5.7719,17.8062,5.7564,17.8062,8215.3050,328.6122,16.9212,16.9200,-1.1326,16.9188,-1.1786,16.9176,-1.2242,16.9176,2367.6673,47.3533,15.1259,1263.7247,10.0839,0.0000,1145.7874,2409.5121,-319003.1000,-405764.4077,-402141.6410
3922.0000,17.1769,29.3991,0.0000,289826.5000,-289826.5000,7.5143,0.0000,0.0000,0.0000,64405.8889,4.5000,1.0000,64405.8889,0.0000,0.0000,354232.3889,0.0000,-354232.3889,22.7501,15.4528,28092.9000,0.0000,28092.9000,0.7284,7592.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7592.6757,0.0000,0.0000,0.0000,20500.2243,20500.2243,22.4214,34.4622,0.0000,80393.5000,-80393.5000,2.0844,0.0000,0.0000,0.0000,16406.8367,4.9000,1.0000,16406.8367,0.0000,0.0000,96800.3367,0.0000,-96800.3367,23.9444,16.6471,1420.5000,0.0000,1420.5000,0.0368,383.9189,3.7000,1.0000,0.0000,0.0000,0.0000,383.9189,0.0000,0.0000,0.0000,1036.5811,1036.5811,23.9175,35.9583,0.0000,15130.1000,-15130.1000,0.3923,0.0000,0.0000,0.0000,3087.7755,4.9000,1.0000,3087.7755,0.0000,0.0000,18217.8755,0.0000,-18217.8755,24.2041,16.9068,8869.6000,0.0000,8869.6000,0.2300,2397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2397.1892,0.0000,0.0000,0.0000,6472.4108,6472.4108,24.0759,19.7626,21.9192,-18.2772,-274157.2625,16.4791,1801.5767,18.0158,16.4791,0.0000,162.6924,19.7549,18.1436,18.9493,-12.8018,-102414.2959,16.4791,4017.4609,40.1746,16.4791,0.0000,572.0670,18.1393,17.1819,17.6606,-8.6926,-60848.4249,16.4791,5403.5740,54.0357,16.4791,0.0000,746.8797,22.4276,22.4255,16.1767,22.4234,16.1850,22.4214,16.1933,22.4214,9571.5914,382.8637,23.9280,23.9245,25.2074,23.9210,25.2060,23.9175,25.2046,23.9175,9571.5914,382.8637,24.1023,24.0935,28.5721,24.0847,28.5549,24.0759,28.5372,24.0759,2756.0125,55.1203,19.7626,19.7600,16.2067,19.7575,16.1856,19.7549,16.1646,19.7549,9571.5914,382.8637,18.1436,18.1422,8.1186,18.1407,8.1036,18.1393,8.0886,18.1393,9571.5914,382.8637,17.1819,17.1802,1.2201,17.1786,1.1756,17.1769,1.1315,17.1769,2756.0125,55.1203,16.4791,1603.7830,10.9861,0.0000,1481.6391,3085.4221,-346967.1000,-441241.3849,-437419.9834
3923.0000,17.4400,29.6622,0.0000,309002.4000,-309002.4000,8.0115,0.0000,0.0000,0.0000,68667.2000,4.5000,1.0000,68667.2000,0.0000,0.0000,377669.6000,0.0000,-377669.6000,22.9314,15.6341,29523.2000,0.0000,29523.2000,0.7654,7979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7979.2432,0.0000,0.0000,0.0000,21543.9568,21543.9568,22.6109,34.6518,0.0000,92945.1000,-92945.1000,2.4098,0.0000,0.0000,0.0000,18968.3878,4.9000,1.0000,18968.3878,0.0000,0.0000,111913.4878,0.0000,-111913.4878,24.2382,16.9409,1664.9000,0.0000,1664.9000,0.0432,449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,449.9730,0.0000,0.0000,0.0000,1214.9270,1214.9270,24.2096,36.2504,0.0000,18197.5000,-18197.5000,0.4718,0.0000,0.0000,0.0000,3713.7755,4.9000,1.0000,3713.7755,0.0000,0.0000,21911.2755,0.0000,-21911.2755,24.5282,17.2309,7164.0000,0.0000,7164.0000,0.1857,1936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2162,0.0000,0.0000,0.0000,5227.7838,5227.7838,24.4241,20.1099,22.2670,-19.7807,-296710.9982,17.8311,1925.4836,19.2548,17.8311,0.0000,206.1103,20.1021,18.4642,19.2832,-14.0810,-112648.1775,17.8311,4884.5670,48.8457,17.8311,0.0000,724.7355,18.4594,17.4464,17.9529,-9.9535,-69674.3354,17.8311,7373.1570,73.7316,17.8311,0.0000,946.2007,22.6182,22.6158,18.2186,22.6134,18.2214,22.6109,18.2241,22.6109,11018.4450,440.7378,24.2205,24.2169,27.3952,24.2133,27.3911,24.2096,27.3869,24.2096,11018.4450,440.7378,24.4522,24.4428,31.6963,24.4335,31.6694,24.4241,31.6421,24.4241,3169.9599,63.3992,20.1099,20.1073,18.1938,20.1047,18.1738,20.1021,18.1539,20.1021,11018.4450,440.7378,18.4642,18.4626,10.2553,18.4610,10.2404,18.4594,10.2256,18.4594,11018.4450,440.7378,17.4464,17.4442,3.4701,17.4421,3.4259,17.4400,3.3821,17.4400,3169.9599,63.3992,17.8311,1997.3454,11.8874,0.0000,1877.0465,3874.3919,-381792.9000,-483507.6957,-479033.5110
3924.0000,17.6013,29.8235,0.0000,319418.4000,-319418.4000,8.2815,0.0000,0.0000,0.0000,70981.8667,4.5000,1.0000,70981.8667,0.0000,0.0000,390400.2667,0.0000,-390400.2667,23.2440,15.9467,25590.2000,0.0000,25590.2000,0.6635,6916.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6916.2703,0.0000,0.0000,0.0000,18673.9297,18673.9297,22.9652,35.0060,0.0000,88540.5000,-88540.5000,2.2956,0.0000,0.0000,0.0000,18069.4898,4.9000,1.0000,18069.4898,0.0000,0.0000,106609.9898,0.0000,-106609.9898,24.5060,17.2087,1973.2000,0.0000,1973.2000,0.0512,533.2973,3.7000,1.0000,0.0000,0.0000,0.0000,533.2973,0.0000,0.0000,0.0000,1439.9027,1439.9027,24.4739,36.5147,0.0000,19472.4000,-19472.4000,0.5049,0.0000,0.0000,0.0000,3973.9592,4.9000,1.0000,3973.9592,0.0000,0.0000,23446.3592,0.0000,-23446.3592,24.8127,17.5154,6254.4000,0.0000,6254.4000,0.1622,1690.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1690.3784,0.0000,0.0000,0.0000,4564.0216,4564.0216,24.7180,20.3009,22.5094,-20.3742,-305612.7955,17.9381,1920.5333,19.2053,17.9381,0.0000,209.8440,20.2935,18.6471,19.4703,-14.2386,-113908.9903,17.9381,5024.6636,50.2466,17.9381,0.0000,737.8640,18.6426,17.6068,18.1247,-10.2380,-71665.9361,17.9381,7668.4965,76.6850,17.9381,0.0000,963.3411,22.9741,22.9711,21.4900,22.9681,21.4864,22.9652,21.4828,22.9652,11136.8632,445.4745,24.4852,24.4814,29.1199,24.4776,29.1135,24.4739,29.1070,24.4739,11136.8632,445.4745,24.7468,24.7372,33.9056,24.7276,33.8757,24.7180,33.8455,24.7180,3203.8260,64.0765,20.3009,20.2984,18.6666,20.2960,18.6490,20.2935,18.6314,20.2935,11136.8632,445.4745,18.6471,18.6456,10.9767,18.6441,10.9637,18.6426,10.9508,18.6426,11136.8632,445.4745,17.6068,17.6049,4.3508,17.6031,4.3149,17.6013,4.2792,17.6013,3203.8260,64.0765,17.9381,2030.9031,11.9587,0.0000,1911.0491,3941.9522,-393613.5000,-495778.7616,-491187.7219
3925.0000,17.8151,30.0374,0.0000,330530.7000,-330530.7000,8.5696,0.0000,0.0000,0.0000,73451.2667,4.5000,1.0000,73451.2667,0.0000,0.0000,403981.9667,0.0000,-403981.9667,23.3188,16.0215,29525.7000,0.0000,29525.7000,0.7655,7979.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7979.9189,0.0000,0.0000,0.0000,21545.7811,21545.7811,23.0179,35.0587,0.0000,100877.3000,-100877.3000,2.6154,0.0000,0.0000,0.0000,20587.2041,4.9000,1.0000,20587.2041,0.0000,0.0000,121464.5041,0.0000,-121464.5041,24.6727,17.3754,1887.7000,0.0000,1887.7000,0.0489,510.1892,3.7000,1.0000,0.0000,0.0000,0.0000,510.1892,0.0000,0.0000,0.0000,1377.5108,1377.5108,24.6432,36.6840,0.0000,20953.4000,-20953.4000,0.5433,0.0000,0.0000,0.0000,4276.2041,4.9000,1.0000,4276.2041,0.0000,0.0000,25229.6041,0.0000,-25229.6041,24.9869,17.6896,5572.1000,0.0000,5572.1000,0.1445,1505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1505.9730,0.0000,0.0000,0.0000,4066.1270,4066.1270,24.9053,20.5875,22.7464,-21.1292,-316938.1298,19.0308,2020.6214,20.2062,19.0308,0.0000,250.5766,20.5797,18.9025,19.7411,-15.3893,-123114.6128,19.0308,6426.0900,64.2609,19.0308,0.0000,881.0900,18.8974,17.8221,18.3598,-11.2754,-78927.9745,19.0308,9831.2180,98.3122,19.0308,0.0000,1150.3342,23.0253,23.0228,21.3050,23.0203,21.3065,23.0179,21.3079,23.0179,12378.2319,495.1293,24.6539,24.6503,29.8379,24.6468,29.8334,24.6432,29.8290,24.6432,12378.2319,495.1293,24.9315,24.9228,34.7579,24.9141,34.7382,24.9053,34.7181,24.9053,3558.7284,71.1746,20.5875,20.5849,20.3251,20.5823,20.3068,20.5797,20.2886,20.5797,12378.2319,495.1293,18.9025,18.9008,12.5745,18.8991,12.5606,18.8974,12.5468,18.8974,12378.2319,495.1293,17.8221,17.8198,6.0099,17.8175,5.9704,17.8151,5.9313,17.8151,3558.7284,71.1746,19.0308,2394.4856,12.6872,0.0000,2282.0007,4676.4863,-415375.9000,-523686.6559,-518980.7171
3926.0000,17.9978,30.2200,0.0000,341786.9000,-341786.9000,8.8615,0.0000,0.0000,0.0000,75952.6444,4.5000,1.0000,75952.6444,0.0000,0.0000,417739.5444,0.0000,-417739.5444,23.5210,16.2237,28093.9000,0.0000,28093.9000,0.7284,7592.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7592.9459,0.0000,0.0000,0.0000,20500.9541,20500.9541,23.2416,35.2824,0.0000,105729.6000,-105729.6000,2.7412,0.0000,0.0000,0.0000,21577.4694,4.9000,1.0000,21577.4694,0.0000,0.0000,127307.0694,0.0000,-127307.0694,24.9248,17.6275,1276.2000,0.0000,1276.2000,0.0331,344.9189,3.7000,1.0000,0.0000,0.0000,0.0000,344.9189,0.0000,0.0000,0.0000,931.2811,931.2811,24.9013,36.9421,0.0000,22451.4000,-22451.4000,0.5821,0.0000,0.0000,0.0000,4581.9184,4.9000,1.0000,4581.9184,0.0000,0.0000,27033.3184,0.0000,-27033.3184,25.2587,17.9614,4889.9000,0.0000,4889.9000,0.1268,1321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1321.5946,0.0000,0.0000,0.0000,3568.3054,3568.3054,25.1835,20.8109,22.9972,-22.0476,-330713.7928,19.6096,2063.8665,20.6387,19.6096,0.0000,274.1389,20.8032,19.1119,19.9575,-15.9907,-127925.7592,19.6096,7399.9674,73.9997,19.6096,0.0000,963.9408,19.1067,18.0049,18.5558,-11.9047,-83333.1740,19.6096,10924.7479,109.2475,19.6096,0.0000,1258.5026,23.2499,23.2471,23.0770,23.2444,23.0747,23.2416,23.0723,23.2416,13059.3981,522.3759,24.9125,24.9088,31.5450,24.9050,31.5382,24.9013,31.5313,24.9013,13059.3981,522.3759,25.2116,25.2022,36.9167,25.1928,36.8874,25.1835,36.8579,25.1835,3753.3886,75.0678,20.8109,20.8084,21.3078,20.8058,21.2907,20.8032,21.2736,20.8032,13059.3981,522.3759,19.1119,19.1102,13.6574,19.1084,13.6441,19.1067,13.6309,19.1067,13059.3981,522.3759,18.0049,18.0026,7.1987,18.0002,7.1619,17.9978,7.1254,17.9978,3753.3886,75.0678,19.6096,2602.9127,13.0730,0.0000,2496.5822,5099.4949,-435707.9000,-547079.3917,-541972.7260
3927.0000,18.1897,30.4119,0.0000,353315.4000,-353315.4000,9.1604,0.0000,0.0000,0.0000,78514.5333,4.5000,1.0000,78514.5333,0.0000,0.0000,431829.9333,0.0000,-431829.9333,23.6872,16.3899,26663.6000,0.0000,26663.6000,0.6913,7206.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7206.3784,0.0000,0.0000,0.0000,19457.2216,19457.2216,23.4313,35.4721,0.0000,112619.8000,-112619.8000,2.9199,0.0000,0.0000,0.0000,22983.6327,4.9000,1.0000,22983.6327,0.0000,0.0000,135603.4327,0.0000,-135603.4327,25.1576,17.8603,1226.6000,0.0000,1226.6000,0.0318,331.5135,3.7000,1.0000,0.0000,0.0000,0.0000,331.5135,0.0000,0.0000,0.0000,895.0865,895.0865,25.1351,37.1759,0.0000,24264.4000,-24264.4000,0.6291,0.0000,0.0000,0.0000,4951.9184,4.9000,1.0000,4951.9184,0.0000,0.0000,29216.3184,0.0000,-29216.3184,25.5070,18.2097,5572.1000,0.0000,5572.1000,0.1445,1505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1505.9730,0.0000,0.0000,0.0000,4066.1270,4066.1270,25.4277,21.0551,23.2414,-22.8972,-343458.2084,20.3654,2125.2390,21.2524,20.3654,0.0000,307.0739,21.0473,19.3335,20.1904,-16.8271,-134616.6687,20.3654,8666.4186,86.6642,20.3654,0.0000,1079.7486,19.3281,18.1975,18.7628,-12.6869,-88808.3520,20.3654,12134.3397,121.3434,20.3654,0.0000,1409.6991,23.4395,23.4368,24.3080,23.4340,24.3055,23.4313,24.3030,23.4313,13973.5290,558.9412,25.1462,25.1425,32.8953,25.1388,32.8884,25.1351,32.8816,25.1351,13973.5290,558.9412,25.4553,25.4461,38.5064,25.4369,38.4793,25.4277,38.4519,25.4277,4014.5393,80.2908,21.0551,21.0525,22.5742,21.0499,22.5571,21.0473,22.5400,21.0473,13973.5290,558.9412,19.3335,19.3317,14.8984,19.3299,14.8850,19.3281,14.8717,19.3281,13973.5290,558.9412,18.1975,18.1949,8.5200,18.1923,8.4830,18.1897,8.4461,18.1897,4014.5393,80.2908,20.3654,2892.2276,13.5769,0.0000,2796.5217,5688.7493,-456737.3000,-572231.2492,-566883.2292
3928.0000,18.3763,30.5985,0.0000,359948.8000,-359948.8000,9.3323,0.0000,0.0000,0.0000,79988.6222,4.5000,1.0000,79988.6222,0.0000,0.0000,439937.4222,0.0000,-439937.4222,23.8069,16.5096,22730.6000,0.0000,22730.6000,0.5893,6143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6143.4054,0.0000,0.0000,0.0000,16587.1946,16587.1946,23.5939,35.6348,0.0000,121646.9000,-121646.9000,3.1539,0.0000,0.0000,0.0000,24825.8980,4.9000,1.0000,24825.8980,0.0000,0.0000,146472.7980,0.0000,-146472.7980,25.4020,18.1047,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0000,0.0000,0.0000,1146.4054,1146.4054,25.3766,37.4175,0.0000,27685.5000,-27685.5000,0.7178,0.0000,0.0000,0.0000,5650.1020,4.9000,1.0000,5650.1020,0.0000,0.0000,33335.6020,0.0000,-33335.6020,25.7881,18.4908,6481.8000,0.0000,6481.8000,0.1681,1751.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1751.8378,0.0000,0.0000,0.0000,4729.9622,4729.9622,25.7014,21.2896,23.4955,-23.8264,-357396.0635,21.0033,2182.0980,21.8210,21.0033,0.0000,336.8427,21.2817,19.5471,20.4144,-17.5650,-140520.0023,21.0033,9645.1963,96.4520,21.0033,0.0000,1184.4231,19.5415,18.3846,18.9630,-13.3895,-93726.1825,21.0033,13014.4792,130.1448,21.0033,0.0000,1546.3601,23.6022,23.5994,25.2297,23.5967,25.2271,23.5939,25.2245,23.5939,14766.5973,590.6639,25.3879,25.3841,34.3047,25.3804,34.2972,25.3766,34.2897,25.3766,14766.5973,590.6639,25.7298,25.7203,40.4647,25.7109,40.4342,25.7014,40.4034,25.7014,4241.0303,84.8206,21.2896,21.2870,23.7427,21.2843,23.7259,21.2817,23.7091,21.2817,14766.5973,590.6639,19.5471,19.5452,16.0472,19.5434,16.0339,19.5415,16.0206,19.5415,14766.5973,590.6639,18.3846,18.3818,9.7484,18.3790,9.7119,18.3763,9.6757,18.3763,4241.0303,84.8206,21.0033,3151.9098,14.0022,0.0000,3067.6259,6219.5357,-478497.8000,-597282.2601,-591642.2482
3929.0000,18.5388,30.7611,0.0000,374909.6000,-374909.6000,9.7202,0.0000,0.0000,0.0000,83313.2444,4.5000,1.0000,83313.2444,0.0000,0.0000,458222.8444,0.0000,-458222.8444,24.1012,16.8039,14873.0000,0.0000,14873.0000,0.3856,4019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4019.7297,0.0000,0.0000,0.0000,10853.2703,10853.2703,23.9599,36.0007,0.0000,119000.4000,-119000.4000,3.0853,0.0000,0.0000,0.0000,24285.7959,4.9000,1.0000,24285.7959,0.0000,0.0000,143286.1959,0.0000,-143286.1959,25.6992,18.4019,1018.3000,0.0000,1018.3000,0.0264,275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,275.2162,0.0000,0.0000,0.0000,743.0838,743.0838,25.6784,37.7192,0.0000,30868.7000,-30868.7000,0.8003,0.0000,0.0000,0.0000,6299.7347,4.9000,1.0000,6299.7347,0.0000,0.0000,37168.4347,0.0000,-37168.4347,26.1296,18.8323,8528.5000,0.0000,8528.5000,0.2211,2305.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2305.0000,0.0000,0.0000,0.0000,6223.5000,6223.5000,26.0240,21.5025,23.7633,-24.8323,-372484.9003,21.3585,2201.9975,22.0200,21.3585,0.0000,354.2240,21.4944,19.7339,20.6141,-18.1292,-145033.6854,21.3585,10147.3791,101.4738,21.3585,0.0000,1245.5402,19.7282,18.5473,19.1377,-13.8981,-97286.9180,21.3585,13462.0183,134.6202,21.3585,0.0000,1626.1534,23.9694,23.9662,28.1768,23.9631,28.1696,23.9599,28.1624,23.9599,15216.7193,608.6688,25.6902,25.6862,36.2776,25.6823,36.2681,25.6784,36.2585,25.6784,15216.7193,608.6688,26.0540,26.0440,42.9424,26.0340,42.9055,26.0240,42.8684,26.0240,4369.5508,87.3910,21.5025,21.4998,24.7103,21.4971,24.6937,21.4944,24.6772,21.4944,15216.7193,608.6688,19.7339,19.7320,16.9313,19.7301,16.9182,19.7282,16.9051,19.7282,15216.7193,608.6688,18.5473,18.5444,10.6720,18.5416,10.6371,18.5388,10.6025,18.5388,4369.5508,87.3910,21.3585,3302.8053,14.2390,0.0000,3225.9177,6528.7230,-500358.9000,-620857.6210,-614805.5038
3930.0000,18.2075,30.4298,0.0000,284116.7000,-284116.7000,7.3663,0.0000,0.0000,0.0000,63137.0444,4.5000,1.0000,63137.0444,0.0000,0.0000,347253.7444,0.0000,-347253.7444,23.6031,16.3058,12245.7000,0.0000,12245.7000,0.3175,3309.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3309.6486,0.0000,0.0000,0.0000,8936.0514,8936.0514,23.4574,35.4982,0.0000,89458.2000,-89458.2000,2.3194,0.0000,0.0000,0.0000,18256.7755,4.9000,1.0000,18256.7755,0.0000,0.0000,107714.9755,0.0000,-107714.9755,25.1310,17.8337,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,25.1118,37.1526,0.0000,32376.6000,-32376.6000,0.8394,0.0000,0.0000,0.0000,6607.4694,4.9000,1.0000,6607.4694,0.0000,0.0000,38984.0694,0.0000,-38984.0694,25.7175,18.4202,10006.6000,0.0000,10006.6000,0.2594,2704.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2704.4865,0.0000,0.0000,0.0000,7302.1135,7302.1135,25.5831,20.9657,23.2744,-19.8115,-297173.1573,16.6863,1739.3163,17.3932,16.6863,0.0000,168.9075,20.9604,19.3010,20.1307,-13.3496,-106796.6634,16.6863,4156.9764,41.5698,16.6863,0.0000,593.9210,19.2979,18.2067,18.7523,-10.0335,-70234.8229,16.6863,6002.1134,60.0211,16.6863,0.0000,775.4119,23.4642,23.4620,22.1663,23.4597,22.1683,23.4574,22.1704,23.4574,9787.4378,391.4975,25.1213,25.1181,29.5158,25.1150,29.5140,25.1118,29.5122,25.1118,9787.4378,391.4975,25.6041,25.5971,35.9470,25.5901,35.9475,25.5831,35.9474,25.5831,2817.7869,56.3557,20.9657,20.9639,18.3059,20.9621,18.2991,20.9604,18.2923,20.9604,9787.4378,391.4975,19.3010,19.3000,11.7273,19.2990,11.7232,19.2979,11.7191,19.2979,9787.4378,391.4975,18.2067,18.2070,5.5745,18.2073,5.5791,18.2075,5.5836,18.2075,2817.7869,56.3557,16.6863,1660.5278,11.1242,0.0000,1538.2404,3198.7681,-382841.4000,-477088.6623,-474204.6436
3931.0000,17.9916,30.2138,0.0000,266571.8000,-266571.8000,6.9114,0.0000,0.0000,0.0000,59238.1778,4.5000,1.0000,59238.1778,0.0000,0.0000,325809.9778,0.0000,-325809.9778,23.5785,16.2812,12240.6000,0.0000,12240.6000,0.3174,3308.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3308.2703,0.0000,0.0000,0.0000,8932.3297,8932.3297,23.4161,35.4569,0.0000,70024.8000,-70024.8000,1.8155,0.0000,0.0000,0.0000,14290.7755,4.9000,1.0000,14290.7755,0.0000,0.0000,84315.5755,0.0000,-84315.5755,24.8619,17.5646,673.2000,0.0000,673.2000,0.0175,181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,181.9459,0.0000,0.0000,0.0000,491.2541,491.2541,24.8429,36.8837,0.0000,29715.6000,-29715.6000,0.7704,0.0000,0.0000,0.0000,6064.4082,4.9000,1.0000,6064.4082,0.0000,0.0000,35780.0082,0.0000,-35780.0082,25.4565,18.1592,9551.8000,0.0000,9551.8000,0.2476,2581.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2581.5676,0.0000,0.0000,0.0000,6970.2324,6970.2324,25.3136,20.6485,22.9810,-18.1368,-272051.7328,15.1197,1592.2140,15.9221,15.1197,0.0000,125.6592,20.6432,19.0331,19.8381,-11.7366,-93893.0023,15.1197,3455.7007,34.5570,15.1197,0.0000,441.8492,19.0302,17.9904,18.5103,-8.6622,-60635.7353,15.1197,4414.1146,44.1411,15.1197,0.0000,576.8699,23.4253,23.4222,21.9742,23.4192,21.9671,23.4161,21.9600,23.4161,8209.3017,328.3721,24.8535,24.8499,27.0408,24.8464,27.0343,24.8429,27.0278,24.8429,8209.3017,328.3721,25.3369,25.3291,32.6129,25.3214,32.5982,25.3136,32.5833,25.3136,2365.9477,47.3190,20.6485,20.6467,15.2757,20.6449,15.2675,20.6432,15.2594,20.6432,8209.3017,328.3721,19.0331,19.0321,9.1468,19.0312,9.1422,19.0302,9.1377,19.0302,8209.3017,328.3721,17.9904,17.9908,2.9862,17.9912,2.9869,17.9916,2.9876,17.9916,2365.9477,47.3190,15.1197,1262.2845,10.0798,0.0000,1144.3783,2406.6628,-343846.6000,-429511.7452,-426580.4703
3932.0000,17.5901,29.8123,0.0000,193885.9000,-193885.9000,5.0269,0.0000,0.0000,0.0000,43085.7556,4.5000,1.0000,43085.7556,0.0000,0.0000,236971.6556,0.0000,-236971.6556,23.2245,15.9272,12261.5000,0.0000,12261.5000,0.3179,3313.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3313.9189,0.0000,0.0000,0.0000,8947.5811,8947.5811,23.0033,35.0441,0.0000,38869.0000,-38869.0000,1.0078,0.0000,0.0000,0.0000,7932.4490,4.9000,1.0000,7932.4490,0.0000,0.0000,46801.4490,0.0000,-46801.4490,24.1160,16.8188,730.7000,0.0000,730.7000,0.0189,197.4865,3.7000,1.0000,0.0000,0.0000,0.0000,197.4865,0.0000,0.0000,0.0000,533.2135,533.2135,24.0955,36.1363,0.0000,25885.9000,-25885.9000,0.6711,0.0000,0.0000,0.0000,5282.8367,4.9000,1.0000,5282.8367,0.0000,0.0000,31168.7367,0.0000,-31168.7367,24.8366,17.5393,8755.9000,0.0000,8755.9000,0.2270,2366.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2366.4595,0.0000,0.0000,0.0000,6389.4405,6389.4405,24.6703,19.9075,22.2889,-13.3544,-200316.0380,10.9044,1176.5961,11.7660,10.9044,0.0000,47.1381,19.9065,18.4951,19.2008,-7.4198,-59358.0222,10.9044,2467.6914,24.6769,10.9044,0.0000,165.7495,18.4955,17.5785,18.0370,-5.5100,-38569.8458,10.9044,2946.3210,29.4632,10.9044,0.0000,216.3993,23.0117,23.0089,17.8983,23.0061,17.8945,23.0033,17.8907,23.0033,4591.2648,183.6506,24.1034,24.1007,19.9430,24.0981,19.9453,24.0955,19.9475,24.0955,4591.2648,183.6506,24.6846,24.6799,24.9907,24.6751,25.0114,24.6703,25.0314,24.6703,1328.0353,26.5607,19.9075,19.9072,8.2931,19.9068,8.2989,19.9065,8.3046,19.9065,4591.2648,183.6506,18.4951,18.4953,4.1165,18.4954,4.1224,18.4955,4.1283,18.4955,4591.2648,183.6506,17.5785,17.5824,-1.6943,17.5863,-1.6532,17.5901,-1.6125,17.5901,1328.0353,26.5607,10.9044,509.5175,7.2696,0.0000,429.2870,938.8045,-236892.7000,-299071.6061,-298243.9060
3933.0000,17.3335,29.5557,0.0000,181872.9000,-181872.9000,4.7154,0.0000,0.0000,0.0000,40416.2000,4.5000,1.0000,40416.2000,0.0000,0.0000,222289.1000,0.0000,-222289.1000,23.3601,16.0628,10389.9000,0.0000,10389.9000,0.2694,2808.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2808.0811,0.0000,0.0000,0.0000,7581.8189,7581.8189,23.1403,35.1811,0.0000,24168.2000,-24168.2000,0.6266,0.0000,0.0000,0.0000,4932.2857,4.9000,1.0000,4932.2857,0.0000,0.0000,29100.4857,0.0000,-29100.4857,23.9292,16.6319,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,23.9083,35.9492,0.0000,21853.5000,-21853.5000,0.5666,0.0000,0.0000,0.0000,4459.8980,4.9000,1.0000,4459.8980,0.0000,0.0000,26313.3980,0.0000,-26313.3980,24.6217,17.3244,7164.0000,0.0000,7164.0000,0.1857,1936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2162,0.0000,0.0000,0.0000,5227.7838,5227.7838,24.4536,19.4237,21.9386,-12.3683,-185524.9801,9.5630,1044.7572,10.4476,9.5630,0.0000,31.7946,19.4234,18.1566,18.7900,-5.8407,-46725.3705,9.5630,2197.5981,21.9760,9.5630,0.0000,111.7976,18.1575,17.3212,17.7394,-4.4065,-30845.5113,9.5630,2613.3088,26.1331,9.5630,0.0000,145.9608,23.1546,23.1498,19.8897,23.1450,19.8663,23.1403,19.8429,23.1403,3638.4472,145.5379,23.9203,23.9163,19.3580,23.9123,19.3452,23.9083,19.3323,23.9083,3638.4472,145.5379,24.4800,24.4711,23.7579,24.4623,23.7223,24.4536,23.6872,24.4536,1054.0320,21.0806,19.4237,19.4236,4.7154,19.4235,4.7212,19.4234,4.7270,19.4234,3638.4472,145.5379,18.1566,18.1569,1.6534,18.1572,1.6591,18.1575,1.6648,18.1575,3638.4472,145.5379,17.3212,17.3254,-3.9455,17.3294,-3.9102,17.3335,-3.8748,17.3335,1054.0320,21.0806,9.5630,354.2166,6.3754,0.0000,289.5530,643.7696,-209891.6000,-264565.6593,-263095.8619
3934.0000,17.1089,29.3312,0.0000,152168.7000,-152168.7000,3.9453,0.0000,0.0000,0.0000,33815.2667,4.5000,1.0000,33815.2667,0.0000,0.0000,185983.9667,0.0000,-185983.9667,23.1937,15.8964,10129.2000,0.0000,10129.2000,0.2626,2737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2737.6216,0.0000,0.0000,0.0000,7391.5784,7391.5784,22.9387,34.9796,0.0000,17508.9000,-17508.9000,0.4540,0.0000,0.0000,0.0000,3573.2449,4.9000,1.0000,3573.2449,0.0000,0.0000,21082.1449,0.0000,-21082.1449,23.6285,16.3312,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,23.6080,35.6488,0.0000,17347.2000,-17347.2000,0.4498,0.0000,0.0000,0.0000,3540.2449,4.9000,1.0000,3540.2449,0.0000,0.0000,20887.4449,0.0000,-20887.4449,24.2913,16.9940,6254.4000,0.0000,6254.4000,0.1622,1690.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1690.3784,0.0000,0.0000,0.0000,4564.0216,4564.0216,24.1193,18.9621,21.5407,-10.5088,-157632.3048,7.9247,878.1472,8.7815,7.9247,0.0000,18.0930,18.9643,17.8542,18.4092,-4.2414,-33930.8428,7.9247,1847.3586,18.4736,7.9247,0.0000,63.6193,17.8567,17.0921,17.4744,-3.3389,-23372.1369,7.9247,2187.6348,21.8763,7.9247,0.0000,83.0602,22.9519,22.9475,17.8880,22.9431,17.8713,22.9387,17.8547,22.9387,2610.0617,104.4025,23.6198,23.6159,17.2085,23.6119,17.1973,23.6080,17.1862,23.6080,2610.0617,104.4025,24.1420,24.1345,20.6158,24.1269,20.6001,24.1193,20.5841,24.1193,757.8166,15.1563,18.9621,18.9628,1.4264,18.9636,1.4388,18.9643,1.4512,18.9643,2610.0617,104.4025,17.8542,17.8550,-0.4314,17.8559,-0.4215,17.8567,-0.4116,17.8567,2610.0617,104.4025,17.0921,17.0977,-5.8275,17.1034,-5.7779,17.1089,-5.7285,17.1089,757.8166,15.1563,7.9247,210.6615,5.2831,0.0000,164.7725,375.4339,-170279.8000,-215734.2321,-214935.2844
3935.0000,16.9289,29.1511,0.0000,136302.7000,-136302.7000,3.5339,0.0000,0.0000,0.0000,30289.4889,4.5000,1.0000,30289.4889,0.0000,0.0000,166592.1889,0.0000,-166592.1889,23.3331,16.0358,10137.0000,0.0000,10137.0000,0.2628,2739.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2739.7297,0.0000,0.0000,0.0000,7397.2703,7397.2703,23.0296,35.0704,0.0000,10482.1000,-10482.1000,0.2718,0.0000,0.0000,0.0000,2139.2041,4.9000,1.0000,2139.2041,0.0000,0.0000,12621.3041,0.0000,-12621.3041,23.5148,16.2175,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,23.4897,35.5305,0.0000,12621.0000,-12621.0000,0.3272,0.0000,0.0000,0.0000,2575.7143,4.9000,1.0000,2575.7143,0.0000,0.0000,15196.7143,0.0000,-15196.7143,24.0739,16.7766,3525.5000,0.0000,3525.5000,0.0914,952.8378,3.7000,1.0000,0.0000,0.0000,0.0000,952.8378,0.0000,0.0000,0.0000,2572.6622,2572.6622,23.9438,18.5119,21.2278,-9.4199,-141298.1970,6.7443,755.7853,7.5579,6.7443,0.0000,11.1524,18.5173,17.6187,18.0680,-2.9219,-23375.5936,6.7443,1592.6130,15.9261,6.7443,0.0000,39.2148,17.6224,16.9082,17.2653,-2.6540,-18577.7738,6.7443,1876.7740,18.7677,6.7443,0.0000,51.1981,23.0488,23.0424,19.1530,23.0360,19.1172,23.0296,19.0816,23.0296,1964.1734,78.5669,23.5050,23.4999,16.9685,23.4948,16.9465,23.4897,16.9246,23.4897,1964.1734,78.5669,23.9750,23.9645,19.7189,23.9541,19.6676,23.9438,19.6168,23.9438,571.4277,11.4286,18.5119,18.5137,-1.6605,18.5155,-1.6396,18.5173,-1.6187,18.5173,1964.1734,78.5669,17.6187,17.6199,-1.8353,17.6212,-1.8229,17.6224,-1.8105,17.6224,1964.1734,78.5669,16.9082,16.9152,-7.1444,16.9220,-7.0854,16.9289,-7.0267,16.9289,571.4277,11.4286,6.7443,134.9716,4.4962,0.0000,101.5653,236.5369,-145393.9000,-184185.3073,-183251.5644
3936.0000,16.7837,29.0060,0.0000,116440.0000,-116440.0000,3.0189,0.0000,0.0000,0.0000,25875.5556,4.5000,1.0000,25875.5556,0.0000,0.0000,142315.5556,0.0000,-142315.5556,23.1282,15.8309,10137.2000,0.0000,10137.2000,0.2628,2739.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2739.7838,0.0000,0.0000,0.0000,7397.4162,7397.4162,22.7824,34.8232,0.0000,12362.7000,-12362.7000,0.3205,0.0000,0.0000,0.0000,2523.0000,4.9000,1.0000,2523.0000,0.0000,0.0000,14885.7000,0.0000,-14885.7000,23.4460,16.1487,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,23.4161,35.4569,0.0000,9103.1000,-9103.1000,0.2360,0.0000,0.0000,0.0000,1857.7755,4.9000,1.0000,1857.7755,0.0000,0.0000,10960.8755,0.0000,-10960.8755,23.9048,16.6075,1137.6000,0.0000,1137.6000,0.0295,307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,307.4595,0.0000,0.0000,0.0000,830.1405,830.1405,23.8297,18.1022,20.9660,-8.5651,-128476.4942,5.8157,657.9154,6.5792,5.8157,0.0000,7.1512,18.1109,17.4362,17.7736,-1.8918,-15134.3531,5.8157,1388.8038,13.8880,5.8157,0.0000,25.1454,17.4411,16.7593,17.1002,-2.1849,-15294.0095,5.8157,1628.7018,16.2870,5.8157,0.0000,32.8293,22.7985,22.7931,16.6644,22.7877,16.6426,22.7824,16.6207,22.7824,1513.8267,60.5531,23.4342,23.4282,16.9311,23.4221,16.9018,23.4161,16.8726,23.4161,1513.8267,60.5531,23.8677,23.8550,19.3406,23.8423,19.2671,23.8297,19.1943,23.8297,441.2475,8.8249,18.1022,18.1051,-4.2660,18.1080,-4.2369,18.1109,-4.2079,18.1109,1513.8267,60.5531,17.4362,17.4379,-2.7716,17.4395,-2.7570,17.4411,-2.7425,17.4411,1513.8267,60.5531,16.7593,16.7675,-8.0837,16.7757,-8.0152,16.7837,-7.9472,16.7837,441.2475,8.8249,5.8157,89.7375,3.8772,0.0000,65.1259,154.8635,-126269.7000,-159670.9230,-158904.8568
3937.0000,16.6729,28.8951,0.0000,110277.2000,-110277.2000,2.8591,0.0000,0.0000,0.0000,24506.0444,4.5000,1.0000,24506.0444,0.0000,0.0000,134783.2444,0.0000,-134783.2444,23.3263,16.0290,10099.4000,0.0000,10099.4000,0.2618,2729.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2729.5676,0.0000,0.0000,0.0000,7369.8324,7369.8324,22.9378,34.9786,0.0000,6446.0000,-6446.0000,0.1671,0.0000,0.0000,0.0000,1315.5102,4.9000,1.0000,1315.5102,0.0000,0.0000,7761.5102,0.0000,-7761.5102,23.3209,16.0236,351.2000,0.0000,351.2000,0.0091,94.9189,3.7000,1.0000,0.0000,0.0000,0.0000,94.9189,0.0000,0.0000,0.0000,256.2811,256.2811,23.2897,35.3305,0.0000,7197.1000,-7197.1000,0.1866,0.0000,0.0000,0.0000,1468.7959,4.9000,1.0000,1468.7959,0.0000,0.0000,8665.8959,0.0000,-8665.8959,23.7175,16.4202,681.6000,0.0000,681.6000,0.0177,184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,184.2162,0.0000,0.0000,0.0000,497.3838,497.3838,23.6572,17.8233,20.7403,-7.8788,-118182.1468,5.2522,599.0447,5.9904,5.2522,0.0000,5.2674,17.8332,17.2835,17.5583,-1.3921,-11137.0009,5.2522,1264.5908,12.6459,5.2522,0.0000,18.5216,17.2894,16.6462,16.9678,-1.8616,-13031.1131,5.2522,1478.4275,14.7843,5.2522,0.0000,24.1814,22.9625,22.9542,18.6617,22.9460,18.6115,22.9378,18.5617,22.9378,1265.9795,50.6392,23.3082,23.3020,16.1924,23.2958,16.1642,23.2897,16.1360,23.2897,1265.9795,50.6392,23.6929,23.6810,17.9832,23.6691,17.9265,23.6572,17.8698,23.6572,369.5016,7.3900,17.8233,17.8267,-5.5639,17.8299,-5.5345,17.8332,-5.5051,17.8332,1265.9795,50.6392,17.2835,17.2855,-3.4992,17.2875,-3.4825,17.2894,-3.4659,17.2894,1265.9795,50.6392,16.6462,16.6552,-8.6593,16.6641,-8.5876,16.6729,-8.5163,16.6729,369.5016,7.3900,5.2522,67.7925,3.5015,0.0000,47.9704,115.7629,-112788.1000,-143087.1533,-142350.2609
3938.0000,16.5893,28.8115,0.0000,98800.5000,-98800.5000,2.5616,0.0000,0.0000,0.0000,21955.6667,4.5000,1.0000,21955.6667,0.0000,0.0000,120756.1667,0.0000,-120756.1667,22.8313,15.5340,10115.8000,0.0000,10115.8000,0.2623,2734.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2734.0000,0.0000,0.0000,0.0000,7381.8000,7381.8000,22.4381,34.4789,0.0000,13443.6000,-13443.6000,0.3486,0.0000,0.0000,0.0000,2743.5918,4.9000,1.0000,2743.5918,0.0000,0.0000,16187.1918,0.0000,-16187.1918,23.2748,15.9775,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,23.2409,35.2818,0.0000,5911.8000,-5911.8000,0.1533,0.0000,0.0000,0.0000,1206.4898,4.9000,1.0000,1206.4898,0.0000,0.0000,7118.2898,0.0000,-7118.2898,23.6089,16.3116,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.5558,17.6188,20.5873,-7.6571,-114855.7607,5.0157,575.2552,5.7526,5.0157,0.0000,4.5873,17.6292,17.1648,17.3970,-1.1229,-8983.3875,5.0157,1215.1248,12.1512,5.0157,0.0000,16.1302,17.1713,16.5619,16.8666,-1.6842,-11789.2310,5.0157,1417.3807,14.1738,5.0157,0.0000,21.0593,22.4498,22.4459,13.5310,22.4420,13.5292,22.4381,13.5272,22.4381,1167.7846,46.7114,23.2613,23.2545,16.2457,23.2477,16.2129,23.2409,16.1803,23.2409,1167.7846,46.7114,23.5960,23.5825,17.6100,23.5691,17.5369,23.5558,17.4644,23.5558,341.0521,6.8210,17.6188,17.6223,-6.2926,17.6257,-6.2639,17.6292,-6.2353,17.6292,1167.7846,46.7114,17.1648,17.1670,-3.9624,17.1692,-3.9455,17.1713,-3.9288,17.1713,1167.7846,46.7114,16.5619,16.5711,-8.9779,16.5802,-8.9089,16.5893,-8.8402,16.5893,341.0521,6.8210,5.0157,59.7255,3.3438,0.0000,41.7768,101.5023,-107341.4000,-136169.9861,-135628.3793
3939.0000,16.4992,28.7214,0.0000,88393.8000,-88393.8000,2.2918,0.0000,0.0000,0.0000,19643.0667,4.5000,1.0000,19643.0667,0.0000,0.0000,108036.8667,0.0000,-108036.8667,23.0032,15.7059,10087.7000,0.0000,10087.7000,0.2615,2726.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4054,0.0000,0.0000,0.0000,7361.2946,7361.2946,22.5356,34.5764,0.0000,6950.4000,-6950.4000,0.1802,0.0000,0.0000,0.0000,1418.4490,4.9000,1.0000,1418.4490,0.0000,0.0000,8368.8490,0.0000,-8368.8490,23.0394,15.7421,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,23.0056,35.0464,0.0000,4611.5000,-4611.5000,0.1196,0.0000,0.0000,0.0000,941.1224,4.9000,1.0000,941.1224,0.0000,0.0000,5552.6224,0.0000,-5552.6224,23.3399,16.0426,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,23.2957,17.3948,20.3452,-6.5345,-98017.9866,4.3066,498.3096,4.9831,4.3066,0.0000,2.9039,17.4088,17.0692,17.2390,-0.7050,-5640.3851,4.3066,1049.6946,10.4969,4.3066,0.0000,10.2108,17.0769,16.4652,16.7710,-1.4517,-10161.5734,4.3066,1221.5190,12.2152,4.3066,0.0000,13.3310,22.5601,22.5519,15.3870,22.5437,15.3384,22.5356,15.2901,22.5356,894.5275,35.7811,23.0239,23.0178,14.2959,23.0117,14.2720,23.0056,14.2481,23.0056,894.5275,35.7811,23.3249,23.3152,15.0393,23.3054,15.0160,23.2957,14.9915,23.2957,261.7946,5.2359,17.3948,17.3995,-7.3794,17.4041,-7.3408,17.4088,-7.3023,17.4088,894.5275,35.7811,17.0692,17.0718,-4.2787,17.0744,-4.2590,17.0769,-4.2394,17.0769,894.5275,35.7811,16.4652,16.4766,-9.5269,16.4880,-9.4345,16.4992,-9.3433,16.4992,261.7946,5.2359,4.3066,39.2989,2.8711,0.0000,26.4457,65.7446,-89173.4000,-114090.1732,-113819.9451
3940.0000,16.4821,28.7043,0.0000,110649.5000,-110649.5000,2.8688,0.0000,0.0000,0.0000,24588.7778,4.5000,1.0000,24588.7778,0.0000,0.0000,135238.2778,0.0000,-135238.2778,23.0761,15.7788,10125.4000,0.0000,10125.4000,0.2625,2736.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5946,0.0000,0.0000,0.0000,7388.8054,7388.8054,22.6933,34.7342,0.0000,11432.5000,-11432.5000,0.2964,0.0000,0.0000,0.0000,2333.1633,4.9000,1.0000,2333.1633,0.0000,0.0000,13765.6633,0.0000,-13765.6633,23.3645,16.0672,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,23.3265,35.3673,0.0000,3490.1000,-3490.1000,0.0905,0.0000,0.0000,0.0000,712.2653,4.9000,1.0000,712.2653,0.0000,0.0000,4202.3653,0.0000,-4202.3653,23.5314,16.2341,681.1000,0.0000,681.1000,0.0177,184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,184.0811,0.0000,0.0000,0.0000,497.0189,497.0189,23.4549,17.4261,20.4405,-8.2430,-123645.0441,5.3174,613.1229,6.1312,5.3174,0.0000,5.4658,17.4331,16.9709,17.2020,-1.1848,-9478.7074,5.3174,1297.8944,12.9789,5.3174,0.0000,19.2192,16.9777,16.4596,16.7186,-1.5180,-10625.9383,5.3174,1511.2646,15.1126,5.3174,0.0000,25.0922,22.7159,22.7083,17.1324,22.7008,17.0955,22.6933,17.0587,22.6933,1293.6276,51.7451,23.3521,23.3436,18.1682,23.3350,18.1202,23.3265,18.0725,23.3265,1293.6276,51.7451,23.5072,23.4895,18.1657,23.4721,18.0429,23.4549,17.9226,23.4549,377.5092,7.5502,17.4261,17.4284,-6.0030,17.4307,-5.9909,17.4331,-5.9787,17.4331,1293.6276,51.7451,16.9709,16.9732,-4.6988,16.9754,-4.6835,16.9777,-4.6683,16.9777,1293.6276,51.7451,16.4596,16.4671,-9.0334,16.4745,-8.9956,16.4821,-8.9569,16.4821,377.5092,7.5502,5.3174,70.1298,3.5449,0.0000,49.7771,119.9069,-114417.0000,-145066.0982,-143749.6898
3941.0000,16.4613,28.6836,0.0000,119761.6000,-119761.6000,3.1050,0.0000,0.0000,0.0000,26613.6889,4.5000,1.0000,26613.6889,0.0000,0.0000,146375.2889,0.0000,-146375.2889,22.8686,15.5713,10086.7000,0.0000,10086.7000,0.2615,2726.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1351,0.0000,0.0000,0.0000,7360.5649,7360.5649,22.5313,34.5721,0.0000,15269.3000,-15269.3000,0.3959,0.0000,0.0000,0.0000,3116.1837,4.9000,1.0000,3116.1837,0.0000,0.0000,18385.4837,0.0000,-18385.4837,23.3360,16.0387,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,23.3025,35.3433,0.0000,3444.3000,-3444.3000,0.0893,0.0000,0.0000,0.0000,702.9184,4.9000,1.0000,702.9184,0.0000,0.0000,4147.2184,0.0000,-4147.2184,23.4840,16.1867,3286.3000,0.0000,3286.3000,0.0852,888.1892,3.7000,1.0000,0.0000,0.0000,0.0000,888.1892,0.0000,0.0000,0.0000,2398.1108,2398.1108,23.3473,17.6118,20.4796,-8.7353,-131028.8183,5.9230,681.9854,6.8199,5.9230,0.0000,7.5543,17.6139,16.8941,17.2540,-2.0554,-16442.9031,5.9230,1442.8370,14.4284,5.9230,0.0000,26.5627,16.9002,16.4411,16.6707,-1.4983,-10488.1907,5.9230,1686.5320,16.8653,5.9230,0.0000,34.6798,22.5464,22.5414,15.3645,22.5363,15.3534,22.5313,15.3421,22.5313,1563.2099,62.5284,23.3216,23.3152,17.7294,23.3089,17.7071,23.3025,17.6848,23.3025,1563.2099,62.5284,23.3791,23.3686,16.8725,23.3580,16.8485,23.3473,16.8227,23.3473,455.5333,9.1107,17.6118,17.6125,-3.5224,17.6132,-3.5248,17.6139,-3.5270,17.6139,1563.2099,62.5284,16.8941,16.8962,-4.9377,16.8982,-4.9250,16.9002,-4.9123,16.9002,1563.2099,62.5284,16.4411,16.4479,-8.8656,16.4546,-8.8332,16.4613,-8.8006,16.4613,455.5333,9.1107,5.9230,94.3697,3.9487,0.0000,68.7968,163.1665,-124650.0000,-158819.3315,-157959.9120
3942.0000,16.5196,28.7418,0.0000,204727.4000,-204727.4000,5.3079,0.0000,0.0000,0.0000,45494.9778,4.5000,1.0000,45494.9778,0.0000,0.0000,250222.3778,0.0000,-250222.3778,23.7002,16.4029,10126.5000,0.0000,10126.5000,0.2625,2736.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2736.8919,0.0000,0.0000,0.0000,7389.6081,7389.6081,23.4643,35.5051,0.0000,482.5000,-482.5000,0.0125,0.0000,0.0000,0.0000,98.4694,4.9000,1.0000,98.4694,0.0000,0.0000,580.9694,0.0000,-580.9694,23.4810,16.1837,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,23.4576,35.4984,0.0000,5689.5000,-5689.5000,0.1475,0.0000,0.0000,0.0000,1161.1224,4.9000,1.0000,1161.1224,0.0000,0.0000,6850.6224,0.0000,-6850.6224,23.6542,16.3569,10875.4000,0.0000,10875.4000,0.2820,2939.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2939.2973,0.0000,0.0000,0.0000,7936.1027,7936.1027,23.3993,18.3120,20.8557,-11.8184,-177275.5668,9.0347,1026.1558,10.2616,9.0347,0.0000,26.8107,18.3050,17.0388,17.6719,-5.5156,-44124.9102,9.0347,2165.8863,21.6589,9.0347,0.0000,94.2733,17.0401,16.5103,16.7752,-2.6372,-18460.4895,9.0347,2562.1624,25.6216,9.0347,0.0000,123.0814,23.4881,23.4802,24.9128,23.4722,24.8702,23.4643,24.8278,23.4643,3290.3600,131.6144,23.4724,23.4674,19.2832,23.4625,19.2739,23.4576,19.2645,23.4576,3290.3600,131.6144,23.4264,23.4174,17.9258,23.4083,17.9125,23.3993,17.8988,23.3993,953.8329,19.0767,18.3120,18.3097,3.5889,18.3073,3.5596,18.3050,3.5305,18.3050,3290.3600,131.6144,17.0388,17.0392,-3.0461,17.0396,-3.0495,17.0401,-3.0529,17.0401,3290.3600,131.6144,16.5103,16.5134,-7.7289,16.5164,-7.7384,16.5196,-7.7471,16.5196,953.8329,19.0767,9.0347,302.6728,6.0231,0.0000,244.1654,546.8382,-189486.1000,-242028.0480,-239860.9665
3943.0000,16.6786,28.9008,0.0000,258215.7000,-258215.7000,6.6947,0.0000,0.0000,0.0000,57381.2667,4.5000,1.0000,57381.2667,0.0000,0.0000,315596.9667,0.0000,-315596.9667,23.6954,16.3982,17111.3000,0.0000,17111.3000,0.4436,4624.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6757,0.0000,0.0000,0.0000,12486.6243,12486.6243,23.4054,35.4463,0.0000,3637.1000,-3637.1000,0.0943,0.0000,0.0000,0.0000,742.2653,4.9000,1.0000,742.2653,0.0000,0.0000,4379.3653,0.0000,-4379.3653,23.5028,16.2055,785.9000,0.0000,785.9000,0.0204,212.4054,3.7000,1.0000,0.0000,0.0000,0.0000,212.4054,0.0000,0.0000,0.0000,573.4946,573.4946,23.4792,35.5201,0.0000,8542.8000,-8542.8000,0.2215,0.0000,0.0000,0.0000,1743.4286,4.9000,1.0000,1743.4286,0.0000,0.0000,10286.2286,0.0000,-10286.2286,23.7079,16.4106,11555.0000,0.0000,11555.0000,0.2996,3122.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3122.9730,0.0000,0.0000,0.0000,8432.0270,8432.0270,23.4969,18.9042,21.2005,-13.7712,-206568.6407,11.6612,1308.0755,13.0808,11.6612,0.0000,57.6491,18.8965,17.3963,18.1464,-8.4340,-67471.6425,11.6612,2745.5327,27.4553,11.6612,0.0000,202.7087,17.3943,16.6759,17.0351,-4.6156,-32308.8657,11.6612,3273.9343,32.7393,11.6612,0.0000,264.6526,23.4178,23.4137,22.8687,23.4096,22.8675,23.4054,22.8662,23.4054,5171.8506,206.8740,23.4901,23.4865,19.2844,23.4828,19.2858,23.4792,19.2871,23.4792,5171.8506,206.8740,23.5205,23.5126,19.2802,23.5048,19.2756,23.4969,19.2707,23.4969,1494.8301,29.8966,18.9042,18.9016,8.5837,18.8990,8.5584,18.8965,8.5331,18.8965,5171.8506,206.8740,17.3963,17.3957,0.5748,17.3950,0.5626,17.3943,0.5505,17.3943,5171.8506,206.8740,16.6759,16.6768,-5.6397,16.6777,-5.6673,16.6786,-5.6944,16.6786,1494.8301,29.8966,11.6612,613.6862,7.7741,0.0000,525.0103,1138.6965,-240943.4000,-308770.4146,-306349.1489
3944.0000,16.9255,29.1477,0.0000,279186.5000,-279186.5000,7.2384,0.0000,0.0000,0.0000,62041.4444,4.5000,1.0000,62041.4444,0.0000,0.0000,341227.9444,0.0000,-341227.9444,23.2786,15.9813,20883.1000,0.0000,20883.1000,0.5414,5644.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5644.0811,0.0000,0.0000,0.0000,15239.0189,15239.0189,22.9881,35.0289,0.0000,36358.4000,-36358.4000,0.9427,0.0000,0.0000,0.0000,7420.0816,4.9000,1.0000,7420.0816,0.0000,0.0000,43778.4816,0.0000,-43778.4816,23.8032,16.5059,1285.4000,0.0000,1285.4000,0.0333,347.4054,3.7000,1.0000,0.0000,0.0000,0.0000,347.4054,0.0000,0.0000,0.0000,937.9946,937.9946,23.7742,35.8150,0.0000,9258.5000,-9258.5000,0.2400,0.0000,0.0000,0.0000,1889.4898,4.9000,1.0000,1889.4898,0.0000,0.0000,11147.9898,0.0000,-11147.9898,23.9818,16.6845,11101.9000,0.0000,11101.9000,0.2878,3000.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5135,0.0000,0.0000,0.0000,8101.3865,8101.3865,23.8038,19.3711,21.5874,-15.8724,-238086.6125,13.9256,1540.5442,15.4054,13.9256,0.0000,98.1765,19.3636,17.7907,18.5771,-10.5599,-84479.4590,13.9256,3247.8845,32.4788,13.9256,0.0000,345.2132,17.7872,16.9275,17.3574,-6.5965,-46175.7153,13.9256,3937.7108,39.3771,13.9256,0.0000,450.7037,22.9948,22.9926,18.1641,22.9904,18.1772,22.9881,18.1902,22.9881,7090.3446,283.6138,23.7857,23.7819,22.1182,23.7780,22.1140,23.7742,22.1098,23.7742,7090.3446,283.6138,23.8309,23.8219,23.0115,23.8128,22.9872,23.8038,22.9629,23.8038,2045.2923,40.9058,19.3711,19.3686,11.9568,19.3661,11.9355,19.3636,11.9142,19.3636,7090.3446,283.6138,17.7907,17.7895,4.0374,17.7884,4.0234,17.7872,4.0094,17.7872,7090.3446,283.6138,16.9275,16.9268,-2.8242,16.9262,-2.8621,16.9255,-2.8997,16.9255,2045.2923,40.9058,13.9256,1004.3092,9.2837,0.0000,894.0934,1898.4026,-291533.0000,-371876.0159,-368741.7868
3945.0000,17.1608,29.3830,0.0000,293357.1000,-293357.1000,7.6058,0.0000,0.0000,0.0000,65190.4667,4.5000,1.0000,65190.4667,0.0000,0.0000,358547.5667,0.0000,-358547.5667,23.2503,15.9530,23724.7000,0.0000,23724.7000,0.6151,6412.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6412.0811,0.0000,0.0000,0.0000,17312.6189,17312.6189,22.9487,34.9895,0.0000,52929.2000,-52929.2000,1.3723,0.0000,0.0000,0.0000,10801.8776,4.9000,1.0000,10801.8776,0.0000,0.0000,63731.0776,0.0000,-63731.0776,24.0311,16.7338,1375.6000,0.0000,1375.6000,0.0357,371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,371.7838,0.0000,0.0000,0.0000,1003.8162,1003.8162,24.0031,36.0439,0.0000,11400.4000,-11400.4000,0.2956,0.0000,0.0000,0.0000,2326.6122,4.9000,1.0000,2326.6122,0.0000,0.0000,13727.0122,0.0000,-13727.0122,24.2362,16.9389,9742.7000,0.0000,9742.7000,0.2526,2633.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2633.1622,0.0000,0.0000,0.0000,7109.5378,7109.5378,24.0887,19.7146,21.9016,-17.1693,-257539.1401,15.2656,1669.9554,16.6996,15.2656,0.0000,129.3325,19.7074,18.1061,18.9068,-11.7852,-94281.6325,15.2656,3578.9268,35.7893,15.2656,0.0000,454.7653,18.1022,17.1643,17.6333,-7.8894,-55226.0456,15.2656,4495.7637,44.9576,15.2656,0.0000,593.7328,22.9562,22.9537,18.1095,22.9512,18.1150,22.9487,18.1205,22.9487,8351.0361,334.0414,24.0140,24.0104,23.8693,24.0067,23.8656,24.0031,23.8619,24.0031,8351.0361,334.0414,24.1154,24.1065,25.8755,24.0976,25.8524,24.0887,25.8291,24.0887,2406.5461,48.1309,19.7146,19.7122,14.0287,19.7098,14.0102,19.7074,13.9917,19.7074,8351.0361,334.0414,18.1061,18.1048,6.3811,18.1035,6.3679,18.1022,6.3548,18.1022,8351.0361,334.0414,17.1643,17.1631,-0.5295,17.1619,-0.5660,17.1608,-0.6022,17.1608,2406.5461,48.1309,15.2656,1296.4430,10.1771,0.0000,1177.8306,2474.2735,-322843.7000,-410579.6835,-407046.8183
