Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3946.0000,17.3982,29.6204,0.0000,306523.1000,-306523.1000,7.9472,0.0000,0.0000,0.0000,68116.2444,4.5000,1.0000,68116.2444,0.0000,0.0000,374639.3444,0.0000,-374639.3444,23.2569,15.9596,28011.0000,0.0000,28011.0000,0.7262,7570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7570.5405,0.0000,0.0000,0.0000,20440.4595,20440.4595,22.9302,34.9710,0.0000,67516.8000,-67516.8000,1.7505,0.0000,0.0000,0.0000,13778.9388,4.9000,1.0000,13778.9388,0.0000,0.0000,81295.7388,0.0000,-81295.7388,24.2015,16.9042,1416.6000,0.0000,1416.6000,0.0367,382.8649,3.7000,1.0000,0.0000,0.0000,0.0000,382.8649,0.0000,0.0000,0.0000,1033.7351,1033.7351,24.1750,36.2158,0.0000,14006.6000,-14006.6000,0.3631,0.0000,0.0000,0.0000,2858.4898,4.9000,1.0000,2858.4898,0.0000,0.0000,16865.0898,0.0000,-16865.0898,24.4387,17.1414,8836.5000,0.0000,8836.5000,0.2291,2388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2388.2432,0.0000,0.0000,0.0000,6448.2568,6448.2568,24.3127,20.0386,22.1757,-18.2210,-273314.7227,16.5793,1796.1109,17.9611,16.5793,0.0000,165.6793,20.0312,18.4028,19.2170,-13.0166,-104133.1490,16.5793,4060.3222,40.6032,16.5793,0.0000,582.5700,18.3985,17.4032,17.9008,-9.0922,-63645.1927,16.5793,5566.6598,55.6666,16.5793,0.0000,760.5922,22.9372,22.9349,18.0611,22.9325,18.0664,22.9302,18.0717,22.9302,9675.7317,387.0293,24.1854,24.1819,24.9561,24.1784,24.9535,24.1750,24.9508,24.1750,9675.7317,387.0293,24.3379,24.3295,27.7454,24.3211,27.7280,24.3127,27.7103,24.3127,2785.8180,55.7164,20.0386,20.0362,15.9864,20.0337,15.9687,20.0312,15.9511,20.0312,9675.7317,387.0293,18.4028,18.4014,8.4507,18.3999,8.4376,18.3985,8.4245,18.3985,9675.7317,387.0293,17.4032,17.4015,1.6177,17.3999,1.5810,17.3982,1.5445,17.3982,2785.8180,55.7164,16.5793,1631.0730,11.0529,0.0000,1508.8416,3139.9146,-349782.4000,-444877.7217,-441093.0644
3947.0000,17.6235,29.8458,0.0000,318860.6000,-318860.6000,8.2671,0.0000,0.0000,0.0000,70857.9111,4.5000,1.0000,70857.9111,0.0000,0.0000,389718.5111,0.0000,-389718.5111,23.3411,16.0438,29435.7000,0.0000,29435.7000,0.7632,7955.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7955.5946,0.0000,0.0000,0.0000,21480.1054,21480.1054,23.0187,35.0595,0.0000,80562.2000,-80562.2000,2.0887,0.0000,0.0000,0.0000,16441.2653,4.9000,1.0000,16441.2653,0.0000,0.0000,97003.4653,0.0000,-97003.4653,24.4418,17.1445,1659.1000,0.0000,1659.1000,0.0430,448.4054,3.7000,1.0000,0.0000,0.0000,0.0000,448.4054,0.0000,0.0000,0.0000,1210.6946,1210.6946,24.4135,36.4543,0.0000,16757.8000,-16757.8000,0.4345,0.0000,0.0000,0.0000,3419.9592,4.9000,1.0000,3419.9592,0.0000,0.0000,20177.7592,0.0000,-20177.7592,24.7095,17.4122,7137.5000,0.0000,7137.5000,0.1851,1929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1929.0541,0.0000,0.0000,0.0000,5208.4459,5208.4459,24.6065,20.3248,22.4656,-19.4564,-291846.1600,17.6722,1894.9932,18.9499,17.6722,0.0000,200.6513,20.3174,18.6713,19.4944,-14.0254,-112202.9683,17.6722,4792.8993,47.9290,17.6722,0.0000,705.5401,18.6667,17.6294,18.1480,-10.1007,-70705.1565,17.6722,7220.2543,72.2025,17.6722,0.0000,921.1396,23.0259,23.0235,19.0110,23.0211,19.0138,23.0187,19.0166,23.0187,10843.7480,433.7499,24.4241,24.4205,26.7163,24.4170,26.7119,24.4135,26.7074,24.4135,10843.7480,433.7499,24.6331,24.6242,30.4403,24.6153,30.4152,24.6065,30.3900,24.6065,3119.9952,62.3999,20.3248,20.3223,17.5903,20.3199,17.5736,20.3174,17.5569,20.3174,10843.7480,433.7499,18.6713,18.6698,10.1791,18.6682,10.1663,18.6667,10.1535,18.6667,10843.7480,433.7499,17.6294,17.6274,3.4828,17.6255,3.4471,17.6235,3.4116,17.6235,3119.9952,62.3999,17.6722,1948.2046,11.7815,0.0000,1827.3310,3775.5355,-377948.3000,-479000.4897,-474754.2848
3948.0000,17.8238,30.0460,0.0000,333277.7000,-333277.7000,8.6408,0.0000,0.0000,0.0000,74061.7111,4.5000,1.0000,74061.7111,0.0000,0.0000,407339.4111,0.0000,-407339.4111,23.5475,16.2502,25514.4000,0.0000,25514.4000,0.6615,6895.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6895.7838,0.0000,0.0000,0.0000,18618.6162,18618.6162,23.2775,35.3183,0.0000,86827.4000,-86827.4000,2.2512,0.0000,0.0000,0.0000,17719.8776,4.9000,1.0000,17719.8776,0.0000,0.0000,104547.2776,0.0000,-104547.2776,24.7465,17.4492,1966.9000,0.0000,1966.9000,0.0510,531.5946,3.7000,1.0000,0.0000,0.0000,0.0000,531.5946,0.0000,0.0000,0.0000,1435.3054,1435.3054,24.7152,36.7561,0.0000,20629.8000,-20629.8000,0.5349,0.0000,0.0000,0.0000,4210.1633,4.9000,1.0000,4210.1633,0.0000,0.0000,24839.9633,0.0000,-24839.9633,25.0643,17.7670,6231.3000,0.0000,6231.3000,0.1616,1684.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1684.1351,0.0000,0.0000,0.0000,4547.1649,4547.1649,24.9715,20.5832,22.7774,-20.8202,-312302.7228,18.4514,1956.9726,19.5697,18.4514,0.0000,228.3781,20.5758,18.9060,19.7409,-14.8543,-118834.7052,18.4514,5666.8964,56.6690,18.4514,0.0000,803.0345,18.9012,17.8300,18.3656,-10.8899,-76229.3995,18.4514,8767.9264,87.6793,18.4514,0.0000,1048.4265,23.2858,23.2831,21.4614,23.2803,21.4597,23.2775,21.4579,23.2775,11712.6534,468.5061,24.7264,24.7227,28.9773,24.7190,28.9705,24.7152,28.9637,24.7152,11712.6534,468.5061,25.0004,24.9908,33.7906,24.9811,33.7565,24.9715,33.7223,24.9715,3368.4673,67.3693,20.5832,20.5807,18.9616,20.5782,18.9454,20.5758,18.9292,20.5758,11712.6534,468.5061,18.9060,18.9044,11.5531,18.9028,11.5407,18.9012,11.5282,18.9012,11712.6534,468.5061,17.8300,17.8279,4.9684,17.8258,4.9346,17.8238,4.9010,17.8238,3368.4673,67.3693,18.4514,2196.8905,12.3009,0.0000,2079.8391,4276.7296,-407022.3000,-512125.5654,-507366.8275
3949.0000,18.0702,30.2924,0.0000,345850.3000,-345850.3000,8.9668,0.0000,0.0000,0.0000,76855.6222,4.5000,1.0000,76855.6222,0.0000,0.0000,422705.9222,0.0000,-422705.9222,23.6144,16.3171,29428.0000,0.0000,29428.0000,0.7630,7953.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7953.5135,0.0000,0.0000,0.0000,21474.4865,21474.4865,23.3256,35.3664,0.0000,102238.2000,-102238.2000,2.6507,0.0000,0.0000,0.0000,20864.9388,4.9000,1.0000,20864.9388,0.0000,0.0000,123103.1388,0.0000,-123103.1388,24.9402,17.6429,1880.4000,0.0000,1880.4000,0.0488,508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,508.2162,0.0000,0.0000,0.0000,1372.1838,1372.1838,24.9118,36.9526,0.0000,23338.6000,-23338.6000,0.6051,0.0000,0.0000,0.0000,4762.9796,4.9000,1.0000,4762.9796,0.0000,0.0000,28101.5796,0.0000,-28101.5796,25.2804,17.9831,5551.7000,0.0000,5551.7000,0.1439,1500.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1500.4595,0.0000,0.0000,0.0000,4051.2405,4051.2405,25.2012,20.9084,23.0548,-21.8195,-327292.8511,19.7674,2076.3013,20.7630,19.7674,0.0000,280.8132,20.9006,19.1974,20.0490,-16.2319,-129855.4639,19.7674,7692.2217,76.9222,19.7674,0.0000,987.4094,19.1921,18.0780,18.6351,-12.1346,-84941.9828,19.7674,11207.4903,112.0749,19.7674,0.0000,1289.1428,23.3327,23.3304,21.4483,23.3280,21.4503,23.3256,21.4523,23.3256,13248.0452,529.9218,24.9222,24.9187,30.0097,24.9153,30.0051,24.9118,30.0005,24.9118,13248.0452,529.9218,25.2272,25.2185,35.1769,25.2099,35.1554,25.2012,35.1337,25.2012,3807.2895,76.1458,20.9084,20.9058,21.0371,20.9032,21.0204,20.9006,21.0036,20.9006,13248.0452,529.9218,19.1974,19.1956,13.5057,19.1939,13.4924,19.1921,13.4791,19.1921,13248.0452,529.9218,18.0780,18.0754,7.0095,18.0728,6.9724,18.0702,6.9355,18.0702,3807.2895,76.1458,19.7674,2661.7256,13.1783,0.0000,2557.3653,5219.0910,-434567.0000,-547012.7298,-542090.2977
3950.0000,18.3052,30.5274,0.0000,361843.2000,-361843.2000,9.3815,0.0000,0.0000,0.0000,80409.6000,4.5000,1.0000,80409.6000,0.0000,0.0000,442252.8000,0.0000,-442252.8000,23.8330,16.5357,28006.0000,0.0000,28006.0000,0.7261,7569.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7569.1892,0.0000,0.0000,0.0000,20436.8108,20436.8108,23.5695,35.6103,0.0000,111246.3000,-111246.3000,2.8843,0.0000,0.0000,0.0000,22703.3265,4.9000,1.0000,22703.3265,0.0000,0.0000,133949.6265,0.0000,-133949.6265,25.2437,17.9464,1272.2000,0.0000,1272.2000,0.0330,343.8378,3.7000,1.0000,0.0000,0.0000,0.0000,343.8378,0.0000,0.0000,0.0000,928.3622,928.3622,25.2212,37.2620,0.0000,26133.8000,-26133.8000,0.6776,0.0000,0.0000,0.0000,5333.4286,4.9000,1.0000,5333.4286,0.0000,0.0000,31467.2286,0.0000,-31467.2286,25.6145,18.3172,4872.1000,0.0000,4872.1000,0.1263,1316.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1316.7838,0.0000,0.0000,0.0000,3555.3162,3555.3162,25.5420,21.1993,23.3707,-23.1631,-347446.1943,20.7431,2154.9497,21.5495,20.7431,0.0000,324.4775,21.1914,19.4668,20.3291,-17.2470,-137976.0607,20.7431,9264.4144,92.6441,20.7431,0.0000,1140.9439,19.4613,18.3136,18.8875,-13.1177,-91824.2027,20.7431,12669.4145,126.6941,20.7431,0.0000,1489.5944,23.5775,23.5748,23.5429,23.5722,23.5411,23.5695,23.5393,23.5695,14440.7166,577.6287,25.2321,25.2285,32.2327,25.2248,32.2258,25.2212,32.2189,25.2212,14440.7166,577.6287,25.5701,25.5607,38.0660,25.5514,38.0350,25.5420,38.0039,25.5420,4147.9707,82.9594,21.1993,21.1966,22.6760,21.1940,22.6598,21.1914,22.6436,21.1914,14440.7166,577.6287,19.4668,19.4650,15.1398,19.4632,15.1266,19.4613,15.1135,19.4613,14440.7166,577.6287,18.3136,18.3108,8.7767,18.3080,8.7404,18.3052,8.7044,18.3052,4147.9707,82.9594,20.7431,3044.2415,13.8287,0.0000,2955.0158,5999.2573,-465073.0000,-582749.1659,-577246.4577
3951.0000,18.5483,30.7706,0.0000,377092.7000,-377092.7000,9.7768,0.0000,0.0000,0.0000,83798.3778,4.5000,1.0000,83798.3778,0.0000,0.0000,460891.0778,0.0000,-460891.0778,24.0392,16.7419,26580.5000,0.0000,26580.5000,0.6891,7183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7183.9189,0.0000,0.0000,0.0000,19396.5811,19396.5811,23.8000,35.8409,0.0000,120572.1000,-120572.1000,3.1261,0.0000,0.0000,0.0000,24606.5510,4.9000,1.0000,24606.5510,0.0000,0.0000,145178.6510,0.0000,-145178.6510,25.5296,18.2323,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0000,0.0000,0.0000,892.8973,892.8973,25.5081,37.5489,0.0000,28561.5000,-28561.5000,0.7405,0.0000,0.0000,0.0000,5828.8776,4.9000,1.0000,5828.8776,0.0000,0.0000,34390.3776,0.0000,-34390.3776,25.9178,18.6205,5551.7000,0.0000,5551.7000,0.1439,1500.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1500.4595,0.0000,0.0000,0.0000,4051.2405,4051.2405,25.8420,21.5014,23.6717,-24.2895,-364342.2841,21.7623,2253.4272,22.5343,21.7623,0.0000,374.6980,21.4933,19.7439,20.6186,-18.3548,-146838.1248,21.7623,10625.8627,106.2586,21.7623,0.0000,1317.5320,19.7382,18.5575,19.1479,-14.1575,-99102.2420,21.7623,13952.1204,139.5212,21.7623,0.0000,1720.1445,23.8082,23.8055,25.2296,23.8027,25.2274,23.8000,25.2251,23.8000,15735.7842,629.4314,25.5190,25.5154,34.0536,25.5117,34.0467,25.5081,34.0398,25.5081,15735.7842,629.4314,25.8696,25.8604,40.2182,25.8512,40.1900,25.8420,40.1617,25.8420,4517.7311,90.3546,21.5014,21.4987,24.4248,21.4960,24.4086,21.4933,24.3924,21.4933,15735.7842,629.4314,19.7439,19.7420,16.8233,19.7401,16.8100,19.7382,16.7966,19.7382,15735.7842,629.4314,18.5575,18.5545,10.5899,18.5514,10.5530,18.5483,10.5164,18.5483,4517.7311,90.3546,21.7623,3479.9102,14.5082,0.0000,3412.3746,6892.2848,-492870.5000,-616119.3874,-610282.6510
3952.0000,18.7559,30.9781,0.0000,384332.6000,-384332.6000,9.9645,0.0000,0.0000,0.0000,85407.2444,4.5000,1.0000,85407.2444,0.0000,0.0000,469739.8444,0.0000,-469739.8444,24.2055,16.9082,22660.7000,0.0000,22660.7000,0.5875,6124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6124.5135,0.0000,0.0000,0.0000,16536.1865,16536.1865,24.0054,36.0462,0.0000,127903.8000,-127903.8000,3.3161,0.0000,0.0000,0.0000,26102.8163,4.9000,1.0000,26102.8163,0.0000,0.0000,154006.6163,0.0000,-154006.6163,25.7921,18.4948,1565.6000,0.0000,1565.6000,0.0406,423.1351,3.7000,1.0000,0.0000,0.0000,0.0000,423.1351,0.0000,0.0000,0.0000,1142.4649,1142.4649,25.7679,37.8087,0.0000,31726.7000,-31726.7000,0.8226,0.0000,0.0000,0.0000,6474.8367,4.9000,1.0000,6474.8367,0.0000,0.0000,38201.5367,0.0000,-38201.5367,26.2111,18.9138,6457.8000,0.0000,6457.8000,0.1674,1745.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1745.3514,0.0000,0.0000,0.0000,4712.4486,4712.4486,26.1286,21.7512,23.9399,-25.1548,-377322.2260,22.3482,2301.6499,23.0165,22.3482,0.0000,405.7830,21.7431,19.9758,20.8595,-19.0419,-152335.0542,22.3482,11290.0148,112.9001,22.3482,0.0000,1426.8346,19.9700,18.7652,19.3676,-14.8359,-103851.0774,22.3482,14626.3002,146.2630,22.3482,0.0000,1862.8478,24.0137,24.0109,26.5563,24.0082,26.5535,24.0054,26.5507,24.0054,16502.7414,660.1097,25.7789,25.7752,35.5485,25.7715,35.5412,25.7679,35.5339,25.7679,16502.7414,660.1097,26.1564,26.1471,42.1790,26.1379,42.1496,26.1286,42.1201,26.1286,4736.6311,94.7326,21.7512,21.7485,25.6227,21.7458,25.6071,21.7431,25.5915,21.7431,16502.7414,660.1097,19.9758,19.9739,18.0171,19.9719,18.0041,19.9700,17.9911,19.9700,16502.7414,660.1097,18.7652,18.7621,11.9025,18.7590,11.8677,18.7559,11.8331,18.7559,4736.6311,94.7326,22.3482,3747.5679,14.8988,0.0000,3695.4654,7443.0333,-513279.0000,-639556.8975,-633508.3576
3953.0000,18.9228,31.1450,0.0000,399457.5000,-399457.5000,10.3567,0.0000,0.0000,0.0000,88768.3333,4.5000,1.0000,88768.3333,0.0000,0.0000,488225.8333,0.0000,-488225.8333,24.5255,17.2282,14810.6000,0.0000,14810.6000,0.3840,4002.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4002.8649,0.0000,0.0000,0.0000,10807.7351,10807.7351,24.3920,36.4328,0.0000,123188.7000,-123188.7000,3.1939,0.0000,0.0000,0.0000,25140.5510,4.9000,1.0000,25140.5510,0.0000,0.0000,148329.2510,0.0000,-148329.2510,26.0941,18.7968,1015.7000,0.0000,1015.7000,0.0263,274.5135,3.7000,1.0000,0.0000,0.0000,0.0000,274.5135,0.0000,0.0000,0.0000,741.1865,741.1865,26.0741,38.1149,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.0000,0.0000,40906.1449,0.0000,-40906.1449,26.5435,19.2462,8496.7000,0.0000,8496.7000,0.2203,2296.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2296.4054,0.0000,0.0000,0.0000,6200.2946,6200.2946,26.4432,21.9615,24.2024,-26.0361,-390541.1091,22.5930,2313.0227,23.1302,22.5930,0.0000,419.2649,21.9534,20.1633,21.0584,-19.4987,-155989.9924,22.5930,11545.2460,115.4525,22.5930,0.0000,1474.2403,20.1575,18.9320,19.5447,-15.2555,-106788.6003,22.5930,14950.2873,149.5029,22.5930,0.0000,1924.7399,24.4014,24.3983,29.6472,24.3951,29.6401,24.3920,29.6330,24.3920,16828.0606,673.1224,26.0856,26.0818,37.5004,26.0779,37.4911,26.0741,37.4818,26.0741,16828.0606,673.1224,26.4723,26.4626,44.4679,26.4529,44.4332,26.4432,44.3983,26.4432,4829.4651,96.5893,21.9615,21.9588,26.4865,21.9561,26.4711,21.9534,26.4557,21.9534,16828.0606,673.1224,20.1633,20.1614,18.8095,20.1594,18.7969,20.1575,18.7842,20.1575,16828.0606,673.1224,18.9320,18.9289,12.7465,18.9258,12.7140,18.9228,12.6815,18.9228,4829.4651,96.5893,22.5930,3863.2190,15.0620,0.0000,3818.2451,7681.4642,-532296.1000,-659712.0130,-653319.7018
3954.0000,18.5667,30.7889,0.0000,305762.9000,-305762.9000,7.9275,0.0000,0.0000,0.0000,67947.3111,4.5000,1.0000,67947.3111,0.0000,0.0000,373710.2111,0.0000,-373710.2111,24.0193,16.7220,12222.1000,0.0000,12222.1000,0.3169,3303.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3303.2703,0.0000,0.0000,0.0000,8918.8297,8918.8297,23.8822,35.9231,0.0000,93435.7000,-93435.7000,2.4225,0.0000,0.0000,0.0000,19068.5102,4.9000,1.0000,19068.5102,0.0000,0.0000,112504.2102,0.0000,-112504.2102,25.5237,18.2264,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,25.5053,37.5461,0.0000,34672.1000,-34672.1000,0.8989,0.0000,0.0000,0.0000,7075.9388,4.9000,1.0000,7075.9388,0.0000,0.0000,41748.0388,0.0000,-41748.0388,26.1144,18.8171,9969.2000,0.0000,9969.2000,0.2585,2694.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2694.3784,0.0000,0.0000,0.0000,7274.8216,7274.8216,25.9878,21.4143,23.7010,-20.8973,-313458.9108,17.7696,1825.0523,18.2505,17.7696,0.0000,203.9873,21.4088,19.7099,20.5593,-14.5549,-116439.1445,17.7696,5185.9986,51.8600,17.7696,0.0000,717.2703,19.7065,18.5667,19.1366,-11.1594,-78115.5231,17.7696,8002.1715,80.0217,17.7696,0.0000,936.4543,23.8892,23.8869,23.5154,23.8846,23.5173,23.8822,23.5191,23.8822,10950.7269,438.0291,25.5146,25.5115,30.6813,25.5084,30.6794,25.5053,30.6775,25.5053,10950.7269,438.0291,26.0083,26.0015,37.2734,25.9946,37.2744,25.9878,37.2751,25.9878,3150.5925,63.0118,21.4143,21.4124,19.9402,21.4106,19.9338,21.4088,19.9275,21.4088,10950.7269,438.0291,19.7099,19.7087,13.3422,19.7076,13.3382,19.7065,13.3341,19.7065,10950.7269,438.0291,18.5667,18.5667,7.2657,18.5667,7.2716,18.5667,7.2773,18.5667,3150.5925,63.0118,17.7696,1978.2450,11.8464,0.0000,1857.7118,3835.9569,-410824.0000,-511144.5979,-508013.5784
3955.0000,18.3628,30.5851,0.0000,288644.5000,-288644.5000,7.4836,0.0000,0.0000,0.0000,64143.2222,4.5000,1.0000,64143.2222,0.0000,0.0000,352787.7222,0.0000,-352787.7222,23.9235,16.6262,12225.5000,0.0000,12225.5000,0.3170,3304.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3304.1892,0.0000,0.0000,0.0000,8921.3108,8921.3108,23.7743,35.8151,0.0000,79138.0000,-79138.0000,2.0518,0.0000,0.0000,0.0000,16150.6122,4.9000,1.0000,16150.6122,0.0000,0.0000,95288.6122,0.0000,-95288.6122,25.2762,17.9789,671.0000,0.0000,671.0000,0.0174,181.3514,3.7000,1.0000,0.0000,0.0000,0.0000,181.3514,0.0000,0.0000,0.0000,489.6486,489.6486,25.2582,37.2990,0.0000,32764.0000,-32764.0000,0.8495,0.0000,0.0000,0.0000,6686.5306,4.9000,1.0000,6686.5306,0.0000,0.0000,39450.5306,0.0000,-39450.5306,25.8800,18.5827,9516.1000,0.0000,9516.1000,0.2467,2571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2571.9189,0.0000,0.0000,0.0000,6944.1811,6944.1811,25.7473,21.1356,23.4414,-19.5056,-292584.5647,16.4490,1704.6577,17.0466,16.4490,0.0000,161.8025,21.1298,19.4655,20.2976,-13.1985,-105588.0500,16.4490,4024.0165,40.2402,16.4490,0.0000,568.9379,19.4620,18.3634,18.9127,-9.9570,-69698.8042,16.4490,5745.8592,57.4586,16.4490,0.0000,742.7944,23.7828,23.7800,22.6489,23.7771,22.6442,23.7743,22.6395,23.7743,9540.4175,381.6167,25.2685,25.2651,28.4069,25.2616,28.4007,25.2582,28.3944,25.2582,9540.4175,381.6167,25.7706,25.7628,34.3057,25.7550,34.2900,25.7473,34.2742,25.7473,2747.0900,54.9418,21.1356,21.1336,17.2825,21.1317,17.2740,21.1298,17.2656,21.1298,9540.4175,381.6167,19.4655,19.4643,10.9867,19.4632,10.9814,19.4620,10.9761,19.4620,9540.4175,381.6167,18.3634,18.3632,4.8245,18.3630,4.8231,18.3628,4.8218,18.3628,2747.0900,54.9418,16.4490,1595.6459,10.9660,0.0000,1473.5347,3069.1806,-378133.9000,-471171.7245,-467871.4189
3956.0000,17.9158,30.1380,0.0000,209967.4000,-209967.4000,5.4438,0.0000,0.0000,0.0000,46659.4222,4.5000,1.0000,46659.4222,0.0000,0.0000,256626.8222,0.0000,-256626.8222,23.5107,16.2134,12211.2000,0.0000,12211.2000,0.3166,3300.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3300.3243,0.0000,0.0000,0.0000,8910.8757,8910.8757,23.3088,35.3496,0.0000,45240.9000,-45240.9000,1.1730,0.0000,0.0000,0.0000,9232.8367,4.9000,1.0000,9232.8367,0.0000,0.0000,54473.7367,0.0000,-54473.7367,24.4964,17.1991,728.4000,0.0000,728.4000,0.0189,196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,196.8649,0.0000,0.0000,0.0000,531.5351,531.5351,24.4772,36.5180,0.0000,28914.6000,-28914.6000,0.7497,0.0000,0.0000,0.0000,5900.9388,4.9000,1.0000,5900.9388,0.0000,0.0000,34815.5388,0.0000,-34815.5388,25.2363,17.9390,8723.2000,0.0000,8723.2000,0.2262,2357.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2357.6216,0.0000,0.0000,0.0000,6365.5784,6365.5784,25.0833,20.3633,22.7233,-14.4332,-216498.0532,11.8921,1263.6831,12.6368,11.8921,0.0000,61.1423,20.3616,18.8809,19.6212,-8.4894,-67915.3231,11.8921,2649.5616,26.4956,11.8921,0.0000,214.9915,18.8808,17.9055,18.3931,-6.3905,-44733.5489,11.8921,3185.1984,31.8520,11.8921,0.0000,280.6888,23.3164,23.3139,18.1548,23.3114,18.1534,23.3088,18.1519,23.3088,5355.1201,214.2048,24.4848,24.4823,20.9357,24.4798,20.9383,24.4772,20.9410,24.4772,5355.1201,214.2048,25.0975,25.0928,26.3785,25.0881,26.3988,25.0833,26.4185,25.0833,1547.4584,30.9492,20.3633,20.3627,9.9204,20.3621,9.9255,20.3616,9.9305,20.3616,5355.1201,214.2048,18.8809,18.8809,5.4443,18.8808,5.4497,18.8808,5.4551,18.8808,5355.1201,214.2048,17.9055,17.9090,-0.4535,17.9124,-0.4124,17.9158,-0.3717,17.9158,1547.4584,30.9492,11.8921,647.9875,7.9281,0.0000,556.8225,1204.8100,-262460.1000,-330108.1085,-329146.9251
3957.0000,17.6333,29.8555,0.0000,195819.3000,-195819.3000,5.0770,0.0000,0.0000,0.0000,43515.4000,4.5000,1.0000,43515.4000,0.0000,0.0000,239334.7000,0.0000,-239334.7000,23.5447,16.2474,10344.6000,0.0000,10344.6000,0.2682,2795.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2795.8378,0.0000,0.0000,0.0000,7548.7622,7548.7622,23.3462,35.3870,0.0000,30830.9000,-30830.9000,0.7993,0.0000,0.0000,0.0000,6292.0204,4.9000,1.0000,6292.0204,0.0000,0.0000,37122.9204,0.0000,-37122.9204,24.2631,16.9658,446.9000,0.0000,446.9000,0.0116,120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,120.7838,0.0000,0.0000,0.0000,326.1162,326.1162,24.2440,36.2848,0.0000,25330.4000,-25330.4000,0.6567,0.0000,0.0000,0.0000,5169.4694,4.9000,1.0000,5169.4694,0.0000,0.0000,30499.8694,0.0000,-30499.8694,24.9973,17.7000,7137.5000,0.0000,7137.5000,0.1851,1929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1929.0541,0.0000,0.0000,0.0000,5208.4459,5208.4459,24.8438,19.8796,22.3617,-13.3987,-200980.9575,10.4969,1129.7113,11.2971,10.4969,0.0000,42.0480,19.8784,18.5194,19.1989,-6.8777,-55021.7358,10.4969,2375.6356,23.7564,10.4969,0.0000,147.8512,18.5196,17.6227,18.0711,-5.1877,-36314.0543,10.4969,2832.5342,28.3253,10.4969,0.0000,193.0316,23.3583,23.3542,19.2852,23.3502,19.2685,23.3462,19.2518,23.3462,4291.3917,171.6557,24.2550,24.2514,19.9233,24.2477,19.9132,24.2440,19.9030,24.2440,4291.3917,171.6557,24.8687,24.8604,24.8751,24.8521,24.8450,24.8438,24.8153,24.8438,1241.8393,24.8368,19.8796,19.8792,6.3582,19.8788,6.3622,19.8784,6.3663,19.8784,4291.3917,171.6557,18.5194,18.5194,2.7965,18.5195,2.8013,18.5196,2.8061,18.5196,4291.3917,171.6557,17.6227,17.6262,-2.9514,17.6297,-2.9177,17.6333,-2.8839,17.6333,1241.8393,24.8368,10.4969,458.4802,6.9979,0.0000,382.9308,841.4110,-234051.6000,-293874.1655,-292316.7476
3958.0000,17.3809,29.6031,0.0000,165851.6000,-165851.6000,4.3000,0.0000,0.0000,0.0000,36855.9111,4.5000,1.0000,36855.9111,0.0000,0.0000,202707.5111,0.0000,-202707.5111,23.3832,16.0859,10111.4000,0.0000,10111.4000,0.2622,2732.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2732.8108,0.0000,0.0000,0.0000,7378.5892,7378.5892,23.1529,35.1937,0.0000,21329.6000,-21329.6000,0.5530,0.0000,0.0000,0.0000,4352.9796,4.9000,1.0000,4352.9796,0.0000,0.0000,25682.5796,0.0000,-25682.5796,23.9134,16.6161,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,23.8950,35.9358,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0000,0.0000,25598.8959,0.0000,-25598.8959,24.6530,17.3557,6231.3000,0.0000,6231.3000,0.1616,1684.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1684.1351,0.0000,0.0000,0.0000,4547.1649,4547.1649,24.4967,19.4038,21.9502,-11.4665,-171997.6429,8.7560,956.1923,9.5619,8.7560,0.0000,24.4051,19.4047,18.1876,18.7962,-5.1378,-41102.5617,8.7560,2011.6707,20.1167,8.7560,0.0000,85.8143,18.1895,17.3659,17.7777,-3.9734,-27813.8927,8.7560,2389.2733,23.8927,8.7560,0.0000,112.0375,23.1647,23.1608,17.6070,23.1568,17.5937,23.1529,17.5803,23.1529,3112.9929,124.5197,23.9056,23.9021,17.3796,23.8985,17.3720,23.8950,17.3644,23.8950,3112.9929,124.5197,24.5184,24.5111,21.6391,24.5039,21.6259,24.4967,21.6124,24.4967,902.7531,18.0551,19.4038,19.4041,2.9277,19.4044,2.9378,19.4047,2.9479,19.4047,3112.9929,124.5197,18.1876,18.1882,0.4715,18.1889,0.4804,18.1895,0.4892,18.1895,3112.9929,124.5197,17.3659,17.3709,-5.0930,17.3759,-5.0455,17.3809,-4.9983,17.3809,902.7531,18.0551,8.7560,277.5434,5.8373,0.0000,222.2568,499.8002,-191737.1000,-241799.4353,-240914.0973
3959.0000,17.1798,29.4021,0.0000,150520.1000,-150520.1000,3.9025,0.0000,0.0000,0.0000,33448.9111,4.5000,1.0000,33448.9111,0.0000,0.0000,183969.0111,0.0000,-183969.0111,23.4883,16.1910,10101.6000,0.0000,10101.6000,0.2619,2730.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2730.1622,0.0000,0.0000,0.0000,7371.4378,7371.4378,23.2190,35.2598,0.0000,12986.5000,-12986.5000,0.3367,0.0000,0.0000,0.0000,2650.3061,4.9000,1.0000,2650.3061,0.0000,0.0000,15636.8061,0.0000,-15636.8061,23.7552,16.4579,351.4000,0.0000,351.4000,0.0091,94.9730,3.7000,1.0000,0.0000,0.0000,0.0000,94.9730,0.0000,0.0000,0.0000,256.4270,256.4270,23.7332,35.7740,0.0000,16941.4000,-16941.4000,0.4392,0.0000,0.0000,0.0000,3457.4286,4.9000,1.0000,3457.4286,0.0000,0.0000,20398.8286,0.0000,-20398.8286,24.4327,17.1354,3512.8000,0.0000,3512.8000,0.0911,949.4054,3.7000,1.0000,0.0000,0.0000,0.0000,949.4054,0.0000,0.0000,0.0000,2563.3946,2563.3946,24.3155,18.9589,21.6372,-10.4139,-156208.2097,7.5608,834.9410,8.3494,7.5608,0.0000,15.7134,18.9623,17.9227,18.4425,-3.7899,-30318.8071,7.5608,1760.3272,17.6033,7.5608,0.0000,55.2524,17.9257,17.1617,17.5437,-3.1827,-22278.7625,7.5608,2081.6600,20.8166,7.5608,0.0000,72.1364,23.2356,23.2300,18.7315,23.2245,18.7030,23.2190,18.6746,23.2190,2402.3465,96.0939,23.7464,23.7420,16.8266,23.7376,16.8104,23.7332,16.7942,23.7332,2402.3465,96.0939,24.3448,24.3350,20.7200,24.3252,20.6745,24.3155,20.6296,24.3155,697.9092,13.9582,18.9589,18.9601,-0.0862,18.9612,-0.0698,18.9623,-0.0535,18.9623,2402.3465,96.0939,17.9227,17.9237,-1.1550,17.9247,-1.1437,17.9257,-1.1325,17.9257,2402.3465,96.0939,17.1617,17.1678,-6.5660,17.1738,-6.5116,17.1798,-6.4575,17.1798,697.9092,13.9582,7.5608,185.0152,5.0405,0.0000,143.1023,328.1175,-166482.2000,-209813.3863,-208805.7793
3960.0000,17.0105,29.2327,0.0000,130750.4000,-130750.4000,3.3899,0.0000,0.0000,0.0000,29055.6444,4.5000,1.0000,29055.6444,0.0000,0.0000,159806.0444,0.0000,-159806.0444,23.4325,16.1352,10101.9000,0.0000,10101.9000,0.2619,2730.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2730.2432,0.0000,0.0000,0.0000,7371.6568,7371.6568,23.1192,35.1601,0.0000,11561.9000,-11561.9000,0.2998,0.0000,0.0000,0.0000,2359.5714,4.9000,1.0000,2359.5714,0.0000,0.0000,13921.4714,0.0000,-13921.4714,23.6787,16.3814,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,23.6520,35.6928,0.0000,11988.0000,-11988.0000,0.3108,0.0000,0.0000,0.0000,2446.5306,4.9000,1.0000,2446.5306,0.0000,0.0000,14434.5306,0.0000,-14434.5306,24.2321,16.9348,1134.2000,0.0000,1134.2000,0.0294,306.5405,3.7000,1.0000,0.0000,0.0000,0.0000,306.5405,0.0000,0.0000,0.0000,827.6595,827.6595,24.1649,18.5312,21.3480,-9.3460,-140189.2754,6.4516,719.8759,7.1988,6.4516,0.0000,9.7629,18.5378,17.7036,18.1207,-2.5950,-20760.3459,6.4516,1520.4710,15.2047,6.4516,0.0000,34.3287,17.7079,16.9882,17.3480,-2.5583,-17908.2984,6.4516,1789.6508,17.8965,6.4516,0.0000,44.8189,23.1363,23.1306,17.8522,23.1249,17.8251,23.1192,17.7981,23.1192,1816.6895,72.6676,23.6682,23.6628,16.8542,23.6574,16.8294,23.6520,16.8048,23.6520,1816.6895,72.6676,24.1988,24.1875,19.9246,24.1761,19.8653,24.1649,19.8064,24.1649,528.8180,10.5764,18.5312,18.5334,-2.8698,18.5356,-2.8452,18.5378,-2.8206,18.5378,1816.6895,72.6676,17.7036,17.7050,-2.3725,17.7064,-2.3583,17.7079,-2.3442,17.7079,1816.6895,72.6676,16.9882,16.9957,-7.7123,17.0031,-7.6465,17.0105,-7.5812,17.0105,528.8180,10.5764,6.4516,119.4341,4.3011,0.0000,88.9106,208.3446,-142707.1000,-179702.1438,-178857.9197
3961.0000,16.8887,29.1109,0.0000,123076.5000,-123076.5000,3.1910,0.0000,0.0000,0.0000,27350.3333,4.5000,1.0000,27350.3333,0.0000,0.0000,150426.8333,0.0000,-150426.8333,23.3782,16.0809,10082.8000,0.0000,10082.8000,0.2614,2725.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2725.0811,0.0000,0.0000,0.0000,7357.7189,7357.7189,23.0428,35.0837,0.0000,11929.1000,-11929.1000,0.3093,0.0000,0.0000,0.0000,2434.5102,4.9000,1.0000,2434.5102,0.0000,0.0000,14363.6102,0.0000,-14363.6102,23.6625,16.3652,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,23.6329,35.6737,0.0000,8412.9000,-8412.9000,0.2181,0.0000,0.0000,0.0000,1716.9184,4.9000,1.0000,1716.9184,0.0000,0.0000,10129.8184,0.0000,-10129.8184,24.0699,16.7726,679.9000,0.0000,679.9000,0.0176,183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,183.7568,0.0000,0.0000,0.0000,496.1432,496.1432,24.0142,18.2706,21.1424,-8.8759,-133139.0155,6.0099,675.5635,6.7556,6.0099,0.0000,7.8916,18.2773,17.5300,17.9037,-2.1653,-17322.6580,6.0099,1428.0788,14.2808,6.0099,0.0000,27.7488,17.5351,16.8657,17.2004,-2.2168,-15517.7884,6.0099,1676.5952,16.7660,6.0099,0.0000,36.2283,23.0608,23.0548,17.3359,23.0488,17.3076,23.0428,17.2793,23.0428,1603.7124,64.1485,23.6514,23.6452,17.2848,23.6391,17.2549,23.6329,17.2251,23.6329,1603.7124,64.1485,24.0485,24.0371,18.9656,24.0256,18.9103,24.0142,18.8552,24.0142,467.2479,9.3450,18.2706,18.2728,-3.9599,18.2751,-3.9381,18.2773,-3.9163,18.2773,1603.7124,64.1485,17.5300,17.5317,-3.2038,17.5334,-3.1886,17.5351,-3.1735,17.5351,1603.7124,64.1485,16.8657,16.8734,-8.3048,16.8811,-8.2419,16.8887,-8.1793,16.8887,467.2479,9.3450,6.0099,98.2311,4.0066,0.0000,71.8687,170.0998,-132302.7000,-166808.7322,-165979.4620
3962.0000,16.7766,28.9988,0.0000,110672.6000,-110672.6000,2.8694,0.0000,0.0000,0.0000,24593.9111,4.5000,1.0000,24593.9111,0.0000,0.0000,135266.5111,0.0000,-135266.5111,23.3384,16.0411,10061.0000,0.0000,10061.0000,0.2609,2719.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2719.1892,0.0000,0.0000,0.0000,7341.8108,7341.8108,22.9628,35.0036,0.0000,10092.1000,-10092.1000,0.2617,0.0000,0.0000,0.0000,2059.6122,4.9000,1.0000,2059.6122,0.0000,0.0000,12151.7122,0.0000,-12151.7122,23.5523,16.2550,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,23.5211,35.5619,0.0000,5912.9000,-5912.9000,0.1533,0.0000,0.0000,0.0000,1206.7143,4.9000,1.0000,1206.7143,0.0000,0.0000,7119.6143,0.0000,-7119.6143,23.8664,16.5691,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,23.8216,18.0013,20.9114,-7.9987,-119980.2973,5.3446,605.8122,6.0581,5.3446,0.0000,5.5503,18.0106,17.3912,17.7009,-1.5960,-12768.3807,5.3446,1279.8416,12.7984,5.3446,0.0000,19.5161,17.3973,16.7496,17.0734,-1.9073,-13350.9191,5.3446,1498.3090,14.9831,5.3446,0.0000,25.4798,22.9823,22.9758,16.8007,22.9693,16.7688,22.9628,16.7371,22.9628,1305.2702,52.2108,23.5399,23.5336,16.5920,23.5273,16.5630,23.5211,16.5340,23.5211,1305.2702,52.2108,23.8544,23.8434,17.4431,23.8325,17.3968,23.8216,17.3506,23.8216,380.8809,7.6176,18.0013,18.0044,-5.3400,18.0075,-5.3114,18.0106,-5.2829,18.0106,1305.2702,52.2108,17.3912,17.3932,-3.7757,17.3952,-3.7587,17.3973,-3.7418,17.3973,1305.2702,52.2108,16.7496,16.7587,-8.9229,16.7677,-8.8481,16.7766,-8.7741,16.7766,380.8809,7.6176,5.3446,71.1225,3.5631,0.0000,50.5462,121.6686,-115927.5000,-146693.1701,-146099.5970
3963.0000,16.6890,28.9112,0.0000,99173.7000,-99173.7000,2.5713,0.0000,0.0000,0.0000,22038.6000,4.5000,1.0000,22038.6000,0.0000,0.0000,121212.3000,0.0000,-121212.3000,22.9787,15.6814,10091.6000,0.0000,10091.6000,0.2616,2727.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2727.4595,0.0000,0.0000,0.0000,7364.1405,7364.1405,22.5838,34.6246,0.0000,14501.5000,-14501.5000,0.3760,0.0000,0.0000,0.0000,2959.4898,4.9000,1.0000,2959.4898,0.0000,0.0000,17460.9898,0.0000,-17460.9898,23.4898,16.1926,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,23.4557,35.4965,0.0000,4007.9000,-4007.9000,0.1039,0.0000,0.0000,0.0000,817.9388,4.9000,1.0000,817.9388,0.0000,0.0000,4825.8388,0.0000,-4825.8388,23.7061,16.4088,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,23.6592,17.8004,20.7298,-7.5272,-112908.1113,4.9965,570.0914,5.7009,4.9965,0.0000,4.5348,17.8106,17.2755,17.5430,-1.2890,-10311.7636,4.9965,1203.7170,12.0372,4.9965,0.0000,15.9454,17.2822,16.6605,16.9714,-1.7117,-11982.1157,4.9965,1406.2419,14.0624,4.9965,0.0000,20.8181,22.5966,22.5923,13.2573,22.5881,13.2495,22.5838,13.2416,22.5838,1159.9575,46.3983,23.4762,23.4693,16.4203,23.4625,16.3875,23.4557,16.3547,23.4557,1159.9575,46.3983,23.6932,23.6818,16.3881,23.6705,16.3378,23.6592,16.2878,23.6592,338.7838,6.7757,17.8004,17.8038,-6.1060,17.8072,-6.0771,17.8106,-6.0483,17.8106,1159.9575,46.3983,17.2755,17.2777,-4.2056,17.2800,-4.1876,17.2822,-4.1697,17.2822,1159.9575,46.3983,16.6605,16.6700,-9.2784,16.6795,-9.2034,16.6890,-9.1289,16.6890,338.7838,6.7757,4.9965,59.0984,3.3310,0.0000,41.2983,100.3967,-106890.1000,-135623.1556,-135201.9905
3964.0000,16.6509,28.8731,0.0000,121956.7000,-121956.7000,3.1620,0.0000,0.0000,0.0000,27101.4889,4.5000,1.0000,27101.4889,0.0000,0.0000,149058.1889,0.0000,-149058.1889,23.5188,16.2215,10056.1000,0.0000,10056.1000,0.2607,2717.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2717.8649,0.0000,0.0000,0.0000,7338.2351,7338.2351,23.1521,35.1929,0.0000,8155.4000,-8155.4000,0.2114,0.0000,0.0000,0.0000,1664.3673,4.9000,1.0000,1664.3673,0.0000,0.0000,9819.7673,0.0000,-9819.7673,23.6046,16.3073,350.4000,0.0000,350.4000,0.0091,94.7027,3.7000,1.0000,0.0000,0.0000,0.0000,94.7027,0.0000,0.0000,0.0000,255.6973,255.6973,23.5709,35.6118,0.0000,3491.4000,-3491.4000,0.0905,0.0000,0.0000,0.0000,712.5306,4.9000,1.0000,712.5306,0.0000,0.0000,4203.9306,0.0000,-4203.9306,23.7646,16.4673,679.4000,0.0000,679.4000,0.0176,183.6216,3.7000,1.0000,0.0000,0.0000,0.0000,183.6216,0.0000,0.0000,0.0000,495.7784,495.7784,23.6989,17.8011,20.7500,-8.5335,-128002.3931,5.6270,641.5645,6.4156,5.6270,0.0000,6.4774,17.8069,17.1791,17.4930,-1.7031,-13624.9154,5.6270,1358.2210,13.5822,5.6270,0.0000,22.7761,17.1853,16.6285,16.9069,-1.7262,-12083.2198,5.6270,1587.6550,15.8766,5.6270,0.0000,29.7361,23.1807,23.1711,19.7668,23.1616,19.7042,23.1521,19.6420,23.1521,1428.6552,57.1462,23.5928,23.5855,17.9694,23.5782,17.9340,23.5709,17.8987,23.5709,1428.6552,57.1462,23.7418,23.7274,17.8251,23.7131,17.7402,23.6989,17.6564,23.6989,416.6015,8.3320,17.8011,17.8030,-5.0172,17.8049,-5.0050,17.8069,-4.9927,17.8069,1428.6552,57.1462,17.1791,17.1812,-4.5204,17.1832,-4.5056,17.1853,-4.4908,17.1853,1428.6552,57.1462,16.6285,16.6360,-9.0392,16.6434,-8.9937,16.6509,-8.9479,16.6509,416.6015,8.3320,5.6270,81.9477,3.7513,0.0000,58.9896,140.9373,-122517.6000,-154992.1760,-153710.5283
3965.0000,16.6231,28.8453,0.0000,130231.5000,-130231.5000,3.3765,0.0000,0.0000,0.0000,28940.3333,4.5000,1.0000,28940.3333,0.0000,0.0000,159171.8333,0.0000,-159171.8333,23.2318,15.9345,10096.2000,0.0000,10096.2000,0.2618,2728.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2728.7027,0.0000,0.0000,0.0000,7367.4973,7367.4973,22.9108,34.9517,0.0000,12685.4000,-12685.4000,0.3289,0.0000,0.0000,0.0000,2588.8571,4.9000,1.0000,2588.8571,0.0000,0.0000,15274.2571,0.0000,-15274.2571,23.5450,16.2477,449.3000,0.0000,449.3000,0.0116,121.4324,3.7000,1.0000,0.0000,0.0000,0.0000,121.4324,0.0000,0.0000,0.0000,327.8676,327.8676,23.5139,35.5547,0.0000,3830.7000,-3830.7000,0.0993,0.0000,0.0000,0.0000,781.7755,4.9000,1.0000,781.7755,0.0000,0.0000,4612.4755,0.0000,-4612.4755,23.7054,16.4081,3274.7000,0.0000,3274.7000,0.0849,885.0541,3.7000,1.0000,0.0000,0.0000,0.0000,885.0541,0.0000,0.0000,0.0000,2389.6459,2389.6459,23.5770,17.9604,20.7687,-9.0184,-135275.7050,6.2445,711.4883,7.1149,6.2445,0.0000,8.8525,17.9618,17.1112,17.5365,-2.5607,-20485.8991,6.2445,1504.7649,15.0476,6.2445,0.0000,31.1276,17.1166,16.6037,16.8602,-1.7649,-12354.5092,6.2445,1765.0743,17.6507,6.2445,0.0000,40.6395,22.9259,22.9209,16.7367,22.9159,16.7265,22.9108,16.7161,22.9108,1715.3793,68.6152,23.5314,23.5256,17.4498,23.5197,17.4305,23.5139,17.4112,23.5139,1715.3793,68.6152,23.6062,23.5965,16.6617,23.5867,16.6401,23.5770,16.6175,23.5770,499.5360,9.9907,17.9604,17.9609,-2.7372,17.9613,-2.7385,17.9618,-2.7397,17.9618,1715.3793,68.6152,17.1112,17.1130,-4.6202,17.1148,-4.6084,17.1166,-4.5967,17.1166,1715.3793,68.6152,16.6037,16.6102,-8.8589,16.6166,-8.8239,16.6231,-8.7888,16.6231,499.5360,9.9907,6.2445,109.1624,4.1630,0.0000,80.6196,189.7820,-132927.4000,-168973.5552,-168116.1133
3966.0000,16.6931,28.9153,0.0000,212900.1000,-212900.1000,5.5198,0.0000,0.0000,0.0000,47311.1333,4.5000,1.0000,47311.1333,0.0000,0.0000,260211.2333,0.0000,-260211.2333,23.9180,16.6207,10057.2000,0.0000,10057.2000,0.2608,2718.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2718.1622,0.0000,0.0000,0.0000,7339.0378,7339.0378,23.6923,35.7331,0.0000,878.3000,-878.3000,0.0228,0.0000,0.0000,0.0000,179.2449,4.9000,1.0000,179.2449,0.0000,0.0000,1057.5449,0.0000,-1057.5449,23.7216,16.4243,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,23.6986,35.7395,0.0000,5021.2000,-5021.2000,0.1302,0.0000,0.0000,0.0000,1024.7347,4.9000,1.0000,1024.7347,0.0000,0.0000,6045.9347,0.0000,-6045.9347,23.8665,16.5692,10834.9000,0.0000,10834.9000,0.2809,2928.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2928.3514,0.0000,0.0000,0.0000,7906.5486,7906.5486,23.6211,18.6215,21.1213,-12.0044,-180065.3126,9.3377,1050.4414,10.5044,9.3377,0.0000,29.6000,18.6146,17.2815,17.9481,-6.0017,-48013.2181,9.3377,2215.1047,22.1510,9.3377,0.0000,104.0809,17.2822,16.6847,16.9835,-3.0739,-21517.5811,9.3377,2626.8489,26.2685,9.3377,0.0000,135.8861,23.7143,23.7069,24.7307,23.6996,24.6939,23.6923,24.6573,23.6923,3488.1145,139.5246,23.7133,23.7084,19.4578,23.7035,19.4470,23.6986,19.4362,23.6986,3488.1145,139.5246,23.6470,23.6384,17.7714,23.6298,17.7574,23.6211,17.7432,23.6211,1010.7650,20.2153,18.6215,18.6192,4.0629,18.6169,4.0368,18.6146,4.0108,18.6146,3488.1145,139.5246,17.2815,17.2817,-2.4512,17.2820,-2.4552,17.2822,-2.4591,17.2822,3488.1145,139.5246,16.6847,16.6875,-7.5094,16.6903,-7.5176,16.6931,-7.5250,16.6931,1010.7650,20.2153,9.3377,331.5997,6.2252,0.0000,269.5670,601.1667,-197494.6000,-251767.8210,-249596.1118
3967.0000,16.8479,29.0702,0.0000,261471.2000,-261471.2000,6.7791,0.0000,0.0000,0.0000,58104.7111,4.5000,1.0000,58104.7111,0.0000,0.0000,319575.9111,0.0000,-319575.9111,23.9675,16.6702,17078.3000,0.0000,17078.3000,0.4428,4615.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4615.7568,0.0000,0.0000,0.0000,12462.5432,12462.5432,23.6769,35.7177,0.0000,3021.1000,-3021.1000,0.0783,0.0000,0.0000,0.0000,616.5510,4.9000,1.0000,616.5510,0.0000,0.0000,3637.6510,0.0000,-3637.6510,23.7580,16.4607,783.4000,0.0000,783.4000,0.0203,211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,211.7297,0.0000,0.0000,0.0000,571.6703,571.6703,23.7341,35.7749,0.0000,5381.8000,-5381.8000,0.1395,0.0000,0.0000,0.0000,1098.3265,4.9000,1.0000,1098.3265,0.0000,0.0000,6480.1265,0.0000,-6480.1265,23.8785,16.5812,11512.0000,0.0000,11512.0000,0.2985,3111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3111.3514,0.0000,0.0000,0.0000,8400.6486,8400.6486,23.6696,19.1377,21.4036,-13.5615,-203422.8131,11.6378,1295.9625,12.9596,11.6378,0.0000,57.3037,19.1305,17.6101,18.3703,-8.5307,-68245.5488,11.6378,2716.9441,27.1694,11.6378,0.0000,201.4942,17.6080,16.8453,17.2267,-4.8904,-34232.7612,11.6378,3243.3611,32.4336,11.6378,0.0000,263.0670,23.6898,23.6855,23.3471,23.6812,23.3429,23.6769,23.3386,23.6769,5153.4902,206.1396,23.7452,23.7415,19.6349,23.7378,19.6339,23.7341,19.6329,23.7341,5153.4902,206.1396,23.6913,23.6841,18.6293,23.6768,18.6274,23.6696,18.6251,23.6696,1489.5571,29.7911,19.1377,19.1353,8.4114,19.1329,8.3895,19.1305,8.3677,19.1305,5153.4902,206.1396,17.6101,17.6094,0.8659,17.6087,0.8551,17.6080,0.8444,17.6080,5153.4902,206.1396,16.8453,16.8462,-5.4559,16.8470,-5.4791,16.8479,-5.5019,16.8479,1489.5571,29.7911,11.6378,610.2867,7.7586,0.0000,521.8650,1132.1517,-240500.4000,-308258.8265,-305901.1230
3968.0000,17.0786,29.3008,0.0000,281859.8000,-281859.8000,7.3077,0.0000,0.0000,0.0000,62635.5111,4.5000,1.0000,62635.5111,0.0000,0.0000,344495.3111,0.0000,-344495.3111,23.5783,16.2810,20814.4000,0.0000,20814.4000,0.5397,5625.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5625.5135,0.0000,0.0000,0.0000,15188.8865,15188.8865,23.2845,35.3253,0.0000,33019.9000,-33019.9000,0.8561,0.0000,0.0000,0.0000,6738.7551,4.9000,1.0000,6738.7551,0.0000,0.0000,39758.6551,0.0000,-39758.6551,24.0346,16.7373,1274.3000,0.0000,1274.3000,0.0330,344.4054,3.7000,1.0000,0.0000,0.0000,0.0000,344.4054,0.0000,0.0000,0.0000,929.8946,929.8946,24.0055,36.0463,0.0000,5315.2000,-5315.2000,0.1378,0.0000,0.0000,0.0000,1084.7347,4.9000,1.0000,1084.7347,0.0000,0.0000,6399.9347,0.0000,-6399.9347,24.1262,16.8289,11060.6000,0.0000,11060.6000,0.2868,2989.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2989.3514,0.0000,0.0000,0.0000,8071.2486,8071.2486,23.9477,19.5519,21.7498,-15.5323,-232983.7573,13.7417,1511.4014,15.1140,13.7417,0.0000,94.3374,19.5448,17.9688,18.7568,-10.4413,-83530.7368,13.7417,3181.8343,31.8183,13.7417,0.0000,331.7139,17.9654,17.0803,17.5229,-6.7015,-46910.2891,13.7417,3854.9638,38.5496,13.7417,0.0000,433.0793,23.2918,23.2893,18.9115,23.2869,18.9223,23.2845,18.9330,23.2845,6924.5073,276.9803,24.0171,24.0132,22.2449,24.0093,22.2396,24.0055,22.2343,24.0055,6924.5073,276.9803,23.9739,23.9652,22.1945,23.9564,22.1697,23.9477,22.1450,23.9477,1997.7461,39.9549,19.5519,19.5495,11.4432,19.5472,11.4245,19.5448,11.4058,19.5448,6924.5073,276.9803,17.9688,17.9677,4.0226,17.9665,4.0100,17.9654,3.9974,17.9654,6924.5073,276.9803,17.0803,17.0797,-2.8057,17.0792,-2.8386,17.0786,-2.8712,17.0786,1997.7461,39.9549,13.7417,967.8924,9.1611,0.0000,859.1305,1827.0229,-287045.6000,-366463.8712,-363424.7833
3969.0000,17.2590,29.4813,0.0000,293318.0000,-293318.0000,7.6048,0.0000,0.0000,0.0000,65181.7778,4.5000,1.0000,65181.7778,0.0000,0.0000,358499.7778,0.0000,-358499.7778,23.6505,16.3532,23661.3000,0.0000,23661.3000,0.6135,6394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6394.9459,0.0000,0.0000,0.0000,17266.3541,17266.3541,23.3336,35.3745,0.0000,39873.7000,-39873.7000,1.0338,0.0000,0.0000,0.0000,8137.4898,4.9000,1.0000,8137.4898,0.0000,0.0000,48011.1898,0.0000,-48011.1898,24.1896,16.8923,1378.2000,0.0000,1378.2000,0.0357,372.4865,3.7000,1.0000,0.0000,0.0000,0.0000,372.4865,0.0000,0.0000,0.0000,1005.7135,1005.7135,24.1607,36.2015,0.0000,6000.2000,-6000.2000,0.1556,0.0000,0.0000,0.0000,1224.5306,4.9000,1.0000,1224.5306,0.0000,0.0000,7224.7306,0.0000,-7224.7306,24.2895,16.9922,9706.5000,0.0000,9706.5000,0.2517,2623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2623.3784,0.0000,0.0000,0.0000,7083.1216,7083.1216,24.1384,19.7970,21.9677,-16.2339,-243508.6490,14.5426,1587.1271,15.8713,14.5426,0.0000,111.8120,19.7904,18.2050,18.9977,-11.1156,-88925.0464,14.5426,3362.5952,33.6260,14.5426,0.0000,393.1590,18.2015,17.2612,17.7314,-7.5347,-52743.0756,14.5426,4138.9062,41.3891,14.5426,0.0000,513.3008,23.3426,23.3396,19.7238,23.3366,19.7245,23.3336,19.7251,23.3336,7659.3495,306.3740,24.1717,24.1680,23.3229,24.1643,23.3186,24.1607,23.3143,24.1607,7659.3495,306.3740,24.1632,24.1549,24.0727,24.1466,24.0540,24.1384,24.0350,24.1384,2208.3822,44.1676,19.7970,19.7948,12.7240,19.7926,12.7086,19.7904,12.6932,19.7904,7659.3495,306.3740,18.2050,18.2039,5.6672,18.2027,5.6563,18.2015,5.6455,18.2015,7659.3495,306.3740,17.2612,17.2605,-1.1234,17.2598,-1.1512,17.2590,-1.1788,17.2590,2208.3822,44.1676,14.5426,1132.8638,9.6950,0.0000,1018.2718,2151.1356,-304445.9000,-388380.5090,-385176.7711
3970.0000,17.4473,29.6695,0.0000,305316.5000,-305316.5000,7.9159,0.0000,0.0000,0.0000,67848.1111,4.5000,1.0000,67848.1111,0.0000,0.0000,373164.6111,0.0000,-373164.6111,23.6359,16.3386,27920.2000,0.0000,27920.2000,0.7239,7546.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7546.0000,0.0000,0.0000,0.0000,20374.2000,20374.2000,23.2901,35.3310,0.0000,50771.7000,-50771.7000,1.3164,0.0000,0.0000,0.0000,10361.5714,4.9000,1.0000,10361.5714,0.0000,0.0000,61133.2714,0.0000,-61133.2714,24.3040,17.0067,1411.1000,0.0000,1411.1000,0.0366,381.3784,3.7000,1.0000,0.0000,0.0000,0.0000,381.3784,0.0000,0.0000,0.0000,1029.7216,1029.7216,24.2765,36.3173,0.0000,7772.1000,-7772.1000,0.2015,0.0000,0.0000,0.0000,1586.1429,4.9000,1.0000,1586.1429,0.0000,0.0000,9358.2429,0.0000,-9358.2429,24.4317,17.1344,8803.8000,0.0000,8803.8000,0.2283,2379.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2379.4054,0.0000,0.0000,0.0000,6424.3946,6424.3946,24.3013,20.0532,22.1773,-17.0774,-256160.2549,15.6337,1693.5715,16.9357,15.6337,0.0000,138.9163,20.0463,18.4402,19.2433,-12.1060,-96848.2211,15.6337,3671.2330,36.7123,15.6337,0.0000,488.4645,18.4363,17.4509,17.9436,-8.4885,-59419.4186,15.6337,4731.9851,47.3199,15.6337,0.0000,637.7299,23.2980,23.2954,19.2813,23.2928,19.2844,23.2901,19.2875,23.2901,8713.4281,348.5371,24.2869,24.2834,24.0083,24.2800,24.0050,24.2765,24.0018,24.2765,8713.4281,348.5371,24.3252,24.3172,25.5086,24.3093,25.4926,24.3013,25.4765,24.3013,2510.3327,50.2067,20.0532,20.0509,14.2750,20.0486,14.2597,20.0463,14.2445,20.0463,8713.4281,348.5371,18.4402,18.4389,7.3023,18.4376,7.2912,18.4363,7.2801,18.4363,8713.4281,348.5371,17.4509,17.4497,0.5810,17.4485,0.5520,17.4473,0.5231,17.4473,2510.3327,50.2067,15.6337,1385.2505,10.4225,0.0000,1265.1106,2650.3611,-325725.2000,-415827.8092,-412427.8946
3971.0000,17.6471,29.8693,0.0000,317259.6000,-317259.6000,8.2255,0.0000,0.0000,0.0000,70502.1333,4.5000,1.0000,70502.1333,0.0000,0.0000,387761.7333,0.0000,-387761.7333,23.6358,16.3385,29342.6000,0.0000,29342.6000,0.7608,7930.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7930.4324,0.0000,0.0000,0.0000,21412.1676,21412.1676,23.2976,35.3384,0.0000,66383.0000,-66383.0000,1.7211,0.0000,0.0000,0.0000,13547.5510,4.9000,1.0000,13547.5510,0.0000,0.0000,79930.5510,0.0000,-79930.5510,24.5320,17.2347,1650.2000,0.0000,1650.2000,0.0428,446.0000,3.7000,1.0000,0.0000,0.0000,0.0000,446.0000,0.0000,0.0000,0.0000,1204.2000,1204.2000,24.5027,36.5435,0.0000,9912.8000,-9912.8000,0.2570,0.0000,0.0000,0.0000,2023.0204,4.9000,1.0000,2023.0204,0.0000,0.0000,11935.8204,0.0000,-11935.8204,24.6870,17.3897,7111.2000,0.0000,7111.2000,0.1844,1921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1921.9459,0.0000,0.0000,0.0000,5189.2541,5189.2541,24.5807,20.3140,22.4473,-18.4176,-276263.3517,16.7874,1801.2677,18.0127,16.7874,0.0000,171.9941,20.3070,18.6816,19.4943,-13.1550,-105240.1277,16.7874,4175.7548,41.7575,16.7874,0.0000,604.7743,18.6773,17.6519,18.1646,-9.4848,-66393.4317,16.7874,5900.1762,59.0018,16.7874,0.0000,789.5818,23.3051,23.3026,19.4010,23.3001,19.4036,23.2976,19.4061,23.2976,9893.4494,395.7380,24.5134,24.5098,25.8215,24.5063,25.8161,24.5027,25.8106,24.5027,9893.4494,395.7380,24.6069,24.5981,28.3337,24.5894,28.3068,24.5807,28.2798,24.5807,2848.1243,56.9625,20.3140,20.3116,15.8862,20.3093,15.8713,20.3070,15.8563,20.3070,9893.4494,395.7380,18.6816,18.6802,8.9546,18.6788,8.9432,18.6773,8.9318,18.6773,9893.4494,395.7380,17.6519,17.6503,2.3256,17.6487,2.2952,17.6471,2.2651,17.6471,2848.1243,56.9625,16.7874,1688.6546,11.1916,0.0000,1566.3502,3255.0048,-355451.4000,-451822.4831,-447896.9111
3972.0000,17.8049,30.0271,0.0000,328516.3000,-328516.3000,8.5174,0.0000,0.0000,0.0000,73003.6222,4.5000,1.0000,73003.6222,0.0000,0.0000,401519.9222,0.0000,-401519.9222,23.8114,16.5141,25433.9000,0.0000,25433.9000,0.6594,6874.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6874.0270,0.0000,0.0000,0.0000,18559.8730,18559.8730,23.5249,35.5657,0.0000,70902.8000,-70902.8000,1.8383,0.0000,0.0000,0.0000,14469.9592,4.9000,1.0000,14469.9592,0.0000,0.0000,85372.7592,0.0000,-85372.7592,24.8020,17.5047,1963.9000,0.0000,1963.9000,0.0509,530.7838,3.7000,1.0000,0.0000,0.0000,0.0000,530.7838,0.0000,0.0000,0.0000,1433.1162,1433.1162,24.7692,36.8101,0.0000,12629.2000,-12629.2000,0.3274,0.0000,0.0000,0.0000,2577.3878,4.9000,1.0000,2577.3878,0.0000,0.0000,15206.5878,0.0000,-15206.5878,24.9967,17.6994,6208.5000,0.0000,6208.5000,0.1610,1677.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1677.9730,0.0000,0.0000,0.0000,4530.5270,4530.5270,24.9007,20.5162,22.7084,-19.5400,-293099.2988,17.3316,1842.6606,18.4266,17.3316,0.0000,189.2715,20.5092,18.8662,19.6877,-13.7290,-109832.3288,17.3316,4553.8018,45.5380,17.3316,0.0000,665.5258,18.8618,17.8099,18.3358,-10.0461,-70322.9285,17.3316,6766.1204,67.6612,17.3316,0.0000,868.8978,23.5337,23.5308,21.6538,23.5278,21.6508,23.5249,21.6478,23.5249,10473.3425,418.9337,24.7805,24.7768,27.8554,24.7730,27.8478,24.7692,27.8401,24.7692,10473.3425,418.9337,24.9290,24.9195,31.3480,24.9101,31.3137,24.9007,31.2793,24.9007,3014.0419,60.2808,20.5162,20.5138,16.8985,20.5115,16.8844,20.5092,16.8704,20.5092,10473.3425,418.9337,18.8662,18.8647,9.9877,18.8633,9.9769,18.8618,9.9662,18.8618,10473.3425,418.9337,17.8099,17.8082,3.4544,17.8066,3.4273,17.8049,3.4004,17.8049,3014.0419,60.2808,17.3316,1845.4662,11.5544,0.0000,1723.6951,3569.1613,-378442.0000,-477575.7529,-473254.5561
