Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3973.0000,18.0161,30.2383,0.0000,338573.7000,-338573.7000,8.7782,0.0000,0.0000,0.0000,75238.6000,4.5000,1.0000,75238.6000,0.0000,0.0000,413812.3000,0.0000,-413812.3000,23.7941,16.4968,29345.5000,0.0000,29345.5000,0.7608,7931.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7931.2162,0.0000,0.0000,0.0000,21414.2838,21414.2838,23.4879,35.5287,0.0000,87275.6000,-87275.6000,2.2628,0.0000,0.0000,0.0000,17811.3469,4.9000,1.0000,17811.3469,0.0000,0.0000,105086.9469,0.0000,-105086.9469,24.9552,17.6580,1874.4000,0.0000,1874.4000,0.0486,506.5946,3.7000,1.0000,0.0000,0.0000,0.0000,506.5946,0.0000,0.0000,0.0000,1367.8054,1367.8054,24.9257,36.9665,0.0000,14853.3000,-14853.3000,0.3851,0.0000,0.0000,0.0000,3031.2857,4.9000,1.0000,3031.2857,0.0000,0.0000,17884.5857,0.0000,-17884.5857,25.1754,17.8781,5531.5000,0.0000,5531.5000,0.1434,1495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0000,0.0000,0.0000,0.0000,4036.5000,4036.5000,25.0937,20.8072,22.9504,-20.4661,-306991.2043,18.5683,1957.4763,19.5748,18.5683,0.0000,232.7473,20.7997,19.1203,19.9600,-15.0341,-120273.1198,18.5683,5908.5608,59.0856,18.5683,0.0000,818.3976,19.1154,18.0227,18.5691,-11.1801,-78260.7647,18.5683,9111.4297,91.1143,18.5683,0.0000,1068.4842,23.4951,23.4927,20.8956,23.4903,20.8980,23.4879,20.9005,23.4879,11845.6300,473.8252,24.9362,24.9327,28.6276,24.9292,28.6226,24.9257,28.6176,24.9257,11845.6300,473.8252,25.1190,25.1106,32.5276,25.1021,32.5063,25.0937,32.4848,25.0937,3406.4843,68.1297,20.8072,20.8047,18.8566,20.8022,18.8415,20.7997,18.8263,20.7997,11845.6300,473.8252,19.1203,19.1187,11.7495,19.1171,11.7376,19.1154,11.7257,19.1154,11845.6300,473.8252,18.0227,18.0205,5.2576,18.0183,5.2261,18.0161,5.1948,18.0161,3406.4843,68.1297,18.5683,2235.8820,12.3789,0.0000,2119.6291,4355.5111,-403951.2000,-509965.2435,-505525.0888
3974.0000,18.2100,30.4323,0.0000,350902.3000,-350902.3000,9.0978,0.0000,0.0000,0.0000,77978.2889,4.5000,1.0000,77978.2889,0.0000,0.0000,428880.5889,0.0000,-428880.5889,23.9481,16.6508,27922.4000,0.0000,27922.4000,0.7239,7546.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7546.5946,0.0000,0.0000,0.0000,20375.8054,20375.8054,23.6674,35.7082,0.0000,95648.9000,-95648.9000,2.4799,0.0000,0.0000,0.0000,19520.1837,4.9000,1.0000,19520.1837,0.0000,0.0000,115169.0837,0.0000,-115169.0837,25.2082,17.9109,1261.1000,0.0000,1261.1000,0.0327,340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,340.8378,0.0000,0.0000,0.0000,920.2622,920.2622,25.1849,37.2258,0.0000,17702.7000,-17702.7000,0.4590,0.0000,0.0000,0.0000,3612.7959,4.9000,1.0000,3612.7959,0.0000,0.0000,21315.4959,0.0000,-21315.4959,25.4701,18.1728,4854.4000,0.0000,4854.4000,0.1259,1312.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1312.0000,0.0000,0.0000,0.0000,3542.4000,3542.4000,25.3952,21.0505,23.2228,-21.6492,-324737.3554,19.3787,2023.5843,20.2358,19.3787,0.0000,264.5704,21.0430,19.3448,20.1939,-15.8667,-126933.3697,19.3787,7182.2272,71.8223,19.3787,0.0000,930.2956,19.3397,18.2171,18.7784,-11.9867,-83907.2496,19.3787,10635.4250,106.3543,19.3787,0.0000,1214.5761,23.6754,23.6728,22.5433,23.6701,22.5416,23.6674,22.5399,23.6674,12785.7170,511.4287,25.1959,25.1922,30.5069,25.1886,30.4997,25.1849,30.4924,25.1849,12785.7170,511.4287,25.4227,25.4135,35.1746,25.4043,35.1432,25.3952,35.1117,25.3952,3675.1842,73.5037,21.0505,21.0480,20.2218,21.0455,20.2074,21.0430,20.1929,21.0430,12785.7170,511.4287,19.3448,19.3431,13.1090,19.3414,13.0974,19.3397,13.0857,19.3397,12785.7170,511.4287,18.2171,18.2147,6.7154,18.2124,6.6850,18.2100,6.6548,18.2100,3675.1842,73.5037,19.3787,2518.4257,12.9191,0.0000,2409.4420,4927.8677,-430216.0000,-540526.7009,-535577.9747
3975.0000,18.3758,30.5980,0.0000,358812.9000,-358812.9000,9.3029,0.0000,0.0000,0.0000,79736.2000,4.5000,1.0000,79736.2000,0.0000,0.0000,438549.1000,0.0000,-438549.1000,24.0914,16.7941,26500.8000,0.0000,26500.8000,0.6871,7162.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7162.3784,0.0000,0.0000,0.0000,19338.4216,19338.4216,23.8312,35.8720,0.0000,99815.0000,-99815.0000,2.5879,0.0000,0.0000,0.0000,20370.4082,4.9000,1.0000,20370.4082,0.0000,0.0000,120185.4082,0.0000,-120185.4082,25.3976,18.1003,1226.8000,0.0000,1226.8000,0.0318,331.5676,3.7000,1.0000,0.0000,0.0000,0.0000,331.5676,0.0000,0.0000,0.0000,895.2324,895.2324,25.3751,37.4159,0.0000,19632.9000,-19632.9000,0.5090,0.0000,0.0000,0.0000,4006.7143,4.9000,1.0000,4006.7143,0.0000,0.0000,23639.6143,0.0000,-23639.6143,25.6832,18.3859,5531.5000,0.0000,5531.5000,0.1434,1495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0000,0.0000,0.0000,0.0000,4036.5000,4036.5000,25.6041,21.2565,23.4303,-22.2388,-333581.3534,19.8932,2062.3826,20.6238,19.8932,0.0000,286.2052,21.2490,19.5334,20.3912,-16.4542,-131633.8228,19.8932,8064.4808,80.6448,19.8932,0.0000,1006.3692,19.5283,18.3830,18.9556,-12.5533,-87873.0089,19.8932,11492.6821,114.9268,19.8932,0.0000,1313.8963,23.8394,23.8367,23.7750,23.8339,23.7726,23.8312,23.7702,23.8312,13399.1452,535.9658,25.3859,25.3823,31.5468,25.3787,31.5400,25.3751,31.5331,25.3751,13399.1452,535.9658,25.6305,25.6217,36.4565,25.6129,36.4304,25.6041,36.4042,25.6041,3850.4593,77.0092,21.2565,21.2540,21.2282,21.2515,21.2141,21.2490,21.2000,21.2490,13399.1452,535.9658,19.5334,19.5317,14.0990,19.5300,14.0876,19.5283,14.0763,19.5283,13399.1452,535.9658,18.3830,18.3806,7.7912,18.3782,7.7625,18.3758,7.7339,18.3758,3850.4593,77.0092,19.8932,2709.1697,13.2621,0.0000,2606.4708,5315.6404,-445001.7000,-558103.9684,-553088.1851
3976.0000,18.5198,30.7421,0.0000,361984.3000,-361984.3000,9.3851,0.0000,0.0000,0.0000,80440.9556,4.5000,1.0000,80440.9556,0.0000,0.0000,442425.2556,0.0000,-442425.2556,24.1803,16.8830,22591.7000,0.0000,22591.7000,0.5857,6105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6105.8649,0.0000,0.0000,0.0000,16485.8351,16485.8351,23.9611,36.0019,0.0000,106274.6000,-106274.6000,2.7554,0.0000,0.0000,0.0000,21688.6939,4.9000,1.0000,21688.6939,0.0000,0.0000,127963.2939,0.0000,-127963.2939,25.5983,18.3010,1559.1000,0.0000,1559.1000,0.0404,421.3784,3.7000,1.0000,0.0000,0.0000,0.0000,421.3784,0.0000,0.0000,0.0000,1137.7216,1137.7216,25.5727,37.6135,0.0000,22229.5000,-22229.5000,0.5763,0.0000,0.0000,0.0000,4536.6327,4.9000,1.0000,4536.6327,0.0000,0.0000,26766.1327,0.0000,-26766.1327,25.9152,18.6179,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,25.8279,21.4339,23.6309,-22.8963,-343444.2386,20.2647,2086.3578,20.8636,20.2647,0.0000,302.5427,21.4263,19.6960,20.5612,-16.9052,-135241.7807,20.2647,8686.9553,86.8696,20.2647,0.0000,1063.8158,19.6908,18.5272,19.1090,-12.9931,-90951.6787,20.2647,12049.8646,120.4986,20.2647,0.0000,1388.8975,23.9693,23.9666,24.5785,23.9639,24.5759,23.9611,24.5733,23.9611,13850.1721,554.0069,25.5837,25.5801,32.6936,25.5764,32.6859,25.5727,32.6783,25.5727,13850.1721,554.0069,25.8551,25.8460,38.0080,25.8370,37.9787,25.8279,37.9493,25.8279,3979.3039,79.5861,21.4339,21.4314,21.9998,21.4288,21.9861,21.4263,21.9723,21.4263,13850.1721,554.0069,19.6960,19.6943,14.8648,19.6926,14.8536,19.6908,14.8426,19.6908,13850.1721,554.0069,18.5272,18.5247,8.6245,18.5223,8.5971,18.5198,8.5698,18.5198,3979.3039,79.5861,20.2647,2852.5544,13.5098,0.0000,2755.2561,5607.8105,-459903.4000,-574835.8983,-569637.6979
3977.0000,18.6701,30.8923,0.0000,378151.9000,-378151.9000,9.8043,0.0000,0.0000,0.0000,84033.7556,4.5000,1.0000,84033.7556,0.0000,0.0000,462185.6556,0.0000,-462185.6556,24.4446,17.1473,14780.1000,0.0000,14780.1000,0.3832,3994.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3994.6216,0.0000,0.0000,0.0000,10785.4784,10785.4784,24.3003,36.3411,0.0000,105267.6000,-105267.6000,2.7293,0.0000,0.0000,0.0000,21483.1837,4.9000,1.0000,21483.1837,0.0000,0.0000,126750.7837,0.0000,-126750.7837,25.8839,18.5867,1013.9000,0.0000,1013.9000,0.0263,274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,274.0270,0.0000,0.0000,0.0000,739.8730,739.8730,25.8630,37.9039,0.0000,25913.2000,-25913.2000,0.6718,0.0000,0.0000,0.0000,5288.4082,4.9000,1.0000,5288.4082,0.0000,0.0000,31201.6082,0.0000,-31201.6082,26.2529,18.9556,8465.3000,0.0000,8465.3000,0.2195,2287.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2287.9189,0.0000,0.0000,0.0000,6177.3811,6177.3811,26.1463,21.6365,23.8914,-24.0640,-360960.3037,20.7515,2126.8684,21.2687,20.7515,0.0000,324.8762,21.6287,19.8706,20.7497,-17.5893,-140714.4471,20.7515,9419.2045,94.1920,20.7515,0.0000,1142.3460,19.8652,18.6779,19.2716,-13.5758,-95030.6237,20.7515,12705.7298,127.0573,20.7515,0.0000,1491.4250,24.3098,24.3067,27.4547,24.3035,27.4477,24.3003,27.4406,24.3003,14451.3021,578.0521,25.8747,25.8708,34.7446,25.8669,34.7348,25.8630,34.7250,25.8630,14451.3021,578.0521,26.1757,26.1659,40.6899,26.1561,40.6519,26.1463,40.6139,26.1463,4150.9937,83.0199,21.6365,21.6339,23.0801,21.6313,23.0659,21.6287,23.0518,21.6287,14451.3021,578.0521,19.8706,19.8688,15.7942,19.8670,15.7829,19.8652,15.7715,19.8652,14451.3021,578.0521,18.6779,18.6753,9.5754,18.6727,9.5474,18.6701,9.5196,18.6701,4150.9937,83.0199,20.7515,3047.7179,13.8344,0.0000,2958.6472,6006.3651,-485073.4000,-602435.3150,-596705.3745
3978.0000,18.3466,30.5689,0.0000,288717.2000,-288717.2000,7.4855,0.0000,0.0000,0.0000,64159.3778,4.5000,1.0000,64159.3778,0.0000,0.0000,352876.5778,0.0000,-352876.5778,23.9599,16.6626,12169.4000,0.0000,12169.4000,0.3155,3289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3289.0270,0.0000,0.0000,0.0000,8880.3730,8880.3730,23.8117,35.8526,0.0000,79122.6000,-79122.6000,2.0514,0.0000,0.0000,0.0000,16147.4694,4.9000,1.0000,16147.4694,0.0000,0.0000,95270.0694,0.0000,-95270.0694,25.3272,18.0299,852.8000,0.0000,852.8000,0.0221,230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,230.4865,0.0000,0.0000,0.0000,622.3135,622.3135,25.3081,37.3489,0.0000,28301.9000,-28301.9000,0.7338,0.0000,0.0000,0.0000,5775.8980,4.9000,1.0000,5775.8980,0.0000,0.0000,34077.7980,0.0000,-34077.7980,25.8502,18.5529,9932.2000,0.0000,9932.2000,0.2575,2684.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2684.3784,0.0000,0.0000,0.0000,7247.8216,7247.8216,25.7148,21.1159,23.4154,-19.2735,-289102.3876,16.2988,1690.6178,16.9062,16.2988,0.0000,157.4095,21.1110,19.4502,20.2806,-13.0511,-104409.0954,16.2988,3937.3365,39.3734,16.2988,0.0000,553.4910,19.4473,18.3452,18.8962,-9.8982,-69287.0626,16.2988,5548.2605,55.4826,16.2988,0.0000,722.6273,23.8187,23.8164,21.7588,23.8141,21.7608,23.8117,21.7628,23.8117,9385.5103,375.4204,25.3173,25.3142,28.2456,25.3112,28.2439,25.3081,28.2422,25.3081,9385.5103,375.4204,25.7349,25.7282,33.9860,25.7215,33.9873,25.7148,33.9881,25.7148,2702.7507,54.0550,21.1159,21.1143,16.9970,21.1127,16.9927,21.1110,16.9883,21.1110,9385.5103,375.4204,19.4502,19.4492,10.8389,19.4483,10.8365,19.4473,10.8341,19.4473,9385.5103,375.4204,18.3452,18.3457,4.7076,18.3462,4.7188,18.3466,4.7298,18.3466,2702.7507,54.0550,16.2988,1555.4312,10.8658,0.0000,1433.5278,2988.9590,-373187.3000,-465473.9370,-462798.5455
3979.0000,18.1357,30.3579,0.0000,270951.9000,-270951.9000,7.0249,0.0000,0.0000,0.0000,60211.5333,4.5000,1.0000,60211.5333,0.0000,0.0000,331163.4333,0.0000,-331163.4333,23.9220,16.6247,12177.2000,0.0000,12177.2000,0.3157,3291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3291.1351,0.0000,0.0000,0.0000,8886.0649,8886.0649,23.7575,35.7983,0.0000,62032.2000,-62032.2000,1.6083,0.0000,0.0000,0.0000,12659.6327,4.9000,1.0000,12659.6327,0.0000,0.0000,74691.8327,0.0000,-74691.8327,25.0626,17.7653,668.1000,0.0000,668.1000,0.0173,180.5676,3.7000,1.0000,0.0000,0.0000,0.0000,180.5676,0.0000,0.0000,0.0000,487.5324,487.5324,25.0437,37.0846,0.0000,26240.8000,-26240.8000,0.6803,0.0000,0.0000,0.0000,5355.2653,4.9000,1.0000,5355.2653,0.0000,0.0000,31596.0653,0.0000,-31596.0653,25.5958,18.2985,9480.9000,0.0000,9480.9000,0.2458,2562.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2562.4054,0.0000,0.0000,0.0000,6918.4946,6918.4946,25.4525,20.8090,23.1308,-17.7175,-265762.5860,14.8386,1554.4723,15.5447,14.8386,0.0000,118.7813,20.8040,19.1898,19.9969,-11.5484,-92387.0613,14.8386,3354.9106,33.5491,14.8386,0.0000,417.6648,19.1871,18.1340,18.6605,-8.6104,-60272.9181,14.8386,4247.0644,42.4706,14.8386,0.0000,545.2951,23.7667,23.7636,21.5402,23.7606,21.5334,23.7575,21.5267,23.7575,7939.3599,317.5744,25.0540,25.0506,25.9094,25.0472,25.9032,25.0437,25.8969,25.0437,7939.3599,317.5744,25.4749,25.4675,30.8625,25.4600,30.8488,25.4525,30.8351,25.4525,2288.6148,45.7723,20.8090,20.8073,14.1621,20.8057,14.1563,20.8040,14.1505,20.8040,7939.3599,317.5744,19.1898,19.1889,8.4038,19.1880,8.4009,19.1871,8.3981,19.1871,7939.3599,317.5744,18.1340,18.1346,2.2597,18.1351,2.2666,18.1357,2.2736,18.1357,2288.6148,45.7723,14.8386,1198.1342,9.8924,0.0000,1081.7412,2279.8754,-336898.7000,-421159.2394,-418422.5654
3980.0000,17.7292,29.9515,0.0000,195039.5000,-195039.5000,5.0568,0.0000,0.0000,0.0000,43342.1111,4.5000,1.0000,43342.1111,0.0000,0.0000,238381.6111,0.0000,-238381.6111,23.5710,16.2737,12189.0000,0.0000,12189.0000,0.3160,3294.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3294.3243,0.0000,0.0000,0.0000,8894.6757,8894.6757,23.3445,35.3853,0.0000,32373.7000,-32373.7000,0.8393,0.0000,0.0000,0.0000,6606.8776,4.9000,1.0000,6606.8776,0.0000,0.0000,38980.5776,0.0000,-38980.5776,24.2998,17.0025,719.3000,0.0000,719.3000,0.0186,194.4054,3.7000,1.0000,0.0000,0.0000,0.0000,194.4054,0.0000,0.0000,0.0000,524.8946,524.8946,24.2796,36.3204,0.0000,23030.4000,-23030.4000,0.5971,0.0000,0.0000,0.0000,4700.0816,4.9000,1.0000,4700.0816,0.0000,0.0000,27730.4816,0.0000,-27730.4816,24.9592,17.6619,8691.0000,0.0000,8691.0000,0.2253,2348.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2348.9189,0.0000,0.0000,0.0000,6342.0811,6342.0811,24.7917,20.0619,22.4268,-12.8671,-193005.7722,10.5798,1136.0266,11.3603,10.5798,0.0000,43.0529,20.0616,18.6477,19.3547,-7.2118,-57694.3744,10.5798,2380.5832,23.8058,10.5798,0.0000,151.3847,18.6486,17.7162,18.1824,-5.4353,-38047.2804,10.5798,2842.9100,28.4291,10.5798,0.0000,197.6449,23.3530,23.3502,17.5716,23.3474,17.5677,23.3445,17.5638,23.3445,4351.7073,174.0683,24.2869,24.2845,18.7200,24.2820,18.7236,24.2796,18.7271,24.2796,4351.7073,174.0683,24.8038,24.7998,23.1105,24.7958,23.1378,24.7917,23.1644,24.7917,1259.1792,25.1836,20.0619,20.0618,7.1896,20.0617,7.1987,20.0616,7.2078,20.0616,4351.7073,174.0683,18.6477,18.6480,3.3848,18.6483,3.3931,18.6486,3.4013,18.6486,4351.7073,174.0683,17.7162,17.7206,-2.4316,17.7249,-2.3812,17.7292,-2.3313,17.7292,1259.1792,25.1836,10.5798,468.5903,7.0532,0.0000,392.0825,860.6728,-228844.3000,-289331.0189,-288747.4270
3981.0000,17.4758,29.6981,0.0000,183036.9000,-183036.9000,4.7456,0.0000,0.0000,0.0000,40674.8667,4.5000,1.0000,40674.8667,0.0000,0.0000,223711.7667,0.0000,-223711.7667,23.6747,16.3774,10311.6000,0.0000,10311.6000,0.2673,2786.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2786.9189,0.0000,0.0000,0.0000,7524.6811,7524.6811,23.4521,35.4929,0.0000,19631.2000,-19631.2000,0.5090,0.0000,0.0000,0.0000,4006.3673,4.9000,1.0000,4006.3673,0.0000,0.0000,23637.5673,0.0000,-23637.5673,24.1071,16.8098,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,24.0864,36.1273,0.0000,20049.2000,-20049.2000,0.5198,0.0000,0.0000,0.0000,4091.6735,4.9000,1.0000,4091.6735,0.0000,0.0000,24140.8735,0.0000,-24140.8735,24.7554,17.4581,7111.2000,0.0000,7111.2000,0.1844,1921.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1921.9459,0.0000,0.0000,0.0000,5189.2541,5189.2541,24.5864,19.5873,22.0869,-12.0278,-180416.4416,9.3568,1016.8630,10.1686,9.3568,0.0000,29.7821,19.5876,18.3157,18.9517,-5.7375,-45900.0943,9.3568,2137.2454,21.3725,9.3568,0.0000,104.7211,18.3171,17.4625,17.8898,-4.4056,-30839.2741,9.3568,2542.3572,25.4236,9.3568,0.0000,136.7219,23.4662,23.4615,19.3543,23.4568,19.3319,23.4521,19.3095,23.4521,3500.7548,140.0302,24.0979,24.0940,18.1724,24.0902,18.1607,24.0864,18.1490,24.0864,3500.7548,140.0302,24.6116,24.6031,22.1542,24.5948,22.1203,24.5864,22.0869,24.5864,1014.4034,20.2881,19.5873,19.5874,3.7794,19.5875,3.7880,19.5876,3.7965,19.5876,3500.7548,140.0302,18.3157,18.3162,1.0416,18.3166,1.0492,18.3171,1.0569,18.3171,3500.7548,140.0302,17.4625,17.4670,-4.5767,17.4714,-4.5342,17.4758,-4.4917,17.4758,1014.4034,20.2881,9.3568,333.4808,6.2379,0.0000,271.2251,604.7059,-204838.7000,-258443.6615,-257155.8099
3982.0000,17.2521,29.4743,0.0000,152922.4000,-152922.4000,3.9648,0.0000,0.0000,0.0000,33982.7556,4.5000,1.0000,33982.7556,0.0000,0.0000,186905.1556,0.0000,-186905.1556,23.4804,16.1831,10084.2000,0.0000,10084.2000,0.2615,2725.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2725.4595,0.0000,0.0000,0.0000,7358.7405,7358.7405,23.2226,35.2634,0.0000,14541.7000,-14541.7000,0.3770,0.0000,0.0000,0.0000,2967.6939,4.9000,1.0000,2967.6939,0.0000,0.0000,17509.3939,0.0000,-17509.3939,23.8061,16.5088,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,23.7864,35.8272,0.0000,15953.7000,-15953.7000,0.4136,0.0000,0.0000,0.0000,3255.8571,4.9000,1.0000,3255.8571,0.0000,0.0000,19209.5571,0.0000,-19209.5571,24.4266,17.1293,6208.5000,0.0000,6208.5000,0.1610,1677.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1677.9730,0.0000,0.0000,0.0000,4530.5270,4530.5270,24.2549,19.1366,21.6957,-10.2396,-153594.3148,7.7804,857.3903,8.5739,7.7804,0.0000,17.1224,19.1394,18.0169,18.5781,-4.2106,-33685.1590,7.7804,1802.2183,18.0222,7.7804,0.0000,60.2067,18.0199,17.2340,17.6269,-3.3690,-23582.7924,7.7804,2135.3004,21.3530,7.7804,0.0000,78.6047,23.2352,23.2310,17.1915,23.2268,17.1768,23.2226,17.1620,23.2226,2526.7681,101.0707,23.7976,23.7939,16.1112,23.7902,16.1015,23.7864,16.0918,23.7864,2526.7681,101.0707,24.2756,24.2687,19.1138,24.2618,19.1029,24.2549,19.0918,24.2549,733.7973,14.6759,19.1366,19.1375,0.6498,19.1384,0.6649,19.1394,0.6800,19.1394,2526.7681,101.0707,18.0169,18.0179,-0.9711,18.0189,-0.9592,18.0199,-0.9472,18.0199,2526.7681,101.0707,17.2340,17.2401,-6.4049,17.2461,-6.3476,17.2521,-6.2906,17.2521,733.7973,14.6759,7.7804,200.2340,5.1869,0.0000,155.9338,356.1677,-166776.5000,-211480.4552,-210862.2663
3983.0000,17.0761,29.2983,0.0000,136854.1000,-136854.1000,3.5482,0.0000,0.0000,0.0000,30412.0222,4.5000,1.0000,30412.0222,0.0000,0.0000,167266.1222,0.0000,-167266.1222,23.4997,16.2024,10058.0000,0.0000,10058.0000,0.2608,2718.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2718.3784,0.0000,0.0000,0.0000,7339.6216,7339.6216,23.2012,35.2420,0.0000,10730.0000,-10730.0000,0.2782,0.0000,0.0000,0.0000,2189.7959,4.9000,1.0000,2189.7959,0.0000,0.0000,12919.7959,0.0000,-12919.7959,23.6974,16.4001,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,23.6729,35.7137,0.0000,12092.4000,-12092.4000,0.3135,0.0000,0.0000,0.0000,2467.8367,4.9000,1.0000,2467.8367,0.0000,0.0000,14560.2367,0.0000,-14560.2367,24.2320,16.9347,3500.4000,0.0000,3500.4000,0.0908,946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,946.0541,0.0000,0.0000,0.0000,2554.3459,2554.3459,24.1040,18.7124,21.4082,-9.3596,-140393.2620,6.7512,751.6780,7.5168,6.7512,0.0000,11.1870,18.7181,17.7883,18.2532,-3.0265,-24211.7650,6.7512,1583.1158,15.8312,6.7512,0.0000,39.3364,17.7924,17.0548,17.4236,-2.7438,-19206.8735,6.7512,1867.3351,18.6734,6.7512,0.0000,51.3568,23.2178,23.2123,17.4581,23.2067,17.4307,23.2012,17.4034,23.2012,1967.7438,78.7098,23.6873,23.6825,15.9854,23.6777,15.9655,23.6729,15.9457,23.6729,1967.7438,78.7098,24.1339,24.1239,18.5921,24.1139,18.5421,24.1040,18.4928,24.1040,572.4590,11.4492,18.7124,18.7143,-2.1454,18.7162,-2.1231,18.7181,-2.1008,18.7181,1967.7438,78.7098,17.7883,17.7896,-2.2757,17.7910,-2.2617,17.7924,-2.2477,17.7924,1967.7438,78.7098,17.0548,17.0619,-7.6271,17.0690,-7.5629,17.0761,-7.4991,17.0761,572.4590,11.4492,6.7512,135.3561,4.5008,0.0000,101.8802,237.2363,-145756.3000,-184588.1711,-183811.9004
3984.0000,16.9226,29.1448,0.0000,115401.3000,-115401.3000,2.9920,0.0000,0.0000,0.0000,25644.7333,4.5000,1.0000,25644.7333,0.0000,0.0000,141046.0333,0.0000,-141046.0333,23.3748,16.0775,10094.7000,0.0000,10094.7000,0.2617,2728.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2728.2973,0.0000,0.0000,0.0000,7366.4027,7366.4027,23.0215,35.0623,0.0000,10638.5000,-10638.5000,0.2758,0.0000,0.0000,0.0000,2171.1224,4.9000,1.0000,2171.1224,0.0000,0.0000,12809.6224,0.0000,-12809.6224,23.6075,16.3102,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,23.5787,35.6195,0.0000,8119.1000,-8119.1000,0.2105,0.0000,0.0000,0.0000,1656.9592,4.9000,1.0000,1656.9592,0.0000,0.0000,9776.0592,0.0000,-9776.0592,24.0259,16.7286,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0000,0.0000,0.0000,825.1054,825.1054,23.9544,18.2880,21.1212,-8.2579,-123868.9181,5.6676,637.5781,6.3758,5.6676,0.0000,6.6187,18.2978,17.6022,17.9500,-1.9007,-15205.5468,5.6676,1344.3790,13.4438,5.6676,0.0000,23.2729,17.6078,16.8958,17.2518,-2.2234,-15563.5124,5.6676,1577.9905,15.7799,5.6676,0.0000,30.3846,23.0378,23.0324,15.9311,23.0269,15.9070,23.0215,15.8829,23.0215,1446.8014,57.8721,23.5958,23.5901,15.7968,23.5844,15.7698,23.5787,15.7429,23.5787,1446.8014,57.8721,23.9882,23.9769,17.7716,23.9656,17.7121,23.9544,17.6531,23.9544,421.8532,8.4371,18.2880,18.2913,-4.8964,18.2946,-4.8630,18.2978,-4.8298,18.2978,1446.8014,57.8721,17.6022,17.6041,-3.2263,17.6059,-3.2091,17.6078,-3.1919,17.6078,1446.8014,57.8721,16.8958,16.9048,-8.6557,16.9138,-8.5753,16.9226,-8.4957,16.9226,421.8532,8.4371,5.6676,83.5860,3.7784,0.0000,60.2761,143.8621,-122584.1000,-155185.2393,-154637.9774
3985.0000,16.8112,29.0334,0.0000,109399.0000,-109399.0000,2.8364,0.0000,0.0000,0.0000,24310.8889,4.5000,1.0000,24310.8889,0.0000,0.0000,133709.8889,0.0000,-133709.8889,23.4996,16.2023,10028.5000,0.0000,10028.5000,0.2600,2710.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2710.4054,0.0000,0.0000,0.0000,7318.0946,7318.0946,23.1109,35.1518,0.0000,6563.1000,-6563.1000,0.1702,0.0000,0.0000,0.0000,1339.4082,4.9000,1.0000,1339.4082,0.0000,0.0000,7902.5082,0.0000,-7902.5082,23.5062,16.2090,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,23.4751,35.5159,0.0000,6247.1000,-6247.1000,0.1620,0.0000,0.0000,0.0000,1274.9184,4.9000,1.0000,1274.9184,0.0000,0.0000,7522.0184,0.0000,-7522.0184,23.8514,16.5541,678.2000,0.0000,678.2000,0.0176,183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,183.2973,0.0000,0.0000,0.0000,494.9027,494.9027,23.7931,18.0165,20.9048,-7.6987,-115480.7877,5.1831,587.6425,5.8764,5.1831,0.0000,5.0621,18.0271,17.4490,17.7380,-1.4446,-11557.0919,5.1831,1239.4030,12.3940,5.1831,0.0000,17.7995,17.4556,16.7828,17.1192,-1.9214,-13449.8266,5.1831,1450.4646,14.5046,5.1831,0.0000,23.2386,23.1336,23.1260,17.3048,23.1185,17.2612,23.1109,17.2178,23.1109,1236.9073,49.4763,23.4932,23.4871,15.3719,23.4811,15.3441,23.4751,15.3163,23.4751,1236.9073,49.4763,23.8266,23.8154,16.6854,23.8043,16.6321,23.7931,16.5790,23.7931,361.0802,7.2216,18.0165,18.0201,-6.0792,18.0236,-6.0473,18.0271,-6.0155,18.0271,1236.9073,49.4763,17.4490,17.4512,-3.9284,17.4534,-3.9095,17.4556,-3.8907,17.4556,1236.9073,49.4763,16.7828,16.7923,-9.1828,16.8018,-9.1032,16.8112,-9.0242,16.8112,361.0802,7.2216,5.1831,65.3659,3.4554,0.0000,46.1002,111.4660,-111144.3000,-141060.0289,-140487.7061
3986.0000,16.7240,28.9462,0.0000,97299.8000,-97299.8000,2.5227,0.0000,0.0000,0.0000,21622.1778,4.5000,1.0000,21622.1778,0.0000,0.0000,118921.9778,0.0000,-118921.9778,23.0132,15.7159,10065.8000,0.0000,10065.8000,0.2610,2720.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4865,0.0000,0.0000,0.0000,7345.3135,7345.3135,22.6143,34.6551,0.0000,13503.8000,-13503.8000,0.3501,0.0000,0.0000,0.0000,2755.8776,4.9000,1.0000,2755.8776,0.0000,0.0000,16259.6776,0.0000,-16259.6776,23.4741,16.1769,350.9000,0.0000,350.9000,0.0091,94.8378,3.7000,1.0000,0.0000,0.0000,0.0000,94.8378,0.0000,0.0000,0.0000,256.0622,256.0622,23.4404,35.4812,0.0000,4498.5000,-4498.5000,0.1166,0.0000,0.0000,0.0000,918.0612,4.9000,1.0000,918.0612,0.0000,0.0000,5416.5612,0.0000,-5416.5612,23.7269,16.4296,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,23.6772,17.8078,20.7425,-7.3989,-110983.6732,4.9025,559.1092,5.5911,4.9025,0.0000,4.2837,17.8192,17.3303,17.5748,-1.1557,-9245.6818,4.9025,1179.6408,11.7964,4.9025,0.0000,15.0624,17.3374,16.6944,17.0159,-1.7370,-12159.1585,4.9025,1377.4187,13.7742,4.9025,0.0000,19.6652,22.6247,22.6212,12.3805,22.6178,12.3813,22.6143,12.3819,22.6143,1122.0214,44.8809,23.4606,23.4539,15.5919,23.4471,15.5588,23.4404,15.5258,23.4404,1122.0214,44.8809,23.7137,23.7015,16.1761,23.6893,16.1131,23.6772,16.0506,23.6772,327.7882,6.5558,17.8078,17.8116,-6.8239,17.8154,-6.7917,17.8192,-6.7597,17.8192,1122.0214,44.8809,17.3303,17.3327,-4.3643,17.3350,-4.3451,17.3374,-4.3260,17.3374,1122.0214,44.8809,16.6944,16.7043,-9.5124,16.7142,-9.4335,16.7240,-9.3550,16.7240,327.7882,6.5558,4.9025,56.0931,3.2683,0.0000,39.0113,95.1044,-104544.9000,-132748.3679,-132388.5135
3987.0000,16.6452,28.8674,0.0000,87344.2000,-87344.2000,2.2646,0.0000,0.0000,0.0000,19409.8222,4.5000,1.0000,19409.8222,0.0000,0.0000,106754.0222,0.0000,-106754.0222,22.7797,15.4824,10027.9000,0.0000,10027.9000,0.2600,2710.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2710.2432,0.0000,0.0000,0.0000,7317.6568,7317.6568,22.3473,34.3881,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0000,0.0000,18092.2898,0.0000,-18092.2898,23.3870,16.0897,348.7000,0.0000,348.7000,0.0090,94.2432,3.7000,1.0000,0.0000,0.0000,0.0000,94.2432,0.0000,0.0000,0.0000,254.4568,254.4568,23.3518,35.3926,0.0000,2927.4000,-2927.4000,0.0759,0.0000,0.0000,0.0000,597.4286,4.9000,1.0000,597.4286,0.0000,0.0000,3524.8286,0.0000,-3524.8286,23.5543,16.2570,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,23.5074,17.6249,20.5661,-6.8245,-102367.5243,4.5118,517.8654,5.1787,4.5118,0.0000,3.3391,17.6379,17.2314,17.4347,-0.8843,-7074.2050,4.5118,1091.4810,10.9148,4.5118,0.0000,11.7410,17.2394,16.6125,16.9259,-1.5585,-10909.2884,4.5118,1272.0736,12.7207,4.5118,0.0000,15.3289,22.3592,22.3552,10.6421,22.3513,10.6338,22.3473,10.6256,22.3473,970.3212,38.8128,23.3723,23.3655,15.1259,23.3586,15.0938,23.3518,15.0617,23.3518,970.3212,38.8128,23.5401,23.5291,14.8527,23.5183,14.8094,23.5074,14.7659,23.5074,283.7928,5.6759,17.6249,17.6293,-7.4732,17.6336,-7.4380,17.6379,-7.4029,17.6379,970.3212,38.8128,17.2314,17.2341,-4.6875,17.2367,-4.6669,17.2394,-4.6464,17.2394,970.3212,38.8128,16.6125,16.6235,-9.8491,16.6344,-9.7621,16.6452,-9.6759,16.6452,283.7928,5.6759,4.5118,44.6541,3.0079,0.0000,30.4090,75.0631,-94580.3000,-120550.5541,-120351.0178
3988.0000,16.6245,28.8467,0.0000,110302.0000,-110302.0000,2.8598,0.0000,0.0000,0.0000,24511.5556,4.5000,1.0000,24511.5556,0.0000,0.0000,134813.5556,0.0000,-134813.5556,23.1258,15.8285,10053.9000,0.0000,10053.9000,0.2607,2717.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2717.2703,0.0000,0.0000,0.0000,7336.6297,7336.6297,22.7489,34.7897,0.0000,14269.0000,-14269.0000,0.3700,0.0000,0.0000,0.0000,2912.0408,4.9000,1.0000,2912.0408,0.0000,0.0000,17181.0408,0.0000,-17181.0408,23.5775,16.2802,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,23.5417,35.5825,0.0000,2577.8000,-2577.8000,0.0668,0.0000,0.0000,0.0000,526.0816,4.9000,1.0000,526.0816,0.0000,0.0000,3103.8816,0.0000,-3103.8816,23.6914,16.3941,677.7000,0.0000,677.7000,0.0176,183.1622,3.7000,1.0000,0.0000,0.0000,0.0000,183.1622,0.0000,0.0000,0.0000,494.5378,494.5378,23.6205,17.6644,20.6424,-8.2339,-123508.0095,5.3762,615.3712,6.1537,5.3762,0.0000,5.6494,17.6712,17.1389,17.4051,-1.3798,-11038.2780,5.3762,1302.0691,13.0207,5.3762,0.0000,19.8647,17.1460,16.6011,16.8735,-1.6141,-11298.8396,5.3762,1518.8600,15.1886,5.3762,0.0000,25.9350,22.7720,22.7643,15.5841,22.7566,15.5379,22.7489,15.4919,22.7489,1318.8484,52.7539,23.5648,23.5571,17.4514,23.5494,17.4126,23.5417,17.3738,23.5417,1318.8484,52.7539,23.6676,23.6517,17.2069,23.6360,17.1045,23.6205,17.0038,23.6205,384.8129,7.6963,17.6644,17.6667,-6.0491,17.6690,-6.0365,17.6712,-6.0238,17.6712,1318.8484,52.7539,17.1389,17.1413,-5.0211,17.1436,-5.0049,17.1460,-4.9888,17.1460,1318.8484,52.7539,16.6011,16.6089,-9.4176,16.6166,-9.3739,16.6245,-9.3294,16.6245,384.8129,7.6963,5.3762,72.2866,3.5842,0.0000,51.4491,123.7357,-116056.4000,-147004.0240,-145845.1271
3989.0000,16.5968,28.8191,0.0000,118791.6000,-118791.6000,3.0799,0.0000,0.0000,0.0000,26398.1333,4.5000,1.0000,26398.1333,0.0000,0.0000,145189.7333,0.0000,-145189.7333,23.1473,15.8500,10039.1000,0.0000,10039.1000,0.2603,2713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2713.2703,0.0000,0.0000,0.0000,7325.8297,7325.8297,22.7984,34.8392,0.0000,12086.4000,-12086.4000,0.3134,0.0000,0.0000,0.0000,2466.6122,4.9000,1.0000,2466.6122,0.0000,0.0000,14553.0122,0.0000,-14553.0122,23.4550,16.1577,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,23.4235,35.4643,0.0000,3147.4000,-3147.4000,0.0816,0.0000,0.0000,0.0000,642.3265,4.9000,1.0000,642.3265,0.0000,0.0000,3789.7265,0.0000,-3789.7265,23.5945,16.2972,3263.2000,0.0000,3263.2000,0.0846,881.9459,3.7000,1.0000,0.0000,0.0000,0.0000,881.9459,0.0000,0.0000,0.0000,2381.2541,2381.2541,23.4602,17.8065,20.6333,-8.3542,-125313.1100,5.7466,657.9862,6.5799,5.7466,0.0000,6.8994,17.8096,17.0649,17.4372,-2.0633,-16506.4564,5.7466,1390.0630,13.9006,5.7466,0.0000,24.2599,17.0715,16.5747,16.8231,-1.5730,-11011.3396,5.7466,1626.6754,16.2668,5.7466,0.0000,31.6733,22.8168,22.8107,15.8804,22.8045,15.8554,22.7984,15.8304,22.7984,1482.3954,59.2958,23.4406,23.4349,16.2137,23.4292,16.1970,23.4235,16.1802,23.4235,1482.3954,59.2958,23.4871,23.4782,15.3501,23.4692,15.3404,23.4602,15.3290,23.4602,432.1533,8.6431,17.8065,17.8075,-4.0137,17.8085,-4.0118,17.8096,-4.0098,17.8096,1482.3954,59.2958,17.0649,17.0671,-5.2171,17.0693,-5.2026,17.0715,-5.1882,17.0715,1482.3954,59.2958,16.5747,16.5821,-9.3183,16.5895,-9.2764,16.5968,-9.2344,16.5968,432.1533,8.6431,5.7466,86.8332,3.8311,0.0000,62.8325,149.6657,-120285.3000,-153505.9126,-152830.9059
3990.0000,16.6635,28.8857,0.0000,204066.0000,-204066.0000,5.2908,0.0000,0.0000,0.0000,45348.0000,4.5000,1.0000,45348.0000,0.0000,0.0000,249414.0000,0.0000,-249414.0000,23.8705,16.5732,10042.2000,0.0000,10042.2000,0.2604,2714.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2714.1081,0.0000,0.0000,0.0000,7328.0919,7328.0919,23.6359,35.6767,0.0000,362.4000,-362.4000,0.0094,0.0000,0.0000,0.0000,73.9592,4.9000,1.0000,73.9592,0.0000,0.0000,436.3592,0.0000,-436.3592,23.6485,16.3512,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,23.6250,35.6658,0.0000,5027.9000,-5027.9000,0.1304,0.0000,0.0000,0.0000,1026.1020,4.9000,1.0000,1026.1020,0.0000,0.0000,6054.0020,0.0000,-6054.0020,23.7999,16.5027,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,23.5453,18.4974,21.0214,-11.6463,-174695.0573,8.9726,1013.0134,10.1301,8.9726,0.0000,26.2617,18.4908,17.2123,17.8515,-5.5308,-44246.3474,8.9726,2136.3187,21.3632,8.9726,0.0000,92.3426,17.2137,16.6540,16.9339,-2.7671,-19369.8331,8.9726,2528.9728,25.2897,8.9726,0.0000,120.5608,23.6587,23.6511,24.1528,23.6435,24.1131,23.6359,24.0735,23.6359,3250.4669,130.0187,23.6396,23.6348,18.4507,23.6299,18.4403,23.6250,18.4298,23.6250,3250.4669,130.0187,23.5723,23.5633,17.0011,23.5543,16.9818,23.5453,16.9625,23.5453,942.3456,18.8469,18.4974,18.4952,3.0744,18.4930,3.0467,18.4908,3.0190,18.4908,3250.4669,130.0187,17.2123,17.2128,-3.2857,17.2132,-3.2885,17.2137,-3.2913,17.2137,3250.4669,130.0187,16.6540,16.6571,-8.0248,16.6603,-8.0328,16.6635,-8.0399,16.6635,942.3456,18.8469,8.9726,296.9528,5.9817,0.0000,239.1651,536.1179,-188196.7000,-240390.5991,-238311.2379
3991.0000,16.8316,29.0539,0.0000,258018.6000,-258018.6000,6.6896,0.0000,0.0000,0.0000,57337.4667,4.5000,1.0000,57337.4667,0.0000,0.0000,315356.0667,0.0000,-315356.0667,23.8334,16.5361,17030.3000,0.0000,17030.3000,0.4415,4602.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4602.7838,0.0000,0.0000,0.0000,12427.5162,12427.5162,23.5459,35.5867,0.0000,4453.7000,-4453.7000,0.1155,0.0000,0.0000,0.0000,908.9184,4.9000,1.0000,908.9184,0.0000,0.0000,5362.6184,0.0000,-5362.6184,23.6649,16.3676,780.7000,0.0000,780.7000,0.0202,211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,211.0000,0.0000,0.0000,0.0000,569.7000,569.7000,23.6420,35.6828,0.0000,8509.3000,-8509.3000,0.2206,0.0000,0.0000,0.0000,1736.5918,4.9000,1.0000,1736.5918,0.0000,0.0000,10245.8918,0.0000,-10245.8918,23.8695,16.5722,11469.5000,0.0000,11469.5000,0.2974,3099.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3099.8649,0.0000,0.0000,0.0000,8369.6351,8369.6351,23.6605,19.0958,21.3782,-13.7060,-205589.4863,11.6773,1301.5444,13.0154,11.6773,0.0000,57.8884,19.0883,17.5759,18.3321,-8.5147,-68117.9520,11.6773,2730.0809,27.3008,11.6773,0.0000,203.5501,17.5739,16.8290,17.2014,-4.7932,-33552.1917,11.6773,3257.5129,32.5751,11.6773,0.0000,265.7511,23.5575,23.5536,21.8530,23.5498,21.8529,23.5459,21.8527,23.5459,5184.5455,207.3818,23.6523,23.6488,18.4398,23.6454,18.4417,23.6420,18.4435,23.6420,5184.5455,207.3818,23.6836,23.6759,18.5785,23.6682,18.5717,23.6605,18.5645,23.6605,1498.4760,29.9695,19.0958,19.0933,8.1865,19.0908,8.1621,19.0883,8.1377,19.0883,5184.5455,207.3818,17.5759,17.5753,0.4062,17.5746,0.3944,17.5739,0.3828,17.5739,5184.5455,207.3818,16.8290,16.8298,-5.8159,16.8307,-5.8422,16.8316,-5.8682,16.8316,1498.4760,29.9695,11.6773,616.0406,7.7849,0.0000,527.1896,1143.2302,-241701.1000,-309597.7255,-307259.6300
3992.0000,17.1577,29.3799,0.0000,282671.7000,-282671.7000,7.3288,0.0000,0.0000,0.0000,62815.9333,4.5000,1.0000,62815.9333,0.0000,0.0000,345487.6333,0.0000,-345487.6333,23.1654,15.8681,20747.9000,0.0000,20747.9000,0.5379,5607.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5607.5405,0.0000,0.0000,0.0000,15140.3595,15140.3595,22.8982,34.9390,0.0000,56699.9000,-56699.9000,1.4701,0.0000,0.0000,0.0000,11571.4082,4.9000,1.0000,11571.4082,0.0000,0.0000,68271.3082,0.0000,-68271.3082,24.0853,16.7881,1268.9000,0.0000,1268.9000,0.0329,342.9459,3.7000,1.0000,0.0000,0.0000,0.0000,342.9459,0.0000,0.0000,0.0000,925.9541,925.9541,24.0578,36.0987,0.0000,10970.4000,-10970.4000,0.2844,0.0000,0.0000,0.0000,2238.8571,4.9000,1.0000,2238.8571,0.0000,0.0000,13209.2571,0.0000,-13209.2571,24.2875,16.9902,11019.8000,0.0000,11019.8000,0.2857,2978.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2978.3243,0.0000,0.0000,0.0000,8041.4757,8041.4757,24.1187,19.7006,21.9097,-16.9381,-254071.4535,14.9097,1630.5585,16.3056,14.9097,0.0000,120.4963,19.6926,18.0783,18.8855,-11.6046,-92836.7564,14.9097,3476.0263,34.7603,14.9097,0.0000,423.6950,18.0742,17.1616,17.6179,-7.4975,-52482.5905,14.9097,4312.9309,43.1293,14.9097,0.0000,553.1681,22.9021,22.9008,14.9323,22.8995,14.9531,22.8982,14.9739,22.8982,8007.2423,320.2897,24.0692,24.0654,22.5225,24.0616,22.5176,24.0578,22.5128,24.0578,8007.2423,320.2897,24.1477,24.1380,24.1540,24.1284,24.1191,24.1187,24.0842,24.1187,2308.0631,46.1613,19.7006,19.6979,12.9506,19.6953,12.9281,19.6926,12.9056,19.6926,8007.2423,320.2897,18.0783,18.0769,4.9396,18.0756,4.9239,18.0742,4.9082,18.0742,8007.2423,320.2897,17.1616,17.1602,-2.0315,17.1589,-2.0757,17.1577,-2.1195,17.1577,2308.0631,46.1613,14.9097,1214.1535,9.9398,0.0000,1097.3593,2311.5128,-317305.4000,-402860.4095,-399390.8004
3993.0000,17.4350,29.6572,0.0000,297342.3000,-297342.3000,7.7092,0.0000,0.0000,0.0000,66076.0667,4.5000,1.0000,66076.0667,0.0000,0.0000,363418.3667,0.0000,-363418.3667,23.2292,15.9319,23586.5000,0.0000,23586.5000,0.6115,6374.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6374.7297,0.0000,0.0000,0.0000,17211.7703,17211.7703,22.9482,34.9890,0.0000,72895.5000,-72895.5000,1.8900,0.0000,0.0000,0.0000,14876.6327,4.9000,1.0000,14876.6327,0.0000,0.0000,87772.1327,0.0000,-87772.1327,24.3476,17.0503,1375.5000,0.0000,1375.5000,0.0357,371.7568,3.7000,1.0000,0.0000,0.0000,0.0000,371.7568,0.0000,0.0000,0.0000,1003.7432,1003.7432,24.3209,36.3617,0.0000,13268.7000,-13268.7000,0.3440,0.0000,0.0000,0.0000,2707.8980,4.9000,1.0000,2707.8980,0.0000,0.0000,15976.5980,0.0000,-15976.5980,24.5756,17.2783,9670.8000,0.0000,9670.8000,0.2507,2613.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2613.7297,0.0000,0.0000,0.0000,7057.0703,7057.0703,24.4365,20.0867,22.2616,-18.1881,-272820.9564,16.2616,1756.3343,17.5633,16.2616,0.0000,156.3338,20.0793,18.4368,19.2580,-12.8771,-103016.6302,16.2616,3913.8658,39.1387,16.2616,0.0000,549.7088,18.4325,17.4399,17.9362,-8.8942,-62259.0515,16.2616,5248.6622,52.4866,16.2616,0.0000,717.6893,22.9548,22.9526,16.1977,22.9504,16.2039,22.9482,16.2100,22.9482,9347.3177,373.8927,24.3316,24.3280,24.4595,24.3244,24.4560,24.3209,24.4526,24.3209,9347.3177,373.8927,24.4631,24.4542,27.0986,24.4453,27.0749,24.4365,27.0511,24.4365,2691.8182,53.8364,20.0867,20.0842,15.2505,20.0817,15.2321,20.0793,15.2136,20.0793,9347.3177,373.8927,18.4368,18.4354,7.5473,18.4340,7.5336,18.4325,7.5198,18.4325,9347.3177,373.8927,17.4399,17.4383,0.6072,17.4366,0.5684,17.4350,0.5298,17.4350,2691.8182,53.8364,16.2616,1545.5726,10.8410,0.0000,1423.7319,2969.3045,-348873.7000,-441894.5135,-438096.6382
3994.0000,17.6789,29.9011,0.0000,306669.1000,-306669.1000,7.9510,0.0000,0.0000,0.0000,68148.6889,4.5000,1.0000,68148.6889,0.0000,0.0000,374817.7889,0.0000,-374817.7889,23.2870,15.9897,27834.8000,0.0000,27834.8000,0.7217,7522.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7522.9189,0.0000,0.0000,0.0000,20311.8811,20311.8811,22.9768,35.0176,0.0000,84492.9000,-84492.9000,2.1906,0.0000,0.0000,0.0000,17243.4490,4.9000,1.0000,17243.4490,0.0000,0.0000,101736.3490,0.0000,-101736.3490,24.4990,17.2017,1397.8000,0.0000,1397.8000,0.0362,377.7838,3.7000,1.0000,0.0000,0.0000,0.0000,377.7838,0.0000,0.0000,0.0000,1020.0162,1020.0162,24.4738,36.5146,0.0000,16395.8000,-16395.8000,0.4251,0.0000,0.0000,0.0000,3346.0816,4.9000,1.0000,3346.0816,0.0000,0.0000,19741.8816,0.0000,-19741.8816,24.7692,17.4719,8771.5000,0.0000,8771.5000,0.2274,2370.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2370.6757,0.0000,0.0000,0.0000,6400.8243,6400.8243,24.6488,20.3955,22.5222,-18.9512,-284268.6020,17.3280,1854.3846,18.5438,17.3280,0.0000,189.1534,20.3882,18.7300,19.5591,-13.8528,-110822.5928,17.3280,4532.0492,45.3205,17.3280,0.0000,665.1106,18.7255,17.6845,18.2050,-9.9391,-69573.4680,17.3280,6690.1774,66.9018,17.3280,0.0000,868.3557,22.9831,22.9810,16.6931,22.9789,16.6987,22.9768,16.7043,22.9768,10469.4529,418.7781,24.4837,24.4804,25.2470,24.4771,25.2449,24.4738,25.2428,24.4738,10469.4529,418.7781,24.6734,24.6652,28.6277,24.6570,28.6112,24.6488,28.5945,24.6488,3012.9292,60.2586,20.3955,20.3930,16.9090,20.3906,16.8921,20.3882,16.8752,20.3882,10469.4529,418.7781,18.7300,18.7285,9.4420,18.7270,9.4291,18.7255,9.4161,18.7255,10469.4529,418.7781,17.6845,17.6826,2.6685,17.6807,2.6326,17.6789,2.5969,17.6789,3012.9292,60.2586,17.3280,1844.3979,11.5520,0.0000,1722.6197,3567.0176,-369553.7000,-468563.2979,-464664.6628
3995.0000,17.9289,30.1511,0.0000,326183.5000,-326183.5000,8.4569,0.0000,0.0000,0.0000,72485.2222,4.5000,1.0000,72485.2222,0.0000,0.0000,398668.7222,0.0000,-398668.7222,23.4936,16.1963,29251.9000,0.0000,29251.9000,0.7584,7905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7905.9189,0.0000,0.0000,0.0000,21345.9811,21345.9811,23.1884,35.2292,0.0000,94317.2000,-94317.2000,2.4453,0.0000,0.0000,0.0000,19248.4082,4.9000,1.0000,19248.4082,0.0000,0.0000,113565.6082,0.0000,-113565.6082,24.7736,17.4763,1648.7000,0.0000,1648.7000,0.0427,445.5946,3.7000,1.0000,0.0000,0.0000,0.0000,445.5946,0.0000,0.0000,0.0000,1203.1054,1203.1054,24.7464,36.7872,0.0000,19129.3000,-19129.3000,0.4960,0.0000,0.0000,0.0000,3903.9388,4.9000,1.0000,3903.9388,0.0000,0.0000,23033.2388,0.0000,-23033.2388,25.0679,17.7706,7085.3000,0.0000,7085.3000,0.1837,1914.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1914.9459,0.0000,0.0000,0.0000,5170.3541,5170.3541,24.9692,20.7071,22.8382,-20.3567,-305350.8461,18.5746,1965.8484,19.6585,18.5746,0.0000,232.9841,20.6996,19.0231,19.8613,-15.0135,-120108.3076,18.5746,5871.9126,58.7191,18.5746,0.0000,819.2304,19.0182,17.9357,18.4770,-11.0795,-77556.7186,18.5746,9066.6131,90.6661,18.5746,0.0000,1069.5715,23.1957,23.1932,18.8705,23.1908,18.8717,23.1884,18.8730,23.1884,11852.8099,474.1124,24.7568,24.7533,27.3257,24.7499,27.3211,24.7464,27.3165,24.7464,11852.8099,474.1124,24.9957,24.9869,31.5692,24.9781,31.5428,24.9692,31.5164,24.9692,3408.5369,68.1707,20.7071,20.7046,18.7108,20.7021,18.6943,20.6996,18.6779,20.6996,11852.8099,474.1124,19.0231,19.0215,11.3454,19.0199,11.3324,19.0182,11.3193,19.0182,11852.8099,474.1124,17.9357,17.9334,4.7408,17.9311,4.7045,17.9289,4.6684,17.9289,3408.5369,68.1707,18.5746,2237.9943,12.3831,0.0000,2121.7860,4359.7803,-401644.1000,-507548.1286,-503015.8723
3996.0000,18.0980,30.3202,0.0000,338979.6000,-338979.6000,8.7887,0.0000,0.0000,0.0000,75328.8000,4.5000,1.0000,75328.8000,0.0000,0.0000,414308.4000,0.0000,-414308.4000,23.7898,16.4925,25357.7000,0.0000,25357.7000,0.6574,6853.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6853.4324,0.0000,0.0000,0.0000,18504.2676,18504.2676,23.5270,35.5679,0.0000,91446.2000,-91446.2000,2.3709,0.0000,0.0000,0.0000,18662.4898,4.9000,1.0000,18662.4898,0.0000,0.0000,110108.6898,0.0000,-110108.6898,25.0397,17.7424,1956.6000,0.0000,1956.6000,0.0507,528.8108,3.7000,1.0000,0.0000,0.0000,0.0000,528.8108,0.0000,0.0000,0.0000,1427.7892,1427.7892,25.0093,37.0501,0.0000,21341.6000,-21341.6000,0.5533,0.0000,0.0000,0.0000,4355.4286,4.9000,1.0000,4355.4286,0.0000,0.0000,25697.0286,0.0000,-25697.0286,25.3623,18.0650,6186.0000,0.0000,6186.0000,0.1604,1671.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1671.8919,0.0000,0.0000,0.0000,4514.1081,4514.1081,25.2728,20.9092,23.0910,-21.1752,-317628.1848,18.8722,1979.7692,19.7977,18.8722,0.0000,244.3623,20.9019,19.2131,20.0575,-15.3654,-122923.0925,18.8722,6367.0559,63.6706,18.8722,0.0000,859.2388,19.2084,18.1042,18.6563,-11.4812,-80368.7085,18.8722,9711.0808,97.1108,18.8722,0.0000,1121.8057,23.5356,23.5328,21.9488,23.5299,21.9453,23.5270,21.9417,23.5270,12194.3699,487.7748,25.0201,25.0165,29.1338,25.0129,29.1273,25.0093,29.1209,25.0093,12194.3699,487.7748,25.3003,25.2911,34.0575,25.2819,34.0271,25.2728,33.9966,25.2728,3506.1756,70.1235,20.9092,20.9067,19.4490,20.9043,19.4340,20.9019,19.4191,20.9019,12194.3699,487.7748,19.2131,19.2115,12.1954,19.2099,12.1836,19.2084,12.1719,19.2084,12194.3699,487.7748,18.1042,18.1022,5.7329,18.1001,5.7026,18.0980,5.6725,18.0980,3506.1756,70.1235,18.8722,2339.2958,12.5815,0.0000,2225.4068,4564.7026,-418267.1000,-525667.9535,-520919.9858
3997.0000,18.3378,30.5600,0.0000,353096.5000,-353096.5000,9.1547,0.0000,0.0000,0.0000,78465.8889,4.5000,1.0000,78465.8889,0.0000,0.0000,431562.3889,0.0000,-431562.3889,23.8754,16.5781,29254.1000,0.0000,29254.1000,0.7585,7906.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7906.5135,0.0000,0.0000,0.0000,21347.5865,21347.5865,23.5942,35.6350,0.0000,105600.0000,-105600.0000,2.7379,0.0000,0.0000,0.0000,21551.0204,4.9000,1.0000,21551.0204,0.0000,0.0000,127151.0204,0.0000,-127151.0204,25.2257,17.9284,1872.0000,0.0000,1872.0000,0.0485,505.9459,3.7000,1.0000,0.0000,0.0000,0.0000,505.9459,0.0000,0.0000,0.0000,1366.0541,1366.0541,25.1980,37.2388,0.0000,24222.8000,-24222.8000,0.6280,0.0000,0.0000,0.0000,4943.4286,4.9000,1.0000,4943.4286,0.0000,0.0000,29166.2286,0.0000,-29166.2286,25.5723,18.2750,5511.5000,0.0000,5511.5000,0.1429,1489.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1489.5946,0.0000,0.0000,0.0000,4021.9054,4021.9054,25.4951,21.2204,23.3577,-22.2096,-333144.5653,20.2057,2100.0695,21.0007,20.2057,0.0000,299.9089,21.2126,19.4938,20.3532,-16.7437,-133949.7738,20.2057,8508.7184,85.0872,20.2057,0.0000,1054.5546,19.4885,18.3458,18.9172,-12.7226,-89058.0036,20.2057,11936.2468,119.3625,20.2057,0.0000,1376.8063,23.6014,23.5990,21.9389,23.5966,21.9399,23.5942,21.9410,23.5942,13778.1301,551.1252,25.2082,25.2048,30.1190,25.2014,30.1145,25.1980,30.1099,25.1980,13778.1301,551.1252,25.5206,25.5121,35.4282,25.5036,35.4065,25.4951,35.3846,25.4951,3958.7252,79.1745,21.2204,21.2178,21.4319,21.2152,21.4160,21.2126,21.4001,21.2126,13778.1301,551.1252,19.4938,19.4921,14.0635,19.4903,14.0506,19.4885,14.0378,19.4885,13778.1301,551.1252,18.3458,18.3431,7.6963,18.3404,7.6612,18.3378,7.6263,18.3378,3958.7252,79.1745,20.2057,2829.4752,13.4705,0.0000,2731.2698,5560.7450,-446281.7000,-561144.0919,-556152.3427
3998.0000,18.5687,30.7909,0.0000,369361.7000,-369361.7000,9.5764,0.0000,0.0000,0.0000,82080.3778,4.5000,1.0000,82080.3778,0.0000,0.0000,451442.0778,0.0000,-451442.0778,24.0955,16.7982,27837.4000,0.0000,27837.4000,0.7217,7523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7523.6216,0.0000,0.0000,0.0000,20313.7784,20313.7784,23.8389,35.8797,0.0000,114026.4000,-114026.4000,2.9563,0.0000,0.0000,0.0000,23270.6939,4.9000,1.0000,23270.6939,0.0000,0.0000,137297.0939,0.0000,-137297.0939,25.5197,18.2225,1257.4000,0.0000,1257.4000,0.0326,339.8378,3.7000,1.0000,0.0000,0.0000,0.0000,339.8378,0.0000,0.0000,0.0000,917.5622,917.5622,25.4978,37.5386,0.0000,27220.9000,-27220.9000,0.7058,0.0000,0.0000,0.0000,5555.2857,4.9000,1.0000,5555.2857,0.0000,0.0000,32776.1857,0.0000,-32776.1857,25.8991,18.6018,4837.0000,0.0000,4837.0000,0.1254,1307.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1307.2973,0.0000,0.0000,0.0000,3529.7027,3529.7027,25.8284,21.5037,23.6660,-23.5498,-353246.8105,21.1773,2188.9665,21.8897,21.1773,0.0000,345.2878,21.4959,19.7565,20.6262,-17.7588,-142070.3385,21.1773,9927.2422,99.2724,21.1773,0.0000,1214.1183,19.7510,18.5772,19.1641,-13.6968,-95877.4660,21.1773,13238.0824,132.3808,21.1773,0.0000,1585.1296,23.8468,23.8442,23.9263,23.8415,23.9241,23.8389,23.9218,23.8389,14986.4281,599.4571,25.5085,25.5049,32.2709,25.5014,32.2642,25.4978,32.2575,25.4978,14986.4281,599.4571,25.8559,25.8467,38.2601,25.8375,38.2294,25.8284,38.1986,25.8284,4303.7998,86.0760,21.5037,21.5011,23.0325,21.4985,23.0171,21.4959,23.0017,21.4959,14986.4281,599.4571,19.7565,19.7547,15.6486,19.7529,15.6359,19.7510,15.6232,19.7510,14986.4281,599.4571,18.5772,18.5744,9.4144,18.5715,9.3800,18.5687,9.3458,18.5687,4303.7998,86.0760,21.1773,3225.2902,14.1182,0.0000,3144.5357,6369.8259,-476677.2000,-596754.3141,-591194.6149
3999.0000,18.8089,31.0311,0.0000,384186.5000,-384186.5000,9.9607,0.0000,0.0000,0.0000,85374.7778,4.5000,1.0000,85374.7778,0.0000,0.0000,469561.2778,0.0000,-469561.2778,24.2927,16.9954,26420.3000,0.0000,26420.3000,0.6850,7140.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7140.6216,0.0000,0.0000,0.0000,19279.6784,19279.6784,24.0596,36.1004,0.0000,123682.4000,-123682.4000,3.2067,0.0000,0.0000,0.0000,25241.3061,4.9000,1.0000,25241.3061,0.0000,0.0000,148923.7061,0.0000,-148923.7061,25.7988,18.5015,1220.6000,0.0000,1220.6000,0.0316,329.8919,3.7000,1.0000,0.0000,0.0000,0.0000,329.8919,0.0000,0.0000,0.0000,890.7081,890.7081,25.7777,37.8185,0.0000,29825.0000,-29825.0000,0.7733,0.0000,0.0000,0.0000,6086.7347,4.9000,1.0000,6086.7347,0.0000,0.0000,35911.7347,0.0000,-35911.7347,26.1971,18.8998,5511.5000,0.0000,5511.5000,0.1429,1489.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1489.5946,0.0000,0.0000,0.0000,4021.9054,4021.9054,26.1231,21.7998,23.9615,-24.6797,-370194.9162,22.2004,2283.0050,22.8301,22.2004,0.0000,397.7842,21.7918,20.0287,20.9102,-18.8711,-150968.5527,22.2004,11136.4133,111.3641,22.2004,0.0000,1398.7088,20.0229,18.8182,19.4206,-14.7363,-103154.3524,22.2004,14447.8365,144.4784,22.2004,0.0000,1826.1274,24.0676,24.0649,25.4546,24.0622,25.4522,24.0596,25.4498,24.0596,16307.6939,652.3078,25.7884,25.7848,34.0518,25.7813,34.0452,25.7777,34.0385,25.7777,16307.6939,652.3078,26.1501,26.1411,40.3816,26.1321,40.3536,26.1231,40.3255,26.1231,4680.9671,93.6193,21.7998,21.7971,24.7511,21.7945,24.7357,21.7918,24.7203,21.7918,16307.6939,652.3078,20.0287,20.0268,17.2987,20.0249,17.2858,20.0229,17.2729,20.0229,16307.6939,652.3078,18.8182,18.8151,11.1951,18.8120,11.1602,18.8089,11.1255,18.8089,4680.9671,93.6193,22.2004,3678.8305,14.8003,0.0000,3622.6204,7301.4509,-504541.5000,-630204.4267,-624317.8213
