Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4000.0000,19.0053,31.2275,0.0000,390042.6000,-390042.6000,10.1126,0.0000,0.0000,0.0000,86676.1333,4.5000,1.0000,86676.1333,0.0000,0.0000,476718.7333,0.0000,-476718.7333,24.4489,17.1516,22525.1000,0.0000,22525.1000,0.5840,6087.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6087.8649,0.0000,0.0000,0.0000,16437.2351,16437.2351,24.2531,36.2939,0.0000,130803.7000,-130803.7000,3.3913,0.0000,0.0000,0.0000,26694.6327,4.9000,1.0000,26694.6327,0.0000,0.0000,157498.3327,0.0000,-157498.3327,26.0515,18.7542,1549.8000,0.0000,1549.8000,0.0402,418.8649,3.7000,1.0000,0.0000,0.0000,0.0000,418.8649,0.0000,0.0000,0.0000,1130.9351,1130.9351,26.0279,38.0687,0.0000,32500.4000,-32500.4000,0.8426,0.0000,0.0000,0.0000,6632.7347,4.9000,1.0000,6632.7347,0.0000,0.0000,39133.1347,0.0000,-39133.1347,26.4747,19.1774,6410.8000,0.0000,6410.8000,0.1662,1732.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1732.6486,0.0000,0.0000,0.0000,4678.1514,4678.1514,26.3941,22.0338,24.2139,-25.4572,-381858.4083,22.7054,2325.8321,23.2583,22.7054,0.0000,425.5539,22.0258,20.2465,21.1361,-19.4782,-155825.2477,22.7054,11657.1386,116.5714,22.7054,0.0000,1496.3539,20.2407,19.0146,19.6276,-15.3388,-107371.7618,22.7054,15060.8788,150.6088,22.7054,0.0000,1953.6109,24.2612,24.2585,26.6442,24.2558,26.6413,24.2531,26.6384,24.2531,16978.3859,679.1354,26.0386,26.0350,35.4816,26.0314,35.4744,26.0279,35.4672,26.0279,16978.3859,679.1354,26.4213,26.4122,42.1828,26.4032,42.1541,26.3941,42.1254,26.3941,4872.3592,97.4472,22.0338,22.0311,25.8191,22.0284,25.8043,22.0258,25.7895,22.0258,16978.3859,679.1354,20.2465,20.2445,18.3675,20.2426,18.3550,20.2407,18.3426,20.2407,16978.3859,679.1354,19.0146,19.0115,12.3750,19.0084,12.3426,19.0053,12.3103,19.0053,4872.3592,97.4472,22.7054,3917.0813,15.1369,0.0000,3875.5187,7792.6000,-522861.0000,-651103.8791,-645055.4178
4001.0000,19.1725,31.3947,0.0000,406513.1000,-406513.1000,10.5396,0.0000,0.0000,0.0000,90336.2444,4.5000,1.0000,90336.2444,0.0000,0.0000,496849.3444,0.0000,-496849.3444,24.7704,17.4731,14737.3000,0.0000,14737.3000,0.3821,3983.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3983.0541,0.0000,0.0000,0.0000,10754.2459,10754.2459,24.6399,36.6807,0.0000,125833.3000,-125833.3000,3.2625,0.0000,0.0000,0.0000,25680.2653,4.9000,1.0000,25680.2653,0.0000,0.0000,151513.5653,0.0000,-151513.5653,26.3469,19.0497,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0000,0.0000,0.0000,740.1649,740.1649,26.3273,38.3681,0.0000,35177.9000,-35177.9000,0.9121,0.0000,0.0000,0.0000,7179.1633,4.9000,1.0000,7179.1633,0.0000,0.0000,42357.0633,0.0000,-42357.0633,26.8046,19.5073,8434.3000,0.0000,8434.3000,0.2187,2279.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5405,0.0000,0.0000,0.0000,6154.7595,6154.7595,26.7066,22.2456,24.4761,-26.3967,-395950.1400,23.0118,2347.4472,23.4745,23.0118,0.0000,443.0137,22.2375,20.4345,21.3360,-20.0038,-160030.5243,23.0118,11950.4847,119.5048,23.0118,0.0000,1557.7469,20.4286,19.1818,19.8052,-15.8083,-110658.0877,23.0118,15372.2042,153.7220,23.0118,0.0000,2033.7645,24.6492,24.6461,29.7426,24.6430,29.7355,24.6399,29.7284,24.6399,17391.1591,695.6464,26.3386,26.3348,37.4020,26.3311,37.3930,26.3273,37.3841,26.3273,17391.1591,695.6464,26.7352,26.7257,44.4978,26.7162,44.4635,26.7066,44.4291,26.7066,4990.1302,99.8026,22.2456,22.2429,26.7386,22.2402,26.7239,22.2375,26.7091,22.2375,17391.1591,695.6464,20.4345,20.4325,19.1947,20.4305,19.1824,20.4286,19.1702,20.4286,17391.1591,695.6464,19.1818,19.1787,13.2459,19.1756,13.2151,19.1725,13.1844,19.1725,4990.1302,99.8026,23.0118,4066.3398,15.3412,0.0000,4034.5251,8100.8649,-543338.4000,-673070.8027,-666638.7520
4002.0000,18.8245,31.0467,0.0000,314806.2000,-314806.2000,8.1619,0.0000,0.0000,0.0000,69956.9333,4.5000,1.0000,69956.9333,0.0000,0.0000,384763.1333,0.0000,-384763.1333,24.2531,16.9558,12139.5000,0.0000,12139.5000,0.3147,3280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3280.9459,0.0000,0.0000,0.0000,8858.5541,8858.5541,24.1214,36.1622,0.0000,98047.0000,-98047.0000,2.5421,0.0000,0.0000,0.0000,20009.5918,4.9000,1.0000,20009.5918,0.0000,0.0000,118056.5918,0.0000,-118056.5918,25.7870,18.4897,850.1000,0.0000,850.1000,0.0220,229.7568,3.7000,1.0000,0.0000,0.0000,0.0000,229.7568,0.0000,0.0000,0.0000,620.3432,620.3432,25.7692,37.8100,0.0000,36780.5000,-36780.5000,0.9536,0.0000,0.0000,0.0000,7506.2245,4.9000,1.0000,7506.2245,0.0000,0.0000,44286.7245,0.0000,-44286.7245,26.3940,19.0967,9895.7000,0.0000,9895.7000,0.2566,2674.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5135,0.0000,0.0000,0.0000,7221.1865,7221.1865,26.2718,21.7255,23.9986,-21.4824,-322236.5662,18.3764,1868.1207,18.6812,18.3764,0.0000,225.6045,21.7199,19.9972,20.8585,-15.2626,-122101.1706,18.3764,6077.6520,60.7765,18.3764,0.0000,793.2819,19.9936,18.8251,19.4094,-11.8319,-82823.2624,18.3764,9234.7778,92.3478,18.3764,0.0000,1035.6937,24.1281,24.1258,23.5235,24.1236,23.5258,24.1214,23.5280,24.1214,11627.7105,465.1084,25.7783,25.7753,30.7226,25.7722,30.7211,25.7692,30.7195,25.7692,11627.7105,465.1084,26.2922,26.2854,37.5907,26.2786,37.5906,26.2718,37.5903,26.2718,3344.1815,66.8836,21.7255,21.7236,20.4830,21.7217,20.4768,21.7199,20.4706,21.7199,11627.7105,465.1084,19.9972,19.9960,13.9020,19.9948,13.8979,19.9936,13.8939,19.9936,11627.7105,465.1084,18.8251,18.8249,7.8761,18.8247,7.8820,18.8245,7.8877,18.8245,3344.1815,66.8836,18.3764,2172.1117,12.2509,0.0000,2054.5801,4226.6919,-426748.4000,-530406.3659,-527160.9992
4003.0000,18.6142,30.8364,0.0000,295765.2000,-295765.2000,7.6683,0.0000,0.0000,0.0000,65725.6000,4.5000,1.0000,65725.6000,0.0000,0.0000,361490.8000,0.0000,-361490.8000,24.1304,16.8331,12128.9000,0.0000,12128.9000,0.3145,3278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3278.0811,0.0000,0.0000,0.0000,8850.8189,8850.8189,23.9872,36.0280,0.0000,83937.5000,-83937.5000,2.1762,0.0000,0.0000,0.0000,17130.1020,4.9000,1.0000,17130.1020,0.0000,0.0000,101067.6020,0.0000,-101067.6020,25.5295,18.2322,663.2000,0.0000,663.2000,0.0172,179.2432,3.7000,1.0000,0.0000,0.0000,0.0000,179.2432,0.0000,0.0000,0.0000,483.9568,483.9568,25.5121,37.5530,0.0000,34942.5000,-34942.5000,0.9059,0.0000,0.0000,0.0000,7131.1224,4.9000,1.0000,7131.1224,0.0000,0.0000,42073.6224,0.0000,-42073.6224,26.1542,18.8569,9446.0000,0.0000,9446.0000,0.2449,2552.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2552.9730,0.0000,0.0000,0.0000,6893.0270,6893.0270,26.0264,21.4429,23.7346,-20.0245,-300368.2233,16.9905,1743.0081,17.4301,16.9905,0.0000,178.3144,21.4371,19.7473,20.5922,-13.8420,-110736.2686,16.9905,4439.6837,44.3968,16.9905,0.0000,626.9979,19.7437,18.6150,19.1794,-10.5667,-73966.7381,16.9905,6674.7812,66.7478,16.9905,0.0000,818.5964,23.9953,23.9926,22.4113,23.9899,22.4076,23.9872,22.4038,23.9872,10108.1731,404.3269,25.5221,25.5188,28.3556,25.5155,28.3501,25.5121,28.3446,25.5121,10108.1731,404.3269,26.0490,26.0414,34.5401,26.0339,34.5256,26.0264,34.5111,26.0264,2909.5665,58.1913,21.4429,21.4409,17.7601,21.4390,17.7522,21.4371,17.7443,21.4371,10108.1731,404.3269,19.7473,19.7461,11.4761,19.7449,11.4711,19.7437,11.4662,19.7437,10108.1731,404.3269,18.6150,18.6147,5.3412,18.6145,5.3411,18.6142,5.3411,18.6142,2909.5665,58.1913,16.9905,1746.1392,11.3270,0.0000,1623.9086,3370.0479,-392407.1000,-488404.2218,-485071.2300
4004.0000,18.1449,30.3671,0.0000,215445.9000,-215445.9000,5.5858,0.0000,0.0000,0.0000,47876.8667,4.5000,1.0000,47876.8667,0.0000,0.0000,263322.7667,0.0000,-263322.7667,23.6795,16.3822,12147.2000,0.0000,12147.2000,0.3149,3283.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3283.0270,0.0000,0.0000,0.0000,8864.1730,8864.1730,23.4863,35.5271,0.0000,49193.2000,-49193.2000,1.2754,0.0000,0.0000,0.0000,10039.4286,4.9000,1.0000,10039.4286,0.0000,0.0000,59232.6286,0.0000,-59232.6286,24.7313,17.4340,725.3000,0.0000,725.3000,0.0188,196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,196.0270,0.0000,0.0000,0.0000,529.2730,529.2730,24.7130,36.7538,0.0000,31011.9000,-31011.9000,0.8040,0.0000,0.0000,0.0000,6328.9592,4.9000,1.0000,6328.9592,0.0000,0.0000,37340.8592,0.0000,-37340.8592,25.4979,18.2006,8659.1000,0.0000,8659.1000,0.2245,2340.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2340.2973,0.0000,0.0000,0.0000,6318.8027,6318.8027,25.3515,20.6605,23.0060,-14.8791,-223186.2133,12.3353,1297.8701,12.9787,12.3353,0.0000,68.2367,20.6587,19.1416,19.9002,-9.0221,-72176.9408,12.3353,2720.1866,27.2019,12.3353,0.0000,239.9373,19.1415,18.1348,18.6381,-6.8422,-47895.1433,12.3353,3284.6977,32.8470,12.3353,0.0000,313.2576,23.4932,23.4909,17.6158,23.4886,17.6161,23.4863,17.6165,23.4863,5714.8152,228.5926,24.7202,24.7178,20.7311,24.7154,20.7347,24.7130,20.7382,24.7130,5714.8152,228.5926,25.3650,25.3605,26.4913,25.3560,26.5124,25.3515,26.5331,25.3515,1650.7205,33.0144,20.6605,20.6599,10.2970,20.6593,10.3022,20.6587,10.3074,20.6587,5714.8152,228.5926,19.1416,19.1416,5.7296,19.1415,5.7353,19.1415,5.7410,19.1415,5714.8152,228.5926,18.1348,18.1382,-0.1977,18.1416,-0.1550,18.1449,-0.1127,18.1449,1650.7205,33.0144,12.3353,717.2260,8.2235,0.0000,621.4316,1338.6575,-274119.4000,-344184.0058,-343258.2974
4005.0000,17.8473,30.0695,0.0000,200763.7000,-200763.7000,5.2052,0.0000,0.0000,0.0000,44614.1556,4.5000,1.0000,44614.1556,0.0000,0.0000,245377.8556,0.0000,-245377.8556,23.6864,16.3891,10299.1000,0.0000,10299.1000,0.2670,2783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2783.5405,0.0000,0.0000,0.0000,7515.5595,7515.5595,23.4965,35.5373,0.0000,34384.1000,-34384.1000,0.8915,0.0000,0.0000,0.0000,7017.1633,4.9000,1.0000,7017.1633,0.0000,0.0000,41401.2633,0.0000,-41401.2633,24.4817,17.1844,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0000,0.0000,0.0000,331.0784,331.0784,24.4635,36.5043,0.0000,27167.2000,-27167.2000,0.7044,0.0000,0.0000,0.0000,5544.3265,4.9000,1.0000,5544.3265,0.0000,0.0000,32711.5265,0.0000,-32711.5265,25.2419,17.9446,7085.3000,0.0000,7085.3000,0.1837,1914.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1914.9459,0.0000,0.0000,0.0000,5170.3541,5170.3541,25.0953,20.1732,22.6343,-13.7895,-206842.2869,10.8952,1161.3797,11.6138,10.8952,0.0000,47.0193,20.1718,18.7655,19.4686,-7.3871,-59096.9498,10.8952,2441.2110,24.4121,10.8952,0.0000,165.3317,18.7657,17.8369,18.3013,-5.5761,-39032.4349,10.8952,2914.5303,29.1453,10.8952,0.0000,215.8538,23.5076,23.5039,18.5596,23.5002,18.5454,23.4965,18.5313,23.4965,4584.4183,183.3767,24.4738,24.4703,19.6036,24.4669,19.5950,24.4635,19.5864,24.4635,4584.4183,183.3767,25.1188,25.1110,24.8101,25.1031,24.7840,25.0953,24.7583,25.0953,1326.0677,26.5214,20.1732,20.1727,6.7161,20.1723,6.7201,20.1718,6.7242,20.1718,4584.4183,183.3767,18.7655,18.7656,2.9733,18.7656,2.9785,18.7657,2.9836,18.7657,4584.4183,183.3767,17.8369,17.8403,-2.8290,17.8438,-2.7937,17.8473,-2.7585,17.8473,1326.0677,26.5214,10.8952,508.3309,7.2635,0.0000,428.2048,936.5357,-244476.9000,-306473.6535,-304971.6716
4006.0000,17.5783,29.8005,0.0000,169984.5000,-169984.5000,4.4072,0.0000,0.0000,0.0000,37774.3333,4.5000,1.0000,37774.3333,0.0000,0.0000,207758.8333,0.0000,-207758.8333,23.5079,16.2106,10036.8000,0.0000,10036.8000,0.2602,2712.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6486,0.0000,0.0000,0.0000,7324.1514,7324.1514,23.2882,35.3290,0.0000,24660.1000,-24660.1000,0.6394,0.0000,0.0000,0.0000,5032.6735,4.9000,1.0000,5032.6735,0.0000,0.0000,29692.7735,0.0000,-29692.7735,24.1357,16.8384,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,24.1183,36.1591,0.0000,22361.9000,-22361.9000,0.5798,0.0000,0.0000,0.0000,4563.6531,4.9000,1.0000,4563.6531,0.0000,0.0000,26925.5531,0.0000,-26925.5531,24.8868,17.5895,6186.0000,0.0000,6186.0000,0.1604,1671.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1671.8919,0.0000,0.0000,0.0000,4514.1081,4514.1081,24.7375,19.6857,22.2116,-11.8002,-177003.3753,9.0840,982.8620,9.8286,9.0840,0.0000,27.2524,19.6865,18.4150,19.0508,-5.5684,-44547.2009,9.0840,2067.2689,20.6727,9.0840,0.0000,95.8261,18.4169,17.5633,17.9901,-4.2726,-29908.4156,9.0840,2458.8436,24.5884,9.0840,0.0000,125.1088,23.2989,23.2953,16.8235,23.2918,16.8126,23.2882,16.8017,23.2882,3322.2073,132.8883,24.1283,24.1250,17.1553,24.1216,17.1485,24.1183,17.1418,24.1183,3322.2073,132.8883,24.7579,24.7511,21.5010,24.7443,21.4908,24.7375,21.4804,24.7375,963.0029,19.2601,19.6857,19.6859,3.1866,19.6862,3.1968,19.6865,3.2069,19.6865,3322.2073,132.8883,18.4150,18.4157,0.5049,18.4163,0.5144,18.4169,0.5238,18.4169,3322.2073,132.8883,17.5633,17.5683,-5.1181,17.5733,-5.0686,17.5783,-5.0194,17.5783,963.0029,19.2601,9.0840,307.2672,6.0560,0.0000,248.1873,555.4544,-200431.7000,-252282.0355,-251458.9918
4007.0000,17.3604,29.5826,0.0000,154194.3000,-154194.3000,3.9978,0.0000,0.0000,0.0000,34265.4000,4.5000,1.0000,34265.4000,0.0000,0.0000,188459.7000,0.0000,-188459.7000,23.6271,16.3298,10045.5000,0.0000,10045.5000,0.2604,2715.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2715.0000,0.0000,0.0000,0.0000,7330.5000,7330.5000,23.3676,35.4084,0.0000,14875.4000,-14875.4000,0.3857,0.0000,0.0000,0.0000,3035.7959,4.9000,1.0000,3035.7959,0.0000,0.0000,17911.1959,0.0000,-17911.1959,23.9632,16.6659,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,23.9422,35.9830,0.0000,17529.8000,-17529.8000,0.4545,0.0000,0.0000,0.0000,3577.5102,4.9000,1.0000,3577.5102,0.0000,0.0000,21107.3102,0.0000,-21107.3102,24.6441,17.3468,3488.0000,0.0000,3488.0000,0.0904,942.7027,3.7000,1.0000,0.0000,0.0000,0.0000,942.7027,0.0000,0.0000,0.0000,2545.2973,2545.2973,24.5324,19.2262,21.8793,-10.6382,-159572.7633,7.7970,853.6222,8.5362,7.7970,0.0000,17.2327,19.2296,18.1306,18.6801,-4.1311,-33049.1752,7.7970,1799.1727,17.9917,7.7970,0.0000,60.5946,18.1337,17.3420,17.7378,-3.4017,-23811.7887,7.7970,2130.8360,21.3084,7.7970,0.0000,79.1112,23.3833,23.3781,18.1600,23.3728,18.1332,23.3676,18.1064,23.3676,2536.3322,101.4533,23.9546,23.9505,16.4879,23.9463,16.4735,23.9422,16.4591,23.9422,2536.3322,101.4533,24.5594,24.5504,20.3369,24.5414,20.2985,24.5324,20.2606,24.5324,736.5556,14.7311,19.2262,19.2274,0.0581,19.2285,0.0746,19.2296,0.0912,19.2296,2536.3322,101.4533,18.1306,18.1317,-1.2607,18.1327,-1.2485,18.1337,-1.2364,18.1337,2536.3322,101.4533,17.3420,17.3481,-6.7330,17.3543,-6.6755,17.3604,-6.6183,17.3604,736.5556,14.7311,7.7970,201.4216,5.1980,0.0000,156.9386,358.3602,-172711.1000,-217343.4277,-216433.7272
4008.0000,17.1813,29.4035,0.0000,134879.2000,-134879.2000,3.4970,0.0000,0.0000,0.0000,29973.1556,4.5000,1.0000,29973.1556,0.0000,0.0000,164852.3556,0.0000,-164852.3556,23.5334,16.2361,10047.4000,0.0000,10047.4000,0.2605,2715.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2715.5135,0.0000,0.0000,0.0000,7331.8865,7331.8865,23.2356,35.2765,0.0000,13260.1000,-13260.1000,0.3438,0.0000,0.0000,0.0000,2706.1429,4.9000,1.0000,2706.1429,0.0000,0.0000,15966.2429,0.0000,-15966.2429,23.8508,16.5535,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,23.8263,35.8671,0.0000,13350.6000,-13350.6000,0.3461,0.0000,0.0000,0.0000,2724.6122,4.9000,1.0000,2724.6122,0.0000,0.0000,16075.2122,0.0000,-16075.2122,24.4457,17.1484,1127.3000,0.0000,1127.3000,0.0292,304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,304.6757,0.0000,0.0000,0.0000,822.6243,822.6243,24.3820,18.8025,21.5923,-9.6535,-144802.0195,6.7287,744.2482,7.4425,6.7287,0.0000,11.0755,18.8087,17.8989,18.3538,-2.9514,-23611.5133,6.7287,1571.8515,15.7185,6.7287,0.0000,38.9443,17.9033,17.1592,17.5313,-2.7587,-19310.6171,6.7287,1853.4496,18.5345,6.7287,0.0000,50.8449,23.2508,23.2458,16.9839,23.2407,16.9616,23.2356,16.9394,23.2356,1956.2112,78.2484,23.8409,23.8360,16.2129,23.8312,16.1924,23.8263,16.1719,23.8263,1956.2112,78.2484,24.4140,24.4033,19.6324,24.3926,19.5778,24.3820,19.5236,24.3820,569.1279,11.3826,18.8025,18.8046,-2.6457,18.8066,-2.6222,18.8087,-2.5988,18.8087,1956.2112,78.2484,17.8989,17.9004,-2.5413,17.9018,-2.5265,17.9033,-2.5117,17.9033,1956.2112,78.2484,17.1592,17.1666,-7.9197,17.1740,-7.8528,17.1813,-7.7865,17.1813,569.1279,11.3826,6.7287,134.1154,4.4858,0.0000,100.8647,234.9801,-149961.8000,-188481.4134,-187724.1498
4009.0000,17.0391,29.2614,0.0000,127140.1000,-127140.1000,3.2963,0.0000,0.0000,0.0000,28253.3556,4.5000,1.0000,28253.3556,0.0000,0.0000,155393.4556,0.0000,-155393.4556,23.7485,16.4512,10005.6000,0.0000,10005.6000,0.2594,2704.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2704.2162,0.0000,0.0000,0.0000,7301.3838,7301.3838,23.4109,35.4518,0.0000,5889.2000,-5889.2000,0.1527,0.0000,0.0000,0.0000,1201.8776,4.9000,1.0000,1201.8776,0.0000,0.0000,7091.0776,0.0000,-7091.0776,23.7171,16.4198,347.5000,0.0000,347.5000,0.0090,93.9189,3.7000,1.0000,0.0000,0.0000,0.0000,93.9189,0.0000,0.0000,0.0000,253.5811,253.5811,23.6907,35.7315,0.0000,10346.3000,-10346.3000,0.2682,0.0000,0.0000,0.0000,2111.4898,4.9000,1.0000,2111.4898,0.0000,0.0000,12457.7898,0.0000,-12457.7898,24.2286,16.9313,676.5000,0.0000,676.5000,0.0175,182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,182.8378,0.0000,0.0000,0.0000,493.6622,493.6622,24.1773,18.4885,21.3329,-8.7837,-131755.5477,6.0049,670.3882,6.7039,6.0049,0.0000,7.8718,18.4961,17.7093,18.1027,-2.2778,-18222.5689,6.0049,1416.1430,14.1614,6.0049,0.0000,27.6793,17.7148,17.0143,17.3646,-2.3180,-16226.0419,6.0049,1664.6605,16.6466,6.0049,0.0000,36.1376,23.4332,23.4258,19.0885,23.4183,19.0440,23.4109,18.9998,23.4109,1601.3593,64.0544,23.7062,23.7010,15.5677,23.6958,15.5461,23.6907,15.5245,23.6907,1601.3593,64.0544,24.2072,24.1972,18.0472,24.1872,18.0060,24.1773,17.9648,24.1773,466.5674,9.3313,18.4885,18.4911,-4.2433,18.4936,-4.2180,18.4961,-4.1928,18.4961,1601.3593,64.0544,17.7093,17.7112,-3.4739,17.7130,-3.4569,17.7148,-3.4400,17.7148,1601.3593,64.0544,17.0143,17.0226,-8.7169,17.0309,-8.6448,17.0391,-8.5733,17.0391,466.5674,9.3313,6.0049,98.0053,4.0032,0.0000,71.6888,169.6940,-132346.0000,-166893.6959,-166204.1585
4010.0000,16.9367,29.1589,0.0000,114826.0000,-114826.0000,2.9771,0.0000,0.0000,0.0000,25516.8889,4.5000,1.0000,25516.8889,0.0000,0.0000,140342.8889,0.0000,-140342.8889,23.2104,15.9131,10029.9000,0.0000,10029.9000,0.2600,2710.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2710.7838,0.0000,0.0000,0.0000,7319.1162,7319.1162,22.8735,34.9143,0.0000,15056.4000,-15056.4000,0.3904,0.0000,0.0000,0.0000,3072.7347,4.9000,1.0000,3072.7347,0.0000,0.0000,18129.1347,0.0000,-18129.1347,23.6839,16.3866,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,23.6549,35.6957,0.0000,8523.6000,-8523.6000,0.2210,0.0000,0.0000,0.0000,1739.5102,4.9000,1.0000,1739.5102,0.0000,0.0000,10263.1102,0.0000,-10263.1102,24.1136,16.8163,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.0678,18.2815,21.1746,-8.6294,-129440.9821,5.7999,651.1977,6.5120,5.7999,0.0000,7.0928,18.2890,17.5664,17.9277,-2.0204,-16163.5281,5.7999,1376.9117,13.7691,5.7999,0.0000,24.9401,17.5723,16.9120,17.2422,-2.1104,-14772.6649,5.7999,1615.4061,16.1541,5.7999,0.0000,32.5613,22.8832,22.8800,13.5555,22.8767,13.5572,22.8735,13.5586,22.8735,1506.5802,60.2632,23.6722,23.6664,15.8779,23.6606,15.8514,23.6549,15.8250,23.6549,1506.5802,60.2632,24.1026,24.0909,17.7417,24.0793,17.6824,24.0678,17.6236,24.0678,439.1509,8.7830,18.2815,18.2840,-4.9129,18.2865,-4.8901,18.2890,-4.8674,18.2890,1506.5802,60.2632,17.5664,17.5684,-4.0258,17.5704,-4.0092,17.5723,-3.9927,17.5723,1506.5802,60.2632,16.9120,16.9203,-9.0930,16.9285,-9.0271,16.9367,-8.9613,16.9367,439.1509,8.7830,5.7999,89.0649,3.8666,0.0000,64.5942,153.6591,-127678.2000,-160906.7392,-160377.1751
4011.0000,16.8366,29.0588,0.0000,103412.5000,-103412.5000,2.6812,0.0000,0.0000,0.0000,22980.5556,4.5000,1.0000,22980.5556,0.0000,0.0000,126393.0556,0.0000,-126393.0556,23.1299,15.8326,9996.8000,0.0000,9996.8000,0.2592,2701.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2701.8378,0.0000,0.0000,0.0000,7294.9622,7294.9622,22.7515,34.7924,0.0000,12907.3000,-12907.3000,0.3346,0.0000,0.0000,0.0000,2634.1429,4.9000,1.0000,2634.1429,0.0000,0.0000,15541.4429,0.0000,-15541.4429,23.5254,16.2281,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,23.4961,35.5369,0.0000,6885.0000,-6885.0000,0.1785,0.0000,0.0000,0.0000,1405.1020,4.9000,1.0000,1405.1020,0.0000,0.0000,8290.1020,0.0000,-8290.1020,23.9088,16.6115,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,23.8667,18.0551,20.9609,-7.7813,-116718.8467,5.2071,589.1683,5.8917,5.2071,0.0000,5.1327,18.0650,17.4447,17.7549,-1.5572,-12457.9225,5.2071,1244.3466,12.4435,5.2071,0.0000,18.0480,17.4516,16.8078,17.1297,-1.8471,-12929.5032,5.2071,1456.5935,14.5659,5.2071,0.0000,23.5631,22.7667,22.7616,13.2408,22.7566,13.2203,22.7515,13.1999,22.7515,1246.9665,49.8787,23.5127,23.5071,14.7680,23.5016,14.7459,23.4961,14.7238,23.4961,1246.9665,49.8787,23.8965,23.8866,16.0635,23.8766,16.0287,23.8667,15.9937,23.8667,363.9942,7.2799,18.0551,18.0584,-5.9731,18.0617,-5.9440,18.0650,-5.9149,18.0650,1246.9665,49.8787,17.4447,17.4470,-4.4696,17.4493,-4.4509,17.4516,-4.4323,17.4516,1246.9665,49.8787,16.8078,16.8175,-9.6004,16.8271,-9.5214,16.8366,-9.4431,16.8366,363.9942,7.2799,5.2071,66.2019,3.4714,0.0000,46.7438,112.9457,-112518.1000,-142426.1978,-142106.2725
4012.0000,16.7591,28.9813,0.0000,96559.6000,-96559.6000,2.5035,0.0000,0.0000,0.0000,21457.6889,4.5000,1.0000,21457.6889,0.0000,0.0000,118017.2889,0.0000,-118017.2889,22.9232,15.6259,10036.8000,0.0000,10036.8000,0.2602,2712.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2712.6486,0.0000,0.0000,0.0000,7324.1514,7324.1514,22.5281,34.5689,0.0000,14320.4000,-14320.4000,0.3713,0.0000,0.0000,0.0000,2922.5306,4.9000,1.0000,2922.5306,0.0000,0.0000,17242.9306,0.0000,-17242.9306,23.4287,16.1314,355.3000,0.0000,355.3000,0.0092,96.0270,3.7000,1.0000,0.0000,0.0000,0.0000,96.0270,0.0000,0.0000,0.0000,259.2730,259.2730,23.3976,35.4384,0.0000,5692.0000,-5692.0000,0.1476,0.0000,0.0000,0.0000,1161.6327,4.9000,1.0000,1161.6327,0.0000,0.0000,6853.6327,0.0000,-6853.6327,23.7555,16.4582,676.0000,0.0000,676.0000,0.0175,182.7027,3.7000,1.0000,0.0000,0.0000,0.0000,182.7027,0.0000,0.0000,0.0000,493.2973,493.2973,23.6995,17.8974,20.7984,-7.4058,-111086.5214,4.9640,564.9734,5.6497,4.9640,0.0000,4.4468,17.9076,17.3401,17.6238,-1.3580,-10864.0831,4.9640,1192.1944,11.9219,4.9640,0.0000,15.6362,17.3476,16.7295,17.0386,-1.6906,-11834.1423,4.9640,1393.4722,13.9347,4.9640,0.0000,20.4143,22.5406,22.5365,11.6107,22.5323,11.6001,22.5281,11.5894,22.5281,1146.7723,45.8709,23.4152,23.4093,14.3797,23.4034,14.3549,23.3976,14.3301,23.3976,1146.7723,45.8709,23.7298,23.7196,14.9794,23.7095,14.9412,23.6995,14.9032,23.6995,334.9624,6.6992,17.8974,17.9008,-6.4146,17.9042,-6.3869,17.9076,-6.3593,17.9076,1146.7723,45.8709,17.3401,17.3426,-4.8223,17.3451,-4.8030,17.3476,-4.7837,17.3476,1146.7723,45.8709,16.7295,16.7394,-9.8530,16.7493,-9.7761,16.7591,-9.6997,16.7591,334.9624,6.6992,4.9640,58.0475,3.3093,0.0000,40.4974,98.5448,-105503.9000,-134037.1305,-133784.7468
4013.0000,16.6950,28.9172,0.0000,89244.5000,-89244.5000,2.3138,0.0000,0.0000,0.0000,19832.1111,4.5000,1.0000,19832.1111,0.0000,0.0000,109076.6111,0.0000,-109076.6111,22.7552,15.4579,9998.0000,0.0000,9998.0000,0.2592,2702.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2702.1622,0.0000,0.0000,0.0000,7295.8378,7295.8378,22.3378,34.3786,0.0000,11256.1000,-11256.1000,0.2918,0.0000,0.0000,0.0000,2297.1633,4.9000,1.0000,2297.1633,0.0000,0.0000,13553.2633,0.0000,-13553.2633,23.0908,15.7935,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,23.0611,35.1019,0.0000,5799.0000,-5799.0000,0.1503,0.0000,0.0000,0.0000,1183.4694,4.9000,1.0000,1183.4694,0.0000,0.0000,6982.4694,0.0000,-6982.4694,23.4490,16.1517,3251.9000,0.0000,3251.9000,0.0843,878.8919,3.7000,1.0000,0.0000,0.0000,0.0000,878.8919,0.0000,0.0000,0.0000,2373.0081,2373.0081,23.3089,17.8653,20.5871,-6.5318,-97976.5177,4.6665,535.2062,5.3521,4.6665,0.0000,3.6943,17.8737,17.2218,17.5478,-1.4667,-11733.5638,4.6665,1124.0127,11.2401,4.6665,0.0000,12.9901,17.2307,16.6637,16.9472,-1.4578,-10204.8009,4.6665,1314.5920,13.1459,4.6665,0.0000,16.9597,22.3499,22.3458,10.4353,22.3418,10.4252,22.3378,10.4151,22.3378,1029.2164,41.1687,23.0729,23.0690,11.5267,23.0650,11.5221,23.0611,11.5174,23.0611,1029.2164,41.1687,23.3172,23.3146,10.9596,23.3118,11.0116,23.3089,11.0611,23.3089,300.8784,6.0176,17.8653,17.8681,-5.7549,17.8709,-5.7347,17.8737,-5.7146,17.8737,1029.2164,41.1687,17.2218,17.2248,-5.3755,17.2277,-5.3527,17.2307,-5.3300,17.2307,1029.2164,41.1687,16.6637,16.6742,-10.0312,16.6846,-9.9515,16.6950,-9.8724,16.6950,300.8784,6.0176,4.6665,48.9832,3.1110,0.0000,33.6441,82.6273,-92608.4000,-119621.4681,-119914.8825
4014.0000,16.6647,28.8869,0.0000,102889.9000,-102889.9000,2.6676,0.0000,0.0000,0.0000,22864.4222,4.5000,1.0000,22864.4222,0.0000,0.0000,125754.3222,0.0000,-125754.3222,22.8705,15.5732,10027.5000,0.0000,10027.5000,0.2600,2710.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2710.1351,0.0000,0.0000,0.0000,7317.3649,7317.3649,22.4920,34.5328,0.0000,2218.5000,-2218.5000,0.0575,0.0000,0.0000,0.0000,452.7551,4.9000,1.0000,452.7551,0.0000,0.0000,2671.2551,0.0000,-2671.2551,22.6238,15.3265,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,22.6043,34.6451,0.0000,8789.0000,-8789.0000,0.2279,0.0000,0.0000,0.0000,1793.6735,4.9000,1.0000,1793.6735,0.0000,0.0000,10582.6735,0.0000,-10582.6735,23.1266,15.8293,10755.5000,0.0000,10755.5000,0.2789,2906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2906.8919,0.0000,0.0000,0.0000,7848.6081,7848.6081,22.7535,18.1245,20.4390,-6.2535,-93802.4635,5.2538,605.8311,6.0583,5.2538,0.0000,5.2722,18.1248,17.1114,17.6181,-2.5668,-20534.6272,5.2538,1262.0908,12.6209,5.2538,0.0000,18.5385,17.1198,16.6393,16.8796,-1.3910,-9736.7905,5.2538,1483.9298,14.8393,5.2538,0.0000,24.2035,22.5094,22.5036,12.7216,22.4978,12.6936,22.4920,12.6657,22.4920,1266.6565,50.6663,22.6090,22.6074,7.8377,22.6059,7.8544,22.6043,7.8709,22.6043,1266.6565,50.6663,22.7392,22.7442,5.4390,22.7490,5.5670,22.7535,5.6925,22.7535,369.6977,7.3940,18.1245,18.1246,-2.4923,18.1247,-2.4990,18.1248,-2.5056,18.1248,1266.6565,50.6663,17.1114,17.1142,-5.8667,17.1170,-5.8470,17.1198,-5.8273,17.1198,1266.6565,50.6663,16.6393,16.6478,-9.7908,16.6563,-9.7390,16.6647,-9.6870,16.6647,369.6977,7.3940,5.2538,67.8494,3.5026,0.0000,48.0143,115.8637,-92701.1000,-123540.6805,-124073.8813
4015.0000,16.6603,28.8826,0.0000,138255.7000,-138255.7000,3.5845,0.0000,0.0000,0.0000,30723.4889,4.5000,1.0000,30723.4889,0.0000,0.0000,168979.1889,0.0000,-168979.1889,23.0019,15.7047,10007.2000,0.0000,10007.2000,0.2595,2704.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2704.6486,0.0000,0.0000,0.0000,7302.5514,7302.5514,22.7119,34.7528,0.0000,5435.6000,-5435.6000,0.1409,0.0000,0.0000,0.0000,1109.3061,4.9000,1.0000,1109.3061,0.0000,0.0000,6544.9061,0.0000,-6544.9061,22.9576,15.6603,535.0000,0.0000,535.0000,0.0139,144.5946,3.7000,1.0000,0.0000,0.0000,0.0000,144.5946,0.0000,0.0000,0.0000,390.4054,390.4054,22.9286,34.9694,0.0000,11979.5000,-11979.5000,0.3106,0.0000,0.0000,0.0000,2444.7959,4.9000,1.0000,2444.7959,0.0000,0.0000,14424.2959,0.0000,-14424.2959,23.4699,16.1726,11427.5000,0.0000,11427.5000,0.2963,3088.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3088.5135,0.0000,0.0000,0.0000,8338.9865,8338.9865,23.1193,18.1958,20.6575,-8.7460,-131190.5611,6.9085,790.3210,7.9032,6.9085,0.0000,11.9872,18.1968,17.1975,17.6971,-3.3284,-26626.8313,6.9085,1654.5751,16.5458,6.9085,0.0000,42.1498,17.2010,16.6428,16.9219,-2.1246,-14871.8797,6.9085,1948.0929,19.4809,6.9085,0.0000,55.0300,22.7279,22.7226,15.0665,22.7173,15.0458,22.7119,15.0251,22.7119,2049.1643,81.9666,22.9429,22.9381,12.3800,22.9333,12.3598,22.9286,12.3396,22.9286,2049.1643,81.9666,23.1570,23.1441,12.3654,23.1315,12.2590,23.1193,12.1564,23.1193,595.9733,11.9195,18.1958,18.1961,-1.6688,18.1965,-1.6694,18.1968,-1.6700,18.1968,2049.1643,81.9666,17.1975,17.1986,-4.4446,17.1998,-4.4420,17.2010,-4.4393,17.2010,2049.1643,81.9666,16.6428,16.6487,-9.3357,16.6545,-9.3145,16.6603,-9.2927,16.6603,595.9733,11.9195,6.9085,144.2319,4.6057,0.0000,109.1670,253.3989,-133701.1000,-173916.4477,-172689.2721
4016.0000,16.7048,28.9270,0.0000,155595.6000,-155595.6000,4.0341,0.0000,0.0000,0.0000,34576.8000,4.5000,1.0000,34576.8000,0.0000,0.0000,190172.4000,0.0000,-190172.4000,22.5275,15.2302,13794.0000,0.0000,13794.0000,0.3576,3728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3728.1081,0.0000,0.0000,0.0000,10065.8919,10065.8919,22.2151,34.2560,0.0000,22790.6000,-22790.6000,0.5909,0.0000,0.0000,0.0000,4651.1429,4.9000,1.0000,4651.1429,0.0000,0.0000,27441.7429,0.0000,-27441.7429,23.0554,15.7581,661.1000,0.0000,661.1000,0.0171,178.6757,3.7000,1.0000,0.0000,0.0000,0.0000,178.6757,0.0000,0.0000,0.0000,482.4243,482.4243,23.0295,35.0704,0.0000,13916.5000,-13916.5000,0.3608,0.0000,0.0000,0.0000,2840.1020,4.9000,1.0000,2840.1020,0.0000,0.0000,16756.6020,0.0000,-16756.6020,23.5426,16.2453,10979.5000,0.0000,10979.5000,0.2847,2967.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2967.4324,0.0000,0.0000,0.0000,8012.0676,8012.0676,23.2708,18.4973,20.8841,-10.3936,-155904.2377,8.4679,960.7856,9.6079,8.4679,0.0000,22.0744,18.4942,17.2973,17.8957,-4.8867,-39093.7843,8.4679,2012.7556,20.1276,8.4679,0.0000,77.6190,17.2990,16.6934,16.9962,-2.8259,-19781.2390,8.4679,2380.9701,23.8097,8.4679,0.0000,101.3379,22.2193,22.2179,9.8943,22.2165,9.9130,22.2151,9.9315,22.2151,2934.2547,117.3702,23.0406,23.0369,13.5465,23.0332,13.5400,23.0295,13.5334,23.0295,2934.2547,117.3702,23.2973,23.2885,14.4081,23.2796,14.3724,23.2708,14.3360,23.2708,851.2609,17.0252,18.4973,18.4963,1.4123,18.4953,1.3995,18.4942,1.3868,18.4942,2934.2547,117.3702,17.2973,17.2978,-3.2056,17.2984,-3.2065,17.2990,-3.2074,17.2990,2934.2547,117.3702,16.6934,16.6972,-8.4280,16.7010,-8.4259,16.7048,-8.4233,16.7048,851.2609,17.0252,8.4679,253.0201,5.6452,0.0000,201.0313,454.0515,-166868.1000,-215810.3611,-214779.2611
4017.0000,16.8257,29.0479,0.0000,195711.3000,-195711.3000,5.0742,0.0000,0.0000,0.0000,43491.4000,4.5000,1.0000,43491.4000,0.0000,0.0000,239202.7000,0.0000,-239202.7000,22.6214,15.3241,17262.6000,0.0000,17262.6000,0.4476,4665.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4665.5676,0.0000,0.0000,0.0000,12597.0324,12597.0324,22.3086,34.3494,0.0000,35559.6000,-35559.6000,0.9219,0.0000,0.0000,0.0000,7257.0612,4.9000,1.0000,7257.0612,0.0000,0.0000,42816.6612,0.0000,-42816.6612,23.3460,16.0487,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,23.3196,35.3604,0.0000,16137.7000,-16137.7000,0.4184,0.0000,0.0000,0.0000,3293.4082,4.9000,1.0000,3293.4082,0.0000,0.0000,19431.1082,0.0000,-19431.1082,23.7904,16.4931,9635.6000,0.0000,9635.6000,0.2498,2604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2604.2162,0.0000,0.0000,0.0000,7031.3838,7031.3838,23.5900,18.9136,21.2518,-12.8672,-193007.5828,10.7006,1198.1180,11.9812,10.7006,0.0000,44.5447,18.9082,17.5344,18.2213,-7.0874,-56699.5917,10.7006,2512.2532,25.1225,10.7006,0.0000,156.6302,17.5336,16.8205,17.1770,-4.2046,-29431.8596,10.7006,2987.8731,29.8787,10.7006,0.0000,204.4934,22.3162,22.3137,11.6433,22.3111,11.6449,22.3086,11.6464,22.3086,4440.2071,177.6083,23.3311,23.3273,16.5147,23.3234,16.5057,23.3196,16.4966,23.3196,4440.2071,177.6083,23.6200,23.6100,18.4053,23.6000,18.3568,23.5900,18.3085,23.5900,1284.6192,25.6924,18.9136,18.9118,5.2108,18.9100,5.1934,18.9082,5.1761,18.9082,4440.2071,177.6083,17.5344,17.5341,-0.7897,17.5339,-0.7974,17.5336,-0.8051,17.5336,4440.2071,177.6083,16.8205,16.8222,-6.7607,16.8239,-6.7774,16.8257,-6.7937,16.8257,1284.6192,25.6924,10.7006,483.5670,7.1338,0.0000,405.6682,889.2352,-219667.8000,-281207.1829,-279139.0340
4018.0000,16.9529,29.1752,0.0000,210054.7000,-210054.7000,5.4461,0.0000,0.0000,0.0000,46678.8222,4.5000,1.0000,46678.8222,0.0000,0.0000,256733.5222,0.0000,-256733.5222,22.5932,15.2959,20582.5000,0.0000,20582.5000,0.5336,5562.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5562.8378,0.0000,0.0000,0.0000,15019.6622,15019.6622,22.2572,34.2981,0.0000,44192.0000,-44192.0000,1.1458,0.0000,0.0000,0.0000,9018.7755,4.9000,1.0000,9018.7755,0.0000,0.0000,53210.7755,0.0000,-53210.7755,23.4262,16.1289,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,23.4039,35.4447,0.0000,19099.1000,-19099.1000,0.4952,0.0000,0.0000,0.0000,3897.7755,4.9000,1.0000,3897.7755,0.0000,0.0000,22996.8755,0.0000,-22996.8755,23.9091,16.6118,8739.6000,0.0000,8739.6000,0.2266,2362.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2362.0541,0.0000,0.0000,0.0000,6377.5459,6377.5459,23.7440,19.2144,21.4792,-13.7452,-206178.3952,11.8014,1310.6204,13.1062,11.8014,0.0000,59.7539,19.2088,17.7477,18.4783,-8.3132,-66505.2572,11.8014,2743.9304,27.4393,11.8014,0.0000,210.1097,17.7461,16.9499,17.3480,-5.1774,-36241.6884,11.8014,3273.6440,32.7364,11.8014,0.0000,274.3152,22.2632,22.2612,11.3861,22.2592,11.3919,22.2572,11.3977,22.2572,5282.7995,211.3120,23.4136,23.4104,17.0234,23.4071,17.0203,23.4039,17.0171,23.4039,5282.7995,211.3120,23.7690,23.7607,19.7740,23.7523,19.7497,23.7440,19.7252,23.7440,1526.6918,30.5338,19.2144,19.2125,7.4606,19.2107,7.4453,19.2088,7.4301,19.2088,5282.7995,211.3120,17.7477,17.7472,1.0663,17.7467,1.0580,17.7461,1.0498,17.7461,5282.7995,211.3120,16.9499,16.9509,-5.3053,16.9519,-5.3234,16.9529,-5.3413,16.9529,1526.6918,30.5338,11.8014,634.3720,7.8676,0.0000,544.1789,1178.5509,-243238.1000,-310970.6895,-308925.3408
4019.0000,17.1044,29.3266,0.0000,228865.8000,-228865.8000,5.9338,0.0000,0.0000,0.0000,50859.0667,4.5000,1.0000,50859.0667,0.0000,0.0000,279724.8667,0.0000,-279724.8667,22.6858,15.3885,20582.3000,0.0000,20582.3000,0.5336,5562.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5562.7838,0.0000,0.0000,0.0000,15019.5162,15019.5162,22.3791,34.4199,0.0000,54540.8000,-54540.8000,1.4141,0.0000,0.0000,0.0000,11130.7755,4.9000,1.0000,11130.7755,0.0000,0.0000,65671.5755,0.0000,-65671.5755,23.6895,16.3922,904.9000,0.0000,904.9000,0.0235,244.5676,3.7000,1.0000,0.0000,0.0000,0.0000,244.5676,0.0000,0.0000,0.0000,660.3324,660.3324,23.6655,35.7063,0.0000,22163.7000,-22163.7000,0.5746,0.0000,0.0000,0.0000,4523.2041,4.9000,1.0000,4523.2041,0.0000,0.0000,26686.9041,0.0000,-26686.9041,24.1979,16.9006,7059.7000,0.0000,7059.7000,0.1830,1908.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1908.0270,0.0000,0.0000,0.0000,5151.6730,5151.6730,24.0655,19.4821,21.7738,-15.3139,-229708.0146,12.9939,1427.9374,14.2794,12.9939,0.0000,79.7602,19.4763,17.9705,18.7234,-9.4334,-75467.0135,12.9939,2993.4899,29.9349,12.9939,0.0000,280.4570,17.9681,17.1037,17.5359,-6.1882,-43317.6997,12.9939,3611.3707,36.1137,12.9939,0.0000,366.1592,22.3861,22.3838,12.8918,22.3815,12.8928,22.3791,12.8938,22.3791,6268.4342,250.7374,23.6763,23.6727,19.4144,23.6691,19.4067,23.6655,19.3990,23.6655,6268.4342,250.7374,24.0952,24.0852,23.2936,24.0754,23.2492,24.0655,23.2051,24.0655,1809.5840,36.1917,19.4821,19.4802,9.3228,19.4782,9.3083,19.4763,9.2938,19.4763,6268.4342,250.7374,17.9705,17.9697,2.8711,17.9689,2.8618,17.9681,2.8525,17.9681,6268.4342,250.7374,17.1037,17.1040,-3.7013,17.1042,-3.7235,17.1044,-3.7454,17.1044,1809.5840,36.1917,12.9939,828.6133,8.6626,0.0000,726.3765,1554.9898,-277023.4000,-351251.8246,-348492.7277
4020.0000,17.2466,29.4688,0.0000,241053.7000,-241053.7000,6.2498,0.0000,0.0000,0.0000,53567.4889,4.5000,1.0000,53567.4889,0.0000,0.0000,294621.1889,0.0000,-294621.1889,22.7846,15.4873,20423.6000,0.0000,20423.6000,0.5295,5519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5519.8919,0.0000,0.0000,0.0000,14903.7081,14903.7081,22.4973,34.5382,0.0000,61021.6000,-61021.6000,1.5821,0.0000,0.0000,0.0000,12453.3878,4.9000,1.0000,12453.3878,0.0000,0.0000,73474.9878,0.0000,-73474.9878,23.8784,16.5811,816.4000,0.0000,816.4000,0.0212,220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,220.6486,0.0000,0.0000,0.0000,595.7514,595.7514,23.8567,35.8975,0.0000,25186.6000,-25186.6000,0.6530,0.0000,0.0000,0.0000,5140.1224,4.9000,1.0000,5140.1224,0.0000,0.0000,30326.7224,0.0000,-30326.7224,24.4267,17.1294,6163.7000,0.0000,6163.7000,0.1598,1665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1665.8649,0.0000,0.0000,0.0000,4497.8351,4497.8351,24.3136,19.7185,22.0161,-16.2974,-244460.2895,13.7930,1502.7438,15.0274,13.7930,0.0000,95.3997,19.7124,18.1638,18.9381,-10.2985,-82387.6553,13.7930,3174.8081,31.7481,13.7930,0.0000,335.4493,18.1610,17.2470,17.7040,-6.9459,-48621.6179,13.7930,3852.5251,38.5253,13.7930,0.0000,437.9562,22.5044,22.5021,14.0737,22.4997,14.0738,22.4973,14.0739,22.4973,6970.6642,278.8266,23.8672,23.8637,20.8201,23.8602,20.8133,23.8567,20.8064,23.8567,6970.6642,278.8266,24.3422,24.3326,25.4673,24.3231,25.4304,24.3136,25.3935,24.3136,2010.9801,40.2196,19.7185,19.7165,10.8452,19.7144,10.8311,19.7124,10.8170,19.7124,6970.6642,278.8266,18.1638,18.1628,4.2656,18.1619,4.2563,18.1610,4.2471,18.1610,6970.6642,278.8266,17.2470,17.2469,-2.3691,17.2467,-2.3908,17.2466,-2.4124,17.2466,2010.9801,40.2196,13.7930,977.9798,9.1954,0.0000,868.8053,1846.7851,-299858.2000,-378425.6045,-375469.5626
4021.0000,17.3791,29.6013,0.0000,252586.1000,-252586.1000,6.5488,0.0000,0.0000,0.0000,56130.2444,4.5000,1.0000,56130.2444,0.0000,0.0000,308716.3444,0.0000,-308716.3444,22.9238,15.6265,20424.5000,0.0000,20424.5000,0.5295,5520.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5520.1351,0.0000,0.0000,0.0000,14904.3649,14904.3649,22.6486,34.6894,0.0000,64505.4000,-64505.4000,1.6724,0.0000,0.0000,0.0000,13164.3673,4.9000,1.0000,13164.3673,0.0000,0.0000,77669.7673,0.0000,-77669.7673,24.0436,16.7463,784.5000,0.0000,784.5000,0.0203,212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,212.0270,0.0000,0.0000,0.0000,572.4730,572.4730,24.0228,36.0636,0.0000,27389.8000,-27389.8000,0.7101,0.0000,0.0000,0.0000,5589.7551,4.9000,1.0000,5589.7551,0.0000,0.0000,32979.5551,0.0000,-32979.5551,24.6151,17.3178,5491.8000,0.0000,5491.8000,0.1424,1484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1484.2703,0.0000,0.0000,0.0000,4007.5297,4007.5297,24.5153,19.9253,22.2203,-17.0372,-255558.4028,14.4354,1561.3757,15.6138,14.4354,0.0000,109.3581,19.9191,18.3370,19.1280,-11.0110,-88088.1380,14.4354,3320.2397,33.2024,14.4354,0.0000,384.5305,18.3338,17.3804,17.8571,-7.5839,-53087.3574,14.4354,4083.5554,40.8356,14.4354,0.0000,502.0357,22.6561,22.6536,15.4534,22.6511,15.4516,22.6486,15.4499,22.6486,7559.1002,302.3640,24.0333,24.0298,21.9425,24.0263,21.9357,24.0228,21.9288,24.0228,7559.1002,302.3640,24.5432,24.5339,27.0141,24.5246,26.9809,24.5153,26.9476,24.5153,2179.6534,43.5931,19.9253,19.9232,12.0760,19.9212,12.0623,19.9191,12.0486,19.9191,7559.1002,302.3640,18.3370,18.3359,5.4212,18.3349,5.4119,18.3338,5.4027,18.3338,7559.1002,302.3640,17.3804,17.3799,-1.2313,17.3795,-1.2526,17.3791,-1.2737,17.3791,2179.6534,43.5931,14.4354,1109.8147,9.6236,0.0000,995.9243,2105.7390,-317780.5000,-399881.2993,-396733.8981
4022.0000,17.4783,29.7005,0.0000,266936.9000,-266936.9000,6.9208,0.0000,0.0000,0.0000,59319.3111,4.5000,1.0000,59319.3111,0.0000,0.0000,326256.2111,0.0000,-326256.2111,23.2398,15.9425,20397.6000,0.0000,20397.6000,0.5288,5512.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5512.8649,0.0000,0.0000,0.0000,14884.7351,14884.7351,22.9676,35.0084,0.0000,54353.7000,-54353.7000,1.4092,0.0000,0.0000,0.0000,11092.5918,4.9000,1.0000,11092.5918,0.0000,0.0000,65446.2918,0.0000,-65446.2918,24.1233,16.8260,655.2000,0.0000,655.2000,0.0170,177.0811,3.7000,1.0000,0.0000,0.0000,0.0000,177.0811,0.0000,0.0000,0.0000,478.1189,478.1189,24.1048,36.1456,0.0000,30349.8000,-30349.8000,0.7869,0.0000,0.0000,0.0000,6193.8367,4.9000,1.0000,6193.8367,0.0000,0.0000,36543.6367,0.0000,-36543.6367,24.7501,17.4528,4819.8000,0.0000,4819.8000,0.1250,1302.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1302.6486,0.0000,0.0000,0.0000,3517.1514,3517.1514,24.6608,20.0633,22.3620,-17.3564,-260345.9602,14.6816,1580.0691,15.8007,14.6816,0.0000,115.0498,20.0571,18.4600,19.2586,-11.3050,-90440.2617,14.6816,3374.5375,33.7454,14.6816,0.0000,404.5437,18.4569,17.4796,17.9682,-7.9059,-55341.3745,14.6816,4185.4114,41.8541,14.6816,0.0000,528.1645,22.9770,22.9738,18.3656,22.9707,18.3578,22.9676,18.3500,22.9676,7790.2810,311.6112,24.1149,24.1115,22.2205,24.1081,22.2147,24.1048,22.2089,24.1048,7790.2810,311.6112,24.6880,24.6789,27.8938,24.6699,27.8634,24.6608,27.8330,24.6608,2245.9006,44.9180,20.0633,20.0612,12.6481,20.0592,12.6357,20.0571,12.6232,20.0571,7790.2810,311.6112,18.4600,18.4590,6.0679,18.4579,6.0594,18.4569,6.0508,18.4569,7790.2810,311.6112,17.4796,17.4791,-0.5449,17.4787,-0.5630,17.4783,-0.5811,17.4783,2245.9006,44.9180,14.6816,1163.2213,9.7877,0.0000,1047.7580,2210.9793,-325767.8000,-409366.1343,-406127.5964
4023.0000,17.4675,29.6898,0.0000,234051.0000,-234051.0000,6.0682,0.0000,0.0000,0.0000,52011.3333,4.5000,1.0000,52011.3333,0.0000,0.0000,286062.3333,0.0000,-286062.3333,22.8728,15.5755,20392.4000,0.0000,20392.4000,0.5287,5511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5511.4595,0.0000,0.0000,0.0000,14880.9405,14880.9405,22.5866,34.6274,0.0000,59353.6000,-59353.6000,1.5389,0.0000,0.0000,0.0000,12112.9796,4.9000,1.0000,12112.9796,0.0000,0.0000,71466.5796,0.0000,-71466.5796,23.9370,16.6397,604.2000,0.0000,604.2000,0.0157,163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,163.2973,0.0000,0.0000,0.0000,440.9027,440.9027,23.9200,35.9608,0.0000,32929.8000,-32929.8000,0.8538,0.0000,0.0000,0.0000,6720.3673,4.9000,1.0000,6720.3673,0.0000,0.0000,39650.1673,0.0000,-39650.1673,24.6692,17.3719,5491.8000,0.0000,5491.8000,0.1424,1484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1484.2703,0.0000,0.0000,0.0000,4007.5297,4007.5297,24.5707,20.0027,22.2867,-16.1168,-241751.3280,13.7214,1480.6658,14.8067,13.7214,0.0000,93.9204,19.9976,18.4313,19.2145,-10.3616,-82893.1698,13.7214,3127.3534,31.2735,13.7214,0.0000,330.2476,18.4290,17.4662,17.9476,-7.2791,-50953.5790,13.7214,3801.2721,38.0127,13.7214,0.0000,431.1649,22.5916,22.5899,13.9494,22.5883,13.9568,22.5866,13.9641,22.5866,6906.3323,276.2533,23.9286,23.9258,19.9603,23.9229,19.9591,23.9200,19.9579,23.9200,6906.3323,276.2533,24.5935,24.5859,25.9779,24.5783,25.9650,24.5707,25.9520,24.5707,1992.5349,39.8507,20.0027,20.0010,11.3614,19.9993,11.3527,19.9976,11.3441,19.9976,6906.3323,276.2533,18.4313,18.4305,5.2692,18.4298,5.2639,18.4290,5.2586,18.4290,6906.3323,276.2533,17.4662,17.4666,-1.1828,17.4671,-1.1883,17.4675,-1.1938,17.4675,1992.5349,39.8507,13.7214,963.9306,9.1476,0.0000,855.3329,1819.2635,-299846.0000,-377849.7073,-375598.0768
4024.0000,17.4967,29.7189,0.0000,235937.2000,-235937.2000,6.1171,0.0000,0.0000,0.0000,52430.4889,4.5000,1.0000,52430.4889,0.0000,0.0000,288367.6889,0.0000,-288367.6889,22.8799,15.5826,20391.9000,0.0000,20391.9000,0.5287,5511.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5511.3243,0.0000,0.0000,0.0000,14880.5757,14880.5757,22.5953,34.6362,0.0000,58793.0000,-58793.0000,1.5243,0.0000,0.0000,0.0000,11998.5714,4.9000,1.0000,11998.5714,0.0000,0.0000,70791.5714,0.0000,-70791.5714,23.9169,16.6196,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,23.8991,35.9399,0.0000,34977.6000,-34977.6000,0.9069,0.0000,0.0000,0.0000,7138.2857,4.9000,1.0000,7138.2857,0.0000,0.0000,42115.8857,0.0000,-42115.8857,24.6853,17.3880,6387.7000,0.0000,6387.7000,0.1656,1726.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1726.4054,0.0000,0.0000,0.0000,4661.2946,4661.2946,24.5742,20.0403,22.3073,-16.1915,-242872.0296,13.8885,1497.6081,14.9761,13.8885,0.0000,97.3935,20.0348,18.4663,19.2505,-10.5031,-84025.1197,13.8885,3165.4049,31.6540,13.8885,0.0000,342.4599,18.4636,17.4962,17.9799,-7.4033,-51822.9740,13.8885,3857.9160,38.5792,13.8885,0.0000,447.1090,22.6021,22.5998,14.3678,22.5976,14.3674,22.5953,14.3669,22.5953,7056.7353,282.2694,23.9083,23.9052,19.8011,23.9022,19.7972,23.8991,19.7933,23.8991,7056.7353,282.2694,24.5983,24.5903,25.7548,24.5822,25.7336,24.5742,25.7125,24.5742,2035.6569,40.7131,20.0403,20.0385,11.3955,20.0367,11.3856,20.0348,11.3757,20.0348,7056.7353,282.2694,18.4663,18.4654,5.3509,18.4645,5.3448,18.4636,5.3386,18.4636,7056.7353,282.2694,17.4962,17.4963,-1.0782,17.4965,-1.0875,17.4967,-1.0966,17.4967,2035.6569,40.7131,13.8885,996.8900,9.2590,0.0000,886.9624,1883.8524,-302296.3000,-381272.1595,-378720.1232
4025.0000,17.5363,29.7585,0.0000,244474.1000,-244474.1000,6.3384,0.0000,0.0000,0.0000,54327.5778,4.5000,1.0000,54327.5778,0.0000,0.0000,298801.6778,0.0000,-298801.6778,23.0248,15.7275,16771.9000,0.0000,16771.9000,0.4348,4532.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4532.9459,0.0000,0.0000,0.0000,12238.9541,12238.9541,22.7916,34.8324,0.0000,54740.1000,-54740.1000,1.4192,0.0000,0.0000,0.0000,11171.4490,4.9000,1.0000,11171.4490,0.0000,0.0000,65911.5490,0.0000,-65911.5490,24.0023,16.7050,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,23.9869,36.0277,0.0000,38144.2000,-38144.2000,0.9890,0.0000,0.0000,0.0000,7784.5306,4.9000,1.0000,7784.5306,0.0000,0.0000,45928.7306,0.0000,-45928.7306,24.8305,17.5332,8403.6000,0.0000,8403.6000,0.2179,2271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2271.2432,0.0000,0.0000,0.0000,6132.3568,6132.3568,24.6910,20.0909,22.3910,-16.6959,-250438.1739,14.1151,1517.5488,15.1755,14.1151,0.0000,102.2387,20.0854,18.5146,19.3000,-10.6895,-85515.6479,14.1151,3218.1460,32.1815,14.1151,0.0000,359.4968,18.5119,17.5363,18.0241,-7.5877,-53113.5500,14.1151,3939.4806,39.3948,14.1151,0.0000,469.3522,22.8000,22.7972,16.4232,22.7944,16.4174,22.7916,16.4116,22.7916,7263.0040,290.5202,23.9968,23.9935,20.6757,23.9902,20.6693,23.9869,20.6628,23.9869,7263.0040,290.5202,24.7179,24.7089,26.9513,24.7000,26.9183,24.6910,26.8855,24.6910,2094.7878,41.8958,20.0909,20.0891,11.5711,20.0872,11.5613,20.0854,11.5515,20.0854,7263.0040,290.5202,18.5146,18.5137,5.5806,18.5128,5.5744,18.5119,5.5682,18.5119,7263.0040,290.5202,17.5363,17.5363,-0.8359,17.5363,-0.8458,17.5363,-0.8557,17.5363,2094.7878,41.8958,14.1151,1042.7320,9.4100,0.0000,931.0877,1973.8197,-311771.0000,-391970.0709,-389067.3718
4026.0000,17.5210,29.7432,0.0000,233009.3000,-233009.3000,6.0412,0.0000,0.0000,0.0000,51779.8444,4.5000,1.0000,51779.8444,0.0000,0.0000,284789.1444,0.0000,-284789.1444,22.9527,15.6554,10032.4000,0.0000,10032.4000,0.2601,2711.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2711.4595,0.0000,0.0000,0.0000,7320.9405,7320.9405,22.8052,34.8461,0.0000,56552.4000,-56552.4000,1.4662,0.0000,0.0000,0.0000,11541.3061,4.9000,1.0000,11541.3061,0.0000,0.0000,68093.7061,0.0000,-68093.7061,24.1040,16.8067,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,24.0875,36.1283,0.0000,39667.0000,-39667.0000,1.0284,0.0000,0.0000,0.0000,8095.3061,4.9000,1.0000,8095.3061,0.0000,0.0000,47762.3061,0.0000,-47762.3061,24.9984,17.7011,9859.5000,0.0000,9859.5000,0.2556,2664.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2664.7297,0.0000,0.0000,0.0000,7194.7703,7194.7703,24.8316,20.0395,22.4355,-16.7504,-251256.1415,13.5937,1459.2013,14.5920,13.5937,0.0000,91.3233,20.0346,18.4863,19.2604,-10.1470,-81175.8750,13.5937,3090.9249,30.9092,13.5937,0.0000,321.1154,18.4840,17.5195,18.0018,-7.2246,-50572.0512,13.5937,3751.1576,37.5116,13.5937,0.0000,419.2421,22.8131,22.8105,16.2970,22.8079,16.2936,22.8052,16.2901,22.8052,6792.3970,271.6959,24.0981,24.0946,21.5119,24.0910,21.5028,24.0875,21.4938,24.0875,6792.3970,271.6959,24.8612,24.8513,28.2452,24.8414,28.2029,24.8316,28.1606,24.8316,1959.8651,39.1973,20.0395,20.0378,10.7433,20.0362,10.7358,20.0346,10.7283,20.0346,6792.3970,271.6959,18.4863,18.4855,5.0504,18.4848,5.0460,18.4840,5.0416,18.4840,6792.3970,271.6959,17.5195,17.5200,-1.2805,17.5205,-1.2833,17.5210,-1.2861,17.5210,1959.8651,39.1973,13.5937,939.2275,9.0625,0.0000,831.6807,1770.9082,-308917.2000,-385823.2513,-383004.0676
