Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4027.0000,17.4929,29.7152,0.0000,224502.1000,-224502.1000,5.8206,0.0000,0.0000,0.0000,49889.3556,4.5000,1.0000,49889.3556,0.0000,0.0000,274391.4556,0.0000,-274391.4556,22.9044,15.6071,9998.2000,0.0000,9998.2000,0.2592,2702.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2162,0.0000,0.0000,0.0000,7295.9838,7295.9838,22.7531,34.7939,0.0000,55958.8000,-55958.8000,1.4508,0.0000,0.0000,0.0000,11420.1633,4.9000,1.0000,11420.1633,0.0000,0.0000,67378.9633,0.0000,-67378.9633,24.0819,16.7846,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,24.0657,36.1065,0.0000,37756.2000,-37756.2000,0.9789,0.0000,0.0000,0.0000,7705.3469,4.9000,1.0000,7705.3469,0.0000,0.0000,45461.5469,0.0000,-45461.5469,24.9623,17.6650,9411.6000,0.0000,9411.6000,0.2440,2543.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2543.6757,0.0000,0.0000,0.0000,6867.9243,6867.9243,24.8006,20.0011,22.4009,-16.2241,-243361.6773,13.1463,1412.9015,14.1290,13.1463,0.0000,82.5998,19.9962,18.4480,19.2221,-9.8133,-78506.5407,13.1463,2986.4661,29.8647,13.1463,0.0000,290.4415,18.4459,17.4907,17.9683,-6.9194,-48435.4955,13.1463,3607.4415,36.0744,13.1463,0.0000,379.1948,22.7605,22.7580,15.6454,22.7556,15.6430,22.7531,15.6406,22.7531,6399.7884,255.9915,24.0760,24.0726,21.0374,24.0692,21.0301,24.0657,21.0229,24.0657,6399.7884,255.9915,24.8269,24.8181,27.2792,24.8094,27.2530,24.8006,27.2267,24.8006,1847.2648,36.9453,20.0011,19.9995,10.2170,19.9979,10.2096,19.9962,10.2021,19.9962,6399.7884,255.9915,18.4480,18.4473,4.5455,18.4466,4.5418,18.4459,4.5381,18.4459,6399.7884,255.9915,17.4907,17.4914,-1.7565,17.4922,-1.7564,17.4929,-1.7563,17.4929,1847.2648,36.9453,13.1463,855.8769,8.7642,0.0000,752.2360,1608.1129,-298398.2000,-372769.5252,-370303.7135
4028.0000,17.2126,29.4348,0.0000,159436.5000,-159436.5000,4.1337,0.0000,0.0000,0.0000,35430.3333,4.5000,1.0000,35430.3333,0.0000,0.0000,194866.8333,0.0000,-194866.8333,22.8323,15.5350,10024.9000,0.0000,10024.9000,0.2599,2709.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2709.4324,0.0000,0.0000,0.0000,7315.4676,7315.4676,22.6119,34.6527,0.0000,19893.3000,-19893.3000,0.5158,0.0000,0.0000,0.0000,4059.8571,4.9000,1.0000,4059.8571,0.0000,0.0000,23953.1571,0.0000,-23953.1571,23.3027,16.0054,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,23.2893,35.3302,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,24.4272,17.1299,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,24.2333,19.3398,21.7865,-11.3123,-169685.1680,8.9903,987.5187,9.8752,8.9903,0.0000,26.4172,19.3414,18.0405,18.6910,-5.6385,-45108.2188,8.9903,2073.6700,20.7367,8.9903,0.0000,92.8895,18.0428,17.1967,17.6197,-4.1913,-29339.0014,8.9903,2468.0414,24.6804,8.9903,0.0000,121.2747,22.6213,22.6182,14.2742,22.6150,14.2653,22.6119,14.2565,22.6119,3261.7998,130.4720,23.2939,23.2924,13.2006,23.2909,13.2122,23.2893,13.2238,23.2893,3261.7998,130.4720,24.2456,24.2416,20.0220,24.2375,20.0510,24.2333,20.0791,24.2333,945.6090,18.9122,19.3398,19.3403,3.6069,19.3409,3.6208,19.3414,3.6347,19.3414,3261.7998,130.4720,18.0405,18.0413,0.4749,18.0420,0.4854,18.0428,0.4959,18.0428,3261.7998,130.4720,17.1967,17.2020,-5.3245,17.2073,-5.2697,17.2126,-5.2157,17.2126,945.6090,18.9122,8.9903,298.5737,5.9935,0.0000,240.5813,539.1551,-193026.2000,-244358.4611,-244132.3882
4029.0000,17.0429,29.2651,0.0000,146695.0000,-146695.0000,3.8033,0.0000,0.0000,0.0000,32598.8889,4.5000,1.0000,32598.8889,0.0000,0.0000,179293.8889,0.0000,-179293.8889,22.9191,15.6218,10009.3000,0.0000,10009.3000,0.2595,2705.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2162,0.0000,0.0000,0.0000,7304.0838,7304.0838,22.6669,34.7077,0.0000,10748.0000,-10748.0000,0.2787,0.0000,0.0000,0.0000,2193.4694,4.9000,1.0000,2193.4694,0.0000,0.0000,12941.4694,0.0000,-12941.4694,23.0911,15.7938,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,23.0714,35.1122,0.0000,28431.2000,-28431.2000,0.7371,0.0000,0.0000,0.0000,5802.2857,4.9000,1.0000,5802.2857,0.0000,0.0000,34233.4857,0.0000,-34233.4857,24.1934,16.8961,7059.7000,0.0000,7059.7000,0.1830,1908.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1908.0270,0.0000,0.0000,0.0000,5151.6730,5151.6730,24.0020,18.9525,21.4772,-10.2714,-154071.1341,7.9108,878.6024,8.7860,7.9108,0.0000,17.9979,18.9547,17.8002,18.3774,-4.4032,-35225.3229,7.9108,1846.3318,18.4633,7.9108,0.0000,63.2852,17.8030,17.0261,17.4146,-3.3863,-23704.2562,7.9108,2188.8095,21.8881,7.9108,0.0000,82.6239,22.6797,22.6754,15.0598,22.6712,15.0407,22.6669,15.0217,22.6669,2601.9872,104.0795,23.0799,23.0770,12.2343,23.0742,12.2299,23.0714,12.2255,23.0714,2601.9872,104.0795,24.0245,24.0170,18.2955,24.0095,18.2731,24.0020,18.2513,24.0020,755.4884,15.1098,18.9525,18.9532,0.7320,18.9539,0.7445,18.9547,0.7570,18.9547,2601.9872,104.0795,17.8002,17.8011,-1.3171,17.8021,-1.3070,17.8030,-1.2968,17.8030,2601.9872,104.0795,17.0261,17.0317,-6.8483,17.0373,-6.7996,17.0429,-6.7510,17.0429,755.4884,15.1098,7.9108,209.6423,5.2738,0.0000,163.9070,373.5493,-168336.0000,-213670.6980,-213000.7131
4030.0000,16.9089,29.1311,0.0000,132330.9000,-132330.9000,3.4309,0.0000,0.0000,0.0000,29406.8667,4.5000,1.0000,29406.8667,0.0000,0.0000,161737.7667,0.0000,-161737.7667,22.8818,15.5845,10012.2000,0.0000,10012.2000,0.2596,2706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0000,0.0000,0.0000,0.0000,7306.2000,7306.2000,22.5992,34.6400,0.0000,7743.9000,-7743.9000,0.2008,0.0000,0.0000,0.0000,1580.3878,4.9000,1.0000,1580.3878,0.0000,0.0000,9324.2878,0.0000,-9324.2878,22.9436,15.6463,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,22.9243,34.9651,0.0000,23912.6000,-23912.6000,0.6200,0.0000,0.0000,0.0000,4880.1224,4.9000,1.0000,4880.1224,0.0000,0.0000,28792.7224,0.0000,-28792.7224,23.9876,16.6903,6163.7000,0.0000,6163.7000,0.1598,1665.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1665.8649,0.0000,0.0000,0.0000,4497.8351,4497.8351,23.7982,18.6364,21.2173,-9.3183,-139774.7906,7.0206,787.0548,7.8705,7.0206,0.0000,12.5804,18.6402,17.6102,18.1252,-3.4865,-27891.8136,7.0206,1654.2833,16.5428,7.0206,0.0000,44.2359,17.6141,16.8894,17.2517,-2.8036,-19625.0812,7.0206,1954.7043,19.5470,7.0206,0.0000,57.7536,22.6119,22.6077,14.3964,22.6035,14.3795,22.5992,14.3627,22.5992,2108.1132,84.3245,22.9338,22.9307,11.6612,22.9275,11.6537,22.9243,11.6462,22.9243,2108.1132,84.3245,23.8215,23.8137,16.7014,23.8059,16.6784,23.7982,16.6554,23.7982,612.9943,12.2599,18.6364,18.6377,-1.3601,18.6389,-1.3441,18.6402,-1.3281,18.6402,2108.1132,84.3245,17.6102,17.6115,-2.5608,17.6128,-2.5484,17.6141,-2.5361,17.6141,2108.1132,84.3245,16.8894,16.8959,-7.9127,16.9024,-7.8576,16.9089,-7.8029,16.9089,612.9943,12.2599,7.0206,150.7836,4.6804,0.0000,114.5700,265.3536,-147450.7000,-187787.4552,-187291.6853
4031.0000,16.7983,29.0206,0.0000,121391.4000,-121391.4000,3.1473,0.0000,0.0000,0.0000,26975.8667,4.5000,1.0000,26975.8667,0.0000,0.0000,148367.2667,0.0000,-148367.2667,22.8870,15.5897,10021.8000,0.0000,10021.8000,0.2598,2708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2708.5946,0.0000,0.0000,0.0000,7313.2054,7313.2054,22.5725,34.6133,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0000,0.0000,9373.8959,0.0000,-9373.8959,22.9571,15.6598,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,22.9338,34.9746,0.0000,19429.6000,-19429.6000,0.5037,0.0000,0.0000,0.0000,3965.2245,4.9000,1.0000,3965.2245,0.0000,0.0000,23394.8245,0.0000,-23394.8245,23.8938,16.5965,3475.9000,0.0000,3475.9000,0.0901,939.4324,3.7000,1.0000,0.0000,0.0000,0.0000,939.4324,0.0000,0.0000,0.0000,2536.4676,2536.4676,23.7562,18.3072,21.0317,-8.8520,-132780.6983,6.3179,713.0242,7.1302,6.3179,0.0000,9.1680,18.3138,17.4634,17.8886,-2.5903,-20722.4502,6.3179,1502.1175,15.0212,6.3179,0.0000,32.2371,17.4682,16.7760,17.1221,-2.4097,-16867.8648,6.3179,1767.8295,17.6783,6.3179,0.0000,42.0881,22.5868,22.5820,14.2684,22.5772,14.2471,22.5725,14.2258,22.5725,1750.9537,70.0381,22.9467,22.9424,12.4998,22.9381,12.4819,22.9338,12.4640,22.9338,1750.9537,70.0381,23.7897,23.7785,17.1526,23.7673,17.0888,23.7562,17.0259,23.7562,509.8194,10.1964,18.3072,18.3094,-3.5776,18.3116,-3.5543,18.3138,-3.5311,18.3138,1750.9537,70.0381,17.4634,17.4651,-3.3839,17.4666,-3.3700,17.4682,-3.3561,17.4682,1750.9537,70.0381,16.7760,16.7835,-8.6958,16.7910,-8.6342,16.7983,-8.5731,16.7983,509.8194,10.1964,6.3179,112.7314,4.2119,0.0000,83.4932,196.2245,-134758.9000,-171031.2736,-170371.0132
4032.0000,16.6846,28.8824,312.6000,98825.5000,-98512.9000,2.5622,71.0455,4.4000,1.0000,21961.2222,4.5000,1.0000,22032.2677,0.0000,0.0000,120786.7222,241.5545,-120545.1677,22.7048,15.4075,9999.6000,0.0000,9999.6000,0.2593,2702.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2702.5946,0.0000,0.0000,0.0000,7297.0054,7297.0054,22.3282,34.3691,0.0000,8104.2000,-8104.2000,0.2101,0.0000,0.0000,0.0000,1653.9184,4.9000,1.0000,1653.9184,0.0000,0.0000,9758.1184,0.0000,-9758.1184,22.8156,15.5183,324.1000,0.0000,324.1000,0.0084,87.5946,3.7000,1.0000,0.0000,0.0000,0.0000,87.5946,0.0000,0.0000,0.0000,236.5054,236.5054,22.7910,34.8318,0.0000,15111.0000,-15111.0000,0.3918,0.0000,0.0000,0.0000,3083.8776,4.9000,1.0000,3083.8776,0.0000,0.0000,18194.8776,0.0000,-18194.8776,23.6997,16.4024,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,23.6252,17.9240,20.7746,-7.6104,-114156.2611,5.1914,591.3707,5.9137,5.1914,0.0000,5.0865,17.9360,17.3363,17.6361,-1.5010,-12007.7916,5.1914,1246.2337,12.4623,5.1914,0.0000,17.8855,17.3427,16.6550,16.9989,-1.9672,-13770.6905,5.1914,1459.5534,14.5955,5.1914,0.0000,23.3509,22.3404,22.3364,11.9410,22.3323,11.9286,22.3282,11.9161,22.3282,1240.3948,49.6158,22.8038,22.7995,11.5021,22.7953,11.4867,22.7910,11.4713,22.7910,1240.3948,49.6158,23.6587,23.6475,16.1190,23.6363,16.0627,23.6252,16.0066,23.6252,362.0905,7.2418,17.9240,17.9280,-6.2584,17.9320,-6.2200,17.9360,-6.1819,17.9360,1240.3948,49.6158,17.3363,17.3384,-4.0557,17.3406,-4.0376,17.3427,-4.0195,17.3427,1240.3948,49.6158,16.6550,16.6650,-9.5854,16.6748,-9.4991,16.6846,-9.4139,16.6846,362.0905,7.2418,5.1914,65.6553,3.4609,0.0000,46.3229,111.9782,-110280.4000,-140144.4366,-139934.7433
4033.0000,16.6066,28.8288,0.0000,91774.4000,-91774.4000,2.3794,0.0000,0.0000,0.0000,20394.3111,4.5000,1.0000,20394.3111,0.0000,0.0000,112168.7111,0.0000,-112168.7111,22.7120,15.4147,10006.9000,0.0000,10006.9000,0.2594,2704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2704.5676,0.0000,0.0000,0.0000,7302.3324,7302.3324,22.2984,34.3392,0.0000,7904.6000,-7904.6000,0.2049,0.0000,0.0000,0.0000,1613.1837,4.9000,1.0000,1613.1837,0.0000,0.0000,9517.7837,0.0000,-9517.7837,22.8164,15.5191,322.0000,0.0000,322.0000,0.0083,87.0270,3.7000,1.0000,0.0000,0.0000,0.0000,87.0270,0.0000,0.0000,0.0000,234.9730,234.9730,22.7873,34.8282,0.0000,11798.6000,-11798.6000,0.3059,0.0000,0.0000,0.0000,2407.8776,4.9000,1.0000,2407.8776,0.0000,0.0000,14206.4776,0.0000,-14206.4776,23.5606,16.2633,674.8000,0.0000,674.8000,0.0175,182.3784,3.7000,1.0000,0.0000,0.0000,0.0000,182.3784,0.0000,0.0000,0.0000,492.4216,492.4216,23.4993,17.6884,20.5939,-7.1173,-106759.8640,4.7633,546.1808,5.4618,4.7633,0.0000,3.9292,17.7012,17.2261,17.4636,-1.0910,-8728.1622,4.7633,1151.0433,11.5104,4.7633,0.0000,13.8159,17.2337,16.5754,16.9045,-1.7276,-12092.9825,4.7633,1344.0917,13.4409,4.7633,0.0000,18.0378,22.3145,22.3091,12.1330,22.3037,12.1071,22.2984,12.0813,22.2984,1066.8779,42.6751,22.8036,22.7982,12.0182,22.7928,11.9920,22.7873,11.9659,22.7873,1066.8779,42.6751,23.5338,23.5223,15.2265,23.5108,15.1701,23.4993,15.1140,23.4993,311.8006,6.2360,17.6884,17.6927,-7.3412,17.6969,-7.3046,17.7012,-7.2682,17.7012,1066.8779,42.6751,17.2261,17.2286,-4.5960,17.2311,-4.5759,17.2337,-4.5558,17.2337,1066.8779,42.6751,16.5754,16.5859,-9.9681,16.5963,-9.8835,16.6066,-9.7994,16.6066,311.8006,6.2360,4.7633,51.8266,3.1756,0.0000,35.7828,87.6094,-100473.9000,-127863.2453,-127581.0087
4034.0000,16.5230,28.7453,0.0000,78995.1000,-78995.1000,2.0481,0.0000,0.0000,0.0000,17554.4667,4.5000,1.0000,17554.4667,0.0000,0.0000,96549.5667,0.0000,-96549.5667,22.7416,15.4443,9968.2000,0.0000,9968.2000,0.2584,2694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2694.1081,0.0000,0.0000,0.0000,7274.0919,7274.0919,22.2544,34.2952,0.0000,4575.8000,-4575.8000,0.1186,0.0000,0.0000,0.0000,933.8367,4.9000,1.0000,933.8367,0.0000,0.0000,5509.6367,0.0000,-5509.6367,22.6093,15.3120,317.1000,0.0000,317.1000,0.0082,85.7027,3.7000,1.0000,0.0000,0.0000,0.0000,85.7027,0.0000,0.0000,0.0000,231.3973,231.3973,22.5808,34.6216,0.0000,9311.6000,-9311.6000,0.2414,0.0000,0.0000,0.0000,1900.3265,4.9000,1.0000,1900.3265,0.0000,0.0000,11211.9265,0.0000,-11211.9265,23.3029,16.0056,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,23.2611,17.4452,20.3532,-6.0199,-90298.5920,4.0254,465.6376,4.6564,4.0254,0.0000,2.3714,17.4625,17.1440,17.3032,-0.6181,-4944.7945,4.0254,978.7366,9.7874,4.0254,0.0000,8.3384,17.1530,16.4838,16.8184,-1.4843,-10390.0086,4.0254,1139.6677,11.3967,4.0254,0.0000,10.8865,22.2731,22.2668,11.9950,22.2606,11.9629,22.2544,11.9310,22.2544,795.0776,31.8031,22.5944,22.5898,10.2895,22.5853,10.2747,22.5808,10.2599,22.5808,795.0776,31.8031,23.2870,23.2784,12.9009,23.2698,12.8823,23.2611,12.8630,23.2611,232.9111,4.6582,17.4452,17.4510,-8.6318,17.4567,-8.5833,17.4625,-8.5349,17.4625,795.0776,31.8031,17.1440,17.1470,-4.8931,17.1500,-4.8697,17.1530,-4.8464,17.1530,795.0776,31.8031,16.4838,16.4971,-10.5467,16.5101,-10.4347,16.5230,-10.3244,16.5230,232.9111,4.6582,4.0254,32.6554,2.6836,0.0000,21.5963,54.2517,-82257.6000,-105517.8245,-105633.3950
4035.0000,16.4504,28.6727,0.0000,67688.3000,-67688.3000,1.7549,0.0000,0.0000,0.0000,15041.8444,4.5000,1.0000,15041.8444,0.0000,0.0000,82730.1444,0.0000,-82730.1444,22.6326,15.3353,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,22.0707,34.1115,0.0000,3477.6000,-3477.6000,0.0902,0.0000,0.0000,0.0000,709.7143,4.9000,1.0000,709.7143,0.0000,0.0000,4187.3143,0.0000,-4187.3143,22.3836,15.0863,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,22.3535,34.3943,0.0000,7376.5000,-7376.5000,0.1912,0.0000,0.0000,0.0000,1505.4082,4.9000,1.0000,1505.4082,0.0000,0.0000,8881.9082,0.0000,-8881.9082,23.0172,15.7199,339.6000,0.0000,339.6000,0.0088,91.7838,3.7000,1.0000,0.0000,0.0000,0.0000,91.7838,0.0000,0.0000,0.0000,247.8162,247.8162,22.9813,17.2581,20.1197,-5.1058,-76587.6764,3.4696,404.7808,4.0478,3.4696,0.0000,1.5184,17.2787,17.0727,17.1757,-0.3446,-2756.6128,3.4696,847.7311,8.4773,3.4696,0.0000,5.3391,17.0834,16.4042,16.7438,-1.2984,-9088.8692,3.4696,985.1342,9.8513,3.4696,0.0000,6.9707,22.0870,22.0815,10.3985,22.0761,10.3766,22.0707,10.3548,22.0707,613.7590,24.5504,22.3658,22.3617,8.6115,22.3576,8.6008,22.3535,8.5901,22.3535,613.7590,24.5504,22.9987,22.9930,10.3336,22.9872,10.3452,22.9813,10.3556,22.9813,180.1828,3.6037,17.2581,17.2650,-9.3981,17.2719,-9.3430,17.2787,-9.2882,17.2787,613.7590,24.5504,17.0727,17.0763,-5.1395,17.0798,-5.1122,17.0834,-5.0851,17.0834,613.7590,24.5504,16.4042,16.4198,-10.9827,16.4353,-10.8516,16.4504,-10.7225,16.4504,180.1828,3.6037,3.4696,21.7367,2.3130,0.0000,13.8282,35.5649,-67870.7000,-88011.9101,-88433.1584
4036.0000,16.3978,28.6201,0.0000,62325.6000,-62325.6000,1.6159,0.0000,0.0000,0.0000,13850.1333,4.5000,1.0000,13850.1333,0.0000,0.0000,76175.7333,0.0000,-76175.7333,22.4693,15.1720,9971.0000,0.0000,9971.0000,0.2585,2694.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2694.8649,0.0000,0.0000,0.0000,7276.1351,7276.1351,21.8751,33.9159,0.0000,4088.5000,-4088.5000,0.1060,0.0000,0.0000,0.0000,834.3878,4.9000,1.0000,834.3878,0.0000,0.0000,4922.8878,0.0000,-4922.8878,22.2675,14.9702,320.1000,0.0000,320.1000,0.0083,86.5135,3.7000,1.0000,0.0000,0.0000,0.0000,86.5135,0.0000,0.0000,0.0000,233.5865,233.5865,22.2347,34.2755,0.0000,6264.1000,-6264.1000,0.1624,0.0000,0.0000,0.0000,1278.3878,4.9000,1.0000,1278.3878,0.0000,0.0000,7542.4878,0.0000,-7542.4878,22.8359,15.5386,674.4000,0.0000,674.4000,0.0175,182.2703,3.7000,1.0000,0.0000,0.0000,0.0000,182.2703,0.0000,0.0000,0.0000,492.1297,492.1297,22.7770,17.1262,19.9516,-4.7266,-70898.5736,3.2529,381.8563,3.8186,3.2529,0.0000,1.2514,17.1477,17.0099,17.0788,-0.2162,-1729.5622,3.2529,797.7707,7.9777,3.2529,0.0000,4.4002,17.0216,16.3496,16.6856,-1.2044,-8430.7320,3.2529,925.7106,9.2571,3.2529,0.0000,5.7448,21.8894,21.8846,8.8989,21.8799,8.8841,21.8751,8.8693,21.8751,548.6924,21.9477,22.2489,22.2441,8.1721,22.2394,8.1546,22.2347,8.1372,22.2347,548.6924,21.9477,22.7967,22.7901,9.0034,22.7835,8.9980,22.7770,8.9929,22.7770,161.2357,3.2247,17.1262,17.1334,-9.7175,17.1406,-9.6632,17.1477,-9.6092,17.1477,548.6924,21.9477,17.0099,17.0138,-5.3450,17.0177,-5.3164,17.0216,-5.2880,17.0216,548.6924,21.9477,16.3496,16.3659,-11.1498,16.3820,-11.0212,16.3978,-10.8940,16.3978,161.2357,3.2247,3.2529,18.2225,2.1686,0.0000,11.3963,29.6189,-61712.7000,-80639.2575,-81058.8679
4037.0000,16.3865,28.6087,0.0000,57291.9000,-57291.9000,1.4854,0.0000,0.0000,0.0000,12731.5333,4.5000,1.0000,12731.5333,0.0000,0.0000,70023.4333,0.0000,-70023.4333,21.8381,14.5408,9991.5000,0.0000,9991.5000,0.2590,2700.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4054,0.0000,0.0000,0.0000,7291.0946,7291.0946,21.2743,33.3151,0.0000,8429.7000,-8429.7000,0.2186,0.0000,0.0000,0.0000,1720.3469,4.9000,1.0000,1720.3469,0.0000,0.0000,10150.0469,0.0000,-10150.0469,22.0645,14.7673,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,22.0319,34.0727,0.0000,6271.9000,-6271.9000,0.1626,0.0000,0.0000,0.0000,1279.9796,4.9000,1.0000,1279.9796,0.0000,0.0000,7551.8796,0.0000,-7551.8796,22.6199,15.3226,3240.7000,0.0000,3240.7000,0.0840,875.8649,3.7000,1.0000,0.0000,0.0000,0.0000,875.8649,0.0000,0.0000,0.0000,2364.8351,2364.8351,22.4401,17.1970,19.8185,-4.4897,-67346.1622,3.3302,392.8487,3.9285,3.3302,0.0000,1.3427,17.2117,16.8869,17.0493,-0.5215,-4172.0734,3.3302,817.6587,8.1766,3.3302,0.0000,4.7213,16.9009,16.3442,16.6226,-1.0215,-7150.6404,3.3302,950.0296,9.5003,3.3302,0.0000,6.1641,21.2704,21.2718,3.3800,21.2731,3.4245,21.2743,3.4683,21.2743,571.5429,22.8617,22.0415,22.0383,6.7520,22.0351,6.7505,22.0319,6.7489,22.0319,571.5429,22.8617,22.4357,22.4375,5.7702,22.4390,5.8613,22.4401,5.9485,22.4401,167.8914,3.3578,17.1970,17.2019,-8.1705,17.2068,-8.1423,17.2117,-8.1140,17.2117,571.5429,22.8617,16.8869,16.8916,-6.1788,16.8963,-6.1442,16.9009,-6.1098,16.9009,571.5429,22.8617,16.3442,16.3584,-10.7969,16.3725,-10.7001,16.3865,-10.6034,16.3865,167.8914,3.3578,3.3302,19.4311,2.2201,0.0000,12.2282,31.6592,-58355.8000,-77773.5247,-78668.8759
4038.0000,16.4062,28.5087,1082.5000,69868.4000,-68785.9000,1.8115,246.0227,4.4000,1.0000,15526.3111,4.5000,1.0000,15772.3338,0.0000,0.0000,85394.7111,836.4773,-84558.2338,21.5057,14.2084,9984.4000,0.0000,9984.4000,0.2589,2698.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2698.4865,0.0000,0.0000,0.0000,7285.9135,7285.9135,21.0650,33.1059,0.0000,10714.5000,-10714.5000,0.2778,0.0000,0.0000,0.0000,2186.6327,4.9000,1.0000,2186.6327,0.0000,0.0000,12901.1327,0.0000,-12901.1327,21.8431,14.5458,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.8232,33.8640,0.0000,8928.5000,-8928.5000,0.2315,0.0000,0.0000,0.0000,1822.1429,4.9000,1.0000,1822.1429,0.0000,0.0000,10750.6429,0.0000,-10750.6429,22.4715,15.1742,10716.5000,0.0000,10716.5000,0.2778,2896.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2896.3514,0.0000,0.0000,0.0000,7820.1486,7820.1486,22.0195,17.5538,19.7867,-4.9366,-74048.6247,4.2991,507.7345,5.0773,4.2991,0.0000,2.8886,17.5554,16.7472,17.1513,-1.6752,-13401.3829,4.2991,1051.3921,10.5139,4.2991,0.0000,10.1571,16.7598,16.3774,16.5686,-0.9059,-6341.0065,4.2991,1228.9936,12.2899,4.2991,0.0000,13.2609,21.0663,21.0659,2.6633,21.0655,2.6806,21.0650,2.6980,21.0650,891.7854,35.6714,21.8285,21.8267,5.3877,21.8250,5.3983,21.8232,5.4088,21.8232,891.7854,35.6714,21.9999,22.0067,1.9338,22.0132,2.0678,22.0195,2.1995,22.0195,260.9985,5.2200,17.5538,17.5543,-4.1858,17.5549,-4.1993,17.5554,-4.2124,17.5554,891.7854,35.6714,16.7472,16.7514,-7.1065,16.7556,-7.0793,16.7598,-7.0522,16.7598,891.7854,35.6714,16.3774,16.3869,-10.1175,16.3965,-10.0769,16.4062,-10.0349,16.4062,260.9985,5.2200,4.2991,39.1098,2.8660,0.0000,26.3066,65.4164,-67396.8000,-92862.2607,-93791.0141
4039.0000,16.3693,28.5915,0.0000,82323.7000,-82323.7000,2.1344,0.0000,0.0000,0.0000,18294.1556,4.5000,1.0000,18294.1556,0.0000,0.0000,100617.8556,0.0000,-100617.8556,21.9518,14.6545,9978.2000,0.0000,9978.2000,0.2587,2696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8108,0.0000,0.0000,0.0000,7281.3892,7281.3892,21.5303,33.5711,0.0000,3919.1000,-3919.1000,0.1016,0.0000,0.0000,0.0000,799.8163,4.9000,1.0000,799.8163,0.0000,0.0000,4718.9163,0.0000,-4718.9163,21.7921,14.4948,317.5000,0.0000,317.5000,0.0082,85.8108,3.7000,1.0000,0.0000,0.0000,0.0000,85.8108,0.0000,0.0000,0.0000,231.6892,231.6892,21.7720,33.8128,0.0000,12234.8000,-12234.8000,0.3172,0.0000,0.0000,0.0000,2496.8980,4.9000,1.0000,2496.8980,0.0000,0.0000,14731.6980,0.0000,-14731.6980,22.5893,15.2920,11386.0000,0.0000,11386.0000,0.2952,3077.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3077.2973,0.0000,0.0000,0.0000,8308.7027,8308.7027,22.1082,17.5083,19.8083,-5.5272,-82908.4599,4.6730,551.4609,5.5146,4.6730,0.0000,3.7099,17.5155,16.7866,17.1510,-1.6423,-13138.0190,4.6730,1142.8625,11.4286,4.6730,0.0000,13.0449,16.7947,16.3385,16.5666,-1.1747,-8223.2405,4.6730,1336.0031,13.3600,4.6730,0.0000,17.0312,21.5478,21.5419,8.4293,21.5361,8.3911,21.5303,8.3533,21.5303,1031.7458,41.2698,21.7793,21.7768,5.6983,21.7744,5.6992,21.7720,5.7001,21.7720,1031.7458,41.2698,22.1283,22.1213,5.1200,22.1147,5.0717,22.1082,5.0277,22.1082,301.6120,6.0322,17.5083,17.5107,-4.7915,17.5131,-4.7795,17.5155,-4.7676,17.5155,1031.7458,41.2698,16.7866,16.7893,-6.2070,16.7920,-6.1951,16.7947,-6.1831,16.7947,1031.7458,41.2698,16.3385,16.3488,-10.4134,16.3591,-10.3565,16.3693,-10.2999,16.3693,301.6120,6.0322,4.6730,49.1724,3.1154,0.0000,33.7861,82.9584,-76795.9000,-104246.6888,-104269.7194
4040.0000,16.3752,28.5631,437.7000,98352.4000,-97914.7000,2.5500,99.4773,4.4000,1.0000,21856.0889,4.5000,1.0000,21955.5662,0.0000,0.0000,120208.4889,338.2227,-119870.2662,21.7711,14.4738,13232.0000,0.0000,13232.0000,0.3431,3576.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3576.2162,0.0000,0.0000,0.0000,9655.7838,9655.7838,21.3315,33.3723,0.0000,12054.5000,-12054.5000,0.3125,0.0000,0.0000,0.0000,2460.1020,4.9000,1.0000,2460.1020,0.0000,0.0000,14514.6020,0.0000,-14514.6020,21.9849,14.6876,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,21.9630,34.0039,0.0000,13196.1000,-13196.1000,0.3421,0.0000,0.0000,0.0000,2693.0816,4.9000,1.0000,2693.0816,0.0000,0.0000,15889.1816,0.0000,-15889.1816,22.6783,15.3810,10939.7000,0.0000,10939.7000,0.2836,2956.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2956.6757,0.0000,0.0000,0.0000,7983.0243,7983.0243,22.2922,17.6230,19.9576,-6.9150,-103725.5867,5.7597,675.9685,6.7597,5.7597,0.0000,6.9464,17.6259,16.8102,17.2180,-2.2650,-18120.3676,5.7597,1404.9874,14.0499,5.7597,0.0000,24.4251,16.8164,16.3532,16.5848,-1.4700,-10289.7273,5.7597,1645.5023,16.4550,5.7597,0.0000,31.8890,21.3365,21.3348,6.2310,21.3332,6.2414,21.3315,6.2515,21.3315,1488.2953,59.5318,21.9742,21.9705,8.2048,21.9667,8.1923,21.9630,8.1800,21.9630,1488.2953,59.5318,22.3189,22.3099,8.1944,22.3010,8.1370,22.2922,8.0803,22.2922,433.8604,8.6772,17.6230,17.6240,-3.5328,17.6249,-3.5349,17.6259,-3.5369,17.6259,1488.2953,59.5318,16.8102,16.8122,-5.7080,16.8143,-5.7009,16.8164,-5.6937,16.8164,1488.2953,59.5318,16.3532,16.3605,-10.0207,16.3678,-9.9984,16.3752,-9.9754,16.3752,433.8604,8.6772,5.7597,87.3757,3.8398,0.0000,63.2604,150.6362,-98668.1000,-132397.7147,-132135.6816
4041.0000,16.3960,28.6182,0.0000,113779.7000,-113779.7000,2.9500,0.0000,0.0000,0.0000,25284.3778,4.5000,1.0000,25284.3778,0.0000,0.0000,139064.0778,0.0000,-139064.0778,21.6857,14.3884,16499.7000,0.0000,16499.7000,0.4278,4459.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4459.3784,0.0000,0.0000,0.0000,12040.3216,12040.3216,21.2233,33.2641,0.0000,19393.6000,-19393.6000,0.5028,0.0000,0.0000,0.0000,3957.8776,4.9000,1.0000,3957.8776,0.0000,0.0000,23351.4776,0.0000,-23351.4776,22.1116,14.8143,320.5000,0.0000,320.5000,0.0083,86.6216,3.7000,1.0000,0.0000,0.0000,0.0000,86.6216,0.0000,0.0000,0.0000,233.8784,233.8784,22.0925,34.1333,0.0000,15668.4000,-15668.4000,0.4062,0.0000,0.0000,0.0000,3197.6327,4.9000,1.0000,3197.6327,0.0000,0.0000,18866.0327,0.0000,-18866.0327,22.8101,15.5128,9600.7000,0.0000,9600.7000,0.2489,2594.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7838,0.0000,0.0000,0.0000,7005.9162,7005.9162,22.5141,17.7909,20.1525,-8.2778,-124167.7358,6.8160,794.2432,7.9424,6.8160,0.0000,11.5122,17.7914,16.8603,17.3258,-3.0595,-24476.3526,6.8160,1655.7945,16.5579,6.8160,0.0000,40.4797,16.8647,16.3787,16.6217,-1.8254,-12777.7201,6.8160,1944.5068,19.4451,6.8160,0.0000,52.8495,21.2277,21.2263,5.5736,21.2248,5.5822,21.2233,5.5906,21.2233,2001.1096,80.0444,22.1027,22.0993,9.5817,22.0959,9.5740,22.0925,9.5663,22.0925,2001.1096,80.0444,22.5436,22.5337,11.1329,22.5239,11.0746,22.5141,11.0167,22.5141,582.0958,11.6419,17.7909,17.7911,-1.9103,17.7912,-1.9178,17.7914,-1.9253,17.7914,2001.1096,80.0444,16.8603,16.8618,-5.0353,16.8632,-5.0326,16.8647,-5.0298,16.8647,2001.1096,80.0444,16.3787,16.3844,-9.5762,16.3902,-9.5663,16.3960,-9.5560,16.3960,582.0958,11.6419,6.8160,138.9689,4.5440,0.0000,104.8414,243.8103,-122420.8000,-162001.4718,-161421.8085
4042.0000,16.4189,28.6411,0.0000,119781.0000,-119781.0000,3.1055,0.0000,0.0000,0.0000,26618.0000,4.5000,1.0000,26618.0000,0.0000,0.0000,146399.0000,0.0000,-146399.0000,21.4916,14.1943,19733.3000,0.0000,19733.3000,0.5116,5333.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5333.3243,0.0000,0.0000,0.0000,14399.9757,14399.9757,20.9912,33.0321,0.0000,24586.9000,-24586.9000,0.6375,0.0000,0.0000,0.0000,5017.7347,4.9000,1.0000,5017.7347,0.0000,0.0000,29604.6347,0.0000,-29604.6347,22.0170,14.7197,316.2000,0.0000,316.2000,0.0082,85.4595,3.7000,1.0000,0.0000,0.0000,0.0000,85.4595,0.0000,0.0000,0.0000,230.7405,230.7405,22.0023,34.0431,0.0000,19275.7000,-19275.7000,0.4998,0.0000,0.0000,0.0000,3933.8163,4.9000,1.0000,3933.8163,0.0000,0.0000,23209.5163,0.0000,-23209.5163,22.8065,15.5092,8708.1000,0.0000,8708.1000,0.2258,2353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5405,0.0000,0.0000,0.0000,6354.5595,6354.5595,22.5648,17.9820,20.2734,-8.8174,-132260.3354,7.4825,868.0623,8.6806,7.4825,0.0000,15.2305,17.9807,16.9178,17.4492,-3.8345,-30676.0822,7.4825,1809.1280,18.0913,7.4825,0.0000,53.5541,16.9211,16.4038,16.6625,-2.1328,-14929.5526,7.4825,2131.2759,21.3128,7.4825,0.0000,69.9193,20.9927,20.9922,3.7055,20.9917,3.7220,20.9912,3.7385,20.9912,2358.6621,94.3465,22.0090,22.0068,8.6306,22.0045,8.6342,22.0023,8.6378,22.0023,2358.6621,94.3465,22.5863,22.5791,11.5157,22.5719,11.4970,22.5648,11.4779,22.5648,685.3062,13.7061,17.9820,17.9815,-0.2323,17.9811,-0.2427,17.9807,-0.2530,17.9807,2358.6621,94.3465,16.9178,16.9189,-4.3871,16.9200,-4.3861,16.9211,-4.3850,16.9211,2358.6621,94.3465,16.4038,16.4089,-9.1980,16.4139,-9.1908,16.4189,-9.1833,16.4189,685.3062,13.7061,7.4825,179.7750,4.9884,0.0000,138.7039,318.4789,-134886.0000,-178227.8753,-177865.9702
4043.0000,16.4454,28.6676,0.0000,124800.7000,-124800.7000,3.2357,0.0000,0.0000,0.0000,27733.4889,4.5000,1.0000,27733.4889,0.0000,0.0000,152534.1889,0.0000,-152534.1889,21.3918,14.0945,19736.0000,0.0000,19736.0000,0.5117,5334.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5334.0541,0.0000,0.0000,0.0000,14401.9459,14401.9459,20.9222,32.9631,0.0000,31173.3000,-31173.3000,0.8082,0.0000,0.0000,0.0000,6361.8980,4.9000,1.0000,6361.8980,0.0000,0.0000,37535.1980,0.0000,-37535.1980,22.1394,14.8421,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,22.1213,34.1621,0.0000,22449.2000,-22449.2000,0.5820,0.0000,0.0000,0.0000,4581.4694,4.9000,1.0000,4581.4694,0.0000,0.0000,27030.6694,0.0000,-27030.6694,22.9978,15.7005,7034.4000,0.0000,7034.4000,0.1824,1901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1901.1892,0.0000,0.0000,0.0000,5133.2108,5133.2108,22.8003,18.0654,20.4328,-9.7339,-146008.9190,7.9951,922.1416,9.2214,7.9951,0.0000,18.5798,18.0646,16.9895,17.5271,-4.1441,-33152.8550,7.9951,1927.3066,19.2731,7.9951,0.0000,65.3314,16.9920,16.4319,16.7120,-2.4672,-17270.6237,7.9951,2272.9084,22.7291,7.9951,0.0000,85.2954,20.9248,20.9239,3.7077,20.9231,3.7180,20.9222,3.7282,20.9222,2651.1625,106.0465,22.1303,22.1273,10.0466,22.1243,10.0411,22.1213,10.0356,22.1213,2651.1625,106.0465,22.8314,22.8209,14.4312,22.8106,14.3720,22.8003,14.3134,22.8003,769.6670,15.3933,18.0654,18.0652,0.2454,18.0649,0.2389,18.0646,0.2324,18.0646,2651.1625,106.0465,16.9895,16.9904,-3.6683,16.9912,-3.6689,16.9920,-3.6694,16.9920,2651.1625,106.0465,16.4319,16.4364,-8.8247,16.4409,-8.8194,16.4454,-8.8139,16.4454,769.6670,15.3933,7.9951,215.8765,5.3301,0.0000,169.2066,385.0832,-151264.9000,-197281.8373,-196432.3977
4044.0000,16.4848,28.7071,0.0000,130109.4000,-130109.4000,3.3733,0.0000,0.0000,0.0000,28913.2000,4.5000,1.0000,28913.2000,0.0000,0.0000,159022.6000,0.0000,-159022.6000,21.2489,13.9516,19746.2000,0.0000,19746.2000,0.5120,5336.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5336.8108,0.0000,0.0000,0.0000,14409.3892,14409.3892,20.8155,32.8563,0.0000,40654.4000,-40654.4000,1.0540,0.0000,0.0000,0.0000,8296.8163,4.9000,1.0000,8296.8163,0.0000,0.0000,48951.2163,0.0000,-48951.2163,22.2820,14.9847,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,22.2642,34.3050,0.0000,25501.6000,-25501.6000,0.6612,0.0000,0.0000,0.0000,5204.4082,4.9000,1.0000,5204.4082,0.0000,0.0000,30706.0082,0.0000,-30706.0082,23.1841,15.8868,6141.8000,0.0000,6141.8000,0.1592,1659.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1659.9459,0.0000,0.0000,0.0000,4481.8541,4481.8541,23.0184,18.2066,20.6125,-10.7080,-160619.3666,8.6543,991.6650,9.9167,8.6543,0.0000,23.5650,18.2046,17.0653,17.6350,-4.7536,-38028.7595,8.6543,2077.6287,20.7763,8.6543,0.0000,82.8605,17.0671,16.4736,16.7703,-2.8301,-19810.5573,8.6543,2454.7549,24.5475,8.6543,0.0000,108.1811,20.8172,20.8166,3.1680,20.8161,3.1801,20.8155,3.1923,20.8155,3049.4048,121.9762,22.2737,22.2706,11.4402,22.2674,11.4333,22.2642,11.4265,22.2642,3049.4048,121.9762,23.0498,23.0393,16.6513,23.0289,16.5974,23.0184,16.5437,23.0184,884.4362,17.6887,18.2066,18.2059,1.3693,18.2053,1.3601,18.2046,1.3509,18.2046,3049.4048,121.9762,17.0653,17.0659,-2.9794,17.0665,-2.9811,17.0671,-2.9828,17.0671,3049.4048,121.9762,16.4736,16.4773,-8.3244,16.4811,-8.3239,16.4848,-8.3231,16.4848,884.4362,17.6887,8.6543,268.7258,5.7696,0.0000,214.6067,483.3325,-169998.7000,-219512.2326,-218458.6833
4045.0000,16.5251,28.7473,0.0000,137206.2000,-137206.2000,3.5573,0.0000,0.0000,0.0000,30490.2667,4.5000,1.0000,30490.2667,0.0000,0.0000,167696.4667,0.0000,-167696.4667,21.2954,13.9981,19739.5000,0.0000,19739.5000,0.5118,5335.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5335.0000,0.0000,0.0000,0.0000,14404.5000,14404.5000,20.8821,32.9230,0.0000,43425.2000,-43425.2000,1.1259,0.0000,0.0000,0.0000,8862.2857,4.9000,1.0000,8862.2857,0.0000,0.0000,52287.4857,0.0000,-52287.4857,22.3695,15.0722,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0000,0.0000,0.0000,348.3730,348.3730,22.3504,34.3913,0.0000,28041.0000,-28041.0000,0.7270,0.0000,0.0000,0.0000,5722.6531,4.9000,1.0000,5722.6531,0.0000,0.0000,33763.6531,0.0000,-33763.6531,23.3109,16.0136,5472.3000,0.0000,5472.3000,0.1419,1479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1479.0000,0.0000,0.0000,0.0000,3993.3000,3993.3000,23.1677,18.3449,20.7563,-11.3028,-169541.5784,9.1144,1038.9390,10.3894,9.1144,0.0000,27.5264,18.3424,17.1409,17.7416,-5.2797,-42237.3125,9.1144,2179.1824,21.7918,9.1144,0.0000,96.7897,17.1421,16.5151,16.8286,-3.1488,-22041.7852,9.1144,2579.4186,25.7942,9.1144,0.0000,126.3668,20.8857,20.8845,4.3711,20.8833,4.3759,20.8821,4.3807,20.8821,3341.8638,133.6746,22.3596,22.3566,12.1142,22.3535,12.1088,22.3504,12.1034,22.3504,3341.8638,133.6746,23.1973,23.1874,17.8567,23.1776,17.8138,23.1677,17.7709,23.1677,968.6624,19.3732,18.3449,18.3441,2.3893,18.3432,2.3795,18.3424,2.3698,18.3424,3341.8638,133.6746,17.1409,17.1413,-2.3448,17.1417,-2.3471,17.1421,-2.3495,17.1421,3341.8638,133.6746,16.5151,16.5184,-7.8760,16.5218,-7.8764,16.5251,-7.8767,16.5251,968.6624,19.3732,9.1144,310.1152,6.0763,0.0000,250.6828,560.7981,-182983.2000,-235001.4325,-233820.6760
4046.0000,16.5885,28.8108,0.0000,147435.7000,-147435.7000,3.8225,0.0000,0.0000,0.0000,32763.4889,4.5000,1.0000,32763.4889,0.0000,0.0000,180199.1889,0.0000,-180199.1889,21.2816,13.9843,19734.7000,0.0000,19734.7000,0.5117,5333.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5333.7027,0.0000,0.0000,0.0000,14400.9973,14400.9973,20.9033,32.9441,0.0000,52788.0000,-52788.0000,1.3686,0.0000,0.0000,0.0000,10773.0612,4.9000,1.0000,10773.0612,0.0000,0.0000,63561.0612,0.0000,-63561.0612,22.5587,15.2614,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,22.5413,34.5822,0.0000,30836.4000,-30836.4000,0.7995,0.0000,0.0000,0.0000,6293.1429,4.9000,1.0000,6293.1429,0.0000,0.0000,37129.5429,0.0000,-37129.5429,23.5083,16.2110,4802.8000,0.0000,4802.8000,0.1245,1298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1298.0541,0.0000,0.0000,0.0000,3504.7459,3504.7459,23.3855,18.5357,20.9606,-12.4144,-186216.1897,9.9551,1126.4047,11.2640,9.9551,0.0000,35.8672,18.5320,17.2535,17.8928,-6.1364,-49091.2766,9.9551,2366.5174,23.6652,9.9551,0.0000,126.1180,17.2538,16.5809,16.9173,-3.6909,-25836.3507,9.9551,2807.6765,28.0768,9.9551,0.0000,164.6573,20.9066,20.9055,4.8290,20.9044,4.8349,20.9033,4.8407,20.9033,3906.7269,156.2691,22.5515,22.5481,13.8342,22.5447,13.8256,22.5413,13.8169,22.5413,3906.7269,156.2691,23.4171,23.4065,19.9502,23.3960,19.8999,23.3855,19.8499,23.3855,1131.2195,22.6244,18.5357,18.5344,3.8836,18.5332,3.8716,18.5320,3.8596,18.5320,3906.7269,156.2691,17.2535,17.2536,-1.3813,17.2537,-1.3859,17.2538,-1.3904,17.2538,3906.7269,156.2691,16.5809,16.5834,-7.1699,16.5860,-7.1767,16.5885,-7.1832,16.5885,1131.2195,22.6244,9.9551,395.8887,6.6367,0.0000,326.6425,722.5312,-206142.3000,-262706.5335,-261143.8170
4047.0000,16.6557,28.8779,0.0000,154397.4000,-154397.4000,4.0030,0.0000,0.0000,0.0000,34310.5333,4.5000,1.0000,34310.5333,0.0000,0.0000,188707.9333,0.0000,-188707.9333,21.3004,14.0031,19734.8000,0.0000,19734.8000,0.5117,5333.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5333.7297,0.0000,0.0000,0.0000,14401.0703,14401.0703,20.9424,32.9832,0.0000,58131.4000,-58131.4000,1.5072,0.0000,0.0000,0.0000,11863.5510,4.9000,1.0000,11863.5510,0.0000,0.0000,69994.9510,0.0000,-69994.9510,22.6652,15.3679,326.3000,0.0000,326.3000,0.0085,88.1892,3.7000,1.0000,0.0000,0.0000,0.0000,88.1892,0.0000,0.0000,0.0000,238.1108,238.1108,22.6498,34.6906,0.0000,32795.5000,-32795.5000,0.8503,0.0000,0.0000,0.0000,6692.9592,4.9000,1.0000,6692.9592,0.0000,0.0000,39488.4592,0.0000,-39488.4592,23.6217,16.3244,5472.3000,0.0000,5472.3000,0.1419,1479.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1479.0000,0.0000,0.0000,0.0000,3993.3000,3993.3000,23.4956,18.7214,21.1085,-12.9312,-193967.7198,10.5337,1185.5324,11.8553,10.5337,0.0000,42.4926,18.7172,17.3674,18.0423,-6.8552,-54841.4036,10.5337,2489.8968,24.8990,10.5337,0.0000,149.4147,17.3671,16.6494,17.0082,-4.1656,-29159.3047,10.5337,2960.4721,29.6047,10.5337,0.0000,195.0730,20.9459,20.9448,5.4107,20.9436,5.4154,20.9424,5.4201,20.9424,4318.1515,172.7261,22.6593,22.6562,14.5376,22.6530,14.5313,22.6498,14.5250,22.6498,4318.1515,172.7261,23.5235,23.5142,20.5190,23.5049,20.4862,23.4956,20.4534,23.4956,1249.5325,24.9907,18.7214,18.7200,5.2127,18.7186,5.2002,18.7172,5.1877,18.7172,4318.1515,172.7261,17.3674,17.3673,-0.4923,17.3672,-0.4976,17.3671,-0.5029,17.3671,4318.1515,172.7261,16.6494,16.6515,-6.5022,16.6536,-6.5106,16.6557,-6.5188,16.6557,1249.5325,24.9907,10.5337,462.9559,7.0225,0.0000,386.9803,849.9362,-219790.9000,-279558.8625,-277968.4281
4048.0000,16.6341,28.8455,201.4000,144330.0000,-144128.6000,3.7420,45.7727,4.4000,1.0000,32073.3333,4.5000,1.0000,32119.1061,0.0000,0.0000,176403.3333,155.6273,-176247.7061,21.5260,14.2287,19734.3000,0.0000,19734.3000,0.5116,5333.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5333.5946,0.0000,0.0000,0.0000,14400.7054,14400.7054,21.1201,33.1609,0.0000,37350.8000,-37350.8000,0.9684,0.0000,0.0000,0.0000,7622.6122,4.9000,1.0000,7622.6122,0.0000,0.0000,44973.4122,0.0000,-44973.4122,22.3684,15.0711,320.7000,0.0000,320.7000,0.0083,86.6757,3.7000,1.0000,0.0000,0.0000,0.0000,86.6757,0.0000,0.0000,0.0000,234.0243,234.0243,22.3559,34.3967,0.0000,32088.7000,-32088.7000,0.8320,0.0000,0.0000,0.0000,6548.7143,4.9000,1.0000,6548.7143,0.0000,0.0000,38637.4143,0.0000,-38637.4143,23.4283,16.1310,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,23.2815,18.6332,20.9574,-11.1647,-167470.4312,9.3410,1057.0503,10.5705,9.3410,0.0000,29.6314,18.6312,17.3299,17.9805,-5.8604,-46883.5837,9.3410,2213.1589,22.1316,9.3410,0.0000,104.1912,17.3309,16.6237,16.9773,-3.6399,-25479.1225,9.3410,2628.4037,26.2840,9.3410,0.0000,136.0301,21.1263,21.1242,7.3071,21.1221,7.3029,21.1201,7.2988,21.1201,3490.2948,139.6118,22.3619,22.3599,11.2673,22.3579,11.2725,22.3559,11.2777,22.3559,3490.2948,139.6118,23.2994,23.2935,17.2383,23.2875,17.2451,23.2815,17.2514,23.2815,1011.3926,20.2279,18.6332,18.6325,3.7767,18.6319,3.7724,18.6312,3.7681,18.6312,3490.2948,139.6118,17.3299,17.3302,-1.1512,17.3305,-1.1511,17.3309,-1.1509,17.3309,3490.2948,139.6118,16.6237,16.6272,-7.0087,16.6306,-6.9976,16.6341,-6.9865,16.6341,1011.3926,20.2279,9.3410,331.9239,6.2274,0.0000,269.8527,601.7766,-187148.2000,-240579.1461,-239833.1374
4049.0000,16.5515,28.6942,1240.5000,120455.3000,-119214.8000,3.1230,281.9318,4.4000,1.0000,26767.8444,4.5000,1.0000,27049.7763,0.0000,0.0000,147223.1444,958.5682,-146264.5763,21.5880,14.2907,16495.9000,0.0000,16495.9000,0.4277,4458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4458.3514,0.0000,0.0000,0.0000,12037.5486,12037.5486,21.1666,33.2074,0.0000,17399.4000,-17399.4000,0.4511,0.0000,0.0000,0.0000,3550.8980,4.9000,1.0000,3550.8980,0.0000,0.0000,20950.2980,0.0000,-20950.2980,21.8880,14.5907,316.3000,0.0000,316.3000,0.0082,85.4865,3.7000,1.0000,0.0000,0.0000,0.0000,85.4865,0.0000,0.0000,0.0000,230.8135,230.8135,21.8779,33.9187,0.0000,30565.7000,-30565.7000,0.7925,0.0000,0.0000,0.0000,6237.8980,4.9000,1.0000,6237.8980,0.0000,0.0000,36803.5980,0.0000,-36803.5980,23.1452,15.8479,8373.4000,0.0000,8373.4000,0.2171,2263.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2263.0811,0.0000,0.0000,0.0000,6110.3189,6110.3189,22.9248,18.3628,20.6438,-8.8324,-132485.9568,7.5294,861.7815,8.6178,7.5294,0.0000,15.5184,18.3640,17.1948,17.7794,-4.2443,-33954.6766,7.5294,1797.6305,17.9763,7.5294,0.0000,54.5665,17.1981,16.5346,16.8663,-2.7523,-19265.8325,7.5294,2127.7446,21.2774,7.5294,0.0000,71.2410,21.1735,21.1712,7.6180,21.1689,7.6126,21.1666,7.6072,21.1666,2384.7702,95.3908,21.8801,21.8793,6.8109,21.8786,6.8267,21.8779,6.8425,21.8779,2384.7702,95.3908,22.9348,22.9315,12.9613,22.9282,12.9930,22.9248,13.0241,22.9248,692.8386,13.8568,18.3628,18.3632,0.9287,18.3636,0.9350,18.3640,0.9414,18.3640,2384.7702,95.3908,17.1948,17.1959,-2.5712,17.1970,-2.5639,17.1981,-2.5566,17.1981,2384.7702,95.3908,16.5346,16.5403,-8.1196,16.5459,-8.0827,16.5515,-8.0462,16.5515,692.8386,13.8568,7.5294,182.9004,5.0196,0.0000,141.3259,324.2262,-141994.3000,-185639.7911,-185706.4659
4050.0000,16.4688,28.6901,12.1000,106023.9000,-106011.8000,2.7489,2.7500,4.4000,1.0000,23560.8667,4.5000,1.0000,23563.6167,0.0000,0.0000,129584.7667,9.3500,-129575.4167,21.8077,14.5104,9978.2000,0.0000,9978.2000,0.2587,2696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8108,0.0000,0.0000,0.0000,7281.3892,7281.3892,21.4936,33.5344,0.0000,6458.4000,-6458.4000,0.1674,0.0000,0.0000,0.0000,1318.0408,4.9000,1.0000,1318.0408,0.0000,0.0000,7776.4408,0.0000,-7776.4408,21.8140,14.5167,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,21.7977,33.8385,0.0000,29186.7000,-29186.7000,0.7567,0.0000,0.0000,0.0000,5956.4694,4.9000,1.0000,5956.4694,0.0000,0.0000,35143.1694,0.0000,-35143.1694,23.2457,15.9484,9823.9000,0.0000,9823.9000,0.2547,2655.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2655.1081,0.0000,0.0000,0.0000,7168.7919,7168.7919,22.9217,17.9701,20.4459,-8.0116,-120173.8542,6.2924,725.4076,7.2541,6.2924,0.0000,9.0576,17.9764,17.0831,17.5298,-2.7100,-21679.7281,6.2924,1516.6926,15.1669,6.2924,0.0000,31.8489,17.0877,16.4468,16.7673,-2.2223,-15556.1928,6.2924,1785.0158,17.8502,6.2924,0.0000,41.5813,21.5077,21.5030,10.8233,21.4983,10.7949,21.4936,10.7666,21.4936,1738.5667,69.5427,21.8041,21.8020,6.9449,21.7998,6.9438,21.7977,6.9427,21.7977,1738.5667,69.5427,22.9503,22.9407,13.8406,22.9311,13.7874,22.9217,13.7358,22.9217,506.2389,10.1248,17.9701,17.9722,-2.6626,17.9743,-2.6413,17.9764,-2.6200,17.9764,1738.5667,69.5427,17.0831,17.0847,-3.5210,17.0862,-3.5101,17.0877,-3.4993,17.0877,1738.5667,69.5427,16.4468,16.4542,-9.0244,16.4615,-8.9710,16.4688,-8.9181,16.4688,506.2389,10.1248,6.2924,111.4840,4.1949,0.0000,82.4879,193.9719,-121527.2000,-157805.7863,-157409.7751
4051.0000,16.4186,28.6146,334.3000,98398.5000,-98064.2000,2.5512,75.9773,4.4000,1.0000,21866.3333,4.5000,1.0000,21942.3106,0.0000,0.0000,120264.8333,258.3227,-120006.5106,21.6544,14.3571,9995.0000,0.0000,9995.0000,0.2591,2701.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2701.3514,0.0000,0.0000,0.0000,7293.6486,7293.6486,21.3285,33.3693,0.0000,6502.1000,-6502.1000,0.1686,0.0000,0.0000,0.0000,1326.9592,4.9000,1.0000,1326.9592,0.0000,0.0000,7829.0592,0.0000,-7829.0592,21.6700,14.3727,319.4000,0.0000,319.4000,0.0083,86.3243,3.7000,1.0000,0.0000,0.0000,0.0000,86.3243,0.0000,0.0000,0.0000,233.0757,233.0757,21.6546,33.6954,0.0000,28210.2000,-28210.2000,0.7314,0.0000,0.0000,0.0000,5757.1837,4.9000,1.0000,5757.1837,0.0000,0.0000,33967.3837,0.0000,-33967.3837,23.1366,15.8393,9377.6000,0.0000,9377.6000,0.2431,2534.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4865,0.0000,0.0000,0.0000,6843.1135,6843.1135,22.8149,17.8132,20.3141,-7.6427,-114640.8393,5.9425,688.3799,6.8838,5.9425,0.0000,7.6293,17.8185,16.9818,17.4002,-2.3974,-19179.0853,5.9425,1439.4946,14.3949,5.9425,0.0000,26.8265,16.9874,16.3961,16.6917,-1.9363,-13554.0758,5.9425,1690.7147,16.9071,5.9425,0.0000,35.0241,21.3362,21.3336,8.6018,21.3310,8.5989,21.3285,8.5959,21.3285,1572.2791,62.8912,21.6599,21.6581,6.0902,21.6564,6.0936,21.6546,6.0971,21.6546,1572.2791,62.8912,22.8380,22.8303,12.8105,22.8226,12.7886,22.8149,12.7664,22.8149,458.1566,9.1631,17.8132,17.8150,-3.4977,17.8168,-3.4830,17.8185,-3.4683,17.8185,1572.2791,62.8912,16.9818,16.9837,-4.2828,16.9855,-4.2697,16.9874,-4.2568,16.9874,1572.2791,62.8912,16.3961,16.4036,-9.3918,16.4111,-9.3415,16.4186,-9.2913,16.4186,458.1566,9.1631,5.9425,95.2295,3.9617,0.0000,69.4799,164.7094,-113084.5000,-147433.1156,-147374.0004
4052.0000,16.3580,28.1860,3754.8000,73587.9000,-69833.1000,1.9079,853.3636,4.4000,1.0000,16352.8667,4.5000,1.0000,17206.2303,0.0000,0.0000,89940.7667,2901.4364,-87039.3303,20.8292,13.5319,9980.9000,0.0000,9980.9000,0.2588,2697.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2697.5405,0.0000,0.0000,0.0000,7283.3595,7283.3595,20.4650,32.5058,0.0000,10723.1000,-10723.1000,0.2780,0.0000,0.0000,0.0000,2188.3878,4.9000,1.0000,2188.3878,0.0000,0.0000,12911.4878,0.0000,-12911.4878,21.1283,13.8310,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,21.1209,33.1617,0.0000,26574.0000,-26574.0000,0.6890,0.0000,0.0000,0.0000,5423.2653,4.9000,1.0000,5423.2653,0.0000,0.0000,31997.2653,0.0000,-31997.2653,22.7646,15.4673,8596.5000,0.0000,8596.5000,0.2229,2323.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2323.3784,0.0000,0.0000,0.0000,6273.1216,6273.1216,22.4402,17.6830,20.0616,-6.1738,-92606.5791,5.0471,590.0804,5.9008,5.0471,0.0000,4.6740,17.6898,16.8737,17.2818,-1.9858,-15886.2182,5.0471,1228.1497,12.2815,5.0471,0.0000,16.4349,16.8814,16.3294,16.6054,-1.5352,-10746.6794,5.0471,1440.7664,14.4077,5.0471,0.0000,21.4570,20.4551,20.4584,-0.0446,20.4618,0.0097,20.4650,0.0636,20.4650,1180.6113,47.2245,21.1165,21.1180,1.3113,21.1195,1.3462,21.1209,1.3808,21.1209,1180.6113,47.2245,22.4424,22.4418,8.4984,22.4411,8.5611,22.4402,8.6216,22.4402,344.7692,6.8954,17.6830,17.6852,-4.1907,17.6875,-4.1721,17.6898,-4.1536,17.6898,1180.6113,47.2245,16.8737,16.8763,-5.0655,16.8789,-5.0467,16.8814,-5.0281,16.8814,1180.6113,47.2245,16.3294,16.3390,-9.9516,16.3486,-9.8795,16.3580,-9.8084,16.3580,344.7692,6.8954,5.0471,60.7582,3.3647,0.0000,42.5659,103.3241,-88237.9000,-118161.8104,-119239.4768
4053.0000,16.3124,28.3879,1350.5000,71151.5000,-69801.0000,1.8447,306.9318,4.4000,1.0000,15811.4444,4.5000,1.0000,16118.3763,0.0000,0.0000,86962.9444,1043.5682,-85919.3763,20.8233,13.5260,9981.5000,0.0000,9981.5000,0.2588,2697.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2697.7027,0.0000,0.0000,0.0000,7283.7973,7283.7973,20.4395,32.4803,0.0000,14020.1000,-14020.1000,0.3635,0.0000,0.0000,0.0000,2861.2449,4.9000,1.0000,2861.2449,0.0000,0.0000,16881.3449,0.0000,-16881.3449,21.3258,14.0285,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,21.3017,33.3426,0.0000,24374.7000,-24374.7000,0.6320,0.0000,0.0000,0.0000,4974.4286,4.9000,1.0000,4974.4286,0.0000,0.0000,29349.1286,0.0000,-29349.1286,22.8426,15.5453,7034.4000,0.0000,7034.4000,0.1824,1901.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1901.1892,0.0000,0.0000,0.0000,5133.2108,5133.2108,22.5383,17.4558,19.9971,-6.4538,-96807.2838,4.9383,578.7363,5.7874,4.9383,0.0000,4.3783,17.4662,16.8480,17.1571,-1.4717,-11773.9559,4.9383,1207.4671,12.0747,4.9383,0.0000,15.3954,16.8549,16.2833,16.5691,-1.5553,-10886.8594,4.9383,1411.7186,14.1172,4.9383,0.0000,20.0999,20.4408,20.4404,1.1985,20.4399,1.2055,20.4395,1.2127,20.4395,1136.4301,45.4572,21.3097,21.3070,4.4244,21.3044,4.4127,21.3017,4.4012,21.3017,1136.4301,45.4572,22.5731,22.5613,11.0511,22.5497,10.9658,22.5383,10.8838,22.5383,331.9647,6.6393,17.4558,17.4593,-5.8930,17.4627,-5.8645,17.4662,-5.8360,17.4662,1136.4301,45.4572,16.8480,16.8503,-4.9927,16.8526,-4.9786,16.8549,-4.9644,16.8549,1136.4301,45.4572,16.2833,16.2930,-10.2362,16.3027,-10.1686,16.3124,-10.1012,16.3124,331.9647,6.6393,4.9383,57.2279,3.2922,0.0000,39.8736,97.1015,-90760.7000,-119426.9389,-119468.0991
