Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4054.0000,16.2645,28.2296,1988.2000,59754.4000,-57766.2000,1.5492,451.8636,4.4000,1.0000,13278.7556,4.5000,1.0000,13730.6192,0.0000,0.0000,73033.1556,1536.3364,-71496.8192,20.8303,13.5330,9994.4000,0.0000,9994.4000,0.2591,2701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2701.1892,0.0000,0.0000,0.0000,7293.2108,7293.2108,20.3638,32.4046,0.0000,7326.5000,-7326.5000,0.1900,0.0000,0.0000,0.0000,1495.2041,4.9000,1.0000,1495.2041,0.0000,0.0000,8821.7041,0.0000,-8821.7041,20.9271,13.6298,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,20.9164,32.9572,0.0000,20859.4000,-20859.4000,0.5408,0.0000,0.0000,0.0000,4257.0204,4.9000,1.0000,4257.0204,0.0000,0.0000,25116.4204,0.0000,-25116.4204,22.5203,15.2230,6141.8000,0.0000,6141.8000,0.1592,1659.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1659.9459,0.0000,0.0000,0.0000,4481.8541,4481.8541,22.2311,17.3198,19.7755,-5.1271,-76906.8380,4.0599,479.6906,4.7969,4.0599,0.0000,2.4329,17.3322,16.7685,17.0503,-1.1034,-8826.8444,4.0599,996.7835,9.9678,4.0599,0.0000,8.5547,16.7784,16.2275,16.5030,-1.2323,-8625.8187,4.0599,1163.5989,11.6360,4.0599,0.0000,11.1689,20.3646,20.3643,1.1544,20.3640,1.1648,20.3638,1.1751,20.3638,807.0050,32.2802,20.9123,20.9137,0.8899,20.9151,0.9220,20.9164,0.9537,20.9164,807.0050,32.2802,22.2341,22.2334,7.3384,22.2324,7.3997,22.2311,7.4570,22.2311,236.3764,4.7275,17.3198,17.3240,-6.5521,17.3281,-6.5197,17.3322,-6.4875,17.3322,807.0050,32.2802,16.7685,16.7718,-5.5429,16.7751,-5.5190,16.7784,-5.4952,16.7784,807.0050,32.2802,16.2275,16.2400,-10.6365,16.2523,-10.5402,16.2645,-10.4454,16.2645,236.3764,4.7275,4.0599,33.4285,2.7066,0.0000,22.1565,55.5850,-69497.7000,-93427.6788,-94359.5011
4055.0000,16.2053,28.0285,2719.8000,52668.3000,-49948.5000,1.3655,618.1364,4.4000,1.0000,11704.0667,4.5000,1.0000,12322.2030,0.0000,0.0000,64372.3667,2101.6636,-62270.7030,20.8018,13.5045,9967.9000,0.0000,9967.9000,0.2584,2694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2694.0270,0.0000,0.0000,0.0000,7273.8730,7273.8730,20.2651,32.3060,0.0000,6298.5000,-6298.5000,0.1633,0.0000,0.0000,0.0000,1285.4082,4.9000,1.0000,1285.4082,0.0000,0.0000,7583.9082,0.0000,-7583.9082,20.8249,13.5276,326.8000,0.0000,326.8000,0.0085,88.3243,3.7000,1.0000,0.0000,0.0000,0.0000,88.3243,0.0000,0.0000,0.0000,238.4757,238.4757,20.8076,32.8484,0.0000,17590.5000,-17590.5000,0.4561,0.0000,0.0000,0.0000,3589.8980,4.9000,1.0000,3589.8980,0.0000,0.0000,21180.3980,0.0000,-21180.3980,22.3710,15.0737,3463.8000,0.0000,3463.8000,0.0898,936.1622,3.7000,1.0000,0.0000,0.0000,0.0000,936.1622,0.0000,0.0000,0.0000,2527.6378,2527.6378,22.1609,17.0706,19.6157,-4.5974,-68960.7635,3.5124,417.4532,4.1745,3.5124,0.0000,1.5754,17.0900,16.7594,16.9247,-0.5599,-4478.8459,3.5124,866.5488,8.6655,3.5124,0.0000,5.5394,16.7694,16.1599,16.4646,-1.1795,-8256.6903,3.5124,1008.1774,10.0818,3.5124,0.0000,7.2321,20.2649,20.2650,0.7423,20.2651,0.7557,20.2651,0.7690,20.2651,627.0031,25.0801,20.8073,20.8074,0.7966,20.8075,0.8109,20.8076,0.8251,20.8076,627.0031,25.0801,22.1845,22.1764,7.6276,22.1685,7.5876,22.1609,7.5507,22.1609,184.0376,3.6808,17.0706,17.0771,-8.3888,17.0835,-8.3356,17.0900,-8.2828,17.0900,627.0031,25.0801,16.7594,16.7627,-5.3538,16.7660,-5.3318,16.7694,-5.3098,16.7694,627.0031,25.0801,16.1599,16.1752,-11.1629,16.1904,-11.0399,16.2053,-10.9190,16.2053,184.0376,3.6808,3.5124,22.4792,2.3416,0.0000,14.3468,36.8260,-60079.0000,-80995.0227,-81696.2997
4056.0000,16.1648,27.2882,6266.6000,44067.6000,-37801.0000,1.1425,1424.2273,4.4000,1.0000,9792.8000,4.5000,1.0000,11217.0273,0.0000,0.0000,53860.4000,4842.3727,-49018.0273,20.2567,12.9594,10007.8000,0.0000,10007.8000,0.2595,2704.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8108,0.0000,0.0000,0.0000,7302.9892,7302.9892,19.6682,31.7090,0.0000,9700.1000,-9700.1000,0.2515,0.0000,0.0000,0.0000,1979.6122,4.9000,1.0000,1979.6122,0.0000,0.0000,11679.7122,0.0000,-11679.7122,20.6432,13.3459,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,20.6258,32.6666,0.0000,14616.1000,-14616.1000,0.3789,0.0000,0.0000,0.0000,2982.8776,4.9000,1.0000,2982.8776,0.0000,0.0000,17598.9776,0.0000,-17598.9776,22.0950,14.7977,1120.6000,0.0000,1120.6000,0.0291,302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,302.8649,0.0000,0.0000,0.0000,817.7351,817.7351,22.0127,16.9188,19.4658,-4.0681,-61021.2934,3.1058,371.1872,3.7119,3.1058,0.0000,1.0892,16.9405,16.7245,16.8325,-0.3234,-2587.0514,3.1058,768.9813,7.6898,3.1058,0.0000,3.8299,16.7366,16.1142,16.4254,-1.0652,-7456.2360,3.1058,892.8439,8.9284,3.1058,0.0000,5.0002,19.6471,19.6542,-4.7899,19.6612,-4.7081,19.6682,-4.6273,19.6682,506.3373,20.2535,20.6219,20.6232,-0.2955,20.6245,-0.2693,20.6258,-0.2433,20.6258,506.3373,20.2535,22.0267,22.0221,6.3907,22.0175,6.3987,22.0127,6.4051,22.0127,148.8934,2.9779,16.9188,16.9261,-9.1047,16.9333,-9.0493,16.9405,-8.9943,16.9405,506.3373,20.2535,16.7245,16.7286,-5.5047,16.7326,-5.4769,16.7366,-5.4493,16.7366,506.3373,20.2535,16.1142,16.1313,-11.3960,16.1481,-11.2623,16.1648,-11.1306,16.1648,148.8934,2.9779,3.1058,16.0578,2.0706,0.0000,9.9193,25.9771,-50639.3000,-69920.9522,-71064.5808
4057.0000,16.1233,27.8425,3012.9000,46289.2000,-43276.3000,1.2001,684.7500,4.4000,1.0000,10286.4889,4.5000,1.0000,10971.2389,0.0000,0.0000,56575.6889,2328.1500,-54247.5389,20.5865,13.2892,9941.5000,0.0000,9941.5000,0.2578,2686.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8919,0.0000,0.0000,0.0000,7254.6081,7254.6081,19.9838,32.0247,0.0000,11228.9000,-11228.9000,0.2911,0.0000,0.0000,0.0000,2291.6122,4.9000,1.0000,2291.6122,0.0000,0.0000,13520.5122,0.0000,-13520.5122,21.0962,13.7989,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,21.0574,33.0982,0.0000,12551.6000,-12551.6000,0.3254,0.0000,0.0000,0.0000,2561.5510,4.9000,1.0000,2561.5510,0.0000,0.0000,15113.1510,0.0000,-15113.1510,22.3008,15.0035,673.2000,0.0000,673.2000,0.0175,181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,181.9459,0.0000,0.0000,0.0000,491.2541,491.2541,22.2031,16.6708,19.4370,-4.4828,-67241.4942,3.1512,377.0153,3.7702,3.1512,0.0000,1.1377,16.6975,16.7559,16.7267,0.0888,710.7872,3.1512,783.4269,7.8343,3.1512,0.0000,4.0003,16.7656,16.0726,16.4191,-1.2034,-8423.7513,3.1512,906.1158,9.0612,3.1512,0.0000,5.2227,19.9896,19.9876,-0.1015,19.9857,-0.1209,19.9838,-0.1395,19.9838,519.2518,20.7701,21.0756,21.0694,4.9418,21.0634,4.8920,21.0574,4.8430,21.0574,519.2518,20.7701,22.2604,22.2407,9.8682,22.2216,9.6934,22.2031,9.5262,22.2031,152.6575,3.0531,16.6708,16.6798,-10.8365,16.6886,-10.7688,16.6975,-10.7016,16.6975,519.2518,20.7701,16.7559,16.7592,-5.0065,16.7624,-4.9884,16.7656,-4.9703,16.7656,519.2518,20.7701,16.0726,16.0896,-11.6126,16.1065,-11.4883,16.1233,-11.3651,16.1233,152.6575,3.0531,3.1512,16.7073,2.1008,0.0000,10.3606,27.0680,-56097.5000,-74883.8751,-74954.4584
4058.0000,16.1067,27.6681,3620.2000,42333.8000,-38713.6000,1.0976,822.7727,4.4000,1.0000,9407.5111,4.5000,1.0000,10230.2838,0.0000,0.0000,51741.3111,2797.4273,-48943.8838,20.6584,13.3611,9973.0000,0.0000,9973.0000,0.2586,2695.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2695.4054,0.0000,0.0000,0.0000,7277.5946,7277.5946,19.9816,32.0224,0.0000,7963.4000,-7963.4000,0.2065,0.0000,0.0000,0.0000,1625.1837,4.9000,1.0000,1625.1837,0.0000,0.0000,9588.5837,0.0000,-9588.5837,20.8733,13.5760,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,20.8474,32.8883,0.0000,10717.1000,-10717.1000,0.2779,0.0000,0.0000,0.0000,2187.1633,4.9000,1.0000,2187.1633,0.0000,0.0000,12904.2633,0.0000,-12904.2633,22.0475,14.7502,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,22.0110,16.6197,19.3153,-3.8648,-57972.7011,2.7879,335.0555,3.3506,2.7879,0.0000,0.7878,16.6450,16.6998,16.6724,0.0737,589.2672,2.7879,694.5608,6.9456,2.7879,0.0000,2.7700,16.7136,16.0518,16.3827,-1.0166,-7116.2566,2.7879,802.7823,8.0278,2.7879,0.0000,3.6165,19.9816,19.9816,0.0464,19.9816,0.0550,19.9816,0.0633,19.9816,419.8917,16.7957,20.8488,20.8484,2.5302,20.8480,2.5466,20.8474,2.5624,20.8474,419.8917,16.7957,22.0245,22.0205,7.1378,22.0160,7.1741,22.0110,7.2030,22.0110,123.6788,2.4736,16.6197,16.6281,-10.4952,16.6366,-10.4371,16.6450,-10.3793,16.6450,419.8917,16.7957,16.6998,16.7044,-5.4699,16.7090,-5.4382,16.7136,-5.4068,16.7136,419.8917,16.7957,16.0518,16.0703,-11.5816,16.0887,-11.4455,16.1067,-11.3114,16.1067,123.6788,2.4736,2.7879,11.9572,1.8586,0.0000,7.1743,19.1315,-46721.9000,-63648.9092,-64499.6906
4059.0000,16.0957,27.4740,4255.3000,38961.8000,-34706.5000,1.0102,967.1136,4.4000,1.0000,8658.1778,4.5000,1.0000,9625.2914,0.0000,0.0000,47619.9778,3288.1864,-44331.7914,20.5462,13.2489,9946.0000,0.0000,9946.0000,0.2579,2688.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2688.1081,0.0000,0.0000,0.0000,7257.8919,7257.8919,19.8243,31.8651,0.0000,7463.2000,-7463.2000,0.1935,0.0000,0.0000,0.0000,1523.1020,4.9000,1.0000,1523.1020,0.0000,0.0000,8986.3020,0.0000,-8986.3020,20.7264,13.4291,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,20.7006,32.7414,0.0000,9351.2000,-9351.2000,0.2424,0.0000,0.0000,0.0000,1908.4082,4.9000,1.0000,1908.4082,0.0000,0.0000,11259.6082,0.0000,-11259.6082,21.8309,14.5336,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,21.7835,16.6173,19.2004,-3.4428,-51642.1525,2.5826,312.8069,3.1281,2.5917,0.0091,0.6329,16.6421,16.6396,16.6409,-0.0031,-24.7422,2.5826,644.2081,6.4421,2.5826,0.0000,2.2021,16.6556,16.0373,16.3465,-0.8798,-6158.9437,2.5826,744.7232,7.4472,2.5826,0.0000,2.8750,19.8176,19.8199,-1.2853,19.8221,-1.2543,19.8243,-1.2237,19.8243,367.8487,14.7139,20.7010,20.7009,1.4740,20.7007,1.4891,20.7006,1.5040,20.7006,367.8487,14.7139,21.8061,21.8048,5.1148,21.8033,5.1685,21.8016,5.2203,21.8016,108.4805,2.1696,16.6173,16.6256,-9.9096,16.6339,-9.8557,16.6421,-9.8022,16.6421,367.8487,14.7139,16.6396,16.6450,-5.8912,16.6503,-5.8545,16.6556,-5.8179,16.6556,367.8487,14.7139,16.0373,16.0571,-11.5239,16.0766,-11.3808,16.0957,-11.2400,16.0957,108.4805,2.1696,2.5826,9.7063,1.7218,0.0000,5.7100,15.4162,-40888.9000,-56819.2151,-57825.8384
4060.0000,16.0806,27.7690,3630.0000,52537.3000,-48907.3000,1.3621,825.0000,4.4000,1.0000,11674.9556,4.5000,1.0000,12499.9556,0.0000,0.0000,64212.2556,2805.0000,-61407.2556,21.3220,14.0247,9958.3000,0.0000,9958.3000,0.2582,2691.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2691.4324,0.0000,0.0000,0.0000,7266.8676,7266.8676,20.6687,32.7095,0.0000,6133.8000,-6133.8000,0.1590,0.0000,0.0000,0.0000,1251.7959,4.9000,1.0000,1251.7959,0.0000,0.0000,7385.5959,0.0000,-7385.5959,21.2991,14.0018,358.7000,0.0000,358.7000,0.0093,96.9459,3.7000,1.0000,0.0000,0.0000,0.0000,96.9459,0.0000,0.0000,0.0000,261.7541,261.7541,21.2500,33.2908,0.0000,8444.8000,-8444.8000,0.2189,0.0000,0.0000,0.0000,1723.4286,4.9000,1.0000,1723.4286,0.0000,0.0000,10168.2286,0.0000,-10168.2286,22.1179,14.8206,672.7000,0.0000,672.7000,0.0174,181.8108,3.7000,1.0000,0.0000,0.0000,0.0000,181.8108,0.0000,0.0000,0.0000,490.8892,490.8892,22.0174,16.4801,19.2487,-4.3249,-64873.3368,3.0375,365.9622,3.6596,3.0375,0.0000,1.0189,16.5057,16.6577,16.5817,0.2226,1780.8552,3.0375,759.4243,7.5942,3.0375,0.0000,3.5827,16.6691,16.0314,16.3503,-1.0674,-7471.9817,3.0375,875.7727,8.7577,3.0375,0.0000,4.6776,20.7018,20.6906,7.9002,20.6796,7.7956,20.6687,7.6926,20.6687,487.1761,19.4870,21.2768,21.2677,7.6335,21.2588,7.5590,21.2500,7.4855,21.2500,487.1761,19.4870,22.0760,22.0557,9.0695,22.0361,8.8870,22.0174,8.7142,22.0174,143.3074,2.8661,16.4801,16.4887,-10.8341,16.4972,-10.7793,16.5057,-10.7246,16.5057,487.1761,19.4870,16.6577,16.6615,-5.5096,16.6653,-5.4906,16.6691,-5.4715,16.6691,487.1761,19.4870,16.0314,16.0479,-11.4266,16.0643,-11.3287,16.0806,-11.2302,16.0806,143.3074,2.8661,3.0375,15.1114,2.0250,0.0000,9.2792,24.3907,-52496.2000,-70941.5692,-70564.4633
4061.0000,16.1137,28.3131,188.3000,63661.2000,-63472.9000,1.6505,42.7955,4.4000,1.0000,14146.9333,4.5000,1.0000,14189.7288,0.0000,0.0000,77808.1333,145.5045,-77662.6288,21.5444,14.2471,9960.0000,0.0000,9960.0000,0.2582,2691.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2691.8919,0.0000,0.0000,0.0000,7268.1081,7268.1081,21.0132,33.0540,0.0000,9376.0000,-9376.0000,0.2431,0.0000,0.0000,0.0000,1913.4694,4.9000,1.0000,1913.4694,0.0000,0.0000,11289.4694,0.0000,-11289.4694,21.8026,14.5053,437.5000,0.0000,437.5000,0.0113,118.2432,3.7000,1.0000,0.0000,0.0000,0.0000,118.2432,0.0000,0.0000,0.0000,319.2568,319.2568,21.7515,33.7924,0.0000,8674.2000,-8674.2000,0.2249,0.0000,0.0000,0.0000,1770.2449,4.9000,1.0000,1770.2449,0.0000,0.0000,10444.4449,0.0000,-10444.4449,22.4819,15.1846,3229.6000,0.0000,3229.6000,0.0837,872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,872.8649,0.0000,0.0000,0.0000,2356.7351,2356.7351,22.2589,16.5014,19.3801,-5.4891,-82337.1015,3.7077,444.5312,4.4453,3.7077,0.0000,1.8531,16.5187,16.5958,16.5572,0.1377,1101.9592,3.7077,927.8642,9.2786,3.7077,0.0000,6.5159,16.6072,16.0792,16.3432,-1.0787,-7550.7792,3.7077,1069.2946,10.6929,3.7077,0.0000,8.5070,21.0362,21.0285,10.1718,21.0208,10.1206,21.0132,10.0693,21.0132,688.9412,27.5576,21.7803,21.7707,12.0383,21.7611,11.9707,21.7515,11.9034,21.7515,688.9412,27.5576,22.3171,22.2975,11.9521,22.2781,11.8060,22.2589,11.6606,22.2589,202.0578,4.0412,16.5014,16.5071,-10.0867,16.5129,-10.0611,16.5187,-10.0354,16.5187,688.9412,27.5576,16.5958,16.5996,-6.0131,16.6034,-5.9930,16.6072,-5.9729,16.6072,688.9412,27.5576,16.0792,16.0906,-10.7235,16.1021,-10.6839,16.1137,-10.6425,16.1137,202.0578,4.0412,3.7077,26.0692,2.4718,0.0000,16.8760,42.9452,-67896.0000,-89452.4431,-88785.9214
4062.0000,16.2075,28.3563,1401.5000,147464.4000,-146062.9000,3.8233,318.5227,4.4000,1.0000,32769.8667,4.5000,1.0000,33088.3894,0.0000,0.0000,180234.2667,1082.9773,-179151.2894,22.8732,15.5759,9943.7000,0.0000,9943.7000,0.2578,2687.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2687.4865,0.0000,0.0000,0.0000,7256.2135,7256.2135,22.5674,34.6082,0.0000,249.8000,-249.8000,0.0065,0.0000,0.0000,0.0000,50.9796,4.9000,1.0000,50.9796,0.0000,0.0000,300.7796,0.0000,-300.7796,22.5786,15.2813,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,22.5432,34.5840,0.0000,10425.2000,-10425.2000,0.2703,0.0000,0.0000,0.0000,2127.5918,4.9000,1.0000,2127.5918,0.0000,0.0000,12552.7918,0.0000,-12552.7918,23.0103,15.7130,10678.1000,0.0000,10678.1000,0.2768,2885.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2885.9730,0.0000,0.0000,0.0000,7792.1270,7792.1270,22.6746,17.2172,19.9459,-9.7786,-146678.3523,6.9683,818.1677,8.1817,6.9683,0.0000,12.3011,17.2139,16.4949,16.8544,-2.4156,-19324.5089,6.9683,1723.8309,17.2383,6.9683,0.0000,43.2538,16.5021,16.1939,16.3480,-1.1832,-8282.5292,6.9683,2009.2435,20.0924,6.9683,0.0000,56.4714,22.6032,22.5912,24.7114,22.5793,24.6214,22.5674,24.5317,22.5674,2080.5053,83.2202,22.5672,22.5592,18.8540,22.5512,18.8092,22.5432,18.7643,22.5432,2080.5053,83.2202,22.7203,22.7051,16.4606,22.6899,16.3792,22.6746,16.2966,22.6746,605.0231,12.1005,17.2172,17.2161,-2.6958,17.2150,-2.7354,17.2139,-2.7745,17.2139,2080.5053,83.2202,16.4949,16.4973,-6.8275,16.4997,-6.8213,16.5021,-6.8150,16.5021,2080.5053,83.2202,16.1939,16.1983,-9.3516,16.2029,-9.3868,16.2075,-9.4201,16.2075,605.0231,12.1005,6.9683,147.7022,4.6455,0.0000,112.0263,259.7285,-135699.2000,-176652.2960,-174285.3904
4063.0000,16.2828,28.5050,0.0000,205773.9000,-205773.9000,5.3351,0.0000,0.0000,0.0000,45727.5333,4.5000,1.0000,45727.5333,0.0000,0.0000,251501.4333,0.0000,-251501.4333,23.0435,15.7462,16884.6000,0.0000,16884.6000,0.4378,4563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4563.4054,0.0000,0.0000,0.0000,12321.1946,12321.1946,22.6962,34.7370,0.0000,1312.8000,-1312.8000,0.0340,0.0000,0.0000,0.0000,267.9184,4.9000,1.0000,267.9184,0.0000,0.0000,1580.7184,0.0000,-1580.7184,22.7387,15.4414,770.3000,0.0000,770.3000,0.0200,208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,208.1892,0.0000,0.0000,0.0000,562.1108,562.1108,22.7100,34.7509,0.0000,11915.3000,-11915.3000,0.3089,0.0000,0.0000,0.0000,2431.6939,4.9000,1.0000,2431.6939,0.0000,0.0000,14346.9939,0.0000,-14346.9939,23.0957,15.7984,11345.1000,0.0000,11345.1000,0.2941,3066.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3066.2432,0.0000,0.0000,0.0000,8278.8568,8278.8568,22.8454,17.9702,20.4078,-12.0906,-181359.1167,9.6449,1113.4355,11.1344,9.6449,0.0000,32.6179,17.9631,16.7315,17.3473,-5.7271,-45816.7394,9.6449,2341.0678,23.4107,9.6449,0.0000,114.6926,16.7330,16.2733,16.5031,-2.4429,-17100.4683,9.6449,2764.2503,27.6425,9.6449,0.0000,149.7404,22.7123,22.7069,22.8816,22.7016,22.8666,22.6962,22.8515,22.6962,3693.7540,147.7502,22.7236,22.7191,18.7240,22.7146,18.7155,22.7100,18.7068,22.7100,3693.7540,147.7502,22.8732,22.8640,17.4058,22.8547,17.3966,22.8454,17.3862,22.8454,1069.9471,21.3989,17.9702,17.9679,3.8934,17.9655,3.8534,17.9631,3.8136,17.9631,3693.7540,147.7502,16.7315,16.7320,-4.2094,16.7325,-4.2200,16.7330,-4.2306,16.7330,3693.7540,147.7502,16.2733,16.2764,-8.5712,16.2796,-8.6041,16.2828,-8.6365,16.2828,1069.9471,21.3989,9.6449,362.6711,6.4299,0.0000,297.0509,659.7220,-190002.0000,-246266.9834,-244276.3244
4064.0000,16.4657,28.6879,0.0000,236854.1000,-236854.1000,6.1409,0.0000,0.0000,0.0000,52634.2444,4.5000,1.0000,52634.2444,0.0000,0.0000,289488.3444,0.0000,-289488.3444,22.6806,15.3833,20565.0000,0.0000,20565.0000,0.5332,5558.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5558.1081,0.0000,0.0000,0.0000,15006.8919,15006.8919,22.3506,34.3914,0.0000,28069.4000,-28069.4000,0.7278,0.0000,0.0000,0.0000,5728.4490,4.9000,1.0000,5728.4490,0.0000,0.0000,33797.8490,0.0000,-33797.8490,23.0762,15.7789,1261.0000,0.0000,1261.0000,0.0327,340.8108,3.7000,1.0000,0.0000,0.0000,0.0000,340.8108,0.0000,0.0000,0.0000,920.1892,920.1892,23.0436,35.0844,0.0000,12878.2000,-12878.2000,0.3339,0.0000,0.0000,0.0000,2628.2041,4.9000,1.0000,2628.2041,0.0000,0.0000,15506.4041,0.0000,-15506.4041,23.3765,16.0792,10900.4000,0.0000,10900.4000,0.2826,2946.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2946.0541,0.0000,0.0000,0.0000,7954.3459,7954.3459,23.1765,18.5674,20.8719,-14.3125,-214688.2161,12.0765,1370.8362,13.7084,12.0765,0.0000,64.0314,18.5601,17.1255,17.8428,-8.3526,-66820.7984,12.0765,2876.2987,28.7630,12.0765,0.0000,225.1503,17.1239,16.4626,16.7933,-4.4005,-30803.6616,12.0765,3422.3952,34.2240,12.0765,0.0000,293.9519,22.3584,22.3558,17.7517,22.3532,17.7588,22.3506,17.7659,22.3506,5503.5288,220.1412,23.0564,23.0522,20.9147,23.0479,20.9046,23.0436,20.8945,23.0436,5503.5288,220.1412,23.2058,23.1960,20.6717,23.1862,20.6452,23.1765,20.6186,23.1765,1590.0685,31.8014,18.5674,18.5649,8.2918,18.5625,8.2588,18.5601,8.2259,18.5601,5503.5288,220.1412,17.1255,17.1250,-0.5168,17.1245,-0.5334,17.1239,-0.5499,17.1239,5503.5288,220.1412,16.4626,16.4636,-6.5112,16.4646,-6.5583,16.4657,-6.6048,16.4657,1590.0685,31.8014,12.0765,676.2500,8.0510,0.0000,583.1335,1259.3835,-245075.3000,-314911.1705,-312312.6761
4065.0000,16.7290,28.9513,0.0000,257280.4000,-257280.4000,6.6705,0.0000,0.0000,0.0000,57173.4222,4.5000,1.0000,57173.4222,0.0000,0.0000,314453.8222,0.0000,-314453.8222,22.4773,15.1800,23380.7000,0.0000,23380.7000,0.6062,6319.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6319.1081,0.0000,0.0000,0.0000,17061.5919,17061.5919,22.1591,34.1999,0.0000,57472.4000,-57472.4000,1.4901,0.0000,0.0000,0.0000,11729.0612,4.9000,1.0000,11729.0612,0.0000,0.0000,69201.4612,0.0000,-69201.4612,23.4241,16.1268,1357.4000,0.0000,1357.4000,0.0352,366.8649,3.7000,1.0000,0.0000,0.0000,0.0000,366.8649,0.0000,0.0000,0.0000,990.5351,990.5351,23.3940,35.4348,0.0000,15639.6000,-15639.6000,0.4055,0.0000,0.0000,0.0000,3191.7551,4.9000,1.0000,3191.7551,0.0000,0.0000,18831.3551,0.0000,-18831.3551,23.7382,16.4409,9566.4000,0.0000,9566.4000,0.2480,2585.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2585.5135,0.0000,0.0000,0.0000,6980.8865,6980.8865,23.5809,19.0874,21.3341,-16.3876,-245814.3863,14.1832,1583.3511,15.8335,14.1832,0.0000,103.7257,19.0799,17.5442,18.3120,-10.5014,-84010.9946,14.1832,3343.5166,33.4352,14.1832,0.0000,364.7254,17.5411,16.7304,17.1358,-6.3358,-44350.8874,14.1832,4055.0230,40.5502,14.1832,0.0000,476.1784,22.1654,22.1633,15.3970,22.1612,15.4038,22.1591,15.4106,22.1591,7325.5140,293.0206,23.4060,23.4020,23.1923,23.3980,23.1832,23.3940,23.1740,23.3940,7325.5140,293.0206,23.6106,23.6007,24.4859,23.5908,24.4544,23.5809,24.4226,23.5809,2112.7057,42.2541,19.0874,19.0849,11.7684,19.0824,11.7393,19.0799,11.7102,19.0799,7325.5140,293.0206,17.5442,17.5432,2.9451,17.5422,2.9274,17.5411,2.9097,17.5411,7325.5140,293.0206,16.7304,16.7299,-3.7625,16.7295,-3.8160,16.7290,-3.8690,16.7290,2112.7057,42.2541,14.1832,1056.7694,9.4554,0.0000,944.6294,2001.3989,-296087.9000,-377453.6250,-374176.2683
4066.0000,17.0246,29.2468,0.0000,270907.1000,-270907.1000,7.0238,0.0000,0.0000,0.0000,60201.5778,4.5000,1.0000,60201.5778,0.0000,0.0000,331108.6778,0.0000,-331108.6778,22.4003,15.1030,27588.3000,0.0000,27588.3000,0.7153,7456.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7456.2973,0.0000,0.0000,0.0000,20132.0027,20132.0027,22.0680,34.1088,0.0000,82455.3000,-82455.3000,2.1378,0.0000,0.0000,0.0000,16827.6122,4.9000,1.0000,16827.6122,0.0000,0.0000,99282.9122,0.0000,-99282.9122,23.6799,16.3826,1390.7000,0.0000,1390.7000,0.0361,375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,375.8649,0.0000,0.0000,0.0000,1014.8351,1014.8351,23.6525,35.6933,0.0000,19601.6000,-19601.6000,0.5082,0.0000,0.0000,0.0000,4000.3265,4.9000,1.0000,4000.3265,0.0000,0.0000,23601.9265,0.0000,-23601.9265,24.0357,16.7384,8677.0000,0.0000,8677.0000,0.2250,2345.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2345.1351,0.0000,0.0000,0.0000,6331.8649,6331.8649,23.9058,19.5536,21.7297,-17.8710,-268065.3551,15.9691,1757.6570,17.5766,15.9691,0.0000,148.0506,19.5459,17.9478,18.7469,-12.3044,-98435.5223,15.9691,3824.8309,38.2483,15.9691,0.0000,520.5831,17.9439,17.0286,17.4862,-8.0542,-56379.1742,15.9691,4942.5423,49.4254,15.9691,0.0000,679.6633,22.0735,22.0716,14.3646,22.0698,14.3706,22.0680,14.3766,22.0680,9049.5970,361.9839,23.6634,23.6598,24.4860,23.6562,24.4795,23.6525,24.4729,23.6525,9049.5970,361.9839,23.9329,23.9239,26.9813,23.9148,26.9589,23.9058,26.9362,23.9058,2606.5881,52.1318,19.5536,19.5510,14.6676,19.5485,14.6411,19.5459,14.6146,19.5459,9049.5970,361.9839,17.9478,17.9465,5.9596,17.9452,5.9419,17.9439,5.9243,17.9439,9049.5970,361.9839,17.0286,17.0272,-0.9453,17.0259,-0.9996,17.0246,-1.0536,17.0246,2606.5881,52.1318,15.9691,1469.4935,10.6461,0.0000,1348.2970,2817.7905,-335308.0000,-426514.8139,-422880.0517
4067.0000,17.3224,29.5446,0.0000,291835.2000,-291835.2000,7.5664,0.0000,0.0000,0.0000,64852.2667,4.5000,1.0000,64852.2667,0.0000,0.0000,356687.4667,0.0000,-356687.4667,22.6118,15.3145,28994.5000,0.0000,28994.5000,0.7517,7836.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7836.3514,0.0000,0.0000,0.0000,21158.1486,21158.1486,22.2912,34.3320,0.0000,96866.0000,-96866.0000,2.5114,0.0000,0.0000,0.0000,19768.5714,4.9000,1.0000,19768.5714,0.0000,0.0000,116634.5714,0.0000,-116634.5714,24.0208,16.7235,1632.7000,0.0000,1632.7000,0.0423,441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,441.2703,0.0000,0.0000,0.0000,1191.4297,1191.4297,23.9921,36.0330,0.0000,23221.4000,-23221.4000,0.6021,0.0000,0.0000,0.0000,4739.0612,4.9000,1.0000,4739.0612,0.0000,0.0000,27960.4612,0.0000,-27960.4612,24.4068,17.1095,7009.5000,0.0000,7009.5000,0.1817,1894.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1894.4595,0.0000,0.0000,0.0000,5115.0405,5115.0405,24.3025,19.9634,22.1330,-19.5072,-292607.7410,17.4835,1896.9303,18.9693,17.4835,0.0000,194.2902,19.9557,18.3210,19.1384,-13.7794,-110234.8173,17.4835,4588.8642,45.8886,17.4835,0.0000,683.1730,18.3166,17.3280,17.8223,-9.5238,-66666.8296,17.4835,6730.4436,67.3044,17.4835,0.0000,891.9376,22.2981,22.2958,16.5241,22.2935,16.5235,22.2912,16.5229,22.2912,10637.7679,425.5107,24.0031,23.9995,26.6853,23.9958,26.6772,23.9921,26.6690,23.9921,10637.7679,425.5107,24.3309,24.3215,30.3490,24.3120,30.3189,24.3025,30.2888,24.3025,3061.0777,61.2216,19.9634,19.9608,17.0107,19.9583,16.9863,19.9557,16.9621,19.9557,10637.7679,425.5107,18.3210,18.3195,8.5059,18.3181,8.4887,18.3166,8.4715,18.3166,10637.7679,425.5107,17.3280,17.3261,1.6532,17.3242,1.6004,17.3224,1.5479,17.3224,3061.0777,61.2216,17.4835,1890.8273,11.6557,0.0000,1769.4008,3660.2281,-374285.9000,-473817.8804,-469509.3878
4068.0000,17.5264,29.7486,0.0000,304811.2000,-304811.2000,7.9028,0.0000,0.0000,0.0000,67735.8222,4.5000,1.0000,67735.8222,0.0000,0.0000,372547.0222,0.0000,-372547.0222,22.9480,15.6507,25132.4000,0.0000,25132.4000,0.6516,6792.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5405,0.0000,0.0000,0.0000,18339.8595,18339.8595,22.6727,34.7135,0.0000,95088.4000,-95088.4000,2.4653,0.0000,0.0000,0.0000,19405.7959,4.9000,1.0000,19405.7959,0.0000,0.0000,114494.1959,0.0000,-114494.1959,24.3389,17.0416,1934.1000,0.0000,1934.1000,0.0501,522.7297,3.7000,1.0000,0.0000,0.0000,0.0000,522.7297,0.0000,0.0000,0.0000,1411.3703,1411.3703,24.3069,36.3477,0.0000,25015.9000,-25015.9000,0.6486,0.0000,0.0000,0.0000,5105.2857,4.9000,1.0000,5105.2857,0.0000,0.0000,30121.1857,0.0000,-30121.1857,24.7453,17.4480,6120.1000,0.0000,6120.1000,0.1587,1654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1654.0811,0.0000,0.0000,0.0000,4466.0189,4466.0189,24.6513,20.2175,22.4344,-20.3112,-304667.5768,17.8157,1912.4834,19.1248,17.8157,0.0000,205.5781,20.2102,18.5595,19.3848,-14.1786,-113429.0053,17.8157,4893.1348,48.9313,17.8157,0.0000,722.8640,18.5552,17.5315,18.0433,-10.0495,-70346.4960,17.8157,7402.4026,74.0240,17.8157,0.0000,943.7573,22.6811,22.6783,19.8280,22.6755,19.8217,22.6727,19.8154,22.6727,11001.4947,440.0598,24.3183,24.3145,28.5358,24.3107,28.5259,24.3069,28.5159,24.3069,11001.4947,440.0598,24.6803,24.6706,32.9158,24.6609,32.8827,24.6513,32.8495,24.6513,3165.1122,63.3022,20.2175,20.2151,17.8623,20.2126,17.8408,20.2102,17.8193,20.2102,11001.4947,440.0598,18.5595,18.5581,9.6414,18.5566,9.6262,18.5552,9.6110,18.5552,11001.4947,440.0598,17.5315,17.5298,2.9439,17.5281,2.8997,17.5264,2.8558,17.5264,3165.1122,63.3022,17.8157,1992.5583,11.8771,0.0000,1872.1994,3864.7577,-391728.9000,-492945.1552,-488443.0782
4069.0000,17.7193,29.9416,0.0000,313243.7000,-313243.7000,8.1214,0.0000,0.0000,0.0000,69609.7111,4.5000,1.0000,69609.7111,0.0000,0.0000,382853.4111,0.0000,-382853.4111,23.1084,15.8111,28998.1000,0.0000,28998.1000,0.7518,7837.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7837.3243,0.0000,0.0000,0.0000,21160.7757,21160.7757,22.8030,34.8438,0.0000,99315.3000,-99315.3000,2.5749,0.0000,0.0000,0.0000,20268.4286,4.9000,1.0000,20268.4286,0.0000,0.0000,119583.7286,0.0000,-119583.7286,24.4863,17.1890,1849.4000,0.0000,1849.4000,0.0479,499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,499.8378,0.0000,0.0000,0.0000,1349.5622,1349.5622,24.4567,36.4975,0.0000,24761.3000,-24761.3000,0.6420,0.0000,0.0000,0.0000,5053.3265,4.9000,1.0000,5053.3265,0.0000,0.0000,29814.6265,0.0000,-29814.6265,24.8764,17.5791,5453.1000,0.0000,5453.1000,0.1414,1473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8108,0.0000,0.0000,0.0000,3979.2892,3979.2892,24.7952,20.4662,22.6307,-20.5030,-307545.6120,18.4193,1963.6514,19.6365,18.4193,0.0000,227.1865,20.4588,18.7865,19.6226,-14.8501,-118800.4052,18.4193,5581.3879,55.8139,18.4193,0.0000,798.8446,18.7820,17.7250,18.2535,-10.7279,-75095.3141,18.4193,8635.1440,86.3514,18.4193,0.0000,1042.9562,22.8105,22.8080,20.2008,22.8055,20.1979,22.8030,20.1950,22.8030,11676.2110,467.0484,24.4673,24.4637,28.7243,24.4602,28.7170,24.4567,28.7097,24.4567,11676.2110,467.0484,24.8203,24.8120,32.9285,24.8036,32.9109,24.7952,32.8931,24.7952,3358.0482,67.1610,20.4662,20.4637,18.8993,20.4612,18.8787,20.4588,18.8580,20.4588,11676.2110,467.0484,18.7865,18.7850,10.8007,18.7835,10.7858,18.7820,10.7710,18.7820,11676.2110,467.0484,17.7250,17.7231,4.1945,17.7212,4.1522,17.7193,4.1101,17.7193,3358.0482,67.1610,18.4193,2186.2476,12.2795,0.0000,2068.9873,4255.2349,-401019.7000,-505762.1392,-501441.3314
4070.0000,17.8735,30.0958,0.0000,323373.9000,-323373.9000,8.3841,0.0000,0.0000,0.0000,71860.8667,4.5000,1.0000,71860.8667,0.0000,0.0000,395234.7667,0.0000,-395234.7667,23.3487,16.0514,27591.8000,0.0000,27591.8000,0.7154,7457.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7457.2432,0.0000,0.0000,0.0000,20134.5568,20134.5568,23.0613,35.1021,0.0000,99879.2000,-99879.2000,2.5896,0.0000,0.0000,0.0000,20383.5102,4.9000,1.0000,20383.5102,0.0000,0.0000,120262.7102,0.0000,-120262.7102,24.7273,17.4300,1253.2000,0.0000,1253.2000,0.0325,338.7027,3.7000,1.0000,0.0000,0.0000,0.0000,338.7027,0.0000,0.0000,0.0000,914.4973,914.4973,24.7034,36.7442,0.0000,24365.5000,-24365.5000,0.6317,0.0000,0.0000,0.0000,4972.5510,4.9000,1.0000,4972.5510,0.0000,0.0000,29338.0510,0.0000,-29338.0510,25.1098,17.8125,4786.0000,0.0000,4786.0000,0.1241,1293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1293.5135,0.0000,0.0000,0.0000,3492.4865,3492.4865,25.0342,20.6486,22.8414,-21.1057,-316586.1887,18.7159,1980.5773,19.8058,18.7159,0.0000,238.3423,20.6414,18.9618,19.8016,-15.1558,-121246.6166,18.7159,6027.6345,60.2763,18.7159,0.0000,838.0711,18.9572,17.8791,18.4182,-11.1182,-77827.2702,18.7159,9290.8934,92.9089,18.7159,0.0000,1094.1696,23.0697,23.0669,22.0375,23.0641,22.0311,23.0613,22.0247,23.0613,12014.4684,480.5787,24.7146,24.7109,30.1226,24.7072,30.1127,24.7034,30.1028,24.7034,12014.4684,480.5787,25.0615,25.0524,34.5175,25.0433,34.4888,25.0342,34.4602,25.0342,3454.7506,69.0950,20.6486,20.6462,19.3871,20.6438,19.3680,20.6414,19.3489,20.6414,12014.4684,480.5787,18.9618,18.9602,11.5026,18.9587,11.4887,18.9572,11.4749,18.9572,12014.4684,480.5787,17.8791,17.8772,4.9995,17.8754,4.9611,17.8735,4.9229,17.8735,3454.7506,69.0950,18.7159,2285.7404,12.4773,0.0000,2170.5830,4456.3234,-413987.6000,-520293.9874,-515660.0755
4071.0000,18.0343,30.2566,0.0000,333180.8000,-333180.8000,8.6383,0.0000,0.0000,0.0000,74040.1778,4.5000,1.0000,74040.1778,0.0000,0.0000,407220.9778,0.0000,-407220.9778,23.5151,16.2178,26189.2000,0.0000,26189.2000,0.6790,7078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7078.1622,0.0000,0.0000,0.0000,19111.0378,19111.0378,23.2496,35.2904,0.0000,104053.9000,-104053.9000,2.6978,0.0000,0.0000,0.0000,21235.4898,4.9000,1.0000,21235.4898,0.0000,0.0000,125289.3898,0.0000,-125289.3898,24.9359,17.6386,1204.3000,0.0000,1204.3000,0.0312,325.4865,3.7000,1.0000,0.0000,0.0000,0.0000,325.4865,0.0000,0.0000,0.0000,878.8135,878.8135,24.9129,36.9538,0.0000,25251.2000,-25251.2000,0.6547,0.0000,0.0000,0.0000,5153.3061,4.9000,1.0000,5153.3061,0.0000,0.0000,30404.5061,0.0000,-30404.5061,25.3222,18.0249,5453.1000,0.0000,5453.1000,0.1414,1473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8108,0.0000,0.0000,0.0000,3979.2892,3979.2892,25.2418,20.8550,23.0484,-21.7292,-325938.6459,19.2636,2023.8324,20.2383,19.2636,0.0000,259.8845,20.8476,19.1486,19.9981,-15.7797,-126237.7248,19.2636,6901.6225,69.0162,19.2636,0.0000,913.8190,19.1438,18.0405,18.5922,-11.7112,-81978.2932,19.2636,10361.5978,103.6160,19.2636,0.0000,1193.0646,23.2579,23.2551,23.0210,23.2524,23.0152,23.2496,23.0094,23.2496,12650.2513,506.0101,24.9240,24.9203,31.0929,24.9166,31.0834,24.9129,31.0738,24.9129,12650.2513,506.0101,25.2686,25.2597,35.6531,25.2507,35.6264,25.2418,35.5995,25.2418,3636.4715,72.7294,20.8550,20.8526,20.2675,20.8501,20.2486,20.8476,20.2298,20.8476,12650.2513,506.0101,19.1486,19.1470,12.4172,19.1454,12.4034,19.1438,12.3896,19.1438,12650.2513,506.0101,18.0405,18.0384,5.9696,18.0364,5.9316,18.0343,5.8939,18.0343,3636.4715,72.7294,19.2636,2476.9754,12.8424,0.0000,2366.7682,4843.7436,-429639.3000,-538945.7332,-534154.6638
4072.0000,18.2242,30.4464,0.0000,344731.5000,-344731.5000,8.9378,0.0000,0.0000,0.0000,76607.0000,4.5000,1.0000,76607.0000,0.0000,0.0000,421338.5000,0.0000,-421338.5000,23.6596,16.3623,22319.4000,0.0000,22319.4000,0.5787,6032.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6032.2703,0.0000,0.0000,0.0000,16287.1297,16287.1297,23.4412,35.4820,0.0000,113752.8000,-113752.8000,2.9493,0.0000,0.0000,0.0000,23214.8571,4.9000,1.0000,23214.8571,0.0000,0.0000,136967.6571,0.0000,-136967.6571,25.2081,17.9109,1540.7000,0.0000,1540.7000,0.0399,416.4054,3.7000,1.0000,0.0000,0.0000,0.0000,416.4054,0.0000,0.0000,0.0000,1124.2946,1124.2946,25.1823,37.2231,0.0000,28090.7000,-28090.7000,0.7283,0.0000,0.0000,0.0000,5732.7959,4.9000,1.0000,5732.7959,0.0000,0.0000,33823.4959,0.0000,-33823.4959,25.6187,18.3214,6342.4000,0.0000,6342.4000,0.1644,1714.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1714.1622,0.0000,0.0000,0.0000,4628.2378,4628.2378,25.5308,21.1043,23.3175,-22.8755,-343132.9818,20.0976,2091.7529,20.9175,20.0976,0.0000,295.1214,21.0966,19.3712,20.2339,-16.7181,-133744.8519,20.0976,8290.7474,82.9075,20.0976,0.0000,1037.7208,19.3662,18.2313,18.7987,-12.5671,-87969.7136,20.0976,11755.9169,117.5592,20.0976,0.0000,1354.8284,23.4495,23.4467,24.0734,23.4440,24.0676,23.4412,24.0618,23.4412,13646.5312,545.8612,25.1936,25.1899,32.6992,25.1861,32.6888,25.1823,32.6785,25.1823,13646.5312,545.8612,25.5590,25.5496,37.8402,25.5402,37.8074,25.5308,37.7746,25.5308,3921.1327,78.4227,21.1043,21.1017,21.6106,21.0991,21.5918,21.0966,21.5729,21.0966,13646.5312,545.8612,19.3712,19.3695,13.7086,19.3678,13.6945,19.3662,13.6804,19.3662,13646.5312,545.8612,18.2313,18.2289,7.3079,18.2265,7.2687,18.2242,7.2297,18.2242,3921.1327,78.4227,20.0976,2787.4893,13.3984,0.0000,2687.6706,5475.1599,-456372.5000,-570089.9909,-564847.5473
4073.0000,18.3472,30.5694,0.0000,351851.7000,-351851.7000,9.1224,0.0000,0.0000,0.0000,78189.2667,4.5000,1.0000,78189.2667,0.0000,0.0000,430040.9667,0.0000,-430040.9667,23.8981,16.6008,14601.0000,0.0000,14601.0000,0.3786,3946.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2162,0.0000,0.0000,0.0000,10654.7838,10654.7838,23.7512,35.7920,0.0000,110214.0000,-110214.0000,2.8575,0.0000,0.0000,0.0000,22492.6531,4.9000,1.0000,22492.6531,0.0000,0.0000,132706.6531,0.0000,-132706.6531,25.4642,18.1669,1000.6000,0.0000,1000.6000,0.0259,270.4324,3.7000,1.0000,0.0000,0.0000,0.0000,270.4324,0.0000,0.0000,0.0000,730.1676,730.1676,25.4430,37.4838,0.0000,30466.8000,-30466.8000,0.7899,0.0000,0.0000,0.0000,6217.7143,4.9000,1.0000,6217.7143,0.0000,0.0000,36684.5143,0.0000,-36684.5143,25.9165,18.6192,8343.5000,0.0000,8343.5000,0.2163,2255.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2255.0000,0.0000,0.0000,0.0000,6088.5000,6088.5000,25.8087,21.2628,23.5358,-23.4787,-352180.4079,20.0860,2074.7750,20.7477,20.0860,0.0000,294.6079,21.2552,19.5111,20.3832,-16.8900,-135120.0757,20.0860,8346.8860,83.4689,20.0860,0.0000,1035.9152,19.5062,18.3538,18.9300,-12.7540,-89277.9112,20.0860,11767.7262,117.6773,20.0860,0.0000,1352.4710,23.7606,23.7575,26.3013,23.7543,26.2920,23.7512,26.2826,23.7512,13632.3654,545.2946,25.4548,25.4508,34.1416,25.4469,34.1298,25.4430,34.1180,25.4430,13632.3654,545.2946,25.8379,25.8282,39.7415,25.8184,39.7049,25.8087,39.6682,25.8087,3917.0860,78.3417,21.2628,21.2603,22.0163,21.2578,21.9986,21.2552,21.9810,21.2552,13632.3654,545.2946,19.5111,19.5095,14.1364,19.5078,14.1233,19.5062,14.1103,19.5062,13632.3654,545.2946,18.3538,18.3516,7.7682,18.3494,7.7340,18.3472,7.7001,18.3472,3917.0860,78.3417,20.0860,2782.9831,13.3906,0.0000,2682.9942,5465.9773,-468587.4000,-581958.6827,-576578.3949
4074.0000,17.9611,30.1833,0.0000,254721.5000,-254721.5000,6.6041,0.0000,0.0000,0.0000,56604.7778,4.5000,1.0000,56604.7778,0.0000,0.0000,311326.2778,0.0000,-311326.2778,23.4197,16.1224,12033.4000,0.0000,12033.4000,0.3120,3252.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2703,0.0000,0.0000,0.0000,8781.1297,8781.1297,23.2587,35.2995,0.0000,72254.8000,-72254.8000,1.8733,0.0000,0.0000,0.0000,14745.8776,4.9000,1.0000,14745.8776,0.0000,0.0000,87000.6776,0.0000,-87000.6776,24.7841,17.4868,843.3000,0.0000,843.3000,0.0219,227.9189,3.7000,1.0000,0.0000,0.0000,0.0000,227.9189,0.0000,0.0000,0.0000,615.3811,615.3811,24.7644,36.8053,0.0000,30589.7000,-30589.7000,0.7931,0.0000,0.0000,0.0000,6242.7959,4.9000,1.0000,6242.7959,0.0000,0.0000,36832.4959,0.0000,-36832.4959,25.4102,18.1129,9788.7000,0.0000,9788.7000,0.2538,2645.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5946,0.0000,0.0000,0.0000,7143.1054,7143.1054,25.2669,20.6083,22.9376,-17.7134,-265700.7406,14.7873,1559.5787,15.5958,14.7873,0.0000,117.5531,20.6045,18.9971,19.8008,-11.4598,-91678.5212,14.7873,3355.4208,33.5542,14.7873,0.0000,413.3459,18.9955,17.9561,18.4758,-8.4690,-59283.0174,14.7873,4219.7715,42.1977,14.7873,0.0000,539.6565,23.2657,23.2634,20.3651,23.2610,20.3641,23.2587,20.3631,23.2587,7890.5003,315.6200,24.7733,24.7703,26.2416,24.7674,26.2397,24.7644,26.2378,24.7644,7890.5003,315.6200,25.2850,25.2790,31.5757,25.2730,31.5850,25.2669,31.5939,25.2669,2274.6160,45.4923,20.6083,20.6071,14.5158,20.6058,14.5110,20.6045,14.5063,20.6045,7890.5003,315.6200,18.9971,18.9966,8.2101,18.9960,8.2087,18.9955,8.2072,18.9955,7890.5003,315.6200,17.9561,17.9578,2.0807,17.9595,2.0952,17.9611,2.1095,17.9611,2274.6160,45.4923,14.7873,1186.6511,9.8582,0.0000,1070.5555,2257.2066,-334900.6000,-418619.8350,-416662.2792
4075.0000,17.7733,29.9955,0.0000,247657.5000,-247657.5000,6.4210,0.0000,0.0000,0.0000,55035.0000,4.5000,1.0000,55035.0000,0.0000,0.0000,302692.5000,0.0000,-302692.5000,23.4533,16.1560,12046.7000,0.0000,12046.7000,0.3123,3255.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3255.8649,0.0000,0.0000,0.0000,8790.8351,8790.8351,23.2786,35.3194,0.0000,56452.5000,-56452.5000,1.4636,0.0000,0.0000,0.0000,11520.9184,4.9000,1.0000,11520.9184,0.0000,0.0000,67973.4184,0.0000,-67973.4184,24.5541,17.2568,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0000,0.0000,0.0000,483.3730,483.3730,24.5346,36.5754,0.0000,29107.2000,-29107.2000,0.7547,0.0000,0.0000,0.0000,5940.2449,4.9000,1.0000,5940.2449,0.0000,0.0000,35047.4449,0.0000,-35047.4449,25.1923,17.8950,9344.0000,0.0000,9344.0000,0.2423,2525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2525.4054,0.0000,0.0000,0.0000,6818.5946,6818.5946,25.0413,20.3404,22.6908,-16.7008,-250512.6601,13.8166,1469.8549,14.6985,13.8166,0.0000,95.8885,20.3358,18.7654,19.5506,-10.4613,-83690.1101,13.8166,3116.2715,31.1627,13.8166,0.0000,337.1681,18.7634,17.7698,18.2666,-7.5645,-52951.3060,13.8166,3803.7714,38.0377,13.8166,0.0000,440.2002,23.2884,23.2851,20.7183,23.2818,20.7070,23.2786,20.6958,23.2786,6991.8321,279.6733,24.5450,24.5415,24.2941,24.5381,24.2855,24.5346,24.2769,24.5346,6991.8321,279.6733,25.0643,25.0566,29.0307,25.0489,29.0128,25.0413,28.9951,25.0413,2017.0492,40.3410,20.3404,20.3389,12.1817,20.3373,12.1729,20.3358,12.1641,20.3358,6991.8321,279.6733,18.7654,18.7647,6.1545,18.7641,6.1506,18.7634,6.1468,18.7634,6991.8321,279.6733,17.7698,17.7710,0.0135,17.7721,0.0153,17.7733,0.0173,17.7733,2017.0492,40.3410,13.8166,982.6185,9.2110,0.0000,873.2568,1855.8753,-311164.1000,-389620.5606,-387154.0762
4076.0000,17.4340,29.6563,0.0000,180182.1000,-180182.1000,4.6716,0.0000,0.0000,0.0000,40040.4667,4.5000,1.0000,40040.4667,0.0000,0.0000,220222.5667,0.0000,-220222.5667,23.0511,15.7538,12038.0000,0.0000,12038.0000,0.3121,3253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3253.5135,0.0000,0.0000,0.0000,8784.4865,8784.4865,22.8194,34.8602,0.0000,33269.3000,-33269.3000,0.8626,0.0000,0.0000,0.0000,6789.6531,4.9000,1.0000,6789.6531,0.0000,0.0000,40058.9531,0.0000,-40058.9531,23.8412,16.5439,718.8000,0.0000,718.8000,0.0186,194.2703,3.7000,1.0000,0.0000,0.0000,0.0000,194.2703,0.0000,0.0000,0.0000,524.5297,524.5297,23.8207,35.8615,0.0000,26600.8000,-26600.8000,0.6897,0.0000,0.0000,0.0000,5428.7347,4.9000,1.0000,5428.7347,0.0000,0.0000,32029.5347,0.0000,-32029.5347,24.6376,17.3403,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,24.4647,19.6844,22.0745,-12.4944,-187416.2025,10.1649,1105.1675,11.0517,10.1649,0.0000,38.1840,19.6842,18.3030,18.9936,-6.7691,-54152.6918,10.1649,2318.1904,23.1819,10.1649,0.0000,134.2644,18.3044,17.4204,17.8624,-4.9514,-34659.7257,10.1649,2764.8090,27.6481,10.1649,0.0000,175.2930,22.8270,22.8245,16.0208,22.8220,16.0179,22.8194,16.0149,22.8194,4053.8348,162.1534,23.8278,23.8254,17.5048,23.8231,17.5074,23.8207,17.5099,23.8207,4053.8348,162.1534,24.4782,24.4737,22.2298,24.4692,22.2503,24.4647,22.2703,24.4647,1173.5311,23.4706,19.6844,19.6843,6.0628,19.6843,6.0686,19.6842,6.0743,19.6842,4053.8348,162.1534,18.3030,18.3035,1.9023,18.3039,1.9091,18.3044,1.9158,18.3044,4053.8348,162.1534,17.4204,17.4250,-3.8848,17.4295,-3.8431,17.4340,-3.8018,17.4340,1173.5311,23.4706,10.1649,419.4365,6.7766,0.0000,347.7414,767.1779,-218729.6000,-276751.3193,-276228.6201
4077.0000,17.2177,29.4399,0.0000,169815.4000,-169815.4000,4.4028,0.0000,0.0000,0.0000,37736.7556,4.5000,1.0000,37736.7556,0.0000,0.0000,207552.1556,0.0000,-207552.1556,23.1614,15.8641,10188.3000,0.0000,10188.3000,0.2642,2753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2753.5946,0.0000,0.0000,0.0000,7434.7054,7434.7054,22.9350,34.9758,0.0000,21886.0000,-21886.0000,0.5674,0.0000,0.0000,0.0000,4466.5306,4.9000,1.0000,4466.5306,0.0000,0.0000,26352.5306,0.0000,-26352.5306,23.6896,16.3923,442.5000,0.0000,442.5000,0.0115,119.5946,3.7000,1.0000,0.0000,0.0000,0.0000,119.5946,0.0000,0.0000,0.0000,322.9054,322.9054,23.6690,35.7099,0.0000,23457.2000,-23457.2000,0.6082,0.0000,0.0000,0.0000,4787.1837,4.9000,1.0000,4787.1837,0.0000,0.0000,28244.3837,0.0000,-28244.3837,24.4779,17.1806,7009.5000,0.0000,7009.5000,0.1817,1894.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1894.4595,0.0000,0.0000,0.0000,5115.0405,5115.0405,24.3049,19.2518,21.7784,-11.7637,-176455.8427,9.0536,994.7657,9.9477,9.0536,0.0000,26.9794,19.2525,18.0132,18.6328,-5.4091,-43273.0056,9.0536,2092.8412,20.9284,9.0536,0.0000,94.8664,18.0152,17.2033,17.6092,-4.0502,-28351.4094,9.0536,2486.4230,24.8642,9.0536,0.0000,123.8558,22.9485,22.9440,17.7828,22.9395,17.7597,22.9350,17.7367,22.9350,3302.5496,132.1020,23.6804,23.6766,17.2064,23.6728,17.1931,23.6690,17.1799,23.6690,3302.5496,132.1020,24.3314,24.3225,21.5855,24.3137,21.5465,24.3049,21.5083,24.3049,957.3428,19.1469,19.2518,19.2520,2.8808,19.2522,2.8870,19.2525,2.8932,19.2525,3302.5496,132.1020,18.0132,18.0139,-0.1684,18.0145,-0.1616,18.0152,-0.1549,18.0152,3302.5496,132.1020,17.2033,17.2081,-5.7483,17.2129,-5.7116,17.2177,-5.6749,17.2177,957.3428,19.1469,9.0536,304.4284,6.0357,0.0000,245.7016,550.1300,-197518.3000,-249276.4185,-248080.2576
4078.0000,17.0187,29.2410,0.0000,141358.6000,-141358.6000,3.6650,0.0000,0.0000,0.0000,31413.0222,4.5000,1.0000,31413.0222,0.0000,0.0000,172771.6222,0.0000,-172771.6222,23.0449,15.7476,9965.3000,0.0000,9965.3000,0.2584,2693.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2693.3243,0.0000,0.0000,0.0000,7271.9757,7271.9757,22.7783,34.8191,0.0000,13749.8000,-13749.8000,0.3565,0.0000,0.0000,0.0000,2806.0816,4.9000,1.0000,2806.0816,0.0000,0.0000,16555.8816,0.0000,-16555.8816,23.3558,16.0585,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,23.3365,35.3773,0.0000,19584.1000,-19584.1000,0.5078,0.0000,0.0000,0.0000,3996.7551,4.9000,1.0000,3996.7551,0.0000,0.0000,23580.8551,0.0000,-23580.8551,24.1590,16.8617,6120.1000,0.0000,6120.1000,0.1587,1654.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1654.0811,0.0000,0.0000,0.0000,4466.0189,4466.0189,23.9825,18.8160,21.3992,-9.8749,-148124.0249,7.4333,827.8889,8.2789,7.4333,0.0000,14.9320,18.8196,17.7413,18.2804,-3.8646,-30916.6420,7.4333,1741.2674,17.4127,7.4333,0.0000,52.5045,17.7452,16.9988,17.3720,-3.0569,-21398.2182,7.4333,2060.0715,20.6007,7.4333,0.0000,68.5489,22.7912,22.7869,16.2309,22.7826,16.2125,22.7783,16.1940,22.7783,2331.3797,93.2552,23.3467,23.3433,14.6344,23.3399,14.6265,23.3365,14.6185,23.3365,2331.3797,93.2552,24.0032,23.9963,18.4057,23.9894,18.3955,23.9825,18.3848,23.9825,677.4345,13.5487,18.8160,18.8172,-0.2788,18.8184,-0.2646,18.8196,-0.2503,18.8196,2331.3797,93.2552,17.7413,17.7426,-2.0616,17.7439,-2.0496,17.7452,-2.0377,17.7452,2331.3797,93.2552,16.9988,17.0055,-7.4486,17.0121,-7.3935,17.0187,-7.3388,17.0187,677.4345,13.5487,7.4333,176.5299,4.9556,0.0000,135.9853,312.5152,-158249.1000,-200909.1211,-200438.8850
4079.0000,16.8631,29.0853,0.0000,126219.7000,-126219.7000,3.2725,0.0000,0.0000,0.0000,28048.8222,4.5000,1.0000,28048.8222,0.0000,0.0000,154268.5222,0.0000,-154268.5222,23.1037,15.8064,9953.0000,0.0000,9953.0000,0.2581,2690.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2690.0000,0.0000,0.0000,0.0000,7263.0000,7263.0000,22.7929,34.8337,0.0000,9282.4000,-9282.4000,0.2407,0.0000,0.0000,0.0000,1894.3673,4.9000,1.0000,1894.3673,0.0000,0.0000,11176.7673,0.0000,-11176.7673,23.2450,15.9477,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.2212,35.2620,0.0000,15546.6000,-15546.6000,0.4031,0.0000,0.0000,0.0000,3172.7755,4.9000,1.0000,3172.7755,0.0000,0.0000,18719.3755,0.0000,-18719.3755,23.9784,16.6811,3452.0000,0.0000,3452.0000,0.0895,932.9730,3.7000,1.0000,0.0000,0.0000,0.0000,932.9730,0.0000,0.0000,0.0000,2519.0270,2519.0270,23.8458,18.3999,21.1228,-8.9750,-134625.3897,6.4092,720.9614,7.2096,6.4092,0.0000,9.5715,18.4067,17.5377,17.9722,-2.6853,-21482.3540,6.4092,1519.0064,15.1901,6.4092,0.0000,33.6560,17.5428,16.8395,17.1912,-2.4837,-17385.6063,6.4092,1788.6342,17.8863,6.4092,0.0000,43.9406,22.8098,22.8042,16.6374,22.7985,16.6067,22.7929,16.5760,22.7929,1795.7288,71.8292,23.2347,23.2302,14.4200,23.2257,14.4008,23.2212,14.3817,23.2212,1795.7288,71.8292,23.8765,23.8662,17.8932,23.8559,17.8401,23.8458,17.7878,23.8458,522.7605,10.4552,18.3999,18.4022,-3.1341,18.4044,-3.1114,18.4067,-3.0887,18.4067,1795.7288,71.8292,17.5377,17.5394,-3.2499,17.5411,-3.2357,17.5428,-3.2215,17.5428,1795.7288,71.8292,16.8395,16.8474,-8.5772,16.8553,-8.5136,16.8631,-8.4504,16.8631,522.7605,10.4552,6.4092,117.2817,4.2728,0.0000,87.1681,204.4498,-137294.8000,-174128.0353,-173493.3500
4080.0000,16.7330,28.9553,0.0000,106570.8000,-106570.8000,2.7630,0.0000,0.0000,0.0000,23682.4000,4.5000,1.0000,23682.4000,0.0000,0.0000,130253.2000,0.0000,-130253.2000,22.8910,15.5937,9951.0000,0.0000,9951.0000,0.2580,2689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4595,0.0000,0.0000,0.0000,7261.5405,7261.5405,22.5338,34.5746,0.0000,11468.3000,-11468.3000,0.2973,0.0000,0.0000,0.0000,2340.4694,4.9000,1.0000,2340.4694,0.0000,0.0000,13808.7694,0.0000,-13808.7694,23.1867,15.8894,352.4000,0.0000,352.4000,0.0091,95.2432,3.7000,1.0000,0.0000,0.0000,0.0000,95.2432,0.0000,0.0000,0.0000,257.1568,257.1568,23.1581,35.1989,0.0000,11553.1000,-11553.1000,0.2995,0.0000,0.0000,0.0000,2357.7755,4.9000,1.0000,2357.7755,0.0000,0.0000,13910.8755,0.0000,-13910.8755,23.8157,16.5184,1117.4000,0.0000,1117.4000,0.0290,302.0000,3.7000,1.0000,0.0000,0.0000,0.0000,302.0000,0.0000,0.0000,0.0000,815.4000,815.4000,23.7409,18.0045,20.8727,-8.0890,-121335.4834,5.4840,622.4889,6.2249,5.4840,0.0000,5.9961,18.0153,17.3783,17.6968,-1.6843,-13474.4897,5.4840,1313.4351,13.1344,5.4840,0.0000,21.0837,17.3848,16.7046,17.0447,-2.0552,-14386.3884,5.4840,1539.1026,15.3910,5.4840,0.0000,27.5265,22.5477,22.5431,14.1023,22.5384,14.0844,22.5338,14.0665,22.5338,1365.5761,54.6230,23.1745,23.1690,14.4673,23.1635,14.4404,23.1581,14.4135,23.1581,1365.5761,54.6230,23.7772,23.7650,17.4740,23.7529,17.4044,23.7409,17.3355,23.7409,398.3424,7.9668,18.0045,18.0081,-5.7108,18.0118,-5.6779,18.0153,-5.6452,18.0153,1365.5761,54.6230,17.3783,17.3805,-4.0626,17.3826,-4.0454,17.3848,-4.0283,17.3848,1365.5761,54.6230,16.7046,16.7142,-9.4532,16.7237,-9.3759,16.7330,-9.2994,16.7330,398.3424,7.9668,5.4840,76.3444,3.6560,0.0000,54.6063,130.9507,-118171.4000,-149638.7476,-149196.3615
