Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4081.0000,16.6373,28.8595,0.0000,101618.8000,-101618.8000,2.6347,0.0000,0.0000,0.0000,22581.9556,4.5000,1.0000,22581.9556,0.0000,0.0000,124200.7556,0.0000,-124200.7556,23.0771,15.7798,9940.8000,0.0000,9940.8000,0.2577,2686.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2686.7027,0.0000,0.0000,0.0000,7254.0973,7254.0973,22.6785,34.7193,0.0000,6960.2000,-6960.2000,0.1805,0.0000,0.0000,0.0000,1420.4490,4.9000,1.0000,1420.4490,0.0000,0.0000,8380.6490,0.0000,-8380.6490,23.1131,15.8158,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,23.0822,35.1231,0.0000,9033.2000,-9033.2000,0.2342,0.0000,0.0000,0.0000,1843.5102,4.9000,1.0000,1843.5102,0.0000,0.0000,10876.7102,0.0000,-10876.7102,23.6462,16.3489,671.6000,0.0000,671.6000,0.0174,181.5135,3.7000,1.0000,0.0000,0.0000,0.0000,181.5135,0.0000,0.0000,0.0000,490.0865,490.0865,23.5869,17.7513,20.6691,-7.5031,-112546.7923,5.0004,571.7955,5.7180,5.0004,0.0000,4.5454,17.7631,17.2415,17.5023,-1.2575,-10060.0051,5.0004,1206.5381,12.0654,5.0004,0.0000,15.9829,17.2491,16.6067,16.9279,-1.7700,-12389.8928,5.0004,1409.7047,14.0970,5.0004,0.0000,20.8669,22.7010,22.6934,16.0318,22.6860,15.9855,22.6785,15.9396,22.6785,1161.5454,46.4618,23.0997,23.0939,14.2003,23.0881,14.1722,23.0822,14.1441,23.0822,1161.5454,46.4618,23.6208,23.6094,16.2451,23.5981,16.1919,23.5869,16.1387,23.5869,339.2440,6.7849,17.7513,17.7553,-6.8446,17.7592,-6.8126,17.7631,-6.7807,17.7631,1161.5454,46.4618,17.2415,17.2440,-4.7276,17.2466,-4.7081,17.2491,-4.6886,17.2491,1161.5454,46.4618,16.6067,16.6170,-9.9359,16.6272,-9.8569,16.6373,-9.7785,16.6373,339.2440,6.7849,5.0004,59.2254,3.3336,0.0000,41.3952,100.6206,-106647.9000,-135457.1391,-134996.6902
4082.0000,16.5623,28.7845,0.0000,90030.9000,-90030.9000,2.3342,0.0000,0.0000,0.0000,20006.8667,4.5000,1.0000,20006.8667,0.0000,0.0000,110037.7667,0.0000,-110037.7667,22.5831,15.2858,9910.4000,0.0000,9910.4000,0.2569,2678.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2678.4865,0.0000,0.0000,0.0000,7231.9135,7231.9135,22.1786,34.2194,0.0000,14604.2000,-14604.2000,0.3786,0.0000,0.0000,0.0000,2980.4490,4.9000,1.0000,2980.4490,0.0000,0.0000,17584.6490,0.0000,-17584.6490,23.1408,15.8435,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,23.1063,35.1472,0.0000,6610.8000,-6610.8000,0.1714,0.0000,0.0000,0.0000,1349.1429,4.9000,1.0000,1349.1429,0.0000,0.0000,7959.9429,0.0000,-7959.9429,23.5419,16.2446,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,23.4904,17.5525,20.5214,-7.2348,-108522.5146,4.7384,544.7596,5.4476,4.7384,0.0000,3.8679,17.5653,17.1368,17.3510,-0.9787,-7829.7080,4.7384,1149.9803,11.4998,4.7384,0.0000,13.6004,17.1451,16.5303,16.8377,-1.6052,-11236.3014,4.7384,1340.5271,13.4053,4.7384,0.0000,17.7564,22.1874,22.1845,10.9253,22.1816,10.9292,22.1786,10.9327,22.1786,1057.1386,42.2855,23.1270,23.1201,14.8800,23.1132,14.8434,23.1063,14.8070,23.1063,1057.1386,42.2855,23.5284,23.5156,15.8300,23.5030,15.7620,23.4904,15.6948,23.4904,308.9763,6.1795,17.5525,17.5567,-7.6134,17.5610,-7.5805,17.5653,-7.5478,17.5653,1057.1386,42.2855,17.1368,17.1396,-5.1337,17.1424,-5.1139,17.1451,-5.0941,17.1451,1057.1386,42.2855,16.5303,16.5410,-10.2444,16.5517,-10.1654,16.5623,-10.0869,16.5623,308.9763,6.1795,4.7384,51.0857,3.1590,0.0000,35.2246,86.3103,-100650.8000,-127850.7990,-127588.5240
4083.0000,16.4816,28.7038,0.0000,79028.0000,-79028.0000,2.0489,0.0000,0.0000,0.0000,17561.7778,4.5000,1.0000,17561.7778,0.0000,0.0000,96589.7778,0.0000,-96589.7778,22.6451,15.3478,9950.8000,0.0000,9950.8000,0.2580,2689.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2689.4054,0.0000,0.0000,0.0000,7261.3946,7261.3946,22.1633,34.2042,0.0000,10193.5000,-10193.5000,0.2643,0.0000,0.0000,0.0000,2080.3061,4.9000,1.0000,2080.3061,0.0000,0.0000,12273.8061,0.0000,-12273.8061,22.9465,15.6492,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,22.9118,34.9526,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,23.2657,15.9684,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,23.2255,17.3521,20.2888,-6.1362,-92043.2974,4.0631,471.0968,4.7110,4.0631,0.0000,2.4385,17.3685,17.0497,17.2091,-0.6244,-4994.9151,4.0631,991.4666,9.9147,4.0631,0.0000,8.5745,17.0596,16.4422,16.7509,-1.3822,-9675.2990,4.0631,1153.3327,11.5333,4.0631,0.0000,11.1947,22.1817,22.1756,11.6546,22.1694,11.6217,22.1633,11.5891,22.1633,808.0882,32.3235,22.9299,22.9239,13.1560,22.9178,13.1303,22.9118,13.1046,22.9118,808.0882,32.3235,23.2500,23.2419,13.1081,23.2337,13.0996,23.2255,13.0898,23.2255,236.6911,4.7338,17.3521,17.3576,-8.5360,17.3630,-8.4935,17.3685,-8.4513,17.3685,808.0882,32.3235,17.0497,17.0530,-5.4383,17.0563,-5.4144,17.0596,-5.3907,17.0596,808.0882,32.3235,16.4422,16.4555,-10.7571,16.4686,-10.6523,16.4816,-10.5489,16.4816,236.6911,4.7338,4.0631,33.4991,2.7087,0.0000,22.2076,55.7067,-83182.0000,-106641.7204,-106713.5115
4084.0000,16.4625,28.6847,0.0000,99506.4000,-99506.4000,2.5799,0.0000,0.0000,0.0000,22112.5333,4.5000,1.0000,22112.5333,0.0000,0.0000,121618.9333,0.0000,-121618.9333,22.9884,15.6911,9911.8000,0.0000,9911.8000,0.2570,2678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2678.8649,0.0000,0.0000,0.0000,7232.9351,7232.9351,22.5737,34.6145,0.0000,9776.0000,-9776.0000,0.2535,0.0000,0.0000,0.0000,1995.1020,4.9000,1.0000,1995.1020,0.0000,0.0000,11771.1020,0.0000,-11771.1020,23.2053,15.9081,348.1000,0.0000,348.1000,0.0090,94.0811,3.7000,1.0000,0.0000,0.0000,0.0000,94.0811,0.0000,0.0000,0.0000,254.0189,254.0189,23.1669,35.2078,0.0000,4028.0000,-4028.0000,0.1044,0.0000,0.0000,0.0000,822.0408,4.9000,1.0000,822.0408,0.0000,0.0000,4850.0408,0.0000,-4850.0408,23.4272,16.1299,671.1000,0.0000,671.1000,0.0174,181.3784,3.7000,1.0000,0.0000,0.0000,0.0000,181.3784,0.0000,0.0000,0.0000,489.7216,489.7216,23.3514,17.3362,20.3438,-7.4733,-112099.2991,4.8318,559.1022,5.5910,4.8318,0.0000,4.1010,17.3468,16.9627,17.1548,-0.8946,-7156.9250,4.8318,1181.5182,11.8152,4.8318,0.0000,14.4201,16.9716,16.4341,16.7028,-1.4310,-10016.8486,4.8318,1374.1009,13.7410,4.8318,0.0000,18.8266,22.6003,22.5914,16.1729,22.5825,16.1163,22.5737,16.0599,22.5737,1093.8518,43.7541,23.1917,23.1834,16.2122,23.1752,16.1649,23.1669,16.1178,23.1669,1093.8518,43.7541,23.4009,23.3841,15.8189,23.3676,15.7006,23.3514,15.5854,23.3514,319.6217,6.3924,17.3362,17.3398,-7.7096,17.3433,-7.6899,17.3468,-7.6701,17.3468,1093.8518,43.7541,16.9627,16.9657,-5.8071,16.9686,-5.7885,16.9716,-5.7699,16.9716,1093.8518,43.7541,16.4341,16.4435,-10.3575,16.4530,-10.3061,16.4625,-10.2538,16.4625,319.6217,6.3924,4.8318,53.8984,3.2212,0.0000,37.3477,91.2461,-102379.4000,-130263.4005,-129273.0726
4085.0000,16.4514,28.6736,0.0000,110504.2000,-110504.2000,2.8650,0.0000,0.0000,0.0000,24556.4889,4.5000,1.0000,24556.4889,0.0000,0.0000,135060.6889,0.0000,-135060.6889,22.8434,15.5461,9939.3000,0.0000,9939.3000,0.2577,2686.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2686.2973,0.0000,0.0000,0.0000,7253.0027,7253.0027,22.4837,34.5245,0.0000,12673.3000,-12673.3000,0.3286,0.0000,0.0000,0.0000,2586.3878,4.9000,1.0000,2586.3878,0.0000,0.0000,15259.6878,0.0000,-15259.6878,23.2058,15.9085,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0000,0.0000,0.0000,324.0730,324.0730,23.1715,35.2123,0.0000,4085.6000,-4085.6000,0.1059,0.0000,0.0000,0.0000,833.7959,4.9000,1.0000,833.7959,0.0000,0.0000,4919.3959,0.0000,-4919.3959,23.4043,16.1070,3218.8000,0.0000,3218.8000,0.0835,869.9459,3.7000,1.0000,0.0000,0.0000,0.0000,869.9459,0.0000,0.0000,0.0000,2348.8541,2348.8541,23.2628,17.5177,20.3903,-8.0928,-121392.1575,5.4783,632.8372,6.3284,5.4783,0.0000,5.9773,17.5221,16.8754,17.1987,-1.7080,-13664.1259,5.4783,1337.3433,13.3734,5.4783,0.0000,21.0175,16.8837,16.4272,16.6554,-1.3778,-9644.7285,5.4783,1560.8275,15.6083,5.4783,0.0000,27.4401,22.5001,22.4946,14.7720,22.4891,14.7547,22.4837,14.7373,22.4837,1363.0681,54.5227,23.1905,23.1842,16.0718,23.1778,16.0476,23.1715,16.0234,23.1715,1363.0681,54.5227,23.2932,23.2831,14.8059,23.2730,14.7814,23.2628,14.7554,23.2628,397.6163,7.9523,17.5177,17.5192,-5.2520,17.5206,-5.2517,17.5221,-5.2513,17.5221,1363.0681,54.5227,16.8754,16.8782,-6.2084,16.8809,-6.1921,16.8837,-6.1759,16.8837,1363.0681,54.5227,16.4272,16.4353,-10.0912,16.4434,-10.0536,16.4514,-10.0157,16.4514,397.6163,7.9523,5.4783,76.1246,3.6522,0.0000,54.4349,130.5595,-113660.9000,-145313.8428,-144701.0119
4086.0000,16.5105,28.7327,0.0000,195380.2000,-195380.2000,5.0656,0.0000,0.0000,0.0000,43417.8222,4.5000,1.0000,43417.8222,0.0000,0.0000,238798.0222,0.0000,-238798.0222,23.6141,16.3168,9922.5000,0.0000,9922.5000,0.2573,2681.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2681.7568,0.0000,0.0000,0.0000,7240.7432,7240.7432,23.3752,35.4160,0.0000,1899.4000,-1899.4000,0.0492,0.0000,0.0000,0.0000,387.6327,4.9000,1.0000,387.6327,0.0000,0.0000,2287.0327,0.0000,-2287.0327,23.4433,16.1460,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,23.4190,35.4598,0.0000,5858.6000,-5858.6000,0.1519,0.0000,0.0000,0.0000,1195.6327,4.9000,1.0000,1195.6327,0.0000,0.0000,7054.2327,0.0000,-7054.2327,23.6289,16.3316,10640.2000,0.0000,10640.2000,0.2759,2875.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2875.7297,0.0000,0.0000,0.0000,7764.4703,7764.4703,23.3702,18.2445,20.8074,-11.4871,-172306.9140,8.7157,991.6593,9.9166,8.7157,0.0000,24.0701,18.2382,17.0015,17.6198,-5.1969,-41575.5282,8.7157,2093.5763,20.9358,8.7157,0.0000,84.6364,17.0040,16.4991,16.7516,-2.4248,-16973.4975,8.7157,2473.9661,24.7397,8.7157,0.0000,110.4996,23.3987,23.3909,23.6434,23.3830,23.6005,23.3752,23.5577,23.3752,3087.7426,123.5097,23.4344,23.4293,18.4821,23.4241,18.4689,23.4190,18.4558,23.4190,3087.7426,123.5097,23.3979,23.3887,16.5165,23.3794,16.4958,23.3702,16.4749,23.3702,895.4799,17.9096,18.2445,18.2424,2.1227,18.2403,2.0911,18.2382,2.0597,18.2382,3087.7426,123.5097,17.0015,17.0023,-4.5242,17.0032,-4.5270,17.0040,-4.5297,17.0040,3087.7426,123.5097,16.4991,16.5029,-8.9771,16.5067,-8.9882,16.5105,-8.9984,16.5105,895.4799,17.9096,8.7157,274.0298,5.8105,0.0000,219.2060,493.2358,-182165.8000,-232835.1037,-230855.9397
4087.0000,16.6631,28.8853,0.0000,251910.5000,-251910.5000,6.5312,0.0000,0.0000,0.0000,55980.1111,4.5000,1.0000,55980.1111,0.0000,0.0000,307890.6111,0.0000,-307890.6111,23.6886,16.3913,16815.8000,0.0000,16815.8000,0.4360,4544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4544.8108,0.0000,0.0000,0.0000,12270.9892,12270.9892,23.3958,35.4366,0.0000,2508.4000,-2508.4000,0.0650,0.0000,0.0000,0.0000,511.9184,4.9000,1.0000,511.9184,0.0000,0.0000,3020.3184,0.0000,-3020.3184,23.4647,16.1674,772.3000,0.0000,772.3000,0.0200,208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,208.7297,0.0000,0.0000,0.0000,563.5703,563.5703,23.4413,35.4821,0.0000,8853.1000,-8853.1000,0.2295,0.0000,0.0000,0.0000,1806.7551,4.9000,1.0000,1806.7551,0.0000,0.0000,10659.8551,0.0000,-10659.8551,23.6845,16.3872,11304.8000,0.0000,11304.8000,0.2931,3055.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3055.3514,0.0000,0.0000,0.0000,8249.4486,8249.4486,23.4737,18.8648,21.1693,-13.4655,-201981.7723,11.3624,1275.9950,12.7600,11.3624,0.0000,53.3303,18.8575,17.3593,18.1084,-8.2075,-65659.7619,11.3624,2679.0405,26.7904,11.3624,0.0000,187.5227,17.3580,16.6586,17.0083,-4.3785,-30649.7835,11.3624,3193.3476,31.9335,11.3624,0.0000,244.8260,23.4086,23.4043,22.3209,23.4000,22.3163,23.3958,22.3117,23.3958,4938.9479,197.5579,23.4518,23.4483,18.2926,23.4448,18.2934,23.4413,18.2941,23.4413,4938.9479,197.5579,23.4963,23.4888,17.7938,23.4812,17.7897,23.4737,17.7853,23.4737,1427.9337,28.5587,18.8648,18.8624,7.3488,18.8600,7.3210,18.8575,7.2933,18.8575,4938.9479,197.5579,17.3593,17.3589,-0.8924,17.3584,-0.9051,17.3580,-0.9178,17.3580,4938.9479,197.5579,16.6586,16.6601,-7.0013,16.6616,-7.0305,16.6631,-7.0591,16.6631,1427.9337,28.5587,11.3624,571.0677,7.5749,0.0000,485.6791,1056.7468,-234379.1000,-300486.7765,-298291.3177
4088.0000,16.9624,29.1847,0.0000,276505.0000,-276505.0000,7.1689,0.0000,0.0000,0.0000,61445.5556,4.5000,1.0000,61445.5556,0.0000,0.0000,337950.5556,0.0000,-337950.5556,23.0596,15.7623,20510.2000,0.0000,20510.2000,0.5318,5543.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5543.2973,0.0000,0.0000,0.0000,14966.9027,14966.9027,22.7851,34.8259,0.0000,49661.2000,-49661.2000,1.2876,0.0000,0.0000,0.0000,10134.9388,4.9000,1.0000,10134.9388,0.0000,0.0000,59796.1388,0.0000,-59796.1388,23.8639,16.5666,1252.6000,0.0000,1252.6000,0.0325,338.5405,3.7000,1.0000,0.0000,0.0000,0.0000,338.5405,0.0000,0.0000,0.0000,914.0595,914.0595,23.8359,35.8767,0.0000,10722.8000,-10722.8000,0.2780,0.0000,0.0000,0.0000,2188.3265,4.9000,1.0000,2188.3265,0.0000,0.0000,12911.1265,0.0000,-12911.1265,24.0688,16.7716,10861.7000,0.0000,10861.7000,0.2816,2935.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2935.5946,0.0000,0.0000,0.0000,7926.1054,7926.1054,23.8975,19.4526,21.6751,-16.4245,-246367.8947,14.3705,1584.7870,15.8479,14.3705,0.0000,107.8899,19.4449,17.8417,18.6433,-11.1077,-88861.2373,14.3705,3354.7750,33.5478,14.3705,0.0000,379.3680,17.8383,16.9646,17.4015,-6.9174,-48421.5273,14.3705,4097.5344,40.9753,14.3705,0.0000,495.2955,22.7896,22.7881,15.4964,22.7866,15.5151,22.7851,15.5337,22.7851,7498.6873,299.9475,23.8474,23.8436,22.0104,23.8397,22.0047,23.8359,21.9989,23.8359,7498.6873,299.9475,23.9258,23.9164,22.8798,23.9070,22.8473,23.8975,22.8149,23.8975,2162.3397,43.2468,19.4526,19.4501,11.8448,19.4475,11.8198,19.4449,11.7949,19.4449,7498.6873,299.9475,17.8417,17.8406,3.4367,17.8394,3.4201,17.8383,3.4034,17.8383,7498.6873,299.9475,16.9646,16.9639,-3.5482,16.9631,-3.5949,16.9624,-3.6411,16.9624,2162.3397,43.2468,14.3705,1096.0066,9.5803,0.0000,982.5535,2078.5600,-304264.5000,-386850.7533,-383650.6592
4089.0000,17.2376,29.4598,0.0000,290523.1000,-290523.1000,7.5324,0.0000,0.0000,0.0000,64560.6889,4.5000,1.0000,64560.6889,0.0000,0.0000,355083.7889,0.0000,-355083.7889,23.0573,15.7600,23315.2000,0.0000,23315.2000,0.6045,6301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6301.4054,0.0000,0.0000,0.0000,17013.7946,17013.7946,22.7720,34.8128,0.0000,69422.8000,-69422.8000,1.7999,0.0000,0.0000,0.0000,14167.9184,4.9000,1.0000,14167.9184,0.0000,0.0000,83590.7184,0.0000,-83590.7184,24.1420,16.8447,1359.4000,0.0000,1359.4000,0.0352,367.4054,3.7000,1.0000,0.0000,0.0000,0.0000,367.4054,0.0000,0.0000,0.0000,991.9946,991.9946,24.1149,36.1557,0.0000,12605.5000,-12605.5000,0.3268,0.0000,0.0000,0.0000,2572.5510,4.9000,1.0000,2572.5510,0.0000,0.0000,15178.0510,0.0000,-15178.0510,24.3637,17.0664,9532.5000,0.0000,9532.5000,0.2471,2576.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2576.3514,0.0000,0.0000,0.0000,6956.1486,6956.1486,24.2231,19.8515,22.0373,-17.7819,-266728.6694,15.8190,1722.1648,17.2216,15.8190,0.0000,143.9130,19.8442,18.2080,19.0261,-12.4794,-99835.2430,15.8190,3751.6069,37.5161,15.8190,0.0000,506.0339,18.2041,17.2414,17.7227,-8.3916,-58741.2232,15.8190,4849.9470,48.4995,15.8190,0.0000,660.6682,22.7785,22.7763,15.9148,22.7742,15.9211,22.7720,15.9274,22.7720,8898.3805,355.9352,24.1258,24.1222,24.0268,24.1185,24.0220,24.1149,24.0173,24.1149,8898.3805,355.9352,24.2497,24.2408,25.9311,24.2320,25.9069,24.2231,25.8826,24.2231,2563.2926,51.2659,19.8515,19.8491,14.2304,19.8466,14.2094,19.8442,14.1884,19.8442,8898.3805,355.9352,18.2080,18.2067,6.1373,18.2054,6.1223,18.2041,6.1072,18.2041,8898.3805,355.9352,17.2414,17.2401,-0.8972,17.2388,-0.9403,17.2376,-0.9832,17.2376,2563.2926,51.2659,15.8190,1431.3794,10.5460,0.0000,1310.6151,2741.9945,-338344.3000,-428890.6204,-425305.1356
4090.0000,17.5006,29.7228,0.0000,304307.0000,-304307.0000,7.8897,0.0000,0.0000,0.0000,67623.7778,4.5000,1.0000,67623.7778,0.0000,0.0000,371930.7778,0.0000,-371930.7778,23.1350,15.8377,27512.7000,0.0000,27512.7000,0.7133,7435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7435.8649,0.0000,0.0000,0.0000,20076.8351,20076.8351,22.8244,34.8652,0.0000,82375.4000,-82375.4000,2.1357,0.0000,0.0000,0.0000,16811.3061,4.9000,1.0000,16811.3061,0.0000,0.0000,99186.7061,0.0000,-99186.7061,24.3270,17.0297,1384.5000,0.0000,1384.5000,0.0359,374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,374.1892,0.0000,0.0000,0.0000,1010.3108,1010.3108,24.3016,36.3424,0.0000,15840.8000,-15840.8000,0.4107,0.0000,0.0000,0.0000,3232.8163,4.9000,1.0000,3232.8163,0.0000,0.0000,19073.6163,0.0000,-19073.6163,24.5905,17.2932,8646.4000,0.0000,8646.4000,0.2242,2336.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2336.8649,0.0000,0.0000,0.0000,6309.5351,6309.5351,24.4702,20.1983,22.3342,-18.7991,-281986.3613,17.1143,1843.6975,18.4370,17.1143,0.0000,182.2409,20.1910,18.5315,19.3613,-13.6925,-109539.9920,17.1143,4363.7373,43.6374,17.1143,0.0000,640.8045,18.5273,17.5056,18.0165,-9.6347,-67442.8750,17.1143,6279.5756,62.7958,17.1143,0.0000,836.6221,22.8309,22.8287,16.6034,22.8266,16.6078,22.8244,16.6121,22.8244,10240.0389,409.6016,24.3117,24.3083,25.0487,24.3050,25.0454,24.3016,25.0420,24.3016,10240.0389,409.6016,24.4950,24.4867,27.8440,24.4784,27.8258,24.4702,27.8074,24.4702,2947.2958,58.9459,20.1983,20.1958,16.2043,20.1934,16.1847,20.1910,16.1652,20.1910,10240.0389,409.6016,18.5315,18.5301,8.3191,18.5287,8.3045,18.5273,8.2900,18.5273,10240.0389,409.6016,17.5056,17.5039,1.4076,17.5022,1.3658,17.5006,1.3243,17.5006,2947.2958,58.9459,17.1143,1781.7807,11.4095,0.0000,1659.6674,3441.4482,-364979.6000,-462794.4191,-458969.2284
4091.0000,17.7502,29.9724,0.0000,317869.9000,-317869.9000,8.2414,0.0000,0.0000,0.0000,70637.7556,4.5000,1.0000,70637.7556,0.0000,0.0000,388507.6556,0.0000,-388507.6556,23.2674,15.9701,28913.5000,0.0000,28913.5000,0.7496,7814.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7814.4595,0.0000,0.0000,0.0000,21099.0405,21099.0405,22.9609,35.0018,0.0000,95142.6000,-95142.6000,2.4667,0.0000,0.0000,0.0000,19416.8571,4.9000,1.0000,19416.8571,0.0000,0.0000,114559.4571,0.0000,-114559.4571,24.5878,17.2905,1623.4000,0.0000,1623.4000,0.0421,438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,438.7568,0.0000,0.0000,0.0000,1184.6432,1184.6432,24.5606,36.6014,0.0000,18918.9000,-18918.9000,0.4905,0.0000,0.0000,0.0000,3861.0000,4.9000,1.0000,3861.0000,0.0000,0.0000,22779.9000,0.0000,-22779.9000,24.8841,17.5868,6984.8000,0.0000,6984.8000,0.1811,1887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1887.7838,0.0000,0.0000,0.0000,5097.0162,5097.0162,24.7855,20.5094,22.6474,-20.0746,-301118.7119,18.2572,1945.2255,19.4523,18.2572,0.0000,221.2415,20.5020,18.8257,19.6639,-14.7553,-118042.5081,18.2572,5411.8988,54.1190,18.2572,0.0000,777.9405,18.8212,17.7562,18.2887,-10.7138,-74996.7539,18.2572,8357.0081,83.5701,18.2572,0.0000,1015.6642,22.9677,22.9655,17.9315,22.9632,17.9335,22.9609,17.9354,22.9609,11493.2402,459.7296,24.5710,24.5675,26.8600,24.5641,26.8548,24.5606,26.8496,24.5606,11493.2402,459.7296,24.8117,24.8030,30.6133,24.7942,30.5876,24.7855,30.5619,24.7855,3305.7336,66.1147,20.5094,20.5069,17.8952,20.5045,17.8767,20.5020,17.8583,20.5020,11493.2402,459.7296,18.8257,18.8242,10.1720,18.8227,10.1578,18.8212,10.1436,18.8212,11493.2402,459.7296,17.7562,17.7542,3.4298,17.7522,3.3894,17.7502,3.3493,17.7502,3305.7336,66.1147,18.2572,2133.0907,12.1714,0.0000,2014.8462,4147.9369,-394409.7000,-498466.3127,-494157.9739
4092.0000,17.9273,30.1495,0.0000,329764.2000,-329764.2000,8.5497,0.0000,0.0000,0.0000,73280.9333,4.5000,1.0000,73280.9333,0.0000,0.0000,403045.1333,0.0000,-403045.1333,23.5440,16.2467,25063.1000,0.0000,25063.1000,0.6498,6773.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6773.8108,0.0000,0.0000,0.0000,18289.2892,18289.2892,23.2809,35.3217,0.0000,94369.0000,-94369.0000,2.4467,0.0000,0.0000,0.0000,19258.9796,4.9000,1.0000,19258.9796,0.0000,0.0000,113627.9796,0.0000,-113627.9796,24.8644,17.5671,1933.4000,0.0000,1933.4000,0.0501,522.5405,3.7000,1.0000,0.0000,0.0000,0.0000,522.5405,0.0000,0.0000,0.0000,1410.8595,1410.8595,24.8339,36.8747,0.0000,21156.4000,-21156.4000,0.5485,0.0000,0.0000,0.0000,4317.6327,4.9000,1.0000,4317.6327,0.0000,0.0000,25474.0327,0.0000,-25474.0327,25.1889,17.8916,6098.7000,0.0000,6098.7000,0.1581,1648.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2973,0.0000,0.0000,0.0000,4450.4027,4450.4027,25.0994,20.7225,22.9110,-20.9381,-314071.9413,18.6045,1964.0005,19.6400,18.6045,0.0000,234.1112,20.7154,19.0264,19.8709,-15.1497,-121197.4339,18.6045,5914.6359,59.1464,18.6045,0.0000,823.1933,19.0219,17.9329,18.4774,-11.1642,-78149.0920,18.6045,9121.9993,91.2200,18.6045,0.0000,1074.7454,23.2892,23.2864,20.8664,23.2836,20.8627,23.2809,20.8591,23.2809,11886.9354,475.4774,24.8447,24.8411,28.7017,24.8375,28.6943,24.8339,28.6870,24.8339,11886.9354,475.4774,25.1269,25.1177,33.1720,25.1085,33.1411,25.0994,33.1103,25.0994,3418.2927,68.3659,20.7225,20.7202,18.6768,20.7178,18.6598,20.7154,18.6428,20.7154,11886.9354,475.4774,19.0264,19.0249,11.0897,19.0234,11.0768,19.0219,11.0639,19.0219,11886.9354,475.4774,17.9329,17.9310,4.4941,17.9291,4.4595,17.9273,4.4250,17.9273,3418.2927,68.3659,18.6045,2248.0434,12.4030,0.0000,2132.0499,4380.0933,-412194.4000,-517996.5942,-513418.4672
4093.0000,18.1720,30.3942,0.0000,342738.5000,-342738.5000,8.8861,0.0000,0.0000,0.0000,76164.1111,4.5000,1.0000,76164.1111,0.0000,0.0000,418902.6111,0.0000,-418902.6111,23.6198,16.3225,28907.1000,0.0000,28907.1000,0.7495,7812.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7812.7297,0.0000,0.0000,0.0000,21094.3703,21094.3703,23.3386,35.3794,0.0000,109487.0000,-109487.0000,2.8387,0.0000,0.0000,0.0000,22344.2857,4.9000,1.0000,22344.2857,0.0000,0.0000,131831.2857,0.0000,-131831.2857,25.0530,17.7558,1847.0000,0.0000,1847.0000,0.0479,499.1892,3.7000,1.0000,0.0000,0.0000,0.0000,499.1892,0.0000,0.0000,0.0000,1347.8108,1347.8108,25.0253,37.0662,0.0000,24205.6000,-24205.6000,0.6276,0.0000,0.0000,0.0000,4939.9184,4.9000,1.0000,4939.9184,0.0000,0.0000,29145.5184,0.0000,-29145.5184,25.4044,18.1071,5434.1000,0.0000,5434.1000,0.1409,1468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1468.6757,0.0000,0.0000,0.0000,3965.4243,3965.4243,25.3274,21.0418,23.1846,-21.9688,-329531.2602,19.9359,2084.5407,20.8454,19.9359,0.0000,288.0546,21.0342,19.3144,20.1743,-16.5302,-132241.2094,19.9359,8016.6116,80.1661,19.9359,0.0000,1012.8721,19.3093,18.1793,18.7443,-12.4125,-86887.5950,19.9359,11501.4307,115.0143,19.9359,0.0000,1322.3863,23.3455,23.3432,20.7818,23.3409,20.7827,23.3386,20.7836,23.3386,13450.7074,538.0283,25.0355,25.0321,29.6346,25.0287,29.6292,25.0253,29.6239,25.0253,13450.7074,538.0283,25.3528,25.3443,34.5421,25.3359,34.5203,25.3274,34.4984,25.3274,3865.1902,77.3038,21.0418,21.0393,20.6705,21.0367,20.6526,21.0342,20.6347,21.0342,13450.7074,538.0283,19.3144,19.3127,12.9849,19.3110,12.9708,19.3093,12.9568,19.3093,13450.7074,538.0283,18.1793,18.1769,6.4799,18.1744,6.4407,18.1720,6.4017,18.1720,3865.1902,77.3038,19.9359,2725.4280,13.2906,0.0000,2623.3130,5348.7410,-440242.9000,-553471.8098,-548660.0646
4094.0000,18.3978,30.6200,0.0000,357203.9000,-357203.9000,9.2612,0.0000,0.0000,0.0000,79378.6444,4.5000,1.0000,79378.6444,0.0000,0.0000,436582.5444,0.0000,-436582.5444,23.8366,16.5393,27510.1000,0.0000,27510.1000,0.7133,7435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7435.1622,0.0000,0.0000,0.0000,20074.9378,20074.9378,23.5787,35.6196,0.0000,117557.7000,-117557.7000,3.0479,0.0000,0.0000,0.0000,23991.3673,4.9000,1.0000,23991.3673,0.0000,0.0000,141549.0673,0.0000,-141549.0673,25.3421,18.0448,1240.2000,0.0000,1240.2000,0.0322,335.1892,3.7000,1.0000,0.0000,0.0000,0.0000,335.1892,0.0000,0.0000,0.0000,905.0108,905.0108,25.3202,37.3610,0.0000,26864.3000,-26864.3000,0.6965,0.0000,0.0000,0.0000,5482.5102,4.9000,1.0000,5482.5102,0.0000,0.0000,32346.8102,0.0000,-32346.8102,25.7231,18.4258,4769.5000,0.0000,4769.5000,0.1237,1289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1289.0541,0.0000,0.0000,0.0000,3480.4459,3480.4459,25.6526,21.3175,23.4850,-23.1988,-347982.1577,20.8120,2153.5485,21.5355,20.8120,0.0000,327.7224,21.3099,19.5715,20.4407,-17.4429,-139543.1991,20.8120,9398.9311,93.9893,20.8120,0.0000,1152.3538,19.5663,18.4056,18.9859,-13.3095,-93166.5045,20.8120,12768.0261,127.6803,20.8120,0.0000,1504.4911,23.5865,23.5839,22.7313,23.5813,22.7286,23.5787,22.7259,23.5787,14526.7078,581.0683,25.3308,25.3273,31.6696,25.3237,31.6621,25.3202,31.6546,25.3202,14526.7078,581.0683,25.6798,25.6707,37.2121,25.6616,37.1817,25.6526,37.1513,25.6526,4172.5277,83.4506,21.3175,21.3150,22.1320,21.3124,22.1149,21.3099,22.0978,21.3099,14526.7078,581.0683,19.5715,19.5697,14.4724,19.5680,14.4588,19.5663,14.4451,19.5663,14526.7078,581.0683,18.4056,18.4030,8.0999,18.4004,8.0623,18.3978,8.0248,18.3978,4172.5277,83.4506,20.8120,3072.5227,13.8746,0.0000,2984.5673,6057.0900,-468106.1000,-586018.0274,-580691.8612
4095.0000,18.6229,30.8451,0.0000,370309.3000,-370309.3000,9.6010,0.0000,0.0000,0.0000,82290.9556,4.5000,1.0000,82290.9556,0.0000,0.0000,452600.2556,0.0000,-452600.2556,24.0353,16.7380,26109.9000,0.0000,26109.9000,0.6769,7056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7056.7297,0.0000,0.0000,0.0000,19053.1703,19053.1703,23.7996,35.8404,0.0000,125181.3000,-125181.3000,3.2456,0.0000,0.0000,0.0000,25547.2041,4.9000,1.0000,25547.2041,0.0000,0.0000,150728.5041,0.0000,-150728.5041,25.6021,18.3048,1207.5000,0.0000,1207.5000,0.0313,326.3514,3.7000,1.0000,0.0000,0.0000,0.0000,326.3514,0.0000,0.0000,0.0000,881.1486,881.1486,25.5810,37.6218,0.0000,29237.5000,-29237.5000,0.7580,0.0000,0.0000,0.0000,5966.8367,4.9000,1.0000,5966.8367,0.0000,0.0000,35204.3367,0.0000,-35204.3367,26.0020,18.7047,5434.1000,0.0000,5434.1000,0.1409,1468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1468.6757,0.0000,0.0000,0.0000,3965.4243,3965.4243,25.9279,21.5938,23.7609,-24.1615,-362423.2349,21.6805,2237.9403,22.3794,21.6805,0.0000,370.4904,21.5860,19.8264,20.7062,-18.3929,-147142.9165,21.6805,10544.5175,105.4452,21.6805,0.0000,1302.7368,19.8210,18.6313,19.2262,-14.2118,-99482.7259,21.6805,13849.3442,138.4934,21.6805,0.0000,1700.8281,23.8075,23.8048,24.2575,23.8022,24.2544,23.7996,24.2513,23.7996,15630.0516,625.2021,25.5916,25.5880,33.2132,25.5845,33.2059,25.5810,33.1985,25.5810,15630.0516,625.2021,25.9545,25.9457,39.0674,25.9368,39.0400,25.9279,39.0125,25.9279,4487.5491,89.7510,21.5938,21.5912,23.6193,21.5886,23.6024,21.5860,23.5855,21.5860,15630.0516,625.2021,19.8264,19.8246,15.9312,19.8228,15.9175,19.8210,15.9038,19.8210,15630.0516,625.2021,18.6313,18.6285,9.6805,18.6257,9.6430,18.6229,9.6057,18.6229,4487.5491,89.7510,21.6805,3443.5674,14.4537,0.0000,3374.0553,6817.6227,-491976.6000,-614633.3531,-609048.8773
4096.0000,18.7942,31.0164,0.0000,373684.4000,-373684.4000,9.6885,0.0000,0.0000,0.0000,83040.9778,4.5000,1.0000,83040.9778,0.0000,0.0000,456725.3778,0.0000,-456725.3778,24.1818,16.8845,22262.7000,0.0000,22262.7000,0.5772,6016.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6016.9459,0.0000,0.0000,0.0000,16245.7541,16245.7541,23.9822,36.0230,0.0000,129400.6000,-129400.6000,3.3550,0.0000,0.0000,0.0000,26408.2857,4.9000,1.0000,26408.2857,0.0000,0.0000,155808.8857,0.0000,-155808.8857,25.8201,18.5228,1528.6000,0.0000,1528.6000,0.0396,413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,413.1351,0.0000,0.0000,0.0000,1115.4649,1115.4649,25.7963,37.8371,0.0000,31960.2000,-31960.2000,0.8286,0.0000,0.0000,0.0000,6522.4898,4.9000,1.0000,6522.4898,0.0000,0.0000,38482.6898,0.0000,-38482.6898,26.2502,18.9530,6320.2000,0.0000,6320.2000,0.1639,1708.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1622,0.0000,0.0000,0.0000,4612.0378,4612.0378,26.1691,21.7955,23.9823,-24.7180,-370770.7098,21.9791,2256.1836,22.5618,21.9791,0.0000,386.0083,21.7877,20.0155,20.9016,-18.7801,-150241.1990,21.9791,10899.0589,108.9906,21.9791,0.0000,1357.3016,20.0101,18.8024,19.4062,-14.6252,-102376.1596,21.9791,14190.0836,141.9008,21.9791,0.0000,1772.0670,23.9901,23.9875,25.3242,23.9848,25.3206,23.9822,25.3170,23.9822,16017.6736,640.7069,25.8070,25.8034,34.2834,25.7999,34.2757,25.7963,34.2680,25.7963,16017.6736,640.7069,26.1958,26.1869,40.5160,26.1780,40.4880,26.1691,40.4600,26.1691,4598.1926,91.9639,21.7955,21.7929,24.3650,21.7903,24.3489,21.7877,24.3329,21.7877,16017.6736,640.7069,20.0155,20.0137,16.7236,20.0119,16.7106,20.0101,16.6976,20.0101,16017.6736,640.7069,18.8024,18.7997,10.5708,18.7969,10.5368,18.7942,10.5028,18.7942,4598.1926,91.9639,21.9791,3577.4642,14.6527,0.0000,3515.3769,7092.8411,-504933.7000,-629043.6965,-623388.0685
4097.0000,18.8510,31.0732,0.0000,378259.5000,-378259.5000,9.8071,0.0000,0.0000,0.0000,84057.6667,4.5000,1.0000,84057.6667,0.0000,0.0000,462317.1667,0.0000,-462317.1667,24.4779,17.1806,14559.2000,0.0000,14559.2000,0.3775,3934.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3934.9189,0.0000,0.0000,0.0000,10624.2811,10624.2811,24.3390,36.3798,0.0000,113006.5000,-113006.5000,2.9299,0.0000,0.0000,0.0000,23062.5510,4.9000,1.0000,23062.5510,0.0000,0.0000,136069.0510,0.0000,-136069.0510,25.9951,18.6978,1002.6000,0.0000,1002.6000,0.0260,270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,270.9730,0.0000,0.0000,0.0000,731.6270,731.6270,25.9751,38.0159,0.0000,32610.0000,-32610.0000,0.8455,0.0000,0.0000,0.0000,6655.1020,4.9000,1.0000,6655.1020,0.0000,0.0000,39265.1020,0.0000,-39265.1020,26.4530,19.1557,8314.1000,0.0000,8314.1000,0.2156,2247.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2247.0541,0.0000,0.0000,0.0000,6067.0459,6067.0459,26.3518,21.8578,24.1048,-24.6157,-369235.6528,21.3022,2172.0409,21.7204,21.3022,0.0000,351.4323,21.8504,20.0724,20.9614,-18.2608,-146086.6872,21.3022,10146.9896,101.4699,21.3022,0.0000,1235.7238,20.0673,18.8578,19.4626,-14.1957,-99369.6038,21.3022,13384.0459,133.8405,21.3022,0.0000,1613.3373,24.3485,24.3454,28.1283,24.3422,28.1194,24.3390,28.1105,24.3390,15145.0261,605.8010,25.9862,25.9825,35.0384,25.9788,35.0290,25.9751,35.0196,25.9751,15145.0261,605.8010,26.3791,26.3700,41.3061,26.3609,41.2755,26.3518,41.2450,26.3518,4349.0821,86.9816,21.8578,21.8553,23.8434,21.8529,23.8287,21.8504,23.8140,21.8504,15145.0261,605.8010,20.0724,20.0707,16.2959,20.0690,16.2844,20.0673,16.2729,20.0673,15145.0261,605.8010,18.8578,18.8556,10.1473,18.8533,10.1206,18.8510,10.0939,18.8510,4349.0821,86.9816,21.3022,3278.6034,14.2015,0.0000,3200.4934,6479.0968,-500000.1000,-620228.3657,-614691.9438
4098.0000,18.4294,30.6516,0.0000,283006.3000,-283006.3000,7.3375,0.0000,0.0000,0.0000,62890.2889,4.5000,1.0000,62890.2889,0.0000,0.0000,345896.5889,0.0000,-345896.5889,23.9940,16.6967,12009.0000,0.0000,12009.0000,0.3114,3245.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3245.6757,0.0000,0.0000,0.0000,8763.3243,8763.3243,23.8459,35.8867,0.0000,76259.4000,-76259.4000,1.9772,0.0000,0.0000,0.0000,15563.1429,4.9000,1.0000,15563.1429,0.0000,0.0000,91822.5429,0.0000,-91822.5429,25.3231,18.0258,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,25.3046,37.3454,0.0000,32529.1000,-32529.1000,0.8434,0.0000,0.0000,0.0000,6638.5918,4.9000,1.0000,6638.5918,0.0000,0.0000,39167.6918,0.0000,-39167.6918,25.9347,18.6374,9754.0000,0.0000,9754.0000,0.2529,2636.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2636.2162,0.0000,0.0000,0.0000,7117.7838,7117.7838,25.8023,21.2038,23.5031,-19.0562,-285842.4201,16.1161,1666.5895,16.6659,16.1161,0.0000,152.1746,21.1995,19.5346,20.3670,-12.9366,-103492.4374,16.1161,3842.7909,38.4279,16.1161,0.0000,535.0841,19.5324,18.4258,18.9791,-9.8261,-68782.3571,16.1161,5356.3513,53.5635,16.1161,0.0000,698.5956,23.8530,23.8506,22.1985,23.8483,22.1981,23.8459,22.1977,23.8459,9198.6373,367.9455,25.3132,25.3103,27.4353,25.3075,27.4344,25.3046,27.4334,25.3046,9198.6373,367.9455,25.8202,25.8142,33.2824,25.8083,33.2905,25.8023,33.2983,25.8023,2649.2565,52.9851,21.2038,21.2024,16.5087,21.2009,16.5045,21.1995,16.5003,21.1995,9198.6373,367.9455,19.5346,19.5338,10.2326,19.5331,10.2310,19.5324,10.2293,19.5324,9198.6373,367.9455,18.4258,18.4270,4.1195,18.4282,4.1352,18.4294,4.1506,18.4294,2649.2565,52.9851,16.1161,1507.4077,10.7440,0.0000,1385.8543,2893.2620,-369191.8000,-460392.7425,-458117.2146
4099.0000,18.2038,30.4260,0.0000,269200.1000,-269200.1000,6.9795,0.0000,0.0000,0.0000,59822.2444,4.5000,1.0000,59822.2444,0.0000,0.0000,329022.3444,0.0000,-329022.3444,23.9204,16.6231,11986.2000,0.0000,11986.2000,0.3108,3239.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3239.5135,0.0000,0.0000,0.0000,8746.6865,8746.6865,23.7595,35.8003,0.0000,61589.7000,-61589.7000,1.5968,0.0000,0.0000,0.0000,12569.3265,4.9000,1.0000,12569.3265,0.0000,0.0000,74159.0265,0.0000,-74159.0265,25.0479,17.7506,657.3000,0.0000,657.3000,0.0170,177.6486,3.7000,1.0000,0.0000,0.0000,0.0000,177.6486,0.0000,0.0000,0.0000,479.6514,479.6514,25.0297,37.0706,0.0000,30954.5000,-30954.5000,0.8026,0.0000,0.0000,0.0000,6317.2449,4.9000,1.0000,6317.2449,0.0000,0.0000,37271.7449,0.0000,-37271.7449,25.6773,18.3800,9311.0000,0.0000,9311.0000,0.2414,2516.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2516.4865,0.0000,0.0000,0.0000,6794.5135,6794.5135,25.5375,20.8957,23.2166,-17.8106,-267159.0945,14.9222,1558.5571,15.5856,14.9222,0.0000,120.7984,20.8908,19.2637,20.0773,-11.7058,-93646.5032,14.9222,3374.8108,33.7481,14.9222,0.0000,424.7575,19.2614,18.2013,18.7313,-8.7159,-61011.2887,14.9222,4297.1423,42.9714,14.9222,0.0000,554.5552,23.7685,23.7655,21.5300,23.7625,21.5225,23.7595,21.5150,23.7595,8019.1627,320.7665,25.0396,25.0363,25.1562,25.0330,25.1498,25.0297,25.1435,25.0297,8019.1627,320.7665,25.5593,25.5520,30.3812,25.5447,30.3670,25.5375,30.3528,25.5375,2311.4782,46.2296,20.8957,20.8940,13.8572,20.8924,13.8499,20.8908,13.8426,20.8908,8019.1627,320.7665,19.2637,19.2630,7.8651,19.2622,7.8616,19.2614,7.8582,19.2614,8019.1627,320.7665,18.2013,18.2021,1.6822,18.2029,1.6871,18.2038,1.6920,18.2038,2311.4782,46.2296,14.9222,1216.9743,9.9481,0.0000,1100.1112,2317.0855,-339789.8000,-424432.2645,-421816.8863
4100.0000,17.8213,30.0436,0.0000,199580.9000,-199580.9000,5.1745,0.0000,0.0000,0.0000,44351.3111,4.5000,1.0000,44351.3111,0.0000,0.0000,243932.2111,0.0000,-243932.2111,23.4520,16.1547,11999.4000,0.0000,11999.4000,0.3111,3243.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3243.0811,0.0000,0.0000,0.0000,8756.3189,8756.3189,23.2431,35.2839,0.0000,39648.3000,-39648.3000,1.0280,0.0000,0.0000,0.0000,8091.4898,4.9000,1.0000,8091.4898,0.0000,0.0000,47739.7898,0.0000,-47739.7898,24.3450,17.0477,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,24.3258,36.3666,0.0000,28330.6000,-28330.6000,0.7345,0.0000,0.0000,0.0000,5781.7551,4.9000,1.0000,5781.7551,0.0000,0.0000,34112.3551,0.0000,-34112.3551,25.1132,17.8159,8535.6000,0.0000,8535.6000,0.2213,2306.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2306.9189,0.0000,0.0000,0.0000,6228.6811,6228.6811,24.9556,20.2252,22.5904,-13.6620,-204929.8754,11.2320,1199.1247,11.9912,11.2320,0.0000,51.5154,20.2242,18.7615,19.4928,-7.9210,-63368.3837,11.2320,2514.4120,25.1441,11.2320,0.0000,181.1412,18.7621,17.8094,18.2858,-5.8960,-41271.9448,11.2320,3006.3777,30.0638,11.2320,0.0000,236.4945,23.2499,23.2476,16.4759,23.2453,16.4761,23.2431,16.4762,23.2431,4838.8175,193.5527,24.3330,24.3306,18.6310,24.3282,18.6337,24.3258,18.6363,24.3258,4838.8175,193.5527,24.9695,24.9649,23.6961,24.9603,23.7138,24.9556,23.7311,24.9556,1399.1679,27.9834,20.2252,20.2249,7.7098,20.2245,7.7148,20.2242,7.7198,20.2242,4838.8175,193.5527,18.7615,18.7617,3.3148,18.7619,3.3208,18.7621,3.3269,18.7621,4838.8175,193.5527,17.8094,17.8134,-2.6142,17.8174,-2.5730,17.8213,-2.5321,17.8213,1399.1679,27.9834,11.2320,553.0847,7.4880,0.0000,469.1511,1022.2358,-246307.2000,-310275.7020,-309570.2040
4101.0000,17.5792,29.8014,0.0000,189168.1000,-189168.1000,4.9045,0.0000,0.0000,0.0000,42037.3556,4.5000,1.0000,42037.3556,0.0000,0.0000,231205.4556,0.0000,-231205.4556,23.4877,16.1904,10185.9000,0.0000,10185.9000,0.2641,2752.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2752.9459,0.0000,0.0000,0.0000,7432.9541,7432.9541,23.2862,35.3270,0.0000,28493.9000,-28493.9000,0.7388,0.0000,0.0000,0.0000,5815.0816,4.9000,1.0000,5815.0816,0.0000,0.0000,34308.9816,0.0000,-34308.9816,24.1629,16.8656,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,24.1440,36.1848,0.0000,25590.7000,-25590.7000,0.6635,0.0000,0.0000,0.0000,5222.5918,4.9000,1.0000,5222.5918,0.0000,0.0000,30813.2918,0.0000,-30813.2918,24.9314,17.6341,6984.8000,0.0000,6984.8000,0.1811,1887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1887.7838,0.0000,0.0000,0.0000,5097.0162,5097.0162,24.7764,19.8040,22.2902,-12.9717,-194574.7692,10.1455,1094.6567,10.9466,10.1455,0.0000,37.9650,19.8034,18.4496,19.1265,-6.6221,-52976.8552,10.1455,2302.3104,23.0231,10.1455,0.0000,133.4946,18.4506,17.5671,18.0089,-4.9387,-34570.5573,10.1455,2744.1910,27.4419,10.1455,0.0000,174.2880,23.2977,23.2939,17.7211,23.2900,17.7047,23.2862,17.6884,23.2862,4040.0907,161.6036,24.1545,24.1510,18.1162,24.1475,18.1060,24.1440,18.0959,24.1440,4040.0907,161.6036,24.8012,24.7929,22.9051,24.7846,22.8723,24.7764,22.8400,24.7764,1169.5783,23.3916,19.8040,19.8038,4.7308,19.8036,4.7350,19.8034,4.7391,19.8034,4040.0907,161.6036,18.4496,18.4499,1.1379,18.4502,1.1435,18.4506,1.1490,18.4506,4040.0907,161.6036,17.5671,17.5712,-4.6399,17.5752,-4.6057,17.5792,-4.5714,17.5792,1169.5783,23.3916,10.1455,417.2159,6.7637,0.0000,345.7476,762.9634,-225631.1000,-283468.7236,-282122.1817
4102.0000,17.3563,29.5786,0.0000,160726.3000,-160726.3000,4.1671,0.0000,0.0000,0.0000,35716.9556,4.5000,1.0000,35716.9556,0.0000,0.0000,196443.2556,0.0000,-196443.2556,23.2914,15.9942,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,23.0625,35.1033,0.0000,21528.1000,-21528.1000,0.5582,0.0000,0.0000,0.0000,4393.4898,4.9000,1.0000,4393.4898,0.0000,0.0000,25921.5898,0.0000,-25921.5898,23.8456,16.5483,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,23.8281,35.8689,0.0000,22037.8000,-22037.8000,0.5714,0.0000,0.0000,0.0000,4497.5102,4.9000,1.0000,4497.5102,0.0000,0.0000,26535.3102,0.0000,-26535.3102,24.6298,17.3325,6098.7000,0.0000,6098.7000,0.1581,1648.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2973,0.0000,0.0000,0.0000,4450.4027,4450.4027,24.4742,19.3777,21.9259,-11.2456,-168684.7205,8.5814,937.9383,9.3794,8.5814,0.0000,22.9742,19.3793,18.1533,18.7663,-5.0724,-40579.1913,8.5814,1973.7748,19.7377,8.5814,0.0000,80.7832,18.1559,17.3398,17.7479,-3.8589,-27012.0001,8.5814,2344.3001,23.4430,8.5814,0.0000,105.4690,23.0728,23.0694,15.7454,23.0659,15.7350,23.0625,15.7246,23.0625,3004.1321,120.1653,23.8379,23.8346,15.8341,23.8313,15.8274,23.8281,15.8206,23.8281,3004.1321,120.1653,24.4953,24.4883,20.1096,24.4812,20.0959,24.4742,20.0820,24.4742,871.3939,17.4279,19.3777,19.3782,1.7036,19.3788,1.7138,19.3793,1.7239,19.3793,3004.1321,120.1653,18.1533,18.1541,-0.9000,18.1550,-0.8902,18.1559,-0.8805,18.1559,3004.1321,120.1653,17.3398,17.3454,-6.4908,17.3509,-6.4423,17.3563,-6.3941,17.3563,871.3939,17.4279,8.5814,262.5105,5.7209,0.0000,209.2265,471.7370,-187927.7000,-236958.4934,-236275.9118
4103.0000,17.1772,29.3994,0.0000,146980.4000,-146980.4000,3.8107,0.0000,0.0000,0.0000,32662.3111,4.5000,1.0000,32662.3111,0.0000,0.0000,179642.7111,0.0000,-179642.7111,23.3656,16.0683,9931.5000,0.0000,9931.5000,0.2575,2684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2684.1892,0.0000,0.0000,0.0000,7247.3108,7247.3108,23.1013,35.1421,0.0000,14269.5000,-14269.5000,0.3700,0.0000,0.0000,0.0000,2912.1429,4.9000,1.0000,2912.1429,0.0000,0.0000,17181.6429,0.0000,-17181.6429,23.6931,16.3958,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.6725,35.7134,0.0000,18562.6000,-18562.6000,0.4813,0.0000,0.0000,0.0000,3788.2857,4.9000,1.0000,3788.2857,0.0000,0.0000,22350.8857,0.0000,-22350.8857,24.4425,17.1452,3440.3000,0.0000,3440.3000,0.0892,929.8108,3.7000,1.0000,0.0000,0.0000,0.0000,929.8108,0.0000,0.0000,0.0000,2510.4892,2510.4892,24.3274,18.9769,21.6522,-10.3548,-155321.5955,7.5264,830.6927,8.3069,7.5264,0.0000,15.4997,18.9808,17.9158,18.4483,-3.8647,-30917.5617,7.5264,1751.9280,17.5193,7.5264,0.0000,54.5008,17.9196,17.1577,17.5386,-3.1596,-22116.9704,7.5264,2072.5801,20.7258,7.5264,0.0000,71.1552,23.1159,23.1110,16.6498,23.1061,16.6256,23.1013,16.6014,23.1013,2383.0826,95.3233,23.6845,23.6805,15.2681,23.6765,15.2542,23.6725,15.2404,23.6725,2383.0826,95.3233,24.3560,24.3464,19.4844,24.3369,19.4397,24.3274,19.3955,24.3274,692.3517,13.8470,18.9769,18.9782,-0.9821,18.9795,-0.9662,18.9808,-0.9502,18.9808,2383.0826,95.3233,17.9158,17.9170,-2.3289,17.9183,-2.3168,17.9196,-2.3047,17.9196,2383.0826,95.3233,17.1577,17.1642,-7.7763,17.1708,-7.7212,17.1772,-7.6664,17.1772,692.3517,13.8470,7.5264,182.6978,5.0176,0.0000,141.1558,323.8535,-166096.7000,-209166.4127,-208356.1276
4104.0000,17.0250,29.2473,0.0000,129875.6000,-129875.6000,3.3673,0.0000,0.0000,0.0000,28861.2444,4.5000,1.0000,28861.2444,0.0000,0.0000,158736.8444,0.0000,-158736.8444,23.3052,16.0079,9930.2000,0.0000,9930.2000,0.2575,2683.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2683.8378,0.0000,0.0000,0.0000,7246.3622,7246.3622,23.0037,35.0445,0.0000,11830.2000,-11830.2000,0.3067,0.0000,0.0000,0.0000,2414.3265,4.9000,1.0000,2414.3265,0.0000,0.0000,14244.5265,0.0000,-14244.5265,23.5673,16.2700,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,23.5434,35.5842,0.0000,15396.7000,-15396.7000,0.3992,0.0000,0.0000,0.0000,3142.1837,4.9000,1.0000,3142.1837,0.0000,0.0000,18538.8837,0.0000,-18538.8837,24.2769,16.9796,1114.1000,0.0000,1114.1000,0.0289,301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,301.1081,0.0000,0.0000,0.0000,812.9919,812.9919,24.2118,18.5923,21.4020,-9.4692,-142037.6479,6.5533,729.7984,7.2980,6.5533,0.0000,10.2315,18.5990,17.7160,18.1575,-2.7900,-22320.0955,6.5533,1542.2664,15.4227,6.5533,0.0000,35.9765,17.7211,17.0017,17.3614,-2.5978,-18184.5226,6.5533,1816.9070,18.1691,6.5533,0.0000,46.9702,23.0185,23.0136,15.8594,23.0086,15.8371,23.0037,15.8148,23.0037,1867.3298,74.6932,23.5569,23.5524,14.7692,23.5479,14.7514,23.5434,14.7338,23.5434,1867.3298,74.6932,24.2447,24.2337,18.9858,24.2227,18.9279,24.2118,18.8705,24.2118,543.4509,10.8690,18.5923,18.5945,-3.4588,18.5968,-3.4356,18.5990,-3.4125,18.5990,1867.3298,74.6932,17.7160,17.7177,-3.4300,17.7194,-3.4150,17.7211,-3.4000,17.7211,1867.3298,74.6932,17.0017,17.0095,-8.7907,17.0173,-8.7253,17.0250,-8.6603,17.0250,543.4509,10.8690,6.5533,124.6919,4.3688,0.0000,93.1782,217.8701,-145698.6000,-183198.4898,-182542.2660
4105.0000,16.9169,29.1391,0.0000,124390.4000,-124390.4000,3.2251,0.0000,0.0000,0.0000,27642.3111,4.5000,1.0000,27642.3111,0.0000,0.0000,152032.7111,0.0000,-152032.7111,23.2350,15.9377,9889.3000,0.0000,9889.3000,0.2564,2672.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2672.7838,0.0000,0.0000,0.0000,7216.5162,7216.5162,22.9200,34.9608,0.0000,11854.6000,-11854.6000,0.3074,0.0000,0.0000,0.0000,2419.3061,4.9000,1.0000,2419.3061,0.0000,0.0000,14273.9061,0.0000,-14273.9061,23.5131,16.2158,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,23.4877,35.5285,0.0000,13270.2000,-13270.2000,0.3441,0.0000,0.0000,0.0000,2708.2041,4.9000,1.0000,2708.2041,0.0000,0.0000,15978.4041,0.0000,-15978.4041,24.1517,16.8544,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,24.0981,18.3727,21.2354,-9.1848,-137771.2891,6.2388,698.9490,6.9895,6.2388,0.0000,8.8281,18.3792,17.5580,17.9686,-2.4699,-19758.8353,6.2388,1478.8170,14.7882,6.2388,0.0000,31.0418,17.5638,16.8932,17.2285,-2.3054,-16137.5929,6.2388,1738.5730,17.3857,6.2388,0.0000,40.5276,22.9351,22.9300,15.2986,22.9250,15.2766,22.9200,15.2547,22.9200,1712.6081,68.5043,23.5027,23.4977,14.8886,23.4927,14.8673,23.4877,14.8461,23.4877,1712.6081,68.5043,24.1314,24.1203,18.3413,24.1092,18.2872,24.0981,18.2334,24.0981,498.7349,9.9747,18.3727,18.3749,-4.2730,18.3770,-4.2537,18.3792,-4.2344,18.3792,1712.6081,68.5043,17.5580,17.5600,-4.1750,17.5619,-4.1594,17.5638,-4.1438,17.5638,1712.6081,68.5043,16.8932,16.9011,-9.2897,16.9090,-9.2288,16.9169,-9.1682,16.9169,498.7349,9.9747,6.2388,108.8862,4.1592,0.0000,80.3975,189.2836,-138610.2000,-174327.3186,-173667.7172
4106.0000,16.8184,29.0406,0.0000,114387.8000,-114387.8000,2.9657,0.0000,0.0000,0.0000,25419.5111,4.5000,1.0000,25419.5111,0.0000,0.0000,139807.3111,0.0000,-139807.3111,23.1373,15.8400,9918.0000,0.0000,9918.0000,0.2571,2680.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2680.5405,0.0000,0.0000,0.0000,7237.4595,7237.4595,22.7953,34.8361,0.0000,10405.8000,-10405.8000,0.2698,0.0000,0.0000,0.0000,2123.6327,4.9000,1.0000,2123.6327,0.0000,0.0000,12529.4327,0.0000,-12529.4327,23.3615,16.0643,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.3357,35.3765,0.0000,12096.2000,-12096.2000,0.3136,0.0000,0.0000,0.0000,2468.6122,4.9000,1.0000,2468.6122,0.0000,0.0000,14564.8122,0.0000,-14564.8122,23.9940,16.6967,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.9507,18.1528,21.0518,-8.5520,-128280.1825,5.7364,646.9324,6.4693,5.7364,0.0000,6.8625,18.1610,17.4285,17.7947,-2.0257,-16205.8829,5.7364,1368.7550,13.6875,5.7364,0.0000,24.1303,17.4351,16.7919,17.1135,-2.0331,-14231.4745,5.7364,1605.6610,16.0566,5.7364,0.0000,31.5040,22.8102,22.8052,14.3418,22.8002,14.3214,22.7953,14.3011,22.7953,1477.7560,59.1102,23.3498,23.3451,13.8724,23.3404,13.8553,23.3357,13.8382,23.3357,1477.7560,59.1102,23.9828,23.9721,17.2207,23.9614,17.1743,23.9507,17.1280,23.9507,430.8109,8.6162,18.1528,18.1555,-5.3023,18.1583,-5.2787,18.1610,-5.2553,18.1610,1477.7560,59.1102,17.4285,17.4307,-4.7168,17.4329,-4.6997,17.4351,-4.6826,17.4351,1477.7560,59.1102,16.7919,16.8008,-9.8010,16.8096,-9.7323,16.8184,-9.6641,16.8184,430.8109,8.6162,5.7364,86.4074,3.8243,0.0000,62.4968,148.9043,-126277.7000,-159157.5911,-158717.5399
4107.0000,16.7351,28.9573,0.0000,105087.4000,-105087.4000,2.7246,0.0000,0.0000,0.0000,23352.7556,4.5000,1.0000,23352.7556,0.0000,0.0000,128440.1556,0.0000,-128440.1556,22.9497,15.6524,9883.2000,0.0000,9883.2000,0.2562,2671.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2671.1351,0.0000,0.0000,0.0000,7212.0649,7212.0649,22.5877,34.6286,0.0000,11049.2000,-11049.2000,0.2865,0.0000,0.0000,0.0000,2254.9388,4.9000,1.0000,2254.9388,0.0000,0.0000,13304.1388,0.0000,-13304.1388,23.2315,15.9342,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,23.2047,35.2455,0.0000,11075.8000,-11075.8000,0.2872,0.0000,0.0000,0.0000,2260.3673,4.9000,1.0000,2260.3673,0.0000,0.0000,13336.1673,0.0000,-13336.1673,23.8500,16.5527,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.8060,17.9652,20.8856,-8.0475,-120712.2278,5.3584,607.9417,6.0794,5.3584,0.0000,5.5933,17.9746,17.3192,17.6469,-1.6932,-13545.8554,5.3584,1285.7907,12.8579,5.3584,0.0000,19.6674,17.3265,16.7065,17.0165,-1.8306,-12813.8527,5.3584,1505.4731,15.0547,5.3584,0.0000,25.6774,22.6008,22.5964,12.6285,22.5921,12.6151,22.5877,12.6016,22.5877,1311.1762,52.4470,23.2192,23.2143,13.1507,23.2095,13.1328,23.2047,13.1149,23.2047,1311.1762,52.4470,23.8380,23.8273,16.1905,23.8166,16.1454,23.8060,16.1005,23.8060,382.5912,7.6518,17.9652,17.9684,-6.0923,17.9715,-6.0668,17.9746,-6.0413,17.9746,1311.1762,52.4470,17.3192,17.3216,-5.1334,17.3241,-5.1151,17.3265,-5.0969,17.3265,1311.1762,52.4470,16.7065,16.7161,-10.1802,16.7256,-10.1078,16.7351,-10.0360,16.7351,382.5912,7.6518,5.3584,71.6280,3.5723,0.0000,50.9381,122.5661,-116642.8000,-147367.5103,-147071.9360
