Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4108.0000,16.7108,28.9331,0.0000,128716.4000,-128716.4000,3.3372,0.0000,0.0000,0.0000,28603.6444,4.5000,1.0000,28603.6444,0.0000,0.0000,157320.0444,0.0000,-157320.0444,23.1223,15.8250,9919.0000,0.0000,9919.0000,0.2572,2680.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8108,0.0000,0.0000,0.0000,7238.1892,7238.1892,22.8097,34.8505,0.0000,13769.8000,-13769.8000,0.3570,0.0000,0.0000,0.0000,2810.1633,4.9000,1.0000,2810.1633,0.0000,0.0000,16579.9633,0.0000,-16579.9633,23.4854,16.1881,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,23.4562,35.4970,0.0000,10157.2000,-10157.2000,0.2633,0.0000,0.0000,0.0000,2072.8980,4.9000,1.0000,2072.8980,0.0000,0.0000,12230.0980,0.0000,-12230.0980,23.9546,16.6573,669.5000,0.0000,669.5000,0.0174,180.9459,3.7000,1.0000,0.0000,0.0000,0.0000,180.9459,0.0000,0.0000,0.0000,488.5541,488.5541,23.8943,18.0623,20.9783,-9.5400,-143099.5896,6.3617,719.3595,7.1936,6.3617,0.0000,9.3602,18.0657,17.2472,17.6565,-2.5104,-20082.9418,6.3617,1525.9882,15.2599,6.3617,0.0000,32.9129,17.2532,16.6901,16.9717,-1.9739,-13817.5367,6.3617,1790.4622,17.9046,6.3617,0.0000,42.9705,22.8274,22.8214,15.3922,22.8155,15.3627,22.8097,15.3334,22.8097,1772.3804,70.8952,23.4750,23.4687,16.2384,23.4624,16.2067,23.4562,16.1750,23.4562,1772.3804,70.8952,23.9347,23.9211,18.0741,23.9077,17.9958,23.8943,17.9183,23.8943,516.0125,10.3203,18.0623,18.0634,-4.1659,18.0646,-4.1620,18.0657,-4.1580,18.0657,1772.3804,70.8952,17.2472,17.2492,-5.2488,17.2512,-5.2362,17.2532,-5.2237,17.2532,1772.3804,70.8952,16.6901,16.6970,-9.8067,16.7039,-9.7705,16.7108,-9.7337,16.7108,516.0125,10.3203,6.3617,114.9008,4.2411,0.0000,85.2437,200.1445,-141706.0000,-178148.7597,-177000.0681
4109.0000,16.6790,28.9012,0.0000,139052.9000,-139052.9000,3.6052,0.0000,0.0000,0.0000,30900.6444,4.5000,1.0000,30900.6444,0.0000,0.0000,169953.5444,0.0000,-169953.5444,23.2626,15.9653,9887.7000,0.0000,9887.7000,0.2564,2672.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2672.3514,0.0000,0.0000,0.0000,7215.3486,7215.3486,22.9654,35.0063,0.0000,9068.5000,-9068.5000,0.2351,0.0000,0.0000,0.0000,1850.7143,4.9000,1.0000,1850.7143,0.0000,0.0000,10919.2143,0.0000,-10919.2143,23.3884,16.0911,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,23.3621,35.4029,0.0000,10439.0000,-10439.0000,0.2707,0.0000,0.0000,0.0000,2130.4082,4.9000,1.0000,2130.4082,0.0000,0.0000,12569.4082,0.0000,-12569.4082,23.8490,16.5517,3208.0000,0.0000,3208.0000,0.0832,867.0270,3.7000,1.0000,0.0000,0.0000,0.0000,867.0270,0.0000,0.0000,0.0000,2340.9730,2340.9730,23.7334,18.1905,20.9619,-9.5392,-143087.8635,6.6929,757.2617,7.5726,6.6929,0.0000,10.8998,18.1917,17.2058,17.6988,-3.1813,-25450.5595,6.6929,1602.8493,16.0285,6.6929,0.0000,38.3263,17.2112,16.6589,16.9351,-2.0365,-14255.6068,6.6929,1886.3503,18.8635,6.6929,0.0000,50.0380,22.9831,22.9772,16.8650,22.9713,16.8381,22.9654,16.8111,22.9654,1937.9367,77.5175,23.3759,23.3713,15.2191,23.3667,15.2063,23.3621,15.1934,23.3621,1937.9367,77.5175,23.7583,23.7500,16.2391,23.7417,16.2306,23.7334,16.2211,23.7334,563.8491,11.2770,18.1905,18.1909,-2.4164,18.1913,-2.4176,18.1917,-2.4187,18.1917,1937.9367,77.5175,17.2058,17.2076,-5.1515,17.2094,-5.1412,17.2112,-5.1309,17.2112,1937.9367,77.5175,16.6589,16.6657,-9.7614,16.6723,-9.7252,16.6790,-9.6890,16.6790,563.8491,11.2770,6.6929,132.1577,4.4620,0.0000,99.2640,231.4218,-145022.9000,-183563.4507,-182794.0297
4110.0000,16.7861,29.0083,0.0000,225238.5000,-225238.5000,5.8397,0.0000,0.0000,0.0000,50053.0000,4.5000,1.0000,50053.0000,0.0000,0.0000,275291.5000,0.0000,-275291.5000,23.8329,16.5356,9902.1000,0.0000,9902.1000,0.2567,2676.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2676.2432,0.0000,0.0000,0.0000,7225.8568,7225.8568,23.6293,35.6701,0.0000,2024.1000,-2024.1000,0.0525,0.0000,0.0000,0.0000,413.0816,4.9000,1.0000,413.0816,0.0000,0.0000,2437.1816,0.0000,-2437.1816,23.6917,16.3944,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0000,0.0000,0.0000,295.4676,295.4676,23.6706,35.7114,0.0000,12269.2000,-12269.2000,0.3181,0.0000,0.0000,0.0000,2503.9184,4.9000,1.0000,2503.9184,0.0000,0.0000,14773.1184,0.0000,-14773.1184,24.0487,16.7514,10602.8000,0.0000,10602.8000,0.2749,2865.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2865.6216,0.0000,0.0000,0.0000,7737.1784,7737.1784,23.8254,18.8868,21.3561,-12.8621,-192931.0953,10.1286,1129.8292,11.2983,10.1286,0.0000,37.7764,18.8799,17.4475,18.1637,-6.9950,-55959.9749,10.1286,2383.1521,23.8315,10.1286,0.0000,132.8314,17.4476,16.7788,17.1132,-3.7327,-26128.7036,10.1286,2835.1200,28.3512,10.1286,0.0000,173.4221,23.6479,23.6417,23.2120,23.6355,23.1830,23.6293,23.1540,23.6293,4028.2251,161.1290,23.6841,23.6796,18.4888,23.6751,18.4758,23.6706,18.4628,23.6706,4028.2251,161.1290,23.8507,23.8422,17.9363,23.8338,17.9186,23.8254,17.9009,23.8254,1166.1658,23.3233,18.8868,18.8845,4.6531,18.8822,4.6268,18.8799,4.6007,18.8799,4028.2251,161.1290,17.4475,17.4475,-2.3576,17.4476,-2.3643,17.4476,-2.3709,17.4476,4028.2251,161.1290,16.7788,16.7812,-7.9743,16.7836,-7.9888,16.7861,-8.0025,16.7861,1166.1658,23.3233,10.1286,415.3021,6.7524,0.0000,344.0300,759.3321,-218622.0000,-277243.2973,-275019.7738
4111.0000,16.9995,29.2218,0.0000,277648.5000,-277648.5000,7.1986,0.0000,0.0000,0.0000,61699.6667,4.5000,1.0000,61699.6667,0.0000,0.0000,339348.1667,0.0000,-339348.1667,23.9138,16.6165,16781.6000,0.0000,16781.6000,0.4351,4535.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4535.5676,0.0000,0.0000,0.0000,12246.0324,12246.0324,23.6529,35.6937,0.0000,6005.4000,-6005.4000,0.1557,0.0000,0.0000,0.0000,1225.5918,4.9000,1.0000,1225.5918,0.0000,0.0000,7230.9918,0.0000,-7230.9918,23.8002,16.5029,771.2000,0.0000,771.2000,0.0200,208.4324,3.7000,1.0000,0.0000,0.0000,0.0000,208.4324,0.0000,0.0000,0.0000,562.7676,562.7676,23.7785,35.8193,0.0000,14723.6000,-14723.6000,0.3817,0.0000,0.0000,0.0000,3004.8163,4.9000,1.0000,3004.8163,0.0000,0.0000,17728.4163,0.0000,-17728.4163,24.1397,16.8424,11265.0000,0.0000,11265.0000,0.2921,3044.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3044.5946,0.0000,0.0000,0.0000,8220.4054,8220.4054,23.9498,19.4419,21.6958,-14.7495,-221243.0601,12.7247,1402.2509,14.0225,12.7247,0.0000,74.9051,19.4347,17.8407,18.6377,-9.7791,-78232.6441,12.7247,2940.9225,29.4092,12.7247,0.0000,263.3849,17.8382,16.9985,17.4183,-5.8872,-41210.2503,12.7247,3544.0321,35.4403,12.7247,0.0000,343.8703,23.6643,23.6605,22.2414,23.6567,22.2374,23.6529,22.2334,23.6529,6039.3910,241.5756,23.7887,23.7853,19.1932,23.7819,19.1906,23.7785,19.1881,23.7785,6039.3910,241.5756,23.9722,23.9647,19.5830,23.9573,19.5742,23.9498,19.5652,23.9498,1743.8689,34.8774,19.4419,19.4395,9.2654,19.4371,9.2432,19.4347,9.2211,19.4347,6039.3910,241.5756,17.8407,17.8398,1.4392,17.8390,1.4264,17.8382,1.4136,17.8382,6039.3910,241.5756,16.9985,16.9988,-5.3089,16.9992,-5.3397,16.9995,-5.3702,16.9995,1743.8689,34.8774,12.7247,781.8338,8.4831,0.0000,682.1603,1463.9941,-269559.7000,-343278.3694,-340685.9545
4112.0000,17.3673,29.5895,0.0000,301641.6000,-301641.6000,7.8206,0.0000,0.0000,0.0000,67031.4667,4.5000,1.0000,67031.4667,0.0000,0.0000,368673.0667,0.0000,-368673.0667,23.3405,16.0432,20445.8000,0.0000,20445.8000,0.5301,5525.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5525.8919,0.0000,0.0000,0.0000,14919.9081,14919.9081,23.0943,35.1351,0.0000,60700.4000,-60700.4000,1.5738,0.0000,0.0000,0.0000,12387.8367,4.9000,1.0000,12387.8367,0.0000,0.0000,73088.2367,0.0000,-73088.2367,24.2785,16.9812,1258.3000,0.0000,1258.3000,0.0326,340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,340.0811,0.0000,0.0000,0.0000,918.2189,918.2189,24.2523,36.2931,0.0000,16604.5000,-16604.5000,0.4305,0.0000,0.0000,0.0000,3388.6735,4.9000,1.0000,3388.6735,0.0000,0.0000,19993.1735,0.0000,-19993.1735,24.5763,17.2790,10823.5000,0.0000,10823.5000,0.2806,2925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2703,0.0000,0.0000,0.0000,7898.2297,7898.2297,24.4202,20.0407,22.2304,-18.0205,-270307.8602,16.0023,1730.2433,17.3024,16.0023,0.0000,148.9764,20.0329,18.3627,19.1978,-12.8858,-103086.2406,16.0023,3809.8240,38.0982,16.0023,0.0000,523.8383,18.3584,17.3724,17.8654,-8.6941,-60858.9968,16.0023,5006.5584,50.0656,16.0023,0.0000,683.9132,23.0988,23.0973,16.0773,23.0958,16.0932,23.0943,16.1090,23.0943,9083.1974,363.3279,24.2636,24.2598,23.6067,24.2561,23.5988,24.2523,23.5910,24.2523,9083.1974,363.3279,24.4483,24.4389,25.2407,24.4295,25.2056,24.4202,25.1707,24.4202,2616.2078,52.3242,20.0407,20.0381,13.9801,20.0355,13.9587,20.0329,13.9373,20.0329,9083.1974,363.3279,18.3627,18.3613,6.0201,18.3598,6.0039,18.3584,5.9878,18.3584,9083.1974,363.3279,17.3724,17.3707,-1.1624,17.3690,-1.2092,17.3673,-1.2556,17.3673,2616.2078,52.3242,16.0023,1478.0110,10.6682,0.0000,1356.7279,2834.7389,-346418.9000,-438018.1201,-434253.0976
4113.0000,17.6868,29.9090,0.0000,315567.1000,-315567.1000,8.1817,0.0000,0.0000,0.0000,70126.0222,4.5000,1.0000,70126.0222,0.0000,0.0000,385693.1222,0.0000,-385693.1222,23.3709,16.0737,23244.9000,0.0000,23244.9000,0.6027,6282.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6282.4054,0.0000,0.0000,0.0000,16962.4946,16962.4946,23.1147,35.1555,0.0000,83978.8000,-83978.8000,2.1773,0.0000,0.0000,0.0000,17138.5306,4.9000,1.0000,17138.5306,0.0000,0.0000,101117.3306,0.0000,-101117.3306,24.6049,17.3076,1345.4000,0.0000,1345.4000,0.0349,363.6216,3.7000,1.0000,0.0000,0.0000,0.0000,363.6216,0.0000,0.0000,0.0000,981.7784,981.7784,24.5798,36.6206,0.0000,18727.5000,-18727.5000,0.4855,0.0000,0.0000,0.0000,3821.9388,4.9000,1.0000,3821.9388,0.0000,0.0000,22549.4388,0.0000,-22549.4388,24.9121,17.6148,9499.1000,0.0000,9499.1000,0.2463,2567.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2567.3243,0.0000,0.0000,0.0000,6931.7757,6931.7757,24.7835,20.4597,22.6216,-19.5592,-293388.3512,17.5925,1876.1121,18.7611,17.5925,0.0000,197.9478,20.4522,18.7570,19.6046,-14.3789,-115030.9190,17.5925,4747.9116,47.4791,17.5925,0.0000,696.0339,18.7524,17.6929,18.2226,-10.2710,-71896.8619,17.5925,7129.9064,71.2991,17.5925,0.0000,908.7285,23.1210,23.1189,16.8298,23.1168,16.8349,23.1147,16.8400,23.1147,10756.5288,430.2612,24.5904,24.5869,25.9574,24.5833,25.9513,24.5798,25.9451,24.5798,10756.5288,430.2612,24.8100,24.8011,28.6705,24.7923,28.6441,24.7835,28.6176,24.7835,3095.0482,61.9010,20.4597,20.4572,16.5977,20.4547,16.5793,20.4522,16.5609,20.4522,10756.5288,430.2612,18.7570,18.7555,8.8598,18.7539,8.8452,18.7524,8.8306,18.7524,10756.5288,430.2612,17.6929,17.6908,1.8249,17.6888,1.7828,17.6868,1.7409,17.6868,3095.0482,61.9010,17.5925,1923.8344,11.7283,0.0000,1802.7102,3726.5445,-384184.0000,-484483.8430,-480316.1322
4114.0000,17.9672,30.1894,0.0000,328578.0000,-328578.0000,8.5190,0.0000,0.0000,0.0000,73017.3333,4.5000,1.0000,73017.3333,0.0000,0.0000,401595.3333,0.0000,-401595.3333,23.5044,16.2071,27428.1000,0.0000,27428.1000,0.7111,7413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7413.0000,0.0000,0.0000,0.0000,20015.1000,20015.1000,23.2219,35.2627,0.0000,96036.6000,-96036.6000,2.4899,0.0000,0.0000,0.0000,19599.3061,4.9000,1.0000,19599.3061,0.0000,0.0000,115635.9061,0.0000,-115635.9061,24.8163,17.5190,1385.8000,0.0000,1385.8000,0.0359,374.5405,3.7000,1.0000,0.0000,0.0000,0.0000,374.5405,0.0000,0.0000,0.0000,1011.2595,1011.2595,24.7924,36.8332,0.0000,21466.4000,-21466.4000,0.5566,0.0000,0.0000,0.0000,4380.8980,4.9000,1.0000,4380.8980,0.0000,0.0000,25847.2980,0.0000,-25847.2980,25.1487,17.8514,8616.1000,0.0000,8616.1000,0.2234,2328.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2328.6757,0.0000,0.0000,0.0000,6287.4243,6287.4243,25.0375,20.7991,22.9183,-20.4933,-307399.9881,18.8039,1984.5381,19.8454,18.8039,0.0000,241.7180,20.7917,19.0831,19.9374,-15.4898,-123918.7228,18.8039,6211.5008,62.1150,18.8039,0.0000,849.9411,19.0783,17.9739,18.5261,-11.4425,-80097.5349,18.8039,9515.6113,95.1561,18.8039,0.0000,1109.6667,23.2284,23.2263,18.0353,23.2241,18.0380,23.2219,18.0407,23.2219,12115.5701,484.6228,24.8023,24.7990,27.0994,24.7957,27.0947,24.7924,27.0900,24.7924,12115.5701,484.6228,25.0620,25.0539,30.5577,25.0457,30.5386,25.0375,30.5193,25.0375,3483.6511,69.6730,20.7991,20.7966,18.4868,20.7941,18.4698,20.7917,18.4527,20.7917,12115.5701,484.6228,19.0831,19.0815,10.9426,19.0799,10.9288,19.0783,10.9149,19.0783,12115.5701,484.6228,17.9739,17.9717,4.1462,17.9694,4.1071,17.9672,4.0681,17.9672,3483.6511,69.6730,18.8039,2315.7832,12.5359,0.0000,2201.3258,4517.1091,-408651.0000,-515764.7536,-511416.2458
4115.0000,18.2127,30.4350,0.0000,340733.2000,-340733.2000,8.8341,0.0000,0.0000,0.0000,75718.4889,4.5000,1.0000,75718.4889,0.0000,0.0000,416451.6889,0.0000,-416451.6889,23.6793,16.3820,28827.1000,0.0000,28827.1000,0.7474,7791.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7791.1081,0.0000,0.0000,0.0000,21035.9919,21035.9919,23.3962,35.4370,0.0000,105640.5000,-105640.5000,2.7389,0.0000,0.0000,0.0000,21559.2857,4.9000,1.0000,21559.2857,0.0000,0.0000,127199.7857,0.0000,-127199.7857,25.0658,17.7685,1622.1000,0.0000,1622.1000,0.0421,438.4054,3.7000,1.0000,0.0000,0.0000,0.0000,438.4054,0.0000,0.0000,0.0000,1183.6946,1183.6946,25.0402,37.0810,0.0000,24097.8000,-24097.8000,0.6248,0.0000,0.0000,0.0000,4917.9184,4.9000,1.0000,4917.9184,0.0000,0.0000,29015.7184,0.0000,-29015.7184,25.4210,18.1237,6960.6000,0.0000,6960.6000,0.1805,1881.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1881.2432,0.0000,0.0000,0.0000,5079.3568,5079.3568,25.3289,21.0852,23.2071,-21.5531,-323296.4269,19.7517,2063.6605,20.6366,19.7517,0.0000,280.1410,21.0778,19.3599,20.2189,-16.3592,-130873.5181,19.7517,7761.0242,77.6102,19.7517,0.0000,985.0458,19.3550,18.2199,18.7874,-12.3539,-86477.5375,19.7517,11232.3111,112.3231,19.7517,0.0000,1286.0568,23.4031,23.4008,19.6516,23.3985,19.6520,23.3962,19.6525,23.3962,13229.1273,529.1651,25.0503,25.0469,28.6913,25.0435,28.6854,25.0402,28.6796,25.0402,13229.1273,529.1651,25.3544,25.3459,32.9655,25.3374,32.9411,25.3289,32.9167,25.3289,3801.8844,76.0377,21.0852,21.0827,19.9410,21.0803,19.9249,21.0778,19.9089,21.0778,13229.1273,529.1651,19.3599,19.3583,12.5452,19.3566,12.5319,19.3550,12.5187,19.3550,13229.1273,529.1651,18.2199,18.2175,5.9739,18.2151,5.9373,18.2127,5.9008,18.2127,3801.8844,76.0377,19.7517,2655.8066,13.1678,0.0000,2551.2436,5207.0502,-433061.7000,-545368.1497,-540647.4825
4116.0000,18.3725,30.5948,0.0000,350906.4000,-350906.4000,9.0979,0.0000,0.0000,0.0000,77979.2000,4.5000,1.0000,77979.2000,0.0000,0.0000,428885.6000,0.0000,-428885.6000,23.9598,16.6625,24987.8000,0.0000,24987.8000,0.6479,6753.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6753.4595,0.0000,0.0000,0.0000,18234.3405,18234.3405,23.7140,35.7548,0.0000,102284.4000,-102284.4000,2.6519,0.0000,0.0000,0.0000,20874.3673,4.9000,1.0000,20874.3673,0.0000,0.0000,123158.7673,0.0000,-123158.7673,25.3185,18.0212,1922.1000,0.0000,1922.1000,0.0498,519.4865,3.7000,1.0000,0.0000,0.0000,0.0000,519.4865,0.0000,0.0000,0.0000,1402.6135,1402.6135,25.2896,37.3304,0.0000,25561.3000,-25561.3000,0.6627,0.0000,0.0000,0.0000,5216.5918,4.9000,1.0000,5216.5918,0.0000,0.0000,30777.8918,0.0000,-30777.8918,25.6906,18.3933,6077.6000,0.0000,6077.6000,0.1576,1642.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1642.5946,0.0000,0.0000,0.0000,4435.0054,4435.0054,25.6063,21.2677,23.4370,-22.2027,-333039.8169,19.9017,2062.7875,20.6279,19.9017,0.0000,286.5742,21.2605,19.5343,20.3974,-16.5630,-132503.9478,19.9017,8080.3705,80.8037,19.9017,0.0000,1007.6665,19.5295,18.3790,18.9542,-12.6166,-88316.0257,19.9017,11504.9355,115.0494,19.9017,0.0000,1315.5900,23.7223,23.7195,22.4715,23.7168,22.4672,23.7140,22.4629,23.7140,13409.4421,536.3777,25.3002,25.2967,30.2567,25.2932,30.2490,25.2896,30.2413,25.2896,13409.4421,536.3777,25.6328,25.6240,35.0914,25.6152,35.0627,25.6063,35.0340,25.6063,3853.4010,77.0680,21.2677,21.2653,20.4639,21.2629,20.4490,21.2605,20.4342,21.2605,13409.4421,536.3777,19.5343,19.5327,13.1752,19.5311,13.1632,19.5295,13.1512,19.5295,13409.4421,536.3777,18.3790,18.3768,6.7483,18.3747,6.7175,18.3725,6.6869,18.3725,3853.4010,77.0680,19.9017,2712.4136,13.2678,0.0000,2609.8307,5322.2443,-445764.6000,-558750.2997,-553859.7903
4117.0000,18.5964,30.8187,0.0000,362065.2000,-362065.2000,9.3872,0.0000,0.0000,0.0000,80458.9333,4.5000,1.0000,80458.9333,0.0000,0.0000,442524.1333,0.0000,-442524.1333,24.0492,16.7519,28831.0000,0.0000,28831.0000,0.7475,7792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7792.1622,0.0000,0.0000,0.0000,21038.8378,21038.8378,23.7828,35.8236,0.0000,115461.7000,-115461.7000,2.9936,0.0000,0.0000,0.0000,23563.6122,4.9000,1.0000,23563.6122,0.0000,0.0000,139025.3122,0.0000,-139025.3122,25.4959,18.1986,1838.0000,0.0000,1838.0000,0.0477,496.7568,3.7000,1.0000,0.0000,0.0000,0.0000,496.7568,0.0000,0.0000,0.0000,1341.2432,1341.2432,25.4693,37.5101,0.0000,27430.8000,-27430.8000,0.7112,0.0000,0.0000,0.0000,5598.1224,4.9000,1.0000,5598.1224,0.0000,0.0000,33028.9224,0.0000,-33028.9224,25.8763,18.5790,5415.4000,0.0000,5415.4000,0.1404,1463.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1463.6216,0.0000,0.0000,0.0000,3951.7784,3951.7784,25.8029,21.5449,23.6739,-23.0377,-345566.1071,21.0413,2173.5328,21.7353,21.0413,0.0000,338.6750,21.5373,19.7902,20.6638,-17.7231,-141785.0394,21.0413,9766.1468,97.6615,21.0413,0.0000,1190.8661,19.7850,18.6044,19.1947,-13.6877,-95813.8067,21.0413,13068.7905,130.6879,21.0413,0.0000,1554.7719,23.7899,23.7876,22.4586,23.7852,22.4583,23.7828,22.4580,23.7828,14814.4789,592.5792,25.4794,25.4760,31.0842,25.4726,31.0782,25.4693,31.0721,25.4693,14814.4789,592.5792,25.8276,25.8193,36.1560,25.8111,36.1350,25.8029,36.1139,25.8029,4254.7026,85.0941,21.5449,21.5423,22.1125,21.5398,22.0968,21.5373,22.0812,21.5373,14814.4789,592.5792,19.7902,19.7885,14.7669,19.7867,14.7540,19.7850,14.7411,19.7850,14814.4789,592.5792,18.6044,18.6017,8.4578,18.5991,8.4229,18.5964,8.3882,18.5964,4254.7026,85.0941,21.0413,3167.8416,14.0275,0.0000,3084.3129,6252.1546,-468873.3000,-588246.5086,-583164.9532
4118.0000,18.8093,31.0315,0.0000,375868.5000,-375868.5000,9.7451,0.0000,0.0000,0.0000,83526.3333,4.5000,1.0000,83526.3333,0.0000,0.0000,459394.8333,0.0000,-459394.8333,24.2580,16.9607,27433.0000,0.0000,27433.0000,0.7113,7414.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7414.3243,0.0000,0.0000,0.0000,20018.6757,20018.6757,24.0127,36.0536,0.0000,122725.0000,-122725.0000,3.1819,0.0000,0.0000,0.0000,25045.9184,4.9000,1.0000,25045.9184,0.0000,0.0000,147770.9184,0.0000,-147770.9184,25.7654,18.4681,1240.0000,0.0000,1240.0000,0.0321,335.1351,3.7000,1.0000,0.0000,0.0000,0.0000,335.1351,0.0000,0.0000,0.0000,904.8649,904.8649,25.7442,37.7850,0.0000,30064.7000,-30064.7000,0.7795,0.0000,0.0000,0.0000,6135.6531,4.9000,1.0000,6135.6531,0.0000,0.0000,36200.3531,0.0000,-36200.3531,26.1735,18.8762,4753.2000,0.0000,4753.2000,0.1232,1284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1284.6486,0.0000,0.0000,0.0000,3468.5514,3468.5514,26.1059,21.7988,23.9523,-24.2097,-363144.9015,21.8596,2244.6902,22.4469,21.8596,0.0000,379.7472,21.7911,20.0283,20.9097,-18.5784,-148627.1144,21.8596,10769.6204,107.6962,21.8596,0.0000,1335.2861,20.0229,18.8177,19.4203,-14.5169,-101618.3375,21.8596,14048.3949,140.4839,21.8596,0.0000,1743.3239,24.0205,24.0179,24.2648,24.0153,24.2615,24.0127,24.2583,24.0127,15862.0394,634.4816,25.7547,25.7512,32.9389,25.7477,32.9312,25.7442,32.9233,25.7442,15862.0394,634.4816,26.1324,26.1235,38.6535,26.1147,38.6240,26.1059,38.5945,26.1059,4553.7698,91.0754,21.7988,21.7962,23.4624,21.7937,23.4472,21.7911,23.4320,21.7911,15862.0394,634.4816,20.0283,20.0265,16.1124,20.0247,16.0996,20.0229,16.0869,20.0229,15862.0394,634.4816,18.8177,18.8149,9.9360,18.8121,9.9019,18.8093,9.8681,18.8093,4553.7698,91.0754,21.8596,3523.4848,14.5731,0.0000,3458.3572,6981.8420,-495232.0000,-618974.0129,-613390.3535
4119.0000,19.0348,31.2571,0.0000,389116.1000,-389116.1000,10.0886,0.0000,0.0000,0.0000,86470.2444,4.5000,1.0000,86470.2444,0.0000,0.0000,475586.3444,0.0000,-475586.3444,24.4473,17.1500,26038.7000,0.0000,26038.7000,0.6751,7037.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7037.4865,0.0000,0.0000,0.0000,19001.2135,19001.2135,24.2232,36.2640,0.0000,131264.8000,-131264.8000,3.4033,0.0000,0.0000,0.0000,26788.7347,4.9000,1.0000,26788.7347,0.0000,0.0000,158053.5347,0.0000,-158053.5347,26.0220,18.7247,1202.6000,0.0000,1202.6000,0.0312,325.0270,3.7000,1.0000,0.0000,0.0000,0.0000,325.0270,0.0000,0.0000,0.0000,877.5730,877.5730,26.0015,38.0423,0.0000,32755.2000,-32755.2000,0.8492,0.0000,0.0000,0.0000,6684.7347,4.9000,1.0000,6684.7347,0.0000,0.0000,39439.9347,0.0000,-39439.9347,26.4504,19.1531,5415.4000,0.0000,5415.4000,0.1404,1463.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1463.6216,0.0000,0.0000,0.0000,3951.7784,3951.7784,26.3792,22.0712,24.2252,-25.2362,-378542.8321,22.7817,2334.3931,23.3439,22.7817,0.0000,429.8551,22.0634,20.2809,21.1721,-19.5780,-156623.6375,22.7817,11732.0213,117.3202,22.7817,0.0000,1511.4780,20.2752,19.0440,19.6596,-15.4559,-108191.5018,22.7817,15140.2852,151.4029,22.7817,0.0000,1973.3567,24.2310,24.2284,25.6815,24.2258,25.6781,24.2232,25.6747,24.2232,17080.6886,683.2275,26.0120,26.0085,34.4872,26.0050,34.4795,26.0015,34.4718,26.0015,17080.6886,683.2275,26.4054,26.3966,40.5809,26.3879,40.5534,26.3792,40.5259,26.3792,4901.5492,98.0310,22.0712,22.0686,25.0017,22.0660,24.9864,22.0634,24.9711,22.0634,17080.6886,683.2275,20.2809,20.2790,17.5931,20.2771,17.5801,20.2752,17.5672,20.2752,17080.6886,683.2275,19.0440,19.0409,11.5454,19.0379,11.5107,19.0348,11.4761,19.0348,4901.5492,98.0310,22.7817,3953.8885,15.1878,0.0000,3914.6897,7868.5782,-520479.4000,-649249.2490,-643357.9714
4120.0000,19.2329,31.4551,0.0000,395879.6000,-395879.6000,10.2639,0.0000,0.0000,0.0000,87973.2444,4.5000,1.0000,87973.2444,0.0000,0.0000,483852.8444,0.0000,-483852.8444,24.6058,17.3085,22190.8000,0.0000,22190.8000,0.5753,5997.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5997.5135,0.0000,0.0000,0.0000,16193.2865,16193.2865,24.4180,36.4588,0.0000,138725.0000,-138725.0000,3.5967,0.0000,0.0000,0.0000,28311.2245,4.9000,1.0000,28311.2245,0.0000,0.0000,167036.2245,0.0000,-167036.2245,26.2729,18.9756,1529.6000,0.0000,1529.6000,0.0397,413.4054,3.7000,1.0000,0.0000,0.0000,0.0000,413.4054,0.0000,0.0000,0.0000,1116.1946,1116.1946,26.2499,38.2907,0.0000,35739.7000,-35739.7000,0.9266,0.0000,0.0000,0.0000,7293.8163,4.9000,1.0000,7293.8163,0.0000,0.0000,43033.5163,0.0000,-43033.5163,26.7277,19.4304,6298.4000,0.0000,6298.4000,0.1633,1702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1702.2703,0.0000,0.0000,0.0000,4596.1297,4596.1297,26.6501,22.3058,24.4780,-26.0816,-391224.5971,23.3483,2391.0315,23.9103,23.3483,0.0000,462.7346,22.2980,20.4995,21.3988,-20.2450,-161960.3063,23.3483,12269.9098,122.6991,23.3483,0.0000,1627.0905,20.4938,19.2422,19.8680,-16.1023,-112716.1753,23.3483,15740.4615,157.4046,23.3483,0.0000,2124.2981,24.4260,24.4233,26.8795,24.4207,26.8756,24.4180,26.8718,24.4180,17849.6734,713.9869,26.2605,26.2569,35.9094,26.2534,35.9013,26.2499,35.8931,26.2499,17849.6734,713.9869,26.6767,26.6678,42.4480,26.6590,42.4190,26.6501,42.3900,26.6501,5120.9344,102.4187,22.3058,22.3032,26.1342,22.3006,26.1192,22.2980,26.1042,22.2980,17849.6734,713.9869,20.4995,20.4976,18.7016,20.4957,18.6889,20.4938,18.6762,20.4938,17849.6734,713.9869,19.2422,19.2391,12.7644,19.2360,12.7312,19.2329,12.6982,19.2329,5120.9344,102.4187,23.3483,4234.4544,15.5655,0.0000,4214.1232,8448.5776,-540325.5000,-672016.9744,-665901.0787
4121.0000,19.4125,31.6347,0.0000,413131.5000,-413131.5000,10.7112,0.0000,0.0000,0.0000,91807.0000,4.5000,1.0000,91807.0000,0.0000,0.0000,504938.5000,0.0000,-504938.5000,24.9230,17.6257,14515.4000,0.0000,14515.4000,0.3763,3923.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3923.0811,0.0000,0.0000,0.0000,10592.3189,10592.3189,24.7983,36.8391,0.0000,134924.6000,-134924.6000,3.4982,0.0000,0.0000,0.0000,27535.6327,4.9000,1.0000,27535.6327,0.0000,0.0000,162460.2327,0.0000,-162460.2327,26.5712,19.2739,996.4000,0.0000,996.4000,0.0258,269.2973,3.7000,1.0000,0.0000,0.0000,0.0000,269.2973,0.0000,0.0000,0.0000,727.1027,727.1027,26.5522,38.5931,0.0000,39029.8000,-39029.8000,1.0119,0.0000,0.0000,0.0000,7965.2653,4.9000,1.0000,7965.2653,0.0000,0.0000,46995.0653,0.0000,-46995.0653,27.0651,19.7678,8285.0000,0.0000,8285.0000,0.2148,2239.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2239.1892,0.0000,0.0000,0.0000,6045.8108,6045.8108,26.9711,22.5318,24.7515,-27.1191,-406786.6824,23.7574,2433.3714,24.3337,23.7574,0.0000,487.4875,22.5238,20.7009,21.6124,-20.8803,-167042.1551,23.7574,12638.4395,126.3844,23.7574,0.0000,1714.1279,20.6950,19.4219,20.0585,-16.6652,-116656.2603,23.7574,16171.7588,161.7176,23.7574,0.0000,2237.9325,24.8074,24.8043,29.8957,24.8013,29.8881,24.7983,29.8804,24.7983,18414.3158,736.5726,26.5633,26.5596,37.8495,26.5559,37.8398,26.5522,37.8300,26.5522,18414.3158,736.5726,26.9991,26.9898,44.8925,26.9805,44.8580,26.9711,44.8235,26.9711,5281.9904,105.6398,22.5318,22.5292,27.2179,22.5265,27.2028,22.5238,27.1878,22.5238,18414.3158,736.5726,20.7009,20.6989,19.6667,20.6970,19.6540,20.6950,19.6414,20.6950,18414.3158,736.5726,19.4219,19.4188,13.7805,19.4156,13.7482,19.4125,13.7160,19.4125,5281.9904,105.6398,23.7574,4444.7897,15.8383,0.0000,4439.5478,8884.3375,-563289.1000,-697028.5655,-690485.0978
4122.0000,19.0720,31.2942,0.0000,322044.1000,-322044.1000,8.3496,0.0000,0.0000,0.0000,71565.3556,4.5000,1.0000,71565.3556,0.0000,0.0000,393609.4556,0.0000,-393609.4556,24.3796,17.0823,11970.9000,0.0000,11970.9000,0.3104,3235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3235.3784,0.0000,0.0000,0.0000,8735.5216,8735.5216,24.2556,36.2964,0.0000,108483.1000,-108483.1000,2.8126,0.0000,0.0000,0.0000,22139.4082,4.9000,1.0000,22139.4082,0.0000,0.0000,130622.5082,0.0000,-130622.5082,26.0169,18.7196,838.6000,0.0000,838.6000,0.0217,226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,226.6486,0.0000,0.0000,0.0000,611.9514,611.9514,25.9998,38.0406,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,8436.5714,4.9000,1.0000,8436.5714,0.0000,0.0000,49775.7714,0.0000,-49775.7714,26.6710,19.3737,9719.8000,0.0000,9719.8000,0.2520,2626.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2626.9730,0.0000,0.0000,0.0000,7092.8270,7092.8270,26.5553,22.0366,24.2959,-22.3402,-335103.0771,19.2272,1934.7971,19.3480,19.2272,0.0000,258.4128,22.0309,20.2782,21.1546,-16.2479,-129983.0677,19.2272,7458.2193,74.5822,19.2272,0.0000,908.6441,20.2746,19.0731,19.6738,-12.7288,-89101.6960,19.2272,10694.6022,106.9460,19.2272,0.0000,1186.3082,24.2618,24.2597,23.4279,24.2577,23.4300,24.2556,23.4321,24.2556,12607.5029,504.3001,26.0087,26.0057,31.2060,26.0028,31.2037,25.9998,31.2014,25.9998,12607.5029,504.3001,26.5754,26.5687,38.2122,26.5620,38.2107,26.5553,38.2089,26.5553,3624.2546,72.4851,22.0366,22.0347,21.1968,22.0328,21.1898,22.0309,21.1828,22.0309,12607.5029,504.3001,20.2782,20.2770,14.4950,20.2758,14.4902,20.2746,14.4853,20.2746,12607.5029,504.3001,19.0731,19.0727,8.4684,19.0724,8.4715,19.0720,8.4744,19.0720,3624.2546,72.4851,19.2272,2463.9461,12.8181,0.0000,2353.3651,4817.3112,-449337.1000,-557567.4351,-554187.8407
4123.0000,18.8672,31.0894,0.0000,302944.9000,-302944.9000,7.8544,0.0000,0.0000,0.0000,67321.0889,4.5000,1.0000,67321.0889,0.0000,0.0000,370265.9889,0.0000,-370265.9889,24.2428,16.9455,11978.5000,0.0000,11978.5000,0.3106,3237.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3237.4324,0.0000,0.0000,0.0000,8741.0676,8741.0676,24.1083,36.1492,0.0000,94745.8000,-94745.8000,2.4565,0.0000,0.0000,0.0000,19335.8776,4.9000,1.0000,19335.8776,0.0000,0.0000,114081.6776,0.0000,-114081.6776,25.7646,18.4673,657.8000,0.0000,657.8000,0.0171,177.7838,3.7000,1.0000,0.0000,0.0000,0.0000,177.7838,0.0000,0.0000,0.0000,480.0162,480.0162,25.7480,37.7888,0.0000,39585.2000,-39585.2000,1.0263,0.0000,0.0000,0.0000,8078.6122,4.9000,1.0000,8078.6122,0.0000,0.0000,47663.8122,0.0000,-47663.8122,26.4400,19.1427,9278.4000,0.0000,9278.4000,0.2406,2507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2507.6757,0.0000,0.0000,0.0000,6770.7243,6770.7243,26.3195,21.7680,24.0438,-20.9000,-313499.6248,17.8581,1812.6143,18.1261,17.8581,0.0000,207.0470,21.7622,20.0378,20.9000,-14.8466,-118772.5137,17.8581,5419.5143,54.1951,17.8581,0.0000,728.0290,20.0342,18.8686,19.4514,-11.4695,-80286.5912,17.8581,8346.6881,83.4669,17.8581,0.0000,950.5007,24.1159,24.1134,22.2108,24.1109,22.2072,24.1083,22.2037,24.1083,11048.2328,441.9293,25.7576,25.7544,28.8604,25.7512,28.8543,25.7480,28.8483,25.7480,11048.2328,441.9293,26.3417,26.3343,35.2331,26.3269,35.2183,26.3195,35.2036,26.3195,3178.4790,63.5696,21.7680,21.7661,18.5670,21.7641,18.5584,21.7622,18.5497,21.7622,11048.2328,441.9293,20.0378,20.0366,12.1242,20.0354,12.1185,20.0342,12.1128,20.0342,11048.2328,441.9293,18.8686,18.8681,5.9593,18.8677,5.9566,18.8672,5.9540,18.8672,3178.4790,63.5696,17.8581,2005.7679,11.9054,0.0000,1885.5768,3891.3447,-415361.2000,-516019.6706,-512558.7297
4124.0000,18.3857,30.6080,0.0000,223214.7000,-223214.7000,5.7873,0.0000,0.0000,0.0000,49603.2667,4.5000,1.0000,49603.2667,0.0000,0.0000,272817.9667,0.0000,-272817.9667,23.7454,16.4481,11959.8000,0.0000,11959.8000,0.3101,3232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3232.3784,0.0000,0.0000,0.0000,8727.4216,8727.4216,23.5680,35.6088,0.0000,59886.5000,-59886.5000,1.5527,0.0000,0.0000,0.0000,12221.7347,4.9000,1.0000,12221.7347,0.0000,0.0000,72108.2347,0.0000,-72108.2347,24.9846,17.6873,706.2000,0.0000,706.2000,0.0183,190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,190.8649,0.0000,0.0000,0.0000,515.3351,515.3351,24.9674,37.0082,0.0000,35071.7000,-35071.7000,0.9093,0.0000,0.0000,0.0000,7157.4898,4.9000,1.0000,7157.4898,0.0000,0.0000,42229.1898,0.0000,-42229.1898,25.7970,18.4997,8505.8000,0.0000,8505.8000,0.2205,2298.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2298.8649,0.0000,0.0000,0.0000,6206.9351,6206.9351,25.6612,20.9998,23.3305,-15.8183,-237274.0482,13.1972,1372.9436,13.7294,13.1972,0.0000,83.5628,20.9976,19.4262,20.2119,-9.9985,-79987.7294,13.1972,2898.7245,28.9872,13.1972,0.0000,293.8278,19.4258,18.3764,18.9011,-7.6305,-53413.7771,13.1972,3524.5382,35.2454,13.1972,0.0000,383.6160,23.5740,23.5720,17.0461,23.5700,17.0478,23.5680,17.0496,23.5680,6443.9251,257.7570,24.9745,24.9721,21.3878,24.9697,21.3902,24.9674,21.3925,24.9674,6443.9251,257.7570,25.6751,25.6705,27.3477,25.6658,27.3656,25.6612,27.3831,25.6612,1859.9251,37.1985,20.9998,20.9991,11.1957,20.9983,11.1991,20.9976,11.2025,20.9976,6443.9251,257.7570,19.4262,19.4261,6.2782,19.4259,6.2827,19.4258,6.2873,19.4258,6443.9251,257.7570,18.3764,18.3796,0.2361,18.3827,0.2749,18.3857,0.3133,18.3857,1859.9251,37.1985,13.1972,865.1085,8.7981,0.0000,761.0067,1626.1152,-297001.1000,-371705.6993,-370675.5546
4125.0000,18.0732,30.2955,0.0000,207993.5000,-207993.5000,5.3926,0.0000,0.0000,0.0000,46220.7778,4.5000,1.0000,46220.7778,0.0000,0.0000,254214.2778,0.0000,-254214.2778,23.7284,16.4311,10140.2000,0.0000,10140.2000,0.2629,2740.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2740.5946,0.0000,0.0000,0.0000,7399.6054,7399.6054,23.5540,35.5948,0.0000,43490.8000,-43490.8000,1.1276,0.0000,0.0000,0.0000,8875.6735,4.9000,1.0000,8875.6735,0.0000,0.0000,52366.4735,0.0000,-52366.4735,24.7189,17.4216,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,24.7017,36.7425,0.0000,30646.5000,-30646.5000,0.7946,0.0000,0.0000,0.0000,6254.3878,4.9000,1.0000,6254.3878,0.0000,0.0000,36900.8878,0.0000,-36900.8878,25.5226,18.2253,6960.6000,0.0000,6960.6000,0.1805,1881.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1881.2432,0.0000,0.0000,0.0000,5079.3568,5079.3568,25.3874,20.5142,22.9508,-14.6040,-219060.6651,11.6548,1228.6312,12.2863,11.6548,0.0000,57.5544,20.5124,19.0377,19.7751,-8.2866,-66292.8198,11.6548,2581.9822,25.8198,11.6548,0.0000,202.3756,19.0377,18.0634,18.5506,-6.2568,-43797.4189,11.6548,3088.5415,30.8854,11.6548,0.0000,264.2178,23.5638,23.5605,17.8175,23.5572,17.8056,23.5540,17.7939,23.5540,5166.8200,206.6728,24.7115,24.7083,20.0413,24.7050,20.0331,24.7017,20.0249,24.7017,5166.8200,206.6728,25.4096,25.4022,25.3747,25.3948,25.3523,25.3874,25.3304,25.3874,1493.3854,29.8677,20.5142,20.5136,7.5800,20.5130,7.5824,20.5124,7.5849,20.5124,5166.8200,206.6728,19.0377,19.0377,3.3821,19.0377,3.3864,19.0377,3.3906,19.0377,5166.8200,206.6728,18.0634,18.0667,-2.5821,18.0700,-2.5494,18.0732,-2.5168,18.0732,1493.3854,29.8677,11.6548,612.7541,7.7699,0.0000,524.1478,1136.9019,-264578.1000,-330672.9120,-329150.9038
4126.0000,17.7844,30.0066,0.0000,177702.9000,-177702.9000,4.6073,0.0000,0.0000,0.0000,39489.5333,4.5000,1.0000,39489.5333,0.0000,0.0000,217192.4333,0.0000,-217192.4333,23.5680,16.2707,9895.9000,0.0000,9895.9000,0.2566,2674.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2674.5676,0.0000,0.0000,0.0000,7221.3324,7221.3324,23.3659,35.4067,0.0000,30262.0000,-30262.0000,0.7846,0.0000,0.0000,0.0000,6175.9184,4.9000,1.0000,6175.9184,0.0000,0.0000,36437.9184,0.0000,-36437.9184,24.3362,17.0389,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,24.3203,36.3611,0.0000,26069.4000,-26069.4000,0.6759,0.0000,0.0000,0.0000,5320.2857,4.9000,1.0000,5320.2857,0.0000,0.0000,31389.6857,0.0000,-31389.6857,25.1562,17.8589,6077.6000,0.0000,6077.6000,0.1576,1642.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1642.5946,0.0000,0.0000,0.0000,4435.0054,4435.0054,25.0187,20.0163,22.5175,-12.5238,-187857.5084,9.7363,1042.1187,10.4212,9.7363,0.0000,33.5546,20.0166,18.6662,19.3414,-6.3391,-50713.1929,9.7363,2191.8663,21.9187,9.7363,0.0000,117.9865,18.6679,17.7699,18.2189,-4.8175,-33722.6949,9.7363,2612.6436,26.1264,9.7363,0.0000,154.0409,23.3757,23.3724,16.3530,23.3692,16.3430,23.3659,16.3330,23.3659,3756.0007,150.2400,24.3295,24.3264,17.2203,24.3234,17.2149,24.3203,17.2094,24.3203,3756.0007,150.2400,25.0381,25.0316,21.9363,25.0252,21.9280,25.0187,21.9196,25.0187,1087.8576,21.7572,20.0163,20.0164,3.9114,20.0165,3.9198,20.0166,3.9281,20.0166,3756.0007,150.2400,18.6662,18.6668,0.7076,18.6673,0.7163,18.6679,0.7250,18.6679,3756.0007,150.2400,17.7699,17.7748,-5.0938,17.7796,-5.0465,17.7844,-4.9995,17.7844,1087.8576,21.7572,9.7363,372.2717,6.4909,0.0000,305.5820,677.8537,-217714.8000,-273111.2131,-272293.3961
4127.0000,17.5559,29.7781,0.0000,162591.7000,-162591.7000,4.2155,0.0000,0.0000,0.0000,36131.4889,4.5000,1.0000,36131.4889,0.0000,0.0000,198723.1889,0.0000,-198723.1889,23.6080,16.3107,9909.9000,0.0000,9909.9000,0.2569,2678.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2678.3514,0.0000,0.0000,0.0000,7231.5486,7231.5486,23.3748,35.4156,0.0000,21074.6000,-21074.6000,0.5464,0.0000,0.0000,0.0000,4300.9388,4.9000,1.0000,4300.9388,0.0000,0.0000,25375.5388,0.0000,-25375.5388,24.1476,16.8503,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,24.1284,36.1693,0.0000,21541.2000,-21541.2000,0.5585,0.0000,0.0000,0.0000,4396.1633,4.9000,1.0000,4396.1633,0.0000,0.0000,25937.3633,0.0000,-25937.3633,24.9184,17.6211,3428.7000,0.0000,3428.7000,0.0889,926.6757,3.7000,1.0000,0.0000,0.0000,0.0000,926.6757,0.0000,0.0000,0.0000,2502.0243,2502.0243,24.8166,19.5775,22.1971,-11.4685,-172027.1741,8.5132,921.5745,9.2157,8.5132,0.0000,22.4309,19.5797,18.3699,18.9748,-4.9658,-39726.6713,8.5132,1942.8666,19.4287,8.5132,0.0000,78.8727,18.3727,17.5387,17.9557,-3.9125,-27387.2305,8.5132,2307.3448,23.0734,8.5132,0.0000,102.9747,23.3878,23.3834,16.9782,23.3791,16.9582,23.3748,16.9382,23.3748,2962.0761,118.4830,24.1397,24.1359,16.4347,24.1322,16.4225,24.1284,16.4103,24.1284,2962.0761,118.4830,24.8422,24.8336,20.8156,24.8251,20.7806,24.8166,20.7460,24.8166,859.2771,17.1855,19.5775,19.5783,0.9759,19.5790,0.9887,19.5797,1.0015,19.5797,2962.0761,118.4830,18.3699,18.3708,-1.1486,18.3718,-1.1376,18.3727,-1.1267,18.3727,2962.0761,118.4830,17.5387,17.5444,-6.7881,17.5502,-6.7354,17.5559,-6.6829,17.5559,859.2771,17.1855,8.5132,256.7837,5.6755,0.0000,204.2783,461.0619,-191511.7000,-240041.8585,-239141.0759
4128.0000,17.3651,29.5873,0.0000,144933.9000,-144933.9000,3.7577,0.0000,0.0000,0.0000,32207.5333,4.5000,1.0000,32207.5333,0.0000,0.0000,177141.4333,0.0000,-177141.4333,23.5482,16.2509,9882.4000,0.0000,9882.4000,0.2562,2670.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2670.9189,0.0000,0.0000,0.0000,7211.4811,7211.4811,23.2829,35.3238,0.0000,16711.6000,-16711.6000,0.4333,0.0000,0.0000,0.0000,3410.5306,4.9000,1.0000,3410.5306,0.0000,0.0000,20122.1306,0.0000,-20122.1306,23.9853,16.6880,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.9640,36.0048,0.0000,18009.1000,-18009.1000,0.4669,0.0000,0.0000,0.0000,3675.3265,4.9000,1.0000,3675.3265,0.0000,0.0000,21684.4265,0.0000,-21684.4265,24.7209,17.4236,1111.0000,0.0000,1111.0000,0.0288,300.2703,3.7000,1.0000,0.0000,0.0000,0.0000,300.2703,0.0000,0.0000,0.0000,810.7297,810.7297,24.6630,19.1683,21.9157,-10.4945,-157417.7601,7.4279,812.1530,8.1215,7.4279,0.0000,14.8990,19.1729,18.1206,18.6468,-3.7685,-30147.9600,7.4279,1716.1311,17.1613,7.4279,0.0000,52.3886,18.1248,17.3443,17.7346,-3.1941,-22358.6816,7.4279,2030.1987,20.3020,7.4279,0.0000,68.3975,23.2965,23.2919,16.3256,23.2874,16.3058,23.2829,16.2861,23.2829,2328.3525,93.1341,23.9765,23.9723,15.7072,23.9682,15.6919,23.9640,15.6767,23.9640,2328.3525,93.1341,24.6926,24.6827,20.0565,24.6728,20.0086,24.6630,19.9612,24.6630,676.5610,13.5312,19.1683,19.1699,-1.6313,19.1714,-1.6127,19.1729,-1.5942,19.1729,2328.3525,93.1341,18.1206,18.1220,-2.5760,18.1234,-2.5622,18.1248,-2.5484,18.1248,2328.3525,93.1341,17.3443,17.3513,-8.0792,17.3582,-8.0177,17.3651,-7.9566,17.3651,676.5610,13.5312,7.4279,176.1711,4.9519,0.0000,135.6850,311.8562,-168314.1000,-210672.4905,-209924.4017
4129.0000,17.2186,29.4409,0.0000,137957.3000,-137957.3000,3.5768,0.0000,0.0000,0.0000,30657.1778,4.5000,1.0000,30657.1778,0.0000,0.0000,168614.4778,0.0000,-168614.4778,23.6096,16.3123,9897.0000,0.0000,9897.0000,0.2566,2674.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2674.8649,0.0000,0.0000,0.0000,7222.1351,7222.1351,23.3194,35.3602,0.0000,12024.5000,-12024.5000,0.3118,0.0000,0.0000,0.0000,2453.9796,4.9000,1.0000,2453.9796,0.0000,0.0000,14478.4796,0.0000,-14478.4796,23.8682,16.5709,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,23.8449,35.8857,0.0000,14988.7000,-14988.7000,0.3886,0.0000,0.0000,0.0000,3058.9184,4.9000,1.0000,3058.9184,0.0000,0.0000,18047.6184,0.0000,-18047.6184,24.5290,17.2317,668.4000,0.0000,668.4000,0.0173,180.6486,3.7000,1.0000,0.0000,0.0000,0.0000,180.6486,0.0000,0.0000,0.0000,487.7514,487.7514,24.4819,18.8913,21.6866,-9.8332,-147497.9173,6.8404,754.0517,7.5405,6.8404,0.0000,11.6361,18.8964,17.9232,18.4098,-3.2096,-25676.5036,6.8404,1594.5618,15.9456,6.8404,0.0000,40.9154,17.9282,17.1963,17.5623,-2.7584,-19308.7636,6.8404,1881.9727,18.8197,6.8404,0.0000,53.4184,23.3358,23.3303,17.0147,23.3249,16.9867,23.3194,16.9587,23.3194,2013.7236,80.5489,23.8584,23.8539,15.3176,23.8494,15.2998,23.8449,15.2822,23.8449,2013.7236,80.5489,24.5105,24.5009,18.7657,24.4914,18.7264,24.4819,18.6871,24.4819,585.7387,11.7148,18.8913,18.8930,-2.9177,18.8947,-2.8999,18.8964,-2.8820,18.8964,2013.7236,80.5489,17.9232,17.9249,-3.5489,17.9265,-3.5339,17.9282,-3.5189,17.9282,2013.7236,80.5489,17.1963,17.2038,-8.8762,17.2112,-8.8140,17.2186,-8.7521,17.2186,585.7387,11.7148,6.8404,140.3436,4.5603,0.0000,105.9700,246.3135,-154051.8000,-193172.8757,-192483.1844
4130.0000,17.0933,29.3156,0.0000,125178.0000,-125178.0000,3.2455,0.0000,0.0000,0.0000,27817.3333,4.5000,1.0000,27817.3333,0.0000,0.0000,152995.3333,0.0000,-152995.3333,23.4356,16.1383,9856.5000,0.0000,9856.5000,0.2555,2663.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2663.9189,0.0000,0.0000,0.0000,7192.5811,7192.5811,23.1235,35.1643,0.0000,13428.0000,-13428.0000,0.3481,0.0000,0.0000,0.0000,2740.4082,4.9000,1.0000,2740.4082,0.0000,0.0000,16168.4082,0.0000,-16168.4082,23.7938,16.4965,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,23.7682,35.8090,0.0000,11672.6000,-11672.6000,0.3026,0.0000,0.0000,0.0000,2382.1633,4.9000,1.0000,2382.1633,0.0000,0.0000,14054.7633,0.0000,-14054.7633,24.3508,17.0535,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.3112,18.6308,21.4710,-9.1353,-137028.8861,6.2544,694.7963,6.9480,6.2544,0.0000,8.8946,18.6375,17.7620,18.1998,-2.6400,-21120.0455,6.2544,1469.5801,14.6958,6.2544,0.0000,31.2756,17.7679,17.0685,17.4182,-2.4103,-16872.1152,6.2544,1730.2761,17.3028,6.2544,0.0000,40.8328,23.1374,23.1328,15.1718,23.1282,15.1545,23.1235,15.1372,23.1235,1720.1547,68.8062,23.7832,23.7782,15.2351,23.7732,15.2133,23.7682,15.1916,23.7682,1720.1547,68.8062,24.3405,24.3307,17.6266,24.3209,17.5854,24.3112,17.5445,24.3112,500.9165,10.0183,18.6308,18.6331,-4.2061,18.6353,-4.1844,18.6375,-4.1628,18.6375,1720.1547,68.8062,17.7620,17.7640,-4.2515,17.7660,-4.2351,17.7679,-4.2186,17.7679,1720.1547,68.8062,17.0685,17.0768,-9.5297,17.0851,-9.4615,17.0933,-9.3938,17.0933,500.9165,10.0183,6.2544,109.6391,4.1696,0.0000,81.0029,190.6421,-139735.3000,-175524.7453,-175021.0468
4131.0000,16.9830,29.2052,0.0000,113686.5000,-113686.5000,2.9475,0.0000,0.0000,0.0000,25263.6667,4.5000,1.0000,25263.6667,0.0000,0.0000,138950.1667,0.0000,-138950.1667,23.3420,16.0447,9881.7000,0.0000,9881.7000,0.2562,2670.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2670.7297,0.0000,0.0000,0.0000,7210.9703,7210.9703,22.9969,35.0377,0.0000,12067.4000,-12067.4000,0.3129,0.0000,0.0000,0.0000,2462.7347,4.9000,1.0000,2462.7347,0.0000,0.0000,14530.1347,0.0000,-14530.1347,23.6619,16.3646,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.6352,35.6760,0.0000,9355.0000,-9355.0000,0.2425,0.0000,0.0000,0.0000,1909.1837,4.9000,1.0000,1909.1837,0.0000,0.0000,11264.1837,0.0000,-11264.1837,24.1507,16.8534,338.0000,0.0000,338.0000,0.0088,91.3514,3.7000,1.0000,0.0000,0.0000,0.0000,91.3514,0.0000,0.0000,0.0000,246.6486,246.6486,24.1118,18.3889,21.2504,-8.3367,-125050.3913,5.6652,634.3519,6.3435,5.6652,0.0000,6.6103,18.3975,17.6227,18.0101,-2.1164,-16931.4787,5.6652,1340.7520,13.4075,5.6652,0.0000,23.2435,17.6296,16.9550,17.2923,-2.1058,-14740.8544,5.6652,1574.8773,15.7488,5.6652,0.0000,30.3463,23.0120,23.0070,14.3329,23.0019,14.3116,22.9969,14.2903,22.9969,1445.7352,57.8294,23.6504,23.6453,14.4638,23.6403,14.4431,23.6352,14.4225,23.6352,1445.7352,57.8294,24.1394,24.1302,16.1014,24.1210,16.0691,24.1118,16.0368,24.1118,421.5447,8.4309,18.3889,18.3918,-5.3909,18.3947,-5.3651,18.3975,-5.3394,18.3975,1445.7352,57.8294,17.6227,17.6250,-4.8259,17.6273,-4.8073,17.6296,-4.7888,17.6296,1445.7352,57.8294,16.9550,16.9644,-10.0874,16.9737,-10.0111,16.9830,-9.9354,16.9830,421.5447,8.4309,5.6652,83.4894,3.7768,0.0000,60.2002,143.6896,-124545.3000,-157035.9121,-156722.7245
4132.0000,16.9380,29.1602,0.0000,136514.9000,-136514.9000,3.5394,0.0000,0.0000,0.0000,30336.6444,4.5000,1.0000,30336.6444,0.0000,0.0000,166851.5444,0.0000,-166851.5444,23.6354,16.3381,9869.3000,0.0000,9869.3000,0.2559,2667.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2667.3784,0.0000,0.0000,0.0000,7201.9216,7201.9216,23.3253,35.3661,0.0000,10315.3000,-10315.3000,0.2674,0.0000,0.0000,0.0000,2105.1633,4.9000,1.0000,2105.1633,0.0000,0.0000,12420.4633,0.0000,-12420.4633,23.8238,16.5265,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,23.7953,35.8361,0.0000,8360.9000,-8360.9000,0.2168,0.0000,0.0000,0.0000,1706.3061,4.9000,1.0000,1706.3061,0.0000,0.0000,10067.2061,0.0000,-10067.2061,24.1994,16.9021,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,24.1433,18.4163,21.2798,-9.5117,-142676.0129,6.4591,722.4778,7.2248,6.4591,0.0000,9.7968,18.4201,17.5356,17.9778,-2.7543,-22034.5886,6.4591,1530.5035,15.3050,6.4591,0.0000,34.4480,17.5413,16.9167,17.2290,-2.2232,-15562.1345,6.4591,1799.9338,17.9993,6.4591,0.0000,44.9747,23.3463,23.3393,18.0462,23.3323,18.0061,23.3253,17.9661,23.3253,1820.3877,72.8155,23.8134,23.8073,16.6434,23.8013,16.6139,23.7953,16.5844,23.7953,1820.3877,72.8155,24.1798,24.1676,17.5321,24.1554,17.4634,24.1433,17.3955,24.1433,529.8868,10.5977,18.4163,18.4176,-3.9850,18.4188,-3.9773,18.4201,-3.9696,18.4201,1820.3877,72.8155,17.5356,17.5375,-4.9583,17.5394,-4.9450,17.5413,-4.9316,17.5413,1820.3877,72.8155,16.9167,16.9238,-9.8207,16.9309,-9.7772,16.9380,-9.7333,16.9380,529.8868,10.5977,6.4591,119.8153,4.3061,0.0000,89.2195,209.0348,-144296.8000,-181389.3192,-180272.7360
4133.0000,16.9000,29.1223,0.0000,144304.9000,-144304.9000,3.7414,0.0000,0.0000,0.0000,32067.7556,4.5000,1.0000,32067.7556,0.0000,0.0000,176372.6556,0.0000,-176372.6556,23.5192,16.2219,9864.5000,0.0000,9864.5000,0.2558,2666.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2666.0811,0.0000,0.0000,0.0000,7198.4189,7198.4189,23.2341,35.2749,0.0000,11772.3000,-11772.3000,0.3052,0.0000,0.0000,0.0000,2402.5102,4.9000,1.0000,2402.5102,0.0000,0.0000,14174.8102,0.0000,-14174.8102,23.7660,16.4687,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,23.7395,35.7803,0.0000,8065.5000,-8065.5000,0.2091,0.0000,0.0000,0.0000,1646.0204,4.9000,1.0000,1646.0204,0.0000,0.0000,9711.5204,0.0000,-9711.5204,24.1039,16.8066,3197.4000,0.0000,3197.4000,0.0829,864.1622,3.7000,1.0000,0.0000,0.0000,0.0000,864.1622,0.0000,0.0000,0.0000,2333.2378,2333.2378,23.9921,18.5292,21.2606,-9.7043,-145564.1254,6.9084,773.2678,7.7327,6.9084,0.0000,11.9868,18.5303,17.4851,18.0077,-3.4812,-27849.9363,6.9084,1635.1136,16.3511,6.9084,0.0000,42.1485,17.4901,16.8805,17.1853,-2.3202,-16241.6356,6.9084,1928.3824,19.2838,6.9084,0.0000,55.0282,23.2490,23.2440,16.8038,23.2391,16.7875,23.2341,16.7712,23.2341,2049.1257,81.9650,23.7542,23.7493,16.1739,23.7444,16.1579,23.7395,16.1419,23.7395,2049.1257,81.9650,24.0164,24.0083,16.0988,24.0002,16.0862,23.9921,16.0727,23.9921,595.9622,11.9192,18.5292,18.5295,-2.1809,18.5299,-2.1808,18.5303,-2.1807,18.5303,2049.1257,81.9650,17.4851,17.4867,-4.8451,17.4884,-4.8347,17.4901,-4.8242,17.4901,2049.1257,81.9650,16.8805,16.8870,-9.6975,16.8935,-9.6597,16.9000,-9.6219,16.9000,595.9622,11.9192,6.9084,144.2277,4.6056,0.0000,109.1635,253.3911,-150646.8000,-190410.6267,-189655.6973
4134.0000,17.0099,29.2322,0.0000,229915.1000,-229915.1000,5.9610,0.0000,0.0000,0.0000,51092.2444,4.5000,1.0000,51092.2444,0.0000,0.0000,281007.3444,0.0000,-281007.3444,24.1083,16.8110,9886.4000,0.0000,9886.4000,0.2563,2672.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2672.0000,0.0000,0.0000,0.0000,7214.4000,7214.4000,23.9074,35.9482,0.0000,2497.3000,-2497.3000,0.0647,0.0000,0.0000,0.0000,509.6531,4.9000,1.0000,509.6531,0.0000,0.0000,3006.9531,0.0000,-3006.9531,23.9833,16.6860,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,23.9627,36.0035,0.0000,10638.8000,-10638.8000,0.2758,0.0000,0.0000,0.0000,2171.1837,4.9000,1.0000,2171.1837,0.0000,0.0000,12809.9837,0.0000,-12809.9837,24.2862,16.9890,10566.0000,0.0000,10566.0000,0.2739,2855.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2855.6757,0.0000,0.0000,0.0000,7710.3243,7710.3243,24.0672,19.1845,21.6259,-12.8864,-193295.9191,10.2639,1133.9023,11.3390,10.2639,0.0000,39.3101,19.1780,17.7222,18.4501,-7.2041,-57632.5444,10.2639,2388.9897,23.8899,10.2639,0.0000,138.2242,17.7221,17.0030,17.3626,-4.0666,-28466.5121,10.2639,2845.5629,28.4556,10.2639,0.0000,180.4629,23.9260,23.9198,23.5539,23.9136,23.5241,23.9074,23.4944,23.9074,4124.0346,164.9614,23.9757,23.9713,18.6074,23.9670,18.5963,23.9627,18.5852,23.9627,4124.0346,164.9614,24.0915,24.0834,17.7164,24.0753,17.6983,24.0672,17.6802,24.0672,1193.7190,23.8744,19.1845,19.1823,4.6284,19.1801,4.6048,19.1780,4.5812,19.1780,4124.0346,164.9614,17.7222,17.7221,-2.0109,17.7221,-2.0169,17.7221,-2.0229,17.7221,4124.0346,164.9614,17.0030,17.0053,-7.7760,17.0076,-7.7883,17.0099,-7.8000,17.0099,1193.7190,23.8744,10.2639,430.8444,6.8426,0.0000,357.9973,788.8417,-222182.9000,-281596.0623,-279394.9756
