Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4135.0000,17.2301,29.4523,0.0000,283298.2000,-283298.2000,7.3450,0.0000,0.0000,0.0000,62955.1556,4.5000,1.0000,62955.1556,0.0000,0.0000,346253.3556,0.0000,-346253.3556,24.1740,16.8767,16715.8000,0.0000,16715.8000,0.4334,4517.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4517.7838,0.0000,0.0000,0.0000,12198.0162,12198.0162,23.9180,35.9589,0.0000,5985.8000,-5985.8000,0.1552,0.0000,0.0000,0.0000,1221.5918,4.9000,1.0000,1221.5918,0.0000,0.0000,7207.3918,0.0000,-7207.3918,24.0626,16.7653,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0000,0.0000,0.0000,560.4324,560.4324,24.0414,36.0822,0.0000,14436.4000,-14436.4000,0.3743,0.0000,0.0000,0.0000,2946.2041,4.9000,1.0000,2946.2041,0.0000,0.0000,17382.6041,0.0000,-17382.6041,24.3900,17.0927,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,24.2033,19.7255,21.9644,-14.8856,-223284.4315,12.9283,1411.1187,14.1112,12.9283,0.0000,78.5580,19.7184,18.1119,18.9151,-10.0138,-80110.5588,12.9283,2957.0550,29.5706,12.9283,0.0000,276.2297,18.1092,17.2296,17.6694,-6.2661,-43862.4447,12.9283,3574.8847,35.7488,12.9283,0.0000,360.6402,23.9294,23.9256,22.5575,23.9218,22.5535,23.9180,22.5495,23.9180,6212.2552,248.4902,24.0513,24.0480,19.1868,24.0447,19.1847,24.0414,19.1827,24.0414,6212.2552,248.4902,24.2257,24.2182,19.6458,24.2108,19.6332,24.2033,19.6205,24.2033,1793.4668,35.8693,19.7255,19.7231,9.2601,19.7208,9.2397,19.7184,9.2193,19.7184,6212.2552,248.4902,18.1119,18.1110,1.8181,18.1101,1.8061,18.1092,1.7941,18.1092,6212.2552,248.4902,17.2296,17.2297,-4.9615,17.2299,-4.9908,17.2301,-5.0197,17.2301,1793.4668,35.8693,12.9283,817.0495,8.6189,0.0000,715.4279,1532.4775,-275010.8000,-349893.1028,-347257.4350
4136.0000,17.6312,29.8535,0.0000,306816.1000,-306816.1000,7.9548,0.0000,0.0000,0.0000,68181.3556,4.5000,1.0000,68181.3556,0.0000,0.0000,374997.4556,0.0000,-374997.4556,23.5031,16.2058,20400.4000,0.0000,20400.4000,0.5289,5513.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5513.6216,0.0000,0.0000,0.0000,14886.7784,14886.7784,23.2662,35.3070,0.0000,69875.1000,-69875.1000,1.8116,0.0000,0.0000,0.0000,14260.2245,4.9000,1.0000,14260.2245,0.0000,0.0000,84135.3245,0.0000,-84135.3245,24.5836,17.2863,1246.3000,0.0000,1246.3000,0.0323,336.8378,3.7000,1.0000,0.0000,0.0000,0.0000,336.8378,0.0000,0.0000,0.0000,909.4622,909.4622,24.5581,36.5989,0.0000,16632.1000,-16632.1000,0.4312,0.0000,0.0000,0.0000,3394.3061,4.9000,1.0000,3394.3061,0.0000,0.0000,20026.4061,0.0000,-20026.4061,24.8717,17.5744,10785.9000,0.0000,10785.9000,0.2796,2915.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2915.1081,0.0000,0.0000,0.0000,7870.7919,7870.7919,24.7200,20.3624,22.5412,-18.5529,-278293.2229,16.5578,1770.7649,17.7076,16.5578,0.0000,165.0335,20.3545,18.6672,19.5109,-13.4695,-107756.0618,16.5578,4052.1024,40.5210,16.5578,0.0000,580.2989,18.6627,17.6373,18.1500,-9.3553,-65486.8371,16.5578,5614.9237,56.1492,16.5578,0.0000,757.6271,23.2700,23.2687,15.5477,23.2675,15.5656,23.2662,15.5835,23.2662,9653.2772,386.1311,24.5694,24.5656,24.1605,24.5619,24.1522,24.5581,24.1439,24.5581,9653.2772,386.1311,24.7485,24.7390,25.9344,24.7295,25.8951,24.7200,25.8560,24.7200,2779.3916,55.5878,20.3624,20.3598,14.4753,20.3572,14.4547,20.3545,14.4342,20.3545,9653.2772,386.1311,18.6672,18.6657,6.7834,18.6642,6.7675,18.6627,6.7515,18.6627,9653.2772,386.1311,17.6373,17.6352,-0.3691,17.6332,-0.4163,17.6312,-0.4632,17.6312,2779.3916,55.5878,16.5578,1625.1749,11.0385,0.0000,1502.9595,3128.1344,-360890.7000,-455492.1537,-451536.1218
4137.0000,17.9511,30.1733,0.0000,321661.6000,-321661.6000,8.3397,0.0000,0.0000,0.0000,71480.3556,4.5000,1.0000,71480.3556,0.0000,0.0000,393141.9556,0.0000,-393141.9556,23.6068,16.3095,23172.1000,0.0000,23172.1000,0.6008,6262.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6262.7297,0.0000,0.0000,0.0000,16909.3703,16909.3703,23.3570,35.3979,0.0000,88195.4000,-88195.4000,2.2866,0.0000,0.0000,0.0000,17999.0612,4.9000,1.0000,17999.0612,0.0000,0.0000,106194.4612,0.0000,-106194.4612,24.8847,17.5874,1346.8000,0.0000,1346.8000,0.0349,364.0000,3.7000,1.0000,0.0000,0.0000,0.0000,364.0000,0.0000,0.0000,0.0000,982.8000,982.8000,24.8602,36.9010,0.0000,19577.4000,-19577.4000,0.5076,0.0000,0.0000,0.0000,3995.3878,4.9000,1.0000,3995.3878,0.0000,0.0000,23572.7878,0.0000,-23572.7878,25.1993,17.9020,9466.2000,0.0000,9466.2000,0.2454,2558.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2558.4324,0.0000,0.0000,0.0000,6907.7676,6907.7676,25.0739,20.7690,22.9214,-19.9494,-299241.7135,18.0225,1901.8640,19.0186,18.0225,0.0000,212.8202,20.7616,19.0536,19.9076,-14.8410,-118728.3279,18.0225,5239.3640,52.3936,18.0225,0.0000,748.3291,19.0489,17.9575,18.5032,-10.8381,-75866.7695,18.0225,8064.9358,80.6494,18.0225,0.0000,977.0041,23.3635,23.3614,17.2048,23.3592,17.2087,23.3570,17.2126,23.3570,11230.6549,449.2262,24.8706,24.8671,26.2713,24.8636,26.2655,24.8602,26.2597,24.8602,11230.6549,449.2262,25.0999,25.0912,29.2081,25.0825,29.1812,25.0739,29.1541,25.0739,3230.6478,64.6130,20.7690,20.7665,16.9946,20.7641,16.9775,20.7616,16.9605,20.7616,11230.6549,449.2262,19.0536,19.0521,9.5334,19.0505,9.5194,19.0489,9.5056,19.0489,11230.6549,449.2262,17.9575,17.9554,2.5843,17.9532,2.5443,17.9511,2.5044,17.9511,3230.6478,64.6130,18.0225,2057.6233,12.0150,0.0000,1938.1535,3995.7768,-395449.3000,-498109.2667,-493836.8108
4138.0000,18.2136,30.4359,0.0000,330588.8000,-330588.8000,8.5711,0.0000,0.0000,0.0000,73464.1778,4.5000,1.0000,73464.1778,0.0000,0.0000,404052.9778,0.0000,-404052.9778,23.7142,16.4169,27358.3000,0.0000,27358.3000,0.7093,7394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7394.1351,0.0000,0.0000,0.0000,19964.1649,19964.1649,23.4360,35.4768,0.0000,98883.3000,-98883.3000,2.5637,0.0000,0.0000,0.0000,20180.2653,4.9000,1.0000,20180.2653,0.0000,0.0000,119063.5653,0.0000,-119063.5653,25.0569,17.7596,1375.8000,0.0000,1375.8000,0.0357,371.8378,3.7000,1.0000,0.0000,0.0000,0.0000,371.8378,0.0000,0.0000,0.0000,1003.9622,1003.9622,25.0335,37.0743,0.0000,22919.7000,-22919.7000,0.5942,0.0000,0.0000,0.0000,4677.4898,4.9000,1.0000,4677.4898,0.0000,0.0000,27597.1898,0.0000,-27597.1898,25.4091,18.1118,8586.4000,0.0000,8586.4000,0.2226,2320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2320.6486,0.0000,0.0000,0.0000,6265.7514,6265.7514,25.2998,21.0768,23.1883,-20.6807,-310210.7302,19.0451,1991.1328,19.9113,19.0451,0.0000,251.1383,21.0695,19.3534,20.2115,-15.7581,-126064.8965,19.0451,6696.1493,66.9615,19.0451,0.0000,883.0652,19.3486,18.2204,18.7845,-11.8393,-82875.0591,19.0451,10078.4631,100.7846,19.0451,0.0000,1152.9130,23.4424,23.4403,18.1237,23.4381,18.1267,23.4360,18.1296,23.4360,12394.7617,495.7905,25.0432,25.0399,27.0909,25.0367,27.0867,25.0335,27.0824,25.0335,12394.7617,495.7905,25.3238,25.3158,30.7815,25.3078,30.7624,25.2998,30.7432,25.2998,3563.4529,71.2691,21.0768,21.0744,18.6271,21.0720,18.6115,21.0695,18.5959,21.0695,12394.7617,495.7905,19.3534,19.3518,11.3764,19.3502,11.3634,19.3486,11.3505,19.3486,12394.7617,495.7905,18.2204,18.2181,4.6843,18.2159,4.6484,18.2136,4.6126,18.2136,3563.4529,71.2691,19.0451,2399.4698,12.6967,0.0000,2287.1165,4686.5863,-415071.3000,-523479.8545,-519150.6859
4139.0000,18.4899,30.7122,0.0000,349601.4000,-349601.4000,9.0641,0.0000,0.0000,0.0000,77689.2000,4.5000,1.0000,77689.2000,0.0000,0.0000,427290.6000,0.0000,-427290.6000,23.9216,16.6243,28743.2000,0.0000,28743.2000,0.7452,7768.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7768.4324,0.0000,0.0000,0.0000,20974.7676,20974.7676,23.6480,35.6888,0.0000,111336.7000,-111336.7000,2.8866,0.0000,0.0000,0.0000,22721.7755,4.9000,1.0000,22721.7755,0.0000,0.0000,134058.4755,0.0000,-134058.4755,25.3521,18.0548,1617.7000,0.0000,1617.7000,0.0419,437.2162,3.7000,1.0000,0.0000,0.0000,0.0000,437.2162,0.0000,0.0000,0.0000,1180.4838,1180.4838,25.3270,37.3678,0.0000,26206.5000,-26206.5000,0.6795,0.0000,0.0000,0.0000,5348.2653,4.9000,1.0000,5348.2653,0.0000,0.0000,31554.7653,0.0000,-31554.7653,25.7281,18.4308,6936.7000,0.0000,6936.7000,0.1798,1874.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1874.7838,0.0000,0.0000,0.0000,5061.9162,5061.9162,25.6380,21.4068,23.5224,-22.1898,-332846.7432,20.3957,2107.7443,21.0774,20.3957,0.0000,308.4487,21.3994,19.6669,20.5331,-17.0358,-136286.7499,20.3957,8860.5197,88.6052,20.3957,0.0000,1084.5826,19.6618,18.4978,19.0798,-13.0801,-91560.9641,20.3957,12224.2253,122.2423,20.3957,0.0000,1416.0102,23.6550,23.6527,20.1787,23.6503,20.1787,23.6480,20.1787,23.6480,14010.8111,560.4324,25.3371,25.3337,29.2439,25.3304,29.2376,25.3270,29.2313,25.3270,14010.8111,560.4324,25.6638,25.6552,33.8439,25.6466,33.8160,25.6380,33.7881,25.6380,4025.1881,80.5038,21.4068,21.4043,20.6085,21.4019,20.5929,21.3994,20.5773,21.3994,14010.8111,560.4324,19.6669,19.6652,13.4008,19.6635,13.3876,19.6618,13.3745,19.6618,14010.8111,560.4324,18.4978,18.4952,6.9335,18.4926,6.8966,18.4899,6.8598,18.4899,4025.1881,80.5038,20.3957,2904.2564,13.5971,0.0000,2809.0415,5713.2979,-449847.0000,-565686.6732,-560694.4572
4140.0000,18.6721,30.8943,0.0000,361170.2000,-361170.2000,9.3640,0.0000,0.0000,0.0000,80260.0444,4.5000,1.0000,80260.0444,0.0000,0.0000,441430.2444,0.0000,-441430.2444,24.2042,16.9069,24918.0000,0.0000,24918.0000,0.6460,6734.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6734.5946,0.0000,0.0000,0.0000,18183.4054,18183.4054,23.9682,36.0090,0.0000,109478.5000,-109478.5000,2.8384,0.0000,0.0000,0.0000,22342.5510,4.9000,1.0000,22342.5510,0.0000,0.0000,131821.0510,0.0000,-131821.0510,25.6202,18.3229,1915.6000,0.0000,1915.6000,0.0497,517.7297,3.7000,1.0000,0.0000,0.0000,0.0000,517.7297,0.0000,0.0000,0.0000,1397.8703,1397.8703,25.5922,37.6331,0.0000,28426.3000,-28426.3000,0.7370,0.0000,0.0000,0.0000,5801.2857,4.9000,1.0000,5801.2857,0.0000,0.0000,34227.5857,0.0000,-34227.5857,26.0212,18.7239,6056.9000,0.0000,6056.9000,0.1570,1637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1637.0000,0.0000,0.0000,0.0000,4419.9000,4419.9000,25.9393,21.6188,23.7790,-22.9840,-344760.2802,20.6883,2119.1022,21.1910,20.6883,0.0000,321.9144,21.6115,19.8667,20.7391,-17.4026,-139220.9716,20.6883,9333.2321,93.3323,20.6883,0.0000,1131.9315,19.8617,18.6793,19.2705,-13.4781,-94346.4816,20.6883,12625.0312,126.2503,20.6883,0.0000,1477.8280,23.9763,23.9736,23.0024,23.9709,22.9984,23.9682,22.9945,23.9682,14372.5519,574.9021,25.6027,25.5992,30.9560,25.5957,30.9484,25.5922,30.9409,25.5922,14372.5519,574.9021,25.9658,25.9570,36.2106,25.9481,36.1806,25.9393,36.1505,25.9393,4128.5039,82.5701,21.6188,21.6163,21.4128,21.6139,21.3985,21.6115,21.3842,21.6115,14372.5519,574.9021,19.8667,19.8650,14.2601,19.8634,14.2482,19.8617,14.2363,19.8617,14372.5519,574.9021,18.6793,18.6769,7.9404,18.6745,7.9096,18.6721,7.8790,18.6721,4128.5039,82.5701,20.6883,3021.8895,13.7922,0.0000,2931.6739,5953.5634,-466184.5000,-583477.7055,-578327.7334
4141.0000,18.9091,31.1313,0.0000,373108.0000,-373108.0000,9.6735,0.0000,0.0000,0.0000,82912.8889,4.5000,1.0000,82912.8889,0.0000,0.0000,456020.8889,0.0000,-456020.8889,24.3189,17.0216,28746.2000,0.0000,28746.2000,0.7453,7769.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7769.2432,0.0000,0.0000,0.0000,20976.9568,20976.9568,24.0629,36.1037,0.0000,122540.9000,-122540.9000,3.1771,0.0000,0.0000,0.0000,25008.3469,4.9000,1.0000,25008.3469,0.0000,0.0000,147549.2469,0.0000,-147549.2469,25.8133,18.5160,1831.9000,0.0000,1831.9000,0.0475,495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,495.1081,0.0000,0.0000,0.0000,1336.7919,1336.7919,25.7875,37.8283,0.0000,30345.3000,-30345.3000,0.7868,0.0000,0.0000,0.0000,6192.9184,4.9000,1.0000,6192.9184,0.0000,0.0000,36538.2184,0.0000,-36538.2184,26.2209,18.9236,5397.0000,0.0000,5397.0000,0.1399,1458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1458.6486,0.0000,0.0000,0.0000,3938.3514,3938.3514,26.1496,21.9059,24.0277,-23.8481,-357721.9058,21.8551,2238.9816,22.3898,21.8551,0.0000,379.5140,21.8983,20.1344,21.0163,-18.5857,-148685.2923,21.8551,10774.0630,107.7406,21.8551,0.0000,1334.4660,20.1290,18.9177,19.5233,-14.5865,-102105.5833,21.8551,14034.3862,140.3439,21.8551,0.0000,1742.2532,24.0701,24.0677,23.2477,24.0653,23.2470,24.0629,23.2464,24.0629,15856.2220,634.2489,25.7974,25.7941,31.9251,25.7908,31.9189,25.7875,31.9128,25.7875,15856.2220,634.2489,26.1742,26.1660,37.3846,26.1578,37.3624,26.1496,37.3402,26.1496,4552.1093,91.0422,21.9059,21.9033,23.1256,21.9008,23.1107,21.8983,23.0958,21.8983,15856.2220,634.2489,20.1344,20.1326,15.9266,20.1308,15.9139,20.1290,15.9013,20.1290,15856.2220,634.2489,18.9177,18.9148,9.7504,18.9120,9.7162,18.9091,9.6821,18.9091,4552.1093,91.0422,21.8551,3521.4728,14.5701,0.0000,3456.2331,6977.7059,-490019.1000,-613856.2542,-608512.7815
4142.0000,19.1166,31.3388,0.0000,386006.5000,-386006.5000,10.0079,0.0000,0.0000,0.0000,85779.2222,4.5000,1.0000,85779.2222,0.0000,0.0000,471785.7222,0.0000,-471785.7222,24.5408,17.2435,27354.5000,0.0000,27354.5000,0.7092,7393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7393.1081,0.0000,0.0000,0.0000,19961.3919,19961.3919,24.3034,36.3442,0.0000,128036.4000,-128036.4000,3.3196,0.0000,0.0000,0.0000,26129.8776,4.9000,1.0000,26129.8776,0.0000,0.0000,154166.2776,0.0000,-154166.2776,26.0759,18.7786,1242.0000,0.0000,1242.0000,0.0322,335.6757,3.7000,1.0000,0.0000,0.0000,0.0000,335.6757,0.0000,0.0000,0.0000,906.3243,906.3243,26.0551,38.0959,0.0000,32482.9000,-32482.9000,0.8422,0.0000,0.0000,0.0000,6629.1633,4.9000,1.0000,6629.1633,0.0000,0.0000,39112.0633,0.0000,-39112.0633,26.5048,19.2075,4737.1000,0.0000,4737.1000,0.1228,1280.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1280.2973,0.0000,0.0000,0.0000,3456.8027,3456.8027,26.4389,22.1482,24.2936,-24.8798,-373196.8719,22.5509,2302.0388,23.0204,22.5509,0.0000,416.9251,22.1406,20.3634,21.2520,-19.3231,-154584.7173,22.5509,11501.2002,115.0120,22.5509,0.0000,1466.0131,20.3579,19.1254,19.7416,-15.3143,-107200.0274,22.5509,14869.6179,148.6962,22.5509,0.0000,1913.9985,24.3113,24.3086,25.1238,24.3060,25.1203,24.3034,25.1168,24.3034,16771.9038,670.8762,26.0655,26.0620,33.6862,26.0585,33.6784,26.0551,33.6707,26.0551,16771.9038,670.8762,26.4650,26.4563,39.6659,26.4476,39.6368,26.4389,39.6077,26.4389,4813.4407,96.2688,22.1482,22.1457,24.3396,22.1432,24.3253,22.1406,24.3109,22.1406,16771.9038,670.8762,20.3634,20.3615,17.1477,20.3597,17.1354,20.3579,17.1231,20.3579,16771.9038,670.8762,19.1254,19.1224,11.1098,19.1195,11.0775,19.1166,11.0453,19.1166,4813.4407,96.2688,22.5509,3843.1660,15.0339,0.0000,3796.9367,7640.1027,-513192.2000,-640739.5441,-634981.6166
4143.0000,19.2994,31.5217,0.0000,394712.7000,-394712.7000,10.2337,0.0000,0.0000,0.0000,87713.9333,4.5000,1.0000,87713.9333,0.0000,0.0000,482426.6333,0.0000,-482426.6333,24.7215,17.4242,25961.9000,0.0000,25961.9000,0.6731,7016.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7016.7297,0.0000,0.0000,0.0000,18945.1703,18945.1703,24.5007,36.5415,0.0000,131776.1000,-131776.1000,3.4165,0.0000,0.0000,0.0000,26893.0816,4.9000,1.0000,26893.0816,0.0000,0.0000,158669.1816,0.0000,-158669.1816,26.2840,18.9867,1193.8000,0.0000,1193.8000,0.0310,322.6486,3.7000,1.0000,0.0000,0.0000,0.0000,322.6486,0.0000,0.0000,0.0000,871.1514,871.1514,26.2639,38.3048,0.0000,34121.1000,-34121.1000,0.8847,0.0000,0.0000,0.0000,6963.4898,4.9000,1.0000,6963.4898,0.0000,0.0000,41084.5898,0.0000,-41084.5898,26.7257,19.4284,5397.0000,0.0000,5397.0000,0.1399,1458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1458.6486,0.0000,0.0000,0.0000,3938.3514,3938.3514,26.6560,22.3612,24.5086,-25.4753,-382129.1980,23.0683,2352.7191,23.5272,23.0683,0.0000,446.2839,22.3536,20.5638,21.4587,-19.9054,-159243.2246,23.0683,11997.7845,119.9778,23.0683,0.0000,1569.2459,20.5582,19.3083,19.9333,-15.8866,-111206.0222,23.0683,15412.9830,154.1298,23.0683,0.0000,2048.7774,24.5086,24.5060,26.3821,24.5033,26.3784,24.5007,26.3746,24.5007,17467.7467,698.7099,26.2742,26.2708,34.7618,26.2674,34.7543,26.2639,34.7468,26.2639,17467.7467,698.7099,26.6814,26.6730,40.9182,26.6645,40.8924,26.6560,40.8667,26.6560,5011.9802,100.2396,22.3612,22.3586,25.3045,22.3561,25.2905,22.3536,25.2765,22.3536,17467.7467,698.7099,20.5638,20.5619,18.1120,20.5601,18.1000,20.5582,18.0880,20.5582,17467.7467,698.7099,19.3083,19.3054,12.1825,19.3024,12.1515,19.2994,12.1207,19.2994,5011.9802,100.2396,23.0683,4094.2518,15.3788,0.0000,4064.3073,8158.5591,-528057.2000,-658425.7318,-652578.4447
4144.0000,19.3543,31.5766,0.0000,389073.3000,-389073.3000,10.0874,0.0000,0.0000,0.0000,86460.7333,4.5000,1.0000,86460.7333,0.0000,0.0000,475534.0333,0.0000,-475534.0333,24.8519,17.5546,22133.1000,0.0000,22133.1000,0.5738,5981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5981.9189,0.0000,0.0000,0.0000,16151.1811,16151.1811,24.6569,36.6977,0.0000,124202.8000,-124202.8000,3.2202,0.0000,0.0000,0.0000,25347.5102,4.9000,1.0000,25347.5102,0.0000,0.0000,149550.3102,0.0000,-149550.3102,26.3858,19.0885,1526.3000,0.0000,1526.3000,0.0396,412.5135,3.7000,1.0000,0.0000,0.0000,0.0000,412.5135,0.0000,0.0000,0.0000,1113.7865,1113.7865,26.3626,38.4034,0.0000,33450.5000,-33450.5000,0.8673,0.0000,0.0000,0.0000,6826.6327,4.9000,1.0000,6826.6327,0.0000,0.0000,40277.1327,0.0000,-40277.1327,26.8283,19.5310,6276.8000,0.0000,6276.8000,0.1627,1696.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1696.4324,0.0000,0.0000,0.0000,4580.3676,4580.3676,26.7507,22.4090,24.5798,-25.0370,-375554.7277,22.4266,2268.8909,22.6889,22.4266,0.0000,410.0679,22.4017,20.6149,21.5083,-19.3201,-154561.1218,22.4266,11373.7046,113.7370,22.4266,0.0000,1441.9013,20.6096,19.3617,19.9857,-15.4204,-107942.8713,22.4266,14690.8865,146.9089,22.4266,0.0000,1882.5187,24.6652,24.6624,27.2094,24.6596,27.2044,24.6569,27.1994,24.6569,16606.5967,664.2639,26.3729,26.3695,34.7871,26.3661,34.7795,26.3626,34.7719,26.3626,16606.5967,664.2639,26.7753,26.7671,40.7645,26.7589,40.7416,26.7507,40.7187,26.7507,4766.2686,95.3254,22.4090,22.4065,24.6938,22.4041,24.6814,22.4017,24.6690,22.4017,16606.5967,664.2639,20.6149,20.6131,17.6458,20.6114,17.6354,20.6096,17.6250,20.6096,16606.5967,664.2639,19.3617,19.3593,11.7346,19.3568,11.7113,19.3543,11.6881,19.3543,4766.2686,95.3254,22.4266,3784.3524,14.9511,0.0000,3734.4880,7518.8404,-516790.4000,-643516.1411,-638058.7207
4145.0000,19.4073,31.6295,0.0000,400259.8000,-400259.8000,10.3775,0.0000,0.0000,0.0000,88946.6222,4.5000,1.0000,88946.6222,0.0000,0.0000,489206.4222,0.0000,-489206.4222,25.1220,17.8247,14479.7000,0.0000,14479.7000,0.3754,3913.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3913.4324,0.0000,0.0000,0.0000,10566.2676,10566.2676,24.9890,37.0298,0.0000,112240.7000,-112240.7000,2.9100,0.0000,0.0000,0.0000,22906.2653,4.9000,1.0000,22906.2653,0.0000,0.0000,135146.9653,0.0000,-135146.9653,26.5677,19.2704,992.2000,0.0000,992.2000,0.0257,268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,268.1622,0.0000,0.0000,0.0000,724.0378,724.0378,26.5483,38.5891,0.0000,34469.2000,-34469.2000,0.8937,0.0000,0.0000,0.0000,7034.5306,4.9000,1.0000,7034.5306,0.0000,0.0000,41503.7306,0.0000,-41503.7306,27.0331,19.7359,8256.4000,0.0000,8256.4000,0.2141,2231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2231.4595,0.0000,0.0000,0.0000,6024.9405,6024.9405,26.9361,22.4815,24.7088,-25.4221,-381331.7923,22.1946,2233.2319,22.3323,22.1946,0.0000,397.4743,22.4741,20.6738,21.5740,-19.2643,-154114.1663,22.1946,11144.0234,111.4402,22.1946,0.0000,1397.6190,20.6686,19.4146,20.0416,-15.3348,-107343.4636,22.1946,14427.4209,144.2742,22.1946,0.0000,1824.7045,24.9986,24.9954,29.8164,24.9922,29.8072,24.9890,29.7980,24.9890,16300.1048,652.0042,26.5593,26.5556,35.8574,26.5520,35.8475,26.5483,35.8377,26.5483,16300.1048,652.0042,26.9628,26.9539,41.9984,26.9450,41.9666,26.9361,41.9348,26.9361,4678.8012,93.5760,22.4815,22.4791,24.6121,22.4766,24.5994,22.4741,24.5867,22.4741,16300.1048,652.0042,20.6738,20.6721,17.5090,20.6703,17.4986,20.6686,17.4883,20.6686,16300.1048,652.0042,19.4146,19.4122,11.5489,19.4097,11.5260,19.4073,11.5032,19.4073,4678.8012,93.5760,22.1946,3676.1652,14.7964,0.0000,3619.7978,7295.9629,-523241.4000,-648541.8722,-642789.4222
4146.0000,18.9348,31.1570,0.0000,301753.6000,-301753.6000,7.8235,0.0000,0.0000,0.0000,67056.3556,4.5000,1.0000,67056.3556,0.0000,0.0000,368809.9556,0.0000,-368809.9556,24.6294,17.3321,11921.0000,0.0000,11921.0000,0.3091,3221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8919,0.0000,0.0000,0.0000,8699.1081,8699.1081,24.4876,36.5284,0.0000,75379.7000,-75379.7000,1.9544,0.0000,0.0000,0.0000,15383.6122,4.9000,1.0000,15383.6122,0.0000,0.0000,90763.3122,0.0000,-90763.3122,25.8891,18.5918,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,25.8710,37.9119,0.0000,32183.0000,-32183.0000,0.8344,0.0000,0.0000,0.0000,6567.9592,4.9000,1.0000,6567.9592,0.0000,0.0000,38750.9592,0.0000,-38750.9592,26.4694,19.1721,9686.2000,0.0000,9686.2000,0.2511,2617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2617.8919,0.0000,0.0000,0.0000,7068.3081,7068.3081,26.3435,21.7877,24.0656,-19.6702,-295052.9830,16.7913,1703.0599,17.0306,16.7913,0.0000,172.1144,21.7835,20.0885,20.9360,-13.7218,-109774.0471,16.7913,4340.9727,43.4097,16.7913,0.0000,605.1973,20.0862,18.9313,19.5087,-10.6852,-74796.6477,16.7913,6528.2643,65.2826,16.7913,0.0000,790.1339,24.4951,24.4926,23.8734,24.4901,23.8717,24.4876,23.8700,24.4876,9897.5650,395.9026,25.8796,25.8768,28.3085,25.8739,28.3067,25.8710,28.3049,25.8710,9897.5650,395.9026,26.3602,26.3547,33.6550,26.3491,33.6643,26.3435,33.6733,26.3435,2849.3020,56.9860,21.7877,21.7863,17.0528,21.7849,17.0507,21.7835,17.0487,21.7835,9897.5650,395.9026,20.0885,20.0877,11.1103,20.0870,11.1100,20.0862,11.1097,20.0862,9897.5650,395.9026,18.9313,18.9325,5.0421,18.9336,5.0634,18.9348,5.0846,18.9348,2849.3020,56.9860,16.7913,1689.7499,11.1942,0.0000,1567.4456,3257.1955,-386872.6000,-481946.3918,-479623.6777
4147.0000,18.6462,30.8685,0.0000,282682.9000,-282682.9000,7.3291,0.0000,0.0000,0.0000,62818.4222,4.5000,1.0000,62818.4222,0.0000,0.0000,345501.3222,0.0000,-345501.3222,24.5441,17.2468,11944.6000,0.0000,11944.6000,0.3097,3228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3228.2703,0.0000,0.0000,0.0000,8716.3297,8716.3297,24.3858,36.4266,0.0000,58010.9000,-58010.9000,1.5040,0.0000,0.0000,0.0000,11838.9592,4.9000,1.0000,11838.9592,0.0000,0.0000,69849.8592,0.0000,-69849.8592,25.5782,18.2809,657.6000,0.0000,657.6000,0.0170,177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,177.7297,0.0000,0.0000,0.0000,479.8703,479.8703,25.5602,37.6010,0.0000,27997.7000,-27997.7000,0.7259,0.0000,0.0000,0.0000,5713.8163,4.9000,1.0000,5713.8163,0.0000,0.0000,33711.5163,0.0000,-33711.5163,26.1356,18.8383,9246.2000,0.0000,9246.2000,0.2397,2498.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2498.9730,0.0000,0.0000,0.0000,6747.2270,6747.2270,26.0007,21.3987,23.6997,-17.9727,-269589.8197,15.1882,1559.9955,15.6000,15.1882,0.0000,127.3756,21.3943,19.7465,20.5704,-12.0663,-96530.1945,15.1882,3435.5012,34.3550,15.1882,0.0000,447.8844,19.7443,18.6431,19.1937,-9.2156,-64509.2028,15.1882,4508.0672,45.0807,15.1882,0.0000,584.7493,24.3953,24.3921,23.1035,24.3890,23.0945,24.3858,23.0855,24.3858,8275.7330,331.0293,25.5700,25.5667,25.7665,25.5634,25.7595,25.5602,25.7526,25.5602,8275.7330,331.0293,26.0205,26.0139,30.0309,26.0073,30.0215,26.0007,30.0123,26.0007,2384.9767,47.6995,21.3987,21.3972,13.7837,21.3957,13.7795,21.3943,13.7753,21.3943,8275.7330,331.0293,19.7465,19.7457,8.2014,19.7450,8.2000,19.7443,8.1985,19.7443,8275.7330,331.0293,18.6431,18.6441,2.0272,18.6452,2.0405,18.6462,2.0538,18.6462,2384.9767,47.6995,15.1882,1278.2541,10.1255,0.0000,1160.0093,2438.2634,-346843.1000,-433119.2707,-430629.2170
4148.0000,18.2113,30.4335,0.0000,208755.4000,-208755.4000,5.4124,0.0000,0.0000,0.0000,46390.0889,4.5000,1.0000,46390.0889,0.0000,0.0000,255145.4889,0.0000,-255145.4889,24.0537,16.7564,11945.0000,0.0000,11945.0000,0.3097,3228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3784,0.0000,0.0000,0.0000,8716.6216,8716.6216,23.8466,35.8874,0.0000,35993.5000,-35993.5000,0.9332,0.0000,0.0000,0.0000,7345.6122,4.9000,1.0000,7345.6122,0.0000,0.0000,43339.1122,0.0000,-43339.1122,24.8390,17.5417,712.6000,0.0000,712.6000,0.0185,192.5946,3.7000,1.0000,0.0000,0.0000,0.0000,192.5946,0.0000,0.0000,0.0000,520.0054,520.0054,24.8200,36.8608,0.0000,25261.0000,-25261.0000,0.6549,0.0000,0.0000,0.0000,5155.3061,4.9000,1.0000,5155.3061,0.0000,0.0000,30416.3061,0.0000,-30416.3061,25.5165,18.2192,8476.4000,0.0000,8476.4000,0.2198,2290.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2290.9189,0.0000,0.0000,0.0000,6185.4811,6185.4811,25.3632,20.6745,23.0188,-13.6508,-204761.6902,11.3227,1190.7871,11.9079,11.3227,0.0000,52.7732,20.6740,19.1897,19.9319,-8.1023,-64818.3300,11.3227,2493.9670,24.9397,11.3227,0.0000,185.5636,19.1907,18.1982,18.6945,-6.1915,-43340.7733,11.3227,2984.3525,29.8435,11.3227,0.0000,242.2683,23.8541,23.8516,17.8817,23.8491,17.8799,23.8466,17.8781,23.8466,4908.3567,196.3343,24.8271,24.8247,19.0082,24.8223,19.0103,24.8200,19.0124,24.8200,4908.3567,196.3343,25.3748,25.3710,22.9786,25.3671,23.0014,25.3632,23.0238,25.3632,1419.1457,28.3829,20.6745,20.6743,7.3536,20.6742,7.3617,20.6740,7.3697,20.6740,4908.3567,196.3343,19.1897,19.1901,3.3247,19.1904,3.3330,19.1907,3.3412,19.1907,4908.3567,196.3343,18.1982,18.2026,-2.6678,18.2070,-2.6173,18.2113,-2.5672,18.2113,1419.1457,28.3829,11.3227,565.5518,7.5484,0.0000,480.6051,1046.1569,-248875.9000,-313478.7991,-312920.7935
4149.0000,17.9358,30.1580,0.0000,196427.4000,-196427.4000,5.0927,0.0000,0.0000,0.0000,43650.5333,4.5000,1.0000,43650.5333,0.0000,0.0000,240077.9333,0.0000,-240077.9333,24.0396,16.7423,10093.6000,0.0000,10093.6000,0.2617,2728.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2728.0000,0.0000,0.0000,0.0000,7365.6000,7365.6000,23.8405,35.8813,0.0000,25719.9000,-25719.9000,0.6668,0.0000,0.0000,0.0000,5248.9592,4.9000,1.0000,5248.9592,0.0000,0.0000,30968.8592,0.0000,-30968.8592,24.6279,17.3306,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,24.6092,36.6500,0.0000,22597.4000,-22597.4000,0.5859,0.0000,0.0000,0.0000,4611.7143,4.9000,1.0000,4611.7143,0.0000,0.0000,27209.1143,0.0000,-27209.1143,25.3010,18.0037,6936.7000,0.0000,6936.7000,0.1798,1874.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1874.7838,0.0000,0.0000,0.0000,5061.9162,5061.9162,25.1496,20.2195,22.6845,-12.9275,-193912.6293,10.1977,1085.1037,10.8510,10.1977,0.0000,38.5539,20.2193,18.8435,19.5314,-6.7645,-54115.8886,10.1977,2279.6055,22.7961,10.1977,0.0000,135.5651,18.8448,17.9227,18.3837,-5.1810,-36266.8000,10.1977,2719.4458,27.1945,10.1977,0.0000,176.9912,23.8524,23.8484,18.7093,23.8445,18.6923,23.8405,18.6754,23.8405,4076.9842,163.0794,24.6197,24.6162,18.3460,24.6127,18.3355,24.6092,18.3250,24.6092,4076.9842,163.0794,25.1723,25.1647,22.0742,25.1571,22.0455,25.1496,22.0172,25.1496,1180.1886,23.6038,20.2195,20.2194,4.2779,20.2194,4.2848,20.2193,4.2917,20.2193,4076.9842,163.0794,18.8435,18.8439,1.0191,18.8443,1.0266,18.8448,1.0341,18.8448,4076.9842,163.0794,17.9227,17.9271,-4.8485,17.9315,-4.8063,17.9358,-4.7642,17.9358,1180.1886,23.6038,10.1977,423.1863,6.7984,0.0000,351.1101,774.2964,-227273.3000,-285506.5068,-284295.3179
4150.0000,17.6912,29.9134,0.0000,167064.0000,-167064.0000,4.3314,0.0000,0.0000,0.0000,37125.3333,4.5000,1.0000,37125.3333,0.0000,0.0000,204189.3333,0.0000,-204189.3333,23.7721,16.4748,9890.3000,0.0000,9890.3000,0.2564,2673.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2673.0541,0.0000,0.0000,0.0000,7217.2459,7217.2459,23.5470,35.5879,0.0000,21344.2000,-21344.2000,0.5534,0.0000,0.0000,0.0000,4355.9592,4.9000,1.0000,4355.9592,0.0000,0.0000,25700.1592,0.0000,-25700.1592,24.3124,17.0151,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,24.2947,36.3355,0.0000,19150.4000,-19150.4000,0.4965,0.0000,0.0000,0.0000,3908.2449,4.9000,1.0000,3908.2449,0.0000,0.0000,23058.6449,0.0000,-23058.6449,24.9814,17.6841,6056.9000,0.0000,6056.9000,0.1570,1637.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1637.0000,0.0000,0.0000,0.0000,4419.9000,4419.9000,24.8305,19.7861,22.3083,-11.2926,-169389.5662,8.7060,938.7441,9.3874,8.7060,0.0000,23.9897,19.7879,18.5274,19.1577,-5.2905,-42324.3137,8.7060,1973.3594,19.7336,8.7060,0.0000,84.3539,18.5303,17.6739,18.1021,-4.1081,-28756.7428,8.7060,2346.5260,23.4653,8.7060,0.0000,110.1308,23.5571,23.5538,16.1617,23.5504,16.1526,23.5470,16.1434,23.5470,3081.6663,123.2667,24.3047,24.3014,16.2151,24.2980,16.2073,24.2947,16.1994,24.2947,3081.6663,123.2667,24.8498,24.8434,19.3373,24.8370,19.3271,24.8305,19.3167,24.8305,893.7296,17.8746,19.7861,19.7867,1.3864,19.7873,1.3985,19.7879,1.4106,19.7879,3081.6663,123.2667,18.5274,18.5284,-1.0295,18.5293,-1.0181,18.5303,-1.0067,18.5303,3081.6663,123.2667,17.6739,17.6797,-6.7422,17.6855,-6.6874,17.6912,-6.6329,17.6912,893.7296,17.8746,8.7060,273.1867,5.8040,0.0000,218.4744,491.6611,-191256.2000,-241051.7915,-240470.6226
4151.0000,17.4900,29.7122,0.0000,152356.0000,-152356.0000,3.9501,0.0000,0.0000,0.0000,33856.8889,4.5000,1.0000,33856.8889,0.0000,0.0000,186212.8889,0.0000,-186212.8889,23.8453,16.5480,9861.2000,0.0000,9861.2000,0.2557,2665.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2665.1892,0.0000,0.0000,0.0000,7196.0108,7196.0108,23.5847,35.6255,0.0000,13627.2000,-13627.2000,0.3533,0.0000,0.0000,0.0000,2781.0612,4.9000,1.0000,2781.0612,0.0000,0.0000,16408.2612,0.0000,-16408.2612,24.1447,16.8474,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,24.1240,36.1648,0.0000,15726.3000,-15726.3000,0.4077,0.0000,0.0000,0.0000,3209.4490,4.9000,1.0000,3209.4490,0.0000,0.0000,18935.7490,0.0000,-18935.7490,24.7703,17.4730,3417.4000,0.0000,3417.4000,0.0886,923.6216,3.7000,1.0000,0.0000,0.0000,0.0000,923.6216,0.0000,0.0000,0.0000,2493.7784,2493.7784,24.6592,19.3656,22.0124,-10.3404,-155105.3030,7.5967,827.7628,8.2776,7.5967,0.0000,15.9382,19.3699,18.2680,18.8189,-4.0356,-32284.8260,7.5967,1743.8380,17.4384,7.5967,0.0000,56.0427,18.2721,17.4693,17.8707,-3.3605,-23523.4698,7.5967,2065.6033,20.6560,7.5967,0.0000,73.1683,23.5997,23.5946,17.2419,23.5896,17.2164,23.5847,17.1910,23.5847,2422.4904,96.8996,24.1360,24.1320,15.5852,24.1280,15.5708,24.1240,15.5564,24.1240,2422.4904,96.8996,24.6851,24.6764,18.6163,24.6678,18.5777,24.6592,18.5396,24.6592,703.7202,14.0744,19.3656,19.3670,-1.3432,19.3684,-1.3248,19.3699,-1.3064,19.3699,2422.4904,96.8996,18.2680,18.2694,-2.5240,18.2708,-2.5100,18.2721,-2.4960,18.2721,2422.4904,96.8996,17.4693,17.4762,-8.1161,17.4831,-8.0533,17.4900,-7.9909,17.4900,703.7202,14.0744,7.5967,187.4498,5.0645,0.0000,145.1492,332.5990,-168082.6000,-211612.9450,-210913.5988
4152.0000,17.3194,29.5416,0.0000,134266.3000,-134266.3000,3.4811,0.0000,0.0000,0.0000,29836.9556,4.5000,1.0000,29836.9556,0.0000,0.0000,164103.2556,0.0000,-164103.2556,23.7584,16.4611,9872.8000,0.0000,9872.8000,0.2560,2668.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3243,0.0000,0.0000,0.0000,7204.4757,7204.4757,23.4608,35.5016,0.0000,11541.7000,-11541.7000,0.2992,0.0000,0.0000,0.0000,2355.4490,4.9000,1.0000,2355.4490,0.0000,0.0000,13897.1490,0.0000,-13897.1490,24.0061,16.7088,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,23.9827,36.0235,0.0000,12773.5000,-12773.5000,0.3312,0.0000,0.0000,0.0000,2606.8367,4.9000,1.0000,2606.8367,0.0000,0.0000,15380.3367,0.0000,-15380.3367,24.5862,17.2889,1107.8000,0.0000,1107.8000,0.0287,299.4054,3.7000,1.0000,0.0000,0.0000,0.0000,299.4054,0.0000,0.0000,0.0000,808.3946,808.3946,24.5243,18.9675,21.7459,-9.4413,-141619.5118,6.6077,726.8605,7.2686,6.6077,0.0000,10.4886,18.9747,18.0497,18.5122,-2.9467,-23573.9805,6.6077,1534.3866,15.3439,6.6077,0.0000,36.8804,18.0552,17.2947,17.6750,-2.7688,-19381.3608,6.6077,1810.1423,18.1014,6.6077,0.0000,48.1504,23.4757,23.4707,16.2933,23.4657,16.2709,23.4608,16.2486,23.4608,1894.7076,75.7883,23.9962,23.9917,15.0575,23.9872,15.0391,23.9827,15.0208,23.9827,1894.7076,75.7883,24.5545,24.5444,18.0842,24.5343,18.0327,24.5243,17.9817,24.5243,551.3609,11.0272,18.9675,18.9699,-3.8090,18.9723,-3.7835,18.9747,-3.7582,18.9747,1894.7076,75.7883,18.0497,18.0515,-3.6692,18.0534,-3.6522,18.0552,-3.6353,18.0552,1894.7076,75.7883,17.2947,17.3030,-9.1855,17.3112,-9.1123,17.3194,-9.0396,17.3194,551.3609,11.0272,6.6077,127.5682,4.4051,0.0000,95.5194,223.0876,-147257.0000,-185116.9169,-184574.8531
4153.0000,17.1923,29.4145,0.0000,128675.4000,-128675.4000,3.3361,0.0000,0.0000,0.0000,28594.5333,4.5000,1.0000,28594.5333,0.0000,0.0000,157269.9333,0.0000,-157269.9333,23.7845,16.4872,9852.5000,0.0000,9852.5000,0.2554,2662.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2662.8378,0.0000,0.0000,0.0000,7189.6622,7189.6622,23.4656,35.5064,0.0000,8251.1000,-8251.1000,0.2139,0.0000,0.0000,0.0000,1683.8980,4.9000,1.0000,1683.8980,0.0000,0.0000,9934.9980,0.0000,-9934.9980,23.8820,16.5847,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,23.8570,35.8978,0.0000,11244.2000,-11244.2000,0.2915,0.0000,0.0000,0.0000,2294.7347,4.9000,1.0000,2294.7347,0.0000,0.0000,13538.9347,0.0000,-13538.9347,24.4245,17.1272,666.9000,0.0000,666.9000,0.0173,180.2432,3.7000,1.0000,0.0000,0.0000,0.0000,180.2432,0.0000,0.0000,0.0000,486.6568,486.6568,24.3745,18.7185,21.5465,-8.9957,-134936.1262,6.1854,685.2720,6.8527,6.1854,0.0000,8.6033,18.7258,17.8746,18.3002,-2.5383,-20306.6460,6.1854,1447.8523,14.4785,6.1854,0.0000,30.2514,17.8809,17.1666,17.5238,-2.4343,-17039.8550,6.1854,1704.2735,17.0427,6.1854,0.0000,39.4956,23.4831,23.4773,16.7422,23.4714,16.7122,23.4656,16.6823,23.4656,1686.9187,67.4767,23.8711,23.8664,14.5626,23.8617,14.5438,23.8570,14.5250,23.8570,1686.9187,67.4767,24.4041,24.3942,17.1751,24.3843,17.1307,24.3745,17.0864,24.3745,491.3080,9.8262,18.7185,18.7209,-4.7879,18.7234,-4.7649,18.7258,-4.7419,18.7258,1686.9187,67.4767,17.8746,17.8767,-4.4575,17.8788,-4.4395,17.8809,-4.4216,17.8809,1686.9187,67.4767,17.1666,17.1752,-9.7665,17.1838,-9.6954,17.1923,-9.6247,17.1923,491.3080,9.8262,6.1854,106.3371,4.1236,0.0000,78.3503,184.6874,-137294.5000,-172807.1795,-172282.6273
4154.0000,17.0908,29.3130,0.0000,118046.9000,-118046.9000,3.0606,0.0000,0.0000,0.0000,26232.6444,4.5000,1.0000,26232.6444,0.0000,0.0000,144279.5444,0.0000,-144279.5444,23.3994,16.1021,9827.8000,0.0000,9827.8000,0.2548,2656.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1622,0.0000,0.0000,0.0000,7171.6378,7171.6378,23.0754,35.1162,0.0000,13692.0000,-13692.0000,0.3550,0.0000,0.0000,0.0000,2794.2857,4.9000,1.0000,2794.2857,0.0000,0.0000,16486.2857,0.0000,-16486.2857,23.7963,16.4990,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,23.7704,35.8112,0.0000,10218.8000,-10218.8000,0.2649,0.0000,0.0000,0.0000,2085.4694,4.9000,1.0000,2085.4694,0.0000,0.0000,12304.2694,0.0000,-12304.2694,24.3084,17.0111,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.2658,18.5250,21.3954,-8.7529,-131293.2534,5.9295,660.4951,6.6050,5.9295,0.0000,7.5793,18.5328,17.7385,18.1356,-2.2708,-18166.0704,5.9295,1396.6355,13.9664,5.9295,0.0000,26.6508,17.7452,17.0643,17.4048,-2.2246,-15571.8987,5.9295,1641.2477,16.4125,5.9295,0.0000,34.7948,23.0858,23.0824,13.0346,23.0789,13.0306,23.0754,13.0264,23.0754,1566.2418,62.6497,23.7853,23.7803,14.3819,23.7753,14.3616,23.7704,14.3412,23.7704,1566.2418,62.6497,24.2976,24.2870,16.7618,24.2764,16.7105,24.2658,16.6595,24.2658,456.4103,9.1282,18.5250,18.5276,-5.4163,18.5302,-5.3936,18.5328,-5.3708,18.5328,1566.2418,62.6497,17.7385,17.7407,-4.9486,17.7430,-4.9307,17.7452,-4.9128,17.7452,1566.2418,62.6497,17.0643,17.0732,-10.1484,17.0820,-10.0785,17.0908,-10.0091,17.0908,456.4103,9.1282,5.9295,94.6568,3.9530,0.0000,69.0249,163.6817,-131446.9000,-165400.0563,-165031.2225
4155.0000,16.9923,29.2145,0.0000,108648.2000,-108648.2000,2.8169,0.0000,0.0000,0.0000,24144.0444,4.5000,1.0000,24144.0444,0.0000,0.0000,132792.2444,0.0000,-132792.2444,23.3941,16.0968,9868.5000,0.0000,9868.5000,0.2559,2667.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2667.1622,0.0000,0.0000,0.0000,7201.3378,7201.3378,23.0313,35.0721,0.0000,9388.9000,-9388.9000,0.2434,0.0000,0.0000,0.0000,1916.1020,4.9000,1.0000,1916.1020,0.0000,0.0000,11305.0020,0.0000,-11305.0020,23.5763,16.2790,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,23.5508,35.5916,0.0000,9689.9000,-9689.9000,0.2512,0.0000,0.0000,0.0000,1977.5306,4.9000,1.0000,1977.5306,0.0000,0.0000,11667.4306,0.0000,-11667.4306,24.1133,16.8160,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,24.0743,18.3165,21.1954,-7.9622,-119432.2677,5.3780,603.3816,6.0338,5.3780,0.0000,5.6550,18.3264,17.6175,17.9719,-1.8380,-14704.1528,5.3780,1274.6175,12.7462,5.3780,0.0000,19.8842,17.6253,16.9621,17.2937,-1.9652,-13756.5188,5.3780,1494.9461,14.9495,5.3780,0.0000,25.9605,23.0469,23.0417,13.4153,23.0365,13.3911,23.0313,13.3672,23.0313,1319.6063,52.7843,23.5638,23.5595,12.7650,23.5552,12.7518,23.5508,12.7386,23.5508,1319.6063,52.7843,24.1014,24.0924,15.1776,24.0833,15.1482,24.0743,15.1186,24.0743,385.0324,7.7006,18.3165,18.3198,-6.3539,18.3231,-6.3258,18.3264,-6.2977,18.3264,1319.6063,52.7843,17.6175,17.6201,-5.3859,17.6227,-5.3657,17.6253,-5.3455,17.6253,1319.6063,52.7843,16.9621,16.9722,-10.6226,16.9823,-10.5411,16.9923,-10.4603,16.9923,385.0324,7.7006,5.3780,72.3518,3.5853,0.0000,51.4997,123.8515,-117167.5000,-148059.0960,-147892.9393
4156.0000,16.9588,29.1810,0.0000,133240.2000,-133240.2000,3.4545,0.0000,0.0000,0.0000,29608.9333,4.5000,1.0000,29608.9333,0.0000,0.0000,162849.1333,0.0000,-162849.1333,23.6561,16.3588,9829.2000,0.0000,9829.2000,0.2548,2656.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2656.5405,0.0000,0.0000,0.0000,7172.6595,7172.6595,23.3408,35.3816,0.0000,8506.1000,-8506.1000,0.2205,0.0000,0.0000,0.0000,1735.9388,4.9000,1.0000,1735.9388,0.0000,0.0000,10242.0388,0.0000,-10242.0388,23.7620,16.4647,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.7342,35.7750,0.0000,9514.6000,-9514.6000,0.2467,0.0000,0.0000,0.0000,1941.7551,4.9000,1.0000,1941.7551,0.0000,0.0000,11456.3551,0.0000,-11456.3551,24.2053,16.9080,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0000,0.0000,0.0000,486.2919,486.2919,24.1471,18.3776,21.2623,-9.3527,-140290.7567,6.3043,705.6028,7.0560,6.3043,0.0000,9.1091,18.3818,17.5403,17.9611,-2.5578,-20462.7603,6.3043,1494.7687,14.9477,6.3043,0.0000,32.0297,17.5466,16.9366,17.2416,-2.1190,-14833.0169,6.3043,1755.9386,17.5594,6.3043,0.0000,41.8174,23.3611,23.3543,16.9865,23.3476,16.9491,23.3408,16.9118,23.3408,1744.3447,69.7738,23.7516,23.7458,15.3493,23.7400,15.3210,23.7342,15.2928,23.7342,1744.3447,69.7738,24.1853,24.1725,17.0730,24.1598,16.9972,24.1471,16.9225,24.1471,507.9091,10.1582,18.3776,18.3790,-4.6910,18.3804,-4.6834,18.3818,-4.6757,18.3818,1744.3447,69.7738,17.5403,17.5424,-5.4638,17.5445,-5.4497,17.5466,-5.4356,17.5466,1744.3447,69.7738,16.9366,16.9440,-10.2442,16.9514,-10.2009,16.9588,-10.1571,16.9588,507.9091,10.1582,6.3043,112.0652,4.2029,0.0000,82.9562,195.0214,-140417.5000,-176634.7759,-175586.5340
4157.0000,16.9306,29.1528,0.0000,142903.2000,-142903.2000,3.7050,0.0000,0.0000,0.0000,31756.2667,4.5000,1.0000,31756.2667,0.0000,0.0000,174659.4667,0.0000,-174659.4667,23.5065,16.2092,9856.1000,0.0000,9856.1000,0.2555,2663.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2663.8108,0.0000,0.0000,0.0000,7192.2892,7192.2892,23.2221,35.2629,0.0000,10810.8000,-10810.8000,0.2803,0.0000,0.0000,0.0000,2206.2857,4.9000,1.0000,2206.2857,0.0000,0.0000,13017.0857,0.0000,-13017.0857,23.7122,16.4149,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0000,0.0000,0.0000,321.2270,321.2270,23.6864,35.7272,0.0000,9871.0000,-9871.0000,0.2559,0.0000,0.0000,0.0000,2014.4898,4.9000,1.0000,2014.4898,0.0000,0.0000,11885.4898,0.0000,-11885.4898,24.1339,16.8366,3187.0000,0.0000,3187.0000,0.0826,861.3514,3.7000,1.0000,0.0000,0.0000,0.0000,861.3514,0.0000,0.0000,0.0000,2325.6486,2325.6486,24.0216,18.5354,21.2785,-9.7143,-145714.4992,6.8862,770.2908,7.7029,6.8862,0.0000,11.8717,18.5364,17.5020,18.0192,-3.4344,-27475.3964,6.8862,1629.1505,16.2915,6.8862,0.0000,41.7438,17.5073,16.9107,17.2090,-2.2635,-15844.5751,6.8862,1920.4390,19.2044,6.8862,0.0000,54.4999,23.2357,23.2312,15.5591,23.2267,15.5471,23.2221,15.5350,23.2221,2037.5548,81.5022,23.7001,23.6956,15.0057,23.6910,14.9921,23.6864,14.9786,23.6864,2037.5548,81.5022,24.0464,24.0381,15.8284,24.0299,15.8145,24.0216,15.7998,24.0216,592.6209,11.8524,18.5354,18.5357,-2.5232,18.5361,-2.5246,18.5364,-2.5259,18.5364,2037.5548,81.5022,17.5020,17.5038,-5.2612,17.5055,-5.2507,17.5073,-5.2402,17.5073,2037.5548,81.5022,16.9107,16.9173,-10.0378,16.9240,-10.0015,16.9306,-9.9652,16.9306,592.6209,11.8524,6.8862,142.9540,4.5908,0.0000,108.1154,251.0694,-150101.7000,-189722.8773,-189034.4707
4158.0000,17.0443,29.2665,0.0000,228850.4000,-228850.4000,5.9334,0.0000,0.0000,0.0000,50855.6444,4.5000,1.0000,50855.6444,0.0000,0.0000,279706.0444,0.0000,-279706.0444,24.1141,16.8168,9840.7000,0.0000,9840.7000,0.2551,2659.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2659.6486,0.0000,0.0000,0.0000,7181.0514,7181.0514,23.9144,35.9553,0.0000,2349.8000,-2349.8000,0.0609,0.0000,0.0000,0.0000,479.5510,4.9000,1.0000,479.5510,0.0000,0.0000,2829.3510,0.0000,-2829.3510,23.9859,16.6887,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,23.9655,36.0063,0.0000,11777.2000,-11777.2000,0.3053,0.0000,0.0000,0.0000,2403.5102,4.9000,1.0000,2403.5102,0.0000,0.0000,14180.7102,0.0000,-14180.7102,24.3239,17.0266,10529.7000,0.0000,10529.7000,0.2730,2845.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2845.8649,0.0000,0.0000,0.0000,7683.8351,7683.8351,24.1055,19.2125,21.6590,-12.9056,-193584.7182,10.2576,1131.8615,11.3186,10.2576,0.0000,39.2374,19.2060,17.7501,18.4780,-7.2001,-57600.6279,10.2576,2385.0023,23.8500,10.2576,0.0000,137.9686,17.7502,17.0371,17.3936,-4.0303,-28212.0864,10.2576,2840.4213,28.4042,10.2576,0.0000,180.1291,23.9326,23.9265,22.6154,23.9205,22.5865,23.9144,22.5576,23.9144,4119.5275,164.7811,23.9784,23.9741,18.0292,23.9698,18.0173,23.9655,18.0054,23.9655,4119.5275,164.7811,24.1297,24.1216,17.4470,24.1136,17.4299,24.1055,17.4128,24.1055,1192.4229,23.8485,19.2125,19.2103,4.3966,19.2081,4.3722,19.2060,4.3480,19.2060,4119.5275,164.7811,17.7501,17.7501,-2.3495,17.7501,-2.3558,17.7502,-2.3620,17.7502,4119.5275,164.7811,17.0371,17.0395,-8.1064,17.0419,-8.1194,17.0443,-8.1318,17.0443,1192.4229,23.8485,10.2576,430.1087,6.8384,0.0000,357.3352,787.4438,-222198.1000,-281552.8327,-279397.4325
4159.0000,17.2492,29.4714,0.0000,278712.6000,-278712.6000,7.2261,0.0000,0.0000,0.0000,61936.1333,4.5000,1.0000,61936.1333,0.0000,0.0000,340648.7333,0.0000,-340648.7333,24.2317,16.9344,16672.1000,0.0000,16672.1000,0.4323,4505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4505.9730,0.0000,0.0000,0.0000,12166.1270,12166.1270,23.9708,36.0116,0.0000,4640.5000,-4640.5000,0.1203,0.0000,0.0000,0.0000,947.0408,4.9000,1.0000,947.0408,0.0000,0.0000,5587.5408,0.0000,-5587.5408,24.0853,16.7880,766.5000,0.0000,766.5000,0.0199,207.1622,3.7000,1.0000,0.0000,0.0000,0.0000,207.1622,0.0000,0.0000,0.0000,559.3378,559.3378,24.0638,36.1046,0.0000,13258.5000,-13258.5000,0.3438,0.0000,0.0000,0.0000,2705.8163,4.9000,1.0000,2705.8163,0.0000,0.0000,15964.3163,0.0000,-15964.3163,24.3910,17.0937,11187.3000,0.0000,11187.3000,0.2901,3023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3023.5946,0.0000,0.0000,0.0000,8163.7054,8163.7054,24.2024,19.7247,21.9636,-14.5633,-218449.3181,12.6486,1380.6273,13.8063,12.6486,0.0000,73.5685,19.7179,18.1191,18.9185,-9.7502,-78001.5211,12.6486,2892.7118,28.9271,12.6486,0.0000,258.6852,18.1168,17.2477,17.6823,-6.0565,-42395.7719,12.6486,3488.6377,34.8864,12.6486,0.0000,337.7344,23.9823,23.9785,22.1192,23.9746,22.1140,23.9708,22.1087,23.9708,5975.2982,239.0119,24.0738,24.0705,18.7439,24.0671,18.7410,24.0638,18.7381,24.0638,5975.2982,239.0119,24.2237,24.2166,18.8272,24.2095,18.8193,24.2024,18.8112,24.2024,1725.4775,34.5095,19.7247,19.7224,8.6606,19.7202,8.6405,19.7179,8.6205,19.7179,5975.2982,239.0119,18.1191,18.1183,1.2450,18.1175,1.2334,18.1168,1.2219,18.1168,5975.2982,239.0119,17.2477,17.2482,-5.5064,17.2487,-5.5336,17.2492,-5.5604,17.2492,1725.4775,34.5095,12.6486,768.9184,8.4324,0.0000,669.9881,1438.9065,-267985.7000,-341311.4202,-338846.6111
4160.0000,17.5458,29.7680,0.0000,300348.1000,-300348.1000,7.7871,0.0000,0.0000,0.0000,66744.0222,4.5000,1.0000,66744.0222,0.0000,0.0000,367092.1222,0.0000,-367092.1222,23.8315,16.5342,20339.8000,0.0000,20339.8000,0.5273,5497.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5497.2432,0.0000,0.0000,0.0000,14842.5568,14842.5568,23.5714,35.6122,0.0000,43114.6000,-43114.6000,1.1178,0.0000,0.0000,0.0000,8798.8980,4.9000,1.0000,8798.8980,0.0000,0.0000,51913.4980,0.0000,-51913.4980,24.4603,17.1630,1241.5000,0.0000,1241.5000,0.0322,335.5405,3.7000,1.0000,0.0000,0.0000,0.0000,335.5405,0.0000,0.0000,0.0000,905.9595,905.9595,24.4338,36.4747,0.0000,13547.9000,-13547.9000,0.3513,0.0000,0.0000,0.0000,2764.8776,4.9000,1.0000,2764.8776,0.0000,0.0000,16312.7776,0.0000,-16312.7776,24.7132,17.4159,10748.9000,0.0000,10748.9000,0.2787,2905.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2905.1081,0.0000,0.0000,0.0000,7843.7919,7843.7919,24.5530,20.1952,22.3741,-16.9668,-254502.2800,15.1416,1628.8800,16.2888,15.1416,0.0000,126.2059,20.1882,18.5382,19.3632,-12.0454,-96362.8907,15.1416,3500.2080,35.0021,15.1416,0.0000,443.7716,18.5345,17.5490,18.0418,-8.2215,-57550.8499,15.1416,4421.2640,44.2126,15.1416,0.0000,579.3797,23.5774,23.5754,17.5905,23.5734,17.6011,23.5714,17.6116,23.5714,8230.5008,329.2200,24.4448,24.4411,22.2162,24.4375,22.2087,24.4338,22.2012,24.4338,8230.5008,329.2200,24.5789,24.5702,23.1411,24.5616,23.1113,24.5530,23.0816,24.5530,2372.0202,47.4404,20.1952,20.1929,12.2327,20.1905,12.2143,20.1882,12.1960,20.1882,8230.5008,329.2200,18.5382,18.5369,4.8828,18.5357,4.8692,18.5345,4.8557,18.5345,8230.5008,329.2200,17.5490,17.5479,-2.1723,17.5469,-2.2099,17.5458,-2.2473,17.5458,2372.0202,47.4404,15.1416,1267.3728,10.0944,0.0000,1149.3572,2416.7300,-324680.4000,-411726.0896,-408416.0206
4161.0000,17.7930,30.0152,0.0000,312683.6000,-312683.6000,8.1069,0.0000,0.0000,0.0000,69485.2444,4.5000,1.0000,69485.2444,0.0000,0.0000,382168.8444,0.0000,-382168.8444,23.8547,16.5574,23114.6000,0.0000,23114.6000,0.5993,6247.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6247.1892,0.0000,0.0000,0.0000,16867.4108,16867.4108,23.5800,35.6208,0.0000,59895.7000,-59895.7000,1.5529,0.0000,0.0000,0.0000,12223.6122,4.9000,1.0000,12223.6122,0.0000,0.0000,72119.3122,0.0000,-72119.3122,24.7239,17.4266,1346.5000,0.0000,1346.5000,0.0349,363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,363.9189,0.0000,0.0000,0.0000,982.5811,982.5811,24.6978,36.7386,0.0000,13833.6000,-13833.6000,0.3587,0.0000,0.0000,0.0000,2823.1837,4.9000,1.0000,2823.1837,0.0000,0.0000,16656.7837,0.0000,-16656.7837,24.9620,17.6647,9433.8000,0.0000,9433.8000,0.2446,2549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6757,0.0000,0.0000,0.0000,6884.1243,6884.1243,24.8280,20.5166,22.6723,-18.1209,-271814.1592,16.3459,1740.0666,17.4007,16.3459,0.0000,158.7787,20.5099,18.8442,19.6770,-13.1268,-105014.6442,16.3459,3947.6592,39.4766,16.3459,0.0000,558.3057,18.8403,17.7970,18.3186,-9.3970,-65779.2465,16.3459,5424.8425,54.2484,16.3459,0.0000,728.9132,23.5871,23.5848,18.0197,23.5824,18.0224,23.5800,18.0251,23.5800,9433.9776,377.3591,24.7083,24.7048,24.1705,24.7013,24.1639,24.6978,24.1573,24.6978,9433.9776,377.3591,24.8528,24.8445,25.8347,24.8362,25.8103,24.8280,25.7860,24.8280,2716.6240,54.3325,20.5166,20.5144,14.1703,20.5121,14.1545,20.5099,14.1388,20.5099,9433.9776,377.3591,18.8442,18.8429,7.0647,18.8416,7.0526,18.8403,7.0405,18.8403,9433.9776,377.3591,17.7970,17.7956,0.1337,17.7943,0.1005,17.7930,0.0675,17.7930,2716.6240,54.3325,16.3459,1567.9742,10.8973,0.0000,1445.9977,3013.9719,-352518.0000,-446210.8241,-442608.0498
