Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4162.0000,17.9964,30.2186,0.0000,322288.2000,-322288.2000,8.3559,0.0000,0.0000,0.0000,71619.6000,4.5000,1.0000,71619.6000,0.0000,0.0000,393907.8000,0.0000,-393907.8000,23.9442,16.6469,27280.7000,0.0000,27280.7000,0.7073,7373.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7373.1622,0.0000,0.0000,0.0000,19907.5378,19907.5378,23.6364,35.6772,0.0000,67836.8000,-67836.8000,1.7588,0.0000,0.0000,0.0000,13844.2449,4.9000,1.0000,13844.2449,0.0000,0.0000,81681.0449,0.0000,-81681.0449,24.8697,17.5724,1367.8000,0.0000,1367.8000,0.0355,369.6757,3.7000,1.0000,0.0000,0.0000,0.0000,369.6757,0.0000,0.0000,0.0000,998.1243,998.1243,24.8448,36.8856,0.0000,14183.5000,-14183.5000,0.3677,0.0000,0.0000,0.0000,2894.5918,4.9000,1.0000,2894.5918,0.0000,0.0000,17078.0918,0.0000,-17078.0918,25.1027,17.8054,8557.0000,0.0000,8557.0000,0.2219,2312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2312.7027,0.0000,0.0000,0.0000,6244.2973,6244.2973,24.9857,20.7619,22.8738,-18.6487,-279730.0194,17.1706,1814.9885,18.1499,17.1706,0.0000,184.0447,20.7552,19.0817,19.9184,-13.8546,-110836.5088,17.1706,4467.1253,44.6713,17.1706,0.0000,647.1473,19.0776,18.0008,18.5392,-10.1881,-71316.8920,17.1706,6619.7090,66.1971,17.1706,0.0000,844.9032,23.6436,23.6412,18.6650,23.6388,18.6661,23.6364,18.6673,23.6364,10300.2371,412.0095,24.8547,24.8514,24.8979,24.8481,24.8929,24.8448,24.8878,24.8448,10300.2371,412.0095,25.0084,25.0008,26.9200,24.9932,26.9040,24.9857,26.8880,24.9857,2964.5188,59.2904,20.7619,20.7597,15.4459,20.7575,15.4315,20.7552,15.4171,20.7552,10300.2371,412.0095,19.0817,19.0803,8.5321,19.0790,8.5207,19.0776,8.5095,19.0776,10300.2371,412.0095,18.0008,17.9993,1.7830,17.9978,1.7533,17.9964,1.7236,17.9964,2964.5188,59.2904,17.1706,1798.1367,11.4471,0.0000,1676.0952,3474.2320,-367103.0000,-465516.9773,-461883.4201
4163.0000,18.2357,30.4579,0.0000,336095.2000,-336095.2000,8.7139,0.0000,0.0000,0.0000,74687.8222,4.5000,1.0000,74687.8222,0.0000,0.0000,410783.0222,0.0000,-410783.0222,23.9792,16.6819,28669.5000,0.0000,28669.5000,0.7433,7748.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7748.5135,0.0000,0.0000,0.0000,20920.9865,20920.9865,23.6799,35.7207,0.0000,85717.8000,-85717.8000,2.2224,0.0000,0.0000,0.0000,17493.4286,4.9000,1.0000,17493.4286,0.0000,0.0000,103211.2286,0.0000,-103211.2286,25.1230,17.8257,1612.8000,0.0000,1612.8000,0.0418,435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,435.8919,0.0000,0.0000,0.0000,1176.9081,1176.9081,25.0964,37.1372,0.0000,17799.3000,-17799.3000,0.4615,0.0000,0.0000,0.0000,3632.5102,4.9000,1.0000,3632.5102,0.0000,0.0000,21431.8102,0.0000,-21431.8102,25.3960,18.0987,6913.2000,0.0000,6913.2000,0.1792,1868.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1868.4324,0.0000,0.0000,0.0000,5044.7676,5044.7676,25.3001,21.0610,23.1806,-20.2123,-303184.9100,18.5432,1939.1886,19.3919,18.5432,0.0000,231.8035,21.0540,19.3611,20.2076,-15.1346,-121076.5588,18.5432,5990.8884,59.9089,18.5432,0.0000,815.0792,19.3566,18.2417,18.7992,-11.3914,-79740.0161,18.5432,9201.5362,92.0154,18.5432,0.0000,1064.1517,23.6867,23.6844,19.0357,23.6822,19.0374,23.6799,19.0391,23.6799,11816.9921,472.6797,25.1065,25.1031,26.7765,25.0998,26.7700,25.0964,26.7635,25.0964,11816.9921,472.6797,25.3255,25.3170,30.0372,25.3086,30.0086,25.3001,29.9801,25.3001,3398.2971,67.9659,21.0610,21.0587,17.3669,21.0564,17.3520,21.0540,17.3372,21.0540,11816.9921,472.6797,19.3611,19.3596,10.4536,19.3581,10.4416,19.3566,10.4295,19.3566,11816.9921,472.6797,18.2417,18.2397,3.8571,18.2377,3.8243,18.2357,3.7916,18.2357,3398.2971,67.9659,18.5432,2227.4641,12.3621,0.0000,2111.0344,4338.4985,-402416.8000,-508283.3988,-504001.4848
4164.0000,18.4132,30.6355,0.0000,346862.8000,-346862.8000,8.9931,0.0000,0.0000,0.0000,77080.6222,4.5000,1.0000,77080.6222,0.0000,0.0000,423943.4222,0.0000,-423943.4222,24.1819,16.8846,24849.1000,0.0000,24849.1000,0.6443,6715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6715.9730,0.0000,0.0000,0.0000,18133.1270,18133.1270,23.9271,35.9679,0.0000,89732.4000,-89732.4000,2.3265,0.0000,0.0000,0.0000,18312.7347,4.9000,1.0000,18312.7347,0.0000,0.0000,108045.1347,0.0000,-108045.1347,25.3973,18.1000,1910.6000,0.0000,1910.6000,0.0495,516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,516.3784,0.0000,0.0000,0.0000,1394.2216,1394.2216,25.3677,37.4086,0.0000,20549.3000,-20549.3000,0.5328,0.0000,0.0000,0.0000,4193.7347,4.9000,1.0000,4193.7347,0.0000,0.0000,24743.0347,0.0000,-24743.0347,25.7044,18.4071,6036.4000,0.0000,6036.4000,0.1565,1631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1631.4595,0.0000,0.0000,0.0000,4404.9405,4404.9405,25.6178,21.2786,23.4482,-21.2597,-318896.0307,19.0539,1974.1523,19.7415,19.0539,0.0000,251.4897,21.2716,19.5621,20.4169,-15.7042,-125633.8845,19.0539,6819.6023,68.1960,19.0539,0.0000,884.3008,19.5576,18.4191,18.9883,-11.9532,-83672.6102,19.0539,10186.5776,101.8658,19.0539,0.0000,1154.5262,23.9351,23.9325,21.3926,23.9298,21.3893,23.9271,21.3860,23.9271,12405.0945,496.2038,25.3783,25.3748,28.7085,25.3713,28.7003,25.3677,28.6920,25.3677,12405.0945,496.2038,25.6445,25.6356,32.8549,25.6267,32.8222,25.6178,32.7895,25.6178,3566.4062,71.3281,21.2786,21.2763,18.4240,21.2739,18.4102,21.2716,18.3964,21.2716,12405.0945,496.2038,19.5621,19.5606,11.5190,19.5591,11.5079,19.5576,11.4968,19.5576,12405.0945,496.2038,18.4191,18.4171,5.0470,18.4152,5.0186,18.4132,4.9903,18.4132,3566.4062,71.3281,19.0539,2402.5873,12.7026,0.0000,2290.3167,4692.9040,-424348.4000,-532799.3024,-528202.5253
4165.0000,18.6374,30.8596,0.0000,357432.4000,-357432.4000,9.2671,0.0000,0.0000,0.0000,79429.4222,4.5000,1.0000,79429.4222,0.0000,0.0000,436861.8222,0.0000,-436861.8222,24.2362,16.9389,28664.4000,0.0000,28664.4000,0.7432,7747.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7747.1351,0.0000,0.0000,0.0000,20917.2649,20917.2649,23.9612,36.0020,0.0000,104023.0000,-104023.0000,2.6970,0.0000,0.0000,0.0000,21229.1837,4.9000,1.0000,21229.1837,0.0000,0.0000,125252.1837,0.0000,-125252.1837,25.5664,18.2692,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,25.5394,37.5802,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,25.8921,18.5948,5378.9000,0.0000,5378.9000,0.1395,1453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1453.7568,0.0000,0.0000,0.0000,3925.1432,3925.1432,25.8175,21.5635,23.6905,-22.1283,-331923.9610,20.2301,2078.5129,20.7851,20.2301,0.0000,300.9965,21.5562,19.8214,20.6888,-16.9204,-135363.5004,20.2301,8691.4242,86.9142,20.2301,0.0000,1058.3790,19.8165,18.6447,19.2306,-13.0618,-91432.5420,20.2301,12019.4236,120.1942,20.2301,0.0000,1381.7993,23.9681,23.9658,21.2698,23.9635,21.2702,23.9612,21.2706,23.9612,13807.9098,552.3164,25.5493,25.5460,29.5337,25.5427,29.5276,25.5394,29.5215,25.5394,13807.9098,552.3164,25.8418,25.8337,34.0286,25.8256,34.0065,25.8175,33.9843,25.8175,3967.2318,79.3446,21.5635,21.5611,20.2360,21.5587,20.2215,21.5562,20.2070,21.5562,13807.9098,552.3164,19.8214,19.8198,13.2270,19.8181,13.2150,19.8165,13.2030,19.8165,13807.9098,552.3164,18.6447,18.6422,6.8607,18.6398,6.8289,18.6374,6.7972,18.6374,3967.2318,79.3446,20.2301,2839.0073,13.4867,0.0000,2741.1748,5580.1820,-448439.2000,-563457.6272,-558720.0033
4166.0000,18.8513,31.0735,0.0000,371501.1000,-371501.1000,9.6319,0.0000,0.0000,0.0000,82555.8000,4.5000,1.0000,82555.8000,0.0000,0.0000,454056.9000,0.0000,-454056.9000,24.4264,17.1291,27277.7000,0.0000,27277.7000,0.7072,7372.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7372.3514,0.0000,0.0000,0.0000,19905.3486,19905.3486,24.1744,36.2152,0.0000,112558.0000,-112558.0000,2.9183,0.0000,0.0000,0.0000,22971.0204,4.9000,1.0000,22971.0204,0.0000,0.0000,135529.0204,0.0000,-135529.0204,25.8385,18.5412,1234.8000,0.0000,1234.8000,0.0320,333.7297,3.7000,1.0000,0.0000,0.0000,0.0000,333.7297,0.0000,0.0000,0.0000,901.0703,901.0703,25.8170,37.8578,0.0000,25657.3000,-25657.3000,0.6652,0.0000,0.0000,0.0000,5236.1837,4.9000,1.0000,5236.1837,0.0000,0.0000,30893.4837,0.0000,-30893.4837,26.1963,18.8990,4721.3000,0.0000,4721.3000,0.1224,1276.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1276.0270,0.0000,0.0000,0.0000,3445.2730,3445.2730,26.1277,21.8228,23.9752,-23.3735,-350602.6535,21.1155,2160.5194,21.6052,21.1155,0.0000,342.2709,21.8154,20.0629,20.9391,-17.8413,-142730.5944,21.1155,9921.9602,99.2196,21.1155,0.0000,1203.5101,20.0577,18.8591,19.4584,-13.9458,-97620.6201,21.1155,13158.8938,131.5889,21.1155,0.0000,1571.2797,24.1820,24.1795,23.0999,24.1769,23.0971,24.1744,23.0942,24.1744,14908.1451,596.3258,25.8274,25.8239,31.5023,25.8205,31.4942,25.8170,31.4862,25.8170,14908.1451,596.3258,26.1540,26.1452,36.6983,26.1364,36.6671,26.1277,36.6360,26.1277,4281.4478,85.6290,21.8228,21.8203,21.7133,21.8178,21.6992,21.8154,21.6850,21.8154,14908.1451,596.3258,20.0629,20.0611,14.6780,20.0594,14.6662,20.0577,14.6543,20.0577,14908.1451,596.3258,18.8591,18.8565,8.4410,18.8539,8.4098,18.8513,8.3787,18.8513,4281.4478,85.6290,21.1155,3199.0901,14.0770,0.0000,3117.0606,6316.1507,-476482.6000,-596227.7122,-590953.8681
4167.0000,19.0575,31.2797,0.0000,383417.4000,-383417.4000,9.9408,0.0000,0.0000,0.0000,85203.8667,4.5000,1.0000,85203.8667,0.0000,0.0000,468621.2667,0.0000,-468621.2667,24.6044,17.3071,25889.0000,0.0000,25889.0000,0.6712,6997.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6997.0270,0.0000,0.0000,0.0000,18891.9730,18891.9730,24.3730,36.4138,0.0000,119467.0000,-119467.0000,3.0974,0.0000,0.0000,0.0000,24381.0204,4.9000,1.0000,24381.0204,0.0000,0.0000,143848.0204,0.0000,-143848.0204,26.0756,18.7783,1189.6000,0.0000,1189.6000,0.0308,321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,321.5135,0.0000,0.0000,0.0000,868.0865,868.0865,26.0550,38.0958,0.0000,27879.9000,-27879.9000,0.7228,0.0000,0.0000,0.0000,5689.7755,4.9000,1.0000,5689.7755,0.0000,0.0000,33569.6755,0.0000,-33569.6755,26.4524,19.1551,5378.9000,0.0000,5378.9000,0.1395,1453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1453.7568,0.0000,0.0000,0.0000,3925.1432,3925.1432,26.3802,22.0731,24.2266,-24.2586,-363879.4245,21.9039,2230.9806,22.3098,21.9039,0.0000,382.0572,22.0656,20.2942,21.1799,-18.7066,-149652.4038,21.9039,10837.5019,108.3750,21.9039,0.0000,1343.4085,20.2888,19.0657,19.6773,-14.7617,-103332.1103,21.9039,14076.8944,140.7689,21.9039,0.0000,1753.9284,24.3808,24.3782,24.5469,24.3756,24.5436,24.3730,24.5404,24.3730,15919.5774,636.7831,26.0654,26.0619,32.9263,26.0585,32.9185,26.0550,32.9107,26.0550,15919.5774,636.7831,26.4059,26.3973,38.4367,26.3887,38.4090,26.3802,38.3812,26.3802,4570.1932,91.4039,22.0731,22.0706,23.0976,22.0681,23.0835,22.0656,23.0695,22.0656,15919.5774,636.7831,20.2942,20.2924,16.0089,20.2906,15.9970,20.2888,15.9852,20.2888,15919.5774,636.7831,19.0657,19.0630,9.8879,19.0602,9.8571,19.0575,9.8263,19.0575,4570.1932,91.4039,21.9039,3543.4069,14.6026,0.0000,3479.3941,7022.8010,-498306.8000,-622353.7599,-616863.9386
4168.0000,19.2008,31.4230,0.0000,385017.2000,-385017.2000,9.9823,0.0000,0.0000,0.0000,85559.3778,4.5000,1.0000,85559.3778,0.0000,0.0000,470576.5778,0.0000,-470576.5778,24.7296,17.4323,22071.5000,0.0000,22071.5000,0.5722,5965.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5965.2703,0.0000,0.0000,0.0000,16106.2297,16106.2297,24.5325,36.5733,0.0000,122743.1000,-122743.1000,3.1823,0.0000,0.0000,0.0000,25049.6122,4.9000,1.0000,25049.6122,0.0000,0.0000,147792.7122,0.0000,-147792.7122,26.2689,18.9716,1522.1000,0.0000,1522.1000,0.0395,411.3784,3.7000,1.0000,0.0000,0.0000,0.0000,411.3784,0.0000,0.0000,0.0000,1110.7216,1110.7216,26.2454,38.2863,0.0000,29807.8000,-29807.8000,0.7728,0.0000,0.0000,0.0000,6083.2245,4.9000,1.0000,6083.2245,0.0000,0.0000,35891.0245,0.0000,-35891.0245,26.6671,19.3698,6255.6000,0.0000,6255.6000,0.1622,1690.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1690.7027,0.0000,0.0000,0.0000,4564.8973,4564.8973,26.5878,22.2391,24.4134,-24.6753,-370129.8168,22.0670,2237.2813,22.3728,22.0670,0.0000,390.6589,22.2317,20.4503,21.3410,-18.9523,-151618.4924,22.0670,11013.5741,110.1357,22.0670,0.0000,1373.6543,20.4450,19.2086,19.8268,-15.0334,-105233.6099,22.0670,14249.4262,142.4943,22.0670,0.0000,1793.4167,24.5404,24.5378,25.5163,24.5351,25.5125,24.5325,25.5087,24.5325,16132.6250,645.3050,26.2559,26.2524,33.8653,26.2489,33.8572,26.2454,33.8491,26.2454,16132.6250,645.3050,26.6135,26.6049,39.6442,26.5963,39.6164,26.5878,39.5886,26.5878,4631.0017,92.6200,22.2391,22.2366,23.6477,22.2342,23.6345,22.2317,23.6213,22.2317,16132.6250,645.3050,20.4503,20.4485,16.5884,20.4468,16.5773,20.4450,16.5662,20.4450,16132.6250,645.3050,19.2086,19.2060,10.5449,19.2034,10.5177,19.2008,10.4906,19.2008,4631.0017,92.6200,22.0670,3617.5207,14.7113,0.0000,3557.7299,7175.2506,-507718.9000,-632478.4659,-626981.9191
4169.0000,19.3772,31.5994,0.0000,404148.8000,-404148.8000,10.4783,0.0000,0.0000,0.0000,89810.8444,4.5000,1.0000,89810.8444,0.0000,0.0000,493959.6444,0.0000,-493959.6444,25.0144,17.7171,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,24.8851,36.9260,0.0000,122438.0000,-122438.0000,3.1744,0.0000,0.0000,0.0000,24987.3469,4.9000,1.0000,24987.3469,0.0000,0.0000,147425.3469,0.0000,-147425.3469,26.5676,19.2703,989.1000,0.0000,989.1000,0.0256,267.3243,3.7000,1.0000,0.0000,0.0000,0.0000,267.3243,0.0000,0.0000,0.0000,721.7757,721.7757,26.5483,38.5892,0.0000,33922.3000,-33922.3000,0.8795,0.0000,0.0000,0.0000,6922.9184,4.9000,1.0000,6922.9184,0.0000,0.0000,40845.2184,0.0000,-40845.2184,27.0145,19.7172,8228.3000,0.0000,8228.3000,0.2133,2223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2223.8649,0.0000,0.0000,0.0000,6004.4351,6004.4351,26.9180,22.4699,24.6940,-25.9840,-389759.4145,22.7184,2297.5065,22.9751,22.7184,0.0000,426.2871,22.4622,20.6523,21.5573,-19.8248,-158598.2509,22.7184,11656.0615,116.5606,22.7184,0.0000,1498.9319,20.6467,19.3859,20.0163,-15.7827,-110478.8121,22.7184,15008.0748,150.0807,22.7184,0.0000,1956.9768,24.8941,24.8911,28.4023,24.8881,28.3949,24.8851,28.3875,24.8851,16995.8534,679.8341,26.5594,26.5557,35.9714,26.5520,35.9613,26.5483,35.9512,26.5483,16995.8534,679.8341,26.9459,26.9366,42.4198,26.9273,42.3830,26.9180,42.3462,26.9180,4877.3432,97.5469,22.4699,22.4674,24.9622,22.4648,24.9482,22.4622,24.9342,22.4622,16995.8534,679.8341,20.6523,20.6504,17.7247,20.6486,17.7130,20.6467,17.7013,20.6467,16995.8534,679.8341,19.3859,19.3830,11.7175,19.3801,11.6882,19.3772,11.6590,19.3772,4877.3432,97.5469,22.7184,3923.3572,15.1456,0.0000,3882.1958,7805.5530,-536850.7000,-664965.9719,-658836.4775
4170.0000,19.0353,31.2575,0.0000,312635.6000,-312635.6000,8.1057,0.0000,0.0000,0.0000,69474.5778,4.5000,1.0000,69474.5778,0.0000,0.0000,382110.1778,0.0000,-382110.1778,24.4755,17.1782,11888.6000,0.0000,11888.6000,0.3082,3213.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3213.1351,0.0000,0.0000,0.0000,8675.4649,8675.4649,24.3458,36.3866,0.0000,97052.7000,-97052.7000,2.5163,0.0000,0.0000,0.0000,19806.6735,4.9000,1.0000,19806.6735,0.0000,0.0000,116859.3735,0.0000,-116859.3735,26.0096,18.7123,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,25.9922,38.0330,0.0000,36191.1000,-36191.1000,0.9383,0.0000,0.0000,0.0000,7385.9388,4.9000,1.0000,7385.9388,0.0000,0.0000,43577.0388,0.0000,-43577.0388,26.6126,19.3153,9653.0000,0.0000,9653.0000,0.2503,2608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2608.9189,0.0000,0.0000,0.0000,7044.0811,7044.0811,26.4930,21.9640,24.2285,-21.2073,-318109.1358,18.2106,1836.7290,18.3673,18.2106,0.0000,219.5524,21.9589,20.2250,21.0919,-15.2234,-121787.4611,18.2106,5962.3375,59.6234,18.2106,0.0000,772.0010,20.2218,19.0350,19.6284,-11.9086,-83360.1798,18.2106,9058.6373,90.5864,18.2106,0.0000,1007.9096,24.3520,24.3499,22.1080,24.3479,22.1105,24.3458,22.1129,24.3458,11440.8952,457.6358,26.0009,25.9980,29.3902,25.9951,29.3881,25.9922,29.3860,25.9922,11440.8952,457.6358,26.5123,26.5059,35.7355,26.4995,35.7352,26.4930,35.7346,26.4930,3290.7664,65.8153,21.9640,21.9623,18.9428,21.9606,18.9377,21.9589,18.9325,21.9589,11440.8952,457.6358,20.2250,20.2239,12.6096,20.2229,12.6064,20.2218,12.6031,20.2218,11440.8952,457.6358,19.0350,19.0351,6.5048,19.0352,6.5134,19.0353,6.5219,19.0353,3290.7664,65.8153,18.2106,2117.9694,12.1404,0.0000,1999.4630,4117.4323,-423503.5000,-526218.2306,-523256.7767
4171.0000,18.8084,31.0306,0.0000,293047.2000,-293047.2000,7.5978,0.0000,0.0000,0.0000,65121.6000,4.5000,1.0000,65121.6000,0.0000,0.0000,358168.8000,0.0000,-358168.8000,24.3800,17.0827,11905.6000,0.0000,11905.6000,0.3087,3217.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3217.7297,0.0000,0.0000,0.0000,8687.8703,8687.8703,24.2370,36.2778,0.0000,80331.3000,-80331.3000,2.0827,0.0000,0.0000,0.0000,16394.1429,4.9000,1.0000,16394.1429,0.0000,0.0000,96725.4429,0.0000,-96725.4429,25.7416,18.4443,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,25.7246,37.7654,0.0000,33402.8000,-33402.8000,0.8660,0.0000,0.0000,0.0000,6816.8980,4.9000,1.0000,6816.8980,0.0000,0.0000,40219.6980,0.0000,-40219.6980,26.3503,19.0530,9214.6000,0.0000,9214.6000,0.2389,2490.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2490.4324,0.0000,0.0000,0.0000,6724.1676,6724.1676,26.2246,21.6574,23.9410,-19.5730,-293595.1783,16.6667,1697.6792,16.9768,16.6667,0.0000,168.3132,21.6522,19.9550,20.8036,-13.6378,-109102.3730,16.6667,4221.8082,42.2181,16.6667,0.0000,591.8313,19.9521,18.8078,19.3799,-10.5083,-73558.1431,16.6667,6265.4474,62.6545,16.6667,0.0000,772.6836,24.2449,24.2423,21.3646,24.2396,21.3599,24.2370,21.3551,24.2370,9766.9378,390.6775,25.7342,25.7310,26.9724,25.7278,26.9663,25.7246,26.9602,25.7246,9766.9378,390.6775,26.2457,26.2386,32.4709,26.2316,32.4583,26.2246,32.4457,26.2246,2811.9202,56.2384,21.6574,21.6557,16.0381,21.6540,16.0318,21.6522,16.0256,21.6522,9766.9378,390.6775,19.9550,19.9540,10.0317,19.9531,10.0280,19.9521,10.0244,19.9521,9766.9378,390.6775,18.8078,18.8080,3.8179,18.8082,3.8226,18.8084,3.8274,18.8084,2811.9202,56.2384,16.6667,1655.1082,11.1112,0.0000,1532.8282,3187.9363,-385004.8000,-479222.9814,-476255.6943
4172.0000,18.3437,30.5659,0.0000,214088.5000,-214088.5000,5.5506,0.0000,0.0000,0.0000,47575.2222,4.5000,1.0000,47575.2222,0.0000,0.0000,261663.7222,0.0000,-261663.7222,23.9121,16.6148,11912.3000,0.0000,11912.3000,0.3088,3219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3219.5405,0.0000,0.0000,0.0000,8692.7595,8692.7595,23.7208,35.7617,0.0000,48311.2000,-48311.2000,1.2526,0.0000,0.0000,0.0000,9859.4286,4.9000,1.0000,9859.4286,0.0000,0.0000,58170.6286,0.0000,-58170.6286,24.9588,17.6615,711.5000,0.0000,711.5000,0.0184,192.2973,3.7000,1.0000,0.0000,0.0000,0.0000,192.2973,0.0000,0.0000,0.0000,519.2027,519.2027,24.9410,36.9819,0.0000,29796.1000,-29796.1000,0.7725,0.0000,0.0000,0.0000,6080.8367,4.9000,1.0000,6080.8367,0.0000,0.0000,35876.9367,0.0000,-35876.9367,25.7045,18.4072,8447.5000,0.0000,8447.5000,0.2190,2283.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2283.1081,0.0000,0.0000,0.0000,6164.3919,6164.3919,25.5613,20.8936,23.2275,-14.6223,-219334.4734,12.1830,1271.9861,12.7199,12.1830,0.0000,65.7407,20.8925,19.3597,20.1261,-9.0032,-72025.3824,12.1830,2664.4047,26.6440,12.1830,0.0000,231.1607,19.3602,18.3320,18.8461,-6.9019,-48313.0194,12.1830,3217.5666,32.1757,12.1830,0.0000,301.7990,23.7272,23.7251,16.4500,23.7230,16.4509,23.7208,16.4518,23.7208,5590.0652,223.6026,24.9477,24.9455,19.5596,24.9433,19.5629,24.9410,19.5661,24.9410,5590.0652,223.6026,25.5734,25.5694,24.6725,25.5653,24.6952,25.5613,24.7175,25.5613,1614.9112,32.2982,20.8936,20.8933,8.8507,20.8929,8.8575,20.8925,8.8642,20.8925,5590.0652,223.6026,19.3597,19.3599,4.4611,19.3600,4.4682,19.3602,4.4753,19.3602,5590.0652,223.6026,18.3320,18.3359,-1.5858,18.3398,-1.5385,18.3437,-1.4916,18.3437,1614.9112,32.2982,12.1830,692.9282,8.1220,0.0000,598.7005,1291.6287,-271124.5000,-340334.9335,-339672.8752
4173.0000,18.0451,30.2673,0.0000,199884.6000,-199884.6000,5.1824,0.0000,0.0000,0.0000,44418.8000,4.5000,1.0000,44418.8000,0.0000,0.0000,244303.4000,0.0000,-244303.4000,23.9317,16.6344,10065.4000,0.0000,10065.4000,0.2610,2720.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2720.3784,0.0000,0.0000,0.0000,7345.0216,7345.0216,23.7440,35.7848,0.0000,33088.3000,-33088.3000,0.8579,0.0000,0.0000,0.0000,6752.7143,4.9000,1.0000,6752.7143,0.0000,0.0000,39841.0143,0.0000,-39841.0143,24.7040,17.4067,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,24.6866,36.7274,0.0000,26287.5000,-26287.5000,0.6816,0.0000,0.0000,0.0000,5364.7959,4.9000,1.0000,5364.7959,0.0000,0.0000,31652.2959,0.0000,-31652.2959,25.4492,18.1519,6913.2000,0.0000,6913.2000,0.1792,1868.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1868.4324,0.0000,0.0000,0.0000,5044.7676,5044.7676,25.3060,20.4089,22.8575,-13.5490,-203234.7896,10.7600,1138.0222,11.3802,10.7600,0.0000,45.2907,20.4083,18.9846,19.6964,-7.3860,-59088.0354,10.7600,2390.6904,23.9069,10.7600,0.0000,159.2535,18.9855,18.0329,18.5092,-5.6479,-39534.9657,10.7600,2855.8812,28.5588,10.7600,0.0000,207.9183,23.7547,23.7511,17.5856,23.7476,17.5711,23.7440,17.5567,23.7440,4484.0166,179.3607,24.6963,24.6930,18.3997,24.6898,18.3913,24.6866,18.3830,24.6866,4484.0166,179.3607,25.3277,25.3204,23.0533,25.3132,23.0298,25.3060,23.0067,25.3060,1297.2115,25.9442,20.4089,20.4087,5.3316,20.4085,5.3376,20.4083,5.3436,20.4083,4484.0166,179.3607,18.9846,18.9849,1.7502,18.9852,1.7570,18.9855,1.7639,18.9855,4484.0166,179.3607,18.0329,18.0370,-4.1837,18.0410,-4.1430,18.0451,-4.1023,18.0451,1297.2115,25.9442,10.7600,491.0430,7.1734,0.0000,412.4625,903.5055,-241843.8000,-303087.2994,-301857.7907
4174.0000,17.7777,29.9999,0.0000,169922.4000,-169922.4000,4.4056,0.0000,0.0000,0.0000,37760.5333,4.5000,1.0000,37760.5333,0.0000,0.0000,207682.9333,0.0000,-207682.9333,23.7324,16.4351,9867.9000,0.0000,9867.9000,0.2558,2667.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2667.0000,0.0000,0.0000,0.0000,7200.9000,7200.9000,23.5162,35.5570,0.0000,24292.9000,-24292.9000,0.6298,0.0000,0.0000,0.0000,4957.7347,4.9000,1.0000,4957.7347,0.0000,0.0000,29250.6347,0.0000,-29250.6347,24.3548,17.0575,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,24.3382,36.3790,0.0000,22036.2000,-22036.2000,0.5713,0.0000,0.0000,0.0000,4497.1837,4.9000,1.0000,4497.1837,0.0000,0.0000,26533.3837,0.0000,-26533.3837,25.0989,17.8016,6036.4000,0.0000,6036.4000,0.1565,1631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1631.4595,0.0000,0.0000,0.0000,4404.9405,4404.9405,24.9543,19.9376,22.4459,-11.6645,-174966.8500,9.0425,970.2999,9.7030,9.0425,0.0000,26.8802,19.9392,18.6392,19.2892,-5.6672,-45337.2521,9.0425,2039.6221,20.3962,9.0425,0.0000,94.5176,18.6419,17.7608,18.2013,-4.3899,-30729.0847,9.0425,2428.0739,24.2807,9.0425,0.0000,123.4003,23.5259,23.5227,15.6748,23.5194,15.6653,23.5162,15.6559,23.5162,3295.3843,131.8154,24.3474,24.3443,15.9474,24.3412,15.9415,24.3382,15.9357,24.3382,3295.3843,131.8154,24.9726,24.9665,19.8657,24.9604,19.8589,24.9543,19.8520,24.9543,955.2796,19.1056,19.9376,19.9381,1.9975,19.9386,2.0093,19.9392,2.0211,19.9392,3295.3843,131.8154,18.6392,18.6401,-0.6355,18.6410,-0.6243,18.6419,-0.6131,18.6419,3295.3843,131.8154,17.7608,17.7665,-6.4120,17.7721,-6.3570,17.7777,-6.3025,17.7777,955.2796,19.1056,9.0425,303.3959,6.0283,0.0000,244.7981,548.1941,-199989.8000,-251600.3058,-251033.1868
4175.0000,17.5627,29.7849,0.0000,155099.6000,-155099.6000,4.0212,0.0000,0.0000,0.0000,34466.5778,4.5000,1.0000,34466.5778,0.0000,0.0000,189566.1778,0.0000,-189566.1778,23.8128,16.5155,9829.8000,0.0000,9829.8000,0.2549,2656.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2656.7027,0.0000,0.0000,0.0000,7173.0973,7173.0973,23.5621,35.6030,0.0000,15273.0000,-15273.0000,0.3960,0.0000,0.0000,0.0000,3116.9388,4.9000,1.0000,3116.9388,0.0000,0.0000,18389.9388,0.0000,-18389.9388,24.1685,16.8712,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.1490,36.1898,0.0000,18246.6000,-18246.6000,0.4731,0.0000,0.0000,0.0000,3723.7959,4.9000,1.0000,3723.7959,0.0000,0.0000,21970.3959,0.0000,-21970.3959,24.8734,17.5761,3406.2000,0.0000,3406.2000,0.0883,920.5946,3.7000,1.0000,0.0000,0.0000,0.0000,920.5946,0.0000,0.0000,0.0000,2485.6054,2485.6054,24.7664,19.5003,22.1333,-10.6480,-159720.0267,7.8637,853.1823,8.5318,7.8637,0.0000,17.6783,19.5043,18.3613,18.9328,-4.3334,-34667.2095,7.8637,1797.4495,17.9745,7.8637,0.0000,62.1613,18.3652,17.5425,17.9539,-3.5645,-24951.4591,7.8637,2131.4445,21.3144,7.8637,0.0000,81.1566,23.5763,23.5716,16.7325,23.5668,16.7090,23.5621,16.6855,23.5621,2574.7035,102.9881,24.1602,24.1564,15.1779,24.1527,15.1657,24.1490,15.1534,24.1490,2574.7035,102.9881,24.7915,24.7830,18.9445,24.7747,18.9088,24.7664,18.8736,24.7664,747.6210,14.9524,19.5003,19.5016,-0.9034,19.5029,-0.8858,19.5043,-0.8681,19.5043,2574.7035,102.9881,18.3613,18.3626,-2.3162,18.3639,-2.3024,18.3652,-2.2887,18.3652,2574.7035,102.9881,17.5425,17.5493,-7.9580,17.5560,-7.8958,17.5627,-7.8339,17.5627,747.6210,14.9524,7.8637,206.2118,5.2424,0.0000,160.9963,367.2080,-175037.3000,-220015.3963,-219338.6952
4176.0000,17.3836,29.6058,0.0000,136215.0000,-136215.0000,3.5316,0.0000,0.0000,0.0000,30270.0000,4.5000,1.0000,30270.0000,0.0000,0.0000,166485.0000,0.0000,-166485.0000,23.6965,16.3992,9850.2000,0.0000,9850.2000,0.2554,2662.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2662.2162,0.0000,0.0000,0.0000,7187.9838,7187.9838,23.4106,35.4514,0.0000,13878.7000,-13878.7000,0.3598,0.0000,0.0000,0.0000,2832.3878,4.9000,1.0000,2832.3878,0.0000,0.0000,16711.0878,0.0000,-16711.0878,24.0443,16.7470,353.1000,0.0000,353.1000,0.0092,95.4324,3.7000,1.0000,0.0000,0.0000,0.0000,95.4324,0.0000,0.0000,0.0000,257.6676,257.6676,24.0215,36.0623,0.0000,14411.1000,-14411.1000,0.3736,0.0000,0.0000,0.0000,2941.0408,4.9000,1.0000,2941.0408,0.0000,0.0000,17352.1408,0.0000,-17352.1408,24.6795,17.3822,1104.7000,0.0000,1104.7000,0.0286,298.5676,3.7000,1.0000,0.0000,0.0000,0.0000,298.5676,0.0000,0.0000,0.0000,806.1324,806.1324,24.6199,19.0951,21.8575,-9.7132,-145697.3125,6.8374,749.1442,7.4914,6.8374,0.0000,11.6209,19.1018,18.1302,18.6160,-3.2029,-25622.8471,6.8374,1581.5431,15.8154,6.8374,0.0000,40.8621,18.1355,17.3595,17.7475,-2.9235,-20464.2794,6.8374,1867.8943,18.6789,6.8374,0.0000,53.3488,23.4240,23.4195,15.4530,23.4150,15.4346,23.4106,15.4162,23.4106,2012.1837,80.4873,24.0345,24.0302,14.8308,24.0258,14.8134,24.0215,14.7960,24.0215,2012.1837,80.4873,24.6489,24.6392,18.2773,24.6295,18.2293,24.6199,18.1817,24.6199,585.2940,11.7059,19.0951,19.0974,-3.4393,19.0996,-3.4150,19.1018,-3.3909,19.1018,2012.1837,80.4873,18.1302,18.1320,-3.5779,18.1337,-3.5612,18.1355,-3.5444,18.1355,2012.1837,80.4873,17.3595,17.3676,-9.1245,17.3756,-9.0524,17.3836,-8.9808,17.3836,585.2940,11.7059,6.8374,140.1755,4.5583,0.0000,105.8319,246.0074,-153196.8000,-192296.4448,-191784.4390
4177.0000,17.2420,29.4642,0.0000,128722.6000,-128722.6000,3.3374,0.0000,0.0000,0.0000,28605.0222,4.5000,1.0000,28605.0222,0.0000,0.0000,157327.6222,0.0000,-157327.6222,23.8420,16.5447,9821.5000,0.0000,9821.5000,0.2546,2654.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4595,0.0000,0.0000,0.0000,7167.0405,7167.0405,23.5225,35.5633,0.0000,8259.9000,-8259.9000,0.2142,0.0000,0.0000,0.0000,1685.6939,4.9000,1.0000,1685.6939,0.0000,0.0000,9945.5939,0.0000,-9945.5939,23.9397,16.6424,347.7000,0.0000,347.7000,0.0090,93.9730,3.7000,1.0000,0.0000,0.0000,0.0000,93.9730,0.0000,0.0000,0.0000,253.7270,253.7270,23.9148,35.9556,0.0000,11098.9000,-11098.9000,0.2878,0.0000,0.0000,0.0000,2265.0816,4.9000,1.0000,2265.0816,0.0000,0.0000,13363.9816,0.0000,-13363.9816,24.4755,17.1782,665.3000,0.0000,665.3000,0.0172,179.8108,3.7000,1.0000,0.0000,0.0000,0.0000,179.8108,0.0000,0.0000,0.0000,485.4892,485.4892,24.4279,18.8012,21.6145,-8.9418,-134126.9209,6.1803,683.0426,6.8304,6.1803,0.0000,8.5821,18.8090,17.9413,18.3751,-2.5854,-20683.4926,6.1803,1442.5722,14.4257,6.1803,0.0000,30.1767,17.9477,17.2154,17.5816,-2.4939,-17457.0065,6.1803,1699.1089,16.9911,6.1803,0.0000,39.3981,23.5413,23.5350,17.0054,23.5287,16.9696,23.5225,16.9339,23.5225,1684.4771,67.3791,23.9291,23.9243,14.5248,23.9196,14.5047,23.9148,14.4846,23.9148,1684.4771,67.3791,24.4551,24.4460,16.8576,24.4370,16.8217,24.4279,16.7858,24.4279,490.6021,9.8120,18.8012,18.8038,-4.8640,18.8064,-4.8387,18.8090,-4.8135,18.8090,1684.4771,67.3791,17.9413,17.9434,-4.4887,17.9456,-4.4699,17.9477,-4.4512,17.9477,1684.4771,67.3791,17.2154,17.2243,-9.8885,17.2332,-9.8124,17.2420,-9.7368,17.2420,490.6021,9.8120,6.1803,106.0959,4.1202,0.0000,78.1569,184.2528,-137246.9000,-172730.9410,-172267.4200
4178.0000,17.1355,29.3578,0.0000,116151.2000,-116151.2000,3.0114,0.0000,0.0000,0.0000,25811.3778,4.5000,1.0000,25811.3778,0.0000,0.0000,141962.5778,0.0000,-141962.5778,23.3573,16.0600,9804.4000,0.0000,9804.4000,0.2542,2649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2649.8378,0.0000,0.0000,0.0000,7154.5622,7154.5622,23.0353,35.0761,0.0000,17088.0000,-17088.0000,0.4430,0.0000,0.0000,0.0000,3487.3469,4.9000,1.0000,3487.3469,0.0000,0.0000,20575.3469,0.0000,-20575.3469,23.9370,16.6397,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,23.9095,35.9504,0.0000,8389.0000,-8389.0000,0.2175,0.0000,0.0000,0.0000,1712.0408,4.9000,1.0000,1712.0408,0.0000,0.0000,10101.0408,0.0000,-10101.0408,24.3522,17.0549,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.3106,18.5911,21.4508,-8.7001,-130501.8514,5.9157,657.6456,6.5765,5.9157,0.0000,7.5264,18.5992,17.7976,18.1984,-2.2864,-18290.8675,5.9157,1390.0695,13.9007,5.9157,0.0000,26.4648,17.8045,17.1084,17.4565,-2.2688,-15881.8689,5.9157,1634.1774,16.3418,5.9157,0.0000,34.5519,23.0438,23.0409,12.1471,23.0381,12.1492,23.0353,12.1510,23.0353,1559.8312,62.3932,23.9260,23.9205,15.1279,23.9150,15.1016,23.9095,15.0754,23.9095,1559.8312,62.3932,24.3415,24.3311,16.4376,24.3208,16.3877,24.3106,16.3383,24.3106,454.5560,9.0911,18.5911,18.5938,-5.5976,18.5965,-5.5735,18.5992,-5.5494,18.5992,1559.8312,62.3932,17.7976,17.7999,-5.0335,17.8022,-5.0148,17.8045,-4.9963,17.8045,1559.8312,62.3932,17.1084,17.1175,-10.2993,17.1266,-10.2267,17.1355,-10.1545,17.1355,454.5560,9.0911,5.9157,94.0501,3.9438,0.0000,68.5430,162.5931,-131143.5000,-164987.9682,-164674.5879
4179.0000,17.0301,29.2523,0.0000,104556.7000,-104556.7000,2.7108,0.0000,0.0000,0.0000,23234.8222,4.5000,1.0000,23234.8222,0.0000,0.0000,127791.5222,0.0000,-127791.5222,23.3296,16.0323,9838.7000,0.0000,9838.7000,0.2551,2659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2659.1081,0.0000,0.0000,0.0000,7179.5919,7179.5919,22.9613,35.0021,0.0000,13724.4000,-13724.4000,0.3558,0.0000,0.0000,0.0000,2800.8980,4.9000,1.0000,2800.8980,0.0000,0.0000,16525.2980,0.0000,-16525.2980,23.7759,16.4786,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,23.7477,35.7885,0.0000,6427.0000,-6427.0000,0.1666,0.0000,0.0000,0.0000,1311.6327,4.9000,1.0000,1311.6327,0.0000,0.0000,7738.6327,0.0000,-7738.6327,24.1292,16.8319,337.2000,0.0000,337.2000,0.0087,91.1351,3.7000,1.0000,0.0000,0.0000,0.0000,91.1351,0.0000,0.0000,0.0000,246.0649,246.0649,24.0921,18.3573,21.2247,-7.7558,-116336.5328,5.2595,589.4672,5.8947,5.2595,0.0000,5.2894,18.3681,17.6700,18.0191,-1.7702,-14161.3050,5.2595,1244.3098,12.4431,5.2595,0.0000,18.5989,17.6782,16.9982,17.3382,-1.9705,-13793.7209,5.2595,1459.5147,14.5951,5.2595,0.0000,24.2824,22.9756,22.9708,12.3205,22.9660,12.2994,22.9613,12.2785,22.9613,1269.0652,50.7626,23.7631,23.7579,13.9404,23.7528,13.9199,23.7477,13.8993,23.7477,1269.0652,50.7626,24.1170,24.1088,14.5643,24.1004,14.5419,24.0921,14.5192,24.0921,370.3953,7.4079,18.3573,18.3609,-6.7369,18.3645,-6.7055,18.3681,-6.6743,18.3681,1269.0652,50.7626,17.6700,17.6728,-5.5178,17.6755,-5.4962,17.6782,-5.4747,17.6782,1269.0652,50.7626,16.9982,17.0090,-10.8494,17.0196,-10.7614,17.0301,-10.6742,17.0301,370.3953,7.4079,5.2595,68.0520,3.5064,0.0000,48.1707,116.2226,-114176.0000,-144369.8663,-144291.5587
4180.0000,16.9471,29.1693,0.0000,97258.3000,-97258.3000,2.5216,0.0000,0.0000,0.0000,21612.9556,4.5000,1.0000,21612.9556,0.0000,0.0000,118871.2556,0.0000,-118871.2556,23.1516,15.8543,9802.3000,0.0000,9802.3000,0.2541,2649.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2649.2703,0.0000,0.0000,0.0000,7153.0297,7153.0297,22.7662,34.8071,0.0000,14817.9000,-14817.9000,0.3842,0.0000,0.0000,0.0000,3024.0612,4.9000,1.0000,3024.0612,0.0000,0.0000,17841.9612,0.0000,-17841.9612,23.6975,16.4002,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,23.6674,35.7082,0.0000,4838.4000,-4838.4000,0.1254,0.0000,0.0000,0.0000,987.4286,4.9000,1.0000,987.4286,0.0000,0.0000,5825.8286,0.0000,-5825.8286,23.9715,16.6742,664.9000,0.0000,664.9000,0.0172,179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,179.7027,0.0000,0.0000,0.0000,485.1973,485.1973,23.9200,18.1832,21.0516,-7.3274,-109911.1679,4.9673,560.2033,5.6020,4.9673,0.0000,4.4559,18.1948,17.5627,17.8787,-1.5136,-12108.6622,4.9673,1181.4653,11.8147,4.9673,0.0000,15.6681,17.5716,16.9139,17.2428,-1.8002,-12601.4180,4.9673,1383.4953,13.8350,4.9673,0.0000,20.4559,22.7782,22.7742,10.9220,22.7702,10.9107,22.7662,10.8993,22.7662,1148.1366,45.9255,23.6844,23.6787,13.7273,23.6730,13.7020,23.6674,13.6768,23.6674,1148.1366,45.9255,23.9462,23.9374,13.4858,23.9287,13.4560,23.9200,13.4264,23.9200,335.3578,6.7072,18.1832,18.1871,-7.3275,18.1909,-7.2963,18.1948,-7.2652,18.1948,1148.1366,45.9255,17.5627,17.5657,-5.8728,17.5687,-5.8504,17.5716,-5.8280,17.5716,1148.1366,45.9255,16.9139,16.9250,-11.1395,16.9361,-11.0521,16.9471,-10.9654,16.9471,335.3578,6.7072,4.9673,58.1559,3.3116,0.0000,40.5799,98.7358,-106102.4000,-134649.0616,-134621.2481
4181.0000,16.8793,29.1015,0.0000,89498.2000,-89498.2000,2.3204,0.0000,0.0000,0.0000,19888.4889,4.5000,1.0000,19888.4889,0.0000,0.0000,109386.6889,0.0000,-109386.6889,22.9758,15.6785,9831.8000,0.0000,9831.8000,0.2549,2657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2432,0.0000,0.0000,0.0000,7174.5568,7174.5568,22.5651,34.6060,0.0000,11896.2000,-11896.2000,0.3084,0.0000,0.0000,0.0000,2427.7959,4.9000,1.0000,2427.7959,0.0000,0.0000,14323.9959,0.0000,-14323.9959,23.3635,16.0662,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,23.3346,35.3754,0.0000,4771.3000,-4771.3000,0.1237,0.0000,0.0000,0.0000,973.7347,4.9000,1.0000,973.7347,0.0000,0.0000,5745.0347,0.0000,-5745.0347,23.6547,16.3574,3176.8000,0.0000,3176.8000,0.0824,858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,858.5946,0.0000,0.0000,0.0000,2318.2054,2318.2054,23.5219,18.1438,20.8329,-6.4331,-96496.1060,4.6519,528.7926,5.2879,4.6519,0.0000,3.6597,18.1536,17.4391,17.7963,-1.6026,-12820.7666,4.6519,1109.9114,11.0991,4.6519,0.0000,12.8686,17.4495,16.8441,17.1468,-1.5518,-10862.9261,4.6519,1300.4257,13.0043,4.6519,0.0000,16.8009,22.5760,22.5724,9.5781,22.5687,9.5699,22.5651,9.5617,22.5651,1023.5897,40.9436,23.3455,23.3419,10.8765,23.3382,10.8723,23.3346,10.8680,23.3346,1023.5897,40.9436,23.5255,23.5245,9.4161,23.5233,9.4785,23.5219,9.5384,23.5219,299.2464,5.9849,18.1438,18.1471,-6.7049,18.1504,-6.6814,18.1536,-6.6579,18.1536,1023.5897,40.9436,17.4391,17.4426,-6.4555,17.4461,-6.4291,17.4495,-6.4029,17.4495,1023.5897,40.9436,16.8441,16.8559,-11.3277,16.8676,-11.2372,16.8793,-11.1474,16.8793,299.2464,5.9849,4.6519,48.5634,3.1012,0.0000,33.3292,81.8926,-92716.1000,-119641.1465,-120179.7987
4182.0000,16.8482,29.0704,0.0000,104145.4000,-104145.4000,2.7002,0.0000,0.0000,0.0000,23143.4222,4.5000,1.0000,23143.4222,0.0000,0.0000,127288.8222,0.0000,-127288.8222,23.0904,15.7931,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,22.7230,34.7638,0.0000,2358.2000,-2358.2000,0.0611,0.0000,0.0000,0.0000,481.2653,4.9000,1.0000,481.2653,0.0000,0.0000,2839.4653,0.0000,-2839.4653,22.8622,15.5649,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,22.8447,34.8855,0.0000,8728.4000,-8728.4000,0.2263,0.0000,0.0000,0.0000,1781.3061,4.9000,1.0000,1781.3061,0.0000,0.0000,10509.7061,0.0000,-10509.7061,23.3601,16.0628,10494.0000,0.0000,10494.0000,0.2721,2836.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2836.2162,0.0000,0.0000,0.0000,7657.7838,7657.7838,22.9996,18.3898,20.6947,-6.2667,-94000.1901,5.2869,603.9967,6.0400,5.2869,0.0000,5.3724,18.3915,17.3335,17.8625,-2.6969,-21575.1841,5.2869,1258.2496,12.5825,5.2869,0.0000,18.8907,17.3430,16.8198,17.0814,-1.5241,-10668.4951,5.2869,1481.6727,14.8167,5.2869,0.0000,24.6633,22.7393,22.7338,11.8986,22.7284,11.8715,22.7230,11.8447,22.7230,1280.6599,51.2264,22.8477,22.8467,6.8345,22.8457,6.8542,22.8447,6.8738,22.8447,1280.6599,51.2264,22.9845,22.9897,4.3830,22.9947,4.5050,22.9996,4.6248,22.9996,373.7536,7.4751,18.3898,18.3904,-3.5387,18.3909,-3.5424,18.3915,-3.5460,18.3915,1280.6599,51.2264,17.3335,17.3367,-6.8732,17.3398,-6.8517,17.3430,-6.8302,17.3430,1280.6599,51.2264,16.8198,16.8293,-11.0530,16.8387,-10.9950,16.8482,-10.9366,16.8482,373.7536,7.4751,5.2869,69.0300,3.5246,0.0000,48.9263,117.9563,-94520.3000,-125524.0504,-126243.8693
4183.0000,16.8561,29.0783,0.0000,140058.0000,-140058.0000,3.6313,0.0000,0.0000,0.0000,31124.0000,4.5000,1.0000,31124.0000,0.0000,0.0000,171182.0000,0.0000,-171182.0000,23.0324,15.7351,9812.6000,0.0000,9812.6000,0.2544,2652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2652.0541,0.0000,0.0000,0.0000,7160.5459,7160.5459,22.7626,34.8034,0.0000,11083.8000,-11083.8000,0.2874,0.0000,0.0000,0.0000,2262.0000,4.9000,1.0000,2262.0000,0.0000,0.0000,13345.8000,0.0000,-13345.8000,23.2441,15.9468,530.7000,0.0000,530.7000,0.0138,143.4324,3.7000,1.0000,0.0000,0.0000,0.0000,143.4324,0.0000,0.0000,0.0000,387.2676,387.2676,23.2164,35.2572,0.0000,12138.9000,-12138.9000,0.3147,0.0000,0.0000,0.0000,2477.3265,4.9000,1.0000,2477.3265,0.0000,0.0000,14616.2265,0.0000,-14616.2265,23.7437,16.4464,11149.3000,0.0000,11149.3000,0.2891,3013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3013.3243,0.0000,0.0000,0.0000,8135.9757,8135.9757,23.4131,18.4974,20.9553,-9.0829,-136243.8720,7.1859,813.2311,8.1323,7.1859,0.0000,13.4899,18.4987,17.4356,17.9671,-3.6831,-29464.6652,7.1859,1703.4097,17.0341,7.1859,0.0000,47.4337,17.4395,16.8379,17.1387,-2.3822,-16675.6294,7.1859,2009.4351,20.0944,7.1859,0.0000,61.9286,22.7741,22.7702,12.4269,22.7664,12.4184,22.7626,12.4098,22.7626,2196.3217,87.8529,23.2301,23.2255,11.8996,23.2209,11.8786,23.2164,11.8578,23.2164,2196.3217,87.8529,23.4502,23.4376,11.8506,23.4252,11.7401,23.4131,11.6334,23.4131,638.4582,12.7692,18.4974,18.4978,-2.3144,18.4982,-2.3159,18.4987,-2.3174,18.4987,2196.3217,87.8529,17.4356,17.4369,-5.2812,17.4382,-5.2788,17.4395,-5.2763,17.4395,2196.3217,87.8529,16.8379,16.8439,-10.4005,16.8500,-10.3817,16.8561,-10.3621,16.8561,638.4582,12.7692,7.1859,160.7810,4.7906,0.0000,122.8522,283.6332,-141788.1000,-183460.2373,-182384.1666
4184.0000,16.9024,29.1246,0.0000,155205.9000,-155205.9000,4.0240,0.0000,0.0000,0.0000,34490.2000,4.5000,1.0000,34490.2000,0.0000,0.0000,189696.1000,0.0000,-189696.1000,22.6454,15.3481,13516.1000,0.0000,13516.1000,0.3504,3653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0000,0.0000,0.0000,0.0000,9863.1000,9863.1000,22.3433,34.3841,0.0000,27320.5000,-27320.5000,0.7083,0.0000,0.0000,0.0000,5575.6122,4.9000,1.0000,5575.6122,0.0000,0.0000,32896.1122,0.0000,-32896.1122,23.3392,16.0419,642.3000,0.0000,642.3000,0.0167,173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,173.5946,0.0000,0.0000,0.0000,468.7054,468.7054,23.3146,35.3554,0.0000,12808.6000,-12808.6000,0.3321,0.0000,0.0000,0.0000,2614.0000,4.9000,1.0000,2614.0000,0.0000,0.0000,15422.6000,0.0000,-15422.6000,23.7815,16.4842,10712.4000,0.0000,10712.4000,0.2777,2895.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2895.2432,0.0000,0.0000,0.0000,7817.1568,7817.1568,23.5217,18.7887,21.1552,-10.4224,-156335.2884,8.5639,962.2085,9.6221,8.5639,0.0000,22.8337,18.7863,17.5369,18.1616,-5.1585,-41267.7282,8.5639,2015.1350,20.1513,8.5639,0.0000,80.2890,17.5393,16.8895,17.2144,-3.0661,-21462.9136,8.5639,2387.7970,23.8780,8.5639,0.0000,104.8238,22.3468,22.3457,8.3443,22.3445,8.3610,22.3433,8.3775,22.3433,2993.2920,119.7317,23.3251,23.3216,12.9843,23.3181,12.9773,23.3146,12.9703,23.3146,2993.2920,119.7317,23.5448,23.5372,13.2441,23.5295,13.2164,23.5217,13.1880,23.5217,868.2708,17.3654,18.7887,18.7879,0.6376,18.7871,0.6258,18.7863,0.6141,18.7863,2993.2920,119.7317,17.5369,17.5377,-4.0379,17.5385,-4.0383,17.5393,-4.0387,17.5393,2993.2920,119.7317,16.8895,16.8938,-9.4845,16.8981,-9.4805,16.9024,-9.4762,16.9024,868.2708,17.3654,8.5639,261.0300,5.7092,0.0000,207.9465,468.9765,-170464.2000,-219865.8501,-219065.9301
4185.0000,17.0149,29.2371,0.0000,193194.6000,-193194.6000,5.0089,0.0000,0.0000,0.0000,42932.1333,4.5000,1.0000,42932.1333,0.0000,0.0000,236126.7333,0.0000,-236126.7333,22.8344,15.5371,16940.0000,0.0000,16940.0000,0.4392,4578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4578.3784,0.0000,0.0000,0.0000,12361.6216,12361.6216,22.5220,34.5628,0.0000,36159.8000,-36159.8000,0.9375,0.0000,0.0000,0.0000,7379.5510,4.9000,1.0000,7379.5510,0.0000,0.0000,43539.3510,0.0000,-43539.3510,23.5950,16.2977,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0000,0.0000,0.0000,601.3703,601.3703,23.5692,35.6100,0.0000,13979.0000,-13979.0000,0.3624,0.0000,0.0000,0.0000,2852.8571,4.9000,1.0000,2852.8571,0.0000,0.0000,16831.8571,0.0000,-16831.8571,23.9841,16.6868,9401.9000,0.0000,9401.9000,0.2438,2541.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2541.0541,0.0000,0.0000,0.0000,6860.8459,6860.8459,23.7879,19.1555,21.4717,-12.5305,-187957.8201,10.5198,1168.6038,11.6860,10.5198,0.0000,42.3242,19.1511,17.7541,18.4526,-7.0855,-56684.0186,10.5198,2448.3179,24.4832,10.5198,0.0000,148.8225,17.7540,17.0079,17.3810,-4.3246,-30272.4191,10.5198,2914.4490,29.1445,10.5198,0.0000,194.2998,22.5297,22.5271,10.9580,22.5246,10.9558,22.5220,10.9537,22.5220,4308.0299,172.3212,23.5802,23.5766,15.5847,23.5729,15.5754,23.5692,15.5661,23.5692,4308.0299,172.3212,23.8150,23.8059,16.6529,23.7969,16.6094,23.7879,16.5661,23.7879,1246.6227,24.9325,19.1555,19.1540,3.9584,19.1526,3.9429,19.1511,3.9274,19.1511,4308.0299,172.3212,17.7541,17.7541,-1.8216,17.7540,-1.8283,17.7540,-1.8349,17.7540,4308.0299,172.3212,17.0079,17.0102,-7.9195,17.0125,-7.9330,17.0149,-7.9461,17.0149,1246.6227,24.9325,10.5198,461.2612,7.0132,0.0000,385.4466,846.7078,-216167.4000,-276674.1037,-274914.2578
4186.0000,17.1328,29.3550,0.0000,212112.3000,-212112.3000,5.4994,0.0000,0.0000,0.0000,47136.0667,4.5000,1.0000,47136.0667,0.0000,0.0000,259248.3667,0.0000,-259248.3667,22.9478,15.6505,20170.3000,0.0000,20170.3000,0.5230,5451.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5451.4324,0.0000,0.0000,0.0000,14718.8676,14718.8676,22.6105,34.6513,0.0000,39562.4000,-39562.4000,1.0257,0.0000,0.0000,0.0000,8073.9592,4.9000,1.0000,8073.9592,0.0000,0.0000,47636.3592,0.0000,-47636.3592,23.6790,16.3817,771.6000,0.0000,771.6000,0.0200,208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,208.5405,0.0000,0.0000,0.0000,563.0595,563.0595,23.6569,35.6977,0.0000,16069.7000,-16069.7000,0.4166,0.0000,0.0000,0.0000,3279.5306,4.9000,1.0000,3279.5306,0.0000,0.0000,19349.2306,0.0000,-19349.2306,24.0909,16.7936,8528.2000,0.0000,8528.2000,0.2211,2304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9189,0.0000,0.0000,0.0000,6223.2811,6223.2811,23.9281,19.4278,21.6779,-13.3753,-200629.5738,11.5588,1274.5773,12.7458,11.5588,0.0000,56.1436,19.4231,17.9494,18.6862,-8.2128,-65702.1200,11.5588,2666.5778,26.6658,11.5588,0.0000,197.4148,17.9485,17.1281,17.5383,-5.2251,-36575.6676,11.5588,3183.0458,31.8305,11.5588,0.0000,257.7410,22.6177,22.6153,11.9865,22.6129,11.9862,22.6105,11.9859,22.6105,5091.4859,203.6594,23.6664,23.6632,16.1758,23.6601,16.1715,23.6569,16.1671,23.6569,5091.4859,203.6594,23.9513,23.9436,17.9953,23.9358,17.9710,23.9281,17.9467,23.9281,1471.7490,29.4350,19.4278,19.4263,6.0137,19.4247,5.9998,19.4231,5.9859,19.4231,5091.4859,203.6594,17.9494,17.9491,-0.1093,17.9488,-0.1167,17.9485,-0.1239,17.9485,5091.4859,203.6594,17.1281,17.1296,-6.5521,17.1312,-6.5672,17.1328,-6.5821,17.1328,1471.7490,29.4350,11.5588,598.8564,7.7058,0.0000,511.2993,1110.1558,-238274.3000,-304728.7484,-302907.3615
4187.0000,17.2229,29.4451,0.0000,219784.4000,-219784.4000,5.6983,0.0000,0.0000,0.0000,48840.9778,4.5000,1.0000,48840.9778,0.0000,0.0000,268625.3778,0.0000,-268625.3778,23.0437,15.7464,20173.4000,0.0000,20173.4000,0.5230,5452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5452.2703,0.0000,0.0000,0.0000,14721.1297,14721.1297,22.7171,34.7579,0.0000,42721.2000,-42721.2000,1.1076,0.0000,0.0000,0.0000,8718.6122,4.9000,1.0000,8718.6122,0.0000,0.0000,51439.8122,0.0000,-51439.8122,23.8317,16.5344,887.2000,0.0000,887.2000,0.0230,239.7838,3.7000,1.0000,0.0000,0.0000,0.0000,239.7838,0.0000,0.0000,0.0000,647.4162,647.4162,23.8075,35.8483,0.0000,17207.9000,-17207.9000,0.4461,0.0000,0.0000,0.0000,3511.8163,4.9000,1.0000,3511.8163,0.0000,0.0000,20719.7163,0.0000,-20719.7163,24.2565,16.9592,6890.0000,0.0000,6890.0000,0.1786,1862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1862.1622,0.0000,0.0000,0.0000,5027.8378,5027.8378,24.1216,19.5653,21.8435,-14.0181,-210271.6649,11.9651,1311.6230,13.1162,11.9651,0.0000,62.2760,19.5610,18.0801,18.8206,-8.5431,-68345.1697,11.9651,2746.4626,27.4646,11.9651,0.0000,218.9779,18.0790,17.2187,17.6489,-5.6717,-39701.8335,11.9651,3281.0566,32.8106,11.9651,0.0000,285.8933,22.7247,22.7221,13.0751,22.7196,13.0727,22.7171,13.0703,22.7171,5413.6867,216.5475,23.8177,23.8143,17.4823,23.8109,17.4749,23.8075,17.4674,23.8075,5413.6867,216.5475,24.1475,24.1389,20.0450,24.1302,20.0095,24.1216,19.9740,24.1216,1564.2744,31.2855,19.5653,19.5639,6.6812,19.5624,6.6704,19.5610,6.6596,19.5610,5413.6867,216.5475,18.0801,18.0797,0.8353,18.0794,0.8290,18.0790,0.8227,18.0790,5413.6867,216.5475,17.2187,17.2201,-5.6709,17.2215,-5.6826,17.2229,-5.6941,17.2229,1564.2744,31.2855,11.9651,659.0892,7.9768,0.0000,567.1471,1226.2363,-251762.9000,-320388.5226,-318318.6682
4188.0000,17.2976,29.5198,0.0000,226931.2000,-226931.2000,5.8836,0.0000,0.0000,0.0000,50429.1556,4.5000,1.0000,50429.1556,0.0000,0.0000,277360.3556,0.0000,-277360.3556,23.1486,15.8513,20012.9000,0.0000,20012.9000,0.5189,5408.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5408.8919,0.0000,0.0000,0.0000,14604.0081,14604.0081,22.8325,34.8733,0.0000,44281.0000,-44281.0000,1.1481,0.0000,0.0000,0.0000,9036.9388,4.9000,1.0000,9036.9388,0.0000,0.0000,53317.9388,0.0000,-53317.9388,23.9573,16.6600,801.6000,0.0000,801.6000,0.0208,216.6486,3.7000,1.0000,0.0000,0.0000,0.0000,216.6486,0.0000,0.0000,0.0000,584.9514,584.9514,23.9346,35.9754,0.0000,17982.1000,-17982.1000,0.4662,0.0000,0.0000,0.0000,3669.8163,4.9000,1.0000,3669.8163,0.0000,0.0000,21651.9163,0.0000,-21651.9163,24.3914,17.0941,6016.3000,0.0000,6016.3000,0.1560,1626.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1626.0270,0.0000,0.0000,0.0000,4390.2730,4390.2730,24.2730,19.6841,21.9786,-14.5022,-217532.4542,12.2903,1340.8052,13.4081,12.2903,0.0000,67.4924,19.6797,18.1813,18.9305,-8.8789,-71031.4970,12.2903,2809.5154,28.0952,12.2903,0.0000,237.3201,18.1800,17.2939,17.7369,-6.0011,-42007.5051,12.2903,3376.3274,33.7633,12.2903,0.0000,309.8405,22.8405,22.8378,14.1328,22.8352,14.1289,22.8325,14.1250,22.8325,5677.8089,227.1124,23.9449,23.9415,18.4459,23.9381,18.4380,23.9346,18.4301,23.9346,5677.8089,227.1124,24.2988,24.2902,21.3835,24.2816,21.3506,24.2730,21.3178,24.2730,1640.0983,32.8020,19.6841,19.6826,7.3026,19.6812,7.2922,19.6797,7.2818,19.6797,5677.8089,227.1124,18.1813,18.1809,1.4950,18.1804,1.4891,18.1800,1.4833,18.1800,5677.8089,227.1124,17.2939,17.2951,-5.0086,17.2963,-5.0186,17.2976,-5.0285,17.2976,1640.0983,32.8020,12.2903,709.9870,8.1935,0.0000,614.6530,1324.6399,-262363.5000,-332750.9782,-330571.4563
