Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4189.0000,17.3730,29.5952,0.0000,234924.3000,-234924.3000,6.0908,0.0000,0.0000,0.0000,52205.4000,4.5000,1.0000,52205.4000,0.0000,0.0000,287129.7000,0.0000,-287129.7000,23.2258,15.9285,20019.3000,0.0000,20019.3000,0.5190,5410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5410.6216,0.0000,0.0000,0.0000,14608.6784,14608.6784,22.9201,34.9609,0.0000,46481.5000,-46481.5000,1.2051,0.0000,0.0000,0.0000,9486.0204,4.9000,1.0000,9486.0204,0.0000,0.0000,55967.5204,0.0000,-55967.5204,24.0610,16.7637,771.1000,0.0000,771.1000,0.0200,208.4054,3.7000,1.0000,0.0000,0.0000,0.0000,208.4054,0.0000,0.0000,0.0000,562.6946,562.6946,24.0393,36.0801,0.0000,19496.6000,-19496.6000,0.5055,0.0000,0.0000,0.0000,3978.8980,4.9000,1.0000,3978.8980,0.0000,0.0000,23475.4980,0.0000,-23475.4980,24.5178,17.2205,5361.0000,0.0000,5361.0000,0.1390,1448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1448.9189,0.0000,0.0000,0.0000,3912.0811,3912.0811,24.4122,19.8113,22.1118,-15.0475,-225712.2247,12.7192,1381.0506,13.8105,12.7192,0.0000,74.8079,19.8066,18.2833,19.0450,-9.3416,-74732.5161,12.7192,2895.1556,28.9516,12.7192,0.0000,263.0434,18.2817,17.3701,17.8259,-6.3889,-44722.2247,12.7192,3492.4495,34.9245,12.7192,0.0000,343.4244,22.9281,22.9254,14.8203,22.9228,14.8166,22.9201,14.8128,22.9201,6034.7485,241.3899,24.0495,24.0461,19.1557,24.0427,19.1480,24.0393,19.1404,24.0393,6034.7485,241.3899,24.4380,24.4294,22.5515,24.4208,22.5193,24.4122,22.4870,24.4122,1742.5368,34.8507,19.8113,19.8098,8.0718,19.8082,8.0612,19.8066,8.0506,19.8066,6034.7485,241.3899,18.2833,18.2828,2.1853,18.2822,2.1791,18.2817,2.1730,18.2817,6034.7485,241.3899,17.3701,17.3711,-4.3408,17.3720,-4.3514,17.3730,-4.3618,17.3730,1742.5368,34.8507,12.7192,780.8957,8.4795,0.0000,681.2756,1462.1714,-274751.0000,-347489.2643,-345166.9655
4190.0000,17.4031,29.6253,0.0000,242895.2000,-242895.2000,6.2975,0.0000,0.0000,0.0000,53976.7111,4.5000,1.0000,53976.7111,0.0000,0.0000,296871.9111,0.0000,-296871.9111,23.5498,16.2525,19995.9000,0.0000,19995.9000,0.5184,5404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5404.2973,0.0000,0.0000,0.0000,14591.6027,14591.6027,23.2370,35.2778,0.0000,32513.4000,-32513.4000,0.8430,0.0000,0.0000,0.0000,6635.3878,4.9000,1.0000,6635.3878,0.0000,0.0000,39148.7878,0.0000,-39148.7878,24.0476,16.7503,653.6000,0.0000,653.6000,0.0169,176.6486,3.7000,1.0000,0.0000,0.0000,0.0000,176.6486,0.0000,0.0000,0.0000,476.9514,476.9514,24.0281,36.0689,0.0000,21220.8000,-21220.8000,0.5502,0.0000,0.0000,0.0000,4330.7755,4.9000,1.0000,4330.7755,0.0000,0.0000,25551.5755,0.0000,-25551.5755,24.5571,17.2598,4705.7000,0.0000,4705.7000,0.1220,1271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1271.8108,0.0000,0.0000,0.0000,3433.8892,3433.8892,24.4616,19.8427,22.1522,-14.8723,-223085.2143,12.5221,1357.7002,13.5770,12.5221,0.0000,71.3831,19.8384,18.3187,19.0786,-9.1753,-73402.2704,12.5221,2846.7122,28.4671,12.5221,0.0000,251.0008,18.3174,17.3993,17.8583,-6.3344,-44340.7792,12.5221,3429.7245,34.2972,12.5221,0.0000,327.7018,23.2477,23.2441,17.7804,23.2406,17.7675,23.2370,17.7547,23.2370,5869.4819,234.7793,24.0377,24.0345,18.7187,24.0313,18.7130,24.0281,18.7072,24.0281,5869.4819,234.7793,24.4860,24.4779,22.6013,24.4698,22.5754,24.4616,22.5495,24.4616,1695.1111,33.9022,19.8427,19.8413,7.9008,19.8399,7.8924,19.8384,7.8840,19.8384,5869.4819,234.7793,18.3187,18.3182,2.2109,18.3178,2.2064,18.3174,2.2019,18.3174,5869.4819,234.7793,17.3993,17.4005,-4.2590,17.4018,-4.2634,17.4031,-4.2678,17.4031,1695.1111,33.9022,12.5221,747.7642,8.3480,0.0000,650.0856,1397.8499,-271274.2000,-343069.8311,-340828.2639
4191.0000,17.3255,29.5477,0.0000,203618.4000,-203618.4000,5.2792,0.0000,0.0000,0.0000,45248.5333,4.5000,1.0000,45248.5333,0.0000,0.0000,248866.9333,0.0000,-248866.9333,23.1751,15.8778,19988.8000,0.0000,19988.8000,0.5182,5402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5402.3784,0.0000,0.0000,0.0000,14586.4216,14586.4216,22.8267,34.8675,0.0000,31918.0000,-31918.0000,0.8275,0.0000,0.0000,0.0000,6513.8776,4.9000,1.0000,6513.8776,0.0000,0.0000,38431.8776,0.0000,-38431.8776,23.7300,16.4327,591.4000,0.0000,591.4000,0.0153,159.8378,3.7000,1.0000,0.0000,0.0000,0.0000,159.8378,0.0000,0.0000,0.0000,431.5622,431.5622,23.7125,35.7533,0.0000,22151.3000,-22151.3000,0.5743,0.0000,0.0000,0.0000,4520.6735,4.9000,1.0000,4520.6735,0.0000,0.0000,26671.9735,0.0000,-26671.9735,24.3394,17.0421,5361.0000,0.0000,5361.0000,0.1390,1448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1448.9189,0.0000,0.0000,0.0000,3912.0811,3912.0811,24.2302,19.6605,21.9454,-12.9610,-194415.4790,11.0304,1204.7796,12.0478,11.0304,0.0000,48.7912,19.6581,18.2003,18.9292,-7.7526,-62020.6134,11.0304,2521.6338,25.2163,11.0304,0.0000,171.5620,18.2004,17.3172,17.7588,-5.3677,-37573.8067,11.0304,3012.0700,30.1207,11.0304,0.0000,223.9881,22.8322,22.8304,13.0895,22.8285,13.0949,22.8267,13.1002,22.8267,4685.7987,187.4319,23.7199,23.7174,15.4296,23.7149,15.4308,23.7125,15.4320,23.7125,4685.7987,187.4319,24.2474,24.2417,19.3579,24.2360,19.3605,24.2302,19.3628,24.2302,1355.2015,27.1040,19.6605,19.6597,5.7695,19.6589,5.7673,19.6581,5.7651,19.6581,4685.7987,187.4319,18.2003,18.2003,0.8109,18.2004,0.8115,18.2004,0.8121,18.2004,4685.7987,187.4319,17.3172,17.3200,-5.4389,17.3228,-5.4242,17.3255,-5.4096,17.3255,1355.2015,27.1040,11.0304,526.0035,7.3536,0.0000,444.3413,970.3448,-231746.5000,-295040.7195,-294009.8990
4192.0000,17.3230,29.5452,0.0000,209540.3000,-209540.3000,5.4327,0.0000,0.0000,0.0000,46564.5111,4.5000,1.0000,46564.5111,0.0000,0.0000,256104.8111,0.0000,-256104.8111,23.1631,15.8658,19986.9000,0.0000,19986.9000,0.5182,5401.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5401.8649,0.0000,0.0000,0.0000,14585.0351,14585.0351,22.8228,34.8636,0.0000,31664.4000,-31664.4000,0.8210,0.0000,0.0000,0.0000,6462.1224,4.9000,1.0000,6462.1224,0.0000,0.0000,38126.5224,0.0000,-38126.5224,23.6922,16.3949,612.5000,0.0000,612.5000,0.0159,165.5405,3.7000,1.0000,0.0000,0.0000,0.0000,165.5405,0.0000,0.0000,0.0000,446.9595,446.9595,23.6734,35.7142,0.0000,24314.6000,-24314.6000,0.6304,0.0000,0.0000,0.0000,4962.1633,4.9000,1.0000,4962.1633,0.0000,0.0000,29276.7633,0.0000,-29276.7633,24.3410,17.0437,6234.7000,0.0000,6234.7000,0.1616,1685.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1685.0541,0.0000,0.0000,0.0000,4549.6459,4549.6459,24.2154,19.6664,21.9409,-13.2992,-199487.7651,11.3697,1242.0368,12.4204,11.3697,0.0000,53.4336,19.6630,18.2001,18.9315,-8.0191,-64152.7887,11.3697,2598.9697,25.9897,11.3697,0.0000,187.8859,18.1996,17.3168,17.7582,-5.5305,-38713.2180,11.3697,3104.7961,31.0480,11.3697,0.0000,245.3002,22.8305,22.8279,13.4430,22.8254,13.4393,22.8228,13.4355,22.8228,4944.6049,197.7842,23.6820,23.6792,15.4635,23.6763,15.4593,23.6734,15.4551,23.6734,4944.6049,197.7842,24.2373,24.2300,19.4854,24.2227,19.4640,24.2154,19.4429,24.2154,1429.5588,28.5912,19.6664,19.6652,5.8987,19.6641,5.8927,19.6630,5.8867,19.6630,4944.6049,197.7842,18.2001,18.1999,0.8574,18.1998,0.8555,18.1996,0.8536,18.1996,4944.6049,197.7842,17.3168,17.3189,-5.3961,17.3209,-5.3919,17.3230,-5.3875,17.3230,1429.5588,28.5912,11.3697,572.0898,7.5798,0.0000,486.6197,1058.7096,-238685.2000,-303926.4563,-302353.7718
4193.0000,17.2993,29.5215,0.0000,209495.3000,-209495.3000,5.4316,0.0000,0.0000,0.0000,46554.5111,4.5000,1.0000,46554.5111,0.0000,0.0000,256049.8111,0.0000,-256049.8111,23.2876,15.9903,16447.5000,0.0000,16447.5000,0.4264,4445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4445.2703,0.0000,0.0000,0.0000,12002.2297,12002.2297,22.9970,35.0379,0.0000,23524.0000,-23524.0000,0.6099,0.0000,0.0000,0.0000,4800.8163,4.9000,1.0000,4800.8163,0.0000,0.0000,28324.8163,0.0000,-28324.8163,23.6595,16.3622,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.6435,35.6843,0.0000,26969.3000,-26969.3000,0.6992,0.0000,0.0000,0.0000,5503.9388,4.9000,1.0000,5503.9388,0.0000,0.0000,32473.2388,0.0000,-32473.2388,24.4030,17.1057,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,24.2392,19.6011,21.9202,-13.2210,-198314.4937,11.0858,1211.9204,12.1192,11.0858,0.0000,49.5306,19.5984,18.1651,18.8818,-7.6606,-61284.8756,11.0858,2538.8041,25.3880,11.0858,0.0000,174.1618,18.1650,17.2921,17.7285,-5.3321,-37324.7916,11.0858,3030.7056,30.3071,11.0858,0.0000,227.3823,23.0069,23.0036,15.3330,23.0003,15.3221,22.9970,15.3111,22.9970,4727.6619,189.1065,23.6523,23.6494,15.4100,23.6464,15.4050,23.6435,15.3999,23.6435,4727.6619,189.1065,24.2630,24.2550,19.9037,24.2471,19.8754,24.2392,19.8473,24.2392,1367.2307,27.3446,19.6011,19.6002,5.2290,19.5993,5.2255,19.5984,5.2220,19.5984,4727.6619,189.1065,18.1651,18.1651,0.5101,18.1650,0.5096,18.1650,0.5091,18.1650,4727.6619,189.1065,17.2921,17.2945,-5.6819,17.2969,-5.6728,17.2993,-5.6636,17.2993,1367.2307,27.3446,11.0858,533.3640,7.3906,0.0000,451.0747,984.4387,-234922.8000,-298556.6068,-296924.1609
4194.0000,17.2788,29.5010,0.0000,204508.3000,-204508.3000,5.3023,0.0000,0.0000,0.0000,45446.2889,4.5000,1.0000,45446.2889,0.0000,0.0000,249954.5889,0.0000,-249954.5889,23.1831,15.8858,9819.5000,0.0000,9819.5000,0.2546,2653.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2653.9189,0.0000,0.0000,0.0000,7165.5811,7165.5811,23.0048,35.0457,0.0000,27702.4000,-27702.4000,0.7182,0.0000,0.0000,0.0000,5653.5510,4.9000,1.0000,5653.5510,0.0000,0.0000,33355.9510,0.0000,-33355.9510,23.7928,16.4955,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,23.7751,35.8160,0.0000,30171.3000,-30171.3000,0.7822,0.0000,0.0000,0.0000,6157.4082,4.9000,1.0000,6157.4082,0.0000,0.0000,36328.7082,0.0000,-36328.7082,24.6333,17.3360,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,24.4364,19.5367,21.9865,-13.8281,-207422.1332,10.9758,1197.0645,11.9706,10.9758,0.0000,48.0705,19.5343,18.1335,18.8339,-7.4125,-59299.8152,10.9758,2518.1173,25.1812,10.9758,0.0000,169.0278,18.1335,17.2713,17.7024,-5.2143,-36500.0742,10.9758,3003.6182,30.0362,10.9758,0.0000,220.6794,23.0139,23.0109,15.2078,23.0079,15.2008,23.0048,15.1938,23.0048,4644.7434,185.7897,23.7858,23.7823,16.9120,23.7787,16.9009,23.7751,16.8898,23.7751,4644.7434,185.7897,24.4675,24.4571,22.3615,24.4467,22.3053,24.4364,22.2494,24.4364,1343.4038,26.8681,19.5367,19.5359,4.6603,19.5351,4.6576,19.5343,4.6549,19.5343,4644.7434,185.7897,18.1335,18.1335,0.2433,18.1335,0.2432,18.1335,0.2430,18.1335,4644.7434,185.7897,17.2713,17.2738,-5.8794,17.2763,-5.8695,17.2788,-5.8597,17.2788,1343.4038,26.8681,10.9758,518.8207,7.3172,0.0000,437.7776,956.5983,-242538.6000,-305158.9292,-303222.0227
4195.0000,17.2586,29.4809,0.0000,199550.4000,-199550.4000,5.1737,0.0000,0.0000,0.0000,44344.5333,4.5000,1.0000,44344.5333,0.0000,0.0000,243894.9333,0.0000,-243894.9333,23.0933,15.7960,9819.7000,0.0000,9819.7000,0.2546,2653.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2653.9730,0.0000,0.0000,0.0000,7165.7270,7165.7270,22.9138,34.9547,0.0000,30424.8000,-30424.8000,0.7888,0.0000,0.0000,0.0000,6209.1429,4.9000,1.0000,6209.1429,0.0000,0.0000,36633.9429,0.0000,-36633.9429,23.7902,16.4929,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,23.7730,35.8138,0.0000,29281.9000,-29281.9000,0.7592,0.0000,0.0000,0.0000,5975.8980,4.9000,1.0000,5975.8980,0.0000,0.0000,35257.7980,0.0000,-35257.7980,24.6164,17.3191,9183.5000,0.0000,9183.5000,0.2381,2482.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0270,0.0000,0.0000,0.0000,6701.4730,6701.4730,24.4302,19.5336,21.9819,-13.6456,-204684.5296,10.8377,1182.1969,11.8220,10.8377,0.0000,46.2788,19.5308,18.1077,18.8192,-7.4362,-59489.2781,10.8377,2487.8020,24.8780,10.8377,0.0000,162.7279,18.1078,17.2509,17.6793,-5.1167,-35816.9960,10.8377,2968.4439,29.6844,10.8377,0.0000,212.4544,22.9218,22.9192,14.2115,22.9165,14.2078,22.9138,14.2041,22.9138,4541.5933,181.6637,23.7830,23.7796,16.7911,23.7763,16.7830,23.7730,16.7749,23.7730,4541.5933,181.6637,24.4561,24.4475,21.8347,24.4389,21.8053,24.4302,21.7757,24.4302,1313.7599,26.2752,19.5336,19.5327,4.7475,19.5317,4.7433,19.5308,4.7390,19.5308,4541.5933,181.6637,18.1077,18.1077,0.0551,18.1077,0.0552,18.1078,0.0553,18.1078,4541.5933,181.6637,17.2509,17.2535,-6.0568,17.2561,-6.0459,17.2586,-6.0349,17.2586,1313.7599,26.2752,10.8377,500.9308,7.2252,0.0000,421.4610,922.3918,-239839.6000,-301617.1471,-299990.8037
4196.0000,17.0449,29.2671,0.0000,135014.9000,-135014.9000,3.5005,0.0000,0.0000,0.0000,30003.3111,4.5000,1.0000,30003.3111,0.0000,0.0000,165018.2111,0.0000,-165018.2111,23.0140,15.7167,9804.4000,0.0000,9804.4000,0.2542,2649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2649.8378,0.0000,0.0000,0.0000,7154.5622,7154.5622,22.7451,34.7859,0.0000,5683.2000,-5683.2000,0.1473,0.0000,0.0000,0.0000,1159.8367,4.9000,1.0000,1159.8367,0.0000,0.0000,6843.0367,0.0000,-6843.0367,22.9927,15.6954,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0000,0.0000,0.0000,295.1757,295.1757,22.9803,35.0212,0.0000,24976.3000,-24976.3000,0.6476,0.0000,0.0000,0.0000,5097.2041,4.9000,1.0000,5097.2041,0.0000,0.0000,30073.5041,0.0000,-30073.5041,24.0682,16.7709,8419.0000,0.0000,8419.0000,0.2183,2275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2275.4054,0.0000,0.0000,0.0000,6143.5946,6143.5946,23.8416,18.9565,21.3991,-9.0033,-135049.7382,7.1676,798.2952,7.9830,7.1676,0.0000,13.3870,18.9619,17.7959,18.3789,-4.0294,-32234.8848,7.1676,1672.7813,16.7278,7.1676,0.0000,47.0719,17.8010,17.0213,17.4111,-3.0796,-21556.9226,7.1676,1983.4372,19.8344,7.1676,0.0000,61.4562,22.7552,22.7519,12.6607,22.7485,12.6496,22.7451,12.6386,22.7451,2186.4656,87.4586,22.9820,22.9815,8.8714,22.9809,8.8910,22.9803,8.9106,22.9803,2186.4656,87.4586,23.8460,23.8446,14.3470,23.8432,14.4040,23.8416,14.4595,23.8416,635.6132,12.7123,18.9565,18.9583,-0.8912,18.9601,-0.8682,18.9619,-0.8452,18.9619,2186.4656,87.4586,17.7959,17.7976,-2.9455,17.7993,-2.9289,17.8010,-2.9123,17.8010,2186.4656,87.4586,17.0213,17.0292,-8.7157,17.0371,-8.6402,17.0449,-8.5660,17.0449,635.6132,12.7123,7.1676,159.6525,4.7784,0.0000,121.9151,281.5676,-147046.5000,-188341.4195,-188841.5455
4197.0000,16.9263,29.1485,0.0000,122241.9000,-122241.9000,3.1693,0.0000,0.0000,0.0000,27164.8667,4.5000,1.0000,27164.8667,0.0000,0.0000,149406.7667,0.0000,-149406.7667,22.8779,15.5806,9838.6000,0.0000,9838.6000,0.2551,2659.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0811,0.0000,0.0000,0.0000,7179.5189,7179.5189,22.5820,34.6228,0.0000,6107.2000,-6107.2000,0.1583,0.0000,0.0000,0.0000,1246.3673,4.9000,1.0000,1246.3673,0.0000,0.0000,7353.5673,0.0000,-7353.5673,22.8750,15.5777,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0000,0.0000,0.0000,344.7243,344.7243,22.8534,34.8942,0.0000,21807.5000,-21807.5000,0.5654,0.0000,0.0000,0.0000,4450.5102,4.9000,1.0000,4450.5102,0.0000,0.0000,26258.0102,0.0000,-26258.0102,23.8994,16.6021,6890.0000,0.0000,6890.0000,0.1786,1862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1862.1622,0.0000,0.0000,0.0000,5027.8378,5027.8378,23.6781,18.6308,21.1545,-8.4471,-126707.0067,6.5086,731.3043,7.3130,6.5086,0.0000,10.0237,18.6368,17.6282,18.1325,-3.1650,-25320.1402,6.5086,1533.2055,15.3321,6.5086,0.0000,35.2457,17.6337,16.9025,17.2681,-2.6223,-18356.3235,6.5086,1810.9993,18.1100,6.5086,0.0000,46.0161,22.5919,22.5886,11.3547,22.5853,11.3453,22.5820,11.3360,22.5820,1844.9894,73.7996,22.8612,22.8586,8.9442,22.8560,8.9390,22.8534,8.9339,22.8534,1844.9894,73.7996,23.6991,23.6920,13.6667,23.6850,13.6409,23.6781,13.6164,23.6781,536.9958,10.7399,18.6308,18.6328,-3.1672,18.6348,-3.1464,18.6368,-3.1256,18.6368,1844.9894,73.7996,17.6282,17.6300,-4.0683,17.6319,-4.0531,17.6337,-4.0378,17.6337,1844.9894,73.7996,16.9025,16.9104,-9.6412,16.9184,-9.5764,16.9263,-9.5118,16.9263,536.9958,10.7399,6.5086,122.3623,4.3391,0.0000,91.2855,213.6478,-132955.6000,-170466.2631,-170383.4704
4198.0000,16.8219,29.0441,0.0000,106573.1000,-106573.1000,2.7631,0.0000,0.0000,0.0000,23682.9111,4.5000,1.0000,23682.9111,0.0000,0.0000,130256.0111,0.0000,-130256.0111,22.8122,15.5149,9802.3000,0.0000,9802.3000,0.2541,2649.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2649.2703,0.0000,0.0000,0.0000,7153.0297,7153.0297,22.4721,34.5129,0.0000,4539.8000,-4539.8000,0.1177,0.0000,0.0000,0.0000,926.4898,4.9000,1.0000,926.4898,0.0000,0.0000,5466.2898,0.0000,-5466.2898,22.7235,15.4262,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,22.7039,34.7447,0.0000,17682.7000,-17682.7000,0.4585,0.0000,0.0000,0.0000,3608.7143,4.9000,1.0000,3608.7143,0.0000,0.0000,21291.4143,0.0000,-21291.4143,23.6830,16.3857,6016.3000,0.0000,6016.3000,0.1560,1626.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1626.0270,0.0000,0.0000,0.0000,4390.2730,4390.2730,23.4638,18.3401,20.9020,-7.4273,-111409.5911,5.6376,639.2409,6.3924,5.6376,0.0000,6.5140,18.3489,17.4820,17.9154,-2.3562,-18849.4795,5.6376,1339.0134,13.3901,5.6376,0.0000,22.9048,17.4892,16.7931,17.1411,-2.1623,-15135.8801,5.6376,1576.3255,15.7633,5.6376,0.0000,29.9040,22.4833,22.4796,10.6934,22.4758,10.6800,22.4721,10.6666,22.4721,1433.3701,57.3348,22.7119,22.7092,8.2859,22.7065,8.2812,22.7039,8.2766,22.7039,1433.3701,57.3348,23.4811,23.4754,11.8800,23.4696,11.8738,23.4638,11.8674,23.4638,417.9661,8.3593,18.3401,18.3431,-5.0605,18.3460,-5.0330,18.3489,-5.0056,18.3489,1433.3701,57.3348,17.4820,17.4844,-4.9782,17.4868,-4.9589,17.4892,-4.9397,17.4892,1433.3701,57.3348,16.7931,16.8028,-10.4497,16.8124,-10.3700,16.8219,-10.2911,16.8219,417.9661,8.3593,5.6376,82.3723,3.7584,0.0000,59.3228,141.6950,-112629.9000,-145217.1233,-145394.9507
4199.0000,16.7256,28.9478,0.0000,93844.9000,-93844.9000,2.4331,0.0000,0.0000,0.0000,20854.4222,4.5000,1.0000,20854.4222,0.0000,0.0000,114699.3222,0.0000,-114699.3222,22.8312,15.5339,9831.8000,0.0000,9831.8000,0.2549,2657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2657.2432,0.0000,0.0000,0.0000,7174.5568,7174.5568,22.4354,34.4762,0.0000,5005.5000,-5005.5000,0.1298,0.0000,0.0000,0.0000,1021.5306,4.9000,1.0000,1021.5306,0.0000,0.0000,6027.0306,0.0000,-6027.0306,22.7562,15.4589,351.6000,0.0000,351.6000,0.0091,95.0270,3.7000,1.0000,0.0000,0.0000,0.0000,95.0270,0.0000,0.0000,0.0000,256.5730,256.5730,22.7299,34.7707,0.0000,12811.2000,-12811.2000,0.3322,0.0000,0.0000,0.0000,2614.5306,4.9000,1.0000,2614.5306,0.0000,0.0000,15425.7306,0.0000,-15425.7306,23.5510,16.2537,3395.2000,0.0000,3395.2000,0.0880,917.6216,3.7000,1.0000,0.0000,0.0000,0.0000,917.6216,0.0000,0.0000,0.0000,2477.5784,2477.5784,23.3908,17.9963,20.6936,-6.7562,-101342.6806,4.8706,556.4640,5.5646,4.8706,0.0000,4.2007,18.0102,17.3810,17.6956,-1.4775,-11820.3756,4.8706,1166.5795,11.6658,4.8706,0.0000,14.7707,17.3894,16.6909,17.0401,-1.8745,-13121.7955,4.8706,1367.1900,13.6719,4.8706,0.0000,19.2843,22.4493,22.4446,10.7512,22.4400,10.7297,22.4354,10.7083,22.4354,1109.2900,44.3716,22.7426,22.7383,9.3117,22.7341,9.2919,22.7299,9.2721,22.7299,1109.2900,44.3716,23.4191,23.4096,12.0274,23.4002,11.9752,23.3908,11.9244,23.3908,324.0974,6.4819,17.9963,18.0009,-7.4533,18.0056,-7.4116,18.0102,-7.3702,18.0102,1109.2900,44.3716,17.3810,17.3838,-5.4443,17.3866,-5.4228,17.3894,-5.4013,17.3894,1109.2900,44.3716,16.6909,16.7026,-11.1634,16.7142,-11.0662,16.7256,-10.9700,16.7256,324.0974,6.4819,4.8706,55.0973,3.2471,0.0000,38.2557,93.3530,-98083.0000,-126243.3753,-126284.8518
4200.0000,16.6190,28.8085,301.8000,71253.1000,-70951.3000,1.8474,68.5909,4.4000,1.0000,15834.0222,4.5000,1.0000,15902.6131,0.0000,0.0000,87087.1222,233.2091,-86853.9131,22.6063,15.3090,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,22.1045,34.1454,0.0000,4724.2000,-4724.2000,0.1225,0.0000,0.0000,0.0000,964.1224,4.9000,1.0000,964.1224,0.0000,0.0000,5688.3224,0.0000,-5688.3224,22.4967,15.1994,318.5000,0.0000,318.5000,0.0083,86.0811,3.7000,1.0000,0.0000,0.0000,0.0000,86.0811,0.0000,0.0000,0.0000,232.4189,232.4189,22.4723,34.5131,0.0000,9499.1000,-9499.1000,0.2463,0.0000,0.0000,0.0000,1938.5918,4.9000,1.0000,1938.5918,0.0000,0.0000,11437.6918,0.0000,-11437.6918,23.2608,15.9635,1101.7000,0.0000,1101.7000,0.0286,297.7568,3.7000,1.0000,0.0000,0.0000,0.0000,297.7568,0.0000,0.0000,0.0000,803.9432,803.9432,23.1849,17.6345,20.4097,-5.3678,-80516.6101,3.7610,434.1544,4.3415,3.7610,0.0000,1.9341,17.6569,17.3069,17.4819,-0.6347,-5077.3816,3.7610,908.2025,9.0820,3.7610,0.0000,6.8008,17.3178,16.5700,16.9439,-1.5496,-10847.1469,3.7610,1059.6514,10.5965,3.7610,0.0000,8.8790,22.1127,22.1100,7.7224,22.1073,7.7216,22.1045,7.7206,22.1045,706.2752,28.2510,22.4807,22.4779,7.1417,22.4751,7.1390,22.4723,7.1361,22.4723,706.2752,28.2510,23.2054,23.1986,10.1351,23.1918,10.1222,23.1849,10.1085,23.1849,207.0989,4.1420,17.6345,17.6420,-9.8885,17.6495,-9.8231,17.6569,-9.7581,17.6569,706.2752,28.2510,17.3069,17.3105,-5.6969,17.3141,-5.6688,17.3178,-5.6409,17.3178,706.2752,28.2510,16.5700,16.5866,-12.0813,16.6029,-11.9339,16.6190,-11.7894,16.6190,207.0989,4.1420,3.7610,27.1080,2.5073,0.0000,17.6140,44.7220,-73942.6000,-95783.6031,-96441.1386
4201.0000,16.5618,28.7840,0.0000,68823.2000,-68823.2000,1.7844,0.0000,0.0000,0.0000,15294.0444,4.5000,1.0000,15294.0444,0.0000,0.0000,84117.2444,0.0000,-84117.2444,22.5511,15.2538,9787.6000,0.0000,9787.6000,0.2538,2645.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2645.2973,0.0000,0.0000,0.0000,7142.3027,7142.3027,22.0299,34.0707,0.0000,6847.2000,-6847.2000,0.1775,0.0000,0.0000,0.0000,1397.3878,4.9000,1.0000,1397.3878,0.0000,0.0000,8244.5878,0.0000,-8244.5878,22.6169,15.3196,313.5000,0.0000,313.5000,0.0081,84.7297,3.7000,1.0000,0.0000,0.0000,0.0000,84.7297,0.0000,0.0000,0.0000,228.7703,228.7703,22.5828,34.6236,0.0000,7195.4000,-7195.4000,0.1866,0.0000,0.0000,0.0000,1468.4490,4.9000,1.0000,1468.4490,0.0000,0.0000,8663.8490,0.0000,-8663.8490,23.1997,15.9024,663.8000,0.0000,663.8000,0.0172,179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,179.4054,0.0000,0.0000,0.0000,484.3946,484.3946,23.1314,17.4209,20.2762,-5.3468,-80202.1110,3.6413,422.3930,4.2239,3.6413,0.0000,1.7553,17.4433,17.2367,17.3400,-0.3628,-2902.3473,3.6413,884.0958,8.8410,3.6413,0.0000,6.1720,17.2484,16.5148,16.8816,-1.4718,-10302.7295,3.6413,1028.4024,10.2840,3.6413,0.0000,8.0580,22.0425,22.0383,7.7457,22.0341,7.7282,22.0299,7.7107,22.0299,667.5955,26.7038,22.6007,22.5947,9.0405,22.5887,9.0050,22.5828,8.9698,22.5828,667.5955,26.7038,23.1652,23.1537,10.4940,23.1425,10.4237,23.1314,10.3555,23.1314,195.8489,3.9170,17.4209,17.4284,-10.7592,17.4359,-10.7008,17.4433,-10.6426,17.4433,667.5955,26.7038,17.2367,17.2406,-5.9730,17.2445,-5.9447,17.2484,-5.9165,17.2484,667.5955,26.7038,16.5148,16.5306,-12.1947,16.5462,-12.0707,16.5618,-11.9475,16.5618,195.8489,3.9170,3.6413,24.8103,2.4275,0.0000,15.9853,40.7956,-72100.9000,-93170.2136,-93407.1878
4202.0000,16.5011,28.7234,0.0000,60724.5000,-60724.5000,1.5744,0.0000,0.0000,0.0000,13494.3333,4.5000,1.0000,13494.3333,0.0000,0.0000,74218.8333,0.0000,-74218.8333,22.7012,15.4039,9804.8000,0.0000,9804.8000,0.2542,2649.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2649.9459,0.0000,0.0000,0.0000,7154.8541,7154.8541,22.0840,34.1249,0.0000,3669.5000,-3669.5000,0.0951,0.0000,0.0000,0.0000,748.8776,4.9000,1.0000,748.8776,0.0000,0.0000,4418.3776,0.0000,-4418.3776,22.4531,15.1559,323.0000,0.0000,323.0000,0.0084,87.2973,3.7000,1.0000,0.0000,0.0000,0.0000,87.2973,0.0000,0.0000,0.0000,235.7027,235.7027,22.4206,34.4614,0.0000,4945.4000,-4945.4000,0.1282,0.0000,0.0000,0.0000,1009.2653,4.9000,1.0000,1009.2653,0.0000,0.0000,5954.6653,0.0000,-5954.6653,22.9180,15.6207,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,22.8856,17.2630,20.0743,-4.4871,-67306.4009,3.1036,362.6889,3.6269,3.1036,0.0000,1.0868,17.2892,17.1690,17.2291,-0.1799,-1439.5518,3.1036,756.7583,7.5676,3.1036,0.0000,3.8216,17.1832,16.4438,16.8135,-1.2644,-8850.6481,3.1036,878.8494,8.7885,3.1036,0.0000,4.9894,22.1035,22.0970,8.8503,22.0905,8.8116,22.0840,8.7732,22.0840,505.7037,20.2281,22.4335,22.4292,7.6550,22.4249,7.6407,22.4206,7.6264,22.4206,505.7037,20.2281,22.8975,22.8938,7.9336,22.8898,7.9626,22.8856,7.9881,22.8856,148.7087,2.9742,17.2630,17.2718,-11.2268,17.2805,-11.1597,17.2892,-11.0931,17.2892,505.7037,20.2281,17.1690,17.1737,-6.2523,17.1785,-6.2174,17.1832,-6.1827,17.1832,505.7037,20.2281,16.4438,16.4632,-12.5689,16.4823,-12.4090,16.5011,-12.2521,16.5011,148.7087,2.9742,3.1036,16.0262,2.0691,0.0000,9.8979,25.9240,-58874.7000,-76955.4735,-77596.6007
4203.0000,16.4520,28.6743,0.0000,54377.4000,-54377.4000,1.4098,0.0000,0.0000,0.0000,12083.8667,4.5000,1.0000,12083.8667,0.0000,0.0000,66461.2667,0.0000,-66461.2667,22.4081,15.1108,9775.4000,0.0000,9775.4000,0.2534,2642.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2642.0000,0.0000,0.0000,0.0000,7133.4000,7133.4000,21.7624,33.8032,0.0000,5852.2000,-5852.2000,0.1517,0.0000,0.0000,0.0000,1194.3265,4.9000,1.0000,1194.3265,0.0000,0.0000,7046.5265,0.0000,-7046.5265,22.3938,15.0965,316.2000,0.0000,316.2000,0.0082,85.4595,3.7000,1.0000,0.0000,0.0000,0.0000,85.4595,0.0000,0.0000,0.0000,230.7405,230.7405,22.3575,34.3983,0.0000,3732.7000,-3732.7000,0.0968,0.0000,0.0000,0.0000,761.7755,4.9000,1.0000,761.7755,0.0000,0.0000,4494.4755,0.0000,-4494.4755,22.7603,15.4630,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,22.7216,17.1330,19.9273,-4.1574,-62360.3152,2.8931,339.9177,3.3992,2.8931,0.0000,0.8803,17.1613,17.1190,17.1402,-0.0591,-472.5053,2.8931,707.8437,7.0784,2.8931,0.0000,3.0955,17.1342,16.3911,16.7626,-1.1846,-8292.1960,2.8931,820.8505,8.2085,2.8931,0.0000,4.0414,21.7688,21.7667,5.7955,21.7645,5.8044,21.7624,5.8128,21.7624,447.7076,17.9083,22.3732,22.3679,7.5570,22.3627,7.5331,22.3575,7.5094,22.3575,447.7076,17.9083,22.7383,22.7326,6.9685,22.7271,6.9649,22.7216,6.9621,22.7216,131.7961,2.6359,17.1330,17.1425,-11.5606,17.1520,-11.4913,17.1613,-11.4224,17.1613,447.7076,17.9083,17.1190,17.1241,-6.3779,17.1292,-6.3423,17.1342,-6.3069,17.1342,447.7076,17.9083,16.3911,16.4117,-12.7495,16.4320,-12.5871,16.4520,-12.4270,16.4520,131.7961,2.6359,2.8931,13.2287,1.9287,0.0000,8.0172,21.2459,-53533.8000,-70392.2822,-71125.0164
4204.0000,16.4182,28.6405,0.0000,51594.7000,-51594.7000,1.3377,0.0000,0.0000,0.0000,11465.4889,4.5000,1.0000,11465.4889,0.0000,0.0000,63060.1889,0.0000,-63060.1889,22.4827,15.1854,9812.3000,0.0000,9812.3000,0.2544,2651.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2651.9730,0.0000,0.0000,0.0000,7160.3270,7160.3270,21.7775,33.8183,0.0000,3839.5000,-3839.5000,0.0995,0.0000,0.0000,0.0000,783.5714,4.9000,1.0000,783.5714,0.0000,0.0000,4623.0714,0.0000,-4623.0714,22.2221,14.9248,312.3000,0.0000,312.3000,0.0081,84.4054,3.7000,1.0000,0.0000,0.0000,0.0000,84.4054,0.0000,0.0000,0.0000,227.8946,227.8946,22.1887,34.2296,0.0000,3100.0000,-3100.0000,0.0804,0.0000,0.0000,0.0000,632.6531,4.9000,1.0000,632.6531,0.0000,0.0000,3732.6531,0.0000,-3732.6531,22.5477,15.2504,663.4000,0.0000,663.4000,0.0172,179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,179.2973,0.0000,0.0000,0.0000,484.1027,484.1027,22.4987,17.0742,19.7864,-3.7604,-56405.7512,2.6960,318.4047,3.1840,2.6960,0.0000,0.7124,17.1025,17.0541,17.0783,-0.0629,-503.1420,2.6960,661.1904,6.6119,2.6960,0.0000,2.5049,17.0714,16.3542,16.7128,-1.0655,-7458.2801,2.6960,766.4018,7.6640,2.6960,0.0000,3.2703,21.7941,21.7885,6.7524,21.7830,6.7227,21.7775,6.6934,21.7775,396.2106,15.8484,22.2002,22.1964,6.2811,22.1925,6.2729,22.1887,6.2645,22.1887,396.2106,15.8484,22.5011,22.5006,5.0563,22.4997,5.1104,22.4987,5.1615,22.4987,116.7650,2.3353,17.0742,17.0837,-11.3004,17.0931,-11.2353,17.1025,-11.1706,17.1025,396.2106,15.8484,17.0541,17.0599,-6.6876,17.0657,-6.6469,17.0714,-6.6065,17.0714,396.2106,15.8484,16.3542,16.3758,-12.7810,16.3972,-12.6158,16.4182,-12.4529,16.4182,116.7650,2.3353,2.6960,10.9119,1.7973,0.0000,6.4876,17.3994,-47746.2000,-63543.5891,-64367.1733
4205.0000,16.4296,28.6518,0.0000,46502.9000,-46502.9000,1.2057,0.0000,0.0000,0.0000,10333.9778,4.5000,1.0000,10333.9778,0.0000,0.0000,56836.8778,0.0000,-56836.8778,22.1045,14.8072,9779.4000,0.0000,9779.4000,0.2535,2643.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2643.0811,0.0000,0.0000,0.0000,7136.3189,7136.3189,21.3927,33.4335,0.0000,3694.2000,-3694.2000,0.0958,0.0000,0.0000,0.0000,753.9184,4.9000,1.0000,753.9184,0.0000,0.0000,4448.1184,0.0000,-4448.1184,21.8368,14.5395,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,21.8076,33.8484,0.0000,3210.7000,-3210.7000,0.0832,0.0000,0.0000,0.0000,655.2449,4.9000,1.0000,655.2449,0.0000,0.0000,3865.9449,0.0000,-3865.9449,22.1936,14.8963,3166.7000,0.0000,3166.7000,0.0821,855.8649,3.7000,1.0000,0.0000,0.0000,0.0000,855.8649,0.0000,0.0000,0.0000,2310.8351,2310.8351,22.0139,17.2408,19.6274,-3.1870,-47804.4798,2.5967,308.4847,3.0848,2.5967,0.0000,0.6365,17.2596,16.8949,17.0773,-0.4565,-3652.3379,2.5967,636.8651,6.3687,2.5967,0.0000,2.2382,16.9180,16.3705,16.6443,-0.7834,-5483.4643,2.5967,740.1429,7.4014,2.5967,0.0000,2.9222,21.3920,21.3923,3.1834,21.3925,3.2147,21.3927,3.2453,21.3927,371.3136,14.8525,21.8066,21.8070,2.9851,21.8073,3.0169,21.8076,3.0482,21.8076,371.3136,14.8525,21.9629,21.9809,-0.2583,21.9979,0.0046,22.0139,0.2556,22.0139,109.4928,2.1899,17.2408,17.2471,-8.9925,17.2534,-8.9617,17.2596,-8.9307,17.2596,371.3136,14.8525,16.8949,16.9027,-7.9187,16.9104,-7.8614,16.9180,-7.8046,16.9180,371.3136,14.8525,16.3705,16.3904,-12.2385,16.4101,-12.1028,16.4296,-11.9677,16.4296,109.4928,2.1899,2.5967,9.8508,1.7311,0.0000,5.7969,15.6477,-40046.3000,-55400.6573,-56940.2820
4206.0000,16.4549,28.5405,1084.1000,61308.3000,-60224.2000,1.5895,246.3864,4.4000,1.0000,13624.0667,4.5000,1.0000,13870.4530,0.0000,0.0000,74932.3667,837.7136,-74094.6530,21.7962,14.4989,9791.9000,0.0000,9791.9000,0.2539,2646.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2646.4595,0.0000,0.0000,0.0000,7145.4405,7145.4405,21.2775,33.3183,0.0000,4789.2000,-4789.2000,0.1242,0.0000,0.0000,0.0000,977.3878,4.9000,1.0000,977.3878,0.0000,0.0000,5766.5878,0.0000,-5766.5878,21.6932,14.3959,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,21.6739,33.7147,0.0000,5817.0000,-5817.0000,0.1508,0.0000,0.0000,0.0000,1187.1429,4.9000,1.0000,1187.1429,0.0000,0.0000,7004.1429,0.0000,-7004.1429,22.1788,14.8815,10458.9000,0.0000,10458.9000,0.2712,2826.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2826.7297,0.0000,0.0000,0.0000,7632.1703,7632.1703,21.6622,17.5646,19.6134,-3.7894,-56841.6795,3.5966,427.4965,4.2750,3.5966,0.0000,1.6914,17.5696,16.7654,17.1675,-1.3945,-11156.3124,3.5966,879.0471,8.7905,3.5966,0.0000,5.9473,16.7832,16.4162,16.5997,-0.7273,-5091.0874,3.5966,1026.9339,10.2693,3.5966,0.0000,7.7647,21.2811,21.2799,2.9905,21.2787,2.9996,21.2775,3.0088,21.2775,653.3874,26.1355,21.6766,21.6757,2.6864,21.6748,2.6982,21.6739,2.7101,21.6739,653.3874,26.1355,21.6286,21.6398,-2.5859,21.6510,-2.4418,21.6622,-2.2958,21.6622,191.7153,3.8343,17.5646,17.5663,-5.5800,17.5679,-5.5918,17.5696,-5.6031,17.5696,653.3874,26.1355,16.7654,16.7713,-8.7274,16.7773,-8.6925,16.7832,-8.6575,16.7832,653.3874,26.1355,16.4162,16.4290,-11.5068,16.4419,-11.4567,16.4549,-11.4042,16.4549,191.7153,3.8343,3.5966,23.9849,2.3977,0.0000,15.4035,39.3884,-50264.2000,-71857.6161,-73089.0793
4207.0000,16.4178,28.6401,0.0000,73319.3000,-73319.3000,1.9009,0.0000,0.0000,0.0000,16293.1778,4.5000,1.0000,16293.1778,0.0000,0.0000,89612.4778,0.0000,-89612.4778,21.7634,14.4661,9798.9000,0.0000,9798.9000,0.2541,2648.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2648.3514,0.0000,0.0000,0.0000,7150.5486,7150.5486,21.3299,33.3707,0.0000,8138.6000,-8138.6000,0.2110,0.0000,0.0000,0.0000,1660.9388,4.9000,1.0000,1660.9388,0.0000,0.0000,9799.5388,0.0000,-9799.5388,21.9144,14.6171,323.3000,0.0000,323.3000,0.0084,87.3784,3.7000,1.0000,0.0000,0.0000,0.0000,87.3784,0.0000,0.0000,0.0000,235.9216,235.9216,21.8890,33.9298,0.0000,9066.6000,-9066.6000,0.2351,0.0000,0.0000,0.0000,1850.3265,4.9000,1.0000,1850.3265,0.0000,0.0000,10916.9265,0.0000,-10916.9265,22.5402,15.2429,11111.9000,0.0000,11111.9000,0.2881,3003.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3003.2162,0.0000,0.0000,0.0000,8108.6838,8108.6838,22.0211,17.4462,19.7337,-5.1129,-76693.0010,4.3463,514.3198,5.1432,4.3463,0.0000,2.9849,17.4581,16.8565,17.1573,-1.2607,-10085.6799,4.3463,1062.7049,10.6270,4.3463,0.0000,10.4957,16.8662,16.3805,16.6234,-1.1632,-8142.3887,4.3463,1239.8588,12.3986,4.3463,0.0000,13.7030,21.3369,21.3345,4.2377,21.3322,4.2343,21.3299,4.2309,21.3299,908.9769,36.3591,21.9003,21.8965,5.6743,21.8928,5.6563,21.8890,5.6386,21.8890,908.9769,36.3591,22.0565,22.0441,4.1460,22.0323,3.9997,22.0211,3.8619,22.0211,265.9893,5.3198,17.4462,17.4502,-6.9812,17.4542,-6.9618,17.4581,-6.9426,17.4581,908.9769,36.3591,16.8565,16.8597,-7.3310,16.8630,-7.3225,16.8662,-7.3137,16.8662,908.9769,36.3591,16.3805,16.3930,-11.8383,16.4054,-11.7819,16.4178,-11.7254,16.4178,265.9893,5.3198,4.3463,40.3007,2.8975,0.0000,27.1837,67.4844,-69290.4000,-94833.7890,-94921.0697
4208.0000,16.4382,28.6212,446.1000,87938.8000,-87492.7000,2.2800,101.3864,4.4000,1.0000,19541.9556,4.5000,1.0000,19643.3419,0.0000,0.0000,107480.7556,344.7136,-107136.0419,21.4942,14.1969,12982.8000,0.0000,12982.8000,0.3366,3508.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3508.8649,0.0000,0.0000,0.0000,9473.9351,9473.9351,21.0480,33.0888,0.0000,19605.4000,-19605.4000,0.5083,0.0000,0.0000,0.0000,4001.1020,4.9000,1.0000,4001.1020,0.0000,0.0000,23606.5020,0.0000,-23606.5020,22.1621,14.8648,317.3000,0.0000,317.3000,0.0082,85.7568,3.7000,1.0000,0.0000,0.0000,0.0000,85.7568,0.0000,0.0000,0.0000,231.5432,231.5432,22.1387,34.1796,0.0000,9743.9000,-9743.9000,0.2526,0.0000,0.0000,0.0000,1988.5510,4.9000,1.0000,1988.5510,0.0000,0.0000,11732.4510,0.0000,-11732.4510,22.6924,15.3951,10676.6000,0.0000,10676.6000,0.2768,2885.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2885.5676,0.0000,0.0000,0.0000,7791.0324,7791.0324,22.2942,17.5771,19.9357,-6.6635,-99952.8677,5.4938,645.2902,6.4529,5.4938,0.0000,6.0283,17.5823,16.8681,17.2252,-1.8917,-15133.6198,5.4938,1339.7720,13.3977,5.4938,0.0000,21.1969,16.8763,16.4128,16.6446,-1.4029,-9820.3661,5.4938,1565.9152,15.6592,5.4938,0.0000,27.6742,21.0471,21.0474,1.7535,21.0477,1.7772,21.0480,1.8006,21.0480,1369.8564,54.7943,22.1512,22.1470,8.3169,22.1429,8.2989,22.1387,8.2810,22.1387,1369.8564,54.7943,22.3247,22.3145,7.6150,22.3043,7.5310,22.2942,7.4469,22.2942,399.5816,7.9916,17.5771,17.5788,-5.5072,17.5806,-5.5102,17.5823,-5.5130,17.5823,1369.8564,54.7943,16.8681,16.8708,-7.0366,16.8736,-7.0294,16.8763,-7.0222,16.8763,1369.8564,54.7943,16.4128,16.4212,-11.2850,16.4297,-11.2721,16.4382,-11.2580,16.4382,399.5816,7.9916,5.4938,76.7201,3.6626,0.0000,54.8993,131.6195,-92865.3000,-124978.4842,-124906.8536
4209.0000,16.4582,28.6805,0.0000,100313.0000,-100313.0000,2.6008,0.0000,0.0000,0.0000,22291.7778,4.5000,1.0000,22291.7778,0.0000,0.0000,122604.7778,0.0000,-122604.7778,21.4623,14.1650,16158.6000,0.0000,16158.6000,0.4189,4367.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1892,0.0000,0.0000,0.0000,11791.4108,11791.4108,20.9797,33.0206,0.0000,25528.2000,-25528.2000,0.6619,0.0000,0.0000,0.0000,5209.8367,4.9000,1.0000,5209.8367,0.0000,0.0000,30738.0367,0.0000,-30738.0367,22.2343,14.9370,312.6000,0.0000,312.6000,0.0081,84.4865,3.7000,1.0000,0.0000,0.0000,0.0000,84.4865,0.0000,0.0000,0.0000,228.1135,228.1135,22.2153,34.2561,0.0000,11657.4000,-11657.4000,0.3022,0.0000,0.0000,0.0000,2379.0612,4.9000,1.0000,2379.0612,0.0000,0.0000,14036.4612,0.0000,-14036.4612,22.7882,15.4909,9370.5000,0.0000,9370.5000,0.2429,2532.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5676,0.0000,0.0000,0.0000,6837.9324,6837.9324,22.4819,17.7542,20.1181,-7.7221,-115832.0918,6.3524,741.1495,7.4115,6.3524,0.0000,9.3190,17.7565,16.8979,17.3272,-2.6296,-21036.9555,6.3524,1543.0762,15.4308,6.3524,0.0000,32.7680,16.9044,16.4369,16.6706,-1.6363,-11454.3676,6.3524,1808.7894,18.0879,6.3524,0.0000,42.7813,20.9810,20.9806,1.8533,20.9802,1.8655,20.9797,1.8777,20.9797,1767.8004,70.7120,22.2250,22.2218,8.8725,22.2185,8.8653,22.2153,8.8581,22.2153,1767.8004,70.7120,22.5091,22.5000,9.6607,22.4909,9.6034,22.4819,9.5463,22.4819,514.6888,10.2938,17.7542,17.7550,-3.8052,17.7558,-3.8137,17.7565,-3.8221,17.7565,1767.8004,70.7120,16.8979,16.9001,-6.5880,16.9022,-6.5841,16.9044,-6.5803,16.9044,1767.8004,70.7120,16.4369,16.4440,-10.9191,16.4511,-10.9115,16.4582,-10.9033,16.4582,514.6888,10.2938,6.3524,114.4358,4.2349,0.0000,84.8683,199.3041,-111656.9000,-148521.8190,-148323.4148
4210.0000,16.4639,28.6861,0.0000,103621.1000,-103621.1000,2.6866,0.0000,0.0000,0.0000,23026.9111,4.5000,1.0000,23026.9111,0.0000,0.0000,126648.0111,0.0000,-126648.0111,21.4984,14.2011,19352.4000,0.0000,19352.4000,0.5017,5230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5230.3784,0.0000,0.0000,0.0000,14122.0216,14122.0216,20.9355,32.9763,0.0000,21579.5000,-21579.5000,0.5595,0.0000,0.0000,0.0000,4403.9796,4.9000,1.0000,4403.9796,0.0000,0.0000,25983.4796,0.0000,-25983.4796,21.9684,14.6711,325.7000,0.0000,325.7000,0.0084,88.0270,3.7000,1.0000,0.0000,0.0000,0.0000,88.0270,0.0000,0.0000,0.0000,237.6730,237.6730,21.9551,33.9959,0.0000,14326.6000,-14326.6000,0.3714,0.0000,0.0000,0.0000,2923.7959,4.9000,1.0000,2923.7959,0.0000,0.0000,17250.3959,0.0000,-17250.3959,22.6409,15.3436,8499.8000,0.0000,8499.8000,0.2204,2297.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2432,0.0000,0.0000,0.0000,6202.5568,6202.5568,22.3826,17.9130,20.1478,-7.4958,-112436.5994,6.5221,760.1258,7.6013,6.5221,0.0000,10.0862,17.9140,16.9175,17.4158,-3.1337,-25069.3312,6.5221,1578.9378,15.7894,6.5221,0.0000,35.4657,16.9236,16.4427,16.6831,-1.7282,-12097.4511,6.5221,1856.2242,18.5622,6.5221,0.0000,46.3033,20.9370,20.9365,1.9899,20.9360,2.0002,20.9355,2.0105,20.9355,1851.7346,74.0694,21.9589,21.9577,6.1470,21.9564,6.1590,21.9551,6.1708,21.9551,1851.7346,74.0694,22.3943,22.3905,8.0116,22.3866,8.0226,22.3826,8.0327,22.3826,538.9448,10.7789,17.9130,17.9133,-2.4674,17.9137,-2.4764,17.9140,-2.4854,17.9140,1851.7346,74.0694,16.9175,16.9195,-6.2982,16.9215,-6.2936,16.9236,-6.2889,16.9236,1851.7346,74.0694,16.4427,16.4497,-10.8045,16.4568,-10.7893,16.4639,-10.7740,16.4639,538.9448,10.7789,6.5221,123.0640,4.3481,0.0000,91.8553,214.9193,-111349.3000,-149319.6353,-149603.3817
4211.0000,16.4644,28.6866,0.0000,107436.7000,-107436.7000,2.7855,0.0000,0.0000,0.0000,23874.8222,4.5000,1.0000,23874.8222,0.0000,0.0000,131311.5222,0.0000,-131311.5222,21.5993,14.3020,19346.8000,0.0000,19346.8000,0.5016,5228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8649,0.0000,0.0000,0.0000,14117.9351,14117.9351,21.0428,33.0836,0.0000,19583.4000,-19583.4000,0.5077,0.0000,0.0000,0.0000,3996.6122,4.9000,1.0000,3996.6122,0.0000,0.0000,23580.0122,0.0000,-23580.0122,21.9649,14.6676,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,21.9479,33.9887,0.0000,16875.3000,-16875.3000,0.4375,0.0000,0.0000,0.0000,3443.9388,4.9000,1.0000,3443.9388,0.0000,0.0000,20319.2388,0.0000,-20319.2388,22.7424,15.4451,6867.2000,0.0000,6867.2000,0.1780,1856.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1856.0000,0.0000,0.0000,0.0000,5011.2000,5011.2000,22.5213,17.9063,20.2138,-7.8679,-118018.5618,6.6301,770.8515,7.7085,6.6301,0.0000,10.5958,17.9091,16.9566,17.4328,-3.0448,-24358.4774,6.6301,1604.0431,16.0404,6.6301,0.0000,37.2575,16.9619,16.4434,16.7027,-1.8942,-13259.1406,6.6301,1885.5399,18.8554,6.6301,0.0000,48.6427,21.0472,21.0457,3.5413,21.0442,3.5416,21.0428,3.5420,21.0428,1906.0475,76.2419,21.9542,21.9521,6.5270,21.9500,6.5273,21.9479,6.5276,21.9479,1906.0475,76.2419,22.5465,22.5380,10.0091,22.5296,9.9583,22.5213,9.9087,22.5213,554.6370,11.0927,17.9063,17.9072,-2.8406,17.9081,-2.8412,17.9091,-2.8418,17.9091,1906.0475,76.2419,16.9566,16.9584,-5.8387,16.9601,-5.8351,16.9619,-5.8314,16.9619,1906.0475,76.2419,16.4434,16.4504,-10.7426,16.4574,-10.7240,16.4644,-10.7052,16.4644,554.6370,11.0927,6.6301,128.7665,4.4201,0.0000,96.4960,225.2625,-117307.7000,-155808.9381,-155636.1798
4212.0000,16.4600,28.6823,0.0000,109595.5000,-109595.5000,2.8415,0.0000,0.0000,0.0000,24354.5556,4.5000,1.0000,24354.5556,0.0000,0.0000,133950.0556,0.0000,-133950.0556,21.8217,14.5244,19346.6000,0.0000,19346.6000,0.5016,5228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8108,0.0000,0.0000,0.0000,14117.7892,14117.7892,21.2490,33.2898,0.0000,12634.9000,-12634.9000,0.3276,0.0000,0.0000,0.0000,2578.5510,4.9000,1.0000,2578.5510,0.0000,0.0000,15213.4510,0.0000,-15213.4510,21.8580,14.5607,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,21.8420,33.8828,0.0000,18596.3000,-18596.3000,0.4821,0.0000,0.0000,0.0000,3795.1633,4.9000,1.0000,3795.1633,0.0000,0.0000,22391.4633,0.0000,-22391.4633,22.7383,15.4410,5996.5000,0.0000,5996.5000,0.1555,1620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6757,0.0000,0.0000,0.0000,4375.8243,4375.8243,22.5423,17.8959,20.2191,-7.7386,-116078.7357,6.4772,752.9294,7.5293,6.4772,0.0000,9.8796,17.8991,16.9581,17.4286,-2.9386,-23508.9505,6.4772,1567.3098,15.6731,6.4772,0.0000,34.7390,16.9639,16.4384,16.7011,-1.8753,-13127.3710,6.4772,1842.1714,18.4217,6.4772,0.0000,45.3546,21.2566,21.2541,5.7754,21.2515,5.7661,21.2490,5.7568,21.2490,1829.3900,73.1756,21.8468,21.8452,5.7257,21.8436,5.7310,21.8420,5.7362,21.8420,1829.3900,73.1756,22.5631,22.5562,10.0726,22.5492,10.0465,22.5423,10.0202,22.5423,532.4882,10.6498,17.8959,17.8970,-3.0523,17.8980,-3.0512,17.8991,-3.0501,17.8991,1829.3900,73.1756,16.9581,16.9600,-5.8003,16.9619,-5.7942,16.9639,-5.7880,16.9639,1829.3900,73.1756,16.4384,16.4456,-10.7423,16.4528,-10.7176,16.4600,-10.6929,16.4600,532.4882,10.6498,6.4772,120.7451,4.3182,0.0000,89.9732,210.7183,-115101.6000,-152782.5996,-152715.0571
4213.0000,16.4636,28.6858,0.0000,113086.5000,-113086.5000,2.9320,0.0000,0.0000,0.0000,25130.3333,4.5000,1.0000,25130.3333,0.0000,0.0000,138216.8333,0.0000,-138216.8333,21.7796,14.4823,19362.1000,0.0000,19362.1000,0.5020,5233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5233.0000,0.0000,0.0000,0.0000,14129.1000,14129.1000,21.2311,33.2720,0.0000,14479.9000,-14479.9000,0.3754,0.0000,0.0000,0.0000,2955.0816,4.9000,1.0000,2955.0816,0.0000,0.0000,17434.9816,0.0000,-17434.9816,21.9017,14.6044,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0000,0.0000,0.0000,337.8649,337.8649,21.8821,33.9229,0.0000,20598.7000,-20598.7000,0.5341,0.0000,0.0000,0.0000,4203.8163,4.9000,1.0000,4203.8163,0.0000,0.0000,24802.5163,0.0000,-24802.5163,22.8361,15.5388,5343.5000,0.0000,5343.5000,0.1385,1444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1444.1892,0.0000,0.0000,0.0000,3899.3108,3899.3108,22.6594,17.9118,20.2856,-8.2293,-123438.9311,6.7410,781.6845,7.8168,6.7410,0.0000,11.1363,17.9145,16.9718,17.4431,-3.0638,-24510.5419,6.7410,1630.2211,16.3022,6.7410,0.0000,39.1578,16.9770,16.4434,16.7102,-1.9821,-13874.5612,6.7410,1916.5074,19.1651,6.7410,0.0000,51.1237,21.2362,21.2345,5.4362,21.2328,5.4373,21.2311,5.4383,21.2311,1962.4989,78.5000,21.8887,21.8865,6.5003,21.8843,6.4985,21.8821,6.4966,21.8821,1962.4989,78.5000,22.6861,22.6771,11.5094,22.6683,11.4600,22.6594,11.4112,22.6594,570.9440,11.4189,17.9118,17.9127,-2.9237,17.9136,-2.9236,17.9145,-2.9235,17.9145,1962.4989,78.5000,16.9718,16.9735,-5.6156,16.9753,-5.6107,16.9770,-5.6056,16.9770,1962.4989,78.5000,16.4434,16.4501,-10.6143,16.4569,-10.5938,16.4636,-10.5730,16.4636,570.9440,11.4189,6.7410,134.7913,4.4940,0.0000,101.4178,236.2092,-122996.5000,-162088.0556,-161824.0341
4214.0000,16.4711,28.6933,0.0000,119913.8000,-119913.8000,3.1090,0.0000,0.0000,0.0000,26647.5111,4.5000,1.0000,26647.5111,0.0000,0.0000,146561.3111,0.0000,-146561.3111,21.8691,14.5718,19351.4000,0.0000,19351.4000,0.5017,5230.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5230.1081,0.0000,0.0000,0.0000,14121.2919,14121.2919,21.3420,33.3828,0.0000,14234.2000,-14234.2000,0.3690,0.0000,0.0000,0.0000,2904.9388,4.9000,1.0000,2904.9388,0.0000,0.0000,17139.1388,0.0000,-17139.1388,21.9732,14.6760,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,21.9555,33.9963,0.0000,22433.7000,-22433.7000,0.5816,0.0000,0.0000,0.0000,4578.3061,4.9000,1.0000,4578.3061,0.0000,0.0000,27012.0061,0.0000,-27012.0061,22.9504,15.6531,4690.4000,0.0000,4690.4000,0.1216,1267.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1267.6757,0.0000,0.0000,0.0000,3422.7243,3422.7243,22.7955,17.9510,20.3733,-8.7689,-131533.9412,7.0394,813.6768,8.1368,7.0394,0.0000,12.6816,17.9530,16.9883,17.4707,-3.2741,-26192.9722,7.0394,1700.5873,17.0059,7.0394,0.0000,44.5915,16.9932,16.4521,16.7227,-2.0985,-14689.4524,7.0394,2000.3783,20.0038,7.0394,0.0000,58.2178,21.3490,21.3466,6.5977,21.3443,6.5919,21.3420,6.5861,21.3420,2118.0468,84.7219,21.9630,21.9605,7.4086,21.9580,7.4043,21.9555,7.4000,21.9555,2118.0468,84.7219,22.8244,22.8147,12.9578,22.8051,12.9044,22.7955,12.8514,22.7955,615.8622,12.3172,17.9510,17.9517,-2.5649,17.9524,-2.5661,17.9530,-2.5674,17.9530,2118.0468,84.7219,16.9883,16.9899,-5.4163,16.9916,-5.4121,16.9932,-5.4079,16.9932,2118.0468,84.7219,16.4521,16.4585,-10.4577,16.4648,-10.4400,16.4711,-10.4220,16.4711,615.8622,12.3172,7.0394,151.8979,4.6929,0.0000,115.4909,267.3888,-132156.9000,-172888.9533,-172416.3657
4215.0000,16.4830,28.7052,0.0000,123666.9000,-123666.9000,3.2063,0.0000,0.0000,0.0000,27481.5333,4.5000,1.0000,27481.5333,0.0000,0.0000,151148.4333,0.0000,-151148.4333,21.7693,14.4720,19346.7000,0.0000,19346.7000,0.5016,5228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5228.8378,0.0000,0.0000,0.0000,14117.8622,14117.8622,21.2710,33.3119,0.0000,18124.2000,-18124.2000,0.4699,0.0000,0.0000,0.0000,3698.8163,4.9000,1.0000,3698.8163,0.0000,0.0000,21823.0163,0.0000,-21823.0163,22.0343,14.7370,318.6000,0.0000,318.6000,0.0083,86.1081,3.7000,1.0000,0.0000,0.0000,0.0000,86.1081,0.0000,0.0000,0.0000,232.4919,232.4919,22.0186,34.0594,0.0000,23817.5000,-23817.5000,0.6175,0.0000,0.0000,0.0000,4860.7143,4.9000,1.0000,4860.7143,0.0000,0.0000,28678.2143,0.0000,-28678.2143,23.0216,15.7243,5343.5000,0.0000,5343.5000,0.1385,1444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1444.1892,0.0000,0.0000,0.0000,3899.3108,3899.3108,22.8597,18.0476,20.4537,-9.1728,-137592.0401,7.4132,854.3709,8.5437,7.4132,0.0000,14.8108,18.0483,17.0124,17.5303,-3.7026,-29620.4095,7.4132,1786.7976,17.8680,7.4132,0.0000,52.0784,17.0167,16.4655,16.7411,-2.2513,-15758.7707,7.4132,2105.0856,21.0509,7.4132,0.0000,67.9925,21.2755,21.2740,5.7725,21.2725,5.7759,21.2710,5.7791,21.2710,2320.2404,92.8096,22.0262,22.0236,8.0733,22.0211,8.0691,22.0186,8.0648,22.0186,2320.2404,92.8096,22.8852,22.8767,13.3560,22.8682,13.3202,22.8597,13.2845,22.8597,674.2203,13.4844,18.0476,18.0478,-1.6733,18.0481,-1.6780,18.0483,-1.6828,18.0483,2320.2404,92.8096,17.0124,17.0138,-5.1576,17.0152,-5.1545,17.0167,-5.1513,17.0167,2320.2404,92.8096,16.4655,16.4714,-10.2624,16.4772,-10.2481,16.4830,-10.2336,16.4830,674.2203,13.4844,7.4132,175.2110,4.9421,0.0000,134.8817,310.0927,-140599.8000,-183399.9991,-182971.2203
