Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4216.0000,16.4672,28.6537,540.2000,116587.9000,-116047.7000,3.0228,122.7727,4.4000,1.0000,25908.4222,4.5000,1.0000,26031.1949,0.0000,0.0000,142496.3222,417.4273,-142078.8949,21.8225,14.5252,19346.4000,0.0000,19346.4000,0.5016,5228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5228.7568,0.0000,0.0000,0.0000,14117.6432,14117.6432,21.2846,33.3254,0.0000,9097.5000,-9097.5000,0.2359,0.0000,0.0000,0.0000,1856.6327,4.9000,1.0000,1856.6327,0.0000,0.0000,10954.1327,0.0000,-10954.1327,21.6975,14.4002,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,21.6872,33.7280,0.0000,25311.9000,-25311.9000,0.6563,0.0000,0.0000,0.0000,5165.6939,4.9000,1.0000,5165.6939,0.0000,0.0000,30477.5939,0.0000,-30477.5939,22.8360,15.5387,6214.2000,0.0000,6214.2000,0.1611,1679.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1679.5135,0.0000,0.0000,0.0000,4534.6865,4534.6865,22.6533,18.0545,20.3539,-8.1340,-122010.1112,6.8786,795.6493,7.9565,6.8786,0.0000,11.8321,18.0561,16.9936,17.5248,-3.5238,-28190.1967,6.8786,1658.2935,16.5829,6.8786,0.0000,41.6046,16.9987,16.4469,16.7228,-2.0914,-14639.7775,6.8786,1954.6638,19.5466,6.8786,0.0000,54.3181,21.2904,21.2885,6.0314,21.2865,6.0294,21.2846,6.0274,21.2846,2033.5625,81.3425,21.6889,21.6883,4.7293,21.6878,4.7447,21.6872,4.7599,21.6872,2033.5625,81.3425,22.6650,22.6612,10.4580,22.6573,10.4783,22.6533,10.4977,22.6533,591.4680,11.8294,18.0545,18.0550,-1.7722,18.0556,-1.7728,18.0561,-1.7733,18.0561,2033.5625,81.3425,16.9936,16.9953,-5.3426,16.9970,-5.3360,16.9987,-5.3293,16.9987,2033.5625,81.3425,16.4469,16.4537,-10.4647,16.4605,-10.4363,16.4672,-10.4080,16.4672,591.4680,11.8294,6.8786,142.5155,4.5857,0.0000,107.7548,250.2703,-124583.2000,-164629.6674,-164840.0853
4217.0000,16.4304,28.5193,1635.9000,94779.8000,-93143.9000,2.4573,371.7955,4.4000,1.0000,21062.1778,4.5000,1.0000,21433.9732,0.0000,0.0000,115841.9778,1264.1045,-114577.8732,21.3843,14.0870,16173.0000,0.0000,16173.0000,0.4193,4371.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4371.0811,0.0000,0.0000,0.0000,11801.9189,11801.9189,20.8758,32.9166,0.0000,7148.7000,-7148.7000,0.1853,0.0000,0.0000,0.0000,1458.9184,4.9000,1.0000,1458.9184,0.0000,0.0000,8607.6184,0.0000,-8607.6184,21.2480,13.9507,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,21.2411,33.2819,0.0000,27595.2000,-27595.2000,0.7155,0.0000,0.0000,0.0000,5631.6735,4.9000,1.0000,5631.6735,0.0000,0.0000,33226.8735,0.0000,-33226.8735,22.6777,15.3804,8173.3000,0.0000,8173.3000,0.2119,2209.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2209.0000,0.0000,0.0000,0.0000,5964.3000,5964.3000,22.4133,17.9394,20.1763,-6.8986,-103478.4496,5.9967,698.1584,6.9816,5.9967,0.0000,7.8396,17.9437,16.9461,17.4449,-2.8841,-23072.5493,5.9967,1450.1153,14.5012,5.9967,0.0000,27.5662,16.9528,16.4053,16.6791,-1.8089,-12662.5927,5.9967,1706.9529,17.0695,5.9967,0.0000,35.9899,20.8740,20.8746,1.9896,20.8752,2.0129,20.8758,2.0361,20.8758,1597.5222,63.9009,21.2377,21.2389,0.8510,21.2400,0.8799,21.2411,0.9086,21.2411,1597.5222,63.9009,22.4198,22.4177,7.8231,22.4155,7.8555,22.4133,7.8874,22.4133,465.4576,9.3092,17.9394,17.9408,-2.9882,17.9422,-2.9795,17.9437,-2.9709,17.9437,1597.5222,63.9009,16.9461,16.9484,-5.7562,16.9506,-5.7447,16.9528,-5.7332,16.9528,1597.5222,63.9009,16.4053,16.4137,-10.8900,16.4221,-10.8424,16.4304,-10.7951,16.4304,465.4576,9.3092,5.9967,97.6374,3.9978,0.0000,71.3957,169.0330,-103217.0000,-138409.3489,-139213.5916
4218.0000,16.3958,28.6021,182.7000,88837.3000,-88654.6000,2.3033,41.5227,4.4000,1.0000,19741.6222,4.5000,1.0000,19783.1449,0.0000,0.0000,108578.9222,141.1773,-108437.7449,21.4177,14.1205,9788.4000,0.0000,9788.4000,0.2538,2645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2645.5135,0.0000,0.0000,0.0000,7142.8865,7142.8865,21.0792,33.1201,0.0000,5284.0000,-5284.0000,0.1370,0.0000,0.0000,0.0000,1078.3673,4.9000,1.0000,1078.3673,0.0000,0.0000,6362.3673,0.0000,-6362.3673,21.3739,14.0766,316.4000,0.0000,316.4000,0.0082,85.5135,3.7000,1.0000,0.0000,0.0000,0.0000,85.5135,0.0000,0.0000,0.0000,230.8865,230.8865,21.3584,33.3992,0.0000,30136.2000,-30136.2000,0.7813,0.0000,0.0000,0.0000,6150.2449,4.9000,1.0000,6150.2449,0.0000,0.0000,36286.4449,0.0000,-36286.4449,23.0389,15.7416,9588.2000,0.0000,9588.2000,0.2486,2591.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2591.4054,0.0000,0.0000,0.0000,6996.7946,6996.7946,22.6745,17.6450,20.1598,-7.2400,-108600.5168,5.5983,652.1718,6.5217,5.5983,0.0000,6.3787,17.6546,16.9416,17.2981,-1.9244,-15394.9280,5.5983,1361.4214,13.6142,5.5983,0.0000,22.4290,16.9483,16.3683,16.6583,-1.7890,-12522.9293,5.5983,1594.8363,15.9484,5.5983,0.0000,29.2828,21.0869,21.0844,4.8079,21.0818,4.7959,21.0792,4.7841,21.0792,1415.8767,56.6351,21.3632,21.3616,3.1093,21.3600,3.1068,21.3584,3.1045,21.3584,1415.8767,56.6351,22.7148,22.7011,11.9607,22.6877,11.8477,22.6745,11.7380,22.6745,412.9030,8.2581,17.6450,17.6482,-5.7469,17.6514,-5.7218,17.6546,-5.6967,17.6546,1415.8767,56.6351,16.9416,16.9439,-5.6805,16.9461,-5.6699,16.9483,-5.6593,16.9483,1415.8767,56.6351,16.3683,16.3775,-11.1975,16.3867,-11.1435,16.3958,-11.0898,16.3958,412.9030,8.2581,5.5983,80.8011,3.7322,0.0000,58.0905,138.8916,-104381.8000,-136715.9896,-136518.3741
4219.0000,16.3734,28.5207,793.6000,81823.8000,-81030.2000,2.1214,180.3636,4.4000,1.0000,18183.0667,4.5000,1.0000,18363.4303,0.0000,0.0000,100006.8667,613.2364,-99393.6303,21.3195,14.0222,9792.5000,0.0000,9792.5000,0.2539,2646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2646.6216,0.0000,0.0000,0.0000,7145.8784,7145.8784,20.9607,33.0016,0.0000,3856.0000,-3856.0000,0.1000,0.0000,0.0000,0.0000,786.9388,4.9000,1.0000,786.9388,0.0000,0.0000,4642.9388,0.0000,-4642.9388,21.1918,13.8945,312.1000,0.0000,312.1000,0.0081,84.3514,3.7000,1.0000,0.0000,0.0000,0.0000,84.3514,0.0000,0.0000,0.0000,227.7486,227.7486,21.1803,33.2211,0.0000,29031.7000,-29031.7000,0.7527,0.0000,0.0000,0.0000,5924.8367,4.9000,1.0000,5924.8367,0.0000,0.0000,34956.5367,0.0000,-34956.5367,22.9199,15.6226,9152.8000,0.0000,9152.8000,0.2373,2473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2473.7297,0.0000,0.0000,0.0000,6679.0703,6679.0703,22.5679,17.5667,20.0673,-6.7000,-100499.8145,5.2101,609.0106,6.0901,5.2101,0.0000,5.1416,17.5750,16.8732,17.2241,-1.7630,-14103.6063,5.2101,1270.6298,12.7063,5.2101,0.0000,18.0793,16.8817,16.3443,16.6130,-1.5429,-10800.4405,5.2101,1486.8621,14.8686,5.2101,0.0000,23.6040,20.9639,20.9629,3.6492,20.9618,3.6552,20.9607,3.6611,20.9607,1248.2301,49.9292,21.1804,21.1804,1.6815,21.1804,1.6969,21.1803,1.7121,21.1803,1248.2301,49.9292,22.5875,22.5811,10.2285,22.5745,10.2201,22.5679,10.2100,22.5679,364.3603,7.2872,17.5667,17.5695,-5.9857,17.5723,-5.9682,17.5750,-5.9507,17.5750,1248.2301,49.9292,16.8732,16.8760,-6.2686,16.8789,-6.2519,16.8817,-6.2352,16.8817,1248.2301,49.9292,16.3443,16.3540,-11.3232,16.3638,-11.2651,16.3734,-11.2074,16.3734,364.3603,7.2872,5.2101,66.3072,3.4734,0.0000,46.8249,113.1321,-94660.5000,-124940.4085,-125403.8613
4220.0000,16.3345,27.8973,4823.0000,56519.1000,-51696.1000,1.4654,1096.1364,4.4000,1.0000,12559.8000,4.5000,1.0000,13655.9364,0.0000,0.0000,69078.9000,3726.8636,-65352.0364,20.4771,13.1798,9798.3000,0.0000,9798.3000,0.2540,2648.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2648.1892,0.0000,0.0000,0.0000,7150.1108,7150.1108,20.0452,32.0860,0.0000,4593.8000,-4593.8000,0.1191,0.0000,0.0000,0.0000,937.5102,4.9000,1.0000,937.5102,0.0000,0.0000,5531.3102,0.0000,-5531.3102,20.3958,13.0985,326.7000,0.0000,326.7000,0.0085,88.2973,3.7000,1.0000,0.0000,0.0000,0.0000,88.2973,0.0000,0.0000,0.0000,238.4027,238.4027,20.4006,32.4414,0.0000,25541.5000,-25541.5000,0.6622,0.0000,0.0000,0.0000,5212.5510,4.9000,1.0000,5212.5510,0.0000,0.0000,30754.0510,0.0000,-30754.0510,22.3501,15.0528,8391.0000,0.0000,8391.0000,0.2176,2267.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8378,0.0000,0.0000,0.0000,6123.1622,6123.1622,21.9900,17.5531,19.7716,-4.6664,-69995.9469,4.0901,483.3247,4.8332,4.0901,0.0000,2.4875,17.5623,16.7596,17.1609,-1.5828,-12662.7464,4.0901,999.9180,9.9992,4.0901,0.0000,8.7468,16.7725,16.2947,16.5336,-1.0768,-7537.7561,4.0901,1170.8466,11.7085,4.0901,0.0000,11.4197,20.0238,20.0310,-5.3099,20.0381,-5.2237,20.0452,-5.1384,20.0452,817.4957,32.6998,20.3807,20.3874,-5.6066,20.3940,-5.5269,20.4006,-5.4478,20.4006,817.4957,32.6998,21.9619,21.9718,2.9792,21.9812,3.1597,21.9900,3.3340,21.9900,239.4241,4.7885,17.5531,17.5561,-5.7191,17.5592,-5.6994,17.5623,-5.6797,17.5623,817.4957,32.6998,16.7596,16.7639,-7.2099,16.7683,-7.1797,16.7725,-7.1496,16.7725,817.4957,32.6998,16.2947,16.3082,-11.7467,16.3214,-11.6482,16.3345,-11.5514,16.3345,239.4241,4.7885,4.0901,34.1140,2.7267,0.0000,22.6540,56.7681,-63315.4000,-88125.7219,-90196.4494
4221.0000,16.2845,28.1688,2360.7000,53971.5000,-51610.8000,1.3993,536.5227,4.4000,1.0000,11993.6667,4.5000,1.0000,12530.1894,0.0000,0.0000,65965.1667,1824.1773,-64140.9894,20.4276,13.1303,9774.8000,0.0000,9774.8000,0.2534,2641.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2641.8378,0.0000,0.0000,0.0000,7132.9622,7132.9622,19.9745,32.0153,0.0000,10283.9000,-10283.9000,0.2666,0.0000,0.0000,0.0000,2098.7551,4.9000,1.0000,2098.7551,0.0000,0.0000,12382.6551,0.0000,-12382.6551,20.7743,13.4770,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,20.7507,32.7915,0.0000,21911.8000,-21911.8000,0.5681,0.0000,0.0000,0.0000,4471.7959,4.9000,1.0000,4471.7959,0.0000,0.0000,26383.5959,0.0000,-26383.5959,22.4548,15.1575,6867.2000,0.0000,6867.2000,0.1780,1856.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1856.0000,0.0000,0.0000,0.0000,5011.2000,5011.2000,22.1021,17.3058,19.7040,-4.9503,-74254.8109,4.0139,475.5059,4.7551,4.0139,0.0000,2.3511,17.3220,16.7892,17.0556,-1.0310,-8248.3686,4.0139,985.2838,9.8528,4.0139,0.0000,8.2671,16.7995,16.2422,16.5209,-1.2325,-8627.2137,4.0139,1149.6085,11.4961,4.0139,0.0000,10.7934,19.9668,19.9694,-4.2114,19.9719,-4.1843,19.9745,-4.1571,19.9745,791.1160,31.6446,20.7554,20.7538,-0.2934,20.7522,-0.3070,20.7507,-0.3200,20.7507,791.1160,31.6446,22.1312,22.1210,6.2784,22.1113,6.1883,22.1021,6.1053,22.1021,231.7600,4.6352,17.3058,17.3112,-7.8878,17.3166,-7.8461,17.3220,-7.8048,17.3220,791.1160,31.6446,16.7892,16.7926,-6.6330,16.7961,-6.6146,16.7995,-6.5962,16.7995,791.1160,31.6446,16.2422,16.2565,-12.1748,16.2706,-12.0749,16.2845,-11.9758,16.2845,231.7600,4.6352,4.0139,32.4000,2.6759,0.0000,21.4116,53.8116,-66762.3000,-90469.5810,-91130.3931
4222.0000,16.2601,27.9505,3112.3000,45221.7000,-42109.4000,1.1725,707.3409,4.4000,1.0000,10049.2667,4.5000,1.0000,10756.6076,0.0000,0.0000,55270.9667,2404.9591,-52866.0076,20.4888,13.1915,9815.4000,0.0000,9815.4000,0.2545,2652.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2652.8108,0.0000,0.0000,0.0000,7162.5892,7162.5892,19.9242,31.9650,0.0000,3848.7000,-3848.7000,0.0998,0.0000,0.0000,0.0000,785.4490,4.9000,1.0000,785.4490,0.0000,0.0000,4634.1490,0.0000,-4634.1490,20.2949,12.9976,324.8000,0.0000,324.8000,0.0084,87.7838,3.7000,1.0000,0.0000,0.0000,0.0000,87.7838,0.0000,0.0000,0.0000,237.0162,237.0162,20.2935,32.3343,0.0000,18136.0000,-18136.0000,0.4702,0.0000,0.0000,0.0000,3701.2245,4.9000,1.0000,3701.2245,0.0000,0.0000,21837.2245,0.0000,-21837.2245,22.0403,14.7430,5996.5000,0.0000,5996.5000,0.1555,1620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6757,0.0000,0.0000,0.0000,4375.8243,4375.8243,21.7168,17.2672,19.4920,-3.7084,-55626.5150,3.2412,386.9929,3.8699,3.2412,0.0000,1.2379,17.2832,16.7030,16.9931,-0.9065,-7252.1921,3.2412,797.5370,7.9754,3.2412,0.0000,4.3529,16.7192,16.2090,16.4641,-0.9111,-6377.9262,3.2412,930.3624,9.3036,3.2412,0.0000,5.6831,19.9159,19.9187,-3.7466,19.9215,-3.7166,19.9242,-3.6868,19.9242,545.2718,21.8109,20.2760,20.2819,-4.6842,20.2878,-4.6165,20.2935,-4.5496,20.2935,545.2718,21.8109,21.6903,21.6998,1.4677,21.7086,1.6310,21.7168,1.7853,21.7168,160.2392,3.2048,17.2672,17.2725,-7.6935,17.2778,-7.6568,17.2832,-7.6203,17.2832,545.2718,21.8109,16.7030,16.7085,-7.3520,16.7138,-7.3143,16.7192,-7.2769,16.7192,545.2718,21.8109,16.2090,16.2263,-12.3231,16.2433,-12.1935,16.2601,-12.0661,16.2601,160.2392,3.2048,3.2412,18.0441,2.1608,0.0000,11.2739,29.3180,-47957.4000,-67561.9513,-69256.6334
4223.0000,16.2045,27.6714,3893.0000,39826.4000,-35933.4000,1.0326,884.7727,4.4000,1.0000,8850.3111,4.5000,1.0000,9735.0838,0.0000,0.0000,48676.7111,3008.2273,-45668.4838,20.2315,12.9342,9776.7000,0.0000,9776.7000,0.2535,2642.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2642.3514,0.0000,0.0000,0.0000,7134.3486,7134.3486,19.6218,31.6626,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0000,0.0000,10081.6551,0.0000,-10081.6551,20.5108,13.2135,316.9000,0.0000,316.9000,0.0082,85.6486,3.7000,1.0000,0.0000,0.0000,0.0000,85.6486,0.0000,0.0000,0.0000,231.2514,231.2514,20.4897,32.5305,0.0000,13927.2000,-13927.2000,0.3611,0.0000,0.0000,0.0000,2842.2857,4.9000,1.0000,2842.2857,0.0000,0.0000,16769.4857,0.0000,-16769.4857,21.9684,14.6711,3384.3000,0.0000,3384.3000,0.0877,914.6757,3.7000,1.0000,0.0000,0.0000,0.0000,914.6757,0.0000,0.0000,0.0000,2469.6243,2469.6243,21.7330,17.0318,19.3824,-3.5543,-53314.3180,2.9403,352.4878,3.5249,2.9403,0.0000,0.9241,17.0574,16.7382,16.8978,-0.4525,-3620.3489,2.9403,726.1523,7.2615,2.9403,0.0000,3.2495,16.7524,16.1431,16.4477,-0.9871,-6909.6090,2.9403,844.5124,8.4451,2.9403,0.0000,4.2424,19.6024,19.6089,-6.1217,19.6154,-6.0560,19.6218,-5.9910,19.6218,460.4421,18.4177,20.4904,20.4901,-1.5010,20.4899,-1.5035,20.4897,-1.5054,20.4897,460.4421,18.4177,21.7506,21.7442,3.2896,21.7384,3.2386,21.7330,3.1948,21.7330,135.5110,2.7102,17.0318,17.0404,-9.6101,17.0490,-9.5439,17.0574,-9.4783,17.0574,460.4421,18.4177,16.7382,16.7429,-6.7715,16.7476,-6.7436,16.7524,-6.7157,16.7524,460.4421,18.4177,16.1431,16.1639,-12.8827,16.1844,-12.7206,16.2045,-12.5617,16.2045,135.5110,2.7102,2.9403,13.8262,1.9602,0.0000,8.4160,22.2422,-44755.6000,-62684.4003,-63844.2759
4224.0000,16.3133,26.6382,7671.4000,31243.2000,-23571.8000,0.8100,1743.5000,4.4000,1.0000,6942.9333,4.5000,1.0000,8686.4333,0.0000,0.0000,38186.1333,5927.9000,-32258.2333,20.1278,12.8305,9798.5000,0.0000,9798.5000,0.2540,2648.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2432,0.0000,0.0000,0.0000,7150.2568,7150.2568,19.3147,31.3555,0.0000,4347.2000,-4347.2000,0.1127,0.0000,0.0000,0.0000,887.1837,4.9000,1.0000,887.1837,0.0000,0.0000,5234.3837,0.0000,-5234.3837,19.9337,12.6364,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,19.9392,31.9800,0.0000,9548.5000,-9548.5000,0.2476,0.0000,0.0000,0.0000,1948.6735,4.9000,1.0000,1948.6735,0.0000,0.0000,11497.1735,0.0000,-11497.1735,21.2987,14.0014,1098.7000,0.0000,1098.7000,0.0285,296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,296.9459,0.0000,0.0000,0.0000,801.7541,801.7541,20.7037,17.5591,19.1314,-2.0956,-31434.0793,2.1926,313.6124,3.1361,2.5917,0.3991,0.6329,17.5569,16.3537,16.9553,-1.2719,-10174.9705,2.1926,540.2871,5.4029,2.1926,0.0000,1.3474,16.3940,16.2611,16.3276,-0.1605,-1123.7065,2.1926,632.7086,6.3271,2.1926,0.0000,1.7591,19.2823,19.2932,-8.2696,19.3040,-8.1676,19.3147,-8.0669,19.3147,277.3027,11.0921,19.9042,19.9161,-6.9143,19.9277,-6.7924,19.9392,-6.6727,19.9392,277.3027,11.0921,21.2039,21.2298,-2.5379,21.2539,-2.1969,21.2761,-1.8785,21.2761,81.9967,1.6399,17.5591,17.5582,-3.8041,17.5575,-3.8366,17.5569,-3.8679,17.5569,277.3027,11.0921,16.3537,16.3673,-10.4354,16.3808,-10.3215,16.3940,-10.2093,16.3940,277.3027,11.0921,16.2611,16.2786,-11.2035,16.2960,-11.0929,16.3133,-10.9821,16.3133,81.9967,1.6399,2.1926,6.2153,1.4617,0.0000,3.7394,9.9547,-26228.4000,-40788.2851,-42732.7564
4225.0000,16.1933,27.4471,4263.9000,34024.1000,-29760.2000,0.8821,969.0682,4.4000,1.0000,7560.9111,4.5000,1.0000,8529.9793,0.0000,0.0000,41585.0111,3294.8318,-38290.1793,20.5489,13.2516,9768.2000,0.0000,9768.2000,0.2533,2640.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2640.0541,0.0000,0.0000,0.0000,7128.1459,7128.1459,19.7347,31.7755,0.0000,7122.2000,-7122.2000,0.1847,0.0000,0.0000,0.0000,1453.5102,4.9000,1.0000,1453.5102,0.0000,0.0000,8575.7102,0.0000,-8575.7102,20.7103,13.4130,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,20.6567,32.6975,0.0000,6674.0000,-6674.0000,0.1730,0.0000,0.0000,0.0000,1362.0408,4.9000,1.0000,1362.0408,0.0000,0.0000,8036.0408,0.0000,-8036.0408,21.5709,14.2736,662.3000,0.0000,662.3000,0.0172,179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,179.0000,0.0000,0.0000,0.0000,483.3000,483.3000,20.9581,17.1947,19.0764,-2.5080,-37619.9680,2.2792,314.2560,3.1426,2.5917,0.3125,0.6329,17.2254,16.5487,16.8870,-0.7436,-5948.7662,2.2792,563.1210,5.6312,2.2792,0.0000,1.5135,16.5663,16.1047,16.3355,-0.5797,-4058.0951,2.2792,657.5064,6.5751,2.2792,0.0000,1.9760,19.7381,19.7368,-2.6890,19.7357,-2.7168,19.7347,-2.7430,19.7347,296.4548,11.8582,20.6808,20.6725,1.9124,20.6645,1.8199,20.6567,1.7302,20.6567,296.4548,11.8582,21.5159,21.5001,2.4797,21.4863,2.2838,21.4741,2.1131,21.4741,87.6035,1.7521,17.1947,17.2051,-7.8000,17.2153,-7.7115,17.2254,-7.6248,17.2254,296.4548,11.8582,16.5487,16.5545,-7.8545,16.5604,-7.8309,16.5663,-7.8066,16.5663,296.4548,11.8582,16.1047,16.1352,-13.0735,16.1647,-12.8124,16.1933,-12.5617,16.1933,87.6035,1.7521,2.2792,6.9062,1.5195,0.0000,4.1224,11.0286,-32770.9000,-47031.4303,-47626.8293
4226.0000,16.2344,27.2374,4895.8000,31029.2000,-26133.4000,0.8045,1112.6818,4.4000,1.0000,6895.3778,4.5000,1.0000,8008.0596,0.0000,0.0000,37924.5778,3783.1182,-34141.4596,20.5697,13.2724,9751.8000,0.0000,9751.8000,0.2528,2635.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2635.6216,0.0000,0.0000,0.0000,7116.1784,7116.1784,19.6785,31.7193,0.0000,6337.9000,-6337.9000,0.1643,0.0000,0.0000,0.0000,1293.4490,4.9000,1.0000,1293.4490,0.0000,0.0000,7631.3490,0.0000,-7631.3490,20.6475,13.3502,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.6145,32.6553,0.0000,4702.7000,-4702.7000,0.1219,0.0000,0.0000,0.0000,959.7347,4.9000,1.0000,959.7347,0.0000,0.0000,5662.4347,0.0000,-5662.4347,21.3335,14.0362,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,20.4955,17.4244,18.9599,-2.0466,-30698.6962,2.0418,315.6255,3.1563,2.5917,0.5499,0.6329,17.4344,16.3627,16.8986,-1.0550,-8439.9796,2.0418,504.2498,5.0425,2.0418,0.0000,1.0882,16.3979,16.1652,16.2815,-0.2619,-1833.1779,2.0418,590.2729,5.9027,2.0418,0.0000,1.4207,19.6661,19.6703,-3.3774,19.6744,-3.3389,19.6785,-3.3014,19.6785,245.3108,9.8124,20.6156,20.6153,0.8187,20.6149,0.8267,20.6145,0.8338,20.6145,245.3108,9.8124,21.3023,21.3102,0.3194,21.3168,0.4429,21.3225,0.5512,21.3225,72.6239,1.4525,17.4244,17.4277,-5.1153,17.4310,-5.1090,17.4344,-5.1018,17.4344,245.3108,9.8124,16.3627,16.3746,-9.5997,16.3863,-9.5124,16.3979,-9.4265,16.3979,245.3108,9.8124,16.1652,16.1883,-12.0675,16.2114,-11.9167,16.2344,-11.7639,16.2344,72.6239,1.4525,2.0418,5.1215,1.3612,0.0000,3.1418,8.2633,-26741.5000,-39822.3379,-40971.8536
4227.0000,16.2414,26.9630,5547.7000,28568.4000,-23020.7000,0.7407,1260.8409,4.4000,1.0000,6348.5333,4.5000,1.0000,7609.3742,0.0000,0.0000,34916.9333,4286.8591,-30630.0742,20.3173,13.0200,9787.2000,0.0000,9787.2000,0.2538,2645.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2645.1892,0.0000,0.0000,0.0000,7142.0108,7142.0108,19.3953,31.4361,0.0000,7256.2000,-7256.2000,0.1881,0.0000,0.0000,0.0000,1480.8571,4.9000,1.0000,1480.8571,0.0000,0.0000,8737.0571,0.0000,-8737.0571,20.5579,13.2606,351.9000,0.0000,351.9000,0.0091,95.1081,3.7000,1.0000,0.0000,0.0000,0.0000,95.1081,0.0000,0.0000,0.0000,256.7919,256.7919,20.5265,32.5673,0.0000,3798.5000,-3798.5000,0.0985,0.0000,0.0000,0.0000,775.2041,4.9000,1.0000,775.2041,0.0000,0.0000,4573.7041,0.0000,-4573.7041,21.1351,13.8378,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,20.2331,17.4981,18.8656,-1.8226,-27338.7205,1.9484,316.7410,3.1674,2.5917,0.6433,0.6329,17.5108,16.2921,16.9015,-1.1448,-9158.0904,1.9484,481.1111,4.8111,1.9484,0.0000,0.9455,16.3269,16.1631,16.2450,-0.1758,-1230.7938,1.9484,564.0540,5.6405,1.9484,0.0000,1.2344,19.3669,19.3765,-6.0156,19.3860,-5.9276,19.3953,-5.8410,19.3953,226.3266,9.0531,20.5238,20.5247,-0.0438,20.5256,-0.0257,20.5265,-0.0080,20.5265,226.3266,9.0531,21.1024,21.1142,-1.3379,21.1254,-1.1862,21.1361,-1.0392,21.1361,67.0575,1.3411,17.4981,17.5024,-4.4973,17.5066,-4.4765,17.5108,-4.4559,17.5108,226.3266,9.0531,16.2921,16.3038,-9.9041,16.3154,-9.8267,16.3269,-9.7499,16.3269,226.3266,9.0531,16.1631,16.1898,-12.0027,16.2158,-11.8133,16.2414,-11.6290,16.2414,67.0575,1.3411,1.9484,4.5096,1.2989,0.0000,2.8127,7.3223,-23599.8000,-36296.4787,-37727.6047
4228.0000,16.0411,27.3458,4912.8000,41375.7000,-36462.9000,1.0727,1116.5455,4.4000,1.0000,9194.6000,4.5000,1.0000,10311.1455,0.0000,0.0000,50570.3000,3796.2545,-46774.0455,21.0217,13.7244,9750.4000,0.0000,9750.4000,0.2528,2635.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2635.2432,0.0000,0.0000,0.0000,7115.1568,7115.1568,20.2345,32.2753,0.0000,6879.4000,-6879.4000,0.1784,0.0000,0.0000,0.0000,1403.9592,4.9000,1.0000,1403.9592,0.0000,0.0000,8283.3592,0.0000,-8283.3592,21.1165,13.8192,346.1000,0.0000,346.1000,0.0090,93.5405,3.7000,1.0000,0.0000,0.0000,0.0000,93.5405,0.0000,0.0000,0.0000,252.5595,252.5595,21.0615,33.1023,0.0000,3595.3000,-3595.3000,0.0932,0.0000,0.0000,0.0000,733.7347,4.9000,1.0000,733.7347,0.0000,0.0000,4329.0347,0.0000,-4329.0347,21.5225,14.2252,661.9000,0.0000,661.9000,0.0172,178.8919,3.7000,1.0000,0.0000,0.0000,0.0000,178.8919,0.0000,0.0000,0.0000,483.0081,483.0081,21.1354,16.7551,18.9452,-2.9190,-43785.4840,2.4349,315.7988,3.1580,2.5917,0.1568,0.6329,16.8036,16.7201,16.7618,-0.0980,-784.0814,2.4349,604.5075,6.0451,2.4349,0.0000,1.8453,16.7247,15.9426,16.3337,-1.0492,-7344.5573,2.4349,702.4671,7.0247,2.4349,0.0000,2.4092,20.2640,20.2539,3.4893,20.2441,3.3747,20.2345,3.2630,20.2345,332.2502,13.2900,21.0896,21.0801,5.7448,21.0707,5.6580,21.0615,5.5727,21.0615,332.2502,13.2900,21.4711,21.4517,3.8160,21.4339,3.5868,21.4174,3.3767,21.4174,98.0751,1.9615,16.7551,16.7715,-11.9007,16.7876,-11.7606,16.8036,-11.6225,16.8036,332.2502,13.2900,16.7201,16.7215,-5.3710,16.7231,-5.3981,16.7247,-5.4239,16.7247,332.2502,13.2900,15.9426,15.9762,-14.5453,16.0090,-14.2829,16.0411,-14.0269,16.0411,98.0751,1.9615,2.4349,8.2669,1.6232,0.0000,4.8874,13.1544,-36179.2000,-51535.7150,-51914.1227
4229.0000,16.0293,28.1156,927.4000,52709.9000,-51782.5000,1.3666,210.7727,4.4000,1.0000,11713.3111,4.5000,1.0000,11924.0838,0.0000,0.0000,64423.2111,716.6273,-63706.5838,21.6661,14.3688,9776.8000,0.0000,9776.8000,0.2535,2642.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2642.3784,0.0000,0.0000,0.0000,7134.4216,7134.4216,20.9976,33.0384,0.0000,5442.2000,-5442.2000,0.1411,0.0000,0.0000,0.0000,1110.6531,4.9000,1.0000,1110.6531,0.0000,0.0000,6552.8531,0.0000,-6552.8531,21.5774,14.2801,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0000,0.0000,0.0000,318.3811,318.3811,21.5192,33.5600,0.0000,3823.4000,-3823.4000,0.0991,0.0000,0.0000,0.0000,780.2857,4.9000,1.0000,780.2857,0.0000,0.0000,4603.6857,0.0000,-4603.6857,21.9265,14.6292,3156.8000,0.0000,3156.8000,0.0818,853.1892,3.7000,1.0000,0.0000,0.0000,0.0000,853.1892,0.0000,0.0000,0.0000,2303.6108,2303.6108,21.6712,16.4622,19.0667,-3.9248,-58871.5748,2.9302,355.4319,3.5543,2.9302,0.0000,0.9147,16.4981,16.7974,16.6477,0.4228,3382.1432,2.9302,730.7105,7.3071,2.9302,0.0000,3.2162,16.8069,15.9692,16.3881,-1.3525,-9467.6562,2.9302,843.5782,8.4358,2.9302,0.0000,4.1990,21.0349,21.0223,10.1498,21.0099,10.0364,20.9976,9.9237,20.9976,457.7113,18.3085,21.5492,21.5391,9.5846,21.5291,9.5073,21.5192,9.4305,21.5192,457.7113,18.3085,21.7227,21.7053,6.7274,21.6881,6.5650,21.6712,6.4033,21.6712,134.7144,2.6943,16.4622,16.4742,-13.6710,16.4862,-13.5921,16.4981,-13.5130,16.4981,457.7113,18.3085,16.7974,16.8006,-5.0395,16.8038,-5.0362,16.8069,-5.0330,16.8069,457.7113,18.3085,15.9692,15.9890,-13.7964,16.0090,-13.7140,16.0293,-13.6258,16.0293,134.7144,2.6943,2.9302,13.6973,1.9535,0.0000,8.3298,22.0271,-47678.2000,-65106.7091,-64957.0878
4230.0000,16.2217,28.3266,2016.9000,132825.4000,-130808.5000,3.4437,458.3864,4.4000,1.0000,29516.7556,4.5000,1.0000,29975.1419,0.0000,0.0000,162342.1556,1558.5136,-160783.6419,22.8701,15.5728,9762.7000,0.0000,9762.7000,0.2531,2638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2638.5676,0.0000,0.0000,0.0000,7124.1324,7124.1324,22.5368,34.5776,0.0000,1132.9000,-1132.9000,0.0294,0.0000,0.0000,0.0000,231.2041,4.9000,1.0000,231.2041,0.0000,0.0000,1364.1041,0.0000,-1364.1041,22.5932,15.2959,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,22.5520,34.5928,0.0000,6673.8000,-6673.8000,0.1730,0.0000,0.0000,0.0000,1362.0000,4.9000,1.0000,1362.0000,0.0000,0.0000,8035.8000,0.0000,-8035.8000,22.8843,15.5870,10424.4000,0.0000,10424.4000,0.2703,2817.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4054,0.0000,0.0000,0.0000,7606.9946,7606.9946,22.5014,16.9489,19.7252,-8.9522,-134282.3333,6.2702,742.2114,7.4221,6.2702,0.0000,8.9620,16.9527,16.6082,16.7805,-1.0416,-8332.7715,6.2702,1555.5778,15.5558,6.2702,0.0000,31.5127,16.6173,16.2082,16.4128,-1.4134,-9894.1042,6.2702,1803.3877,18.0339,6.2702,0.0000,41.1424,22.5755,22.5626,23.8321,22.5497,23.7301,22.5368,23.6282,22.5368,1727.7876,69.1115,22.5809,22.5712,18.7967,22.5616,18.7320,22.5520,18.6672,22.5520,1727.7876,69.1115,22.5698,22.5468,16.4932,22.5240,16.2834,22.5014,16.0752,22.5014,503.1230,10.0625,16.9489,16.9501,-7.8676,16.9514,-7.8973,16.9527,-7.9263,16.9527,1727.7876,69.1115,16.6082,16.6112,-7.1838,16.6143,-7.1790,16.6173,-7.1741,16.6173,1727.7876,69.1115,16.2082,16.2125,-10.7662,16.2170,-10.8557,16.2217,-10.9406,16.2217,503.1230,10.0625,6.2702,110.4026,4.1801,0.0000,81.6172,192.0198,-118019.9000,-155154.5433,-152509.2090
4231.0000,16.3172,28.5394,0.0000,190612.2000,-190612.2000,4.9420,0.0000,0.0000,0.0000,42358.2667,4.5000,1.0000,42358.2667,0.0000,0.0000,232970.4667,0.0000,-232970.4667,22.8661,15.5688,16535.1000,0.0000,16535.1000,0.4287,4468.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4468.9459,0.0000,0.0000,0.0000,12066.1541,12066.1541,22.5129,34.5537,0.0000,7439.8000,-7439.8000,0.1929,0.0000,0.0000,0.0000,1518.3265,4.9000,1.0000,1518.3265,0.0000,0.0000,8958.1265,0.0000,-8958.1265,22.7647,15.4674,760.7000,0.0000,760.7000,0.0197,205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,205.5946,0.0000,0.0000,0.0000,555.1054,555.1054,22.7351,34.7759,0.0000,10737.7000,-10737.7000,0.2784,0.0000,0.0000,0.0000,2191.3673,4.9000,1.0000,2191.3673,0.0000,0.0000,12929.0673,0.0000,-12929.0673,23.0986,15.8013,11075.2000,0.0000,11075.2000,0.2871,2993.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2993.2973,0.0000,0.0000,0.0000,8081.9027,8081.9027,22.8367,17.7787,20.3077,-11.9955,-179933.0658,9.2232,1068.6637,10.6866,9.2232,0.0000,28.5245,17.7734,16.7320,17.2527,-4.6309,-37047.2541,9.2232,2246.8796,22.4688,9.2232,0.0000,100.2993,16.7353,16.3059,16.5206,-2.1823,-15276.0471,9.2232,2641.6107,26.4161,9.2232,0.0000,130.9488,22.5269,22.5222,20.2166,22.5176,20.2059,22.5129,20.1949,22.5129,3412.7983,136.5119,22.7491,22.7445,18.3751,22.7398,18.3638,22.7351,18.3524,22.7351,3412.7983,136.5119,22.8714,22.8599,18.3761,22.8483,18.3274,22.8367,18.2767,22.8367,989.0843,19.7817,17.7787,17.7769,0.1619,17.7752,0.1169,17.7734,0.0722,17.7734,3412.7983,136.5119,16.7320,16.7331,-5.7877,16.7342,-5.8001,16.7353,-5.8123,16.7353,3412.7983,136.5119,16.3059,16.3097,-9.8852,16.3134,-9.9456,16.3172,-10.0051,16.3172,989.0843,19.7817,9.2232,320.4712,6.1488,0.0000,259.7727,580.2438,-180418.7000,-234154.4984,-232256.3670
4232.0000,16.5192,28.7414,0.0000,223084.2000,-223084.2000,5.7839,0.0000,0.0000,0.0000,49574.2667,4.5000,1.0000,49574.2667,0.0000,0.0000,272658.4667,0.0000,-272658.4667,22.2151,14.9178,20178.5000,0.0000,20178.5000,0.5232,5453.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5453.6486,0.0000,0.0000,0.0000,14724.8514,14724.8514,21.9037,33.9445,0.0000,51245.7000,-51245.7000,1.3286,0.0000,0.0000,0.0000,10458.3061,4.9000,1.0000,10458.3061,0.0000,0.0000,61704.0061,0.0000,-61704.0061,23.1927,15.8954,1231.1000,0.0000,1231.1000,0.0319,332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,332.7297,0.0000,0.0000,0.0000,898.3703,898.3703,23.1609,35.2017,0.0000,12750.1000,-12750.1000,0.3306,0.0000,0.0000,0.0000,2602.0612,4.9000,1.0000,2602.0612,0.0000,0.0000,15352.1612,0.0000,-15352.1612,23.4816,16.1843,10641.3000,0.0000,10641.3000,0.2759,2876.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2876.0270,0.0000,0.0000,0.0000,7765.2730,7765.2730,23.2868,18.5626,20.9247,-15.0762,-226142.8852,12.4111,1406.1259,14.0613,12.4111,0.0000,69.5019,18.5555,17.1655,17.8605,-8.3177,-66541.2655,12.4111,2953.9922,29.5399,12.4111,0.0000,244.3860,17.1643,16.5154,16.8399,-4.4376,-31062.9490,12.4111,3510.8676,35.1087,12.4111,0.0000,319.0657,21.9075,21.9062,12.5733,21.9050,12.5894,21.9037,12.6055,21.9037,5777.3457,231.0938,23.1740,23.1696,21.2442,23.1653,21.2313,23.1609,21.2184,23.1609,5777.3457,231.0938,23.3194,23.3085,22.3123,23.2976,22.2625,23.2868,22.2125,23.2868,1668.6681,33.3734,18.5626,18.5602,6.6482,18.5579,6.6080,18.5555,6.5681,18.5555,5777.3457,231.0938,17.1655,17.1651,-1.6187,17.1647,-1.6413,17.1643,-1.6638,17.1643,5777.3457,231.0938,16.5154,16.5166,-7.6631,16.5179,-7.7347,16.5192,-7.8052,16.5192,1668.6681,33.3734,12.4111,729.5175,8.2741,0.0000,632.9535,1362.4710,-255029.1000,-326326.1394,-323747.0997
4233.0000,16.7568,28.9790,0.0000,242030.6000,-242030.6000,6.2751,0.0000,0.0000,0.0000,53784.5778,4.5000,1.0000,53784.5778,0.0000,0.0000,295815.1778,0.0000,-295815.1778,22.2751,14.9778,22923.5000,0.0000,22923.5000,0.5943,6195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6195.5405,0.0000,0.0000,0.0000,16727.9595,16727.9595,21.9567,33.9975,0.0000,66569.3000,-66569.3000,1.7259,0.0000,0.0000,0.0000,13585.5714,4.9000,1.0000,13585.5714,0.0000,0.0000,80154.8714,0.0000,-80154.8714,23.4519,16.1546,1334.8000,0.0000,1334.8000,0.0346,360.7568,3.7000,1.0000,0.0000,0.0000,0.0000,360.7568,0.0000,0.0000,0.0000,974.0432,974.0432,23.4223,35.4631,0.0000,15179.0000,-15179.0000,0.3935,0.0000,0.0000,0.0000,3097.7551,4.9000,1.0000,3097.7551,0.0000,0.0000,18276.7551,0.0000,-18276.7551,23.7632,16.4659,9339.7000,0.0000,9339.7000,0.2421,2524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2432,0.0000,0.0000,0.0000,6815.4568,6815.4568,23.6074,19.0603,21.3338,-16.2501,-243750.9479,13.8985,1551.5870,15.5159,13.8985,0.0000,97.6044,19.0537,17.5527,18.3032,-10.0582,-80465.5978,13.8985,3272.1743,32.7217,13.8985,0.0000,343.2015,17.5504,16.7562,17.1533,-6.0815,-42570.7471,13.8985,3952.0868,39.5209,13.8985,0.0000,448.0773,21.9630,21.9609,13.1207,21.9588,13.1210,21.9567,13.1212,21.9567,7065.7987,282.6319,23.4338,23.4299,22.3421,23.4261,22.3325,23.4223,22.3229,23.4223,7065.7987,282.6319,23.6361,23.6265,24.4303,23.6169,24.3936,23.6074,24.3567,23.6074,2038.2553,40.7651,19.0603,19.0581,9.7825,19.0559,9.7506,19.0537,9.7189,19.0537,7065.7987,282.6319,17.5527,17.5519,1.4870,17.5511,1.4655,17.5504,1.4440,17.5504,7065.7987,282.6319,16.7562,16.7564,-5.3145,16.7566,-5.3826,16.7568,-5.4500,16.7568,2038.2553,40.7651,13.8985,998.8888,9.2657,0.0000,888.8832,1887.7720,-290180.9000,-369729.3448,-366787.2928
4234.0000,17.0049,29.2271,0.0000,255211.2000,-255211.2000,6.6168,0.0000,0.0000,0.0000,56713.6000,4.5000,1.0000,56713.6000,0.0000,0.0000,311924.8000,0.0000,-311924.8000,22.3333,15.0360,27059.8000,0.0000,27059.8000,0.7016,7313.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7313.4595,0.0000,0.0000,0.0000,19746.3405,19746.3405,21.9902,34.0311,0.0000,79116.4000,-79116.4000,2.0512,0.0000,0.0000,0.0000,16146.2041,4.9000,1.0000,16146.2041,0.0000,0.0000,95262.6041,0.0000,-95262.6041,23.6175,16.3202,1356.2000,0.0000,1356.2000,0.0352,366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,366.5405,0.0000,0.0000,0.0000,989.6595,989.6595,23.5903,35.6311,0.0000,19053.0000,-19053.0000,0.4940,0.0000,0.0000,0.0000,3888.3673,4.9000,1.0000,3888.3673,0.0000,0.0000,22941.3673,0.0000,-22941.3673,23.9822,16.6849,8471.9000,0.0000,8471.9000,0.2196,2289.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7027,0.0000,0.0000,0.0000,6182.1973,6182.1973,23.8505,19.4625,21.6565,-17.1248,-256872.7203,15.1777,1674.9124,16.7491,15.1777,0.0000,127.1102,19.4559,17.8981,18.6770,-11.3990,-91191.6717,15.1777,3574.6567,35.7466,15.1777,0.0000,446.9513,17.8951,17.0065,17.4508,-7.4314,-52019.9103,15.1777,4454.1363,44.5414,15.1777,0.0000,583.5311,21.9960,21.9941,13.1433,21.9922,13.1438,21.9902,13.1443,21.9902,8265.4856,330.6194,23.6006,23.5972,22.7083,23.5938,22.7011,23.5903,22.6939,23.5903,8265.4856,330.6194,23.8766,23.8679,25.7347,23.8592,25.7054,23.8505,25.6760,23.8505,2382.0415,47.6408,19.4625,19.4603,12.0678,19.4581,12.0396,19.4559,12.0115,19.4559,8265.4856,330.6194,17.8981,17.8971,3.9464,17.8961,3.9259,17.8951,3.9055,17.8951,8265.4856,330.6194,17.0065,17.0060,-3.0608,17.0054,-3.1253,17.0049,-3.1891,17.0049,2382.0415,47.6408,15.1777,1275.7860,10.1184,0.0000,1157.5926,2433.3787,-316492.7000,-403210.5741,-400084.3023
4235.0000,17.2568,29.4790,0.0000,276513.3000,-276513.3000,7.1691,0.0000,0.0000,0.0000,61447.4000,4.5000,1.0000,61447.4000,0.0000,0.0000,337960.7000,0.0000,-337960.7000,22.5940,15.2967,28429.6000,0.0000,28429.6000,0.7371,7683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7683.6757,0.0000,0.0000,0.0000,20745.9243,20745.9243,22.2593,34.3001,0.0000,87469.8000,-87469.8000,2.2678,0.0000,0.0000,0.0000,17850.9796,4.9000,1.0000,17850.9796,0.0000,0.0000,105320.7796,0.0000,-105320.7796,23.9225,16.6252,1598.5000,0.0000,1598.5000,0.0414,432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,432.0270,0.0000,0.0000,0.0000,1166.4730,1166.4730,23.8933,35.9341,0.0000,21291.6000,-21291.6000,0.5520,0.0000,0.0000,0.0000,4345.2245,4.9000,1.0000,4345.2245,0.0000,0.0000,25636.8245,0.0000,-25636.8245,24.2982,17.0009,6844.8000,0.0000,6844.8000,0.1775,1849.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1849.9459,0.0000,0.0000,0.0000,4994.8541,4994.8541,24.1915,19.8188,22.0051,-18.4593,-276889.5607,16.4174,1789.3631,17.8936,16.4174,0.0000,160.8729,19.8120,18.2193,19.0157,-12.6068,-100854.7270,16.4174,3988.5155,39.8852,16.4174,0.0000,565.6694,18.2158,17.2600,17.7379,-8.6457,-60519.9053,16.4174,5359.2851,53.5929,16.4174,0.0000,738.5272,22.2664,22.2640,15.5003,22.2616,15.4951,22.2593,15.4900,22.2593,9507.7821,380.3113,23.9041,23.9005,24.6377,23.8969,24.6277,23.8933,24.6177,23.8933,9507.7821,380.3113,24.2193,24.2100,28.4236,24.2008,28.3846,24.1915,28.3456,24.1915,2737.7491,54.7550,19.8188,19.8165,14.0059,19.8143,13.9802,19.8120,13.9545,19.8120,9507.7821,380.3113,18.2193,18.2181,6.0711,18.2169,6.0513,18.2158,6.0317,18.2158,9507.7821,380.3113,17.2600,17.2589,-0.9182,17.2579,-0.9796,17.2568,-1.0405,17.2568,2737.7491,54.7550,16.4174,1587.1431,10.9450,0.0000,1465.0695,3052.2127,-348401.8000,-442011.0527,-438264.1929
4236.0000,17.4590,29.6812,0.0000,292683.1000,-292683.1000,7.5884,0.0000,0.0000,0.0000,65040.6889,4.5000,1.0000,65040.6889,0.0000,0.0000,357723.7889,0.0000,-357723.7889,22.9125,15.6152,24645.5000,0.0000,24645.5000,0.6390,6660.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6660.9459,0.0000,0.0000,0.0000,17984.5541,17984.5541,22.6300,34.6709,0.0000,88357.7000,-88357.7000,2.2908,0.0000,0.0000,0.0000,18032.1837,4.9000,1.0000,18032.1837,0.0000,0.0000,106389.8837,0.0000,-106389.8837,24.2520,16.9547,1892.2000,0.0000,1892.2000,0.0491,511.4054,3.7000,1.0000,0.0000,0.0000,0.0000,511.4054,0.0000,0.0000,0.0000,1380.7946,1380.7946,24.2196,36.2605,0.0000,23745.7000,-23745.7000,0.6157,0.0000,0.0000,0.0000,4846.0612,4.9000,1.0000,4846.0612,0.0000,0.0000,28591.7612,0.0000,-28591.7612,24.6555,17.3582,5977.0000,0.0000,5977.0000,0.1550,1615.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1615.4054,0.0000,0.0000,0.0000,4361.5946,4361.5946,24.5596,20.0882,22.3239,-19.5533,-293299.1294,17.0068,1832.7781,18.3278,17.0068,0.0000,178.8265,20.0816,18.4632,19.2724,-13.2693,-106154.5526,17.0068,4291.4760,42.9148,17.0068,0.0000,628.7989,18.4596,17.4624,17.9610,-9.3440,-65408.1053,17.0068,6108.0082,61.0801,17.0068,0.0000,820.9477,22.6383,22.6356,18.5030,22.6328,18.4937,22.6300,18.4844,22.6300,10125.4396,405.0176,24.2309,24.2271,26.6793,24.2234,26.6674,24.2196,26.6554,24.2196,10125.4396,405.0176,24.5890,24.5792,31.2868,24.5694,31.2414,24.5596,31.1959,24.5596,2914.5069,58.2901,20.0882,20.0860,15.1650,20.0838,15.1417,20.0816,15.1183,20.0816,10125.4396,405.0176,18.4632,18.4620,7.3835,18.4608,7.3654,18.4596,7.3474,18.4596,10125.4396,405.0176,17.4624,17.4613,0.4981,17.4601,0.4437,17.4590,0.3897,17.4590,2914.5069,58.2901,17.0068,1750.7915,11.3378,0.0000,1628.5731,3379.3646,-372271.8000,-468978.4905,-464861.7873
4237.0000,17.7194,29.9416,0.0000,308173.7000,-308173.7000,7.9900,0.0000,0.0000,0.0000,68483.0444,4.5000,1.0000,68483.0444,0.0000,0.0000,376656.7444,0.0000,-376656.7444,23.0155,15.7182,28433.0000,0.0000,28433.0000,0.7372,7684.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7684.5946,0.0000,0.0000,0.0000,20748.4054,20748.4054,22.7171,34.7579,0.0000,104391.5000,-104391.5000,2.7065,0.0000,0.0000,0.0000,21304.3878,4.9000,1.0000,21304.3878,0.0000,0.0000,125695.8878,0.0000,-125695.8878,24.4845,17.1872,1810.6000,0.0000,1810.6000,0.0469,489.3514,3.7000,1.0000,0.0000,0.0000,0.0000,489.3514,0.0000,0.0000,0.0000,1321.2486,1321.2486,24.4554,36.4962,0.0000,25993.3000,-25993.3000,0.6739,0.0000,0.0000,0.0000,5304.7551,4.9000,1.0000,5304.7551,0.0000,0.0000,31298.0551,0.0000,-31298.0551,24.8955,17.5982,5326.2000,0.0000,5326.2000,0.1381,1439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1439.5135,0.0000,0.0000,0.0000,3886.6865,3886.6865,24.8144,20.4581,22.6362,-20.6542,-309813.7404,18.4390,1965.3706,19.6537,18.4390,0.0000,227.9175,20.4508,18.7831,19.6170,-14.8262,-118609.3549,18.4390,5602.2706,56.0227,18.4390,0.0000,801.4148,18.7787,17.7249,18.2518,-10.7069,-74948.2393,18.4390,8670.8325,86.7083,18.4390,0.0000,1046.3118,22.7238,22.7215,18.3530,22.7193,18.3495,22.7171,18.3460,22.7171,11698.5747,467.9430,24.4659,24.4624,27.7278,24.4589,27.7185,24.4554,27.7092,24.4554,11698.5747,467.9430,24.8408,24.8320,32.5983,24.8232,32.5661,24.8144,32.5338,24.8144,3364.4421,67.2888,20.4581,20.4557,17.4675,20.4533,17.4437,20.4508,17.4200,20.4508,11698.5747,467.9430,18.7831,18.7816,9.5142,18.7802,9.4954,18.7787,9.4766,18.7787,11698.5747,467.9430,17.7249,17.7230,2.6548,17.7212,2.5978,17.7194,2.5411,17.7194,3364.4421,67.2888,18.4390,2192.7767,12.2927,0.0000,2075.6441,4268.4208,-402988.7000,-507694.3468,-503371.3346
4238.0000,17.9579,30.1801,0.0000,324327.2000,-324327.2000,8.4088,0.0000,0.0000,0.0000,72072.7111,4.5000,1.0000,72072.7111,0.0000,0.0000,396399.9111,0.0000,-396399.9111,23.2669,15.9696,27056.0000,0.0000,27056.0000,0.7015,7312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7312.4324,0.0000,0.0000,0.0000,19743.5676,19743.5676,22.9948,35.0356,0.0000,111862.7000,-111862.7000,2.9002,0.0000,0.0000,0.0000,22829.1224,4.9000,1.0000,22829.1224,0.0000,0.0000,134691.8224,0.0000,-134691.8224,24.7987,17.5014,1227.5000,0.0000,1227.5000,0.0318,331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,331.7568,0.0000,0.0000,0.0000,895.7432,895.7432,24.7758,36.8166,0.0000,28624.5000,-28624.5000,0.7421,0.0000,0.0000,0.0000,5841.7347,4.9000,1.0000,5841.7347,0.0000,0.0000,34466.2347,0.0000,-34466.2347,25.2374,17.9401,4675.4000,0.0000,4675.4000,0.1212,1263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1263.6216,0.0000,0.0000,0.0000,3411.7784,3411.7784,25.1635,20.7644,22.9639,-21.8974,-328460.3971,19.3585,2039.8171,20.3982,19.3585,0.0000,263.7453,20.7571,19.0634,19.9103,-15.8075,-126460.1181,19.3585,6994.1374,69.9414,19.3585,0.0000,927.3945,19.0589,17.9640,18.5114,-11.6787,-81750.6137,19.3585,10486.0775,104.8608,19.3585,0.0000,1210.7885,23.0024,22.9999,20.3909,22.9973,20.3837,22.9948,20.3766,22.9948,12761.9353,510.4774,24.7867,24.7831,29.7181,24.7795,29.7069,24.7758,29.6958,24.7758,12761.9353,510.4774,25.1917,25.1823,35.2445,25.1729,35.2038,25.1635,35.1630,25.1635,3668.3881,73.3678,20.7644,20.7620,19.0407,20.7596,19.0185,20.7571,18.9964,20.7571,12761.9353,510.4774,19.0634,19.0619,11.1441,19.0604,11.1261,19.0589,11.1081,19.0589,12761.9353,510.4774,17.9640,17.9620,4.3954,17.9599,4.3417,17.9579,4.2885,17.9579,3668.3881,73.3678,19.3585,2511.1311,12.9057,0.0000,2401.9284,4913.0595,-431855.5000,-541506.8791,-536671.1288
4239.0000,18.2081,30.4303,0.0000,340001.4000,-340001.4000,8.8152,0.0000,0.0000,0.0000,75555.8667,4.5000,1.0000,75555.8667,0.0000,0.0000,415557.2667,0.0000,-415557.2667,23.4858,16.1885,25681.9000,0.0000,25681.9000,0.6659,6941.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6941.0541,0.0000,0.0000,0.0000,18740.8459,18740.8459,23.2401,35.2809,0.0000,121181.5000,-121181.5000,3.1419,0.0000,0.0000,0.0000,24730.9184,4.9000,1.0000,24730.9184,0.0000,0.0000,145912.4184,0.0000,-145912.4184,25.0932,17.7959,1179.9000,0.0000,1179.9000,0.0306,318.8919,3.7000,1.0000,0.0000,0.0000,0.0000,318.8919,0.0000,0.0000,0.0000,861.0081,861.0081,25.0715,37.1123,0.0000,31555.7000,-31555.7000,0.8181,0.0000,0.0000,0.0000,6439.9388,4.9000,1.0000,6439.9388,0.0000,0.0000,37995.6388,0.0000,-37995.6388,25.5541,18.2568,5326.2000,0.0000,5326.2000,0.1381,1439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1439.5135,0.0000,0.0000,0.0000,3886.6865,3886.6865,25.4771,21.0885,23.2828,-23.0365,-345547.4420,20.4145,2127.3059,21.2731,20.4145,0.0000,309.3041,21.0810,19.3556,20.2183,-16.9819,-135855.1959,20.4145,8751.3223,87.5132,20.4145,0.0000,1087.5907,19.3507,18.2152,18.7830,-12.7725,-89407.5192,20.4145,12207.2396,122.0724,20.4145,0.0000,1419.9375,23.2478,23.2452,21.8985,23.2427,21.8916,23.2401,21.8846,23.2401,14033.9777,561.3591,25.0823,25.0787,31.3555,25.0751,31.3448,25.0715,31.3341,25.0715,14033.9777,561.3591,25.5047,25.4955,37.2867,25.4863,37.2493,25.4771,37.2118,25.4771,4031.8051,80.6361,21.0885,21.0860,20.8385,21.0835,20.8168,21.0810,20.7950,21.0810,14033.9777,561.3591,19.3556,19.3540,12.8882,19.3524,12.8703,19.3507,12.8524,19.3507,14033.9777,561.3591,18.2152,18.2128,6.2454,18.2105,6.1923,18.2081,6.1397,18.2081,4031.8051,80.6361,20.4145,2911.7399,13.6097,0.0000,2816.8323,5728.5723,-460550.6000,-575976.7833,-570810.1571
4240.0000,18.4142,30.6364,0.0000,346287.6000,-346287.6000,8.9781,0.0000,0.0000,0.0000,76952.8000,4.5000,1.0000,76952.8000,0.0000,0.0000,423240.4000,0.0000,-423240.4000,23.6566,16.3593,21886.2000,0.0000,21886.2000,0.5674,5915.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5915.1892,0.0000,0.0000,0.0000,15971.0108,15971.0108,23.4511,35.4919,0.0000,127725.9000,-127725.9000,3.3115,0.0000,0.0000,0.0000,26066.5102,4.9000,1.0000,26066.5102,0.0000,0.0000,153792.4102,0.0000,-153792.4102,25.3560,18.0587,1508.5000,0.0000,1508.5000,0.0391,407.7027,3.7000,1.0000,0.0000,0.0000,0.0000,407.7027,0.0000,0.0000,0.0000,1100.7973,1100.7973,25.3316,37.3724,0.0000,34619.5000,-34619.5000,0.8976,0.0000,0.0000,0.0000,7065.2041,4.9000,1.0000,7065.2041,0.0000,0.0000,41684.7041,0.0000,-41684.7041,25.8479,18.5506,6194.0000,0.0000,6194.0000,0.1606,1674.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1674.0541,0.0000,0.0000,0.0000,4519.9459,4519.9459,25.7642,21.3426,23.5534,-23.7983,-356975.1455,20.9316,2170.1478,21.7015,20.9316,0.0000,333.4061,21.3351,19.5895,20.4623,-17.6154,-140923.3833,20.9316,9565.7965,95.6580,20.9316,0.0000,1172.3394,19.5845,18.4213,19.0029,-13.4159,-93911.2883,20.9316,12924.0771,129.2408,20.9316,0.0000,1530.5838,23.4588,23.4562,23.0255,23.4536,23.0184,23.4511,23.0114,23.4511,14676.5145,587.0606,25.3424,25.3388,32.6295,25.3352,32.6187,25.3316,32.6078,25.3316,14676.5145,587.0606,25.7919,25.7827,39.0114,25.7734,38.9739,25.7642,38.9363,25.7642,4215.3071,84.3061,21.3426,21.3401,21.9244,21.3376,21.9039,21.3351,21.8834,21.3351,14676.5145,587.0606,19.5895,19.5879,14.0186,19.5862,14.0016,19.5845,13.9846,19.5845,14676.5145,587.0606,18.4213,18.4189,7.4895,18.4165,7.4406,18.4142,7.3919,18.4142,4215.3071,84.3061,20.9316,3122.0140,13.9544,0.0000,3036.3293,6158.3433,-479044.3000,-597125.7602,-591809.8171
4241.0000,18.5736,30.7959,0.0000,359889.8000,-359889.8000,9.3308,0.0000,0.0000,0.0000,79975.5111,4.5000,1.0000,79975.5111,0.0000,0.0000,439865.3111,0.0000,-439865.3111,23.9801,16.6828,14317.0000,0.0000,14317.0000,0.3712,3869.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3869.4595,0.0000,0.0000,0.0000,10447.5405,10447.5405,23.8427,35.8835,0.0000,122650.2000,-122650.2000,3.1799,0.0000,0.0000,0.0000,25030.6531,4.9000,1.0000,25030.6531,0.0000,0.0000,147680.8531,0.0000,-147680.8531,25.6578,18.3605,981.4000,0.0000,981.4000,0.0254,265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,265.2432,0.0000,0.0000,0.0000,716.1568,716.1568,25.6376,37.6784,0.0000,36407.5000,-36407.5000,0.9439,0.0000,0.0000,0.0000,7430.1020,4.9000,1.0000,7430.1020,0.0000,0.0000,43837.6020,0.0000,-43837.6020,26.1764,18.8792,8146.5000,0.0000,8146.5000,0.2112,2201.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2201.7568,0.0000,0.0000,0.0000,5944.7432,5944.7432,26.0744,21.5464,23.8104,-24.5591,-368386.0984,21.0938,2169.6401,21.6964,21.0938,0.0000,341.2171,21.5389,19.7703,20.6546,-17.9867,-143893.4639,21.0938,9829.8873,98.2989,21.0938,0.0000,1199.8046,19.7653,18.5806,19.1730,-13.7693,-96385.2090,21.0938,13134.1545,131.3415,21.0938,0.0000,1566.4419,23.8517,23.8487,25.9683,23.8457,25.9569,23.8427,25.9455,23.8427,14880.7360,595.2294,25.6490,25.6452,34.4020,25.6414,34.3892,25.6376,34.3764,25.6376,14880.7360,595.2294,26.1034,26.0937,41.0578,26.0840,41.0151,26.0744,40.9724,26.0744,4273.6216,85.4724,21.5464,21.5439,22.6098,21.5414,22.5900,21.5389,22.5703,21.5389,14880.7360,595.2294,19.7703,19.7686,14.6858,19.7670,14.6696,19.7653,14.6534,19.7653,14880.7360,595.2294,18.5806,18.5783,8.2134,18.5760,8.1685,18.5736,8.1239,18.5736,4273.6216,85.4724,21.0938,3189.9347,14.0625,0.0000,3107.4636,6297.3982,-495502.6000,-614275.3257,-608664.7713
4242.0000,18.2529,30.4751,0.0000,270092.3000,-270092.3000,7.0026,0.0000,0.0000,0.0000,60020.5111,4.5000,1.0000,60020.5111,0.0000,0.0000,330112.8111,0.0000,-330112.8111,23.4466,16.1493,11810.9000,0.0000,11810.9000,0.3062,3192.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3192.1351,0.0000,0.0000,0.0000,8618.7649,8618.7649,23.3053,35.3461,0.0000,94362.7000,-94362.7000,2.4465,0.0000,0.0000,0.0000,19257.6939,4.9000,1.0000,19257.6939,0.0000,0.0000,113620.3939,0.0000,-113620.3939,25.0929,17.7956,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,25.0745,37.1153,0.0000,37082.7000,-37082.7000,0.9614,0.0000,0.0000,0.0000,7567.8980,4.9000,1.0000,7567.8980,0.0000,0.0000,44650.5980,0.0000,-44650.5980,25.7770,18.4797,9556.6000,0.0000,9556.6000,0.2478,2582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2582.8649,0.0000,0.0000,0.0000,6973.7351,6973.7351,25.6473,21.0236,23.3355,-19.5921,-293881.0339,16.4791,1714.0705,17.1407,16.4791,0.0000,162.6924,21.0191,19.3490,20.1840,-13.2689,-106151.5390,16.4791,4034.6820,40.3468,16.4791,0.0000,572.0670,19.3467,18.2502,18.7985,-9.9560,-69691.8724,16.4791,5741.4258,57.4143,16.4791,0.0000,746.8797,23.3110,23.3091,19.3933,23.3072,19.3937,23.3053,19.3940,23.3053,9571.5914,382.8637,25.0834,25.0804,27.4885,25.0775,27.4845,25.0745,27.4805,25.0745,9571.5914,382.8637,25.6673,25.6607,34.0571,25.6540,34.0520,25.6473,34.0467,25.6473,2756.0125,55.1203,21.0236,21.0221,16.2300,21.0206,16.2207,21.0191,16.2115,21.0191,9571.5914,382.8637,19.3490,19.3482,9.5045,19.3475,9.4980,19.3467,9.4916,19.3467,9571.5914,382.8637,18.2502,18.2511,3.1471,18.2520,3.1437,18.2529,3.1402,18.2529,2756.0125,55.1203,16.4791,1603.7830,10.9861,0.0000,1481.6391,3085.4221,-379342.3000,-472187.1597,-469724.4454
