Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4243.0000,18.0760,30.2982,0.0000,259841.7000,-259841.7000,6.7369,0.0000,0.0000,0.0000,57742.6000,4.5000,1.0000,57742.6000,0.0000,0.0000,317584.3000,0.0000,-317584.3000,23.4625,16.1652,11816.8000,0.0000,11816.8000,0.3064,3193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3193.7297,0.0000,0.0000,0.0000,8623.0703,8623.0703,23.3079,35.3487,0.0000,76953.2000,-76953.2000,1.9952,0.0000,0.0000,0.0000,15704.7347,4.9000,1.0000,15704.7347,0.0000,0.0000,92657.9347,0.0000,-92657.9347,24.8795,17.5822,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0000,0.0000,0.0000,475.2730,475.2730,24.8615,36.9023,0.0000,34675.0000,-34675.0000,0.8990,0.0000,0.0000,0.0000,7076.5306,4.9000,1.0000,7076.5306,0.0000,0.0000,41751.5306,0.0000,-41751.5306,25.5696,18.2723,9122.7000,0.0000,9122.7000,0.2365,2465.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2465.5946,0.0000,0.0000,0.0000,6657.1054,6657.1054,25.4338,20.7731,23.1035,-18.3195,-274792.5628,15.2862,1602.8893,16.0289,15.2862,0.0000,129.8580,20.7682,19.1317,19.9500,-12.0608,-96486.0312,15.2862,3503.9685,35.0397,15.2862,0.0000,456.6133,19.1294,18.0738,18.6016,-8.8916,-62241.2180,15.2862,4529.5345,45.2953,15.2862,0.0000,596.1456,23.3162,23.3135,19.5436,23.3107,19.5341,23.3079,19.5247,23.3079,8371.1830,334.8473,24.8714,24.8681,25.4185,24.8648,25.4096,24.8615,25.4006,24.8615,8371.1830,334.8473,25.4567,25.4491,31.2349,25.4414,31.2126,25.4338,31.1904,25.4338,2412.3167,48.2463,20.7731,20.7715,13.7479,20.7698,13.7366,20.7682,13.7254,20.7682,8371.1830,334.8473,19.1317,19.1310,7.3379,19.1302,7.3306,19.1294,7.3233,19.1294,8371.1830,334.8473,18.0738,18.0745,0.9489,18.0752,0.9392,18.0760,0.9298,18.0760,2412.3167,48.2463,15.2862,1301.3249,10.1908,0.0000,1182.6170,2483.9419,-349879.1000,-436238.3167,-433519.8120
4244.0000,17.6925,29.9148,0.0000,188578.3000,-188578.3000,4.8892,0.0000,0.0000,0.0000,41906.2889,4.5000,1.0000,41906.2889,0.0000,0.0000,230484.5889,0.0000,-230484.5889,23.0540,15.7567,11790.0000,0.0000,11790.0000,0.3057,3186.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3186.4865,0.0000,0.0000,0.0000,8603.5135,8603.5135,22.8476,34.8884,0.0000,46205.8000,-46205.8000,1.1980,0.0000,0.0000,0.0000,9429.7551,4.9000,1.0000,9429.7551,0.0000,0.0000,55635.5551,0.0000,-55635.5551,24.1417,16.8445,705.5000,0.0000,705.5000,0.0183,190.6757,3.7000,1.0000,0.0000,0.0000,0.0000,190.6757,0.0000,0.0000,0.0000,514.8243,514.8243,24.1230,36.1638,0.0000,30954.1000,-30954.1000,0.8025,0.0000,0.0000,0.0000,6317.1633,4.9000,1.0000,6317.1633,0.0000,0.0000,37271.2633,0.0000,-37271.2633,24.9900,17.6927,8363.4000,0.0000,8363.4000,0.2168,2260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2260.3784,0.0000,0.0000,0.0000,6103.0216,6103.0216,24.8343,20.0697,22.4520,-13.6551,-204826.1301,11.1458,1195.7415,11.9574,11.1458,0.0000,50.3391,20.0693,18.6164,19.3428,-7.8076,-62460.6437,11.1458,2509.0439,25.0904,11.1458,0.0000,177.0048,18.6176,17.6793,18.1485,-5.7629,-40340.2694,11.1458,2998.8569,29.9886,11.1458,0.0000,231.0941,22.8538,22.8517,14.8284,22.8497,14.8265,22.8476,14.8246,22.8476,4773.1534,190.9261,24.1298,24.1275,18.1982,24.1253,18.1999,24.1230,18.2017,24.1230,4773.1534,190.9261,24.8480,24.8435,23.8958,24.8389,23.9099,24.8343,23.9236,24.8343,1380.3018,27.6060,20.0697,20.0696,6.9521,20.0695,6.9556,20.0693,6.9590,20.0693,4773.1534,190.9261,18.6164,18.6168,2.3901,18.6172,2.3944,18.6176,2.3986,18.6176,4773.1534,190.9261,17.6793,17.6837,-3.6608,17.6882,-3.6266,17.6925,-3.5928,17.6925,1380.3018,27.6060,11.1458,541.4039,7.4306,0.0000,458.4380,999.8419,-244879.3000,-308170.0478,-307627.0433
4245.0000,17.4485,29.6708,0.0000,177213.7000,-177213.7000,4.5946,0.0000,0.0000,0.0000,39380.8222,4.5000,1.0000,39380.8222,0.0000,0.0000,216594.5222,0.0000,-216594.5222,23.1552,15.8579,10011.9000,0.0000,10011.9000,0.2596,2705.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2705.9189,0.0000,0.0000,0.0000,7305.9811,7305.9811,22.9513,34.9921,0.0000,31014.3000,-31014.3000,0.8041,0.0000,0.0000,0.0000,6329.4490,4.9000,1.0000,6329.4490,0.0000,0.0000,37343.7490,0.0000,-37343.7490,23.9352,16.6379,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,23.9166,35.9574,0.0000,27506.8000,-27506.8000,0.7132,0.0000,0.0000,0.0000,5613.6327,4.9000,1.0000,5613.6327,0.0000,0.0000,33120.4327,0.0000,-33120.4327,24.7893,17.4920,6844.8000,0.0000,6844.8000,0.1775,1849.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1849.9459,0.0000,0.0000,0.0000,4994.8541,4994.8541,24.6331,19.6210,22.1271,-12.6820,-190230.1332,9.8404,1067.8890,10.6789,9.8404,0.0000,34.6420,19.6213,18.2952,18.9582,-6.2917,-50333.2289,9.8404,2247.1414,22.4714,9.8404,0.0000,121.8101,18.2971,17.4344,17.8657,-4.6776,-32742.9389,9.8404,2676.1922,26.7619,9.8404,0.0000,159.0329,22.9627,22.9589,16.4528,22.9551,16.4329,22.9513,16.4131,22.9513,3827.3812,153.0952,23.9268,23.9234,17.2628,23.9200,17.2515,23.9166,17.2403,23.9166,3827.3812,153.0952,24.6577,24.6494,22.5885,24.6412,22.5520,24.6331,22.5161,24.6331,1108.3940,22.1679,19.6210,19.6211,3.5482,19.6212,3.5517,19.6213,3.5552,19.6213,3827.3812,153.0952,18.2952,18.2958,-0.0236,18.2964,-0.0191,18.2971,-0.0147,18.2971,3827.3812,153.0952,17.4344,17.4391,-5.8840,17.4438,-5.8541,17.4485,-5.8242,17.4485,1108.3940,22.1679,9.8404,383.3913,6.5603,0.0000,315.4850,698.8763,-218440.1000,-274438.2471,-273306.3010
4246.0000,17.2217,29.4439,0.0000,148658.0000,-148658.0000,3.8542,0.0000,0.0000,0.0000,33035.1111,4.5000,1.0000,33035.1111,0.0000,0.0000,181693.1111,0.0000,-181693.1111,23.0896,15.7923,9748.8000,0.0000,9748.8000,0.2528,2634.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2634.8108,0.0000,0.0000,0.0000,7113.9892,7113.9892,22.8481,34.8890,0.0000,18545.6000,-18545.6000,0.4808,0.0000,0.0000,0.0000,3784.8163,4.9000,1.0000,3784.8163,0.0000,0.0000,22330.4163,0.0000,-22330.4163,23.5693,16.2720,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,23.5520,35.5928,0.0000,23142.3000,-23142.3000,0.6000,0.0000,0.0000,0.0000,4722.9184,4.9000,1.0000,4722.9184,0.0000,0.0000,27865.2184,0.0000,-27865.2184,24.4520,17.1547,5977.0000,0.0000,5977.0000,0.1550,1615.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1615.4054,0.0000,0.0000,0.0000,4361.5946,4361.5946,24.2913,19.1508,21.7210,-10.6113,-159169.5444,8.0279,883.8705,8.8387,8.0279,0.0000,18.8093,19.1541,17.9886,18.5714,-4.5110,-36087.8158,8.0279,1860.0289,18.6003,8.0279,0.0000,66.1382,17.9926,17.2015,17.5971,-3.4994,-24495.7572,8.0279,2205.7525,22.0575,8.0279,0.0000,86.3487,22.8598,22.8559,15.4408,22.8520,15.4225,22.8481,15.4042,22.8481,2670.3793,106.8152,23.5610,23.5580,14.3849,23.5550,14.3785,23.5520,14.3721,23.5520,2670.3793,106.8152,24.3111,24.3045,19.1502,24.2979,19.1372,24.2913,19.1239,24.2913,775.2074,15.5041,19.1508,19.1519,0.0070,19.1530,0.0193,19.1541,0.0315,19.1541,2670.3793,106.8152,17.9886,17.9900,-2.2552,17.9913,-2.2449,17.9926,-2.2346,17.9926,2670.3793,106.8152,17.2015,17.2083,-7.9111,17.2150,-7.8611,17.2217,-7.8114,17.2217,775.2074,15.5041,8.0279,218.3306,5.3519,0.0000,171.2962,389.6267,-174267.5000,-220155.8593,-219753.1173
4247.0000,17.0522,29.2744,0.0000,134009.4000,-134009.4000,3.4744,0.0000,0.0000,0.0000,29779.8667,4.5000,1.0000,29779.8667,0.0000,0.0000,163789.2667,0.0000,-163789.2667,23.0846,15.7873,9789.7000,0.0000,9789.7000,0.2538,2645.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2645.8649,0.0000,0.0000,0.0000,7143.8351,7143.8351,22.8078,34.8487,0.0000,14730.2000,-14730.2000,0.3819,0.0000,0.0000,0.0000,3006.1633,4.9000,1.0000,3006.1633,0.0000,0.0000,17736.3633,0.0000,-17736.3633,23.4611,16.1638,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,23.4396,35.4804,0.0000,18761.2000,-18761.2000,0.4864,0.0000,0.0000,0.0000,3828.8163,4.9000,1.0000,3828.8163,0.0000,0.0000,22590.0163,0.0000,-22590.0163,24.2716,16.9743,3373.7000,0.0000,3373.7000,0.0875,911.8108,3.7000,1.0000,0.0000,0.0000,0.0000,911.8108,0.0000,0.0000,0.0000,2461.8892,2461.8892,24.1518,18.7445,21.4481,-9.7878,-146817.2847,7.0396,782.6599,7.8266,7.0396,0.0000,12.6825,18.7503,17.7629,18.2566,-3.3512,-26809.5957,7.0396,1650.5154,16.5052,7.0396,0.0000,44.5948,17.7681,17.0292,17.3986,-2.8661,-20062.4295,7.0396,1948.9521,19.4895,7.0396,0.0000,58.2221,22.8215,22.8169,15.1961,22.8124,15.1727,22.8078,15.1494,22.8078,2118.1375,84.7255,23.4518,23.4477,14.2258,23.4436,14.2086,23.4396,14.1914,23.4396,2118.1375,84.7255,24.1809,24.1711,18.5733,24.1614,18.5203,24.1518,18.4682,24.1518,615.8884,12.3178,18.7445,18.7464,-2.7428,18.7484,-2.7247,18.7503,-2.7067,18.7503,2118.1375,84.7255,17.7629,17.7646,-3.6284,17.7663,-3.6160,17.7681,-3.6035,17.7681,2118.1375,84.7255,17.0292,17.0369,-9.1548,17.0446,-9.0993,17.0522,-9.0441,17.0522,615.8884,12.3178,7.0396,151.9081,4.6930,0.0000,115.4993,267.4074,-153990.7000,-194256.9246,-193689.3098
4248.0000,16.9082,29.1304,0.0000,115836.6000,-115836.6000,3.0033,0.0000,0.0000,0.0000,25741.4667,4.5000,1.0000,25741.4667,0.0000,0.0000,141578.0667,0.0000,-141578.0667,23.0096,15.7123,9750.7000,0.0000,9750.7000,0.2528,2635.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2635.3243,0.0000,0.0000,0.0000,7115.3757,7115.3757,22.6889,34.7297,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0000,0.0000,15584.7898,0.0000,-15584.7898,23.3605,16.0632,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,23.3359,35.3767,0.0000,14727.1000,-14727.1000,0.3818,0.0000,0.0000,0.0000,3005.5306,4.9000,1.0000,3005.5306,0.0000,0.0000,17732.6306,0.0000,-17732.6306,24.1000,16.8028,1095.8000,0.0000,1095.8000,0.0284,296.1622,3.7000,1.0000,0.0000,0.0000,0.0000,296.1622,0.0000,0.0000,0.0000,799.6378,799.6378,24.0322,18.3420,21.1871,-8.8024,-132035.5130,6.0162,675.1802,6.7518,6.0162,0.0000,7.9163,18.3517,17.5785,17.9651,-2.2427,-17941.2054,6.0162,1426.2342,14.2623,6.0162,0.0000,27.8357,17.5853,16.8801,17.2327,-2.3374,-16361.4698,6.0162,1676.2594,16.7626,6.0162,0.0000,36.3418,22.7029,22.6982,14.1168,22.6936,14.0939,22.6889,14.0710,22.6889,1606.6528,64.2661,23.3498,23.3451,13.8538,23.3405,13.8324,23.3359,13.8110,23.3359,1606.6528,64.2661,24.0656,24.0544,17.9272,24.0432,17.8626,24.0322,17.7985,24.0322,468.0983,9.3620,18.3420,18.3453,-5.4207,18.3485,-5.3925,18.3517,-5.3644,18.3517,1606.6528,64.2661,17.5785,17.5808,-4.6503,17.5830,-4.6342,17.5853,-4.6180,17.5853,1606.6528,64.2661,16.8801,16.8896,-10.1648,16.8989,-10.0944,16.9082,-10.0245,16.9082,468.0983,9.3620,6.0162,98.5136,4.0108,0.0000,72.0939,170.6075,-132318.5000,-166730.9060,-166338.1882
4249.0000,16.8068,29.0291,0.0000,110141.0000,-110141.0000,2.8556,0.0000,0.0000,0.0000,24475.7778,4.5000,1.0000,24475.7778,0.0000,0.0000,134616.7778,0.0000,-134616.7778,23.0194,15.7221,9749.0000,0.0000,9749.0000,0.2528,2634.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2634.8649,0.0000,0.0000,0.0000,7114.1351,7114.1351,22.6749,34.7157,0.0000,11553.5000,-11553.5000,0.2995,0.0000,0.0000,0.0000,2357.8571,4.9000,1.0000,2357.8571,0.0000,0.0000,13911.3571,0.0000,-13911.3571,23.3169,16.0196,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,23.2894,35.3302,0.0000,11997.0000,-11997.0000,0.3110,0.0000,0.0000,0.0000,2448.3673,4.9000,1.0000,2448.3673,0.0000,0.0000,14445.3673,0.0000,-14445.3673,23.9560,16.6587,660.9000,0.0000,660.9000,0.0171,178.6216,3.7000,1.0000,0.0000,0.0000,0.0000,178.6216,0.0000,0.0000,0.0000,482.2784,482.2784,23.9008,18.1037,21.0022,-8.3743,-125614.5114,5.6179,634.7062,6.3471,5.6179,0.0000,6.4461,18.1135,17.4283,17.7709,-1.8560,-14847.8404,5.6179,1341.7075,13.4171,5.6179,0.0000,22.6660,17.4360,16.7777,17.1068,-2.0379,-14265.1225,5.6179,1572.9056,15.7291,5.6179,0.0000,29.5923,22.6911,22.6857,14.2073,22.6803,14.1784,22.6749,14.1496,22.6749,1424.6098,56.9844,23.3050,23.2998,13.9327,23.2946,13.9075,23.2894,13.8823,23.2894,1424.6098,56.9844,23.9338,23.9228,16.9800,23.9118,16.9228,23.9008,16.8658,23.9008,415.4307,8.3086,18.1037,18.1070,-6.4263,18.1102,-6.4010,18.1135,-6.3757,18.1135,1424.6098,56.9844,17.4283,17.4309,-5.3988,17.4334,-5.3811,17.4360,-5.3634,17.4360,1424.6098,56.9844,16.7777,16.7875,-10.6654,16.7972,-10.5972,16.8068,-10.5294,16.8068,415.4307,8.3086,5.6179,81.5841,3.7453,0.0000,58.7043,140.2884,-122927.2000,-155118.4725,-154727.4743
4250.0000,16.7137,28.9359,0.0000,99038.5000,-99038.5000,2.5678,0.0000,0.0000,0.0000,22008.5556,4.5000,1.0000,22008.5556,0.0000,0.0000,121047.0556,0.0000,-121047.0556,22.9379,15.6406,9741.2000,0.0000,9741.2000,0.2526,2632.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2632.7568,0.0000,0.0000,0.0000,7108.4432,7108.4432,22.5568,34.5977,0.0000,10240.3000,-10240.3000,0.2655,0.0000,0.0000,0.0000,2089.8571,4.9000,1.0000,2089.8571,0.0000,0.0000,12330.1571,0.0000,-12330.1571,23.1909,15.8936,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,23.1626,35.2035,0.0000,9952.3000,-9952.3000,0.2580,0.0000,0.0000,0.0000,2031.0816,4.9000,1.0000,2031.0816,0.0000,0.0000,11983.3816,0.0000,-11983.3816,23.7788,16.4815,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,23.7348,17.8639,20.7994,-7.6118,-114176.4890,5.0422,573.8603,5.7386,5.0422,0.0000,4.6605,17.8764,17.3113,17.5939,-1.3739,-10990.8540,5.0422,1212.3778,12.1238,5.0422,0.0000,16.3874,17.3202,16.6802,17.0002,-1.7780,-12445.8521,5.0422,1417.5383,14.1754,5.0422,0.0000,21.3951,22.5723,22.5672,13.1372,22.5620,13.1127,22.5568,13.0883,22.5568,1178.6202,47.1448,23.1780,23.1728,13.0596,23.1677,13.0370,23.1626,13.0145,23.1626,1178.6202,47.1448,23.7662,23.7557,15.5932,23.7453,15.5450,23.7348,15.4970,23.7348,344.1922,6.8838,17.8639,17.8681,-7.6410,17.8723,-7.6088,17.8764,-7.5767,17.8764,1178.6202,47.1448,17.3113,17.3142,-5.8862,17.3172,-5.8662,17.3202,-5.8463,17.3202,1178.6202,47.1448,16.6802,16.6914,-11.1966,16.7026,-11.1154,16.7137,-11.0350,16.7137,344.1922,6.8838,5.0422,60.5975,3.3615,0.0000,42.4430,103.0405,-108809.9000,-137755.9349,-137613.1951
4251.0000,16.6401,28.8623,0.0000,88652.0000,-88652.0000,2.2985,0.0000,0.0000,0.0000,19700.4444,4.5000,1.0000,19700.4444,0.0000,0.0000,108352.4444,0.0000,-108352.4444,22.5940,15.2967,9725.6000,0.0000,9725.6000,0.2522,2628.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5405,0.0000,0.0000,0.0000,7097.0595,7097.0595,22.1951,34.2359,0.0000,13531.9000,-13531.9000,0.3508,0.0000,0.0000,0.0000,2761.6122,4.9000,1.0000,2761.6122,0.0000,0.0000,16293.5122,0.0000,-16293.5122,23.0904,15.7931,351.0000,0.0000,351.0000,0.0091,94.8649,3.7000,1.0000,0.0000,0.0000,0.0000,94.8649,0.0000,0.0000,0.0000,256.1351,256.1351,23.0604,35.1012,0.0000,8728.3000,-8728.3000,0.2263,0.0000,0.0000,0.0000,1781.2857,4.9000,1.0000,1781.2857,0.0000,0.0000,10509.5857,0.0000,-10509.5857,23.6379,16.3406,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,23.5923,17.6810,20.6366,-7.1719,-107578.6865,4.7184,540.1833,5.4018,4.7184,0.0000,3.8189,17.6946,17.2136,17.4541,-1.0943,-8754.1312,4.7184,1140.5912,11.4059,4.7184,0.0000,13.4283,17.2234,16.6046,16.9140,-1.6087,-11260.9568,4.7184,1330.9156,13.3092,4.7184,0.0000,17.5317,22.2040,22.2010,9.7384,22.1980,9.7365,22.1951,9.7345,22.1951,1049.3169,41.9727,23.0763,23.0710,12.4973,23.0657,12.4737,23.0604,12.4502,23.0604,1049.3169,41.9727,23.6244,23.6137,14.5855,23.6030,14.5350,23.5923,14.4849,23.5923,306.7081,6.1342,17.6810,17.6856,-8.3627,17.6901,-8.3294,17.6946,-8.2962,17.6946,1049.3169,41.9727,17.2136,17.2169,-6.2590,17.2201,-6.2376,17.2234,-6.2163,17.2234,1049.3169,41.9727,16.6046,16.6165,-11.5172,16.6284,-11.4338,16.6401,-11.3510,16.6401,306.7081,6.1342,4.7184,50.4936,3.1456,0.0000,34.7788,85.2724,-100499.5000,-127557.0856,-127593.7745
4252.0000,16.6091,28.8313,0.0000,108986.9000,-108986.9000,2.8257,0.0000,0.0000,0.0000,24219.3111,4.5000,1.0000,24219.3111,0.0000,0.0000,133206.2111,0.0000,-133206.2111,23.2003,15.9030,9762.7000,0.0000,9762.7000,0.2531,2638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2638.5676,0.0000,0.0000,0.0000,7124.1324,7124.1324,22.8201,34.8609,0.0000,6827.8000,-6827.8000,0.1770,0.0000,0.0000,0.0000,1393.4286,4.9000,1.0000,1393.4286,0.0000,0.0000,8221.2286,0.0000,-8221.2286,23.2269,15.9296,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,23.1953,35.2361,0.0000,8148.7000,-8148.7000,0.2113,0.0000,0.0000,0.0000,1663.0000,4.9000,1.0000,1663.0000,0.0000,0.0000,9811.7000,0.0000,-9811.7000,23.6808,16.3835,660.5000,0.0000,660.5000,0.0171,178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,178.5135,0.0000,0.0000,0.0000,481.9865,481.9865,23.6170,17.6766,20.6468,-8.0037,-120054.9593,5.2398,599.6595,5.9966,5.2398,0.0000,5.2301,17.6858,17.1253,17.4056,-1.4159,-11327.1945,5.2398,1268.9998,12.6900,5.2398,0.0000,18.3903,17.1345,16.5799,16.8572,-1.6011,-11207.7015,5.2398,1481.2485,14.8125,5.2398,0.0000,24.0101,22.8478,22.8385,16.7660,22.8293,16.6992,22.8201,16.6329,22.8201,1260.7314,50.4293,23.2144,23.2080,14.2854,23.2016,14.2520,23.1953,14.2187,23.1953,1260.7314,50.4293,23.6569,23.6435,15.6580,23.6302,15.5770,23.6170,15.4970,23.6170,367.9814,7.3596,17.6766,17.6797,-7.4432,17.6827,-7.4268,17.6858,-7.4104,17.6858,1260.7314,50.4293,17.1253,17.1284,-6.6047,17.1314,-6.5869,17.1345,-6.5690,17.1345,1260.7314,50.4293,16.5799,16.5897,-11.3054,16.5994,-11.2528,16.6091,-11.1997,16.6091,367.9814,7.3596,5.2398,67.3521,3.4932,0.0000,47.6305,114.9826,-113194.0000,-143380.3883,-142589.8553
4253.0000,16.5955,28.8177,0.0000,120859.2000,-120859.2000,3.1335,0.0000,0.0000,0.0000,26857.6000,4.5000,1.0000,26857.6000,0.0000,0.0000,147716.8000,0.0000,-147716.8000,22.9230,15.6257,9725.3000,0.0000,9725.3000,0.2521,2628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2628.4595,0.0000,0.0000,0.0000,7096.8405,7096.8405,22.6063,34.6471,0.0000,13114.6000,-13114.6000,0.3400,0.0000,0.0000,0.0000,2676.4490,4.9000,1.0000,2676.4490,0.0000,0.0000,15791.0490,0.0000,-15791.0490,23.2827,15.9854,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,23.2527,35.2935,0.0000,8355.5000,-8355.5000,0.2166,0.0000,0.0000,0.0000,1705.2041,4.9000,1.0000,1705.2041,0.0000,0.0000,10060.7041,0.0000,-10060.7041,23.6836,16.3863,3147.0000,0.0000,3147.0000,0.0816,850.5405,3.7000,1.0000,0.0000,0.0000,0.0000,850.5405,0.0000,0.0000,0.0000,2296.4595,2296.4595,23.5557,17.8710,20.7133,-8.8474,-132711.1114,6.0527,691.0177,6.9102,6.0527,0.0000,8.0615,17.8744,17.0628,17.4686,-2.3685,-18948.1456,6.0527,1462.3375,14.6234,6.0527,0.0000,28.3461,17.0706,16.5715,16.8210,-1.6645,-11651.3778,6.0527,1713.4464,17.1345,6.0527,0.0000,37.0081,22.6190,22.6147,13.8498,22.6105,13.8414,22.6063,13.8327,22.6063,1623.8404,64.9536,23.2691,23.2636,14.8740,23.2582,14.8519,23.2527,14.8297,23.2527,1623.8404,64.9536,23.5853,23.5754,15.1683,23.5656,15.1361,23.5557,15.1033,23.5557,473.0689,9.4614,17.8710,17.8721,-4.8926,17.8733,-4.8947,17.8744,-4.8966,17.8744,1623.8404,64.9536,17.0628,17.0654,-6.7425,17.0680,-6.7296,17.0706,-6.7167,17.0706,1623.8404,64.9536,16.5715,16.5795,-11.0256,16.5875,-10.9929,16.5955,-10.9598,16.5955,473.0689,9.4614,6.0527,100.1707,4.0351,0.0000,73.4157,173.5864,-129023.4000,-163858.8423,-163310.6347
4254.0000,16.6838,28.9060,0.0000,210728.9000,-210728.9000,5.4635,0.0000,0.0000,0.0000,46828.6444,4.5000,1.0000,46828.6444,0.0000,0.0000,257557.5444,0.0000,-257557.5444,23.6922,16.3949,9749.5000,0.0000,9749.5000,0.2528,2635.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2635.0000,0.0000,0.0000,0.0000,7114.5000,7114.5000,23.4779,35.5187,0.0000,1524.8000,-1524.8000,0.0395,0.0000,0.0000,0.0000,311.1837,4.9000,1.0000,311.1837,0.0000,0.0000,1835.9837,0.0000,-1835.9837,23.5279,16.2306,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,23.5064,35.5473,0.0000,12197.4000,-12197.4000,0.3162,0.0000,0.0000,0.0000,2489.2653,4.9000,1.0000,2489.2653,0.0000,0.0000,14686.6653,0.0000,-14686.6653,23.9061,16.6088,10390.5000,0.0000,10390.5000,0.2694,2808.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2808.2432,0.0000,0.0000,0.0000,7582.2568,7582.2568,23.6736,18.6283,21.1509,-12.3609,-185414.0004,9.5281,1070.7168,10.7072,9.5281,0.0000,31.4478,18.6219,17.2648,17.9434,-6.2340,-49871.8840,9.5281,2260.6763,22.6068,9.5281,0.0000,110.5782,17.2666,16.6734,16.9700,-3.1142,-21799.1300,9.5281,2681.8050,26.8180,9.5281,0.0000,144.3688,23.4986,23.4917,22.6137,23.4848,22.5752,23.4779,22.5368,23.4779,3614.9774,144.5991,23.5198,23.5153,17.3488,23.5109,17.3368,23.5064,17.3249,23.5064,3614.9774,144.5991,23.6998,23.6910,16.9552,23.6823,16.9327,23.6736,16.9101,23.6736,1047.2779,20.9456,18.6283,18.6261,2.7405,18.6240,2.7092,18.6219,2.6781,18.6219,3614.9774,144.5991,17.2648,17.2654,-4.3347,17.2660,-4.3416,17.2666,-4.3484,17.2666,3614.9774,144.5991,16.6734,16.6768,-9.5298,16.6803,-9.5489,16.6838,-9.5670,16.6838,1047.2779,20.9456,9.5281,350.6505,6.3521,0.0000,286.3948,637.0453,-203901.9000,-259084.8313,-257085.0144
4255.0000,16.9235,29.1457,0.0000,266802.1000,-266802.1000,6.9173,0.0000,0.0000,0.0000,59289.3556,4.5000,1.0000,59289.3556,0.0000,0.0000,326091.4556,0.0000,-326091.4556,23.5003,16.2030,16506.2000,0.0000,16506.2000,0.4280,4461.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4461.1351,0.0000,0.0000,0.0000,12045.0649,12045.0649,23.2489,35.2897,0.0000,19671.8000,-19671.8000,0.5100,0.0000,0.0000,0.0000,4014.6531,4.9000,1.0000,4014.6531,0.0000,0.0000,23686.4531,0.0000,-23686.4531,23.7266,16.4293,758.9000,0.0000,758.9000,0.0197,205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,205.1081,0.0000,0.0000,0.0000,553.7919,553.7919,23.7050,35.7459,0.0000,15767.1000,-15767.1000,0.4088,0.0000,0.0000,0.0000,3217.7755,4.9000,1.0000,3217.7755,0.0000,0.0000,18984.8755,0.0000,-18984.8755,24.0879,16.7907,11039.1000,0.0000,11039.1000,0.2862,2983.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2983.5405,0.0000,0.0000,0.0000,8055.5595,8055.5595,23.9010,19.3322,21.6166,-15.1021,-226532.2488,12.8550,1420.6232,14.2062,12.8550,0.0000,77.2294,19.3247,17.7326,18.5286,-9.8673,-78938.6866,12.8550,2983.2439,29.8324,12.8550,0.0000,271.5578,17.7304,16.9218,17.3261,-5.7274,-40091.8593,12.8550,3594.9868,35.9499,12.8550,0.0000,354.5407,23.2574,23.2546,18.8597,23.2517,18.8645,23.2489,18.8692,23.2489,6149.7634,245.9905,23.7155,23.7120,18.9190,23.7085,18.9152,23.7050,18.9113,23.7050,6149.7634,245.9905,23.9255,23.9173,19.7119,23.9092,19.6930,23.9010,19.6741,23.9010,1775.5377,35.5108,19.3322,19.3297,8.7150,19.3272,8.6865,19.3247,8.6581,19.3247,6149.7634,245.9905,17.7326,17.7318,0.2513,17.7311,0.2345,17.7304,0.2178,17.7304,6149.7634,245.9905,16.9218,16.9223,-6.5343,16.9229,-6.5778,16.9235,-6.6207,16.9235,1775.5377,35.5108,12.8550,804.2548,8.5700,0.0000,703.3279,1507.5826,-273936.8000,-348108.3679,-345562.7946
4256.0000,17.2898,29.5120,0.0000,289741.1000,-289741.1000,7.5121,0.0000,0.0000,0.0000,64386.9111,4.5000,1.0000,64386.9111,0.0000,0.0000,354128.0111,0.0000,-354128.0111,23.0768,15.7795,20111.8000,0.0000,20111.8000,0.5214,5435.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5435.6216,0.0000,0.0000,0.0000,14676.1784,14676.1784,22.8326,34.8734,0.0000,69372.9000,-69372.9000,1.7986,0.0000,0.0000,0.0000,14157.7347,4.9000,1.0000,14157.7347,0.0000,0.0000,83530.6347,0.0000,-83530.6347,24.1976,16.9003,1227.8000,0.0000,1227.8000,0.0318,331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,331.8378,0.0000,0.0000,0.0000,895.9622,895.9622,24.1719,36.2127,0.0000,16898.9000,-16898.9000,0.4381,0.0000,0.0000,0.0000,3448.7551,4.9000,1.0000,3448.7551,0.0000,0.0000,20347.6551,0.0000,-20347.6551,24.5044,17.2071,10606.7000,0.0000,10606.7000,0.2750,2866.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2866.6757,0.0000,0.0000,0.0000,7740.0243,7740.0243,24.3503,19.9429,22.1466,-17.9802,-269703.1581,15.8657,1720.5644,17.2056,15.8657,0.0000,145.1912,19.9353,18.2645,19.0999,-12.7802,-102241.4569,15.8657,3763.6947,37.6369,15.8657,0.0000,510.5284,18.2606,17.2938,17.7772,-8.4522,-59165.6708,15.8657,4889.0036,48.8900,15.8657,0.0000,666.5361,22.8370,22.8355,14.4084,22.8341,14.4217,22.8326,14.4350,22.8326,8945.2779,357.8111,24.1830,24.1793,23.0702,24.1756,23.0620,24.1719,23.0538,24.1719,8945.2779,357.8111,24.3779,24.3687,24.7854,24.3595,24.7510,24.3503,24.7166,24.3503,2576.7205,51.5344,19.9429,19.9404,13.2588,19.9378,13.2339,19.9353,13.2090,19.9353,8945.2779,357.8111,18.2645,18.2632,4.8306,18.2619,4.8118,18.2606,4.7930,18.2606,8945.2779,357.8111,17.2938,17.2924,-2.4844,17.2911,-2.5398,17.2898,-2.5947,17.2898,2576.7205,51.5344,15.8657,1443.1616,10.5771,0.0000,1322.2557,2765.4174,-344066.6000,-434694.1360,-431110.2857
4257.0000,17.6016,29.8238,0.0000,304901.1000,-304901.1000,7.9051,0.0000,0.0000,0.0000,67755.8000,4.5000,1.0000,67755.8000,0.0000,0.0000,372656.9000,0.0000,-372656.9000,23.1889,15.8916,22866.1000,0.0000,22866.1000,0.5928,6180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6180.0270,0.0000,0.0000,0.0000,16686.0730,16686.0730,22.9324,34.9732,0.0000,86961.0000,-86961.0000,2.2546,0.0000,0.0000,0.0000,17747.1429,4.9000,1.0000,17747.1429,0.0000,0.0000,104708.1429,0.0000,-104708.1429,24.5023,17.2050,1331.0000,0.0000,1331.0000,0.0345,359.7297,3.7000,1.0000,0.0000,0.0000,0.0000,359.7297,0.0000,0.0000,0.0000,971.2703,971.2703,24.4773,36.5181,0.0000,19281.2000,-19281.2000,0.4999,0.0000,0.0000,0.0000,3934.9388,4.9000,1.0000,3934.9388,0.0000,0.0000,23216.1388,0.0000,-23216.1388,24.8254,17.5281,9309.4000,0.0000,9309.4000,0.2414,2516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0541,0.0000,0.0000,0.0000,6793.3459,6793.3459,24.6975,20.3523,22.5249,-19.3209,-289813.8995,17.2926,1850.4132,18.5041,17.2926,0.0000,187.9941,20.3450,18.6532,19.4991,-14.1057,-112845.2796,17.2926,4498.2864,44.9829,17.2926,0.0000,661.0344,18.6490,17.6065,18.1278,-9.9335,-69534.2200,17.2926,6595.1086,65.9511,17.2926,0.0000,863.0338,22.9387,22.9366,15.8272,22.9345,15.8300,22.9324,15.8328,22.9324,10431.2164,417.2487,24.4877,24.4843,25.1016,24.4808,25.0951,24.4773,25.0886,24.4773,10431.2164,417.2487,24.7235,24.7148,27.8960,24.7062,27.8684,24.6975,27.8406,24.6975,3001.9906,60.0398,20.3523,20.3499,15.6129,20.3474,15.5917,20.3450,15.5705,20.3450,10431.2164,417.2487,18.6532,18.6518,7.5478,18.6504,7.5309,18.6490,7.5141,18.6490,10431.2164,417.2487,17.6065,17.6048,0.3666,17.6032,0.3173,17.6016,0.2681,17.6016,3001.9906,60.0398,17.2926,1833.9080,11.5284,0.0000,1712.0623,3545.9703,-377636.8000,-476130.4924,-472193.3991
4258.0000,17.8637,30.0860,0.0000,314342.0000,-314342.0000,8.1499,0.0000,0.0000,0.0000,69853.7778,4.5000,1.0000,69853.7778,0.0000,0.0000,384195.7778,0.0000,-384195.7778,23.3059,16.0086,26981.3000,0.0000,26981.3000,0.6995,7292.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7292.2432,0.0000,0.0000,0.0000,19689.0568,19689.0568,23.0208,35.0616,0.0000,97117.3000,-97117.3000,2.5179,0.0000,0.0000,0.0000,19819.8571,4.9000,1.0000,19819.8571,0.0000,0.0000,116937.1571,0.0000,-116937.1571,24.6772,17.3799,1352.6000,0.0000,1352.6000,0.0351,365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,365.5676,0.0000,0.0000,0.0000,987.0324,987.0324,24.6535,36.6944,0.0000,22405.4000,-22405.4000,0.5809,0.0000,0.0000,0.0000,4572.5306,4.9000,1.0000,4572.5306,0.0000,0.0000,26977.9306,0.0000,-26977.9306,25.0357,17.7384,8444.5000,0.0000,8444.5000,0.2189,2282.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2282.2973,0.0000,0.0000,0.0000,6162.2027,6162.2027,24.9244,20.6678,22.7961,-20.0336,-300503.9814,18.3034,1940.0080,19.4001,18.3034,0.0000,222.9282,20.6607,18.9591,19.8099,-15.0158,-120126.2730,18.3034,5518.9300,55.1893,18.3034,0.0000,783.8714,18.9548,17.8692,18.4120,-10.9489,-76642.2274,18.3034,8523.2286,85.2323,18.3034,0.0000,1023.4075,23.0270,23.0249,16.6622,23.0229,16.6641,23.0208,16.6659,23.0208,11545.3504,461.8140,24.6632,24.6600,25.8413,24.6568,25.8364,24.6535,25.8314,24.6535,11545.3504,461.8140,24.9484,24.9404,29.3891,24.9324,29.3690,24.9244,29.3487,24.9244,3320.6333,66.4127,20.6678,20.6654,17.1756,20.6630,17.1563,20.6607,17.1370,20.6607,11545.3504,461.8140,18.9591,18.9577,9.3982,18.9562,9.3825,18.9548,9.3669,18.9548,11545.3504,461.8140,17.8692,17.8674,2.4497,17.8655,2.4047,17.8637,2.3600,17.8637,3320.6333,66.4127,18.3034,2148.1823,12.2023,0.0000,2030.2071,4178.3894,-397086.3000,-501272.5736,-497272.4818
4259.0000,18.1242,30.3464,0.0000,332041.3000,-332041.3000,8.6088,0.0000,0.0000,0.0000,73786.9556,4.5000,1.0000,73786.9556,0.0000,0.0000,405828.2556,0.0000,-405828.2556,23.5256,16.2283,28357.5000,0.0000,28357.5000,0.7352,7664.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7664.1892,0.0000,0.0000,0.0000,20693.3108,20693.3108,23.2433,35.2841,0.0000,106531.9000,-106531.9000,2.7620,0.0000,0.0000,0.0000,21741.2041,4.9000,1.0000,21741.2041,0.0000,0.0000,128273.1041,0.0000,-128273.1041,24.9505,17.6532,1593.9000,0.0000,1593.9000,0.0413,430.7838,3.7000,1.0000,0.0000,0.0000,0.0000,430.7838,0.0000,0.0000,0.0000,1163.1162,1163.1162,24.9250,36.9659,0.0000,25545.8000,-25545.8000,0.6623,0.0000,0.0000,0.0000,5213.4286,4.9000,1.0000,5213.4286,0.0000,0.0000,30759.2286,0.0000,-30759.2286,25.3344,18.0371,6822.8000,0.0000,6822.8000,0.1769,1844.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1844.0000,0.0000,0.0000,0.0000,4978.8000,4978.8000,25.2426,20.9809,23.1117,-21.3465,-320197.7502,19.4799,2042.0382,20.4204,19.4799,0.0000,268.7357,20.9737,19.2579,20.1158,-16.1146,-128916.4812,19.4799,7291.6666,72.9167,19.4799,0.0000,944.9420,19.2532,18.1306,18.6919,-12.0498,-84348.3340,19.4799,10766.4598,107.6646,19.4799,0.0000,1233.6981,23.2502,23.2479,18.6892,23.2456,18.6878,23.2433,18.6864,23.2433,12905.3334,516.2133,24.9351,24.9317,27.6805,24.9284,27.6737,24.9250,27.6669,24.9250,12905.3334,516.2133,25.2682,25.2596,32.1185,25.2511,32.0900,25.2426,32.0616,25.2426,3709.3657,74.1873,20.9809,20.9785,18.8656,20.9761,18.8468,20.9737,18.8281,20.9737,12905.3334,516.2133,19.2579,19.2563,11.2220,19.2548,11.2065,19.2532,11.1911,19.2532,12905.3334,516.2133,18.1306,18.1284,4.4817,18.1263,4.4373,18.1242,4.3932,18.1242,3709.3657,74.1873,19.4799,2555.2297,12.9866,0.0000,2447.3758,5002.6055,-427344.8000,-538025.3612,-533462.5654
4260.0000,18.3016,30.5239,0.0000,343848.3000,-343848.3000,8.9149,0.0000,0.0000,0.0000,76410.7333,4.5000,1.0000,76410.7333,0.0000,0.0000,420259.0333,0.0000,-420259.0333,23.8181,16.5208,24579.9000,0.0000,24579.9000,0.6373,6643.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6643.2162,0.0000,0.0000,0.0000,17936.6838,17936.6838,23.5746,35.6154,0.0000,103464.7000,-103464.7000,2.6825,0.0000,0.0000,0.0000,21115.2449,4.9000,1.0000,21115.2449,0.0000,0.0000,124579.9449,0.0000,-124579.9449,25.2099,17.9126,1886.7000,0.0000,1886.7000,0.0489,509.9189,3.7000,1.0000,0.0000,0.0000,0.0000,509.9189,0.0000,0.0000,0.0000,1376.7811,1376.7811,25.1815,37.2223,0.0000,28148.6000,-28148.6000,0.7298,0.0000,0.0000,0.0000,5744.6122,4.9000,1.0000,5744.6122,0.0000,0.0000,33893.2122,0.0000,-33893.2122,25.6264,18.3291,5957.9000,0.0000,5957.9000,0.1545,1610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1610.2432,0.0000,0.0000,0.0000,4347.6568,4347.6568,25.5428,21.1886,23.3657,-22.1142,-331713.4499,19.7518,2052.3288,20.5233,19.7518,0.0000,280.1489,21.1816,19.4545,20.3180,-16.4465,-131572.1905,19.7518,7814.2543,78.1425,19.7518,0.0000,985.0737,19.4500,18.3075,18.8788,-12.4341,-87038.4921,19.7518,11260.1403,112.6014,19.7518,0.0000,1286.0933,23.5826,23.5800,21.5108,23.5773,21.5052,23.5746,21.4997,23.5746,13229.3510,529.1740,25.1918,25.1884,29.2612,25.1849,29.2530,25.1815,29.2448,25.1815,13229.3510,529.1740,25.5693,25.5604,34.4339,25.5516,34.4018,25.5428,34.3697,25.5428,3801.9483,76.0390,21.1886,21.1863,19.5591,21.1839,19.5419,21.1816,19.5247,21.1816,13229.3510,529.1740,19.4545,19.4530,12.0305,19.4515,12.0164,19.4500,12.0023,19.4500,13229.3510,529.1740,18.3075,18.3055,5.4401,18.3036,5.4020,18.3016,5.3642,18.3016,3801.9483,76.0390,19.7518,2655.8766,13.1679,0.0000,2551.3159,5207.1925,-443037.1000,-555071.0689,-550324.1326
4261.0000,18.5545,30.7767,0.0000,357528.7000,-357528.7000,9.2696,0.0000,0.0000,0.0000,79450.8222,4.5000,1.0000,79450.8222,0.0000,0.0000,436979.5222,0.0000,-436979.5222,23.9258,16.6285,28356.6000,0.0000,28356.6000,0.7352,7663.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7663.9459,0.0000,0.0000,0.0000,20692.6541,20692.6541,23.6646,35.7054,0.0000,118603.5000,-118603.5000,3.0750,0.0000,0.0000,0.0000,24204.7959,4.9000,1.0000,24204.7959,0.0000,0.0000,142808.2959,0.0000,-142808.2959,25.4199,18.1226,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,25.3939,37.4347,0.0000,30759.0000,-30759.0000,0.7975,0.0000,0.0000,0.0000,6277.3469,4.9000,1.0000,6277.3469,0.0000,0.0000,37036.3469,0.0000,-37036.3469,25.8491,18.5518,5309.2000,0.0000,5309.2000,0.1377,1434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1434.9189,0.0000,0.0000,0.0000,3874.2811,3874.2811,25.7766,21.5060,23.6413,-23.1622,-347432.8069,21.0926,2181.4476,21.8145,21.0926,0.0000,341.1586,21.4985,19.7460,20.6222,-17.8219,-142575.4352,21.0926,9820.0178,98.2002,21.0926,0.0000,1199.5989,19.7409,18.5621,19.1515,-13.6997,-95898.1524,21.0926,13132.4619,131.3246,21.0926,0.0000,1566.1733,23.6714,23.6691,21.6052,23.6668,21.6038,23.6646,21.6022,23.6646,14879.2134,595.1685,25.4038,25.4005,30.3624,25.3972,30.3555,25.3939,30.3486,25.3939,14879.2134,595.1685,25.8015,25.7932,35.8442,25.7849,35.8193,25.7766,35.7943,25.7766,4273.1868,85.4637,21.5060,21.5035,21.5117,21.5010,21.4936,21.4985,21.4755,21.4985,14879.2134,595.1685,19.7460,19.7443,13.9119,19.7426,13.8967,19.7409,13.8816,19.7409,14879.2134,595.1685,18.5621,18.5596,7.4464,18.5570,7.4036,18.5545,7.3611,18.5545,4273.1868,85.4637,21.0926,3189.4263,14.0617,0.0000,3106.9308,6296.3571,-471421.0000,-590940.5056,-585906.3945
4262.0000,18.7960,31.0183,0.0000,373231.1000,-373231.1000,9.6767,0.0000,0.0000,0.0000,82940.2444,4.5000,1.0000,82940.2444,0.0000,0.0000,456171.3444,0.0000,-456171.3444,24.1601,16.8628,26983.1000,0.0000,26983.1000,0.6996,7292.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7292.7297,0.0000,0.0000,0.0000,19690.3703,19690.3703,23.9210,35.9618,0.0000,127047.3000,-127047.3000,3.2939,0.0000,0.0000,0.0000,25928.0204,4.9000,1.0000,25928.0204,0.0000,0.0000,152975.3204,0.0000,-152975.3204,25.7198,18.4225,1224.6000,0.0000,1224.6000,0.0318,330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,330.9730,0.0000,0.0000,0.0000,893.6270,893.6270,25.6990,37.7398,0.0000,33797.0000,-33797.0000,0.8763,0.0000,0.0000,0.0000,6897.3469,4.9000,1.0000,6897.3469,0.0000,0.0000,40694.3469,0.0000,-40694.3469,26.1775,18.8802,4660.6000,0.0000,4660.6000,0.1208,1259.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1259.6216,0.0000,0.0000,0.0000,3400.9784,3400.9784,26.1109,21.7958,23.9534,-24.4642,-366962.4437,22.0486,2266.1111,22.6611,22.0486,0.0000,389.6815,21.7883,20.0174,20.9028,-18.8249,-150599.2844,22.0486,10974.1208,109.7412,22.0486,0.0000,1370.2176,20.0121,18.8043,19.4082,-14.6743,-102720.0307,22.0486,14271.4488,142.7145,22.0486,0.0000,1788.9298,23.9286,23.9261,23.5707,23.9235,23.5662,23.9210,23.5618,23.9210,16108.5119,644.3405,25.7093,25.7059,32.4248,25.7024,32.4163,25.6990,32.4077,25.6990,16108.5119,644.3405,26.1375,26.1287,38.5716,26.1198,38.5388,26.1109,38.5060,26.1109,4624.1195,92.4824,21.7958,21.7933,23.0924,21.7908,23.0748,21.7883,23.0573,21.7883,16108.5119,644.3405,20.0174,20.0156,15.4933,20.0139,15.4784,20.0121,15.4635,20.0121,16108.5119,644.3405,18.8043,18.8015,9.1801,18.7988,9.1386,18.7960,9.0972,18.7960,4624.1195,92.4824,22.0486,3609.1050,14.6991,0.0000,3548.8289,7157.9338,-501207.1000,-625856.0361,-620281.7588
4263.0000,19.0075,31.2297,0.0000,383454.3000,-383454.3000,9.9418,0.0000,0.0000,0.0000,85212.0667,4.5000,1.0000,85212.0667,0.0000,0.0000,468666.3667,0.0000,-468666.3667,24.3646,17.0673,25609.7000,0.0000,25609.7000,0.6640,6921.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6921.5405,0.0000,0.0000,0.0000,18688.1595,18688.1595,24.1433,36.1841,0.0000,131550.6000,-131550.6000,3.4107,0.0000,0.0000,0.0000,26847.0612,4.9000,1.0000,26847.0612,0.0000,0.0000,158397.6612,0.0000,-158397.6612,25.9538,18.6565,1177.0000,0.0000,1177.0000,0.0305,318.1081,3.7000,1.0000,0.0000,0.0000,0.0000,318.1081,0.0000,0.0000,0.0000,858.8919,858.8919,25.9338,37.9746,0.0000,36132.9000,-36132.9000,0.9368,0.0000,0.0000,0.0000,7374.0612,4.9000,1.0000,7374.0612,0.0000,0.0000,43506.9612,0.0000,-43506.9612,26.4311,19.1338,5309.2000,0.0000,5309.2000,0.1377,1434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1434.9189,0.0000,0.0000,0.0000,3874.2811,3874.2811,26.3611,22.0449,24.2030,-25.1735,-377602.6827,22.6821,2323.7218,23.2372,22.6821,0.0000,424.2461,22.0373,20.2514,21.1444,-19.5304,-156243.5225,22.6821,11633.7641,116.3376,22.6821,0.0000,1491.7552,20.2460,19.0159,19.6309,-15.3743,-107619.9955,22.6821,15034.3851,150.3439,22.6821,0.0000,1947.6070,24.1510,24.1484,24.9920,24.1458,24.9872,24.1433,24.9824,24.1433,16947.1980,677.8879,25.9440,25.9406,33.6424,25.9372,33.6342,25.9338,33.6260,25.9338,16947.1980,677.8879,26.3868,26.3782,40.0571,26.3697,40.0286,26.3611,40.0000,26.3611,4863.4601,97.2692,22.0449,22.0424,24.2665,22.0398,24.2496,22.0373,24.2326,22.0373,16947.1980,677.8879,20.2514,20.2496,16.6829,20.2478,16.6684,20.2460,16.6540,20.2460,16947.1980,677.8879,19.0159,19.0131,10.5019,19.0103,10.4624,19.0075,10.4230,19.0075,4863.4601,97.2692,22.6821,3905.8847,15.1214,0.0000,3863.6083,7769.4930,-519041.9000,-647149.6567,-641466.2007
4264.0000,19.1709,31.3931,0.0000,388699.5000,-388699.5000,10.0778,0.0000,0.0000,0.0000,86377.6667,4.5000,1.0000,86377.6667,0.0000,0.0000,475077.1667,0.0000,-475077.1667,24.5454,17.2481,21835.7000,0.0000,21835.7000,0.5661,5901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5901.5405,0.0000,0.0000,0.0000,15934.1595,15934.1595,24.3571,36.3979,0.0000,134053.4000,-134053.4000,3.4756,0.0000,0.0000,0.0000,27357.8367,4.9000,1.0000,27357.8367,0.0000,0.0000,161411.2367,0.0000,-161411.2367,26.1831,18.8858,1503.9000,0.0000,1503.9000,0.0390,406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,406.4595,0.0000,0.0000,0.0000,1097.4405,1097.4405,26.1603,38.2011,0.0000,37038.2000,-37038.2000,0.9603,0.0000,0.0000,0.0000,7558.8163,4.9000,1.0000,7558.8163,0.0000,0.0000,44597.0163,0.0000,-44597.0163,26.6648,19.3675,6174.1000,0.0000,6174.1000,0.1601,1668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1668.6757,0.0000,0.0000,0.0000,4505.4243,4505.4243,26.5879,22.2337,24.4108,-25.6599,-384898.6678,22.9182,2339.6159,23.3962,22.9182,0.0000,437.6329,22.2261,20.4294,21.3278,-19.8529,-158822.8536,22.9182,11860.1288,118.6013,22.9182,0.0000,1538.8265,20.4241,19.1791,19.8016,-15.7211,-110047.4453,22.9182,15268.0166,152.6802,22.9182,0.0000,2009.0624,24.3651,24.3624,26.2864,24.3598,26.2807,24.3571,26.2750,24.3571,17264.6509,690.5860,26.1707,26.1672,34.8161,26.1638,34.8072,26.1603,34.7982,26.1603,17264.6509,690.5860,26.6139,26.6052,41.3365,26.5966,41.3068,26.5879,41.2771,26.5879,4954.0369,99.0807,22.2337,22.2311,24.8975,22.2286,24.8813,22.2261,24.8650,22.2261,17264.6509,690.5860,20.4294,20.4276,17.3551,20.4258,17.3412,20.4241,17.3274,20.4241,17264.6509,690.5860,19.1791,19.1764,11.2636,19.1737,11.2270,19.1709,11.1906,19.1709,4954.0369,99.0807,22.9182,4020.3835,15.2788,0.0000,3985.5218,8005.9053,-530277.4000,-659548.3954,-653768.9667
4265.0000,19.2789,31.5011,0.0000,400612.1000,-400612.1000,10.3866,0.0000,0.0000,0.0000,89024.9111,4.5000,1.0000,89024.9111,0.0000,0.0000,489637.0111,0.0000,-489637.0111,24.8572,17.5599,14289.7000,0.0000,14289.7000,0.3705,3862.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3862.0811,0.0000,0.0000,0.0000,10427.6189,10427.6189,24.7292,36.7700,0.0000,123329.1000,-123329.1000,3.1975,0.0000,0.0000,0.0000,25169.2041,4.9000,1.0000,25169.2041,0.0000,0.0000,148498.3041,0.0000,-148498.3041,26.4210,19.1237,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,26.4019,38.4427,0.0000,37837.2000,-37837.2000,0.9810,0.0000,0.0000,0.0000,7721.8776,4.9000,1.0000,7721.8776,0.0000,0.0000,45559.0776,0.0000,-45559.0776,26.9210,19.6237,8120.1000,0.0000,8120.1000,0.2105,2194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2194.6216,0.0000,0.0000,0.0000,5925.4784,5925.4784,26.8264,22.3675,24.5969,-26.0920,-391379.5650,22.7573,2308.1843,23.0818,22.7573,0.0000,428.4794,22.3600,20.5479,21.4539,-19.8821,-159057.1119,22.7573,11698.2068,116.9821,22.7573,0.0000,1506.6406,20.5426,19.2866,19.9146,-15.7492,-110244.2198,22.7573,15068.8130,150.6881,22.7573,0.0000,1967.0410,24.7384,24.7353,29.1251,24.7322,29.1153,24.7292,29.1055,24.7292,17048.0119,681.9205,26.4128,26.4092,36.1546,26.4055,36.1440,26.4019,36.1334,26.4019,17048.0119,681.9205,26.8534,26.8444,42.8181,26.8354,42.7837,26.8264,42.7494,26.8264,4892.2256,97.8445,22.3675,22.3650,25.0980,22.3625,25.0822,22.3600,25.0665,22.3600,17048.0119,681.9205,20.5479,20.5461,17.5331,20.5443,17.5200,20.5426,17.5068,20.5426,17048.0119,681.9205,19.2866,19.2840,11.4468,19.2814,11.4137,19.2789,11.3809,19.2789,4892.2256,97.8445,22.7573,3942.1185,15.1715,0.0000,3902.1610,7844.2795,-538389.6000,-666626.8900,-660680.8968
4266.0000,18.8622,31.0844,0.0000,303663.2000,-303663.2000,7.8730,0.0000,0.0000,0.0000,67480.7111,4.5000,1.0000,67480.7111,0.0000,0.0000,371143.9111,0.0000,-371143.9111,24.3181,17.0208,11765.0000,0.0000,11765.0000,0.3050,3179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3179.7297,0.0000,0.0000,0.0000,8585.2703,8585.2703,24.1854,36.2262,0.0000,89508.5000,-89508.5000,2.3207,0.0000,0.0000,0.0000,18267.0408,4.9000,1.0000,18267.0408,0.0000,0.0000,107775.5408,0.0000,-107775.5408,25.7697,18.4724,825.7000,0.0000,825.7000,0.0214,223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,223.1622,0.0000,0.0000,0.0000,602.5378,602.5378,25.7525,37.7933,0.0000,38219.1000,-38219.1000,0.9909,0.0000,0.0000,0.0000,7799.8163,4.9000,1.0000,7799.8163,0.0000,0.0000,46018.9163,0.0000,-46018.9163,26.4289,19.1316,9525.6000,0.0000,9525.6000,0.2470,2574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4865,0.0000,0.0000,0.0000,6951.1135,6951.1135,26.3087,21.7524,24.0306,-20.6628,-309942.0391,17.6370,1790.9925,17.9099,17.6370,0.0000,199.4538,21.7478,20.0282,20.8880,-14.6227,-116981.3354,17.6370,5153.6271,51.5363,17.6370,0.0000,701.3293,20.0256,18.8599,19.4428,-11.3281,-79296.8525,17.6370,7947.3205,79.4732,17.6370,0.0000,915.6421,24.1919,24.1897,22.5931,24.1876,22.5929,24.1854,22.5927,24.1854,10805.1729,432.2069,25.7608,25.7581,28.6294,25.7553,28.6274,25.7525,28.6253,25.7525,10805.1729,432.2069,26.3268,26.3207,35.0622,26.3147,35.0650,26.3087,35.0675,26.3087,3108.9618,62.1792,21.7524,21.7509,18.0359,21.7494,18.0299,21.7478,18.0240,21.7478,10805.1729,432.2069,20.0282,20.0273,11.5385,20.0265,11.5348,20.0256,11.5311,20.0256,10805.1729,432.2069,18.8599,18.8607,5.3532,18.8615,5.3616,18.8622,5.3699,18.8622,3108.9618,62.1792,17.6370,1937.4127,11.7580,0.0000,1816.4252,3753.8379,-409274.5000,-508799.4466,-506220.2269
4267.0000,18.6297,30.8519,0.0000,285348.6000,-285348.6000,7.3982,0.0000,0.0000,0.0000,63410.8000,4.5000,1.0000,63410.8000,0.0000,0.0000,348759.4000,0.0000,-348759.4000,24.1728,16.8755,11764.5000,0.0000,11764.5000,0.3050,3179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5946,0.0000,0.0000,0.0000,8584.9054,8584.9054,24.0285,36.0693,0.0000,75869.0000,-75869.0000,1.9670,0.0000,0.0000,0.0000,15483.4694,4.9000,1.0000,15483.4694,0.0000,0.0000,91352.4694,0.0000,-91352.4694,25.4805,18.1832,649.2000,0.0000,649.2000,0.0168,175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,175.4595,0.0000,0.0000,0.0000,473.7405,473.7405,25.4636,37.5044,0.0000,36724.9000,-36724.9000,0.9522,0.0000,0.0000,0.0000,7494.8776,4.9000,1.0000,7494.8776,0.0000,0.0000,44219.7776,0.0000,-44219.7776,26.1664,18.8691,9093.1000,0.0000,9093.1000,0.2358,2457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2457.5946,0.0000,0.0000,0.0000,6635.5054,6635.5054,26.0398,21.4455,23.7426,-19.2707,-289061.2365,16.3125,1672.9897,16.7299,16.3125,0.0000,157.8078,21.4405,19.7542,20.5974,-13.2619,-106095.2389,16.3125,3962.8203,39.6282,16.3125,0.0000,554.8916,19.7516,18.6282,19.1899,-10.0976,-70683.0057,16.3125,5673.1439,56.7314,16.3125,0.0000,724.4558,24.0364,24.0338,21.2357,24.0311,21.2299,24.0285,21.2241,24.0285,9399.6266,375.9851,25.4729,25.4698,26.1012,25.4667,26.0948,25.4636,26.0883,25.4636,9399.6266,375.9851,26.0609,26.0539,31.9697,26.0468,31.9543,26.0398,31.9390,26.0398,2706.7914,54.1358,21.4455,21.4438,15.2757,21.4422,15.2673,21.4405,15.2590,21.4405,9399.6266,375.9851,19.7542,19.7534,9.0499,19.7525,9.0448,19.7516,9.0396,19.7516,9399.6266,375.9851,18.6282,18.6287,2.7428,18.6292,2.7423,18.6297,2.7420,18.6297,2706.7914,54.1358,16.3125,1559.0807,10.8750,0.0000,1437.1552,2996.2359,-376435.7000,-468637.4956,-465839.4811
4268.0000,18.2220,30.4442,0.0000,214699.8000,-214699.8000,5.5665,0.0000,0.0000,0.0000,47711.0667,4.5000,1.0000,47711.0667,0.0000,0.0000,262410.8667,0.0000,-262410.8667,23.6354,16.3381,11786.4000,0.0000,11786.4000,0.3056,3185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3185.5135,0.0000,0.0000,0.0000,8600.8865,8600.8865,23.4525,35.4933,0.0000,53553.8000,-53553.8000,1.3885,0.0000,0.0000,0.0000,10929.3469,4.9000,1.0000,10929.3469,0.0000,0.0000,64483.1469,0.0000,-64483.1469,24.7828,17.4855,702.0000,0.0000,702.0000,0.0182,189.7297,3.7000,1.0000,0.0000,0.0000,0.0000,189.7297,0.0000,0.0000,0.0000,512.2703,512.2703,24.7653,36.8061,0.0000,34082.6000,-34082.6000,0.8837,0.0000,0.0000,0.0000,6955.6327,4.9000,1.0000,6955.6327,0.0000,0.0000,41038.2327,0.0000,-41038.2327,25.6119,18.3146,8336.4000,0.0000,8336.4000,0.2161,2253.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2253.0811,0.0000,0.0000,0.0000,6083.3189,6083.3189,25.4720,20.7823,23.1272,-15.1551,-227326.4869,12.5678,1316.7517,13.1675,12.5678,0.0000,72.1684,20.7807,19.2330,20.0068,-9.3777,-75021.3516,12.5678,2760.6115,27.6061,12.5678,0.0000,253.7620,19.2332,18.2115,18.7224,-7.0749,-49524.4647,12.5678,3344.1973,33.4420,12.5678,0.0000,331.3068,23.4579,23.4561,15.6874,23.4543,15.6898,23.4525,15.6922,23.4525,5907.6527,236.3061,24.7722,24.7699,19.5873,24.7676,19.5889,24.7653,19.5904,24.7653,5907.6527,236.3061,25.4864,25.4816,25.3942,25.4768,25.4053,25.4720,25.4162,25.4720,1706.0654,34.1213,20.7823,20.7818,9.1269,20.7812,9.1292,20.7807,9.1315,20.7807,5907.6527,236.3061,19.2330,19.2331,4.2582,19.2331,4.2620,19.2332,4.2658,19.2332,5907.6527,236.3061,18.2115,18.2150,-1.8997,18.2185,-1.8658,18.2220,-1.8323,18.2220,1706.0654,34.1213,12.5678,755.3708,8.3785,0.0000,657.2371,1412.6079,-281511.4000,-352735.7706,-351872.3033
4269.0000,17.9546,30.1768,0.0000,202830.7000,-202830.7000,5.2588,0.0000,0.0000,0.0000,45073.4889,4.5000,1.0000,45073.4889,0.0000,0.0000,247904.1889,0.0000,-247904.1889,23.6322,16.3349,9964.1000,0.0000,9964.1000,0.2583,2693.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0000,0.0000,0.0000,0.0000,7271.1000,7271.1000,23.4561,35.4969,0.0000,40307.4000,-40307.4000,1.0450,0.0000,0.0000,0.0000,8226.0000,4.9000,1.0000,8226.0000,0.0000,0.0000,48533.4000,0.0000,-48533.4000,24.5676,17.2703,439.8000,0.0000,439.8000,0.0114,118.8649,3.7000,1.0000,0.0000,0.0000,0.0000,118.8649,0.0000,0.0000,0.0000,320.9351,320.9351,24.5506,36.5915,0.0000,30727.0000,-30727.0000,0.7967,0.0000,0.0000,0.0000,6270.8163,4.9000,1.0000,6270.8163,0.0000,0.0000,36997.8163,0.0000,-36997.8163,25.3980,18.1007,6822.8000,0.0000,6822.8000,0.1769,1844.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1844.0000,0.0000,0.0000,0.0000,4978.8000,4978.8000,25.2611,20.3583,22.8097,-14.2718,-214077.4557,11.3206,1199.3187,11.9932,11.3206,0.0000,52.7448,20.3569,18.8981,19.6275,-7.9622,-63697.2428,11.3206,2521.6551,25.2166,11.3206,0.0000,185.4640,18.8988,17.9437,18.4212,-5.9577,-41703.8015,11.3206,3014.6501,30.1465,11.3206,0.0000,242.1383,23.4656,23.4625,16.6660,23.4593,16.6536,23.4561,16.6411,23.4561,4906.7979,196.2719,24.5603,24.5571,18.6913,24.5538,18.6825,24.5506,18.6737,24.5506,4906.7979,196.2719,25.2840,25.2763,24.1095,25.2687,24.0812,25.2611,24.0533,25.2611,1418.6979,28.3740,20.3583,20.3578,6.0565,20.3574,6.0581,20.3569,6.0598,20.3569,4906.7979,196.2719,18.8981,18.8983,1.8427,18.8986,1.8463,18.8988,1.8500,18.8988,4906.7979,196.2719,17.9437,17.9473,-4.2229,17.9510,-4.1941,17.9546,-4.1654,17.9546,1418.6979,28.3740,11.3206,565.2713,7.5471,0.0000,480.3471,1045.6184,-256638.4000,-320864.5701,-319478.5000
