Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4270.0000,17.7029,29.9251,0.0000,173773.3000,-173773.3000,4.5054,0.0000,0.0000,0.0000,38616.2889,4.5000,1.0000,38616.2889,0.0000,0.0000,212389.5889,0.0000,-212389.5889,23.4229,16.1256,9759.1000,0.0000,9759.1000,0.2530,2637.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2637.5946,0.0000,0.0000,0.0000,7121.5054,7121.5054,23.2226,35.2635,0.0000,31297.9000,-31297.9000,0.8115,0.0000,0.0000,0.0000,6387.3265,4.9000,1.0000,6387.3265,0.0000,0.0000,37685.2265,0.0000,-37685.2265,24.2376,16.9403,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,24.2217,36.2625,0.0000,26401.3000,-26401.3000,0.6845,0.0000,0.0000,0.0000,5388.0204,4.9000,1.0000,5388.0204,0.0000,0.0000,31789.3204,0.0000,-31789.3204,25.0779,17.7806,5957.9000,0.0000,5957.9000,0.1545,1610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1610.2432,0.0000,0.0000,0.0000,4347.6568,4347.6568,24.9410,19.9182,22.4296,-12.4335,-186502.5280,9.6269,1033.5988,10.3360,9.6269,0.0000,32.4354,19.9189,18.5716,19.2452,-6.2531,-50025.1942,9.6269,2174.9797,21.7498,9.6269,0.0000,114.0511,18.5739,17.6875,18.1307,-4.7015,-32910.5542,9.6269,2591.9068,25.9191,9.6269,0.0000,148.9030,23.2311,23.2283,14.7182,23.2255,14.7108,23.2226,14.7034,23.2226,3681.5486,147.2619,24.2307,24.2277,16.2943,24.2247,16.2882,24.2217,16.2822,24.2217,3681.5486,147.2619,24.9608,24.9542,21.1110,24.9476,21.0983,24.9410,21.0855,24.9410,1066.4350,21.3287,19.9182,19.9184,2.8517,19.9186,2.8589,19.9189,2.8661,19.9189,3681.5486,147.2619,18.5716,18.5724,-0.4776,18.5731,-0.4697,18.5739,-0.4617,18.5739,3681.5486,147.2619,17.6875,17.6927,-6.3794,17.6978,-6.3365,17.7029,-6.2938,17.7029,1066.4350,21.3287,9.6269,360.7992,6.4179,0.0000,295.3895,656.1887,-215406.2000,-270140.0791,-269438.2764
4271.0000,17.4964,29.7186,0.0000,159454.5000,-159454.5000,4.1342,0.0000,0.0000,0.0000,35434.3333,4.5000,1.0000,35434.3333,0.0000,0.0000,194888.8333,0.0000,-194888.8333,23.4825,16.1852,9724.9000,0.0000,9724.9000,0.2521,2628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2628.3514,0.0000,0.0000,0.0000,7096.5486,7096.5486,23.2523,35.2932,0.0000,21878.9000,-21878.9000,0.5673,0.0000,0.0000,0.0000,4465.0816,4.9000,1.0000,4465.0816,0.0000,0.0000,26343.9816,0.0000,-26343.9816,24.0615,16.7642,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,24.0430,36.0838,0.0000,22276.4000,-22276.4000,0.5776,0.0000,0.0000,0.0000,4546.2041,4.9000,1.0000,4546.2041,0.0000,0.0000,26822.6041,0.0000,-26822.6041,24.8669,17.5696,3363.2000,0.0000,3363.2000,0.0872,908.9730,3.7000,1.0000,0.0000,0.0000,0.0000,908.9730,0.0000,0.0000,0.0000,2454.2270,2454.2270,24.7659,19.5065,22.1362,-11.4153,-171229.4586,8.4410,915.7284,9.1573,8.4410,0.0000,21.8649,19.5093,18.3010,18.9051,-4.9173,-39338.3458,8.4410,1931.4089,19.3141,8.4410,0.0000,76.8824,18.3045,17.4779,17.8912,-3.8445,-26911.2015,8.4410,2293.3874,22.9339,8.4410,0.0000,100.3762,23.2645,23.2605,15.6067,23.2564,15.5872,23.2523,15.5678,23.2523,2917.8219,116.7129,24.0537,24.0501,15.5078,24.0466,15.4960,24.0430,15.4843,24.0430,2917.8219,116.7129,24.7915,24.7829,20.1476,24.7744,20.1099,24.7659,20.0727,24.7659,846.5260,16.9305,19.5065,19.5074,0.0455,19.5084,0.0578,19.5093,0.0701,19.5093,2917.8219,116.7129,18.3010,18.3022,-2.1888,18.3033,-2.1782,18.3045,-2.1675,18.3045,2917.8219,116.7129,17.4779,17.4841,-7.9276,17.4903,-7.8774,17.4964,-7.8275,17.4964,846.5260,16.9305,8.4410,250.8066,5.6273,0.0000,199.1235,449.9301,-190173.3000,-238250.4055,-237479.0058
4272.0000,17.3144,29.5366,0.0000,142404.1000,-142404.1000,3.6921,0.0000,0.0000,0.0000,31645.3556,4.5000,1.0000,31645.3556,0.0000,0.0000,174049.4556,0.0000,-174049.4556,23.5301,16.2328,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,23.2617,35.3025,0.0000,14903.2000,-14903.2000,0.3864,0.0000,0.0000,0.0000,3041.4694,4.9000,1.0000,3041.4694,0.0000,0.0000,17944.6694,0.0000,-17944.6694,23.9025,16.6052,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,23.8817,35.9225,0.0000,18179.6000,-18179.6000,0.4713,0.0000,0.0000,0.0000,3710.1224,4.9000,1.0000,3710.1224,0.0000,0.0000,21889.7224,0.0000,-21889.7224,24.6635,17.3662,1092.9000,0.0000,1092.9000,0.0283,295.3784,3.7000,1.0000,0.0000,0.0000,0.0000,295.3784,0.0000,0.0000,0.0000,797.5216,797.5216,24.6065,19.0933,21.8499,-10.2918,-154376.9665,7.2599,795.6465,7.9565,7.2599,0.0000,13.9108,19.0990,18.0613,18.5801,-3.6319,-29055.4913,7.2599,1681.5250,16.8152,7.2599,0.0000,48.9139,18.0664,17.2914,17.6789,-3.1001,-21700.7899,7.2599,1988.5000,19.8850,7.2599,0.0000,63.8611,23.2760,23.2712,15.9514,23.2664,15.9269,23.2617,15.9025,23.2617,2236.3281,89.4531,23.8936,23.8896,14.7221,23.8857,14.7072,23.8817,14.6924,23.8817,2236.3281,89.4531,24.6350,24.6254,19.1638,24.6160,19.1178,24.6065,19.0722,24.6065,650.0051,13.0001,19.0933,19.0952,-2.7152,19.0971,-2.6952,19.0990,-2.6754,19.0990,2236.3281,89.4531,18.0613,18.0630,-3.6164,18.0647,-3.6020,18.0664,-3.5875,18.0664,2236.3281,89.4531,17.2914,17.2991,-9.2239,17.3068,-9.1608,17.3144,-9.0982,17.3144,650.0051,13.0001,7.2599,165.3909,4.8399,0.0000,126.6858,292.0767,-164298.2000,-205719.1204,-205133.2477
4273.0000,17.1851,29.4073,0.0000,136271.8000,-136271.8000,3.5331,0.0000,0.0000,0.0000,30282.6222,4.5000,1.0000,30282.6222,0.0000,0.0000,166554.4222,0.0000,-166554.4222,23.4615,16.1642,9712.4000,0.0000,9712.4000,0.2518,2624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2624.9730,0.0000,0.0000,0.0000,7087.4270,7087.4270,23.1807,35.2215,0.0000,14609.4000,-14609.4000,0.3788,0.0000,0.0000,0.0000,2981.5102,4.9000,1.0000,2981.5102,0.0000,0.0000,17590.9102,0.0000,-17590.9102,23.8436,16.5463,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,23.8204,35.8612,0.0000,15306.8000,-15306.8000,0.3969,0.0000,0.0000,0.0000,3123.8367,4.9000,1.0000,3123.8367,0.0000,0.0000,18430.6367,0.0000,-18430.6367,24.5150,17.2177,659.5000,0.0000,659.5000,0.0171,178.2432,3.7000,1.0000,0.0000,0.0000,0.0000,178.2432,0.0000,0.0000,0.0000,481.2568,481.2568,24.4676,18.8555,21.6615,-9.9285,-148927.4346,6.8802,759.1178,7.5912,6.8802,0.0000,11.8404,18.8609,17.8814,18.3712,-3.2492,-25993.4086,6.8802,1606.1772,16.0618,6.8802,0.0000,41.6337,17.8871,17.1617,17.5244,-2.7499,-19249.4078,6.8802,1895.6636,18.9566,6.8802,0.0000,54.3562,23.1944,23.1898,15.2765,23.1853,15.2562,23.1807,15.2359,23.1807,2034.3988,81.3760,23.8339,23.8294,14.8482,23.8249,14.8291,23.8204,14.8100,23.8204,2034.3988,81.3760,24.4968,24.4870,18.3286,24.4773,18.2832,24.4676,18.2380,24.4676,591.7095,11.8342,18.8555,18.8573,-3.6747,18.8591,-3.6583,18.8609,-3.6418,18.8609,2034.3988,81.3760,17.8814,17.8833,-4.4856,17.8852,-4.4708,17.8871,-4.4561,17.8871,2034.3988,81.3760,17.1617,17.1696,-9.8758,17.1774,-9.8172,17.1851,-9.7588,17.1851,591.7095,11.8342,6.8802,142.6073,4.5868,0.0000,107.8303,250.4376,-155463.5000,-194749.9827,-194170.2510
4274.0000,17.0661,29.2883,0.0000,125720.6000,-125720.6000,3.2595,0.0000,0.0000,0.0000,27937.9111,4.5000,1.0000,27937.9111,0.0000,0.0000,153658.5111,0.0000,-153658.5111,23.4567,16.1594,9705.8000,0.0000,9705.8000,0.2516,2623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2623.1892,0.0000,0.0000,0.0000,7082.6108,7082.6108,23.1467,35.1875,0.0000,10706.6000,-10706.6000,0.2776,0.0000,0.0000,0.0000,2185.0204,4.9000,1.0000,2185.0204,0.0000,0.0000,12891.6204,0.0000,-12891.6204,23.6828,16.3855,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,23.6596,35.7004,0.0000,13483.9000,-13483.9000,0.3496,0.0000,0.0000,0.0000,2751.8163,4.9000,1.0000,2751.8163,0.0000,0.0000,16235.7163,0.0000,-16235.7163,24.3348,17.0375,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.2964,18.5992,21.4478,-9.1325,-136988.0817,6.2340,693.1045,6.9310,6.2340,0.0000,8.8078,18.6067,17.7277,18.1672,-2.6419,-21135.0553,6.2340,1466.5898,14.6659,6.2340,0.0000,30.9703,17.7345,17.0393,17.3869,-2.3881,-16716.3723,6.2340,1726.6990,17.2670,6.2340,0.0000,40.4343,23.1621,23.1570,15.1725,23.1518,15.1472,23.1467,15.1220,23.1467,1710.2965,68.4119,23.6724,23.6681,13.7807,23.6638,13.7650,23.6596,13.7494,23.6596,1710.2965,68.4119,24.3246,24.3152,17.0240,24.3058,16.9852,24.2964,16.9465,24.2964,498.0666,9.9613,18.5992,18.6017,-5.0255,18.6042,-5.0034,18.6067,-4.9813,18.6067,1710.2965,68.4119,17.7277,17.7300,-5.1851,17.7323,-5.1681,17.7345,-5.1511,17.7345,1710.2965,68.4119,17.0393,17.0483,-10.5449,17.0572,-10.4763,17.0661,-10.4081,17.0661,498.0666,9.9613,6.2340,108.6559,4.1560,0.0000,80.2124,188.8683,-139525.2000,-175206.9478,-174839.5093
4275.0000,16.9644,29.1866,0.0000,115118.3000,-115118.3000,2.9847,0.0000,0.0000,0.0000,25581.8444,4.5000,1.0000,25581.8444,0.0000,0.0000,140700.1444,0.0000,-140700.1444,23.3378,16.0405,9733.1000,0.0000,9733.1000,0.2523,2630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2630.5676,0.0000,0.0000,0.0000,7102.5324,7102.5324,23.0018,35.0426,0.0000,10278.0000,-10278.0000,0.2665,0.0000,0.0000,0.0000,2097.5510,4.9000,1.0000,2097.5510,0.0000,0.0000,12375.5510,0.0000,-12375.5510,23.5624,16.2651,348.5000,0.0000,348.5000,0.0090,94.1892,3.7000,1.0000,0.0000,0.0000,0.0000,94.1892,0.0000,0.0000,0.0000,254.3108,254.3108,23.5372,35.5780,0.0000,11360.4000,-11360.4000,0.2945,0.0000,0.0000,0.0000,2318.4490,4.9000,1.0000,2318.4490,0.0000,0.0000,13678.8490,0.0000,-13678.8490,24.1568,16.8595,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.1183,18.3762,21.2473,-8.4509,-126763.7678,5.7236,640.9622,6.4096,5.7236,0.0000,6.8169,18.3853,17.5959,17.9906,-2.1786,-17428.5350,5.7236,1355.5757,13.5558,5.7236,0.0000,23.9698,17.6037,16.9348,17.2692,-2.1093,-14765.3790,5.7236,1592.5195,15.9252,5.7236,0.0000,31.2945,23.0161,23.0113,13.9035,23.0065,13.8838,23.0018,13.8640,23.0018,1471.9957,58.8798,23.5509,23.5463,13.1790,23.5417,13.1608,23.5372,13.1428,23.5372,1471.9957,58.8798,24.1457,24.1366,15.6839,24.1274,15.6491,24.1183,15.6144,24.1183,429.1440,8.5829,18.3762,18.3793,-6.0925,18.3823,-6.0674,18.3853,-6.0423,18.3853,1471.9957,58.8798,17.5959,17.5985,-5.7417,17.6011,-5.7227,17.6037,-5.7038,17.6037,1471.9957,58.8798,16.9348,16.9447,-11.0561,16.9546,-10.9814,16.9644,-10.9072,16.9644,429.1440,8.5829,5.7236,85.8798,3.8158,0.0000,62.0811,147.9609,-126339.3000,-159152.6580,-158957.6818
4276.0000,16.9338,29.1560,0.0000,137991.8000,-137991.8000,3.5777,0.0000,0.0000,0.0000,30664.8444,4.5000,1.0000,30664.8444,0.0000,0.0000,168656.6444,0.0000,-168656.6444,23.3676,16.0703,9699.9000,0.0000,9699.9000,0.2515,2621.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2621.5946,0.0000,0.0000,0.0000,7078.3054,7078.3054,23.0826,35.1234,0.0000,16165.3000,-16165.3000,0.4191,0.0000,0.0000,0.0000,3299.0408,4.9000,1.0000,3299.0408,0.0000,0.0000,19464.3408,0.0000,-19464.3408,23.8251,16.5278,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,23.7977,35.8385,0.0000,9896.9000,-9896.9000,0.2566,0.0000,0.0000,0.0000,2019.7755,4.9000,1.0000,2019.7755,0.0000,0.0000,11916.6755,0.0000,-11916.6755,24.2523,16.9550,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,24.1973,18.4704,21.3338,-10.0084,-150126.4051,6.7965,758.7384,7.5874,6.7965,0.0000,11.4134,18.4735,17.5275,18.0005,-3.0996,-24797.1163,6.7965,1609.0555,16.0906,6.7965,0.0000,40.1325,17.5336,16.9125,17.2231,-2.3258,-16280.6930,6.7965,1894.3788,18.9438,6.7965,0.0000,52.3963,23.0976,23.0926,15.0447,23.0876,15.0227,23.0826,15.0008,23.0826,1991.0191,79.6408,23.8155,23.8095,16.3548,23.8036,16.3239,23.7977,16.2930,23.7977,1991.0191,79.6408,24.2339,24.2216,17.5872,24.2094,17.5149,24.1973,17.4434,24.1973,579.1815,11.5836,18.4704,18.4714,-4.1057,18.4724,-4.1024,18.4735,-4.0990,18.4735,1991.0191,79.6408,17.5275,17.5296,-5.7393,17.5316,-5.7276,17.5336,-5.7158,17.5336,1991.0191,79.6408,16.9125,16.9196,-10.6592,16.9267,-10.6233,16.9338,-10.5868,16.9338,579.1815,11.5836,6.7965,137.8727,4.5310,0.0000,103.9422,241.8149,-153347.9000,-192225.1013,-191204.2144
4277.0000,16.8890,29.1112,0.0000,146790.0000,-146790.0000,3.8058,0.0000,0.0000,0.0000,32620.0000,4.5000,1.0000,32620.0000,0.0000,0.0000,179410.0000,0.0000,-179410.0000,23.6458,16.3485,9728.2000,0.0000,9728.2000,0.2522,2629.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2629.2432,0.0000,0.0000,0.0000,7098.9568,7098.9568,23.3593,35.4001,0.0000,6730.6000,-6730.6000,0.1745,0.0000,0.0000,0.0000,1373.5918,4.9000,1.0000,1373.5918,0.0000,0.0000,8104.1918,0.0000,-8104.1918,23.6645,16.3672,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,23.6402,35.6811,0.0000,10204.1000,-10204.1000,0.2646,0.0000,0.0000,0.0000,2082.4694,4.9000,1.0000,2082.4694,0.0000,0.0000,12286.5694,0.0000,-12286.5694,24.1030,16.8057,3137.5000,0.0000,3137.5000,0.0813,847.9730,3.7000,1.0000,0.0000,0.0000,0.0000,847.9730,0.0000,0.0000,0.0000,2289.5270,2289.5270,23.9957,18.5377,21.2667,-9.6617,-144925.5128,6.8843,770.3989,7.7040,6.8843,0.0000,11.8616,18.5399,17.4760,18.0080,-3.5311,-28248.4154,6.8843,1629.3874,16.2939,6.8843,0.0000,41.7085,17.4818,16.8672,17.1745,-2.3313,-16319.0425,6.8843,1922.4451,19.2245,6.8843,0.0000,54.4538,23.3784,23.3720,17.8664,23.3656,17.8317,23.3593,17.7970,23.3593,2036.5417,81.4617,23.6527,23.6486,14.6940,23.6444,14.6833,23.6402,14.6725,23.6402,2036.5417,81.4617,24.0167,24.0098,15.3470,24.0028,15.3448,23.9957,15.3416,23.9957,592.3283,11.8466,18.5377,18.5384,-2.9055,18.5392,-2.9035,18.5399,-2.9015,18.5399,2036.5417,81.4617,17.4760,17.4780,-5.6990,17.4799,-5.6881,17.4818,-5.6772,17.4818,2036.5417,81.4617,16.8672,16.8745,-10.7130,16.8818,-10.6723,16.8890,-10.6317,16.8890,592.3283,11.8466,6.8843,142.8427,4.5895,0.0000,108.0239,250.8665,-150431.1000,-190100.0261,-189492.9707
4278.0000,17.0208,29.2431,0.0000,235051.7000,-235051.7000,6.0942,0.0000,0.0000,0.0000,52233.7111,4.5000,1.0000,52233.7111,0.0000,0.0000,287285.4111,0.0000,-287285.4111,24.0335,16.7363,9710.9000,0.0000,9710.9000,0.2518,2624.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2624.5676,0.0000,0.0000,0.0000,7086.3324,7086.3324,23.8444,35.8852,0.0000,3516.7000,-3516.7000,0.0912,0.0000,0.0000,0.0000,717.6939,4.9000,1.0000,717.6939,0.0000,0.0000,4234.3939,0.0000,-4234.3939,23.9477,16.6504,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,23.9279,35.9687,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0000,0.0000,16928.7857,0.0000,-16928.7857,24.3412,17.0439,10357.2000,0.0000,10357.2000,0.2685,2799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2432,0.0000,0.0000,0.0000,7557.9568,7557.9568,24.1317,19.2443,21.6880,-13.3479,-200218.8128,10.6213,1170.7854,11.7079,10.6213,0.0000,43.5613,19.2378,17.7504,18.4941,-7.6169,-60935.4883,10.6213,2468.0800,24.6808,10.6213,0.0000,153.1723,17.7504,17.0138,17.3821,-4.3111,-30177.4209,10.6213,2942.4415,29.4244,10.6213,0.0000,199.9788,23.8606,23.8552,22.2503,23.8498,22.2280,23.8444,22.2056,23.8444,4382.0040,175.2802,23.9404,23.9362,17.8545,23.9321,17.8425,23.9279,17.8304,23.9279,4382.0040,175.2802,24.1567,24.1483,17.7468,24.1400,17.7207,24.1317,17.6949,24.1317,1267.8886,25.3578,19.2443,19.2421,4.3913,19.2400,4.3658,19.2378,4.3404,19.2378,4382.0040,175.2802,17.7504,17.7504,-2.5363,17.7504,-2.5443,17.7504,-2.5523,17.7504,4382.0040,175.2802,17.0138,17.0161,-8.5334,17.0184,-8.5524,17.0208,-8.5707,17.0208,1267.8886,25.3578,10.6213,473.6983,7.0809,0.0000,396.7123,870.4106,-232146.3000,-293502.5583,-291331.7220
4279.0000,17.2809,29.5031,0.0000,287525.3000,-287525.3000,7.4546,0.0000,0.0000,0.0000,63894.5111,4.5000,1.0000,63894.5111,0.0000,0.0000,351419.8111,0.0000,-351419.8111,23.9926,16.6953,16448.8000,0.0000,16448.8000,0.4265,4445.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4445.6216,0.0000,0.0000,0.0000,12003.1784,12003.1784,23.7541,35.7949,0.0000,15335.5000,-15335.5000,0.3976,0.0000,0.0000,0.0000,3129.6939,4.9000,1.0000,3129.6939,0.0000,0.0000,18465.1939,0.0000,-18465.1939,24.1067,16.8094,757.0000,0.0000,757.0000,0.0196,204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,204.5946,0.0000,0.0000,0.0000,552.4054,552.4054,24.0864,36.1272,0.0000,17986.8000,-17986.8000,0.4663,0.0000,0.0000,0.0000,3670.7755,4.9000,1.0000,3670.7755,0.0000,0.0000,21657.5755,0.0000,-21657.5755,24.5000,17.2027,11003.7000,0.0000,11003.7000,0.2853,2973.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2973.9730,0.0000,0.0000,0.0000,8029.7270,8029.7270,24.3237,19.8401,22.0819,-15.6506,-234758.3803,13.5749,1475.5269,14.7553,13.5749,0.0000,90.9451,19.8330,18.1921,19.0126,-10.7396,-85917.1552,13.5749,3112.7125,31.1271,13.5749,0.0000,319.7858,18.1894,17.2808,17.7351,-6.7964,-47574.6249,13.5749,3774.1619,37.7416,13.5749,0.0000,417.5062,23.7634,23.7603,20.3627,23.7572,20.3629,23.7541,20.3630,23.7541,6775.7005,271.0280,24.0962,24.0929,19.1406,24.0897,19.1369,24.0864,19.1331,24.0864,6775.7005,271.0280,24.3467,24.3390,20.2006,24.3314,20.1827,24.3237,20.1647,24.3237,1955.0773,39.1015,19.8401,19.8377,9.4562,19.8354,9.4339,19.8330,9.4117,19.8330,6775.7005,271.0280,18.1921,18.1912,1.7187,18.1903,1.7044,18.1894,1.6902,18.1894,6775.7005,271.0280,17.2808,17.2808,-5.3050,17.2808,-5.3423,17.2809,-5.3791,17.2809,1955.0773,39.1015,13.5749,935.6267,9.0500,0.0000,828.2371,1763.8638,-292638.1000,-370957.2697,-368250.1604
4280.0000,17.7103,29.9326,0.0000,310504.2000,-310504.2000,8.0504,0.0000,0.0000,0.0000,69000.9333,4.5000,1.0000,69000.9333,0.0000,0.0000,379505.1333,0.0000,-379505.1333,23.4360,16.1387,20074.1000,0.0000,20074.1000,0.5205,5425.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5425.4324,0.0000,0.0000,0.0000,14648.6676,14648.6676,23.2113,35.2521,0.0000,79518.0000,-79518.0000,2.0617,0.0000,0.0000,0.0000,16228.1633,4.9000,1.0000,16228.1633,0.0000,0.0000,95746.1633,0.0000,-95746.1633,24.6559,17.3586,1224.8000,0.0000,1224.8000,0.0318,331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,331.0270,0.0000,0.0000,0.0000,893.7730,893.7730,24.6314,36.6723,0.0000,19979.1000,-19979.1000,0.5180,0.0000,0.0000,0.0000,4077.3673,4.9000,1.0000,4077.3673,0.0000,0.0000,24056.4673,0.0000,-24056.4673,24.9944,17.6971,10572.7000,0.0000,10572.7000,0.2741,2857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2857.4865,0.0000,0.0000,0.0000,7715.2135,7715.2135,24.8501,20.4946,22.6724,-19.2457,-288685.1850,17.1846,1829.3402,18.2934,17.1846,0.0000,184.4939,20.4869,18.7729,19.6299,-14.2005,-113604.3180,17.1846,4438.0905,44.3809,17.1846,0.0000,648.7268,18.7684,17.7164,18.2424,-9.9609,-69726.5580,17.1846,6488.9375,64.8894,17.1846,0.0000,846.9653,23.2150,23.2138,14.6300,23.2126,14.6453,23.2113,14.6606,23.2113,10315.1905,412.6076,24.6424,24.6387,24.2201,24.6351,24.2109,24.6314,24.2017,24.6314,10315.1905,412.6076,24.8780,24.8687,26.3940,24.8594,26.3543,24.8501,26.3148,24.8501,2968.7969,59.3759,20.4946,20.4921,14.6931,20.4895,14.6713,20.4869,14.6495,20.4869,10315.1905,412.6076,18.7729,18.7714,6.8012,18.7699,6.7837,18.7684,6.7662,18.7684,10315.1905,412.6076,17.7164,17.7144,-0.5003,17.7123,-0.5532,17.7103,-0.6057,17.7103,2968.7969,59.3759,17.1846,1802.2079,11.4564,0.0000,1680.1860,3482.3939,-378129.7000,-476050.1099,-472016.0611
4281.0000,18.0376,30.2598,0.0000,323990.1000,-323990.1000,8.4000,0.0000,0.0000,0.0000,71997.8000,4.5000,1.0000,71997.8000,0.0000,0.0000,395987.9000,0.0000,-395987.9000,23.5773,16.2800,22802.4000,0.0000,22802.4000,0.5912,6162.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6162.8108,0.0000,0.0000,0.0000,16639.5892,16639.5892,23.3383,35.3791,0.0000,97001.3000,-97001.3000,2.5149,0.0000,0.0000,0.0000,19796.1837,4.9000,1.0000,19796.1837,0.0000,0.0000,116797.4837,0.0000,-116797.4837,24.9723,17.6750,1325.5000,0.0000,1325.5000,0.0344,358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,358.2432,0.0000,0.0000,0.0000,967.2568,967.2568,24.9486,36.9894,0.0000,22144.4000,-22144.4000,0.5741,0.0000,0.0000,0.0000,4519.2653,4.9000,1.0000,4519.2653,0.0000,0.0000,26663.6653,0.0000,-26663.6653,25.3216,18.0243,9279.6000,0.0000,9279.6000,0.2406,2508.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0000,0.0000,0.0000,0.0000,6771.6000,6771.6000,25.2013,20.8974,23.0493,-20.5102,-307652.8736,18.5329,1947.0012,19.4700,18.5329,0.0000,231.4180,20.8902,19.1614,20.0258,-15.4470,-123576.2058,18.5329,5892.7587,58.9276,18.5329,0.0000,813.7235,19.1569,18.0438,18.6003,-11.3662,-79563.0794,18.5329,9065.4691,90.6547,18.5329,0.0000,1062.3817,23.3445,23.3424,16.5479,23.3404,16.5506,23.3383,16.5532,23.3383,11805.2790,472.2112,24.9587,24.9553,26.3416,24.9520,26.3348,24.9486,26.3280,24.9486,11805.2790,472.2112,25.2268,25.2183,29.4998,25.2098,29.4721,25.2013,29.4443,25.2013,3394.9485,67.8990,20.8974,20.8950,17.0559,20.8926,17.0378,20.8902,17.0198,20.8902,11805.2790,472.2112,19.1614,19.1599,9.4542,19.1584,9.4391,19.1569,9.4240,19.1569,11805.2790,472.2112,18.0438,18.0417,2.4094,18.0396,2.3653,18.0376,2.3214,18.0376,3394.9485,67.8990,18.5329,2224.0244,12.3553,0.0000,2107.5232,4331.5476,-409728.3000,-515070.6030,-510792.1588
4282.0000,18.2979,30.5201,0.0000,332200.8000,-332200.8000,8.6129,0.0000,0.0000,0.0000,73822.4000,4.5000,1.0000,73822.4000,0.0000,0.0000,406023.2000,0.0000,-406023.2000,23.7126,16.4153,26918.1000,0.0000,26918.1000,0.6979,7275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7275.1622,0.0000,0.0000,0.0000,19642.9378,19642.9378,23.4445,35.4853,0.0000,105978.1000,-105978.1000,2.7477,0.0000,0.0000,0.0000,21628.1837,4.9000,1.0000,21628.1837,0.0000,0.0000,127606.2837,0.0000,-127606.2837,25.1462,17.8489,1350.6000,0.0000,1350.6000,0.0350,365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,365.0270,0.0000,0.0000,0.0000,985.5730,985.5730,25.1235,37.1643,0.0000,25035.9000,-25035.9000,0.6491,0.0000,0.0000,0.0000,5109.3673,4.9000,1.0000,5109.3673,0.0000,0.0000,30145.2673,0.0000,-30145.2673,25.5255,18.2282,8417.5000,0.0000,8417.5000,0.2182,2275.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0000,0.0000,0.0000,0.0000,6142.5000,6142.5000,25.4201,21.1943,23.3072,-21.1252,-316877.6358,19.4413,2024.1704,20.2417,19.4413,0.0000,267.1419,21.1872,19.4545,20.3208,-16.2414,-129930.8284,19.4413,7346.3152,73.4632,19.4413,0.0000,939.3377,19.4499,18.3043,18.8771,-12.2719,-85903.5278,19.4413,10774.6315,107.7463,19.4413,0.0000,1226.3813,23.4507,23.4486,17.6395,23.4465,17.6412,23.4445,17.6429,23.4445,12859.6516,514.3861,25.1331,25.1299,27.0681,25.1267,27.0629,25.1235,27.0577,25.1235,12859.6516,514.3861,25.4436,25.4358,30.8984,25.4280,30.8782,25.4201,30.8580,25.4201,3696.3119,73.9262,21.1943,21.1919,18.5085,21.1896,18.4920,21.1872,18.4756,21.1872,12859.6516,514.3861,19.4545,19.4529,11.1543,19.4514,11.1403,19.4499,11.1263,19.4499,12859.6516,514.3861,18.3043,18.3021,4.3878,18.3000,4.3485,18.2979,4.3094,18.2979,3696.3119,73.9262,19.4413,2541.1517,12.9609,0.0000,2432.8609,4974.0126,-426528.6000,-537003.7402,-532711.9920
4283.0000,18.5693,30.7915,0.0000,351349.6000,-351349.6000,9.1094,0.0000,0.0000,0.0000,78077.6889,4.5000,1.0000,78077.6889,0.0000,0.0000,429427.2889,0.0000,-429427.2889,23.9474,16.6501,28280.6000,0.0000,28280.6000,0.7332,7643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7643.4054,0.0000,0.0000,0.0000,20637.1946,20637.1946,23.6821,35.7229,0.0000,115646.1000,-115646.1000,2.9983,0.0000,0.0000,0.0000,23601.2449,4.9000,1.0000,23601.2449,0.0000,0.0000,139247.3449,0.0000,-139247.3449,25.4260,18.1287,1589.3000,0.0000,1589.3000,0.0412,429.5405,3.7000,1.0000,0.0000,0.0000,0.0000,429.5405,0.0000,0.0000,0.0000,1159.7595,1159.7595,25.4016,37.4424,0.0000,28648.2000,-28648.2000,0.7428,0.0000,0.0000,0.0000,5846.5714,4.9000,1.0000,5846.5714,0.0000,0.0000,34494.7714,0.0000,-34494.7714,25.8336,18.5363,6801.2000,0.0000,6801.2000,0.1763,1838.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1622,0.0000,0.0000,0.0000,4963.0378,4963.0378,25.7462,21.5132,23.6297,-22.5332,-337998.2334,20.7019,2131.4568,21.3146,20.7019,0.0000,322.5493,21.5059,19.7597,20.6328,-17.4287,-139429.7020,20.7019,9316.6635,93.1666,20.7019,0.0000,1134.1640,19.7548,18.5767,19.1658,-13.4376,-94063.4493,20.7019,12636.6111,126.3661,20.7019,0.0000,1480.7427,23.6889,23.6866,19.8532,23.6843,19.8518,23.6821,19.8504,23.6821,14389.4574,575.5783,25.4114,25.4082,28.9907,25.4049,28.9838,25.4016,28.9769,25.4016,14389.4574,575.5783,25.7715,25.7630,33.7601,25.7546,33.7314,25.7462,33.7027,25.7462,4133.3319,82.6666,21.5132,21.5108,20.3413,21.5083,20.3248,21.5059,20.3084,21.5059,14389.4574,575.5783,19.7597,19.7581,13.0521,19.7564,13.0379,19.7548,13.0238,19.7548,14389.4574,575.5783,18.5767,18.5742,6.5179,18.5718,6.4779,18.5693,6.4382,18.5693,4133.3319,82.6666,20.7019,3027.4275,13.8013,0.0000,2937.4560,5964.8835,-458972.8000,-576409.4133,-571491.3847
4284.0000,18.7474,30.9696,0.0000,363327.9000,-363327.9000,9.4200,0.0000,0.0000,0.0000,80739.5333,4.5000,1.0000,80739.5333,0.0000,0.0000,444067.4333,0.0000,-444067.4333,24.2446,16.9473,24516.0000,0.0000,24516.0000,0.6356,6625.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6625.9459,0.0000,0.0000,0.0000,17890.0541,17890.0541,24.0151,36.0560,0.0000,111926.2000,-111926.2000,2.9019,0.0000,0.0000,0.0000,22842.0816,4.9000,1.0000,22842.0816,0.0000,0.0000,134768.2816,0.0000,-134768.2816,25.6835,18.3862,1881.3000,0.0000,1881.3000,0.0488,508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,508.4595,0.0000,0.0000,0.0000,1372.8405,1372.8405,25.6563,37.6971,0.0000,30949.1000,-30949.1000,0.8024,0.0000,0.0000,0.0000,6316.1429,4.9000,1.0000,6316.1429,0.0000,0.0000,37265.2429,0.0000,-37265.2429,26.1176,18.8203,5939.1000,0.0000,5939.1000,0.1540,1605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1605.1622,0.0000,0.0000,0.0000,4333.9378,4333.9378,26.0381,21.7180,23.8781,-23.2654,-348980.7390,20.9440,2148.6052,21.4861,20.9440,0.0000,333.9973,21.7109,19.9537,20.8323,-17.7434,-141947.0217,20.9440,9687.4581,96.8746,20.9440,0.0000,1174.4179,19.9489,18.7542,19.3515,-13.7880,-96515.6773,20.9440,12949.2244,129.4922,20.9440,0.0000,1533.2975,24.0231,24.0204,22.7069,24.0178,22.7017,24.0151,22.6966,24.0151,14692.0361,587.6814,25.6665,25.6631,30.5655,25.6597,30.5574,25.6563,30.5492,25.6563,14692.0361,587.6814,26.0640,26.0553,35.9868,26.0467,35.9559,26.0381,35.9250,26.0381,4219.7393,84.3948,21.7180,21.7156,21.0561,21.7133,21.0409,21.7109,21.0258,21.7109,14692.0361,587.6814,19.9537,19.9521,13.8291,19.9505,13.8162,19.9489,13.8034,19.9489,14692.0361,587.6814,18.7542,18.7519,7.4396,18.7496,7.4059,18.7474,7.3723,18.7474,4219.7393,84.3948,20.9440,3127.1579,13.9626,0.0000,3041.7127,6168.8706,-473866.8000,-592504.1254,-587443.4380
4285.0000,18.9879,31.2101,0.0000,376184.1000,-376184.1000,9.7533,0.0000,0.0000,0.0000,83596.4667,4.5000,1.0000,83596.4667,0.0000,0.0000,459780.5667,0.0000,-459780.5667,24.3748,17.0775,28285.0000,0.0000,28285.0000,0.7333,7644.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7644.5946,0.0000,0.0000,0.0000,20640.4054,20640.4054,24.1259,36.1667,0.0000,124020.9000,-124020.9000,3.2155,0.0000,0.0000,0.0000,25310.3878,4.9000,1.0000,25310.3878,0.0000,0.0000,149331.2878,0.0000,-149331.2878,25.8755,18.5782,1799.3000,0.0000,1799.3000,0.0467,486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,486.2973,0.0000,0.0000,0.0000,1313.0027,1313.0027,25.8504,37.8912,0.0000,33424.8000,-33424.8000,0.8666,0.0000,0.0000,0.0000,6821.3878,4.9000,1.0000,6821.3878,0.0000,0.0000,40246.1878,0.0000,-40246.1878,26.3220,19.0247,5292.6000,0.0000,5292.6000,0.1372,1430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1430.4324,0.0000,0.0000,0.0000,3862.1676,3862.1676,26.2524,22.0075,24.1300,-24.1541,-362311.9072,22.1288,2263.2731,22.6327,22.1288,0.0000,393.9509,22.0000,20.2245,21.1123,-18.9428,-151542.6918,22.1288,11070.1903,110.7019,22.1288,0.0000,1385.2300,20.2193,18.9961,19.6077,-14.9144,-104400.7922,22.1288,14344.7440,143.4474,22.1288,0.0000,1808.5297,24.1330,24.1306,23.0309,24.1283,23.0290,24.1259,23.0271,24.1259,16213.6669,648.5467,25.8602,25.8569,31.5060,25.8537,31.4993,25.8504,31.4925,25.8504,16213.6669,648.5467,26.2767,26.2686,37.2004,26.2605,37.1765,26.2524,37.1525,26.2524,4654.1318,93.0826,22.0075,22.0050,22.7786,22.0025,22.7627,22.0000,22.7469,22.0000,16213.6669,648.5467,20.2245,20.2228,15.5093,20.2210,15.4956,20.2193,15.4820,20.2193,16213.6669,648.5467,18.9961,18.9933,9.2683,18.9906,9.2307,18.9879,9.1933,18.9879,4654.1318,93.0826,22.1288,3645.8562,14.7526,0.0000,3587.7105,7233.5668,-498252.9000,-623542.4665,-618255.3912
4286.0000,19.2234,31.4456,0.0000,391975.2000,-391975.2000,10.1627,0.0000,0.0000,0.0000,87105.6000,4.5000,1.0000,87105.6000,0.0000,0.0000,479080.8000,0.0000,-479080.8000,24.6104,17.3131,26914.4000,0.0000,26914.4000,0.6978,7274.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7274.1622,0.0000,0.0000,0.0000,19640.2378,19640.2378,24.3819,36.4227,0.0000,131704.8000,-131704.8000,3.4147,0.0000,0.0000,0.0000,26878.5306,4.9000,1.0000,26878.5306,0.0000,0.0000,158583.3306,0.0000,-158583.3306,26.1651,18.8678,1220.6000,0.0000,1220.6000,0.0316,329.8919,3.7000,1.0000,0.0000,0.0000,0.0000,329.8919,0.0000,0.0000,0.0000,890.7081,890.7081,26.1450,38.1858,0.0000,36416.1000,-36416.1000,0.9442,0.0000,0.0000,0.0000,7431.8571,4.9000,1.0000,7431.8571,0.0000,0.0000,43847.9571,0.0000,-43847.9571,26.6380,19.3407,4646.0000,0.0000,4646.0000,0.1205,1255.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1255.6757,0.0000,0.0000,0.0000,3390.3243,3390.3243,26.5739,22.2851,24.4295,-25.4273,-381409.0304,23.0572,2356.0254,23.5603,23.0572,0.0000,445.6398,22.2776,20.4856,21.3816,-19.9204,-159363.0553,23.0572,11991.7753,119.9178,23.0572,0.0000,1566.9811,20.4802,19.2321,19.8561,-15.8554,-110987.7687,23.0572,15414.1448,154.1414,23.0572,0.0000,2045.8205,24.3896,24.3870,24.9807,24.3845,24.9762,24.3819,24.9718,24.3819,17452.6799,698.1072,26.1551,26.1517,33.5121,26.1483,33.5036,26.1450,33.4952,26.1450,17452.6799,698.1072,26.5999,26.5912,39.8416,26.5825,39.8099,26.5739,39.7782,26.5739,5007.6818,100.1536,22.2851,22.2826,24.3192,22.2801,24.3036,22.2776,24.2880,22.2776,17452.6799,698.1072,20.4856,20.4838,17.0237,20.4820,17.0101,20.4802,16.9966,20.4802,17452.6799,698.1072,19.2321,19.2292,10.9383,19.2263,10.9012,19.2234,10.8644,19.2234,5007.6818,100.1536,23.0572,4088.7554,15.3714,0.0000,4058.4414,8147.1968,-527315.1000,-657590.8175,-651759.8544
4287.0000,19.4643,31.6866,0.0000,406503.5000,-406503.5000,10.5394,0.0000,0.0000,0.0000,90334.1111,4.5000,1.0000,90334.1111,0.0000,0.0000,496837.6111,0.0000,-496837.6111,24.8323,17.5350,25546.6000,0.0000,25546.6000,0.6623,6904.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6904.4865,0.0000,0.0000,0.0000,18642.1135,18642.1135,24.6231,36.6639,0.0000,139757.3000,-139757.3000,3.6235,0.0000,0.0000,0.0000,28521.8980,4.9000,1.0000,28521.8980,0.0000,0.0000,168279.1980,0.0000,-168279.1980,26.4412,19.1439,1174.4000,0.0000,1174.4000,0.0304,317.4054,3.7000,1.0000,0.0000,0.0000,0.0000,317.4054,0.0000,0.0000,0.0000,856.9946,856.9946,26.4218,38.4626,0.0000,38768.4000,-38768.4000,1.0051,0.0000,0.0000,0.0000,7911.9184,4.9000,1.0000,7911.9184,0.0000,0.0000,46680.3184,0.0000,-46680.3184,26.9262,19.6289,5292.6000,0.0000,5292.6000,0.1372,1430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1430.4324,0.0000,0.0000,0.0000,3862.1676,3862.1676,26.8588,22.5692,24.7140,-26.4685,-397026.7541,23.9970,2470.5686,24.7057,23.9970,0.0000,502.3841,22.5615,20.7518,21.6567,-20.9377,-167501.6162,23.9970,12906.6559,129.0666,23.9970,0.0000,1766.5080,20.7462,19.4738,20.1100,-16.8241,-117768.5046,23.9970,16437.4277,164.3743,23.9970,0.0000,2306.3189,24.6309,24.6283,26.5960,24.6257,26.5912,24.6231,26.5865,24.6231,18748.6267,749.9451,26.4320,26.4286,35.1961,26.4252,35.1877,26.4218,35.1793,26.4218,18748.6267,749.9451,26.8844,26.8759,41.8228,26.8673,41.7933,26.8588,41.7637,26.8588,5377.3353,107.5467,22.5692,22.5667,25.9112,22.5641,25.8956,22.5615,25.8801,22.5615,18748.6267,749.9451,20.7518,20.7499,18.5668,20.7480,18.5531,20.7462,18.5394,20.7462,18748.6267,749.9451,19.4738,19.4706,12.6348,19.4675,12.5976,19.4643,12.5604,19.4643,5377.3353,107.5467,23.9970,4571.0259,15.9980,0.0000,4575.2110,9146.2368,-553015.6000,-688435.8518,-682296.8749
4288.0000,19.7123,31.9345,0.0000,419454.4000,-419454.4000,10.8751,0.0000,0.0000,0.0000,93212.0889,4.5000,1.0000,93212.0889,0.0000,0.0000,512666.4889,0.0000,-512666.4889,25.0606,17.7633,21778.9000,0.0000,21778.9000,0.5647,5886.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5886.1892,0.0000,0.0000,0.0000,15892.7108,15892.7108,24.8868,36.9276,0.0000,147895.6000,-147895.6000,3.8345,0.0000,0.0000,0.0000,30182.7755,4.9000,1.0000,30182.7755,0.0000,0.0000,178078.3755,0.0000,-178078.3755,26.7446,19.4473,1499.3000,0.0000,1499.3000,0.0389,405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,405.2162,0.0000,0.0000,0.0000,1094.0838,1094.0838,26.7228,38.7636,0.0000,42257.6000,-42257.6000,1.0956,0.0000,0.0000,0.0000,8624.0000,4.9000,1.0000,8624.0000,0.0000,0.0000,50881.6000,0.0000,-50881.6000,27.2536,19.9563,6154.6000,0.0000,6154.6000,0.1596,1663.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1663.4054,0.0000,0.0000,0.0000,4491.1946,4491.1946,27.1803,22.8536,25.0169,-27.6498,-414746.4560,24.8525,2606.0007,26.0600,24.8525,0.0000,558.0523,22.8457,21.0165,21.9311,-21.9183,-175346.1447,24.8525,13647.2450,136.4724,24.8525,0.0000,1962.2515,21.0106,19.6872,20.3489,-17.6412,-123488.0680,24.1919,16617.8980,166.1790,24.1919,0.0000,2362.9900,24.8948,24.8921,28.3630,24.8895,28.3574,24.8868,28.3519,24.8868,19964.4654,798.5786,26.7331,26.7297,37.0735,26.7262,37.0645,26.7228,37.0554,26.7228,19964.4654,798.5786,27.2067,27.1979,44.2274,27.1891,44.1949,27.1803,44.1624,27.1803,5724.0156,114.4803,22.8536,22.8510,27.4802,22.8483,27.4646,22.8457,27.4490,22.8457,19964.4654,798.5786,21.0165,21.0145,20.0644,21.0126,20.0506,21.0106,20.0369,21.0106,19964.4654,798.5786,19.7224,19.7190,14.3695,19.7156,14.3317,19.7123,14.2941,19.7123,5724.0156,114.4803,24.8525,5040.6207,16.5683,0.0000,4883.2939,9923.9146,-580174.8000,-720148.4752,-713580.6687
4289.0000,19.9171,32.1393,0.0000,439156.5000,-439156.5000,11.3859,0.0000,0.0000,0.0000,97590.3333,4.5000,1.0000,97590.3333,0.0000,0.0000,536746.8333,0.0000,-536746.8333,25.4249,18.1276,14237.4000,0.0000,14237.4000,0.3691,3847.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9459,0.0000,0.0000,0.0000,10389.4541,10389.4541,25.3092,37.3500,0.0000,142362.8000,-142362.8000,3.6910,0.0000,0.0000,0.0000,29053.6327,4.9000,1.0000,29053.6327,0.0000,0.0000,171416.4327,0.0000,-171416.4327,27.0682,19.7709,976.8000,0.0000,976.8000,0.0253,264.0000,3.7000,1.0000,0.0000,0.0000,0.0000,264.0000,0.0000,0.0000,0.0000,712.8000,712.8000,27.0501,39.0909,0.0000,44855.5000,-44855.5000,1.1630,0.0000,0.0000,0.0000,9154.1837,4.9000,1.0000,9154.1837,0.0000,0.0000,54009.6837,0.0000,-54009.6837,27.6043,20.3070,8094.3000,0.0000,8094.3000,0.2099,2187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2187.6486,0.0000,0.0000,0.0000,5906.6514,5906.6514,27.5163,23.1014,25.3089,-28.6826,-430239.7404,25.2664,2691.4944,26.9149,25.2664,0.0000,586.4015,23.0935,21.2398,22.1667,-22.5810,-180648.0818,25.2664,13995.3332,139.9533,25.2664,0.0000,2061.9344,21.2339,19.8691,20.5515,-18.1919,-127343.1032,24.1919,16580.1383,165.8014,24.1919,0.0000,2362.9900,25.3183,25.3153,31.6165,25.3122,31.6075,25.3092,31.5985,25.3092,20565.0219,822.6009,27.0609,27.0573,39.1361,27.0537,39.1257,27.0501,39.1153,27.0501,20565.0219,822.6009,27.5437,27.5346,46.6937,27.5254,46.6579,27.5163,46.6221,27.5163,5895.2148,117.9043,23.1014,23.0988,28.6675,23.0962,28.6520,23.0935,28.6366,23.0935,20565.0219,822.6009,21.2398,21.2378,21.1312,21.2359,21.1177,21.2339,21.1043,21.2339,20565.0219,822.6009,19.9272,19.9238,15.5265,19.9205,15.4908,19.9171,15.4553,19.9171,5895.2148,117.9043,25.2664,5278.5466,16.8442,0.0000,5011.3259,10289.8725,-603066.3000,-745164.0443,-738230.9253
4290.0000,19.5043,31.7266,0.0000,343176.0000,-343176.0000,8.8975,0.0000,0.0000,0.0000,76261.3333,4.5000,1.0000,76261.3333,0.0000,0.0000,419437.3333,0.0000,-419437.3333,24.8902,17.5929,11754.4000,0.0000,11754.4000,0.3048,3176.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3176.8649,0.0000,0.0000,0.0000,8577.5351,8577.5351,24.7736,36.8144,0.0000,109128.3000,-109128.3000,2.8294,0.0000,0.0000,0.0000,22271.0816,4.9000,1.0000,22271.0816,0.0000,0.0000,131399.3816,0.0000,-131399.3816,26.4608,19.1635,823.6000,0.0000,823.6000,0.0214,222.5946,3.7000,1.0000,0.0000,0.0000,0.0000,222.5946,0.0000,0.0000,0.0000,601.0054,601.0054,26.4446,38.4854,0.0000,44805.2000,-44805.2000,1.1617,0.0000,0.0000,0.0000,9143.9184,4.9000,1.0000,9143.9184,0.0000,0.0000,53949.1184,0.0000,-53949.1184,27.1374,19.8401,9495.1000,0.0000,9495.1000,0.2462,2566.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2432,0.0000,0.0000,0.0000,6928.8568,6928.8568,27.0296,22.5450,24.7873,-23.2837,-349255.3210,20.1912,2007.4470,20.0745,20.1912,0.0000,299.2612,22.5395,20.7562,21.6479,-17.3596,-138877.1412,20.1912,8960.7696,89.6077,20.1912,0.0000,1052.2771,20.7527,19.5049,20.1288,-13.8823,-97176.4175,20.1912,12036.8325,120.3683,20.1912,0.0000,1373.8328,24.7801,24.7779,25.0503,24.7757,25.0503,24.7736,25.0504,24.7736,13760.3748,550.4150,26.4531,26.4503,31.8576,26.4474,31.8551,26.4446,31.8525,26.4446,13760.3748,550.4150,27.0484,27.0421,39.0323,27.0359,39.0323,27.0296,39.0321,27.0296,3953.6534,79.0731,22.5450,22.5431,21.9428,22.5413,21.9359,22.5395,21.9290,22.5395,13760.3748,550.4150,20.7562,20.7550,15.2553,20.7539,15.2502,20.7527,15.2451,20.7527,13760.3748,550.4150,19.5049,19.5047,9.1854,19.5045,9.1896,19.5043,9.1937,19.5043,3953.6534,79.0731,20.1912,2823.7974,13.4608,0.0000,2725.3711,5549.1685,-475036.4000,-588678.4360,-585308.8797
4291.0000,19.2523,31.4745,0.0000,320023.8000,-320023.8000,8.2972,0.0000,0.0000,0.0000,71116.4000,4.5000,1.0000,71116.4000,0.0000,0.0000,391140.2000,0.0000,-391140.2000,24.7356,17.4383,11740.2000,0.0000,11740.2000,0.3044,3173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3173.0270,0.0000,0.0000,0.0000,8567.1730,8567.1730,24.6078,36.6486,0.0000,92055.6000,-92055.6000,2.3867,0.0000,0.0000,0.0000,18786.8571,4.9000,1.0000,18786.8571,0.0000,0.0000,110842.4571,0.0000,-110842.4571,26.1616,18.8643,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0000,0.0000,0.0000,472.1351,472.1351,26.1458,38.1866,0.0000,42020.5000,-42020.5000,1.0895,0.0000,0.0000,0.0000,8575.6122,4.9000,1.0000,8575.6122,0.0000,0.0000,50596.1122,0.0000,-50596.1122,26.8551,19.5578,9064.1000,0.0000,9064.1000,0.2350,2449.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2449.7568,0.0000,0.0000,0.0000,6614.3432,6614.3432,26.7415,22.2169,24.4792,-21.5167,-322750.4830,18.4943,1849.4444,18.4944,18.4943,0.0000,229.9756,22.2114,20.4612,21.3363,-15.6057,-124845.3203,18.4943,6480.5288,64.8053,18.4943,0.0000,808.6518,20.4578,19.2531,19.8554,-12.2765,-85935.7188,18.4943,9629.5407,96.2954,18.4943,0.0000,1055.7603,24.6155,24.6129,23.5324,24.6103,23.5273,24.6078,23.5222,24.6078,11761.3916,470.4557,26.1550,26.1519,29.0638,26.1489,29.0576,26.1458,29.0514,26.1458,11761.3916,470.4557,26.7623,26.7554,35.4886,26.7484,35.4748,26.7415,35.4610,26.7415,3382.4014,67.6480,22.2169,22.2151,18.7621,22.2132,18.7539,22.2114,18.7457,22.2114,11761.3916,470.4557,20.4612,20.4600,12.3764,20.4589,12.3707,20.4578,12.3650,20.4578,11761.3916,470.4557,19.2531,19.2528,6.1622,19.2525,6.1602,19.2523,6.1582,19.2523,3382.4014,67.6480,18.4943,2211.1531,12.3295,0.0000,2094.3878,4305.5410,-432648.6000,-536925.1180,-533531.5221
4292.0000,18.7460,30.9682,0.0000,236103.4000,-236103.4000,6.1214,0.0000,0.0000,0.0000,52467.4222,4.5000,1.0000,52467.4222,0.0000,0.0000,288570.8222,0.0000,-288570.8222,24.1206,16.8233,11730.7000,0.0000,11730.7000,0.3041,3170.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3170.4595,0.0000,0.0000,0.0000,8560.2405,8560.2405,23.9559,35.9967,0.0000,63278.6000,-63278.6000,1.6406,0.0000,0.0000,0.0000,12914.0000,4.9000,1.0000,12914.0000,0.0000,0.0000,76192.6000,0.0000,-76192.6000,25.3750,18.0777,693.9000,0.0000,693.9000,0.0180,187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,187.5405,0.0000,0.0000,0.0000,506.3595,506.3595,25.3587,37.3996,0.0000,37826.6000,-37826.6000,0.9807,0.0000,0.0000,0.0000,7719.7143,4.9000,1.0000,7719.7143,0.0000,0.0000,45546.3143,0.0000,-45546.3143,26.2070,18.9097,8309.8000,0.0000,8309.8000,0.2154,2245.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2245.8919,0.0000,0.0000,0.0000,6063.9081,6063.9081,26.0807,21.4487,23.7647,-16.5799,-248698.1545,13.9205,1426.5846,14.2658,13.9205,0.0000,98.0690,21.4465,19.8319,20.6392,-10.8362,-86689.9294,13.9205,3040.0275,30.4003,13.9205,0.0000,344.8350,19.8315,18.7367,19.2841,-8.3970,-58779.2900,13.9205,3769.3605,37.6936,13.9205,0.0000,450.2100,23.9612,23.9594,17.2062,23.9577,17.2092,23.9559,17.2122,23.9559,7085.7348,283.4294,25.3655,25.3633,21.5951,25.3610,21.5969,25.3587,21.5986,25.3587,7085.7348,283.4294,26.0941,26.0896,27.7011,26.0852,27.7162,26.0807,27.7309,26.0807,2043.9707,40.8794,21.4487,21.4480,11.4885,21.4472,11.4911,21.4465,11.4936,21.4465,7085.7348,283.4294,19.8319,19.8318,6.4411,19.8316,6.4450,19.8315,6.4488,19.8315,7085.7348,283.4294,18.7367,18.7399,0.2475,18.7430,0.2842,18.7460,0.3205,18.7460,2043.9707,40.8794,13.9205,1003.2904,9.2803,0.0000,893.1140,1896.4043,-316474.2000,-395179.2284,-394167.3739
4293.0000,18.4162,30.6384,0.0000,220473.6000,-220473.6000,5.7162,0.0000,0.0000,0.0000,48994.1333,4.5000,1.0000,48994.1333,0.0000,0.0000,269467.7333,0.0000,-269467.7333,24.0604,16.7631,9973.7000,0.0000,9973.7000,0.2586,2695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2695.5946,0.0000,0.0000,0.0000,7278.1054,7278.1054,23.8989,35.9397,0.0000,46900.2000,-46900.2000,1.2160,0.0000,0.0000,0.0000,9571.4694,4.9000,1.0000,9571.4694,0.0000,0.0000,56471.6694,0.0000,-56471.6694,25.0817,17.7844,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0000,0.0000,0.0000,325.7514,325.7514,25.0658,37.1066,0.0000,33691.0000,-33691.0000,0.8735,0.0000,0.0000,0.0000,6875.7143,4.9000,1.0000,6875.7143,0.0000,0.0000,40566.7143,0.0000,-40566.7143,25.9155,18.6182,6801.2000,0.0000,6801.2000,0.1763,1838.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1622,0.0000,0.0000,0.0000,4963.0378,4963.0378,25.7908,20.9657,23.3782,-15.3575,-230362.1640,12.3782,1285.6089,12.8561,12.3782,0.0000,68.9514,20.9638,19.4311,20.1975,-9.1469,-73175.4321,12.3782,2700.0266,27.0003,12.3782,0.0000,242.4503,19.4311,18.4065,18.9188,-6.9885,-48919.2773,12.3782,3266.5127,32.6651,12.3782,0.0000,316.5385,23.9079,23.9049,17.6816,23.9019,17.6711,23.8989,17.6606,23.8989,5750.1947,230.0078,25.0749,25.0719,20.0083,25.0688,20.0009,25.0658,19.9936,25.0658,5750.1947,230.0078,25.8115,25.8046,25.5776,25.7977,25.5570,25.7908,25.5367,25.7908,1660.8753,33.2175,20.9657,20.9651,7.9390,20.9644,7.9405,20.9638,7.9421,20.9638,5750.1947,230.0078,19.4311,19.4311,3.4850,19.4311,3.4885,19.4311,3.4921,19.4311,5750.1947,230.0078,18.4065,18.4098,-2.6897,18.4130,-2.6592,18.4162,-2.6287,18.4162,1660.8753,33.2175,12.3782,724.1713,8.2522,0.0000,627.9402,1352.1115,-283843.5000,-353939.2224,-352456.8734
4294.0000,18.1205,30.3427,0.0000,190075.2000,-190075.2000,4.9281,0.0000,0.0000,0.0000,42238.9333,4.5000,1.0000,42238.9333,0.0000,0.0000,232314.1333,0.0000,-232314.1333,23.7940,16.4967,9700.6000,0.0000,9700.6000,0.2515,2621.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2621.7838,0.0000,0.0000,0.0000,7078.8162,7078.8162,23.6133,35.6541,0.0000,37450.7000,-37450.7000,0.9710,0.0000,0.0000,0.0000,7643.0000,4.9000,1.0000,7643.0000,0.0000,0.0000,45093.7000,0.0000,-45093.7000,24.7146,17.4173,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,24.6999,36.7407,0.0000,29472.8000,-29472.8000,0.7641,0.0000,0.0000,0.0000,6014.8571,4.9000,1.0000,6014.8571,0.0000,0.0000,35487.6571,0.0000,-35487.6571,25.5665,18.2692,5939.1000,0.0000,5939.1000,0.1540,1605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1605.1622,0.0000,0.0000,0.0000,4333.9378,4333.9378,25.4418,20.4966,22.9692,-13.4995,-202492.3037,10.6163,1118.4366,11.1844,10.6163,0.0000,43.4997,20.4964,19.0609,19.7786,-7.3472,-58777.7678,10.6163,2351.6098,23.5161,10.6163,0.0000,152.9558,19.0624,18.1069,18.5847,-5.5890,-39122.7046,10.6163,2809.7394,28.0974,10.6163,0.0000,199.6962,23.6211,23.6185,15.3559,23.6159,15.3506,23.6133,15.3453,23.6133,4378.3433,175.1337,24.7085,24.7056,17.3992,24.7027,17.3940,24.6999,17.3888,24.6999,4378.3433,175.1337,25.4607,25.4544,22.4488,25.4481,22.4380,25.4418,22.4271,25.4418,1266.8363,25.3367,20.4966,20.4965,4.5727,20.4965,4.5787,20.4964,4.5846,20.4964,4378.3433,175.1337,19.0609,19.0614,0.8721,19.0619,0.8793,19.0624,0.8865,19.0624,4378.3433,175.1337,18.1069,18.1115,-5.1981,18.1160,-5.1562,18.1205,-5.1144,18.1205,1266.8363,25.3367,10.6163,473.0801,7.0775,0.0000,396.1517,869.2318,-241016.6000,-301232.8770,-300392.7761
4295.0000,17.8854,30.1076,0.0000,174759.9000,-174759.9000,4.5310,0.0000,0.0000,0.0000,38835.5333,4.5000,1.0000,38835.5333,0.0000,0.0000,213595.4333,0.0000,-213595.4333,23.7311,16.4338,9719.7000,0.0000,9719.7000,0.2520,2626.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2626.9459,0.0000,0.0000,0.0000,7092.7541,7092.7541,23.5271,35.5679,0.0000,30222.9000,-30222.9000,0.7836,0.0000,0.0000,0.0000,6167.9388,4.9000,1.0000,6167.9388,0.0000,0.0000,36390.8388,0.0000,-36390.8388,24.5230,17.2257,353.5000,0.0000,353.5000,0.0092,95.5405,3.7000,1.0000,0.0000,0.0000,0.0000,95.5405,0.0000,0.0000,0.0000,257.9595,257.9595,24.5058,36.5466,0.0000,25181.9000,-25181.9000,0.6529,0.0000,0.0000,0.0000,5139.1633,4.9000,1.0000,5139.1633,0.0000,0.0000,30321.0633,0.0000,-30321.0633,25.3356,18.0384,3353.0000,0.0000,3353.0000,0.0869,906.2162,3.7000,1.0000,0.0000,0.0000,0.0000,906.2162,0.0000,0.0000,0.0000,2446.7838,2446.7838,25.2448,20.0922,22.6685,-12.5513,-188269.4327,9.4733,1008.5960,10.0860,9.4733,0.0000,30.9082,20.0933,18.7629,19.4281,-6.0763,-48610.7200,9.4733,2125.8033,21.2580,9.4733,0.0000,108.6808,18.7654,17.8695,18.3174,-4.6765,-32735.4297,9.4733,2532.6136,25.3261,9.4733,0.0000,141.8916,23.5370,23.5337,15.2384,23.5304,15.2261,23.5271,15.2138,23.5271,3578.2494,143.1300,24.5160,24.5126,16.5903,24.5092,16.5799,24.5058,16.5694,24.5058,3578.2494,143.1300,25.2687,25.2607,21.3685,25.2527,21.3363,25.2448,21.3045,25.2448,1036.7079,20.7342,20.0922,20.0926,1.9410,20.0930,1.9500,20.0933,1.9589,20.0933,3578.2494,143.1300,18.7629,18.7638,-0.9772,18.7646,-0.9681,18.7654,-0.9590,18.7654,3578.2494,143.1300,17.8695,17.8748,-6.9148,17.8801,-6.8687,17.8854,-6.8228,17.8854,1036.7079,20.7342,9.4733,345.0959,6.3155,0.0000,281.4806,626.5765,-216738.5000,-270509.8381,-269615.5823
4296.0000,17.6684,29.8906,0.0000,156915.4000,-156915.4000,4.0683,0.0000,0.0000,0.0000,34870.0889,4.5000,1.0000,34870.0889,0.0000,0.0000,191785.4889,0.0000,-191785.4889,23.7957,16.4984,9719.2000,0.0000,9719.2000,0.2520,2626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2626.8108,0.0000,0.0000,0.0000,7092.3892,7092.3892,23.5561,35.5969,0.0000,19664.7000,-19664.7000,0.5098,0.0000,0.0000,0.0000,4013.2041,4.9000,1.0000,4013.2041,0.0000,0.0000,23677.9041,0.0000,-23677.9041,24.3126,17.0153,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,24.2938,36.3346,0.0000,20935.4000,-20935.4000,0.5428,0.0000,0.0000,0.0000,4272.5306,4.9000,1.0000,4272.5306,0.0000,0.0000,25207.9306,0.0000,-25207.9306,25.0991,17.8018,1090.1000,0.0000,1090.1000,0.0283,294.6216,3.7000,1.0000,0.0000,0.0000,0.0000,294.6216,0.0000,0.0000,0.0000,795.4784,795.4784,25.0480,19.6575,22.3527,-11.2483,-168723.8273,8.1152,873.6622,8.7366,8.1152,0.0000,19.4294,19.6614,18.4820,19.0717,-4.6143,-36914.3718,8.1152,1845.3411,18.4534,8.1152,0.0000,68.3187,18.4861,17.6479,18.0670,-3.7479,-26235.1674,8.1152,2190.1864,21.9019,8.1152,0.0000,89.1956,23.5691,23.5648,16.0575,23.5604,16.0360,23.5561,16.0145,23.5561,2721.8467,108.8739,24.3045,24.3009,15.3940,24.2974,15.3822,24.2938,15.3705,24.2938,2721.8467,108.8739,25.0737,25.0651,20.0560,25.0565,20.0193,25.0480,19.9828,25.0480,790.0446,15.8009,19.6575,19.6588,-0.9882,19.6601,-0.9718,19.6614,-0.9554,19.6614,2721.8467,108.8739,18.4820,18.4834,-2.7003,18.4848,-2.6869,18.4861,-2.6736,18.4861,2721.8467,108.8739,17.6479,17.6548,-8.4880,17.6616,-8.4279,17.6684,-8.3682,17.6684,790.0446,15.8009,8.1152,224.9519,5.4101,0.0000,176.9438,401.8957,-186362.6000,-232532.7209,-231873.3664
