Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4297.0000,17.5134,29.7356,0.0000,150504.4000,-150504.4000,3.9021,0.0000,0.0000,0.0000,33445.4222,4.5000,1.0000,33445.4222,0.0000,0.0000,183949.8222,0.0000,-183949.8222,23.7375,16.4402,9675.8000,0.0000,9675.8000,0.2509,2615.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2615.0811,0.0000,0.0000,0.0000,7060.7189,7060.7189,23.4860,35.5268,0.0000,17749.6000,-17749.6000,0.4602,0.0000,0.0000,0.0000,3622.3673,4.9000,1.0000,3622.3673,0.0000,0.0000,21371.9673,0.0000,-21371.9673,24.2091,16.9118,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,24.1884,36.2292,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,24.9255,17.6282,658.1000,0.0000,658.1000,0.0171,177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,177.8649,0.0000,0.0000,0.0000,480.2351,480.2351,24.8826,19.4022,22.1424,-10.7981,-161971.4167,7.6625,831.0926,8.3109,7.6625,0.0000,16.3561,19.4058,18.2772,18.8415,-4.1693,-33354.5645,7.6625,1757.4626,17.5746,7.6625,0.0000,57.5122,18.2819,17.4925,17.8872,-3.3327,-23328.9102,7.6625,2082.1960,20.8220,7.6625,0.0000,75.0869,23.4986,23.4944,15.6064,23.4902,15.5883,23.4860,15.5702,23.4860,2459.6396,98.3856,24.2005,24.1964,15.2222,24.1924,15.2068,24.1884,15.1914,24.1884,2459.6396,98.3856,24.9092,24.9003,19.0611,24.8915,19.0233,24.8826,18.9857,24.8826,714.4362,14.2887,19.4022,19.4034,-2.0570,19.4046,-2.0436,19.4058,-2.0302,19.4058,2459.6396,98.3856,18.2772,18.2788,-3.6855,18.2803,-3.6722,18.2819,-3.6589,18.2819,2459.6396,98.3856,17.4925,17.4995,-9.2956,17.5065,-9.2399,17.5134,-9.1843,17.5134,714.4362,14.2887,7.6625,191.9694,5.1083,0.0000,148.9552,340.9246,-175662.2000,-219309.5582,-218654.8914
4298.0000,17.3753,29.5975,0.0000,140111.3000,-140111.3000,3.6326,0.0000,0.0000,0.0000,31135.8444,4.5000,1.0000,31135.8444,0.0000,0.0000,171247.1444,0.0000,-171247.1444,23.7044,16.4071,9715.0000,0.0000,9715.0000,0.2519,2625.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2625.6757,0.0000,0.0000,0.0000,7089.3243,7089.3243,23.4287,35.4695,0.0000,13701.5000,-13701.5000,0.3552,0.0000,0.0000,0.0000,2796.2245,4.9000,1.0000,2796.2245,0.0000,0.0000,16497.7245,0.0000,-16497.7245,24.0385,16.7412,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,24.0174,36.0582,0.0000,16171.2000,-16171.2000,0.4193,0.0000,0.0000,0.0000,3300.2449,4.9000,1.0000,3300.2449,0.0000,0.0000,19471.4449,0.0000,-19471.4449,24.7371,17.4398,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,24.7019,19.1421,21.9220,-10.0287,-150430.6401,7.0150,766.8425,7.6684,7.0150,0.0000,12.5503,19.1474,18.1006,18.6240,-3.5403,-28322.5519,7.0150,1622.1409,16.2214,7.0150,0.0000,44.1301,18.1062,17.3517,17.7289,-2.9163,-20414.3764,7.0150,1917.7767,19.1778,7.0150,0.0000,57.6154,23.4424,23.4378,15.3324,23.4333,15.3118,23.4287,15.2912,23.4287,2105.1498,84.2060,24.0291,24.0252,14.2085,24.0213,14.1953,24.0174,14.1821,24.0174,2105.1498,84.2060,24.7280,24.7193,17.7947,24.7106,17.7607,24.7019,17.7268,24.7019,612.1387,12.2428,19.1421,19.1439,-3.3795,19.1456,-3.3620,19.1474,-3.3447,19.1474,2105.1498,84.2060,18.1006,18.1025,-4.4982,18.1043,-4.4830,18.1062,-4.4678,18.1062,2105.1498,84.2060,17.3517,17.3596,-10.0448,17.3675,-9.9819,17.3753,-9.9194,17.3753,612.1387,12.2428,7.0150,150.4518,4.6767,0.0000,114.2958,264.7476,-159588.0000,-199630.0436,-199167.5684
4299.0000,17.2537,29.4759,0.0000,130378.9000,-130378.9000,3.3803,0.0000,0.0000,0.0000,28973.0889,4.5000,1.0000,28973.0889,0.0000,0.0000,159351.9889,0.0000,-159351.9889,23.6998,16.4025,9676.5000,0.0000,9676.5000,0.2509,2615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2703,0.0000,0.0000,0.0000,7061.2297,7061.2297,23.3989,35.4397,0.0000,9532.6000,-9532.6000,0.2472,0.0000,0.0000,0.0000,1945.4286,4.9000,1.0000,1945.4286,0.0000,0.0000,11478.0286,0.0000,-11478.0286,23.8632,16.5659,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,23.8414,35.8822,0.0000,14541.2000,-14541.2000,0.3770,0.0000,0.0000,0.0000,2967.5918,4.9000,1.0000,2967.5918,0.0000,0.0000,17508.7918,0.0000,-17508.7918,24.5497,17.2524,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.5142,18.8955,21.7048,-9.2599,-138898.4792,6.4093,706.0740,7.0607,6.4093,0.0000,9.5720,18.9024,17.9455,18.4239,-2.9568,-23654.1501,6.4093,1493.2812,14.9328,6.4093,0.0000,33.6576,17.9521,17.2273,17.5897,-2.5599,-17919.2649,6.4093,1761.5294,17.6153,6.4093,0.0000,43.9427,23.4141,23.4090,15.3167,23.4040,15.2922,23.3989,15.2678,23.3989,1795.7805,71.8312,23.8532,23.8492,13.1756,23.8453,13.1626,23.8414,13.1497,23.8414,1795.7805,71.8312,24.5398,24.5312,16.4523,24.5227,16.4211,24.5142,16.3901,24.5142,522.7755,10.4555,18.8955,18.8978,-4.6347,18.9001,-4.6136,18.9024,-4.5925,18.9024,1795.7805,71.8312,17.9455,17.9477,-5.1778,17.9499,-5.1605,17.9521,-5.1433,17.9521,1795.7805,71.8312,17.2273,17.2361,-10.6711,17.2449,-10.6012,17.2537,-10.5319,17.2537,522.7755,10.4555,6.4093,117.2870,4.2729,0.0000,87.1724,204.4594,-144100.1000,-180784.2093,-180471.8942
4300.0000,17.2140,29.4362,0.0000,155100.0000,-155100.0000,4.0213,0.0000,0.0000,0.0000,34466.6667,4.5000,1.0000,34466.6667,0.0000,0.0000,189566.6667,0.0000,-189566.6667,23.8015,16.5042,9693.6000,0.0000,9693.6000,0.2513,2619.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2619.8919,0.0000,0.0000,0.0000,7073.7081,7073.7081,23.5399,35.5807,0.0000,12797.3000,-12797.3000,0.3318,0.0000,0.0000,0.0000,2611.6939,4.9000,1.0000,2611.6939,0.0000,0.0000,15408.9939,0.0000,-15408.9939,24.0753,16.7781,352.9000,0.0000,352.9000,0.0091,95.3784,3.7000,1.0000,0.0000,0.0000,0.0000,95.3784,0.0000,0.0000,0.0000,257.5216,257.5216,24.0509,36.0917,0.0000,13244.6000,-13244.6000,0.3434,0.0000,0.0000,0.0000,2702.9796,4.9000,1.0000,2702.9796,0.0000,0.0000,15947.5796,0.0000,-15947.5796,24.6051,17.3078,657.7000,0.0000,657.7000,0.0171,177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,177.7568,0.0000,0.0000,0.0000,479.9432,479.9432,24.5557,18.9813,21.7685,-10.6943,-160414.7948,7.4610,820.0603,8.2006,7.4610,0.0000,15.0990,18.9829,17.8834,18.4331,-3.9553,-31642.0678,7.4610,1737.6914,17.3769,7.4610,0.0000,53.0919,17.8882,17.1950,17.5416,-2.8498,-19948.7815,7.4610,2054.3325,20.5433,7.4610,0.0000,69.3158,23.5557,23.5504,16.9281,23.5451,16.9033,23.5399,16.8785,23.5399,2346.6758,93.8670,24.0664,24.0612,16.0019,24.0560,15.9767,24.0509,15.9516,24.0509,2346.6758,93.8670,24.5884,24.5774,17.9770,24.5665,17.9173,24.5557,17.8582,24.5557,681.8479,13.6370,18.9813,18.9818,-2.6606,18.9824,-2.6586,18.9829,-2.6566,18.9829,2346.6758,93.8670,17.8834,17.8850,-5.0107,17.8866,-5.0007,17.8882,-4.9906,17.8882,2346.6758,93.8670,17.1950,17.2013,-10.2719,17.2077,-10.2370,17.2140,-10.2017,17.2140,681.8479,13.6370,7.4610,178.3467,4.9740,0.0000,137.5068,315.8535,-170437.7000,-213112.0672,-212005.6441
4301.0000,17.1728,29.3950,0.0000,161998.2000,-161998.2000,4.2001,0.0000,0.0000,0.0000,35999.6000,4.5000,1.0000,35999.6000,0.0000,0.0000,197997.8000,0.0000,-197997.8000,23.8019,16.5046,9696.5000,0.0000,9696.5000,0.2514,2620.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2620.6757,0.0000,0.0000,0.0000,7075.8243,7075.8243,23.5508,35.5916,0.0000,10874.7000,-10874.7000,0.2819,0.0000,0.0000,0.0000,2219.3265,4.9000,1.0000,2219.3265,0.0000,0.0000,13094.0265,0.0000,-13094.0265,23.9892,16.6919,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,23.9666,36.0074,0.0000,12993.0000,-12993.0000,0.3369,0.0000,0.0000,0.0000,2651.6327,4.9000,1.0000,2651.6327,0.0000,0.0000,15644.6327,0.0000,-15644.6327,24.4904,17.1931,3128.1000,0.0000,3128.1000,0.0811,845.4324,3.7000,1.0000,0.0000,0.0000,0.0000,845.4324,0.0000,0.0000,0.0000,2282.6676,2282.6676,24.3922,19.0598,21.7260,-10.6177,-159265.5613,7.7438,852.4405,8.5244,7.7438,0.0000,16.8822,19.0603,17.8481,18.4542,-4.5259,-36207.0431,7.7438,1802.1372,18.0214,7.7438,0.0000,59.3621,17.8523,17.1544,17.5034,-2.9778,-20844.7449,7.7438,2135.3341,21.3533,7.7438,0.0000,77.5020,23.5650,23.5602,16.9384,23.5555,16.9199,23.5508,16.9013,23.5508,2505.8601,100.2344,23.9787,23.9746,15.2567,23.9706,15.2449,23.9666,15.2332,23.9666,2505.8601,100.2344,24.4139,24.4067,16.3888,24.3995,16.3787,24.3922,16.3681,24.3922,727.7674,14.5553,19.0598,19.0600,-1.2954,19.0602,-1.2956,19.0603,-1.2959,19.0603,2505.8601,100.2344,17.8481,17.8495,-4.7538,17.8509,-4.7456,17.8523,-4.7375,17.8523,2505.8601,100.2344,17.1544,17.1606,-10.1724,17.1667,-10.1382,17.1728,-10.1039,17.1728,727.7674,14.5553,7.7438,197.6465,5.1625,0.0000,153.7463,351.3928,-172612.6000,-217065.1322,-216317.3494
4302.0000,17.3210,29.5432,0.0000,248462.8000,-248462.8000,6.4419,0.0000,0.0000,0.0000,55213.9556,4.5000,1.0000,55213.9556,0.0000,0.0000,303676.7556,0.0000,-303676.7556,24.3417,17.0444,9674.4000,0.0000,9674.4000,0.2508,2614.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7027,0.0000,0.0000,0.0000,7059.6973,7059.6973,24.1621,36.2029,0.0000,4415.6000,-4415.6000,0.1145,0.0000,0.0000,0.0000,901.1429,4.9000,1.0000,901.1429,0.0000,0.0000,5316.7429,0.0000,-5316.7429,24.2850,16.9877,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,24.2658,36.3066,0.0000,15075.4000,-15075.4000,0.3909,0.0000,0.0000,0.0000,3076.6122,4.9000,1.0000,3076.6122,0.0000,0.0000,18152.0122,0.0000,-18152.0122,24.6855,17.3882,10324.5000,0.0000,10324.5000,0.2677,2790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4054,0.0000,0.0000,0.0000,7534.0946,7534.0946,24.4880,19.6935,22.0907,-13.8254,-207381.4868,11.2145,1218.5830,12.1858,11.2145,0.0000,51.2757,19.6872,18.1383,18.9128,-8.3748,-66998.5759,11.2145,2565.3019,25.6530,11.2145,0.0000,180.2982,18.1376,17.3156,17.7266,-5.0794,-35555.9650,11.2145,3066.1142,30.6611,11.2145,0.0000,235.3939,24.1785,24.1730,22.9805,24.1676,22.9547,24.1621,22.9290,24.1621,4825.4853,193.0194,24.2781,24.2740,18.5225,24.2699,18.5097,24.2658,18.4969,24.2658,4825.4853,193.0194,24.5113,24.5035,18.2857,24.4957,18.2641,24.4880,18.2426,24.4880,1395.3375,27.9067,19.6935,19.6914,5.3017,19.6893,5.2801,19.6872,5.2586,19.6872,4825.4853,193.0194,18.1383,18.1381,-1.4149,18.1378,-1.4228,18.1376,-1.4306,18.1376,4825.4853,193.0194,17.3156,17.3174,-7.7546,17.3192,-7.7721,17.3210,-7.7890,17.3210,1395.3375,27.9067,11.2145,550.7058,7.4764,0.0000,466.9679,1017.6737,-247543.9000,-312251.7998,-309936.0277
4303.0000,17.5799,29.8021,0.0000,299678.8000,-299678.8000,7.7697,0.0000,0.0000,0.0000,66595.2889,4.5000,1.0000,66595.2889,0.0000,0.0000,366274.0889,0.0000,-366274.0889,24.4018,17.1045,16428.6000,0.0000,16428.6000,0.4259,4440.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4440.1622,0.0000,0.0000,0.0000,11988.4378,11988.4378,24.1682,36.2091,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0000,0.0000,13447.5449,0.0000,-13447.5449,24.4187,17.1214,753.3000,0.0000,753.3000,0.0195,203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,203.5946,0.0000,0.0000,0.0000,549.7054,549.7054,24.3988,36.4396,0.0000,18942.6000,-18942.6000,0.4911,0.0000,0.0000,0.0000,3865.8367,4.9000,1.0000,3865.8367,0.0000,0.0000,22808.4367,0.0000,-22808.4367,24.8236,17.5263,10968.9000,0.0000,10968.9000,0.2844,2964.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2964.5676,0.0000,0.0000,0.0000,8004.3324,8004.3324,24.6524,20.2178,22.4351,-15.8733,-238100.1674,13.9204,1494.2926,14.9429,13.9204,0.0000,98.0669,20.2110,18.5489,19.3800,-11.1549,-89239.5645,13.9204,3160.0082,31.6001,13.9204,0.0000,344.8278,18.5461,17.5805,18.0633,-7.4058,-51840.7909,13.9204,3861.5824,38.6158,13.9204,0.0000,450.2005,24.1785,24.1751,22.0177,24.1717,22.0137,24.1682,22.0095,24.1682,7085.6467,283.4259,24.4085,24.4053,19.5597,24.4020,19.5554,24.3988,19.5510,24.3988,7085.6467,283.4259,24.6745,24.6672,20.5250,24.6598,20.5074,24.6524,20.4897,24.6524,2043.9455,40.8789,20.2178,20.2155,9.7928,20.2133,9.7739,20.2110,9.7550,20.2110,7085.6467,283.4259,18.5489,18.5480,2.5306,18.5470,2.5180,18.5461,2.5054,18.5461,7085.6467,283.4259,17.5805,17.5803,-4.5328,17.5801,-4.5657,17.5799,-4.5982,17.5799,2043.9455,40.8789,13.9204,1003.2709,9.2803,0.0000,893.0952,1896.3662,-301638.9000,-381987.5948,-379180.5228
4304.0000,18.0272,30.2495,0.0000,322223.8000,-322223.8000,8.3543,0.0000,0.0000,0.0000,71605.2889,4.5000,1.0000,71605.2889,0.0000,0.0000,393829.0889,0.0000,-393829.0889,23.7902,16.4929,20011.2000,0.0000,20011.2000,0.5188,5408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5408.4324,0.0000,0.0000,0.0000,14602.7676,14602.7676,23.5727,35.6136,0.0000,80687.4000,-80687.4000,2.0920,0.0000,0.0000,0.0000,16466.8163,4.9000,1.0000,16466.8163,0.0000,0.0000,97154.2163,0.0000,-97154.2163,24.9944,17.6971,1223.7000,0.0000,1223.7000,0.0317,330.7297,3.7000,1.0000,0.0000,0.0000,0.0000,330.7297,0.0000,0.0000,0.0000,892.9703,892.9703,24.9704,37.0112,0.0000,20901.0000,-20901.0000,0.5419,0.0000,0.0000,0.0000,4265.5102,4.9000,1.0000,4265.5102,0.0000,0.0000,25166.5102,0.0000,-25166.5102,25.3386,18.0413,10539.3000,0.0000,10539.3000,0.2733,2848.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2848.4595,0.0000,0.0000,0.0000,7690.8405,7690.8405,25.1983,20.8719,23.0351,-19.7105,-295657.9532,17.7179,1862.3062,18.6231,17.7179,0.0000,202.2098,20.8642,19.1344,19.9993,-14.7760,-118207.6783,17.7179,4955.0829,49.5508,17.7179,0.0000,711.0203,19.1297,18.0342,18.5819,-10.6952,-74866.6311,17.7179,7565.8804,75.6588,17.7179,0.0000,928.2944,23.5765,23.5753,15.6101,23.5740,15.6249,23.5727,15.6397,23.5727,10893.8151,435.7526,24.9814,24.9777,24.9596,24.9740,24.9494,24.9704,24.9393,24.9704,10893.8151,435.7526,25.2261,25.2168,27.0837,25.2075,27.0418,25.1983,27.0001,25.1983,3134.3152,62.6863,20.8719,20.8693,15.2098,20.8667,15.1899,20.8642,15.1700,20.8642,10893.8151,435.7526,19.1344,19.1329,7.7169,19.1313,7.7005,19.1297,7.6841,19.1297,10893.8151,435.7526,18.0342,18.0318,0.5157,18.0295,0.4656,18.0272,0.4158,18.0272,3134.3152,62.6863,17.7179,1962.2434,11.8119,0.0000,1841.5245,3803.7679,-392038.0000,-492963.2370,-488732.2626
4305.0000,18.3610,30.5832,0.0000,336175.4000,-336175.4000,8.7160,0.0000,0.0000,0.0000,74705.6444,4.5000,1.0000,74705.6444,0.0000,0.0000,410881.0444,0.0000,-410881.0444,23.9349,16.6376,22749.6000,0.0000,22749.6000,0.5898,6148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6148.5405,0.0000,0.0000,0.0000,16601.0595,16601.0595,23.7033,35.7442,0.0000,98867.5000,-98867.5000,2.5633,0.0000,0.0000,0.0000,20177.0408,4.9000,1.0000,20177.0408,0.0000,0.0000,119044.5408,0.0000,-119044.5408,25.3183,18.0210,1316.3000,0.0000,1316.3000,0.0341,355.7568,3.7000,1.0000,0.0000,0.0000,0.0000,355.7568,0.0000,0.0000,0.0000,960.5432,960.5432,25.2951,37.3359,0.0000,23070.6000,-23070.6000,0.5981,0.0000,0.0000,0.0000,4708.2857,4.9000,1.0000,4708.2857,0.0000,0.0000,27778.8857,0.0000,-27778.8857,25.6719,18.3746,9250.4000,0.0000,9250.4000,0.2398,2500.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2500.1081,0.0000,0.0000,0.0000,6750.2919,6750.2919,25.5550,21.2738,23.4144,-21.0389,-315583.6484,19.1118,1982.4742,19.8247,19.1118,0.0000,253.7900,21.2666,19.5227,20.3947,-16.0689,-128551.4461,19.1118,6893.2378,68.9324,19.1118,0.0000,892.3890,19.5180,18.3678,18.9429,-12.1123,-84785.9846,19.1118,10263.3597,102.6336,19.1118,0.0000,1165.0859,23.7097,23.7076,17.5901,23.7055,17.5919,23.7033,17.5937,23.7033,12472.5899,498.9036,25.3053,25.3019,27.1521,25.2985,27.1447,25.2951,27.1373,25.2951,12472.5899,498.9036,25.5803,25.5719,30.2918,25.5634,30.2630,25.5550,30.2342,25.5550,3585.6969,71.7139,21.2738,21.2714,17.6690,21.2690,17.6525,21.2666,17.6361,21.2666,12472.5899,498.9036,19.5227,19.5212,10.3955,19.5196,10.3814,19.5180,10.3673,19.5180,12472.5899,498.9036,18.3678,18.3655,3.4895,18.3632,3.4484,18.3610,3.4075,18.3610,3585.6969,71.7139,19.1118,2422.9867,12.7412,0.0000,2311.2649,4734.2516,-424797.2000,-533392.5764,-528921.0791
4306.0000,18.6355,30.8578,0.0000,345215.3000,-345215.3000,8.9503,0.0000,0.0000,0.0000,76714.5111,4.5000,1.0000,76714.5111,0.0000,0.0000,421929.8111,0.0000,-421929.8111,24.0614,16.7641,26845.2000,0.0000,26845.2000,0.6960,7255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7255.4595,0.0000,0.0000,0.0000,19589.7405,19589.7405,23.8032,35.8440,0.0000,109887.9000,-109887.9000,2.8490,0.0000,0.0000,0.0000,22426.1020,4.9000,1.0000,22426.1020,0.0000,0.0000,132314.0020,0.0000,-132314.0020,25.5047,18.2074,1352.7000,0.0000,1352.7000,0.0351,365.5946,3.7000,1.0000,0.0000,0.0000,0.0000,365.5946,0.0000,0.0000,0.0000,987.1054,987.1054,25.4824,37.5233,0.0000,26730.8000,-26730.8000,0.6930,0.0000,0.0000,0.0000,5455.2653,4.9000,1.0000,5455.2653,0.0000,0.0000,32186.0653,0.0000,-32186.0653,25.8963,18.5990,8391.1000,0.0000,8391.1000,0.2176,2267.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8649,0.0000,0.0000,0.0000,6123.2351,6123.2351,25.7940,21.5855,23.6897,-21.8179,-327268.7449,20.1616,2071.5303,20.7153,20.1616,0.0000,297.9496,21.5784,19.8289,20.7036,-17.0060,-136047.7983,20.1616,8600.9738,86.0097,20.1616,0.0000,1047.6652,19.8241,18.6427,19.2334,-13.1240,-91867.8812,20.1616,11926.7532,119.2675,20.1616,0.0000,1367.8116,23.8094,23.8074,18.6227,23.8053,18.6240,23.8032,18.6252,23.8032,13724.3738,548.9750,25.4920,25.4888,27.9998,25.4856,27.9941,25.4824,27.9884,25.4824,13724.3738,548.9750,25.8176,25.8097,31.9635,25.8019,31.9415,25.7940,31.9194,25.7940,3943.3695,78.8674,21.5855,21.5831,19.3397,21.5807,19.3244,21.5784,19.3092,21.5784,13724.3738,548.9750,19.8289,19.8273,12.2469,19.8257,12.2336,19.8241,12.2204,19.8241,13724.3738,548.9750,18.6427,18.6403,5.6319,18.6379,5.5946,18.6355,5.5575,18.6355,3943.3695,78.8674,20.1616,2812.2975,13.4411,0.0000,2713.4264,5525.7239,-445245.0000,-559729.7974,-555184.4244
4307.0000,18.9041,31.1263,0.0000,362991.2000,-362991.2000,9.4112,0.0000,0.0000,0.0000,80664.7111,4.5000,1.0000,80664.7111,0.0000,0.0000,443655.9111,0.0000,-443655.9111,24.2959,16.9986,28213.7000,0.0000,28213.7000,0.7315,7625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7625.3243,0.0000,0.0000,0.0000,20588.3757,20588.3757,24.0387,36.0796,0.0000,118955.2000,-118955.2000,3.0841,0.0000,0.0000,0.0000,24276.5714,4.9000,1.0000,24276.5714,0.0000,0.0000,143231.7714,0.0000,-143231.7714,25.7795,18.4822,1584.4000,0.0000,1584.4000,0.0411,428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,428.2162,0.0000,0.0000,0.0000,1156.1838,1156.1838,25.7556,37.7964,0.0000,30029.4000,-30029.4000,0.7786,0.0000,0.0000,0.0000,6128.4490,4.9000,1.0000,6128.4490,0.0000,0.0000,36157.8490,0.0000,-36157.8490,26.1950,18.8977,6780.0000,0.0000,6780.0000,0.1758,1832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1832.4324,0.0000,0.0000,0.0000,4947.5676,4947.5676,26.1100,21.8947,24.0024,-23.1229,-346844.1568,21.3334,2182.5269,21.8253,21.3334,0.0000,352.9782,21.8875,20.1266,21.0071,-18.1114,-144890.8959,21.3334,10190.6877,101.9069,21.3334,0.0000,1241.1597,20.1215,18.9120,19.5168,-14.2175,-99522.6791,21.3334,13419.0455,134.1905,21.3334,0.0000,1620.4343,24.0457,24.0434,20.8315,24.0411,20.8297,24.0387,20.8279,24.0387,15184.7543,607.3902,25.7654,25.7621,29.8618,25.7589,29.8546,25.7556,29.8474,25.7556,15184.7543,607.3902,26.1349,26.1266,34.6861,26.1183,34.6576,26.1100,34.6292,26.1100,4360.4247,87.2085,21.8947,21.8923,21.1077,21.8899,21.0926,21.8875,21.0776,21.8875,15184.7543,607.3902,20.1266,20.1249,14.0684,20.1232,14.0552,20.1215,14.0420,20.1215,15184.7543,607.3902,18.9120,18.9094,7.6970,18.9067,7.6600,18.9041,7.6232,18.9041,4360.4247,87.2085,21.3334,3292.0068,14.2223,0.0000,3214.5722,6506.5790,-475397.7000,-596353.4045,-591257.7319
4308.0000,19.0845,31.3067,0.0000,374550.1000,-374550.1000,9.7109,0.0000,0.0000,0.0000,83233.3556,4.5000,1.0000,83233.3556,0.0000,0.0000,457783.4556,0.0000,-457783.4556,24.5762,17.2789,24456.0000,0.0000,24456.0000,0.6341,6609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6609.7297,0.0000,0.0000,0.0000,17846.2703,17846.2703,24.3542,36.3950,0.0000,116354.0000,-116354.0000,3.0167,0.0000,0.0000,0.0000,23745.7143,4.9000,1.0000,23745.7143,0.0000,0.0000,140099.7143,0.0000,-140099.7143,26.0349,18.7376,1876.1000,0.0000,1876.1000,0.0486,507.0541,3.7000,1.0000,0.0000,0.0000,0.0000,507.0541,0.0000,0.0000,0.0000,1369.0459,1369.0459,26.0084,38.0492,0.0000,32568.2000,-32568.2000,0.8444,0.0000,0.0000,0.0000,6646.5714,4.9000,1.0000,6646.5714,0.0000,0.0000,39214.7714,0.0000,-39214.7714,26.4788,19.1815,5920.7000,0.0000,5920.7000,0.1535,1600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1600.1892,0.0000,0.0000,0.0000,4320.5108,4320.5108,26.4013,22.1019,24.2516,-23.8930,-358395.3915,21.6123,2196.4142,21.9641,21.6123,0.0000,367.0033,22.0948,20.3222,21.2085,-18.4701,-147760.4306,21.6123,10527.6461,105.2765,21.6123,0.0000,1290.4755,20.3172,19.0918,19.7045,-14.5929,-102150.5514,21.6123,13735.7414,137.3574,21.6123,0.0000,1684.8201,24.3621,24.3595,23.5230,24.3568,23.5179,24.3542,23.5128,24.3542,15542.0646,621.6826,26.0185,26.0151,31.4260,26.0117,31.4177,26.0084,31.4094,26.0084,15542.0646,621.6826,26.4270,26.4184,36.9343,26.4099,36.9032,26.4013,36.8722,26.4013,4462.4320,89.2486,22.1019,22.0995,21.8921,22.0972,21.8781,22.0948,21.8641,22.0948,15542.0646,621.6826,20.3222,20.3205,14.8783,20.3189,14.8662,20.3172,14.8541,20.3172,15542.0646,621.6826,19.0918,19.0893,8.6434,19.0869,8.6119,19.0845,8.5806,19.0845,4462.4320,89.2486,21.6123,3413.4280,14.4082,0.0000,3342.2990,6755.7269,-491219.5000,-613562.1142,-608306.3736
4309.0000,19.3306,31.5529,0.0000,386694.4000,-386694.4000,10.0258,0.0000,0.0000,0.0000,85932.0889,4.5000,1.0000,85932.0889,0.0000,0.0000,472626.4889,0.0000,-472626.4889,24.6945,17.3972,28209.6000,0.0000,28209.6000,0.7314,7624.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7624.2162,0.0000,0.0000,0.0000,20585.3838,20585.3838,24.4539,36.4947,0.0000,130242.2000,-130242.2000,3.3768,0.0000,0.0000,0.0000,26580.0408,4.9000,1.0000,26580.0408,0.0000,0.0000,156822.2408,0.0000,-156822.2408,26.2337,18.9364,1794.4000,0.0000,1794.4000,0.0465,484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,484.9730,0.0000,0.0000,0.0000,1309.4270,1309.4270,26.2091,38.2499,0.0000,35203.7000,-35203.7000,0.9127,0.0000,0.0000,0.0000,7184.4286,4.9000,1.0000,7184.4286,0.0000,0.0000,42388.1286,0.0000,-42388.1286,26.6902,19.3929,5276.2000,0.0000,5276.2000,0.1368,1426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1426.0000,0.0000,0.0000,0.0000,3850.2000,3850.2000,26.6223,22.3939,24.5081,-24.8384,-372575.9346,22.8450,2324.4970,23.2450,22.8450,0.0000,433.4483,22.3864,20.5969,21.4917,-19.7104,-157683.0043,22.8450,11781.2108,117.8121,22.8450,0.0000,1524.1125,20.5915,19.3394,19.9654,-15.7607,-110325.1509,22.8450,15157.5542,151.5755,22.8450,0.0000,1989.8521,24.4609,24.4585,23.7754,24.4562,23.7736,24.4539,23.7717,24.4539,17165.8392,686.6336,26.2188,26.2156,32.4442,26.2123,32.4372,26.2091,32.4302,26.2091,17165.8392,686.6336,26.6465,26.6384,38.2513,26.6303,38.2267,26.6223,38.2021,26.6223,4925.8445,98.5169,22.3939,22.3914,23.6713,22.3889,23.6566,22.3864,23.6419,22.3864,17165.8392,686.6336,20.5969,20.5951,16.6078,20.5933,16.5949,20.5915,16.5819,20.5915,17165.8392,686.6336,19.3394,19.3365,10.5357,19.3336,10.5002,19.3306,10.4650,19.3306,4925.8445,98.5169,22.8450,3984.6179,15.2300,0.0000,3947.4129,7932.0308,-516860.1000,-646091.8475,-640584.0898
4310.0000,19.5528,31.7750,0.0000,400369.4000,-400369.4000,10.3803,0.0000,0.0000,0.0000,88970.9778,4.5000,1.0000,88970.9778,0.0000,0.0000,489340.3778,0.0000,-489340.3778,24.9209,17.6236,26844.8000,0.0000,26844.8000,0.6960,7255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7255.3514,0.0000,0.0000,0.0000,19589.4486,19589.4486,24.6983,36.7392,0.0000,137126.7000,-137126.7000,3.5553,0.0000,0.0000,0.0000,27985.0408,4.9000,1.0000,27985.0408,0.0000,0.0000,165111.7408,0.0000,-165111.7408,26.5096,19.2123,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0000,0.0000,0.0000,883.4108,883.4108,26.4898,38.5306,0.0000,37536.8000,-37536.8000,0.9732,0.0000,0.0000,0.0000,7660.5714,4.9000,1.0000,7660.5714,0.0000,0.0000,45197.3714,0.0000,-45197.3714,26.9856,19.6883,4631.8000,0.0000,4631.8000,0.1201,1251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1251.8378,0.0000,0.0000,0.0000,3379.9622,3379.9622,26.9230,22.6512,24.7871,-25.9602,-389403.3990,23.6344,2413.9464,24.1395,23.6344,0.0000,479.9553,22.6437,20.8402,21.7420,-20.5506,-164404.8411,23.6344,12510.1111,125.1011,23.6344,0.0000,1687.6428,20.8347,19.5618,20.1983,-16.5762,-116033.1045,23.6344,16005.7690,160.0577,23.6344,0.0000,2203.3541,24.7060,24.7034,25.6508,24.7009,25.6464,24.6983,25.6420,24.6983,18243.7316,729.7493,26.4999,26.4966,34.3135,26.4932,34.3050,26.4898,34.2965,26.4898,18243.7316,729.7493,26.9486,26.9400,40.6445,26.9315,40.6136,26.9230,40.5827,26.9230,5233.3366,104.6667,22.6512,22.6487,25.0349,22.6462,25.0206,22.6437,25.0063,22.6437,18243.7316,729.7493,20.8402,20.8384,17.9509,20.8366,17.9382,20.8347,17.9255,20.8347,18243.7316,729.7493,19.5618,19.5588,12.0297,19.5558,11.9958,19.5528,11.9620,19.5528,5233.3366,104.6667,23.6344,4380.8631,15.7563,0.0000,4370.9522,8751.8153,-542345.7000,-675796.6684,-669841.3446
4311.0000,19.7785,32.0007,0.0000,412976.5000,-412976.5000,10.7072,0.0000,0.0000,0.0000,91772.5556,4.5000,1.0000,91772.5556,0.0000,0.0000,504749.0556,0.0000,-504749.0556,25.1297,17.8324,25479.2000,0.0000,25479.2000,0.6606,6886.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6886.2703,0.0000,0.0000,0.0000,18592.9297,18592.9297,24.9248,36.9657,0.0000,144187.4000,-144187.4000,3.7383,0.0000,0.0000,0.0000,29426.0000,4.9000,1.0000,29426.0000,0.0000,0.0000,173613.4000,0.0000,-173613.4000,26.7654,19.4681,1177.6000,0.0000,1177.6000,0.0305,318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,318.2703,0.0000,0.0000,0.0000,859.3297,859.3297,26.7462,38.7871,0.0000,39733.8000,-39733.8000,1.0302,0.0000,0.0000,0.0000,8108.9388,4.9000,1.0000,8108.9388,0.0000,0.0000,47842.7388,0.0000,-47842.7388,27.2535,19.9562,5276.2000,0.0000,5276.2000,0.1368,1426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1426.0000,0.0000,0.0000,0.0000,3850.2000,3850.2000,27.1874,22.9109,25.0491,-26.8917,-403375.3132,24.4554,2532.8648,25.3286,24.4554,0.0000,531.7300,22.9033,21.0841,21.9937,-21.4491,-171592.6531,24.4554,13273.6359,132.7364,24.4554,0.0000,1869.6958,21.0784,19.7740,20.4262,-17.3873,-121711.1705,24.1919,16603.4589,166.0346,24.1919,0.0000,2362.9900,24.9326,24.9300,27.1639,24.9274,27.1591,24.9248,27.1544,24.9248,19395.8888,775.8356,26.7563,26.7530,35.8222,26.7496,35.8138,26.7462,35.8053,26.7462,19395.8888,775.8356,27.2126,27.2042,42.4319,27.1958,42.4029,27.1874,42.3739,27.1874,5561.9079,111.2382,22.9109,22.9084,26.4391,22.9058,26.4248,22.9033,26.4104,22.9033,19395.8888,775.8356,21.0841,21.0822,19.3071,21.0803,19.2943,21.0784,19.2816,21.0784,19395.8888,775.8356,19.7881,19.7849,13.5636,19.7817,13.5294,19.7785,13.4953,19.7785,5561.9079,111.2382,24.4554,4818.9857,16.3036,0.0000,4764.4158,9583.4015,-564964.7000,-702902.7349,-696679.1368
4312.0000,19.9903,32.2126,0.0000,422683.1000,-422683.1000,10.9588,0.0000,0.0000,0.0000,93929.5778,4.5000,1.0000,93929.5778,0.0000,0.0000,516612.6778,0.0000,-516612.6778,25.3321,18.0348,21719.2000,0.0000,21719.2000,0.5631,5870.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5870.0541,0.0000,0.0000,0.0000,15849.1459,15849.1459,25.1602,37.2011,0.0000,150137.9000,-150137.9000,3.8926,0.0000,0.0000,0.0000,30640.3878,4.9000,1.0000,30640.3878,0.0000,0.0000,180778.2878,0.0000,-180778.2878,27.0295,19.7322,1490.7000,0.0000,1490.7000,0.0386,402.8919,3.7000,1.0000,0.0000,0.0000,0.0000,402.8919,0.0000,0.0000,0.0000,1087.8081,1087.8081,27.0080,39.0488,0.0000,42580.9000,-42580.9000,1.1040,0.0000,0.0000,0.0000,8689.9796,4.9000,1.0000,8689.9796,0.0000,0.0000,51270.8796,0.0000,-51270.8796,27.5381,20.2408,6135.5000,0.0000,6135.5000,0.1591,1658.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1658.2432,0.0000,0.0000,0.0000,4477.2568,4477.2568,27.4660,23.1514,25.3087,-27.8185,-417278.1848,25.0744,2649.2321,26.4923,25.0744,0.0000,573.1372,23.1437,21.3083,22.2260,-22.1875,-177499.7105,25.0744,13807.9751,138.0798,25.0744,0.0000,2015.2936,21.3025,19.9527,20.6276,-17.9929,-125950.1394,24.1919,16566.0242,165.6602,24.1919,0.0000,2362.9900,25.1682,25.1656,28.7015,25.1629,28.6960,25.1602,28.6905,25.1602,20285.4982,811.4199,27.0182,27.0148,37.3609,27.0114,37.3519,27.0080,37.3429,27.0080,20285.4982,811.4199,27.4918,27.4832,44.3907,27.4746,44.3596,27.4660,44.3285,27.4660,5815.5350,116.3107,23.1514,23.1488,27.6482,23.1462,27.6340,23.1437,27.6198,23.1437,20285.4982,811.4199,21.3083,21.3064,20.4602,21.3045,20.4475,21.3025,20.4349,21.3025,20285.4982,811.4199,20.0002,19.9969,14.9017,19.9936,14.8681,19.9903,14.8346,19.9903,5815.5350,116.3107,25.0744,5167.3205,16.7163,0.0000,4951.4208,10118.7413,-586056.5000,-727247.6343,-720728.0347
4313.0000,20.1633,32.3855,0.0000,439681.1000,-439681.1000,11.3995,0.0000,0.0000,0.0000,97706.9111,4.5000,1.0000,97706.9111,0.0000,0.0000,537388.0111,0.0000,-537388.0111,25.6555,18.3582,14206.8000,0.0000,14206.8000,0.3683,3839.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3839.6757,0.0000,0.0000,0.0000,10367.1243,10367.1243,25.5406,37.5814,0.0000,144097.9000,-144097.9000,3.7360,0.0000,0.0000,0.0000,29407.7347,4.9000,1.0000,29407.7347,0.0000,0.0000,173505.6347,0.0000,-173505.6347,27.3138,20.0165,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0000,0.0000,0.0000,713.9676,713.9676,27.2959,39.3367,0.0000,45271.0000,-45271.0000,1.1737,0.0000,0.0000,0.0000,9238.9796,4.9000,1.0000,9238.9796,0.0000,0.0000,54509.9796,0.0000,-54509.9796,27.8530,20.5557,8068.9000,0.0000,8068.9000,0.2092,2180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2180.7838,0.0000,0.0000,0.0000,5888.1162,5888.1162,27.7660,23.3636,25.5648,-28.7171,-430756.8808,25.3683,2720.7590,27.2076,25.3683,0.0000,593.5268,23.3558,21.4979,22.4269,-22.7226,-181780.8678,25.3683,14050.5252,140.5053,25.3683,0.0000,2086.9885,21.4921,20.1089,20.8005,-18.4368,-129057.5805,24.1919,16534.0971,165.3410,24.1919,0.0000,2362.9900,25.5495,25.5465,31.6143,25.5436,31.6056,25.5406,31.5970,25.5406,20714.1360,828.5654,27.3065,27.3030,39.1248,27.2994,39.1145,27.2959,39.1043,27.2959,20714.1360,828.5654,27.7928,27.7839,46.5551,27.7749,46.5203,27.7660,46.4856,27.7660,5937.7182,118.7544,23.3636,23.3610,28.5983,23.3584,28.5841,23.3558,28.5700,23.3558,20714.1360,828.5654,21.4979,21.4960,21.2893,21.4940,21.2769,21.4921,21.2644,21.4921,20714.1360,828.5654,20.1731,20.1698,15.7706,20.1665,15.7389,20.1633,15.7073,20.1633,5937.7182,118.7544,25.3683,5338.2249,16.9122,0.0000,5043.5053,10381.7302,-605795.9000,-748434.4173,-741595.3291
4314.0000,19.7433,31.9655,0.0000,344044.4000,-344044.4000,8.9200,0.0000,0.0000,0.0000,76454.3111,4.5000,1.0000,76454.3111,0.0000,0.0000,420498.7111,0.0000,-420498.7111,25.0790,17.7817,11717.7000,0.0000,11717.7000,0.3038,3166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3166.9459,0.0000,0.0000,0.0000,8550.7541,8550.7541,24.9643,37.0051,0.0000,113436.3000,-113436.3000,2.9410,0.0000,0.0000,0.0000,23150.2653,4.9000,1.0000,23150.2653,0.0000,0.0000,136586.5653,0.0000,-136586.5653,26.6975,19.4002,821.4000,0.0000,821.4000,0.0213,222.0000,3.7000,1.0000,0.0000,0.0000,0.0000,222.0000,0.0000,0.0000,0.0000,599.4000,599.4000,26.6815,38.7223,0.0000,45903.7000,-45903.7000,1.1901,0.0000,0.0000,0.0000,9368.1020,4.9000,1.0000,9368.1020,0.0000,0.0000,55271.8020,0.0000,-55271.8020,27.3828,20.0855,9465.2000,0.0000,9465.2000,0.2454,2558.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2558.1622,0.0000,0.0000,0.0000,6907.0378,6907.0378,27.2767,22.8096,25.0432,-23.4695,-352041.8313,20.4325,2016.5017,20.1650,20.4325,0.0000,310.1217,22.8042,21.0124,21.9083,-17.6515,-141211.9667,20.4325,9306.3228,93.0632,20.4325,0.0000,1090.4655,21.0088,19.7439,20.3764,-14.2404,-99682.5411,20.4325,12325.5875,123.2559,20.4325,0.0000,1423.6908,24.9705,24.9685,24.7574,24.9664,24.7582,24.9643,24.7590,24.9643,14056.0938,562.2438,26.6899,26.6871,31.8723,26.6843,31.8698,26.6815,31.8673,26.6815,14056.0938,562.2438,27.2952,27.2890,39.0142,27.2829,39.0141,27.2767,39.0138,27.2767,4038.1220,80.7624,22.8096,22.8078,22.0236,22.8060,22.0176,22.8042,22.0115,22.8042,14056.0938,562.2438,21.0124,21.0112,15.5008,21.0100,15.4964,21.0088,15.4920,21.0088,14056.0938,562.2438,19.7439,19.7438,9.4632,19.7435,9.4698,19.7433,9.4762,19.7433,4038.1220,80.7624,20.4325,2918.8905,13.6217,0.0000,2824.2780,5743.1685,-481380.1000,-596299.8866,-592936.3391
4315.0000,19.4813,31.7035,0.0000,320167.5000,-320167.5000,8.3009,0.0000,0.0000,0.0000,71148.3333,4.5000,1.0000,71148.3333,0.0000,0.0000,391315.8333,0.0000,-391315.8333,24.8986,17.6013,11726.2000,0.0000,11726.2000,0.3040,3169.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3169.2432,0.0000,0.0000,0.0000,8556.9568,8556.9568,24.7727,36.8135,0.0000,96582.3000,-96582.3000,2.5041,0.0000,0.0000,0.0000,19710.6735,4.9000,1.0000,19710.6735,0.0000,0.0000,116292.9735,0.0000,-116292.9735,26.3826,19.0853,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0000,0.0000,0.0000,464.9838,464.9838,26.3671,38.4079,0.0000,43415.2000,-43415.2000,1.1256,0.0000,0.0000,0.0000,8860.2449,4.9000,1.0000,8860.2449,0.0000,0.0000,52275.4449,0.0000,-52275.4449,27.0908,19.7935,9035.6000,0.0000,9035.6000,0.2343,2442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2442.0541,0.0000,0.0000,0.0000,6593.5459,6593.5459,26.9791,22.4733,24.7262,-21.6984,-325475.8902,18.7282,1857.1624,18.5716,18.7282,0.0000,238.8097,22.4678,20.7077,21.5877,-15.8929,-127143.2197,18.7282,6941.9058,69.4191,18.7282,0.0000,839.7147,20.7043,19.4821,20.0932,-12.6119,-88283.4661,18.7282,10072.5528,100.7255,18.7282,0.0000,1096.3155,24.7801,24.7776,23.1131,24.7752,23.1089,24.7727,23.1046,24.7727,12028.5017,481.1401,26.3762,26.3732,29.0047,26.3701,28.9988,26.3671,28.9929,26.3671,12028.5017,481.1401,26.9995,26.9927,35.4490,26.9859,35.4358,26.9791,35.4227,26.9791,3458.7622,69.1752,22.4733,22.4715,18.8330,22.4696,18.8257,22.4678,18.8185,22.4678,12028.5017,481.1401,20.7077,20.7065,12.5922,20.7054,12.5873,20.7043,12.5823,20.7043,12028.5017,481.1401,19.4821,19.4818,6.3997,19.4815,6.4003,19.4813,6.4009,19.4813,3458.7622,69.1752,18.7282,2289.9021,12.4854,0.0000,2174.8399,4464.7420,-438766.0000,-544268.7652,-540902.5760
4316.0000,18.9766,31.1988,0.0000,238246.9000,-238246.9000,6.1770,0.0000,0.0000,0.0000,52943.7556,4.5000,1.0000,52943.7556,0.0000,0.0000,291190.6556,0.0000,-291190.6556,24.2475,16.9502,11699.0000,0.0000,11699.0000,0.3033,3161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8919,0.0000,0.0000,0.0000,8537.1081,8537.1081,24.0882,36.1291,0.0000,69658.2000,-69658.2000,1.8060,0.0000,0.0000,0.0000,14215.9592,4.9000,1.0000,14215.9592,0.0000,0.0000,83874.1592,0.0000,-83874.1592,25.6065,18.3092,702.5000,0.0000,702.5000,0.0182,189.8649,3.7000,1.0000,0.0000,0.0000,0.0000,189.8649,0.0000,0.0000,0.0000,512.6351,512.6351,25.5905,37.6313,0.0000,39708.8000,-39708.8000,1.0295,0.0000,0.0000,0.0000,8103.8367,4.9000,1.0000,8103.8367,0.0000,0.0000,47812.6367,0.0000,-47812.6367,26.4560,19.1587,8283.7000,0.0000,8283.7000,0.2148,2238.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2238.8378,0.0000,0.0000,0.0000,6044.8622,6044.8622,26.3330,21.7267,24.0299,-16.9650,-254474.6062,14.3233,1454.5236,14.5452,14.3233,0.0000,106.8297,21.7243,20.0873,20.9058,-11.3047,-90437.6733,14.3233,3130.8354,31.3084,14.3233,0.0000,375.6399,20.0867,18.9679,19.5273,-8.8295,-61806.4772,14.3233,3958.7854,39.5879,14.3233,0.0000,490.4282,24.0930,24.0914,16.5807,24.0898,16.5853,24.0882,16.5898,24.0882,7454.8552,298.1942,25.5972,25.5950,21.7180,25.5927,21.7197,25.5905,21.7215,25.5905,7454.8552,298.1942,26.3465,26.3420,27.9302,26.3375,27.9438,26.3330,27.9572,26.3330,2149.7774,42.9955,21.7267,21.7259,11.8397,21.7251,11.8425,21.7243,11.8451,21.7243,7454.8552,298.1942,20.0873,20.0871,6.8060,20.0869,6.8099,20.0867,6.8139,20.0867,7454.8552,298.1942,18.9679,18.9709,0.5832,18.9738,0.6199,18.9766,0.6564,18.9766,2149.7774,42.9955,14.3233,1086.0269,9.5488,0.0000,972.8978,2058.9248,-326928.7000,-407782.8461,-406718.7567
4317.0000,18.6553,30.8776,0.0000,224631.3000,-224631.3000,5.8240,0.0000,0.0000,0.0000,49918.0667,4.5000,1.0000,49918.0667,0.0000,0.0000,274549.3667,0.0000,-274549.3667,24.1521,16.8548,9935.9000,0.0000,9935.9000,0.2576,2685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2685.3784,0.0000,0.0000,0.0000,7250.5216,7250.5216,23.9989,36.0397,0.0000,54586.7000,-54586.7000,1.4153,0.0000,0.0000,0.0000,11140.1429,4.9000,1.0000,11140.1429,0.0000,0.0000,65726.8429,0.0000,-65726.8429,25.3148,18.0175,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,25.2995,37.3404,0.0000,36605.4000,-36605.4000,0.9491,0.0000,0.0000,0.0000,7470.4898,4.9000,1.0000,7470.4898,0.0000,0.0000,44075.8898,0.0000,-44075.8898,26.1820,18.8847,6780.0000,0.0000,6780.0000,0.1758,1832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1832.4324,0.0000,0.0000,0.0000,4947.5676,4947.5676,26.0622,21.2762,23.6692,-15.9365,-239047.7022,12.9498,1331.4864,13.3149,12.9498,0.0000,78.9507,21.2739,19.7032,20.4885,-9.8068,-78454.2856,12.9498,2813.7279,28.1373,12.9498,0.0000,277.6103,19.7029,18.6467,19.1748,-7.5358,-52750.3363,12.9498,3416.0756,34.1608,12.9498,0.0000,362.4426,24.0070,24.0043,16.8594,24.0016,16.8516,23.9989,16.8438,23.9989,6230.6404,249.2256,25.3083,25.3054,20.1849,25.3025,20.1783,25.2995,20.1717,25.2995,6230.6404,249.2256,26.0829,26.0760,26.0657,26.0691,26.0447,26.0622,26.0238,26.0622,1798.7414,35.9748,21.2762,21.2755,8.6256,21.2747,8.6267,21.2739,8.6277,21.2739,6230.6404,249.2256,19.7032,19.7031,4.0426,19.7030,4.0458,19.7029,4.0489,19.7029,6230.6404,249.2256,18.6467,18.6496,-2.2014,18.6525,-2.1725,18.6553,-2.1436,18.6553,1798.7414,35.9748,12.9498,820.8275,8.6332,0.0000,719.0036,1539.8311,-298663.9000,-371830.3020,-370252.3242
4318.0000,18.3598,30.5820,0.0000,194680.0000,-194680.0000,5.0474,0.0000,0.0000,0.0000,43262.2222,4.5000,1.0000,43262.2222,0.0000,0.0000,237942.2222,0.0000,-237942.2222,23.8483,16.5510,9674.3000,0.0000,9674.3000,0.2508,2614.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2614.6757,0.0000,0.0000,0.0000,7059.6243,7059.6243,23.6788,35.7196,0.0000,46117.8000,-46117.8000,1.1957,0.0000,0.0000,0.0000,9411.7959,4.9000,1.0000,9411.7959,0.0000,0.0000,55529.5959,0.0000,-55529.5959,24.9597,17.6624,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.9455,36.9863,0.0000,32282.4000,-32282.4000,0.8370,0.0000,0.0000,0.0000,6588.2449,4.9000,1.0000,6588.2449,0.0000,0.0000,38870.6449,0.0000,-38870.6449,25.8421,18.5448,5920.7000,0.0000,5920.7000,0.1535,1600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1600.1892,0.0000,0.0000,0.0000,4320.5108,4320.5108,25.7237,20.8275,23.2756,-14.1510,-212264.2810,11.2401,1171.5669,11.7157,11.2401,0.0000,51.6264,20.8267,19.3387,20.0827,-8.0636,-64508.8513,11.2401,2462.0922,24.6209,11.2401,0.0000,181.5312,19.3397,18.3476,18.8436,-6.1445,-43011.6036,11.2401,2946.0533,29.4605,11.2401,0.0000,237.0036,23.6854,23.6832,14.3224,23.6810,14.3203,23.6788,14.3182,23.6788,4844.9766,193.7991,24.9539,24.9511,17.7233,24.9483,17.7185,24.9455,17.7136,24.9455,4844.9766,193.7991,25.7425,25.7362,23.0565,25.7300,23.0454,25.7237,23.0343,25.7237,1400.9374,28.0187,20.8275,20.8272,5.4317,20.8270,5.4367,20.8267,5.4416,20.8267,4844.9766,193.7991,19.3387,19.3390,1.4856,19.3394,1.4921,19.3397,1.4987,19.3397,4844.9766,193.7991,18.3476,18.3517,-4.6891,18.3557,-4.6493,18.3598,-4.6097,18.3598,1400.9374,28.0187,11.2401,554.1849,7.4934,0.0000,470.1611,1024.3460,-257140.9000,-320711.0820,-319784.7358
4319.0000,18.1287,30.3510,0.0000,179162.9000,-179162.9000,4.6451,0.0000,0.0000,0.0000,39813.9778,4.5000,1.0000,39813.9778,0.0000,0.0000,218976.8778,0.0000,-218976.8778,23.6792,16.3819,9714.9000,0.0000,9714.9000,0.2519,2625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2625.6486,0.0000,0.0000,0.0000,7089.2514,7089.2514,23.4921,35.5330,0.0000,43141.4000,-43141.4000,1.1185,0.0000,0.0000,0.0000,8804.3673,4.9000,1.0000,8804.3673,0.0000,0.0000,51945.7673,0.0000,-51945.7673,24.8088,17.5115,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,24.7922,36.8331,0.0000,27299.9000,-27299.9000,0.7078,0.0000,0.0000,0.0000,5571.4082,4.9000,1.0000,5571.4082,0.0000,0.0000,32871.3082,0.0000,-32871.3082,25.6255,18.3282,3342.9000,0.0000,3342.9000,0.0867,903.4865,3.7000,1.0000,0.0000,0.0000,0.0000,903.4865,0.0000,0.0000,0.0000,2439.4135,2439.4135,25.5402,20.4603,23.0003,-13.3607,-200410.9446,10.2286,1076.4248,10.7642,10.2286,0.0000,38.9060,20.4604,19.0521,19.7563,-6.9449,-55558.8751,10.2286,2267.6034,22.6760,10.2286,0.0000,136.8031,19.0539,18.1149,18.5844,-5.2921,-37044.8592,10.2286,2707.1590,27.0716,10.2286,0.0000,178.6075,23.4995,23.4971,13.3402,23.4946,13.3351,23.4921,13.3300,23.4921,4098.9355,163.9574,24.8024,24.7990,17.3264,24.7956,17.3158,24.7922,17.3051,24.7922,4098.9355,163.9574,25.5636,25.5558,22.1257,25.5480,22.0949,25.5402,22.0643,25.5402,1186.5013,23.7300,20.4603,20.4603,3.1324,20.4604,3.1390,20.4604,3.1457,20.4604,4098.9355,163.9574,19.0521,19.0527,-0.2506,19.0533,-0.2428,19.0539,-0.2350,19.0539,4098.9355,163.9574,18.1149,18.1195,-6.3310,18.1242,-6.2895,18.1287,-6.2481,18.1287,1186.5013,23.7300,10.2286,426.7531,6.8191,0.0000,354.3166,781.0696,-236196.5000,-294009.9560,-293014.6788
4320.0000,17.8997,30.1219,0.0000,162918.8000,-162918.8000,4.2240,0.0000,0.0000,0.0000,36204.1778,4.5000,1.0000,36204.1778,0.0000,0.0000,199122.9778,0.0000,-199122.9778,23.7975,16.5002,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,23.5767,35.6175,0.0000,27134.7000,-27134.7000,0.7035,0.0000,0.0000,0.0000,5537.6939,4.9000,1.0000,5537.6939,0.0000,0.0000,32672.3939,0.0000,-32672.3939,24.5444,17.2471,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,24.5272,36.5680,0.0000,23919.2000,-23919.2000,0.6201,0.0000,0.0000,0.0000,4881.4694,4.9000,1.0000,4881.4694,0.0000,0.0000,28800.6694,0.0000,-28800.6694,25.3802,18.0829,1087.3000,0.0000,1087.3000,0.0282,293.8649,3.7000,1.0000,0.0000,0.0000,0.0000,293.8649,0.0000,0.0000,0.0000,793.4351,793.4351,25.3323,20.0252,22.6788,-11.9453,-179179.8282,8.7535,931.6230,9.3162,8.7535,0.0000,24.3844,20.0280,18.7580,19.3930,-5.3596,-42876.4260,8.7535,1966.8378,19.6684,8.7535,0.0000,85.7418,18.7615,17.8810,18.3213,-4.2469,-29728.5503,8.7535,2339.8398,23.3984,8.7535,0.0000,111.9429,23.5883,23.5844,14.9687,23.5806,14.9498,23.5767,14.9310,23.5767,3111.4434,124.4577,24.5369,24.5337,15.5465,24.5304,15.5379,24.5272,15.5292,24.5272,3111.4434,124.4577,25.3567,25.3486,20.6490,25.3405,20.6169,25.3323,20.5849,25.3323,902.3068,18.0461,20.0252,20.0262,0.1299,20.0271,0.1442,20.0280,0.1584,20.0280,3111.4434,124.4577,18.7580,18.7592,-2.1143,18.7604,-2.1020,18.7615,-2.0896,18.7615,3111.4434,124.4577,17.8810,17.8873,-8.0448,17.8935,-7.9876,17.8997,-7.9308,17.8997,902.3068,18.0461,8.7535,277.3273,5.8357,0.0000,222.0691,499.3964,-202863.3000,-252489.1816,-251784.8046
4321.0000,17.7437,29.9659,0.0000,157609.4000,-157609.4000,4.0863,0.0000,0.0000,0.0000,35024.3111,4.5000,1.0000,35024.3111,0.0000,0.0000,192633.7111,0.0000,-192633.7111,23.6814,16.3841,9669.2000,0.0000,9669.2000,0.2507,2613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2613.2973,0.0000,0.0000,0.0000,7055.9027,7055.9027,23.4539,35.4947,0.0000,26405.7000,-26405.7000,0.6846,0.0000,0.0000,0.0000,5388.9184,4.9000,1.0000,5388.9184,0.0000,0.0000,31794.6184,0.0000,-31794.6184,24.4340,17.1367,340.3000,0.0000,340.3000,0.0088,91.9730,3.7000,1.0000,0.0000,0.0000,0.0000,91.9730,0.0000,0.0000,0.0000,248.3270,248.3270,24.4152,36.4560,0.0000,21601.0000,-21601.0000,0.5600,0.0000,0.0000,0.0000,4408.3673,4.9000,1.0000,4408.3673,0.0000,0.0000,26009.3673,0.0000,-26009.3673,25.2169,17.9196,656.7000,0.0000,656.7000,0.0170,177.4865,3.7000,1.0000,0.0000,0.0000,0.0000,177.4865,0.0000,0.0000,0.0000,479.2135,479.2135,25.1765,19.7960,22.4863,-11.6370,-174555.6286,8.4113,901.2851,9.0129,8.4113,0.0000,21.6348,19.7981,18.5581,19.1781,-5.0287,-40229.9260,8.4113,1905.1015,19.0510,8.4113,0.0000,76.0734,18.5618,17.7253,18.1436,-3.8766,-27136.4242,8.4113,2263.5270,22.6353,8.4113,0.0000,99.3199,23.4639,23.4606,14.0409,23.4572,14.0299,23.4539,14.0189,23.4539,2899.7007,115.9880,24.4263,24.4226,15.3786,24.4189,15.3657,24.4152,15.3529,24.4152,2899.7007,115.9880,25.2022,25.1936,19.7930,25.1850,19.7574,25.1765,19.7221,25.1765,841.3043,16.8261,19.7960,19.7967,-0.7110,19.7974,-0.7010,19.7981,-0.6911,19.7981,2899.7007,115.9880,18.5581,18.5593,-3.0317,18.5606,-3.0203,18.5618,-3.0088,18.5618,2899.7007,115.9880,17.7253,17.7315,-8.8208,17.7376,-8.7710,17.7437,-8.7213,17.7437,841.3043,16.8261,8.4113,248.3737,5.6075,0.0000,197.0281,445.4018,-194949.9000,-242654.2536,-241921.9789
4322.0000,17.5876,29.8098,0.0000,147303.4000,-147303.4000,3.8191,0.0000,0.0000,0.0000,32734.0889,4.5000,1.0000,32734.0889,0.0000,0.0000,180037.4889,0.0000,-180037.4889,23.8137,16.5164,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,23.5554,35.5962,0.0000,16015.9000,-16015.9000,0.4152,0.0000,0.0000,0.0000,3268.5510,4.9000,1.0000,3268.5510,0.0000,0.0000,19284.4510,0.0000,-19284.4510,24.2223,16.9250,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,24.2029,36.2437,0.0000,19095.3000,-19095.3000,0.4951,0.0000,0.0000,0.0000,3897.0000,4.9000,1.0000,3897.0000,0.0000,0.0000,22992.3000,0.0000,-22992.3000,24.9981,17.7008,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.9656,19.4951,22.2304,-10.5458,-158186.8058,7.4971,810.6263,8.1063,7.4971,0.0000,15.3198,19.4996,18.3609,18.9302,-4.1159,-32927.0337,7.4971,1713.8346,17.1383,7.4971,0.0000,53.8684,18.3659,17.5653,17.9656,-3.3070,-23148.7519,7.4971,2031.1938,20.3119,7.4971,0.0000,70.3295,23.5696,23.5648,15.5071,23.5601,15.4824,23.5554,15.4577,23.5554,2366.7877,94.6715,24.2134,24.2099,14.0001,24.2064,13.9901,24.2029,13.9800,24.2029,2366.7877,94.6715,24.9896,24.9816,18.1444,24.9736,18.1174,24.9656,18.0905,24.9656,687.6505,13.7530,19.4951,19.4966,-2.4932,19.4981,-2.4764,19.4996,-2.4596,19.4996,2366.7877,94.6715,18.3609,18.3626,-4.0413,18.3642,-4.0266,18.3659,-4.0119,18.3659,2366.7877,94.6715,17.5653,17.5728,-9.7747,17.5802,-9.7121,17.5876,-9.6499,17.5876,687.6505,13.7530,7.4971,180.7457,4.9981,0.0000,139.5178,320.2634,-172052.4000,-214752.6345,-214262.5915
4323.0000,17.4576,29.6798,0.0000,137408.0000,-137408.0000,3.5626,0.0000,0.0000,0.0000,30535.1111,4.5000,1.0000,30535.1111,0.0000,0.0000,167943.1111,0.0000,-167943.1111,23.7493,16.4520,9650.8000,0.0000,9650.8000,0.2502,2608.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2608.3243,0.0000,0.0000,0.0000,7042.4757,7042.4757,23.4723,35.5131,0.0000,13299.4000,-13299.4000,0.3448,0.0000,0.0000,0.0000,2714.1633,4.9000,1.0000,2714.1633,0.0000,0.0000,16013.5633,0.0000,-16013.5633,24.0722,16.7749,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.0517,36.0925,0.0000,16917.7000,-16917.7000,0.4386,0.0000,0.0000,0.0000,3452.5918,4.9000,1.0000,3452.5918,0.0000,0.0000,20370.2918,0.0000,-20370.2918,24.8148,17.5175,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,24.7809,19.2450,22.0129,-9.8514,-147771.0193,6.9207,754.0857,7.5409,6.9207,0.0000,12.0506,19.2505,18.1935,18.7220,-3.5270,-28215.7810,6.9207,1594.4393,15.9444,6.9207,0.0000,42.3731,18.1994,17.4333,17.8163,-2.9213,-20448.9669,6.9207,1885.6871,18.8569,6.9207,0.0000,55.3215,23.4854,23.4811,14.7799,23.4767,14.7611,23.4723,14.7424,23.4723,2055.5292,82.2212,24.0629,24.0591,13.3140,24.0554,13.3016,24.0517,13.2891,24.0517,2055.5292,82.2212,24.8056,24.7974,16.9167,24.7891,16.8866,24.7809,16.8567,24.7809,597.8113,11.9562,19.2450,19.2468,-3.7481,19.2487,-3.7295,19.2505,-3.7109,19.2505,2055.5292,82.2212,18.1935,18.1955,-4.8030,18.1974,-4.7868,18.1994,-4.7706,18.1994,2055.5292,82.2212,17.4333,17.4415,-10.4375,17.4496,-10.3715,17.4576,-10.3059,17.4576,597.8113,11.9562,6.9207,144.9343,4.6138,0.0000,109.7452,254.6795,-157296.6000,-196789.9527,-196435.7672
