Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4324.0000,17.4147,29.6369,0.0000,162638.4000,-162638.4000,4.2167,0.0000,0.0000,0.0000,36141.8667,4.5000,1.0000,36141.8667,0.0000,0.0000,198780.2667,0.0000,-198780.2667,23.9000,16.6027,9688.6000,0.0000,9688.6000,0.2512,2618.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2618.5405,0.0000,0.0000,0.0000,7070.0595,7070.0595,23.6543,35.6951,0.0000,15583.8000,-15583.8000,0.4040,0.0000,0.0000,0.0000,3180.3673,4.9000,1.0000,3180.3673,0.0000,0.0000,18764.1673,0.0000,-18764.1673,24.2665,16.9692,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.2437,36.2845,0.0000,15423.0000,-15423.0000,0.3999,0.0000,0.0000,0.0000,3147.5510,4.9000,1.0000,3147.5510,0.0000,0.0000,18570.5510,0.0000,-18570.5510,24.8496,17.5523,656.3000,0.0000,656.3000,0.0170,177.3784,3.7000,1.0000,0.0000,0.0000,0.0000,177.3784,0.0000,0.0000,0.0000,478.9216,478.9216,24.8035,19.3225,22.0630,-11.1998,-167997.0552,7.9468,864.3582,8.6436,7.9468,0.0000,18.2450,19.3235,18.1366,18.7300,-4.5474,-36378.9523,7.9468,1830.3014,18.3030,7.9468,0.0000,64.1542,18.1407,17.3971,17.7689,-3.2561,-22792.8779,7.9468,2169.2011,21.6920,7.9468,0.0000,83.7584,23.6693,23.6643,16.8431,23.6593,16.8187,23.6543,16.7944,23.6543,2622.9487,104.9179,24.2581,24.2533,15.9785,24.2485,15.9559,24.2437,15.9334,24.2437,2622.9487,104.9179,24.8340,24.8238,18.2278,24.8136,18.1750,24.8035,18.1227,24.8035,761.5324,15.2306,19.3225,19.3228,-1.8346,19.3231,-1.8330,19.3235,-1.8313,19.3235,2622.9487,104.9179,18.1366,18.1379,-4.5415,18.1393,-4.5324,18.1407,-4.5232,18.1407,2622.9487,104.9179,17.3971,17.4029,-10.0346,17.4088,-10.0005,17.4147,-9.9660,17.4147,761.5324,15.2306,7.9468,212.2917,5.2979,0.0000,166.1576,378.4493,-182951.2000,-228311.2553,-227168.8855
4325.0000,17.3761,29.5984,0.0000,169492.9000,-169492.9000,4.3944,0.0000,0.0000,0.0000,37665.0889,4.5000,1.0000,37665.0889,0.0000,0.0000,207157.9889,0.0000,-207157.9889,23.8516,16.5543,9654.8000,0.0000,9654.8000,0.2503,2609.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2609.4054,0.0000,0.0000,0.0000,7045.3946,7045.3946,23.6189,35.6597,0.0000,15118.1000,-15118.1000,0.3920,0.0000,0.0000,0.0000,3085.3265,4.9000,1.0000,3085.3265,0.0000,0.0000,18203.4265,0.0000,-18203.4265,24.1879,16.8906,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,24.1667,36.2075,0.0000,15458.7000,-15458.7000,0.4008,0.0000,0.0000,0.0000,3154.8367,4.9000,1.0000,3154.8367,0.0000,0.0000,18613.5367,0.0000,-18613.5367,24.7485,17.4512,3118.9000,0.0000,3118.9000,0.0809,842.9459,3.7000,1.0000,0.0000,0.0000,0.0000,842.9459,0.0000,0.0000,0.0000,2275.9541,2275.9541,24.6557,19.3971,22.0264,-11.2153,-168229.1481,8.2943,903.3258,9.0333,8.2943,0.0000,20.7445,19.3969,18.1092,18.7531,-5.1494,-41195.0545,8.2943,1908.6793,19.0868,8.2943,0.0000,72.9429,18.1127,17.3596,17.7361,-3.4417,-24091.8647,8.2943,2266.8764,22.6688,8.2943,0.0000,95.2328,23.6314,23.6272,16.3437,23.6231,16.3293,23.6189,16.3149,23.6189,2828.8316,113.1533,24.1781,24.1743,15.3567,24.1705,15.3459,24.1667,15.3351,24.1667,2828.8316,113.1533,24.6773,24.6701,16.9131,24.6629,16.9005,24.6557,16.8875,24.6557,820.8813,16.4176,19.3971,19.3970,-0.4848,19.3970,-0.4854,19.3969,-0.4859,19.3969,2828.8316,113.1533,18.1092,18.1104,-4.1883,18.1115,-4.1812,18.1127,-4.1742,18.1127,2828.8316,113.1533,17.3596,17.3651,-9.8581,17.3706,-9.8264,17.3761,-9.7947,17.3761,820.8813,16.4176,8.2943,238.9412,5.5295,0.0000,188.9202,427.8614,-186865.5000,-234339.4549,-233516.0674
4326.0000,17.5614,29.7836,0.0000,258215.2000,-258215.2000,6.6947,0.0000,0.0000,0.0000,57381.1556,4.5000,1.0000,57381.1556,0.0000,0.0000,315596.3556,0.0000,-315596.3556,24.3695,17.0722,9663.6000,0.0000,9663.6000,0.2505,2611.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2611.7838,0.0000,0.0000,0.0000,7051.8162,7051.8162,24.2026,36.2434,0.0000,12008.5000,-12008.5000,0.3113,0.0000,0.0000,0.0000,2450.7143,4.9000,1.0000,2450.7143,0.0000,0.0000,14459.2143,0.0000,-14459.2143,24.5145,17.2172,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,24.4964,36.5372,0.0000,18459.3000,-18459.3000,0.4786,0.0000,0.0000,0.0000,3767.2041,4.9000,1.0000,3767.2041,0.0000,0.0000,22226.5041,0.0000,-22226.5041,24.9758,17.6785,10292.4000,0.0000,10292.4000,0.2668,2781.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2781.7297,0.0000,0.0000,0.0000,7510.6703,7510.6703,24.7901,20.0492,22.4197,-14.6513,-219769.7651,12.0187,1290.8561,12.9086,12.0187,0.0000,63.1163,20.0427,18.4451,19.2439,-9.2576,-74060.9860,12.0187,2715.5056,27.1551,12.0187,0.0000,221.9325,18.4437,17.5580,18.0008,-5.8654,-41057.9027,12.0187,3266.4940,32.6649,12.0187,0.0000,289.7509,24.2173,24.2124,22.1761,24.2075,22.1538,24.2026,22.1316,24.2026,5456.8190,218.2728,24.5082,24.5042,18.9458,24.5003,18.9333,24.4964,18.9208,24.4964,5456.8190,218.2728,24.8138,24.8059,19.2837,24.7980,19.2589,24.7901,19.2341,24.7901,1576.6582,31.5332,20.0492,20.0471,6.3165,20.0449,6.2959,20.0427,6.2753,20.0427,5456.8190,218.2728,18.4451,18.4446,-0.3946,18.4442,-0.4034,18.4437,-0.4121,18.4437,5456.8190,218.2728,17.5580,17.5591,-6.9690,17.5602,-6.9897,17.5614,-7.0098,17.5614,1576.6582,31.5332,12.0187,667.3082,8.0125,0.0000,574.7997,1242.1079,-268324.3000,-337425.7253,-334888.6538
4327.0000,17.8640,30.0862,0.0000,308126.4000,-308126.4000,7.9887,0.0000,0.0000,0.0000,68472.5333,4.5000,1.0000,68472.5333,0.0000,0.0000,376598.9333,0.0000,-376598.9333,24.4058,17.1085,16385.0000,0.0000,16385.0000,0.4248,4428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4428.3784,0.0000,0.0000,0.0000,11956.6216,11956.6216,24.1890,36.2298,0.0000,25839.4000,-25839.4000,0.6699,0.0000,0.0000,0.0000,5273.3469,4.9000,1.0000,5273.3469,0.0000,0.0000,31112.7469,0.0000,-31112.7469,24.7294,17.4321,749.6000,0.0000,749.6000,0.0194,202.5946,3.7000,1.0000,0.0000,0.0000,0.0000,202.5946,0.0000,0.0000,0.0000,547.0054,547.0054,24.7101,36.7509,0.0000,21753.7000,-21753.7000,0.5640,0.0000,0.0000,0.0000,4439.5306,4.9000,1.0000,4439.5306,0.0000,0.0000,26193.2306,0.0000,-26193.2306,25.1651,17.8678,10934.9000,0.0000,10934.9000,0.2835,2955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3784,0.0000,0.0000,0.0000,7979.5216,7979.5216,25.0036,20.5955,22.7996,-16.9179,-253768.2140,14.9257,1581.7986,15.8180,14.9257,0.0000,120.8836,20.5886,18.8929,19.7408,-12.2023,-97618.5683,14.9257,3402.1604,34.0216,14.9257,0.0000,425.0571,18.8895,17.8664,18.3780,-8.4141,-58898.8859,14.9257,4296.9729,42.9697,14.9257,0.0000,554.9464,24.1981,24.1950,21.1010,24.1920,21.0987,24.1890,21.0962,24.1890,8022.5221,320.9009,24.7199,24.7166,20.7575,24.7134,20.7515,24.7101,20.7455,24.7101,8022.5221,320.9009,25.0265,25.0188,22.0504,25.0112,22.0289,25.0036,22.0074,25.0036,2312.4406,46.2488,20.5955,20.5932,11.0097,20.5909,10.9916,20.5886,10.9736,20.5886,8022.5221,320.9009,18.8929,18.8918,3.8537,18.8907,3.8409,18.8895,3.8280,18.8895,8022.5221,320.9009,17.8664,17.8656,-3.2776,17.8648,-3.3127,17.8640,-3.3475,17.8640,2312.4406,46.2488,14.9257,1217.7697,9.9504,0.0000,1100.8872,2318.6570,-327650.0000,-413421.7622,-410285.6682
4328.0000,18.3176,30.5398,0.0000,329867.5000,-329867.5000,8.5524,0.0000,0.0000,0.0000,73303.8889,4.5000,1.0000,73303.8889,0.0000,0.0000,403171.3889,0.0000,-403171.3889,23.9761,16.6788,19958.4000,0.0000,19958.4000,0.5175,5394.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5394.1622,0.0000,0.0000,0.0000,14564.2378,14564.2378,23.7672,35.8081,0.0000,90399.8000,-90399.8000,2.3438,0.0000,0.0000,0.0000,18448.9388,4.9000,1.0000,18448.9388,0.0000,0.0000,108848.7388,0.0000,-108848.7388,25.2949,17.9976,1227.1000,0.0000,1227.1000,0.0318,331.6486,3.7000,1.0000,0.0000,0.0000,0.0000,331.6486,0.0000,0.0000,0.0000,895.4514,895.4514,25.2715,37.3123,0.0000,23042.9000,-23042.9000,0.5974,0.0000,0.0000,0.0000,4702.6327,4.9000,1.0000,4702.6327,0.0000,0.0000,27745.5327,0.0000,-27745.5327,25.6609,18.3636,10506.6000,0.0000,10506.6000,0.2724,2839.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2839.6216,0.0000,0.0000,0.0000,7666.9784,7666.9784,25.5262,21.2212,23.3737,-20.4487,-306730.2936,18.4730,1918.9124,19.1891,18.4730,0.0000,229.1802,21.2136,19.4650,20.3393,-15.5742,-124593.4251,18.4730,5959.6353,59.5964,18.4730,0.0000,805.8549,19.4601,18.3252,18.8926,-11.5518,-80862.9049,18.4730,9128.5858,91.2859,18.4730,0.0000,1052.1088,23.7717,23.7702,16.5060,23.7687,16.5165,23.7672,16.5270,23.7672,11737.1414,469.4857,25.2824,25.2787,25.9196,25.2751,25.9093,25.2715,25.8991,25.2715,11737.1414,469.4857,25.5533,25.5443,28.1869,25.5352,28.1474,25.5262,28.1080,25.5262,3375.4684,67.5094,21.2212,21.2187,16.1077,21.2162,16.0893,21.2136,16.0710,21.2136,11737.1414,469.4857,19.4650,19.4633,8.8213,19.4617,8.8057,19.4601,8.7902,19.4601,11737.1414,469.4857,18.3252,18.3226,1.7267,18.3201,1.6790,18.3176,1.6315,18.3176,3375.4684,67.5094,18.4730,2204.0525,12.3153,0.0000,2087.1439,4291.1964,-411618.1000,-516638.9927,-512186.6236
4329.0000,18.6378,30.8600,0.0000,343050.6000,-343050.6000,8.8942,0.0000,0.0000,0.0000,76233.4667,4.5000,1.0000,76233.4667,0.0000,0.0000,419284.0667,0.0000,-419284.0667,24.1598,16.8625,22691.7000,0.0000,22691.7000,0.5883,6132.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6132.8919,0.0000,0.0000,0.0000,16558.8081,16558.8081,23.9351,35.9759,0.0000,105300.4000,-105300.4000,2.7301,0.0000,0.0000,0.0000,21489.8776,4.9000,1.0000,21489.8776,0.0000,0.0000,126790.2776,0.0000,-126790.2776,25.6049,18.3076,1311.5000,0.0000,1311.5000,0.0340,354.4595,3.7000,1.0000,0.0000,0.0000,0.0000,354.4595,0.0000,0.0000,0.0000,957.0405,957.0405,25.5822,37.6230,0.0000,24622.6000,-24622.6000,0.6384,0.0000,0.0000,0.0000,5025.0204,4.9000,1.0000,5025.0204,0.0000,0.0000,29647.6204,0.0000,-29647.6204,25.9727,18.6754,9221.8000,0.0000,9221.8000,0.2391,2492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2492.3784,0.0000,0.0000,0.0000,6729.4216,6729.4216,25.8592,21.5930,23.7261,-21.5952,-323928.6182,19.6862,2020.1445,20.2014,19.6862,0.0000,277.3657,21.5859,19.8290,20.7074,-16.6758,-133406.7807,19.6862,7914.5521,79.1455,19.6862,0.0000,975.2873,19.8242,18.6449,19.2345,-12.7918,-89542.6368,19.6862,11256.6106,112.5661,19.6862,0.0000,1273.3163,23.9417,23.9395,18.6224,23.9373,18.6224,23.9351,18.6224,23.9351,13150.8306,526.0332,25.5923,25.5889,27.9291,25.5856,27.9215,25.5822,27.9138,25.5822,13150.8306,526.0332,25.8840,25.8757,31.0981,25.8675,31.0703,25.8592,31.0426,25.8592,3779.5135,75.5903,21.5930,21.5907,18.2964,21.5883,18.2813,21.5859,18.2661,21.5859,13150.8306,526.0332,19.8290,19.8274,11.2379,19.8258,11.2247,19.8242,11.2116,19.8242,13150.8306,526.0332,18.6449,18.6425,4.4704,18.6401,4.4324,18.6378,4.3946,18.6378,3779.5135,75.5903,19.6862,2631.3593,13.1241,0.0000,2525.9693,5157.3287,-439748.6000,-551476.6944,-546878.0357
4330.0000,18.9069,31.1291,0.0000,355616.5000,-355616.5000,9.2200,0.0000,0.0000,0.0000,79025.8889,4.5000,1.0000,79025.8889,0.0000,0.0000,434642.3889,0.0000,-434642.3889,24.3433,17.0460,26776.2000,0.0000,26776.2000,0.6942,7236.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7236.8108,0.0000,0.0000,0.0000,19539.3892,19539.3892,24.0922,36.1330,0.0000,113583.7000,-113583.7000,2.9449,0.0000,0.0000,0.0000,23180.3469,4.9000,1.0000,23180.3469,0.0000,0.0000,136764.0469,0.0000,-136764.0469,25.8028,18.5055,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0000,0.0000,0.0000,985.5000,985.5000,25.7809,37.8217,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0000,0.0000,32878.7735,0.0000,-32878.7735,26.1922,18.8949,8365.2000,0.0000,8365.2000,0.2169,2260.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2260.8649,0.0000,0.0000,0.0000,6104.3351,6104.3351,26.0924,21.8939,23.9931,-22.3784,-335676.1943,20.7285,2117.3517,21.1735,20.7285,0.0000,323.7928,21.8868,20.1255,21.0062,-17.6017,-140813.7883,20.7285,9462.4944,94.6249,20.7285,0.0000,1138.5365,20.1206,18.9143,19.5175,-13.7778,-96444.7116,20.7285,12684.1658,126.8417,20.7285,0.0000,1486.4514,24.0989,24.0967,20.0689,24.0944,20.0680,24.0922,20.0672,24.0922,14422.5297,576.9012,25.7905,25.7873,28.8854,25.7841,28.8790,25.7809,28.8727,25.7809,14422.5297,576.9012,26.1158,26.1080,32.7382,26.1002,32.7160,26.0924,32.6937,26.0924,4142.7768,82.8555,21.8939,21.8915,19.9203,21.8891,19.9060,21.8868,19.8918,21.8868,14422.5297,576.9012,20.1255,20.1239,13.0171,20.1223,13.0045,20.1206,12.9920,20.1206,14422.5297,576.9012,18.9143,18.9118,6.5389,18.9093,6.5040,18.9069,6.4692,18.9069,4142.7768,82.8555,20.7285,3038.2721,13.8190,0.0000,2948.7808,5987.0529,-460014.4000,-577655.9850,-572934.6941
4331.0000,19.1364,31.3587,0.0000,367223.5000,-367223.5000,9.5210,0.0000,0.0000,0.0000,81605.2222,4.5000,1.0000,81605.2222,0.0000,0.0000,448828.7222,0.0000,-448828.7222,24.5381,17.2408,28141.6000,0.0000,28141.6000,0.7296,7605.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7605.8378,0.0000,0.0000,0.0000,20535.7622,20535.7622,24.2839,36.3247,0.0000,120455.7000,-120455.7000,3.1230,0.0000,0.0000,0.0000,24582.7959,4.9000,1.0000,24582.7959,0.0000,0.0000,145038.4959,0.0000,-145038.4959,26.0295,18.7322,1577.4000,0.0000,1577.4000,0.0409,426.3243,3.7000,1.0000,0.0000,0.0000,0.0000,426.3243,0.0000,0.0000,0.0000,1151.0757,1151.0757,26.0059,38.0467,0.0000,29781.9000,-29781.9000,0.7722,0.0000,0.0000,0.0000,6077.9388,4.9000,1.0000,6077.9388,0.0000,0.0000,35859.8388,0.0000,-35859.8388,26.4375,19.1402,6759.2000,0.0000,6759.2000,0.1752,1826.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1826.8108,0.0000,0.0000,0.0000,4932.3892,4932.3892,26.3540,22.1485,24.2513,-23.2960,-349439.2822,21.5429,2188.6883,21.8869,21.5429,0.0000,363.4767,22.1415,20.3749,21.2582,-18.3481,-146784.9586,21.5429,10456.8924,104.5689,21.5429,0.0000,1278.0748,20.3699,19.1441,19.7570,-14.5509,-101855.9803,21.5429,13650.7557,136.5076,21.5429,0.0000,1668.6299,24.2909,24.2886,21.6684,24.2863,21.6660,24.2839,21.6636,24.2839,15452.7370,618.1095,26.0156,26.0124,30.2444,26.0091,30.2372,26.0059,30.2300,26.0059,15452.7370,618.1095,26.3781,26.3701,34.8231,26.3620,34.7969,26.3540,34.7707,26.3540,4436.9313,88.7386,22.1485,22.1462,21.1967,22.1438,21.1831,22.1415,21.1695,22.1415,15452.7370,618.1095,20.3749,20.3732,14.3828,20.3716,14.3708,20.3699,14.3588,20.3699,15452.7370,618.1095,19.1441,19.1415,8.1285,19.1390,8.0960,19.1364,8.0636,19.1364,4436.9313,88.7386,21.5429,3382.9259,14.3619,0.0000,3310.1814,6693.1073,-480982.9000,-603107.8299,-598080.2212
4332.0000,19.2953,31.5175,0.0000,377864.6000,-377864.6000,9.7968,0.0000,0.0000,0.0000,83969.9111,4.5000,1.0000,83969.9111,0.0000,0.0000,461834.5111,0.0000,-461834.5111,24.7954,17.4981,24394.9000,0.0000,24394.9000,0.6325,6593.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6593.2162,0.0000,0.0000,0.0000,17801.6838,17801.6838,24.5755,36.6163,0.0000,117928.5000,-117928.5000,3.0575,0.0000,0.0000,0.0000,24067.0408,4.9000,1.0000,24067.0408,0.0000,0.0000,141995.5408,0.0000,-141995.5408,26.2665,18.9692,1873.5000,0.0000,1873.5000,0.0486,506.3514,3.7000,1.0000,0.0000,0.0000,0.0000,506.3514,0.0000,0.0000,0.0000,1367.1486,1367.1486,26.2402,38.2810,0.0000,31825.1000,-31825.1000,0.8251,0.0000,0.0000,0.0000,6494.9184,4.9000,1.0000,6494.9184,0.0000,0.0000,38320.0184,0.0000,-38320.0184,26.6966,19.3993,5902.6000,0.0000,5902.6000,0.1530,1595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1595.2973,0.0000,0.0000,0.0000,4307.3027,4307.3027,26.6201,22.3303,24.4752,-24.0141,-360211.6812,21.7704,2199.2911,21.9929,21.7704,0.0000,375.1142,22.3233,20.5462,21.4348,-18.6525,-149219.8410,21.7704,10711.2261,107.1123,21.7704,0.0000,1318.9954,20.5413,19.3025,19.9219,-14.8598,-104018.9321,21.7704,13898.9888,138.9899,21.7704,0.0000,1722.0551,24.5834,24.5808,24.0992,24.5781,24.0936,24.5755,24.0879,24.5755,15746.2163,629.8487,26.2502,26.2469,31.6894,26.2435,31.6808,26.2402,31.6723,26.2402,15746.2163,629.8487,26.6453,26.6369,36.8949,26.6285,36.8646,26.6201,36.8343,26.6201,4520.7089,90.4142,22.3303,22.3280,21.8457,22.3256,21.8328,22.3233,21.8199,22.3233,15746.2163,629.8487,20.5462,20.5446,15.0402,20.5429,15.0290,20.5413,15.0178,20.5413,15746.2163,629.8487,19.3025,19.3001,8.8946,19.2977,8.8664,19.2953,8.8383,19.2953,4520.7089,90.4142,21.7704,3483.5033,14.5136,0.0000,3416.1647,6899.6681,-495447.2000,-618673.9352,-613450.4543
4333.0000,19.5138,31.7360,0.0000,388401.0000,-388401.0000,10.0700,0.0000,0.0000,0.0000,86311.3333,4.5000,1.0000,86311.3333,0.0000,0.0000,474712.3333,0.0000,-474712.3333,24.8998,17.6025,28137.2000,0.0000,28137.2000,0.7295,7604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7604.6486,0.0000,0.0000,0.0000,20532.5514,20532.5514,24.6598,36.7006,0.0000,130343.9000,-130343.9000,3.3794,0.0000,0.0000,0.0000,26600.7959,4.9000,1.0000,26600.7959,0.0000,0.0000,156944.6959,0.0000,-156944.6959,26.4405,19.1432,1789.5000,0.0000,1789.5000,0.0464,483.6486,3.7000,1.0000,0.0000,0.0000,0.0000,483.6486,0.0000,0.0000,0.0000,1305.8514,1305.8514,26.4160,38.4568,0.0000,33652.8000,-33652.8000,0.8725,0.0000,0.0000,0.0000,6867.9184,4.9000,1.0000,6867.9184,0.0000,0.0000,40520.7184,0.0000,-40520.7184,26.8757,19.5784,5260.2000,0.0000,5260.2000,0.1364,1421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1421.6757,0.0000,0.0000,0.0000,3838.5243,3838.5243,26.8086,22.5874,24.6980,-24.8026,-372039.3773,22.8513,2313.9251,23.1393,22.8513,0.0000,433.8116,22.5802,20.7888,21.6845,-19.7355,-157884.2575,22.8513,11776.7115,117.7671,22.8513,0.0000,1525.3902,20.7835,19.5223,20.1529,-15.8808,-111165.7226,22.8513,15132.1858,151.3219,22.8513,0.0000,1991.5202,24.6669,24.6645,24.2102,24.6622,24.2077,24.6598,24.2052,24.6598,17174.4344,686.9774,26.4257,26.4224,32.5185,26.4192,32.5113,26.4160,32.5040,26.4160,17174.4344,686.9774,26.8322,26.8243,37.9336,26.8164,37.9100,26.8086,37.8863,26.8086,4928.2969,98.5659,22.5874,22.5850,23.3834,22.5826,23.3699,22.5802,23.3563,22.5802,17174.4344,686.9774,20.7888,20.7871,16.5350,20.7853,16.5230,20.7835,16.5111,20.7835,17174.4344,686.9774,19.5223,19.5194,10.5310,19.5166,10.4992,19.5138,10.4675,19.5138,4928.2969,98.5659,22.8513,3987.7245,15.2342,0.0000,3950.7220,7938.4465,-517210.8000,-646500.8206,-641089.3574
4334.0000,19.7132,31.9354,0.0000,401202.0000,-401202.0000,10.4019,0.0000,0.0000,0.0000,89156.0000,4.5000,1.0000,89156.0000,0.0000,0.0000,490358.0000,0.0000,-490358.0000,25.1085,17.8112,26777.0000,0.0000,26777.0000,0.6942,7237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7237.0270,0.0000,0.0000,0.0000,19539.9730,19539.9730,24.8858,36.9266,0.0000,136264.5000,-136264.5000,3.5329,0.0000,0.0000,0.0000,27809.0816,4.9000,1.0000,27809.0816,0.0000,0.0000,164073.5816,0.0000,-164073.5816,26.6911,19.3938,1205.3000,0.0000,1205.3000,0.0312,325.7568,3.7000,1.0000,0.0000,0.0000,0.0000,325.7568,0.0000,0.0000,0.0000,879.5432,879.5432,26.6713,38.7122,0.0000,35839.7000,-35839.7000,0.9292,0.0000,0.0000,0.0000,7314.2245,4.9000,1.0000,7314.2245,0.0000,0.0000,43153.9245,0.0000,-43153.9245,27.1462,19.8489,4617.8000,0.0000,4617.8000,0.1197,1248.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1248.0541,0.0000,0.0000,0.0000,3369.7459,3369.7459,27.0840,22.8182,24.9511,-25.8465,-387697.4485,23.5639,2395.9722,23.9597,23.5639,0.0000,475.6707,22.8109,21.0068,21.9088,-20.4958,-163966.7600,23.5639,12427.6969,124.2770,23.5639,0.0000,1672.5771,21.0014,19.7219,20.3616,-16.6131,-116291.7170,23.5639,15896.0820,158.9608,23.5639,0.0000,2183.6845,24.8935,24.8909,25.9227,24.8883,25.9178,24.8858,25.9128,24.8858,18146.2210,725.8488,26.6814,26.6780,34.2075,26.6747,34.1989,26.6713,34.1902,26.6713,18146.2210,725.8488,27.1091,27.1007,40.1550,27.0923,40.1247,27.0840,40.0945,27.0840,5205.5236,104.1105,22.8182,22.8158,24.6014,22.8133,24.5881,22.8109,24.5748,22.8109,18146.2210,725.8488,21.0068,21.0050,17.7247,21.0032,17.7129,21.0014,17.7012,21.0014,18146.2210,725.8488,19.7219,19.7189,11.8495,19.7160,11.8189,19.7132,11.7884,19.7132,5205.5236,104.1105,23.5639,4344.4691,15.7092,0.0000,4331.9323,8676.4014,-540706.1000,-673796.2440,-667955.9256
4335.0000,19.9154,32.1376,0.0000,412856.2000,-412856.2000,10.7041,0.0000,0.0000,0.0000,91745.8222,4.5000,1.0000,91745.8222,0.0000,0.0000,504602.0222,0.0000,-504602.0222,25.2976,18.0003,25413.7000,0.0000,25413.7000,0.6589,6868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6868.5676,0.0000,0.0000,0.0000,18545.1324,18545.1324,25.0920,37.1328,0.0000,142550.4000,-142550.4000,3.6959,0.0000,0.0000,0.0000,29091.9184,4.9000,1.0000,29091.9184,0.0000,0.0000,171642.3184,0.0000,-171642.3184,26.9228,19.6255,1174.3000,0.0000,1174.3000,0.0304,317.3784,3.7000,1.0000,0.0000,0.0000,0.0000,317.3784,0.0000,0.0000,0.0000,856.9216,856.9216,26.9036,38.9445,0.0000,37767.1000,-37767.1000,0.9792,0.0000,0.0000,0.0000,7707.5714,4.9000,1.0000,7707.5714,0.0000,0.0000,45474.6714,0.0000,-45474.6714,27.3887,20.0914,5260.2000,0.0000,5260.2000,0.1364,1421.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1421.6757,0.0000,0.0000,0.0000,3838.5243,3838.5243,27.3229,23.0526,25.1878,-26.6902,-400353.4081,24.3073,2503.5139,25.0351,24.3073,0.0000,522.1264,23.0452,21.2267,22.1360,-21.3110,-170487.9893,24.3073,13118.2179,131.1822,24.3073,0.0000,1835.9271,21.2211,19.9184,20.5698,-17.3660,-121561.7135,24.1919,16576.7529,165.7675,24.1919,0.0000,2362.9900,25.0998,25.0972,27.2697,25.0946,27.2645,25.0920,27.2594,25.0920,19185.6712,767.4268,26.9137,26.9103,35.5582,26.9070,35.5497,26.9036,35.5411,26.9036,19185.6712,767.4268,27.3477,27.3395,41.7653,27.3312,41.7370,27.3229,41.7086,27.3229,5501.9661,110.0393,23.0526,23.0502,25.8689,23.0477,25.8556,23.0452,25.8423,23.0452,19185.6712,767.4268,21.2267,21.2249,18.9410,21.2230,18.9292,21.2211,18.9173,21.2211,19185.6712,767.4268,19.9245,19.9215,13.2024,19.9184,13.1715,19.9154,13.1408,19.9154,5501.9661,110.0393,24.3073,4737.9428,16.2049,0.0000,4721.0436,9458.9863,-561325.5000,-698478.4336,-692403.1109
4336.0000,20.1080,32.3302,0.0000,421467.9000,-421467.9000,10.9273,0.0000,0.0000,0.0000,93659.5333,4.5000,1.0000,93659.5333,0.0000,0.0000,515127.4333,0.0000,-515127.4333,25.4776,18.1803,21666.4000,0.0000,21666.4000,0.5617,5855.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5855.7838,0.0000,0.0000,0.0000,15810.6162,15810.6162,25.3048,37.3456,0.0000,148490.1000,-148490.1000,3.8499,0.0000,0.0000,0.0000,30304.1020,4.9000,1.0000,30304.1020,0.0000,0.0000,178794.2020,0.0000,-178794.2020,27.1686,19.8713,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0000,0.0000,0.0000,1083.3568,1083.3568,27.1471,39.1879,0.0000,40330.7000,-40330.7000,1.0456,0.0000,0.0000,0.0000,8230.7551,4.9000,1.0000,8230.7551,0.0000,0.0000,48561.4551,0.0000,-48561.4551,27.6533,20.3560,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,27.5813,23.2716,25.4265,-27.5629,-413444.2322,24.8725,2606.8476,26.0685,24.8725,0.0000,559.4055,23.2641,21.4303,22.3472,-21.9903,-175922.0443,24.8725,13603.4861,136.0349,24.8725,0.0000,1967.0096,21.4246,20.0807,20.7527,-17.9143,-125399.8185,24.1919,16542.9139,165.4291,24.1919,0.0000,2362.9900,25.3128,25.3101,28.6314,25.3075,28.6257,25.3048,28.6199,25.3048,19993.4030,799.7361,27.1573,27.1539,37.0015,27.1505,36.9924,27.1471,36.9832,27.1471,19993.4030,799.7361,27.6067,27.5983,43.6122,27.5898,43.5815,27.5813,43.5509,27.5813,5732.2654,114.6453,23.2716,23.2691,26.9766,23.2666,26.9634,23.2641,26.9501,23.2641,19993.4030,799.7361,21.4303,21.4284,19.9869,21.4265,19.9752,21.4246,19.9634,21.4246,19993.4030,799.7361,20.1175,20.1143,14.4180,20.1111,14.3875,20.1080,14.3570,20.1080,5732.2654,114.6453,24.8725,5051.9954,16.5817,0.0000,4889.4051,9941.4005,-581020.9000,-721125.5067,-714766.0949
4337.0000,20.2654,32.4876,0.0000,437820.5000,-437820.5000,11.3513,0.0000,0.0000,0.0000,97293.4444,4.5000,1.0000,97293.4444,0.0000,0.0000,535113.9444,0.0000,-535113.9444,25.7847,18.4874,14172.8000,0.0000,14172.8000,0.3675,3830.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3830.4865,0.0000,0.0000,0.0000,10342.3135,10342.3135,25.6691,37.7099,0.0000,142350.6000,-142350.6000,3.6907,0.0000,0.0000,0.0000,29051.1429,4.9000,1.0000,29051.1429,0.0000,0.0000,171401.7429,0.0000,-171401.7429,27.4370,20.1397,972.0000,0.0000,972.0000,0.0252,262.7027,3.7000,1.0000,0.0000,0.0000,0.0000,262.7027,0.0000,0.0000,0.0000,709.2973,709.2973,27.4190,39.4599,0.0000,42992.0000,-42992.0000,1.1146,0.0000,0.0000,0.0000,8773.8776,4.9000,1.0000,8773.8776,0.0000,0.0000,51765.8776,0.0000,-51765.8776,27.9530,20.6557,8044.0000,0.0000,8044.0000,0.2086,2174.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2174.0541,0.0000,0.0000,0.0000,5869.9459,5869.9459,27.8659,23.4668,25.6664,-28.4337,-426505.0937,25.1368,2667.5745,26.6757,25.1368,0.0000,577.4270,23.4592,21.6034,22.5313,-22.4909,-179926.8608,25.1368,13819.7651,138.1977,25.1368,0.0000,2030.3776,21.5976,20.2231,20.9104,-18.3216,-128251.4413,24.1919,16513.9042,165.1390,24.1919,0.0000,2362.9900,25.6780,25.6750,31.4457,25.6720,31.4368,25.6691,31.4279,25.6691,20376.1772,815.0471,27.4296,27.4261,38.6890,27.4226,38.6787,27.4190,38.6684,27.4190,20376.1772,815.0471,27.8924,27.8836,45.7165,27.8748,45.6820,27.8659,45.6475,27.8659,5841.3842,116.8277,23.4668,23.4643,27.8644,23.4617,27.8511,23.4592,27.8379,23.4592,20376.1772,815.0471,21.6034,21.6015,20.7460,21.5995,20.7344,21.5976,20.7228,21.5976,20376.1772,815.0471,20.2748,20.2717,15.2053,20.2685,15.1764,20.2654,15.1476,20.2654,5841.3842,116.8277,25.1368,5203.3105,16.7579,0.0000,4970.7946,10174.1051,-599974.3000,-741360.0081,-734683.3958
4338.0000,19.8162,32.0384,0.0000,339890.5000,-339890.5000,8.8123,0.0000,0.0000,0.0000,75531.2222,4.5000,1.0000,75531.2222,0.0000,0.0000,415421.7222,0.0000,-415421.7222,25.2072,17.9099,11683.3000,0.0000,11683.3000,0.3029,3157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3157.6486,0.0000,0.0000,0.0000,8525.6514,8525.6514,25.0903,37.1311,0.0000,108400.5000,-108400.5000,2.8105,0.0000,0.0000,0.0000,22122.5510,4.9000,1.0000,22122.5510,0.0000,0.0000,130523.0510,0.0000,-130523.0510,26.7841,19.4868,818.8000,0.0000,818.8000,0.0212,221.2973,3.7000,1.0000,0.0000,0.0000,0.0000,221.2973,0.0000,0.0000,0.0000,597.5027,597.5027,26.7681,38.8089,0.0000,43490.0000,-43490.0000,1.1276,0.0000,0.0000,0.0000,8875.5102,4.9000,1.0000,8875.5102,0.0000,0.0000,52365.5102,0.0000,-52365.5102,27.4477,20.1504,9435.9000,0.0000,9435.9000,0.2446,2550.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2550.2432,0.0000,0.0000,0.0000,6885.6568,6885.6568,27.3406,22.8706,25.1056,-22.9635,-344452.4905,19.9787,1965.0928,19.6509,19.9787,0.0000,289.9125,22.8655,21.0806,21.9730,-17.1928,-137542.4586,19.9787,8782.4537,87.8245,19.9787,0.0000,1019.4047,21.0773,19.8159,20.4466,-13.8861,-97202.6074,19.9787,11787.1317,117.8713,19.9787,0.0000,1330.9152,25.0966,25.0945,24.6231,25.0924,24.6234,25.0903,24.6237,25.0903,13502.3725,540.0949,26.7763,26.7736,31.1513,26.7709,31.1490,26.7681,31.1467,26.7681,13502.3725,540.0949,27.3583,27.3524,37.8488,27.3465,37.8508,27.3406,37.8527,27.3406,3879.9502,77.5990,22.8706,22.8689,20.9682,22.8672,20.9637,22.8655,20.9591,22.8655,13502.3725,540.0949,21.0806,21.0795,14.6759,21.0784,14.6728,21.0773,14.6698,21.0773,13502.3725,540.0949,19.8159,19.8160,8.6381,19.8161,8.6496,19.8162,8.6609,19.8162,3879.9502,77.5990,19.9787,2741.7535,13.3191,0.0000,2640.2323,5381.9858,-469843.0000,-582301.4726,-579197.5565
4339.0000,19.5273,31.7496,0.0000,315515.7000,-315515.7000,8.1803,0.0000,0.0000,0.0000,70114.6000,4.5000,1.0000,70114.6000,0.0000,0.0000,385630.3000,0.0000,-385630.3000,25.0326,17.7353,11697.1000,0.0000,11697.1000,0.3033,3161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3161.3784,0.0000,0.0000,0.0000,8535.7216,8535.7216,24.9031,36.9439,0.0000,89357.9000,-89357.9000,2.3168,0.0000,0.0000,0.0000,18236.3061,4.9000,1.0000,18236.3061,0.0000,0.0000,107594.2061,0.0000,-107594.2061,26.4391,19.1418,646.6000,0.0000,646.6000,0.0168,174.7568,3.7000,1.0000,0.0000,0.0000,0.0000,174.7568,0.0000,0.0000,0.0000,471.8432,471.8432,26.4235,38.4643,0.0000,40759.0000,-40759.0000,1.0568,0.0000,0.0000,0.0000,8318.1633,4.9000,1.0000,8318.1633,0.0000,0.0000,49077.1633,0.0000,-49077.1633,27.1241,19.8268,9007.6000,0.0000,9007.6000,0.2335,2434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2434.4865,0.0000,0.0000,0.0000,6573.1135,6573.1135,27.0107,22.4997,24.7552,-21.0652,-315978.4569,18.1611,1799.1630,17.9916,18.1611,0.0000,217.7688,22.4946,20.7455,21.6201,-15.3157,-122525.3129,18.1611,6146.4572,61.4646,18.1611,0.0000,765.7296,20.7424,19.5271,20.1347,-12.1618,-85132.5020,18.1611,9205.0970,92.0510,18.1611,0.0000,999.7219,24.9107,24.9082,23.0630,24.9057,23.0578,24.9031,23.0526,24.9031,11385.4508,455.4180,26.4324,26.4294,28.0928,26.4264,28.0870,26.4235,28.0813,26.4235,11385.4508,455.4180,27.0302,27.0237,34.0427,27.0172,34.0315,27.0107,34.0204,27.0107,3274.9125,65.4983,22.4997,22.4980,17.5696,22.4963,17.5639,22.4946,17.5582,22.4946,11385.4508,455.4180,20.7455,20.7445,11.5833,20.7434,11.5797,20.7424,11.5762,20.7424,11385.4508,455.4180,19.5271,19.5272,5.3744,19.5272,5.3801,19.5273,5.3859,19.5273,3274.9125,65.4983,18.1611,2101.9946,12.1074,0.0000,1983.2204,4085.2150,-424281.3000,-526720.9910,-523636.2718
4340.0000,19.0357,31.2579,0.0000,236803.7000,-236803.7000,6.1396,0.0000,0.0000,0.0000,52623.0444,4.5000,1.0000,52623.0444,0.0000,0.0000,289426.7444,0.0000,-289426.7444,24.3868,17.0895,11674.9000,0.0000,11674.9000,0.3027,3155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3155.3784,0.0000,0.0000,0.0000,8519.5216,8519.5216,24.2244,36.2652,0.0000,65170.2000,-65170.2000,1.6897,0.0000,0.0000,0.0000,13300.0408,4.9000,1.0000,13300.0408,0.0000,0.0000,78470.2408,0.0000,-78470.2408,25.6752,18.3779,700.2000,0.0000,700.2000,0.0182,189.2432,3.7000,1.0000,0.0000,0.0000,0.0000,189.2432,0.0000,0.0000,0.0000,510.9568,510.9568,25.6592,37.7000,0.0000,37975.1000,-37975.1000,0.9846,0.0000,0.0000,0.0000,7750.0204,4.9000,1.0000,7750.0204,0.0000,0.0000,45725.1204,0.0000,-45725.1204,26.5046,19.2073,8258.1000,0.0000,8258.1000,0.2141,2231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2231.9189,0.0000,0.0000,0.0000,6026.1811,6026.1811,26.3800,21.7734,24.0767,-16.6106,-249159.6147,14.0231,1421.7586,14.2176,14.0231,0.0000,100.2543,21.7713,20.1426,20.9570,-11.0116,-88092.7807,14.0231,3041.3359,30.4134,14.0231,0.0000,352.5190,20.1423,19.0264,19.5843,-8.6220,-60353.9948,14.0231,3803.9354,38.0394,14.0231,0.0000,460.2421,24.2293,24.2277,16.6058,24.2260,16.6098,24.2244,16.6138,24.2244,7179.0086,287.1603,25.6658,25.6636,21.0425,25.6614,21.0443,25.6592,21.0462,25.6592,7179.0086,287.1603,26.3932,26.3888,26.8754,26.3844,26.8891,26.3800,26.9026,26.3800,2070.7100,41.4142,21.7734,21.7727,10.9146,21.7720,10.9184,21.7713,10.9222,21.7713,7179.0086,287.1603,20.1426,20.1425,6.0904,20.1424,6.0953,20.1423,6.1002,20.1423,7179.0086,287.1603,19.0264,19.0295,-0.1478,19.0326,-0.1082,19.0357,-0.0689,19.0357,2070.7100,41.4142,14.0231,1023.9757,9.3488,0.0000,913.0154,1936.9911,-319315.8000,-398565.4462,-397606.3901
4341.0000,18.7143,30.9366,0.0000,223136.0000,-223136.0000,5.7852,0.0000,0.0000,0.0000,49585.7778,4.5000,1.0000,49585.7778,0.0000,0.0000,272721.7778,0.0000,-272721.7778,24.3034,17.0061,9906.3000,0.0000,9906.3000,0.2568,2677.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2677.3784,0.0000,0.0000,0.0000,7228.9216,7228.9216,24.1469,36.1877,0.0000,50769.5000,-50769.5000,1.3163,0.0000,0.0000,0.0000,10361.1224,4.9000,1.0000,10361.1224,0.0000,0.0000,61130.6224,0.0000,-61130.6224,25.3997,18.1024,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,25.3844,37.4252,0.0000,34297.4000,-34297.4000,0.8892,0.0000,0.0000,0.0000,6999.4694,4.9000,1.0000,6999.4694,0.0000,0.0000,41296.8694,0.0000,-41296.8694,26.2307,18.9334,6759.2000,0.0000,6759.2000,0.1752,1826.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1826.8108,0.0000,0.0000,0.0000,4932.3892,4932.3892,26.1094,21.3188,23.7141,-15.5840,-233760.1593,12.6511,1298.7558,12.9876,12.6511,0.0000,73.6120,21.3169,19.7578,20.5374,-9.5098,-76078.5357,12.6511,2739.8051,27.3981,12.6511,0.0000,258.8382,19.7578,18.7048,19.2313,-7.3400,-51380.1793,12.6511,3315.8776,33.1588,12.6511,0.0000,337.9342,24.1553,24.1525,17.0109,24.1497,17.0019,24.1469,16.9930,24.1469,5977.3918,239.0957,25.3933,25.3903,19.7223,25.3873,19.7152,25.3844,19.7082,25.3844,5977.3918,239.0957,26.1296,26.1229,25.0828,26.1161,25.0625,26.1094,25.0424,26.1094,1726.0783,34.5216,21.3188,21.3182,7.7160,21.3175,7.7186,21.3169,7.7212,21.3169,5977.3918,239.0957,19.7578,19.7578,3.3687,19.7578,3.3731,19.7578,3.3776,19.7578,5977.3918,239.0957,18.7048,18.7080,-2.8797,18.7112,-2.8467,18.7143,-2.8137,18.7143,1726.0783,34.5216,12.6511,769.3391,8.4340,0.0000,670.3843,1439.7234,-291104.2000,-362671.8399,-361218.8742
4342.0000,18.4116,30.6338,0.0000,192768.3000,-192768.3000,4.9979,0.0000,0.0000,0.0000,42837.4000,4.5000,1.0000,42837.4000,0.0000,0.0000,235605.7000,0.0000,-235605.7000,24.0379,16.7406,9651.6000,0.0000,9651.6000,0.2502,2608.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2608.5405,0.0000,0.0000,0.0000,7043.0595,7043.0595,23.8624,35.9032,0.0000,40690.8000,-40690.8000,1.0550,0.0000,0.0000,0.0000,8304.2449,4.9000,1.0000,8304.2449,0.0000,0.0000,48995.0449,0.0000,-48995.0449,25.0324,17.7351,353.8000,0.0000,353.8000,0.0092,95.6216,3.7000,1.0000,0.0000,0.0000,0.0000,95.6216,0.0000,0.0000,0.0000,258.1784,258.1784,25.0179,37.0587,0.0000,29805.8000,-29805.8000,0.7728,0.0000,0.0000,0.0000,6082.8163,4.9000,1.0000,6082.8163,0.0000,0.0000,35888.6163,0.0000,-35888.6163,25.8749,18.5776,5902.6000,0.0000,5902.6000,0.1530,1595.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1595.2973,0.0000,0.0000,0.0000,4307.3027,4307.3027,25.7544,20.8509,23.3026,-13.6894,-205340.5909,10.8571,1130.5895,11.3059,10.8571,0.0000,46.5275,20.8507,19.3831,20.1169,-7.6826,-61460.4400,10.8571,2375.2296,23.7523,10.8571,0.0000,163.6023,19.3846,18.3979,18.8913,-5.9024,-41317.1151,10.8571,2840.6160,28.4062,10.8571,0.0000,213.5961,23.8697,23.8673,14.8190,23.8648,14.8146,23.8624,14.8102,23.8624,4556.0067,182.2403,25.0262,25.0234,17.1536,25.0207,17.1489,25.0179,17.1442,25.0179,4556.0067,182.2403,25.7721,25.7662,21.9289,25.7603,21.9209,25.7544,21.9129,25.7544,1317.9024,26.3580,20.8509,20.8508,4.3895,20.8508,4.3968,20.8507,4.4041,20.8507,4556.0067,182.2403,19.3831,19.3836,0.7550,19.3841,0.7634,19.3846,0.7717,19.3846,4556.0067,182.2403,18.3979,18.4025,-5.4101,18.4071,-5.3642,18.4116,-5.3185,18.4116,1317.9024,26.3580,10.8571,503.4171,7.2381,0.0000,423.7259,927.1430,-247356.9000,-308880.8207,-308118.1460
4343.0000,18.1861,30.4083,0.0000,178442.2000,-178442.2000,4.6264,0.0000,0.0000,0.0000,39653.8222,4.5000,1.0000,39653.8222,0.0000,0.0000,218096.0222,0.0000,-218096.0222,23.8486,16.5513,9690.1000,0.0000,9690.1000,0.2512,2618.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2618.9459,0.0000,0.0000,0.0000,7071.1541,7071.1541,23.6573,35.6981,0.0000,39216.3000,-39216.3000,1.0168,0.0000,0.0000,0.0000,8003.3265,4.9000,1.0000,8003.3265,0.0000,0.0000,47219.6265,0.0000,-47219.6265,24.8833,17.5860,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.8668,36.9076,0.0000,25752.5000,-25752.5000,0.6677,0.0000,0.0000,0.0000,5255.6122,4.9000,1.0000,5255.6122,0.0000,0.0000,31008.1122,0.0000,-31008.1122,25.6719,18.3746,3333.0000,0.0000,3333.0000,0.0864,900.8108,3.7000,1.0000,0.0000,0.0000,0.0000,900.8108,0.0000,0.0000,0.0000,2432.1892,2432.1892,25.5855,20.4952,23.0403,-13.0705,-196057.4875,9.9861,1049.4298,10.4943,9.9861,0.0000,36.2033,20.4958,19.1044,19.8001,-6.6988,-53590.0358,9.9861,2210.2565,22.1026,9.9861,0.0000,127.3000,19.1066,18.1713,18.6389,-5.1460,-36022.1736,9.9861,2637.5502,26.3755,9.9861,0.0000,166.2005,23.6650,23.6624,13.5943,23.6599,13.5888,23.6573,13.5833,23.6573,3928.3047,157.1322,24.8768,24.8735,16.8213,24.8701,16.8106,24.8668,16.8000,24.8668,3928.3047,157.1322,25.6087,25.6009,21.2684,25.5932,21.2365,25.5855,21.2049,25.5855,1137.4263,22.7485,20.4952,20.4954,2.2809,20.4956,2.2890,20.4958,2.2971,20.4958,3928.3047,157.1322,19.1044,19.1051,-0.8494,19.1058,-0.8404,19.1066,-0.8314,19.1066,3928.3047,157.1322,18.1713,18.1763,-6.9233,18.1812,-6.8782,18.1861,-6.8333,18.1861,1137.4263,22.7485,9.9861,399.3121,6.6574,0.0000,329.7038,729.0160,-230046.9000,-286571.5799,-285669.6969
4344.0000,17.9506,30.1728,0.0000,161886.2000,-161886.2000,4.1972,0.0000,0.0000,0.0000,35974.7111,4.5000,1.0000,35974.7111,0.0000,0.0000,197860.9111,0.0000,-197860.9111,24.0706,16.7733,9652.2000,0.0000,9652.2000,0.2503,2608.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2608.7027,0.0000,0.0000,0.0000,7043.4973,7043.4973,23.8389,35.8797,0.0000,20568.0000,-20568.0000,0.5333,0.0000,0.0000,0.0000,4197.5510,4.9000,1.0000,4197.5510,0.0000,0.0000,24765.5510,0.0000,-24765.5510,24.6049,17.3076,351.1000,0.0000,351.1000,0.0091,94.8919,3.7000,1.0000,0.0000,0.0000,0.0000,94.8919,0.0000,0.0000,0.0000,256.2081,256.2081,24.5874,36.6282,0.0000,21995.0000,-21995.0000,0.5703,0.0000,0.0000,0.0000,4488.7755,4.9000,1.0000,4488.7755,0.0000,0.0000,26483.7755,0.0000,-26483.7755,25.4065,18.1093,1084.6000,0.0000,1084.6000,0.0281,293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,293.1351,0.0000,0.0000,0.0000,791.4649,791.4649,25.3588,20.0329,22.6959,-11.4794,-172191.3126,8.3823,891.5814,8.9158,8.3823,0.0000,21.4119,20.0368,18.8026,19.4197,-4.9877,-39901.2461,8.3823,1881.5685,18.8157,8.3823,0.0000,75.2897,18.8068,17.9299,18.3683,-4.0501,-28350.5352,8.3823,2236.6358,22.3664,8.3823,0.0000,98.2969,23.8527,23.8481,16.2033,23.8435,16.1776,23.8389,16.1520,23.8389,2882.0736,115.2829,24.5970,24.5938,14.9278,24.5906,14.9193,24.5874,14.9109,24.5874,2882.0736,115.2829,25.3821,25.3743,19.5849,25.3666,19.5562,25.3588,19.5277,25.3588,836.2248,16.7245,20.0329,20.0342,-0.9542,20.0355,-0.9363,20.0368,-0.9185,20.0368,2882.0736,115.2829,18.8026,18.8040,-2.7619,18.8054,-2.7473,18.8068,-2.7327,18.8068,2882.0736,115.2829,17.9299,17.9369,-8.6953,17.9438,-8.6302,17.9506,-8.5655,17.9506,836.2248,16.7245,8.3823,246.0154,5.5882,0.0000,194.9985,441.0139,-193361.3000,-241019.0674,-240443.0940
4345.0000,17.7808,30.0030,0.0000,156228.4000,-156228.4000,4.0505,0.0000,0.0000,0.0000,34717.4222,4.5000,1.0000,34717.4222,0.0000,0.0000,190945.8222,0.0000,-190945.8222,24.1002,16.8029,9649.8000,0.0000,9649.8000,0.2502,2608.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2608.0541,0.0000,0.0000,0.0000,7041.7459,7041.7459,23.8534,35.8942,0.0000,15122.0000,-15122.0000,0.3921,0.0000,0.0000,0.0000,3086.1224,4.9000,1.0000,3086.1224,0.0000,0.0000,18208.1224,0.0000,-18208.1224,24.4560,17.1587,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.4369,36.4777,0.0000,19439.2000,-19439.2000,0.5040,0.0000,0.0000,0.0000,3967.1837,4.9000,1.0000,3967.1837,0.0000,0.0000,23406.3837,0.0000,-23406.3837,25.2116,17.9143,655.4000,0.0000,655.4000,0.0170,177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,177.1351,0.0000,0.0000,0.0000,478.2649,478.2649,25.1715,19.7523,22.4619,-10.9163,-163743.8593,7.8340,840.1455,8.4015,7.8340,0.0000,17.4788,19.7562,18.5823,19.1692,-4.4340,-35471.6926,7.8340,1774.9297,17.7493,7.8340,0.0000,61.4599,18.5871,17.7594,18.1732,-3.5728,-25009.6995,7.8340,2105.8032,21.0580,7.8340,0.0000,80.2409,23.8672,23.8626,16.4908,23.8580,16.4686,23.8534,16.4464,23.8534,2557.5738,102.3030,24.4478,24.4441,14.4263,24.4405,14.4140,24.4369,14.4017,24.4369,2557.5738,102.3030,25.1957,25.1876,18.4195,25.1796,18.3880,25.1715,18.3566,25.1715,742.6813,14.8536,19.7523,19.7536,-2.2237,19.7549,-2.2084,19.7562,-2.1931,19.7562,2557.5738,102.3030,18.5823,18.5839,-3.8412,18.5855,-3.8264,18.5871,-3.8117,18.5871,2557.5738,102.3030,17.7594,17.7665,-9.6048,17.7737,-9.5435,17.7808,-9.4824,17.7808,742.6813,14.8536,7.8340,204.0684,5.2226,0.0000,159.1796,363.2480,-180141.5000,-224790.0932,-224225.2514
4346.0000,17.6328,29.8550,0.0000,146751.7000,-146751.7000,3.8048,0.0000,0.0000,0.0000,32611.4889,4.5000,1.0000,32611.4889,0.0000,0.0000,179363.1889,0.0000,-179363.1889,24.1019,16.8046,9647.0000,0.0000,9647.0000,0.2501,2607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2607.2973,0.0000,0.0000,0.0000,7039.7027,7039.7027,23.8333,35.8742,0.0000,10367.9000,-10367.9000,0.2688,0.0000,0.0000,0.0000,2115.8980,4.9000,1.0000,2115.8980,0.0000,0.0000,12483.7980,0.0000,-12483.7980,24.2836,16.9863,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2638,36.3046,0.0000,17398.5000,-17398.5000,0.4511,0.0000,0.0000,0.0000,3550.7143,4.9000,1.0000,3550.7143,0.0000,0.0000,20949.2143,0.0000,-20949.2143,25.0193,17.7220,334.8000,0.0000,334.8000,0.0087,90.4865,3.7000,1.0000,0.0000,0.0000,0.0000,90.4865,0.0000,0.0000,0.0000,244.3135,244.3135,24.9862,19.4812,22.2337,-10.1755,-152632.9945,7.1886,777.1699,7.7717,7.1886,0.0000,13.5050,19.4866,18.3946,18.9406,-3.7848,-30278.4945,7.1886,1642.6597,16.4266,7.1886,0.0000,47.4871,18.4003,17.6088,18.0046,-3.1349,-21944.2742,7.1886,1944.7142,19.4471,7.1886,0.0000,61.9982,23.8480,23.8431,16.4324,23.8382,16.4087,23.8333,16.3851,23.8333,2197.7714,87.9109,24.2746,24.2710,13.5345,24.2674,13.5229,24.2638,13.5114,24.2638,2197.7714,87.9109,25.0105,25.0024,17.2128,24.9943,17.1825,24.9862,17.1523,24.9862,638.8766,12.7775,19.4812,19.4830,-3.5790,19.4848,-3.5602,19.4866,-3.5414,19.4866,2197.7714,87.9109,18.3946,18.3965,-4.6949,18.3984,-4.6784,18.4003,-4.6619,18.4003,2197.7714,87.9109,17.6088,17.6169,-10.3838,17.6249,-10.3164,17.6328,-10.2495,17.6328,638.8766,12.7775,7.1886,160.9473,4.7924,0.0000,122.9903,283.9375,-164193.7000,-205262.1795,-204855.7631
4347.0000,17.5242,29.7464,0.0000,137571.3000,-137571.3000,3.5668,0.0000,0.0000,0.0000,30571.4000,4.5000,1.0000,30571.4000,0.0000,0.0000,168142.7000,0.0000,-168142.7000,23.7091,16.4118,9627.0000,0.0000,9627.0000,0.2496,2601.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2601.8919,0.0000,0.0000,0.0000,7025.1081,7025.1081,23.4423,35.4831,0.0000,17697.4000,-17697.4000,0.4588,0.0000,0.0000,0.0000,3611.7143,4.9000,1.0000,3611.7143,0.0000,0.0000,21309.1143,0.0000,-21309.1143,24.2261,16.9288,349.9000,0.0000,349.9000,0.0091,94.5676,3.7000,1.0000,0.0000,0.0000,0.0000,94.5676,0.0000,0.0000,0.0000,255.3324,255.3324,24.2046,36.2454,0.0000,15658.9000,-15658.9000,0.4060,0.0000,0.0000,0.0000,3195.6939,4.9000,1.0000,3195.6939,0.0000,0.0000,18854.5939,0.0000,-18854.5939,24.8981,17.6008,334.8000,0.0000,334.8000,0.0087,90.4865,3.7000,1.0000,0.0000,0.0000,0.0000,90.4865,0.0000,0.0000,0.0000,244.3135,244.3135,24.8629,19.3173,22.0901,-10.0508,-150761.9054,7.0484,765.9090,7.6591,7.0484,0.0000,12.7305,19.3222,18.2534,18.7878,-3.6320,-29056.1194,7.0484,1619.8751,16.1988,7.0484,0.0000,44.7638,18.2593,17.5005,17.8799,-2.9469,-20628.3915,7.0484,1915.8587,19.1586,7.0484,0.0000,58.4427,23.4507,23.4479,12.6619,23.4451,12.6602,23.4423,12.6585,23.4423,2122.8480,84.9139,24.2167,24.2127,13.7573,24.2086,13.7417,24.2046,13.7260,24.2046,2122.8480,84.9139,24.8891,24.8803,16.7557,24.8716,16.7183,24.8629,16.6812,24.8629,617.2484,12.3450,19.3173,19.3189,-3.9506,19.3206,-3.9349,19.3222,-3.9192,19.3222,2122.8480,84.9139,18.2534,18.2554,-5.1720,18.2574,-5.1562,18.2593,-5.1405,18.2593,2122.8480,84.9139,17.5005,17.5085,-10.7410,17.5163,-10.6798,17.5242,-10.6188,17.5242,617.2484,12.3450,7.0484,152.4376,4.6990,0.0000,115.9371,268.3746,-160615.9000,-200781.6541,-200446.4162
4348.0000,17.4273,29.6495,0.0000,132014.6000,-132014.6000,3.4227,0.0000,0.0000,0.0000,29336.5778,4.5000,1.0000,29336.5778,0.0000,0.0000,161351.1778,0.0000,-161351.1778,23.6171,16.3198,9667.4000,0.0000,9667.4000,0.2506,2612.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2612.8108,0.0000,0.0000,0.0000,7054.5892,7054.5892,23.3355,35.3763,0.0000,16728.1000,-16728.1000,0.4337,0.0000,0.0000,0.0000,3413.8980,4.9000,1.0000,3413.8980,0.0000,0.0000,20141.9980,0.0000,-20141.9980,24.1082,16.8109,340.7000,0.0000,340.7000,0.0088,92.0811,3.7000,1.0000,0.0000,0.0000,0.0000,92.0811,0.0000,0.0000,0.0000,248.6189,248.6189,24.0870,36.1279,0.0000,14374.8000,-14374.8000,0.3727,0.0000,0.0000,0.0000,2933.6327,4.9000,1.0000,2933.6327,0.0000,0.0000,17308.4327,0.0000,-17308.4327,24.7510,17.4537,655.0000,0.0000,655.0000,0.0170,177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,177.0270,0.0000,0.0000,0.0000,477.9730,477.9730,24.7085,19.1662,21.9374,-9.6314,-144470.8849,6.7584,738.3832,7.3838,6.7584,0.0000,11.2226,19.1717,18.1312,18.6515,-3.3903,-27122.4479,6.7584,1561.1794,15.6118,6.7584,0.0000,39.4615,18.1376,17.4024,17.7700,-2.7379,-19165.1900,6.7584,1844.7230,18.4472,6.7584,0.0000,51.5202,23.3465,23.3428,12.3679,23.3392,12.3555,23.3355,12.3431,23.3355,1971.4149,78.8566,24.0987,24.0948,13.1932,24.0909,13.1802,24.0870,13.1672,24.0870,1971.4149,78.8566,24.7327,24.7246,15.7551,24.7166,15.7279,24.7085,15.7007,24.7085,573.5193,11.4704,19.1662,19.1681,-4.3893,19.1699,-4.3727,19.1717,-4.3562,19.1717,1971.4149,78.8566,18.1312,18.1334,-5.5690,18.1355,-5.5527,18.1376,-5.5364,18.1376,1971.4149,78.8566,17.4024,17.4107,-11.0922,17.4190,-11.0287,17.4273,-10.9654,17.4273,573.5193,11.4704,6.7584,135.7519,4.5056,0.0000,102.2043,237.9562,-152454.4000,-191020.4273,-190758.5228
4349.0000,17.3306,29.5528,0.0000,124352.2000,-124352.2000,3.2241,0.0000,0.0000,0.0000,27633.8222,4.5000,1.0000,27633.8222,0.0000,0.0000,151986.0222,0.0000,-151986.0222,23.6627,16.3654,9629.3000,0.0000,9629.3000,0.2497,2602.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5135,0.0000,0.0000,0.0000,7026.7865,7026.7865,23.3561,35.3969,0.0000,7996.7000,-7996.7000,0.2073,0.0000,0.0000,0.0000,1631.9796,4.9000,1.0000,1631.9796,0.0000,0.0000,9628.6796,0.0000,-9628.6796,23.7572,16.4599,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0000,0.0000,0.0000,318.9649,318.9649,23.7365,35.7773,0.0000,14492.2000,-14492.2000,0.3757,0.0000,0.0000,0.0000,2957.5918,4.9000,1.0000,2957.5918,0.0000,0.0000,17449.7918,0.0000,-17449.7918,24.4635,17.1662,3109.9000,0.0000,3109.9000,0.0806,840.5135,3.7000,1.0000,0.0000,0.0000,0.0000,840.5135,0.0000,0.0000,0.0000,2269.3865,2269.3865,24.3581,19.0418,21.7000,-8.5071,-127606.0082,6.2231,685.6807,6.8568,6.2231,0.0000,8.7618,19.0478,18.0034,18.5256,-3.1336,-25068.6363,6.2231,1444.3569,14.4436,6.2231,0.0000,30.8086,18.0109,17.3026,17.6568,-2.4285,-16999.7498,6.2231,1705.9757,17.0598,6.2231,0.0000,40.2231,23.3699,23.3653,13.1528,23.3607,13.1311,23.3561,13.1094,23.3561,1705.0554,68.2022,23.7439,23.7414,10.2967,23.7389,10.2978,23.7365,10.2987,23.7365,1705.0554,68.2022,24.3689,24.3654,12.2879,24.3618,12.3149,24.3581,12.3408,24.3581,496.5515,9.9310,19.0418,19.0438,-4.6753,19.0458,-4.6580,19.0478,-4.6408,19.0478,1705.0554,68.2022,18.0034,18.0059,-6.1010,18.0084,-6.0818,18.0109,-6.0627,18.0109,1705.0554,68.2022,17.3026,17.3120,-11.5365,17.3214,-11.4636,17.3306,-11.3911,17.3306,496.5515,9.9310,6.2231,108.1345,4.1487,0.0000,79.7934,187.9279,-133664.8000,-169449.3558,-169674.3942
4350.0000,17.2845,29.5067,0.0000,132909.6000,-132909.6000,3.4459,0.0000,0.0000,0.0000,29535.4667,4.5000,1.0000,29535.4667,0.0000,0.0000,162445.0667,0.0000,-162445.0667,23.4520,16.1547,9642.3000,0.0000,9642.3000,0.2500,2606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2606.0270,0.0000,0.0000,0.0000,7036.2730,7036.2730,23.1754,35.2162,0.0000,6372.7000,-6372.7000,0.1652,0.0000,0.0000,0.0000,1300.5510,4.9000,1.0000,1300.5510,0.0000,0.0000,7673.2510,0.0000,-7673.2510,23.4667,16.1694,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,23.4501,35.4909,0.0000,16006.2000,-16006.2000,0.4150,0.0000,0.0000,0.0000,3266.5714,4.9000,1.0000,3266.5714,0.0000,0.0000,19272.7714,0.0000,-19272.7714,24.1818,16.8845,10261.0000,0.0000,10261.0000,0.2660,2773.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2773.2432,0.0000,0.0000,0.0000,7487.7568,7487.7568,23.8999,19.1990,21.5495,-8.2544,-123816.4074,6.8288,756.4772,7.5648,6.8288,0.0000,11.5772,19.1999,17.9381,18.5690,-4.1542,-33233.3371,6.8288,1582.3493,15.8235,6.8288,0.0000,40.7084,17.9444,17.2614,17.6029,-2.5699,-17989.0442,6.8288,1875.8746,18.7587,6.8288,0.0000,53.1481,23.1849,23.1817,11.6344,23.1786,11.6289,23.1754,11.6234,23.1754,2007.7363,80.3095,23.4556,23.4538,8.4202,23.4519,8.4255,23.4501,8.4307,23.4501,2007.7363,80.3095,23.8975,23.8984,7.9425,23.8992,8.0136,23.8999,8.0835,23.8999,584.0096,11.6802,19.1990,19.1993,-2.2876,19.1996,-2.2883,19.1999,-2.2889,19.1999,2007.7363,80.3095,17.9381,17.9402,-6.0516,17.9423,-6.0378,17.9444,-6.0239,17.9444,2007.7363,80.3095,17.2614,17.2691,-11.3316,17.2768,-11.2829,17.2845,-11.2340,17.2845,584.0096,11.6802,6.8288,139.6905,4.5525,0.0000,105.4337,245.1242,-134985.0000,-174575.0215,-175038.7886
