Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4351.0000,17.2913,29.5135,0.0000,167436.1000,-167436.1000,4.3411,0.0000,0.0000,0.0000,37208.0222,4.5000,1.0000,37208.0222,0.0000,0.0000,204644.1222,0.0000,-204644.1222,23.8117,16.5144,9652.9000,0.0000,9652.9000,0.2503,2608.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2608.8919,0.0000,0.0000,0.0000,7044.0081,7044.0081,23.5716,35.6124,0.0000,4014.1000,-4014.1000,0.1041,0.0000,0.0000,0.0000,819.2041,4.9000,1.0000,819.2041,0.0000,0.0000,4833.3041,0.0000,-4833.3041,23.7256,16.4283,523.7000,0.0000,523.7000,0.0136,141.5405,3.7000,1.0000,0.0000,0.0000,0.0000,141.5405,0.0000,0.0000,0.0000,382.1595,382.1595,23.7021,35.7429,0.0000,16706.6000,-16706.6000,0.4331,0.0000,0.0000,0.0000,3409.5102,4.9000,1.0000,3409.5102,0.0000,0.0000,20116.1102,0.0000,-20116.1102,24.3430,17.0457,10901.4000,0.0000,10901.4000,0.2826,2946.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2946.3243,0.0000,0.0000,0.0000,7955.0757,7955.0757,24.0649,19.2801,21.6725,-10.0114,-150170.3330,8.1372,897.4583,8.9746,8.1372,0.0000,19.5881,19.2805,18.0073,18.6439,-4.9950,-39959.9914,8.1372,1880.2222,18.8022,8.1372,0.0000,68.8766,18.0106,17.2747,17.6427,-3.2995,-23096.3345,8.1372,2231.8937,22.3189,8.1372,0.0000,89.9239,23.5872,23.5820,16.1213,23.5768,16.0939,23.5716,16.0667,23.5716,2734.9056,109.3962,23.7134,23.7096,12.0002,23.7058,11.9844,23.7021,11.9687,23.7021,2734.9056,109.3962,24.0895,24.0812,11.9481,24.0730,11.8955,24.0649,11.8447,24.0649,793.8090,15.8762,19.2801,19.2803,-1.1487,19.2804,-1.1491,19.2805,-1.1494,19.2805,2734.9056,109.3962,18.0073,18.0084,-4.7959,18.0095,-4.7920,18.0106,-4.7880,18.0106,2734.9056,109.3962,17.2747,17.2802,-10.6127,17.2857,-10.5898,17.2913,-10.5664,17.2913,793.8090,15.8762,8.1372,226.6432,5.4248,0.0000,178.3886,405.0318,-167078.8000,-214212.2933,-213226.6590
4352.0000,17.3270,29.5492,0.0000,181927.1000,-181927.1000,4.7168,0.0000,0.0000,0.0000,40428.2444,4.5000,1.0000,40428.2444,0.0000,0.0000,222355.3444,0.0000,-222355.3444,23.6191,16.3219,13278.8000,0.0000,13278.8000,0.3443,3588.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8649,0.0000,0.0000,0.0000,9689.9351,9689.9351,23.3370,35.3778,0.0000,13202.3000,-13202.3000,0.3423,0.0000,0.0000,0.0000,2694.3469,4.9000,1.0000,2694.3469,0.0000,0.0000,15896.6469,0.0000,-15896.6469,23.7868,16.4895,637.8000,0.0000,637.8000,0.0165,172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,172.3784,0.0000,0.0000,0.0000,465.4216,465.4216,23.7642,35.8050,0.0000,16068.8000,-16068.8000,0.4166,0.0000,0.0000,0.0000,3279.3469,4.9000,1.0000,3279.3469,0.0000,0.0000,19348.1469,0.0000,-19348.1469,24.3117,17.0144,10474.5000,0.0000,10474.5000,0.2716,2830.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2830.9459,0.0000,0.0000,0.0000,7643.5541,7643.5541,24.0772,19.4616,21.7694,-10.8737,-163106.0397,9.1621,1007.0100,10.0701,9.1621,0.0000,27.9613,19.4599,18.0869,18.7734,-6.0650,-48520.0470,9.1621,2106.7824,21.0678,9.1621,0.0000,98.3188,18.0890,17.3143,17.7016,-3.9113,-27379.2570,9.1621,2507.3634,25.0736,9.1621,0.0000,128.3631,23.3449,23.3423,13.4151,23.3396,13.4159,23.3370,13.4165,23.3370,3372.8947,134.9158,23.7736,23.7705,12.8309,23.7673,12.8234,23.7642,12.8160,23.7642,3372.8947,134.9158,24.0954,24.0893,12.6858,24.0833,12.6714,24.0772,12.6567,24.0772,977.5964,19.5519,19.4616,19.4611,0.8482,19.4605,0.8420,19.4599,0.8359,19.4599,3372.8947,134.9158,18.0869,18.0876,-3.7081,18.0883,-3.7069,18.0890,-3.7057,18.0890,3372.8947,134.9158,17.3143,17.3185,-9.7543,17.3227,-9.7427,17.3270,-9.7309,17.3270,977.5964,19.5519,9.1621,314.6305,6.1081,0.0000,254.6431,569.2736,-186807.1000,-239801.2275,-239005.3437
4353.0000,17.4640,29.6862,0.0000,221973.0000,-221973.0000,5.7551,0.0000,0.0000,0.0000,49327.3333,4.5000,1.0000,49327.3333,0.0000,0.0000,271300.3333,0.0000,-271300.3333,23.6379,16.3406,16613.7000,0.0000,16613.7000,0.4307,4490.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4490.1892,0.0000,0.0000,0.0000,12123.5108,12123.5108,23.3541,35.3949,0.0000,27251.5000,-27251.5000,0.7065,0.0000,0.0000,0.0000,5561.5306,4.9000,1.0000,5561.5306,0.0000,0.0000,32813.0306,0.0000,-32813.0306,24.1008,16.8035,807.1000,0.0000,807.1000,0.0209,218.1351,3.7000,1.0000,0.0000,0.0000,0.0000,218.1351,0.0000,0.0000,0.0000,588.9649,588.9649,24.0766,36.1174,0.0000,17111.9000,-17111.9000,0.4437,0.0000,0.0000,0.0000,3492.2245,4.9000,1.0000,3492.2245,0.0000,0.0000,20604.1245,0.0000,-20604.1245,24.5455,17.2482,9193.7000,0.0000,9193.7000,0.2384,2484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2484.7838,0.0000,0.0000,0.0000,6708.9162,6708.9162,24.3671,19.8103,22.0887,-13.3491,-200236.1488,11.3929,1238.0564,12.3806,11.3929,0.0000,53.7619,19.8062,18.3183,19.0622,-8.1727,-65381.6878,11.3929,2591.5981,25.9160,11.3929,0.0000,189.0402,18.3179,17.4583,17.8881,-5.3960,-37772.2944,11.3929,3095.7913,30.9579,11.3929,0.0000,246.8073,23.3620,23.3594,13.8881,23.3567,13.8860,23.3541,13.8839,23.3541,4962.5556,198.5022,24.0874,24.0838,16.1037,24.0802,16.0919,24.0766,16.0800,24.0766,4962.5556,198.5022,24.3928,24.3842,16.7917,24.3756,16.7465,24.3671,16.7017,24.3671,1434.7153,28.6943,19.8103,19.8090,4.2366,19.8076,4.2241,19.8062,4.2116,19.8062,4962.5556,198.5022,18.3183,18.3181,-1.2801,18.3180,-1.2862,18.3179,-1.2923,18.3179,4962.5556,198.5022,17.4583,17.4602,-7.7958,17.4620,-7.8084,17.4640,-7.8207,17.4640,1434.7153,28.6943,11.3929,575.3375,7.5953,0.0000,489.6094,1064.9469,-239721.9000,-305296.0965,-303390.1310
4354.0000,17.6031,29.8253,0.0000,238675.8000,-238675.8000,6.1881,0.0000,0.0000,0.0000,53039.0667,4.5000,1.0000,53039.0667,0.0000,0.0000,291714.8667,0.0000,-291714.8667,23.6124,16.3151,19816.4000,0.0000,19816.4000,0.5138,5355.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5355.7838,0.0000,0.0000,0.0000,14460.6162,14460.6162,23.3077,35.3485,0.0000,37045.2000,-37045.2000,0.9605,0.0000,0.0000,0.0000,7560.2449,4.9000,1.0000,7560.2449,0.0000,0.0000,44605.4449,0.0000,-44605.4449,24.2266,16.9293,755.7000,0.0000,755.7000,0.0196,204.2432,3.7000,1.0000,0.0000,0.0000,0.0000,204.2432,0.0000,0.0000,0.0000,551.4568,551.4568,24.2058,36.2466,0.0000,18997.1000,-18997.1000,0.4925,0.0000,0.0000,0.0000,3876.9592,4.9000,1.0000,3876.9592,0.0000,0.0000,22874.0592,0.0000,-22874.0592,24.6770,17.3797,8339.8000,0.0000,8339.8000,0.2162,2254.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2254.0000,0.0000,0.0000,0.0000,6085.8000,6085.8000,24.5293,20.0822,22.3057,-14.3919,-215879.1427,12.5861,1357.2404,13.5724,12.5861,0.0000,72.4830,20.0777,18.5255,19.3016,-9.4185,-75347.7452,12.5861,2837.5970,28.3760,12.5861,0.0000,254.8684,18.5243,17.5997,18.0620,-6.4123,-44886.1600,12.5861,3424.5457,34.2455,12.5861,0.0000,332.7513,23.3145,23.3122,13.5622,23.3100,13.5630,23.3077,13.5637,23.3077,5922.9012,236.9160,24.2152,24.2121,17.0657,24.2089,17.0589,24.2058,17.0522,24.2058,5922.9012,236.9160,24.5517,24.5442,18.5522,24.5367,18.5260,24.5293,18.4997,24.5293,1710.4414,34.2088,20.0822,20.0807,6.4492,20.0792,6.4375,20.0777,6.4257,20.0777,5922.9012,236.9160,18.5255,18.5251,0.5717,18.5247,0.5648,18.5243,0.5579,18.5243,5922.9012,236.9160,17.5997,17.6008,-6.1629,17.6020,-6.1776,17.6031,-6.1921,17.6031,1710.4414,34.2088,12.5861,758.4171,8.3907,0.0000,660.1028,1418.5199,-265806.2000,-338096.4978,-336113.0479
4355.0000,17.7150,29.9373,0.0000,245034.2000,-245034.2000,6.3530,0.0000,0.0000,0.0000,54452.0444,4.5000,1.0000,54452.0444,0.0000,0.0000,299486.2444,0.0000,-299486.2444,23.6045,16.3072,19808.8000,0.0000,19808.8000,0.5136,5353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5353.7297,0.0000,0.0000,0.0000,14455.0703,14455.0703,23.3134,35.3542,0.0000,46711.6000,-46711.6000,1.2111,0.0000,0.0000,0.0000,9532.9796,4.9000,1.0000,9532.9796,0.0000,0.0000,56244.5796,0.0000,-56244.5796,24.4194,17.1221,871.8000,0.0000,871.8000,0.0226,235.6216,3.7000,1.0000,0.0000,0.0000,0.0000,235.6216,0.0000,0.0000,0.0000,636.1784,636.1784,24.3969,36.4377,0.0000,19845.0000,-19845.0000,0.5145,0.0000,0.0000,0.0000,4050.0000,4.9000,1.0000,4050.0000,0.0000,0.0000,23895.0000,0.0000,-23895.0000,24.8668,17.5695,6738.8000,0.0000,6738.8000,0.1747,1821.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1821.2973,0.0000,0.0000,0.0000,4917.5027,4917.5027,24.7453,20.2456,22.4954,-15.2545,-228817.4939,13.1842,1412.2570,14.1226,13.1842,0.0000,83.3160,20.2412,18.6757,19.4584,-9.9510,-79608.0387,13.1842,2970.9153,29.7092,13.1842,0.0000,292.9598,18.6742,17.7123,18.1932,-6.9878,-48914.6711,13.1842,3594.0941,35.9409,13.1842,0.0000,382.4827,23.3202,23.3179,13.8044,23.3157,13.8038,23.3134,13.8031,23.3134,6432.6310,257.3052,24.4069,24.4036,18.6973,24.4002,18.6880,24.3969,18.6787,24.3969,6432.6310,257.3052,24.7701,24.7618,20.9306,24.7535,20.8948,24.7453,20.8591,24.7453,1856.6856,37.1337,20.2456,20.2441,7.4746,20.2426,7.4648,20.2412,7.4549,20.2412,6432.6310,257.3052,18.6757,18.6752,1.7112,18.6747,1.7048,18.6742,1.6985,18.6742,6432.6310,257.3052,17.7123,17.7132,-5.0381,17.7141,-5.0507,17.7150,-5.0632,17.7150,1856.6856,37.1337,13.1842,862.7429,8.7895,0.0000,758.7585,1621.5013,-284171.4000,-359617.0727,-357340.2038
4356.0000,17.8089,30.0311,0.0000,250601.8000,-250601.8000,6.4973,0.0000,0.0000,0.0000,55689.2889,4.5000,1.0000,55689.2889,0.0000,0.0000,306291.0889,0.0000,-306291.0889,23.6380,16.3407,19651.4000,0.0000,19651.4000,0.5095,5311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5311.1892,0.0000,0.0000,0.0000,14340.2108,14340.2108,23.3580,35.3988,0.0000,53162.1000,-53162.1000,1.3783,0.0000,0.0000,0.0000,10849.4082,4.9000,1.0000,10849.4082,0.0000,0.0000,64011.5082,0.0000,-64011.5082,24.5762,17.2789,788.2000,0.0000,788.2000,0.0204,213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,213.0270,0.0000,0.0000,0.0000,575.1730,575.1730,24.5552,36.5960,0.0000,20216.5000,-20216.5000,0.5242,0.0000,0.0000,0.0000,4125.8163,4.9000,1.0000,4125.8163,0.0000,0.0000,24342.3163,0.0000,-24342.3163,25.0184,17.7211,5884.9000,0.0000,5884.9000,0.1526,1590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1590.5135,0.0000,0.0000,0.0000,4294.3865,4294.3865,24.9122,20.3864,22.6493,-15.8540,-237810.1896,13.6235,1451.4287,14.5143,13.6235,0.0000,91.9239,20.3818,18.7963,19.5891,-10.4143,-83314.4450,13.6235,3064.1877,30.6419,13.6235,0.0000,323.2276,18.7946,17.8067,18.3006,-7.4153,-51907.0847,13.6235,3730.6418,37.3064,13.6235,0.0000,421.9997,23.3650,23.3627,14.3650,23.3604,14.3630,23.3580,14.3609,23.3580,6818.8633,272.7545,24.5653,24.5619,19.8718,24.5585,19.8624,24.5552,19.8530,24.5552,6818.8633,272.7545,24.9367,24.9285,22.4649,24.9203,22.4324,24.9122,22.4000,24.9122,1967.4543,39.3491,20.3864,20.3849,8.3456,20.3834,8.3359,20.3818,8.3263,20.3818,6818.8633,272.7545,18.7963,18.7957,2.5416,18.7951,2.5354,18.7946,2.5293,18.7946,6818.8633,272.7545,17.8067,17.8074,-4.1859,17.8082,-4.1974,17.8089,-4.2087,17.8089,1967.4543,39.3491,13.6235,944.9454,9.0823,0.0000,837.1512,1782.0965,-297655.9000,-375435.1431,-373031.7193
4357.0000,17.8470,30.0692,0.0000,252180.9000,-252180.9000,6.5383,0.0000,0.0000,0.0000,56040.2000,4.5000,1.0000,56040.2000,0.0000,0.0000,308221.1000,0.0000,-308221.1000,23.7943,16.4970,19651.1000,0.0000,19651.1000,0.5095,5311.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5311.1081,0.0000,0.0000,0.0000,14339.9919,14339.9919,23.5093,35.5501,0.0000,48701.2000,-48701.2000,1.2627,0.0000,0.0000,0.0000,9939.0204,4.9000,1.0000,9939.0204,0.0000,0.0000,58640.2204,0.0000,-58640.2204,24.6408,17.3435,758.4000,0.0000,758.4000,0.0197,204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,204.9730,0.0000,0.0000,0.0000,553.4270,553.4270,24.6202,36.6610,0.0000,18964.4000,-18964.4000,0.4917,0.0000,0.0000,0.0000,3870.2857,4.9000,1.0000,3870.2857,0.0000,0.0000,22834.6857,0.0000,-22834.6857,25.0608,17.7635,5244.5000,0.0000,5244.5000,0.1360,1417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1417.4324,0.0000,0.0000,0.0000,3827.0676,3827.0676,24.9642,20.4269,22.6955,-15.6765,-235147.5943,13.4366,1429.1985,14.2920,13.4366,0.0000,88.1934,20.4227,18.8395,19.6311,-10.2566,-82052.5726,13.4366,3014.0826,30.1408,13.4366,0.0000,310.1100,18.8380,17.8438,18.3409,-7.3607,-51524.6093,13.4366,3661.7287,36.6173,13.4366,0.0000,404.8737,23.5176,23.5148,15.8948,23.5121,15.8881,23.5093,15.8815,23.5093,6653.3453,266.1338,24.6301,24.6268,20.0911,24.6235,20.0823,24.6202,20.0735,24.6202,6653.3453,266.1338,24.9869,24.9793,22.5550,24.9718,22.5307,24.9642,22.5064,24.9642,1919.9893,38.3998,20.4269,20.4255,8.2588,20.4241,8.2511,20.4227,8.2434,20.4227,6653.3453,266.1338,18.8395,18.8390,2.6159,18.8385,2.6113,18.8380,2.6067,18.8380,6653.3453,266.1338,17.8438,17.8449,-4.0400,17.8459,-4.0449,17.8470,-4.0498,17.8470,1919.9893,38.3998,13.4366,909.3906,8.9577,0.0000,803.1771,1712.5677,-294192.5000,-370975.5196,-368724.7762
4358.0000,17.8199,30.0421,0.0000,256186.1000,-256186.1000,6.6421,0.0000,0.0000,0.0000,56930.2444,4.5000,1.0000,56930.2444,0.0000,0.0000,313116.3444,0.0000,-313116.3444,24.2056,16.9083,19635.7000,0.0000,19635.7000,0.5091,5306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5306.9459,0.0000,0.0000,0.0000,14328.7541,14328.7541,23.9016,35.9424,0.0000,26482.2000,-26482.2000,0.6866,0.0000,0.0000,0.0000,5404.5306,4.9000,1.0000,5404.5306,0.0000,0.0000,31886.7306,0.0000,-31886.7306,24.5519,17.2546,643.3000,0.0000,643.3000,0.0167,173.8649,3.7000,1.0000,0.0000,0.0000,0.0000,173.8649,0.0000,0.0000,0.0000,469.4351,469.4351,24.5331,36.5739,0.0000,19339.9000,-19339.9000,0.5014,0.0000,0.0000,0.0000,3946.9184,4.9000,1.0000,3946.9184,0.0000,0.0000,23286.8184,0.0000,-23286.8184,25.0080,17.7107,4604.1000,0.0000,4604.1000,0.1194,1244.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1244.3514,0.0000,0.0000,0.0000,3359.7486,3359.7486,24.9184,20.3536,22.6360,-14.9219,-223827.8992,12.7129,1355.0513,13.5505,12.7129,0.0000,74.6965,20.3503,18.7952,19.5728,-9.5311,-76248.8864,12.7129,2837.5201,28.3752,12.7129,0.0000,262.6515,18.7944,17.8146,18.3045,-6.8637,-48045.9239,12.7129,3434.5441,34.3454,12.7129,0.0000,342.9127,23.9134,23.9094,19.6050,23.9055,19.5873,23.9016,19.5696,23.9016,6029.4189,241.1768,24.5423,24.5392,18.9118,24.5362,18.9054,24.5331,18.8990,24.5331,6029.4189,241.1768,24.9395,24.9324,21.6424,24.9254,21.6242,24.9184,21.6059,24.9184,1741.0075,34.8201,20.3536,20.3525,7.2063,20.3514,7.2015,20.3503,7.1967,20.3503,6029.4189,241.1768,18.7952,18.7950,1.9345,18.7947,1.9324,18.7944,1.9304,18.7944,6029.4189,241.1768,17.8146,17.8164,-4.6048,17.8181,-4.6002,17.8199,-4.5955,17.8199,1741.0075,34.8201,12.7129,779.8193,8.4753,0.0000,680.2606,1460.0799,-277125.1000,-350131.9556,-348122.7095
4359.0000,17.7112,29.9335,0.0000,216679.5000,-216679.5000,5.6178,0.0000,0.0000,0.0000,48151.0000,4.5000,1.0000,48151.0000,0.0000,0.0000,264830.5000,0.0000,-264830.5000,23.8141,16.5168,19633.4000,0.0000,19633.4000,0.5090,5306.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5306.3243,0.0000,0.0000,0.0000,14327.0757,14327.0757,23.4777,35.5185,0.0000,25693.2000,-25693.2000,0.6661,0.0000,0.0000,0.0000,5243.5102,4.9000,1.0000,5243.5102,0.0000,0.0000,30936.7102,0.0000,-30936.7102,24.1906,16.8933,582.7000,0.0000,582.7000,0.0151,157.4865,3.7000,1.0000,0.0000,0.0000,0.0000,157.4865,0.0000,0.0000,0.0000,425.2135,425.2135,24.1738,36.2146,0.0000,21463.4000,-21463.4000,0.5565,0.0000,0.0000,0.0000,4380.2857,4.9000,1.0000,4380.2857,0.0000,0.0000,25843.6857,0.0000,-25843.6857,24.7694,17.4721,5244.5000,0.0000,5244.5000,0.1360,1417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1417.4324,0.0000,0.0000,0.0000,3827.0676,3827.0676,24.6658,20.1373,22.4015,-13.1008,-196512.6489,11.2508,1209.1555,12.0916,11.2508,0.0000,51.7750,20.1355,18.6412,19.3884,-8.1055,-64843.7743,11.2508,2528.4012,25.2840,11.2508,0.0000,182.0540,18.6418,17.7018,18.1718,-5.8275,-40792.3332,11.2508,3024.4307,30.2443,11.2508,0.0000,237.6862,23.4839,23.4818,14.6669,23.4798,14.6694,23.4777,14.6717,23.4777,4853.2259,194.1290,24.1808,24.1785,15.3063,24.1761,15.3070,24.1738,15.3076,24.1738,4853.2259,194.1290,24.6812,24.6761,18.4522,24.6709,18.4559,24.6658,18.4593,24.6658,1403.3074,28.0661,20.1373,20.1367,4.9862,20.1361,4.9864,20.1355,4.9867,20.1355,4853.2259,194.1290,18.6412,18.6414,0.3470,18.6416,0.3494,18.6418,0.3518,18.6418,4853.2259,194.1290,17.7018,17.7049,-6.0115,17.7081,-5.9903,17.7112,-5.9693,17.7112,1403.3074,28.0661,11.2508,555.6597,7.5006,0.0000,471.5152,1027.1749,-238375.5000,-303031.5392,-302148.7564
4360.0000,17.6761,29.8983,0.0000,218959.8000,-218959.8000,5.6769,0.0000,0.0000,0.0000,48657.7333,4.5000,1.0000,48657.7333,0.0000,0.0000,267617.5333,0.0000,-267617.5333,23.7710,16.4737,19625.6000,0.0000,19625.6000,0.5088,5304.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2162,0.0000,0.0000,0.0000,14321.3838,14321.3838,23.4367,35.4775,0.0000,23548.3000,-23548.3000,0.6105,0.0000,0.0000,0.0000,4805.7755,4.9000,1.0000,4805.7755,0.0000,0.0000,28354.0755,0.0000,-28354.0755,24.0825,16.7852,603.6000,0.0000,603.6000,0.0156,163.1351,3.7000,1.0000,0.0000,0.0000,0.0000,163.1351,0.0000,0.0000,0.0000,440.4649,440.4649,24.0646,36.1054,0.0000,23887.7000,-23887.7000,0.6193,0.0000,0.0000,0.0000,4875.0408,4.9000,1.0000,4875.0408,0.0000,0.0000,28762.7408,0.0000,-28762.7408,24.7196,17.4223,6098.4000,0.0000,6098.4000,0.1581,1648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1648.2162,0.0000,0.0000,0.0000,4450.1838,4450.1838,24.5991,20.0896,22.3444,-13.2003,-198004.8063,11.3841,1225.9501,12.2595,11.3841,0.0000,53.6367,20.0871,18.5983,19.3427,-8.1717,-65373.8094,11.3841,2562.6897,25.6269,11.3841,0.0000,188.6002,18.5984,17.6682,18.1333,-5.8348,-40843.7453,11.3841,3064.7161,30.6472,11.3841,0.0000,246.2328,23.4448,23.4421,14.6245,23.4394,14.6187,23.4367,14.6130,23.4367,4955.7174,198.2287,24.0724,24.0698,14.7645,24.0672,14.7609,24.0646,14.7573,24.0646,4955.7174,198.2287,24.6183,24.6119,18.1486,24.6055,18.1324,24.5991,18.1164,24.5991,1432.7510,28.6550,20.0896,20.0888,4.7783,20.0880,4.7754,20.0871,4.7724,20.0871,4955.7174,198.2287,18.5983,18.5983,0.1138,18.5984,0.1141,18.5984,0.1144,18.5984,4955.7174,198.2287,17.6682,17.6709,-6.2286,17.6735,-6.2167,17.6761,-6.2047,17.6761,1432.7510,28.6550,11.3841,574.0995,7.5894,0.0000,488.4696,1062.5692,-240068.2000,-305522.3172,-304222.3610
4361.0000,17.6169,29.8391,0.0000,215977.6000,-215977.6000,5.5996,0.0000,0.0000,0.0000,47995.0222,4.5000,1.0000,47995.0222,0.0000,0.0000,263972.6222,0.0000,-263972.6222,23.9086,16.6113,16153.6000,0.0000,16153.6000,0.4188,4365.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4365.8378,0.0000,0.0000,0.0000,11787.7622,11787.7622,23.6168,35.6576,0.0000,13208.8000,-13208.8000,0.3425,0.0000,0.0000,0.0000,2695.6735,4.9000,1.0000,2695.6735,0.0000,0.0000,15904.4735,0.0000,-15904.4735,23.9958,16.6985,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,23.9805,36.0214,0.0000,25934.7000,-25934.7000,0.6724,0.0000,0.0000,0.0000,5292.7959,4.9000,1.0000,5292.7959,0.0000,0.0000,31227.4959,0.0000,-31227.4959,24.7248,17.4275,8019.6000,0.0000,8019.6000,0.2079,2167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2167.4595,0.0000,0.0000,0.0000,5852.1405,5852.1405,24.5646,19.9656,22.2651,-12.8636,-192954.6696,10.8779,1174.7224,11.7472,10.8779,0.0000,46.7951,19.9641,18.5172,19.2406,-7.5882,-60705.9586,10.8779,2458.0461,24.5805,10.8779,0.0000,164.5433,18.5179,17.6074,18.0627,-5.4574,-38201.9946,10.8779,2936.2963,29.3630,10.8779,0.0000,214.8246,23.6276,23.6240,16.6157,23.6204,16.6010,23.6168,16.5864,23.6168,4571.4810,182.8592,23.9886,23.9859,14.3522,23.9832,14.3475,23.9805,14.3429,23.9805,4571.4810,182.8592,24.5853,24.5784,18.0973,24.5715,18.0753,24.5646,18.0533,24.5646,1322.3496,26.4470,19.9656,19.9651,3.7335,19.9646,3.7336,19.9641,3.7337,19.9641,4571.4810,182.8592,18.5172,18.5174,-0.5374,18.5177,-0.5352,18.5179,-0.5329,18.5179,4571.4810,182.8592,17.6074,17.6106,-6.8006,17.6138,-6.7821,17.6169,-6.7636,17.6169,1322.3496,26.4470,10.8779,506.0912,7.2519,0.0000,426.1630,932.2542,-230535.1000,-293163.4565,-291862.6228
4362.0000,17.5161,29.7383,0.0000,201880.3000,-201880.3000,5.2341,0.0000,0.0000,0.0000,44862.2889,4.5000,1.0000,44862.2889,0.0000,0.0000,246742.5889,0.0000,-246742.5889,24.0236,16.7263,9637.0000,0.0000,9637.0000,0.2499,2604.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5946,0.0000,0.0000,0.0000,7032.4054,7032.4054,23.8247,35.8655,0.0000,5111.2000,-5111.2000,0.1325,0.0000,0.0000,0.0000,1043.1020,4.9000,1.0000,1043.1020,0.0000,0.0000,6154.3020,0.0000,-6154.3020,23.9870,16.6897,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,23.9698,36.0106,0.0000,26340.5000,-26340.5000,0.6829,0.0000,0.0000,0.0000,5375.6122,4.9000,1.0000,5375.6122,0.0000,0.0000,31716.1122,0.0000,-31716.1122,24.8063,17.5090,9407.2000,0.0000,9407.2000,0.2439,2542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2542.4865,0.0000,0.0000,0.0000,6864.7135,6864.7135,24.5994,19.7197,22.1596,-12.3347,-185020.8109,9.8305,1065.5896,10.6559,9.8305,0.0000,34.5379,19.7201,18.3729,19.0465,-6.3851,-51080.4675,9.8305,2237.5001,22.3750,9.8305,0.0000,121.4439,18.3749,17.5031,17.9390,-4.7224,-33057.0973,9.8305,2666.0687,26.6607,9.8305,0.0000,158.5548,23.8381,23.8337,18.5010,23.8292,18.4793,23.8247,18.4577,23.8247,3820.5849,152.8234,23.9794,23.9762,14.6245,23.9730,14.6149,23.9698,14.6054,23.9698,3820.5849,152.8234,24.6252,24.6166,18.8401,24.6080,18.7986,24.5994,18.7574,24.5994,1106.4388,22.1288,19.7197,19.7198,1.5945,19.7200,1.6005,19.7201,1.6066,19.7201,3820.5849,152.8234,18.3729,18.3736,-1.7513,18.3742,-1.7453,18.3749,-1.7393,18.3749,3820.5849,152.8234,17.5031,17.5074,-7.8373,17.5118,-7.8059,17.5161,-7.7746,17.5161,1106.4388,22.1288,9.8305,382.3275,6.5537,0.0000,314.5366,696.8641,-213888.3000,-270424.3572,-269158.3756
4363.0000,17.4380,29.6602,0.0000,195206.5000,-195206.5000,5.0611,0.0000,0.0000,0.0000,43379.2222,4.5000,1.0000,43379.2222,0.0000,0.0000,238585.7222,0.0000,-238585.7222,24.0160,16.7187,9654.1000,0.0000,9654.1000,0.2503,2609.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2609.2162,0.0000,0.0000,0.0000,7044.8838,7044.8838,23.8095,35.8503,0.0000,3090.8000,-3090.8000,0.0801,0.0000,0.0000,0.0000,630.7755,4.9000,1.0000,630.7755,0.0000,0.0000,3721.5755,0.0000,-3721.5755,23.9121,16.6148,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,23.8946,35.9354,0.0000,24462.5000,-24462.5000,0.6342,0.0000,0.0000,0.0000,4992.3469,4.9000,1.0000,4992.3469,0.0000,0.0000,29454.8469,0.0000,-29454.8469,24.7067,17.4094,8980.2000,0.0000,8980.2000,0.2328,2427.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0811,0.0000,0.0000,0.0000,6553.1189,6553.1189,24.5043,19.6019,22.0531,-11.8541,-177810.9433,9.4038,1023.1899,10.2319,9.4038,0.0000,30.2325,19.6020,18.2643,18.9331,-6.0645,-48515.9640,9.4038,2149.4545,21.4945,9.4038,0.0000,106.3051,18.2667,17.4242,17.8455,-4.3652,-30556.3993,9.4038,2559.4243,25.5942,9.4038,0.0000,138.7899,23.8218,23.8177,17.9297,23.8136,17.9139,23.8095,17.8980,23.8095,3531.8949,141.2758,23.9039,23.9008,14.1168,23.8977,14.1090,23.8946,14.1011,23.8946,3531.8949,141.2758,24.5260,24.5188,17.7501,24.5115,17.7288,24.5043,17.7072,24.5043,1023.3665,20.4673,19.6019,19.6019,0.9740,19.6019,0.9777,19.6020,0.9814,19.6020,3531.8949,141.2758,18.2643,18.2651,-2.4773,18.2659,-2.4708,18.2667,-2.4644,18.2667,3531.8949,141.2758,17.4242,17.4289,-8.4500,17.4334,-8.4185,17.4380,-8.3870,17.4380,1023.3665,20.4673,9.4038,338.1310,6.2692,0.0000,275.3276,613.4586,-203716.7000,-257865.8285,-256883.3065
4364.0000,17.2848,29.5070,0.0000,138293.0000,-138293.0000,3.5855,0.0000,0.0000,0.0000,30731.7778,4.5000,1.0000,30731.7778,0.0000,0.0000,169024.7778,0.0000,-169024.7778,23.1859,15.8886,9627.6000,0.0000,9627.6000,0.2496,2602.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2602.0541,0.0000,0.0000,0.0000,7025.5459,7025.5459,22.9395,34.9803,0.0000,11534.8000,-11534.8000,0.2991,0.0000,0.0000,0.0000,2354.0408,4.9000,1.0000,2354.0408,0.0000,0.0000,13888.8408,0.0000,-13888.8408,23.4243,16.1270,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,23.4096,35.4504,0.0000,22864.7000,-22864.7000,0.5928,0.0000,0.0000,0.0000,4666.2653,4.9000,1.0000,4666.2653,0.0000,0.0000,27530.9653,0.0000,-27530.9653,24.3707,17.0734,8233.1000,0.0000,8233.1000,0.2135,2225.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2225.1622,0.0000,0.0000,0.0000,6007.9378,6007.9378,24.1497,19.2335,21.6916,-9.3876,-140814.2627,7.4262,818.4891,8.1849,7.4262,0.0000,14.8893,19.2382,18.0510,18.6446,-4.2508,-34006.7343,7.4262,1715.8994,17.1590,7.4262,0.0000,52.3546,18.0563,17.2619,17.6591,-3.2506,-22754.4773,7.4262,2035.6152,20.3562,7.4262,0.0000,68.3531,22.9406,22.9402,9.0556,22.9398,9.0769,22.9395,9.0981,22.9395,2327.4649,93.0986,23.4141,23.4126,9.5676,23.4111,9.5753,23.4096,9.5830,23.4096,2327.4649,93.0986,24.1610,24.1573,13.6604,24.1535,13.6805,24.1497,13.6998,24.1497,676.3049,13.5261,19.2335,19.2351,-2.1831,19.2367,-2.1644,19.2382,-2.1458,19.2382,2327.4649,93.0986,18.0510,18.0528,-4.2177,18.0545,-4.2021,18.0563,-4.1867,18.0563,2327.4649,93.0986,17.2619,17.2696,-10.0377,17.2772,-9.9711,17.2848,-9.9052,17.2848,676.3049,13.5261,7.4262,176.0660,4.9508,0.0000,135.5970,311.6630,-154431.2000,-197118.7704,-197575.4742
4365.0000,17.1888,29.4110,0.0000,128334.9000,-128334.9000,3.3273,0.0000,0.0000,0.0000,28518.8667,4.5000,1.0000,28518.8667,0.0000,0.0000,156853.7667,0.0000,-156853.7667,22.9762,15.6789,9660.5000,0.0000,9660.5000,0.2505,2610.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9459,0.0000,0.0000,0.0000,7049.5541,7049.5541,22.7105,34.7513,0.0000,14346.0000,-14346.0000,0.3719,0.0000,0.0000,0.0000,2927.7551,4.9000,1.0000,2927.7551,0.0000,0.0000,17273.7551,0.0000,-17273.7551,23.3478,16.0505,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,23.3270,35.3678,0.0000,21138.3000,-21138.3000,0.5480,0.0000,0.0000,0.0000,4313.9388,4.9000,1.0000,4313.9388,0.0000,0.0000,25452.2388,0.0000,-25452.2388,24.2661,16.9688,6738.8000,0.0000,6738.8000,0.1747,1821.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1821.2973,0.0000,0.0000,0.0000,4917.5027,4917.5027,24.0626,19.0009,21.5317,-9.1456,-137183.8409,7.0269,778.9098,7.7891,7.0269,0.0000,12.6139,19.0061,17.9180,18.4620,-3.6866,-29492.4519,7.0269,1634.8078,16.3481,7.0269,0.0000,44.3537,17.9236,17.1657,17.5447,-2.9345,-20541.7174,7.0269,1934.5800,19.3458,7.0269,0.0000,57.9073,22.7161,22.7142,8.1104,22.7123,8.1113,22.7105,8.1122,22.7105,2111.4056,84.4562,23.3353,23.3325,9.7446,23.3297,9.7376,23.3270,9.7305,23.3270,2111.4056,84.4562,24.0846,24.0772,13.6345,24.0698,13.6032,24.0626,13.5728,24.0626,613.9448,12.2789,19.0009,19.0027,-3.6134,19.0044,-3.5959,19.0061,-3.5785,19.0061,2111.4056,84.4562,17.9180,17.9198,-4.9789,17.9217,-4.9641,17.9236,-4.9494,17.9236,2111.4056,84.4562,17.1657,17.1734,-10.6579,17.1811,-10.5982,17.1888,-10.5388,17.1888,613.9448,12.2789,7.0269,151.1526,4.6846,0.0000,114.8749,266.0275,-146954.3000,-187272.9416,-187218.0103
4366.0000,17.0960,29.3182,0.0000,114437.6000,-114437.6000,2.9670,0.0000,0.0000,0.0000,25430.5778,4.5000,1.0000,25430.5778,0.0000,0.0000,139868.1778,0.0000,-139868.1778,22.8371,15.5398,9635.3000,0.0000,9635.3000,0.2498,2604.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1351,0.0000,0.0000,0.0000,7031.1649,7031.1649,22.5424,34.5832,0.0000,13930.5000,-13930.5000,0.3612,0.0000,0.0000,0.0000,2842.9592,4.9000,1.0000,2842.9592,0.0000,0.0000,16773.4592,0.0000,-16773.4592,23.2309,15.9336,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,23.2122,35.2530,0.0000,18184.1000,-18184.1000,0.4715,0.0000,0.0000,0.0000,3711.0408,4.9000,1.0000,3711.0408,0.0000,0.0000,21895.1408,0.0000,-21895.1408,24.1109,16.8136,5884.9000,0.0000,5884.9000,0.1526,1590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1590.5135,0.0000,0.0000,0.0000,4294.3865,4294.3865,23.9151,18.7676,21.3414,-8.3605,-125407.5728,6.3164,704.9592,7.0496,6.3164,0.0000,9.1619,18.7749,17.7890,18.2819,-3.0024,-24019.0735,6.3164,1479.5528,14.7955,6.3164,0.0000,32.2154,17.7960,17.0690,17.4325,-2.5301,-17710.6643,6.3164,1746.4789,17.4648,6.3164,0.0000,42.0599,22.5485,22.5465,7.4020,22.5444,7.4013,22.5424,7.4006,22.5424,1750.2658,70.0106,23.2206,23.2178,9.2513,23.2150,9.2447,23.2122,9.2380,23.2122,1750.2658,70.0106,23.9346,23.9281,12.4842,23.9216,12.4675,23.9151,12.4508,23.9151,509.6206,10.1924,18.7676,18.7700,-5.0655,18.7724,-5.0428,18.7749,-5.0203,18.7749,1750.2658,70.0106,17.7890,17.7913,-5.7254,17.7937,-5.7073,17.7960,-5.6893,17.7960,1750.2658,70.0106,17.0690,17.0781,-11.3078,17.0871,-11.2364,17.0960,-11.1656,17.0960,509.6206,10.1924,6.3164,112.6620,4.2110,0.0000,83.4372,196.0991,-130687.4000,-166959.7616,-167137.3106
4367.0000,17.0007,29.2229,0.0000,104083.7000,-104083.7000,2.6986,0.0000,0.0000,0.0000,23129.7111,4.5000,1.0000,23129.7111,0.0000,0.0000,127213.4111,0.0000,-127213.4111,23.0229,15.7256,9635.2000,0.0000,9635.2000,0.2498,2604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1081,0.0000,0.0000,0.0000,7031.0919,7031.0919,22.6773,34.7181,0.0000,8384.6000,-8384.6000,0.2174,0.0000,0.0000,0.0000,1711.1429,4.9000,1.0000,1711.1429,0.0000,0.0000,10095.7429,0.0000,-10095.7429,23.1552,15.8579,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,23.1335,35.1743,0.0000,15058.8000,-15058.8000,0.3904,0.0000,0.0000,0.0000,3073.2245,4.9000,1.0000,3073.2245,0.0000,0.0000,18132.0245,0.0000,-18132.0245,23.9918,16.6945,3323.3000,0.0000,3323.3000,0.0862,898.1892,3.7000,1.0000,0.0000,0.0000,0.0000,898.1892,0.0000,0.0000,0.0000,2425.1108,2425.1108,23.8505,18.4497,21.1501,-7.6058,-114086.9024,5.4768,615.4714,6.1547,5.4768,0.0000,5.9724,18.4616,17.6794,18.0705,-2.0655,-16524.3847,5.4768,1293.1893,12.9319,5.4768,0.0000,21.0005,17.6879,16.9678,17.3279,-2.1730,-15211.2045,5.4768,1520.4139,15.2041,5.4768,0.0000,27.4178,22.6900,22.6858,9.5902,22.6815,9.5671,22.6773,9.5441,22.6773,1362.4215,54.4969,23.1434,23.1401,9.0760,23.1368,9.0648,23.1335,9.0536,23.1335,1362.4215,54.4969,23.8770,23.8681,12.4918,23.8593,12.4458,23.8505,12.4007,23.8505,397.4291,7.9486,18.4497,18.4537,-7.3229,18.4577,-7.2870,18.4616,-7.2513,18.4616,1362.4215,54.4969,17.6794,17.6822,-6.2804,17.6851,-6.2588,17.6879,-6.2372,17.6879,1362.4215,54.4969,16.9678,16.9789,-12.0061,16.9898,-11.9160,17.0007,-11.8268,17.0007,397.4291,7.9486,5.4768,76.0680,3.6512,0.0000,54.3907,130.4587,-114227.0000,-145735.7001,-145822.4915
4368.0000,16.8993,29.0918,315.2000,82044.8000,-81729.6000,2.1272,71.6364,4.4000,1.0000,18232.1778,4.5000,1.0000,18303.8141,0.0000,0.0000,100276.9778,243.5636,-100033.4141,22.7121,15.4148,9660.0000,0.0000,9660.0000,0.2505,2610.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2610.8108,0.0000,0.0000,0.0000,7049.1892,7049.1892,22.2987,34.3395,0.0000,9403.6000,-9403.6000,0.2438,0.0000,0.0000,0.0000,1919.1020,4.9000,1.0000,1919.1020,0.0000,0.0000,11322.7020,0.0000,-11322.7020,22.9566,15.6593,321.8000,0.0000,321.8000,0.0083,86.9730,3.7000,1.0000,0.0000,0.0000,0.0000,86.9730,0.0000,0.0000,0.0000,234.8270,234.8270,22.9345,34.9753,0.0000,12215.1000,-12215.1000,0.3167,0.0000,0.0000,0.0000,2492.8776,4.9000,1.0000,2492.8776,0.0000,0.0000,14707.9776,0.0000,-14707.9776,23.7892,16.4919,1081.9000,0.0000,1081.9000,0.0281,292.4054,3.7000,1.0000,0.0000,0.0000,0.0000,292.4054,0.0000,0.0000,0.0000,789.4946,789.4946,23.7179,18.0970,20.9074,-6.4487,-96729.7856,4.4618,505.8162,5.0582,4.4618,0.0000,3.2292,18.1156,17.5868,17.8512,-1.1375,-9100.1735,4.4618,1062.3322,10.6233,4.4618,0.0000,11.3545,17.5977,16.8563,17.2270,-1.8227,-12759.0418,4.4618,1243.4425,12.4344,4.4618,0.0000,14.8242,22.3025,22.3012,6.0356,22.3000,6.0455,22.2987,6.0552,22.2987,951.5810,38.0632,22.9430,22.9401,7.6060,22.9373,7.6005,22.9345,7.5949,22.9345,951.5810,38.0632,23.7433,23.7348,11.4499,23.7263,11.4135,23.7179,11.3772,23.7179,278.3548,5.5671,18.0970,18.1032,-9.7563,18.1094,-9.7022,18.1156,-9.6483,18.1156,951.5810,38.0632,17.5868,17.5905,-6.6876,17.5941,-6.6601,17.5977,-6.6326,17.5977,951.5810,38.0632,16.8563,16.8708,-12.8032,16.8851,-12.6789,16.8993,-12.5565,16.8993,278.3548,5.5671,4.4618,43.3071,2.9745,0.0000,29.4079,72.7150,-92284.6000,-117990.5829,-118589.0009
4369.0000,16.8384,29.0606,0.0000,79536.5000,-79536.5000,2.0621,0.0000,0.0000,0.0000,17674.7778,4.5000,1.0000,17674.7778,0.0000,0.0000,97211.2778,0.0000,-97211.2778,22.7593,15.4620,9606.6000,0.0000,9606.6000,0.2491,2596.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2596.3784,0.0000,0.0000,0.0000,7010.2216,7010.2216,22.3211,34.3619,0.0000,8865.9000,-8865.9000,0.2299,0.0000,0.0000,0.0000,1809.3673,4.9000,1.0000,1809.3673,0.0000,0.0000,10675.2673,0.0000,-10675.2673,22.9713,15.6740,311.6000,0.0000,311.6000,0.0081,84.2162,3.7000,1.0000,0.0000,0.0000,0.0000,84.2162,0.0000,0.0000,0.0000,227.3838,227.3838,22.9445,34.9854,0.0000,10479.7000,-10479.7000,0.2717,0.0000,0.0000,0.0000,2138.7143,4.9000,1.0000,2138.7143,0.0000,0.0000,12618.4143,0.0000,-12618.4143,23.7131,16.4158,654.0000,0.0000,654.0000,0.0170,176.7568,3.7000,1.0000,0.0000,0.0000,0.0000,176.7568,0.0000,0.0000,0.0000,477.2432,477.2432,23.6533,17.8956,20.7744,-6.3021,-94531.2144,4.2567,484.8990,4.8490,4.2567,0.0000,2.8041,17.9143,17.4992,17.7067,-0.8520,-6815.6284,4.2567,1019.1028,10.1910,4.2567,0.0000,9.8598,17.5111,16.7955,17.1533,-1.6784,-11749.0991,4.2567,1189.6617,11.8966,4.2567,0.0000,12.8728,22.3324,22.3286,7.1688,22.3248,7.1508,22.3211,7.1331,22.3211,876.4975,35.0599,22.9575,22.9531,8.4091,22.9488,8.3884,22.9445,8.3678,22.9445,876.4975,35.0599,23.6840,23.6737,11.3830,23.6635,11.3264,23.6533,11.2707,23.6533,256.5598,5.1312,17.8956,17.9019,-10.5569,17.9081,-10.5081,17.9143,-10.4594,17.9143,876.4975,35.0599,17.4992,17.5032,-7.0801,17.5071,-7.0512,17.5111,-7.0225,17.5111,876.4975,35.0599,16.7955,16.8099,-12.9752,16.8242,-12.8632,16.8384,-12.7518,16.8384,256.5598,5.1312,4.2567,38.0617,2.8378,0.0000,25.5366,63.5983,-88309.9000,-112790.1108,-113095.9420
4370.0000,16.7734,28.9957,0.0000,71084.8000,-71084.8000,1.8430,0.0000,0.0000,0.0000,15796.6222,4.5000,1.0000,15796.6222,0.0000,0.0000,86881.4222,0.0000,-86881.4222,22.7648,15.4675,9630.8000,0.0000,9630.8000,0.2497,2602.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2602.9189,0.0000,0.0000,0.0000,7027.8811,7027.8811,22.2688,34.3096,0.0000,5796.5000,-5796.5000,0.1503,0.0000,0.0000,0.0000,1182.9592,4.9000,1.0000,1182.9592,0.0000,0.0000,6979.4592,0.0000,-6979.4592,22.7501,15.4528,320.2000,0.0000,320.2000,0.0083,86.5405,3.7000,1.0000,0.0000,0.0000,0.0000,86.5405,0.0000,0.0000,0.0000,233.6595,233.6595,22.7260,34.7668,0.0000,9506.9000,-9506.9000,0.2465,0.0000,0.0000,0.0000,1940.1837,4.9000,1.0000,1940.1837,0.0000,0.0000,11447.0837,0.0000,-11447.0837,23.5154,16.2181,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,23.4775,17.7118,20.5947,-5.5740,-83609.2965,3.7597,431.0840,4.3108,3.7597,0.0000,1.9320,17.7340,17.4264,17.5802,-0.5575,-4460.2525,3.7597,904.4656,9.0447,3.7597,0.0000,6.7935,17.4401,16.7232,17.0816,-1.4853,-10396.9063,3.7597,1053.6527,10.5365,3.7597,0.0000,8.8695,22.2802,22.2764,7.0980,22.2726,7.0821,22.2688,7.0663,22.2688,705.8326,28.2333,22.7340,22.7313,6.6066,22.7286,6.6046,22.7260,6.6025,22.7260,705.8326,28.2333,23.4985,23.4916,9.7166,23.4846,9.7046,23.4775,9.6915,23.4775,206.9701,4.1394,17.7118,17.7192,-11.3234,17.7266,-11.2661,17.7340,-11.2092,17.7340,705.8326,28.2333,17.4264,17.4310,-7.3436,17.4356,-7.3107,17.4401,-7.2780,17.4401,705.8326,28.2333,16.7232,16.7401,-13.3478,16.7569,-13.2116,16.7734,-13.0773,16.7734,206.9701,4.1394,3.7597,27.0813,2.5064,0.0000,17.5950,44.6763,-76102.8000,-97802.4029,-98466.4552
4371.0000,16.7305,28.9527,0.0000,65034.7000,-65034.7000,1.6861,0.0000,0.0000,0.0000,14452.1556,4.5000,1.0000,14452.1556,0.0000,0.0000,79486.8556,0.0000,-79486.8556,22.2765,14.9792,9618.8000,0.0000,9618.8000,0.2494,2599.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2599.6757,0.0000,0.0000,0.0000,7019.1243,7019.1243,21.7897,33.8305,0.0000,11206.5000,-11206.5000,0.2905,0.0000,0.0000,0.0000,2287.0408,4.9000,1.0000,2287.0408,0.0000,0.0000,13493.5408,0.0000,-13493.5408,22.7311,15.4338,314.7000,0.0000,314.7000,0.0082,85.0541,3.7000,1.0000,0.0000,0.0000,0.0000,85.0541,0.0000,0.0000,0.0000,229.6459,229.6459,22.7031,34.7440,0.0000,9038.3000,-9038.3000,0.2343,0.0000,0.0000,0.0000,1844.5510,4.9000,1.0000,1844.5510,0.0000,0.0000,10882.8510,0.0000,-10882.8510,23.4625,16.1652,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,23.4154,17.5821,20.4988,-5.5736,-83603.6882,3.7159,427.5519,4.2755,3.7159,0.0000,1.8653,17.6043,17.3649,17.4846,-0.4290,-3431.8211,3.7159,897.2056,8.9721,3.7159,0.0000,6.5588,17.3789,16.6812,17.0301,-1.4284,-9999.0908,3.7159,1043.4513,10.4345,3.7159,0.0000,8.5631,21.7868,21.7878,2.6506,21.7887,2.6831,21.7897,2.7152,21.7897,691.5723,27.6629,22.7151,22.7111,7.0711,22.7071,7.0542,22.7031,7.0376,22.7031,691.5723,27.6629,23.4454,23.4353,9.8128,23.4253,9.7592,23.4154,9.7071,23.4154,202.8230,4.0565,17.5821,17.5895,-11.6360,17.5970,-11.5829,17.6043,-11.5300,17.6043,691.5723,27.6629,17.3649,17.3696,-7.5311,17.3743,-7.4994,17.3789,-7.4677,17.3789,691.5723,27.6629,16.6812,16.6978,-13.3821,16.7142,-13.2601,16.7305,-13.1390,16.7305,202.8230,4.0565,3.7159,26.2259,2.4772,0.0000,16.9872,43.2131,-75011.6000,-96370.4555,-97034.6002
4372.0000,16.7008,28.9231,0.0000,63600.6000,-63600.6000,1.6490,0.0000,0.0000,0.0000,14133.4667,4.5000,1.0000,14133.4667,0.0000,0.0000,77734.0667,0.0000,-77734.0667,22.1215,14.8242,9604.6000,0.0000,9604.6000,0.2490,2595.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2595.8378,0.0000,0.0000,0.0000,7008.7622,7008.7622,21.6314,33.6722,0.0000,12389.0000,-12389.0000,0.3212,0.0000,0.0000,0.0000,2528.3673,4.9000,1.0000,2528.3673,0.0000,0.0000,14917.3673,0.0000,-14917.3673,22.6716,15.3743,310.5000,0.0000,310.5000,0.0081,83.9189,3.7000,1.0000,0.0000,0.0000,0.0000,83.9189,0.0000,0.0000,0.0000,226.5811,226.5811,22.6447,34.6855,0.0000,9043.3000,-9043.3000,0.2345,0.0000,0.0000,0.0000,1845.5714,4.9000,1.0000,1845.5714,0.0000,0.0000,10888.8714,0.0000,-10888.8714,23.4040,16.1067,653.7000,0.0000,653.7000,0.0169,176.6757,3.7000,1.0000,0.0000,0.0000,0.0000,176.6757,0.0000,0.0000,0.0000,477.0243,477.0243,23.3428,17.5114,20.4271,-5.5749,-83624.0921,3.7180,428.9136,4.2891,3.7180,0.0000,1.8685,17.5325,17.3002,17.4163,-0.4163,-3330.7123,3.7180,900.0673,9.0007,3.7180,0.0000,6.5700,17.3147,16.6528,16.9837,-1.3560,-9492.3153,3.7180,1045.9134,10.4591,3.7180,0.0000,8.5777,21.6328,21.6323,2.1952,21.6318,2.2065,21.6314,2.2177,21.6314,692.2570,27.6903,22.6558,22.6521,6.9323,22.6484,6.9198,22.6447,6.9073,22.6447,692.2570,27.6903,23.3707,23.3614,9.5076,23.3521,9.4678,23.3428,9.4281,23.3428,203.0222,4.0604,17.5114,17.5185,-11.4842,17.5255,-11.4375,17.5325,-11.3909,17.5325,692.2570,27.6903,17.3002,17.3051,-7.7823,17.3099,-7.7505,17.3147,-7.7188,17.3147,692.2570,27.6903,16.6528,16.6689,-13.3190,16.6849,-13.2067,16.7008,-13.0952,16.7008,203.0222,4.0604,3.7180,26.2668,2.4787,0.0000,17.0162,43.2829,-74464.1000,-95827.9379,-96447.1196
4373.0000,16.6870,28.9092,0.0000,59753.6000,-59753.6000,1.5492,0.0000,0.0000,0.0000,13278.5778,4.5000,1.0000,13278.5778,0.0000,0.0000,73032.1778,0.0000,-73032.1778,21.9110,14.6137,9644.3000,0.0000,9644.3000,0.2500,2606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2606.5676,0.0000,0.0000,0.0000,7037.7324,7037.7324,21.4097,33.4505,0.0000,10445.2000,-10445.2000,0.2708,0.0000,0.0000,0.0000,2131.6735,4.9000,1.0000,2131.6735,0.0000,0.0000,12576.8735,0.0000,-12576.8735,22.3093,15.0120,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,22.2871,34.3279,0.0000,9847.8000,-9847.8000,0.2553,0.0000,0.0000,0.0000,2009.7551,4.9000,1.0000,2009.7551,0.0000,0.0000,11857.5551,0.0000,-11857.5551,23.1352,15.8379,3101.0000,0.0000,3101.0000,0.0804,838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,838.1081,0.0000,0.0000,0.0000,2262.8919,2262.8919,22.9810,17.6110,20.2960,-5.0048,-75071.8301,3.6246,420.1435,4.2014,3.6246,0.0000,1.7311,17.6270,17.1857,17.4063,-0.7712,-6169.5404,3.6246,877.7898,8.7779,3.6246,0.0000,6.0871,17.2027,16.6394,16.9210,-1.1249,-7874.1297,3.6246,1022.1078,10.2211,3.6246,0.0000,7.9473,21.4076,21.4083,0.8291,21.4090,0.8509,21.4097,0.8725,21.4097,662.2549,26.4902,22.2880,22.2877,3.7324,22.2874,3.7540,22.2871,3.7752,22.2871,662.2549,26.4902,22.9734,22.9763,5.3511,22.9789,5.4574,22.9810,5.5587,22.9810,194.2952,3.8859,17.6110,17.6164,-9.8037,17.6217,-9.7751,17.6270,-9.7466,17.6270,662.2549,26.4902,17.1857,17.1914,-8.5354,17.1970,-8.4966,17.2027,-8.4581,17.2027,662.2549,26.4902,16.6394,16.6554,-13.1312,16.6712,-13.0241,16.6870,-12.9178,16.6870,194.2952,3.8859,3.6246,24.4989,2.4164,0.0000,15.7655,40.2644,-66893.5000,-87868.3982,-89115.5001
4374.0000,16.6985,28.8034,1093.6000,72071.6000,-70978.0000,1.8686,248.5455,4.4000,1.0000,16015.9111,4.5000,1.0000,16264.4566,0.0000,0.0000,88087.5111,845.0545,-87242.4566,21.7730,14.4757,9605.9000,0.0000,9605.9000,0.2491,2596.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2596.1892,0.0000,0.0000,0.0000,7009.7108,7009.7108,21.3640,33.4048,0.0000,10646.1000,-10646.1000,0.2760,0.0000,0.0000,0.0000,2172.6735,4.9000,1.0000,2172.6735,0.0000,0.0000,12818.7735,0.0000,-12818.7735,22.1096,14.8123,314.1000,0.0000,314.1000,0.0081,84.8919,3.7000,1.0000,0.0000,0.0000,0.0000,84.8919,0.0000,0.0000,0.0000,229.2081,229.2081,22.0948,34.1356,0.0000,11746.1000,-11746.1000,0.3045,0.0000,0.0000,0.0000,2397.1633,4.9000,1.0000,2397.1633,0.0000,0.0000,14143.2633,0.0000,-14143.2633,22.9174,15.6201,10230.3000,0.0000,10230.3000,0.2652,2764.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2764.9459,0.0000,0.0000,0.0000,7465.3541,7465.3541,22.5088,17.9851,20.2470,-5.1848,-77772.4102,4.4574,517.6074,5.1761,4.4574,0.0000,3.2196,17.9887,17.0649,17.5268,-1.9854,-15882.8548,4.4574,1074.5073,10.7451,4.4574,0.0000,11.3210,17.0799,16.6631,16.8715,-1.0239,-7167.0176,4.4574,1259.3672,12.5937,4.4574,0.0000,14.7804,21.3653,21.3649,1.3087,21.3644,1.3165,21.3640,1.3244,21.3640,949.9422,37.9977,22.0962,22.0958,2.7231,22.0953,2.7376,22.0948,2.7519,22.0948,949.9422,37.9977,22.4832,22.4920,0.6613,22.5005,0.8155,22.5088,0.9671,22.5088,277.8792,5.5576,17.9851,17.9863,-5.7681,17.9875,-5.7787,17.9887,-5.7890,17.9887,949.9422,37.9977,17.0649,17.0699,-9.2871,17.0749,-9.2572,17.0799,-9.2273,17.0799,949.9422,37.9977,16.6631,16.6748,-12.5849,16.6866,-12.5299,16.6985,-12.4738,16.6985,277.8792,5.5576,4.4574,43.1900,2.9716,0.0000,29.3210,72.5110,-73219.9000,-99500.2203,-100822.2826
4375.0000,16.6681,28.8903,0.0000,80193.5000,-80193.5000,2.0792,0.0000,0.0000,0.0000,17820.7778,4.5000,1.0000,17820.7778,0.0000,0.0000,98014.2778,0.0000,-98014.2778,21.7002,14.4029,9622.9000,0.0000,9622.9000,0.2495,2600.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2600.7838,0.0000,0.0000,0.0000,7022.1162,7022.1162,21.3378,33.3786,0.0000,16095.4000,-16095.4000,0.4173,0.0000,0.0000,0.0000,3284.7755,4.9000,1.0000,3284.7755,0.0000,0.0000,19380.1755,0.0000,-19380.1755,22.3328,15.0355,318.3000,0.0000,318.3000,0.0083,86.0270,3.7000,1.0000,0.0000,0.0000,0.0000,86.0270,0.0000,0.0000,0.0000,232.2730,232.2730,22.3110,34.3518,0.0000,12752.4000,-12752.4000,0.3306,0.0000,0.0000,0.0000,2602.5306,4.9000,1.0000,2602.5306,0.0000,0.0000,15354.9306,0.0000,-15354.9306,23.0993,15.8020,10868.7000,0.0000,10868.7000,0.2818,2937.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2937.4865,0.0000,0.0000,0.0000,7931.2135,7931.2135,22.6705,17.9596,20.3151,-6.1172,-91757.9574,5.0500,584.9605,5.8496,5.0500,0.0000,4.6820,17.9679,17.1283,17.5481,-2.0442,-16353.6888,5.0500,1216.3636,12.1636,5.0500,0.0000,16.4629,17.1381,16.6340,16.8860,-1.4027,-9818.8946,5.0500,1425.9881,14.2599,5.0500,0.0000,21.4937,21.3397,21.3391,1.6998,21.3385,1.7061,21.3378,1.7123,21.3378,1181.7891,47.2716,22.3209,22.3176,5.7630,22.3143,5.7475,22.3110,5.7321,22.3110,1181.7891,47.2716,22.6921,22.6846,4.7742,22.6774,4.7114,22.6705,4.6533,22.6705,345.1105,6.9022,17.9596,17.9624,-6.2689,17.9652,-6.2572,17.9679,-6.2455,17.9679,1181.7891,47.2716,17.1283,17.1316,-8.1790,17.1348,-8.1668,17.1381,-8.1545,17.1381,1181.7891,47.2716,16.6340,16.6454,-12.7591,16.6568,-12.7026,16.6681,-12.6462,16.6681,345.1105,6.9022,5.0500,60.8534,3.3666,0.0000,42.6386,103.4920,-88231.4000,-117563.7812,-117930.5409
4376.0000,16.6648,28.8503,453.8000,95487.0000,-95033.2000,2.4757,103.1364,4.4000,1.0000,21219.3333,4.5000,1.0000,21322.4697,0.0000,0.0000,116706.3333,350.6636,-116355.6697,22.2079,14.9106,12739.8000,0.0000,12739.8000,0.3303,3443.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3443.1892,0.0000,0.0000,0.0000,9296.6108,9296.6108,21.7530,33.7938,0.0000,8499.9000,-8499.9000,0.2204,0.0000,0.0000,0.0000,1734.6735,4.9000,1.0000,1734.6735,0.0000,0.0000,10234.5735,0.0000,-10234.5735,22.2406,14.9433,315.7000,0.0000,315.7000,0.0082,85.3243,3.7000,1.0000,0.0000,0.0000,0.0000,85.3243,0.0000,0.0000,0.0000,230.3757,230.3757,22.2245,34.2654,0.0000,12455.1000,-12455.1000,0.3229,0.0000,0.0000,0.0000,2541.8571,4.9000,1.0000,2541.8571,0.0000,0.0000,14996.9571,0.0000,-14996.9571,22.9390,15.6417,10443.1000,0.0000,10443.1000,0.2708,2822.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2822.4595,0.0000,0.0000,0.0000,7620.6405,7620.6405,22.5715,18.0832,20.3273,-6.2809,-94213.9209,5.4423,630.1294,6.3013,5.4423,0.0000,5.8603,18.0879,17.1268,17.6073,-2.5218,-20174.0126,5.4423,1307.9092,13.0791,5.4423,0.0000,20.6063,17.1363,16.6350,16.8857,-1.5032,-10522.2018,5.4423,1536.8093,15.3681,5.4423,0.0000,26.9032,21.7650,21.7610,6.3920,21.7570,6.3648,21.7530,6.3378,21.7530,1347.4124,53.8965,22.2296,22.2279,5.0434,22.2262,5.0471,22.2245,5.0506,22.2245,1347.4124,53.8965,22.5759,22.5746,3.9897,22.5731,4.0180,22.5715,4.0447,22.5715,393.0837,7.8617,18.0832,18.0848,-5.0035,18.0863,-5.0032,18.0879,-5.0028,18.0879,1347.4124,53.8965,17.1268,17.1300,-7.9714,17.1331,-7.9579,17.1363,-7.9443,17.1363,1347.4124,53.8965,16.6350,16.6450,-12.5330,16.6549,-12.4911,16.6648,-12.4489,16.6648,393.0837,7.8617,5.4423,74.7576,3.6282,0.0000,53.3699,128.1275,-92489.6000,-124439.5733,-124910.1353
4377.0000,16.6639,28.8861,0.0000,108333.4000,-108333.4000,2.8087,0.0000,0.0000,0.0000,24074.0889,4.5000,1.0000,24074.0889,0.0000,0.0000,132407.4889,0.0000,-132407.4889,22.4815,15.1842,15889.7000,0.0000,15889.7000,0.4120,4294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4294.5135,0.0000,0.0000,0.0000,11595.1865,11595.1865,21.9611,34.0019,0.0000,4429.7000,-4429.7000,0.1148,0.0000,0.0000,0.0000,904.0204,4.9000,1.0000,904.0204,0.0000,0.0000,5333.7204,0.0000,-5333.7204,22.1954,14.8981,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.1804,34.2212,0.0000,13600.7000,-13600.7000,0.3526,0.0000,0.0000,0.0000,2775.6531,4.9000,1.0000,2775.6531,0.0000,0.0000,16376.3531,0.0000,-16376.3531,22.8999,15.6026,9166.2000,0.0000,9166.2000,0.2377,2477.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2477.3514,0.0000,0.0000,0.0000,6688.8486,6688.8486,22.5938,18.1527,20.3733,-6.7385,-101076.9079,5.9009,682.0754,6.8208,5.9009,0.0000,7.4699,18.1569,17.1575,17.6572,-2.8433,-22746.1031,5.9009,1415.4065,14.1541,5.9009,0.0000,26.2660,17.1654,16.6368,16.9011,-1.7186,-12029.9873,5.9009,1665.2954,16.6530,5.9009,0.0000,34.2924,21.9720,21.9684,8.1496,21.9647,8.1312,21.9611,8.1128,21.9611,1552.9611,62.1184,22.1854,22.1838,4.9753,22.1821,4.9776,22.1804,4.9799,22.1804,1552.9611,62.1184,22.6060,22.6019,5.0661,22.5978,5.0573,22.5938,5.0492,22.5938,452.5687,9.0514,18.1527,18.1541,-4.4118,18.1555,-4.4106,18.1569,-4.4094,18.1569,1552.9611,62.1184,17.1575,17.1601,-7.4688,17.1628,-7.4596,17.1654,-7.4503,17.1654,1552.9611,62.1184,16.6368,16.6459,-12.3439,16.6549,-12.3090,16.6639,-12.2738,16.6639,452.5687,9.0514,5.9009,93.4015,3.9339,0.0000,68.0282,161.4297,-100996.5000,-135606.2894,-135852.9982
