Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4378.0000,16.6664,28.8886,0.0000,113106.0000,-113106.0000,2.9325,0.0000,0.0000,0.0000,25134.6667,4.5000,1.0000,25134.6667,0.0000,0.0000,138240.6667,0.0000,-138240.6667,22.4582,15.1609,19002.8000,0.0000,19002.8000,0.4927,5135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8919,0.0000,0.0000,0.0000,13866.9081,13866.9081,21.8709,33.9117,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0000,0.0000,3219.1122,0.0000,-3219.1122,22.0058,14.7085,320.5000,0.0000,320.5000,0.0083,86.6216,3.7000,1.0000,0.0000,0.0000,0.0000,86.6216,0.0000,0.0000,0.0000,233.8784,233.8784,21.9941,34.0349,0.0000,15704.8000,-15704.8000,0.4072,0.0000,0.0000,0.0000,3205.0612,4.9000,1.0000,3205.0612,0.0000,0.0000,18909.8612,0.0000,-18909.8612,22.7863,15.4890,8315.0000,0.0000,8315.0000,0.2156,2247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2247.2973,0.0000,0.0000,0.0000,6067.7027,6067.7027,22.5253,18.2412,20.3833,-6.8170,-102254.3426,6.1883,715.0409,7.1504,6.1883,0.0000,8.6156,18.2442,17.1762,17.7102,-3.1864,-25491.4254,6.1883,1481.3566,14.8136,6.1883,0.0000,30.2946,17.1835,16.6412,16.9124,-1.8493,-12945.0458,6.1883,1745.6606,17.4566,6.1883,0.0000,39.5521,21.8772,21.8751,6.8760,21.8730,6.8747,21.8709,6.8734,21.8709,1688.3303,67.5332,21.9960,21.9953,3.4566,21.9947,3.4687,21.9941,3.4807,21.9941,1688.3303,67.5332,22.5321,22.5299,4.6552,22.5276,4.6721,22.5253,4.6885,22.5253,491.7161,9.8343,18.2412,18.2422,-3.6266,18.2432,-3.6278,18.2442,-3.6289,18.2442,1688.3303,67.5332,17.1762,17.1787,-7.1597,17.1811,-7.1511,17.1835,-7.1425,17.1835,1688.3303,67.5332,16.6412,16.6496,-12.1513,16.6580,-12.1196,16.6664,-12.0877,16.6664,491.7161,9.8343,6.1883,106.4766,4.1255,0.0000,78.4623,184.9388,-103846.0000,-140201.1509,-140690.8138
4379.0000,16.6762,28.8984,0.0000,118027.9000,-118027.9000,3.0601,0.0000,0.0000,0.0000,26228.4222,4.5000,1.0000,26228.4222,0.0000,0.0000,144256.3222,0.0000,-144256.3222,22.2923,14.9950,19021.0000,0.0000,19021.0000,0.4932,5140.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5140.8108,0.0000,0.0000,0.0000,13880.1892,13880.1892,21.7474,33.7882,0.0000,8887.0000,-8887.0000,0.2304,0.0000,0.0000,0.0000,1813.6735,4.9000,1.0000,1813.6735,0.0000,0.0000,10700.6735,0.0000,-10700.6735,22.1640,14.8667,371.2000,0.0000,371.2000,0.0096,100.3243,3.7000,1.0000,0.0000,0.0000,0.0000,100.3243,0.0000,0.0000,0.0000,270.8757,270.8757,22.1467,34.1875,0.0000,18215.9000,-18215.9000,0.4723,0.0000,0.0000,0.0000,3717.5306,4.9000,1.0000,3717.5306,0.0000,0.0000,21933.4306,0.0000,-21933.4306,23.0006,15.7033,6718.8000,0.0000,6718.8000,0.1742,1815.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1815.8919,0.0000,0.0000,0.0000,4902.9081,4902.9081,22.7829,18.2218,20.5024,-7.8104,-117156.1692,6.6596,766.1663,7.6617,6.6596,0.0000,10.7379,18.2258,17.2270,17.7264,-3.2071,-25657.0768,6.6596,1593.1961,15.9320,6.6596,0.0000,37.7571,17.2329,16.6535,16.9432,-2.1262,-14883.2785,6.6596,1876.3758,18.7638,6.6596,0.0000,49.2950,21.7519,21.7504,5.6877,21.7489,5.6913,21.7474,5.6949,21.7474,1921.0013,76.8401,22.1535,22.1512,5.5735,22.1489,5.5674,22.1467,5.5614,22.1467,1921.0013,76.8401,22.8097,22.8006,8.5055,22.7917,8.4381,22.7829,8.3724,22.7829,558.9570,11.1791,18.2218,18.2232,-3.9500,18.2245,-3.9462,18.2258,-3.9424,18.2258,1921.0013,76.8401,17.2270,17.2290,-6.5618,17.2309,-6.5568,17.2329,-6.5517,17.2329,1921.0013,76.8401,16.6535,16.6611,-11.8895,16.6686,-11.8650,16.6762,-11.8402,16.6762,558.9570,11.1791,6.6596,130.3528,4.4398,0.0000,97.7900,228.1429,-119019.8000,-157836.4533,-157696.5245
4380.0000,16.6901,28.9123,0.0000,121521.1000,-121521.1000,3.1507,0.0000,0.0000,0.0000,27004.6889,4.5000,1.0000,27004.6889,0.0000,0.0000,148525.7889,0.0000,-148525.7889,22.2086,14.9113,19003.6000,0.0000,19003.6000,0.4927,5136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5136.1081,0.0000,0.0000,0.0000,13867.4919,13867.4919,21.6888,33.7297,0.0000,12344.5000,-12344.5000,0.3201,0.0000,0.0000,0.0000,2519.2857,4.9000,1.0000,2519.2857,0.0000,0.0000,14863.7857,0.0000,-14863.7857,22.2411,14.9438,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,22.2244,34.2652,0.0000,20318.3000,-20318.3000,0.5268,0.0000,0.0000,0.0000,4146.5918,4.9000,1.0000,4146.5918,0.0000,0.0000,24464.8918,0.0000,-24464.8918,23.1334,15.8361,5867.6000,0.0000,5867.6000,0.1521,1585.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1585.8378,0.0000,0.0000,0.0000,4281.7622,4281.7622,22.9490,18.2610,20.6050,-8.4116,-126173.6308,6.9780,799.7926,7.9979,6.9780,0.0000,12.3524,18.2640,17.2492,17.7566,-3.4141,-27312.8031,6.9780,1667.4261,16.6743,6.9780,0.0000,43.4340,17.2548,16.6691,16.9620,-2.2523,-15766.0315,6.9780,1964.6373,19.6464,6.9780,0.0000,56.7066,21.6933,21.6918,5.3612,21.6903,5.3633,21.6888,5.3653,21.6888,2085.5902,83.4236,22.2310,22.2288,6.4595,22.2266,6.4553,22.2244,6.4512,22.2244,2085.5902,83.4236,22.9743,22.9659,10.3469,22.9574,10.2987,22.9490,10.2506,22.9490,606.4913,12.1298,18.2610,18.2620,-3.5598,18.2630,-3.5589,18.2640,-3.5581,18.2640,2085.5902,83.4236,17.2492,17.2511,-6.3184,17.2530,-6.3130,17.2548,-6.3076,17.2548,2085.5902,83.4236,16.6691,16.6761,-11.6204,16.6831,-11.5989,16.6901,-11.5772,16.6901,606.4913,12.1298,6.9780,148.2680,4.6520,0.0000,112.4931,260.7611,-128941.2000,-169434.1178,-169252.4654
4381.0000,16.7128,28.9350,0.0000,125810.3000,-125810.3000,3.2619,0.0000,0.0000,0.0000,27957.8444,4.5000,1.0000,27957.8444,0.0000,0.0000,153768.1444,0.0000,-153768.1444,21.9917,14.6944,19003.0000,0.0000,19003.0000,0.4927,5135.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5135.9459,0.0000,0.0000,0.0000,13867.0541,13867.0541,21.5137,33.5545,0.0000,21538.0000,-21538.0000,0.5584,0.0000,0.0000,0.0000,4395.5102,4.9000,1.0000,4395.5102,0.0000,0.0000,25933.5102,0.0000,-25933.5102,22.4040,15.1067,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,22.3842,34.4250,0.0000,22149.4000,-22149.4000,0.5743,0.0000,0.0000,0.0000,4520.2857,4.9000,1.0000,4520.2857,0.0000,0.0000,26669.6857,0.0000,-26669.6857,23.2998,16.0025,5229.1000,0.0000,5229.1000,0.1356,1413.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1413.2703,0.0000,0.0000,0.0000,3815.8297,3815.8297,23.1409,18.3555,20.7482,-9.2930,-139394.2534,7.5522,861.1231,8.6112,7.5522,0.0000,15.6600,18.3571,17.2890,17.8230,-3.8891,-31112.7703,7.5522,1800.0881,18.0009,7.5522,0.0000,55.0643,17.2937,16.6943,16.9940,-2.4942,-17459.5291,7.5522,2123.6895,21.2369,7.5522,0.0000,71.8909,21.5156,21.5150,3.8596,21.5143,3.8694,21.5137,3.8791,21.5137,2397.5366,95.9015,22.3924,22.3896,8.0926,22.3869,8.0838,22.3842,8.0750,22.3842,2397.5366,95.9015,23.1688,23.1595,12.4175,23.1502,12.3635,23.1409,12.3097,23.1409,696.5216,13.9304,18.3555,18.3560,-2.6604,18.3565,-2.6632,18.3571,-2.6661,18.3571,2397.5366,95.9015,17.2890,17.2906,-5.9001,17.2921,-5.8969,17.2937,-5.8937,17.2937,2397.5366,95.9015,16.6943,16.7005,-11.2639,16.7067,-11.2495,16.7128,-11.2347,16.7128,696.5216,13.9304,7.5522,184.4356,5.0348,0.0000,142.6153,327.0509,-144802.4000,-188350.4458,-187966.5527
4382.0000,16.7208,28.9431,0.0000,130299.4000,-130299.4000,3.3783,0.0000,0.0000,0.0000,28955.4222,4.5000,1.0000,28955.4222,0.0000,0.0000,159254.8222,0.0000,-159254.8222,22.1608,14.8635,19014.9000,0.0000,19014.9000,0.4930,5139.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5139.1622,0.0000,0.0000,0.0000,13875.7378,13875.7378,21.6804,33.7212,0.0000,17752.1000,-17752.1000,0.4603,0.0000,0.0000,0.0000,3622.8776,4.9000,1.0000,3622.8776,0.0000,0.0000,21374.9776,0.0000,-21374.9776,22.4106,15.1133,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,22.3944,34.4353,0.0000,23140.4000,-23140.4000,0.6000,0.0000,0.0000,0.0000,4722.5306,4.9000,1.0000,4722.5306,0.0000,0.0000,27862.9306,0.0000,-27862.9306,23.3462,16.0489,4590.7000,0.0000,4590.7000,0.1190,1240.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1240.7297,0.0000,0.0000,0.0000,3349.9703,3349.9703,23.2079,18.4053,20.8066,-9.3730,-140594.8295,7.5901,863.6101,8.6361,7.5901,0.0000,15.8966,18.4069,17.3083,17.8576,-4.0203,-32162.2488,7.5901,1806.7332,18.0673,7.5901,0.0000,55.8965,17.3130,16.7021,17.0075,-2.5549,-17884.0244,7.5901,2133.2222,21.3322,7.5901,0.0000,72.9774,21.6868,21.6847,5.9987,21.6826,5.9921,21.6804,5.9856,21.6804,2418.7731,96.7509,22.4014,22.3991,8.0273,22.3968,8.0236,22.3944,8.0199,22.3944,2418.7731,96.7509,23.2318,23.2238,12.7450,23.2158,12.7116,23.2079,12.6780,23.2079,702.6479,14.0530,18.4053,18.4058,-2.3051,18.4064,-2.3065,18.4069,-2.3080,18.4069,2418.7731,96.7509,17.3083,17.3098,-5.7201,17.3114,-5.7160,17.3130,-5.7119,17.3130,2418.7731,96.7509,16.7021,16.7084,-11.1523,16.7146,-11.1331,16.7208,-11.1138,16.7208,702.6479,14.0530,7.5901,186.9996,5.0601,0.0000,144.7706,331.7702,-147217.4000,-190997.8250,-190641.1026
4383.0000,16.7557,28.9779,0.0000,138371.4000,-138371.4000,3.5875,0.0000,0.0000,0.0000,30749.2000,4.5000,1.0000,30749.2000,0.0000,0.0000,169120.6000,0.0000,-169120.6000,21.9771,14.6798,19010.9000,0.0000,19010.9000,0.4929,5138.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5138.0811,0.0000,0.0000,0.0000,13872.8189,13872.8189,21.5461,33.5870,0.0000,27663.0000,-27663.0000,0.7172,0.0000,0.0000,0.0000,5645.5102,4.9000,1.0000,5645.5102,0.0000,0.0000,33308.5102,0.0000,-33308.5102,22.5745,15.2772,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,22.5586,34.5994,0.0000,25331.5000,-25331.5000,0.6568,0.0000,0.0000,0.0000,5169.6939,4.9000,1.0000,5169.6939,0.0000,0.0000,30501.1939,0.0000,-30501.1939,23.5003,16.2030,5229.1000,0.0000,5229.1000,0.1356,1413.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1413.2703,0.0000,0.0000,0.0000,3815.8297,3815.8297,23.3559,18.5613,20.9586,-10.3531,-155296.3188,8.3976,950.2508,9.5025,8.3976,0.0000,21.5297,18.5609,17.3755,17.9682,-4.7996,-38396.4498,8.3976,1990.5706,19.9057,8.3976,0.0000,75.7037,17.3789,16.7403,17.0596,-2.9548,-20683.6804,8.3976,2355.4503,23.5545,8.3976,0.0000,98.8373,21.5488,21.5479,4.6428,21.5470,4.6500,21.5461,4.6572,21.5461,2891.3945,115.6558,22.5672,22.5643,9.6369,22.5615,9.6277,22.5586,9.6184,22.5586,2891.3945,115.6558,23.3825,23.3736,14.2640,23.3647,14.2200,23.3559,14.1762,23.3559,838.9108,16.7782,18.5613,18.5612,-0.8859,18.5611,-0.8931,18.5609,-0.9002,18.5609,2891.3945,115.6558,17.3755,17.3766,-5.0593,17.3778,-5.0588,17.3789,-5.0584,17.3789,2891.3945,115.6558,16.7403,16.7454,-10.6699,16.7506,-10.6626,16.7557,-10.6550,16.7557,838.9108,16.7782,8.3976,247.2614,5.5984,0.0000,196.0707,443.3321,-166800.4000,-215004.1284,-214376.4489
4384.0000,16.7689,28.9912,0.0000,140812.6000,-140812.6000,3.6508,0.0000,0.0000,0.0000,31291.6889,4.5000,1.0000,31291.6889,0.0000,0.0000,172104.2889,0.0000,-172104.2889,22.1091,14.8118,19002.6000,0.0000,19002.6000,0.4927,5135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5135.8378,0.0000,0.0000,0.0000,13866.7622,13866.7622,21.6731,33.7139,0.0000,21368.9000,-21368.9000,0.5540,0.0000,0.0000,0.0000,4361.0000,4.9000,1.0000,4361.0000,0.0000,0.0000,25729.9000,0.0000,-25729.9000,22.4715,15.1742,312.3000,0.0000,312.3000,0.0081,84.4054,3.7000,1.0000,0.0000,0.0000,0.0000,84.4054,0.0000,0.0000,0.0000,227.8946,227.8946,22.4586,34.4994,0.0000,27279.7000,-27279.7000,0.7073,0.0000,0.0000,0.0000,5567.2857,4.9000,1.0000,5567.2857,0.0000,0.0000,32846.9857,0.0000,-32846.9857,23.4778,16.1805,6080.4000,0.0000,6080.4000,0.1576,1643.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1643.3514,0.0000,0.0000,0.0000,4437.0486,4437.0486,23.3206,18.6325,20.9766,-10.0728,-151092.1085,8.3558,944.9074,9.4491,8.3558,0.0000,21.2097,18.6324,17.4077,18.0200,-4.9336,-39468.5310,8.3558,1976.7666,19.7677,8.3558,0.0000,74.5788,17.4112,16.7530,17.0821,-3.0305,-21213.6464,8.3558,2341.6939,23.4169,8.3558,0.0000,97.3686,21.6788,21.6769,6.2153,21.6750,6.2110,21.6731,6.2067,21.6731,2866.0162,114.6406,22.4644,22.4625,8.3875,22.4605,8.3882,22.4586,8.3888,22.4586,2866.0162,114.6406,23.3401,23.3336,13.3369,23.3271,13.3241,23.3206,13.3110,23.3206,831.5975,16.6319,18.6325,18.6324,-0.4730,18.6324,-0.4777,18.6324,-0.4824,18.6324,2866.0162,114.6406,17.4077,17.4089,-4.8205,17.4101,-4.8188,17.4112,-4.8171,17.4112,2866.0162,114.6406,16.7530,16.7583,-10.5496,16.7636,-10.5360,16.7689,-10.5224,16.7689,831.5975,16.6319,8.3558,243.8741,5.5706,0.0000,193.1571,437.0312,-164065.9000,-212149.4692,-211774.2859
4385.0000,16.7179,28.8450,1351.7000,109853.9000,-108502.2000,2.8482,307.2045,4.4000,1.0000,24411.9778,4.5000,1.0000,24719.1823,0.0000,0.0000,134265.8778,1044.4955,-133221.3823,21.7079,14.4106,15887.7000,0.0000,15887.7000,0.4119,4293.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4293.9730,0.0000,0.0000,0.0000,11593.7270,11593.7270,21.2749,33.3157,0.0000,15120.6000,-15120.6000,0.3920,0.0000,0.0000,0.0000,3085.8367,4.9000,1.0000,3085.8367,0.0000,0.0000,18206.4367,0.0000,-18206.4367,21.9568,14.6595,319.0000,0.0000,319.0000,0.0083,86.2162,3.7000,1.0000,0.0000,0.0000,0.0000,86.2162,0.0000,0.0000,0.0000,232.7838,232.7838,21.9492,33.9900,0.0000,28807.5000,-28807.5000,0.7469,0.0000,0.0000,0.0000,5879.0816,4.9000,1.0000,5879.0816,0.0000,0.0000,34686.5816,0.0000,-34686.5816,23.2484,15.9511,7995.7000,0.0000,7995.7000,0.2073,2161.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2161.0000,0.0000,0.0000,0.0000,5834.7000,5834.7000,23.0234,18.4712,20.7473,-8.1022,-121532.9577,6.9219,789.2747,7.8927,6.9219,0.0000,12.0569,18.4747,17.3305,17.9026,-3.8184,-30547.3294,6.9219,1644.8535,16.4485,6.9219,0.0000,42.3951,17.3364,16.6948,17.0156,-2.4469,-17128.6194,6.9219,1944.8131,19.4481,6.9219,0.0000,55.3502,21.2736,21.2740,2.2023,21.2745,2.2219,21.2749,2.2414,21.2749,2056.1558,82.2462,21.9481,21.9485,3.3748,21.9488,3.3972,21.9492,3.4195,21.9492,2056.1558,82.2462,23.0299,23.0278,9.5010,23.0256,9.5375,23.0234,9.5731,23.0234,597.9922,11.9598,18.4712,18.4724,-2.3069,18.4735,-2.2990,18.4747,-2.2911,18.4747,2056.1558,82.2462,17.3305,17.3325,-5.6469,17.3344,-5.6366,17.3364,-5.6264,17.3364,2056.1558,82.2462,16.6948,16.7025,-11.2540,16.7102,-11.2099,16.7179,-11.1662,16.7179,597.9922,11.9598,6.9219,145.0035,4.6146,0.0000,109.8022,254.8057,-128227.9000,-168453.1899,-169208.9064
4386.0000,16.6518,28.8705,44.2000,96162.0000,-96117.8000,2.4932,10.0455,4.4000,1.0000,21369.3333,4.5000,1.0000,21379.3788,0.0000,0.0000,117531.3333,34.1545,-117497.1788,21.9468,14.6495,9605.1000,0.0000,9605.1000,0.2490,2595.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2595.9730,0.0000,0.0000,0.0000,7009.1270,7009.1270,21.6202,33.6610,0.0000,3743.4000,-3743.4000,0.0971,0.0000,0.0000,0.0000,763.9592,4.9000,1.0000,763.9592,0.0000,0.0000,4507.3592,0.0000,-4507.3592,21.8233,14.5260,315.5000,0.0000,315.5000,0.0082,85.2703,3.7000,1.0000,0.0000,0.0000,0.0000,85.2703,0.0000,0.0000,0.0000,230.2297,230.2297,21.8110,33.8518,0.0000,28731.1000,-28731.1000,0.7449,0.0000,0.0000,0.0000,5863.4898,4.9000,1.0000,5863.4898,0.0000,0.0000,34594.5898,0.0000,-34594.5898,23.3700,16.0727,9379.0000,0.0000,9379.0000,0.2432,2534.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2534.8649,0.0000,0.0000,0.0000,6844.1351,6844.1351,23.0372,18.1225,20.5799,-7.2706,-109058.9505,5.7533,660.0273,6.6003,5.7533,0.0000,6.9233,18.1323,17.2604,17.6963,-2.4185,-19348.1257,5.7533,1377.9455,13.7795,5.7533,0.0000,24.3440,17.2681,16.6218,16.9449,-2.0487,-14340.9491,5.7533,1620.8965,16.2090,5.7533,0.0000,31.7831,21.6309,21.6273,6.4081,21.6237,6.3847,21.6202,6.3615,21.6202,1485.4013,59.4161,21.8129,21.8123,2.9063,21.8117,2.9147,21.8110,2.9230,21.8110,1485.4013,59.4161,23.0616,23.0533,10.4040,23.0452,10.3573,23.0372,10.3123,23.0372,433.0231,8.6605,18.1225,18.1258,-5.6142,18.1290,-5.5869,18.1323,-5.5597,18.1323,1485.4013,59.4161,17.2604,17.2629,-6.2320,17.2655,-6.2167,17.2681,-6.2015,17.2681,1485.4013,59.4161,16.6218,16.6319,-11.9943,16.6419,-11.9255,16.6518,-11.8575,16.6518,433.0231,8.6605,5.7533,87.1095,3.8355,0.0000,63.0504,150.1598,-109292.7000,-142515.6359,-142748.0253
4387.0000,16.6116,28.7939,453.7000,87801.1000,-87347.4000,2.2764,103.1136,4.4000,1.0000,19511.3556,4.5000,1.0000,19614.4692,0.0000,0.0000,107312.4556,350.5864,-106961.8692,21.7817,14.4844,9634.7000,0.0000,9634.7000,0.2498,2603.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9730,0.0000,0.0000,0.0000,7030.7270,7030.7270,21.4386,33.4794,0.0000,4647.1000,-4647.1000,0.1205,0.0000,0.0000,0.0000,948.3878,4.9000,1.0000,948.3878,0.0000,0.0000,5595.4878,0.0000,-5595.4878,21.7091,14.4118,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,21.6964,33.7372,0.0000,26575.2000,-26575.2000,0.6890,0.0000,0.0000,0.0000,5423.5102,4.9000,1.0000,5423.5102,0.0000,0.0000,31998.7102,0.0000,-31998.7102,23.2431,15.9458,8953.4000,0.0000,8953.4000,0.2321,2419.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2419.8378,0.0000,0.0000,0.0000,6533.5622,6533.5622,22.9118,17.9896,20.4507,-6.7889,-101832.8016,5.3639,618.2544,6.1825,5.3639,0.0000,5.6104,17.9986,17.1771,17.5879,-2.1244,-16994.9421,5.3639,1290.0092,12.9001,5.3639,0.0000,19.7277,17.1863,16.5801,16.8832,-1.7915,-12540.7650,5.3639,1514.7917,15.1479,5.3639,0.0000,25.7561,21.4419,21.4408,4.3600,21.4397,4.3660,21.4386,4.3719,21.4386,1313.5249,52.5410,21.6981,21.6975,2.4337,21.6970,2.4423,21.6964,2.4508,21.6964,1313.5249,52.5410,22.9273,22.9222,9.0170,22.9170,9.0143,22.9118,9.0108,22.9118,383.2714,7.6654,17.9896,17.9926,-6.3277,17.9956,-6.3065,17.9986,-6.2854,17.9986,1313.5249,52.5410,17.1771,17.1802,-6.8799,17.1833,-6.8610,17.1863,-6.8421,17.1863,1313.5249,52.5410,16.5801,16.5907,-12.2702,16.6012,-12.2017,16.6116,-12.1336,16.6116,383.2714,7.6654,5.3639,71.8294,3.5759,0.0000,51.0943,122.9237,-99670.4000,-130764.6861,-131368.5087
4388.0000,16.5596,28.2823,4141.7000,64077.5000,-59935.8000,1.6613,941.2955,4.4000,1.0000,14239.4444,4.5000,1.0000,15180.7399,0.0000,0.0000,78316.9444,3200.4045,-75116.5399,20.9723,13.6750,9615.0000,0.0000,9615.0000,0.2493,2598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6486,0.0000,0.0000,0.0000,7016.3514,7016.3514,20.5773,32.6181,0.0000,6657.0000,-6657.0000,0.1726,0.0000,0.0000,0.0000,1358.5714,4.9000,1.0000,1358.5714,0.0000,0.0000,8015.5714,0.0000,-8015.5714,21.0482,13.7509,320.9000,0.0000,320.9000,0.0083,86.7297,3.7000,1.0000,0.0000,0.0000,0.0000,86.7297,0.0000,0.0000,0.0000,234.1703,234.1703,21.0481,33.0889,0.0000,24605.5000,-24605.5000,0.6379,0.0000,0.0000,0.0000,5021.5306,4.9000,1.0000,5021.5306,0.0000,0.0000,29627.0306,0.0000,-29627.0306,22.7885,15.4912,8208.5000,0.0000,8208.5000,0.2128,2218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2218.5135,0.0000,0.0000,0.0000,5989.9865,5989.9865,22.4536,17.9097,20.1816,-5.1567,-77350.1557,4.4134,513.7321,5.1373,4.4134,0.0000,3.1253,17.9204,17.0661,17.4932,-1.8178,-14542.1116,4.4134,1065.2853,10.6529,4.4134,0.0000,10.9895,17.0788,16.5190,16.7989,-1.3614,-9529.5966,4.4134,1250.4617,12.5046,4.4134,0.0000,14.3477,20.5601,20.5659,-4.0401,20.5717,-3.9682,20.5773,-3.8969,20.5773,933.6408,37.3456,21.0344,21.0390,-3.5181,21.0436,-3.4593,21.0481,-3.4010,21.0481,933.6408,37.3456,22.4367,22.4426,3.5854,22.4483,3.7119,22.4536,3.8343,22.4536,273.1483,5.4630,17.9097,17.9133,-6.6040,17.9168,-6.5788,17.9204,-6.5537,17.9204,933.6408,37.3456,17.0661,17.0704,-7.7370,17.0746,-7.7076,17.0788,-7.6784,17.0788,933.6408,37.3456,16.5190,16.5327,-12.7711,16.5462,-12.6696,16.5596,-12.5696,16.5596,273.1483,5.4630,4.4134,42.0316,2.9423,0.0000,28.4625,70.4942,-73053.9000,-99518.6338,-101421.8638
4389.0000,16.5094,28.5298,1661.8000,63616.4000,-61954.6000,1.6494,377.6818,4.4000,1.0000,14136.9778,4.5000,1.0000,14514.6596,0.0000,0.0000,77753.3778,1284.1182,-76469.2596,21.1123,13.8150,9608.6000,0.0000,9608.6000,0.2491,2596.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9189,0.0000,0.0000,0.0000,7011.6811,7011.6811,20.6905,32.7313,0.0000,7731.0000,-7731.0000,0.2004,0.0000,0.0000,0.0000,1577.7551,4.9000,1.0000,1577.7551,0.0000,0.0000,9308.7551,0.0000,-9308.7551,21.2508,13.9535,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,21.2309,33.2717,0.0000,22681.6000,-22681.6000,0.5881,0.0000,0.0000,0.0000,4628.8980,4.9000,1.0000,4628.8980,0.0000,0.0000,27310.4980,0.0000,-27310.4980,22.8748,15.5775,6718.8000,0.0000,6718.8000,0.1742,1815.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1815.8919,0.0000,0.0000,0.0000,4902.9081,4902.9081,22.5532,17.6659,20.1096,-5.4129,-81194.0331,4.3073,502.7064,5.0271,4.3073,0.0000,2.9053,17.6820,17.0673,17.3747,-1.2764,-10211.3881,4.3073,1044.4069,10.4441,4.3073,0.0000,10.2157,17.0785,16.4672,16.7728,-1.4508,-10155.8887,4.3073,1221.6313,12.2163,4.3073,0.0000,13.3375,20.6903,20.6903,-1.2086,20.6904,-1.2049,20.6905,-1.2008,20.6905,894.7787,35.7911,21.2332,21.2324,-0.1470,21.2317,-0.1499,21.2309,-0.1525,21.2309,894.7787,35.7911,22.5797,22.5705,6.4572,22.5617,6.3810,22.5532,6.3099,22.5532,261.8676,5.2374,17.6659,17.6713,-8.5820,17.6767,-8.5409,17.6820,-8.4999,17.6820,894.7787,35.7911,17.0673,17.0711,-7.4100,17.0748,-7.3888,17.0785,-7.3676,17.0785,894.7787,35.7911,16.4672,16.4814,-13.1326,16.4955,-13.0328,16.5094,-12.9339,16.5094,261.8676,5.2374,4.3073,39.3162,2.8716,0.0000,26.4585,65.7747,-75640.4000,-100882.4694,-101561.3099
4390.0000,16.4792,28.3680,2401.4000,55655.2000,-53253.8000,1.4430,545.7727,4.4000,1.0000,12367.8222,4.5000,1.0000,12913.5949,0.0000,0.0000,68023.0222,1855.6273,-66167.3949,20.7974,13.5001,9640.5000,0.0000,9640.5000,0.2499,2605.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2605.5405,0.0000,0.0000,0.0000,7034.9595,7034.9595,20.3498,32.3906,0.0000,11037.3000,-11037.3000,0.2862,0.0000,0.0000,0.0000,2252.5102,4.9000,1.0000,2252.5102,0.0000,0.0000,13289.8102,0.0000,-13289.8102,21.2171,13.9198,310.3000,0.0000,310.3000,0.0080,83.8649,3.7000,1.0000,0.0000,0.0000,0.0000,83.8649,0.0000,0.0000,0.0000,226.4351,226.4351,21.2027,33.2435,0.0000,19642.1000,-19642.1000,0.5093,0.0000,0.0000,0.0000,4008.5918,4.9000,1.0000,4008.5918,0.0000,0.0000,23650.6918,0.0000,-23650.6918,22.7462,15.4489,5867.6000,0.0000,5867.6000,0.1521,1585.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1585.8378,0.0000,0.0000,0.0000,4281.7622,4281.7622,22.4556,17.5468,20.0012,-5.0144,-75216.2586,3.9728,465.5066,4.6551,3.9728,0.0000,2.2795,17.5634,17.0166,17.2900,-1.0472,-8377.7721,3.9728,966.4211,9.6642,3.9728,0.0000,8.0154,17.0299,16.4342,16.7320,-1.3039,-9127.6420,3.9728,1128.5246,11.2852,3.9728,0.0000,10.4647,20.3382,20.3421,-4.0628,20.3460,-4.0177,20.3498,-3.9731,20.3498,777.0214,31.0809,21.2024,21.2025,0.0337,21.2026,0.0440,21.2027,0.0542,21.2027,777.0214,31.0809,22.4668,22.4632,5.5221,22.4594,5.5288,22.4556,5.5335,22.4556,227.6644,4.5533,17.5468,17.5524,-9.1028,17.5579,-9.0642,17.5634,-9.0257,17.5634,777.0214,31.0809,17.0166,17.0211,-7.7202,17.0255,-7.6923,17.0299,-7.6646,17.0299,777.0214,31.0809,16.4342,16.4493,-13.2540,16.4643,-13.1492,16.4792,-13.0454,16.4792,227.6644,4.5533,3.9728,31.4974,2.6485,0.0000,20.7596,52.2569,-68114.8000,-91564.7402,-92721.6728
4391.0000,16.4312,28.1733,3174.3000,51080.8000,-47906.5000,1.3244,721.4318,4.4000,1.0000,11351.2889,4.5000,1.0000,12072.7207,0.0000,0.0000,62432.0889,2452.8682,-59979.2207,20.9804,13.6831,9605.6000,0.0000,9605.6000,0.2490,2596.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2596.1081,0.0000,0.0000,0.0000,7009.4919,7009.4919,20.4507,32.4916,0.0000,7059.9000,-7059.9000,0.1830,0.0000,0.0000,0.0000,1440.7959,4.9000,1.0000,1440.7959,0.0000,0.0000,8500.6959,0.0000,-8500.6959,21.0955,13.7982,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,21.0810,33.1218,0.0000,16513.3000,-16513.3000,0.4281,0.0000,0.0000,0.0000,3370.0612,4.9000,1.0000,3370.0612,0.0000,0.0000,19883.3612,0.0000,-19883.3612,22.5890,15.2917,3313.8000,0.0000,3313.8000,0.0859,895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,895.6216,0.0000,0.0000,0.0000,2418.1784,2418.1784,22.3903,17.3448,19.8676,-4.4349,-66523.2278,3.4184,402.5199,4.0252,3.4184,0.0000,1.4522,17.3680,17.0023,17.1851,-0.6028,-4822.0940,3.4184,834.9197,8.3492,3.4184,0.0000,5.1063,17.0169,16.3758,16.6964,-1.2076,-8452.9172,3.4184,972.3870,9.7239,3.4184,0.0000,6.6667,20.4488,20.4494,-1.9885,20.4501,-1.9808,20.4507,-1.9728,20.4507,598.0982,23.9239,21.0775,21.0787,-0.7489,21.0798,-0.7284,21.0810,-0.7082,21.0810,598.0982,23.9239,22.4056,22.4005,5.3178,22.3954,5.3033,22.3903,5.2896,22.3903,175.6238,3.5125,17.3448,17.3526,-10.5144,17.3603,-10.4561,17.3680,-10.3981,17.3680,598.0982,23.9239,17.0023,17.0072,-7.6421,17.0121,-7.6113,17.0169,-7.5807,17.0169,598.0982,23.9239,16.3758,16.3946,-13.6945,16.4130,-13.5523,16.4312,-13.4127,16.4312,175.6238,3.5125,3.4184,20.8705,2.2789,0.0000,13.2252,34.0956,-58235.8000,-78698.8103,-79798.2390
4392.0000,16.3968,27.3746,6850.0000,42536.0000,-35686.0000,1.1028,1556.8182,4.4000,1.0000,9452.4444,4.5000,1.0000,11009.2626,0.0000,0.0000,51988.4444,5293.1818,-46695.2626,20.4750,13.1777,9626.7000,0.0000,9626.7000,0.2496,2601.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2601.8108,0.0000,0.0000,0.0000,7024.8892,7024.8892,19.8884,31.9292,0.0000,9000.3000,-9000.3000,0.2333,0.0000,0.0000,0.0000,1836.7959,4.9000,1.0000,1836.7959,0.0000,0.0000,10837.0959,0.0000,-10837.0959,20.8349,13.5376,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,20.8243,32.8651,0.0000,13750.5000,-13750.5000,0.3565,0.0000,0.0000,0.0000,2806.2245,4.9000,1.0000,2806.2245,0.0000,0.0000,16556.7245,0.0000,-16556.7245,22.2703,14.9730,1079.3000,0.0000,1079.3000,0.0280,291.7027,3.7000,1.0000,0.0000,0.0000,0.0000,291.7027,0.0000,0.0000,0.0000,787.5973,787.5973,22.2035,17.2358,19.7197,-3.7920,-56879.9839,2.9686,351.4723,3.5147,2.9686,0.0000,0.9511,17.2616,16.9589,17.1103,-0.4332,-3465.7664,2.9686,727.1656,7.2717,2.9686,0.0000,3.3444,16.9769,16.3334,16.6552,-1.0525,-7367.1649,2.9686,845.8046,8.4580,2.9686,0.0000,4.3663,19.8615,19.8706,-7.3199,19.8796,-7.2267,19.8884,-7.1347,19.8884,468.1661,18.7266,20.8132,20.8169,-2.8039,20.8206,-2.7600,20.8243,-2.7165,20.8243,468.1661,18.7266,22.2015,22.2024,3.3842,22.2031,3.4429,22.2035,3.4985,22.2035,137.7639,2.7553,17.2358,17.2445,-10.9013,17.2531,-10.8395,17.2616,-10.7781,17.2616,468.1661,18.7266,16.9589,16.9649,-7.8946,16.9709,-7.8546,16.9769,-7.8148,16.9769,468.1661,18.7266,16.3334,16.3549,-13.9084,16.3760,-13.7447,16.3968,-13.5838,16.3968,137.7639,2.7553,2.9686,14.1933,1.9791,0.0000,8.6618,22.8551,-47390.2000,-66028.0506,-67712.9152
4393.0000,16.3559,28.0000,3491.3000,46665.6000,-43174.3000,1.2099,793.4773,4.4000,1.0000,10370.1333,4.5000,1.0000,11163.6106,0.0000,0.0000,57035.7333,2697.8227,-54337.9106,20.8547,13.5574,9601.6000,0.0000,9601.6000,0.2489,2595.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2595.0270,0.0000,0.0000,0.0000,7006.5730,7006.5730,20.2714,32.3122,0.0000,11104.8000,-11104.8000,0.2879,0.0000,0.0000,0.0000,2266.2857,4.9000,1.0000,2266.2857,0.0000,0.0000,13371.0857,0.0000,-13371.0857,21.3784,14.0812,348.9000,0.0000,348.9000,0.0090,94.2973,3.7000,1.0000,0.0000,0.0000,0.0000,94.2973,0.0000,0.0000,0.0000,254.6027,254.6027,21.3408,33.3816,0.0000,12148.7000,-12148.7000,0.3150,0.0000,0.0000,0.0000,2479.3265,4.9000,1.0000,2479.3265,0.0000,0.0000,14628.0265,0.0000,-14628.0265,22.5519,15.2546,652.7000,0.0000,652.7000,0.0169,176.4054,3.7000,1.0000,0.0000,0.0000,0.0000,176.4054,0.0000,0.0000,0.0000,476.2946,476.2946,22.4577,16.9883,19.7230,-4.4041,-66061.0353,3.1315,370.7139,3.7071,3.1315,0.0000,1.1164,17.0191,17.0061,17.0126,-0.0195,-156.2918,3.1315,769.9640,7.6996,3.1315,0.0000,3.9257,17.0202,16.2947,16.6575,-1.2518,-8762.7572,3.1315,892.1387,8.9214,3.1315,0.0000,5.1253,20.2746,20.2734,-1.9976,20.2724,-2.0173,20.2714,-2.0360,20.2714,513.6285,20.5451,21.3574,21.3518,3.3332,21.3462,3.2802,21.3408,3.2283,21.3408,513.6285,20.5451,22.5125,22.4934,7.7710,22.4752,7.5838,22.4577,7.4063,22.4577,151.0186,3.0204,16.9883,16.9986,-12.7410,17.0089,-12.6670,17.0191,-12.5935,17.0191,513.6285,20.5451,17.0061,17.0108,-7.2387,17.0155,-7.2143,17.0202,-7.1899,17.0202,513.6285,20.5451,16.2947,16.3153,-14.1117,16.3357,-13.9694,16.3559,-13.8279,16.3559,151.0186,3.0204,3.1315,16.4234,2.0877,0.0000,10.1675,26.5909,-55824.6000,-74599.5526,-74980.0843
4394.0000,16.3443,27.8473,4099.7000,44046.3000,-39946.6000,1.1420,931.7500,4.4000,1.0000,9788.0667,4.5000,1.0000,10719.8167,0.0000,0.0000,53834.3667,3167.9500,-50666.4167,20.9018,13.6045,9581.5000,0.0000,9581.5000,0.2484,2589.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5946,0.0000,0.0000,0.0000,6991.9054,6991.9054,20.2771,32.3179,0.0000,8781.4000,-8781.4000,0.2277,0.0000,0.0000,0.0000,1792.1224,4.9000,1.0000,1792.1224,0.0000,0.0000,10573.5224,0.0000,-10573.5224,21.2282,13.9309,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,21.2051,33.2459,0.0000,11028.6000,-11028.6000,0.2859,0.0000,0.0000,0.0000,2250.7347,4.9000,1.0000,2250.7347,0.0000,0.0000,13279.3347,0.0000,-13279.3347,22.3996,15.1023,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.3606,16.9284,19.6445,-4.0261,-60391.7713,2.8823,342.2056,3.4221,2.8823,0.0000,0.8706,16.9576,16.9605,16.9591,0.0040,31.8513,2.8823,710.1608,7.1016,2.8823,0.0000,3.0611,16.9784,16.2808,16.6296,-1.1079,-7755.5104,2.8823,822.0360,8.2204,2.8823,0.0000,3.9966,20.2729,20.2743,-1.9047,20.2757,-1.8898,20.2771,-1.8752,20.2771,444.8333,17.7933,21.2057,21.2055,1.5088,21.2053,1.5214,21.2051,1.5334,21.2051,444.8333,17.7933,22.3777,22.3724,6.0889,22.3667,6.0942,22.3606,6.0935,22.3606,130.9575,2.6191,16.9284,16.9382,-12.5464,16.9479,-12.4825,16.9576,-12.4189,16.9576,444.8333,17.7933,16.9605,16.9665,-7.6205,16.9725,-7.5829,16.9784,-7.5456,16.9784,444.8333,17.7933,16.2808,16.3022,-14.0112,16.3234,-13.8643,16.3443,-13.7192,16.3443,130.9575,2.6191,2.8823,13.0952,1.9216,0.0000,7.9283,21.0235,-49498.1000,-67033.3414,-68115.4304
4395.0000,16.3375,27.6807,4733.6000,41614.7000,-36881.1000,1.0789,1075.8182,4.4000,1.0000,9247.7111,4.5000,1.0000,10323.5293,0.0000,0.0000,50862.4111,3657.7818,-47204.6293,20.6753,13.3780,9621.8000,0.0000,9621.8000,0.2495,2600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4865,0.0000,0.0000,0.0000,7021.3135,7021.3135,20.0441,32.0850,0.0000,10412.8000,-10412.8000,0.2700,0.0000,0.0000,0.0000,2125.0612,4.9000,1.0000,2125.0612,0.0000,0.0000,12537.8612,0.0000,-12537.8612,21.1963,13.8990,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,21.1711,33.2119,0.0000,10226.0000,-10226.0000,0.2651,0.0000,0.0000,0.0000,2086.9388,4.9000,1.0000,2086.9388,0.0000,0.0000,12312.9388,0.0000,-12312.9388,22.3026,15.0053,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,22.2651,16.9021,19.5836,-3.8907,-58360.1003,2.8214,335.7242,3.3572,2.8214,0.0000,0.8165,16.9306,16.9166,16.9236,-0.0191,-152.8793,2.8214,696.0974,6.9610,2.8214,0.0000,2.8710,16.9355,16.2736,16.6046,-1.0289,-7202.6329,2.8214,805.4360,8.0544,2.8214,0.0000,3.7484,20.0300,20.0348,-4.0681,20.0395,-4.0208,20.0441,-3.9739,20.0441,428.6636,17.1465,21.1736,21.1728,1.3941,21.1719,1.3966,21.1711,1.3992,21.1711,428.6636,17.1465,22.2802,22.2751,5.2271,22.2701,5.2270,22.2651,5.2269,22.2651,126.2390,2.5248,16.9021,16.9117,-12.2196,16.9212,-12.1608,16.9306,-12.1022,16.9306,428.6636,17.1465,16.9166,16.9229,-7.9083,16.9292,-7.8695,16.9355,-7.8309,16.9355,428.6636,17.1465,16.2736,16.2951,-13.8881,16.3164,-13.7459,16.3375,-13.6051,16.3375,126.2390,2.5248,2.8214,12.3531,1.8809,0.0000,7.4359,19.7890,-47225.9000,-64543.5915,-65715.6125
4396.0000,16.3442,28.0054,4031.3000,55524.0000,-51492.7000,1.4396,916.2045,4.4000,1.0000,12338.6667,4.5000,1.0000,13254.8712,0.0000,0.0000,67862.6667,3115.0955,-64747.5712,21.2603,13.9630,9584.0000,0.0000,9584.0000,0.2485,2590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2703,0.0000,0.0000,0.0000,6993.7297,6993.7297,20.7115,32.7523,0.0000,11798.0000,-11798.0000,0.3059,0.0000,0.0000,0.0000,2407.7551,4.9000,1.0000,2407.7551,0.0000,0.0000,14205.7551,0.0000,-14205.7551,21.7901,14.4928,352.2000,0.0000,352.2000,0.0091,95.1892,3.7000,1.0000,0.0000,0.0000,0.0000,95.1892,0.0000,0.0000,0.0000,257.0108,257.0108,21.7466,33.7874,0.0000,9891.7000,-9891.7000,0.2565,0.0000,0.0000,0.0000,2018.7143,4.9000,1.0000,2018.7143,0.0000,0.0000,11910.4143,0.0000,-11910.4143,22.6509,15.3536,652.4000,0.0000,652.4000,0.0169,176.3243,3.7000,1.0000,0.0000,0.0000,0.0000,176.3243,0.0000,0.0000,0.0000,476.0757,476.0757,22.5554,16.8211,19.6882,-5.0348,-75522.4918,3.4147,404.7499,4.0475,3.4147,0.0000,1.4475,16.8463,16.9095,16.8779,0.1042,833.6013,3.4147,843.9575,8.4396,3.4147,0.0000,5.0896,16.9245,16.2943,16.6094,-1.1857,-8300.0846,3.4147,974.6161,9.7462,3.4147,0.0000,6.6449,20.7293,20.7233,3.4000,20.7173,3.3360,20.7115,3.2731,20.7115,596.9676,23.8787,21.7706,21.7625,7.4794,21.7545,7.4110,21.7466,7.3434,21.7466,596.9676,23.8787,22.6148,22.5944,9.5929,22.5746,9.4065,22.5554,9.2274,22.5554,175.2947,3.5059,16.8211,16.8295,-12.5743,16.8379,-12.5280,16.8463,-12.4817,16.8463,596.9676,23.8787,16.9095,16.9145,-7.8099,16.9195,-7.7863,16.9245,-7.7627,16.9245,596.9676,23.8787,16.2943,16.3109,-13.4977,16.3275,-13.4171,16.3442,-13.3351,16.3442,175.2947,3.5059,3.4147,20.8085,2.2764,0.0000,13.1820,33.9905,-62593.8000,-83136.9244,-82988.9751
4397.0000,16.3778,28.5645,306.2000,66608.4000,-66302.2000,1.7269,69.5909,4.4000,1.0000,14801.8667,4.5000,1.0000,14871.4576,0.0000,0.0000,81410.2667,236.6091,-81173.6576,21.6485,14.3512,9594.6000,0.0000,9594.6000,0.2488,2593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2593.1351,0.0000,0.0000,0.0000,7001.4649,7001.4649,21.1754,33.2163,0.0000,12450.0000,-12450.0000,0.3228,0.0000,0.0000,0.0000,2540.8163,4.9000,1.0000,2540.8163,0.0000,0.0000,14990.8163,0.0000,-14990.8163,22.1488,14.8515,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,22.1069,34.1477,0.0000,10501.0000,-10501.0000,0.2723,0.0000,0.0000,0.0000,2143.0612,4.9000,1.0000,2143.0612,0.0000,0.0000,12644.0612,0.0000,-12644.0612,22.9279,15.6306,3092.4000,0.0000,3092.4000,0.0802,835.7838,3.7000,1.0000,0.0000,0.0000,0.0000,835.7838,0.0000,0.0000,0.0000,2256.6162,2256.6162,22.7340,16.9030,19.8185,-5.9867,-89800.9370,3.9929,471.0262,4.7103,3.9929,0.0000,2.3144,16.9202,16.8402,16.8802,-0.1541,-1232.6576,3.9929,986.7952,9.8680,3.9929,0.0000,8.1381,16.8547,16.3386,16.5967,-1.1356,-7949.0957,3.9929,1140.2326,11.4023,3.9929,0.0000,10.6250,21.1939,21.1877,7.2816,21.1816,7.2305,21.1754,7.1796,21.1754,783.9164,31.3567,22.1287,22.1214,10.2582,22.1141,10.2088,22.1069,10.1595,22.1069,783.9164,31.3567,22.7814,22.7656,11.2504,22.7497,11.1443,22.7340,11.0374,22.7340,229.6680,4.5934,16.9030,16.9088,-11.3070,16.9145,-11.2867,16.9202,-11.2662,16.9202,783.9164,31.3567,16.8402,16.8451,-8.3639,16.8499,-8.3406,16.8547,-8.3172,16.8547,783.9164,31.3567,16.3386,16.3516,-12.8871,16.3647,-12.8435,16.3778,-12.7987,16.3778,229.6680,4.5934,3.9929,31.9378,2.6620,0.0000,21.0775,53.0153,-76140.8000,-99240.0270,-98982.6902
4398.0000,16.4594,28.5997,1571.1000,148095.3000,-146524.2000,3.8396,357.0682,4.4000,1.0000,32910.0667,4.5000,1.0000,33267.1348,0.0000,0.0000,181005.3667,1214.0318,-179791.3348,23.0537,15.7564,9609.7000,0.0000,9609.7000,0.2491,2597.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2597.2162,0.0000,0.0000,0.0000,7012.4838,7012.4838,22.7633,34.8041,0.0000,1258.9000,-1258.9000,0.0326,0.0000,0.0000,0.0000,256.9184,4.9000,1.0000,256.9184,0.0000,0.0000,1515.8184,0.0000,-1515.8184,22.8189,15.5216,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,22.7876,34.8285,0.0000,12192.0000,-12192.0000,0.3161,0.0000,0.0000,0.0000,2488.1633,4.9000,1.0000,2488.1633,0.0000,0.0000,14680.1633,0.0000,-14680.1633,23.3261,16.0288,10200.2000,0.0000,10200.2000,0.2645,2756.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2756.8108,0.0000,0.0000,0.0000,7443.3892,7443.3892,23.0171,17.6422,20.3297,-9.7697,-146545.7643,7.0689,818.3896,8.1839,7.0689,0.0000,12.8417,17.6398,16.7860,17.2129,-2.9098,-23278.7540,7.0689,1724.6988,17.2470,7.0689,0.0000,45.1546,16.7944,16.4413,16.6179,-1.3753,-9627.3397,7.0689,2016.9495,20.1695,7.0689,0.0000,58.9530,22.7965,22.7854,22.1401,22.7743,22.0471,22.7633,21.9543,22.7633,2133.7118,85.3485,22.8079,22.8011,16.1097,22.7944,16.0695,22.7876,16.0293,22.7876,2133.7118,85.3485,23.0531,23.0411,14.1078,23.0291,14.0533,23.0171,13.9979,23.0171,620.3847,12.4077,17.6422,17.6414,-3.8184,17.6406,-3.8589,17.6398,-3.8990,17.6398,2133.7118,85.3485,16.7860,16.7888,-8.6974,16.7916,-8.6938,16.7944,-8.6902,16.7944,2133.7118,85.3485,16.4413,16.4472,-11.6818,16.4533,-11.7141,16.4594,-11.7446,16.4594,620.3847,12.4077,7.0689,153.6611,4.7126,0.0000,116.9493,270.6104,-139756.1000,-181232.9111,-179451.8579
4399.0000,16.5445,28.7667,0.0000,204247.2000,-204247.2000,5.2955,0.0000,0.0000,0.0000,45388.2667,4.5000,1.0000,45388.2667,0.0000,0.0000,249635.4667,0.0000,-249635.4667,23.2770,15.9797,16249.1000,0.0000,16249.1000,0.4213,4391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6486,0.0000,0.0000,0.0000,11857.4514,11857.4514,22.9422,34.9830,0.0000,2266.2000,-2266.2000,0.0588,0.0000,0.0000,0.0000,462.4898,4.9000,1.0000,462.4898,0.0000,0.0000,2728.6898,0.0000,-2728.6898,23.0157,15.7184,747.9000,0.0000,747.9000,0.0194,202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,202.1351,0.0000,0.0000,0.0000,545.7649,545.7649,22.9887,35.0295,0.0000,12849.9000,-12849.9000,0.3332,0.0000,0.0000,0.0000,2622.4286,4.9000,1.0000,2622.4286,0.0000,0.0000,15472.3286,0.0000,-15472.3286,23.4060,16.1087,10836.7000,0.0000,10836.7000,0.2810,2928.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2928.8378,0.0000,0.0000,0.0000,7907.8622,7907.8622,23.1685,18.3499,20.7592,-11.9114,-178671.7064,9.6136,1095.7269,10.9573,9.6136,0.0000,32.3013,18.3442,17.0453,17.6947,-6.0202,-48161.2504,9.6136,2302.6478,23.0265,9.6136,0.0000,113.5793,17.0478,16.5324,16.7901,-2.7302,-19111.1453,9.6136,2724.7498,27.2475,9.6136,0.0000,148.2870,22.9572,22.9522,20.7787,22.9472,20.7577,22.9422,20.7366,22.9422,3672.5536,146.9021,23.0010,22.9969,16.5338,22.9928,16.5220,22.9887,16.5100,22.9887,3672.5536,146.9021,23.1927,23.1847,15.0771,23.1766,15.0665,23.1685,15.0550,23.1685,1063.8466,21.2769,18.3499,18.3480,2.2160,18.3461,2.1767,18.3442,2.1376,18.3442,3672.5536,146.9021,17.0453,17.0461,-5.9156,17.0469,-5.9285,17.0478,-5.9412,17.0478,3672.5536,146.9021,16.5324,16.5364,-10.7520,16.5404,-10.7891,16.5445,-10.8256,16.5445,1063.8466,21.2769,9.6136,359.4218,6.4090,0.0000,294.1676,653.5895,-191529.6000,-247525.4067,-245944.1021
4400.0000,16.7427,28.9650,0.0000,234420.9000,-234420.9000,6.0778,0.0000,0.0000,0.0000,52093.5333,4.5000,1.0000,52093.5333,0.0000,0.0000,286514.4333,0.0000,-286514.4333,22.8826,15.5853,19825.5000,0.0000,19825.5000,0.5140,5358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5358.2432,0.0000,0.0000,0.0000,14467.2568,14467.2568,22.5662,34.6070,0.0000,32383.1000,-32383.1000,0.8396,0.0000,0.0000,0.0000,6608.7959,4.9000,1.0000,6608.7959,0.0000,0.0000,38991.8959,0.0000,-38991.8959,23.4017,16.1044,1209.6000,0.0000,1209.6000,0.0314,326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,326.9189,0.0000,0.0000,0.0000,882.6811,882.6811,23.3707,35.4115,0.0000,12848.2000,-12848.2000,0.3331,0.0000,0.0000,0.0000,2622.0816,4.9000,1.0000,2622.0816,0.0000,0.0000,15470.2816,0.0000,-15470.2816,23.7022,16.4049,10412.4000,0.0000,10412.4000,0.2700,2814.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2814.1622,0.0000,0.0000,0.0000,7598.2378,7598.2378,23.5121,18.9370,21.2245,-14.2332,-213497.3331,12.0988,1355.9888,13.5599,12.0988,0.0000,64.3856,18.9307,17.4501,18.1904,-8.6366,-69093.0326,12.0988,2843.8182,28.4382,12.0988,0.0000,226.3959,17.4494,16.7379,17.0936,-4.7429,-33200.4269,12.0988,3389.1334,33.8913,12.0988,0.0000,295.5781,22.5725,22.5704,15.2604,22.5683,15.2648,22.5662,15.2692,22.5662,5521.5383,220.8615,23.3828,23.3788,19.2353,23.3747,19.2216,23.3707,19.2079,23.3707,5521.5383,220.8615,23.5394,23.5303,18.6087,23.5212,18.5772,23.5121,18.5456,23.5121,1595.2388,31.9048,18.9370,18.9349,6.5247,18.9328,6.4911,18.9307,6.4576,18.9307,5521.5383,220.8615,17.4501,17.4498,-2.1774,17.4496,-2.1961,17.4494,-2.2148,17.4494,5521.5383,220.8615,16.7379,16.7395,-8.5159,16.7411,-8.5692,16.7427,-8.6219,16.7427,1595.2388,31.9048,12.0988,679.7090,8.0658,0.0000,586.3596,1266.0686,-248204.7000,-318028.4352,-315790.7927
4401.0000,16.9714,29.1937,0.0000,252327.1000,-252327.1000,6.5420,0.0000,0.0000,0.0000,56072.6889,4.5000,1.0000,56072.6889,0.0000,0.0000,308399.7889,0.0000,-308399.7889,22.8579,15.5606,22522.9000,0.0000,22522.9000,0.5839,6087.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6087.2703,0.0000,0.0000,0.0000,16435.6297,16435.6297,22.5373,34.5782,0.0000,50088.1000,-50088.1000,1.2986,0.0000,0.0000,0.0000,10222.0612,4.9000,1.0000,10222.0612,0.0000,0.0000,60310.1612,0.0000,-60310.1612,23.6885,16.3912,1303.2000,0.0000,1303.2000,0.0338,352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,352.2162,0.0000,0.0000,0.0000,950.9838,950.9838,23.6592,35.7000,0.0000,13896.3000,-13896.3000,0.3603,0.0000,0.0000,0.0000,2835.9796,4.9000,1.0000,2835.9796,0.0000,0.0000,16732.2796,0.0000,-16732.2796,23.9785,16.6812,9139.3000,0.0000,9139.3000,0.2370,2470.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2470.0811,0.0000,0.0000,0.0000,6669.2189,6669.2189,23.8250,19.3615,21.5932,-15.5900,-233850.2639,13.5835,1502.3859,15.0239,13.5835,0.0000,91.1170,19.3553,17.8055,18.5804,-10.1500,-81199.9970,13.5835,3162.2547,31.6225,13.5835,0.0000,320.3903,17.8037,16.9698,17.3868,-6.2410,-43686.9854,13.5835,3817.6409,38.1764,13.5835,0.0000,418.2954,22.5442,22.5419,14.5484,22.5396,14.5464,22.5373,14.5445,22.5373,6783.2948,271.3318,23.6703,23.6666,20.8419,23.6629,20.8306,23.6592,20.8192,23.6592,6783.2948,271.3318,23.8512,23.8425,21.3209,23.8337,21.2921,23.8250,21.2632,23.8250,1957.2550,39.1451,19.3615,19.3594,9.0659,19.3574,9.0375,19.3553,9.0092,19.3553,6783.2948,271.3318,17.8055,17.8049,0.6120,17.8043,0.5939,17.8037,0.5759,17.8037,6783.2948,271.3318,16.9698,16.9703,-6.2371,16.9709,-6.2906,16.9714,-6.3437,16.9714,1957.2550,39.1451,13.5835,937.2639,9.0557,0.0000,829.8027,1767.0666,-283346.1000,-361386.3973,-358737.2463
4402.0000,17.2210,29.4432,0.0000,269239.0000,-269239.0000,6.9805,0.0000,0.0000,0.0000,59830.8889,4.5000,1.0000,59830.8889,0.0000,0.0000,329069.8889,0.0000,-329069.8889,22.8971,15.5998,26579.6000,0.0000,26579.6000,0.6891,7183.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7183.6757,0.0000,0.0000,0.0000,19395.9243,19395.9243,22.5563,34.5971,0.0000,65110.6000,-65110.6000,1.6881,0.0000,0.0000,0.0000,13287.8776,4.9000,1.0000,13287.8776,0.0000,0.0000,78398.4776,0.0000,-78398.4776,23.9086,16.6113,1338.0000,0.0000,1338.0000,0.0347,361.6216,3.7000,1.0000,0.0000,0.0000,0.0000,361.6216,0.0000,0.0000,0.0000,976.3784,976.3784,23.8815,35.9223,0.0000,15937.3000,-15937.3000,0.4132,0.0000,0.0000,0.0000,3252.5102,4.9000,1.0000,3252.5102,0.0000,0.0000,19189.8102,0.0000,-19189.8102,24.2125,16.9152,8290.6000,0.0000,8290.6000,0.2149,2240.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2240.7027,0.0000,0.0000,0.0000,6049.8973,6049.8973,24.0837,19.7518,21.9177,-16.7424,-251135.9101,15.0309,1643.3413,16.4334,15.0309,0.0000,123.4588,19.7454,18.1460,18.9457,-11.5906,-92724.7044,15.0309,3505.0496,35.0505,15.0309,0.0000,434.1119,18.1434,17.2219,17.6826,-7.6321,-53424.4919,15.0309,4369.6682,43.6967,15.0309,0.0000,566.7682,22.5625,22.5605,14.3557,22.5584,14.3540,22.5563,14.3522,22.5563,8123.5996,324.9440,23.8917,23.8883,21.8543,23.8849,21.8452,23.8815,21.8360,23.8815,8123.5996,324.9440,24.1081,24.1000,23.2247,24.0918,23.2018,24.0837,23.1787,24.0837,2341.3973,46.8279,19.7518,19.7497,11.3661,19.7475,11.3399,19.7454,11.3137,19.7454,8123.5996,324.9440,18.1460,18.1451,3.0771,18.1443,3.0592,18.1434,3.0414,18.1434,8123.5996,324.9440,17.2219,17.2215,-3.9225,17.2212,-3.9762,17.2210,-4.0295,17.2210,2341.3973,46.8279,15.0309,1241.7884,10.0206,0.0000,1124.3389,2366.1273,-314078.7000,-400235.9766,-397285.1065
4403.0000,17.4664,29.6886,0.0000,284321.3000,-284321.3000,7.3716,0.0000,0.0000,0.0000,63182.5111,4.5000,1.0000,63182.5111,0.0000,0.0000,347503.8111,0.0000,-347503.8111,23.0131,15.7158,27934.9000,0.0000,27934.9000,0.7243,7549.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7549.9730,0.0000,0.0000,0.0000,20384.9270,20384.9270,22.6812,34.7220,0.0000,79161.8000,-79161.8000,2.0524,0.0000,0.0000,0.0000,16155.4694,4.9000,1.0000,16155.4694,0.0000,0.0000,95317.2694,0.0000,-95317.2694,24.2026,16.9053,1567.5000,0.0000,1567.5000,0.0406,423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,423.6486,0.0000,0.0000,0.0000,1143.8514,1143.8514,24.1739,36.2147,0.0000,17982.2000,-17982.2000,0.4662,0.0000,0.0000,0.0000,3669.8367,4.9000,1.0000,3669.8367,0.0000,0.0000,21652.0367,0.0000,-21652.0367,24.5195,17.2222,6699.3000,0.0000,6699.3000,0.1737,1810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1810.6216,0.0000,0.0000,0.0000,4888.6784,4888.6784,24.4154,20.0889,22.2521,-18.0704,-271056.4014,16.2432,1754.9366,17.5494,16.2432,0.0000,155.8047,20.0824,18.4552,19.2688,-12.7431,-101944.4672,16.2432,3905.6270,39.0563,16.2432,0.0000,547.8482,18.4521,17.4688,17.9604,-8.8006,-61604.0260,16.2432,5235.8692,52.3587,16.2432,0.0000,715.2601,22.6877,22.6856,15.2430,22.6834,15.2392,22.6812,15.2354,22.6812,9328.4906,373.1396,24.1844,24.1809,23.6789,24.1774,23.6683,24.1739,23.6577,24.1739,9328.4906,373.1396,24.4415,24.4328,26.0436,24.4241,26.0121,24.4154,25.9806,24.4154,2686.4289,53.7286,20.0889,20.0867,13.1815,20.0846,13.1574,20.0824,13.1334,20.0824,9328.4906,373.1396,18.4552,18.4542,5.1227,18.4531,5.1055,18.4521,5.0882,18.4521,9328.4906,373.1396,17.4688,17.4680,-1.8388,17.4672,-1.8905,17.4664,-1.9418,17.4664,2686.4289,53.7286,16.2432,1540.7211,10.8288,0.0000,1418.9129,2959.6340,-345263.6000,-438055.6605,-434604.8946
4404.0000,17.6661,29.8883,0.0000,298733.2000,-298733.2000,7.7452,0.0000,0.0000,0.0000,66385.1556,4.5000,1.0000,66385.1556,0.0000,0.0000,365118.3556,0.0000,-365118.3556,23.2766,15.9793,24215.1000,0.0000,24215.1000,0.6278,6544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6544.6216,0.0000,0.0000,0.0000,17670.4784,17670.4784,22.9971,35.0379,0.0000,82854.8000,-82854.8000,2.1482,0.0000,0.0000,0.0000,16909.1429,4.9000,1.0000,16909.1429,0.0000,0.0000,99763.9429,0.0000,-99763.9429,24.5301,17.2328,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0000,0.0000,0.0000,1354.1595,1354.1595,24.4983,36.5391,0.0000,20341.6000,-20341.6000,0.5274,0.0000,0.0000,0.0000,4151.3469,4.9000,1.0000,4151.3469,0.0000,0.0000,24492.9469,0.0000,-24492.9469,24.8747,17.5774,5850.6000,0.0000,5850.6000,0.1517,1581.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1581.2432,0.0000,0.0000,0.0000,4269.3568,4269.3568,24.7811,20.3506,22.5658,-19.2218,-288326.6867,16.8726,1802.8707,18.0287,16.8726,0.0000,174.6272,20.3442,18.6950,19.5196,-13.4156,-107324.5482,16.8726,4226.5500,42.2655,16.8726,0.0000,614.0328,18.6917,17.6688,18.1803,-9.5102,-66571.3808,16.8726,6017.6833,60.1768,16.8726,0.0000,801.6694,23.0050,23.0024,17.9021,22.9997,17.8932,22.9971,17.8842,22.9971,9983.2820,399.3313,24.5093,24.5056,25.7488,24.5020,25.7363,24.4983,25.7238,24.4983,9983.2820,399.3313,24.8090,24.7997,29.0869,24.7904,29.0479,24.7811,29.0089,24.7811,2873.8304,57.4766,20.3506,20.3485,14.3251,20.3463,14.3030,20.3442,14.2810,20.3442,9983.2820,399.3313,18.6950,18.6939,6.4405,18.6928,6.4245,18.6917,6.4086,18.6917,9983.2820,399.3313,17.6688,17.6679,-0.4229,17.6670,-0.4691,17.6661,-0.5151,17.6661,2873.8304,57.4766,16.8726,1712.6205,11.2484,0.0000,1590.3293,3302.9498,-370008.2000,-466081.2508,-462222.6156
