Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4405.0000,17.9124,30.1346,0.0000,311476.5000,-311476.5000,8.0756,0.0000,0.0000,0.0000,69217.0000,4.5000,1.0000,69217.0000,0.0000,0.0000,380693.5000,0.0000,-380693.5000,23.3412,16.0439,27934.6000,0.0000,27934.6000,0.7243,7549.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7549.8919,0.0000,0.0000,0.0000,20384.7081,20384.7081,23.0441,35.0850,0.0000,98641.3000,-98641.3000,2.5575,0.0000,0.0000,0.0000,20130.8776,4.9000,1.0000,20130.8776,0.0000,0.0000,118772.1776,0.0000,-118772.1776,24.7379,17.4406,1774.9000,0.0000,1774.9000,0.0460,479.7027,3.7000,1.0000,0.0000,0.0000,0.0000,479.7027,0.0000,0.0000,0.0000,1295.1973,1295.1973,24.7093,36.7501,0.0000,22455.7000,-22455.7000,0.5822,0.0000,0.0000,0.0000,4582.7959,4.9000,1.0000,4582.7959,0.0000,0.0000,27038.4959,0.0000,-27038.4959,25.0948,17.7975,5214.1000,0.0000,5214.1000,0.1352,1409.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1409.2162,0.0000,0.0000,0.0000,3804.8838,3804.8838,25.0157,20.6934,22.8546,-20.2062,-303093.5000,18.1811,1923.0954,19.2310,18.1811,0.0000,218.4876,20.6865,18.9955,19.8410,-14.8228,-118582.6064,18.1811,5390.5621,53.9056,18.1811,0.0000,768.2570,18.9915,17.9170,18.4543,-10.7641,-75349.0431,18.1811,8324.4393,83.2444,18.1811,0.0000,1003.0215,23.0505,23.0484,17.5285,23.0463,17.5252,23.0441,17.5219,23.0441,11407.8164,456.3127,24.7194,24.7160,26.5954,24.7126,26.5859,24.7093,26.5764,24.7093,11407.8164,456.3127,25.0406,25.0323,30.3152,25.0240,30.2897,25.0157,30.2640,25.0157,3281.3078,65.6262,20.6934,20.6911,16.4042,20.6888,16.3817,20.6865,16.3593,20.6865,11407.8164,456.3127,18.9955,18.9942,8.4168,18.9929,8.4001,18.9915,8.3833,18.9915,11407.8164,456.3127,17.9170,17.9155,1.5867,17.9139,1.5376,17.9124,1.4888,17.9124,3281.3078,65.6262,18.1811,2108.4334,12.1207,0.0000,1989.7661,4098.1995,-397649.9000,-501019.3843,-497025.1495
4406.0000,18.1139,30.3361,0.0000,322991.3000,-322991.3000,8.3741,0.0000,0.0000,0.0000,71775.8444,4.5000,1.0000,71775.8444,0.0000,0.0000,394767.1444,0.0000,-394767.1444,23.5594,16.2621,26581.8000,0.0000,26581.8000,0.6892,7184.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7184.2703,0.0000,0.0000,0.0000,19397.5297,19397.5297,23.2844,35.3253,0.0000,103804.1000,-103804.1000,2.6913,0.0000,0.0000,0.0000,21184.5102,4.9000,1.0000,21184.5102,0.0000,0.0000,124988.6102,0.0000,-124988.6102,25.0086,17.7113,1195.5000,0.0000,1195.5000,0.0310,323.1081,3.7000,1.0000,0.0000,0.0000,0.0000,323.1081,0.0000,0.0000,0.0000,872.3919,872.3919,24.9859,37.0268,0.0000,24144.7000,-24144.7000,0.6260,0.0000,0.0000,0.0000,4927.4898,4.9000,1.0000,4927.4898,0.0000,0.0000,29072.1898,0.0000,-29072.1898,25.3870,18.0897,4577.6000,0.0000,4577.6000,0.1187,1237.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1237.1892,0.0000,0.0000,0.0000,3340.4108,3340.4108,25.3144,20.9424,23.1284,-21.1292,-316938.0415,18.7955,1969.1484,19.6915,18.7955,0.0000,241.3942,20.9357,19.2290,20.0823,-15.4654,-123723.0402,18.7955,6272.6218,62.7262,18.7955,0.0000,848.8025,19.2250,18.1187,18.6718,-11.4569,-80198.5404,18.7955,9582.8201,95.8282,18.7955,0.0000,1108.1802,23.2918,23.2894,19.3501,23.2869,19.3428,23.2844,19.3355,23.2844,12105.8969,484.2359,24.9965,24.9930,28.2299,24.9895,28.2186,24.9859,28.2073,24.9859,12105.8969,484.2359,25.3409,25.3320,32.5199,25.3232,32.4863,25.3144,32.4526,25.3144,3480.8860,69.6177,20.9424,20.9402,17.4796,20.9379,17.4590,20.9357,17.4385,20.9357,12105.8969,484.2359,19.2290,19.2277,9.6413,19.2263,9.6257,19.2250,9.6100,19.2250,12105.8969,484.2359,18.1187,18.1171,2.9219,18.1155,2.8773,18.1139,2.8329,18.1139,3480.8860,69.6177,18.7955,2312.9027,12.5303,0.0000,2198.3770,4511.2797,-418585.2000,-525217.6120,-520859.6220
4407.0000,18.2897,30.5119,0.0000,331816.1000,-331816.1000,8.6029,0.0000,0.0000,0.0000,73736.9111,4.5000,1.0000,73736.9111,0.0000,0.0000,405553.0111,0.0000,-405553.0111,23.7455,16.4482,25228.6000,0.0000,25228.6000,0.6541,6818.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6818.5405,0.0000,0.0000,0.0000,18410.0595,18410.0595,23.4903,35.5311,0.0000,106737.5000,-106737.5000,2.7674,0.0000,0.0000,0.0000,21783.1633,4.9000,1.0000,21783.1633,0.0000,0.0000,128520.6633,0.0000,-128520.6633,25.2192,17.9219,1168.3000,0.0000,1168.3000,0.0303,315.7568,3.7000,1.0000,0.0000,0.0000,0.0000,315.7568,0.0000,0.0000,0.0000,852.5432,852.5432,25.1973,37.2382,0.0000,25397.4000,-25397.4000,0.6585,0.0000,0.0000,0.0000,5183.1429,4.9000,1.0000,5183.1429,0.0000,0.0000,30580.5429,0.0000,-30580.5429,25.6087,18.3114,5214.1000,0.0000,5214.1000,0.1352,1409.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1409.2162,0.0000,0.0000,0.0000,3804.8838,3804.8838,25.5320,21.1616,23.3468,-21.6581,-324872.2467,19.2725,2003.8409,20.0384,19.2725,0.0000,260.2459,21.1548,19.4307,20.2928,-16.0194,-128155.0232,19.2725,7077.1862,70.7719,19.2725,0.0000,915.0898,19.4266,18.2947,18.8606,-12.0195,-84136.3731,19.2725,10494.5629,104.9456,19.2725,0.0000,1194.7237,23.4978,23.4953,20.6160,23.4928,20.6086,23.4903,20.6011,23.4903,12660.7338,506.4294,25.2078,25.2043,29.1545,25.2008,29.1437,25.1973,29.1330,25.1973,12660.7338,506.4294,25.5575,25.5490,33.6277,25.5405,33.5986,25.5320,33.5695,25.5320,3639.4672,72.7893,21.1616,21.1593,18.3689,21.1570,18.3493,21.1548,18.3296,21.1548,12660.7338,506.4294,19.4307,19.4293,10.6024,19.4280,10.5873,19.4266,10.5723,19.4266,12660.7338,506.4294,18.2947,18.2930,3.9695,18.2914,3.9276,18.2897,3.8860,18.2897,3639.4672,72.7893,19.2725,2480.1741,12.8484,0.0000,2370.0595,4850.2336,-432340.0000,-541586.7307,-537163.6430
4408.0000,18.4231,30.6453,0.0000,334434.2000,-334434.2000,8.6708,0.0000,0.0000,0.0000,74318.7111,4.5000,1.0000,74318.7111,0.0000,0.0000,408752.9111,0.0000,-408752.9111,23.8819,16.5846,21509.5000,0.0000,21509.5000,0.5577,5813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5813.3784,0.0000,0.0000,0.0000,15696.1216,15696.1216,23.6645,35.7054,0.0000,108434.8000,-108434.8000,2.8114,0.0000,0.0000,0.0000,22129.5510,4.9000,1.0000,22129.5510,0.0000,0.0000,130564.3510,0.0000,-130564.3510,25.4082,18.1109,1471.8000,0.0000,1471.8000,0.0382,397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,397.7838,0.0000,0.0000,0.0000,1074.0162,1074.0162,25.3833,37.4241,0.0000,27288.2000,-27288.2000,0.7075,0.0000,0.0000,0.0000,5569.0204,4.9000,1.0000,5569.0204,0.0000,0.0000,32857.2204,0.0000,-32857.2204,25.8221,18.5248,6062.8000,0.0000,6062.8000,0.1572,1638.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1638.5946,0.0000,0.0000,0.0000,4424.2054,4424.2054,25.7371,21.3216,23.5294,-22.0421,-330631.0594,19.4141,2005.8156,20.0582,19.4141,0.0000,266.0217,21.3149,19.5804,20.4477,-16.2350,-129879.7442,19.4141,7373.9392,73.7394,19.4141,0.0000,935.3989,19.5763,18.4279,19.0021,-12.2844,-85990.9557,19.4141,10775.9776,107.7598,19.4141,0.0000,1221.2389,23.6722,23.6697,21.5319,23.6671,21.5241,23.6645,21.5163,23.6645,12827.4805,513.0992,25.3938,25.3903,29.9040,25.3868,29.8929,25.3833,29.8819,25.3833,12827.4805,513.0992,25.7630,25.7544,34.7112,25.7457,34.6801,25.7371,34.6489,25.7371,3687.1187,73.7424,21.3216,21.3194,18.7629,21.3172,18.7444,21.3149,18.7260,21.3149,12827.4805,513.0992,19.5804,19.5790,11.1074,19.5776,11.0932,19.5763,11.0791,19.5763,12827.4805,513.0992,18.4279,18.4263,4.5442,18.4247,4.5063,18.4231,4.4686,18.4231,3687.1187,73.7424,19.4141,2531.2540,12.9427,0.0000,2422.6595,4953.9135,-441113.1000,-550980.1393,-546501.7593
4409.0000,18.5142,30.7365,0.0000,343895.6000,-343895.6000,8.9161,0.0000,0.0000,0.0000,76421.2444,4.5000,1.0000,76421.2444,0.0000,0.0000,420316.8444,0.0000,-420316.8444,24.1640,16.8667,14073.1000,0.0000,14073.1000,0.3649,3803.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3803.5405,0.0000,0.0000,0.0000,10269.5595,10269.5595,24.0168,36.0576,0.0000,99947.6000,-99947.6000,2.5913,0.0000,0.0000,0.0000,20397.4694,4.9000,1.0000,20397.4694,0.0000,0.0000,120345.0694,0.0000,-120345.0694,25.6344,18.3371,970.6000,0.0000,970.6000,0.0252,262.3243,3.7000,1.0000,0.0000,0.0000,0.0000,262.3243,0.0000,0.0000,0.0000,708.2757,708.2757,25.6137,37.6546,0.0000,29109.3000,-29109.3000,0.7547,0.0000,0.0000,0.0000,5940.6735,4.9000,1.0000,5940.6735,0.0000,0.0000,35049.9735,0.0000,-35049.9735,26.0849,18.7876,7972.4000,0.0000,7972.4000,0.2067,2154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2154.7027,0.0000,0.0000,0.0000,5817.6973,5817.6973,25.9790,21.4382,23.7086,-22.5211,-337816.0993,19.2884,1980.5150,19.8051,19.2884,0.0000,260.8871,21.4315,19.6829,20.5572,-16.2611,-130088.9571,19.2884,7243.8949,72.4389,19.2884,0.0000,917.3441,19.6788,18.5186,19.0987,-12.3307,-86315.2192,19.2884,10611.3118,106.1131,19.2884,0.0000,1197.6669,24.0260,24.0229,24.2376,24.0198,24.2251,24.0168,24.2125,24.0168,12679.3150,507.1726,25.6249,25.6212,31.1657,25.6175,31.1526,25.6137,31.1395,25.6137,12679.3150,507.1726,26.0067,25.9974,36.3154,25.9882,36.2773,25.9790,36.2392,25.9790,3644.7773,72.8955,21.4382,21.4360,18.8620,21.4337,18.8444,21.4315,18.8268,21.4315,12679.3150,507.1726,19.6829,19.6815,11.2486,19.6802,11.2353,19.6788,11.2222,19.6788,12679.3150,507.1726,18.5186,18.5171,4.7030,18.5157,4.6692,18.5142,4.6355,18.5142,3644.7773,72.8955,19.2884,2485.8477,12.8589,0.0000,2375.8981,4861.7458,-449936.4000,-558916.3549,-554220.2755
4410.0000,18.1563,30.3786,0.0000,252245.7000,-252245.7000,6.5399,0.0000,0.0000,0.0000,56054.6000,4.5000,1.0000,56054.6000,0.0000,0.0000,308300.3000,0.0000,-308300.3000,23.6814,16.3841,11589.8000,0.0000,11589.8000,0.3005,3132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3132.3784,0.0000,0.0000,0.0000,8457.4216,8457.4216,23.5236,35.5645,0.0000,68348.0000,-68348.0000,1.7720,0.0000,0.0000,0.0000,13948.5714,4.9000,1.0000,13948.5714,0.0000,0.0000,82296.5714,0.0000,-82296.5714,24.9985,17.7012,811.5000,0.0000,811.5000,0.0210,219.3243,3.7000,1.0000,0.0000,0.0000,0.0000,219.3243,0.0000,0.0000,0.0000,592.1757,592.1757,24.9797,37.0205,0.0000,29655.3000,-29655.3000,0.7689,0.0000,0.0000,0.0000,6052.1020,4.9000,1.0000,6052.1020,0.0000,0.0000,35707.4020,0.0000,-35707.4020,25.6196,18.3223,9351.5000,0.0000,9351.5000,0.2425,2527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2527.4324,0.0000,0.0000,0.0000,6824.0676,6824.0676,25.4806,20.8357,23.1582,-17.2788,-259182.4008,14.4673,1514.1217,15.1412,14.4673,0.0000,110.0842,20.8328,19.2079,20.0203,-11.3333,-90666.6597,14.4673,3243.6617,32.4366,14.4673,0.0000,387.0837,19.2072,18.1494,18.6783,-8.4326,-59028.4603,14.4673,4049.9443,40.4994,14.4673,0.0000,505.3690,23.5298,23.5278,18.2599,23.5257,18.2581,23.5236,18.2563,23.5236,7588.8572,303.5543,24.9879,24.9852,23.8084,24.9824,23.8057,24.9797,23.8030,24.9797,7588.8572,303.5543,25.4974,25.4918,28.8081,25.4862,28.8151,25.4806,28.8216,25.4806,2188.1812,43.7636,20.8357,20.8348,11.9930,20.8338,11.9882,20.8328,11.9834,20.8328,7588.8572,303.5543,19.2079,19.2077,5.8056,19.2074,5.8040,19.2072,5.8024,19.2072,7588.8572,303.5543,18.1494,18.1517,-0.5395,18.1540,-0.5258,18.1563,-0.5123,18.1563,2188.1812,43.7636,14.4673,1116.6387,9.6448,0.0000,1002.5369,2119.1756,-328496.2000,-410430.6086,-408877.5208
4411.0000,17.9772,30.1994,0.0000,245826.7000,-245826.7000,6.3735,0.0000,0.0000,0.0000,54628.1556,4.5000,1.0000,54628.1556,0.0000,0.0000,300454.8556,0.0000,-300454.8556,23.7341,16.4368,11613.8000,0.0000,11613.8000,0.3011,3138.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8649,0.0000,0.0000,0.0000,8474.9351,8474.9351,23.5625,35.6033,0.0000,52993.6000,-52993.6000,1.3740,0.0000,0.0000,0.0000,10815.0204,4.9000,1.0000,10815.0204,0.0000,0.0000,63808.6204,0.0000,-63808.6204,24.7851,17.4878,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,24.7666,36.8074,0.0000,27940.0000,-27940.0000,0.7244,0.0000,0.0000,0.0000,5702.0408,4.9000,1.0000,5702.0408,0.0000,0.0000,33642.0408,0.0000,-33642.0408,25.4112,18.1139,8927.1000,0.0000,8927.1000,0.2315,2412.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7297,0.0000,0.0000,0.0000,6514.3703,6514.3703,25.2652,20.5809,22.9231,-16.2984,-244476.5351,13.5314,1427.8506,14.2785,13.5314,0.0000,90.0734,20.5773,18.9873,19.7823,-10.3733,-82986.0845,13.5314,3021.9798,30.2198,13.5314,0.0000,316.7207,18.9864,17.9714,18.4789,-7.5675,-52972.3748,13.5314,3680.6294,36.8063,13.5314,0.0000,413.5045,23.5717,23.5686,18.7998,23.5656,18.7871,23.5625,18.7744,23.5625,6737.1040,269.4842,24.7762,24.7730,22.0130,24.7698,22.0039,24.7666,21.9948,24.7666,6737.1040,269.4842,25.2864,25.2793,26.3672,25.2722,26.3495,25.2652,26.3320,25.2652,1944.0093,38.8802,20.5809,20.5797,9.7711,20.5785,9.7628,20.5773,9.7546,20.5773,6737.1040,269.4842,18.9873,18.9870,3.8506,18.9867,3.8471,18.9864,3.8436,18.9864,6737.1040,269.4842,17.9714,17.9733,-2.5071,17.9753,-2.5043,17.9772,-2.5014,17.9772,1944.0093,38.8802,13.5314,927.3218,9.0209,0.0000,820.2986,1747.6204,-305582.3000,-382451.3006,-380434.9943
4412.0000,17.6503,29.8725,0.0000,179945.5000,-179945.5000,4.6654,0.0000,0.0000,0.0000,39987.8889,4.5000,1.0000,39987.8889,0.0000,0.0000,219933.3889,0.0000,-219933.3889,23.3295,16.0323,11599.7000,0.0000,11599.7000,0.3007,3135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3135.0541,0.0000,0.0000,0.0000,8464.6459,8464.6459,23.1045,35.1453,0.0000,31533.4000,-31533.4000,0.8176,0.0000,0.0000,0.0000,6435.3878,4.9000,1.0000,6435.3878,0.0000,0.0000,37968.7878,0.0000,-37968.7878,24.0850,16.7877,696.0000,0.0000,696.0000,0.0180,188.1081,3.7000,1.0000,0.0000,0.0000,0.0000,188.1081,0.0000,0.0000,0.0000,507.8919,507.8919,24.0660,36.1068,0.0000,26213.9000,-26213.9000,0.6796,0.0000,0.0000,0.0000,5349.7755,4.9000,1.0000,5349.7755,0.0000,0.0000,31563.6755,0.0000,-31563.6755,24.8810,17.5837,8184.5000,0.0000,8184.5000,0.2122,2212.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2212.0270,0.0000,0.0000,0.0000,5972.4730,5972.4730,24.7154,19.9563,22.3359,-12.2869,-184303.7850,10.0404,1081.5752,10.8158,10.0404,0.0000,36.7979,19.9573,18.5437,19.2505,-6.8427,-54741.6488,10.0404,2267.9723,22.6797,10.0404,0.0000,129.3904,18.5464,17.6337,18.0901,-5.0493,-35345.0798,10.0404,2707.4231,27.0742,10.0404,0.0000,168.9297,23.1110,23.1088,14.0827,23.1067,14.0801,23.1045,14.0775,23.1045,3966.2692,158.6508,24.0719,24.0699,15.3316,24.0679,15.3351,24.0660,15.3385,24.0660,3966.2692,158.6508,24.7268,24.7231,19.8757,24.7193,19.8975,24.7154,19.9187,24.7154,1148.3463,22.9669,19.9563,19.9566,3.9472,19.9570,3.9540,19.9573,3.9608,19.9573,3966.2692,158.6508,18.5437,18.5446,-0.2263,18.5455,-0.2183,18.5464,-0.2104,18.5464,3966.2692,158.6508,17.6337,17.6393,-6.2687,17.6448,-6.2237,17.6503,-6.1792,17.6503,1148.3463,22.9669,10.0404,405.3610,6.6936,0.0000,335.1180,740.4790,-217212.6000,-274520.8413,-274390.5136
4413.0000,17.4463,29.6685,0.0000,171013.6000,-171013.6000,4.4338,0.0000,0.0000,0.0000,38003.0222,4.5000,1.0000,38003.0222,0.0000,0.0000,209016.6222,0.0000,-209016.6222,23.4274,16.1301,9827.7000,0.0000,9827.7000,0.2548,2656.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2656.1351,0.0000,0.0000,0.0000,7171.5649,7171.5649,23.2103,35.2511,0.0000,20985.5000,-20985.5000,0.5441,0.0000,0.0000,0.0000,4282.7551,4.9000,1.0000,4282.7551,0.0000,0.0000,25268.2551,0.0000,-25268.2551,23.9334,16.6361,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0000,0.0000,0.0000,319.9865,319.9865,23.9144,35.9552,0.0000,24007.4000,-24007.4000,0.6224,0.0000,0.0000,0.0000,4899.4694,4.9000,1.0000,4899.4694,0.0000,0.0000,28906.8694,0.0000,-28906.8694,24.7416,17.4443,6699.3000,0.0000,6699.3000,0.1737,1810.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1810.6216,0.0000,0.0000,0.0000,4888.6784,4888.6784,24.5777,19.5569,22.0673,-11.6972,-175458.3793,9.0603,985.3253,9.8533,9.0603,0.0000,27.0397,19.5586,18.2726,18.9156,-5.6178,-44942.0478,9.0603,2072.3126,20.7231,9.0603,0.0000,95.0782,18.2758,17.4290,17.8524,-4.2275,-29592.4106,9.0603,2465.2985,24.6530,9.0603,0.0000,124.1323,23.2222,23.2182,15.7345,23.2143,15.7129,23.2103,15.6914,23.2103,3306.8943,132.2758,23.9242,23.9209,15.0073,23.9177,14.9959,23.9144,14.9846,23.9144,3306.8943,132.2758,24.6017,24.5937,19.4426,24.5857,19.4058,24.5777,19.3697,24.5777,958.5938,19.1719,19.5569,19.5574,1.0435,19.5580,1.0504,19.5586,1.0573,19.5586,3306.8943,132.2758,18.2726,18.2737,-2.1419,18.2748,-2.1341,18.2758,-2.1262,18.2758,3306.8943,132.2758,17.4290,17.4348,-8.0032,17.4405,-7.9639,17.4463,-7.9246,17.4463,958.5938,19.1719,9.0603,305.0550,6.0402,0.0000,246.2501,551.3051,-199041.0000,-250811.5170,-249992.8377
4414.0000,17.2584,29.4806,0.0000,143417.7000,-143417.7000,3.7184,0.0000,0.0000,0.0000,31870.6000,4.5000,1.0000,31870.6000,0.0000,0.0000,175288.3000,0.0000,-175288.3000,23.2311,15.9338,9590.0000,0.0000,9590.0000,0.2486,2591.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2591.8919,0.0000,0.0000,0.0000,6998.1081,6998.1081,22.9829,35.0237,0.0000,15901.7000,-15901.7000,0.4123,0.0000,0.0000,0.0000,3245.2449,4.9000,1.0000,3245.2449,0.0000,0.0000,19146.9449,0.0000,-19146.9449,23.6353,16.3380,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,23.6181,35.6590,0.0000,20548.5000,-20548.5000,0.5328,0.0000,0.0000,0.0000,4193.5714,4.9000,1.0000,4193.5714,0.0000,0.0000,24742.0714,0.0000,-24742.0714,24.4612,17.1639,5850.6000,0.0000,5850.6000,0.1517,1581.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1581.2432,0.0000,0.0000,0.0000,4269.3568,4269.3568,24.2969,19.1611,21.7290,-10.0484,-150725.6642,7.6090,837.5108,8.3751,7.6090,0.0000,16.0158,19.1656,18.0163,18.5910,-4.2163,-33730.0679,7.6090,1761.6736,17.6167,7.6090,0.0000,56.3156,18.0216,17.2356,17.6286,-3.2952,-23066.3513,7.6090,2088.1398,20.8814,7.6090,0.0000,73.5245,22.9927,22.9894,13.4830,22.9862,13.4712,22.9829,13.4593,22.9829,2429.4180,97.1767,23.6268,23.6239,12.7867,23.6210,12.7802,23.6181,12.7736,23.6181,2429.4180,97.1767,24.3157,24.3095,16.7074,24.3032,16.6969,24.2969,16.6861,24.2969,705.7186,14.1144,19.1611,19.1626,-1.7927,19.1641,-1.7783,19.1656,-1.7640,19.1656,2429.4180,97.1767,18.0163,18.0181,-3.9194,18.0198,-3.9061,18.0216,-3.8929,18.0216,2429.4180,97.1767,17.2356,17.2432,-9.6001,17.2508,-9.5427,17.2584,-9.4857,17.2584,705.7186,14.1144,7.6090,188.2896,5.0727,0.0000,145.8559,334.1456,-164082.9000,-207658.5325,-207522.0834
4415.0000,17.1067,29.3289,0.0000,129400.4000,-129400.4000,3.3549,0.0000,0.0000,0.0000,28755.6444,4.5000,1.0000,28755.6444,0.0000,0.0000,158156.0444,0.0000,-158156.0444,23.3101,16.0128,9614.2000,0.0000,9614.2000,0.2493,2598.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2598.4324,0.0000,0.0000,0.0000,7015.7676,7015.7676,23.0206,35.0614,0.0000,10240.1000,-10240.1000,0.2655,0.0000,0.0000,0.0000,2089.8163,4.9000,1.0000,2089.8163,0.0000,0.0000,12329.9163,0.0000,-12329.9163,23.5042,16.2069,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,23.4837,35.5245,0.0000,17070.0000,-17070.0000,0.4426,0.0000,0.0000,0.0000,3483.6735,4.9000,1.0000,3483.6735,0.0000,0.0000,20553.6735,0.0000,-20553.6735,24.2898,16.9925,3304.5000,0.0000,3304.5000,0.0857,893.1081,3.7000,1.0000,0.0000,0.0000,0.0000,893.1081,0.0000,0.0000,0.0000,2411.3919,2411.3919,24.1685,18.7733,21.4709,-9.1701,-137551.7017,6.6101,734.3097,7.3431,6.6101,0.0000,10.5000,18.7810,17.8163,18.2987,-3.0747,-24597.3576,6.6101,1547.3566,15.4736,6.6101,0.0000,36.9205,17.8230,17.0798,17.4514,-2.7069,-18948.1558,6.6101,1826.3487,18.2635,6.6101,0.0000,48.2028,23.0349,23.0301,14.2448,23.0254,14.2180,23.0206,14.1912,23.0206,1895.9166,75.8367,23.4946,23.4909,12.3138,23.4873,12.2996,23.4837,12.2854,23.4837,1895.9166,75.8367,24.1953,24.1863,16.1592,24.1774,16.1145,24.1685,16.0705,24.1685,551.7102,11.0342,18.7733,18.7759,-4.4645,18.7785,-4.4418,18.7810,-4.4192,18.7810,1895.9166,75.8367,17.8163,17.8185,-5.1148,17.8208,-5.0984,17.8230,-5.0821,17.8230,1895.9166,75.8367,17.0798,17.0888,-10.7200,17.0978,-10.6521,17.1067,-10.5846,17.1067,551.7102,11.0342,6.6101,127.6958,4.4067,0.0000,95.6233,223.3191,-143453.4000,-181365.5342,-181097.2151
4416.0000,16.9825,29.2047,0.0000,108026.1000,-108026.1000,2.8008,0.0000,0.0000,0.0000,24005.8000,4.5000,1.0000,24005.8000,0.0000,0.0000,132031.9000,0.0000,-132031.9000,22.8828,15.5855,9582.8000,0.0000,9582.8000,0.2485,2589.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2589.9459,0.0000,0.0000,0.0000,6992.8541,6992.8541,22.5640,34.6048,0.0000,16120.2000,-16120.2000,0.4179,0.0000,0.0000,0.0000,3289.8367,4.9000,1.0000,3289.8367,0.0000,0.0000,19410.0367,0.0000,-19410.0367,23.4314,16.1341,323.5000,0.0000,323.5000,0.0084,87.4324,3.7000,1.0000,0.0000,0.0000,0.0000,87.4324,0.0000,0.0000,0.0000,236.0676,236.0676,23.4079,35.4487,0.0000,14051.8000,-14051.8000,0.3643,0.0000,0.0000,0.0000,2867.7143,4.9000,1.0000,2867.7143,0.0000,0.0000,16919.5143,0.0000,-16919.5143,24.1640,16.8667,1076.7000,0.0000,1076.7000,0.0279,291.0000,3.7000,1.0000,0.0000,0.0000,0.0000,291.0000,0.0000,0.0000,0.0000,785.7000,785.7000,24.0963,18.4147,21.2555,-8.4758,-127137.0056,5.8017,649.5116,6.4951,5.8017,0.0000,7.0996,18.4258,17.6569,18.0413,-2.1507,-17205.2512,5.8017,1371.4170,13.7142,5.8017,0.0000,24.9638,17.6651,16.9512,17.3082,-2.2822,-15975.1622,5.8017,1611.8248,16.1182,5.8017,0.0000,32.5923,22.5703,22.5682,9.7396,22.5661,9.7418,22.5640,9.7438,22.5640,1507.4193,60.2968,23.4208,23.4165,12.2338,23.4122,12.2141,23.4079,12.1945,23.4079,1507.4193,60.2968,24.1289,24.1179,16.0662,24.1071,16.0021,24.0963,15.9388,24.0963,439.3937,8.7879,18.4147,18.4184,-6.7735,18.4221,-6.7426,18.4258,-6.7119,18.4258,1507.4193,60.2968,17.6569,17.6597,-5.9532,17.6624,-5.9337,17.6651,-5.9143,17.6651,1507.4193,60.2968,16.9512,16.9617,-11.5438,16.9721,-11.4646,16.9825,-11.3861,16.9825,439.3937,8.7879,5.8017,89.1427,3.8678,0.0000,64.6557,153.7983,-127215.1000,-160346.8294,-160317.4190
4417.0000,16.8787,29.1010,0.0000,102533.7000,-102533.7000,2.6584,0.0000,0.0000,0.0000,22785.2667,4.5000,1.0000,22785.2667,0.0000,0.0000,125318.9667,0.0000,-125318.9667,23.2317,15.9344,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,22.8567,34.8975,0.0000,6248.2000,-6248.2000,0.1620,0.0000,0.0000,0.0000,1275.1429,4.9000,1.0000,1275.1429,0.0000,0.0000,7523.3429,0.0000,-7523.3429,23.2381,15.9408,312.2000,0.0000,312.2000,0.0081,84.3784,3.7000,1.0000,0.0000,0.0000,0.0000,84.3784,0.0000,0.0000,0.0000,227.8216,227.8216,23.2150,35.2558,0.0000,12174.5000,-12174.5000,0.3156,0.0000,0.0000,0.0000,2484.5918,4.9000,1.0000,2484.5918,0.0000,0.0000,14659.0918,0.0000,-14659.0918,23.9581,16.6608,651.5000,0.0000,651.5000,0.0169,176.0811,3.7000,1.0000,0.0000,0.0000,0.0000,176.0811,0.0000,0.0000,0.0000,475.4189,475.4189,23.9077,18.1459,21.0268,-7.5771,-113655.8523,5.1143,577.2969,5.7730,5.1143,0.0000,4.8633,18.1592,17.5164,17.8378,-1.5850,-12680.2234,5.1143,1218.3211,12.1832,5.1143,0.0000,17.1005,17.5264,16.8427,17.1846,-1.9266,-13486.3460,5.1143,1427.6250,14.2763,5.1143,0.0000,22.3261,22.8771,22.8703,13.5225,22.8634,13.4750,22.8567,13.4277,22.8567,1208.3029,48.3321,23.2265,23.2227,10.8099,23.2188,10.7964,23.2150,10.7829,23.2150,1208.3029,48.3321,23.9340,23.9253,14.2725,23.9165,14.2403,23.9077,14.2078,23.9077,352.7931,7.0559,18.1459,18.1504,-8.1698,18.1548,-8.1349,18.1592,-8.1002,18.1592,1208.3029,48.3321,17.5164,17.5198,-6.6677,17.5231,-6.6441,17.5264,-6.6206,17.5264,1208.3029,48.3321,16.8427,16.8548,-12.1730,16.8668,-12.0813,16.8787,-11.9904,16.8787,352.7931,7.0559,5.1143,63.0095,3.4095,0.0000,44.2899,107.2994,-110406.5000,-139802.8257,-139822.4216
4418.0000,16.8057,29.0280,0.0000,91673.9000,-91673.9000,2.3768,0.0000,0.0000,0.0000,20371.9778,4.5000,1.0000,20371.9778,0.0000,0.0000,112045.8778,0.0000,-112045.8778,22.6735,15.3762,9575.7000,0.0000,9575.7000,0.2483,2588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2588.0270,0.0000,0.0000,0.0000,6987.6730,6987.6730,22.3039,34.3447,0.0000,14738.9000,-14738.9000,0.3821,0.0000,0.0000,0.0000,3007.9388,4.9000,1.0000,3007.9388,0.0000,0.0000,17746.8388,0.0000,-17746.8388,23.2333,15.9360,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,23.2064,35.2472,0.0000,10661.5000,-10661.5000,0.2764,0.0000,0.0000,0.0000,2175.8163,4.9000,1.0000,2175.8163,0.0000,0.0000,12837.3163,0.0000,-12837.3163,23.8787,16.5814,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.8328,17.9622,20.8975,-7.4732,-112098.2609,4.9508,561.4524,5.6145,4.9508,0.0000,4.4114,17.9759,17.4100,17.6930,-1.3506,-10804.8610,4.9508,1185.8891,11.8589,4.9508,0.0000,15.5118,17.4205,16.7696,17.0951,-1.7757,-12430.1759,4.9508,1386.7415,13.8674,4.9508,0.0000,20.2519,22.3076,22.3064,7.7992,22.3052,7.8136,22.3039,7.8276,22.3039,1141.4367,45.6575,23.2212,23.2162,11.3677,23.2113,11.3434,23.2064,11.3193,23.2064,1141.4367,45.6575,23.8659,23.8548,14.1615,23.8437,14.1002,23.8328,14.0399,23.8328,333.4159,6.6683,17.9622,17.9668,-8.8272,17.9713,-8.7944,17.9759,-8.7617,17.9759,1141.4367,45.6575,17.4100,17.4135,-7.0946,17.4170,-7.0713,17.4205,-7.0482,17.4205,1141.4367,45.6575,16.7696,16.7817,-12.4366,16.7938,-12.3516,16.8057,-12.2670,16.8057,333.4159,6.6683,4.9508,57.6241,3.3005,0.0000,40.1751,97.7992,-106848.0000,-135167.5977,-135333.2978
4419.0000,16.7216,28.9439,0.0000,81555.4000,-81555.4000,2.1145,0.0000,0.0000,0.0000,18123.4222,4.5000,1.0000,18123.4222,0.0000,0.0000,99678.8222,0.0000,-99678.8222,22.8701,15.5728,9559.4000,0.0000,9559.4000,0.2478,2583.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6216,0.0000,0.0000,0.0000,6975.7784,6975.7784,22.4228,34.4636,0.0000,6881.6000,-6881.6000,0.1784,0.0000,0.0000,0.0000,1404.4082,4.9000,1.0000,1404.4082,0.0000,0.0000,8286.0082,0.0000,-8286.0082,22.9339,15.6366,316.0000,0.0000,316.0000,0.0082,85.4054,3.7000,1.0000,0.0000,0.0000,0.0000,85.4054,0.0000,0.0000,0.0000,230.5946,230.5946,22.9102,34.9511,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,23.6109,16.3136,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.5767,17.7471,20.6619,-6.3006,-94508.5149,4.2033,480.7708,4.8077,4.2033,0.0000,2.6998,17.7653,17.3197,17.5425,-0.9031,-7224.9467,4.2033,1012.6429,10.1264,4.2033,0.0000,9.4930,17.3323,16.6764,17.0044,-1.5190,-10633.1377,4.2033,1181.4894,11.8149,4.2033,0.0000,12.3939,22.4398,22.4341,9.9709,22.4284,9.9350,22.4228,9.8996,22.4228,857.3733,34.2949,22.9197,22.9165,8.7657,22.9134,8.7612,22.9102,8.7565,22.9102,857.3733,34.2949,23.5959,23.5896,11.4907,23.5832,11.4914,23.5767,11.4906,23.5767,251.0065,5.0201,17.7471,17.7532,-9.9476,17.7593,-9.9019,17.7653,-9.8563,17.7653,857.3733,34.2949,17.3197,17.3239,-7.4304,17.3281,-7.4015,17.3323,-7.3727,17.3323,857.3733,34.2949,16.6764,16.6917,-13.0101,16.7067,-12.8926,16.7216,-12.7767,16.7216,251.0065,5.0201,4.2033,36.7651,2.8022,0.0000,24.5868,61.3518,-87661.6000,-111873.9389,-112366.5993
4420.0000,16.6674,28.8896,0.0000,76228.0000,-76228.0000,1.9764,0.0000,0.0000,0.0000,16939.5556,4.5000,1.0000,16939.5556,0.0000,0.0000,93167.5556,0.0000,-93167.5556,22.5218,15.2245,9600.1000,0.0000,9600.1000,0.2489,2594.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6216,0.0000,0.0000,0.0000,7005.4784,7005.4784,22.0760,34.1169,0.0000,10650.0000,-10650.0000,0.2761,0.0000,0.0000,0.0000,2173.4694,4.9000,1.0000,2173.4694,0.0000,0.0000,12823.4694,0.0000,-12823.4694,22.8818,15.5845,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,22.8542,34.8951,0.0000,8653.8000,-8653.8000,0.2244,0.0000,0.0000,0.0000,1766.0816,4.9000,1.0000,1766.0816,0.0000,0.0000,10419.8816,0.0000,-10419.8816,23.5090,16.2117,651.1000,0.0000,651.1000,0.0169,175.9730,3.7000,1.0000,0.0000,0.0000,0.0000,175.9730,0.0000,0.0000,0.0000,475.1270,475.1270,23.4524,17.6181,20.5353,-6.1899,-92847.8534,4.1260,474.1159,4.7412,4.1260,0.0000,2.5537,17.6359,17.2405,17.4382,-0.7866,-6292.8596,4.1260,998.0137,9.9801,4.1260,0.0000,8.9793,17.2537,16.6231,16.9384,-1.4335,-10034.6835,4.1260,1162.7390,11.6274,4.1260,0.0000,11.7233,22.0816,22.0798,6.6740,22.0779,6.6810,22.0760,6.6876,22.0760,830.0668,33.2027,22.8676,22.8631,8.9760,22.8587,8.9566,22.8542,8.9374,22.8542,830.0668,33.2027,23.4791,23.4701,10.9618,23.4612,10.9239,23.4524,10.8871,23.4524,243.0758,4.8615,17.6181,17.6241,-10.2419,17.6300,-10.2012,17.6359,-10.1606,17.6359,830.0668,33.2027,17.2405,17.2449,-7.7137,17.2493,-7.6852,17.2537,-7.6568,17.2537,830.0668,33.2027,16.6231,16.6380,-13.1250,16.6528,-13.0211,16.6674,-12.9177,16.6674,243.0758,4.8615,4.1260,34.9420,2.7507,0.0000,23.2563,58.1983,-84969.4000,-108703.2093,-109175.3965
4421.0000,16.6329,28.8551,0.0000,69473.7000,-69473.7000,1.8012,0.0000,0.0000,0.0000,15438.6000,4.5000,1.0000,15438.6000,0.0000,0.0000,84912.3000,0.0000,-84912.3000,22.1228,14.8255,9561.9000,0.0000,9561.9000,0.2479,2584.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2584.2973,0.0000,0.0000,0.0000,6977.6027,6977.6027,21.6721,33.7129,0.0000,11621.3000,-11621.3000,0.3013,0.0000,0.0000,0.0000,2371.6939,4.9000,1.0000,2371.6939,0.0000,0.0000,13992.9939,0.0000,-13992.9939,22.5768,15.2795,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,22.5517,34.5925,0.0000,8965.9000,-8965.9000,0.2325,0.0000,0.0000,0.0000,1829.7755,4.9000,1.0000,1829.7755,0.0000,0.0000,10795.6755,0.0000,-10795.6755,23.2497,15.9524,3083.9000,0.0000,3083.9000,0.0800,833.4865,3.7000,1.0000,0.0000,0.0000,0.0000,833.4865,0.0000,0.0000,0.0000,2250.4135,2250.4135,23.1039,17.6513,20.3776,-5.6223,-84334.4394,4.0101,463.4458,4.6345,4.0101,0.0000,2.3443,17.6655,17.1275,17.3965,-1.0401,-8320.4882,4.0101,971.5150,9.7151,4.0101,0.0000,8.2433,17.1426,16.5886,16.8656,-1.2240,-8567.8288,4.0101,1133.2416,11.3324,4.0101,0.0000,10.7622,21.6717,21.6719,3.3677,21.6720,3.3902,21.6721,3.4124,21.6721,789.7889,31.5916,22.5577,22.5557,6.4254,22.5537,6.4317,22.5517,6.4377,22.5517,789.7889,31.5916,23.1042,23.1043,7.2484,23.1042,7.3212,23.1039,7.3907,23.1039,231.3744,4.6275,17.6513,17.6560,-9.0820,17.6607,-9.0554,17.6655,-9.0288,17.6655,789.7889,31.5916,17.1275,17.1326,-8.3744,17.1376,-8.3411,17.1426,-8.3080,17.1426,789.7889,31.5916,16.5886,16.6035,-13.0903,16.6182,-12.9913,16.6329,-12.8930,16.6329,231.3744,4.6275,4.0101,32.3146,2.6734,0.0000,21.3498,53.6644,-77009.7000,-100177.1207,-101222.7564
4422.0000,16.6300,28.7988,556.2000,80433.6000,-79877.4000,2.0854,126.4091,4.4000,1.0000,17874.1333,4.5000,1.0000,18000.5424,0.0000,0.0000,98307.7333,429.7909,-97877.9424,21.7268,14.4295,9573.2000,0.0000,9573.2000,0.2482,2587.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3514,0.0000,0.0000,0.0000,6985.8486,6985.8486,21.3647,33.4056,0.0000,16969.0000,-16969.0000,0.4400,0.0000,0.0000,0.0000,3463.0612,4.9000,1.0000,3463.0612,0.0000,0.0000,20432.0612,0.0000,-20432.0612,22.4287,15.1314,314.3000,0.0000,314.3000,0.0081,84.9459,3.7000,1.0000,0.0000,0.0000,0.0000,84.9459,0.0000,0.0000,0.0000,229.3541,229.3541,22.4108,34.4516,0.0000,10565.3000,-10565.3000,0.2739,0.0000,0.0000,0.0000,2156.1837,4.9000,1.0000,2156.1837,0.0000,0.0000,12721.4837,0.0000,-12721.4837,23.0732,15.7759,10170.8000,0.0000,10170.8000,0.2637,2748.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2748.8649,0.0000,0.0000,0.0000,7421.9351,7421.9351,22.6989,17.9820,20.3404,-6.0388,-90582.4464,4.9790,576.2053,5.7621,4.9790,0.0000,4.4873,17.9852,17.0260,17.5056,-2.3024,-18419.5863,4.9790,1201.2214,12.0122,4.9790,0.0000,15.7785,17.0388,16.5974,16.8181,-1.2109,-8476.2293,4.9790,1409.6498,14.0965,4.9790,0.0000,20.6001,21.3630,21.3636,1.3663,21.3642,1.3884,21.3647,1.4105,21.3647,1152.8535,46.1141,22.4168,22.4148,5.8523,22.4128,5.8552,22.4108,5.8581,22.4108,1152.8535,46.1141,22.6867,22.6909,3.4610,22.6950,3.5657,22.6989,3.6690,22.6989,336.7249,6.7345,17.9820,17.9830,-5.3155,17.9841,-5.3249,17.9852,-5.3341,17.9852,1152.8535,46.1141,17.0260,17.0303,-8.8985,17.0345,-8.8751,17.0388,-8.8517,17.0388,1152.8535,46.1141,16.5974,16.6082,-12.6340,16.6191,-12.5860,16.6300,-12.5371,16.6300,336.7249,6.7345,4.9790,58.5313,3.3193,0.0000,40.8660,99.3973,-87353.4000,-116394.3495,-117478.2620
4423.0000,16.5922,28.8144,0.0000,86370.7000,-86370.7000,2.2393,0.0000,0.0000,0.0000,19193.4889,4.5000,1.0000,19193.4889,0.0000,0.0000,105564.1889,0.0000,-105564.1889,21.8675,14.5702,9587.1000,0.0000,9587.1000,0.2486,2591.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1081,0.0000,0.0000,0.0000,6995.9919,6995.9919,21.5113,33.5521,0.0000,15189.1000,-15189.1000,0.3938,0.0000,0.0000,0.0000,3099.8163,4.9000,1.0000,3099.8163,0.0000,0.0000,18288.9163,0.0000,-18288.9163,22.4252,15.1279,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,22.4058,34.4467,0.0000,11146.3000,-11146.3000,0.2890,0.0000,0.0000,0.0000,2274.7551,4.9000,1.0000,2274.7551,0.0000,0.0000,13421.0551,0.0000,-13421.0551,23.0765,15.7792,10805.4000,0.0000,10805.4000,0.2802,2920.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2920.3784,0.0000,0.0000,0.0000,7885.0216,7885.0216,22.6710,17.9651,20.3181,-6.2781,-94171.5551,5.1883,600.9154,6.0092,5.1883,0.0000,5.0773,17.9722,17.0478,17.5100,-2.3123,-18498.5121,5.1883,1251.4990,12.5150,5.1883,0.0000,17.8529,17.0578,16.5583,16.8081,-1.4280,-9995.7926,5.1883,1469.4690,14.6947,5.1883,0.0000,23.3084,21.5179,21.5156,3.9554,21.5134,3.9467,21.5113,3.9382,21.5113,1239.0761,49.5630,22.4139,22.4112,6.5246,22.4085,6.5191,22.4058,6.5137,22.4058,1239.0761,49.5630,22.6825,22.6785,4.9126,22.6747,4.9039,22.6710,4.8973,22.6710,361.7085,7.2342,17.9651,17.9675,-5.5954,17.9698,-5.5860,17.9722,-5.5766,17.9722,1239.0761,49.5630,17.0478,17.0511,-8.2091,17.0545,-8.1947,17.0578,-8.1803,17.0578,1239.0761,49.5630,16.5583,16.5697,-12.8515,16.5810,-12.7927,16.5922,-12.7341,16.5922,361.7085,7.2342,5.1883,65.5458,3.4588,0.0000,46.2386,111.7844,-92004.8000,-122167.8063,-122665.8598
4424.0000,16.5862,28.8047,48.9000,102250.4000,-102201.5000,2.6510,11.1136,4.4000,1.0000,22722.3111,4.5000,1.0000,22733.4247,0.0000,0.0000,124972.7111,37.7864,-124934.9247,22.0600,14.7627,12687.3000,0.0000,12687.3000,0.3289,3429.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3429.0000,0.0000,0.0000,0.0000,9258.3000,9258.3000,21.6468,33.6876,0.0000,16164.8000,-16164.8000,0.4191,0.0000,0.0000,0.0000,3298.9388,4.9000,1.0000,3298.9388,0.0000,0.0000,19463.7388,0.0000,-19463.7388,22.4996,15.2023,324.5000,0.0000,324.5000,0.0084,87.7027,3.7000,1.0000,0.0000,0.0000,0.0000,87.7027,0.0000,0.0000,0.0000,236.7973,236.7973,22.4800,34.5208,0.0000,10352.6000,-10352.6000,0.2684,0.0000,0.0000,0.0000,2112.7755,4.9000,1.0000,2112.7755,0.0000,0.0000,12465.3755,0.0000,-12465.3755,23.0262,15.7289,10382.3000,0.0000,10382.3000,0.2692,2806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2806.0270,0.0000,0.0000,0.0000,7576.2730,7576.2730,22.6807,18.0662,20.3735,-7.0214,-105321.3550,5.9176,684.0068,6.8401,5.9176,0.0000,7.5337,18.0702,17.0662,17.5682,-2.8645,-22915.7538,5.9176,1424.2610,14.2426,5.9176,0.0000,26.4903,17.0745,16.5586,16.8165,-1.6822,-11775.2477,5.9176,1675.4972,16.7550,5.9176,0.0000,34.5853,21.6544,21.6518,5.6890,21.6493,5.6798,21.6468,5.6706,21.6468,1560.7138,62.4286,22.4892,22.4861,7.7182,22.4831,7.7094,22.4800,7.7007,22.4800,1560.7138,62.4286,22.6942,22.6897,5.9746,22.6852,5.9651,22.6807,5.9557,22.6807,454.8113,9.0962,18.0662,18.0676,-4.4994,18.0689,-4.5002,18.0702,-4.5009,18.0702,1560.7138,62.4286,17.0662,17.0690,-7.7482,17.0717,-7.7384,17.0745,-7.7285,17.0745,1560.7138,62.4286,16.5586,16.5678,-12.5842,16.5770,-12.5501,16.5862,-12.5156,16.5862,454.8113,9.0962,5.9176,94.1336,3.9451,0.0000,68.6093,162.7429,-105324.8000,-139792.6688,-140012.3564
4425.0000,16.5779,28.8001,0.0000,112939.9000,-112939.9000,2.9282,0.0000,0.0000,0.0000,25097.7556,4.5000,1.0000,25097.7556,0.0000,0.0000,138037.6556,0.0000,-138037.6556,22.4263,15.1291,15808.7000,0.0000,15808.7000,0.4099,4272.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4272.6216,0.0000,0.0000,0.0000,11536.0784,11536.0784,21.9259,33.9667,0.0000,8647.9000,-8647.9000,0.2242,0.0000,0.0000,0.0000,1764.8776,4.9000,1.0000,1764.8776,0.0000,0.0000,10412.7776,0.0000,-10412.7776,22.3670,15.0697,312.0000,0.0000,312.0000,0.0081,84.3243,3.7000,1.0000,0.0000,0.0000,0.0000,84.3243,0.0000,0.0000,0.0000,227.6757,227.6757,22.3516,34.3924,0.0000,10527.0000,-10527.0000,0.2729,0.0000,0.0000,0.0000,2148.3673,4.9000,1.0000,2148.3673,0.0000,0.0000,12675.3673,0.0000,-12675.3673,22.8886,15.5913,9113.0000,0.0000,9113.0000,0.2363,2462.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2462.9730,0.0000,0.0000,0.0000,6650.0270,6650.0270,22.5987,18.1323,20.3655,-7.0278,-105416.4307,6.1193,707.5280,7.0753,6.1193,0.0000,8.3306,18.1358,17.0758,17.6058,-3.1273,-25018.5022,6.1193,1470.6933,14.7069,6.1193,0.0000,29.2926,17.0836,16.5512,16.8174,-1.7952,-12566.3365,6.1193,1732.5522,17.3255,6.1193,0.0000,38.2438,21.9376,21.9337,8.5883,21.9298,8.5666,21.9259,8.5449,21.9259,1655.3849,66.2154,22.3574,22.3555,6.6294,22.3535,6.6323,22.3516,6.6351,22.3516,1655.3849,66.2154,22.6069,22.6042,5.5506,22.6014,5.5658,22.5987,5.5806,22.5987,482.1905,9.6438,18.1323,18.1335,-3.8803,18.1346,-3.8806,18.1358,-3.8808,18.1358,1655.3849,66.2154,17.0758,17.0784,-7.4608,17.0810,-7.4513,17.0836,-7.4419,17.0836,1655.3849,66.2154,16.5512,16.5601,-12.4736,16.5690,-12.4387,16.5779,-12.4037,16.5779,482.1905,9.6438,6.1193,103.2378,4.0796,0.0000,75.8670,179.1049,-106881.1000,-142712.0194,-143001.2694
4426.0000,16.5674,28.7896,0.0000,113931.5000,-113931.5000,2.9539,0.0000,0.0000,0.0000,25318.1111,4.5000,1.0000,25318.1111,0.0000,0.0000,139249.6111,0.0000,-139249.6111,22.4189,15.1216,18909.6000,0.0000,18909.6000,0.4903,5110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5110.7027,0.0000,0.0000,0.0000,13798.8973,13798.8973,21.8322,33.8730,0.0000,6239.3000,-6239.3000,0.1618,0.0000,0.0000,0.0000,1273.3265,4.9000,1.0000,1273.3265,0.0000,0.0000,7512.6265,0.0000,-7512.6265,22.1479,14.8506,317.2000,0.0000,317.2000,0.0082,85.7297,3.7000,1.0000,0.0000,0.0000,0.0000,85.7297,0.0000,0.0000,0.0000,231.4703,231.4703,22.1351,34.1759,0.0000,10985.0000,-10985.0000,0.2848,0.0000,0.0000,0.0000,2241.8367,4.9000,1.0000,2241.8367,0.0000,0.0000,13226.8367,0.0000,-13226.8367,22.6909,15.3936,8266.8000,0.0000,8266.8000,0.2143,2234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2234.2703,0.0000,0.0000,0.0000,6032.5297,6032.5297,22.4356,18.1868,20.3112,-6.7406,-101109.1255,6.1699,714.7938,7.1479,6.1699,0.0000,8.5390,18.1899,17.0755,17.6327,-3.3150,-26520.1858,6.1699,1481.3301,14.8133,6.1699,0.0000,30.0251,17.0831,16.5410,16.8121,-1.8432,-12902.4991,6.1699,1747.2373,17.4724,6.1699,0.0000,39.2002,21.8390,21.8368,7.3269,21.8345,7.3243,21.8322,7.3216,21.8322,1679.5149,67.1806,22.1382,22.1372,4.8737,22.1361,4.8839,22.1351,4.8940,22.1351,1679.5149,67.1806,22.4374,22.4369,4.1694,22.4362,4.2076,22.4356,4.2453,22.4356,489.1674,9.7833,18.1868,18.1878,-3.3968,18.1889,-3.3971,18.1899,-3.3974,18.1899,1679.5149,67.1806,17.0755,17.0780,-7.3120,17.0806,-7.3022,17.0831,-7.2924,17.0831,1679.5149,67.1806,16.5410,16.5498,-12.4215,16.5586,-12.3849,16.5674,-12.3483,16.5674,489.1674,9.7833,6.1699,105.6064,4.1133,0.0000,77.7644,183.3708,-103662.2000,-139926.1771,-140531.8103
4427.0000,16.5583,28.7805,0.0000,118209.3000,-118209.3000,3.0648,0.0000,0.0000,0.0000,26268.7333,4.5000,1.0000,26268.7333,0.0000,0.0000,144478.0333,0.0000,-144478.0333,22.5221,15.2248,18914.2000,0.0000,18914.2000,0.4904,5111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5111.9459,0.0000,0.0000,0.0000,13802.2541,13802.2541,21.9426,33.9834,0.0000,4377.2000,-4377.2000,0.1135,0.0000,0.0000,0.0000,893.3061,4.9000,1.0000,893.3061,0.0000,0.0000,5270.5061,0.0000,-5270.5061,22.1601,14.8628,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,22.1431,34.1839,0.0000,12952.0000,-12952.0000,0.3358,0.0000,0.0000,0.0000,2643.2653,4.9000,1.0000,2643.2653,0.0000,0.0000,15595.2653,0.0000,-15595.2653,22.7868,15.4895,6680.2000,0.0000,6680.2000,0.1732,1805.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4595,0.0000,0.0000,0.0000,4874.7405,4874.7405,22.5660,18.1104,20.3382,-7.1960,-107940.0247,6.2810,726.9401,7.2694,6.2810,0.0000,9.0084,18.1155,17.0979,17.6067,-3.0815,-24652.1877,6.2810,1509.4902,15.0949,6.2810,0.0000,31.6757,17.1048,16.5325,16.8187,-1.9808,-13865.6651,6.2810,1778.2290,17.7823,6.2810,0.0000,41.3552,21.9524,21.9491,8.5282,21.9458,8.5144,21.9426,8.5006,21.9426,1733.0178,69.3207,22.1489,22.1470,5.5961,22.1450,5.5949,22.1431,5.5937,22.1431,1733.0178,69.3207,22.5856,22.5790,6.7297,22.5725,6.6899,22.5660,6.6516,22.5660,504.6349,10.0927,18.1104,18.1121,-4.2143,18.1138,-4.2071,18.1155,-4.1999,18.1155,1733.0178,69.3207,17.0979,17.1002,-6.9552,17.1025,-6.9473,17.1048,-6.9394,17.1048,1733.0178,69.3207,16.5325,16.5411,-12.3637,16.5497,-12.3282,16.5583,-12.2926,16.5583,504.6349,10.0927,6.2810,110.9268,4.1873,0.0000,82.0392,192.9660,-109572.2000,-146395.4237,-146457.8775
4428.0000,16.5567,28.7789,0.0000,120969.9000,-120969.9000,3.1364,0.0000,0.0000,0.0000,26882.2000,4.5000,1.0000,26882.2000,0.0000,0.0000,147852.1000,0.0000,-147852.1000,22.5108,15.2135,18931.5000,0.0000,18931.5000,0.4908,5116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5116.6216,0.0000,0.0000,0.0000,13814.8784,13814.8784,21.9459,33.9868,0.0000,4940.1000,-4940.1000,0.1281,0.0000,0.0000,0.0000,1008.1837,4.9000,1.0000,1008.1837,0.0000,0.0000,5948.2837,0.0000,-5948.2837,22.1855,14.8882,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,22.1682,34.2090,0.0000,14502.9000,-14502.9000,0.3760,0.0000,0.0000,0.0000,2959.7755,4.9000,1.0000,2959.7755,0.0000,0.0000,17462.6755,0.0000,-17462.6755,22.8714,15.5742,5834.0000,0.0000,5834.0000,0.1513,1576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1576.7568,0.0000,0.0000,0.0000,4257.2432,4257.2432,22.6787,18.0832,20.3810,-7.6076,-114113.8616,6.4381,743.9673,7.4397,6.4381,0.0000,9.7016,18.0879,17.0988,17.5933,-3.0699,-24559.4958,6.4381,1548.0475,15.4805,6.4381,0.0000,34.1133,17.1057,16.5321,16.8189,-2.0350,-14244.6939,6.4381,1822.7052,18.2271,6.4381,0.0000,44.5377,21.9545,21.9516,8.4413,21.9488,8.4329,21.9459,8.4246,21.9459,1809.9971,72.3999,22.1747,22.1725,6.2132,22.1704,6.2102,22.1682,6.2073,22.1682,1809.9971,72.3999,22.7000,22.6929,8.3492,22.6858,8.3118,22.6787,8.2746,22.6787,526.8840,10.5377,18.0832,18.0848,-4.3599,18.0863,-4.3544,18.0879,-4.3489,18.0879,1809.9971,72.3999,17.0988,17.1011,-6.8619,17.1034,-6.8536,17.1057,-6.8453,17.1057,1809.9971,72.3999,16.5321,16.5403,-12.2255,16.5485,-12.1935,16.5567,-12.1615,16.5567,526.8840,10.5377,6.4381,118.7453,4.2921,0.0000,88.3527,207.0980,-115280.0000,-152922.8349,-152918.0514
4429.0000,16.5467,28.7689,0.0000,119995.0000,-119995.0000,3.1111,0.0000,0.0000,0.0000,26665.5556,4.5000,1.0000,26665.5556,0.0000,0.0000,146660.5556,0.0000,-146660.5556,22.5699,15.2726,18913.5000,0.0000,18913.5000,0.4904,5111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5111.7568,0.0000,0.0000,0.0000,13801.7432,13801.7432,21.9935,34.0343,0.0000,3205.5000,-3205.5000,0.0831,0.0000,0.0000,0.0000,654.1837,4.9000,1.0000,654.1837,0.0000,0.0000,3859.6837,0.0000,-3859.6837,22.1520,14.8547,464.8000,0.0000,464.8000,0.0121,125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,125.6216,0.0000,0.0000,0.0000,339.1784,339.1784,22.1322,34.1730,0.0000,14550.7000,-14550.7000,0.3773,0.0000,0.0000,0.0000,2969.5306,4.9000,1.0000,2969.5306,0.0000,0.0000,17520.2306,0.0000,-17520.2306,22.8517,15.5544,5199.4000,0.0000,5199.4000,0.1348,1405.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1405.2432,0.0000,0.0000,0.0000,3794.1568,3794.1568,22.6789,18.0604,20.3697,-7.4970,-112455.0256,6.3130,729.8118,7.2981,6.3130,0.0000,9.1470,18.0652,17.0810,17.5731,-2.9955,-23964.3774,6.3130,1519.1395,15.1914,6.3130,0.0000,32.1631,17.0883,16.5212,16.8048,-1.9727,-13808.9898,6.3130,1788.2650,17.8826,6.3130,0.0000,41.9915,22.0030,21.9999,8.8961,21.9967,8.8842,21.9935,8.8723,21.9935,1748.5967,69.9439,22.1381,22.1361,6.0825,22.1341,6.0816,22.1322,6.0808,22.1322,1748.5967,69.9439,22.6959,22.6902,8.3424,22.6845,8.3273,22.6789,8.3120,22.6789,509.1381,10.1828,18.0604,18.0620,-4.4561,18.0636,-4.4499,18.0652,-4.4438,18.0652,1748.5967,69.9439,17.0810,17.0835,-6.9508,17.0859,-6.9408,17.0883,-6.9309,17.0883,1748.5967,69.9439,16.5212,16.5297,-12.2371,16.5382,-12.1999,16.5467,-12.1628,16.5467,509.1381,10.1828,6.3130,112.4936,4.2087,0.0000,83.3015,195.7951,-113173.5000,-150105.3915,-150228.3929
4430.0000,16.5453,28.7675,0.0000,123783.9000,-123783.9000,3.2093,0.0000,0.0000,0.0000,27507.5333,4.5000,1.0000,27507.5333,0.0000,0.0000,151291.4333,0.0000,-151291.4333,22.5108,15.2135,18913.3000,0.0000,18913.3000,0.4904,5111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5111.7027,0.0000,0.0000,0.0000,13801.5973,13801.5973,21.9586,33.9994,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0000,0.0000,5808.4898,0.0000,-5808.4898,22.1876,14.8903,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,22.1700,34.2108,0.0000,16618.9000,-16618.9000,0.4309,0.0000,0.0000,0.0000,3391.6122,4.9000,1.0000,3391.6122,0.0000,0.0000,20010.5122,0.0000,-20010.5122,22.9590,15.6617,4564.7000,0.0000,4564.7000,0.1183,1233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1233.7027,0.0000,0.0000,0.0000,3330.9973,3330.9973,22.8029,18.0535,20.4282,-8.0300,-120449.9753,6.5753,758.5141,7.5851,6.5753,0.0000,10.3352,18.0579,17.0847,17.5713,-3.0853,-24682.7901,6.5753,1582.3746,15.8237,6.5753,0.0000,36.3413,17.0913,16.5214,16.8064,-2.0647,-14452.7901,6.5753,1862.4537,18.6245,6.5753,0.0000,47.4465,21.9666,21.9639,8.4671,21.9612,8.4609,21.9586,8.4546,21.9586,1878.4115,75.1365,22.1770,22.1746,6.7209,22.1723,6.7163,22.1700,6.7118,22.1700,1878.4115,75.1365,22.8277,22.8194,10.0527,22.8111,10.0056,22.8029,9.9593,22.8029,546.6527,10.9331,18.0535,18.0550,-4.3945,18.0564,-4.3896,18.0579,-4.3847,18.0579,1878.4115,75.1365,17.0847,17.0869,-6.8062,17.0891,-6.7982,17.0913,-6.7902,17.0913,1878.4115,75.1365,16.5214,16.5294,-12.1165,16.5374,-12.0857,16.5453,-12.0547,16.5453,546.6527,10.9331,6.5753,125.8533,4.3836,0.0000,94.1230,219.9763,-121379.6000,-159708.4246,-159585.5555
4431.0000,16.5503,28.7725,0.0000,127206.3000,-127206.3000,3.2981,0.0000,0.0000,0.0000,28268.0667,4.5000,1.0000,28268.0667,0.0000,0.0000,155474.3667,0.0000,-155474.3667,22.4024,15.1051,18928.8000,0.0000,18928.8000,0.4908,5115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5115.8919,0.0000,0.0000,0.0000,13812.9081,13812.9081,21.8760,33.9168,0.0000,6525.8000,-6525.8000,0.1692,0.0000,0.0000,0.0000,1331.7959,4.9000,1.0000,1331.7959,0.0000,0.0000,7857.5959,0.0000,-7857.5959,22.1718,14.8745,322.4000,0.0000,322.4000,0.0084,87.1351,3.7000,1.0000,0.0000,0.0000,0.0000,87.1351,0.0000,0.0000,0.0000,235.2649,235.2649,22.1567,34.1975,0.0000,18929.6000,-18929.6000,0.4908,0.0000,0.0000,0.0000,3863.1837,4.9000,1.0000,3863.1837,0.0000,0.0000,22792.7837,0.0000,-22792.7837,23.0146,15.7173,5199.4000,0.0000,5199.4000,0.1348,1405.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1405.2432,0.0000,0.0000,0.0000,3794.1568,3794.1568,22.8504,18.1165,20.4835,-8.3844,-125765.9417,6.8879,792.9777,7.9298,6.8879,0.0000,11.8805,18.1194,17.0911,17.6053,-3.4150,-27319.6227,6.8879,1655.4545,16.5545,6.8879,0.0000,41.7749,17.0973,16.5280,16.8127,-2.1605,-15123.2654,6.8879,1950.5264,19.5053,6.8879,0.0000,54.5406,21.8825,21.8803,7.6766,21.8782,7.6748,21.8760,7.6730,21.8760,2038.4465,81.5379,22.1629,22.1608,6.7178,22.1588,6.7160,22.1567,6.7143,22.1567,2038.4465,81.5379,22.8718,22.8647,10.4751,22.8576,10.4475,22.8504,10.4198,22.8504,592.8784,11.8576,18.1165,18.1175,-3.6657,18.1184,-3.6653,18.1194,-3.6649,18.1194,2038.4465,81.5379,17.0911,17.0932,-6.6602,17.0952,-6.6534,17.0973,-6.6466,17.0973,2038.4465,81.5379,16.5280,16.5355,-11.9435,16.5429,-11.9178,16.5503,-11.8920,16.5503,592.8784,11.8576,6.8879,143.0520,4.5920,0.0000,108.1961,251.2480,-128211.1000,-168282.4165,-168208.8298
