Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4432.0000,16.5557,28.7779,0.0000,128905.6000,-128905.6000,3.3421,0.0000,0.0000,0.0000,28645.6889,4.5000,1.0000,28645.6889,0.0000,0.0000,157551.2889,0.0000,-157551.2889,22.2881,14.9908,18918.5000,0.0000,18918.5000,0.4905,5113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5113.1081,0.0000,0.0000,0.0000,13805.3919,13805.3919,21.7803,33.8211,0.0000,7458.5000,-7458.5000,0.1934,0.0000,0.0000,0.0000,1522.1429,4.9000,1.0000,1522.1429,0.0000,0.0000,8980.6429,0.0000,-8980.6429,22.1071,14.8098,313.0000,0.0000,313.0000,0.0081,84.5946,3.7000,1.0000,0.0000,0.0000,0.0000,84.5946,0.0000,0.0000,0.0000,228.4054,228.4054,22.0936,34.1344,0.0000,21587.8000,-21587.8000,0.5597,0.0000,0.0000,0.0000,4405.6735,4.9000,1.0000,4405.6735,0.0000,0.0000,25993.4735,0.0000,-25993.4735,23.0393,15.7420,6045.6000,0.0000,6045.6000,0.1567,1633.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1633.9459,0.0000,0.0000,0.0000,4411.6541,4411.6541,22.8595,18.1841,20.5218,-8.5667,-128500.0785,7.1258,819.2191,8.1922,7.1258,0.0000,13.1544,18.1863,17.1076,17.6469,-3.7059,-29647.4357,7.1258,1709.9009,17.0990,7.1258,0.0000,46.2543,17.1133,16.5345,16.8239,-2.2727,-15908.6394,7.1258,2017.0123,20.1701,7.1258,0.0000,60.3888,21.7858,21.7840,6.8822,21.7821,6.8829,21.7803,6.8836,21.7803,2164.0790,86.5632,22.0987,22.0970,6.2406,22.0953,6.2420,22.0936,6.2434,22.0936,2164.0790,86.5632,22.8788,22.8724,10.4866,22.8659,10.4677,22.8595,10.4488,22.8595,629.1512,12.5830,18.1841,18.1848,-3.0108,18.1856,-3.0119,18.1863,-3.0130,18.1863,2164.0790,86.5632,17.1076,17.1095,-6.4333,17.1114,-6.4277,17.1133,-6.4220,17.1133,2164.0790,86.5632,16.5345,16.5416,-11.7979,16.5486,-11.7744,16.5557,-11.7507,16.5557,629.1512,12.5830,7.1258,157.1000,4.7506,0.0000,119.7975,276.8975,-132674.8000,-174079.9539,-174056.1536
4433.0000,16.5198,28.6879,720.8000,102917.1000,-102196.3000,2.6683,163.8182,4.4000,1.0000,22870.4667,4.5000,1.0000,23034.2848,0.0000,0.0000,125787.5667,556.9818,-125230.5848,21.8768,14.5795,15805.5000,0.0000,15805.5000,0.4098,4271.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4271.7568,0.0000,0.0000,0.0000,11533.7432,11533.7432,21.3838,33.4246,0.0000,4472.6000,-4472.6000,0.1160,0.0000,0.0000,0.0000,912.7755,4.9000,1.0000,912.7755,0.0000,0.0000,5385.3755,0.0000,-5385.3755,21.6142,14.3169,308.7000,0.0000,308.7000,0.0080,83.4324,3.7000,1.0000,0.0000,0.0000,0.0000,83.4324,0.0000,0.0000,0.0000,225.2676,225.2676,21.6074,33.6483,0.0000,24394.0000,-24394.0000,0.6325,0.0000,0.0000,0.0000,4978.3673,4.9000,1.0000,4978.3673,0.0000,0.0000,29372.3673,0.0000,-29372.3673,22.8639,15.5666,7949.5000,0.0000,7949.5000,0.2061,2148.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2148.5135,0.0000,0.0000,0.0000,5800.9865,5800.9865,22.6109,18.0796,20.3453,-7.0619,-105928.4235,6.0610,701.2956,7.0130,6.0610,0.0000,8.0945,18.0850,17.0552,17.5701,-3.0093,-24074.3242,6.0610,1458.6524,14.5865,6.0610,0.0000,28.4622,17.0630,16.4920,16.7775,-1.9069,-13348.6326,6.0610,1718.6742,17.1867,6.0610,0.0000,37.1597,21.3834,21.3835,3.1556,21.3837,3.1747,21.3838,3.1937,21.3838,1627.7328,65.1093,21.6045,21.6055,1.6000,21.6065,1.6274,21.6074,1.6546,21.6074,1627.7328,65.1093,22.6157,22.6142,7.3353,22.6126,7.3746,22.6109,7.4128,22.6109,474.1945,9.4839,18.0796,18.0814,-4.1187,18.0832,-4.1084,18.0850,-4.0982,18.0850,1627.7328,65.1093,17.0552,17.0578,-6.9118,17.0604,-6.8986,17.0630,-6.8853,17.0630,1627.7328,65.1093,16.4920,16.5014,-12.2430,16.5106,-12.1911,16.5198,-12.1397,16.5198,474.1945,9.4839,6.0610,100.5474,4.0406,0.0000,73.7164,174.2638,-106999.2000,-142428.3304,-143351.3803
4434.0000,16.4875,28.7098,0.0000,94788.0000,-94788.0000,2.4576,0.0000,0.0000,0.0000,21064.0000,4.5000,1.0000,21064.0000,0.0000,0.0000,115852.0000,0.0000,-115852.0000,21.7717,14.4744,9566.6000,0.0000,9566.6000,0.2480,2585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2585.5676,0.0000,0.0000,0.0000,6981.0324,6981.0324,21.4473,33.4882,0.0000,5409.4000,-5409.4000,0.1402,0.0000,0.0000,0.0000,1103.9592,4.9000,1.0000,1103.9592,0.0000,0.0000,6513.3592,0.0000,-6513.3592,21.7444,14.4471,323.4000,0.0000,323.4000,0.0084,87.4054,3.7000,1.0000,0.0000,0.0000,0.0000,87.4054,0.0000,0.0000,0.0000,235.9946,235.9946,21.7280,33.7689,0.0000,26751.0000,-26751.0000,0.6936,0.0000,0.0000,0.0000,5459.3878,4.9000,1.0000,5459.3878,0.0000,0.0000,32210.3878,0.0000,-32210.3878,23.1972,15.8999,9324.6000,0.0000,9324.6000,0.2418,2520.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2520.1622,0.0000,0.0000,0.0000,6804.4378,6804.4378,22.8501,17.8134,20.3317,-7.3619,-110428.2298,5.6843,658.0422,6.5804,5.6843,0.0000,6.6773,17.8235,17.0484,17.4360,-2.1242,-16993.6590,5.6843,1375.0539,13.7505,5.6843,0.0000,23.4791,17.0563,16.4576,16.7569,-1.8751,-13125.9875,5.6843,1613.1623,16.1316,5.6843,0.0000,30.6539,21.4533,21.4513,4.6135,21.4493,4.6080,21.4473,4.6026,21.4473,1454.2903,58.1716,21.7337,21.7318,3.8118,21.7299,3.8063,21.7280,3.8009,21.7280,1454.2903,58.1716,22.8868,22.8744,11.1014,22.8621,11.0004,22.8501,10.9024,22.8501,424.0205,8.4804,17.8134,17.8168,-6.5938,17.8202,-6.5688,17.8235,-6.5440,17.8235,1454.2903,58.1716,17.0484,17.0511,-6.8505,17.0537,-6.8381,17.0563,-6.8257,17.0563,1454.2903,58.1716,16.4576,16.4676,-12.5159,16.4776,-12.4587,16.4875,-12.4018,16.4875,424.0205,8.4804,5.6843,84.2655,3.7895,0.0000,60.8104,145.0758,-107733.8000,-140554.2821,-140547.8763
4435.0000,16.4632,28.6855,0.0000,87357.9000,-87357.9000,2.2649,0.0000,0.0000,0.0000,19412.8667,4.5000,1.0000,19412.8667,0.0000,0.0000,106770.7667,0.0000,-106770.7667,21.7517,14.4544,9589.8000,0.0000,9589.8000,0.2486,2591.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2591.8378,0.0000,0.0000,0.0000,6997.9622,6997.9622,21.4001,33.4409,0.0000,2718.5000,-2718.5000,0.0705,0.0000,0.0000,0.0000,554.7959,4.9000,1.0000,554.7959,0.0000,0.0000,3273.2959,0.0000,-3273.2959,21.5622,14.2649,311.9000,0.0000,311.9000,0.0081,84.2973,3.7000,1.0000,0.0000,0.0000,0.0000,84.2973,0.0000,0.0000,0.0000,227.6027,227.6027,21.5501,33.5909,0.0000,25716.5000,-25716.5000,0.6667,0.0000,0.0000,0.0000,5248.2653,4.9000,1.0000,5248.2653,0.0000,0.0000,30964.7653,0.0000,-30964.7653,23.0838,15.7865,8901.5000,0.0000,8901.5000,0.2308,2405.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2405.8108,0.0000,0.0000,0.0000,6495.6892,6495.6892,22.7445,17.7252,20.2348,-6.7558,-101336.6890,5.2345,608.1181,6.0812,5.2345,0.0000,5.2142,17.7347,16.9829,17.3588,-1.8974,-15178.9703,5.2345,1269.9893,12.6999,5.2345,0.0000,18.3344,16.9927,16.4307,16.7117,-1.6209,-11346.5687,5.2345,1488.1076,14.8811,5.2345,0.0000,23.9371,21.4051,21.4034,4.4357,21.4018,4.4349,21.4001,4.4341,21.4001,1258.4902,50.3396,21.5510,21.5507,2.3221,21.5504,2.3344,21.5501,2.3466,21.5501,1258.4902,50.3396,22.7620,22.7563,9.4032,22.7504,9.3983,22.7445,9.3918,22.7445,367.3323,7.3466,17.7252,17.7284,-6.9584,17.7315,-6.9385,17.7347,-6.9186,17.7347,1258.4902,50.3396,16.9829,16.9862,-7.3989,16.9895,-7.3803,16.9927,-7.3618,16.9927,1258.4902,50.3396,16.4307,16.4416,-12.6731,16.4525,-12.6084,16.4632,-12.5442,16.4632,367.3323,7.3466,5.2345,67.1644,3.4897,0.0000,47.4857,114.6500,-96989.7000,-127287.5738,-127862.2280
4436.0000,16.4224,28.3484,2493.3000,65055.3000,-62562.0000,1.6867,566.6591,4.4000,1.0000,14456.7333,4.5000,1.0000,15023.3924,0.0000,0.0000,79512.0333,1926.6409,-77585.3924,21.1144,13.8171,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,20.7053,32.7461,0.0000,3496.4000,-3496.4000,0.0907,0.0000,0.0000,0.0000,713.5510,4.9000,1.0000,713.5510,0.0000,0.0000,4209.9510,0.0000,-4209.9510,20.9599,13.6626,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,20.9587,32.9995,0.0000,23652.4000,-23652.4000,0.6132,0.0000,0.0000,0.0000,4827.0204,4.9000,1.0000,4827.0204,0.0000,0.0000,28479.4204,0.0000,-28479.4204,22.6810,15.3837,8161.1000,0.0000,8161.1000,0.2116,2205.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2205.7027,0.0000,0.0000,0.0000,5955.3973,5955.3973,22.3332,17.6528,19.9930,-5.1596,-77394.4071,4.2872,502.5026,5.0250,4.2872,0.0000,2.8647,17.6646,16.8946,17.2796,-1.5917,-12733.6619,4.2872,1043.3271,10.4333,4.2872,0.0000,10.0732,16.9079,16.3803,16.6441,-1.2464,-8724.6180,4.2872,1222.0071,12.2201,4.2872,0.0000,13.1513,20.6924,20.6968,-2.2885,20.7011,-2.2305,20.7053,-2.1729,20.7053,887.4885,35.4995,20.9461,20.9503,-3.0940,20.9546,-3.0388,20.9587,-2.9839,20.9587,887.4885,35.4995,22.3209,22.3253,4.3400,22.3294,4.4511,22.3332,4.5584,22.3332,259.7510,5.1950,17.6528,17.6567,-7.2602,17.6607,-7.2337,17.6646,-7.2073,17.6646,887.4885,35.4995,16.8946,16.8990,-8.0887,16.9035,-8.0597,16.9079,-8.0310,16.9079,887.4885,35.4995,16.3803,16.3945,-13.1004,16.4085,-12.9999,16.4224,-12.9011,16.4224,259.7510,5.1950,4.2872,38.8142,2.8581,0.0000,26.0893,64.9034,-71676.7000,-97114.7449,-98852.6871
4437.0000,16.3810,28.5674,294.5000,63480.8000,-63186.3000,1.6459,66.9318,4.4000,1.0000,14106.8444,4.5000,1.0000,14173.7763,0.0000,0.0000,77587.6444,227.5682,-77360.0763,21.1638,13.8665,9586.6000,0.0000,9586.6000,0.2486,2590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2590.9730,0.0000,0.0000,0.0000,6995.6270,6995.6270,20.7317,32.7725,0.0000,6612.2000,-6612.2000,0.1714,0.0000,0.0000,0.0000,1349.4286,4.9000,1.0000,1349.4286,0.0000,0.0000,7961.6286,0.0000,-7961.6286,21.2239,13.9267,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,21.2012,33.2420,0.0000,21068.4000,-21068.4000,0.5462,0.0000,0.0000,0.0000,4299.6735,4.9000,1.0000,4299.6735,0.0000,0.0000,25368.0735,0.0000,-25368.0735,22.7695,15.4722,6680.2000,0.0000,6680.2000,0.1732,1805.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4595,0.0000,0.0000,0.0000,4874.7405,4874.7405,22.4388,17.4321,19.9355,-5.3989,-80982.9104,4.1936,492.5725,4.9257,4.1936,0.0000,2.6812,17.4490,16.9049,17.1770,-1.1002,-8801.6405,4.1936,1024.5874,10.2459,4.1936,0.0000,9.4277,16.9167,16.3372,16.6270,-1.3389,-9372.1893,4.1936,1196.1264,11.9613,4.1936,0.0000,12.3087,20.7313,20.7314,-0.5924,20.7316,-0.5851,20.7317,-0.5775,20.7317,853.9365,34.1575,21.2057,21.2042,0.7507,21.2027,0.7407,21.2012,0.7310,21.2012,853.9365,34.1575,22.4681,22.4580,7.0405,22.4482,6.9578,22.4388,6.8801,22.4388,250.0084,5.0002,17.4321,17.4378,-9.0680,17.4434,-9.0267,17.4490,-8.9857,17.4490,853.9365,34.1575,16.9049,16.9088,-7.7373,16.9128,-7.7161,16.9167,-7.6948,16.9167,853.9365,34.1575,16.3372,16.3519,-13.4075,16.3665,-13.3090,16.3810,-13.2112,16.3810,250.0084,5.0002,4.1936,36.5338,2.7957,0.0000,24.4176,60.9514,-74196.7000,-98525.0378,-99156.7402
4438.0000,16.3535,28.4554,861.7000,55354.2000,-54492.5000,1.4352,195.8409,4.4000,1.0000,12300.9333,4.5000,1.0000,12496.7742,0.0000,0.0000,67655.1333,665.8591,-66989.2742,21.0126,13.7153,9574.1000,0.0000,9574.1000,0.2482,2587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2587.5946,0.0000,0.0000,0.0000,6986.5054,6986.5054,20.5332,32.5740,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0000,0.0000,9051.4429,0.0000,-9051.4429,21.1627,13.8654,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,21.1469,33.1877,0.0000,17262.4000,-17262.4000,0.4476,0.0000,0.0000,0.0000,3522.9388,4.9000,1.0000,3522.9388,0.0000,0.0000,20785.3388,0.0000,-20785.3388,22.5926,15.2953,5834.0000,0.0000,5834.0000,0.1513,1576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1576.7568,0.0000,0.0000,0.0000,4257.2432,4257.2432,22.2892,17.3245,19.8069,-4.7588,-71382.7078,3.7278,439.9330,4.3993,3.7278,0.0000,1.8833,17.3427,16.8579,17.1003,-0.8712,-6969.4493,3.7278,913.4642,9.1346,3.7278,0.0000,6.6220,16.8726,16.3046,16.5886,-1.1667,-8166.7775,3.7278,1064.8406,10.6484,3.7278,0.0000,8.6455,20.5267,20.5289,-1.9611,20.5311,-1.9317,20.5332,-1.9026,20.5332,695.4306,27.8172,21.1469,21.1469,0.4931,21.1469,0.5035,21.1469,0.5138,21.1469,695.4306,27.8172,22.2965,22.2943,5.2684,22.2918,5.2956,22.2892,5.3200,22.2892,203.9451,4.0789,17.3245,17.3306,-9.5425,17.3366,-9.5011,17.3427,-9.4598,17.3427,695.4306,27.8172,16.8579,16.8628,-8.0592,16.8677,-8.0289,16.8726,-7.9988,16.8726,695.4306,27.8172,16.3046,16.3211,-13.5685,16.3373,-13.4546,16.3535,-13.3421,16.3535,203.9451,4.0789,3.7278,26.4564,2.4852,0.0000,17.1508,43.6071,-63553.0000,-85355.2883,-86518.9347
4439.0000,16.3062,28.2900,1563.1000,50658.9000,-49095.8000,1.3134,355.2500,4.4000,1.0000,11257.5333,4.5000,1.0000,11612.7833,0.0000,0.0000,61916.4333,1207.8500,-60708.5833,21.3981,14.1008,9559.3000,0.0000,9559.3000,0.2478,2583.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5946,0.0000,0.0000,0.0000,6975.7054,6975.7054,20.8045,32.8453,0.0000,1968.2000,-1968.2000,0.0510,0.0000,0.0000,0.0000,401.6735,4.9000,1.0000,401.6735,0.0000,0.0000,2369.8735,0.0000,-2369.8735,21.0032,13.7059,321.8000,0.0000,321.8000,0.0083,86.9730,3.7000,1.0000,0.0000,0.0000,0.0000,86.9730,0.0000,0.0000,0.0000,234.8270,234.8270,20.9880,33.0288,0.0000,13681.0000,-13681.0000,0.3547,0.0000,0.0000,0.0000,2792.0408,4.9000,1.0000,2792.0408,0.0000,0.0000,16473.0408,0.0000,-16473.0408,22.3697,15.0724,3295.5000,0.0000,3295.5000,0.0854,890.6757,3.7000,1.0000,0.0000,0.0000,0.0000,890.6757,0.0000,0.0000,0.0000,2404.8243,2404.8243,22.1607,17.1359,19.6483,-3.9939,-59909.2195,3.0912,366.9479,3.6695,3.0912,0.0000,1.0738,17.1620,16.8496,17.0058,-0.4656,-3724.9671,3.0912,760.2414,7.6024,3.0912,0.0000,3.7759,16.8664,16.2434,16.5549,-1.0611,-7427.5611,3.0912,884.1611,8.8416,3.0912,0.0000,4.9297,20.8130,20.8101,1.6114,20.8073,1.5880,20.8045,1.5650,20.8045,502.1967,20.0879,20.9835,20.9851,-0.7174,20.9865,-0.6929,20.9880,-0.6687,20.9880,502.1967,20.0879,22.1680,22.1656,4.2800,22.1632,4.2982,22.1607,4.3162,22.1607,147.6864,2.9537,17.1359,17.1447,-10.8760,17.1534,-10.8109,17.1620,-10.7464,17.1620,502.1967,20.0879,16.8496,16.8552,-7.9580,16.8608,-7.9228,16.8664,-7.8879,16.8664,502.1967,20.0879,16.2434,16.2647,-14.0675,16.2856,-13.9033,16.3062,-13.7427,16.3062,147.6864,2.9537,3.0912,15.8516,2.0608,0.0000,9.7795,25.6310,-51568.4000,-69936.1409,-71061.7477
4440.0000,16.2539,28.2296,1548.8000,48553.2000,-47004.4000,1.2588,352.0000,4.4000,1.0000,10789.6000,4.5000,1.0000,11141.6000,0.0000,0.0000,59342.8000,1196.8000,-58146.0000,21.4336,14.1363,9600.2000,0.0000,9600.2000,0.2489,2594.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6486,0.0000,0.0000,0.0000,7005.5514,7005.5514,20.8060,32.8468,0.0000,4573.1000,-4573.1000,0.1186,0.0000,0.0000,0.0000,933.2857,4.9000,1.0000,933.2857,0.0000,0.0000,5506.3857,0.0000,-5506.3857,21.2965,13.9992,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,21.2628,33.3036,0.0000,10696.1000,-10696.1000,0.2773,0.0000,0.0000,0.0000,2182.8776,4.9000,1.0000,2182.8776,0.0000,0.0000,12878.9776,0.0000,-12878.9776,22.4101,15.1128,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0000,0.0000,0.0000,783.8757,783.8757,22.2964,16.8709,19.5837,-4.0603,-60904.8526,2.9105,346.3214,3.4632,2.9105,0.0000,0.8963,16.9045,16.8963,16.9004,-0.0115,-92.1783,2.9105,718.7150,7.1872,2.9105,0.0000,3.1516,16.9117,16.1852,16.5484,-1.1652,-8156.4571,2.9105,832.6773,8.3268,2.9105,0.0000,4.1147,20.8096,20.8084,1.6242,20.8072,1.6236,20.8060,1.6229,20.8060,452.3789,18.0952,21.2743,21.2704,2.6962,21.2666,2.6649,21.2628,2.6341,21.2628,452.3789,18.0952,22.3402,22.3251,6.8963,22.3105,6.7605,22.2964,6.6315,22.2964,133.1589,2.6632,16.8709,16.8822,-12.8545,16.8934,-12.7706,16.9045,-12.6873,16.9045,452.3789,18.0952,16.8963,16.9015,-7.3630,16.9066,-7.3345,16.9117,-7.3061,16.9117,452.3789,18.0952,16.1852,16.2084,-14.4962,16.2313,-14.3225,16.2539,-14.1514,16.2539,133.1589,2.6632,2.9105,13.4468,1.9403,0.0000,8.1626,21.6093,-51258.3000,-68493.1714,-69153.4880
4441.0000,16.2402,28.1304,1966.6000,45767.5000,-43800.9000,1.1866,446.9545,4.4000,1.0000,10170.5556,4.5000,1.0000,10617.5101,0.0000,0.0000,55938.0556,1519.6455,-54418.4101,21.1022,13.8049,9541.5000,0.0000,9541.5000,0.2474,2578.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2578.7838,0.0000,0.0000,0.0000,6962.7162,6962.7162,20.4897,32.5305,0.0000,9464.7000,-9464.7000,0.2454,0.0000,0.0000,0.0000,1931.5714,4.9000,1.0000,1931.5714,0.0000,0.0000,11396.2714,0.0000,-11396.2714,21.5079,14.2106,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,21.4708,33.5116,0.0000,8848.3000,-8848.3000,0.2294,0.0000,0.0000,0.0000,1805.7755,4.9000,1.0000,1805.7755,0.0000,0.0000,10654.0755,0.0000,-10654.0755,22.4227,15.1254,650.3000,0.0000,650.3000,0.0169,175.7568,3.7000,1.0000,0.0000,0.0000,0.0000,175.7568,0.0000,0.0000,0.0000,474.5432,474.5432,22.3434,16.7517,19.5476,-4.1724,-62585.8560,2.9019,345.7643,3.4576,2.9019,0.0000,0.8884,16.7835,16.8761,16.8298,0.1295,1035.9625,2.9019,718.5628,7.1856,2.9019,0.0000,3.1239,16.8932,16.1758,16.5345,-1.1471,-8029.8033,2.9019,830.6796,8.3068,2.9019,0.0000,4.0785,20.4801,20.4834,-1.4619,20.4865,-1.4188,20.4897,-1.3763,20.4897,450.0757,18.0030,21.4854,21.4805,4.6975,21.4756,4.6633,21.4708,4.6294,21.4708,450.0757,18.0030,22.3803,22.3679,7.4520,22.3556,7.3705,22.3434,7.2886,22.3434,132.4869,2.6497,16.7517,16.7624,-13.2261,16.7730,-13.1557,16.7835,-13.0856,16.7835,450.0757,18.0030,16.8761,16.8818,-7.5320,16.8875,-7.4984,16.8932,-7.4649,16.8932,450.0757,18.0030,16.1758,16.1974,-14.3330,16.2189,-14.1892,16.2402,-14.0461,16.2402,132.4869,2.6497,2.9019,13.3391,1.9346,0.0000,8.0908,21.4299,-51576.8000,-68779.5219,-69579.6969
4442.0000,16.2314,27.9992,2527.5000,42986.3000,-40458.8000,1.1145,574.4318,4.4000,1.0000,9552.5111,4.5000,1.0000,10126.9429,0.0000,0.0000,52538.8111,1953.0682,-50585.7429,21.2197,13.9224,9552.8000,0.0000,9552.8000,0.2477,2581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8378,0.0000,0.0000,0.0000,6970.9622,6970.9622,20.5320,32.5728,0.0000,6958.3000,-6958.3000,0.1804,0.0000,0.0000,0.0000,1420.0612,4.9000,1.0000,1420.0612,0.0000,0.0000,8378.3612,0.0000,-8378.3612,21.3582,14.0609,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,21.3293,33.3701,0.0000,7429.8000,-7429.8000,0.1926,0.0000,0.0000,0.0000,1516.2857,4.9000,1.0000,1516.2857,0.0000,0.0000,8946.0857,0.0000,-8946.0857,22.2115,14.9142,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1791,16.7221,19.4506,-3.6892,-55338.0023,2.6292,314.3961,3.1440,2.6292,0.0000,0.6607,16.7543,16.8260,16.7902,0.0910,727.9793,2.6292,652.0316,6.5203,2.6292,0.0000,2.3233,16.8466,16.1605,16.5035,-0.9939,-6957.1915,2.6292,753.5184,7.5352,2.6292,0.0000,3.0333,20.5323,20.5322,-0.2872,20.5321,-0.2839,20.5320,-0.2804,20.5320,379.3865,15.1755,21.3334,21.3321,2.9498,21.3307,2.9554,21.3293,2.9605,21.3293,379.3865,15.1755,22.1875,22.1851,5.2302,22.1823,5.2715,22.1791,5.3076,22.1791,111.8512,2.2370,16.7221,16.7329,-12.8378,16.7436,-12.7694,16.7543,-12.7013,16.7543,379.3865,15.1755,16.8260,16.8329,-7.9403,16.8398,-7.8969,16.8466,-7.8539,16.8466,379.3865,15.1755,16.1605,16.1845,-14.2970,16.2081,-14.1305,16.2314,-13.9669,16.2314,111.8512,2.2370,2.6292,10.1905,1.7528,0.0000,6.0173,16.2078,-44616.3000,-60444.6169,-61567.2145
4443.0000,16.2210,27.8476,3110.1000,40349.8000,-37239.7000,1.0461,706.8409,4.4000,1.0000,8966.6222,4.5000,1.0000,9673.4631,0.0000,0.0000,49316.4222,2403.2591,-46913.1631,20.8147,13.5174,9564.7000,0.0000,9564.7000,0.2480,2585.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2585.0541,0.0000,0.0000,0.0000,6979.6459,6979.6459,20.1492,32.1900,0.0000,11168.1000,-11168.1000,0.2896,0.0000,0.0000,0.0000,2279.2041,4.9000,1.0000,2279.2041,0.0000,0.0000,13447.3041,0.0000,-13447.3041,21.4659,14.1686,338.6000,0.0000,338.6000,0.0088,91.5135,3.7000,1.0000,0.0000,0.0000,0.0000,91.5135,0.0000,0.0000,0.0000,247.0865,247.0865,21.4293,33.4701,0.0000,6329.5000,-6329.5000,0.1641,0.0000,0.0000,0.0000,1291.7347,4.9000,1.0000,1291.7347,0.0000,0.0000,7621.2347,0.0000,-7621.2347,22.1755,14.8782,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,22.1303,16.6783,19.4043,-3.7120,-55679.5734,2.6478,317.1687,3.1717,2.6478,0.0000,0.6749,16.7104,16.7980,16.7542,0.1119,895.1783,2.6478,657.5684,6.5757,2.6478,0.0000,2.3731,16.8183,16.1511,16.4847,-0.9734,-6813.8579,2.6478,759.4157,7.5942,2.6478,0.0000,3.0982,20.1312,20.1373,-3.9081,20.1433,-3.8420,20.1492,-3.7768,20.1492,384.0495,15.3620,21.4417,21.4375,4.1884,21.4334,4.1629,21.4293,4.1378,21.4293,384.0495,15.3620,22.1517,22.1444,5.2406,22.1373,5.2109,22.1303,5.1839,22.1303,113.2133,2.2643,16.6783,16.6891,-12.7768,16.6998,-12.7112,16.7104,-12.6459,16.7104,384.0495,15.3620,16.7980,16.8048,-8.0737,16.8116,-8.0340,16.8183,-7.9944,16.8183,384.0495,15.3620,16.1511,16.1747,-14.2335,16.1980,-14.0797,16.2210,-13.9272,16.2210,113.2133,2.2643,2.6478,10.3887,1.7652,0.0000,6.1462,16.5348,-44500.5000,-60511.6046,-61598.2530
4444.0000,16.2241,28.0162,2988.5000,53683.1000,-50694.6000,1.3918,679.2045,4.4000,1.0000,11929.5778,4.5000,1.0000,12608.7823,0.0000,0.0000,65612.6778,2309.2955,-63303.3823,21.5642,14.2669,9538.8000,0.0000,9538.8000,0.2473,2578.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0541,0.0000,0.0000,0.0000,6960.7459,6960.7459,20.9506,32.9914,0.0000,9097.3000,-9097.3000,0.2359,0.0000,0.0000,0.0000,1856.5918,4.9000,1.0000,1856.5918,0.0000,0.0000,10953.8918,0.0000,-10953.8918,21.8747,14.5774,349.5000,0.0000,349.5000,0.0091,94.4595,3.7000,1.0000,0.0000,0.0000,0.0000,94.4595,0.0000,0.0000,0.0000,255.0405,255.0405,21.8284,33.8692,0.0000,5711.5000,-5711.5000,0.1481,0.0000,0.0000,0.0000,1165.6122,4.9000,1.0000,1165.6122,0.0000,0.0000,6877.1122,0.0000,-6877.1122,22.4085,15.1112,649.9000,0.0000,649.9000,0.0168,175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,175.6486,0.0000,0.0000,0.0000,474.2514,474.2514,22.3177,16.6167,19.4672,-4.5055,-67582.7183,3.0735,367.3032,3.6730,3.0735,0.0000,1.0555,16.6451,16.7829,16.7140,0.2042,1633.2678,3.0735,764.4777,7.6448,3.0735,0.0000,3.7115,16.8002,16.1666,16.4834,-1.0729,-7510.4401,3.0735,881.5525,8.8155,3.0735,0.0000,4.8456,20.9770,20.9680,5.2650,20.9593,5.1746,20.9506,5.0860,20.9506,497.2234,19.8889,21.8531,21.8448,8.1907,21.8366,8.1281,21.8284,8.0661,21.8284,497.2234,19.8889,22.3685,22.3511,8.1597,22.3341,8.0123,22.3177,7.8704,22.3177,146.2367,2.9247,16.6167,16.6262,-12.9627,16.6356,-12.9112,16.6451,-12.8598,16.6451,497.2234,19.8889,16.7829,16.7886,-8.0889,16.7944,-8.0605,16.8002,-8.0321,16.8002,497.2234,19.8889,16.1666,16.1858,-13.9187,16.2050,-13.8206,16.2241,-13.7213,16.2241,146.2367,2.9247,3.0735,15.6051,2.0490,0.0000,9.6126,25.2177,-54965.2000,-73444.3486,-73459.8905
4445.0000,16.2607,28.4797,27.5000,64104.5000,-64077.0000,1.6620,6.2500,4.4000,1.0000,14245.4444,4.5000,1.0000,14251.6944,0.0000,0.0000,78349.9444,21.2500,-78328.6944,21.6478,14.3505,9567.9000,0.0000,9567.9000,0.2481,2585.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2585.9189,0.0000,0.0000,0.0000,6981.9811,6981.9811,21.1537,33.1945,0.0000,13195.5000,-13195.5000,0.3421,0.0000,0.0000,0.0000,2692.9592,4.9000,1.0000,2692.9592,0.0000,0.0000,15888.4592,0.0000,-15888.4592,22.2464,14.9491,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,22.2002,34.2410,0.0000,6566.1000,-6566.1000,0.1702,0.0000,0.0000,0.0000,1340.0204,4.9000,1.0000,1340.0204,0.0000,0.0000,7906.1204,0.0000,-7906.1204,22.7439,15.4466,3075.7000,0.0000,3075.7000,0.0797,831.2703,3.7000,1.0000,0.0000,0.0000,0.0000,831.2703,0.0000,0.0000,0.0000,2244.4297,2244.4297,22.5381,16.6874,19.6128,-5.6715,-85071.9563,3.7698,448.0974,4.4810,3.7698,0.0000,1.9477,16.7067,16.7134,16.7101,0.0122,97.9402,3.7698,937.8183,9.3782,3.7698,0.0000,6.8488,16.7293,16.2184,16.4739,-1.0613,-7428.9397,3.7698,1081.6757,10.8168,3.7698,0.0000,8.9416,21.1676,21.1630,6.3506,21.1583,6.3213,21.1537,6.2918,21.1537,709.1607,28.3664,22.2251,22.2167,11.2444,22.2084,11.1896,22.2002,11.1350,22.2002,709.1607,28.3664,22.5895,22.5723,10.6512,22.5551,10.5246,22.5381,10.3988,22.5381,207.9379,4.1588,16.6874,16.6938,-11.8600,16.7002,-11.8382,16.7067,-11.8162,16.7067,709.1607,28.3664,16.7134,16.7188,-8.6559,16.7241,-8.6316,16.7293,-8.6073,16.7293,709.1607,28.3664,16.2184,16.2325,-13.2324,16.2466,-13.1910,16.2607,-13.1478,16.2607,207.9379,4.1588,3.7698,27.2823,2.5132,0.0000,17.7381,45.0204,-70769.7000,-92586.5092,-92402.9559
4446.0000,16.3417,28.5012,1165.7000,143753.0000,-142587.3000,3.7271,264.9318,4.4000,1.0000,31945.1111,4.5000,1.0000,32210.0429,0.0000,0.0000,175698.1111,900.7682,-174797.3429,23.0470,15.7497,9549.9000,0.0000,9549.9000,0.2476,2581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2581.0541,0.0000,0.0000,0.0000,6968.8459,6968.8459,22.7453,34.7861,0.0000,983.4000,-983.4000,0.0255,0.0000,0.0000,0.0000,200.6939,4.9000,1.0000,200.6939,0.0000,0.0000,1184.0939,0.0000,-1184.0939,22.7907,15.4934,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,22.7594,34.8002,0.0000,8955.9000,-8955.9000,0.2322,0.0000,0.0000,0.0000,1827.7347,4.9000,1.0000,1827.7347,0.0000,0.0000,10783.6347,0.0000,-10783.6347,23.1730,15.8758,10142.0000,0.0000,10142.0000,0.2630,2741.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2741.0811,0.0000,0.0000,0.0000,7400.9189,7400.9189,22.8510,17.4042,20.1276,-9.4660,-141990.1577,6.7588,788.2913,7.8829,6.7588,0.0000,11.2245,17.4026,16.6266,17.0146,-2.5288,-20230.4129,6.7588,1661.6774,16.6168,6.7588,0.0000,39.4682,16.6363,16.3220,16.4792,-1.1702,-8191.6689,6.7588,1938.8899,19.3889,6.7588,0.0000,51.5289,22.7796,22.7681,21.6784,22.7567,21.5831,22.7453,21.4882,22.7453,1971.6107,78.8644,22.7793,22.7727,15.8768,22.7660,15.8429,22.7594,15.8089,22.7594,1971.6107,78.8644,22.8891,22.8764,13.8352,22.8637,13.7733,22.8510,13.7102,22.8510,573.5759,11.4715,17.4042,17.4036,-4.6084,17.4031,-4.6513,17.4026,-4.6937,17.4026,1971.6107,78.8644,16.6266,16.6298,-9.3251,16.6330,-9.3206,16.6363,-9.3160,16.6363,1971.6107,78.8644,16.3220,16.3285,-12.0418,16.3350,-12.0804,16.3417,-12.1170,16.3417,573.5759,11.4715,6.7588,135.7731,4.5058,0.0000,102.2216,237.9946,-132428.5000,-172098.8904,-170412.2395
4447.0000,16.4070,28.6292,0.0000,197049.7000,-197049.7000,5.1089,0.0000,0.0000,0.0000,43788.8222,4.5000,1.0000,43788.8222,0.0000,0.0000,240838.5222,0.0000,-240838.5222,23.1889,15.8916,16173.4000,0.0000,16173.4000,0.4193,4371.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1892,0.0000,0.0000,0.0000,11802.2108,11802.2108,22.8422,34.8830,0.0000,1763.6000,-1763.6000,0.0457,0.0000,0.0000,0.0000,359.9184,4.9000,1.0000,359.9184,0.0000,0.0000,2123.5184,0.0000,-2123.5184,22.9020,15.6047,738.0000,0.0000,738.0000,0.0191,199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,199.4595,0.0000,0.0000,0.0000,538.5405,538.5405,22.8752,34.9160,0.0000,10245.5000,-10245.5000,0.2656,0.0000,0.0000,0.0000,2090.9184,4.9000,1.0000,2090.9184,0.0000,0.0000,12336.4184,0.0000,-12336.4184,23.2225,15.9252,10774.8000,0.0000,10774.8000,0.2794,2912.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2912.1081,0.0000,0.0000,0.0000,7862.6919,7862.6919,22.9775,18.1153,20.5464,-11.5110,-172664.6910,9.2071,1057.5422,10.5754,9.2071,0.0000,28.3748,18.1098,16.8523,17.4811,-5.5823,-44658.4767,9.2071,2223.3759,22.2338,9.2071,0.0000,99.7728,16.8557,16.3929,16.6243,-2.3481,-16436.4018,9.2071,2626.3765,26.2638,9.2071,0.0000,130.2615,22.8566,22.8518,19.6539,22.8470,19.6374,22.8422,19.6207,22.8422,3402.2219,136.0889,22.8869,22.8830,15.6453,22.8791,15.6387,22.8752,15.6320,22.8752,3402.2219,136.0889,23.0011,22.9933,14.4187,22.9854,14.4127,22.9775,14.4058,22.9775,986.0395,19.7208,18.1153,18.1135,1.4796,18.1116,1.4369,18.1098,1.3944,18.1098,3402.2219,136.0889,16.8523,16.8534,-6.8367,16.8546,-6.8495,16.8557,-6.8621,16.8557,3402.2219,136.0889,16.3929,16.3975,-11.3718,16.4023,-11.4114,16.4070,-11.4503,16.4070,986.0395,19.7208,9.2071,318.9194,6.1381,0.0000,258.4090,577.3284,-181372.6000,-235095.0157,-233759.5695
4448.0000,16.5757,28.7980,0.0000,227082.0000,-227082.0000,5.8875,0.0000,0.0000,0.0000,50462.6667,4.5000,1.0000,50462.6667,0.0000,0.0000,277544.6667,0.0000,-277544.6667,22.8058,15.5085,19739.1000,0.0000,19739.1000,0.5118,5334.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5334.8919,0.0000,0.0000,0.0000,14404.2081,14404.2081,22.4762,34.5170,0.0000,28259.3000,-28259.3000,0.7327,0.0000,0.0000,0.0000,5767.2041,4.9000,1.0000,5767.2041,0.0000,0.0000,34026.5041,0.0000,-34026.5041,23.2400,15.9427,1210.6000,0.0000,1210.6000,0.0314,327.1892,3.7000,1.0000,0.0000,0.0000,0.0000,327.1892,0.0000,0.0000,0.0000,883.4108,883.4108,23.2084,35.2492,0.0000,10349.3000,-10349.3000,0.2683,0.0000,0.0000,0.0000,2112.1020,4.9000,1.0000,2112.1020,0.0000,0.0000,12461.4020,0.0000,-12461.4020,23.4881,16.1908,10353.0000,0.0000,10353.0000,0.2684,2798.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2798.1081,0.0000,0.0000,0.0000,7554.8919,7554.8919,23.2917,18.6880,20.9898,-13.6727,-205090.6347,11.5502,1305.5067,13.0551,11.5502,0.0000,56.0183,18.6820,17.2302,17.9561,-8.0843,-64674.0099,11.5502,2739.1020,27.3910,11.5502,0.0000,196.9744,17.2302,16.5689,16.8996,-4.2085,-29459.6986,11.5502,3259.7881,32.5979,11.5502,0.0000,257.1659,22.4825,22.4804,14.4672,22.4783,14.4734,22.4762,14.4795,22.4762,5084.7606,203.3904,23.2202,23.2163,18.0833,23.2123,18.0727,23.2084,18.0621,23.2084,5084.7606,203.3904,23.3185,23.3096,17.6228,23.3006,17.5940,23.2917,17.5652,23.2917,1469.8174,29.3963,18.6880,18.6860,5.6431,18.6840,5.6069,18.6820,5.5708,18.6820,5084.7606,203.3904,17.2302,17.2302,-3.2978,17.2302,-3.3170,17.2302,-3.3361,17.2302,5084.7606,203.3904,16.5689,16.5712,-9.4644,16.5734,-9.5195,16.5757,-9.5738,16.5757,1469.8174,29.3963,11.5502,597.6213,7.7001,0.0000,510.1586,1107.7799,-234387.9000,-301190.0620,-299224.3432
4449.0000,16.7661,28.9883,0.0000,244091.2000,-244091.2000,6.3285,0.0000,0.0000,0.0000,54242.4889,4.5000,1.0000,54242.4889,0.0000,0.0000,298333.6889,0.0000,-298333.6889,22.8418,15.5445,22415.5000,0.0000,22415.5000,0.5812,6058.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6058.2432,0.0000,0.0000,0.0000,16357.2568,16357.2568,22.5012,34.5421,0.0000,39222.3000,-39222.3000,1.0169,0.0000,0.0000,0.0000,8004.5510,4.9000,1.0000,8004.5510,0.0000,0.0000,47226.8510,0.0000,-47226.8510,23.4630,16.1657,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0000,0.0000,0.0000,944.5622,944.5622,23.4330,35.4738,0.0000,11239.7000,-11239.7000,0.2914,0.0000,0.0000,0.0000,2293.8163,4.9000,1.0000,2293.8163,0.0000,0.0000,13533.5163,0.0000,-13533.5163,23.7086,16.4113,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,23.5483,19.0656,21.3070,-14.6741,-220111.1612,12.7308,1422.5976,14.2260,12.7308,0.0000,75.0116,19.0600,17.5436,18.3018,-9.3071,-74456.5441,12.7308,2979.7886,29.7979,12.7308,0.0000,263.7597,17.5427,16.7622,17.1524,-5.4745,-38321.6272,12.7308,3579.4783,35.7948,12.7308,0.0000,344.3595,22.5087,22.5062,14.4032,22.5037,14.4004,22.5012,14.3977,22.5012,6044.4816,241.7793,23.4438,23.4402,19.2422,23.4366,19.2336,23.4330,19.2250,23.4330,6044.4816,241.7793,23.5736,23.5651,19.7172,23.5567,19.6930,23.5483,19.6686,23.5483,1745.3296,34.9066,19.0656,19.0637,7.7395,19.0619,7.7097,19.0600,7.6799,19.0600,6044.4816,241.7793,17.5436,17.5433,-0.8504,17.5430,-0.8684,17.5427,-0.8863,17.5427,6044.4816,241.7793,16.7622,16.7635,-7.5834,16.7648,-7.6369,16.7661,-7.6899,16.7661,1745.3296,34.9066,12.7308,782.8629,8.4872,0.0000,683.1308,1465.9937,-261756.0000,-335160.9643,-332889.3326
4450.0000,16.9825,29.2047,0.0000,260004.1000,-260004.1000,6.7411,0.0000,0.0000,0.0000,57778.6889,4.5000,1.0000,57778.6889,0.0000,0.0000,317782.7889,0.0000,-317782.7889,22.8441,15.5468,26460.9000,0.0000,26460.9000,0.6860,7151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7151.5946,0.0000,0.0000,0.0000,19309.3054,19309.3054,22.4817,34.5225,0.0000,52147.9000,-52147.9000,1.3520,0.0000,0.0000,0.0000,10642.4286,4.9000,1.0000,10642.4286,0.0000,0.0000,62790.3286,0.0000,-62790.3286,23.6399,16.3426,1333.9000,0.0000,1333.9000,0.0346,360.5135,3.7000,1.0000,0.0000,0.0000,0.0000,360.5135,0.0000,0.0000,0.0000,973.3865,973.3865,23.6119,35.6528,0.0000,13237.2000,-13237.2000,0.3432,0.0000,0.0000,0.0000,2701.4694,4.9000,1.0000,2701.4694,0.0000,0.0000,15938.6694,0.0000,-15938.6694,23.9059,16.6086,8243.6000,0.0000,8243.6000,0.2137,2228.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2228.0000,0.0000,0.0000,0.0000,6015.6000,6015.6000,23.7712,19.4263,21.5988,-15.7038,-235556.5449,14.0560,1554.3428,15.5434,14.0560,0.0000,100.9611,19.4203,17.8524,18.6363,-10.6255,-85003.6608,14.0560,3274.3104,32.7431,14.0560,0.0000,355.0044,17.8505,16.9813,17.4159,-6.7312,-47118.4851,14.0560,3977.7234,39.7772,14.0560,0.0000,463.4869,22.4880,22.4859,13.8131,22.4838,13.8127,22.4817,13.8123,22.4817,7209.0015,288.3601,23.6219,23.6186,20.0292,23.6153,20.0222,23.6119,20.0153,23.6119,7209.0015,288.3601,23.7950,23.7871,21.3378,23.7791,21.3175,23.7712,21.2969,23.7712,2079.3079,41.5862,19.4263,19.4243,9.8255,19.4223,9.7977,19.4203,9.7699,19.4203,7209.0015,288.3601,17.8524,17.8517,1.4040,17.8511,1.3859,17.8505,1.3679,17.8505,7209.0015,288.3601,16.9813,16.9817,-5.5569,16.9821,-5.6112,16.9825,-5.6652,16.9825,2079.3079,41.5862,14.0560,1030.6592,9.3707,0.0000,919.4523,1950.1115,-289350.8000,-370213.4950,-367678.6908
4451.0000,17.2148,29.4370,0.0000,276078.4000,-276078.4000,7.1578,0.0000,0.0000,0.0000,61350.7556,4.5000,1.0000,61350.7556,0.0000,0.0000,337429.1556,0.0000,-337429.1556,22.9047,15.6074,27805.3000,0.0000,27805.3000,0.7209,7514.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7514.9459,0.0000,0.0000,0.0000,20290.3541,20290.3541,22.5563,34.5971,0.0000,67705.6000,-67705.6000,1.7554,0.0000,0.0000,0.0000,13817.4694,4.9000,1.0000,13817.4694,0.0000,0.0000,81523.0694,0.0000,-81523.0694,23.9309,16.6336,1558.1000,0.0000,1558.1000,0.0404,421.1081,3.7000,1.0000,0.0000,0.0000,0.0000,421.1081,0.0000,0.0000,0.0000,1136.9919,1136.9919,23.9014,35.9422,0.0000,15544.6000,-15544.6000,0.4030,0.0000,0.0000,0.0000,3172.3673,4.9000,1.0000,3172.3673,0.0000,0.0000,18716.9673,0.0000,-18716.9673,24.2170,16.9197,6661.6000,0.0000,6661.6000,0.1727,1800.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1800.4324,0.0000,0.0000,0.0000,4861.1676,4861.1676,24.1088,19.7637,21.9362,-17.1787,-257679.8036,15.3754,1679.9004,16.7990,15.3754,0.0000,132.1439,19.7575,18.1562,18.9569,-11.8698,-94958.5821,15.3754,3608.4798,36.0848,15.3754,0.0000,464.6509,18.1536,17.2157,17.6847,-7.9458,-55620.4588,15.3754,4557.9953,45.5800,15.3754,0.0000,606.6394,22.5626,22.5605,14.2742,22.5584,14.2723,22.5563,14.2705,22.5563,8458.4282,338.3371,23.9118,23.9083,22.0088,23.9049,21.9996,23.9014,21.9903,23.9014,8458.4282,338.3371,24.1351,24.1263,24.3811,24.1175,24.3485,24.1088,24.3159,24.1088,2437.3050,48.7461,19.7637,19.7616,11.7272,19.7595,11.7013,19.7575,11.6754,19.7575,8458.4282,338.3371,18.1562,18.1554,3.5017,18.1545,3.4837,18.1536,3.4658,18.1536,8458.4282,338.3371,17.2157,17.2154,-3.5030,17.2151,-3.5573,17.2148,-3.6112,17.2148,2437.3050,48.7461,15.3754,1322.5411,10.2503,0.0000,1203.4342,2525.9753,-323303.6000,-411380.6788,-408258.8444
4452.0000,17.4107,29.6330,0.0000,291078.7000,-291078.7000,7.5468,0.0000,0.0000,0.0000,64684.1556,4.5000,1.0000,64684.1556,0.0000,0.0000,355762.8556,0.0000,-355762.8556,23.1450,15.8477,24101.3000,0.0000,24101.3000,0.6249,6513.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6513.8649,0.0000,0.0000,0.0000,17587.4351,17587.4351,22.8536,34.8944,0.0000,72776.3000,-72776.3000,1.8869,0.0000,0.0000,0.0000,14852.3061,4.9000,1.0000,14852.3061,0.0000,0.0000,87628.6061,0.0000,-87628.6061,24.2660,16.9687,1847.4000,0.0000,1847.4000,0.0479,499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,499.2973,0.0000,0.0000,0.0000,1348.1027,1348.1027,24.2333,36.2741,0.0000,17991.9000,-17991.9000,0.4665,0.0000,0.0000,0.0000,3671.8163,4.9000,1.0000,3671.8163,0.0000,0.0000,21663.7163,0.0000,-21663.7163,24.5825,17.2852,5817.8000,0.0000,5817.8000,0.1508,1572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1572.3784,0.0000,0.0000,0.0000,4245.4216,4245.4216,24.4858,20.0302,22.2580,-18.4287,-276430.5076,16.0855,1737.5453,17.3755,16.0855,0.0000,151.3121,20.0240,18.3977,19.2109,-12.6126,-100900.8432,16.0855,3842.1467,38.4215,16.0855,0.0000,532.0513,18.3949,17.4122,17.9035,-8.7095,-60966.5029,16.0855,5082.4138,50.8241,16.0855,0.0000,694.6360,22.8615,22.8589,16.8753,22.8562,16.8675,22.8536,16.8597,22.8536,9167.6019,366.7041,24.2443,24.2406,24.2672,24.2370,24.2557,24.2333,24.2441,24.2333,9167.6019,366.7041,24.5141,24.5046,27.6291,24.4952,27.5886,24.4858,27.5481,24.4858,2640.3718,52.8074,20.0302,20.0282,12.9615,20.0261,12.9377,20.0240,12.9140,20.0240,9167.6019,366.7041,18.3977,18.3968,4.9041,18.3958,4.8874,18.3949,4.8707,18.3949,9167.6019,366.7041,17.4122,17.4117,-2.0364,17.4112,-2.0858,17.4107,-2.1347,17.4107,2640.3718,52.8074,16.0855,1499.4843,10.7237,0.0000,1377.9995,2877.4838,-350080.4000,-441874.2185,-438297.8537
4453.0000,17.6670,29.8893,0.0000,304891.0000,-304891.0000,7.9049,0.0000,0.0000,0.0000,67753.5556,4.5000,1.0000,67753.5556,0.0000,0.0000,372644.5556,0.0000,-372644.5556,23.1632,15.8659,27808.0000,0.0000,27808.0000,0.7210,7515.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7515.6757,0.0000,0.0000,0.0000,20292.3243,20292.3243,22.8579,34.8987,0.0000,91839.6000,-91839.6000,2.3811,0.0000,0.0000,0.0000,18742.7755,4.9000,1.0000,18742.7755,0.0000,0.0000,110582.3755,0.0000,-110582.3755,24.4889,17.1916,1765.9000,0.0000,1765.9000,0.0458,477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,477.2703,0.0000,0.0000,0.0000,1288.6297,1288.6297,24.4598,36.5006,0.0000,20516.2000,-20516.2000,0.5319,0.0000,0.0000,0.0000,4186.9796,4.9000,1.0000,4186.9796,0.0000,0.0000,24703.1796,0.0000,-24703.1796,24.8242,17.5269,5185.0000,0.0000,5185.0000,0.1344,1401.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1401.3514,0.0000,0.0000,0.0000,3783.6486,3783.6486,24.7431,20.4032,22.5732,-19.6166,-294249.6616,17.5786,1877.8289,18.7783,17.5786,0.0000,197.4794,20.3963,18.7180,19.5572,-14.2241,-113792.7873,17.5786,4727.1232,47.2712,17.5786,0.0000,694.3868,18.7143,17.6709,18.1926,-10.1063,-70744.4082,17.5786,7089.0206,70.8902,17.5786,0.0000,906.5781,22.8639,22.8619,16.1746,22.8599,16.1735,22.8579,16.1723,22.8579,10741.3687,429.6547,24.4699,24.4665,25.3321,24.4632,25.3236,24.4598,25.3150,24.4598,10741.3687,429.6547,24.7684,24.7600,29.1553,24.7515,29.1288,24.7431,29.1020,24.7431,3090.7119,61.8142,20.4032,20.4009,15.3578,20.3986,15.3332,20.3963,15.3087,20.3963,10741.3687,429.6547,18.7180,18.7168,7.1175,18.7155,7.0995,18.7143,7.0816,18.7143,10741.3687,429.6547,17.6709,17.6696,0.1626,17.6683,0.1090,17.6670,0.0558,17.6670,3090.7119,61.8142,17.5786,1919.6096,11.7191,0.0000,1798.4443,3718.0539,-382487.9000,-482565.5080,-478786.8570
4454.0000,17.8649,30.0872,0.0000,315801.0000,-315801.0000,8.1877,0.0000,0.0000,0.0000,70178.0000,4.5000,1.0000,70178.0000,0.0000,0.0000,385979.0000,0.0000,-385979.0000,23.3890,16.0917,26459.0000,0.0000,26459.0000,0.6860,7151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7151.0811,0.0000,0.0000,0.0000,19307.9189,19307.9189,23.1054,35.1462,0.0000,96044.6000,-96044.6000,2.4901,0.0000,0.0000,0.0000,19600.9388,4.9000,1.0000,19600.9388,0.0000,0.0000,115645.5388,0.0000,-115645.5388,24.7605,17.4632,1190.5000,0.0000,1190.5000,0.0309,321.7568,3.7000,1.0000,0.0000,0.0000,0.0000,321.7568,0.0000,0.0000,0.0000,868.7432,868.7432,24.7375,36.7783,0.0000,21768.9000,-21768.9000,0.5644,0.0000,0.0000,0.0000,4442.6327,4.9000,1.0000,4442.6327,0.0000,0.0000,26211.5327,0.0000,-26211.5327,25.1126,17.8153,4552.2000,0.0000,4552.2000,0.1180,1230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1230.3243,0.0000,0.0000,0.0000,3321.8757,3321.8757,25.0385,20.6488,22.8436,-20.4479,-306718.1288,18.1157,1916.9144,19.1691,18.1157,0.0000,216.1393,20.6422,18.9492,19.7957,-14.7860,-118288.3546,18.1157,5302.3601,53.0236,18.1157,0.0000,759.9998,18.9455,17.8688,18.4072,-10.7477,-75233.8213,18.1157,8173.5634,81.7356,18.1157,0.0000,992.2412,23.1127,23.1102,18.1990,23.1078,18.1925,23.1054,18.1860,23.1054,11334.6351,453.3854,24.7480,24.7445,27.0027,24.7410,26.9921,24.7375,26.9816,24.7375,11334.6351,453.3854,25.0651,25.0562,31.2931,25.0473,31.2596,25.0385,31.2261,25.0385,3260.3819,65.2076,20.6488,20.6466,16.3663,20.6444,16.3442,20.6422,16.3221,20.6422,11334.6351,453.3854,18.9492,18.9480,8.3184,18.9468,8.3019,18.9455,8.2854,18.9455,11334.6351,453.3854,17.8688,17.8675,1.4753,17.8662,1.4275,17.8649,1.3800,17.8649,3260.3819,65.2076,18.1157,2087.3913,12.0772,0.0000,1968.3804,4055.7717,-401412.8000,-504337.5336,-500240.3047
4455.0000,18.0416,30.2639,0.0000,324989.2000,-324989.2000,8.4259,0.0000,0.0000,0.0000,72219.8222,4.5000,1.0000,72219.8222,0.0000,0.0000,397209.0222,0.0000,-397209.0222,23.5757,16.2784,25112.0000,0.0000,25112.0000,0.6511,6787.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6787.0270,0.0000,0.0000,0.0000,18324.9730,18324.9730,23.3129,35.3538,0.0000,99102.9000,-99102.9000,2.5694,0.0000,0.0000,0.0000,20225.0816,4.9000,1.0000,20225.0816,0.0000,0.0000,119327.9816,0.0000,-119327.9816,24.9755,17.6782,1157.9000,0.0000,1157.9000,0.0300,312.9459,3.7000,1.0000,0.0000,0.0000,0.0000,312.9459,0.0000,0.0000,0.0000,844.9541,844.9541,24.9533,36.9941,0.0000,22955.2000,-22955.2000,0.5952,0.0000,0.0000,0.0000,4684.7347,4.9000,1.0000,4684.7347,0.0000,0.0000,27639.9347,0.0000,-27639.9347,25.3384,18.0411,5185.0000,0.0000,5185.0000,0.1344,1401.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1401.3514,0.0000,0.0000,0.0000,3783.6486,3783.6486,25.2600,20.8723,23.0661,-20.9952,-314927.7371,18.6091,1953.8587,19.5386,18.6091,0.0000,234.2836,20.8656,19.1541,20.0099,-15.3552,-122841.6160,18.6091,5984.9376,59.8494,18.6091,0.0000,823.7996,19.1502,18.0459,18.5981,-11.3238,-79266.9235,18.6091,9203.4430,92.0344,18.6091,0.0000,1075.5369,23.3204,23.3179,19.5466,23.3154,19.5399,23.3129,19.5332,23.3129,11892.1497,475.6860,24.9637,24.9602,27.9973,24.9568,27.9872,24.9533,27.9771,24.9533,11892.1497,475.6860,25.2857,25.2771,32.4508,25.2685,32.4214,25.2600,32.3920,25.2600,3419.7834,68.3957,20.8723,20.8701,17.2918,20.8678,17.2705,20.8656,17.2493,20.8656,11892.1497,475.6860,19.1541,19.1528,9.3220,19.1515,9.3060,19.1502,9.2901,19.1502,11892.1497,475.6860,18.0459,18.0444,2.5647,18.0430,2.5194,18.0416,2.4745,18.0416,3419.7834,68.3957,18.6091,2249.5803,12.4061,0.0000,2133.6200,4383.2003,-415592.4000,-521223.3629,-517036.2767
4456.0000,18.1882,30.4104,0.0000,328767.5000,-328767.5000,8.5239,0.0000,0.0000,0.0000,73059.4444,4.5000,1.0000,73059.4444,0.0000,0.0000,401826.9444,0.0000,-401826.9444,23.7070,16.4097,21410.2000,0.0000,21410.2000,0.5551,5786.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5786.5405,0.0000,0.0000,0.0000,15623.6595,15623.6595,23.4849,35.5257,0.0000,102717.5000,-102717.5000,2.6631,0.0000,0.0000,0.0000,20962.7551,4.9000,1.0000,20962.7551,0.0000,0.0000,123680.2551,0.0000,-123680.2551,25.1835,17.8862,1467.6000,0.0000,1467.6000,0.0381,396.6486,3.7000,1.0000,0.0000,0.0000,0.0000,396.6486,0.0000,0.0000,0.0000,1070.9514,1070.9514,25.1583,37.1991,0.0000,25008.7000,-25008.7000,0.6484,0.0000,0.0000,0.0000,5103.8163,4.9000,1.0000,5103.8163,0.0000,0.0000,30112.5163,0.0000,-30112.5163,25.5718,18.2745,6028.8000,0.0000,6028.8000,0.1563,1629.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1629.4054,0.0000,0.0000,0.0000,4399.3946,4399.3946,25.4851,21.0525,23.2688,-21.5159,-322738.2859,18.8774,1968.0778,19.6808,18.8774,0.0000,244.5626,21.0459,19.3211,20.1835,-15.6973,-125578.5234,18.8774,6439.5563,64.3956,18.8774,0.0000,859.9434,19.3172,18.1924,18.7548,-11.6990,-81893.1852,18.8774,9772.4722,97.7247,18.8774,0.0000,1122.7256,23.4924,23.4899,20.4838,23.4874,20.4769,23.4849,20.4699,23.4849,12200.3272,488.0131,25.1688,25.1653,28.9518,25.1618,28.9411,25.1583,28.9305,25.1583,12200.3272,488.0131,25.5114,25.5026,33.7746,25.4939,33.7422,25.4851,33.7099,25.4851,3507.8784,70.1576,21.0525,21.0503,17.8746,21.0481,17.8544,21.0459,17.8342,21.0459,12200.3272,488.0131,19.3211,19.3198,10.0034,19.3185,9.9883,19.3172,9.9731,19.3172,12200.3272,488.0131,18.1924,18.1910,3.3203,18.1896,3.2783,18.1882,3.2366,18.1882,3507.8784,70.1576,18.8774,2341.0768,12.5849,0.0000,2227.2316,4568.3084,-427587.1000,-534525.7105,-530209.9944
4457.0000,18.2861,30.5083,0.0000,338167.9000,-338167.9000,8.7676,0.0000,0.0000,0.0000,75148.4222,4.5000,1.0000,75148.4222,0.0000,0.0000,413316.3222,0.0000,-413316.3222,23.9982,16.7009,14008.0000,0.0000,14008.0000,0.3632,3785.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3785.9459,0.0000,0.0000,0.0000,10222.0541,10222.0541,23.8477,35.8886,0.0000,94465.3000,-94465.3000,2.4492,0.0000,0.0000,0.0000,19278.6327,4.9000,1.0000,19278.6327,0.0000,0.0000,113743.9327,0.0000,-113743.9327,25.4197,18.1224,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0000,0.0000,0.0000,700.0297,700.0297,25.3988,37.4396,0.0000,26859.2000,-26859.2000,0.6964,0.0000,0.0000,0.0000,5481.4694,4.9000,1.0000,5481.4694,0.0000,0.0000,32340.6694,0.0000,-32340.6694,25.8458,18.5485,7927.2000,0.0000,7927.2000,0.2055,2142.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2142.4865,0.0000,0.0000,0.0000,5784.7135,5784.7135,25.7379,21.1761,23.4570,-22.0051,-330076.1947,18.7602,1943.1221,19.4312,18.7602,0.0000,240.0361,21.1695,19.4312,20.3004,-15.7227,-125781.7179,18.7602,6334.0743,63.3407,18.7602,0.0000,844.0268,19.4274,18.2899,18.8586,-11.7581,-82306.8150,18.7602,9620.8080,96.2081,18.7602,0.0000,1101.9452,23.8569,23.8539,23.3349,23.8508,23.3227,23.8477,23.3106,23.8477,12065.2669,482.6107,25.4100,25.4063,30.3002,25.4026,30.2874,25.3988,30.2747,25.3988,12065.2669,482.6107,25.7658,25.7565,35.4675,25.7472,35.4285,25.7379,35.3894,25.7379,3469.2718,69.3854,21.1761,21.1739,18.0054,21.1717,17.9863,21.1695,17.9673,21.1695,12065.2669,482.6107,19.4312,19.4299,10.1991,19.4287,10.1850,19.4274,10.1709,19.4274,12065.2669,482.6107,18.2899,18.2886,3.5502,18.2873,3.5129,18.2861,3.4759,18.2861,3469.2718,69.3854,18.7602,2300.8179,12.5068,0.0000,2186.0081,4486.8260,-436597.9000,-542694.1270,-538164.7276
4458.0000,17.9514,30.1736,0.0000,247739.9000,-247739.9000,6.4231,0.0000,0.0000,0.0000,55053.3111,4.5000,1.0000,55053.3111,0.0000,0.0000,302793.2111,0.0000,-302793.2111,23.5411,16.2438,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,23.3794,35.4202,0.0000,63785.2000,-63785.2000,1.6537,0.0000,0.0000,0.0000,13017.3878,4.9000,1.0000,13017.3878,0.0000,0.0000,76802.5878,0.0000,-76802.5878,24.7972,17.4999,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,24.7782,36.8190,0.0000,27960.8000,-27960.8000,0.7249,0.0000,0.0000,0.0000,5706.2857,4.9000,1.0000,5706.2857,0.0000,0.0000,33667.0857,0.0000,-33667.0857,25.3997,18.1024,9298.3000,0.0000,9298.3000,0.2411,2513.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2513.0541,0.0000,0.0000,0.0000,6785.2459,6785.2459,25.2575,20.5911,22.9243,-16.8518,-252776.2973,14.0446,1481.9395,14.8194,14.0446,0.0000,100.7153,20.5883,18.9780,19.7831,-10.9041,-87232.4754,14.0446,3151.3905,31.5139,14.0446,0.0000,354.1402,18.9775,17.9438,18.4607,-7.9997,-55997.5766,14.0446,3875.1964,38.7520,14.0446,0.0000,462.3587,23.3856,23.3835,17.6153,23.3815,17.6139,23.3794,17.6124,23.3794,7198.5825,287.9433,24.7863,24.7836,23.0583,24.7809,23.0562,24.7782,23.0541,24.7782,7198.5825,287.9433,25.2745,25.2688,28.1356,25.2631,28.1421,25.2575,28.1482,25.2575,2076.3212,41.5264,20.5911,20.5902,11.2777,20.5892,11.2718,20.5883,11.2659,20.5883,7198.5825,287.9433,18.9780,18.9778,4.9515,18.9777,4.9493,18.9775,4.9471,18.9775,7198.5825,287.9433,17.9438,17.9463,-1.4261,17.9489,-1.4155,17.9514,-1.4050,17.9514,2076.3212,41.5264,14.0446,1028.3357,9.3631,0.0000,917.2142,1945.5498,-317837.7000,-397465.5494,-396006.3493
