Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4459.0000,17.7988,30.0210,0.0000,242918.1000,-242918.1000,6.2981,0.0000,0.0000,0.0000,53981.8000,4.5000,1.0000,53981.8000,0.0000,0.0000,296899.9000,0.0000,-296899.9000,23.5863,16.2890,11561.0000,0.0000,11561.0000,0.2997,3124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3124.5946,0.0000,0.0000,0.0000,8436.4054,8436.4054,23.4129,35.4537,0.0000,50948.5000,-50948.5000,1.3209,0.0000,0.0000,0.0000,10397.6531,4.9000,1.0000,10397.6531,0.0000,0.0000,61346.1531,0.0000,-61346.1531,24.6087,17.3114,639.8000,0.0000,639.8000,0.0166,172.9189,3.7000,1.0000,0.0000,0.0000,0.0000,172.9189,0.0000,0.0000,0.0000,466.8811,466.8811,24.5899,36.6307,0.0000,27059.4000,-27059.4000,0.7016,0.0000,0.0000,0.0000,5522.3265,4.9000,1.0000,5522.3265,0.0000,0.0000,32581.7265,0.0000,-32581.7265,25.2250,17.9277,8876.4000,0.0000,8876.4000,0.2301,2399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2399.0270,0.0000,0.0000,0.0000,6477.3730,6477.3730,25.0769,20.3735,22.7252,-16.0856,-241283.9123,13.3006,1413.2589,14.1326,13.3006,0.0000,85.5422,20.3699,18.7884,19.5792,-10.1414,-81130.8269,13.3006,2986.4515,29.8645,13.3006,0.0000,300.7878,18.7877,17.7928,18.2902,-7.2910,-51037.0360,13.3006,3621.4663,36.2147,13.3006,0.0000,392.7028,23.4218,23.4188,18.0760,23.4158,18.0643,23.4129,18.0526,23.4129,6534.0007,261.3600,24.5996,24.5964,21.4838,24.5931,21.4750,24.5899,21.4663,24.5899,6534.0007,261.3600,25.0988,25.0915,26.0607,25.0842,26.0404,25.0769,26.0203,25.0769,1885.7612,37.7152,20.3735,20.3723,9.3775,20.3711,9.3674,20.3699,9.3575,20.3699,6534.0007,261.3600,18.7884,18.7882,3.2607,18.7879,3.2561,18.7877,3.2515,18.7877,6534.0007,261.3600,17.7928,17.7948,-3.1196,17.7968,-3.1215,17.7988,-3.1231,17.7988,1885.7612,37.7152,13.3006,884.0582,8.8671,0.0000,779.0328,1663.0911,-299848.8000,-375447.1201,-373451.7752
4460.0000,17.4924,29.7146,0.0000,177510.7000,-177510.7000,4.6023,0.0000,0.0000,0.0000,39446.8222,4.5000,1.0000,39446.8222,0.0000,0.0000,216957.5222,0.0000,-216957.5222,23.2090,15.9117,11542.2000,0.0000,11542.2000,0.2993,3119.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5135,0.0000,0.0000,0.0000,8422.6865,8422.6865,22.9807,35.0215,0.0000,29540.8000,-29540.8000,0.7659,0.0000,0.0000,0.0000,6028.7347,4.9000,1.0000,6028.7347,0.0000,0.0000,35569.5347,0.0000,-35569.5347,23.9179,16.6206,692.7000,0.0000,692.7000,0.0180,187.2162,3.7000,1.0000,0.0000,0.0000,0.0000,187.2162,0.0000,0.0000,0.0000,505.4838,505.4838,23.8989,35.9397,0.0000,25588.3000,-25588.3000,0.6634,0.0000,0.0000,0.0000,5222.1020,4.9000,1.0000,5222.1020,0.0000,0.0000,30810.4020,0.0000,-30810.4020,24.7107,17.4134,8138.1000,0.0000,8138.1000,0.2110,2199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4865,0.0000,0.0000,0.0000,5938.6135,5938.6135,24.5425,19.7654,22.1540,-12.0866,-181299.5948,9.8397,1066.8010,10.6680,9.8397,0.0000,34.6352,19.7666,18.3652,19.0659,-6.6483,-53186.6239,9.8397,2237.9815,22.3798,9.8397,0.0000,121.7860,18.3681,17.4754,17.9217,-4.8399,-33879.5713,9.8397,2670.3209,26.7032,9.8397,0.0000,159.0014,22.9871,22.9850,13.6200,22.9828,13.6176,22.9807,13.6153,22.9807,3826.9339,153.0774,23.9046,23.9027,14.8447,23.9008,14.8490,23.8989,14.8533,23.8989,3826.9339,153.0774,24.5542,24.5503,19.6462,24.5464,19.6675,24.5425,19.6882,24.5425,1108.2653,22.1653,19.7654,19.7658,3.6314,19.7662,3.6371,19.7666,3.6428,19.7666,3826.9339,153.0774,18.3652,18.3661,-0.6866,18.3671,-0.6793,18.3681,-0.6720,18.3681,3826.9339,153.0774,17.4754,17.4811,-6.7141,17.4868,-6.6724,17.4924,-6.6312,17.4924,1108.2653,22.1653,9.8397,383.3212,6.5598,0.0000,315.4225,698.7438,-212266.8000,-268470.6752,-268365.7899
4461.0000,17.3015,29.5237,0.0000,168587.0000,-168587.0000,4.3709,0.0000,0.0000,0.0000,37463.7778,4.5000,1.0000,37463.7778,0.0000,0.0000,206050.7778,0.0000,-206050.7778,23.3274,16.0301,9787.5000,0.0000,9787.5000,0.2538,2645.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2645.2703,0.0000,0.0000,0.0000,7142.2297,7142.2297,23.1064,35.1472,0.0000,18961.4000,-18961.4000,0.4916,0.0000,0.0000,0.0000,3869.6735,4.9000,1.0000,3869.6735,0.0000,0.0000,22831.0735,0.0000,-22831.0735,23.7741,16.4768,428.6000,0.0000,428.6000,0.0111,115.8378,3.7000,1.0000,0.0000,0.0000,0.0000,115.8378,0.0000,0.0000,0.0000,312.7622,312.7622,23.7552,35.7960,0.0000,23535.8000,-23535.8000,0.6102,0.0000,0.0000,0.0000,4803.2245,4.9000,1.0000,4803.2245,0.0000,0.0000,28339.0245,0.0000,-28339.0245,24.5840,17.2867,6661.6000,0.0000,6661.6000,0.1727,1800.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1800.4324,0.0000,0.0000,0.0000,4861.1676,4861.1676,24.4172,19.3740,21.8956,-11.4966,-172448.4026,8.8655,970.0380,9.7004,8.8655,0.0000,25.3324,19.3760,18.1071,18.7415,-5.4234,-43387.1370,8.8655,2041.0111,20.4101,8.8655,0.0000,89.0751,18.1107,17.2837,17.6972,-4.0396,-28277.4886,8.8655,2426.5997,24.2660,8.8655,0.0000,116.2948,23.1185,23.1144,15.4343,23.1104,15.4123,23.1064,15.3903,23.1064,3182.1708,127.2868,23.7649,23.7617,14.5595,23.7584,14.5485,23.7552,14.5376,23.7552,3182.1708,127.2868,24.4418,24.4335,19.2775,24.4253,19.2388,24.4172,19.2007,24.4172,922.6776,18.4536,19.3740,19.3746,0.7326,19.3753,0.7386,19.3760,0.7447,19.3760,3182.1708,127.2868,18.1071,18.1083,-2.5424,18.1095,-2.5350,18.1107,-2.5277,18.1107,3182.1708,127.2868,17.2837,17.2896,-8.3732,17.2956,-8.3365,17.3015,-8.2997,17.3015,922.6776,18.4536,8.8655,287.2515,5.9103,0.0000,230.7024,517.9539,-194206.5000,-244904.7163,-244113.0283
4462.0000,17.1220,29.3442,0.0000,141053.5000,-141053.5000,3.6571,0.0000,0.0000,0.0000,31345.2222,4.5000,1.0000,31345.2222,0.0000,0.0000,172398.7222,0.0000,-172398.7222,23.1925,15.8952,9539.7000,0.0000,9539.7000,0.2473,2578.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2578.2973,0.0000,0.0000,0.0000,6961.4027,6961.4027,22.9366,34.9774,0.0000,12258.8000,-12258.8000,0.3178,0.0000,0.0000,0.0000,2501.7959,4.9000,1.0000,2501.7959,0.0000,0.0000,14760.5959,0.0000,-14760.5959,23.4564,16.1591,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,23.4392,35.4800,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0000,0.0000,24453.4531,0.0000,-24453.4531,24.3002,17.0029,5817.8000,0.0000,5817.8000,0.1508,1572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1572.3784,0.0000,0.0000,0.0000,4245.4216,4245.4216,24.1320,18.9760,21.5540,-9.7618,-146426.9415,7.3631,815.5327,8.1553,7.3631,0.0000,14.5128,18.9811,17.8584,18.4197,-3.9853,-31882.5911,7.3631,1715.7742,17.1577,7.3631,0.0000,51.0308,17.8641,17.0982,17.4811,-3.1076,-21753.1559,7.3631,2032.0921,20.3209,7.3631,0.0000,66.6248,22.9473,22.9438,13.7123,22.9402,13.6975,22.9366,13.6827,22.9366,2292.6971,91.7079,23.4473,23.4446,12.1047,23.4419,12.1000,23.4392,12.0952,23.4392,2292.6971,91.7079,24.1507,24.1445,16.4028,24.1383,16.3934,24.1320,16.3837,24.1320,666.2725,13.3255,18.9760,18.9777,-2.1829,18.9794,-2.1684,18.9811,-2.1539,18.9811,2292.6971,91.7079,17.8584,17.8603,-4.3056,17.8622,-4.2922,17.8641,-4.2789,17.8641,2292.6971,91.7079,17.0982,17.1062,-9.9458,17.1141,-9.8887,17.1220,-9.8321,17.1220,666.2725,13.3255,7.3631,171.9653,4.9087,0.0000,132.1684,304.1337,-157911.6000,-200149.0820,-200062.6885
4463.0000,16.9836,29.2058,0.0000,126923.2000,-126923.2000,3.2907,0.0000,0.0000,0.0000,28205.1556,4.5000,1.0000,28205.1556,0.0000,0.0000,155128.3556,0.0000,-155128.3556,23.1865,15.8892,9577.2000,0.0000,9577.2000,0.2483,2588.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2588.4324,0.0000,0.0000,0.0000,6988.7676,6988.7676,22.8939,34.9347,0.0000,9552.5000,-9552.5000,0.2477,0.0000,0.0000,0.0000,1949.4898,4.9000,1.0000,1949.4898,0.0000,0.0000,11501.9898,0.0000,-11501.9898,23.3538,16.0565,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,23.3329,35.3737,0.0000,17047.0000,-17047.0000,0.4420,0.0000,0.0000,0.0000,3478.9796,4.9000,1.0000,3478.9796,0.0000,0.0000,20525.9796,0.0000,-20525.9796,24.1536,16.8563,3286.6000,0.0000,3286.6000,0.0852,888.2703,3.7000,1.0000,0.0000,0.0000,0.0000,888.2703,0.0000,0.0000,0.0000,2398.3297,2398.3297,24.0295,18.6077,21.3186,-9.0395,-135592.9665,6.4840,724.2571,7.2426,6.4840,0.0000,9.9107,18.6156,17.6736,18.1446,-2.9449,-23559.0354,6.4840,1526.7225,15.2672,6.4840,0.0000,34.8486,17.6806,16.9562,17.3184,-2.5883,-18118.0301,6.4840,1800.6867,18.0069,6.4840,0.0000,45.4976,22.9070,22.9026,13.5452,22.8982,13.5229,22.8939,13.5006,22.8939,1832.7709,73.3108,23.3439,23.3402,11.9257,23.3365,11.9112,23.3329,11.8968,23.3329,1832.7709,73.3108,24.0577,24.0482,16.1416,24.0388,16.0911,24.0295,16.0414,24.0295,533.4651,10.6693,18.6077,18.6104,-4.6985,18.6130,-4.6768,18.6156,-4.6552,18.6156,1832.7709,73.3108,17.6736,17.6760,-5.4004,17.6783,-5.3846,17.6806,-5.3688,17.6806,1832.7709,73.3108,16.9562,16.9654,-10.9603,16.9745,-10.8955,16.9836,-10.8310,16.9836,533.4651,10.6693,6.4840,121.0949,4.3227,0.0000,90.2570,211.3519,-140318.7000,-177520.9736,-177270.0320
4464.0000,16.8713,29.0935,0.0000,109421.7000,-109421.7000,2.8370,0.0000,0.0000,0.0000,24315.9333,4.5000,1.0000,24315.9333,0.0000,0.0000,133737.6333,0.0000,-133737.6333,22.8971,15.5998,9540.0000,0.0000,9540.0000,0.2473,2578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2578.3784,0.0000,0.0000,0.0000,6961.6216,6961.6216,22.5748,34.6157,0.0000,13406.9000,-13406.9000,0.3476,0.0000,0.0000,0.0000,2736.1020,4.9000,1.0000,2736.1020,0.0000,0.0000,16143.0020,0.0000,-16143.0020,23.3022,16.0049,347.2000,0.0000,347.2000,0.0090,93.8378,3.7000,1.0000,0.0000,0.0000,0.0000,93.8378,0.0000,0.0000,0.0000,253.3622,253.3622,23.2778,35.3186,0.0000,14172.0000,-14172.0000,0.3674,0.0000,0.0000,0.0000,2892.2449,4.9000,1.0000,2892.2449,0.0000,0.0000,17064.2449,0.0000,-17064.2449,24.0467,16.7494,1071.8000,0.0000,1071.8000,0.0278,289.6757,3.7000,1.0000,0.0000,0.0000,0.0000,289.6757,0.0000,0.0000,0.0000,782.1243,782.1243,23.9773,18.2729,21.1251,-8.4402,-126603.3070,5.7542,647.2247,6.4722,5.7542,0.0000,6.9266,18.2839,17.5268,17.9054,-2.1003,-16802.3967,5.7542,1367.2317,13.6723,5.7542,0.0000,24.3556,17.5352,16.8399,17.1876,-2.2046,-15432.2611,5.7542,1606.0562,16.0606,5.7542,0.0000,31.7982,22.5834,22.5806,10.5010,22.5777,10.4954,22.5748,10.4898,22.5748,1485.8156,59.4326,23.2908,23.2865,12.0046,23.2821,11.9848,23.2778,11.9651,23.2778,1485.8156,59.4326,24.0115,24.0000,16.2027,23.9886,16.1340,23.9773,16.0661,23.9773,433.1429,8.6629,18.2729,18.2766,-6.8313,18.2803,-6.8023,18.2839,-6.7734,18.2839,1485.8156,59.4326,17.5268,17.5296,-6.1718,17.5324,-6.1531,17.5352,-6.1345,17.5352,1485.8156,59.4326,16.8399,16.8504,-11.7031,16.8609,-11.6282,16.8713,-11.5540,16.8713,433.1429,8.6629,5.7542,87.1476,3.8361,0.0000,63.0804,150.2280,-126041.6000,-158947.7722,-158837.9648
4465.0000,16.7878,29.0100,0.0000,105907.3000,-105907.3000,2.7458,0.0000,0.0000,0.0000,23534.9556,4.5000,1.0000,23534.9556,0.0000,0.0000,129442.2556,0.0000,-129442.2556,23.0413,15.7440,9535.0000,0.0000,9535.0000,0.2472,2577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0270,0.0000,0.0000,0.0000,6957.9730,6957.9730,22.6891,34.7299,0.0000,9146.0000,-9146.0000,0.2371,0.0000,0.0000,0.0000,1866.5306,4.9000,1.0000,1866.5306,0.0000,0.0000,11012.5306,0.0000,-11012.5306,23.2211,15.9238,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,23.1959,35.2367,0.0000,12415.8000,-12415.8000,0.3219,0.0000,0.0000,0.0000,2533.8367,4.9000,1.0000,2533.8367,0.0000,0.0000,14949.6367,0.0000,-14949.6367,23.9181,16.6208,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0000,0.0000,0.0000,473.6676,473.6676,23.8641,18.0679,20.9660,-7.9984,-119976.1035,5.3667,607.1160,6.0712,5.3667,0.0000,5.6193,18.0794,17.3998,17.7396,-1.7582,-14065.6893,5.3667,1283.2343,12.8323,5.3667,0.0000,19.7590,17.4094,16.7546,17.0820,-1.9361,-13552.7780,5.3667,1504.0015,15.0400,5.3667,0.0000,25.7969,22.7051,22.6998,12.2657,22.6944,12.2340,22.6891,12.2025,22.6891,1314.7409,52.5896,23.2090,23.2047,11.6345,23.2003,11.6157,23.1959,11.5970,23.1959,1314.7409,52.5896,23.8952,23.8848,15.2566,23.8744,15.2066,23.8641,15.1566,23.8641,383.6235,7.6725,18.0679,18.0717,-7.6754,18.0756,-7.6482,18.0794,-7.6210,18.0794,1314.7409,52.5896,17.3998,17.4030,-6.8106,17.4062,-6.7898,17.4094,-6.7691,17.4094,1314.7409,52.5896,16.7546,16.7658,-12.1250,16.7768,-12.0491,16.7878,-11.9736,16.7878,383.6235,7.6725,5.3667,71.9337,3.5778,0.0000,51.1753,123.1090,-116942.7000,-147722.9959,-147594.5708
4466.0000,16.7224,28.9446,0.0000,96481.8000,-96481.8000,2.5015,0.0000,0.0000,0.0000,21440.4000,4.5000,1.0000,21440.4000,0.0000,0.0000,117922.2000,0.0000,-117922.2000,22.6400,15.3427,9541.9000,0.0000,9541.9000,0.2474,2578.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2578.8919,0.0000,0.0000,0.0000,6963.0081,6963.0081,22.2848,34.3256,0.0000,15054.0000,-15054.0000,0.3903,0.0000,0.0000,0.0000,3072.2449,4.9000,1.0000,3072.2449,0.0000,0.0000,18126.2449,0.0000,-18126.2449,23.1944,15.8971,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,23.1676,35.2084,0.0000,11100.4000,-11100.4000,0.2878,0.0000,0.0000,0.0000,2265.3878,4.9000,1.0000,2265.3878,0.0000,0.0000,13365.7878,0.0000,-13365.7878,23.8383,16.5410,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.7924,17.9134,20.8529,-7.8101,-117151.6959,5.1665,586.8700,5.8687,5.1665,0.0000,5.0138,17.9254,17.3031,17.6142,-1.5500,-12400.3372,5.1665,1241.3017,12.4130,5.1665,0.0000,17.6296,17.3132,16.6882,17.0007,-1.7793,-12455.0593,5.1665,1452.4601,14.5246,5.1665,0.0000,23.0169,22.2906,22.2887,8.2612,22.2867,8.2669,22.2848,8.2723,22.2848,1230.0004,49.2000,23.1820,23.1772,11.7699,23.1724,11.7478,23.1676,11.7258,23.1676,1230.0004,49.2000,23.8261,23.8148,14.9240,23.8035,14.8648,23.7924,14.8061,23.7924,359.0793,7.1816,17.9134,17.9174,-8.1919,17.9214,-8.1650,17.9254,-8.1381,17.9254,1230.0004,49.2000,17.3031,17.3065,-7.1999,17.3098,-7.1790,17.3132,-7.1581,17.3132,1230.0004,49.2000,16.6882,16.6996,-12.3953,16.7110,-12.3201,16.7224,-12.2454,16.7224,359.0793,7.1816,5.1665,64.7940,3.4444,0.0000,45.6603,110.4544,-112423.5000,-141961.7218,-142007.0925
4467.0000,16.6446,28.8668,0.0000,87589.7000,-87589.7000,2.2709,0.0000,0.0000,0.0000,19464.3778,4.5000,1.0000,19464.3778,0.0000,0.0000,107054.0778,0.0000,-107054.0778,22.9536,15.6563,9517.8000,0.0000,9517.8000,0.2468,2572.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3784,0.0000,0.0000,0.0000,6945.4216,6945.4216,22.5242,34.5650,0.0000,5256.5000,-5256.5000,0.1363,0.0000,0.0000,0.0000,1072.7551,4.9000,1.0000,1072.7551,0.0000,0.0000,6329.2551,0.0000,-6329.2551,22.8972,15.5999,349.7000,0.0000,349.7000,0.0091,94.5135,3.7000,1.0000,0.0000,0.0000,0.0000,94.5135,0.0000,0.0000,0.0000,255.1865,255.1865,22.8727,34.9135,0.0000,10076.8000,-10076.8000,0.2613,0.0000,0.0000,0.0000,2056.4898,4.9000,1.0000,2056.4898,0.0000,0.0000,12133.2898,0.0000,-12133.2898,23.5877,16.2904,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.5516,17.7064,20.6290,-6.6123,-99184.9582,4.3994,503.8089,5.0381,4.3994,0.0000,3.0956,17.7228,17.2205,17.4716,-1.0654,-8523.5196,4.3994,1062.7781,10.6278,4.3994,0.0000,10.8851,17.2326,16.6019,16.9172,-1.5287,-10701.1735,4.3994,1240.7933,12.4079,4.3994,0.0000,14.2113,22.5443,22.5375,11.4687,22.5309,11.4233,22.5242,11.3783,22.5242,928.4620,37.1385,22.8822,22.8790,9.1089,22.8758,9.1044,22.8727,9.0997,22.8727,928.4620,37.1385,23.5734,23.5662,12.3366,23.5589,12.3294,23.5516,12.3210,23.5516,271.6452,5.4329,17.7064,17.7119,-9.3627,17.7173,-9.3227,17.7228,-9.2829,17.7228,928.4620,37.1385,17.2205,17.2245,-7.5124,17.2286,-7.4861,17.2326,-7.4599,17.2326,928.4620,37.1385,16.6019,16.6163,-12.9549,16.6305,-12.8491,16.6446,-12.7447,16.6446,271.6452,5.4329,4.3994,41.6660,2.9329,0.0000,28.1920,69.8580,-92722.3000,-118072.8686,-118409.6513
4468.0000,16.6354,28.8576,0.0000,109421.0000,-109421.0000,2.8369,0.0000,0.0000,0.0000,24315.7778,4.5000,1.0000,24315.7778,0.0000,0.0000,133736.7778,0.0000,-133736.7778,23.0766,15.7793,9548.1000,0.0000,9548.1000,0.2476,2580.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5676,0.0000,0.0000,0.0000,6967.5324,6967.5324,22.7228,34.7636,0.0000,8953.7000,-8953.7000,0.2321,0.0000,0.0000,0.0000,1827.2857,4.9000,1.0000,1827.2857,0.0000,0.0000,10780.9857,0.0000,-10780.9857,23.2421,15.9448,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,23.2106,35.2514,0.0000,9506.0000,-9506.0000,0.2465,0.0000,0.0000,0.0000,1940.0000,4.9000,1.0000,1940.0000,0.0000,0.0000,11446.0000,0.0000,-11446.0000,23.7619,16.4646,648.7000,0.0000,648.7000,0.0168,175.3243,3.7000,1.0000,0.0000,0.0000,0.0000,175.3243,0.0000,0.0000,0.0000,473.3757,473.3757,23.6956,17.7634,20.7295,-8.2111,-123166.3931,5.3831,614.2117,6.1421,5.3831,0.0000,5.6711,17.7724,17.1484,17.4604,-1.6196,-12956.7538,5.3831,1300.9713,13.0097,5.3831,0.0000,19.9409,17.1585,16.6053,16.8819,-1.6408,-11485.8848,5.3831,1520.3068,15.2031,5.3831,0.0000,26.0344,22.7410,22.7349,13.3782,22.7289,13.3451,22.7228,13.3121,22.7228,1321.8025,52.8721,23.2301,23.2236,13.2076,23.2171,13.1681,23.2106,13.1287,23.2106,1321.8025,52.8721,23.7391,23.7244,15.0684,23.7099,14.9658,23.6956,14.8657,23.6956,385.6684,7.7134,17.7634,17.7664,-7.9222,17.7694,-7.9104,17.7724,-7.8985,17.7724,1321.8025,52.8721,17.1484,17.1517,-7.7787,17.1551,-7.7609,17.1585,-7.7431,17.1585,1321.8025,52.8721,16.6053,16.6153,-12.4705,16.6253,-12.4251,16.6354,-12.3787,16.6354,385.6684,7.7134,5.3831,72.5408,3.5887,0.0000,51.6464,124.1872,-117343.7000,-148274.6013,-147609.0317
4469.0000,16.6241,28.8463,0.0000,121301.5000,-121301.5000,3.1450,0.0000,0.0000,0.0000,26955.8889,4.5000,1.0000,26955.8889,0.0000,0.0000,148257.3889,0.0000,-148257.3889,23.0819,15.7846,9528.2000,0.0000,9528.2000,0.2470,2575.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2575.1892,0.0000,0.0000,0.0000,6953.0108,6953.0108,22.7640,34.8048,0.0000,8482.9000,-8482.9000,0.2199,0.0000,0.0000,0.0000,1731.2041,4.9000,1.0000,1731.2041,0.0000,0.0000,10214.1041,0.0000,-10214.1041,23.2089,15.9116,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,23.1817,35.2225,0.0000,10240.2000,-10240.2000,0.2655,0.0000,0.0000,0.0000,2089.8367,4.9000,1.0000,2089.8367,0.0000,0.0000,12330.0367,0.0000,-12330.0367,23.7188,16.4215,3067.6000,0.0000,3067.6000,0.0795,829.0811,3.7000,1.0000,0.0000,0.0000,0.0000,829.0811,0.0000,0.0000,0.0000,2238.5189,2238.5189,23.5960,17.9497,20.7728,-8.6418,-129627.3467,5.9523,678.0848,6.7808,5.9523,0.0000,7.6667,17.9540,17.0971,17.5256,-2.4591,-19672.5515,5.9523,1434.9355,14.3494,5.9523,0.0000,26.9582,17.1062,16.5970,16.8516,-1.6698,-11688.5200,5.9523,1683.0172,16.8302,5.9523,0.0000,35.1961,22.7791,22.7741,13.4799,22.7690,13.4591,22.7640,13.4382,22.7640,1576.7934,63.0717,23.1952,23.1907,12.6967,23.1862,12.6817,23.1817,12.6667,23.1817,1576.7934,63.0717,23.6213,23.6129,13.7927,23.6045,13.7774,23.5960,13.7606,23.5960,459.4623,9.1892,17.9497,17.9511,-5.6096,17.9526,-5.6111,17.9540,-5.6125,17.9540,1576.7934,63.0717,17.0971,17.1001,-7.8779,17.1032,-7.8637,17.1062,-7.8495,17.1062,1576.7934,63.0717,16.5970,16.6061,-12.2776,16.6151,-12.2402,16.6241,-12.2025,16.6241,459.4623,9.1892,5.9523,95.6585,3.9682,0.0000,69.8209,165.4794,-126996.8000,-161294.7567,-160988.4182
4470.0000,16.7170,28.9392,0.0000,207733.2000,-207733.2000,5.3859,0.0000,0.0000,0.0000,46162.9333,4.5000,1.0000,46162.9333,0.0000,0.0000,253896.1333,0.0000,-253896.1333,23.7423,16.4450,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.5309,35.5717,0.0000,827.7000,-827.7000,0.0215,0.0000,0.0000,0.0000,168.9184,4.9000,1.0000,168.9184,0.0000,0.0000,996.6184,0.0000,-996.6184,23.5585,16.2612,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,23.5370,35.5778,0.0000,12342.2000,-12342.2000,0.3200,0.0000,0.0000,0.0000,2518.8163,4.9000,1.0000,2518.8163,0.0000,0.0000,14861.0163,0.0000,-14861.0163,23.9482,16.6509,10114.0000,0.0000,10114.0000,0.2622,2733.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2733.5135,0.0000,0.0000,0.0000,7380.4865,7380.4865,23.7190,18.6938,21.2064,-12.1074,-181610.4857,9.3700,1050.8446,10.5084,9.3700,0.0000,29.9079,18.6881,17.3066,17.9973,-6.2408,-49926.4032,9.3700,2218.6058,22.1861,9.3700,0.0000,105.1636,17.3091,16.7048,17.0070,-3.1199,-21839.0104,9.3700,2633.5370,26.3354,9.3700,0.0000,137.2996,23.5501,23.5437,20.9221,23.5373,20.8872,23.5309,20.8523,23.5309,3509.4730,140.3789,23.5504,23.5460,16.2531,23.5415,16.2373,23.5370,16.2216,23.5370,3509.4730,140.3789,23.7440,23.7357,15.6401,23.7273,15.6185,23.7190,15.5970,23.7190,1016.9128,20.3383,18.6938,18.6919,1.8118,18.6900,1.7799,18.6881,1.7482,18.6881,3509.4730,140.3789,17.3066,17.3074,-5.4622,17.3083,-5.4694,17.3091,-5.4765,17.3091,3509.4730,140.3789,16.7048,16.7088,-10.7717,16.7129,-10.7918,16.7170,-10.8110,16.7170,1016.9128,20.3383,9.3700,334.7804,6.2467,0.0000,272.3712,607.1515,-200871.9000,-255136.4059,-253375.8993
4471.0000,16.9154,29.1376,0.0000,263305.1000,-263305.1000,6.8267,0.0000,0.0000,0.0000,58512.2444,4.5000,1.0000,58512.2444,0.0000,0.0000,321817.3444,0.0000,-321817.3444,23.8676,16.5703,16159.9000,0.0000,16159.9000,0.4190,4367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4367.5405,0.0000,0.0000,0.0000,11792.3595,11792.3595,23.6016,35.6424,0.0000,3587.1000,-3587.1000,0.0930,0.0000,0.0000,0.0000,732.0612,4.9000,1.0000,732.0612,0.0000,0.0000,4319.1612,0.0000,-4319.1612,23.6949,16.3976,744.0000,0.0000,744.0000,0.0193,201.0811,3.7000,1.0000,0.0000,0.0000,0.0000,201.0811,0.0000,0.0000,0.0000,542.9189,542.9189,23.6733,35.7141,0.0000,14059.6000,-14059.6000,0.3645,0.0000,0.0000,0.0000,2869.3061,4.9000,1.0000,2869.3061,0.0000,0.0000,16928.9061,0.0000,-16928.9061,24.0390,16.7417,10745.0000,0.0000,10745.0000,0.2786,2904.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2904.0541,0.0000,0.0000,0.0000,7840.9459,7840.9459,23.8484,19.2976,21.5730,-14.0438,-210656.2625,12.0016,1328.3815,13.2838,12.0016,0.0000,62.8464,19.2911,17.7055,18.4983,-9.1745,-73396.2828,12.0016,2788.3732,27.8837,12.0016,0.0000,220.9838,17.7045,16.9107,17.3076,-5.2489,-36742.1295,12.0016,3334.3447,33.3434,12.0016,0.0000,288.5122,23.6128,23.6091,20.2362,23.6053,20.2298,23.6016,20.2232,23.6016,5442.9948,217.7198,23.6832,23.6799,17.0549,23.6766,17.0507,23.6733,17.0465,23.6733,5442.9948,217.7198,23.8696,23.8626,17.1432,23.8555,17.1342,23.8484,17.1250,23.8484,1572.6892,31.4538,19.2976,19.2954,6.7573,19.2932,6.7296,19.2911,6.7020,19.2911,5442.9948,217.7198,17.7055,17.7051,-1.6100,17.7048,-1.6254,17.7045,-1.6407,17.7045,5442.9948,217.7198,16.9107,16.9122,-8.3374,16.9138,-8.3762,16.9154,-8.4146,16.9154,1572.6892,31.4538,12.0016,664.6700,8.0010,0.0000,572.3425,1237.0125,-253302.9000,-322889.1875,-320794.6748
4472.0000,17.2477,29.4699,0.0000,289187.9000,-289187.9000,7.4977,0.0000,0.0000,0.0000,64263.9778,4.5000,1.0000,64263.9778,0.0000,0.0000,353451.8778,0.0000,-353451.8778,23.3857,16.0884,19679.6000,0.0000,19679.6000,0.5102,5318.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5318.8108,0.0000,0.0000,0.0000,14360.7892,14360.7892,23.1317,35.1725,0.0000,48035.1000,-48035.1000,1.2454,0.0000,0.0000,0.0000,9803.0816,4.9000,1.0000,9803.0816,0.0000,0.0000,57838.1816,0.0000,-57838.1816,24.1361,16.8388,1199.6000,0.0000,1199.6000,0.0311,324.2162,3.7000,1.0000,0.0000,0.0000,0.0000,324.2162,0.0000,0.0000,0.0000,875.3838,875.3838,24.1101,36.1510,0.0000,15467.4000,-15467.4000,0.4010,0.0000,0.0000,0.0000,3156.6122,4.9000,1.0000,3156.6122,0.0000,0.0000,18624.0122,0.0000,-18624.0122,24.4336,17.1363,10324.3000,0.0000,10324.3000,0.2677,2790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2790.3514,0.0000,0.0000,0.0000,7533.9486,7533.9486,24.2760,19.8708,22.0734,-16.9115,-253672.4634,14.9297,1623.2767,16.2328,14.9297,0.0000,120.9828,19.8638,18.2009,19.0323,-11.9699,-95759.1767,14.9297,3467.2107,34.6721,14.9297,0.0000,425.4058,18.1978,17.2494,17.7236,-7.8015,-54610.6558,14.9297,4317.2349,43.1723,14.9297,0.0000,555.4016,23.1363,23.1348,14.7787,23.1332,14.7913,23.1317,14.8037,23.1317,8026.4297,321.0572,24.1209,24.1173,20.9435,24.1137,20.9343,24.1101,20.9252,24.1101,8026.4297,321.0572,24.3027,24.2938,22.1467,24.2849,22.1119,24.2760,22.0771,24.2760,2313.5601,46.2712,19.8708,19.8685,11.0518,19.8661,11.0263,19.8638,11.0009,19.8638,8026.4297,321.0572,18.2009,18.1998,2.6799,18.1988,2.6612,18.1978,2.6426,18.1978,8026.4297,321.0572,17.2494,17.2488,-4.6411,17.2482,-4.6953,17.2477,-4.7491,17.2477,2313.5601,46.2712,14.9297,1218.6952,9.9532,0.0000,1101.7902,2320.4854,-321486.9000,-407143.9500,-404042.2959
4473.0000,17.5750,29.7973,0.0000,304707.0000,-304707.0000,7.9001,0.0000,0.0000,0.0000,67712.6667,4.5000,1.0000,67712.6667,0.0000,0.0000,372419.6667,0.0000,-372419.6667,23.3389,16.0416,22373.7000,0.0000,22373.7000,0.5801,6046.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6046.9459,0.0000,0.0000,0.0000,16326.7541,16326.7541,23.0807,35.1215,0.0000,75815.7000,-75815.7000,1.9657,0.0000,0.0000,0.0000,15472.5918,4.9000,1.0000,15472.5918,0.0000,0.0000,91288.2918,0.0000,-91288.2918,24.4935,17.1962,1300.9000,0.0000,1300.9000,0.0337,351.5946,3.7000,1.0000,0.0000,0.0000,0.0000,351.5946,0.0000,0.0000,0.0000,949.3054,949.3054,24.4685,36.5093,0.0000,17496.9000,-17496.9000,0.4536,0.0000,0.0000,0.0000,3570.7959,4.9000,1.0000,3570.7959,0.0000,0.0000,21067.6959,0.0000,-21067.6959,24.7946,17.4973,9062.3000,0.0000,9062.3000,0.2350,2449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2449.2703,0.0000,0.0000,0.0000,6613.0297,6613.0297,24.6662,20.3226,22.4944,-18.7102,-280652.6156,16.7522,1794.5213,17.9452,16.7522,0.0000,170.9171,20.3157,18.6189,19.4673,-13.7046,-109636.6518,16.7522,4154.8989,41.5490,16.7522,0.0000,600.9872,18.6152,17.5789,18.0971,-9.5653,-66957.0786,16.7522,5831.1205,58.3112,16.7522,0.0000,784.6374,23.0862,23.0844,14.5705,23.0825,14.5755,23.0807,14.5805,23.0807,9856.5457,394.2618,24.4789,24.4754,23.5551,24.4720,23.5470,24.4685,23.5389,24.4685,9856.5457,394.2618,24.6922,24.6835,25.8975,24.6748,25.8669,24.6662,25.8362,24.6662,2837.5638,56.7513,20.3226,20.3203,13.9307,20.3180,13.9080,20.3157,13.8853,20.3157,9856.5457,394.2618,18.6189,18.6176,5.7708,18.6164,5.7531,18.6152,5.7354,18.6152,9856.5457,394.2618,17.5789,17.5776,-1.5071,17.5763,-1.5597,17.5750,-1.6121,17.5750,2837.5638,56.7513,16.7522,1678.8442,11.1682,0.0000,1556.5418,3235.3860,-365282.7000,-460886.5652,-457246.3460
4474.0000,17.8598,30.0820,0.0000,314643.8000,-314643.8000,8.1577,0.0000,0.0000,0.0000,69920.8444,4.5000,1.0000,69920.8444,0.0000,0.0000,384564.6444,0.0000,-384564.6444,23.4093,16.1121,26401.6000,0.0000,26401.6000,0.6845,7135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7135.5676,0.0000,0.0000,0.0000,19266.0324,19266.0324,23.1257,35.1665,0.0000,90879.5000,-90879.5000,2.3562,0.0000,0.0000,0.0000,18546.8367,4.9000,1.0000,18546.8367,0.0000,0.0000,109426.3367,0.0000,-109426.3367,24.7048,17.4075,1321.0000,0.0000,1321.0000,0.0342,357.0270,3.7000,1.0000,0.0000,0.0000,0.0000,357.0270,0.0000,0.0000,0.0000,963.9730,963.9730,24.6814,36.7222,0.0000,20507.8000,-20507.8000,0.5317,0.0000,0.0000,0.0000,4185.2653,4.9000,1.0000,4185.2653,0.0000,0.0000,24693.0653,0.0000,-24693.0653,25.0377,17.7404,8220.9000,0.0000,8220.9000,0.2131,2221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8649,0.0000,0.0000,0.0000,5999.0351,5999.0351,24.9274,20.6756,22.8015,-19.6419,-294628.7028,17.9663,1903.9146,19.0391,17.9663,0.0000,210.8358,20.6688,18.9560,19.8124,-14.8364,-118691.4965,17.9663,5149.5584,51.4956,17.9663,0.0000,741.3513,18.9520,17.8645,18.4083,-10.7663,-75364.2231,17.9663,7901.5021,79.0150,17.9663,0.0000,967.8940,23.1313,23.1295,15.1294,23.1276,15.1321,23.1257,15.1348,23.1257,11168.1758,446.7270,24.6909,24.6877,24.5979,24.6846,24.5919,24.6814,24.5859,24.6814,11168.1758,446.7270,24.9511,24.9432,27.7754,24.9353,27.7540,24.9274,27.7325,24.9274,3212.7806,64.2556,20.6756,20.6733,15.8476,20.6711,15.8268,20.6688,15.8061,20.6688,11168.1758,446.7270,18.9560,18.9547,7.9225,18.9533,7.9059,18.9520,7.8893,18.9520,11168.1758,446.7270,17.8645,17.8629,0.8560,17.8613,0.8075,17.8598,0.7592,17.8598,3212.7806,64.2556,17.9663,2039.8098,11.9776,0.0000,1920.0810,3959.8908,-390087.6000,-492455.0059,-488684.4224
4475.0000,18.1290,30.3512,0.0000,331655.4000,-331655.4000,8.5988,0.0000,0.0000,0.0000,73701.2000,4.5000,1.0000,73701.2000,0.0000,0.0000,405356.6000,0.0000,-405356.6000,23.6243,16.3270,27746.1000,0.0000,27746.1000,0.7194,7498.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7498.9459,0.0000,0.0000,0.0000,20247.1541,20247.1541,23.3433,35.3841,0.0000,100989.6000,-100989.6000,2.6183,0.0000,0.0000,0.0000,20610.1224,4.9000,1.0000,20610.1224,0.0000,0.0000,121599.7224,0.0000,-121599.7224,24.9918,17.6945,1556.4000,0.0000,1556.4000,0.0404,420.6486,3.7000,1.0000,0.0000,0.0000,0.0000,420.6486,0.0000,0.0000,0.0000,1135.7514,1135.7514,24.9665,37.0074,0.0000,23172.8000,-23172.8000,0.6008,0.0000,0.0000,0.0000,4729.1429,4.9000,1.0000,4729.1429,0.0000,0.0000,27901.9429,0.0000,-27901.9429,25.3448,18.0475,6643.4000,0.0000,6643.4000,0.1722,1795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1795.5135,0.0000,0.0000,0.0000,4847.8865,4847.8865,25.2540,20.9991,23.1265,-20.9240,-313859.9096,19.1248,2003.7843,20.0378,19.1248,0.0000,254.3076,20.9922,19.2654,20.1288,-15.9214,-127371.3802,19.1248,6768.3354,67.6834,19.1248,0.0000,894.2092,19.2612,18.1346,18.6979,-11.8714,-83099.5072,19.1248,10173.9141,101.7391,19.1248,0.0000,1167.4624,23.3498,23.3476,17.2293,23.3455,17.2280,23.3433,17.2267,23.3433,12487.7458,499.5098,24.9764,24.9731,26.4896,24.9698,26.4820,24.9665,26.4744,24.9665,12487.7458,499.5098,25.2791,25.2707,30.5324,25.2623,30.5040,25.2540,30.4757,25.2540,3590.0286,71.8006,20.9991,20.9968,17.5772,20.9945,17.5573,20.9922,17.5375,20.9922,12487.7458,499.5098,19.2654,19.2640,9.8039,19.2626,9.7877,19.2612,9.7715,19.2612,12487.7458,499.5098,18.1346,18.1327,2.9530,18.1309,2.9061,18.1290,2.8594,18.1290,3590.0286,71.8006,19.1248,2427.5758,12.7499,0.0000,2315.9792,4743.5551,-419871.9000,-528627.4734,-524330.7970
4476.0000,18.3156,30.5378,0.0000,343406.0000,-343406.0000,8.9034,0.0000,0.0000,0.0000,76312.4444,4.5000,1.0000,76312.4444,0.0000,0.0000,419718.4444,0.0000,-419718.4444,23.9152,16.6179,24048.5000,0.0000,24048.5000,0.6235,6499.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6499.5946,0.0000,0.0000,0.0000,17548.9054,17548.9054,23.6734,35.7142,0.0000,99135.6000,-99135.6000,2.5703,0.0000,0.0000,0.0000,20231.7551,4.9000,1.0000,20231.7551,0.0000,0.0000,119367.3551,0.0000,-119367.3551,25.2659,17.9686,1841.3000,0.0000,1841.3000,0.0477,497.6486,3.7000,1.0000,0.0000,0.0000,0.0000,497.6486,0.0000,0.0000,0.0000,1343.6514,1343.6514,25.2378,37.2786,0.0000,25468.5000,-25468.5000,0.6603,0.0000,0.0000,0.0000,5197.6531,4.9000,1.0000,5197.6531,0.0000,0.0000,30666.1531,0.0000,-30666.1531,25.6469,18.3496,5802.0000,0.0000,5802.0000,0.1504,1568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1568.1081,0.0000,0.0000,0.0000,4233.8919,4233.8919,25.5643,21.2173,23.3908,-21.7221,-325831.2097,19.4336,2017.4939,20.1749,19.4336,0.0000,266.8228,21.2106,19.4726,20.3416,-16.2835,-130267.9930,19.4336,7345.9463,73.4595,19.4336,0.0000,938.2158,19.4685,18.3207,18.8946,-12.2897,-86028.1329,19.4336,10768.6617,107.6866,19.4336,0.0000,1224.9165,23.6811,23.6785,20.1029,23.6760,20.0974,23.6734,20.0918,23.6734,12850.4936,514.0197,25.2480,25.2446,28.1538,25.2412,28.1448,25.2378,28.1357,25.2378,12850.4936,514.0197,25.5904,25.5817,32.9230,25.5730,32.8909,25.5643,32.8588,25.5643,3693.6949,73.8739,21.2173,21.2151,18.3286,21.2128,18.3103,21.2106,18.2920,21.2106,12850.4936,514.0197,19.4726,19.4713,10.6777,19.4699,10.6629,19.4685,10.6482,19.4685,12850.4936,514.0197,18.3207,18.3190,3.9864,18.3173,3.9460,18.3156,3.9058,18.3156,3693.6949,73.8739,19.4336,2538.3328,12.9557,0.0000,2429.9552,4968.2879,-436318.3000,-546625.5040,-542127.3356
4477.0000,18.5577,30.7799,0.0000,355772.3000,-355772.3000,9.2241,0.0000,0.0000,0.0000,79060.5111,4.5000,1.0000,79060.5111,0.0000,0.0000,434832.8111,0.0000,-434832.8111,24.0247,16.7274,27745.6000,0.0000,27745.6000,0.7194,7498.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7498.8108,0.0000,0.0000,0.0000,20246.7892,20246.7892,23.7635,35.8043,0.0000,111959.2000,-111959.2000,2.9028,0.0000,0.0000,0.0000,22848.8163,4.9000,1.0000,22848.8163,0.0000,0.0000,134808.0163,0.0000,-134808.0163,25.4584,18.1611,1761.3000,0.0000,1761.3000,0.0457,476.0270,3.7000,1.0000,0.0000,0.0000,0.0000,476.0270,0.0000,0.0000,0.0000,1285.2730,1285.2730,25.4325,37.4734,0.0000,27846.5000,-27846.5000,0.7220,0.0000,0.0000,0.0000,5682.9592,4.9000,1.0000,5682.9592,0.0000,0.0000,33529.4592,0.0000,-33529.4592,25.8541,18.5568,5171.0000,0.0000,5171.0000,0.1341,1397.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1397.5676,0.0000,0.0000,0.0000,3773.4324,3773.4324,25.7825,21.5185,23.6505,-22.6102,-339153.7222,20.6218,2121.6869,21.2169,20.6218,0.0000,318.8207,21.5113,19.7507,20.6310,-17.5052,-140041.7393,20.6218,9208.7858,92.0879,20.6218,0.0000,1121.0533,19.7460,18.5644,19.1552,-13.4261,-93982.8194,20.6218,12531.8890,125.3189,20.6218,0.0000,1463.6257,23.7701,23.7679,20.2384,23.7657,20.2367,23.7635,20.2349,23.7635,14289.9865,571.5995,25.4422,25.4390,29.0198,25.4358,29.0125,25.4325,29.0052,25.4325,14289.9865,571.5995,25.8067,25.7986,34.0950,25.7906,34.0714,25.7825,34.0476,25.7825,4104.9239,82.0985,21.5185,21.5161,20.0769,21.5137,20.0580,21.5113,20.0392,21.5113,14289.9865,571.5995,19.7507,19.7491,12.3879,19.7475,12.3724,19.7460,12.3568,19.7460,14289.9865,571.5995,18.5644,18.5621,5.8222,18.5599,5.7783,18.5577,5.7346,18.5577,4104.9239,82.0985,20.6218,2994.8940,13.7479,0.0000,2903.4997,5898.3937,-460900.1000,-577864.7920,-573178.2809
4478.0000,18.7862,31.0084,0.0000,370967.0000,-370967.0000,9.6180,0.0000,0.0000,0.0000,82437.1111,4.5000,1.0000,82437.1111,0.0000,0.0000,453404.1111,0.0000,-453404.1111,24.2570,16.9597,26401.4000,0.0000,26401.4000,0.6845,7135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7135.5135,0.0000,0.0000,0.0000,19265.8865,19265.8865,24.0171,36.0579,0.0000,118962.3000,-118962.3000,3.0843,0.0000,0.0000,0.0000,24278.0204,4.9000,1.0000,24278.0204,0.0000,0.0000,143240.3204,0.0000,-143240.3204,25.7454,18.4482,1196.4000,0.0000,1196.4000,0.0310,323.3514,3.7000,1.0000,0.0000,0.0000,0.0000,323.3514,0.0000,0.0000,0.0000,873.0486,873.0486,25.7248,37.7656,0.0000,30453.2000,-30453.2000,0.7896,0.0000,0.0000,0.0000,6214.9388,4.9000,1.0000,6214.9388,0.0000,0.0000,36668.1388,0.0000,-36668.1388,26.1672,18.8699,4540.0000,0.0000,4540.0000,0.1177,1227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1227.0270,0.0000,0.0000,0.0000,3312.9730,3312.9730,26.1013,21.7912,23.9462,-23.8144,-357215.9894,21.4877,2203.4662,22.0347,21.4877,0.0000,360.6905,21.7840,20.0071,20.8955,-18.4083,-147266.3447,21.4877,10350.9426,103.5094,21.4877,0.0000,1268.2780,20.0022,18.7934,19.3978,-14.3117,-100182.0091,21.4877,13609.0397,136.0904,21.4877,0.0000,1655.8394,24.0245,24.0220,22.2015,24.0196,22.1967,24.0171,22.1918,24.0171,15381.9220,615.2769,25.7349,25.7315,30.9474,25.7282,30.9383,25.7248,30.9292,25.7248,15381.9220,615.2769,26.1273,26.1186,36.6422,26.1100,36.6102,26.1013,36.5783,26.1013,4416.7150,88.3343,21.7912,21.7888,21.4868,21.7864,21.4686,21.7840,21.4503,21.7840,15381.9220,615.2769,20.0071,20.0054,13.8199,20.0038,13.8047,20.0022,13.7895,20.0022,15381.9220,615.2769,18.7934,18.7910,7.3982,18.7886,7.3556,18.7862,7.3133,18.7862,4416.7150,88.3343,21.4877,3358.8147,14.3251,0.0000,3284.8079,6643.6225,-488244.7000,-609860.6622,-604664.3432
4479.0000,19.0410,31.2632,0.0000,386791.6000,-386791.6000,10.0283,0.0000,0.0000,0.0000,85953.6889,4.5000,1.0000,85953.6889,0.0000,0.0000,472745.2889,0.0000,-472745.2889,24.4637,17.1664,25058.6000,0.0000,25058.6000,0.6497,6772.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6772.5946,0.0000,0.0000,0.0000,18286.0054,18286.0054,24.2466,36.2874,0.0000,129627.5000,-129627.5000,3.3608,0.0000,0.0000,0.0000,26454.5918,4.9000,1.0000,26454.5918,0.0000,0.0000,156082.0918,0.0000,-156082.0918,26.0370,18.7397,1151.2000,0.0000,1151.2000,0.0298,311.1351,3.7000,1.0000,0.0000,0.0000,0.0000,311.1351,0.0000,0.0000,0.0000,840.0649,840.0649,26.0172,38.0580,0.0000,33390.7000,-33390.7000,0.8657,0.0000,0.0000,0.0000,6814.4286,4.9000,1.0000,6814.4286,0.0000,0.0000,40205.1286,0.0000,-40205.1286,26.4784,19.1811,5171.0000,0.0000,5171.0000,0.1341,1397.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1397.5676,0.0000,0.0000,0.0000,3773.4324,3773.4324,26.4093,22.1008,24.2550,-25.0407,-375610.3167,22.6027,2310.7551,23.1076,22.6027,0.0000,419.8032,22.0933,20.2939,21.1936,-19.6090,-156872.2625,22.6027,11553.6710,115.5367,22.6027,0.0000,1476.1330,20.2887,19.0492,19.6690,-15.4363,-108054.1513,22.6027,14939.5045,149.3950,22.6027,0.0000,1927.2109,24.2540,24.2515,23.7163,24.2491,23.7115,24.2466,23.7067,24.2466,16840.9616,673.6385,26.0273,26.0240,32.7451,26.0206,32.7359,26.0172,32.7268,26.0172,16840.9616,673.6385,26.4351,26.4265,38.8633,26.4179,38.8326,26.4093,38.8019,26.4093,4833.1464,96.6629,22.1008,22.0983,23.2798,22.0958,23.2614,22.0933,23.2430,22.0933,16840.9616,673.6385,20.2939,20.2922,15.5506,20.2904,15.5350,20.2887,15.5195,20.2887,16840.9616,673.6385,19.0492,19.0465,9.2740,19.0438,9.2302,19.0410,9.1865,19.0410,4833.1464,96.6629,22.6027,3867.8311,15.0684,0.0000,3823.1470,7690.9781,-518429.0000,-646133.0066,-640536.7306
4480.0000,19.2569,31.4792,0.0000,394227.0000,-394227.0000,10.2211,0.0000,0.0000,0.0000,87606.0000,4.5000,1.0000,87606.0000,0.0000,0.0000,481833.0000,0.0000,-481833.0000,24.6404,17.3431,21365.6000,0.0000,21365.6000,0.5539,5774.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5774.4865,0.0000,0.0000,0.0000,15591.1135,15591.1135,24.4587,36.4996,0.0000,137019.6000,-137019.6000,3.5525,0.0000,0.0000,0.0000,27963.1837,4.9000,1.0000,27963.1837,0.0000,0.0000,164982.7837,0.0000,-164982.7837,26.3021,19.0048,1467.4000,0.0000,1467.4000,0.0380,396.5946,3.7000,1.0000,0.0000,0.0000,0.0000,396.5946,0.0000,0.0000,0.0000,1070.8054,1070.8054,26.2799,38.3207,0.0000,36586.0000,-36586.0000,0.9486,0.0000,0.0000,0.0000,7466.5306,4.9000,1.0000,7466.5306,0.0000,0.0000,44052.5306,0.0000,-44052.5306,26.7721,19.4748,6012.3000,0.0000,6012.3000,0.1559,1624.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1624.9459,0.0000,0.0000,0.0000,4387.3541,4387.3541,26.6971,22.3552,24.5262,-25.9071,-388606.2041,23.2050,2369.3872,23.6939,23.2050,0.0000,454.2656,22.3478,20.5321,21.4399,-20.3132,-162505.2990,23.2050,12129.9377,121.2994,23.2050,0.0000,1597.3114,20.5268,19.2652,19.8960,-16.1307,-112915.1678,23.2050,15573.4172,155.7342,23.2050,0.0000,2085.4191,24.4662,24.4637,24.9970,24.4612,24.9917,24.4587,24.9864,24.4587,17653.7404,706.1496,26.2901,26.2867,34.1839,26.2833,34.1745,26.2799,34.1651,26.2799,17653.7404,706.1496,26.7231,26.7144,40.7733,26.7058,40.7421,26.6971,40.7109,26.6971,5065.0412,101.3008,22.3552,22.3527,24.4700,22.3503,24.4522,22.3478,24.4345,22.3478,17653.7404,706.1496,20.5321,20.5304,16.7403,20.5286,16.7252,20.5268,16.7102,20.5268,17653.7404,706.1496,19.2652,19.2625,10.5908,19.2597,10.5495,19.2569,10.5083,19.2569,5065.0412,101.3008,23.2050,4162.3189,15.4700,0.0000,4136.9961,8299.3150,-538987.3000,-669819.0413,-664026.6709
4481.0000,19.4264,31.6486,0.0000,409123.5000,-409123.5000,10.6073,0.0000,0.0000,0.0000,90916.3333,4.5000,1.0000,90916.3333,0.0000,0.0000,500039.8333,0.0000,-500039.8333,24.9619,17.6646,13980.1000,0.0000,13980.1000,0.3625,3778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3778.4054,0.0000,0.0000,0.0000,10201.6946,10201.6946,24.8403,36.8811,0.0000,130837.3000,-130837.3000,3.3922,0.0000,0.0000,0.0000,26701.4898,4.9000,1.0000,26701.4898,0.0000,0.0000,157538.7898,0.0000,-157538.7898,26.5843,19.2870,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0000,0.0000,0.0000,700.0297,700.0297,26.5659,38.6067,0.0000,39413.9000,-39413.9000,1.0219,0.0000,0.0000,0.0000,8043.6531,4.9000,1.0000,8043.6531,0.0000,0.0000,47457.5531,0.0000,-47457.5531,27.0913,19.7940,7905.4000,0.0000,7905.4000,0.2050,2136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2136.5946,0.0000,0.0000,0.0000,5768.8054,5768.8054,27.0003,22.5642,24.7822,-26.7154,-400730.8391,23.4205,2384.2057,23.8421,23.4205,0.0000,467.0404,22.5567,20.7201,21.6384,-20.7383,-165906.2876,23.4205,12318.8479,123.1885,23.4205,0.0000,1642.2307,20.7148,19.4345,20.0746,-16.5212,-115648.3576,23.4205,15785.0662,157.8507,23.4205,0.0000,2144.0650,24.8490,24.8461,27.9391,24.8432,27.9300,24.8403,27.9209,24.8403,17948.7416,717.9497,26.5765,26.5730,35.8568,26.5694,35.8460,26.5659,35.8353,26.5659,17948.7416,717.9497,27.0274,27.0184,42.8622,27.0093,42.8269,27.0003,42.7915,27.0003,5149.1941,102.9839,22.5642,22.5617,25.2640,22.5592,25.2466,22.5567,25.2293,22.5567,17948.7416,717.9497,20.7201,20.7183,17.4721,20.7165,17.4576,20.7148,17.4430,20.7148,17948.7416,717.9497,19.4345,19.4318,11.3726,19.4291,11.3341,19.4264,11.2957,19.4264,5149.1941,102.9839,23.4205,4271.0955,15.6137,0.0000,4253.3361,8524.4315,-556529.9000,-688365.6465,-682285.4842
4482.0000,19.0457,31.2679,0.0000,311101.9000,-311101.9000,8.0659,0.0000,0.0000,0.0000,69133.7556,4.5000,1.0000,69133.7556,0.0000,0.0000,380235.6556,0.0000,-380235.6556,24.3781,17.0808,11515.2000,0.0000,11515.2000,0.2986,3112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3112.2162,0.0000,0.0000,0.0000,8402.9838,8402.9838,24.2547,36.2956,0.0000,101777.6000,-101777.6000,2.6388,0.0000,0.0000,0.0000,20770.9388,4.9000,1.0000,20770.9388,0.0000,0.0000,122548.5388,0.0000,-122548.5388,25.9733,18.6761,808.7000,0.0000,808.7000,0.0210,218.5676,3.7000,1.0000,0.0000,0.0000,0.0000,218.5676,0.0000,0.0000,0.0000,590.1324,590.1324,25.9569,37.9978,0.0000,40903.1000,-40903.1000,1.0605,0.0000,0.0000,0.0000,8347.5714,4.9000,1.0000,8347.5714,0.0000,0.0000,49250.6714,0.0000,-49250.6714,26.6476,19.3503,9272.6000,0.0000,9272.6000,0.2404,2506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2506.1081,0.0000,0.0000,0.0000,6766.4919,6766.4919,26.5344,22.0098,24.2721,-21.5092,-322637.9771,18.4876,1861.8925,18.6189,18.4876,0.0000,229.7260,22.0050,20.2466,21.1258,-15.6737,-125389.2167,18.4876,6365.9036,63.6590,18.4876,0.0000,807.7742,20.2439,19.0442,19.6440,-12.2212,-85548.6087,18.4876,9531.7051,95.3171,18.4876,0.0000,1054.6145,24.2603,24.2584,20.9837,24.2566,20.9856,24.2547,20.9874,24.2547,11753.7859,470.1514,25.9651,25.9624,28.6041,25.9597,28.6018,25.9569,28.5995,25.9569,11753.7859,470.1514,26.5527,26.5467,35.5111,26.5406,35.5120,26.5344,35.5126,26.5344,3380.2270,67.6045,22.0098,22.0082,18.6022,22.0066,18.5943,22.0050,18.5863,22.0050,11753.7859,470.1514,20.2466,20.2457,11.7537,20.2448,11.7484,20.2439,11.7431,20.2439,11753.7859,470.1514,19.0442,19.0447,5.5140,19.0452,5.5162,19.0457,5.5183,19.0457,3380.2270,67.6045,18.4876,2208.9253,12.3251,0.0000,2092.1148,4301.0400,-432186.1000,-536275.2577,-533575.8024
4483.0000,18.8465,31.0688,0.0000,297464.1000,-297464.1000,7.7123,0.0000,0.0000,0.0000,66103.1333,4.5000,1.0000,66103.1333,0.0000,0.0000,363567.2333,0.0000,-363567.2333,24.2909,16.9936,11513.2000,0.0000,11513.2000,0.2985,3111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3111.6757,0.0000,0.0000,0.0000,8401.5243,8401.5243,24.1578,36.1986,0.0000,87536.2000,-87536.2000,2.2695,0.0000,0.0000,0.0000,17864.5306,4.9000,1.0000,17864.5306,0.0000,0.0000,105400.7306,0.0000,-105400.7306,25.7362,18.4389,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,25.7202,37.7610,0.0000,39197.0000,-39197.0000,1.0163,0.0000,0.0000,0.0000,7999.3878,4.9000,1.0000,7999.3878,0.0000,0.0000,47196.3878,0.0000,-47196.3878,26.4269,19.1296,8851.9000,0.0000,8851.9000,0.2295,2392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2392.4054,0.0000,0.0000,0.0000,6459.4946,6459.4946,26.3091,21.7536,24.0313,-20.2805,-304207.8368,17.3136,1758.1055,17.5811,17.3136,0.0000,188.6822,21.7484,20.0144,20.8814,-14.4748,-115798.1239,17.3136,4804.0329,48.0403,17.3136,0.0000,663.4537,20.0116,18.8459,19.4287,-11.1206,-77844.2706,17.3136,7366.2201,73.6622,17.3136,0.0000,866.1924,24.1651,24.1626,20.2891,24.1602,20.2837,24.1578,20.2784,24.1578,10453.9219,418.1569,25.7293,25.7262,26.4537,25.7232,26.4469,25.7202,26.4401,25.7202,10453.9219,418.1569,26.3302,26.3231,32.7121,26.3161,32.6960,26.3091,32.6800,26.3091,3008.4861,60.1697,21.7536,21.7519,16.1368,21.7502,16.1265,21.7484,16.1162,21.7484,10453.9219,418.1569,20.0144,20.0134,9.5047,20.0125,9.4979,20.0116,9.4912,20.0116,10453.9219,418.1569,18.8459,18.8461,3.1208,18.8463,3.1142,18.8465,3.1077,18.8465,3008.4861,60.1697,17.3136,1840.1345,11.5424,0.0000,1718.3283,3558.4628,-403203.0000,-500844.1868,-497850.2313
4484.0000,18.4154,30.6377,0.0000,223986.8000,-223986.8000,5.8073,0.0000,0.0000,0.0000,49774.8444,4.5000,1.0000,49774.8444,0.0000,0.0000,273761.6444,0.0000,-273761.6444,23.7814,16.4841,11535.8000,0.0000,11535.8000,0.2991,3117.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3117.7838,0.0000,0.0000,0.0000,8418.0162,8418.0162,23.6115,35.6523,0.0000,59798.0000,-59798.0000,1.5504,0.0000,0.0000,0.0000,12203.6735,4.9000,1.0000,12203.6735,0.0000,0.0000,72001.6735,0.0000,-72001.6735,25.0228,17.7255,690.4000,0.0000,690.4000,0.0179,186.5946,3.7000,1.0000,0.0000,0.0000,0.0000,186.5946,0.0000,0.0000,0.0000,503.8054,503.8054,25.0064,37.0472,0.0000,35993.1000,-35993.1000,0.9332,0.0000,0.0000,0.0000,7345.5306,4.9000,1.0000,7345.5306,0.0000,0.0000,43338.6306,0.0000,-43338.6306,25.8559,18.5586,8115.7000,0.0000,8115.7000,0.2104,2193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2193.4324,0.0000,0.0000,0.0000,5922.2676,5922.2676,25.7261,21.0713,23.3987,-15.8318,-237477.0408,13.2274,1372.8243,13.7282,13.2274,0.0000,84.1367,21.0696,19.4670,20.2683,-10.2200,-81760.0889,13.2274,2900.5184,29.0052,13.2274,0.0000,295.8458,19.4673,18.4050,18.9361,-7.7423,-54196.2597,13.2274,3531.3567,35.3136,13.2274,0.0000,386.2507,23.6164,23.6148,14.9735,23.6131,14.9761,23.6115,14.9786,23.6115,6470.1295,258.8052,25.0129,25.0107,19.6206,25.0086,19.6224,25.0064,19.6242,25.0064,6470.1295,258.8052,25.7398,25.7352,25.7236,25.7307,25.7367,25.7261,25.7496,25.7261,1867.4415,37.3488,21.0713,21.0707,9.5960,21.0701,9.5970,21.0696,9.5979,21.0696,6470.1295,258.8052,19.4670,19.4671,4.2859,19.4672,4.2890,19.4673,4.2921,19.4673,6470.1295,258.8052,18.4050,18.4085,-1.9920,18.4120,-1.9603,18.4154,-1.9289,18.4154,1867.4415,37.3488,13.2274,870.6061,8.8182,0.0000,766.2333,1636.8394,-299436.0000,-374257.8593,-373433.3894
4485.0000,18.1340,30.3563,0.0000,211050.9000,-211050.9000,5.4719,0.0000,0.0000,0.0000,46900.2000,4.5000,1.0000,46900.2000,0.0000,0.0000,257951.1000,0.0000,-257951.1000,23.7718,16.4745,9747.0000,0.0000,9747.0000,0.2527,2634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2634.3243,0.0000,0.0000,0.0000,7112.6757,7112.6757,23.6077,35.6485,0.0000,44514.7000,-44514.7000,1.1541,0.0000,0.0000,0.0000,9084.6327,4.9000,1.0000,9084.6327,0.0000,0.0000,53599.3327,0.0000,-53599.3327,24.7792,17.4819,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,24.7633,36.8041,0.0000,32632.0000,-32632.0000,0.8460,0.0000,0.0000,0.0000,6659.5918,4.9000,1.0000,6659.5918,0.0000,0.0000,39291.5918,0.0000,-39291.5918,25.6221,18.3248,6643.4000,0.0000,6643.4000,0.1722,1795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1795.5135,0.0000,0.0000,0.0000,4847.8865,4847.8865,25.4948,20.6409,23.0678,-14.8058,-222087.5666,11.8626,1245.4384,12.4544,11.8626,0.0000,60.6885,20.6395,19.1182,19.8788,-8.7008,-69606.7133,11.8626,2617.9973,26.1800,11.8626,0.0000,213.3960,19.1189,18.1229,18.6209,-6.5102,-45571.7376,11.8626,3151.2718,31.5127,11.8626,0.0000,278.6057,23.6163,23.6135,15.8050,23.6106,15.7942,23.6077,15.7835,23.6077,5331.5575,213.2623,24.7722,24.7692,18.3678,24.7663,18.3603,24.7633,18.3528,24.7633,5331.5575,213.2623,25.5161,25.5090,24.0794,25.5019,24.0560,25.4948,24.0330,25.4948,1540.6927,30.8139,20.6409,20.6404,6.3686,20.6400,6.3688,20.6395,6.3690,20.6395,5331.5575,213.2623,19.1182,19.1184,1.6698,19.1187,1.6729,19.1189,1.6759,19.1189,5331.5575,213.2623,18.1229,18.1266,-4.5493,18.1303,-4.5225,18.1340,-4.4956,18.1340,1540.6927,30.8139,11.8626,643.5401,7.9084,0.0000,552.6903,1196.2304,-271367.8000,-338560.8191,-337266.0174
