Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4486.0000,17.8617,30.0840,0.0000,181825.6000,-181825.6000,4.7142,0.0000,0.0000,0.0000,40405.6889,4.5000,1.0000,40405.6889,0.0000,0.0000,222231.2889,0.0000,-222231.2889,23.6309,16.3336,9555.0000,0.0000,9555.0000,0.2477,2582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2582.4324,0.0000,0.0000,0.0000,6972.5676,6972.5676,23.4415,35.4823,0.0000,30972.6000,-30972.6000,0.8030,0.0000,0.0000,0.0000,6320.9388,4.9000,1.0000,6320.9388,0.0000,0.0000,37293.5388,0.0000,-37293.5388,24.4096,17.1123,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,24.3952,36.4360,0.0000,28305.4000,-28305.4000,0.7339,0.0000,0.0000,0.0000,5776.6122,4.9000,1.0000,5776.6122,0.0000,0.0000,34082.0122,0.0000,-34082.0122,25.2800,17.9827,5802.0000,0.0000,5802.0000,0.1504,1568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1568.1081,0.0000,0.0000,0.0000,4233.8919,4233.8919,25.1521,20.1762,22.6642,-12.7780,-191670.1893,9.9871,1063.4570,10.6346,9.9871,0.0000,36.2145,20.1771,18.7669,19.4720,-6.7900,-54319.8482,9.9871,2237.4506,22.3745,9.9871,0.0000,127.3391,18.7695,17.8456,18.3075,-5.0843,-35590.2003,9.9871,2670.9622,26.7096,9.9871,0.0000,166.2515,23.4499,23.4471,14.5064,23.4443,14.4976,23.4415,14.4887,23.4415,3929.0175,157.1607,24.4032,24.4005,15.5695,24.3979,15.5654,24.3952,15.5613,24.3952,3929.0175,157.1607,25.1701,25.1641,20.7659,25.1581,20.7582,25.1521,20.7504,25.1521,1137.6313,22.7526,20.1762,20.1765,2.8560,20.1768,2.8625,20.1771,2.8690,20.1771,3929.0175,157.1607,18.7669,18.7678,-0.9279,18.7686,-0.9198,18.7695,-0.9117,18.7695,3929.0175,157.1607,17.8456,17.8510,-6.9890,17.8564,-6.9457,17.8617,-6.9026,17.8617,1137.6313,22.7526,9.9871,399.4254,6.6581,0.0000,329.8051,729.2305,-225405.8000,-282151.6886,-281580.2378
4487.0000,17.6482,29.8705,0.0000,167542.7000,-167542.7000,4.3439,0.0000,0.0000,0.0000,37231.7111,4.5000,1.0000,37231.7111,0.0000,0.0000,204774.4111,0.0000,-204774.4111,23.6374,16.3401,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,23.4235,35.4643,0.0000,23354.4000,-23354.4000,0.6055,0.0000,0.0000,0.0000,4766.2041,4.9000,1.0000,4766.2041,0.0000,0.0000,28120.6041,0.0000,-28120.6041,24.2459,16.9487,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,24.2287,36.2695,0.0000,23895.6000,-23895.6000,0.6195,0.0000,0.0000,0.0000,4876.6531,4.9000,1.0000,4876.6531,0.0000,0.0000,28772.2531,0.0000,-28772.2531,25.0702,17.7729,3277.9000,0.0000,3277.9000,0.0850,885.9189,3.7000,1.0000,0.0000,0.0000,0.0000,885.9189,0.0000,0.0000,0.0000,2391.9811,2391.9811,24.9764,19.7780,22.3772,-11.8492,-177738.5461,8.8646,953.5227,9.5352,8.8646,0.0000,25.3249,19.7804,18.4893,19.1349,-5.5180,-44144.2909,8.8646,2011.0158,20.1102,8.8646,0.0000,89.0487,18.4931,17.6294,18.0613,-4.2185,-29529.2485,8.8646,2392.9768,23.9298,8.8646,0.0000,116.2602,23.4342,23.4306,14.7881,23.4270,14.7722,23.4235,14.7564,23.4235,3181.6130,127.2645,24.2385,24.2353,14.9442,24.2320,14.9336,24.2287,14.9230,24.2287,3181.6130,127.2645,25.0003,24.9923,19.7978,24.9843,19.7646,24.9764,19.7318,24.9764,922.5169,18.4503,19.7780,19.7788,0.1649,19.7796,0.1751,19.7804,0.1852,19.7804,3181.6130,127.2645,18.4893,18.4906,-2.7035,18.4919,-2.6932,18.4931,-2.6828,18.4931,3181.6130,127.2645,17.6294,17.6357,-8.6075,17.6420,-8.5593,17.6482,-8.5113,17.6482,922.5169,18.4503,8.8646,287.1728,5.9098,0.0000,230.6338,517.8065,-201646.1000,-252073.8034,-251412.0856
4488.0000,17.4586,29.6808,0.0000,151239.6000,-151239.6000,3.9212,0.0000,0.0000,0.0000,33608.8000,4.5000,1.0000,33608.8000,0.0000,0.0000,184848.4000,0.0000,-184848.4000,23.7116,16.4143,9525.6000,0.0000,9525.6000,0.2470,2574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4865,0.0000,0.0000,0.0000,6951.1135,6951.1135,23.4631,35.5039,0.0000,15077.0000,-15077.0000,0.3909,0.0000,0.0000,0.0000,3076.9388,4.9000,1.0000,3076.9388,0.0000,0.0000,18153.9388,0.0000,-18153.9388,24.0772,16.7799,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.0582,36.0990,0.0000,19821.6000,-19821.6000,0.5139,0.0000,0.0000,0.0000,4045.2245,4.9000,1.0000,4045.2245,0.0000,0.0000,23866.8245,0.0000,-23866.8245,24.8656,17.5683,1069.4000,0.0000,1069.4000,0.0277,289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,289.0270,0.0000,0.0000,0.0000,780.3730,780.3730,24.8130,19.3730,22.0930,-10.7209,-160814.0852,7.6643,832.7444,8.3274,7.6643,0.0000,16.3677,19.3782,18.2391,18.8086,-4.2092,-33673.2524,7.6643,1760.0413,17.6004,7.6643,0.0000,57.5528,18.2445,17.4353,17.8399,-3.4176,-23922.8600,7.6643,2086.4362,20.8644,7.6643,0.0000,75.1398,23.4765,23.4720,15.4518,23.4676,15.4286,23.4631,15.4055,23.4631,2460.6593,98.4264,24.0688,24.0653,14.0508,24.0617,14.0385,24.0582,14.0261,24.0582,2460.6593,98.4264,24.8392,24.8304,18.7434,24.8217,18.7041,24.8130,18.6649,24.8130,714.7303,14.2946,19.3730,19.3747,-2.5643,19.3765,-2.5470,19.3782,-2.5296,19.3782,2460.6593,98.4264,18.2391,18.2409,-4.2372,18.2427,-4.2228,18.2445,-4.2084,18.2445,2460.6593,98.4264,17.4353,17.4431,-9.9935,17.4509,-9.9321,17.4586,-9.8712,17.4586,714.7303,14.2946,7.6643,192.0940,5.1095,0.0000,149.0603,341.1543,-175201.1000,-218888.0362,-218410.1975
4489.0000,17.3203,29.5425,0.0000,144616.7000,-144616.7000,3.7495,0.0000,0.0000,0.0000,32137.0444,4.5000,1.0000,32137.0444,0.0000,0.0000,176753.7444,0.0000,-176753.7444,23.6920,16.3947,9530.5000,0.0000,9530.5000,0.2471,2575.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2575.8108,0.0000,0.0000,0.0000,6954.6892,6954.6892,23.4279,35.4687,0.0000,12835.9000,-12835.9000,0.3328,0.0000,0.0000,0.0000,2619.5714,4.9000,1.0000,2619.5714,0.0000,0.0000,15455.4714,0.0000,-15455.4714,23.9851,16.6878,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,23.9645,36.0053,0.0000,16968.0000,-16968.0000,0.4399,0.0000,0.0000,0.0000,3462.8571,4.9000,1.0000,3462.8571,0.0000,0.0000,20430.8571,0.0000,-20430.8571,24.7010,17.4037,647.9000,0.0000,647.9000,0.0168,175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,175.1081,0.0000,0.0000,0.0000,472.7919,472.7919,24.6577,19.1249,21.8913,-10.2322,-153482.8492,7.1922,787.0707,7.8707,7.1922,0.0000,13.5255,19.1302,18.0508,18.5905,-3.7426,-29940.8473,7.1922,1665.2058,16.6521,7.1922,0.0000,47.5591,18.0570,17.2960,17.6765,-3.0158,-21110.3219,7.1922,1970.1518,19.7015,7.1922,0.0000,62.0922,23.4413,23.4368,15.1825,23.4324,15.1614,23.4279,15.1403,23.4279,2199.7288,87.9892,23.9762,23.9723,13.8553,23.9684,13.8399,23.9645,13.8246,23.9645,2199.7288,87.9892,24.6839,24.6752,17.6921,24.6664,17.6553,24.6577,17.6186,24.6577,639.4416,12.7888,19.1249,19.1266,-3.6775,19.1284,-3.6623,19.1302,-3.6471,19.1302,2199.7288,87.9892,18.0508,18.0529,-5.1826,18.0549,-5.1676,18.0570,-5.1525,18.0570,2199.7288,87.9892,17.2960,17.3041,-10.7524,17.3122,-10.6932,17.3203,-10.6343,17.3203,639.4416,12.7888,7.1922,161.1718,4.7948,0.0000,123.1768,284.3486,-163905.3000,-204966.7460,-204534.0185
4490.0000,17.2049,29.4271,0.0000,134223.9000,-134223.9000,3.4800,0.0000,0.0000,0.0000,29827.5333,4.5000,1.0000,29827.5333,0.0000,0.0000,164051.4333,0.0000,-164051.4333,23.5136,16.2163,9498.2000,0.0000,9498.2000,0.2463,2567.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2567.0811,0.0000,0.0000,0.0000,6931.1189,6931.1189,23.2359,35.2767,0.0000,14137.7000,-14137.7000,0.3665,0.0000,0.0000,0.0000,2885.2449,4.9000,1.0000,2885.2449,0.0000,0.0000,17022.9449,0.0000,-17022.9449,23.8905,16.5932,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,23.8685,35.9093,0.0000,14817.2000,-14817.2000,0.3842,0.0000,0.0000,0.0000,3023.9184,4.9000,1.0000,3023.9184,0.0000,0.0000,17841.1184,0.0000,-17841.1184,24.5546,17.2573,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.5184,18.9061,21.7122,-9.7295,-145942.3921,6.7420,742.5290,7.4253,6.7420,0.0000,11.1413,18.9124,17.8988,18.4056,-3.2948,-26358.3601,6.7420,1571.8807,15.7188,6.7420,0.0000,39.1757,17.9057,17.1787,17.5422,-2.7007,-18904.5806,6.7420,1856.3345,18.5633,6.7420,0.0000,51.1470,23.2471,23.2433,13.3804,23.2396,13.3676,23.2359,13.3548,23.2359,1963.0231,78.5209,23.8807,23.8766,13.4859,23.8726,13.4701,23.8685,13.4544,23.8685,1963.0231,78.5209,24.5453,24.5363,16.8073,24.5273,16.7692,24.5184,16.7313,24.5184,571.0955,11.4219,18.9061,18.9082,-4.6821,18.9103,-4.6648,18.9124,-4.6476,18.9124,1963.0231,78.5209,17.8988,17.9011,-5.8579,17.9034,-5.8418,17.9057,-5.8257,17.9057,1963.0231,78.5209,17.1787,17.1875,-11.3467,17.1962,-11.2841,17.2049,-11.2218,17.2049,571.0955,11.4219,6.7420,134.8478,4.4947,0.0000,101.4640,236.3118,-152997.6000,-191485.9723,-191205.3329
4491.0000,17.0999,29.3221,0.0000,124182.7000,-124182.7000,3.2197,0.0000,0.0000,0.0000,27596.1556,4.5000,1.0000,27596.1556,0.0000,0.0000,151778.8556,0.0000,-151778.8556,23.4616,16.1643,9518.3000,0.0000,9518.3000,0.2468,2572.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2572.5135,0.0000,0.0000,0.0000,6945.7865,6945.7865,23.1576,35.1984,0.0000,11501.4000,-11501.4000,0.2982,0.0000,0.0000,0.0000,2347.2245,4.9000,1.0000,2347.2245,0.0000,0.0000,13848.6245,0.0000,-13848.6245,23.7381,16.4408,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.7161,35.7569,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0000,0.0000,15869.9163,0.0000,-15869.9163,24.3812,17.0839,332.9000,0.0000,332.9000,0.0086,89.9730,3.7000,1.0000,0.0000,0.0000,0.0000,89.9730,0.0000,0.0000,0.0000,242.9270,242.9270,24.3460,18.6867,21.5163,-9.0013,-135020.2440,6.1857,686.0454,6.8605,6.1857,0.0000,8.6046,18.6948,17.7628,18.2288,-2.7795,-22235.6045,6.1857,1451.8364,14.5184,6.1857,0.0000,30.2558,17.7708,17.0706,17.4207,-2.3864,-16704.6664,6.1857,1711.0960,17.1110,6.1857,0.0000,39.5014,23.1705,23.1662,12.9947,23.1619,12.9760,23.1576,12.9573,23.1576,1687.0623,67.4825,23.7277,23.7238,12.4891,23.7199,12.4757,23.7161,12.4623,23.7161,1687.0623,67.4825,24.3710,24.3627,15.4584,24.3543,15.4291,24.3460,15.3999,24.3460,491.3495,9.8270,18.6867,18.6894,-5.7982,18.6921,-5.7767,18.6948,-5.7552,18.6948,1687.0623,67.4825,17.7628,17.7655,-6.4593,17.7681,-6.4408,17.7708,-6.4224,17.7708,1687.0623,67.4825,17.0706,17.0805,-11.9083,17.0902,-11.8373,17.0999,-11.7667,17.0999,491.3495,9.8270,6.1857,106.3512,4.1238,0.0000,78.3617,184.7130,-138673.8000,-174061.1585,-173960.5149
4492.0000,17.0596,29.2818,0.0000,147970.3000,-147970.3000,3.8364,0.0000,0.0000,0.0000,32882.2889,4.5000,1.0000,32882.2889,0.0000,0.0000,180852.5889,0.0000,-180852.5889,23.7550,16.4577,9516.5000,0.0000,9516.5000,0.2467,2572.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2572.0270,0.0000,0.0000,0.0000,6944.4730,6944.4730,23.4800,35.5208,0.0000,9556.8000,-9556.8000,0.2478,0.0000,0.0000,0.0000,1950.3673,4.9000,1.0000,1950.3673,0.0000,0.0000,11507.1673,0.0000,-11507.1673,23.9060,16.6087,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,23.8816,35.9224,0.0000,12037.9000,-12037.9000,0.3121,0.0000,0.0000,0.0000,2456.7143,4.9000,1.0000,2456.7143,0.0000,0.0000,14494.6143,0.0000,-14494.6143,24.4182,17.1209,647.6000,0.0000,647.6000,0.0168,175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,175.0270,0.0000,0.0000,0.0000,472.5730,472.5730,24.3691,18.7396,21.5543,-10.1375,-152062.3942,7.0032,775.6590,7.7566,7.0032,0.0000,12.4869,18.7431,17.6968,18.2199,-3.5328,-28262.1160,7.0032,1644.2658,16.4427,7.0032,0.0000,43.9071,17.7033,17.0367,17.3700,-2.5721,-18004.6065,7.0032,1941.0119,19.4101,7.0032,0.0000,57.3243,23.4979,23.4919,16.5363,23.4859,16.5017,23.4800,16.4672,23.4800,2098.8981,83.9559,23.8966,23.8916,14.7273,23.8866,14.7030,23.8816,14.6788,23.8816,2098.8981,83.9559,24.4007,24.3901,16.6130,24.3796,16.5567,24.3691,16.5010,24.3691,610.3337,12.2067,18.7396,18.7407,-4.2753,18.7419,-4.2708,18.7431,-4.2662,18.7431,2098.8981,83.9559,17.6968,17.6989,-6.4335,17.7011,-6.4214,17.7033,-6.4094,17.7033,2098.8981,83.9559,17.0367,17.0443,-11.6480,17.0520,-11.6080,17.0596,-11.5676,17.0596,610.3337,12.2067,7.0032,149.7525,4.6688,0.0000,113.7184,263.4709,-159054.3000,-199184.4003,-198329.1166
4493.0000,17.0236,29.2458,0.0000,156057.5000,-156057.5000,4.0461,0.0000,0.0000,0.0000,34679.4444,4.5000,1.0000,34679.4444,0.0000,0.0000,190736.9444,0.0000,-190736.9444,23.7601,16.4628,9497.0000,0.0000,9497.0000,0.2462,2566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2566.7568,0.0000,0.0000,0.0000,6930.2432,6930.2432,23.5008,35.5416,0.0000,7090.9000,-7090.9000,0.1838,0.0000,0.0000,0.0000,1447.1224,4.9000,1.0000,1447.1224,0.0000,0.0000,8538.0224,0.0000,-8538.0224,23.8023,16.5050,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,23.7800,35.8208,0.0000,12629.1000,-12629.1000,0.3274,0.0000,0.0000,0.0000,2577.3673,4.9000,1.0000,2577.3673,0.0000,0.0000,15206.4673,0.0000,-15206.4673,24.3171,17.0198,3059.7000,0.0000,3059.7000,0.0793,826.9459,3.7000,1.0000,0.0000,0.0000,0.0000,826.9459,0.0000,0.0000,0.0000,2232.7541,2232.7541,24.2171,18.8292,21.5231,-10.1703,-152554.1775,7.3409,813.9733,8.1397,7.3409,0.0000,14.3820,18.8310,17.6608,18.2459,-4.1414,-33130.9169,7.3409,1721.8671,17.2187,7.3409,0.0000,50.5705,17.6666,17.0020,17.3343,-2.6882,-18817.5363,7.3409,2037.4028,20.3740,7.3409,0.0000,66.0239,23.5154,23.5105,16.3726,23.5056,16.3524,23.5008,16.3321,23.5008,2280.5238,91.2210,23.7914,23.7876,13.7796,23.7838,13.7694,23.7800,13.7590,23.7800,2280.5238,91.2210,24.2382,24.2312,15.1062,24.2242,15.0973,24.2171,15.0877,24.2171,662.7597,13.2552,18.8292,18.8298,-2.8337,18.8304,-2.8337,18.8310,-2.8335,18.8310,2280.5238,91.2210,17.6608,17.6628,-6.2476,17.6647,-6.2379,17.6666,-6.2282,17.6666,2280.5238,91.2210,17.0020,17.0092,-11.5586,17.0164,-11.5222,17.0236,-11.4858,17.0236,662.7597,13.2552,7.3409,170.5377,4.8939,0.0000,130.9764,301.5141,-162795.3000,-205007.9369,-204502.6307
4494.0000,17.1749,29.3971,0.0000,243600.9000,-243600.9000,6.3158,0.0000,0.0000,0.0000,54133.5333,4.5000,1.0000,54133.5333,0.0000,0.0000,297734.4333,0.0000,-297734.4333,24.1851,16.8878,9531.8000,0.0000,9531.8000,0.2471,2576.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2576.1622,0.0000,0.0000,0.0000,6955.6378,6955.6378,24.0062,36.0470,0.0000,3981.1000,-3981.1000,0.1032,0.0000,0.0000,0.0000,812.4694,4.9000,1.0000,812.4694,0.0000,0.0000,4793.5694,0.0000,-4793.5694,24.1190,16.8217,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,24.1004,36.1412,0.0000,15545.9000,-15545.9000,0.4031,0.0000,0.0000,0.0000,3172.6327,4.9000,1.0000,3172.6327,0.0000,0.0000,18718.5327,0.0000,-18718.5327,24.5411,17.2438,10086.6000,0.0000,10086.6000,0.2615,2726.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2726.1081,0.0000,0.0000,0.0000,7360.4919,7360.4919,24.3444,19.5149,21.9297,-13.6745,-205117.6650,11.0116,1203.3999,12.0340,11.0116,0.0000,48.5424,19.5089,17.9620,18.7354,-8.2123,-65698.0083,11.0116,2535.6706,25.3567,11.0116,0.0000,170.6872,17.9621,17.1678,17.5650,-4.8193,-33735.4179,11.0116,3029.2801,30.2928,11.0116,0.0000,222.8460,24.0213,24.0163,21.2140,24.0112,21.1919,24.0062,21.1697,24.0062,4671.6547,186.8662,24.1122,24.1082,17.2434,24.1043,17.2306,24.1004,17.2178,24.1004,4671.6547,186.8662,24.3678,24.3600,17.3073,24.3522,17.2840,24.3444,17.2607,24.3444,1351.1371,27.0227,19.5149,19.5129,4.2202,19.5109,4.1956,19.5089,4.1711,19.5089,4671.6547,186.8662,17.9620,17.9621,-2.8511,17.9621,-2.8601,17.9621,-2.8689,17.9621,4671.6547,186.8662,17.1678,17.1702,-9.1614,17.1725,-9.1830,17.1749,-9.2039,17.1749,1351.1371,27.0227,11.0116,523.5250,7.3411,0.0000,442.0756,965.6006,-243109.8000,-306638.7327,-304551.0912
4495.0000,17.4243,29.6465,0.0000,295130.7000,-295130.7000,7.6518,0.0000,0.0000,0.0000,65584.6000,4.5000,1.0000,65584.6000,0.0000,0.0000,360715.3000,0.0000,-360715.3000,24.3136,17.0163,16109.9000,0.0000,16109.9000,0.4177,4354.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4354.0270,0.0000,0.0000,0.0000,11755.8730,11755.8730,24.0787,36.1195,0.0000,7929.6000,-7929.6000,0.2056,0.0000,0.0000,0.0000,1618.2857,4.9000,1.0000,1618.2857,0.0000,0.0000,9547.8857,0.0000,-9547.8857,24.2611,16.9638,737.1000,0.0000,737.1000,0.0191,199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,199.2162,0.0000,0.0000,0.0000,537.8838,537.8838,24.2415,36.2823,0.0000,18437.9000,-18437.9000,0.4780,0.0000,0.0000,0.0000,3762.8367,4.9000,1.0000,3762.8367,0.0000,0.0000,22200.7367,0.0000,-22200.7367,24.6655,17.3682,10715.9000,0.0000,10715.9000,0.2778,2896.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1892,0.0000,0.0000,0.0000,7819.7108,7819.7108,24.4949,20.0399,22.2674,-15.5508,-233261.7241,13.5751,1465.8800,14.6588,13.5751,0.0000,90.9482,20.0336,18.3689,19.2012,-10.8949,-87158.8901,13.5751,3092.5944,30.9259,13.5751,0.0000,319.7968,18.3667,17.4233,17.8950,-7.0571,-49399.5198,13.5751,3756.3763,37.5638,13.5751,0.0000,417.5205,24.0890,24.0856,21.0002,24.0822,20.9944,24.0787,20.9886,24.0787,6775.8387,271.0335,24.2508,24.2477,18.3020,24.2446,18.2974,24.2415,18.2928,24.2415,6775.8387,271.0335,24.5161,24.5091,19.2403,24.5020,19.2252,24.4949,19.2101,24.4949,1955.1169,39.1023,20.0399,20.0378,8.5914,20.0357,8.5706,20.0336,8.5498,20.0336,6775.8387,271.0335,18.3689,18.3682,0.9985,18.3675,0.9849,18.3667,0.9713,18.3667,6775.8387,271.0335,17.4233,17.4236,-6.1187,17.4239,-6.1546,17.4243,-6.1901,17.4243,1955.1169,39.1023,13.5751,935.6565,9.0501,0.0000,828.2656,1763.9220,-293935.3000,-372350.4549,-369820.1340
4496.0000,17.8518,30.0740,0.0000,317575.6000,-317575.6000,8.2337,0.0000,0.0000,0.0000,70572.3556,4.5000,1.0000,70572.3556,0.0000,0.0000,388147.9556,0.0000,-388147.9556,23.7042,16.4069,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0000,0.0000,0.0000,14328.1703,14328.1703,23.4847,35.5255,0.0000,73689.9000,-73689.9000,1.9105,0.0000,0.0000,0.0000,15038.7551,4.9000,1.0000,15038.7551,0.0000,0.0000,88728.6551,0.0000,-88728.6551,24.8226,17.5253,1206.6000,0.0000,1206.6000,0.0313,326.1081,3.7000,1.0000,0.0000,0.0000,0.0000,326.1081,0.0000,0.0000,0.0000,880.4919,880.4919,24.7986,36.8394,0.0000,19743.9000,-19743.9000,0.5119,0.0000,0.0000,0.0000,4029.3673,4.9000,1.0000,4029.3673,0.0000,0.0000,23773.2673,0.0000,-23773.2673,25.1570,17.8597,10296.4000,0.0000,10296.4000,0.2670,2782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2782.8108,0.0000,0.0000,0.0000,7513.5892,7513.5892,25.0166,20.6766,22.8466,-19.1893,-287840.2130,17.1952,1819.3214,18.1932,17.1952,0.0000,184.8379,20.6693,18.9381,19.8037,-14.3523,-114818.0796,17.1952,4468.7062,44.6871,17.1952,0.0000,649.9361,18.9339,17.8572,18.3956,-10.2015,-71410.3807,17.1952,6583.0468,65.8305,17.1952,0.0000,848.5441,23.4882,23.4870,14.5136,23.4859,14.5283,23.4847,14.5429,23.4847,10326.6297,413.0652,24.8093,24.8057,23.5028,24.8021,23.4923,24.7986,23.4818,24.7986,10326.6297,413.0652,25.0437,25.0347,25.4548,25.0257,25.4142,25.0166,25.3738,25.0166,2972.0696,59.4414,20.6766,20.6742,13.7575,20.6717,13.7359,20.6693,13.7142,20.6693,10326.6297,413.0652,18.9381,18.9367,5.9857,18.9353,5.9682,18.9339,5.9507,18.9339,10326.6297,413.0652,17.8572,17.8554,-1.3386,17.8536,-1.3919,17.8518,-1.4450,17.8518,2972.0696,59.4414,17.1952,1805.3245,11.4635,0.0000,1683.3181,3488.6426,-379871.5000,-477927.6267,-474068.6733
4497.0000,18.1842,30.4065,0.0000,331041.4000,-331041.4000,8.5829,0.0000,0.0000,0.0000,73564.7556,4.5000,1.0000,73564.7556,0.0000,0.0000,404606.1556,0.0000,-404606.1556,23.8132,16.5159,22322.7000,0.0000,22322.7000,0.5788,6033.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6033.1622,0.0000,0.0000,0.0000,16289.5378,16289.5378,23.5807,35.6215,0.0000,93814.1000,-93814.1000,2.4323,0.0000,0.0000,0.0000,19145.7347,4.9000,1.0000,19145.7347,0.0000,0.0000,112959.8347,0.0000,-112959.8347,25.1522,17.8549,1289.1000,0.0000,1289.1000,0.0334,348.4054,3.7000,1.0000,0.0000,0.0000,0.0000,348.4054,0.0000,0.0000,0.0000,940.6946,940.6946,25.1292,37.1700,0.0000,21689.3000,-21689.3000,0.5623,0.0000,0.0000,0.0000,4426.3878,4.9000,1.0000,4426.3878,0.0000,0.0000,26115.6878,0.0000,-26115.6878,25.4925,18.1952,9037.8000,0.0000,9037.8000,0.2343,2442.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2442.6486,0.0000,0.0000,0.0000,6595.1514,6595.1514,25.3758,21.0836,23.2297,-20.5681,-308521.9446,18.6360,1945.5631,19.4556,18.6360,0.0000,235.3018,21.0767,19.3300,20.2033,-15.6939,-125551.4998,18.6360,6113.7270,61.1373,18.6360,0.0000,827.3798,19.3258,18.1900,18.7579,-11.6626,-81638.5481,18.6360,9345.0804,93.4508,18.6360,0.0000,1080.2113,23.5866,23.5846,16.0959,23.5827,16.0980,23.5807,16.1002,23.5807,11922.9147,476.9166,25.1391,25.1358,25.7345,25.1325,25.7267,25.1292,25.7189,25.1292,11922.9147,476.9166,25.4007,25.3924,28.6937,25.3841,28.6648,25.3758,28.6359,25.3758,3428.5783,68.5716,21.0836,21.0813,16.2350,21.0790,16.2167,21.0767,16.1985,21.0767,11922.9147,476.9166,19.3300,19.3286,8.6934,19.3272,8.6780,19.3258,8.6626,19.3258,11922.9147,476.9166,18.1900,18.1881,1.6324,18.1861,1.5871,18.1842,1.5420,18.1842,3428.5783,68.5716,18.6360,2258.6557,12.4240,0.0000,2142.8929,4401.5486,-413895.2000,-519856.2942,-515711.9925
4498.0000,18.4803,30.7025,0.0000,344721.7000,-344721.7000,8.9376,0.0000,0.0000,0.0000,76604.8222,4.5000,1.0000,76604.8222,0.0000,0.0000,421326.5222,0.0000,-421326.5222,23.9682,16.6709,26341.0000,0.0000,26341.0000,0.6829,7119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7119.1892,0.0000,0.0000,0.0000,19221.8108,19221.8108,23.7118,35.7526,0.0000,106228.1000,-106228.1000,2.7542,0.0000,0.0000,0.0000,21679.2041,4.9000,1.0000,21679.2041,0.0000,0.0000,127907.3041,0.0000,-127907.3041,25.3778,18.0806,1327.0000,0.0000,1327.0000,0.0344,358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,358.6486,0.0000,0.0000,0.0000,968.3514,968.3514,25.3558,37.3966,0.0000,25001.4000,-25001.4000,0.6482,0.0000,0.0000,0.0000,5102.3265,4.9000,1.0000,5102.3265,0.0000,0.0000,30103.7265,0.0000,-30103.7265,25.7479,18.4506,8198.8000,0.0000,8198.8000,0.2126,2215.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2215.8919,0.0000,0.0000,0.0000,5982.9081,5982.9081,25.6465,21.4285,23.5375,-21.5882,-323822.6893,19.9047,2055.9313,20.5593,19.9047,0.0000,286.7059,21.4216,19.6649,20.5433,-16.8582,-134865.6183,19.9047,8156.9509,81.5695,19.9047,0.0000,1008.1297,19.6605,18.4867,19.0736,-12.8729,-90110.6021,19.9047,11537.1044,115.3710,19.9047,0.0000,1316.1948,23.7179,23.7158,17.4554,23.7138,17.4560,23.7118,17.4567,23.7118,13413.1174,536.5247,25.3652,25.3621,26.9379,25.3590,26.9314,25.3558,26.9250,25.3558,13413.1174,536.5247,25.6700,25.6622,30.7248,25.6543,30.7015,25.6465,30.6781,25.6465,3854.4511,77.0890,21.4285,21.4262,18.1929,21.4239,18.1757,21.4216,18.1584,21.4216,13413.1174,536.5247,19.6649,19.6634,10.8079,19.6619,10.7931,19.6605,10.7784,19.6605,13413.1174,536.5247,18.4867,18.4846,4.0308,18.4824,3.9880,18.4803,3.9454,18.4803,3854.4511,77.0890,19.9047,2713.5719,13.2698,0.0000,2611.0304,5324.6022,-440084.4000,-553164.4826,-548798.9097
4499.0000,18.7422,30.9645,0.0000,357821.4000,-357821.4000,9.2772,0.0000,0.0000,0.0000,79515.8667,4.5000,1.0000,79515.8667,0.0000,0.0000,437337.2667,0.0000,-437337.2667,24.1630,16.8657,27685.1000,0.0000,27685.1000,0.7178,7482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7482.4595,0.0000,0.0000,0.0000,20202.6405,20202.6405,23.9061,35.9469,0.0000,116181.6000,-116181.6000,3.0122,0.0000,0.0000,0.0000,23710.5306,4.9000,1.0000,23710.5306,0.0000,0.0000,139892.1306,0.0000,-139892.1306,25.6400,18.3427,1546.2000,0.0000,1546.2000,0.0401,417.8919,3.7000,1.0000,0.0000,0.0000,0.0000,417.8919,0.0000,0.0000,0.0000,1128.3081,1128.3081,25.6164,37.6573,0.0000,27999.1000,-27999.1000,0.7259,0.0000,0.0000,0.0000,5714.1020,4.9000,1.0000,5714.1020,0.0000,0.0000,33713.2020,0.0000,-33713.2020,26.0343,18.7370,6625.6000,0.0000,6625.6000,0.1718,1790.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7027,0.0000,0.0000,0.0000,4834.8973,4834.8973,25.9501,21.7273,23.8387,-22.7124,-340685.3031,20.9175,2148.4787,21.4848,20.9175,0.0000,332.7326,21.7204,19.9549,20.8376,-17.8046,-142436.4271,20.9175,9655.6965,96.5570,20.9175,0.0000,1169.9709,19.9502,18.7492,19.3497,-13.8432,-96902.1080,20.9175,12916.3444,129.1634,20.9175,0.0000,1527.4915,23.9126,23.9104,19.1977,23.9082,19.1963,23.9061,19.1948,23.9061,14658.8145,586.3526,25.6260,25.6228,28.5841,25.6196,28.5767,25.6164,28.5692,25.6164,14658.8145,586.3526,25.9744,25.9663,33.2007,25.9582,33.1732,25.9501,33.1456,25.9501,4210.2527,84.2051,21.7273,21.7250,19.7691,21.7227,19.7525,21.7204,19.7360,21.7204,14658.8145,586.3526,19.9549,19.9534,12.4870,19.9518,12.4727,19.9502,12.4585,19.9502,14658.8145,586.3526,18.7492,18.7468,5.9564,18.7445,5.9159,18.7422,5.8756,18.7422,4210.2527,84.2051,20.9175,3116.1518,13.9450,0.0000,3030.1950,6146.3468,-466145.2000,-584776.7534,-580023.8382
4500.0000,18.9214,31.1437,0.0000,369210.0000,-369210.0000,9.5725,0.0000,0.0000,0.0000,82046.6667,4.5000,1.0000,82046.6667,0.0000,0.0000,451256.6667,0.0000,-451256.6667,24.4457,17.1484,23999.4000,0.0000,23999.4000,0.6222,6486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6486.3243,0.0000,0.0000,0.0000,17513.0757,17513.0757,24.2237,36.2645,0.0000,113520.5000,-113520.5000,2.9432,0.0000,0.0000,0.0000,23167.4490,4.9000,1.0000,23167.4490,0.0000,0.0000,136687.9490,0.0000,-136687.9490,25.8970,18.5997,1839.5000,0.0000,1839.5000,0.0477,497.1622,3.7000,1.0000,0.0000,0.0000,0.0000,497.1622,0.0000,0.0000,0.0000,1342.3378,1342.3378,25.8707,37.9115,0.0000,30219.6000,-30219.6000,0.7835,0.0000,0.0000,0.0000,6167.2653,4.9000,1.0000,6167.2653,0.0000,0.0000,36386.8653,0.0000,-36386.8653,26.3161,19.0189,5786.6000,0.0000,5786.6000,0.1500,1563.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1563.9459,0.0000,0.0000,0.0000,4222.6541,4222.6541,26.2393,21.9322,24.0857,-23.4551,-351826.6595,21.1787,2159.8027,21.5980,21.1787,0.0000,345.3540,21.9254,20.1493,21.0373,-18.1354,-145083.0067,21.1787,10015.8893,100.1589,21.1787,0.0000,1214.3511,20.1447,18.9278,19.5363,-14.2007,-99404.7379,21.1787,13233.1095,132.3311,21.1787,0.0000,1585.4335,24.2313,24.2288,21.9434,24.2262,21.9381,24.2237,21.9327,24.2237,14988.1428,599.5257,25.8806,25.8773,30.1284,25.8740,30.1196,25.8707,30.1109,25.8707,14988.1428,599.5257,26.2645,26.2561,35.3929,26.2477,35.3620,26.2393,35.3311,26.2393,4304.2894,86.0858,21.9322,21.9299,20.4911,21.9277,20.4756,21.9254,20.4601,21.9254,14988.1428,599.5257,20.1493,20.1478,13.2571,20.1462,13.2440,20.1447,13.2309,20.1447,14988.1428,599.5257,18.9278,18.9257,6.8676,18.9236,6.8326,18.9214,6.7977,18.9214,4304.2894,86.0858,21.1787,3225.8649,14.1191,0.0000,3145.1386,6371.0036,-481324.6000,-601253.4134,-596314.4041
4501.0000,19.1638,31.3861,0.0000,381236.3000,-381236.3000,9.8843,0.0000,0.0000,0.0000,84719.1778,4.5000,1.0000,84719.1778,0.0000,0.0000,465955.4778,0.0000,-465955.4778,24.5658,17.2685,27682.1000,0.0000,27682.1000,0.7177,7481.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7481.6486,0.0000,0.0000,0.0000,20200.4514,20200.4514,24.3249,36.3657,0.0000,126501.2000,-126501.2000,3.2798,0.0000,0.0000,0.0000,25816.5714,4.9000,1.0000,25816.5714,0.0000,0.0000,152317.7714,0.0000,-152317.7714,26.0907,18.7934,1758.0000,0.0000,1758.0000,0.0456,475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,475.1351,0.0000,0.0000,0.0000,1282.8649,1282.8649,26.0664,38.1072,0.0000,32714.1000,-32714.1000,0.8482,0.0000,0.0000,0.0000,6676.3469,4.9000,1.0000,6676.3469,0.0000,0.0000,39390.4469,0.0000,-39390.4469,26.5230,19.2257,5157.3000,0.0000,5157.3000,0.1337,1393.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1393.8649,0.0000,0.0000,0.0000,3763.4351,3763.4351,26.4557,22.2207,24.3382,-24.3530,-365294.6873,22.3638,2276.8718,22.7687,22.3638,0.0000,406.6348,22.2136,20.4206,21.3171,-19.3318,-154654.3227,22.3638,11313.7117,113.1371,22.3638,0.0000,1429.8296,20.4156,19.1717,19.7936,-15.3281,-107296.4395,22.3638,14593.9889,145.9399,22.3638,0.0000,1866.7581,24.3316,24.3293,22.2117,24.3271,22.2096,24.3249,22.2074,24.3249,16523.4211,660.9368,26.0759,26.0727,31.0621,26.0695,31.0548,26.0664,31.0474,26.0664,16523.4211,660.9368,26.4794,26.4715,36.6275,26.4636,36.6032,26.4557,36.5788,26.4557,4742.5326,94.8507,22.2207,22.2183,22.2039,22.2159,22.1877,22.2136,22.1716,22.2136,16523.4211,660.9368,20.4206,20.4189,14.9307,20.4173,14.9167,20.4156,14.9027,20.4156,16523.4211,660.9368,19.1717,19.1691,8.6965,19.1664,8.6576,19.1638,8.6189,19.1638,4742.5326,94.8507,22.3638,3754.8822,14.9092,0.0000,3703.2226,7458.1048,-505854.2000,-632416.9448,-627245.4495
4502.0000,19.3870,31.6092,0.0000,395130.1000,-395130.1000,10.2445,0.0000,0.0000,0.0000,87806.6889,4.5000,1.0000,87806.6889,0.0000,0.0000,482936.7889,0.0000,-482936.7889,24.7929,17.4956,26342.9000,0.0000,26342.9000,0.6830,7119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7119.7027,0.0000,0.0000,0.0000,19223.1973,19223.1973,24.5704,36.6112,0.0000,133219.1000,-133219.1000,3.4540,0.0000,0.0000,0.0000,27187.5714,4.9000,1.0000,27187.5714,0.0000,0.0000,160406.6714,0.0000,-160406.6714,26.3659,19.0686,1187.9000,0.0000,1187.9000,0.0308,321.0541,3.7000,1.0000,0.0000,0.0000,0.0000,321.0541,0.0000,0.0000,0.0000,866.8459,866.8459,26.3463,38.3871,0.0000,35158.5000,-35158.5000,0.9115,0.0000,0.0000,0.0000,7175.2041,4.9000,1.0000,7175.2041,0.0000,0.0000,42333.7041,0.0000,-42333.7041,26.8202,19.5229,4528.0000,0.0000,4528.0000,0.1174,1223.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1223.7838,0.0000,0.0000,0.0000,3304.2162,3304.2162,26.7580,22.4798,24.6189,-25.4797,-382196.1604,23.1618,2358.4137,23.5841,23.1618,0.0000,451.7319,22.4725,20.6658,21.5692,-20.1754,-161403.4757,23.1618,12079.5658,120.7957,23.1618,0.0000,1588.4023,20.6606,19.3952,20.0279,-16.1501,-113050.5239,23.1618,15501.3010,155.0130,23.1618,0.0000,2073.7876,24.5777,24.5753,24.0905,24.5728,24.0857,24.5704,24.0809,24.5704,17594.8408,703.7936,26.3562,26.3529,32.9031,26.3496,32.8942,26.3463,32.8853,26.3463,17594.8408,703.7936,26.7832,26.7748,39.0238,26.7664,38.9927,26.7580,38.9617,26.7580,5048.2384,100.9648,22.4798,22.4774,23.5601,22.4749,23.5444,22.4725,23.5286,22.4725,17594.8408,703.7936,20.6658,20.6641,16.2768,20.6624,16.2630,20.6606,16.2493,20.6606,17594.8408,703.7936,19.3952,19.3924,10.1933,19.3897,10.1558,19.3870,10.1184,19.3870,5048.2384,100.9648,23.1618,4140.7205,15.4412,0.0000,4113.9219,8254.6424,-531448.9000,-662282.9049,-656650.1600
4503.0000,19.6103,31.8326,0.0000,407673.6000,-407673.6000,10.5697,0.0000,0.0000,0.0000,90594.1333,4.5000,1.0000,90594.1333,0.0000,0.0000,498267.7333,0.0000,-498267.7333,24.9994,17.7021,25005.1000,0.0000,25005.1000,0.6483,6758.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6758.1351,0.0000,0.0000,0.0000,18246.9649,18246.9649,24.7946,36.8354,0.0000,140068.2000,-140068.2000,3.6315,0.0000,0.0000,0.0000,28585.3469,4.9000,1.0000,28585.3469,0.0000,0.0000,168653.5469,0.0000,-168653.5469,26.6187,19.3214,1147.2000,0.0000,1147.2000,0.0297,310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,310.0541,0.0000,0.0000,0.0000,837.1459,837.1459,26.5997,38.6406,0.0000,37340.7000,-37340.7000,0.9681,0.0000,0.0000,0.0000,7620.5510,4.9000,1.0000,7620.5510,0.0000,0.0000,44961.2510,0.0000,-44961.2510,27.0860,19.7887,5157.3000,0.0000,5157.3000,0.1337,1393.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1393.8649,0.0000,0.0000,0.0000,3763.4351,3763.4351,27.0205,22.7402,24.8803,-26.3831,-395746.5526,23.9717,2459.5994,24.5960,23.9717,0.0000,500.7964,22.7328,20.9110,21.8219,-21.0558,-168446.5888,23.9717,12860.0963,128.6010,23.9717,0.0000,1760.9253,20.9056,19.6190,20.2623,-16.9938,-118956.5273,23.9717,16380.0067,163.8001,23.9717,0.0000,2299.0303,24.8021,24.7996,25.5713,24.7971,25.5663,24.7946,25.5613,24.7946,18713.1852,748.5274,26.6096,26.6063,34.3618,26.6030,34.3530,26.5997,34.3442,26.5997,18713.1852,748.5274,27.0453,27.0370,40.7638,27.0287,40.7349,27.0205,40.7059,27.0205,5367.2279,107.3446,22.7402,22.7378,24.9455,22.7353,24.9298,22.7328,24.9141,22.7328,18713.1852,748.5274,20.9110,20.9092,17.6272,20.9074,17.6135,20.9056,17.5997,20.9056,18713.1852,748.5274,19.6190,19.6161,11.6843,19.6132,11.6468,19.6103,11.6095,19.6103,5367.2279,107.3446,23.9717,4557.5836,15.9811,0.0000,4560.7519,9118.3355,-553772.9000,-689034.9853,-683149.6686
4504.0000,19.8059,32.0282,0.0000,414313.9000,-414313.9000,10.7419,0.0000,0.0000,0.0000,92069.7556,4.5000,1.0000,92069.7556,0.0000,0.0000,506383.6556,0.0000,-506383.6556,25.1746,17.8773,21320.1000,0.0000,21320.1000,0.5528,5762.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5762.1892,0.0000,0.0000,0.0000,15557.9108,15557.9108,25.0021,37.0429,0.0000,145624.2000,-145624.2000,3.7756,0.0000,0.0000,0.0000,29719.2245,4.9000,1.0000,29719.2245,0.0000,0.0000,175343.4245,0.0000,-175343.4245,26.8611,19.5638,1465.9000,0.0000,1465.9000,0.0380,396.1892,3.7000,1.0000,0.0000,0.0000,0.0000,396.1892,0.0000,0.0000,0.0000,1069.7108,1069.7108,26.8397,38.8805,0.0000,40092.2000,-40092.2000,1.0395,0.0000,0.0000,0.0000,8182.0816,4.9000,1.0000,8182.0816,0.0000,0.0000,48274.2816,0.0000,-48274.2816,27.3515,20.0542,5996.3000,0.0000,5996.3000,0.1555,1620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1620.6216,0.0000,0.0000,0.0000,4375.6784,4375.6784,27.2799,22.9632,25.1215,-27.1440,-407160.4296,24.4547,2530.9153,25.3092,24.4547,0.0000,531.6841,22.9558,21.1204,22.0381,-21.6396,-173116.8022,24.4547,13266.4925,132.6649,24.4547,0.0000,1869.5343,21.1149,19.8007,20.4578,-17.5190,-122633.0826,24.1919,16597.5705,165.9757,24.1919,0.0000,2362.9900,25.0097,25.0071,26.8265,25.0046,26.8210,25.0021,26.8155,25.0021,19394.8874,775.7955,26.8497,26.8464,35.6698,26.8430,35.6606,26.8397,35.6514,26.8397,19394.8874,775.7955,27.3051,27.2967,42.4711,27.2883,42.4406,27.2799,42.4102,27.2799,5561.6223,111.2324,22.9632,22.9607,25.9565,22.9582,25.9411,22.9558,25.9257,22.9558,19394.8874,775.7955,21.1204,21.1186,18.6153,21.1168,18.6018,21.1149,18.5884,21.1149,19394.8874,775.7955,19.8148,19.8118,12.8165,19.8089,12.7805,19.8059,12.7447,19.8059,5561.6223,111.2324,24.4547,4818.5985,16.3031,0.0000,4764.2084,9582.8069,-571248.0000,-708998.0617,-702910.3144
4505.0000,19.9664,32.1886,0.0000,429905.7000,-429905.7000,11.1461,0.0000,0.0000,0.0000,95534.6000,4.5000,1.0000,95534.6000,0.0000,0.0000,525440.3000,0.0000,-525440.3000,25.4903,18.1930,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,25.3746,37.4155,0.0000,138835.9000,-138835.9000,3.5996,0.0000,0.0000,0.0000,28333.8571,4.9000,1.0000,28333.8571,0.0000,0.0000,167169.7571,0.0000,-167169.7571,27.1321,19.8348,955.7000,0.0000,955.7000,0.0248,258.2973,3.7000,1.0000,0.0000,0.0000,0.0000,258.2973,0.0000,0.0000,0.0000,697.4027,697.4027,27.1143,39.1551,0.0000,42623.6000,-42623.6000,1.1051,0.0000,0.0000,0.0000,8698.6939,4.9000,1.0000,8698.6939,0.0000,0.0000,51322.2939,0.0000,-51322.2939,27.6538,20.3565,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,27.5670,23.1592,25.3631,-27.9517,-419274.7568,24.6621,2564.9847,25.6498,24.6621,0.0000,545.3238,23.1517,21.2957,22.2237,-22.0686,-176549.0692,24.6621,13428.6363,134.2864,24.6621,0.0000,1917.4949,21.2902,19.9496,20.6199,-17.8694,-125085.4742,24.1919,16567.4532,165.6745,24.1919,0.0000,2362.9900,25.3833,25.3804,29.7008,25.3775,29.6918,25.3746,29.6828,25.3746,19690.8859,787.6354,27.1247,27.1213,37.3211,27.1178,37.3106,27.1143,37.3000,27.1143,19690.8859,787.6354,27.5934,27.5846,44.5028,27.5758,44.4681,27.5670,44.4334,27.5670,5646.0180,112.9204,23.1592,23.1567,26.7526,23.1542,26.7373,23.1517,26.7220,23.1517,19690.8859,787.6354,21.2957,21.2938,19.3109,21.2920,19.2977,21.2902,19.2845,21.2902,19690.8859,787.6354,19.9752,19.9722,13.5581,19.9693,13.5239,19.9664,13.4899,19.9664,5646.0180,112.9204,24.6621,4933.5350,16.4414,0.0000,4825.8087,9759.3437,-588586.0000,-727309.6916,-720909.3002
4506.0000,19.5521,31.7743,0.0000,333665.0000,-333665.0000,8.6509,0.0000,0.0000,0.0000,74147.7778,4.5000,1.0000,74147.7778,0.0000,0.0000,407812.7778,0.0000,-407812.7778,24.9271,17.6298,11509.1000,0.0000,11509.1000,0.2984,3110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3110.5676,0.0000,0.0000,0.0000,8398.5324,8398.5324,24.8105,36.8513,0.0000,107065.9000,-107065.9000,2.7759,0.0000,0.0000,0.0000,21850.1837,4.9000,1.0000,21850.1837,0.0000,0.0000,128916.0837,0.0000,-128916.0837,26.5096,19.2123,807.4000,0.0000,807.4000,0.0209,218.2162,3.7000,1.0000,0.0000,0.0000,0.0000,218.2162,0.0000,0.0000,0.0000,589.1838,589.1838,26.4938,38.5346,0.0000,43519.3000,-43519.3000,1.1283,0.0000,0.0000,0.0000,8881.4898,4.9000,1.0000,8881.4898,0.0000,0.0000,52400.7898,0.0000,-52400.7898,27.1844,19.8871,9247.6000,0.0000,9247.6000,0.2398,2499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2499.3514,0.0000,0.0000,0.0000,6748.2486,6748.2486,27.0776,22.5931,24.8354,-22.6832,-340247.2881,19.6713,1943.4755,19.4348,19.6713,0.0000,276.7345,22.5882,20.8018,21.6950,-16.9426,-135540.4425,19.6713,8308.1446,83.0814,19.6713,0.0000,973.0677,20.7988,19.5514,20.1751,-13.5196,-94637.2505,19.6713,11389.7059,113.8971,19.6713,0.0000,1270.4185,24.8164,24.8145,22.9896,24.8125,22.9903,24.8105,22.9909,24.8105,13132.9781,525.3191,26.5019,26.4992,30.0298,26.4965,30.0273,26.4938,30.0248,26.4938,13132.9781,525.3191,27.0955,27.0896,36.9873,27.0836,36.9880,27.0776,36.9884,27.0776,3774.4126,75.4883,22.5931,22.5915,20.0776,22.5898,20.0710,22.5882,20.0644,22.5882,13132.9781,525.3191,20.8018,20.8008,13.4604,20.7998,13.4559,20.7988,13.4513,20.7988,13132.9781,525.3191,19.5514,19.5517,7.3482,19.5519,7.3536,19.5521,7.3589,19.5521,3774.4126,75.4883,19.6713,2625.7964,13.1142,0.0000,2520.2207,5146.0171,-462686.1000,-573393.6864,-570424.9811
4507.0000,19.3070,31.5293,0.0000,311935.2000,-311935.2000,8.0875,0.0000,0.0000,0.0000,69318.9333,4.5000,1.0000,69318.9333,0.0000,0.0000,381254.1333,0.0000,-381254.1333,24.7519,17.4546,11478.4000,0.0000,11478.4000,0.2976,3102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3102.2703,0.0000,0.0000,0.0000,8376.1297,8376.1297,24.6252,36.6660,0.0000,92382.4000,-92382.4000,2.3952,0.0000,0.0000,0.0000,18853.5510,4.9000,1.0000,18853.5510,0.0000,0.0000,111235.9510,0.0000,-111235.9510,26.2138,18.9165,636.5000,0.0000,636.5000,0.0165,172.0270,3.7000,1.0000,0.0000,0.0000,0.0000,172.0270,0.0000,0.0000,0.0000,464.4730,464.4730,26.1983,38.2391,0.0000,41550.1000,-41550.1000,1.0773,0.0000,0.0000,0.0000,8479.6122,4.9000,1.0000,8479.6122,0.0000,0.0000,50029.7122,0.0000,-50029.7122,26.9128,19.6155,8828.1000,0.0000,8828.1000,0.2289,2385.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2385.9730,0.0000,0.0000,0.0000,6442.1270,6442.1270,26.8007,22.2804,24.5406,-21.1012,-316518.2939,18.1544,1811.6629,18.1166,18.1544,0.0000,217.5266,22.2753,20.5179,21.3966,-15.3819,-123054.8316,18.1544,6030.1915,60.3019,18.1544,0.0000,764.8779,20.5150,19.3068,19.9109,-12.0857,-84599.6195,18.1544,9097.2033,90.9720,18.1544,0.0000,998.6100,24.6322,24.6299,21.4000,24.6275,21.3957,24.6252,21.3914,24.6252,11377.9071,455.1163,26.2071,26.2042,27.3653,26.2013,27.3592,26.1983,27.3531,26.1983,11377.9071,455.1163,26.8208,26.8141,33.6833,26.8074,33.6697,26.8007,33.6560,26.8007,3272.7555,65.4551,22.2804,22.2787,17.1419,22.2770,17.1337,22.2753,17.1255,22.2753,11377.9071,455.1163,20.5179,20.5169,10.7765,20.5159,10.7710,20.5150,10.7656,20.5150,11377.9071,455.1163,19.3068,19.3069,4.4940,19.3070,4.4924,19.3070,4.4909,19.3070,3272.7555,65.4551,18.1544,2099.8244,12.1029,0.0000,1981.0145,4080.8390,-424924.7000,-527237.0669,-524172.7449
4508.0000,18.8299,31.0521,0.0000,234615.2000,-234615.2000,6.0828,0.0000,0.0000,0.0000,52136.7111,4.5000,1.0000,52136.7111,0.0000,0.0000,286751.9111,0.0000,-286751.9111,24.1685,16.8712,11502.8000,0.0000,11502.8000,0.2982,3108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3108.8649,0.0000,0.0000,0.0000,8393.9351,8393.9351,24.0076,36.0484,0.0000,65127.5000,-65127.5000,1.6886,0.0000,0.0000,0.0000,13291.3265,4.9000,1.0000,13291.3265,0.0000,0.0000,78418.8265,0.0000,-78418.8265,25.4675,18.1702,688.9000,0.0000,688.9000,0.0179,186.1892,3.7000,1.0000,0.0000,0.0000,0.0000,186.1892,0.0000,0.0000,0.0000,502.7108,502.7108,25.4518,37.4926,0.0000,38060.0000,-38060.0000,0.9868,0.0000,0.0000,0.0000,7767.3469,4.9000,1.0000,7767.3469,0.0000,0.0000,45827.3469,0.0000,-45827.3469,26.3050,19.0077,8093.9000,0.0000,8093.9000,0.2098,2187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5405,0.0000,0.0000,0.0000,5906.3595,5906.3595,26.1819,21.5630,23.8725,-16.5399,-248098.1268,13.9262,1421.8716,14.2187,13.9262,0.0000,98.1884,21.5611,19.9266,20.7439,-10.9743,-87794.0226,13.9262,3032.5575,30.3256,13.9262,0.0000,345.2551,19.9266,18.8200,19.3733,-8.4913,-59439.4376,13.9262,3767.3528,37.6735,13.9262,0.0000,450.7585,24.0122,24.0107,15.5176,24.0091,15.5212,24.0076,15.5248,24.0076,7090.8557,283.6342,25.4581,25.4560,20.3501,25.4539,20.3519,25.4518,20.3537,25.4518,7090.8557,283.6342,26.1950,26.1907,26.4521,26.1863,26.4660,26.1819,26.4796,26.1819,2045.4388,40.9088,21.5630,21.5624,10.4063,21.5618,10.4085,21.5611,10.4107,21.5611,7090.8557,283.6342,19.9266,19.9266,5.2519,19.9266,5.2558,19.9266,5.2597,19.9266,7090.8557,283.6342,18.8200,18.8233,-1.0257,18.8266,-0.9903,18.8299,-0.9553,18.8299,2045.4388,40.9088,13.9262,1004.4221,9.2841,0.0000,894.2020,1898.6242,-317517.1000,-396195.0792,-395331.5870
4509.0000,18.5162,30.7384,0.0000,220659.4000,-220659.4000,5.7210,0.0000,0.0000,0.0000,49035.4222,4.5000,1.0000,49035.4222,0.0000,0.0000,269694.8222,0.0000,-269694.8222,24.1176,16.8204,9742.2000,0.0000,9742.2000,0.2526,2633.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2633.0270,0.0000,0.0000,0.0000,7109.1730,7109.1730,23.9618,36.0026,0.0000,49387.3000,-49387.3000,1.2805,0.0000,0.0000,0.0000,10079.0408,4.9000,1.0000,10079.0408,0.0000,0.0000,59466.3408,0.0000,-59466.3408,25.1969,17.8996,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0000,0.0000,0.0000,313.8568,313.8568,25.1818,37.2226,0.0000,34136.2000,-34136.2000,0.8850,0.0000,0.0000,0.0000,6966.5714,4.9000,1.0000,6966.5714,0.0000,0.0000,41102.7714,0.0000,-41102.7714,26.0355,18.7382,6625.6000,0.0000,6625.6000,0.1718,1790.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7027,0.0000,0.0000,0.0000,4834.8973,4834.8973,25.9151,21.1091,23.5121,-15.4262,-231393.1448,12.4830,1290.4892,12.9049,12.4830,0.0000,70.7175,21.1075,19.5468,20.3272,-9.3930,-75144.1059,12.4830,2709.9994,27.1000,12.4830,0.0000,248.6606,19.5473,18.5057,19.0265,-7.1639,-50147.1190,12.4830,3286.0933,32.8609,12.4830,0.0000,324.6465,23.9700,23.9673,16.1151,23.9645,16.1058,23.9618,16.0965,23.9618,5836.9986,233.4799,25.1904,25.1875,18.9634,25.1847,18.9565,25.1818,18.9495,25.1818,5836.9986,233.4799,25.9351,25.9284,24.5548,25.9217,24.5349,25.9151,24.5152,25.9151,1685.7887,33.7158,21.1091,21.1086,7.0947,21.1081,7.0960,21.1075,7.0973,21.1075,5836.9986,233.4799,19.5468,19.5470,2.4715,19.5471,2.4752,19.5473,2.4789,19.5473,5836.9986,233.4799,18.5057,18.5092,-3.7987,18.5127,-3.7689,18.5162,-3.7390,18.5162,1685.7887,33.7158,12.4830,741.3128,8.3220,0.0000,644.0245,1385.3374,-287385.0000,-358006.0074,-356684.3697
4510.0000,18.2157,30.4380,0.0000,190413.4000,-190413.4000,4.9368,0.0000,0.0000,0.0000,42314.0889,4.5000,1.0000,42314.0889,0.0000,0.0000,232727.4889,0.0000,-232727.4889,23.9195,16.6222,9521.8000,0.0000,9521.8000,0.2469,2573.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4595,0.0000,0.0000,0.0000,6948.3405,6948.3405,23.7416,35.7824,0.0000,36628.2000,-36628.2000,0.9497,0.0000,0.0000,0.0000,7475.1429,4.9000,1.0000,7475.1429,0.0000,0.0000,44103.3429,0.0000,-44103.3429,24.8225,17.5252,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,24.8083,36.8492,0.0000,29319.6000,-29319.6000,0.7602,0.0000,0.0000,0.0000,5983.5918,4.9000,1.0000,5983.5918,0.0000,0.0000,35303.1918,0.0000,-35303.1918,25.6736,18.3763,5786.6000,0.0000,5786.6000,0.1500,1563.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1563.9459,0.0000,0.0000,0.0000,4222.6541,4222.6541,25.5530,20.6290,23.0910,-13.3942,-200912.2733,10.5788,1109.7588,11.0976,10.5788,0.0000,43.0406,20.6294,19.1693,19.8994,-7.4469,-59574.8895,10.5788,2332.9096,23.3291,10.5788,0.0000,151.3414,19.1715,18.2005,18.6860,-5.6600,-39619.9977,10.5788,2789.1748,27.8917,10.5788,0.0000,197.5885,23.7492,23.7467,14.4459,23.7441,14.4394,23.7416,14.4330,23.7416,4350.9728,174.0389,24.8162,24.8136,16.2395,24.8110,16.2353,24.8083,16.2310,24.8083,4350.9728,174.0389,25.5701,25.5644,21.1999,25.5587,21.1938,25.5530,21.1875,25.5530,1258.9681,25.1794,20.6290,20.6291,3.5600,20.6293,3.5670,20.6294,3.5738,20.6294,4350.9728,174.0389,19.1693,19.1701,-0.2526,19.1708,-0.2442,19.1715,-0.2359,19.1715,4350.9728,174.0389,18.2005,18.2056,-6.4105,18.2107,-6.3654,18.2157,-6.3205,18.2157,1258.9681,25.1794,10.5788,468.4667,7.0525,0.0000,391.9705,860.4372,-240705.4000,-300709.5209,-300107.1606
4511.0000,17.9864,30.2087,0.0000,175528.0000,-175528.0000,4.5509,0.0000,0.0000,0.0000,39006.2222,4.5000,1.0000,39006.2222,0.0000,0.0000,214534.2222,0.0000,-214534.2222,23.8099,16.5126,9497.4000,0.0000,9497.4000,0.2462,2566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8649,0.0000,0.0000,0.0000,6930.5351,6930.5351,23.6132,35.6540,0.0000,32164.6000,-32164.6000,0.8339,0.0000,0.0000,0.0000,6564.2041,4.9000,1.0000,6564.2041,0.0000,0.0000,38728.8041,0.0000,-38728.8041,24.6645,17.3672,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,24.6480,36.6888,0.0000,24794.4000,-24794.4000,0.6428,0.0000,0.0000,0.0000,5060.0816,4.9000,1.0000,5060.0816,0.0000,0.0000,29854.4816,0.0000,-29854.4816,25.4584,18.1611,3269.5000,0.0000,3269.5000,0.0848,883.6486,3.7000,1.0000,0.0000,0.0000,0.0000,883.6486,0.0000,0.0000,0.0000,2385.8514,2385.8514,25.3710,20.2440,22.8075,-12.5915,-188873.0820,9.5513,1011.9494,10.1195,9.5513,0.0000,31.6777,20.2456,18.8802,19.5629,-6.2875,-50300.3543,9.5513,2132.6266,21.3263,9.5513,0.0000,111.3866,18.8833,17.9693,18.4263,-4.8101,-33671.0411,9.5513,2542.9897,25.4299,9.5513,0.0000,145.4242,23.6218,23.6189,13.8112,23.6161,13.8018,23.6132,13.7924,23.6132,3630.5484,145.2219,24.6577,24.6545,15.7644,24.6512,15.7538,24.6480,15.7433,24.6480,3630.5484,145.2219,25.3936,25.3861,20.3111,25.3785,20.2806,25.3710,20.2504,25.3710,1051.7589,21.0352,20.2440,20.2446,1.1120,20.2451,1.1210,20.2456,1.1299,20.2456,3630.5484,145.2219,18.8802,18.8812,-2.0190,18.8823,-2.0092,18.8833,-1.9995,18.8833,3630.5484,145.2219,17.9693,17.9751,-8.0561,17.9808,-8.0091,17.9864,-7.9623,17.9864,1051.7589,21.0352,9.5513,353.0150,6.3675,0.0000,288.4886,641.5035,-219378.1000,-273551.5539,-272844.4774
4512.0000,17.7595,29.9818,0.0000,158814.5000,-158814.5000,4.1176,0.0000,0.0000,0.0000,35292.1111,4.5000,1.0000,35292.1111,0.0000,0.0000,194106.6111,0.0000,-194106.6111,24.0476,16.7503,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,23.8077,35.8486,0.0000,15203.7000,-15203.7000,0.3942,0.0000,0.0000,0.0000,3102.7959,4.9000,1.0000,3102.7959,0.0000,0.0000,18306.4959,0.0000,-18306.4959,24.4008,17.1035,337.4000,0.0000,337.4000,0.0087,91.1892,3.7000,1.0000,0.0000,0.0000,0.0000,91.1892,0.0000,0.0000,0.0000,246.2108,246.2108,24.3834,36.4242,0.0000,20846.0000,-20846.0000,0.5405,0.0000,0.0000,0.0000,4254.2857,4.9000,1.0000,4254.2857,0.0000,0.0000,25100.2857,0.0000,-25100.2857,25.1965,17.8992,1067.0000,0.0000,1067.0000,0.0277,288.3784,3.7000,1.0000,0.0000,0.0000,0.0000,288.3784,0.0000,0.0000,0.0000,778.6216,778.6216,25.1483,19.7825,22.4654,-11.0427,-165640.5361,8.0034,858.2139,8.5821,8.0034,0.0000,18.6378,19.7875,18.5863,19.1869,-4.6348,-37078.7624,8.0034,1812.1327,18.1213,8.0034,0.0000,65.5352,18.5916,17.7364,18.1640,-3.7714,-26399.7360,8.0034,2152.1082,21.5211,8.0034,0.0000,85.5615,23.8224,23.8175,16.3232,23.8126,16.2945,23.8077,16.2659,23.8077,2656.0270,106.2411,24.3928,24.3897,13.9859,24.3865,13.9773,24.3834,13.9686,24.3834,2656.0270,106.2411,25.1713,25.1636,18.6420,25.1560,18.6134,25.1483,18.5848,25.1483,771.0695,15.4214,19.7825,19.7841,-2.1184,19.7858,-2.0995,19.7875,-2.0807,19.7875,2656.0270,106.2411,18.5863,18.5881,-3.8857,18.5898,-3.8702,18.5916,-3.8547,18.5916,2656.0270,106.2411,17.7364,17.7441,-9.7781,17.7519,-9.7111,17.7595,-9.6447,17.7595,771.0695,15.4214,8.0034,216.4968,5.3356,0.0000,169.7346,386.2314,-183933.3000,-229536.7900,-229119.0345
