Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4513.0000,17.6080,29.8302,0.0000,152373.0000,-152373.0000,3.9506,0.0000,0.0000,0.0000,33860.6667,4.5000,1.0000,33860.6667,0.0000,0.0000,186233.6667,0.0000,-186233.6667,23.8875,16.5902,9490.1000,0.0000,9490.1000,0.2460,2564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2564.8919,0.0000,0.0000,0.0000,6925.2081,6925.2081,23.6429,35.6837,0.0000,16730.8000,-16730.8000,0.4338,0.0000,0.0000,0.0000,3414.4490,4.9000,1.0000,3414.4490,0.0000,0.0000,20145.2490,0.0000,-20145.2490,24.3222,17.0249,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,24.3023,36.3431,0.0000,18124.8000,-18124.8000,0.4699,0.0000,0.0000,0.0000,3698.9388,4.9000,1.0000,3698.9388,0.0000,0.0000,21823.7388,0.0000,-21823.7388,25.0382,17.7409,646.7000,0.0000,646.7000,0.0168,174.7838,3.7000,1.0000,0.0000,0.0000,0.0000,174.7838,0.0000,0.0000,0.0000,471.9162,471.9162,24.9972,19.5454,22.2713,-10.7791,-161687.0963,7.6892,830.1867,8.3019,7.6892,0.0000,16.5275,19.5496,18.3862,18.9679,-4.3131,-34504.5132,7.6892,1755.2581,17.5526,7.6892,0.0000,58.1147,18.3917,17.5852,17.9885,-3.4171,-23919.4414,7.6892,2081.4120,20.8141,7.6892,0.0000,75.8734,23.6540,23.6503,14.6571,23.6466,14.6436,23.6429,14.6301,23.6429,2474.7583,98.9903,24.3136,24.3098,14.1187,24.3060,14.1039,24.3023,14.0893,24.3023,2474.7583,98.9903,25.0222,25.0139,17.8735,25.0055,17.8377,24.9972,17.8022,24.9972,718.7970,14.3759,19.5454,19.5468,-2.9831,19.5482,-2.9694,19.5496,-2.9557,19.5496,2474.7583,98.9903,18.3862,18.3881,-4.8125,18.3899,-4.7979,18.3917,-4.7834,18.3917,2474.7583,98.9903,17.5852,17.5928,-10.5190,17.6004,-10.4610,17.6080,-10.4031,17.6080,718.7970,14.3759,7.6892,193.8198,5.1261,0.0000,150.5156,344.3354,-176742.6000,-220550.7085,-220111.0509
4514.0000,17.4733,29.6955,0.0000,141907.8000,-141907.8000,3.6792,0.0000,0.0000,0.0000,31535.0667,4.5000,1.0000,31535.0667,0.0000,0.0000,173442.8667,0.0000,-173442.8667,23.7900,16.4927,9476.5000,0.0000,9476.5000,0.2457,2561.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2561.2162,0.0000,0.0000,0.0000,6915.2838,6915.2838,23.5265,35.5673,0.0000,14663.6000,-14663.6000,0.3802,0.0000,0.0000,0.0000,2992.5714,4.9000,1.0000,2992.5714,0.0000,0.0000,17656.1714,0.0000,-17656.1714,24.1695,16.8722,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,24.1497,36.1905,0.0000,16332.5000,-16332.5000,0.4235,0.0000,0.0000,0.0000,3333.1633,4.9000,1.0000,3333.1633,0.0000,0.0000,19665.6633,0.0000,-19665.6633,24.8659,17.5686,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.8325,19.3027,22.0676,-10.1225,-151837.6632,7.1190,774.1881,7.7419,7.1190,0.0000,13.1165,19.3084,18.2150,18.7617,-3.7527,-30021.8984,7.1190,1637.6833,16.3768,7.1190,0.0000,46.1208,18.2215,17.4480,17.8348,-3.0339,-21237.4977,7.1190,1938.3570,19.3836,7.1190,0.0000,60.2144,23.5381,23.5343,13.8305,23.5304,13.8150,23.5265,13.7996,23.5265,2160.4074,86.4163,24.1605,24.1569,13.2721,24.1533,13.2600,24.1497,13.2479,24.1497,2160.4074,86.4163,24.8570,24.8489,16.7893,24.8407,16.7578,24.8325,16.7263,24.8325,628.0913,12.5618,19.3027,19.3046,-4.1535,19.3065,-4.1362,19.3084,-4.1189,19.3084,2160.4074,86.4163,18.2150,18.2172,-5.5727,18.2193,-5.5565,18.2215,-5.5402,18.2215,2160.4074,86.4163,17.4480,17.4565,-11.2251,17.4649,-11.1605,17.4733,-11.0963,17.4733,628.0913,12.5618,7.1190,156.6827,4.7460,0.0000,119.4517,276.1344,-162755.3000,-203358.9662,-203097.0593
4515.0000,17.3550,29.5772,0.0000,132232.2000,-132232.2000,3.4284,0.0000,0.0000,0.0000,29384.9333,4.5000,1.0000,29384.9333,0.0000,0.0000,161617.1333,0.0000,-161617.1333,23.7222,16.4249,9517.3000,0.0000,9517.3000,0.2468,2572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2572.2432,0.0000,0.0000,0.0000,6945.0568,6945.0568,23.4363,35.4771,0.0000,11653.8000,-11653.8000,0.3021,0.0000,0.0000,0.0000,2378.3265,4.9000,1.0000,2378.3265,0.0000,0.0000,14032.1265,0.0000,-14032.1265,23.9891,16.6918,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,23.9688,36.0096,0.0000,15136.5000,-15136.5000,0.3924,0.0000,0.0000,0.0000,3089.0816,4.9000,1.0000,3089.0816,0.0000,0.0000,18225.5816,0.0000,-18225.5816,24.6868,17.3895,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.6538,19.0774,21.8656,-9.4363,-141544.4180,6.5809,720.8362,7.2084,6.5809,0.0000,10.3617,19.0845,18.0640,18.5743,-3.2378,-25902.4082,6.5809,1524.6102,15.2461,6.5809,0.0000,36.4343,18.0715,17.3271,17.6993,-2.6990,-18892.8977,6.5809,1801.1406,18.0114,6.5809,0.0000,47.5680,23.4486,23.4445,13.3075,23.4404,13.2903,23.4363,13.2731,23.4363,1881.2315,75.2493,23.9792,23.9757,12.1545,23.9722,12.1442,23.9688,12.1339,23.9688,1881.2315,75.2493,24.6773,24.6694,15.5152,24.6616,15.4888,24.6538,15.4624,24.6538,547.4674,10.9493,19.0774,19.0798,-5.2344,19.0821,-5.2141,19.0845,-5.1939,19.0845,1881.2315,75.2493,18.0640,18.0665,-6.2209,18.0690,-6.2027,18.0715,-6.1845,18.0715,1881.2315,75.2493,17.3271,17.3365,-11.8153,17.3458,-11.7448,17.3550,-11.6746,17.3550,547.4674,10.9493,6.5809,126.1495,4.3873,0.0000,94.3640,220.5135,-148826.8000,-186434.7361,-186339.7239
4516.0000,17.2632,29.4855,0.0000,126734.0000,-126734.0000,3.2858,0.0000,0.0000,0.0000,28163.1111,4.5000,1.0000,28163.1111,0.0000,0.0000,154897.1111,0.0000,-154897.1111,23.5545,16.2572,9479.1000,0.0000,9479.1000,0.2458,2561.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9189,0.0000,0.0000,0.0000,6917.1811,6917.1811,23.2630,35.3038,0.0000,12421.4000,-12421.4000,0.3220,0.0000,0.0000,0.0000,2534.9796,4.9000,1.0000,2534.9796,0.0000,0.0000,14956.3796,0.0000,-14956.3796,23.8705,16.5732,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,23.8495,35.8903,0.0000,14518.0000,-14518.0000,0.3764,0.0000,0.0000,0.0000,2962.8571,4.9000,1.0000,2962.8571,0.0000,0.0000,17480.8571,0.0000,-17480.8571,24.5595,17.2622,646.4000,0.0000,646.4000,0.0168,174.7027,3.7000,1.0000,0.0000,0.0000,0.0000,174.7027,0.0000,0.0000,0.0000,471.6973,471.6973,24.5160,18.9256,21.7208,-9.1762,-137642.8293,6.3835,702.8271,7.0283,6.3835,0.0000,9.4567,18.9327,17.9435,18.4381,-3.0442,-24353.3160,6.3835,1486.4672,14.8647,6.3835,0.0000,33.2521,17.9513,17.2350,17.5932,-2.5196,-17636.8578,6.3835,1754.1937,17.5419,6.3835,0.0000,43.4133,23.2735,23.2700,11.9317,23.2665,11.9210,23.2630,11.9104,23.2630,1783.0652,71.3226,23.8603,23.8567,11.6955,23.8531,11.6838,23.8495,11.6721,23.8495,1783.0652,71.3226,24.5404,24.5322,14.7811,24.5241,14.7506,24.5160,14.7203,24.5160,519.1007,10.3820,18.9256,18.9279,-5.6539,18.9303,-5.6354,18.9327,-5.6170,18.9327,1783.0652,71.3226,17.9435,17.9461,-6.6374,17.9487,-6.6193,17.9513,-6.6013,17.9513,1783.0652,71.3226,17.2350,17.2445,-12.1316,17.2539,-12.0642,17.2632,-11.9971,17.2632,519.1007,10.3820,6.3835,115.9882,4.2557,0.0000,86.1222,202.1103,-143206.0000,-179695.9749,-179633.0030
4517.0000,17.1917,29.4140,0.0000,119722.2000,-119722.2000,3.1040,0.0000,0.0000,0.0000,26604.9333,4.5000,1.0000,26604.9333,0.0000,0.0000,146327.1333,0.0000,-146327.1333,23.1573,15.8600,9487.8000,0.0000,9487.8000,0.2460,2564.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2703,0.0000,0.0000,0.0000,6923.5297,6923.5297,22.8700,34.9108,0.0000,15486.3000,-15486.3000,0.4015,0.0000,0.0000,0.0000,3160.4694,4.9000,1.0000,3160.4694,0.0000,0.0000,18646.7694,0.0000,-18646.7694,23.6302,16.3329,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,23.6098,35.6506,0.0000,15354.0000,-15354.0000,0.3981,0.0000,0.0000,0.0000,3133.4694,4.9000,1.0000,3133.4694,0.0000,0.0000,18487.4694,0.0000,-18487.4694,24.3635,17.0662,3052.1000,0.0000,3052.1000,0.0791,824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,824.8919,0.0000,0.0000,0.0000,2227.2081,2227.2081,24.2580,18.8926,21.5753,-8.7737,-131605.3997,6.3595,703.8307,7.0383,6.3595,0.0000,9.3503,18.8981,17.8410,18.3695,-3.2409,-25927.3990,6.3595,1484.7062,14.8471,6.3595,0.0000,32.8781,17.8490,17.1639,17.5065,-2.4007,-16805.0537,6.3595,1753.3976,17.5340,6.3595,0.0000,42.9250,22.8751,22.8734,8.4901,22.8717,8.4970,22.8700,8.5038,22.8700,1771.2792,70.8512,23.6177,23.6150,9.9395,23.6124,9.9375,23.6098,9.9354,23.6098,1771.2792,70.8512,24.2727,24.2678,12.4218,24.2630,12.4318,24.2580,12.4409,24.2580,515.6943,10.3139,18.8926,18.8944,-5.0441,18.8963,-5.0322,18.8981,-5.0203,18.8981,1771.2792,70.8512,17.8410,17.8437,-6.9570,17.8464,-6.9394,17.8490,-6.9218,17.8490,1771.2792,70.8512,17.1639,17.1732,-12.2861,17.1825,-12.2236,17.1917,-12.1614,17.1917,515.6943,10.3139,6.3595,114.7889,4.2396,0.0000,85.1534,199.9423,-137602.0000,-174003.7099,-174337.8524
4518.0000,17.1521,29.3743,0.0000,132301.2000,-132301.2000,3.4302,0.0000,0.0000,0.0000,29400.2667,4.5000,1.0000,29400.2667,0.0000,0.0000,161701.4667,0.0000,-161701.4667,23.2245,15.9272,9507.0000,0.0000,9507.0000,0.2465,2569.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2569.4595,0.0000,0.0000,0.0000,6937.5405,6937.5405,22.9536,34.9945,0.0000,5932.7000,-5932.7000,0.1538,0.0000,0.0000,0.0000,1210.7551,4.9000,1.0000,1210.7551,0.0000,0.0000,7143.4551,0.0000,-7143.4551,23.2219,15.9246,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,23.2078,35.2486,0.0000,19317.6000,-19317.6000,0.5008,0.0000,0.0000,0.0000,3942.3673,4.9000,1.0000,3942.3673,0.0000,0.0000,23259.9673,0.0000,-23259.9673,24.0813,16.7840,10059.9000,0.0000,10059.9000,0.2608,2718.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2718.8919,0.0000,0.0000,0.0000,7341.0081,7341.0081,23.8078,19.0708,21.4393,-8.4095,-126142.9424,6.9040,767.8360,7.6784,6.9040,0.0000,11.9640,19.0717,17.7910,18.4314,-4.2630,-34103.9178,6.9040,1608.0931,16.0809,6.9040,0.0000,42.0686,17.7979,17.1280,17.4630,-2.5480,-17836.2659,6.9040,1906.7246,19.0672,6.9040,0.0000,54.9239,22.9640,22.9605,10.2752,22.9571,10.2616,22.9536,10.2480,22.9536,2046.8449,81.8738,23.2107,23.2097,6.7250,23.2088,6.7382,23.2078,6.7512,23.2078,2046.8449,81.8738,23.8056,23.8064,7.9067,23.8072,7.9786,23.8078,8.0491,23.8078,595.3036,11.9061,19.0708,19.0711,-2.6083,19.0714,-2.6111,19.0717,-2.6137,19.0717,2046.8449,81.8738,17.7910,17.7933,-6.8284,17.7956,-6.8155,17.7979,-6.8026,17.7979,2046.8449,81.8738,17.1280,17.1361,-12.1096,17.1441,-12.0645,17.1521,-12.0193,17.1521,595.3036,11.9061,6.9040,143.9763,4.6027,0.0000,108.9566,252.9328,-137576.7000,-177528.6837,-178083.1262
4519.0000,17.2147,29.4370,0.0000,170244.0000,-170244.0000,4.4139,0.0000,0.0000,0.0000,37832.0000,4.5000,1.0000,37832.0000,0.0000,0.0000,208076.0000,0.0000,-208076.0000,23.0845,15.7872,9478.0000,0.0000,9478.0000,0.2457,2561.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2561.6216,0.0000,0.0000,0.0000,6916.3784,6916.3784,22.8828,34.9237,0.0000,23161.5000,-23161.5000,0.6005,0.0000,0.0000,0.0000,4726.8367,4.9000,1.0000,4726.8367,0.0000,0.0000,27888.3367,0.0000,-27888.3367,23.6696,16.3723,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0000,0.0000,0.0000,370.2649,370.2649,23.6477,35.6885,0.0000,22247.5000,-22247.5000,0.5768,0.0000,0.0000,0.0000,4540.3061,4.9000,1.0000,4540.3061,0.0000,0.0000,26787.8061,0.0000,-26787.8061,24.4034,17.1061,10687.5000,0.0000,10687.5000,0.2771,2888.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2888.5135,0.0000,0.0000,0.0000,7798.9865,7798.9865,24.1535,19.3178,21.7356,-11.4280,-171420.3046,9.1908,1011.3766,10.1138,9.1908,0.0000,28.2243,19.3162,17.9553,18.6357,-6.0306,-48244.4000,9.1908,2124.3173,21.2432,9.1908,0.0000,99.2439,17.9576,17.2015,17.5795,-3.8288,-26801.7868,9.1908,2526.9621,25.2696,9.1908,0.0000,129.5709,22.8894,22.8872,9.9034,22.8850,9.9039,22.8828,9.9043,22.8828,3391.5737,135.6629,23.6591,23.6553,12.2866,23.6515,12.2684,23.6477,12.2503,23.6477,3391.5737,135.6629,24.1834,24.1733,14.0066,24.1633,13.9334,24.1535,13.8619,24.1535,982.9741,19.6595,19.3178,19.3173,0.0470,19.3167,0.0381,19.3162,0.0292,19.3162,3391.5737,135.6629,17.9553,17.9560,-4.7066,17.9568,-4.7087,17.9576,-4.7106,17.9576,3391.5737,135.6629,17.2015,17.2059,-10.7460,17.2103,-10.7440,17.2147,-10.7413,17.2147,982.9741,19.6595,9.1908,317.3598,6.1272,0.0000,257.0391,574.3989,-194980.1000,-247666.5131,-246466.4915
4520.0000,17.3290,29.5512,0.0000,186778.2000,-186778.2000,4.8426,0.0000,0.0000,0.0000,41506.2667,4.5000,1.0000,41506.2667,0.0000,0.0000,228284.4667,0.0000,-228284.4667,22.7647,15.4674,13074.4000,0.0000,13074.4000,0.3390,3533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6216,0.0000,0.0000,0.0000,9540.7784,9540.7784,22.5353,34.5761,0.0000,46743.5000,-46743.5000,1.2119,0.0000,0.0000,0.0000,9539.4898,4.9000,1.0000,9539.4898,0.0000,0.0000,56282.9898,0.0000,-56282.9898,23.8754,16.5781,631.2000,0.0000,631.2000,0.0164,170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,170.5946,0.0000,0.0000,0.0000,460.6054,460.6054,23.8549,35.8957,0.0000,22486.6000,-22486.6000,0.5830,0.0000,0.0000,0.0000,4589.1020,4.9000,1.0000,4589.1020,0.0000,0.0000,27075.7020,0.0000,-27075.7020,24.4996,17.2023,10269.1000,0.0000,10269.1000,0.2662,2775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2775.4324,0.0000,0.0000,0.0000,7493.6676,7493.6676,24.2989,19.6608,21.9798,-12.9860,-194790.1797,10.8886,1187.8359,11.8784,10.8886,0.0000,46.9337,19.6570,18.1583,18.9076,-7.8678,-62942.5522,10.8886,2491.2242,24.9122,10.8886,0.0000,165.0307,18.1588,17.3209,17.7398,-5.0267,-35186.5655,10.8886,2975.5038,29.7550,10.8886,0.0000,215.4609,22.5375,22.5368,6.8173,22.5360,6.8305,22.5353,6.8435,22.5353,4579.4823,183.1793,23.8645,23.8613,14.2807,23.8581,14.2715,23.8549,14.2623,23.8549,4579.4823,183.1793,24.3211,24.3137,15.8694,24.3063,15.8422,24.2989,15.8147,24.2989,1324.6491,26.4930,19.6608,19.6595,3.2990,19.6582,3.2850,19.6570,3.2711,19.6570,4579.4823,183.1793,18.1583,18.1584,-2.5996,18.1586,-2.6055,18.1588,-2.6113,18.1588,4579.4823,183.1793,17.3209,17.3236,-9.0993,17.3263,-9.1108,17.3290,-9.1219,17.3290,1324.6491,26.4930,10.8886,507.4760,7.2591,0.0000,427.4253,934.9013,-232033.6000,-294148.1072,-292919.2974
4521.0000,17.5467,29.7689,0.0000,228802.2000,-228802.2000,5.9321,0.0000,0.0000,0.0000,50844.9333,4.5000,1.0000,50844.9333,0.0000,0.0000,279647.1333,0.0000,-279647.1333,23.0060,15.7087,16350.5000,0.0000,16350.5000,0.4239,4419.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4419.0541,0.0000,0.0000,0.0000,11931.4459,11931.4459,22.7672,34.8080,0.0000,62150.5000,-62150.5000,1.6114,0.0000,0.0000,0.0000,12683.7755,4.9000,1.0000,12683.7755,0.0000,0.0000,74834.2755,0.0000,-74834.2755,24.2281,16.9308,800.8000,0.0000,800.8000,0.0208,216.4324,3.7000,1.0000,0.0000,0.0000,0.0000,216.4324,0.0000,0.0000,0.0000,584.3676,584.3676,24.2066,36.2474,0.0000,24374.5000,-24374.5000,0.6320,0.0000,0.0000,0.0000,4974.3878,4.9000,1.0000,4974.3878,0.0000,0.0000,29348.8878,0.0000,-29348.8878,24.7795,17.4822,9014.0000,0.0000,9014.0000,0.2337,2436.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2436.2162,0.0000,0.0000,0.0000,6577.7838,6577.7838,24.6254,20.0993,22.3623,-15.4562,-231842.5867,13.2807,1429.2912,14.2929,13.2807,0.0000,85.1596,20.0939,18.4900,19.2920,-10.2699,-82159.5268,13.2807,3011.4114,30.1141,13.2807,0.0000,299.4424,18.4883,17.5447,18.0165,-6.9056,-48338.8856,13.2807,3645.0924,36.4509,13.2807,0.0000,390.9462,22.7730,22.7711,9.9628,22.7691,9.9608,22.7672,9.9589,22.7672,6516.6539,260.6662,24.2167,24.2133,17.5690,24.2100,17.5583,24.2066,17.5475,24.2066,6516.6539,260.6662,24.6511,24.6425,19.8511,24.6339,19.8101,24.6254,19.7694,24.6254,1880.7858,37.6157,20.0993,20.0975,7.1342,20.0957,7.1173,20.0939,7.1003,20.0939,6516.6539,260.6662,18.4900,18.4894,0.5137,18.4889,0.5026,18.4883,0.4916,18.4883,6516.6539,260.6662,17.5447,17.5453,-6.4401,17.5460,-6.4693,17.5467,-6.4982,17.5467,1880.7858,37.6157,13.2807,880.3975,8.8538,0.0000,775.5482,1655.9456,-289161.9000,-364736.6993,-362340.9992
4522.0000,17.7605,29.9828,0.0000,249465.9000,-249465.9000,6.4679,0.0000,0.0000,0.0000,55436.8667,4.5000,1.0000,55436.8667,0.0000,0.0000,304902.7667,0.0000,-304902.7667,23.1489,15.8516,19506.8000,0.0000,19506.8000,0.5058,5272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5272.1081,0.0000,0.0000,0.0000,14234.6919,14234.6919,22.8919,34.9327,0.0000,71714.4000,-71714.4000,1.8593,0.0000,0.0000,0.0000,14635.5918,4.9000,1.0000,14635.5918,0.0000,0.0000,86349.9918,0.0000,-86349.9918,24.4179,17.1206,747.4000,0.0000,747.4000,0.0194,202.0000,3.7000,1.0000,0.0000,0.0000,0.0000,202.0000,0.0000,0.0000,0.0000,545.4000,545.4000,24.3991,36.4399,0.0000,27624.1000,-27624.1000,0.7162,0.0000,0.0000,0.0000,5637.5714,4.9000,1.0000,5637.5714,0.0000,0.0000,33261.6714,0.0000,-33261.6714,24.9869,17.6896,8177.2000,0.0000,8177.2000,0.2120,2210.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2210.0541,0.0000,0.0000,0.0000,5967.1459,5967.1459,24.8579,20.4349,22.6464,-16.6852,-250278.4671,14.6708,1563.1715,15.6317,14.6708,0.0000,114.7965,20.4293,18.7772,19.6033,-11.6858,-93486.6794,14.6708,3338.8747,33.3887,14.6708,0.0000,403.6532,18.7748,17.7606,18.2677,-8.1989,-57391.9660,14.6708,4165.7709,41.6577,14.6708,0.0000,527.0019,22.8973,22.8955,11.2885,22.8937,11.2883,22.8919,11.2880,22.8919,7780.0937,311.2037,24.4082,24.4052,18.8980,24.4022,18.8909,24.3991,18.8839,24.3991,7780.0937,311.2037,24.8815,24.8736,22.0979,24.8658,22.0688,24.8579,22.0397,24.8579,2242.9815,44.8596,20.4349,20.4330,9.5816,20.4312,9.5662,20.4293,9.5508,20.4293,7780.0937,311.2037,18.7772,18.7764,2.8235,18.7756,2.8123,18.7748,2.8011,18.7748,7780.0937,311.2037,17.7606,17.7605,-4.2218,17.7605,-4.2516,17.7605,-4.2812,17.7605,2242.9815,44.8596,14.6708,1160.8490,9.7805,0.0000,1045.4517,2206.3007,-320373.0000,-403767.1921,-401157.1125
4523.0000,17.9364,30.1586,0.0000,259773.1000,-259773.1000,6.7351,0.0000,0.0000,0.0000,57727.3556,4.5000,1.0000,57727.3556,0.0000,0.0000,317500.4556,0.0000,-317500.4556,23.2638,15.9665,19501.1000,0.0000,19501.1000,0.5056,5270.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5270.5676,0.0000,0.0000,0.0000,14230.5324,14230.5324,23.0193,35.0601,0.0000,80209.6000,-80209.6000,2.0796,0.0000,0.0000,0.0000,16369.3061,4.9000,1.0000,16369.3061,0.0000,0.0000,96578.9061,0.0000,-96578.9061,24.6399,17.3426,858.6000,0.0000,858.6000,0.0223,232.0541,3.7000,1.0000,0.0000,0.0000,0.0000,232.0541,0.0000,0.0000,0.0000,626.5459,626.5459,24.6199,36.6607,0.0000,30361.3000,-30361.3000,0.7872,0.0000,0.0000,0.0000,6196.1837,4.9000,1.0000,6196.1837,0.0000,0.0000,36557.4837,0.0000,-36557.4837,25.2333,17.9360,6608.3000,0.0000,6608.3000,0.1713,1786.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1786.0270,0.0000,0.0000,0.0000,4822.2730,4822.2730,25.1272,20.6670,22.8971,-17.7207,-265811.0468,15.4516,1631.9499,16.3195,15.4516,0.0000,134.1174,20.6616,18.9940,19.8278,-12.4225,-99379.6336,15.4516,3569.5829,35.6958,15.4516,0.0000,471.5902,18.9914,17.9371,18.4642,-8.9767,-62837.1068,15.4516,4638.2981,46.3830,15.4516,0.0000,615.6991,23.0250,23.0231,12.5016,23.0212,12.5003,23.0193,12.4989,23.0193,8533.2655,341.3306,24.6294,24.6262,20.5525,24.6231,20.5440,24.6199,20.5355,24.6199,8533.2655,341.3306,25.1524,25.1440,24.7171,25.1356,24.6816,25.1272,24.6461,25.1272,2458.7384,49.1748,20.6670,20.6652,10.9412,20.6634,10.9274,20.6616,10.9136,20.6616,8533.2655,341.3306,18.9940,18.9932,4.2981,18.9923,4.2876,18.9914,4.2772,18.9914,8533.2655,341.3306,17.9371,17.9368,-2.6647,17.9366,-2.6915,17.9364,-2.7182,17.9364,2458.7384,49.1748,15.4516,1340.8374,10.3011,0.0000,1221.4067,2562.2441,-343376.0000,-430957.4940,-428027.7872
4524.0000,18.0688,30.2910,0.0000,267833.8000,-267833.8000,6.9441,0.0000,0.0000,0.0000,59518.6222,4.5000,1.0000,59518.6222,0.0000,0.0000,327352.4222,0.0000,-327352.4222,23.4266,16.1293,19338.8000,0.0000,19338.8000,0.5014,5226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5226.7027,0.0000,0.0000,0.0000,14112.0973,14112.0973,23.1892,35.2300,0.0000,81409.0000,-81409.0000,2.1107,0.0000,0.0000,0.0000,16614.0816,4.9000,1.0000,16614.0816,0.0000,0.0000,98023.0816,0.0000,-98023.0816,24.7936,17.4963,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,24.7749,36.8158,0.0000,32195.3000,-32195.3000,0.8347,0.0000,0.0000,0.0000,6570.4694,4.9000,1.0000,6570.4694,0.0000,0.0000,38765.7694,0.0000,-38765.7694,25.4094,18.1121,5771.5000,0.0000,5771.5000,0.1496,1559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8649,0.0000,0.0000,0.0000,4211.6351,4211.6351,25.3160,20.8377,23.0769,-18.2414,-273620.3163,15.8410,1662.5977,16.6260,15.8410,0.0000,144.5146,20.8323,19.1507,19.9915,-12.8424,-102739.4128,15.8410,3714.3447,37.1434,15.8410,0.0000,508.1493,19.1481,18.0696,18.6088,-9.4135,-65894.6698,15.8410,4979.8171,49.7982,15.8410,0.0000,663.4300,23.1956,23.1935,14.0265,23.1913,14.0230,23.1892,14.0194,23.1892,8920.4738,356.8190,24.7843,24.7812,21.4754,24.7781,21.4673,24.7749,21.4592,24.7749,8920.4738,356.8190,25.3405,25.3323,26.1471,25.3242,26.1162,25.3160,26.0854,25.3160,2569.6185,51.3924,20.8377,20.8359,11.7718,20.8341,11.7588,20.8323,11.7459,20.8323,8920.4738,356.8190,19.1507,19.1498,5.1779,19.1489,5.1682,19.1481,5.1586,19.1481,8920.4738,356.8190,18.0696,18.0693,-1.6892,18.0690,-1.7124,18.0688,-1.7355,18.0688,2569.6185,51.3924,15.8410,1436.9257,10.5606,0.0000,1316.0938,2753.0196,-355551.7000,-445251.1976,-442254.3988
4525.0000,18.1880,30.4102,0.0000,276419.2000,-276419.2000,7.1667,0.0000,0.0000,0.0000,61426.4889,4.5000,1.0000,61426.4889,0.0000,0.0000,337845.6889,0.0000,-337845.6889,23.5728,16.2755,19339.4000,0.0000,19339.4000,0.5014,5226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5226.8649,0.0000,0.0000,0.0000,14112.5351,14112.5351,23.3413,35.3821,0.0000,82500.9000,-82500.9000,2.1390,0.0000,0.0000,0.0000,16836.9184,4.9000,1.0000,16836.9184,0.0000,0.0000,99337.8184,0.0000,-99337.8184,24.9246,17.6273,746.4000,0.0000,746.4000,0.0194,201.7297,3.7000,1.0000,0.0000,0.0000,0.0000,201.7297,0.0000,0.0000,0.0000,544.6703,544.6703,24.9066,36.9474,0.0000,34116.7000,-34116.7000,0.8845,0.0000,0.0000,0.0000,6962.5918,4.9000,1.0000,6962.5918,0.0000,0.0000,41079.2918,0.0000,-41079.2918,25.5614,18.2641,5144.0000,0.0000,5144.0000,0.1334,1390.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1390.2703,0.0000,0.0000,0.0000,3753.7297,3753.7297,25.4772,20.9937,23.2355,-18.7531,-281296.1563,16.2665,1697.8506,16.9785,16.2665,0.0000,156.4767,20.9882,19.2915,20.1399,-13.3059,-106446.9157,16.2665,3915.0777,39.1508,16.2665,0.0000,550.2110,19.2887,18.1892,18.7389,-9.8545,-68981.7944,16.2665,5457.8515,54.5785,16.2665,0.0000,718.3450,23.3479,23.3457,15.2244,23.3435,15.2202,23.3413,15.2160,23.3413,9352.3951,374.0958,24.9159,24.9128,22.2105,24.9097,22.2025,24.9066,22.1944,24.9066,9352.3951,374.0958,25.5015,25.4934,27.2810,25.4853,27.2511,25.4772,27.2213,25.4772,2693.2716,53.8654,20.9937,20.9919,12.5564,20.9900,12.5438,20.9882,12.5311,20.9882,9352.3951,374.0958,19.2915,19.2906,5.9608,19.2896,5.9513,19.2887,5.9418,19.2887,9352.3951,374.0958,18.1892,18.1888,-0.8414,18.1884,-0.8637,18.1880,-0.8859,18.1880,2693.2716,53.8654,16.2665,1546.8820,10.8443,0.0000,1425.0326,2971.9146,-367807.0000,-459851.8640,-456724.8664
4526.0000,18.2533,30.4755,0.0000,286983.5000,-286983.5000,7.4406,0.0000,0.0000,0.0000,63774.1111,4.5000,1.0000,63774.1111,0.0000,0.0000,350757.6111,0.0000,-350757.6111,23.8761,16.5788,19322.2000,0.0000,19322.2000,0.5010,5222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5222.2162,0.0000,0.0000,0.0000,14099.9838,14099.9838,23.6419,35.6827,0.0000,68336.8000,-68336.8000,1.7718,0.0000,0.0000,0.0000,13946.2857,4.9000,1.0000,13946.2857,0.0000,0.0000,82283.0857,0.0000,-82283.0857,24.9609,17.6636,624.1000,0.0000,624.1000,0.0162,168.6757,3.7000,1.0000,0.0000,0.0000,0.0000,168.6757,0.0000,0.0000,0.0000,455.4243,455.4243,24.9446,36.9855,0.0000,36087.7000,-36087.7000,0.9356,0.0000,0.0000,0.0000,7364.8367,4.9000,1.0000,7364.8367,0.0000,0.0000,43452.5367,0.0000,-43452.5367,25.6412,18.3439,4516.4000,0.0000,4516.4000,0.1171,1220.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1220.6486,0.0000,0.0000,0.0000,3295.7514,3295.7514,25.5649,21.0649,23.3149,-18.7144,-280716.3832,16.1733,1683.4697,16.8347,16.1733,0.0000,153.8031,21.0596,19.3627,20.2111,-13.2314,-105851.0723,16.1733,3868.5660,38.6857,16.1733,0.0000,540.8100,19.3600,18.2538,18.8069,-9.8585,-69009.2161,16.1733,5370.6123,53.7061,16.1733,0.0000,706.0711,23.6501,23.6473,17.8393,23.6446,17.8299,23.6419,17.8205,23.6419,9257.0404,370.2816,24.9536,24.9506,22.0525,24.9476,22.0456,24.9446,22.0387,24.9446,9257.0404,370.2816,25.5884,25.5806,27.5532,25.5727,27.5269,25.5649,27.5006,25.5649,2665.9756,53.3195,21.0649,21.0631,12.5552,21.0613,12.5440,21.0596,12.5327,21.0596,9257.0404,370.2816,19.3627,19.3618,6.0889,19.3609,6.0806,19.3600,6.0723,19.3600,9257.0404,370.2816,18.2538,18.2536,-0.6394,18.2534,-0.6566,18.2533,-0.6737,18.2533,2665.9756,53.3195,16.1733,1522.3586,10.7822,0.0000,1400.6842,2923.0428,-366945.3000,-458642.0741,-455576.6717
4527.0000,18.2159,30.4381,0.0000,253814.4000,-253814.4000,6.5806,0.0000,0.0000,0.0000,56403.2000,4.5000,1.0000,56403.2000,0.0000,0.0000,310217.6000,0.0000,-310217.6000,23.5164,16.2192,19323.7000,0.0000,19323.7000,0.5010,5222.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5222.6216,0.0000,0.0000,0.0000,14101.0784,14101.0784,23.2712,35.3120,0.0000,73006.6000,-73006.6000,1.8928,0.0000,0.0000,0.0000,14899.3061,4.9000,1.0000,14899.3061,0.0000,0.0000,87905.9061,0.0000,-87905.9061,24.7732,17.4759,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0000,0.0000,0.0000,422.0757,422.0757,24.7582,36.7990,0.0000,38301.9000,-38301.9000,0.9930,0.0000,0.0000,0.0000,7816.7143,4.9000,1.0000,7816.7143,0.0000,0.0000,46118.6143,0.0000,-46118.6143,25.5462,18.2489,5144.0000,0.0000,5144.0000,0.1334,1390.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1390.2703,0.0000,0.0000,0.0000,3753.7297,3753.7297,25.4620,20.9772,23.2196,-17.4984,-262475.3896,15.1738,1584.6727,15.8467,15.1738,0.0000,127.0130,20.9727,19.3032,20.1380,-12.2137,-97709.7446,15.1738,3453.5675,34.5357,15.1738,0.0000,446.6096,19.3013,18.2139,18.7576,-9.0917,-63641.9831,15.1738,4461.0996,44.6110,15.1738,0.0000,583.0849,23.2755,23.2741,13.4785,23.2726,13.4829,23.2712,13.4871,23.2712,8261.7302,330.4692,24.7660,24.7634,19.8218,24.7608,19.8187,24.7582,19.8156,24.7582,8261.7302,330.4692,25.4821,25.4754,25.6437,25.4687,25.6306,25.4620,25.6175,25.4620,2380.9657,47.6193,20.9772,20.9757,11.1367,20.9742,11.1286,20.9727,11.1204,20.9727,8261.7302,330.4692,19.3032,19.3026,5.0411,19.3019,5.0357,19.3013,5.0303,19.3013,8261.7302,330.4692,18.2139,18.2145,-1.5899,18.2152,-1.5956,18.2159,-1.6013,18.2159,2380.9657,47.6193,15.1738,1274.8820,10.1159,0.0000,1156.7075,2431.5894,-340076.8000,-425965.2366,-423827.1173
4528.0000,18.2725,30.4947,0.0000,261927.0000,-261927.0000,6.7909,0.0000,0.0000,0.0000,58206.0000,4.5000,1.0000,58206.0000,0.0000,0.0000,320133.0000,0.0000,-320133.0000,23.5380,16.2407,19312.8000,0.0000,19312.8000,0.5007,5219.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5219.6757,0.0000,0.0000,0.0000,14093.1243,14093.1243,23.3004,35.3412,0.0000,76404.9000,-76404.9000,1.9809,0.0000,0.0000,0.0000,15592.8367,4.9000,1.0000,15592.8367,0.0000,0.0000,91997.7367,0.0000,-91997.7367,24.8135,17.5162,603.9000,0.0000,603.9000,0.0157,163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,163.2162,0.0000,0.0000,0.0000,440.6838,440.6838,24.7978,36.8386,0.0000,41089.5000,-41089.5000,1.0653,0.0000,0.0000,0.0000,8385.6122,4.9000,1.0000,8385.6122,0.0000,0.0000,49475.1122,0.0000,-49475.1122,25.6116,18.3143,5980.7000,0.0000,5980.7000,0.1551,1616.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1616.4054,0.0000,0.0000,0.0000,4364.2946,4364.2946,25.5174,21.0614,23.2894,-18.0607,-270910.9431,15.7630,1642.2088,16.4221,15.7630,0.0000,142.3902,21.0563,19.3741,20.2152,-12.7846,-102276.9722,15.7630,3676.0868,36.7609,15.7630,0.0000,500.6797,19.3715,18.2725,18.8220,-9.5453,-66816.8184,15.7630,4946.6599,49.4666,15.7630,0.0000,653.6778,23.3062,23.3043,14.0334,23.3023,14.0310,23.3004,14.0286,23.3004,8842.2935,353.6917,24.8063,24.8035,20.2676,24.8006,20.2614,24.7978,20.2552,24.7978,8842.2935,353.6917,25.5398,25.5323,26.1497,25.5248,26.1249,25.5174,26.1002,25.5174,2547.2331,50.9447,21.0614,21.0597,11.7378,21.0580,11.7272,21.0563,11.7165,21.0563,8842.2935,353.6917,19.3741,19.3732,5.5367,19.3724,5.5293,19.3715,5.5218,19.3715,8842.2935,353.6917,18.2725,18.2725,-1.1069,18.2725,-1.1216,18.2725,-1.1361,18.2725,2547.2331,50.9447,15.7630,1417.3338,10.5086,0.0000,1296.7477,2714.0816,-353524.0000,-442707.7463,-440004.7336
4529.0000,18.3099,30.5321,0.0000,265285.5000,-265285.5000,6.8780,0.0000,0.0000,0.0000,58952.3333,4.5000,1.0000,58952.3333,0.0000,0.0000,324237.8333,0.0000,-324237.8333,23.6202,16.3229,15903.1000,0.0000,15903.1000,0.4123,4298.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4298.1351,0.0000,0.0000,0.0000,11604.9649,11604.9649,23.4235,35.4643,0.0000,72779.8000,-72779.8000,1.8870,0.0000,0.0000,0.0000,14853.0204,4.9000,1.0000,14853.0204,0.0000,0.0000,87632.8204,0.0000,-87632.8204,24.8587,17.5614,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,24.8453,36.8861,0.0000,44824.4000,-44824.4000,1.1622,0.0000,0.0000,0.0000,9147.8367,4.9000,1.0000,9147.8367,0.0000,0.0000,53972.2367,0.0000,-53972.2367,25.7293,18.4320,7863.4000,0.0000,7863.4000,0.2039,2125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2125.2432,0.0000,0.0000,0.0000,5738.1568,5738.1568,25.6117,21.1027,23.3572,-18.3539,-275308.0189,15.8305,1645.3610,16.4536,15.8305,0.0000,144.2272,21.0977,19.4158,20.2568,-12.8371,-102696.8228,15.8305,3704.9982,37.0500,15.8305,0.0000,507.1387,19.4133,18.3097,18.8615,-9.6259,-67381.5906,15.8305,5019.7619,50.1976,15.8305,0.0000,662.1106,23.4302,23.4279,15.2784,23.4257,15.2733,23.4235,15.2683,23.4235,8909.9238,356.3970,24.8539,24.8511,20.6345,24.8482,20.6278,24.8453,20.6211,24.8453,8909.9238,356.3970,25.6353,25.6274,27.0012,25.6195,26.9719,25.6117,26.9427,25.6117,2566.5978,51.3320,21.1027,21.1010,11.8019,21.0994,11.7922,21.0977,11.7825,21.0977,8909.9238,356.3970,19.4158,19.4150,5.6636,19.4141,5.6568,19.4133,5.6499,19.4133,8909.9238,356.3970,18.3097,18.3098,-0.9536,18.3099,-0.9659,18.3099,-0.9781,18.3099,2566.5978,51.3320,15.8305,1434.2763,10.5536,0.0000,1313.4765,2747.7528,-358725.1000,-448209.2634,-445386.4322
4530.0000,18.3293,30.5516,0.0000,254839.5000,-254839.5000,6.6072,0.0000,0.0000,0.0000,56631.0000,4.5000,1.0000,56631.0000,0.0000,0.0000,311470.5000,0.0000,-311470.5000,23.4620,16.1647,9472.6000,0.0000,9472.6000,0.2456,2560.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1622,0.0000,0.0000,0.0000,6912.4378,6912.4378,23.3425,35.3833,0.0000,83142.8000,-83142.8000,2.1556,0.0000,0.0000,0.0000,16967.9184,4.9000,1.0000,16967.9184,0.0000,0.0000,100110.7184,0.0000,-100110.7184,24.9922,17.6949,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,24.9778,37.0186,0.0000,47481.6000,-47481.6000,1.2310,0.0000,0.0000,0.0000,9690.1224,4.9000,1.0000,9690.1224,0.0000,0.0000,57171.7224,0.0000,-57171.7224,25.9199,18.6226,9223.2000,0.0000,9223.2000,0.2391,2492.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2492.7568,0.0000,0.0000,0.0000,6730.4432,6730.4432,25.7826,21.1257,23.4541,-18.8402,-282602.4335,15.7336,1629.8033,16.2980,15.7336,0.0000,141.5965,21.1208,19.4363,20.2785,-12.7777,-102221.3855,15.7336,3662.2466,36.6225,15.7336,0.0000,497.8889,19.4339,18.3288,18.8814,-9.5803,-67062.1029,15.7336,4930.3092,49.3031,15.7336,0.0000,650.0341,23.3481,23.3462,14.2737,23.3443,14.2727,23.3425,14.2717,23.3425,8812.9635,352.5185,24.9873,24.9841,21.7917,24.9810,21.7823,24.9778,21.7729,24.9778,8812.9635,352.5185,25.8090,25.8002,28.6876,25.7914,28.6480,25.7826,28.6085,25.7826,2538.8348,50.7767,21.1257,21.1240,11.7213,21.1224,11.7120,21.1208,11.7027,21.1208,8812.9635,352.5185,19.4363,19.4355,5.6042,19.4347,5.5979,19.4339,5.5916,19.4339,8812.9635,352.5185,18.3288,18.3290,-0.9984,18.3292,-1.0085,18.3293,-1.0186,18.3293,2538.8348,50.7767,15.7336,1410.0085,10.4891,0.0000,1289.5195,2699.5281,-366363.5000,-454814.8111,-451885.9218
4531.0000,18.3430,30.5652,0.0000,247692.7000,-247692.7000,6.4219,0.0000,0.0000,0.0000,55042.8222,4.5000,1.0000,55042.8222,0.0000,0.0000,302735.5222,0.0000,-302735.5222,23.3693,16.0720,9517.3000,0.0000,9517.3000,0.2468,2572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2572.2432,0.0000,0.0000,0.0000,6945.0568,6945.0568,23.2488,35.2896,0.0000,88330.3000,-88330.3000,2.2901,0.0000,0.0000,0.0000,18026.5918,4.9000,1.0000,18026.5918,0.0000,0.0000,106356.8918,0.0000,-106356.8918,25.0147,17.7174,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,25.0008,37.0416,0.0000,46792.5000,-46792.5000,1.2132,0.0000,0.0000,0.0000,9549.4898,4.9000,1.0000,9549.4898,0.0000,0.0000,56341.9898,0.0000,-56341.9898,25.9362,18.6389,8804.8000,0.0000,8804.8000,0.2283,2379.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2379.6757,0.0000,0.0000,0.0000,6425.1243,6425.1243,25.8057,21.1559,23.4808,-18.6706,-280058.4719,15.6158,1616.1006,16.1610,15.6158,0.0000,138.4380,21.1509,19.4537,20.3023,-12.7774,-102219.2131,15.6158,3612.0294,36.1203,15.6158,0.0000,486.7826,19.4514,18.3423,18.8968,-9.5424,-66796.8640,15.6158,4824.7019,48.2470,15.6158,0.0000,635.5341,23.2540,23.2523,13.3763,23.2505,13.3761,23.2488,13.3758,23.2488,8695.5849,347.8234,25.0099,25.0068,21.6951,25.0038,21.6873,25.0008,21.6795,25.0008,8695.5849,347.8234,25.8295,25.8216,28.3285,25.8136,28.3017,25.8057,28.2748,25.8057,2505.2231,50.1045,21.1559,21.1542,11.7600,21.1525,11.7505,21.1509,11.7411,21.1509,8695.5849,347.8234,19.4537,19.4529,5.5596,19.4522,5.5535,19.4514,5.5474,19.4514,8695.5849,347.8234,18.3423,18.3426,-1.0642,18.3428,-1.0733,18.3430,-1.0822,18.3430,2505.2231,50.1045,15.6158,1380.8288,10.4105,0.0000,1260.7547,2641.5835,-364097.5000,-451775.3228,-449074.5490
4532.0000,18.0257,30.2480,0.0000,184858.8000,-184858.8000,4.7928,0.0000,0.0000,0.0000,41079.7333,4.5000,1.0000,41079.7333,0.0000,0.0000,225938.5333,0.0000,-225938.5333,23.1065,15.8093,9479.0000,0.0000,9479.0000,0.2458,2561.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8919,0.0000,0.0000,0.0000,6917.1081,6917.1081,22.9466,34.9874,0.0000,50902.2000,-50902.2000,1.3197,0.0000,0.0000,0.0000,10388.2041,4.9000,1.0000,10388.2041,0.0000,0.0000,61290.4041,0.0000,-61290.4041,24.3249,17.0276,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,24.3134,36.3543,0.0000,42743.4000,-42743.4000,1.1082,0.0000,0.0000,0.0000,8723.1429,4.9000,1.0000,8723.1429,0.0000,0.0000,51466.5429,0.0000,-51466.5429,25.4708,18.1735,8072.6000,0.0000,8072.6000,0.2093,2181.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2181.7838,0.0000,0.0000,0.0000,5890.8162,5890.8162,25.3245,20.5527,22.9386,-14.1465,-212197.9801,11.5294,1215.9372,12.1594,11.5294,0.0000,55.7173,20.5526,19.0194,19.7860,-8.5222,-68177.2475,11.5294,2553.1841,25.5318,11.5294,0.0000,195.9160,19.0210,18.0127,18.5168,-6.4056,-44838.9335,11.5294,3059.2104,30.5921,11.5294,0.0000,255.7841,22.9510,22.9495,10.5285,22.9481,10.5304,22.9466,10.5324,22.9466,5068.5750,202.7430,24.3182,24.3166,14.6382,24.3150,14.6446,24.3134,14.6510,24.3134,5068.5750,202.7430,25.3383,25.3337,22.0109,25.3291,22.0241,25.3245,22.0368,25.3245,1465.1685,29.3034,20.5527,20.5527,5.5584,20.5526,5.5652,20.5526,5.5720,20.5526,5068.5750,202.7430,19.0194,19.0199,1.0828,19.0205,1.0898,19.0210,1.0967,19.0210,5068.5750,202.7430,18.0127,18.0171,-5.2109,18.0214,-5.1692,18.0257,-5.1281,18.0257,1465.1685,29.3034,11.5294,594.6525,7.6863,0.0000,507.4174,1102.0699,-260548.4000,-325592.4532,-325214.1612
4533.0000,17.8193,30.0415,0.0000,171261.6000,-171261.6000,4.4403,0.0000,0.0000,0.0000,38058.1333,4.5000,1.0000,38058.1333,0.0000,0.0000,209319.7333,0.0000,-209319.7333,23.1035,15.8062,9489.1000,0.0000,9489.1000,0.2460,2564.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2564.6216,0.0000,0.0000,0.0000,6924.4784,6924.4784,22.9220,34.9628,0.0000,38265.5000,-38265.5000,0.9921,0.0000,0.0000,0.0000,7809.2857,4.9000,1.0000,7809.2857,0.0000,0.0000,46074.7857,0.0000,-46074.7857,24.0851,16.7878,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,24.0698,36.1106,0.0000,38007.1000,-38007.1000,0.9854,0.0000,0.0000,0.0000,7756.5510,4.9000,1.0000,7756.5510,0.0000,0.0000,45763.6510,0.0000,-45763.6510,25.2251,17.9278,6608.3000,0.0000,6608.3000,0.1713,1786.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1786.0270,0.0000,0.0000,0.0000,4822.2730,4822.2730,25.0843,20.1891,22.6367,-12.9276,-193913.4463,10.2703,1094.6722,10.9467,10.2703,0.0000,39.3837,20.1894,18.7466,19.4680,-7.1438,-57150.3187,10.2703,2301.2416,23.0124,10.2703,0.0000,138.4829,18.7488,17.8051,18.2769,-5.3407,-37384.9546,10.2703,2749.8856,27.4989,10.2703,0.0000,180.8006,22.9287,22.9265,10.8496,22.9242,10.8432,22.9220,10.8369,22.9220,4128.5911,165.1436,24.0768,24.0745,13.1924,24.0721,13.1893,24.0698,13.1863,24.0698,4128.5911,165.1436,25.1034,25.0970,19.8719,25.0906,19.8567,25.0843,19.8418,25.0843,1195.0293,23.9006,20.1891,20.1892,2.7369,20.1893,2.7427,20.1894,2.7484,20.1894,4128.5911,165.1436,18.7466,18.7474,-1.0670,18.7481,-1.0599,18.7488,-1.0528,18.7488,4128.5911,165.1436,17.8051,17.8098,-7.1943,17.8146,-7.1562,17.8193,-7.1181,17.8193,1195.0293,23.9006,10.2703,431.5886,6.8469,0.0000,358.6671,790.2557,-230984.4000,-289081.2890,-288448.7196
4534.0000,17.6213,29.8435,0.0000,157178.6000,-157178.6000,4.0751,0.0000,0.0000,0.0000,34928.5778,4.5000,1.0000,34928.5778,0.0000,0.0000,192107.1778,0.0000,-192107.1778,23.2929,15.9956,9505.7000,0.0000,9505.7000,0.2465,2569.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2569.1081,0.0000,0.0000,0.0000,6936.5919,6936.5919,23.0777,35.1185,0.0000,20430.7000,-20430.7000,0.5297,0.0000,0.0000,0.0000,4169.5306,4.9000,1.0000,4169.5306,0.0000,0.0000,24600.2306,0.0000,-24600.2306,23.8039,16.5066,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,23.7900,35.8308,0.0000,32578.7000,-32578.7000,0.8447,0.0000,0.0000,0.0000,6648.7143,4.9000,1.0000,6648.7143,0.0000,0.0000,39227.4143,0.0000,-39227.4143,24.9481,17.6508,5771.5000,0.0000,5771.5000,0.1496,1559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1559.8649,0.0000,0.0000,0.0000,4211.6351,4211.6351,24.8065,19.8018,22.3042,-11.3014,-169520.6277,8.7820,947.0708,9.4707,8.7820,0.0000,24.6230,19.8045,18.4801,19.1423,-5.6076,-44860.5998,8.7820,1991.7146,19.9171,8.7820,0.0000,86.5805,18.4840,17.6022,18.0431,-4.2673,-29870.8325,8.7820,2372.2955,23.7230,8.7820,0.0000,113.0378,23.0881,23.0846,12.7239,23.0811,12.7062,23.0777,12.6886,23.0777,3129.3422,125.1737,23.7964,23.7943,11.2171,23.7921,11.2158,23.7900,11.2146,23.7900,3129.3422,125.1737,24.8237,24.8180,17.2461,24.8123,17.2388,24.8065,17.2314,24.8065,907.4622,18.1492,19.8018,19.8027,-0.2000,19.8036,-0.1878,19.8045,-0.1756,19.8045,3129.3422,125.1737,18.4801,18.4814,-3.0512,18.4827,-3.0394,18.4840,-3.0276,18.4840,3129.3422,125.1737,17.6022,17.6086,-9.0040,17.6150,-8.9506,17.6213,-8.8976,17.6213,907.4622,18.1492,8.7820,279.8270,5.8546,0.0000,224.2413,504.0682,-194562.4000,-244532.3578,-244252.0600
4535.0000,17.4669,29.6891,0.0000,147647.3000,-147647.3000,3.8280,0.0000,0.0000,0.0000,32810.5111,4.5000,1.0000,32810.5111,0.0000,0.0000,180457.8111,0.0000,-180457.8111,23.3521,16.0548,9478.0000,0.0000,9478.0000,0.2457,2561.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2561.6216,0.0000,0.0000,0.0000,6916.3784,6916.3784,23.1157,35.1565,0.0000,15796.4000,-15796.4000,0.4096,0.0000,0.0000,0.0000,3223.7551,4.9000,1.0000,3223.7551,0.0000,0.0000,19020.1551,0.0000,-19020.1551,23.7360,16.4387,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,23.7191,35.7599,0.0000,27895.3000,-27895.3000,0.7232,0.0000,0.0000,0.0000,5692.9184,4.9000,1.0000,5692.9184,0.0000,0.0000,33588.2184,0.0000,-33588.2184,24.8145,17.5172,3261.3000,0.0000,3261.3000,0.0846,881.4324,3.7000,1.0000,0.0000,0.0000,0.0000,881.4324,0.0000,0.0000,0.0000,2379.8676,2379.8676,24.7120,19.4657,22.0889,-10.7243,-160864.7886,7.9499,863.9045,8.6390,7.9499,0.0000,18.2665,19.4702,18.2726,18.8714,-4.5899,-36719.5365,7.9499,1821.3443,18.2134,7.9499,0.0000,64.2297,18.2777,17.4453,17.8615,-3.6461,-25522.3896,7.9499,2162.4095,21.6241,7.9499,0.0000,83.8571,23.1265,23.1229,13.0371,23.1193,13.0201,23.1157,13.0031,23.1157,2624.7661,104.9906,23.7278,23.7249,11.4021,23.7220,11.3927,23.7191,11.3833,23.7191,2624.7661,104.9906,24.7368,24.7285,17.1100,24.7202,17.0700,24.7120,17.0305,24.7120,762.0564,15.2411,19.4657,19.4672,-2.4659,19.4687,-2.4499,19.4702,-2.4340,19.4702,2624.7661,104.9906,18.2726,18.2743,-4.3591,18.2760,-4.3454,18.2777,-4.3317,18.2777,2624.7661,104.9906,17.4453,17.4526,-10.1695,17.4597,-10.1123,17.4669,-10.0554,17.4669,762.0564,15.2411,7.9499,212.5220,5.3000,0.0000,166.3534,378.8753,-178258.6000,-223521.0278,-223106.7148
4536.0000,17.3181,29.5220,310.5000,130879.5000,-130569.0000,3.3933,70.5682,4.4000,1.0000,29084.3333,4.5000,1.0000,29154.9015,0.0000,0.0000,159963.8333,239.9318,-159723.9015,23.3989,16.1016,9501.4000,0.0000,9501.4000,0.2463,2567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2567.9459,0.0000,0.0000,0.0000,6933.4541,6933.4541,23.1224,35.1633,0.0000,9080.9000,-9080.9000,0.2354,0.0000,0.0000,0.0000,1853.2449,4.9000,1.0000,1853.2449,0.0000,0.0000,10934.1449,0.0000,-10934.1449,23.5387,16.2414,308.7000,0.0000,308.7000,0.0080,83.4324,3.7000,1.0000,0.0000,0.0000,0.0000,83.4324,0.0000,0.0000,0.0000,225.2676,225.2676,23.5222,35.5631,0.0000,24279.3000,-24279.3000,0.6295,0.0000,0.0000,0.0000,4954.9592,4.9000,1.0000,4954.9592,0.0000,0.0000,29234.2592,0.0000,-29234.2592,24.6352,17.3379,1064.8000,0.0000,1064.8000,0.0276,287.7838,3.7000,1.0000,0.0000,0.0000,0.0000,287.7838,0.0000,0.0000,0.0000,777.0162,777.0162,24.5799,19.0925,21.8362,-9.6092,-144137.7196,6.8103,746.7357,7.4674,6.8103,0.0000,11.4830,19.1004,18.0749,18.5877,-3.3671,-26937.0960,6.8103,1576.9393,15.7694,6.8103,0.0000,40.3773,18.0819,17.2910,17.6864,-2.9679,-20775.4851,6.8103,1864.8167,18.6482,6.8103,0.0000,52.7158,23.1349,23.1307,13.0640,23.1266,13.0431,23.1224,13.0223,23.1224,1998.1353,79.9254,23.5301,23.5275,10.0431,23.5249,10.0377,23.5222,10.0322,23.5222,1998.1353,79.9254,24.6056,24.5970,16.1955,24.5884,16.1564,24.5799,16.1175,24.5799,581.2368,11.6247,19.0925,19.0952,-5.0533,19.0978,-5.0278,19.1004,-5.0023,19.1004,1998.1353,79.9254,18.0749,18.0773,-5.5851,18.0796,-5.5665,18.0819,-5.5480,18.0819,1998.1353,79.9254,17.2910,17.3001,-11.3129,17.3091,-11.2380,17.3181,-11.1638,17.3181,581.2368,11.6247,6.8103,138.6454,4.5402,0.0000,104.5761,243.2215,-153054.3000,-191956.5678,-191850.3008
4537.0000,17.2126,29.4349,0.0000,125774.7000,-125774.7000,3.2609,0.0000,0.0000,0.0000,27949.9333,4.5000,1.0000,27949.9333,0.0000,0.0000,153724.6333,0.0000,-153724.6333,23.4265,16.1292,9475.6000,0.0000,9475.6000,0.2457,2560.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2560.9730,0.0000,0.0000,0.0000,6914.6270,6914.6270,23.1336,35.1744,0.0000,6746.7000,-6746.7000,0.1749,0.0000,0.0000,0.0000,1376.8776,4.9000,1.0000,1376.8776,0.0000,0.0000,8123.5776,0.0000,-8123.5776,23.4620,16.1647,320.4000,0.0000,320.4000,0.0083,86.5946,3.7000,1.0000,0.0000,0.0000,0.0000,86.5946,0.0000,0.0000,0.0000,233.8054,233.8054,23.4432,35.4840,0.0000,21963.4000,-21963.4000,0.5694,0.0000,0.0000,0.0000,4482.3265,4.9000,1.0000,4482.3265,0.0000,0.0000,26445.7265,0.0000,-26445.7265,24.5122,17.2149,645.6000,0.0000,645.6000,0.0167,174.4865,3.7000,1.0000,0.0000,0.0000,0.0000,174.4865,0.0000,0.0000,0.0000,471.1135,471.1135,24.4665,18.8705,21.6685,-9.2292,-138437.8222,6.4140,707.5110,7.0751,6.4140,0.0000,9.5931,18.8786,17.9236,18.4011,-2.9531,-23624.7732,6.4140,1495.6667,14.9567,6.4140,0.0000,33.7319,17.9314,17.1845,17.5579,-2.6395,-18476.6688,6.4140,1764.9659,17.6497,6.4140,0.0000,44.0397,23.1470,23.1425,13.1606,23.1381,13.1384,23.1336,13.1163,23.1336,1798.1021,71.9241,23.4525,23.4494,9.9660,23.4463,9.9556,23.4432,9.9452,23.4432,1798.1021,71.9241,24.4931,24.4842,15.5051,24.4753,15.4646,24.4665,15.4243,24.4665,523.4464,10.4689,18.8705,18.8732,-6.0327,18.8759,-6.0098,18.8786,-5.9869,18.8786,1798.1021,71.9241,17.9236,17.9262,-6.3508,17.9288,-6.3316,17.9314,-6.3123,17.9314,1798.1021,71.9241,17.1845,17.1939,-11.8752,17.2033,-11.8034,17.2126,-11.7319,17.2126,523.4464,10.4689,6.4140,117.5247,4.2760,0.0000,87.3647,204.8894,-144043.2000,-180674.3915,-180539.2642
4538.0000,17.1239,29.3462,0.0000,116013.6000,-116013.6000,3.0079,0.0000,0.0000,0.0000,25780.8000,4.5000,1.0000,25780.8000,0.0000,0.0000,141794.4000,0.0000,-141794.4000,23.2094,15.9121,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0000,0.0000,0.0000,6901.4189,6901.4189,22.9038,34.9447,0.0000,9169.9000,-9169.9000,0.2377,0.0000,0.0000,0.0000,1871.4082,4.9000,1.0000,1871.4082,0.0000,0.0000,11041.3082,0.0000,-11041.3082,23.3777,16.0804,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,23.3584,35.3992,0.0000,20051.2000,-20051.2000,0.5199,0.0000,0.0000,0.0000,4092.0816,4.9000,1.0000,4092.0816,0.0000,0.0000,24143.2816,0.0000,-24143.2816,24.3946,17.0973,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.3571,18.6805,21.5188,-8.8178,-132266.4485,6.0411,669.9449,6.6994,6.0411,0.0000,8.0150,18.6897,17.8020,18.2459,-2.5852,-20681.8731,6.0411,1416.9754,14.1698,6.0411,0.0000,28.1828,17.8106,17.0938,17.4522,-2.3858,-16700.7692,6.0411,1669.0746,16.6907,6.0411,0.0000,36.7949,22.9132,22.9101,10.8338,22.9070,10.8262,22.9038,10.8185,22.9038,1618.3537,64.7341,23.3680,23.3648,9.6758,23.3616,9.6654,23.3584,9.6551,23.3584,1618.3537,64.7341,24.3842,24.3751,14.8243,24.3661,14.7844,24.3571,14.7447,24.3571,471.4822,9.4296,18.6805,18.6836,-6.8492,18.6866,-6.8246,18.6897,-6.8000,18.6897,1618.3537,64.7341,17.8020,17.8049,-6.8782,17.8077,-6.8580,17.8106,-6.8378,17.8106,1618.3537,64.7341,17.0938,17.1039,-12.3190,17.1140,-12.2439,17.1239,-12.1692,17.1239,471.4822,9.4296,6.0411,99.6407,4.0274,0.0000,72.9926,172.6333,-135133.7000,-169607.9898,-169649.0909
4539.0000,17.0410,29.2632,0.0000,106325.8000,-106325.8000,2.7567,0.0000,0.0000,0.0000,23627.9556,4.5000,1.0000,23627.9556,0.0000,0.0000,129953.7556,0.0000,-129953.7556,23.1126,15.8154,9493.2000,0.0000,9493.2000,0.2461,2565.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2565.7297,0.0000,0.0000,0.0000,6927.4703,6927.4703,22.7787,34.8195,0.0000,7768.3000,-7768.3000,0.2014,0.0000,0.0000,0.0000,1585.3673,4.9000,1.0000,1585.3673,0.0000,0.0000,9353.6673,0.0000,-9353.6673,23.2157,15.9184,306.9000,0.0000,306.9000,0.0080,82.9459,3.7000,1.0000,0.0000,0.0000,0.0000,82.9459,0.0000,0.0000,0.0000,223.9541,223.9541,23.1969,35.2377,0.0000,18463.1000,-18463.1000,0.4787,0.0000,0.0000,0.0000,3767.9796,4.9000,1.0000,3767.9796,0.0000,0.0000,22231.0796,0.0000,-22231.0796,24.2356,16.9383,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.2001,18.4913,21.3457,-8.1459,-122189.1046,5.5492,619.2372,6.1924,5.5492,0.0000,6.2125,18.5022,17.6941,18.0982,-2.1621,-17296.5798,5.5492,1308.9158,13.0892,5.5492,0.0000,21.8447,17.7038,17.0074,17.3556,-2.1291,-14903.9808,5.5492,1538.8813,15.3888,5.5492,0.0000,28.5201,22.7890,22.7855,9.9687,22.7821,9.9567,22.7787,9.9448,22.7787,1394.1875,55.7675,23.2052,23.2024,8.5649,23.1997,8.5592,23.1969,8.5534,23.1969,1394.1875,55.7675,24.2242,24.2162,13.5189,24.2082,13.4923,24.2001,13.4657,24.2001,406.6250,8.1325,18.4913,18.4949,-7.7564,18.4986,-7.7274,18.5022,-7.6986,18.5022,1394.1875,55.7675,17.6941,17.6974,-7.3323,17.7006,-7.3097,17.7038,-7.2871,17.7038,1394.1875,55.7675,17.0074,17.0187,-12.7639,17.0299,-12.6793,17.0410,-12.5953,17.0410,406.6250,8.1325,5.5492,78.8683,3.6995,0.0000,56.5773,135.4456,-122424.8000,-154144.5890,-154389.6652
