Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4540.0000,16.9887,29.2109,0.0000,100453.9000,-100453.9000,2.6045,0.0000,0.0000,0.0000,22323.0889,4.5000,1.0000,22323.0889,0.0000,0.0000,122776.9889,0.0000,-122776.9889,22.6297,15.3324,9463.6000,0.0000,9463.6000,0.2454,2557.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2557.7297,0.0000,0.0000,0.0000,6905.8703,6905.8703,22.3107,34.3515,0.0000,16792.1000,-16792.1000,0.4354,0.0000,0.0000,0.0000,3426.9592,4.9000,1.0000,3426.9592,0.0000,0.0000,20219.0592,0.0000,-20219.0592,23.2397,15.9424,322.1000,0.0000,322.1000,0.0084,87.0541,3.7000,1.0000,0.0000,0.0000,0.0000,87.0541,0.0000,0.0000,0.0000,235.0459,235.0459,23.2179,35.2587,0.0000,17424.0000,-17424.0000,0.4517,0.0000,0.0000,0.0000,3555.9184,4.9000,1.0000,3555.9184,0.0000,0.0000,20979.9184,0.0000,-20979.9184,24.1818,16.8845,645.3000,0.0000,645.3000,0.0167,174.4054,3.7000,1.0000,0.0000,0.0000,0.0000,174.4054,0.0000,0.0000,0.0000,470.8946,470.8946,24.1324,18.4132,21.2728,-8.2986,-124478.4421,5.6430,631.3539,6.3135,5.6430,0.0000,6.5328,18.4227,17.6108,18.0168,-2.2089,-17671.1621,5.6430,1335.1524,13.3515,5.6430,0.0000,22.9711,17.6204,16.9570,17.2887,-2.0625,-14437.8401,5.6430,1568.9129,15.6891,5.6430,0.0000,29.9906,22.3124,22.3118,5.6462,22.3113,5.6630,22.3107,5.6796,22.3107,1435.7953,57.4318,23.2289,23.2252,9.3877,23.2215,9.3727,23.2179,9.3578,23.2179,1435.7953,57.4318,24.1602,24.1509,13.4553,24.1416,13.4126,24.1324,13.3705,24.1324,418.6680,8.3734,18.4132,18.4164,-7.6107,18.4196,-7.5887,18.4227,-7.5668,18.4227,1435.7953,57.4318,17.6108,17.6140,-7.5914,17.6172,-7.5707,17.6204,-7.5500,17.6204,1435.7953,57.4318,16.9570,16.9676,-12.8190,16.9782,-12.7477,16.9887,-12.6766,16.9887,418.6680,8.3734,5.6430,82.5909,3.7620,0.0000,59.4945,142.0854,-124239.0000,-156364.1556,-156587.4442
4541.0000,16.9270,29.1492,0.0000,93123.8000,-93123.8000,2.4144,0.0000,0.0000,0.0000,20694.1778,4.5000,1.0000,20694.1778,0.0000,0.0000,113817.9778,0.0000,-113817.9778,22.6570,15.3597,9461.7000,0.0000,9461.7000,0.2453,2557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2557.2162,0.0000,0.0000,0.0000,6904.4838,6904.4838,22.3012,34.3420,0.0000,8436.6000,-8436.6000,0.2187,0.0000,0.0000,0.0000,1721.7551,4.9000,1.0000,1721.7551,0.0000,0.0000,10158.3551,0.0000,-10158.3551,22.8126,15.5153,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,22.7960,34.8368,0.0000,17962.2000,-17962.2000,0.4657,0.0000,0.0000,0.0000,3665.7551,4.9000,1.0000,3665.7551,0.0000,0.0000,21627.9551,0.0000,-21627.9551,23.8849,16.5876,3044.6000,0.0000,3044.6000,0.0789,822.8649,3.7000,1.0000,0.0000,0.0000,0.0000,822.8649,0.0000,0.0000,0.0000,2221.7351,2221.7351,23.7681,18.3627,21.0654,-7.1580,-107370.2128,5.1499,580.5086,5.8051,5.1499,0.0000,4.9656,18.3725,17.5120,17.9422,-2.1366,-17092.4472,5.1499,1221.9441,12.2194,5.1499,0.0000,17.4604,17.5232,16.8909,17.2070,-1.7943,-12560.1284,5.1499,1436.3268,14.3633,5.1499,0.0000,22.7959,22.3094,22.3067,6.5712,22.3039,6.5619,22.3012,6.5527,22.3012,1223.0878,48.9235,22.7982,22.7975,5.4842,22.7968,5.4998,22.7960,5.5151,22.7960,1223.0878,48.9235,23.7730,23.7715,9.4072,23.7699,9.4602,23.7681,9.5109,23.7681,357.0767,7.1415,18.3627,18.3660,-7.3846,18.3692,-7.3622,18.3725,-7.3398,18.3725,1223.0878,48.9235,17.5120,17.5157,-8.0618,17.5195,-8.0364,17.5232,-8.0111,17.5232,1223.0878,48.9235,16.8909,16.9030,-13.1374,16.9150,-13.0501,16.9270,-12.9637,16.9270,357.0767,7.1415,5.1499,64.2236,3.4333,0.0000,45.2219,109.4454,-106622.9000,-136190.9934,-137022.7884
4542.0000,16.9106,29.0542,1076.2000,105786.2000,-104710.0000,2.7427,244.5909,4.4000,1.0000,23508.0444,4.5000,1.0000,23752.6354,0.0000,0.0000,129294.2444,831.6091,-128462.6354,22.4845,15.1872,9494.2000,0.0000,9494.2000,0.2462,2566.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2566.0000,0.0000,0.0000,0.0000,6928.2000,6928.2000,22.1787,34.2195,0.0000,6430.3000,-6430.3000,0.1667,0.0000,0.0000,0.0000,1312.3061,4.9000,1.0000,1312.3061,0.0000,0.0000,7742.6061,0.0000,-7742.6061,22.5147,15.2174,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,22.5035,34.5443,0.0000,21583.6000,-21583.6000,0.5596,0.0000,0.0000,0.0000,4404.8163,4.9000,1.0000,4404.8163,0.0000,0.0000,25988.4163,0.0000,-25988.4163,23.6311,16.3338,10034.0000,0.0000,10034.0000,0.2602,2711.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2711.8919,0.0000,0.0000,0.0000,7322.1081,7322.1081,23.3219,18.6290,20.9755,-7.2106,-108158.6073,5.9754,675.7485,6.7575,5.9754,0.0000,7.7566,18.6310,17.4555,18.0432,-3.3867,-27093.5446,5.9754,1412.3809,14.1238,5.9754,0.0000,27.2742,17.4648,16.8824,17.1736,-1.9176,-13422.9664,5.9754,1668.7007,16.6870,5.9754,0.0000,35.6087,22.1839,22.1822,5.8481,22.1804,5.8502,22.1787,5.8523,22.1787,1587.5921,63.5037,22.5045,22.5042,3.5279,22.5039,3.5431,22.5035,3.5582,22.5035,1587.5921,63.5037,23.3134,23.3164,5.0527,23.3192,5.1447,23.3219,5.2354,23.3219,462.5856,9.2517,18.6290,18.6297,-4.1743,18.6304,-4.1786,18.6310,-4.1828,18.6310,1587.5921,63.5037,17.4555,17.4586,-8.1249,17.4617,-8.1073,17.4648,-8.0897,17.4648,1587.5921,63.5037,16.8824,16.8918,-12.7977,16.9012,-12.7477,16.9106,-12.6971,16.9106,462.5856,9.2517,5.9754,96.6876,3.9836,0.0000,70.6395,167.3271,-112875.8000,-147709.9092,-148675.1182
4543.0000,16.9148,29.1370,0.0000,116557.1000,-116557.1000,3.0220,0.0000,0.0000,0.0000,25901.5778,4.5000,1.0000,25901.5778,0.0000,0.0000,142458.6778,0.0000,-142458.6778,22.1366,14.8393,9459.3000,0.0000,9459.3000,0.2452,2556.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2556.5676,0.0000,0.0000,0.0000,6902.7324,6902.7324,21.8829,33.9237,0.0000,20381.3000,-20381.3000,0.5284,0.0000,0.0000,0.0000,4159.4490,4.9000,1.0000,4159.4490,0.0000,0.0000,24540.7490,0.0000,-24540.7490,22.7824,15.4851,312.2000,0.0000,312.2000,0.0081,84.3784,3.7000,1.0000,0.0000,0.0000,0.0000,84.3784,0.0000,0.0000,0.0000,227.8216,227.8216,22.7653,34.8061,0.0000,24507.7000,-24507.7000,0.6354,0.0000,0.0000,0.0000,5001.5714,4.9000,1.0000,5001.5714,0.0000,0.0000,29509.2714,0.0000,-29509.2714,23.8470,16.5497,10659.9000,0.0000,10659.9000,0.2764,2881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2881.0541,0.0000,0.0000,0.0000,7778.8459,7778.8459,23.5359,18.6853,21.1106,-8.8222,-132332.4648,7.0733,796.0091,7.9601,7.0733,0.0000,12.8655,18.6881,17.5357,18.1119,-3.9299,-31439.3586,7.0733,1667.5231,16.6752,7.0733,0.0000,45.2383,17.5414,16.8925,17.2170,-2.5292,-17704.1544,7.0733,1971.9930,19.7199,7.0733,0.0000,59.0623,21.8836,21.8834,3.4221,21.8831,3.4376,21.8829,3.4531,21.8829,2136.0348,85.4414,22.7740,22.7711,7.1886,22.7682,7.1757,22.7653,7.1629,22.7653,2136.0348,85.4414,23.5618,23.5530,9.5795,23.5444,9.5153,23.5359,9.4537,23.5359,621.0553,12.4211,18.6853,18.6863,-3.6054,18.6872,-3.6034,18.6881,-3.6014,18.6881,2136.0348,85.4414,17.5357,17.5376,-6.9098,17.5395,-6.9042,17.5414,-6.8987,17.5414,2136.0348,85.4414,16.8925,16.8999,-12.3527,16.9074,-12.3240,16.9148,-12.2949,16.9148,621.0553,12.4211,7.0733,153.9232,4.7155,0.0000,117.1662,271.0894,-141014.7000,-181599.2982,-181475.9778
4544.0000,16.9712,29.1684,436.1000,135075.1000,-134639.0000,3.5021,99.1136,4.4000,1.0000,30016.6889,4.5000,1.0000,30115.8025,0.0000,0.0000,165091.7889,336.9864,-164754.8025,21.9869,14.6896,12563.1000,0.0000,12563.1000,0.3257,3395.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3395.4324,0.0000,0.0000,0.0000,9167.6676,9167.6676,21.7070,33.7479,0.0000,36060.8000,-36060.8000,0.9349,0.0000,0.0000,0.0000,7359.3469,4.9000,1.0000,7359.3469,0.0000,0.0000,43420.1469,0.0000,-43420.1469,23.0289,15.7316,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,23.0129,35.0537,0.0000,24735.3000,-24735.3000,0.6413,0.0000,0.0000,0.0000,5048.0204,4.9000,1.0000,5048.0204,0.0000,0.0000,29783.3204,0.0000,-29783.3204,23.9196,16.6223,10242.6000,0.0000,10242.6000,0.2656,2768.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2768.2703,0.0000,0.0000,0.0000,7474.3297,7474.3297,23.6704,18.9464,21.3084,-10.3449,-155173.0021,8.5164,951.6121,9.5161,8.5164,0.0000,22.4560,18.9454,17.6471,18.2963,-5.3310,-42647.6502,8.5164,1993.7812,19.9378,8.5164,0.0000,78.9608,17.6506,16.9557,17.3032,-3.2611,-22827.8838,8.5164,2366.4727,23.6647,8.5164,0.0000,103.0897,21.7078,21.7075,2.5030,21.7073,2.5155,21.7070,2.5280,21.7070,2964.0251,118.5610,23.0221,23.0190,9.8226,23.0160,9.8111,23.0129,9.7996,23.0129,2964.0251,118.5610,23.6921,23.6849,11.5959,23.6777,11.5649,23.6704,11.5336,23.6704,859.8387,17.1968,18.9464,18.9461,-0.9784,18.9458,-0.9880,18.9454,-0.9976,18.9454,2964.0251,118.5610,17.6471,17.6483,-5.6374,17.6495,-5.6372,17.6506,-5.6371,17.6506,2964.0251,118.5610,16.9557,16.9608,-11.3699,16.9660,-11.3645,16.9712,-11.3586,16.9712,859.8387,17.1968,8.5164,257.0481,5.6776,0.0000,204.5065,461.5546,-172321.5000,-221091.5888,-220648.5361
4545.0000,17.0383,29.2605,0.0000,149136.1000,-149136.1000,3.8666,0.0000,0.0000,0.0000,33141.3556,4.5000,1.0000,33141.3556,0.0000,0.0000,182277.4556,0.0000,-182277.4556,22.0349,14.7376,15626.4000,0.0000,15626.4000,0.4051,4223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4223.3514,0.0000,0.0000,0.0000,11403.0486,11403.0486,21.7199,33.7607,0.0000,42513.8000,-42513.8000,1.1022,0.0000,0.0000,0.0000,8676.2857,4.9000,1.0000,8676.2857,0.0000,0.0000,51190.0857,0.0000,-51190.0857,23.1231,15.8258,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,23.1089,35.1497,0.0000,26614.6000,-26614.6000,0.6900,0.0000,0.0000,0.0000,5431.5510,4.9000,1.0000,5431.5510,0.0000,0.0000,32046.1510,0.0000,-32046.1510,23.9873,16.6900,8990.8000,0.0000,8990.8000,0.2331,2429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2429.9459,0.0000,0.0000,0.0000,6560.8541,6560.8541,23.7863,19.1570,21.4717,-11.2586,-168878.3161,9.4582,1050.6752,10.5068,9.4582,0.0000,30.7604,19.1552,17.7760,18.4656,-6.2895,-50315.7737,9.4582,2200.1681,22.0017,9.4582,0.0000,108.1611,17.7782,17.0258,17.4020,-3.9208,-27445.2917,9.4582,2618.2252,26.1823,9.4582,0.0000,141.2131,21.7223,21.7215,3.4062,21.7207,3.4115,21.7199,3.4169,21.7199,3568.1442,142.7258,23.1167,23.1141,10.5986,23.1115,10.5926,23.1089,10.5866,23.1089,3568.1442,142.7258,23.8075,23.8004,13.1299,23.7934,13.1036,23.7863,13.0773,23.7863,1033.7996,20.6760,19.1570,19.1564,0.8029,19.1558,0.7932,19.1552,0.7835,19.1552,3568.1442,142.7258,17.7760,17.7767,-4.3666,17.7774,-4.3691,17.7782,-4.3715,17.7782,3568.1442,142.7258,17.0258,17.0300,-10.4607,17.0341,-10.4609,17.0383,-10.4609,17.0383,1033.7996,20.6760,9.4582,343.5733,6.3055,0.0000,280.1346,623.7078,-193327.0000,-247316.0572,-246639.3815
4546.0000,17.1270,29.3492,0.0000,155939.5000,-155939.5000,4.0430,0.0000,0.0000,0.0000,34653.2222,4.5000,1.0000,34653.2222,0.0000,0.0000,190592.7222,0.0000,-190592.7222,21.8604,14.5631,18718.0000,0.0000,18718.0000,0.4853,5058.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5058.9189,0.0000,0.0000,0.0000,13659.0811,13659.0811,21.5211,33.5619,0.0000,55254.7000,-55254.7000,1.4326,0.0000,0.0000,0.0000,11276.4694,4.9000,1.0000,11276.4694,0.0000,0.0000,66531.1694,0.0000,-66531.1694,23.1734,15.8761,311.2000,0.0000,311.2000,0.0081,84.1081,3.7000,1.0000,0.0000,0.0000,0.0000,84.1081,0.0000,0.0000,0.0000,227.0919,227.0919,23.1607,35.2015,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,24.0594,16.7622,8156.2000,0.0000,8156.2000,0.2115,2204.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2204.3784,0.0000,0.0000,0.0000,5951.8216,5951.8216,23.8912,19.3772,21.6342,-12.1172,-181757.9427,10.4395,1152.9591,11.5296,10.4395,0.0000,41.3626,19.3744,17.9249,18.6497,-7.2956,-58364.7518,10.4395,2411.6828,24.1168,10.4395,0.0000,145.4411,17.9260,17.1175,17.5217,-4.6503,-32552.3108,10.4395,2876.6477,28.7665,10.4395,0.0000,189.8851,21.5212,21.5211,1.8760,21.5211,1.8890,21.5211,1.9020,21.5211,4249.9185,169.9967,23.1678,23.1654,10.9763,23.1630,10.9727,23.1607,10.9691,23.1607,4249.9185,169.9967,23.9116,23.9048,14.3654,23.8980,14.3432,23.8912,14.3210,23.8912,1229.9155,24.5983,19.3772,19.3763,2.5686,19.3753,2.5575,19.3744,2.5463,19.3744,4249.9185,169.9967,17.9249,17.9253,-3.0294,17.9256,-3.0341,17.9260,-3.0387,17.9260,4249.9185,169.9967,17.1175,17.1207,-9.3995,17.1238,-9.4067,17.1270,-9.4136,17.1270,1229.9155,24.5983,10.4395,451.5744,6.9597,0.0000,376.6888,828.2632,-214064.2000,-273475.0521,-272675.0053
4547.0000,17.2071,29.4293,0.0000,162577.8000,-162577.8000,4.2151,0.0000,0.0000,0.0000,36128.4000,4.5000,1.0000,36128.4000,0.0000,0.0000,198706.2000,0.0000,-198706.2000,21.8891,14.5918,18707.1000,0.0000,18707.1000,0.4850,5055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5055.9730,0.0000,0.0000,0.0000,13651.1270,13651.1270,21.5655,33.6063,0.0000,61575.7000,-61575.7000,1.5965,0.0000,0.0000,0.0000,12566.4694,4.9000,1.0000,12566.4694,0.0000,0.0000,74142.1694,0.0000,-74142.1694,23.3124,16.0151,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,23.2981,35.3389,0.0000,33112.7000,-33112.7000,0.8585,0.0000,0.0000,0.0000,6757.6939,4.9000,1.0000,6757.6939,0.0000,0.0000,39870.3939,0.0000,-39870.3939,24.2375,16.9402,6591.5000,0.0000,6591.5000,0.1709,1781.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4865,0.0000,0.0000,0.0000,4810.0135,4810.0135,24.0995,19.5080,21.8038,-12.9910,-194864.6093,11.0035,1207.9120,12.0791,11.0035,0.0000,48.4347,19.5054,18.0452,18.7753,-7.7464,-61971.5957,11.0035,2530.0128,25.3001,11.0035,0.0000,170.3085,18.0458,17.1989,17.6223,-5.1345,-35941.1975,11.0035,3020.4082,30.2041,11.0035,0.0000,222.3514,21.5675,21.5668,2.9886,21.5661,2.9937,21.5655,2.9988,21.5655,4665.5215,186.6209,23.3060,23.3034,12.2563,23.3007,12.2495,23.2981,12.2428,23.2981,4665.5215,186.6209,24.1242,24.1159,16.8013,24.1077,16.7620,24.0995,16.7230,24.0995,1349.3747,26.9875,19.5080,19.5071,3.3471,19.5062,3.3380,19.5054,3.3289,19.5054,4665.5215,186.6209,18.0452,18.0454,-2.0925,18.0456,-2.0972,18.0458,-2.1019,18.0458,4665.5215,186.6209,17.1989,17.2016,-8.5721,17.2044,-8.5794,17.2071,-8.5864,17.2071,1349.3747,26.9875,11.0035,522.4515,7.3357,0.0000,441.0946,963.5461,-231596.0000,-293986.4552,-292777.4025
4548.0000,17.2851,29.5073,0.0000,169758.8000,-169758.8000,4.4013,0.0000,0.0000,0.0000,37724.1778,4.5000,1.0000,37724.1778,0.0000,0.0000,207482.9778,0.0000,-207482.9778,21.9501,14.6528,18719.6000,0.0000,18719.6000,0.4853,5059.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5059.3514,0.0000,0.0000,0.0000,13660.2486,13660.2486,21.6403,33.6811,0.0000,66277.7000,-66277.7000,1.7184,0.0000,0.0000,0.0000,13526.0612,4.9000,1.0000,13526.0612,0.0000,0.0000,79803.7612,0.0000,-79803.7612,23.4346,16.1373,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,23.4205,35.4613,0.0000,35621.8000,-35621.8000,0.9236,0.0000,0.0000,0.0000,7269.7551,4.9000,1.0000,7269.7551,0.0000,0.0000,42891.5551,0.0000,-42891.5551,24.3849,17.0876,5756.9000,0.0000,5756.9000,0.1493,1555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9189,0.0000,0.0000,0.0000,4200.9811,4200.9811,24.2661,19.6491,21.9576,-13.6896,-205343.2966,11.5312,1258.9278,12.5893,11.5312,0.0000,55.7426,19.6460,18.1549,18.9005,-8.2895,-66316.2983,11.5312,2638.9449,26.3894,11.5312,0.0000,196.0050,18.1551,17.2780,17.7166,-5.5727,-39008.6290,11.5312,3153.8929,31.5389,11.5312,0.0000,255.9003,21.6430,21.6421,4.0833,21.6412,4.0863,21.6403,4.0893,21.6403,5069.9378,202.7975,23.4286,23.4259,13.2442,23.4232,13.2373,23.4205,13.2305,23.4205,5069.9378,202.7975,24.2904,24.2823,18.3900,24.2742,18.3553,24.2661,18.3207,24.2661,1465.5600,29.3112,19.6491,19.6481,4.2887,19.6470,4.2789,19.6460,4.2692,19.6460,5069.9378,202.7975,18.1549,18.1550,-1.2916,18.1550,-1.2967,18.1551,-1.3017,18.1551,5069.9378,202.7975,17.2780,17.2804,-7.8238,17.2827,-7.8320,17.2851,-7.8400,17.2851,1465.5600,29.3112,11.5312,594.9023,7.6875,0.0000,507.6480,1102.5502,-246811.3000,-312046.6995,-310668.2238
4549.0000,17.3563,29.5785,0.0000,177962.1000,-177962.1000,4.6140,0.0000,0.0000,0.0000,39547.1333,4.5000,1.0000,39547.1333,0.0000,0.0000,217509.2333,0.0000,-217509.2333,22.0849,14.7876,18715.9000,0.0000,18715.9000,0.4852,5058.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5058.3514,0.0000,0.0000,0.0000,13657.5486,13657.5486,21.7842,33.8250,0.0000,66328.4000,-66328.4000,1.7197,0.0000,0.0000,0.0000,13536.4082,4.9000,1.0000,13536.4082,0.0000,0.0000,79864.8082,0.0000,-79864.8082,23.5204,16.2231,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0000,0.0000,0.0000,327.1378,327.1378,23.5054,35.5462,0.0000,38075.9000,-38075.9000,0.9872,0.0000,0.0000,0.0000,7770.5918,4.9000,1.0000,7770.5918,0.0000,0.0000,45846.4918,0.0000,-45846.4918,24.5020,17.2048,5131.0000,0.0000,5131.0000,0.1330,1386.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1386.7568,0.0000,0.0000,0.0000,3744.2432,3744.2432,24.3967,19.7738,22.0853,-14.1765,-212647.7149,11.9262,1296.1592,12.9616,11.9262,0.0000,61.6692,19.7705,18.2532,19.0118,-8.7243,-69794.4418,11.9262,2717.9981,27.1800,11.9262,0.0000,216.8443,18.2531,17.3500,17.8016,-5.9340,-41537.9792,11.9262,3251.3720,32.5137,11.9262,0.0000,283.1077,21.7880,21.7867,5.6769,21.7854,5.6764,21.7842,5.6759,21.7842,5382.3945,215.2958,23.5133,23.5106,13.8068,23.5080,13.8006,23.5054,13.7944,23.5054,5382.3945,215.2958,24.4206,24.4127,19.4664,24.4047,19.4348,24.3967,19.4033,24.3967,1555.2898,31.1058,19.7738,19.7727,5.0579,19.7716,5.0483,19.7705,5.0387,19.7705,5382.3945,215.2958,18.2532,18.2531,-0.6235,18.2531,-0.6286,18.2531,-0.6338,18.2531,5382.3945,215.2958,17.3500,17.3521,-7.1981,17.3542,-7.2062,17.3563,-7.2142,17.3563,1555.2898,31.1058,11.9262,653.1491,7.9508,0.0000,561.6211,1214.7703,-258071.2000,-325491.6036,-323980.1358
4550.0000,17.4641,29.6864,0.0000,188137.0000,-188137.0000,4.8778,0.0000,0.0000,0.0000,41808.2222,4.5000,1.0000,41808.2222,0.0000,0.0000,229945.2222,0.0000,-229945.2222,22.1091,14.8118,18707.1000,0.0000,18707.1000,0.4850,5055.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5055.9730,0.0000,0.0000,0.0000,13651.1270,13651.1270,21.8300,33.8709,0.0000,77974.8000,-77974.8000,2.0216,0.0000,0.0000,0.0000,15913.2245,4.9000,1.0000,15913.2245,0.0000,0.0000,93888.0245,0.0000,-93888.0245,23.7266,16.4293,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,23.7122,35.7530,0.0000,40324.9000,-40324.9000,1.0455,0.0000,0.0000,0.0000,8229.5714,4.9000,1.0000,8229.5714,0.0000,0.0000,48554.4714,0.0000,-48554.4714,24.6930,17.3957,4505.1000,0.0000,4505.1000,0.1168,1217.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1217.5946,0.0000,0.0000,0.0000,3287.5054,3287.5054,24.6008,19.9700,22.2854,-15.2829,-229243.8778,12.8349,1385.0720,13.8507,12.8349,0.0000,76.8683,19.9659,18.4029,19.1844,-9.6716,-77372.6083,12.8349,2906.3497,29.0635,12.8349,0.0000,270.2883,18.4020,17.4601,17.9311,-6.6609,-46626.3059,12.8349,3514.9789,35.1498,12.8349,0.0000,352.8832,21.8333,21.8322,6.0709,21.8311,6.0727,21.8300,6.0745,21.8300,6132.7076,245.3083,23.7210,23.7181,15.6021,23.7151,15.5930,23.7122,15.5839,23.7122,6132.7076,245.3083,24.6266,24.6180,21.4520,24.6094,21.4137,24.6008,21.3755,24.6008,1770.6441,35.4129,19.9700,19.9687,6.5418,19.9673,6.5302,19.9659,6.5186,19.9659,6132.7076,245.3083,18.4029,18.4026,0.5472,18.4023,0.5401,18.4020,0.5330,18.4020,6132.7076,245.3083,17.4601,17.4614,-6.1342,17.4628,-6.1489,17.4641,-6.1634,17.4641,1770.6441,35.4129,12.8349,800.7753,8.5566,0.0000,700.0398,1500.8151,-282844.1000,-355171.4965,-353242.7920
4551.0000,17.5751,29.7973,0.0000,196966.3000,-196966.3000,5.1067,0.0000,0.0000,0.0000,43770.2889,4.5000,1.0000,43770.2889,0.0000,0.0000,240736.5889,0.0000,-240736.5889,22.1932,14.8959,18719.5000,0.0000,18719.5000,0.4853,5059.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5059.3243,0.0000,0.0000,0.0000,13660.1757,13660.1757,21.9273,33.9682,0.0000,84220.4000,-84220.4000,2.1836,0.0000,0.0000,0.0000,17187.8367,4.9000,1.0000,17187.8367,0.0000,0.0000,101408.2367,0.0000,-101408.2367,23.8727,16.5754,310.1000,0.0000,310.1000,0.0080,83.8108,3.7000,1.0000,0.0000,0.0000,0.0000,83.8108,0.0000,0.0000,0.0000,226.2892,226.2892,23.8598,35.9006,0.0000,42179.3000,-42179.3000,1.0936,0.0000,0.0000,0.0000,8608.0204,4.9000,1.0000,8608.0204,0.0000,0.0000,50787.3204,0.0000,-50787.3204,24.8340,17.5367,5131.0000,0.0000,5131.0000,0.1330,1386.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1386.7568,0.0000,0.0000,0.0000,3744.2432,3744.2432,24.7381,20.1576,22.4478,-15.9185,-238778.1898,13.5154,1450.1651,14.5017,13.5154,0.0000,89.7541,20.1530,18.5517,19.3524,-10.4345,-83475.8180,13.5154,3062.0603,30.6206,13.5154,0.0000,315.5977,18.5503,17.5723,18.0613,-7.2833,-50983.0389,13.5154,3718.0187,37.1802,13.5154,0.0000,412.0384,21.9311,21.9299,7.0150,21.9286,7.0150,21.9273,7.0150,21.9273,6722.9259,268.9170,23.8683,23.8655,16.6013,23.8626,16.5934,23.8598,16.5855,23.8598,6722.9259,268.9170,24.7622,24.7542,22.4169,24.7461,22.3872,24.7381,22.3575,24.7381,1939.9435,38.7989,20.1576,20.1561,7.8211,20.1545,7.8092,20.1530,7.7973,20.1530,6722.9259,268.9170,18.5517,18.5512,1.6135,18.5508,1.6058,18.5503,1.5982,18.5503,6722.9259,268.9170,17.5723,17.5732,-5.1399,17.5741,-5.1561,17.5751,-5.1721,17.5751,1939.9435,38.7989,13.5154,924.2778,9.0103,0.0000,817.3902,1741.6679,-299205.4000,-375301.4379,-373237.0467
4552.0000,17.6857,29.9059,54.2000,201507.7000,-201453.5000,5.2245,12.3182,4.4000,1.0000,44779.4889,4.5000,1.0000,44791.8071,0.0000,0.0000,246287.1889,41.8818,-246245.3071,22.2120,14.9147,18716.3000,0.0000,18716.3000,0.4853,5058.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5058.4595,0.0000,0.0000,0.0000,13657.8405,13657.8405,21.9575,33.9983,0.0000,91054.2000,-91054.2000,2.3607,0.0000,0.0000,0.0000,18582.4898,4.9000,1.0000,18582.4898,0.0000,0.0000,109636.6898,0.0000,-109636.6898,23.9728,16.6755,318.2000,0.0000,318.2000,0.0082,86.0000,3.7000,1.0000,0.0000,0.0000,0.0000,86.0000,0.0000,0.0000,0.0000,232.2000,232.2000,23.9602,36.0010,0.0000,45129.4000,-45129.4000,1.1701,0.0000,0.0000,0.0000,9210.0816,4.9000,1.0000,9210.0816,0.0000,0.0000,54339.4816,0.0000,-54339.4816,24.9590,17.6617,5965.5000,0.0000,5965.5000,0.1547,1612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1612.2973,0.0000,0.0000,0.0000,4353.2027,4353.2027,24.8556,20.3253,22.5904,-16.4310,-246465.1201,14.1052,1505.8626,15.0586,14.1052,0.0000,102.0238,20.3205,18.6945,19.5075,-11.0581,-88464.5885,14.1052,3194.4294,31.9443,14.1052,0.0000,358.7411,18.6927,17.6839,18.1883,-7.8404,-54882.6024,14.1052,3921.4051,39.2141,14.1052,0.0000,468.3655,21.9610,21.9598,7.1952,21.9587,7.1965,21.9575,7.1979,21.9575,7253.9389,290.1576,23.9685,23.9657,17.1248,23.9630,17.1180,23.9602,17.1113,23.9602,7253.9389,290.1576,24.8790,24.8712,23.1907,24.8634,23.1635,24.8556,23.1363,24.8556,2092.1893,41.8438,20.3253,20.3237,8.8532,20.3221,8.8415,20.3205,8.8297,20.3205,7253.9389,290.1576,18.6945,18.6939,2.5677,18.6933,2.5597,18.6927,2.5518,18.6927,7253.9389,290.1576,17.6839,17.6845,-4.2124,17.6851,-4.2296,17.6857,-4.2466,17.6857,2092.1893,41.8438,14.1052,1040.7019,9.4034,0.0000,929.1304,1969.8323,-312637.1000,-391978.2353,-389812.3110
4553.0000,17.7154,29.8989,936.5000,187101.7000,-186165.2000,4.8510,212.8409,4.4000,1.0000,41578.1556,4.5000,1.0000,41790.9965,0.0000,0.0000,228679.8556,723.6591,-227956.1965,22.0381,14.7408,15633.8000,0.0000,15633.8000,0.4053,4225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4225.3514,0.0000,0.0000,0.0000,11408.4486,11408.4486,21.8197,33.8605,0.0000,91631.3000,-91631.3000,2.3757,0.0000,0.0000,0.0000,18700.2653,4.9000,1.0000,18700.2653,0.0000,0.0000,110331.5653,0.0000,-110331.5653,23.9119,16.6146,312.4000,0.0000,312.4000,0.0081,84.4324,3.7000,1.0000,0.0000,0.0000,0.0000,84.4324,0.0000,0.0000,0.0000,227.9676,227.9676,23.9002,35.9410,0.0000,49037.9000,-49037.9000,1.2714,0.0000,0.0000,0.0000,10007.7347,4.9000,1.0000,10007.7347,0.0000,0.0000,59045.6347,0.0000,-59045.6347,25.0199,17.7226,7843.3000,0.0000,7843.3000,0.2034,2119.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2119.8108,0.0000,0.0000,0.0000,5723.4892,5723.4892,24.8889,20.3333,22.6111,-16.0158,-240236.7241,13.6723,1458.5859,14.5859,13.6723,0.0000,92.9159,20.3294,18.7212,19.5253,-10.6003,-84802.3874,13.6723,3082.8005,30.8280,13.6723,0.0000,326.7154,18.7200,17.7118,18.2159,-7.5951,-53165.8331,13.6723,3756.3957,37.5640,13.6723,0.0000,426.5533,21.8218,21.8211,5.7572,21.8204,5.7627,21.8197,5.7681,21.8197,6862.4158,274.4966,23.9076,23.9051,16.1061,23.9026,16.1022,23.9002,16.0984,23.9002,6862.4158,274.4966,24.9113,24.9039,22.9778,24.8964,22.9546,24.8889,22.9313,24.8889,1979.9426,39.5989,20.3333,20.3320,8.2999,20.3307,8.2913,20.3294,8.2828,20.3294,6862.4158,274.4966,18.7212,18.7208,2.3477,18.7204,2.3422,18.7200,2.3367,18.7200,6862.4158,274.4966,17.7118,17.7130,-4.3312,17.7142,-4.3388,17.7154,-4.3464,17.7154,1979.9426,39.5989,13.6723,954.3816,9.1149,0.0000,846.1846,1800.5662,-303044.9000,-379973.4911,-378204.9446
4554.0000,17.7003,29.9222,5.9000,177275.1000,-177269.2000,4.5962,1.3409,4.4000,1.0000,39394.4667,4.5000,1.0000,39395.8076,0.0000,0.0000,216669.5667,4.5591,-216665.0076,21.9903,14.6930,9462.6000,0.0000,9462.6000,0.2453,2557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2557.4595,0.0000,0.0000,0.0000,6905.1405,6905.1405,21.8503,33.8912,0.0000,88666.2000,-88666.2000,2.2988,0.0000,0.0000,0.0000,18095.1429,4.9000,1.0000,18095.1429,0.0000,0.0000,106761.3429,0.0000,-106761.3429,23.9643,16.6670,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,23.9514,35.9923,0.0000,51781.7000,-51781.7000,1.3425,0.0000,0.0000,0.0000,10567.6939,4.9000,1.0000,10567.6939,0.0000,0.0000,62349.3939,0.0000,-62349.3939,25.1860,17.8887,9199.4000,0.0000,9199.4000,0.2385,2486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2486.3243,0.0000,0.0000,0.0000,6713.0757,6713.0757,25.0263,20.2680,22.6471,-16.0211,-240316.8688,13.0941,1395.1356,13.9514,13.0941,0.0000,81.6193,20.2647,18.6894,19.4770,-9.9446,-79556.5033,13.0941,2947.4928,29.4749,13.0941,0.0000,286.9937,18.6887,17.6951,18.1919,-7.1683,-50178.3437,13.0941,3565.4153,35.6542,13.0941,0.0000,374.6935,21.8536,21.8525,6.2847,21.8514,6.2858,21.8503,6.2869,21.8503,6354.6390,254.1856,23.9598,23.9570,16.4714,23.9542,16.4638,23.9514,16.4562,23.9514,6354.6390,254.1856,25.0531,25.0441,24.2492,25.0352,24.2077,25.0263,24.1663,25.0263,1834.3136,36.6863,20.2680,20.2669,7.2573,20.2658,7.2510,20.2647,7.2448,20.2647,6354.6390,254.1856,18.6894,18.6892,1.7064,18.6889,1.7029,18.6887,1.6993,18.6887,6354.6390,254.1856,17.6951,17.6969,-4.8525,17.6986,-4.8533,17.7003,-4.8540,17.7003,1834.3136,36.6863,13.0941,846.4702,8.7294,0.0000,743.3065,1589.7767,-298747.0000,-371932.6984,-370051.7157
4555.0000,17.6445,29.8569,214.6000,168802.2000,-168587.6000,4.3765,48.7727,4.4000,1.0000,37511.6000,4.5000,1.0000,37560.3727,0.0000,0.0000,206313.8000,165.8273,-206147.9727,22.0033,14.7060,9489.5000,0.0000,9489.5000,0.2460,2564.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2564.7297,0.0000,0.0000,0.0000,6924.7703,6924.7703,21.8535,33.8943,0.0000,76978.9000,-76978.9000,1.9958,0.0000,0.0000,0.0000,15709.9796,4.9000,1.0000,15709.9796,0.0000,0.0000,92688.8796,0.0000,-92688.8796,23.8133,16.5160,320.0000,0.0000,320.0000,0.0083,86.4865,3.7000,1.0000,0.0000,0.0000,0.0000,86.4865,0.0000,0.0000,0.0000,233.5135,233.5135,23.8012,35.8421,0.0000,50928.8000,-50928.8000,1.3204,0.0000,0.0000,0.0000,10393.6327,4.9000,1.0000,10393.6327,0.0000,0.0000,61322.4327,0.0000,-61322.4327,25.0978,17.8005,8782.2000,0.0000,8782.2000,0.2277,2373.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2373.5676,0.0000,0.0000,0.0000,6408.6324,6408.6324,24.9403,20.1683,22.5543,-15.0463,-225693.8671,12.2622,1310.7692,13.1077,12.2622,0.0000,67.0299,20.1656,18.6091,19.3873,-9.2016,-73612.5129,12.2622,2755.7851,27.5579,12.2622,0.0000,235.6939,18.6091,17.6373,18.1232,-6.5659,-45961.1579,12.2622,3322.2153,33.2222,12.2622,0.0000,307.7174,21.8569,21.8557,6.3898,21.8546,6.3906,21.8535,6.3914,21.8535,5654.7324,226.1893,23.8083,23.8060,14.7699,23.8036,14.7668,23.8012,14.7637,23.8012,5654.7324,226.1893,24.9623,24.9550,22.5917,24.9477,22.5720,24.9403,22.5522,24.9403,1633.4744,32.6695,20.1683,20.1674,6.0970,20.1665,6.0924,20.1656,6.0878,20.1656,5654.7324,226.1893,18.6091,18.6091,0.7460,18.6091,0.7447,18.6091,0.7434,18.6091,5654.7324,226.1893,17.6373,17.6397,-5.7228,17.6421,-5.7153,17.6445,-5.7078,17.6445,1633.4744,32.6695,12.2622,705.4861,8.1748,0.0000,610.4411,1315.9273,-277903.6000,-346592.3688,-345267.5379
4556.0000,17.4758,29.6714,499.4000,145446.8000,-144947.4000,3.7710,113.5000,4.4000,1.0000,32321.5111,4.5000,1.0000,32435.0111,0.0000,0.0000,177768.3111,385.9000,-177382.4111,22.0538,14.7565,9458.9000,0.0000,9458.9000,0.2452,2556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2556.4595,0.0000,0.0000,0.0000,6902.4405,6902.4405,21.8713,33.9121,0.0000,48279.1000,-48279.1000,1.2517,0.0000,0.0000,0.0000,9852.8776,4.9000,1.0000,9852.8776,0.0000,0.0000,58131.9776,0.0000,-58131.9776,23.3716,16.0743,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,23.3615,35.4023,0.0000,46760.8000,-46760.8000,1.2124,0.0000,0.0000,0.0000,9543.0204,4.9000,1.0000,9543.0204,0.0000,0.0000,56303.8204,0.0000,-56303.8204,24.8146,17.5173,8051.9000,0.0000,8051.9000,0.2088,2176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2176.1892,0.0000,0.0000,0.0000,5875.7108,5875.7108,24.6463,19.8004,22.2234,-12.5174,-187761.4274,10.0457,1086.4573,10.8646,10.0457,0.0000,36.8560,19.8009,18.3667,19.0838,-6.9463,-55570.5440,10.0457,2283.2970,22.8330,10.0457,0.0000,129.5949,18.3692,17.4612,17.9152,-5.0257,-35179.9964,10.0457,2726.8939,27.2689,10.0457,0.0000,169.1966,21.8757,21.8742,6.6383,21.8727,6.6358,21.8713,6.6335,21.8713,3969.9686,158.7987,23.3657,23.3643,10.5017,23.3629,10.5075,23.3615,10.5132,23.3615,3969.9686,158.7987,24.6630,24.6574,18.8218,24.6519,18.8218,24.6463,18.8216,24.6463,1149.4103,22.9882,19.8004,19.8006,2.4593,19.8008,2.4651,19.8009,2.4710,19.8009,3969.9686,158.7987,18.3667,18.3675,-1.6565,18.3684,-1.6500,18.3692,-1.6435,18.3692,3969.9686,158.7987,17.4612,17.4661,-7.8524,17.4709,-7.8166,17.4758,-7.7811,17.4758,1149.4103,22.9882,10.0457,405.9521,6.6971,0.0000,335.6475,741.5996,-222165.1000,-278812.8199,-278511.9678
4557.0000,17.3209,29.5005,744.5000,134943.2000,-134198.7000,3.4987,169.2045,4.4000,1.0000,29987.3778,4.5000,1.0000,30156.5823,0.0000,0.0000,164930.5778,575.2955,-164355.2823,22.2679,14.9706,9477.6000,0.0000,9477.6000,0.2457,2561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2561.5135,0.0000,0.0000,0.0000,6916.0865,6916.0865,22.0521,34.0929,0.0000,28189.2000,-28189.2000,0.7309,0.0000,0.0000,0.0000,5752.8980,4.9000,1.0000,5752.8980,0.0000,0.0000,33942.0980,0.0000,-33942.0980,23.0737,15.7764,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,23.0607,35.1015,0.0000,41889.3000,-41889.3000,1.0861,0.0000,0.0000,0.0000,8548.8367,4.9000,1.0000,8548.8367,0.0000,0.0000,50438.1367,0.0000,-50438.1367,24.5789,17.2816,6591.5000,0.0000,6591.5000,0.1709,1781.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4865,0.0000,0.0000,0.0000,4810.0135,4810.0135,24.4162,19.4532,21.9347,-10.9927,-164889.9943,8.6138,941.1920,9.4119,8.6138,0.0000,23.2358,19.4558,18.1467,18.8013,-5.4366,-43492.7553,8.6138,1978.6407,19.7864,8.6138,0.0000,81.7030,18.1508,17.3020,17.7264,-4.0285,-28199.4180,8.6138,2355.0895,23.5509,8.6138,0.0000,106.6699,22.0597,22.0571,8.4850,22.0546,8.4725,22.0521,8.4601,22.0521,3024.2353,120.9694,23.0649,23.0635,8.2448,23.0621,8.2489,23.0607,8.2531,23.0607,3024.2353,120.9694,24.4341,24.4281,16.5007,24.4221,16.4910,24.4162,16.4814,24.4162,877.1854,17.5437,19.4532,19.4540,-0.4502,19.4549,-0.4390,19.4558,-0.4280,19.4558,3024.2353,120.9694,18.1467,18.1481,-3.4942,18.1494,-3.4836,18.1508,-3.4730,18.1508,3024.2353,120.9694,17.3020,17.3084,-9.4598,17.3147,-9.4118,17.3209,-9.3641,17.3209,877.1854,17.5437,8.6138,265.2640,5.7426,0.0000,211.6087,476.8726,-187807.9000,-236717.3792,-236582.1676
4558.0000,17.1829,29.3424,1001.7000,123525.9000,-122524.2000,3.2026,227.6591,4.4000,1.0000,27450.2000,4.5000,1.0000,27677.8591,0.0000,0.0000,150976.1000,774.0409,-150202.0591,22.4124,15.1151,9478.6000,0.0000,9478.6000,0.2458,2561.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2561.7838,0.0000,0.0000,0.0000,6916.8162,6916.8162,22.1626,34.2034,0.0000,16264.8000,-16264.8000,0.4217,0.0000,0.0000,0.0000,3319.3469,4.9000,1.0000,3319.3469,0.0000,0.0000,19584.1469,0.0000,-19584.1469,22.8445,15.5472,314.9000,0.0000,314.9000,0.0082,85.1081,3.7000,1.0000,0.0000,0.0000,0.0000,85.1081,0.0000,0.0000,0.0000,229.7919,229.7919,22.8323,34.8731,0.0000,36138.1000,-36138.1000,0.9369,0.0000,0.0000,0.0000,7375.1224,4.9000,1.0000,7375.1224,0.0000,0.0000,43513.2224,0.0000,-43513.2224,24.3473,17.0500,5756.9000,0.0000,5756.9000,0.1493,1555.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9189,0.0000,0.0000,0.0000,4200.9811,4200.9811,24.1842,19.1314,21.6578,-9.6752,-145127.8542,7.4467,821.7324,8.2173,7.4467,0.0000,15.0126,19.1363,17.9508,18.5436,-4.2563,-34050.4576,7.4467,1727.1701,17.2717,7.4467,0.0000,52.7879,17.9566,17.1594,17.5580,-3.2709,-22896.4459,7.4467,2049.1157,20.4912,7.4467,0.0000,68.9189,22.1716,22.1686,9.3411,22.1656,9.3260,22.1626,9.3110,22.1626,2338.7681,93.5507,22.8365,22.8351,6.7964,22.8337,6.7997,22.8323,6.8031,22.8323,2338.7681,93.5507,24.2010,24.1954,14.3149,24.1898,14.3084,24.1842,14.3019,24.1842,679.5663,13.5913,19.1314,19.1330,-2.8659,19.1347,-2.8491,19.1363,-2.8323,19.1363,2338.7681,93.5507,17.9508,17.9527,-4.9466,17.9547,-4.9319,17.9566,-4.9172,17.9566,2338.7681,93.5507,17.1594,17.1673,-10.7265,17.1751,-10.6656,17.1829,-10.6051,17.1829,679.5663,13.5913,7.4467,177.4066,4.9645,0.0000,136.7194,314.1260,-159376.7000,-201951.8393,-202074.7577
4559.0000,17.0693,29.2024,1325.9000,115030.9000,-113705.0000,2.9824,301.3409,4.4000,1.0000,25562.4222,4.5000,1.0000,25863.7631,0.0000,0.0000,140593.3222,1024.5591,-139568.7631,22.5205,15.2232,9457.9000,0.0000,9457.9000,0.2452,2556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2556.1892,0.0000,0.0000,0.0000,6901.7108,6901.7108,22.2407,34.2815,0.0000,11896.0000,-11896.0000,0.3084,0.0000,0.0000,0.0000,2427.7551,4.9000,1.0000,2427.7551,0.0000,0.0000,14323.7551,0.0000,-14323.7551,22.8001,15.5028,309.2000,0.0000,309.2000,0.0080,83.5676,3.7000,1.0000,0.0000,0.0000,0.0000,83.5676,0.0000,0.0000,0.0000,225.6324,225.6324,22.7848,34.8256,0.0000,30739.4000,-30739.4000,0.7970,0.0000,0.0000,0.0000,6273.3469,4.9000,1.0000,6273.3469,0.0000,0.0000,37012.7469,0.0000,-37012.7469,24.2304,16.9331,3253.3000,0.0000,3253.3000,0.0843,879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,879.2703,0.0000,0.0000,0.0000,2374.0297,2374.0297,24.1125,18.8096,21.4610,-9.0512,-135768.7418,6.6381,737.6780,7.3768,6.6381,0.0000,10.6338,18.8174,17.7956,18.3065,-3.2701,-26160.9421,6.6381,1553.4418,15.5344,6.6381,0.0000,37.3911,17.8027,17.0422,17.4225,-2.7818,-19472.3844,6.6381,1836.1108,18.3611,6.6381,0.0000,48.8172,22.2510,22.2475,9.8507,22.2441,9.8330,22.2407,9.8153,22.2407,1910.0554,76.4022,22.7913,22.7891,7.1399,22.7869,7.1347,22.7848,7.1295,22.7848,1910.0554,76.4022,24.1377,24.1292,14.3046,24.1208,14.2622,24.1125,14.2206,24.1125,555.7948,11.1159,18.8096,18.8122,-5.1572,18.8148,-5.1333,18.8174,-5.1095,18.8174,1910.0554,76.4022,17.7956,17.7980,-5.9326,17.8004,-5.9152,17.8027,-5.8979,17.8027,1910.0554,76.4022,17.0422,17.0513,-11.6253,17.0603,-11.5557,17.0693,-11.4867,17.0693,555.7948,11.1159,6.6381,129.1910,4.4254,0.0000,96.8421,226.0331,-143320.0000,-181403.8922,-181402.0683
4560.0000,16.9690,28.8599,4470.2000,104262.5000,-99792.3000,2.7032,1015.9545,4.4000,1.0000,23169.4444,4.5000,1.0000,24185.3990,0.0000,0.0000,127431.9444,3454.2455,-123977.6990,22.4720,15.1747,9489.1000,0.0000,9489.1000,0.2460,2564.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2564.6216,0.0000,0.0000,0.0000,6924.4784,6924.4784,22.1558,34.1966,0.0000,8564.6000,-8564.6000,0.2221,0.0000,0.0000,0.0000,1747.8776,4.9000,1.0000,1747.8776,0.0000,0.0000,10312.4776,0.0000,-10312.4776,22.6136,15.3163,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,22.5978,34.6386,0.0000,26466.9000,-26466.9000,0.6862,0.0000,0.0000,0.0000,5401.4082,4.9000,1.0000,5401.4082,0.0000,0.0000,31868.3082,0.0000,-31868.3082,24.0123,16.7150,1062.6000,0.0000,1062.6000,0.0275,287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,287.1892,0.0000,0.0000,0.0000,775.4108,775.4108,23.9563,18.5376,21.2469,-8.1384,-122076.3556,5.8410,654.1145,6.5411,5.8410,0.0000,7.2449,18.5479,17.6547,18.1013,-2.5151,-20120.7297,5.8410,1377.5758,13.7758,5.8410,0.0000,25.4749,17.6636,16.9371,17.3004,-2.3381,-16366.9822,5.8410,1623.2338,16.2323,5.8410,0.0000,33.2595,22.1647,22.1617,8.7443,22.1588,8.7329,22.1558,8.7216,22.1558,1525.4056,61.0162,22.6024,22.6008,5.8036,22.5993,5.8058,22.5978,5.8079,22.5978,1525.4056,61.0162,23.9779,23.9707,12.9250,23.9635,12.9021,23.9563,12.8792,23.9563,444.5973,8.8919,18.5376,18.5410,-6.8564,18.5445,-6.8272,18.5479,-6.7981,18.5479,1525.4056,61.0162,17.6547,17.6577,-6.7831,17.6607,-6.7615,17.6636,-6.7400,17.6636,1525.4056,61.0162,16.9371,16.9478,-12.3697,16.9584,-12.2868,16.9690,-12.2046,16.9690,444.5973,8.8919,5.8410,90.8161,3.8940,0.0000,65.9793,156.7953,-123925.6000,-158205.7442,-158564.0675
4561.0000,16.9010,29.0184,1402.4000,103313.9000,-101911.5000,2.6786,318.7273,4.4000,1.0000,22958.6444,4.5000,1.0000,23277.3717,0.0000,0.0000,126272.5444,1083.6727,-125188.8717,22.6392,15.3419,9450.0000,0.0000,9450.0000,0.2450,2554.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2554.0541,0.0000,0.0000,0.0000,6895.9459,6895.9459,22.3097,34.3506,0.0000,8036.6000,-8036.6000,0.2084,0.0000,0.0000,0.0000,1640.1224,4.9000,1.0000,1640.1224,0.0000,0.0000,9676.7224,0.0000,-9676.7224,22.7533,15.4560,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,22.7316,34.7724,0.0000,23661.4000,-23661.4000,0.6135,0.0000,0.0000,0.0000,4828.8571,4.9000,1.0000,4828.8571,0.0000,0.0000,28490.2571,0.0000,-28490.2571,24.0375,16.7402,644.5000,0.0000,644.5000,0.0167,174.1892,3.7000,1.0000,0.0000,0.0000,0.0000,174.1892,0.0000,0.0000,0.0000,470.3108,470.3108,23.9825,18.3289,21.1557,-8.2230,-123344.7080,5.6564,635.5304,6.3553,5.6564,0.0000,6.5796,18.3400,17.5600,17.9500,-2.1273,-17018.3935,5.6564,1341.7287,13.4173,5.6564,0.0000,23.1354,17.5692,16.8690,17.2191,-2.1821,-15274.5520,5.6564,1576.8611,15.7686,5.6564,0.0000,30.2052,22.3231,22.3186,10.3062,22.3142,10.2800,22.3097,10.2540,22.3097,1441.7973,57.6719,22.7419,22.7385,7.8230,22.7350,7.8053,22.7316,7.7878,22.7316,1441.7973,57.6719,24.0159,24.0046,14.0102,23.9935,13.9388,23.9825,13.8687,23.9825,420.4051,8.4081,18.3289,18.3326,-7.9302,18.3363,-7.9008,18.3400,-7.8715,18.3400,1441.7973,57.6719,17.5600,17.5631,-7.1860,17.5661,-7.1654,17.5692,-7.1448,17.5692,1441.7973,57.6719,16.8690,16.8798,-12.6820,16.8904,-12.6053,16.9010,-12.5289,16.9010,420.4051,8.4081,5.6564,83.1330,3.7710,0.0000,59.9202,143.0532,-123175.1000,-155741.5594,-155637.6535
4562.0000,16.8371,28.9182,1754.8000,96047.0000,-94292.2000,2.4902,398.8182,4.4000,1.0000,21343.7778,4.5000,1.0000,21742.5960,0.0000,0.0000,117390.7778,1355.9818,-116034.7960,22.6193,15.3220,9438.2000,0.0000,9438.2000,0.2447,2550.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8649,0.0000,0.0000,0.0000,6887.3351,6887.3351,22.2647,34.3055,0.0000,6143.4000,-6143.4000,0.1593,0.0000,0.0000,0.0000,1253.7551,4.9000,1.0000,1253.7551,0.0000,0.0000,7397.1551,0.0000,-7397.1551,22.6333,15.3360,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,22.6139,34.6547,0.0000,21489.1000,-21489.1000,0.5571,0.0000,0.0000,0.0000,4385.5306,4.9000,1.0000,4385.5306,0.0000,0.0000,25874.6306,0.0000,-25874.6306,23.9033,16.6060,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.8653,18.1622,21.0138,-7.6299,-114448.1233,5.2029,587.5766,5.8758,5.2029,0.0000,5.1205,18.1748,17.4653,17.8201,-1.7798,-14238.3220,5.2029,1240.2716,12.4027,5.2029,0.0000,18.0050,17.4759,16.8016,17.1387,-1.9331,-13531.6947,5.2029,1454.9311,14.5493,5.2029,0.0000,23.5070,22.2761,22.2722,9.5765,22.2684,9.5596,22.2647,9.5427,22.2647,1245.2304,49.8092,22.6211,22.6187,6.8144,22.6163,6.8100,22.6139,6.8055,22.6139,1245.2304,49.8092,23.8912,23.8826,12.8344,23.8740,12.8022,23.8653,12.7695,23.8653,363.4913,7.2698,18.1622,18.1664,-8.6579,18.1706,-8.6260,18.1748,-8.5943,18.1748,1245.2304,49.8092,17.4653,17.4688,-7.6497,17.4723,-7.6258,17.4759,-7.6020,17.4759,1245.2304,49.8092,16.8016,16.8135,-13.0430,16.8253,-12.9560,16.8371,-12.8697,16.8371,363.4913,7.2698,5.2029,66.0573,3.4686,0.0000,46.6325,112.6898,-111819.1000,-141932.2249,-142218.1400
4563.0000,16.7871,28.8127,2259.1000,88814.5000,-86555.4000,2.3027,513.4318,4.4000,1.0000,19736.5556,4.5000,1.0000,20249.9874,0.0000,0.0000,108551.0556,1745.6682,-106805.3874,22.3234,15.0261,9479.2000,0.0000,9479.2000,0.2458,2561.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2561.9459,0.0000,0.0000,0.0000,6917.2541,6917.2541,21.9601,34.0009,0.0000,9893.7000,-9893.7000,0.2565,0.0000,0.0000,0.0000,2019.1224,4.9000,1.0000,2019.1224,0.0000,0.0000,11912.8224,0.0000,-11912.8224,22.5776,15.2803,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.5564,34.5972,0.0000,19741.6000,-19741.6000,0.5118,0.0000,0.0000,0.0000,4028.8980,4.9000,1.0000,4028.8980,0.0000,0.0000,23770.4980,0.0000,-23770.4980,23.7886,16.4913,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.7511,18.0521,20.9016,-7.3296,-109944.1632,5.0017,567.1474,5.6715,5.0017,0.0000,4.5491,18.0648,17.3865,17.7257,-1.6357,-13085.4850,5.0017,1196.6001,11.9660,5.0017,0.0000,15.9957,17.3978,16.7504,17.0741,-1.7842,-12489.2131,5.0017,1402.1494,14.0215,5.0017,0.0000,20.8837,21.9649,21.9633,6.4496,21.9617,6.4549,21.9601,6.4600,21.9601,1162.0897,46.4836,22.5643,22.5617,6.6289,22.5591,6.6214,22.5564,6.6140,22.5564,1162.0897,46.4836,23.7760,23.7677,11.9306,23.7594,11.9009,23.7511,11.8713,23.7511,339.4017,6.7880,18.0521,18.0563,-8.9124,18.0606,-8.8821,18.0648,-8.8518,18.0648,1162.0897,46.4836,17.3865,17.3903,-7.9797,17.3940,-7.9552,17.3978,-7.9307,17.3978,1162.0897,46.4836,16.7504,16.7627,-13.2377,16.7749,-13.1515,16.7871,-13.0658,16.7871,339.4017,6.7880,5.0017,59.2690,3.3345,0.0000,41.4284,100.6974,-106029.6000,-135073.8510,-135518.8612
4564.0000,16.7720,28.8213,2380.1000,106347.5000,-103967.4000,2.7573,540.9318,4.4000,1.0000,23632.7778,4.5000,1.0000,24173.7096,0.0000,0.0000,129980.2778,1839.1682,-128141.1096,22.7253,15.4280,9440.9000,0.0000,9440.9000,0.2448,2551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2551.5946,0.0000,0.0000,0.0000,6889.3054,6889.3054,22.3877,34.4286,0.0000,8177.9000,-8177.9000,0.2120,0.0000,0.0000,0.0000,1668.9592,4.9000,1.0000,1668.9592,0.0000,0.0000,9846.8592,0.0000,-9846.8592,22.8452,15.5479,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,22.8199,34.8607,0.0000,18547.2000,-18547.2000,0.4809,0.0000,0.0000,0.0000,3785.1429,4.9000,1.0000,3785.1429,0.0000,0.0000,22332.3429,0.0000,-22332.3429,23.8574,16.5601,644.2000,0.0000,644.2000,0.0167,174.1081,3.7000,1.0000,0.0000,0.0000,0.0000,174.1081,0.0000,0.0000,0.0000,470.0919,470.0919,23.8025,18.0881,20.9453,-8.1999,-122998.9712,5.5806,631.7844,6.3178,5.5806,0.0000,6.3184,18.0969,17.3343,17.7156,-2.0517,-16413.5209,5.5806,1335.6004,13.3560,5.5806,0.0000,22.2169,17.3442,16.7414,17.0428,-1.8537,-12975.6472,5.5806,1566.3107,15.6631,5.5806,0.0000,29.0060,22.4052,22.3994,11.2281,22.3935,11.1884,22.3877,11.1490,22.3877,1408.0313,56.3213,22.8338,22.8291,9.6279,22.8245,9.6010,22.8199,9.5742,22.8199,1408.0313,56.3213,23.8356,23.8245,13.1700,23.8135,13.1065,23.8025,13.0439,23.8025,410.6323,8.2126,18.0881,18.0910,-7.8485,18.0940,-7.8330,18.0969,-7.8176,18.0969,1408.0313,56.3213,17.3343,17.3376,-8.0842,17.3409,-8.0654,17.3442,-8.0466,17.3442,1408.0313,56.3213,16.7414,16.7516,-12.9807,16.7618,-12.9237,16.7720,-12.8664,16.7720,410.6323,8.2126,5.5806,80.1000,3.7204,0.0000,57.5412,137.6412,-120269.7000,-152714.4846,-152388.1393
4565.0000,16.7697,28.9919,0.0000,118862.2000,-118862.2000,3.0817,0.0000,0.0000,0.0000,26413.8222,4.5000,1.0000,26413.8222,0.0000,0.0000,145276.0222,0.0000,-145276.0222,22.7771,15.4799,9448.1000,0.0000,9448.1000,0.2450,2553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5405,0.0000,0.0000,0.0000,6894.5595,6894.5595,22.4792,34.5201,0.0000,10366.2000,-10366.2000,0.2688,0.0000,0.0000,0.0000,2115.5510,4.9000,1.0000,2115.5510,0.0000,0.0000,12481.7510,0.0000,-12481.7510,22.9954,15.6981,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0000,0.0000,0.0000,314.2216,314.2216,22.9698,35.0106,0.0000,19072.1000,-19072.1000,0.4945,0.0000,0.0000,0.0000,3892.2653,4.9000,1.0000,3892.2653,0.0000,0.0000,22964.3653,0.0000,-22964.3653,23.9194,16.6221,3037.4000,0.0000,3037.4000,0.0788,820.9189,3.7000,1.0000,0.0000,0.0000,0.0000,820.9189,0.0000,0.0000,0.0000,2216.4811,2216.4811,23.8005,18.2453,21.0229,-8.9560,-134339.4940,6.2698,707.8215,7.0782,6.2698,0.0000,8.9602,18.2499,17.3123,17.7811,-2.8343,-22674.3261,6.2698,1496.7998,14.9680,6.2698,0.0000,31.5064,17.3207,16.7435,17.0321,-1.9940,-13957.6591,6.2698,1760.4727,17.6047,6.2698,0.0000,41.1342,22.4920,22.4878,11.6000,22.4835,11.5813,22.4792,11.5626,22.4792,1727.5841,69.1034,22.9824,22.9782,10.9137,22.9740,10.8944,22.9698,10.8751,22.9698,1727.5841,69.1034,23.8277,23.8187,13.3069,23.8096,13.2727,23.8005,13.2381,23.8005,503.0642,10.0613,18.2453,18.2468,-5.8747,18.2484,-5.8718,18.2499,-5.8689,18.2499,1727.5841,69.1034,17.3123,17.3151,-7.9471,17.3179,-7.9334,17.3207,-7.9197,17.3207,1727.5841,69.1034,16.7435,16.7522,-12.6891,16.7609,-12.6486,16.7697,-12.6079,16.7697,503.0642,10.0613,6.2698,110.3822,4.1798,0.0000,81.6008,191.9830,-135384.4000,-171296.8764,-170971.4792
4566.0000,16.9029,29.0868,1023.4000,206635.8000,-205612.4000,5.3574,232.5909,4.4000,1.0000,45919.0667,4.5000,1.0000,46151.6576,0.0000,0.0000,252554.8667,790.8091,-251764.0576,23.4726,16.1753,9470.1000,0.0000,9470.1000,0.2455,2559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2559.4865,0.0000,0.0000,0.0000,6910.6135,6910.6135,23.2752,35.3160,0.0000,5887.2000,-5887.2000,0.1526,0.0000,0.0000,0.0000,1201.4694,4.9000,1.0000,1201.4694,0.0000,0.0000,7088.6694,0.0000,-7088.6694,23.4602,16.1629,395.9000,0.0000,395.9000,0.0103,107.0000,3.7000,1.0000,0.0000,0.0000,0.0000,107.0000,0.0000,0.0000,0.0000,288.9000,288.9000,23.4399,35.4807,0.0000,23080.5000,-23080.5000,0.5984,0.0000,0.0000,0.0000,4710.3061,4.9000,1.0000,4710.3061,0.0000,0.0000,27790.8061,0.0000,-27790.8061,24.1651,16.8678,10008.8000,0.0000,10008.8000,0.2595,2705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2705.0811,0.0000,0.0000,0.0000,7303.7189,7303.7189,23.9507,19.0254,21.4881,-12.5831,-188746.3885,9.9356,1103.0625,11.0306,9.9356,0.0000,35.6576,19.0197,17.5738,18.2968,-6.9261,-55408.5029,9.9356,2325.9974,23.2600,9.9356,0.0000,125.3810,17.5757,16.8926,17.2341,-3.7397,-26177.6798,9.9356,2768.1783,27.6818,9.9356,0.0000,163.6951,23.2923,23.2866,19.1552,23.2809,19.1223,23.2752,19.0895,23.2752,3893.2310,155.7292,23.4526,23.4484,15.3107,23.4442,15.2921,23.4399,15.2736,23.4399,3893.2310,155.7292,23.9745,23.9666,15.2884,23.9587,15.2667,23.9507,15.2449,23.9507,1127.3373,22.5467,19.0254,19.0235,1.9150,19.0216,1.8860,19.0197,1.8572,19.0197,3893.2310,155.7292,17.5738,17.5744,-5.0887,17.5750,-5.0964,17.5757,-5.1039,17.5757,3893.2310,155.7292,16.8926,16.8959,-10.7221,16.8994,-10.7428,16.9029,-10.7626,16.9029,1127.3373,22.5467,9.9356,393.7529,6.6237,0.0000,324.7337,718.4866,-214705.3000,-272140.3007,-270332.5712
