Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4567.0000,17.2061,29.4284,0.0000,268047.7000,-268047.7000,6.9496,0.0000,0.0000,0.0000,59566.1556,4.5000,1.0000,59566.1556,0.0000,0.0000,327613.8556,0.0000,-327613.8556,23.4908,16.1935,16005.2000,0.0000,16005.2000,0.4150,4325.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4325.7297,0.0000,0.0000,0.0000,11679.4703,11679.4703,23.2585,35.2993,0.0000,26041.2000,-26041.2000,0.6752,0.0000,0.0000,0.0000,5314.5306,4.9000,1.0000,5314.5306,0.0000,0.0000,31355.7306,0.0000,-31355.7306,23.8599,16.5627,738.6000,0.0000,738.6000,0.0191,199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,199.6216,0.0000,0.0000,0.0000,538.9784,538.9784,23.8391,35.8799,0.0000,26063.4000,-26063.4000,0.6757,0.0000,0.0000,0.0000,5319.0612,4.9000,1.0000,5319.0612,0.0000,0.0000,31382.4612,0.0000,-31382.4612,24.4411,17.1438,10633.1000,0.0000,10633.1000,0.2757,2873.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2873.8108,0.0000,0.0000,0.0000,7759.2892,7759.2892,24.2680,19.7581,22.0130,-15.6731,-235095.8886,13.5155,1472.6635,14.7266,13.5155,0.0000,89.7561,19.7511,18.1012,18.9262,-10.7513,-86010.3038,13.5155,3107.4697,31.0747,13.5155,0.0000,315.6048,18.0990,17.2052,17.6521,-6.6562,-46593.6529,13.5155,3763.8143,37.6381,13.5155,0.0000,412.0476,23.2667,23.2640,17.4542,23.2612,17.4532,23.2585,17.4520,23.2585,6723.0154,268.9206,23.8496,23.8461,18.4060,23.8426,18.3954,23.8391,18.3848,23.8391,6723.0154,268.9206,24.2923,24.2842,18.9870,24.2761,18.9608,24.2680,18.9346,24.2680,1939.9691,38.7994,19.7581,19.7558,8.0794,19.7535,8.0528,19.7511,8.0262,19.7511,6723.0154,268.9206,18.1012,18.1005,-0.0861,18.0997,-0.1034,18.0990,-0.1207,18.0990,6723.0154,268.9206,17.2052,17.2055,-7.1050,17.2058,-7.1515,17.2061,-7.1976,17.2061,1939.9691,38.7994,13.5155,924.2970,9.0103,0.0000,817.4085,1741.7055,-292775.4000,-370374.3096,-367699.8453
4568.0000,17.6444,29.8666,0.0000,291723.9000,-291723.9000,7.5635,0.0000,0.0000,0.0000,64827.5333,4.5000,1.0000,64827.5333,0.0000,0.0000,356551.4333,0.0000,-356551.4333,23.1347,15.8374,19520.2000,0.0000,19520.2000,0.5061,5275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5275.7297,0.0000,0.0000,0.0000,14244.4703,14244.4703,22.9114,34.9522,0.0000,84127.6000,-84127.6000,2.1812,0.0000,0.0000,0.0000,17168.8980,4.9000,1.0000,17168.8980,0.0000,0.0000,101296.4980,0.0000,-101296.4980,24.4712,17.1739,1188.9000,0.0000,1188.9000,0.0308,321.3243,3.7000,1.0000,0.0000,0.0000,0.0000,321.3243,0.0000,0.0000,0.0000,867.5757,867.5757,24.4468,36.4876,0.0000,26166.5000,-26166.5000,0.6784,0.0000,0.0000,0.0000,5340.1020,4.9000,1.0000,5340.1020,0.0000,0.0000,31506.6020,0.0000,-31506.6020,24.9320,17.6347,10216.9000,0.0000,10216.9000,0.2649,2761.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2761.3243,0.0000,0.0000,0.0000,7455.5757,7455.5757,24.7901,20.4292,22.6096,-18.8805,-283208.0960,16.8373,1796.3317,17.9633,16.8373,0.0000,173.5342,20.4218,18.6988,19.5603,-13.9866,-111893.0835,16.8373,4208.1039,42.0810,16.8373,0.0000,610.1898,18.6949,17.6493,18.1721,-9.7008,-67905.5934,16.8373,5967.8242,59.6782,16.8373,0.0000,796.6520,22.9154,22.9141,13.2861,22.9127,13.2962,22.9114,13.3062,22.9114,9946.0604,397.8424,24.4579,24.4542,23.3989,24.4505,23.3858,24.4468,23.3728,24.4468,9946.0604,397.8424,24.8171,24.8081,24.6621,24.7991,24.6242,24.7901,24.5863,24.7901,2863.1794,57.2636,20.4292,20.4267,13.1116,20.4243,13.0876,20.4218,13.0637,20.4218,9946.0604,397.8424,18.6988,18.6975,4.9504,18.6962,4.9310,18.6949,4.9117,18.6949,9946.0604,397.8424,17.6493,17.6476,-2.4022,17.6460,-2.4603,17.6444,-2.5181,17.6444,2863.1794,57.2636,16.8373,1702.6758,11.2249,0.0000,1580.3760,3283.0518,-371092.0000,-466786.9117,-463006.7729
4569.0000,17.9874,30.2096,0.0000,306859.3000,-306859.3000,7.9559,0.0000,0.0000,0.0000,68190.9556,4.5000,1.0000,68190.9556,0.0000,0.0000,375050.2556,0.0000,-375050.2556,23.3386,16.0413,22183.4000,0.0000,22183.4000,0.5751,5995.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5995.5135,0.0000,0.0000,0.0000,16187.8865,16187.8865,23.1016,35.1424,0.0000,100537.8000,-100537.8000,2.6066,0.0000,0.0000,0.0000,20517.9184,4.9000,1.0000,20517.9184,0.0000,0.0000,121055.7184,0.0000,-121055.7184,24.8288,17.5315,1289.6000,0.0000,1289.6000,0.0334,348.5405,3.7000,1.0000,0.0000,0.0000,0.0000,348.5405,0.0000,0.0000,0.0000,941.0595,941.0595,24.8052,36.8460,0.0000,27407.2000,-27407.2000,0.7106,0.0000,0.0000,0.0000,5593.3061,4.9000,1.0000,5593.3061,0.0000,0.0000,33000.5061,0.0000,-33000.5061,25.2760,17.9787,8968.3000,0.0000,8968.3000,0.2325,2423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2423.8649,0.0000,0.0000,0.0000,6544.4351,6544.4351,25.1577,20.8527,23.0052,-20.1150,-301724.3103,18.1713,1911.9620,19.1196,18.1713,0.0000,218.1351,20.8458,19.1083,19.9770,-15.2223,-121778.0504,18.1713,5429.6577,54.2966,18.1713,0.0000,767.0177,19.1043,17.9926,18.5484,-11.1299,-77909.1146,18.1713,8367.0244,83.6702,18.1713,0.0000,1001.4036,23.1076,23.1056,15.2858,23.1036,15.2852,23.1016,15.2847,23.1016,11396.8534,455.8741,24.8154,24.8120,25.4340,24.8086,25.4240,24.8052,25.4140,24.8052,11396.8534,455.8741,25.1826,25.1743,27.7220,25.1660,27.6938,25.1577,27.6655,25.1577,3278.1730,65.5635,20.8527,20.8504,15.4440,20.8481,15.4241,20.8458,15.4043,20.8458,11396.8534,455.8741,19.1083,19.1069,7.6584,19.1056,7.6416,19.1043,7.6250,19.1043,11396.8534,455.8741,17.9926,17.9909,0.5532,17.9891,0.5042,17.9874,0.4553,17.9874,3278.1730,65.5635,18.1713,2105.2764,12.1142,0.0000,1986.5565,4091.8329,-402363.0000,-505433.0990,-501411.4752
4570.0000,18.2670,30.4893,0.0000,317245.6000,-317245.6000,8.2252,0.0000,0.0000,0.0000,70499.0222,4.5000,1.0000,70499.0222,0.0000,0.0000,387744.6222,0.0000,-387744.6222,23.5254,16.2281,26175.8000,0.0000,26175.8000,0.6787,7074.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7074.5405,0.0000,0.0000,0.0000,19101.2595,19101.2595,23.2603,35.3011,0.0000,108868.2000,-108868.2000,2.8226,0.0000,0.0000,0.0000,22218.0000,4.9000,1.0000,22218.0000,0.0000,0.0000,131086.2000,0.0000,-131086.2000,25.0380,17.7407,1309.0000,0.0000,1309.0000,0.0339,353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,353.7838,0.0000,0.0000,0.0000,955.2162,955.2162,25.0155,37.0564,0.0000,29858.0000,-29858.0000,0.7741,0.0000,0.0000,0.0000,6093.4694,4.9000,1.0000,6093.4694,0.0000,0.0000,35951.4694,0.0000,-35951.4694,25.5031,18.2058,8135.8000,0.0000,8135.8000,0.2109,2198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2198.8649,0.0000,0.0000,0.0000,5936.9351,5936.9351,25.3995,21.1741,23.2868,-20.7719,-311578.7929,19.1182,1991.9387,19.9194,19.1182,0.0000,254.0420,21.1674,19.4247,20.2960,-16.0630,-128504.1391,19.1182,6849.2565,68.4926,19.1182,0.0000,893.2751,19.4205,18.2726,18.8466,-12.0927,-84648.6492,19.1182,10231.5532,102.3155,19.1182,0.0000,1166.2428,23.2663,23.2643,16.4900,23.2623,16.4888,23.2603,16.4876,23.2603,12479.9694,499.1988,25.0250,25.0219,26.1308,25.0187,26.1229,25.0155,26.1149,25.0155,12479.9694,499.1988,25.4226,25.4149,29.1947,25.4072,29.1736,25.3995,29.1523,25.3995,3587.8060,71.7561,21.1741,21.1719,16.9506,21.1696,16.9325,21.1674,16.9145,21.1674,12479.9694,499.1988,19.4247,19.4233,9.4538,19.4219,9.4385,19.4205,9.4231,19.4205,12479.9694,499.1988,18.2726,18.2707,2.6308,18.2689,2.5870,18.2670,2.5434,18.2670,3587.8060,71.7561,19.1182,2425.2208,12.7454,0.0000,2313.5598,4738.7806,-420351.2000,-528788.8808,-524731.5812
4571.0000,18.5364,30.7586,0.0000,334836.6000,-334836.6000,8.6813,0.0000,0.0000,0.0000,74408.1333,4.5000,1.0000,74408.1333,0.0000,0.0000,409244.7333,0.0000,-409244.7333,23.7846,16.4873,27512.0000,0.0000,27512.0000,0.7133,7435.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7435.6757,0.0000,0.0000,0.0000,20076.3243,20076.3243,23.5204,35.5612,0.0000,117029.8000,-117029.8000,3.0342,0.0000,0.0000,0.0000,23883.6327,4.9000,1.0000,23883.6327,0.0000,0.0000,140913.4327,0.0000,-140913.4327,25.3275,18.0302,1542.2000,0.0000,1542.2000,0.0400,416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,416.8108,0.0000,0.0000,0.0000,1125.3892,1125.3892,25.3033,37.3442,0.0000,32357.7000,-32357.7000,0.8389,0.0000,0.0000,0.0000,6603.6122,4.9000,1.0000,6603.6122,0.0000,0.0000,38961.3122,0.0000,-38961.3122,25.8030,18.5057,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,25.7170,21.4863,23.6017,-21.9936,-329903.6442,20.2172,2083.5785,20.8358,20.2172,0.0000,300.4226,21.4795,19.7263,20.6029,-17.0886,-136708.8586,20.2172,8637.2394,86.3724,20.2172,0.0000,1056.3611,19.7219,18.5428,19.1323,-13.1348,-91943.5666,20.2172,11988.1960,119.8820,20.2172,0.0000,1379.1648,23.5271,23.5249,18.5844,23.5227,18.5805,23.5204,18.5767,23.5204,13792.2022,551.6881,25.3131,25.3098,27.8367,25.3066,27.8275,25.3033,27.8182,25.3033,13792.2022,551.6881,25.7415,25.7333,31.7584,25.7252,31.7301,25.7170,31.7018,25.7170,3962.7450,79.2549,21.4863,21.4840,18.5483,21.4817,18.5309,21.4795,18.5135,21.4795,13792.2022,551.6881,19.7263,19.7248,11.1868,19.7233,11.1717,19.7219,11.1567,19.7219,13792.2022,551.6881,18.5428,18.5406,4.5998,18.5385,4.5573,18.5364,4.5149,18.5364,3962.7450,79.2549,20.2172,2833.9780,13.4782,0.0000,2735.9485,5569.9266,-448594.8000,-563119.7188,-558556.0695
4572.0000,18.7145,30.9367,0.0000,346186.3000,-346186.3000,8.9755,0.0000,0.0000,0.0000,76930.2889,4.5000,1.0000,76930.2889,0.0000,0.0000,423116.5889,0.0000,-423116.5889,24.0886,16.7913,23850.0000,0.0000,23850.0000,0.6184,6445.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6445.9459,0.0000,0.0000,0.0000,17404.0541,17404.0541,23.8598,35.9007,0.0000,113216.5000,-113216.5000,2.9353,0.0000,0.0000,0.0000,23105.4082,4.9000,1.0000,23105.4082,0.0000,0.0000,136321.9082,0.0000,-136321.9082,25.5913,18.2940,1824.0000,0.0000,1824.0000,0.0473,492.9730,3.7000,1.0000,0.0000,0.0000,0.0000,492.9730,0.0000,0.0000,0.0000,1331.0270,1331.0270,25.5644,37.6052,0.0000,34060.4000,-34060.4000,0.8831,0.0000,0.0000,0.0000,6951.1020,4.9000,1.0000,6951.1020,0.0000,0.0000,41011.5020,0.0000,-41011.5020,26.0853,18.7880,5742.7000,0.0000,5742.7000,0.1489,1552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1552.0811,0.0000,0.0000,0.0000,4190.6189,4190.6189,26.0069,21.6891,23.8480,-22.6634,-339951.5764,20.4127,2085.9152,20.8592,20.4127,0.0000,309.2216,21.6824,19.9198,20.8011,-17.3467,-138773.4969,20.4127,8986.6296,89.8663,20.4127,0.0000,1087.3004,19.9155,18.7201,19.3178,-13.4446,-94112.2868,20.4127,12271.8529,122.7185,20.4127,0.0000,1419.5586,23.8675,23.8650,21.2381,23.8624,21.2309,23.8598,21.2237,23.8598,14031.7435,561.2697,25.5744,25.5711,29.2412,25.5677,29.2309,25.5644,29.2207,25.5644,14031.7435,561.2697,26.0321,26.0237,33.8485,26.0153,33.8174,26.0069,33.7863,26.0069,4031.1670,80.6233,21.6891,21.6868,19.1372,21.6846,19.1213,21.6824,19.1054,21.6824,14031.7435,561.2697,19.9198,19.9184,11.8776,19.9169,11.8641,19.9155,11.8506,19.9155,14031.7435,561.2697,18.7201,18.7182,5.4346,18.7163,5.3988,18.7145,5.3631,18.7145,4031.1670,80.6233,20.4127,2911.0179,13.6085,0.0000,2816.0806,5727.0985,-462046.5000,-577524.2991,-572837.3601
4573.0000,18.9551,31.1773,0.0000,358066.5000,-358066.5000,9.2835,0.0000,0.0000,0.0000,79570.3333,4.5000,1.0000,79570.3333,0.0000,0.0000,437636.8333,0.0000,-437636.8333,24.2144,16.9171,27509.1000,0.0000,27509.1000,0.7132,7434.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7434.8919,0.0000,0.0000,0.0000,20074.2081,20074.2081,23.9664,36.0073,0.0000,126221.2000,-126221.2000,3.2725,0.0000,0.0000,0.0000,25759.4286,4.9000,1.0000,25759.4286,0.0000,0.0000,151980.6286,0.0000,-151980.6286,25.7929,18.4956,1744.9000,0.0000,1744.9000,0.0452,471.5946,3.7000,1.0000,0.0000,0.0000,0.0000,471.5946,0.0000,0.0000,0.0000,1273.3054,1273.3054,25.7680,37.8088,0.0000,36086.3000,-36086.3000,0.9356,0.0000,0.0000,0.0000,7364.5510,4.9000,1.0000,7364.5510,0.0000,0.0000,43450.8510,0.0000,-43450.8510,26.2902,18.9929,5118.4000,0.0000,5118.4000,0.1327,1383.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1383.3514,0.0000,0.0000,0.0000,3735.0486,3735.0486,26.2217,21.9798,24.1007,-23.5319,-352978.5916,21.5742,2202.4280,22.0243,21.5742,0.0000,365.0677,21.9728,20.1914,21.0821,-18.5285,-148228.1940,21.5742,10472.9917,104.7299,21.5742,0.0000,1283.6695,20.1866,18.9623,19.5745,-14.5546,-101882.0733,21.5742,13700.8833,137.0088,21.5742,0.0000,1675.9342,23.9731,23.9709,21.3251,23.9687,21.3217,23.9664,21.3182,23.9664,15493.0803,619.7232,25.7776,25.7744,30.0927,25.7712,30.0840,25.7680,30.0753,25.7680,15493.0803,619.7232,26.2453,26.2374,34.9810,26.2296,34.9568,26.2217,34.9326,26.2217,4448.4484,88.9690,21.9798,21.9774,20.7925,21.9751,20.7759,21.9728,20.7594,21.9728,15493.0803,619.7232,20.1914,20.1898,13.5042,20.1882,13.4899,20.1866,13.4756,20.1866,15493.0803,619.7232,18.9623,18.9599,7.1986,18.9575,7.1590,18.9551,7.1196,18.9551,4448.4484,88.9690,21.5742,3396.6896,14.3828,0.0000,3324.6715,6721.3611,-486001.6000,-607985.7508,-603088.8589
4574.0000,19.1644,31.3867,0.0000,370998.1000,-370998.1000,9.6188,0.0000,0.0000,0.0000,82444.0222,4.5000,1.0000,82444.0222,0.0000,0.0000,453442.1222,0.0000,-453442.1222,24.4515,17.1542,26178.6000,0.0000,26178.6000,0.6787,7075.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7075.2973,0.0000,0.0000,0.0000,19103.3027,19103.3027,24.2214,36.2622,0.0000,131268.2000,-131268.2000,3.4034,0.0000,0.0000,0.0000,26789.4286,4.9000,1.0000,26789.4286,0.0000,0.0000,158057.6286,0.0000,-158057.6286,26.0643,18.7670,1183.8000,0.0000,1183.8000,0.0307,319.9459,3.7000,1.0000,0.0000,0.0000,0.0000,319.9459,0.0000,0.0000,0.0000,863.8541,863.8541,26.0442,38.0851,0.0000,37641.1000,-37641.1000,0.9759,0.0000,0.0000,0.0000,7681.8571,4.9000,1.0000,7681.8571,0.0000,0.0000,45322.9571,0.0000,-45322.9571,26.5727,19.2754,4494.1000,0.0000,4494.1000,0.1165,1214.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1214.6216,0.0000,0.0000,0.0000,3279.4784,3279.4784,26.5095,22.2227,24.3661,-24.5102,-367652.8923,22.2361,2260.0341,22.6003,22.2361,0.0000,399.7056,22.2157,20.4220,21.3188,-19.2291,-153833.0342,22.2361,11185.0871,111.8509,22.2361,0.0000,1405.4647,20.4171,19.1718,19.7945,-15.2578,-106804.3707,22.2361,14447.2309,144.4723,22.2361,0.0000,1834.9477,24.2288,24.2263,23.1251,24.2238,23.1189,24.2214,23.1127,24.2214,16354.6862,654.1874,26.0542,26.0509,31.7618,26.0476,31.7516,26.0442,31.7415,26.0442,16354.6862,654.1874,26.5345,26.5261,37.1407,26.5178,37.1100,26.5095,37.0792,26.5095,4694.3784,93.8876,22.2227,22.2203,21.9232,22.2180,21.9074,22.2157,21.8916,22.2157,16354.6862,654.1874,20.4220,20.4204,14.6664,20.4188,14.6526,20.4171,14.6388,20.4171,16354.6862,654.1874,19.1718,19.1694,8.4954,19.1669,8.4582,19.1644,8.4212,19.1644,4694.3784,93.8876,22.2361,3695.3497,14.8240,0.0000,3640.1179,7335.4677,-508050.9000,-633576.0728,-628290.2972
4575.0000,19.3839,31.6061,0.0000,384112.0000,-384112.0000,9.9588,0.0000,0.0000,0.0000,85358.2222,4.5000,1.0000,85358.2222,0.0000,0.0000,469470.2222,0.0000,-469470.2222,24.6618,17.3645,24849.5000,0.0000,24849.5000,0.6443,6716.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6716.0811,0.0000,0.0000,0.0000,18133.4189,18133.4189,24.4504,36.4913,0.0000,138375.8000,-138375.8000,3.5876,0.0000,0.0000,0.0000,28239.9592,4.9000,1.0000,28239.9592,0.0000,0.0000,166615.7592,0.0000,-166615.7592,26.3236,19.0263,1143.1000,0.0000,1143.1000,0.0296,308.9459,3.7000,1.0000,0.0000,0.0000,0.0000,308.9459,0.0000,0.0000,0.0000,834.1541,834.1541,26.3042,38.3450,0.0000,39401.9000,-39401.9000,1.0216,0.0000,0.0000,0.0000,8041.2041,4.9000,1.0000,8041.2041,0.0000,0.0000,47443.1041,0.0000,-47443.1041,26.8376,19.5403,5118.4000,0.0000,5118.4000,0.1327,1383.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1383.3514,0.0000,0.0000,0.0000,3735.0486,3735.0486,26.7708,22.4825,24.6267,-25.4297,-381446.0261,23.0620,2344.9951,23.4500,23.0620,0.0000,445.9186,22.4753,20.6651,21.5702,-20.1279,-161023.0007,23.0620,11984.5444,119.8454,23.0620,0.0000,1567.9613,20.6600,19.3919,20.0259,-16.1138,-112796.6480,23.0620,15389.5867,153.8959,23.0620,0.0000,2047.1003,24.4579,24.4554,24.5089,24.4529,24.5026,24.4504,24.4964,24.4504,17459.2020,698.3681,26.3142,26.3109,33.1875,26.3075,33.1775,26.3042,33.1674,26.3042,17459.2020,698.3681,26.7956,26.7873,38.8498,26.7791,38.8205,26.7708,38.7913,26.7708,5009.5425,100.1908,22.4825,22.4801,23.2761,22.4777,23.2603,22.4753,23.2445,22.4753,17459.2020,698.3681,20.6651,20.6634,15.9877,20.6617,15.9738,20.6600,15.9599,20.6600,17459.2020,698.3681,19.3919,19.3892,9.9414,19.3865,9.9039,19.3839,9.8665,19.3839,5009.5425,100.1908,23.0620,4091.1344,15.3746,0.0000,4060.9802,8152.1146,-530778.7000,-660826.4639,-655265.6748
4576.0000,19.5883,31.8106,0.0000,393782.2000,-393782.2000,10.2095,0.0000,0.0000,0.0000,87507.1556,4.5000,1.0000,87507.1556,0.0000,0.0000,481289.3556,0.0000,-481289.3556,24.8559,17.5586,21187.3000,0.0000,21187.3000,0.5493,5726.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5726.2973,0.0000,0.0000,0.0000,15461.0027,15461.0027,24.6791,36.7199,0.0000,144914.8000,-144914.8000,3.7572,0.0000,0.0000,0.0000,29574.4490,4.9000,1.0000,29574.4490,0.0000,0.0000,174489.2490,0.0000,-174489.2490,26.5888,19.2915,1451.5000,0.0000,1451.5000,0.0376,392.2973,3.7000,1.0000,0.0000,0.0000,0.0000,392.2973,0.0000,0.0000,0.0000,1059.2027,1059.2027,26.5671,38.6079,0.0000,41833.2000,-41833.2000,1.0846,0.0000,0.0000,0.0000,8537.3878,4.9000,1.0000,8537.3878,0.0000,0.0000,50370.5878,0.0000,-50370.5878,27.1184,19.8211,5950.8000,0.0000,5950.8000,0.1543,1608.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1608.3243,0.0000,0.0000,0.0000,4342.4757,4342.4757,27.0456,22.7235,24.8846,-26.3269,-394904.0294,23.6888,2417.1499,24.1715,23.6888,0.0000,483.2792,22.7162,20.8901,21.8032,-20.8562,-166849.8289,23.6888,12554.8637,125.5486,23.6888,0.0000,1699.3306,20.8849,19.5967,20.2408,-16.8140,-117698.2171,23.6888,16060.0902,160.6009,23.6888,0.0000,2218.6135,24.6867,24.6842,25.8561,24.6816,25.8494,24.6791,25.8427,24.6791,18319.1406,732.7656,26.5772,26.5739,34.6309,26.5705,34.6205,26.5671,34.6101,26.5671,18319.1406,732.7656,27.0709,27.0625,40.7207,27.0540,40.6895,27.0456,40.6582,27.0456,5254.8449,105.0969,22.7235,22.7211,24.4367,22.7186,24.4211,22.7162,24.4056,22.7162,18319.1406,732.7656,20.8901,20.8884,17.1194,20.8866,17.1057,20.8849,17.0920,20.8849,18319.1406,732.7656,19.5967,19.5939,11.1816,19.5911,11.1452,19.5883,11.1089,19.5883,5254.8449,105.0969,23.6888,4409.0820,15.7926,0.0000,4401.2233,8810.3053,-551940.6000,-685286.5112,-679452.0753
4577.0000,19.7605,31.9828,0.0000,409921.5000,-409921.5000,10.6280,0.0000,0.0000,0.0000,91093.6667,4.5000,1.0000,91093.6667,0.0000,0.0000,501015.1667,0.0000,-501015.1667,25.1728,17.8755,13855.6000,0.0000,13855.6000,0.3592,3744.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3744.7568,0.0000,0.0000,0.0000,10110.8432,10110.8432,25.0549,37.0957,0.0000,140295.9000,-140295.9000,3.6374,0.0000,0.0000,0.0000,28631.8163,4.9000,1.0000,28631.8163,0.0000,0.0000,168927.7163,0.0000,-168927.7163,26.8798,19.5825,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0000,0.0000,0.0000,695.7973,695.7973,26.8617,38.9025,0.0000,44290.0000,-44290.0000,1.1483,0.0000,0.0000,0.0000,9038.7755,4.9000,1.0000,9038.7755,0.0000,0.0000,53328.7755,0.0000,-53328.7755,27.4378,20.1405,7823.7000,0.0000,7823.7000,0.2028,2114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2114.5135,0.0000,0.0000,0.0000,5709.1865,5709.1865,27.3497,22.9370,25.1434,-27.2321,-408482.0841,24.0008,2454.0390,24.5404,24.0008,0.0000,502.6220,22.9297,21.0815,22.0056,-21.3866,-171092.6115,24.0008,12860.0585,128.6006,24.0008,0.0000,1767.3446,21.0762,19.7689,20.4225,-17.2879,-121015.0528,24.0008,16383.8682,163.8387,24.0008,0.0000,2307.4113,25.0635,25.0607,28.6359,25.0578,28.6260,25.0549,28.6160,25.0549,18753.9343,750.1574,26.8722,26.8687,36.3704,26.8652,36.3587,26.8617,36.3470,26.8617,18753.9343,750.1574,27.3761,27.3673,42.9036,27.3585,42.8681,27.3497,42.8325,27.3497,5378.8489,107.5770,22.9370,22.9346,25.3515,22.9321,25.3361,22.9297,25.3207,22.9297,18753.9343,750.1574,21.0815,21.0797,17.9369,21.0779,17.9235,21.0762,17.9101,21.0762,18753.9343,750.1574,19.7689,19.7661,12.0411,19.7633,12.0066,19.7605,11.9722,19.7605,5378.8489,107.5770,24.0008,4573.0402,16.0005,0.0000,4577.3779,9150.4181,-571874.6000,-706755.8315,-700589.7484
4578.0000,19.3871,31.6094,0.0000,315449.6000,-315449.6000,8.1786,0.0000,0.0000,0.0000,70099.9111,4.5000,1.0000,70099.9111,0.0000,0.0000,385549.5111,0.0000,-385549.5111,24.5820,17.2847,11431.9000,0.0000,11431.9000,0.2964,3089.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3089.7027,0.0000,0.0000,0.0000,8342.1973,8342.1973,24.4641,36.5050,0.0000,112304.4000,-112304.4000,2.9117,0.0000,0.0000,0.0000,22919.2653,4.9000,1.0000,22919.2653,0.0000,0.0000,135223.6653,0.0000,-135223.6653,26.2862,18.9889,802.1000,0.0000,802.1000,0.0208,216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,216.7838,0.0000,0.0000,0.0000,585.3162,585.3162,26.2702,38.3110,0.0000,45614.9000,-45614.9000,1.1827,0.0000,0.0000,0.0000,9309.1633,4.9000,1.0000,9309.1633,0.0000,0.0000,54924.0633,0.0000,-54924.0633,27.0102,19.7129,9176.4000,0.0000,9176.4000,0.2379,2480.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1081,0.0000,0.0000,0.0000,6696.2919,6696.2919,26.9020,22.4092,24.6556,-22.2292,-333437.3763,19.2421,1912.7079,19.1271,19.2421,0.0000,259.0148,22.4044,20.6244,21.5144,-16.5129,-132103.4395,19.2421,7646.2518,76.4625,19.2421,0.0000,910.7607,20.6216,19.3863,20.0040,-13.0977,-91684.1374,19.2421,10791.4700,107.9147,19.2421,0.0000,1189.0717,24.4696,24.4678,21.5614,24.4660,21.5624,24.4641,21.5634,24.4641,12624.9996,505.0000,26.2783,26.2756,29.2553,26.2729,29.2520,26.2702,29.2487,26.2702,12624.9996,505.0000,26.9200,26.9140,35.8224,26.9080,35.8218,26.9020,35.8210,26.9020,3629.2549,72.5851,22.4092,22.4076,18.9905,22.4060,18.9840,22.4044,18.9774,22.4044,12624.9996,505.0000,20.6244,20.6235,12.4029,20.6226,12.3982,20.6216,12.3935,20.6216,12624.9996,505.0000,19.3863,19.3866,6.2873,19.3869,6.2914,19.3871,6.2955,19.3871,3629.2549,72.5851,19.2421,2469.2760,12.8281,0.0000,2358.8473,4828.1232,-451958.5000,-560073.4343,-557224.9532
4579.0000,19.1937,31.4159,0.0000,301934.0000,-301934.0000,7.8282,0.0000,0.0000,0.0000,67096.4444,4.5000,1.0000,67096.4444,0.0000,0.0000,369030.4444,0.0000,-369030.4444,24.4735,17.1762,11405.6000,0.0000,11405.6000,0.2957,3082.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3082.5946,0.0000,0.0000,0.0000,8323.0054,8323.0054,24.3474,36.3882,0.0000,99364.6000,-99364.6000,2.5762,0.0000,0.0000,0.0000,20278.4898,4.9000,1.0000,20278.4898,0.0000,0.0000,119643.0898,0.0000,-119643.0898,26.0592,18.7619,623.8000,0.0000,623.8000,0.0162,168.5946,3.7000,1.0000,0.0000,0.0000,0.0000,168.5946,0.0000,0.0000,0.0000,455.2054,455.2054,26.0437,38.0845,0.0000,43875.7000,-43875.7000,1.1376,0.0000,0.0000,0.0000,8954.2245,4.9000,1.0000,8954.2245,0.0000,0.0000,52829.9245,0.0000,-52829.9245,26.7995,19.5022,8760.2000,0.0000,8760.2000,0.2271,2367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6216,0.0000,0.0000,0.0000,6392.5784,6392.5784,26.6874,22.1673,24.4273,-21.0621,-315931.2566,18.1215,1815.3666,18.1537,18.1215,0.0000,216.3450,22.1621,20.4025,21.2823,-15.3737,-122989.9768,18.1215,5930.7618,59.3076,18.1215,0.0000,760.7230,20.3995,19.1937,19.7966,-12.0396,-84277.2052,18.1215,8988.5471,89.8855,18.1215,0.0000,993.1854,24.3544,24.3521,20.6200,24.3497,20.6146,24.3474,20.6093,24.3474,11341.0570,453.6423,26.0526,26.0496,27.1506,26.0466,27.1432,26.0437,27.1357,26.0437,11341.0570,453.6423,26.7080,26.7012,33.1472,26.6943,33.1309,26.6874,33.1146,26.6874,3262.2182,65.2444,22.1673,22.1656,16.6531,22.1638,16.6443,22.1621,16.6355,22.1621,11341.0570,453.6423,20.4025,20.4015,10.2425,20.4005,10.2364,20.3995,10.2303,20.3995,11341.0570,453.6423,19.1937,19.1937,3.9539,19.1937,3.9493,19.1937,3.9448,19.1937,3262.2182,65.2444,18.1215,2089.2349,12.0810,0.0000,1970.2533,4059.4882,-424384.7000,-526332.6695,-523198.4386
4580.0000,18.7279,30.9501,0.0000,225694.8000,-225694.8000,5.8516,0.0000,0.0000,0.0000,50154.4000,4.5000,1.0000,50154.4000,0.0000,0.0000,275849.2000,0.0000,-275849.2000,23.9258,16.6285,11440.7000,0.0000,11440.7000,0.2966,3092.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0811,0.0000,0.0000,0.0000,8348.6189,8348.6189,23.7639,35.8047,0.0000,68446.3000,-68446.3000,1.7746,0.0000,0.0000,0.0000,13968.6327,4.9000,1.0000,13968.6327,0.0000,0.0000,82414.9327,0.0000,-82414.9327,25.3169,18.0196,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0000,0.0000,0.0000,501.3243,501.3243,25.3011,37.3419,0.0000,39496.9000,-39496.9000,1.0240,0.0000,0.0000,0.0000,8060.5918,4.9000,1.0000,8060.5918,0.0000,0.0000,47557.4918,0.0000,-47557.4918,26.1972,18.8999,8031.8000,0.0000,8031.8000,0.2082,2170.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2170.7568,0.0000,0.0000,0.0000,5861.0432,5861.0432,26.0741,21.4549,23.7645,-16.3427,-245140.5660,13.7593,1410.0697,14.1007,13.7593,0.0000,94.7009,21.4533,19.8206,20.6369,-10.8310,-86648.0182,13.7593,2998.0783,29.9808,13.7593,0.0000,332.9922,19.8208,18.7176,19.2692,-8.3639,-58547.4243,13.7593,3701.8201,37.0182,13.7593,0.0000,434.7482,23.7685,23.7670,14.9235,23.7654,14.9263,23.7639,14.9291,23.7639,6940.3258,277.6130,25.3074,25.3053,19.9801,25.3032,19.9815,25.3011,19.9829,25.3011,6940.3258,277.6130,26.0868,26.0826,25.7735,26.0784,25.7888,26.0741,25.8037,26.0741,2002.2816,40.0456,21.4549,21.4544,9.7957,21.4538,9.7984,21.4533,9.8012,21.4533,6940.3258,277.6130,19.8206,19.8206,4.6635,19.8207,4.6677,19.8208,4.6719,19.8208,6940.3258,277.6130,18.7176,18.7211,-1.5996,18.7245,-1.5634,18.7279,-1.5276,18.7279,2002.2816,40.0456,13.7593,971.3453,9.1729,0.0000,862.4413,1833.7865,-313478.5000,-391110.6380,-390336.0084
4581.0000,18.4124,30.6346,0.0000,211012.4000,-211012.4000,5.4709,0.0000,0.0000,0.0000,46891.6444,4.5000,1.0000,46891.6444,0.0000,0.0000,257904.0444,0.0000,-257904.0444,23.9148,16.6175,9669.8000,0.0000,9669.8000,0.2507,2613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2613.4595,0.0000,0.0000,0.0000,7056.3405,7056.3405,23.7558,35.7967,0.0000,50049.8000,-50049.8000,1.2976,0.0000,0.0000,0.0000,10214.2449,4.9000,1.0000,10214.2449,0.0000,0.0000,60264.0449,0.0000,-60264.0449,25.0416,17.7443,435.1000,0.0000,435.1000,0.0113,117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,117.5946,0.0000,0.0000,0.0000,317.5054,317.5054,25.0263,37.0671,0.0000,34735.8000,-34735.8000,0.9006,0.0000,0.0000,0.0000,7088.9388,4.9000,1.0000,7088.9388,0.0000,0.0000,41824.7388,0.0000,-41824.7388,25.9186,18.6213,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,25.7969,20.9839,23.3904,-15.0395,-225593.0677,12.1524,1261.6167,12.6162,12.1524,0.0000,65.2452,20.9828,19.4341,20.2085,-9.0737,-72589.3767,12.1524,2649.6872,26.4969,12.1524,0.0000,229.4183,19.4350,18.4009,18.9180,-6.9247,-48472.7010,12.1524,3200.8982,32.0090,12.1524,0.0000,299.5241,23.7642,23.7614,15.7490,23.7586,15.7380,23.7558,15.7271,23.7558,5565.0726,222.6029,25.0348,25.0320,18.4222,25.0291,18.4147,25.0263,18.4073,25.0263,5565.0726,222.6029,25.8162,25.8098,23.6264,25.8033,23.6085,25.7969,23.5908,25.7969,1607.7366,32.1547,20.9839,20.9835,6.2108,20.9832,6.2135,20.9828,6.2162,20.9828,5565.0726,222.6029,19.4341,19.4344,1.7222,19.4347,1.7269,19.4350,1.7315,19.4350,5565.0726,222.6029,18.4009,18.4047,-4.5123,18.4086,-4.4791,18.4124,-4.4461,18.4124,1607.7366,32.1547,12.1524,688.0964,8.1016,0.0000,594.1876,1282.2841,-279118.0000,-347820.9362,-346655.1454
4582.0000,18.1072,30.3294,0.0000,180415.2000,-180415.2000,4.6776,0.0000,0.0000,0.0000,40092.2667,4.5000,1.0000,40092.2667,0.0000,0.0000,220507.4667,0.0000,-220507.4667,23.7748,16.4775,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,23.5887,35.6295,0.0000,34264.0000,-34264.0000,0.8884,0.0000,0.0000,0.0000,6992.6531,4.9000,1.0000,6992.6531,0.0000,0.0000,41256.6531,0.0000,-41256.6531,24.6491,17.3518,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,24.6351,36.6759,0.0000,29137.8000,-29137.8000,0.7555,0.0000,0.0000,0.0000,5946.4898,4.9000,1.0000,5946.4898,0.0000,0.0000,35084.2898,0.0000,-35084.2898,25.5368,18.2395,5742.7000,0.0000,5742.7000,0.1489,1552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1552.0811,0.0000,0.0000,0.0000,4190.6189,4190.6189,25.4134,20.4762,22.9448,-12.8058,-192087.6809,10.0872,1063.6046,10.6360,10.0872,0.0000,37.3147,20.4776,19.0459,19.7617,-6.9629,-55702.9764,10.0872,2235.8056,22.3581,10.0872,0.0000,131.2079,19.0488,18.0900,18.5694,-5.3294,-37305.8081,10.0872,2671.2429,26.7124,10.0872,0.0000,171.3026,23.5971,23.5943,14.4539,23.5915,14.4444,23.5887,14.4349,23.5887,3999.0757,159.9630,24.6428,24.6402,15.4412,24.6376,15.4370,24.6351,15.4328,24.6351,3999.0757,159.9630,25.4291,25.4239,19.9466,25.4186,19.9449,25.4134,19.9429,25.4134,1157.7822,23.1556,20.4762,20.4767,2.3617,20.4771,2.3713,20.4776,2.3808,20.4776,3999.0757,159.9630,19.0459,19.0469,-1.1596,19.0478,-1.1494,19.0488,-1.1392,19.0488,3999.0757,159.9630,18.0900,18.0957,-7.2579,18.1015,-7.2065,18.1072,-7.1554,18.1072,1157.7822,23.1556,10.0872,410.6142,6.7248,0.0000,339.8252,750.4394,-228257.8000,-285494.3987,-285096.4655
4583.0000,17.8729,30.0951,0.0000,165291.9000,-165291.9000,4.2855,0.0000,0.0000,0.0000,36731.5333,4.5000,1.0000,36731.5333,0.0000,0.0000,202023.4333,0.0000,-202023.4333,23.7367,16.4394,9440.6000,0.0000,9440.6000,0.2448,2551.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2551.5135,0.0000,0.0000,0.0000,6889.0865,6889.0865,23.5268,35.5676,0.0000,27288.7000,-27288.7000,0.7075,0.0000,0.0000,0.0000,5569.1224,4.9000,1.0000,5569.1224,0.0000,0.0000,32857.8224,0.0000,-32857.8224,24.4805,17.1832,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.4638,36.5046,0.0000,24078.5000,-24078.5000,0.6243,0.0000,0.0000,0.0000,4913.9796,4.9000,1.0000,4913.9796,0.0000,0.0000,28992.4796,0.0000,-28992.4796,25.3053,18.0080,3245.5000,0.0000,3245.5000,0.0841,877.1622,3.7000,1.0000,0.0000,0.0000,0.0000,877.1622,0.0000,0.0000,0.0000,2368.3378,2368.3378,25.2149,20.0567,22.6358,-11.8474,-177711.5559,8.9324,952.0980,9.5210,8.9324,0.0000,25.9101,20.0597,18.7462,19.4030,-5.6566,-45252.4820,8.9324,2006.2904,20.0629,8.9324,0.0000,91.1063,18.7503,17.8530,18.3017,-4.4163,-30914.3289,8.9324,2389.4208,23.8942,8.9324,0.0000,118.9466,23.5368,23.5335,14.2956,23.5301,14.2812,23.5268,14.2669,23.5268,3224.7420,128.9897,24.4734,24.4702,14.8219,24.4670,14.8108,24.4638,14.7997,24.4638,3224.7420,128.9897,25.2365,25.2293,18.8577,25.2221,18.8296,25.2149,18.8018,25.2149,934.9376,18.6988,20.0567,20.0577,-0.4226,20.0587,-0.4096,20.0597,-0.3967,20.0597,3224.7420,128.9897,18.7462,18.7476,-3.0528,18.7490,-3.0404,18.7503,-3.0281,18.7503,3224.7420,128.9897,17.8530,17.8597,-9.0091,17.8663,-8.9535,17.8729,-8.8981,17.8729,934.9376,18.6988,8.9324,293.2851,5.9549,0.0000,235.9630,529.2481,-203636.6000,-254370.8300,-253878.3668
4584.0000,17.6654,29.8876,0.0000,149177.2000,-149177.2000,3.8677,0.0000,0.0000,0.0000,33150.4889,4.5000,1.0000,33150.4889,0.0000,0.0000,182327.6889,0.0000,-182327.6889,23.8190,16.5217,9452.2000,0.0000,9452.2000,0.2451,2554.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2554.6486,0.0000,0.0000,0.0000,6897.5514,6897.5514,23.5731,35.6139,0.0000,17729.7000,-17729.7000,0.4597,0.0000,0.0000,0.0000,3618.3061,4.9000,1.0000,3618.3061,0.0000,0.0000,21348.0061,0.0000,-21348.0061,24.2936,16.9963,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.2748,36.3156,0.0000,19760.7000,-19760.7000,0.5123,0.0000,0.0000,0.0000,4032.7959,4.9000,1.0000,4032.7959,0.0000,0.0000,23793.4959,0.0000,-23793.4959,25.0778,17.7805,1060.4000,0.0000,1060.4000,0.0275,286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,286.5946,0.0000,0.0000,0.0000,773.8054,773.8054,25.0283,19.6322,22.3302,-10.6588,-159882.0910,7.6820,827.6827,8.2768,7.6820,0.0000,16.4810,19.6381,18.4770,19.0576,-4.3001,-34401.1412,7.6820,1747.7531,17.4775,7.6820,0.0000,57.9515,18.4830,17.6407,18.0618,-3.5654,-24957.8060,7.6820,2073.6803,20.7368,7.6820,0.0000,75.6603,23.5862,23.5818,15.0937,23.5774,15.0703,23.5731,15.0469,23.5731,2470.6681,98.8267,24.2850,24.2816,13.7759,24.2782,13.7639,24.2748,13.7518,24.2748,2470.6681,98.8267,25.0517,25.0439,17.6538,25.0361,17.6211,25.0283,17.5887,25.0283,717.6172,14.3523,19.6322,19.6342,-3.2434,19.6361,-3.2228,19.6381,-3.2023,19.6381,2470.6681,98.8267,18.4770,18.4790,-4.6822,18.4810,-4.6655,18.4830,-4.6487,18.4830,2470.6681,98.8267,17.6407,17.6489,-10.5062,17.6572,-10.4364,17.6654,-10.3671,17.6654,717.6172,14.3523,7.6820,193.3186,5.1213,0.0000,150.0928,343.4114,-175805.9000,-219543.0855,-219241.0382
4585.0000,17.5179,29.7401,0.0000,142795.0000,-142795.0000,3.7022,0.0000,0.0000,0.0000,31732.2222,4.5000,1.0000,31732.2222,0.0000,0.0000,174527.2222,0.0000,-174527.2222,23.7482,16.4509,9448.9000,0.0000,9448.9000,0.2450,2553.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2553.7568,0.0000,0.0000,0.0000,6895.1432,6895.1432,23.4899,35.5308,0.0000,16836.2000,-16836.2000,0.4365,0.0000,0.0000,0.0000,3435.9592,4.9000,1.0000,3435.9592,0.0000,0.0000,20272.1592,0.0000,-20272.1592,24.2136,16.9163,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,24.1932,36.2341,0.0000,16689.8000,-16689.8000,0.4327,0.0000,0.0000,0.0000,3406.0816,4.9000,1.0000,3406.0816,0.0000,0.0000,20095.8816,0.0000,-20095.8816,24.9106,17.6133,643.5000,0.0000,643.5000,0.0167,173.9189,3.7000,1.0000,0.0000,0.0000,0.0000,173.9189,0.0000,0.0000,0.0000,469.5811,469.5811,24.8698,19.3824,22.1261,-10.2477,-153714.7853,7.2628,788.1909,7.8819,7.2628,0.0000,13.9275,19.3882,18.2799,18.8341,-3.8806,-31044.4254,7.2628,1666.2422,16.6624,7.2628,0.0000,48.9726,18.2865,17.4926,17.8896,-3.1770,-22239.2201,7.2628,1973.3912,19.7339,7.2628,0.0000,63.9377,23.5021,23.4980,14.3578,23.4940,14.3397,23.4899,14.3217,23.4899,2237.9035,89.5161,24.2048,24.2010,13.7501,24.1971,13.7340,24.1932,13.7179,24.1932,2237.9035,89.5161,24.8939,24.8858,16.7036,24.8778,16.6707,24.8698,16.6379,24.8698,650.4598,13.0092,19.3824,19.3843,-4.2787,19.3863,-4.2611,19.3882,-4.2436,19.3882,2237.9035,89.5161,18.2799,18.2821,-5.6301,18.2843,-5.6132,18.2865,-5.5963,18.2865,2237.9035,89.5161,17.4926,17.5011,-11.2703,17.5095,-11.2050,17.5179,-11.1399,17.5179,650.4598,13.0092,7.2628,165.5734,4.8418,0.0000,126.8377,292.4111,-165891.8000,-207284.7657,-206998.4307
4586.0000,17.3812,29.6034,0.0000,132288.3000,-132288.3000,3.4298,0.0000,0.0000,0.0000,29397.4000,4.5000,1.0000,29397.4000,0.0000,0.0000,161685.7000,0.0000,-161685.7000,23.8063,16.5090,9421.4000,0.0000,9421.4000,0.2443,2546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3243,0.0000,0.0000,0.0000,6875.0757,6875.0757,23.5181,35.5590,0.0000,10749.6000,-10749.6000,0.2787,0.0000,0.0000,0.0000,2193.7959,4.9000,1.0000,2193.7959,0.0000,0.0000,12943.3959,0.0000,-12943.3959,24.0325,16.7352,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,24.0116,36.0524,0.0000,14626.1000,-14626.1000,0.3792,0.0000,0.0000,0.0000,2984.9184,4.9000,1.0000,2984.9184,0.0000,0.0000,17611.0184,0.0000,-17611.0184,24.7114,17.4141,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6791,19.1044,21.8918,-9.3523,-140285.0836,6.5244,713.9756,7.1398,6.5244,0.0000,10.0968,19.1126,18.1060,18.6093,-3.1662,-25329.9095,6.5244,1509.5160,15.0952,6.5244,0.0000,35.5030,18.1140,17.3519,17.7329,-2.7396,-19177.4677,6.5244,1783.3719,17.8337,6.5244,0.0000,46.3521,23.5331,23.5281,14.8609,23.5231,14.8340,23.5181,14.8073,23.5181,1852.8770,74.1151,24.0224,24.0188,12.5288,24.0152,12.5164,24.0116,12.5040,24.0116,1852.8770,74.1151,24.7018,24.6942,15.2710,24.6867,15.2453,24.6791,15.2197,24.6791,539.2749,10.7855,19.1044,19.1072,-5.8015,19.1099,-5.7775,19.1126,-5.7535,19.1126,1852.8770,74.1151,18.1060,18.1087,-6.4529,18.1113,-6.4330,18.1140,-6.4131,18.1140,1852.8770,74.1151,17.3519,17.3617,-12.0619,17.3715,-11.9845,17.3812,-11.9076,17.3812,539.2749,10.7855,6.5244,123.1830,4.3496,0.0000,91.9519,215.1349,-147564.1000,-184869.9170,-184792.4607
4587.0000,17.2656,29.4878,0.0000,122081.3000,-122081.3000,3.1652,0.0000,0.0000,0.0000,27129.1778,4.5000,1.0000,27129.1778,0.0000,0.0000,149210.4778,0.0000,-149210.4778,23.7441,16.4469,9443.3000,0.0000,9443.3000,0.2448,2552.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2552.2432,0.0000,0.0000,0.0000,6891.0568,6891.0568,23.4306,35.4714,0.0000,8142.7000,-8142.7000,0.2111,0.0000,0.0000,0.0000,1661.7755,4.9000,1.0000,1661.7755,0.0000,0.0000,9804.4755,0.0000,-9804.4755,23.8563,16.5590,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,23.8348,35.8756,0.0000,13203.9000,-13203.9000,0.3423,0.0000,0.0000,0.0000,2694.6735,4.9000,1.0000,2694.6735,0.0000,0.0000,15898.5735,0.0000,-15898.5735,24.5251,17.2278,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.4925,18.8639,21.6782,-8.6423,-129634.3952,5.9713,658.4453,6.5845,5.9713,0.0000,7.7406,18.8738,17.9575,18.4156,-2.6379,-21103.3781,5.9713,1391.6635,13.9166,5.9713,0.0000,27.2178,17.9666,17.2332,17.5999,-2.4131,-16891.3698,5.9713,1640.5034,16.4050,5.9713,0.0000,35.5350,23.4449,23.4401,14.0484,23.4354,14.0257,23.4306,14.0030,23.4306,1585.6685,63.4267,23.8455,23.8420,11.4393,23.8384,11.4275,23.8348,11.4157,23.8348,1585.6685,63.4267,24.5146,24.5072,13.9382,24.4999,13.9149,24.4925,13.8916,24.4925,462.0293,9.2406,18.8639,18.8672,-6.9848,18.8705,-6.9575,18.8738,-6.9302,18.8738,1585.6685,63.4267,17.9575,17.9605,-7.0977,17.9636,-7.0755,17.9666,-7.0533,17.9666,1585.6685,63.4267,17.2332,17.2441,-12.6505,17.2548,-12.5665,17.2656,-12.4832,17.2656,462.0293,9.2406,5.9713,96.5040,3.9809,0.0000,70.4934,166.9974,-133313.6000,-167532.8214,-167629.1431
4588.0000,17.2254,29.4476,0.0000,143731.9000,-143731.9000,3.7265,0.0000,0.0000,0.0000,31940.4222,4.5000,1.0000,31940.4222,0.0000,0.0000,175672.3222,0.0000,-175672.3222,23.8023,16.5050,9438.6000,0.0000,9438.6000,0.2447,2550.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9730,0.0000,0.0000,0.0000,6887.6270,6887.6270,23.5294,35.5703,0.0000,11520.2000,-11520.2000,0.2987,0.0000,0.0000,0.0000,2351.0612,4.9000,1.0000,2351.0612,0.0000,0.0000,13871.2612,0.0000,-13871.2612,24.0488,16.7515,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.0249,36.0657,0.0000,12400.9000,-12400.9000,0.3215,0.0000,0.0000,0.0000,2530.7959,4.9000,1.0000,2530.7959,0.0000,0.0000,14931.6959,0.0000,-14931.6959,24.5839,17.2866,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0000,0.0000,0.0000,469.3622,469.3622,24.5357,18.9259,21.7308,-9.9894,-149840.4995,6.9252,762.1955,7.6220,6.9252,0.0000,12.0742,18.9303,17.8862,18.4083,-3.4860,-27887.7660,6.9252,1614.4211,16.1442,6.9252,0.0000,42.4559,17.8934,17.2012,17.5473,-2.6415,-18490.3164,6.9252,1906.3940,19.0639,6.9252,0.0000,55.4296,23.5445,23.5395,15.2142,23.5344,15.1901,23.5294,15.1661,23.5294,2057.8875,82.3155,24.0396,24.0347,14.0360,24.0298,14.0110,24.0249,13.9861,24.0249,2057.8875,82.3155,24.5664,24.5561,15.4879,24.5458,15.4294,24.5357,15.3717,24.5357,598.4923,11.9698,18.9259,18.9273,-5.2557,18.9288,-5.2486,18.9303,-5.2415,18.9303,2057.8875,82.3155,17.8862,17.8886,-7.0528,17.8910,-7.0386,17.8934,-7.0244,17.8934,2057.8875,82.3155,17.2012,17.2092,-12.2856,17.2173,-12.2404,17.2254,-12.1947,17.2254,598.4923,11.9698,6.9252,145.1948,4.6168,0.0000,109.9598,255.1546,-157236.5000,-196874.0496,-196218.5819
4589.0000,17.1885,29.4108,0.0000,152844.6000,-152844.6000,3.9628,0.0000,0.0000,0.0000,33965.4667,4.5000,1.0000,33965.4667,0.0000,0.0000,186810.0667,0.0000,-186810.0667,23.8089,16.5116,9420.5000,0.0000,9420.5000,0.2442,2546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2546.0811,0.0000,0.0000,0.0000,6874.4189,6874.4189,23.5515,35.5923,0.0000,9142.0000,-9142.0000,0.2370,0.0000,0.0000,0.0000,1865.7143,4.9000,1.0000,1865.7143,0.0000,0.0000,11007.7143,0.0000,-11007.7143,23.9416,16.6443,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,23.9197,35.9605,0.0000,13245.7000,-13245.7000,0.3434,0.0000,0.0000,0.0000,2703.2041,4.9000,1.0000,2703.2041,0.0000,0.0000,15948.9041,0.0000,-15948.9041,24.4849,17.1876,3030.3000,0.0000,3030.3000,0.0786,819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,819.0000,0.0000,0.0000,0.0000,2211.3000,2211.3000,24.3871,19.0258,21.7065,-10.0855,-151282.2768,7.3159,805.8972,8.0590,7.3159,0.0000,14.2353,19.0283,17.8486,18.4384,-4.1609,-33287.4598,7.3159,1703.5668,17.0357,7.3159,0.0000,50.0549,17.8549,17.1658,17.5104,-2.7779,-19445.2641,7.3159,2016.7990,20.1680,7.3159,0.0000,65.3508,23.5653,23.5607,15.3591,23.5561,15.3403,23.5515,15.3214,23.5515,2266.8326,90.6733,23.9304,23.9269,13.0755,23.9233,13.0660,23.9197,13.0564,23.9197,2266.8326,90.6733,24.4066,24.4001,14.0628,24.3936,14.0559,24.3871,14.0483,24.3871,658.8087,13.1762,19.0258,19.0266,-3.6495,19.0274,-3.6474,19.0283,-3.6453,19.0283,2266.8326,90.6733,17.8486,17.8507,-6.8270,17.8528,-6.8156,17.8549,-6.8042,17.8549,2266.8326,90.6733,17.1658,17.1734,-12.1505,17.1810,-12.1094,17.1885,-12.0683,17.1885,658.8087,13.1762,7.3159,168.9372,4.8773,0.0000,129.6410,298.5783,-162348.6000,-204365.0661,-204015.0007
4590.0000,17.3498,29.5721,0.0000,244001.2000,-244001.2000,6.3262,0.0000,0.0000,0.0000,54222.4889,4.5000,1.0000,54222.4889,0.0000,0.0000,298223.6889,0.0000,-298223.6889,24.3090,17.0117,9453.1000,0.0000,9453.1000,0.2451,2554.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2554.8919,0.0000,0.0000,0.0000,6898.2081,6898.2081,24.1327,36.1736,0.0000,4384.1000,-4384.1000,0.1137,0.0000,0.0000,0.0000,894.7143,4.9000,1.0000,894.7143,0.0000,0.0000,5278.8143,0.0000,-5278.8143,24.2559,16.9586,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,24.2379,36.2788,0.0000,17473.6000,-17473.6000,0.4530,0.0000,0.0000,0.0000,3566.0408,4.9000,1.0000,3566.0408,0.0000,0.0000,21039.6408,0.0000,-21039.6408,24.7289,17.4316,9984.3000,0.0000,9984.3000,0.2589,2698.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2698.4595,0.0000,0.0000,0.0000,7285.8405,7285.8405,24.5361,19.7276,22.1318,-13.7372,-206057.7601,11.1105,1205.5218,12.0552,11.1105,0.0000,49.8621,19.7219,18.1624,18.9422,-8.3536,-66829.0003,11.1105,2538.7138,25.3871,11.1105,0.0000,175.3276,18.1627,17.3426,17.7527,-5.0208,-35145.6977,11.1105,3034.6604,30.3466,11.1105,0.0000,228.9044,24.1480,24.1429,21.0689,24.1378,21.0450,24.1327,21.0211,24.1327,4746.3517,189.8541,24.2492,24.2455,16.5514,24.2417,16.5390,24.2379,16.5266,24.2379,4746.3517,189.8541,24.5589,24.5513,16.5791,24.5437,16.5534,24.5361,16.5279,24.5361,1372.6009,27.4520,19.7276,19.7257,3.5981,19.7238,3.5746,19.7219,3.5512,19.7219,4746.3517,189.8541,18.1624,18.1625,-3.2618,18.1626,-3.2702,18.1627,-3.2785,18.1627,4746.3517,189.8541,17.3426,17.3450,-9.5792,17.3474,-9.5997,17.3498,-9.6195,17.3498,1372.6009,27.4520,11.1105,536.6619,7.4070,0.0000,454.0941,990.7560,-246028.8000,-310071.5305,-308032.4580
4591.0000,17.6666,29.8888,0.0000,296346.4000,-296346.4000,7.6833,0.0000,0.0000,0.0000,65854.7556,4.5000,1.0000,65854.7556,0.0000,0.0000,362201.1556,0.0000,-362201.1556,24.1743,16.8771,15980.5000,0.0000,15980.5000,0.4143,4319.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4319.0541,0.0000,0.0000,0.0000,11661.4459,11661.4459,23.9573,35.9981,0.0000,26650.6000,-26650.6000,0.6910,0.0000,0.0000,0.0000,5438.8980,4.9000,1.0000,5438.8980,0.0000,0.0000,32089.4980,0.0000,-32089.4980,24.5339,17.2366,737.7000,0.0000,737.7000,0.0191,199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,199.3784,0.0000,0.0000,0.0000,538.3216,538.3216,24.5146,36.5554,0.0000,20722.5000,-20722.5000,0.5373,0.0000,0.0000,0.0000,4229.0816,4.9000,1.0000,4229.0816,0.0000,0.0000,24951.5816,0.0000,-24951.5816,24.9629,17.6656,10607.0000,0.0000,10607.0000,0.2750,2866.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2866.7568,0.0000,0.0000,0.0000,7740.2432,7740.2432,24.8012,20.3634,22.5823,-16.4663,-246994.0279,14.4300,1540.9871,15.4099,14.4300,0.0000,109.2367,20.3568,18.6598,19.5083,-11.8058,-94446.1988,14.4300,3280.7186,32.8072,14.4300,0.0000,384.1036,18.6572,17.6672,18.1622,-7.8714,-55099.6678,14.4300,4059.3309,40.5933,14.4300,0.0000,501.4784,23.9648,23.9623,18.3180,23.9598,18.3208,23.9573,18.3235,23.9573,7554.1173,302.1647,24.5242,24.5210,18.9856,24.5178,18.9788,24.5146,18.9719,24.5146,7554.1173,302.1647,24.8238,24.8163,19.9103,24.8087,19.8858,24.8012,19.8614,24.8012,2178.2254,43.5645,20.3634,20.3612,9.0738,20.3590,9.0523,20.3568,9.0308,20.3568,7554.1173,302.1647,18.6598,18.6589,1.4959,18.6581,1.4809,18.6572,1.4660,18.6572,7554.1173,302.1647,17.6672,17.6670,-5.6925,17.6668,-5.7339,17.6666,-5.7750,17.6666,2178.2254,43.5645,14.4300,1108.6734,9.6200,0.0000,994.8187,2103.4922,-316394.3000,-399302.2243,-396539.8944
4592.0000,18.1051,30.3273,0.0000,317679.1000,-317679.1000,8.2364,0.0000,0.0000,0.0000,70595.3556,4.5000,1.0000,70595.3556,0.0000,0.0000,388274.4556,0.0000,-388274.4556,23.7848,16.4875,19471.7000,0.0000,19471.7000,0.5048,5262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5262.6216,0.0000,0.0000,0.0000,14209.0784,14209.0784,23.5729,35.6138,0.0000,85773.8000,-85773.8000,2.2238,0.0000,0.0000,0.0000,17504.8571,4.9000,1.0000,17504.8571,0.0000,0.0000,103278.6571,0.0000,-103278.6571,25.0837,17.7864,1192.0000,0.0000,1192.0000,0.0309,322.1622,3.7000,1.0000,0.0000,0.0000,0.0000,322.1622,0.0000,0.0000,0.0000,869.8378,869.8378,25.0605,37.1013,0.0000,21439.5000,-21439.5000,0.5559,0.0000,0.0000,0.0000,4375.4082,4.9000,1.0000,4375.4082,0.0000,0.0000,25814.9082,0.0000,-25814.9082,25.4381,18.1408,10191.8000,0.0000,10191.8000,0.2642,2754.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2754.5405,0.0000,0.0000,0.0000,7437.2595,7437.2595,25.3032,20.9834,23.1433,-19.6874,-295310.5677,17.7242,1855.9457,18.5595,17.7242,0.0000,202.4249,20.9763,19.2268,20.1016,-14.9499,-119599.0051,17.7242,4990.1931,49.9019,17.7242,0.0000,711.7767,19.2227,18.1109,18.6668,-10.8580,-76005.6645,17.7242,7629.9304,76.2993,17.7242,0.0000,929.2820,23.5769,23.5756,14.3111,23.5743,14.3220,23.5729,14.3329,23.5729,10900.7135,436.0285,25.0710,25.0675,23.8773,25.0640,23.8667,25.0605,23.8561,25.0605,10900.7135,436.0285,25.3293,25.3206,25.6418,25.3119,25.6033,25.3032,25.5648,25.3032,3136.2883,62.7258,20.9834,20.9810,13.9193,20.9787,13.8990,20.9763,13.8787,20.9763,10900.7135,436.0285,19.2268,19.2254,6.3373,19.2240,6.3203,19.2227,6.3033,19.2227,10900.7135,436.0285,18.1109,18.1089,-0.9138,18.1070,-0.9657,18.1051,-1.0172,18.1051,3136.2883,62.7258,17.7242,1964.1805,11.8161,0.0000,1843.4836,3807.6641,-394036.9000,-494851.8452,-490915.2374
4593.0000,18.4214,30.6437,0.0000,330190.3000,-330190.3000,8.5608,0.0000,0.0000,0.0000,73375.6222,4.5000,1.0000,73375.6222,0.0000,0.0000,403565.9222,0.0000,-403565.9222,23.9577,16.6604,22140.5000,0.0000,22140.5000,0.5740,5983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5983.9189,0.0000,0.0000,0.0000,16156.5811,16156.5811,23.7300,35.7708,0.0000,100319.4000,-100319.4000,2.6010,0.0000,0.0000,0.0000,20473.3469,4.9000,1.0000,20473.3469,0.0000,0.0000,120792.7469,0.0000,-120792.7469,25.3870,18.0897,1281.6000,0.0000,1281.6000,0.0332,346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,346.3784,0.0000,0.0000,0.0000,935.2216,935.2216,25.3644,37.4053,0.0000,23090.1000,-23090.1000,0.5987,0.0000,0.0000,0.0000,4712.2653,4.9000,1.0000,4712.2653,0.0000,0.0000,27802.3653,0.0000,-27802.3653,25.7458,18.4485,8946.4000,0.0000,8946.4000,0.2320,2417.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2417.9459,0.0000,0.0000,0.0000,6528.4541,6528.4541,25.6323,21.3557,23.4940,-20.7827,-311740.8168,18.8994,1955.0400,19.5504,18.8994,0.0000,245.4222,21.3491,19.5920,20.4706,-16.0102,-128081.9779,18.8994,6622.0012,66.2200,18.8994,0.0000,862.9657,19.5879,18.4270,19.0074,-12.0896,-84626.8669,18.8994,9935.3079,99.3531,18.8994,0.0000,1126.6715,23.7360,23.7340,16.3398,23.7320,16.3403,23.7300,16.3408,23.7300,12225.8604,489.0344,25.3742,25.3709,25.7785,25.3677,25.7704,25.3644,25.7624,25.3644,12225.8604,489.0344,25.6563,25.6483,28.4662,25.6403,28.4384,25.6323,28.4106,25.6323,3515.1767,70.3035,21.3557,21.3535,16.0168,21.3513,16.0000,21.3491,15.9832,21.3491,12225.8604,489.0344,19.5920,19.5907,8.7332,19.5893,8.7187,19.5879,8.7043,19.5879,12225.8604,489.0344,18.4270,18.4251,1.7867,18.4233,1.7447,18.4214,1.7030,18.4214,3515.1767,70.3035,18.8994,2348.7157,12.5996,0.0000,2235.0594,4583.7751,-421231.3000,-528540.7777,-524449.6616
