Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4594.0000,18.6773,30.8995,0.0000,338144.0000,-338144.0000,8.7670,0.0000,0.0000,0.0000,75143.1111,4.5000,1.0000,75143.1111,0.0000,0.0000,413287.1111,0.0000,-413287.1111,24.0891,16.7918,26125.6000,0.0000,26125.6000,0.6774,7060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7060.9730,0.0000,0.0000,0.0000,19064.6270,19064.6270,23.8335,35.8743,0.0000,109321.8000,-109321.8000,2.8344,0.0000,0.0000,0.0000,22310.5714,4.9000,1.0000,22310.5714,0.0000,0.0000,131632.3714,0.0000,-131632.3714,25.5572,18.2599,1310.7000,0.0000,1310.7000,0.0340,354.2432,3.7000,1.0000,0.0000,0.0000,0.0000,354.2432,0.0000,0.0000,0.0000,956.4568,956.4568,25.5355,37.5763,0.0000,26096.0000,-26096.0000,0.6766,0.0000,0.0000,0.0000,5325.7143,4.9000,1.0000,5325.7143,0.0000,0.0000,31421.7143,0.0000,-31421.7143,25.9470,18.6497,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,25.8471,21.6417,23.7444,-21.4101,-321151.2222,19.7996,2030.4970,20.3050,19.7996,0.0000,282.1859,21.6352,19.8758,20.7555,-16.7950,-134360.2238,19.7996,8103.8231,81.0382,19.7996,0.0000,992.2363,19.8716,18.6830,19.2773,-12.9668,-90767.5370,19.7996,11429.6793,114.2968,19.7996,0.0000,1295.4447,23.8395,23.8375,17.2802,23.8355,17.2804,23.8335,17.2807,23.8335,13286.6223,531.4649,25.5447,25.5416,26.4337,25.5386,26.4273,25.5355,26.4208,25.5355,13286.6223,531.4649,25.8694,25.8620,29.8514,25.8545,29.8300,25.8471,29.8086,25.8471,3818.3113,76.3662,21.6417,21.6396,17.4274,21.6374,17.4119,21.6352,17.3964,21.6352,13286.6223,531.4649,19.8758,19.8744,10.3592,19.8730,10.3458,19.8716,10.3323,19.8716,13286.6223,531.4649,18.6830,18.6811,3.6923,18.6792,3.6547,18.6773,3.6172,18.6773,3818.3113,76.3662,19.7996,2673.8101,13.1997,0.0000,2569.8669,5243.6770,-438009.5000,-550397.6266,-546278.9831
4595.0000,18.9256,31.1479,0.0000,354769.4000,-354769.4000,9.1981,0.0000,0.0000,0.0000,78837.6444,4.5000,1.0000,78837.6444,0.0000,0.0000,433607.0444,0.0000,-433607.0444,24.3180,17.0207,27458.9000,0.0000,27458.9000,0.7119,7421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7421.3243,0.0000,0.0000,0.0000,20037.5757,20037.5757,24.0622,36.1030,0.0000,116854.2000,-116854.2000,3.0297,0.0000,0.0000,0.0000,23847.7959,4.9000,1.0000,23847.7959,0.0000,0.0000,140701.9959,0.0000,-140701.9959,25.8119,18.5146,1533.9000,0.0000,1533.9000,0.0398,414.5676,3.7000,1.0000,0.0000,0.0000,0.0000,414.5676,0.0000,0.0000,0.0000,1119.3324,1119.3324,25.7886,37.8294,0.0000,28901.3000,-28901.3000,0.7493,0.0000,0.0000,0.0000,5898.2245,4.9000,1.0000,5898.2245,0.0000,0.0000,34799.5245,0.0000,-34799.5245,26.2214,18.9241,6559.2000,0.0000,6559.2000,0.1701,1772.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1772.7568,0.0000,0.0000,0.0000,4786.4432,4786.4432,26.1381,21.9252,24.0317,-22.5843,-338764.0819,20.8482,2127.6070,21.2761,20.8482,0.0000,329.4362,21.9186,20.1505,21.0345,-17.7720,-142175.8259,20.8482,9618.4524,96.1845,20.8482,0.0000,1158.3799,20.1460,18.9322,19.5391,-13.9438,-97606.3241,20.8482,12832.1127,128.3211,20.8482,0.0000,1512.3586,24.0688,24.0666,19.3417,24.0644,19.3391,24.0622,19.3364,24.0622,14571.9861,582.8794,25.7980,25.7949,28.0882,25.7917,28.0804,25.7886,28.0725,25.7886,14571.9861,582.8794,26.1618,26.1539,32.3076,26.1460,32.2796,26.1381,32.2515,26.1381,4185.4578,83.7092,21.9252,21.9230,18.9626,21.9208,18.9474,21.9186,18.9322,21.9186,14571.9861,582.8794,20.1505,20.1490,11.9742,20.1475,11.9609,20.1460,11.9476,20.1460,14571.9861,582.8794,18.9322,18.9300,5.5342,18.9278,5.4972,18.9256,5.4603,18.9256,4185.4578,83.7092,20.8482,3087.4515,13.8988,0.0000,3000.1747,6087.6261,-464972.9000,-583165.2135,-578546.2319
4596.0000,19.0901,31.3123,0.0000,366100.0000,-366100.0000,9.4918,0.0000,0.0000,0.0000,81355.5556,4.5000,1.0000,81355.5556,0.0000,0.0000,447455.5556,0.0000,-447455.5556,24.5988,17.3015,23801.6000,0.0000,23801.6000,0.6171,6432.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6432.8649,0.0000,0.0000,0.0000,17368.7351,17368.7351,24.3773,36.4181,0.0000,112987.5000,-112987.5000,2.9294,0.0000,0.0000,0.0000,23058.6735,4.9000,1.0000,23058.6735,0.0000,0.0000,136046.1735,0.0000,-136046.1735,26.0522,18.7549,1820.2000,0.0000,1820.2000,0.0472,491.9459,3.7000,1.0000,0.0000,0.0000,0.0000,491.9459,0.0000,0.0000,0.0000,1328.2541,1328.2541,26.0261,38.0669,0.0000,31079.7000,-31079.7000,0.8058,0.0000,0.0000,0.0000,6342.7959,4.9000,1.0000,6342.7959,0.0000,0.0000,37422.4959,0.0000,-37422.4959,26.4868,19.1895,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,26.4108,22.1127,24.2618,-23.2750,-349125.3663,21.0598,2134.8385,21.3484,21.0598,0.0000,339.5693,22.1062,20.3283,21.2172,-18.0520,-144415.6382,21.0598,9908.9430,99.0894,21.0598,0.0000,1194.0106,20.3239,19.0960,19.7100,-14.2483,-99738.4201,21.0598,13085.0294,130.8503,21.0598,0.0000,1558.8773,24.3849,24.3824,21.9887,24.3799,21.9826,24.3773,21.9766,24.3773,14837.8105,593.5124,26.0358,26.0326,29.5153,26.0293,29.5064,26.0261,29.4974,26.0261,14837.8105,593.5124,26.4353,26.4272,34.3895,26.4190,34.3587,26.4108,34.3278,26.4108,4261.3648,85.2273,22.1127,22.1105,19.5941,22.1084,19.5801,22.1062,19.5660,22.1062,14837.8105,593.5124,20.3283,20.3268,12.6482,20.3254,12.6361,20.3239,12.6240,20.3239,14837.8105,593.5124,19.0960,19.0940,6.3313,19.0921,6.3000,19.0901,6.2688,19.0901,4261.3648,85.2273,21.0598,3175.6152,14.0399,0.0000,3092.4573,6268.0724,-478816.5000,-598046.6871,-593279.4246
4597.0000,19.3224,31.5446,0.0000,378355.4000,-378355.4000,9.8096,0.0000,0.0000,0.0000,84078.9778,4.5000,1.0000,84078.9778,0.0000,0.0000,462434.3778,0.0000,-462434.3778,24.7160,17.4187,27457.1000,0.0000,27457.1000,0.7119,7420.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7420.8378,0.0000,0.0000,0.0000,20036.2622,20036.2622,24.4756,36.5164,0.0000,125439.8000,-125439.8000,3.2523,0.0000,0.0000,0.0000,25599.9592,4.9000,1.0000,25599.9592,0.0000,0.0000,151039.7592,0.0000,-151039.7592,26.2372,18.9399,1741.4000,0.0000,1741.4000,0.0451,470.6486,3.7000,1.0000,0.0000,0.0000,0.0000,470.6486,0.0000,0.0000,0.0000,1270.7514,1270.7514,26.2130,38.2539,0.0000,33486.0000,-33486.0000,0.8682,0.0000,0.0000,0.0000,6833.8776,4.9000,1.0000,6833.8776,0.0000,0.0000,40319.8776,0.0000,-40319.8776,26.6833,19.3860,5106.1000,0.0000,5106.1000,0.1324,1380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1380.0270,0.0000,0.0000,0.0000,3726.0730,3726.0730,26.6167,22.3899,24.5033,-24.1599,-362398.2509,22.2291,2250.3297,22.5033,22.2291,0.0000,399.3322,22.3830,20.5884,21.4857,-19.2328,-153862.1274,22.2291,11178.6928,111.7869,22.2291,0.0000,1404.1517,20.5836,19.3298,19.9567,-15.3564,-107494.7757,22.2291,14419.6665,144.1967,22.2291,0.0000,1833.2335,24.4823,24.4800,22.1927,24.4778,22.1900,24.4756,22.1872,24.4756,16345.5605,653.8224,26.2224,26.2193,30.4176,26.2162,30.4100,26.2130,30.4023,26.2130,16345.5605,653.8224,26.6398,26.6321,35.5871,26.6244,35.5626,26.6167,35.5380,26.6167,4691.7740,93.8355,22.3899,22.3876,21.2733,22.3853,21.2584,22.3830,21.2436,22.3830,16345.5605,653.8224,20.5884,20.5868,14.2779,20.5852,14.2649,20.5836,14.2518,20.5836,16345.5605,653.8224,19.3298,19.3273,8.1058,19.3249,8.0703,19.3224,8.0349,19.3224,4691.7740,93.8355,22.2291,3692.1397,14.8194,0.0000,3636.7174,7328.8571,-502976.6000,-628760.9280,-623755.1540
4598.0000,19.5391,31.7614,0.0000,392783.4000,-392783.4000,10.1836,0.0000,0.0000,0.0000,87285.2000,4.5000,1.0000,87285.2000,0.0000,0.0000,480068.6000,0.0000,-480068.6000,24.9432,17.6459,26128.0000,0.0000,26128.0000,0.6774,7061.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7061.6216,0.0000,0.0000,0.0000,19066.3784,19066.3784,24.7212,36.7620,0.0000,131875.5000,-131875.5000,3.4191,0.0000,0.0000,0.0000,26913.3673,4.9000,1.0000,26913.3673,0.0000,0.0000,158788.8673,0.0000,-158788.8673,26.5087,19.2114,1183.9000,0.0000,1183.9000,0.0307,319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,319.9730,0.0000,0.0000,0.0000,863.9270,863.9270,26.4892,38.5300,0.0000,35776.1000,-35776.1000,0.9276,0.0000,0.0000,0.0000,7301.2449,4.9000,1.0000,7301.2449,0.0000,0.0000,43077.3449,0.0000,-43077.3449,26.9741,19.6768,4483.4000,0.0000,4483.4000,0.1162,1211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1211.7297,0.0000,0.0000,0.0000,3271.6703,3271.6703,26.9126,22.6421,24.7773,-25.2909,-379364.0609,23.0320,2332.5109,23.3251,23.0320,0.0000,444.1829,22.6351,20.8267,21.7309,-20.0808,-160646.1688,23.0320,11944.9931,119.4499,23.0320,0.0000,1561.8582,20.8218,19.5470,20.1844,-16.1779,-113245.2113,23.0320,15328.2674,153.2827,23.0320,0.0000,2039.1321,24.7286,24.7261,24.0538,24.7237,24.0485,24.7212,24.0431,24.7212,17418.5675,696.7427,26.4990,26.4957,32.2669,26.4924,32.2576,26.4892,32.2484,26.4892,17418.5675,696.7427,26.9373,26.9290,37.9846,26.9208,37.9532,26.9126,37.9217,26.9126,4997.9497,99.9590,22.6421,22.6398,22.6311,22.6374,22.6166,22.6351,22.6020,22.6351,17418.5675,696.7427,20.8267,20.8251,15.6155,20.8234,15.6027,20.8218,15.5899,20.8218,17418.5675,696.7427,19.5470,19.5444,9.5871,19.5417,9.5527,19.5391,9.5183,19.5391,4997.9497,99.9590,23.0320,4076.3209,15.3547,0.0000,4045.1732,8121.4941,-528639.7000,-658732.8366,-653255.4410
4599.0000,19.7541,31.9763,0.0000,405521.5000,-405521.5000,10.5139,0.0000,0.0000,0.0000,90115.8889,4.5000,1.0000,90115.8889,0.0000,0.0000,495637.3889,0.0000,-495637.3889,25.1497,17.8524,24798.2000,0.0000,24798.2000,0.6429,6702.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6702.2162,0.0000,0.0000,0.0000,18095.9838,18095.9838,24.9452,36.9860,0.0000,138215.4000,-138215.4000,3.5835,0.0000,0.0000,0.0000,28207.2245,4.9000,1.0000,28207.2245,0.0000,0.0000,166422.6245,0.0000,-166422.6245,26.7569,19.4596,1138.3000,0.0000,1138.3000,0.0295,307.6486,3.7000,1.0000,0.0000,0.0000,0.0000,307.6486,0.0000,0.0000,0.0000,830.6514,830.6514,26.7381,38.7789,0.0000,37615.6000,-37615.6000,0.9753,0.0000,0.0000,0.0000,7676.6531,4.9000,1.0000,7676.6531,0.0000,0.0000,45292.2531,0.0000,-45292.2531,27.2311,19.9338,5106.1000,0.0000,5106.1000,0.1324,1380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1380.0270,0.0000,0.0000,0.0000,3726.0730,3726.0730,27.1662,22.8930,25.0296,-26.1689,-392532.9098,23.8162,2429.6911,24.2969,23.8162,0.0000,491.1172,22.8859,21.0626,21.9742,-20.9360,-167488.2415,23.8162,12698.8791,126.9888,23.8162,0.0000,1726.8907,21.0574,19.7624,20.4099,-16.9945,-118961.3666,23.8162,16174.7191,161.7472,23.8162,0.0000,2254.5954,24.9527,24.9502,25.5165,24.9477,25.5109,24.9452,25.5053,24.9452,18496.1438,739.8458,26.7479,26.7446,33.7164,26.7413,33.7072,26.7381,33.6980,26.7381,18496.1438,739.8458,27.1906,27.1825,39.6850,27.1743,39.6558,27.1662,39.6266,27.1662,5305.3284,106.1066,22.8930,22.8907,23.9804,22.8883,23.9659,22.8859,23.9514,22.8859,18496.1438,739.8458,21.0626,21.0609,16.9238,21.0591,16.9110,21.0574,16.8981,21.0574,18496.1438,739.8458,19.7624,19.7596,11.0284,19.7568,10.9941,19.7541,10.9599,19.7541,5305.3284,106.1066,23.8162,4475.5717,15.8775,0.0000,4472.6033,8948.1750,-550309.9000,-684699.5583,-678982.5179
4600.0000,19.9653,32.1875,0.0000,416005.4000,-416005.4000,10.7857,0.0000,0.0000,0.0000,92445.6444,4.5000,1.0000,92445.6444,0.0000,0.0000,508451.0444,0.0000,-508451.0444,25.3471,18.0498,21143.2000,0.0000,21143.2000,0.5482,5714.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5714.3784,0.0000,0.0000,0.0000,15428.8216,15428.8216,25.1761,37.2169,0.0000,144979.7000,-144979.7000,3.7589,0.0000,0.0000,0.0000,29587.6939,4.9000,1.0000,29587.6939,0.0000,0.0000,174567.3939,0.0000,-174567.3939,27.0238,19.7265,1452.1000,0.0000,1452.1000,0.0376,392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,392.4595,0.0000,0.0000,0.0000,1059.6405,1059.6405,27.0027,39.0435,0.0000,40320.8000,-40320.8000,1.0454,0.0000,0.0000,0.0000,8228.7347,4.9000,1.0000,8228.7347,0.0000,0.0000,48549.5347,0.0000,-48549.5347,27.5165,20.2192,5936.4000,0.0000,5936.4000,0.1539,1604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1604.4324,0.0000,0.0000,0.0000,4331.9676,4331.9676,27.4457,23.1368,25.2912,-27.1388,-407081.7766,24.4946,2534.4541,25.3445,24.4946,0.0000,534.2884,23.1296,21.2900,22.2098,-21.7237,-173789.8754,24.4946,13277.7157,132.7772,24.4946,0.0000,1878.6916,21.2847,19.9576,20.6212,-17.6895,-123826.3855,24.1919,16567.2171,165.6722,24.1919,0.0000,2362.9900,25.1838,25.1812,26.9919,25.1786,26.9857,25.1761,26.9795,25.1761,19451.6344,778.0654,27.0126,27.0093,35.3001,27.0060,35.2904,27.0027,35.2807,27.0027,19451.6344,778.0654,27.4707,27.4623,41.7026,27.4540,41.6709,27.4457,41.6392,27.4457,5577.8027,111.5561,23.1368,23.1344,25.2545,23.1320,25.2401,23.1296,25.2257,23.1296,19451.6344,778.0654,21.2900,21.2883,18.1403,21.2865,18.1275,21.2847,18.1146,21.2847,19451.6344,778.0654,19.9740,19.9711,12.4048,19.9682,12.3706,19.9653,12.3366,19.9653,5577.8027,111.5561,24.4946,4840.5586,16.3297,0.0000,4775.9700,9616.5286,-572774.2000,-710747.5433,-704698.0376
4601.0000,20.1578,32.3801,0.0000,434836.2000,-434836.2000,11.2739,0.0000,0.0000,0.0000,96630.2667,4.5000,1.0000,96630.2667,0.0000,0.0000,531466.4667,0.0000,-531466.4667,25.6820,18.3847,13838.4000,0.0000,13838.4000,0.3588,3740.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3740.1081,0.0000,0.0000,0.0000,10098.2919,10098.2919,25.5683,37.6091,0.0000,140845.6000,-140845.6000,3.6517,0.0000,0.0000,0.0000,28744.0000,4.9000,1.0000,28744.0000,0.0000,0.0000,169589.6000,0.0000,-169589.6000,27.3310,20.0337,948.3000,0.0000,948.3000,0.0246,256.2973,3.7000,1.0000,0.0000,0.0000,0.0000,256.2973,0.0000,0.0000,0.0000,692.0027,692.0027,27.3134,39.3542,0.0000,43117.8000,-43117.8000,1.1179,0.0000,0.0000,0.0000,8799.5510,4.9000,1.0000,8799.5510,0.0000,0.0000,51917.3510,0.0000,-51917.3510,27.8530,20.5557,7804.7000,0.0000,7804.7000,0.2024,2109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2109.3784,0.0000,0.0000,0.0000,5695.3216,5695.3216,27.7676,23.3700,25.5688,-28.2053,-423080.0323,24.9439,2622.5305,26.2253,24.9439,0.0000,564.2331,23.3626,21.4989,22.4308,-22.4130,-179304.2080,24.9439,13656.7142,136.5671,24.9439,0.0000,1983.9847,21.4935,20.1256,20.8096,-18.2329,-127630.2972,24.1919,16532.4309,165.3243,24.1919,0.0000,2362.9900,25.5770,25.5741,30.0129,25.5712,30.0034,25.5683,29.9939,25.5683,20096.4157,803.8566,27.3238,27.3204,37.2926,27.3169,37.2815,27.3134,37.2705,27.3134,20096.4157,803.8566,27.7938,27.7851,44.1615,27.7763,44.1253,27.7676,44.0891,27.7676,5761.6327,115.2327,23.3700,23.3676,26.4265,23.3651,26.4120,23.3626,26.3975,23.3626,20096.4157,803.8566,21.4989,21.4971,19.1740,21.4953,19.1612,21.4935,19.1484,21.4935,20096.4157,803.8566,20.1669,20.1639,13.5409,20.1609,13.5076,20.1578,13.4744,20.1578,5761.6327,115.2327,24.9439,5092.5611,16.6293,0.0000,4911.2078,10003.7689,-596208.2000,-736487.8015,-730014.5375
4602.0000,19.7488,31.9711,0.0000,334559.4000,-334559.4000,8.6741,0.0000,0.0000,0.0000,74346.5333,4.5000,1.0000,74346.5333,0.0000,0.0000,408905.9333,0.0000,-408905.9333,25.0511,17.7538,11388.0000,0.0000,11388.0000,0.2953,3077.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3077.8378,0.0000,0.0000,0.0000,8310.1622,8310.1622,24.9379,36.9787,0.0000,113305.6000,-113305.6000,2.9377,0.0000,0.0000,0.0000,23123.5918,4.9000,1.0000,23123.5918,0.0000,0.0000,136429.1918,0.0000,-136429.1918,26.7070,19.4097,800.8000,0.0000,800.8000,0.0208,216.4324,3.7000,1.0000,0.0000,0.0000,0.0000,216.4324,0.0000,0.0000,0.0000,584.3676,584.3676,26.6915,38.7323,0.0000,44916.6000,-44916.6000,1.1645,0.0000,0.0000,0.0000,9166.6531,4.9000,1.0000,9166.6531,0.0000,0.0000,54083.2531,0.0000,-54083.2531,27.3928,20.0955,9153.9000,0.0000,9153.9000,0.2373,2474.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0270,0.0000,0.0000,0.0000,6679.8730,6679.8730,27.2886,22.8217,25.0551,-22.9658,-344486.4711,19.9944,1969.8945,19.6989,19.9944,0.0000,290.5992,22.8168,21.0187,21.9177,-17.3336,-138668.7964,19.9944,8787.8000,87.8780,19.9944,0.0000,1021.8194,21.0157,19.7482,20.3820,-13.9636,-97745.1365,19.9944,11804.5321,118.0453,19.9944,0.0000,1334.0678,24.9434,24.9415,22.5855,24.9397,22.5871,24.9379,22.5888,24.9379,13521.4364,540.8575,26.6994,26.6967,29.9276,26.6941,29.9250,26.6915,29.9225,26.6915,13521.4364,540.8575,27.3062,27.3003,36.7161,27.2945,36.7164,27.2886,36.7165,27.2886,3885.3964,77.7079,22.8217,22.8200,19.8843,22.8184,19.8786,22.8168,19.8728,22.8168,13521.4364,540.8575,21.0187,21.0177,13.4186,21.0167,13.4144,21.0157,13.4103,21.0157,13521.4364,540.8575,19.7482,19.7485,7.3391,19.7487,7.3461,19.7488,7.3530,19.7488,3885.3964,77.7079,19.9944,2747.7862,13.3296,0.0000,2646.4863,5394.2725,-471438.9000,-583843.9755,-580900.4039
4603.0000,19.5640,31.7862,0.0000,322759.7000,-322759.7000,8.3681,0.0000,0.0000,0.0000,71724.3778,4.5000,1.0000,71724.3778,0.0000,0.0000,394484.0778,0.0000,-394484.0778,24.9362,17.6389,11407.3000,0.0000,11407.3000,0.2958,3083.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3083.0541,0.0000,0.0000,0.0000,8324.2459,8324.2459,24.8158,36.8567,0.0000,102157.6000,-102157.6000,2.6486,0.0000,0.0000,0.0000,20848.4898,4.9000,1.0000,20848.4898,0.0000,0.0000,123006.0898,0.0000,-123006.0898,26.4910,19.1937,629.4000,0.0000,629.4000,0.0163,170.1081,3.7000,1.0000,0.0000,0.0000,0.0000,170.1081,0.0000,0.0000,0.0000,459.2919,459.2919,26.4758,38.5167,0.0000,43842.5000,-43842.5000,1.1367,0.0000,0.0000,0.0000,8947.4490,4.9000,1.0000,8947.4490,0.0000,0.0000,52789.9490,0.0000,-52789.9490,27.1948,19.8975,8738.8000,0.0000,8738.8000,0.2266,2361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2361.8378,0.0000,0.0000,0.0000,6376.9622,6376.9622,27.0873,22.5969,24.8421,-21.9820,-329730.7356,19.0382,1880.4999,18.8050,19.0382,0.0000,250.8661,22.5915,20.8090,21.7002,-16.3618,-130894.7609,19.0382,7438.7671,74.3877,19.0382,0.0000,882.1080,20.8057,19.5650,20.1854,-13.0147,-91103.1746,19.0382,10543.8307,105.4383,19.0382,0.0000,1151.6633,24.8229,24.8205,21.6980,24.8182,21.6932,24.8158,21.6884,24.8158,12386.7534,495.4701,26.4847,26.4818,28.0325,26.4788,28.0256,26.4758,28.0186,26.4758,12386.7534,495.4701,27.1079,27.1010,34.2971,27.0942,34.2796,27.0873,34.2621,27.0873,3561.1640,71.2233,22.5969,22.5951,17.7800,22.5933,17.7716,22.5915,17.7631,22.5915,12386.7534,495.4701,20.8090,20.8079,11.4341,20.8068,11.4280,20.8057,11.4220,20.8057,12386.7534,495.4701,19.5650,19.5647,5.1944,19.5643,5.1894,19.5640,5.1846,19.5640,3561.1640,71.2233,19.0382,2397.0546,12.6921,0.0000,2284.6375,4681.6921,-447984.3000,-555119.6166,-551728.6712
4604.0000,19.0624,31.2846,0.0000,239825.2000,-239825.2000,6.2179,0.0000,0.0000,0.0000,53294.4889,4.5000,1.0000,53294.4889,0.0000,0.0000,293119.6889,0.0000,-293119.6889,24.3343,17.0370,11415.6000,0.0000,11415.6000,0.2960,3085.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3085.2973,0.0000,0.0000,0.0000,8330.3027,8330.3027,24.1800,36.2208,0.0000,71180.1000,-71180.1000,1.8455,0.0000,0.0000,0.0000,14526.5510,4.9000,1.0000,14526.5510,0.0000,0.0000,85706.6510,0.0000,-85706.6510,25.7215,18.4242,677.5000,0.0000,677.5000,0.0176,183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,183.1081,0.0000,0.0000,0.0000,494.3919,494.3919,25.7064,37.7472,0.0000,39560.4000,-39560.4000,1.0257,0.0000,0.0000,0.0000,8073.5510,4.9000,1.0000,8073.5510,0.0000,0.0000,47633.9510,0.0000,-47633.9510,26.5631,19.2658,8012.2000,0.0000,8012.2000,0.2077,2165.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2165.4595,0.0000,0.0000,0.0000,5846.7405,5846.7405,26.4456,21.8536,24.1496,-17.0213,-255318.8009,14.4155,1457.8885,14.5789,14.4155,0.0000,108.9070,21.8518,20.1909,21.0214,-11.5431,-92344.9129,14.4155,3150.4048,31.5040,14.4155,0.0000,382.9443,20.1909,19.0526,19.6218,-9.0413,-63289.2777,14.4155,4011.4725,40.1147,14.4155,0.0000,499.9647,24.1845,24.1830,15.5610,24.1815,15.5648,24.1800,15.5686,24.1800,7540.5724,301.6229,25.7126,25.7105,20.6500,25.7085,20.6518,25.7064,20.6537,25.7064,7540.5724,301.6229,26.4580,26.4539,26.6093,26.4498,26.6249,26.4456,26.6403,26.4456,2174.3437,43.4869,21.8536,21.8530,10.6355,21.8524,10.6387,21.8518,10.6418,21.8518,7540.5724,301.6229,20.1909,20.1909,5.5145,20.1909,5.5189,20.1909,5.5233,20.1909,7540.5724,301.6229,19.0526,19.0559,-0.7698,19.0592,-0.7321,19.0624,-0.6948,19.0624,2174.3437,43.4869,14.4155,1105.5734,9.6103,0.0000,991.8159,2097.3893,-330460.4000,-411788.8558,-410952.9916
4605.0000,18.7222,30.9445,0.0000,223885.3000,-223885.3000,5.8046,0.0000,0.0000,0.0000,49752.2889,4.5000,1.0000,49752.2889,0.0000,0.0000,273637.5889,0.0000,-273637.5889,24.2979,17.0006,9650.5000,0.0000,9650.5000,0.2502,2608.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2608.2432,0.0000,0.0000,0.0000,7042.2568,7042.2568,24.1463,36.1871,0.0000,52020.3000,-52020.3000,1.3487,0.0000,0.0000,0.0000,10616.3878,4.9000,1.0000,10616.3878,0.0000,0.0000,62636.6878,0.0000,-62636.6878,25.4226,18.1253,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,25.4078,37.4486,0.0000,34627.8000,-34627.8000,0.8978,0.0000,0.0000,0.0000,7066.8980,4.9000,1.0000,7066.8980,0.0000,0.0000,41694.6980,0.0000,-41694.6980,26.2574,18.9601,6559.2000,0.0000,6559.2000,0.1701,1772.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1772.7568,0.0000,0.0000,0.0000,4786.4432,4786.4432,26.1413,21.3653,23.7533,-15.6260,-234389.7128,12.7241,1304.4894,13.0449,12.7241,0.0000,74.8946,21.3640,19.7807,20.5724,-9.7130,-77703.9297,12.7241,2753.3553,27.5336,12.7241,0.0000,263.3482,19.7813,18.7114,19.2464,-7.5015,-52510.5589,12.7241,3337.0621,33.3706,12.7241,0.0000,343.8224,24.1544,24.1517,16.2733,24.1490,16.2636,24.1463,16.2538,24.1463,6038.8922,241.5557,25.4161,25.4133,18.9477,25.4105,18.9411,25.4078,18.9346,25.4078,6038.8922,241.5557,26.1598,26.1536,24.2213,26.1475,24.2057,26.1413,24.1903,26.1413,1743.7258,34.8745,21.3653,21.3649,6.9535,21.3645,6.9563,21.3640,6.9591,21.3640,6038.8922,241.5557,19.7807,19.7809,2.4138,19.7811,2.4186,19.7813,2.4233,19.7813,6038.8922,241.5557,18.7114,18.7150,-3.8829,18.7186,-3.8489,18.7222,-3.8149,18.7222,1743.7258,34.8745,12.7241,781.7330,8.4828,0.0000,682.0652,1463.7982,-293886.7000,-365821.3827,-364604.2014
4606.0000,18.3967,30.6190,0.0000,191905.1000,-191905.1000,4.9755,0.0000,0.0000,0.0000,42645.5778,4.5000,1.0000,42645.5778,0.0000,0.0000,234550.6778,0.0000,-234550.6778,24.1096,16.8123,9437.0000,0.0000,9437.0000,0.2447,2550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2550.5405,0.0000,0.0000,0.0000,6886.4595,6886.4595,23.9341,35.9749,0.0000,37510.4000,-37510.4000,0.9725,0.0000,0.0000,0.0000,7655.1837,4.9000,1.0000,7655.1837,0.0000,0.0000,45165.5837,0.0000,-45165.5837,25.0341,17.7368,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,25.0204,37.0612,0.0000,28792.9000,-28792.9000,0.7465,0.0000,0.0000,0.0000,5876.1020,4.9000,1.0000,5876.1020,0.0000,0.0000,34669.0020,0.0000,-34669.0020,25.8648,18.5675,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,25.7476,20.8504,23.2990,-13.4044,-201065.3876,10.6448,1108.6158,11.0862,10.6448,0.0000,43.8504,20.8513,19.3742,20.1128,-7.5803,-60642.0918,10.6448,2329.1236,23.2912,10.6448,0.0000,154.1889,19.3768,18.3806,18.8787,-5.8431,-40901.5086,10.6448,2786.3659,27.8637,10.6448,0.0000,201.3061,23.9418,23.9392,14.6577,23.9367,14.6504,23.9341,14.6431,23.9341,4399.1706,175.9668,25.0281,25.0256,16.1086,25.0230,16.1044,25.0204,16.1002,25.0204,4399.1706,175.9668,25.7630,25.7579,20.5372,25.7528,20.5355,25.7476,20.5336,25.7476,1272.8233,25.4565,20.8504,20.8507,3.1070,20.8510,3.1159,20.8513,3.1249,20.8513,4399.1706,175.9668,19.3742,19.3751,-0.5651,19.3759,-0.5553,19.3768,-0.5454,19.3768,4399.1706,175.9668,18.3806,18.3860,-6.7637,18.3914,-6.7128,18.3967,-6.6622,18.3967,1272.8233,25.4565,10.6448,476.6014,7.0965,0.0000,399.3454,875.9468,-242704.4000,-303071.5338,-302608.9880
4607.0000,18.1425,30.3647,0.0000,175797.3000,-175797.3000,4.5579,0.0000,0.0000,0.0000,39066.0667,4.5000,1.0000,39066.0667,0.0000,0.0000,214863.3667,0.0000,-214863.3667,24.0523,16.7550,9444.7000,0.0000,9444.7000,0.2449,2552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2552.6216,0.0000,0.0000,0.0000,6892.0784,6892.0784,23.8533,35.8941,0.0000,30025.9000,-30025.9000,0.7785,0.0000,0.0000,0.0000,6127.7347,4.9000,1.0000,6127.7347,0.0000,0.0000,36153.6347,0.0000,-36153.6347,24.8477,17.5504,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,24.8313,36.8721,0.0000,23529.1000,-23529.1000,0.6100,0.0000,0.0000,0.0000,4801.8571,4.9000,1.0000,4801.8571,0.0000,0.0000,28330.9571,0.0000,-28330.9571,25.6105,18.3132,3237.9000,0.0000,3237.9000,0.0839,875.1081,3.7000,1.0000,0.0000,0.0000,0.0000,875.1081,0.0000,0.0000,0.0000,2362.7919,2362.7919,25.5252,20.4215,22.9734,-12.3703,-185554.2574,9.4263,992.9233,9.9292,9.4263,0.0000,30.4500,20.4239,19.0546,19.7393,-6.2233,-49786.3029,9.4263,2091.0434,20.9104,9.4263,0.0000,107.0698,19.0583,18.1236,18.5910,-4.8545,-33981.1522,9.4263,2494.1929,24.9419,9.4263,0.0000,139.7883,23.8627,23.8596,14.4698,23.8564,14.4572,23.8533,14.4447,23.8533,3546.8608,141.8744,24.8407,24.8376,15.3739,24.8344,15.3637,24.8313,15.3536,24.8313,3546.8608,141.8744,25.5456,25.5387,19.2414,25.5319,19.2172,25.5252,19.1934,25.5252,1027.6740,20.5535,20.4215,20.4223,0.2921,20.4231,0.3042,20.4239,0.3163,20.4239,3546.8608,141.8744,19.0546,19.0558,-2.5758,19.0571,-2.5637,19.0583,-2.5517,19.0583,3546.8608,141.8744,18.1236,18.1300,-8.6514,18.1362,-8.5961,18.1425,-8.5410,18.1425,1027.6740,20.5535,9.4263,340.3741,6.2842,0.0000,277.3081,617.6822,-216323.3000,-269840.3099,-269321.7125
4608.0000,17.9096,30.1318,0.0000,158155.4000,-158155.4000,4.1005,0.0000,0.0000,0.0000,35145.6444,4.5000,1.0000,35145.6444,0.0000,0.0000,193301.0444,0.0000,-193301.0444,24.1672,16.8699,9421.0000,0.0000,9421.0000,0.2443,2546.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2546.2162,0.0000,0.0000,0.0000,6874.7838,6874.7838,23.9313,35.9722,0.0000,17858.1000,-17858.1000,0.4630,0.0000,0.0000,0.0000,3644.5102,4.9000,1.0000,3644.5102,0.0000,0.0000,21502.6102,0.0000,-21502.6102,24.6274,17.3301,339.4000,0.0000,339.4000,0.0088,91.7297,3.7000,1.0000,0.0000,0.0000,0.0000,91.7297,0.0000,0.0000,0.0000,247.6703,247.6703,24.6096,36.6504,0.0000,19106.3000,-19106.3000,0.4954,0.0000,0.0000,0.0000,3899.2449,4.9000,1.0000,3899.2449,0.0000,0.0000,23005.5449,0.0000,-23005.5449,25.3543,18.0570,1058.3000,0.0000,1058.3000,0.0274,286.0270,3.7000,1.0000,0.0000,0.0000,0.0000,286.0270,0.0000,0.0000,0.0000,772.2730,772.2730,25.3076,19.9654,22.6365,-11.0017,-165025.6083,8.0090,853.6537,8.5365,8.0090,0.0000,18.6768,19.9709,18.7561,19.3635,-4.6910,-37527.9877,8.0090,1801.5283,18.0153,8.0090,0.0000,65.6723,18.7618,17.8853,18.3235,-3.8677,-27073.8251,8.0090,2140.6490,21.4065,8.0090,0.0000,85.7405,23.9446,23.9402,15.7169,23.9357,15.6928,23.9313,15.6687,23.9313,2659.2950,106.3718,24.6194,24.6161,14.0826,24.6129,14.0719,24.6096,14.0612,24.6096,2659.2950,106.3718,25.3293,25.3221,17.7728,25.3149,17.7455,25.3076,17.7184,25.3076,772.0117,15.4402,19.9654,19.9673,-2.7817,19.9691,-2.7612,19.9709,-2.7407,19.9709,2659.2950,106.3718,18.7561,18.7580,-4.4116,18.7599,-4.3945,18.7618,-4.3775,18.7618,2659.2950,106.3718,17.8853,17.8935,-10.3540,17.9016,-10.2822,17.9096,-10.2110,17.9096,772.0117,15.4402,8.0090,216.9139,5.3393,0.0000,170.0897,387.0035,-184301.1000,-229914.4725,-229627.4211
4609.0000,17.7442,29.9665,0.0000,150882.5000,-150882.5000,3.9119,0.0000,0.0000,0.0000,33529.4444,4.5000,1.0000,33529.4444,0.0000,0.0000,184411.9444,0.0000,-184411.9444,24.0861,16.7888,9429.5000,0.0000,9429.5000,0.2445,2548.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2548.5135,0.0000,0.0000,0.0000,6880.9865,6880.9865,23.8374,35.8782,0.0000,16624.7000,-16624.7000,0.4310,0.0000,0.0000,0.0000,3392.7959,4.9000,1.0000,3392.7959,0.0000,0.0000,20017.4959,0.0000,-20017.4959,24.5258,17.2285,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,24.5062,36.5470,0.0000,15943.7000,-15943.7000,0.4134,0.0000,0.0000,0.0000,3253.8163,4.9000,1.0000,3253.8163,0.0000,0.0000,19197.5163,0.0000,-19197.5163,25.1664,17.8691,642.5000,0.0000,642.5000,0.0167,173.6486,3.7000,1.0000,0.0000,0.0000,0.0000,173.6486,0.0000,0.0000,0.0000,468.8514,468.8514,25.1277,19.6952,22.4115,-10.5313,-157969.8690,7.5392,809.9690,8.0997,7.5392,0.0000,15.5789,19.7007,18.5400,19.1203,-4.2189,-33750.9955,7.5392,1711.2536,17.1125,7.5392,0.0000,54.7793,18.5463,17.7194,18.1328,-3.4351,-24045.9244,7.5392,2029.6603,20.2966,7.5392,0.0000,71.5188,23.8494,23.8454,14.9084,23.8414,14.8908,23.8374,14.8732,23.8374,2390.2320,95.6093,24.5174,24.5136,13.9494,24.5099,13.9346,24.5062,13.9198,24.5062,2390.2320,95.6093,25.1502,25.1427,16.7027,25.1352,16.6739,25.1277,16.6453,25.1277,694.4143,13.8883,19.6952,19.6970,-3.9257,19.6989,-3.9081,19.7007,-3.8906,19.7007,2390.2320,95.6093,18.5400,18.5421,-5.4466,18.5442,-5.4294,18.5463,-5.4124,18.5463,2390.2320,95.6093,17.7194,17.7277,-11.2138,17.7360,-11.1468,17.7442,-11.0800,17.7442,694.4143,13.8883,7.5392,183.5566,5.0261,0.0000,141.8769,325.4335,-173044.5000,-216033.0972,-215766.7889
4610.0000,17.5944,29.8166,0.0000,139626.9000,-139626.9000,3.6201,0.0000,0.0000,0.0000,31028.2000,4.5000,1.0000,31028.2000,0.0000,0.0000,170655.1000,0.0000,-170655.1000,24.0923,16.7950,9418.1000,0.0000,9418.1000,0.2442,2545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2545.4324,0.0000,0.0000,0.0000,6872.6676,6872.6676,23.8166,35.8574,0.0000,11746.7000,-11746.7000,0.3046,0.0000,0.0000,0.0000,2397.2857,4.9000,1.0000,2397.2857,0.0000,0.0000,14143.9857,0.0000,-14143.9857,24.3551,17.0578,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,24.3346,36.3754,0.0000,13613.0000,-13613.0000,0.3529,0.0000,0.0000,0.0000,2778.1633,4.9000,1.0000,2778.1633,0.0000,0.0000,16391.1633,0.0000,-16391.1633,24.9587,17.6614,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,24.9280,19.4092,22.1686,-9.6627,-144940.8492,6.8091,737.8478,7.3785,6.8091,0.0000,11.4774,19.4168,18.3505,18.8836,-3.5004,-28003.0740,6.8091,1559.2741,15.5927,6.8091,0.0000,40.3574,18.3581,17.5658,17.9620,-2.9725,-20807.6689,6.8091,1845.0494,18.4505,6.8091,0.0000,52.6899,23.8307,23.8260,14.9804,23.8213,14.9569,23.8166,14.9334,23.8166,1997.5588,79.9024,24.3454,24.3418,12.9367,24.3382,12.9240,24.3346,12.9114,24.3346,1997.5588,79.9024,24.9495,24.9423,15.2937,24.9352,15.2705,24.9280,15.2473,24.9280,581.0703,11.6214,19.4092,19.4117,-5.4379,19.4142,-5.4148,19.4168,-5.3917,19.4168,1997.5588,79.9024,18.3505,18.3530,-6.3303,18.3556,-6.3104,18.3581,-6.2905,18.3581,1997.5588,79.9024,17.5658,17.5754,-12.0482,17.5849,-11.9708,17.5944,-11.8938,17.5944,581.0703,11.6214,6.8091,138.5828,4.5394,0.0000,104.5247,243.1074,-154887.3000,-193820.4895,-193751.5921
4611.0000,17.4626,29.6848,0.0000,128876.2000,-128876.2000,3.3414,0.0000,0.0000,0.0000,28639.1556,4.5000,1.0000,28639.1556,0.0000,0.0000,157515.3556,0.0000,-157515.3556,24.1016,16.8043,9402.6000,0.0000,9402.6000,0.2438,2541.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2432,0.0000,0.0000,0.0000,6861.3568,6861.3568,23.7969,35.8377,0.0000,7285.7000,-7285.7000,0.1889,0.0000,0.0000,0.0000,1486.8776,4.9000,1.0000,1486.8776,0.0000,0.0000,8772.5776,0.0000,-8772.5776,24.1666,16.8693,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,24.1456,36.1864,0.0000,11938.7000,-11938.7000,0.3095,0.0000,0.0000,0.0000,2436.4694,4.9000,1.0000,2436.4694,0.0000,0.0000,14375.1694,0.0000,-14375.1694,24.7515,17.4542,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,24.7210,19.1409,21.9309,-8.8262,-132392.4968,6.1513,672.2148,6.7221,6.1513,0.0000,8.4620,19.1505,18.1843,18.6674,-2.8654,-22923.5497,6.1513,1420.1007,14.2010,6.1513,0.0000,29.7546,18.1933,17.4303,17.8118,-2.5861,-18102.4736,6.1513,1676.3536,16.7635,6.1513,0.0000,38.8471,23.8124,23.8072,14.9833,23.8020,14.9564,23.7969,14.9295,23.7969,1670.6326,66.8253,24.1563,24.1527,11.7806,24.1492,11.7690,24.1456,11.7574,24.1456,1670.6326,66.8253,24.7413,24.7345,13.8121,24.7278,13.7934,24.7210,13.7748,24.7210,486.5993,9.7320,19.1409,19.1441,-6.8230,19.1473,-6.7951,19.1505,-6.7673,19.1505,1670.6326,66.8253,18.1843,18.1873,-7.0627,18.1903,-7.0400,18.1933,-7.0173,18.1933,1670.6326,66.8253,17.4303,17.4412,-12.7380,17.4519,-12.6512,17.4626,-12.5650,17.4626,486.5993,9.7320,6.1513,104.7323,4.1009,0.0000,77.0637,181.7960,-138029.7000,-173314.0674,-173418.5202
4612.0000,17.4167,29.6389,0.0000,151783.0000,-151783.0000,3.9353,0.0000,0.0000,0.0000,33729.5556,4.5000,1.0000,33729.5556,0.0000,0.0000,185512.5556,0.0000,-185512.5556,24.1245,16.8272,9437.3000,0.0000,9437.3000,0.2447,2550.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2550.6216,0.0000,0.0000,0.0000,6886.6784,6886.6784,23.8608,35.9016,0.0000,11293.2000,-11293.2000,0.2928,0.0000,0.0000,0.0000,2304.7347,4.9000,1.0000,2304.7347,0.0000,0.0000,13597.9347,0.0000,-13597.9347,24.3525,17.0552,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,24.3289,36.3697,0.0000,10873.0000,-10873.0000,0.2819,0.0000,0.0000,0.0000,2218.9796,4.9000,1.0000,2218.9796,0.0000,0.0000,13091.9796,0.0000,-13091.9796,24.8023,17.5050,642.2000,0.0000,642.2000,0.0167,173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,173.5676,0.0000,0.0000,0.0000,468.6324,468.6324,24.7562,19.2035,21.9798,-10.2378,-153566.9566,7.1704,782.2135,7.8221,7.1704,0.0000,13.4027,19.2075,18.1100,18.6587,-3.7942,-30353.4763,7.1704,1655.8977,16.5590,7.1704,0.0000,47.1271,18.1168,17.3930,17.7549,-2.8599,-20019.0895,7.1704,1958.3015,19.5830,7.1704,0.0000,61.5283,23.8755,23.8706,15.7591,23.8657,15.7367,23.8608,15.7144,23.8608,2187.9710,87.5188,24.3434,24.3385,14.3748,24.3337,14.3507,24.3289,14.3267,24.3289,2187.9710,87.5188,24.7853,24.7755,15.3836,24.7658,15.3284,24.7562,15.2740,24.7562,636.0478,12.7210,19.2035,19.2048,-4.9925,19.2061,-4.9857,19.2075,-4.9788,19.2075,2187.9710,87.5188,18.1100,18.1123,-6.9629,18.1146,-6.9488,18.1168,-6.9347,18.1168,2187.9710,87.5188,17.3930,17.4009,-12.3360,17.4088,-12.2902,17.4167,-12.2441,17.4167,636.0478,12.7210,7.1704,159.8247,4.7802,0.0000,122.0580,281.8828,-163524.1000,-204594.9644,-203939.5223
4613.0000,17.3731,29.5953,0.0000,159103.0000,-159103.0000,4.1250,0.0000,0.0000,0.0000,35356.2222,4.5000,1.0000,35356.2222,0.0000,0.0000,194459.2222,0.0000,-194459.2222,24.0691,16.7718,9409.9000,0.0000,9409.9000,0.2440,2543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2543.2162,0.0000,0.0000,0.0000,6866.6838,6866.6838,23.8198,35.8606,0.0000,10362.7000,-10362.7000,0.2687,0.0000,0.0000,0.0000,2114.8367,4.9000,1.0000,2114.8367,0.0000,0.0000,12477.5367,0.0000,-12477.5367,24.2495,16.9522,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,24.2280,36.2688,0.0000,11284.1000,-11284.1000,0.2926,0.0000,0.0000,0.0000,2302.8776,4.9000,1.0000,2302.8776,0.0000,0.0000,13586.9776,0.0000,-13586.9776,24.6959,17.3986,3023.5000,0.0000,3023.5000,0.0784,817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,817.1622,0.0000,0.0000,0.0000,2206.3378,2206.3378,24.6014,19.2858,21.9436,-10.2913,-154369.4433,7.5294,822.4355,8.2244,7.5294,0.0000,15.5182,19.2881,18.0680,18.6781,-4.4293,-35434.6582,7.5294,1737.5401,17.3754,7.5294,0.0000,54.5658,18.0741,17.3506,17.7124,-3.0012,-21008.7080,7.5294,2059.6867,20.5969,7.5294,0.0000,71.2401,23.8327,23.8284,15.3385,23.8241,15.3228,23.8198,15.3072,23.8198,2384.7529,95.3901,24.2389,24.2353,13.5207,24.2316,13.5107,24.2280,13.5007,24.2280,2384.7529,95.3901,24.6199,24.6138,13.9831,24.6076,13.9769,24.6014,13.9701,24.6014,692.8336,13.8567,19.2858,19.2865,-3.4992,19.2873,-3.4963,19.2881,-3.4933,19.2881,2384.7529,95.3901,18.0680,18.0700,-6.7169,18.0720,-6.7054,18.0741,-6.6939,18.0741,2384.7529,95.3901,17.3506,17.3581,-12.2048,17.3656,-12.1622,17.3731,-12.1196,17.3731,692.8336,13.8567,7.5294,182.8983,5.0196,0.0000,141.3241,324.2224,-167894.4000,-211142.7689,-210812.8095
4614.0000,17.5159,29.7381,0.0000,244997.7000,-244997.7000,6.3520,0.0000,0.0000,0.0000,54443.9333,4.5000,1.0000,54443.9333,0.0000,0.0000,299441.6333,0.0000,-299441.6333,24.5945,17.2972,9403.1000,0.0000,9403.1000,0.2438,2541.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2541.3784,0.0000,0.0000,0.0000,6861.7216,6861.7216,24.4166,36.4574,0.0000,3635.1000,-3635.1000,0.0942,0.0000,0.0000,0.0000,741.8571,4.9000,1.0000,741.8571,0.0000,0.0000,4376.9571,0.0000,-4376.9571,24.5200,17.2227,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,24.5019,36.5427,0.0000,13617.5000,-13617.5000,0.3531,0.0000,0.0000,0.0000,2779.0816,4.9000,1.0000,2779.0816,0.0000,0.0000,16396.5816,0.0000,-16396.5816,24.8895,17.5922,9960.5000,0.0000,9960.5000,0.2582,2692.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2692.0270,0.0000,0.0000,0.0000,7268.4730,7268.4730,24.6966,19.9120,22.3043,-13.4932,-202397.9395,10.9676,1182.7756,11.8278,10.9676,0.0000,47.9630,19.9069,18.3474,19.1272,-8.2468,-65974.0794,10.9676,2488.8215,24.8882,10.9676,0.0000,168.6500,18.3479,17.5079,17.9279,-5.0767,-35537.2167,10.9676,2975.7142,29.7571,10.9676,0.0000,220.1862,24.4323,24.4271,21.3560,24.4218,21.3303,24.4166,21.3047,24.4166,4638.6026,185.5441,24.5131,24.5094,16.5949,24.5056,16.5827,24.5019,16.5706,24.5019,4638.6026,185.5441,24.7177,24.7106,15.9221,24.7036,15.9010,24.6966,15.8800,24.6966,1341.6392,26.8328,19.9120,19.9103,3.0768,19.9086,3.0563,19.9069,3.0359,19.9069,4638.6026,185.5441,18.3474,18.3475,-3.4378,18.3477,-3.4444,18.3479,-3.4509,18.3479,4638.6026,185.5441,17.5079,17.5105,-9.7952,17.5132,-9.8100,17.5159,-9.8239,17.5159,1341.6392,26.8328,10.9676,517.7494,7.3118,0.0000,436.7992,954.5486,-242485.6000,-305792.2829,-303909.2355
4615.0000,17.7564,29.9786,0.0000,295913.5000,-295913.5000,7.6721,0.0000,0.0000,0.0000,65758.5556,4.5000,1.0000,65758.5556,0.0000,0.0000,361672.0556,0.0000,-361672.0556,24.6992,17.4019,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0000,0.0000,0.0000,11648.2378,11648.2378,24.4654,36.5062,0.0000,8075.2000,-8075.2000,0.2094,0.0000,0.0000,0.0000,1648.0000,4.9000,1.0000,1648.0000,0.0000,0.0000,9723.2000,0.0000,-9723.2000,24.6520,17.3547,726.6000,0.0000,726.6000,0.0188,196.3784,3.7000,1.0000,0.0000,0.0000,0.0000,196.3784,0.0000,0.0000,0.0000,530.2216,530.2216,24.6328,36.6736,0.0000,16029.8000,-16029.8000,0.4156,0.0000,0.0000,0.0000,3271.3878,4.9000,1.0000,3271.3878,0.0000,0.0000,19301.1878,0.0000,-19301.1878,25.0033,17.7060,10581.7000,0.0000,10581.7000,0.2744,2859.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2859.9189,0.0000,0.0000,0.0000,7721.7811,7721.7811,24.8353,20.4105,22.6229,-15.3666,-230499.2515,13.5062,1440.2689,14.4027,13.5062,0.0000,89.5703,20.4049,18.7339,19.5694,-10.8811,-87048.7616,13.5062,3037.3580,30.3736,13.5062,0.0000,314.9514,18.7321,17.7546,18.2433,-7.2744,-50920.5836,13.5062,3695.6162,36.9562,13.5062,0.0000,411.1945,24.4756,24.4722,20.8971,24.4688,20.8912,24.4654,20.8853,24.4654,6714.7564,268.5903,24.6418,24.6388,17.6887,24.6358,17.6839,24.6328,17.6790,24.6328,6714.7564,268.5903,24.8551,24.8485,17.8867,24.8419,17.8707,24.8353,17.8547,24.8353,1937.6007,38.7520,20.4105,20.4086,7.3669,20.4068,7.3490,20.4049,7.3311,20.4049,6714.7564,268.5903,18.7339,18.7333,0.3200,18.7327,0.3085,18.7321,0.2969,18.7321,6714.7564,268.5903,17.7546,17.7552,-6.7524,17.7558,-6.7823,17.7564,-6.8118,17.7564,1937.6007,38.7520,13.5062,922.5254,9.0041,0.0000,815.7162,1738.2416,-292747.8000,-370796.2028,-368468.5967
4616.0000,18.1579,30.3801,0.0000,318992.8000,-318992.8000,8.2705,0.0000,0.0000,0.0000,70887.2889,4.5000,1.0000,70887.2889,0.0000,0.0000,389880.0889,0.0000,-389880.0889,24.1316,16.8343,19437.6000,0.0000,19437.6000,0.5040,5253.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5253.4054,0.0000,0.0000,0.0000,14184.1946,14184.1946,23.9105,35.9513,0.0000,67352.0000,-67352.0000,1.7462,0.0000,0.0000,0.0000,13745.3061,4.9000,1.0000,13745.3061,0.0000,0.0000,81097.3061,0.0000,-81097.3061,25.1530,17.8557,1194.2000,0.0000,1194.2000,0.0310,322.7568,3.7000,1.0000,0.0000,0.0000,0.0000,322.7568,0.0000,0.0000,0.0000,871.4432,871.4432,25.1294,37.1702,0.0000,17964.8000,-17964.8000,0.4658,0.0000,0.0000,0.0000,3666.2857,4.9000,1.0000,3666.2857,0.0000,0.0000,21631.0857,0.0000,-21631.0857,25.4608,18.1635,10167.6000,0.0000,10167.6000,0.2636,2748.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2748.0000,0.0000,0.0000,0.0000,7419.6000,7419.6000,25.3215,21.0018,23.1616,-18.7954,-281931.0026,16.9215,1770.7678,17.7077,16.9215,0.0000,176.1506,20.9951,19.2641,20.1296,-14.1218,-112974.1419,16.9215,4314.5004,43.1450,16.9215,0.0000,619.3896,19.2604,18.1624,18.7114,-10.2370,-71659.0325,16.9215,6324.0303,63.2403,16.9215,0.0000,808.6632,23.9143,23.9130,14.8671,23.9117,14.8802,23.9105,14.8933,23.9105,10035.0108,401.4004,25.1397,25.1363,22.3929,25.1328,22.3829,25.1294,22.3728,25.1294,10035.0108,401.4004,25.3472,25.3386,23.8128,25.3300,23.7719,25.3215,23.7312,25.3215,2888.6323,57.7726,21.0018,20.9995,12.2429,20.9973,12.2240,20.9951,12.2051,20.9951,10035.0108,401.4004,19.2641,19.2628,5.0334,19.2616,5.0180,19.2604,5.0026,19.2604,10035.0108,401.4004,18.1624,18.1609,-2.1893,18.1594,-2.2359,18.1579,-2.2822,18.1579,2888.6323,57.7726,16.9215,1726.4755,11.2810,0.0000,1604.2035,3330.6790,-373510.2000,-470133.2429,-466564.1770
4617.0000,18.4866,30.7089,0.0000,332861.3000,-332861.3000,8.6300,0.0000,0.0000,0.0000,73969.1778,4.5000,1.0000,73969.1778,0.0000,0.0000,406830.4778,0.0000,-406830.4778,24.1878,16.8905,22100.2000,0.0000,22100.2000,0.5730,5973.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5973.0270,0.0000,0.0000,0.0000,16127.1730,16127.1730,23.9561,35.9969,0.0000,89842.5000,-89842.5000,2.3293,0.0000,0.0000,0.0000,18335.2041,4.9000,1.0000,18335.2041,0.0000,0.0000,108177.7041,0.0000,-108177.7041,25.4721,18.1748,1275.1000,0.0000,1275.1000,0.0331,344.6216,3.7000,1.0000,0.0000,0.0000,0.0000,344.6216,0.0000,0.0000,0.0000,930.4784,930.4784,25.4494,37.4902,0.0000,20722.7000,-20722.7000,0.5373,0.0000,0.0000,0.0000,4229.1224,4.9000,1.0000,4229.1224,0.0000,0.0000,24951.8224,0.0000,-24951.8224,25.7990,18.5017,8925.1000,0.0000,8925.1000,0.2314,2412.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2412.1892,0.0000,0.0000,0.0000,6512.9108,6512.9108,25.6836,21.4081,23.5459,-20.3397,-305095.9865,18.5012,1910.4040,19.1040,18.5012,0.0000,230.2306,21.4016,19.6521,20.5269,-15.6056,-124845.0998,18.5012,6087.6316,60.8763,18.5012,0.0000,809.5485,19.6481,18.4918,19.0700,-11.7876,-82512.9232,18.5012,9276.7862,92.7679,18.5012,0.0000,1056.9310,23.9618,23.9599,15.9328,23.9580,15.9353,23.9561,15.9378,23.9561,11769.1587,470.7663,25.4590,25.4558,24.6915,25.4526,24.6836,25.4494,24.6758,25.4494,11769.1587,470.7663,25.7078,25.6997,27.2716,25.6917,27.2405,25.6836,27.2094,25.6836,3384.6220,67.6924,21.4081,21.4059,14.8977,21.4038,14.8815,21.4016,14.8652,21.4016,11769.1587,470.7663,19.6521,19.6508,7.8431,19.6495,7.8292,19.6481,7.8154,19.6481,11769.1587,470.7663,18.4918,18.4901,0.8680,18.4884,0.8275,18.4866,0.7872,18.4866,3384.6220,67.6924,18.5012,2213.4291,12.3341,0.0000,2096.7101,4310.1392,-411126.1000,-516389.4421,-512454.0095
4618.0000,18.7960,31.0182,0.0000,347801.8000,-347801.8000,9.0174,0.0000,0.0000,0.0000,77289.2889,4.5000,1.0000,77289.2889,0.0000,0.0000,425091.0889,0.0000,-425091.0889,24.3114,17.0141,26081.5000,0.0000,26081.5000,0.6762,7049.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7049.0541,0.0000,0.0000,0.0000,19032.4459,19032.4459,24.0586,36.0994,0.0000,105287.7000,-105287.7000,2.7298,0.0000,0.0000,0.0000,21487.2857,4.9000,1.0000,21487.2857,0.0000,0.0000,126774.9857,0.0000,-126774.9857,25.7034,18.4061,1312.8000,0.0000,1312.8000,0.0340,354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,354.8108,0.0000,0.0000,0.0000,957.9892,957.9892,25.6819,37.7227,0.0000,25245.5000,-25245.5000,0.6545,0.0000,0.0000,0.0000,5152.1429,4.9000,1.0000,5152.1429,0.0000,0.0000,30397.6429,0.0000,-30397.6429,26.0763,18.7790,8096.8000,0.0000,8096.8000,0.2099,2188.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2188.3243,0.0000,0.0000,0.0000,5908.4757,5908.4757,25.9766,21.7736,23.8751,-21.5957,-323935.8487,19.9828,2040.0796,20.4008,19.9828,0.0000,290.0938,21.7670,20.0034,20.8852,-16.9909,-135927.2050,19.9828,8424.6158,84.2462,19.9828,0.0000,1020.0424,19.9991,18.8023,19.4007,-13.1778,-92244.3964,19.9828,11707.2957,117.0730,19.9828,0.0000,1331.7478,24.0644,24.0625,17.0989,24.0605,17.0999,24.0586,17.1010,24.0586,13507.4090,540.2964,25.6910,25.6880,26.0764,25.6849,26.0699,25.6819,26.0634,25.6819,13507.4090,540.2964,25.9996,25.9919,29.6902,25.9842,29.6642,25.9766,29.6381,25.9766,3881.3890,77.6278,21.7736,21.7714,17.1828,21.7692,17.1672,21.7670,17.1517,21.7670,13507.4090,540.2964,20.0034,20.0020,10.2187,20.0005,10.2051,19.9991,10.1915,19.9991,13507.4090,540.2964,18.8023,18.8002,3.5253,18.7981,3.4860,18.7960,3.4469,18.7960,3881.3890,77.6278,19.9828,2743.3468,13.3219,0.0000,2641.8840,5385.2308,-442843.9000,-556364.8066,-552107.4501
4619.0000,19.0580,31.2802,0.0000,360549.7000,-360549.7000,9.3479,0.0000,0.0000,0.0000,80122.1556,4.5000,1.0000,80122.1556,0.0000,0.0000,440671.8556,0.0000,-440671.8556,24.5019,17.2046,27401.1000,0.0000,27401.1000,0.7104,7405.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7405.7027,0.0000,0.0000,0.0000,19995.3973,19995.3973,24.2486,36.2894,0.0000,115009.8000,-115009.8000,2.9818,0.0000,0.0000,0.0000,23471.3878,4.9000,1.0000,23471.3878,0.0000,0.0000,138481.1878,0.0000,-138481.1878,25.9593,18.6620,1528.4000,0.0000,1528.4000,0.0396,413.0811,3.7000,1.0000,0.0000,0.0000,0.0000,413.0811,0.0000,0.0000,0.0000,1115.3189,1115.3189,25.9363,37.9771,0.0000,28615.6000,-28615.6000,0.7419,0.0000,0.0000,0.0000,5839.9184,4.9000,1.0000,5839.9184,0.0000,0.0000,34455.5184,0.0000,-34455.5184,26.3619,19.0646,6543.8000,0.0000,6543.8000,0.1697,1768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5946,0.0000,0.0000,0.0000,4775.2054,4775.2054,26.2793,22.0714,24.1754,-22.7078,-340616.6786,20.9871,2132.8054,21.3281,20.9871,0.0000,336.0645,22.0648,20.2924,21.1786,-17.9339,-143471.4891,20.9871,9816.7319,98.1673,20.9871,0.0000,1181.6869,20.2879,19.0646,19.6763,-14.1463,-99024.3345,20.9871,12999.0546,129.9905,20.9871,0.0000,1542.7877,24.2549,24.2528,18.8986,24.2507,18.8972,24.2486,18.8958,24.2486,14746.2314,589.8493,25.9455,25.9425,27.7397,25.9394,27.7323,25.9363,27.7249,25.9363,14746.2314,589.8493,26.3029,26.2951,32.2019,26.2872,32.1732,26.2793,32.1445,26.2793,4235.2149,84.7043,22.0714,22.0692,18.8123,22.0670,18.7976,22.0648,18.7830,22.0648,14746.2314,589.8493,20.2924,20.2909,11.9370,20.2894,11.9240,20.2879,11.9111,20.2879,14746.2314,589.8493,19.0646,19.0624,5.4946,19.0602,5.4584,19.0580,5.4224,19.0580,4235.2149,84.7043,20.9871,3145.1421,13.9914,0.0000,3060.5391,6205.6813,-468701.8000,-587722.6401,-583112.5022
