Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4620.0000,19.2345,31.4567,0.0000,371751.8000,-371751.8000,9.6384,0.0000,0.0000,0.0000,82611.5111,4.5000,1.0000,82611.5111,0.0000,0.0000,454363.3111,0.0000,-454363.3111,24.7792,17.4819,23752.5000,0.0000,23752.5000,0.6158,6419.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6419.5946,0.0000,0.0000,0.0000,17332.9054,17332.9054,24.5602,36.6010,0.0000,112215.6000,-112215.6000,2.9094,0.0000,0.0000,0.0000,22901.1429,4.9000,1.0000,22901.1429,0.0000,0.0000,135116.7429,0.0000,-135116.7429,26.2090,18.9117,1818.3000,0.0000,1818.3000,0.0471,491.4324,3.7000,1.0000,0.0000,0.0000,0.0000,491.4324,0.0000,0.0000,0.0000,1326.8676,1326.8676,26.1833,38.2241,0.0000,31052.7000,-31052.7000,0.8051,0.0000,0.0000,0.0000,6337.2857,4.9000,1.0000,6337.2857,0.0000,0.0000,37389.9857,0.0000,-37389.9857,26.6395,19.3422,5715.5000,0.0000,5715.5000,0.1482,1544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1544.7297,0.0000,0.0000,0.0000,4170.7703,4170.7703,26.5642,22.2730,24.4186,-23.4429,-351643.3399,21.2460,2144.6397,21.4464,21.2460,0.0000,348.6574,22.2665,20.4835,21.3750,-18.2639,-146111.5006,21.2460,10143.7938,101.4379,21.2460,0.0000,1225.9665,20.4791,19.2405,19.8598,-14.4991,-101493.6666,21.2460,13297.5864,132.9759,21.2460,0.0000,1600.5983,24.5676,24.5652,21.6533,24.5627,21.6480,24.5602,21.6427,24.5602,15073.5393,602.9416,26.1929,26.1897,29.2872,26.1865,29.2785,26.1833,29.2699,26.1833,15073.5393,602.9416,26.5886,26.5805,34.4003,26.5723,34.3686,26.5642,34.3369,26.5642,4328.6718,86.5734,22.2730,22.2708,19.5664,22.2687,19.5528,22.2665,19.5391,22.2665,15073.5393,602.9416,20.4835,20.4820,12.7244,20.4806,12.7126,20.4791,12.7008,20.4791,15073.5393,602.9416,19.2405,19.2385,6.4192,19.2365,6.3885,19.2345,6.3580,19.2345,4328.6718,86.5734,21.2460,3254.5343,14.1640,0.0000,3175.2222,6429.7565,-483733.8000,-604039.4964,-599248.5072
4621.0000,19.4836,31.7058,0.0000,384376.4000,-384376.4000,9.9657,0.0000,0.0000,0.0000,85416.9778,4.5000,1.0000,85416.9778,0.0000,0.0000,469793.3778,0.0000,-469793.3778,24.8920,17.5947,27408.0000,0.0000,27408.0000,0.7106,7407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7407.5676,0.0000,0.0000,0.0000,20000.4324,20000.4324,24.6552,36.6960,0.0000,126499.5000,-126499.5000,3.2797,0.0000,0.0000,0.0000,25816.2245,4.9000,1.0000,25816.2245,0.0000,0.0000,152315.7245,0.0000,-152315.7245,26.4087,19.1114,1737.6000,0.0000,1737.6000,0.0451,469.6216,3.7000,1.0000,0.0000,0.0000,0.0000,469.6216,0.0000,0.0000,0.0000,1267.9784,1267.9784,26.3848,38.4256,0.0000,33976.7000,-33976.7000,0.8809,0.0000,0.0000,0.0000,6934.0204,4.9000,1.0000,6934.0204,0.0000,0.0000,40910.7204,0.0000,-40910.7204,26.8558,19.5585,5094.2000,0.0000,5094.2000,0.1321,1376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1376.8108,0.0000,0.0000,0.0000,3717.3892,3717.3892,26.7898,22.5694,24.6796,-24.4402,-366603.1102,22.5211,2274.1121,22.7411,22.5211,0.0000,415.2729,22.5625,20.7619,21.6622,-19.5508,-156406.3795,22.5211,11461.2280,114.6123,22.5211,0.0000,1460.2033,20.7570,19.4913,20.1241,-15.7065,-109945.1513,22.5211,14771.4878,147.7149,22.5211,0.0000,1906.4134,24.6617,24.6595,21.9192,24.6573,21.9172,24.6552,21.9152,24.6552,16732.1726,669.2869,26.3941,26.3910,30.3516,26.3879,30.3442,26.3848,30.3368,26.3848,16732.1726,669.2869,26.8130,26.8053,35.8132,26.7975,35.7874,26.7898,35.7616,26.7898,4802.1032,96.0421,22.5694,22.5671,21.4205,22.5648,21.4060,22.5625,21.3915,22.5625,16732.1726,669.2869,20.7619,20.7602,14.5178,20.7586,14.5050,20.7570,14.4922,20.7570,16732.1726,669.2869,19.4913,19.4887,8.3782,19.4861,8.3430,19.4836,8.3079,19.4836,4802.1032,96.0421,22.5211,3829.0008,15.0140,0.0000,3781.8896,7610.8904,-510612.8000,-638034.0227,-632954.6410
4622.0000,19.7135,31.9358,0.0000,399093.7000,-399093.7000,10.3472,0.0000,0.0000,0.0000,88687.4889,4.5000,1.0000,88687.4889,0.0000,0.0000,487781.1889,0.0000,-487781.1889,25.1220,17.8247,26076.6000,0.0000,26076.6000,0.6761,7047.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7047.7297,0.0000,0.0000,0.0000,19028.8703,19028.8703,24.9038,36.9446,0.0000,133886.6000,-133886.6000,3.4713,0.0000,0.0000,0.0000,27323.7959,4.9000,1.0000,27323.7959,0.0000,0.0000,161210.3959,0.0000,-161210.3959,26.6913,19.3940,1177.5000,0.0000,1177.5000,0.0305,318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,318.2432,0.0000,0.0000,0.0000,859.2568,859.2568,26.6721,38.7129,0.0000,36545.3000,-36545.3000,0.9475,0.0000,0.0000,0.0000,7458.2245,4.9000,1.0000,7458.2245,0.0000,0.0000,44003.5245,0.0000,-44003.5245,27.1600,19.8627,4473.0000,0.0000,4473.0000,0.1160,1208.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1208.9189,0.0000,0.0000,0.0000,3264.0811,3264.0811,27.0992,22.8362,24.9677,-25.6313,-384468.8115,23.3829,2369.5821,23.6958,23.3829,0.0000,464.7946,22.8292,21.0141,21.9217,-20.4623,-163698.6969,23.3829,12258.0311,122.5803,23.3829,0.0000,1634.3341,21.0091,19.7216,20.3653,-16.5875,-116112.2700,23.3829,15690.6182,156.9062,23.3829,0.0000,2133.7553,24.9111,24.9086,23.8835,24.9062,23.8788,24.9038,23.8740,24.9038,17897.1169,715.8847,26.6818,26.6786,32.3127,26.6753,32.3037,26.6721,32.2947,26.6721,17897.1169,715.8847,27.1238,27.1156,38.3316,27.1074,38.2994,27.0992,38.2672,27.0992,5134.4680,102.6894,22.8362,22.8339,22.8967,22.8315,22.8825,22.8292,22.8684,22.8292,17897.1169,715.8847,21.0141,21.0124,15.9652,21.0107,15.9526,21.0091,15.9400,21.0091,17897.1169,715.8847,19.7216,19.7189,9.9852,19.7162,9.9512,19.7135,9.9173,19.7135,5134.4680,102.6894,23.3829,4251.9877,15.5886,0.0000,4232.8841,8484.8718,-537798.5000,-669842.9012,-664279.7784
4623.0000,19.9526,32.1749,0.0000,413397.3000,-413397.3000,10.7181,0.0000,0.0000,0.0000,91866.0667,4.5000,1.0000,91866.0667,0.0000,0.0000,505263.3667,0.0000,-505263.3667,25.3400,18.0427,24748.1000,0.0000,24748.1000,0.6416,6688.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6688.6757,0.0000,0.0000,0.0000,18059.4243,18059.4243,25.1400,37.1809,0.0000,141924.3000,-141924.3000,3.6797,0.0000,0.0000,0.0000,28964.1429,4.9000,1.0000,28964.1429,0.0000,0.0000,170888.4429,0.0000,-170888.4429,26.9621,19.6648,1135.4000,0.0000,1135.4000,0.0294,306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,306.8649,0.0000,0.0000,0.0000,828.5351,828.5351,26.9436,38.9844,0.0000,38952.4000,-38952.4000,1.0099,0.0000,0.0000,0.0000,7949.4694,4.9000,1.0000,7949.4694,0.0000,0.0000,46901.8694,0.0000,-46901.8694,27.4437,20.1464,5094.2000,0.0000,5094.2000,0.1321,1376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1376.8108,0.0000,0.0000,0.0000,3717.3892,3717.3892,27.3796,23.1136,25.2466,-26.6727,-400091.1984,24.3162,2503.5408,25.0354,24.3162,0.0000,522.7026,23.1065,21.2748,22.1906,-21.4737,-171789.4711,24.3162,13118.4219,131.1842,24.3162,0.0000,1837.9529,21.2695,19.9547,20.6121,-17.5261,-122682.6737,24.1919,16568.9002,165.6890,24.1919,0.0000,2362.9900,25.1474,25.1449,25.5187,25.1425,25.5136,25.1400,25.5085,25.1400,19198.3253,767.9330,26.9533,26.9500,33.9821,26.9468,33.9731,26.9436,33.9642,26.9436,19198.3253,767.9330,27.4040,27.3959,40.3167,27.3877,40.2863,27.3796,40.2558,27.3796,5505.5744,110.1115,23.1136,23.1112,24.4812,23.1089,24.4670,23.1065,24.4527,23.1065,19198.3253,767.9330,21.2748,21.2730,17.4901,21.2713,17.4773,21.2695,17.4645,21.2695,19198.3253,767.9330,19.9614,19.9585,11.6840,19.9556,11.6494,19.9526,11.6149,19.9526,5505.5744,110.1115,24.3162,4742.8073,16.2108,0.0000,4723.6455,9466.4528,-563296.3000,-700448.3303,-694563.3432
4624.0000,20.1791,32.4014,0.0000,423546.3000,-423546.3000,10.9812,0.0000,0.0000,0.0000,94121.4000,4.5000,1.0000,94121.4000,0.0000,0.0000,517667.7000,0.0000,-517667.7000,25.5476,18.2503,21100.3000,0.0000,21100.3000,0.5471,5702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5702.7838,0.0000,0.0000,0.0000,15397.5162,15397.5162,25.3804,37.4212,0.0000,148894.8000,-148894.8000,3.8604,0.0000,0.0000,0.0000,30386.6939,4.9000,1.0000,30386.6939,0.0000,0.0000,179281.4939,0.0000,-179281.4939,27.2396,19.9423,1449.6000,0.0000,1449.6000,0.0376,391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,391.7838,0.0000,0.0000,0.0000,1057.8162,1057.8162,27.2188,39.2596,0.0000,41934.3000,-41934.3000,1.0872,0.0000,0.0000,0.0000,8558.0204,4.9000,1.0000,8558.0204,0.0000,0.0000,50492.3204,0.0000,-50492.3204,27.7424,20.4451,5922.5000,0.0000,5922.5000,0.1536,1600.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1600.6757,0.0000,0.0000,0.0000,4321.8243,4321.8243,27.6725,23.3689,25.5207,-27.6660,-414990.0505,25.0005,2634.5241,26.3452,25.0005,0.0000,568.0865,23.3616,21.5134,22.4375,-22.2776,-178220.9147,25.0005,13707.9312,137.0793,25.0005,0.0000,1997.5342,21.5079,20.1442,20.8261,-18.1785,-127249.1786,24.1919,16529.3924,165.2939,24.1919,0.0000,2362.9900,25.3879,25.3854,27.1113,25.3829,27.1055,25.3804,27.0997,25.3804,20178.3890,807.1356,27.2286,27.2253,35.6439,27.2220,35.6344,27.2188,35.6249,27.2188,20178.3890,807.1356,27.6976,27.6892,42.4278,27.6809,42.3954,27.6725,42.3630,27.6725,5785.0014,115.7000,23.3689,23.3665,25.8195,23.3640,25.8054,23.3616,25.7913,23.3616,20178.3890,807.1356,21.5134,21.5116,18.7675,21.5097,18.7548,21.5079,18.7421,21.5079,20178.3890,807.1356,20.1883,20.1852,13.1812,20.1822,13.1471,20.1791,13.1131,20.1791,5785.0014,115.7000,25.0005,5124.9241,16.6670,0.0000,4928.6107,10053.5348,-585903.0000,-726664.3575,-720460.1439
4625.0000,20.3734,32.5956,0.0000,442440.4000,-442440.4000,11.4711,0.0000,0.0000,0.0000,98320.0889,4.5000,1.0000,98320.0889,0.0000,0.0000,540760.4889,0.0000,-540760.4889,25.8897,18.5924,13803.7000,0.0000,13803.7000,0.3579,3730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3730.7297,0.0000,0.0000,0.0000,10072.9703,10072.9703,25.7783,37.8191,0.0000,144007.3000,-144007.3000,3.7337,0.0000,0.0000,0.0000,29389.2449,4.9000,1.0000,29389.2449,0.0000,0.0000,173396.5449,0.0000,-173396.5449,27.5471,20.2498,946.2000,0.0000,946.2000,0.0245,255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,255.7297,0.0000,0.0000,0.0000,690.4703,690.4703,27.5298,39.5706,0.0000,44554.0000,-44554.0000,1.1551,0.0000,0.0000,0.0000,9092.6531,4.9000,1.0000,9092.6531,0.0000,0.0000,53646.6531,0.0000,-53646.6531,28.0770,20.7797,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,27.9929,23.6040,25.7985,-28.6835,-430252.6101,25.4163,2741.1853,27.4119,25.4163,0.0000,596.9007,23.5966,21.7248,22.6607,-22.9369,-183495.5153,25.4163,14059.6070,140.5961,25.4163,0.0000,2098.8523,21.7192,20.3150,21.0171,-18.7177,-131023.7028,24.1919,16494.3626,164.9436,24.1919,0.0000,2362.9900,25.7869,25.7840,30.2017,25.7812,30.1926,25.7783,30.1836,25.7783,20784.4969,831.3799,27.5401,27.5366,37.6176,27.5332,37.6068,27.5298,37.5960,27.5298,20784.4969,831.3799,28.0190,28.0103,44.8085,28.0016,44.7723,27.9929,44.7362,27.9929,5957.7733,119.1555,23.6040,23.6015,26.9721,23.5990,26.9580,23.5966,26.9438,23.5966,20784.4969,831.3799,21.7248,21.7229,19.7869,21.7211,19.7743,21.7192,19.7618,21.7192,20784.4969,831.3799,20.3827,20.3796,14.2763,20.3765,14.2437,20.3734,14.2113,20.3734,5957.7733,119.1555,25.4163,5366.4675,16.9442,0.0000,5058.7430,10425.2105,-608465.6000,-751358.4247,-744771.8282
4626.0000,19.9656,32.1878,0.0000,347792.6000,-347792.6000,9.0172,0.0000,0.0000,0.0000,77287.2444,4.5000,1.0000,77287.2444,0.0000,0.0000,425079.8444,0.0000,-425079.8444,25.3266,18.0293,11383.5000,0.0000,11383.5000,0.2951,3076.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3076.6216,0.0000,0.0000,0.0000,8306.8784,8306.8784,25.2160,37.2568,0.0000,113995.9000,-113995.9000,2.9556,0.0000,0.0000,0.0000,23264.4694,4.9000,1.0000,23264.4694,0.0000,0.0000,137260.3694,0.0000,-137260.3694,26.9471,19.6498,799.5000,0.0000,799.5000,0.0207,216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,216.0811,0.0000,0.0000,0.0000,583.4189,583.4189,26.9318,38.9726,0.0000,45504.0000,-45504.0000,1.1798,0.0000,0.0000,0.0000,9286.5306,4.9000,1.0000,9286.5306,0.0000,0.0000,54790.5306,0.0000,-54790.5306,27.6228,20.3255,9132.2000,0.0000,9132.2000,0.2368,2468.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2468.1622,0.0000,0.0000,0.0000,6664.0378,6664.0378,27.5212,23.0720,25.2966,-23.5184,-352776.3794,20.5577,2013.8891,20.1389,20.5577,0.0000,315.8570,23.0670,21.2564,22.1617,-17.9462,-143569.2015,20.5577,9485.8316,94.8583,20.5577,0.0000,1110.6320,21.2532,19.9655,20.6093,-14.5871,-102109.8818,20.5577,12462.1737,124.6217,20.5577,0.0000,1450.0199,25.2218,25.2199,23.4611,25.2179,23.4618,25.2160,23.4625,25.2160,14210.5885,568.4235,26.9397,26.9371,30.4856,26.9344,30.4829,26.9318,30.4802,26.9318,14210.5885,568.4235,27.5388,27.5329,37.4258,27.5270,37.4252,27.5212,37.4243,27.5212,4082.2477,81.6450,23.0720,23.0704,20.5720,23.0687,20.5662,23.0670,20.5604,23.0670,14210.5885,568.4235,21.2564,21.2553,14.1257,21.2543,14.1215,21.2532,14.1172,21.2532,14210.5885,568.4235,19.9655,19.9655,8.0571,19.9655,8.0638,19.9656,8.0704,19.9656,4082.2477,81.6450,20.5577,2969.0156,13.7051,0.0000,2876.5088,5845.5244,-485977.3000,-601576.4093,-598455.4626
4627.0000,19.7344,31.9566,0.0000,326021.1000,-326021.1000,8.4527,0.0000,0.0000,0.0000,72449.1333,4.5000,1.0000,72449.1333,0.0000,0.0000,398470.2333,0.0000,-398470.2333,25.1443,17.8470,11396.2000,0.0000,11396.2000,0.2955,3080.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3080.0541,0.0000,0.0000,0.0000,8316.1459,8316.1459,25.0246,37.0654,0.0000,100784.6000,-100784.6000,2.6130,0.0000,0.0000,0.0000,20568.2857,4.9000,1.0000,20568.2857,0.0000,0.0000,121352.8857,0.0000,-121352.8857,26.6721,19.3748,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0000,0.0000,0.0000,460.1676,460.1676,26.6572,38.6980,0.0000,43491.9000,-43491.9000,1.1276,0.0000,0.0000,0.0000,8875.8980,4.9000,1.0000,8875.8980,0.0000,0.0000,52367.7980,0.0000,-52367.7980,27.3682,20.0709,8718.0000,0.0000,8718.0000,0.2260,2356.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2162,0.0000,0.0000,0.0000,6361.7838,6361.7838,27.2620,22.7808,25.0214,-22.0050,-330075.1022,19.0968,1874.8842,18.7488,19.0968,0.0000,253.1902,22.7756,20.9897,21.8827,-16.4427,-131541.2900,19.0968,7598.8841,75.9888,19.0968,0.0000,890.2802,20.9866,19.7349,20.3608,-13.1711,-92197.8253,19.0968,10658.0965,106.5810,19.0968,0.0000,1162.3328,25.0314,25.0291,21.7893,25.0268,21.7854,25.0246,21.7816,25.0246,12455.0159,498.2006,26.6659,26.6630,27.9685,26.6601,27.9623,26.6572,27.9561,26.6572,12455.0159,498.2006,27.2818,27.2752,34.2701,27.2686,34.2556,27.2620,34.2411,27.2620,3580.6742,71.6135,22.7808,22.7790,17.7745,22.7773,17.7672,22.7756,17.7599,22.7756,12455.0159,498.2006,20.9897,20.9887,11.5473,20.9877,11.5422,20.9866,11.5371,20.9866,12455.0159,498.2006,19.7349,19.7347,5.3205,19.7346,5.3195,19.7344,5.3186,19.7344,3580.6742,71.6135,19.0968,2417.6693,12.7312,0.0000,2305.8032,4723.4725,-449552.8000,-557052.8197,-553814.2176
4628.0000,19.2102,31.4324,0.0000,241794.4000,-241794.4000,6.2690,0.0000,0.0000,0.0000,53732.0889,4.5000,1.0000,53732.0889,0.0000,0.0000,295526.4889,0.0000,-295526.4889,24.5254,17.2281,11360.8000,0.0000,11360.8000,0.2945,3070.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3070.4865,0.0000,0.0000,0.0000,8290.3135,8290.3135,24.3719,36.4127,0.0000,69685.2000,-69685.2000,1.8067,0.0000,0.0000,0.0000,14221.4694,4.9000,1.0000,14221.4694,0.0000,0.0000,83906.6694,0.0000,-83906.6694,25.8810,18.5837,675.9000,0.0000,675.9000,0.0175,182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,182.6757,0.0000,0.0000,0.0000,493.2243,493.2243,25.8661,37.9069,0.0000,39159.3000,-39159.3000,1.0153,0.0000,0.0000,0.0000,7991.6939,4.9000,1.0000,7991.6939,0.0000,0.0000,47150.9939,0.0000,-47150.9939,26.7141,19.4168,7993.3000,0.0000,7993.3000,0.2072,2160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2160.3514,0.0000,0.0000,0.0000,5832.9486,5832.9486,26.5975,22.0133,24.3054,-16.9920,-254879.4001,14.4154,1450.1283,14.5013,14.4154,0.0000,108.9052,22.0117,20.3478,21.1798,-11.5639,-92511.5531,14.4154,3139.9776,31.3998,14.4154,0.0000,382.9378,20.3479,19.1999,19.7739,-9.1183,-63828.4278,14.4154,4014.6863,40.1469,14.4154,0.0000,499.9562,24.3763,24.3748,15.5614,24.3733,15.5656,24.3719,15.5697,24.3719,7540.4963,301.6199,25.8721,25.8701,20.4524,25.8681,20.4547,25.8661,20.4570,25.8661,7540.4963,301.6199,26.6092,26.6053,26.4112,26.6014,26.4281,26.5975,26.4447,26.5975,2174.3219,43.4864,22.0133,22.0128,10.4795,22.0122,10.4834,22.0117,10.4874,22.0117,7540.4963,301.6199,20.3478,20.3479,5.4655,20.3479,5.4706,20.3479,5.4757,20.3479,7540.4963,301.6199,19.1999,19.2034,-0.8345,19.2068,-0.7938,19.2102,-0.7536,19.2102,2174.3219,43.4864,14.4154,1105.5559,9.6103,0.0000,991.7991,2097.3550,-330608.9000,-411967.6657,-411219.3810
4629.0000,18.8678,31.0901,0.0000,226395.2000,-226395.2000,5.8697,0.0000,0.0000,0.0000,50310.0444,4.5000,1.0000,50310.0444,0.0000,0.0000,276705.2444,0.0000,-276705.2444,24.4553,17.1580,9665.7000,0.0000,9665.7000,0.2506,2612.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2612.3514,0.0000,0.0000,0.0000,7053.3486,7053.3486,24.3051,36.3459,0.0000,52136.2000,-52136.2000,1.3517,0.0000,0.0000,0.0000,10640.0408,4.9000,1.0000,10640.0408,0.0000,0.0000,62776.2408,0.0000,-62776.2408,25.5727,18.2754,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0000,0.0000,0.0000,317.6514,317.6514,25.5582,37.5990,0.0000,34974.6000,-34974.6000,0.9068,0.0000,0.0000,0.0000,7137.6735,4.9000,1.0000,7137.6735,0.0000,0.0000,42112.2735,0.0000,-42112.2735,26.4086,19.1113,6543.8000,0.0000,6543.8000,0.1697,1768.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5946,0.0000,0.0000,0.0000,4775.2054,4775.2054,26.2939,21.5325,23.9132,-15.7198,-235797.3497,12.8397,1309.1047,13.0910,12.8397,0.0000,76.9533,21.5311,19.9387,20.7349,-9.8574,-78859.3481,12.8397,2765.0325,27.6503,12.8397,0.0000,270.5869,19.9393,18.8570,19.3982,-7.6569,-53598.0969,12.8397,3358.9055,33.5891,12.8397,0.0000,353.2731,24.3129,24.3103,16.0074,24.3077,15.9989,24.3051,15.9904,24.3051,6136.7225,245.4689,25.5663,25.5636,18.7325,25.5609,18.7266,25.5582,18.7206,25.5582,6136.7225,245.4689,26.3121,26.3060,24.1301,26.2999,24.1143,26.2939,24.0987,26.2939,1771.7961,35.4359,21.5325,21.5320,6.9501,21.5316,6.9531,21.5311,6.9561,21.5311,6136.7225,245.4689,19.9387,19.9389,2.4477,19.9391,2.4526,19.9393,2.4576,19.9393,6136.7225,245.4689,18.8570,18.8606,-3.8847,18.8642,-3.8501,18.8678,-3.8155,18.8678,1771.7961,35.4359,12.8397,801.5939,8.5598,0.0000,700.8133,1502.4071,-296861.2000,-369447.5533,-368254.7948
4630.0000,18.5449,30.7671,0.0000,195486.3000,-195486.3000,5.0683,0.0000,0.0000,0.0000,43441.4000,4.5000,1.0000,43441.4000,0.0000,0.0000,238927.7000,0.0000,-238927.7000,24.2398,16.9426,9403.9000,0.0000,9403.9000,0.2438,2541.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5946,0.0000,0.0000,0.0000,6862.3054,6862.3054,24.0690,36.1099,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.0000,0.0000,46645.8816,0.0000,-46645.8816,25.1809,17.8836,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,25.1676,37.2084,0.0000,30011.7000,-30011.7000,0.7781,0.0000,0.0000,0.0000,6124.8367,4.9000,1.0000,6124.8367,0.0000,0.0000,36136.5367,0.0000,-36136.5367,26.0290,18.7317,5715.5000,0.0000,5715.5000,0.1482,1544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1544.7297,0.0000,0.0000,0.0000,4170.7703,4170.7703,25.9140,21.0349,23.4745,-13.6465,-204697.2248,10.8774,1125.9617,11.2596,10.8774,0.0000,46.7882,21.0356,19.5395,20.2875,-7.8457,-62765.9689,10.8774,2364.8363,23.6484,10.8774,0.0000,164.5189,19.5419,18.5292,19.0355,-6.0694,-42485.6575,10.8774,2830.6075,28.3061,10.8774,0.0000,214.7928,24.0763,24.0739,14.2459,24.0715,14.2403,24.0690,14.2348,24.0690,4571.0810,182.8432,25.1750,25.1726,15.9197,25.1701,15.9162,25.1676,15.9127,25.1676,4571.0810,182.8432,25.9295,25.9244,20.6681,25.9192,20.6648,25.9140,20.6612,25.9140,1322.2347,26.4447,21.0349,21.0351,3.3090,21.0354,3.3175,21.0356,3.3259,21.0356,4571.0810,182.8432,19.5395,19.5403,-0.4219,19.5411,-0.4123,19.5419,-0.4028,19.5419,4571.0810,182.8432,18.5292,18.5344,-6.6809,18.5397,-6.6311,18.5449,-6.5815,18.5449,1322.2347,26.4447,10.8774,506.0220,7.2516,0.0000,426.0999,932.1220,-248782.3000,-310431.7805,-309948.8512
4631.0000,18.3028,30.5250,0.0000,180491.4000,-180491.4000,4.6796,0.0000,0.0000,0.0000,40109.2000,4.5000,1.0000,40109.2000,0.0000,0.0000,220600.6000,0.0000,-220600.6000,24.0946,16.7973,9420.6000,0.0000,9420.6000,0.2442,2546.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2546.1081,0.0000,0.0000,0.0000,6874.4919,6874.4919,23.9063,35.9472,0.0000,34893.0000,-34893.0000,0.9047,0.0000,0.0000,0.0000,7121.0204,4.9000,1.0000,7121.0204,0.0000,0.0000,42014.0204,0.0000,-42014.0204,25.0094,17.7121,348.6000,0.0000,348.6000,0.0090,94.2162,3.7000,1.0000,0.0000,0.0000,0.0000,94.2162,0.0000,0.0000,0.0000,254.3838,254.3838,24.9937,37.0345,0.0000,25535.4000,-25535.4000,0.6621,0.0000,0.0000,0.0000,5211.3061,4.9000,1.0000,5211.3061,0.0000,0.0000,30746.7061,0.0000,-30746.7061,25.8009,18.5036,3230.6000,0.0000,3230.6000,0.0838,873.1351,3.7000,1.0000,0.0000,0.0000,0.0000,873.1351,0.0000,0.0000,0.0000,2357.4649,2357.4649,25.7183,20.6510,23.1846,-12.8669,-193003.0434,9.8750,1032.5512,10.3255,9.8750,0.0000,35.0089,20.6526,19.2401,19.9463,-6.7249,-53799.1802,9.8750,2173.9427,21.7394,9.8750,0.0000,123.1001,19.2433,18.2854,18.7644,-5.2118,-36482.4580,9.8750,2595.9704,25.9597,9.8750,0.0000,160.7171,23.9141,23.9115,13.3305,23.9089,13.3231,23.9063,13.3158,23.9063,3851.2589,154.0504,25.0027,24.9997,15.3785,24.9967,15.3692,24.9937,15.3599,24.9937,3851.2589,154.0504,25.7390,25.7321,19.7040,25.7252,19.6777,25.7183,19.6516,25.7183,1115.2632,22.3053,20.6510,20.6515,0.9354,20.6520,0.9453,20.6526,0.9552,20.6526,3851.2589,154.0504,19.2401,19.2412,-2.2182,19.2422,-2.2075,19.2433,-2.1967,19.2433,3851.2589,154.0504,18.2854,18.2912,-8.3849,18.2970,-8.3345,18.3028,-8.2842,18.3028,1115.2632,22.3053,9.8750,387.1370,6.5833,0.0000,318.8261,705.9632,-227920.0000,-283874.9860,-283284.6816
4632.0000,18.0710,30.2932,0.0000,164175.1000,-164175.1000,4.2565,0.0000,0.0000,0.0000,36483.3556,4.5000,1.0000,36483.3556,0.0000,0.0000,200658.4556,0.0000,-200658.4556,24.2173,16.9200,9425.8000,0.0000,9425.8000,0.2444,2547.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2547.5135,0.0000,0.0000,0.0000,6878.2865,6878.2865,23.9947,36.0355,0.0000,20731.4000,-20731.4000,0.5375,0.0000,0.0000,0.0000,4230.8980,4.9000,1.0000,4230.8980,0.0000,0.0000,24962.2980,0.0000,-24962.2980,24.7593,17.4620,337.4000,0.0000,337.4000,0.0087,91.1892,3.7000,1.0000,0.0000,0.0000,0.0000,91.1892,0.0000,0.0000,0.0000,246.2108,246.2108,24.7429,36.7837,0.0000,21918.8000,-21918.8000,0.5683,0.0000,0.0000,0.0000,4473.2245,4.9000,1.0000,4473.2245,0.0000,0.0000,26392.0245,0.0000,-26392.0245,25.5513,18.2540,1056.3000,0.0000,1056.3000,0.0274,285.4865,3.7000,1.0000,0.0000,0.0000,0.0000,285.4865,0.0000,0.0000,0.0000,770.8135,770.8135,25.5063,20.2172,22.8617,-11.5114,-172670.3358,8.4643,895.0785,8.9508,8.4643,0.0000,22.0463,20.2216,18.9450,19.5833,-5.2097,-41677.6707,8.4643,1888.4864,18.8849,8.4643,0.0000,77.5202,18.9501,18.0485,18.4993,-4.2051,-29435.4437,8.4643,2247.3859,22.4739,8.4643,0.0000,101.2088,24.0066,24.0026,14.8712,23.9986,14.8504,23.9947,14.8297,23.9947,2932.0525,117.2821,24.7517,24.7488,13.8028,24.7458,13.7949,24.7429,13.7870,24.7429,2932.0525,117.2821,25.5277,25.5205,18.2545,25.5134,18.2280,25.5063,18.2016,25.5063,850.6264,17.0125,20.2172,20.2187,-1.9816,20.2202,-1.9638,20.2216,-1.9461,20.2216,2932.0525,117.2821,18.9450,18.9467,-4.0376,18.9484,-4.0220,18.9501,-4.0064,18.9501,2932.0525,117.2821,18.0485,18.0560,-10.0763,18.0635,-10.0095,18.0710,-9.9431,18.0710,850.6264,17.0125,8.4643,252.7231,5.6428,0.0000,200.7752,453.4983,-196005.8000,-244117.4672,-243783.4501
4633.0000,17.9086,30.1308,0.0000,158284.0000,-158284.0000,4.1038,0.0000,0.0000,0.0000,35174.2222,4.5000,1.0000,35174.2222,0.0000,0.0000,193458.2222,0.0000,-193458.2222,24.1386,16.8413,9387.1000,0.0000,9387.1000,0.2434,2537.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0541,0.0000,0.0000,0.0000,6850.0459,6850.0459,23.9072,35.9481,0.0000,18742.5000,-18742.5000,0.4859,0.0000,0.0000,0.0000,3825.0000,4.9000,1.0000,3825.0000,0.0000,0.0000,22567.5000,0.0000,-22567.5000,24.6340,17.3367,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.6160,36.6568,0.0000,19616.8000,-19616.8000,0.5086,0.0000,0.0000,0.0000,4003.4286,4.9000,1.0000,4003.4286,0.0000,0.0000,23620.2286,0.0000,-23620.2286,25.3766,18.0793,641.5000,0.0000,641.5000,0.0166,173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,173.3784,0.0000,0.0000,0.0000,468.1216,468.1216,25.3391,19.9698,22.6544,-11.1153,-166728.8329,8.0509,857.5802,8.5758,8.0509,0.0000,18.9715,19.9739,18.7371,19.3555,-4.8009,-38406.9498,8.0509,1811.4899,18.1149,8.0509,0.0000,66.7085,18.7426,17.8859,18.3143,-3.8003,-26602.4312,8.0509,2152.6040,21.5260,8.0509,0.0000,87.0934,23.9180,23.9144,14.2169,23.9108,14.2024,23.9072,14.1879,23.9072,2683.9075,107.3563,24.6259,24.6226,13.4962,24.6193,13.4849,24.6160,13.4735,24.6160,2683.9075,107.3563,25.3615,25.3540,17.3171,25.3465,17.2878,25.3391,17.2587,25.3391,779.1075,15.5821,19.9698,19.9712,-2.9613,19.9726,-2.9469,19.9739,-2.9325,19.9739,2683.9075,107.3563,18.7371,18.7389,-5.0003,18.7408,-4.9851,18.7426,-4.9699,18.7426,2683.9075,107.3563,17.8859,17.8935,-10.8938,17.9011,-10.8329,17.9086,-10.7721,17.9086,779.1075,15.5821,8.0509,220.0641,5.3673,0.0000,172.7734,392.8375,-186270.6000,-232076.6832,-231738.2139
4634.0000,17.7597,29.9819,0.0000,148460.8000,-148460.8000,3.8491,0.0000,0.0000,0.0000,32991.2889,4.5000,1.0000,32991.2889,0.0000,0.0000,181452.0889,0.0000,-181452.0889,24.1648,16.8675,9411.2000,0.0000,9411.2000,0.2440,2543.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2543.5676,0.0000,0.0000,0.0000,6867.6324,6867.6324,23.9096,35.9504,0.0000,12439.8000,-12439.8000,0.3225,0.0000,0.0000,0.0000,2538.7347,4.9000,1.0000,2538.7347,0.0000,0.0000,14978.5347,0.0000,-14978.5347,24.4383,17.1410,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.4202,36.4610,0.0000,17878.0000,-17878.0000,0.4635,0.0000,0.0000,0.0000,3648.5714,4.9000,1.0000,3648.5714,0.0000,0.0000,21526.5714,0.0000,-21526.5714,25.1801,17.8828,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.1500,19.7017,22.4259,-10.2899,-154347.7580,7.3449,788.6929,7.8869,7.3449,0.0000,14.4051,19.7076,18.5500,19.1288,-4.0992,-32793.2668,7.3449,1666.6201,16.6662,7.3449,0.0000,50.6518,18.5566,17.7338,18.1452,-3.3299,-23309.4439,7.3449,1976.4178,19.7642,7.3449,0.0000,66.1301,23.9224,23.9181,14.5731,23.9138,14.5523,23.9096,14.5316,23.9096,2282.6775,91.3071,24.4295,24.4264,12.3174,24.4233,12.3088,24.4202,12.3002,24.4202,2282.6775,91.3071,25.1716,25.1644,16.0025,25.1572,15.9785,25.1500,15.9546,25.1500,663.3812,13.2676,19.7017,19.7036,-4.3628,19.7056,-4.3436,19.7076,-4.3246,19.7076,2282.6775,91.3071,18.5500,18.5522,-5.8746,18.5544,-5.8569,18.5566,-5.8393,18.5566,2282.6775,91.3071,17.7338,17.7425,-11.7128,17.7511,-11.6429,17.7597,-11.5734,17.7597,663.3812,13.2676,7.3449,170.7900,4.8966,0.0000,131.1870,301.9769,-168696.4000,-210599.9139,-210450.4687
4635.0000,17.6355,29.8577,0.0000,139297.5000,-139297.5000,3.6115,0.0000,0.0000,0.0000,30955.0000,4.5000,1.0000,30955.0000,0.0000,0.0000,170252.5000,0.0000,-170252.5000,24.0626,16.7653,9400.9000,0.0000,9400.9000,0.2437,2540.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2540.7838,0.0000,0.0000,0.0000,6860.1162,6860.1162,23.7918,35.8326,0.0000,10715.0000,-10715.0000,0.2778,0.0000,0.0000,0.0000,2186.7347,4.9000,1.0000,2186.7347,0.0000,0.0000,12901.7347,0.0000,-12901.7347,24.2788,16.9815,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.2601,36.3009,0.0000,16519.0000,-16519.0000,0.4283,0.0000,0.0000,0.0000,3371.2245,4.9000,1.0000,3371.2245,0.0000,0.0000,19890.2245,0.0000,-19890.2245,25.0109,17.7136,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.9801,19.4783,22.2292,-9.7160,-145739.4403,6.8680,742.6275,7.4263,6.8680,0.0000,11.7775,19.4853,18.3919,18.9386,-3.6205,-28963.9115,6.8680,1569.5175,15.6952,6.8680,0.0000,41.4125,18.3993,17.6077,18.0035,-2.9958,-20970.6037,6.8680,1858.0552,18.5806,6.8680,0.0000,54.0674,23.8036,23.7997,13.5952,23.7957,13.5794,23.7918,13.5636,23.7918,2028.0467,81.1219,24.2696,24.2664,11.5350,24.2632,11.5257,24.2601,11.5164,24.2601,2028.0467,81.1219,25.0018,24.9945,14.9438,24.9873,14.9189,24.9801,14.8942,24.9801,589.8751,11.7975,19.4783,19.4807,-5.3677,19.4830,-5.3471,19.4853,-5.3266,19.4853,2028.0467,81.1219,18.3919,18.3944,-6.5373,18.3969,-6.5183,18.3993,-6.4993,18.3993,2028.0467,81.1219,17.6077,17.6170,-12.2935,17.6263,-12.2207,17.6355,-12.1483,17.6355,589.8751,11.7975,6.8680,141.9104,4.5786,0.0000,107.2573,249.1678,-156464.4000,-195698.1970,-195673.9554
4636.0000,17.5989,29.8211,0.0000,165098.9000,-165098.9000,4.2805,0.0000,0.0000,0.0000,36688.6444,4.5000,1.0000,36688.6444,0.0000,0.0000,201787.5444,0.0000,-201787.5444,24.1783,16.8810,9385.4000,0.0000,9385.4000,0.2433,2536.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5946,0.0000,0.0000,0.0000,6848.8054,6848.8054,23.9414,35.9822,0.0000,13220.2000,-13220.2000,0.3428,0.0000,0.0000,0.0000,2698.0000,4.9000,1.0000,2698.0000,0.0000,0.0000,15918.2000,0.0000,-15918.2000,24.4604,17.1631,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,24.4393,36.4802,0.0000,15768.3000,-15768.3000,0.4088,0.0000,0.0000,0.0000,3218.0204,4.9000,1.0000,3218.0204,0.0000,0.0000,18986.3204,0.0000,-18986.3204,25.0584,17.7611,641.2000,0.0000,641.2000,0.0166,173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,173.2973,0.0000,0.0000,0.0000,467.9027,467.9027,25.0153,19.5729,22.2941,-11.1275,-166912.4131,7.9516,857.8256,8.5783,7.9516,0.0000,18.2779,19.5750,18.3467,18.9608,-4.7089,-37671.5194,7.9516,1815.6402,18.1564,7.9516,0.0000,64.2697,18.3520,17.5786,17.9653,-3.3885,-23719.7647,7.9516,2154.3375,21.5434,7.9516,0.0000,83.9093,23.9550,23.9505,15.4209,23.9459,15.3994,23.9414,15.3779,23.9414,2625.7271,105.0291,24.4521,24.4479,14.0919,24.4436,14.0720,24.4393,14.0521,24.4393,2625.7271,105.0291,25.0432,25.0338,16.3918,25.0245,16.3424,25.0153,16.2935,25.0153,762.3335,15.2467,19.5729,19.5736,-3.3261,19.5743,-3.3233,19.5750,-3.3204,19.5750,2625.7271,105.0291,18.3467,18.3484,-6.1645,18.3502,-6.1539,18.3520,-6.1433,18.3520,2625.7271,105.0291,17.5786,17.5854,-11.8050,17.5921,-11.7674,17.5989,-11.7294,17.5989,762.3335,15.2467,7.9516,212.6438,5.3011,0.0000,166.4569,379.1007,-183713.0000,-229121.5567,-228303.6972
4637.0000,17.5630,29.7852,0.0000,172797.9000,-172797.9000,4.4801,0.0000,0.0000,0.0000,38399.5333,4.5000,1.0000,38399.5333,0.0000,0.0000,211197.4333,0.0000,-211197.4333,24.1801,16.8828,9419.0000,0.0000,9419.0000,0.2442,2545.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2545.6757,0.0000,0.0000,0.0000,6873.3243,6873.3243,23.9526,35.9934,0.0000,10824.1000,-10824.1000,0.2806,0.0000,0.0000,0.0000,2209.0000,4.9000,1.0000,2209.0000,0.0000,0.0000,13033.1000,0.0000,-13033.1000,24.3609,17.0636,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,24.3416,36.3824,0.0000,16300.2000,-16300.2000,0.4226,0.0000,0.0000,0.0000,3326.5714,4.9000,1.0000,3326.5714,0.0000,0.0000,19626.7714,0.0000,-19626.7714,24.9566,17.6593,3016.9000,0.0000,3016.9000,0.0782,815.3784,3.7000,1.0000,0.0000,0.0000,0.0000,815.3784,0.0000,0.0000,0.0000,2201.5216,2201.5216,24.8687,19.6493,22.2590,-11.1057,-166585.6611,8.2750,893.8233,8.9382,8.2750,0.0000,20.6001,19.6504,18.3239,18.9871,-5.2921,-42336.4675,8.2750,1887.6293,18.8763,8.2750,0.0000,72.4350,18.3286,17.5437,17.9362,-3.5785,-25049.6967,8.2750,2244.4443,22.4444,8.2750,0.0000,94.5698,23.9648,23.9607,15.4795,23.9566,15.4641,23.9526,15.4487,23.9526,2817.2196,112.6888,24.3513,24.3481,13.2978,24.3449,13.2899,24.3416,13.2819,24.3416,2817.2196,112.6888,24.8876,24.8813,15.0620,24.8750,15.0538,24.8687,15.0451,24.8687,817.5346,16.3507,19.6493,19.6497,-1.9989,19.6500,-1.9978,19.6504,-1.9968,19.6504,2817.2196,112.6888,18.3239,18.3255,-5.7812,18.3270,-5.7726,18.3286,-5.7639,18.3286,2817.2196,112.6888,17.5437,17.5502,-11.6052,17.5566,-11.5694,17.5630,-11.5336,17.5630,817.5346,16.3507,8.2750,237.4082,5.5167,0.0000,187.6049,425.0131,-187066.6000,-234476.1912,-233971.8253
4638.0000,17.7482,29.9704,0.0000,260328.8000,-260328.8000,6.7495,0.0000,0.0000,0.0000,57850.8444,4.5000,1.0000,57850.8444,0.0000,0.0000,318179.6444,0.0000,-318179.6444,24.6888,17.3915,9393.5000,0.0000,9393.5000,0.2435,2538.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2538.7838,0.0000,0.0000,0.0000,6854.7162,6854.7162,24.5250,36.5658,0.0000,7153.8000,-7153.8000,0.1855,0.0000,0.0000,0.0000,1459.9592,4.9000,1.0000,1459.9592,0.0000,0.0000,8613.7592,0.0000,-8613.7592,24.7129,17.4156,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,24.6953,36.7362,0.0000,18402.6000,-18402.6000,0.4771,0.0000,0.0000,0.0000,3755.6327,4.9000,1.0000,3755.6327,0.0000,0.0000,22158.2327,0.0000,-22158.2327,25.1787,17.8814,9937.5000,0.0000,9937.5000,0.2576,2685.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2685.8108,0.0000,0.0000,0.0000,7251.6892,7251.6892,24.9987,20.2799,22.6393,-14.4216,-216324.4243,11.8857,1266.7288,12.6673,11.8857,0.0000,61.0430,20.2744,18.6554,19.4649,-9.2775,-74220.1459,11.8857,2663.4965,26.6350,11.8857,0.0000,214.6424,18.6549,17.7428,18.1989,-5.9732,-41812.0900,11.8857,3205.5920,32.0559,11.8857,0.0000,280.2330,24.5393,24.5345,21.1686,24.5297,21.1461,24.5250,21.1237,24.5250,5349.9705,213.9988,24.7064,24.7027,17.1856,24.6990,17.1724,24.6953,17.1592,24.6953,5349.9705,213.9988,25.0205,25.0132,17.3765,25.0060,17.3522,24.9987,17.3281,24.9987,1545.9798,30.9196,20.2799,20.2781,4.5673,20.2762,4.5477,20.2744,4.5282,20.2744,5349.9705,213.9988,18.6554,18.6552,-2.0426,18.6551,-2.0508,18.6549,-2.0589,18.6549,5349.9705,213.9988,17.7428,17.7446,-8.7144,17.7463,-8.7340,17.7482,-8.7528,17.7482,1545.9798,30.9196,11.8857,647.0146,7.9238,0.0000,555.9183,1202.9329,-266150.3000,-334550.4930,-332356.6601
4639.0000,18.0111,30.2333,0.0000,308186.8000,-308186.8000,7.9903,0.0000,0.0000,0.0000,68485.9556,4.5000,1.0000,68485.9556,0.0000,0.0000,376672.7556,0.0000,-376672.7556,24.8385,17.5412,15912.3000,0.0000,15912.3000,0.4126,4300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4300.6216,0.0000,0.0000,0.0000,11611.6784,11611.6784,24.6181,36.6589,0.0000,12442.9000,-12442.9000,0.3226,0.0000,0.0000,0.0000,2539.3673,4.9000,1.0000,2539.3673,0.0000,0.0000,14982.2673,0.0000,-14982.2673,24.8897,17.5924,729.6000,0.0000,729.6000,0.0189,197.1892,3.7000,1.0000,0.0000,0.0000,0.0000,197.1892,0.0000,0.0000,0.0000,532.4108,532.4108,24.8709,36.9117,0.0000,19975.8000,-19975.8000,0.5179,0.0000,0.0000,0.0000,4076.6939,4.9000,1.0000,4076.6939,0.0000,0.0000,24052.4939,0.0000,-24052.4939,25.3068,18.0095,10557.2000,0.0000,10557.2000,0.2737,2853.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2853.2973,0.0000,0.0000,0.0000,7703.9027,7703.9027,25.1470,20.7524,22.9497,-16.1637,-242455.0218,14.3040,1507.9721,15.0797,14.3040,0.0000,106.4000,20.7466,19.0457,19.8962,-11.7296,-93836.6765,14.3040,3209.6042,32.0960,14.3040,0.0000,374.1289,19.0434,18.0109,18.5272,-8.1380,-56965.8746,14.3040,3980.8667,39.8087,14.3040,0.0000,488.4555,24.6280,24.6247,21.1695,24.6214,21.1627,24.6181,21.1558,24.6181,7437.0398,297.4816,24.8800,24.8770,18.6109,24.8739,18.6047,24.8709,18.5984,24.8709,7437.0398,297.4816,25.1672,25.1605,19.3528,25.1537,19.3354,25.1470,19.3180,25.1470,2144.6714,42.8934,20.7524,20.7504,8.5545,20.7485,8.5380,20.7466,8.5215,20.7466,7437.0398,297.4816,19.0457,19.0450,1.6411,19.0442,1.6297,19.0434,1.6182,19.0434,7437.0398,297.4816,18.0109,18.0110,-5.5096,18.0110,-5.5400,18.0111,-5.5702,18.0111,2144.6714,42.8934,14.3040,1081.9801,9.5360,0.0000,968.9843,2050.9644,-313406.4000,-395859.5249,-393257.5728
4640.0000,18.4171,30.6394,0.0000,330256.0000,-330256.0000,8.5625,0.0000,0.0000,0.0000,73390.2222,4.5000,1.0000,73390.2222,0.0000,0.0000,403646.2222,0.0000,-403646.2222,24.3762,17.0789,19418.6000,0.0000,19418.6000,0.5035,5248.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5248.2703,0.0000,0.0000,0.0000,14170.3297,14170.3297,24.1626,36.2034,0.0000,69400.5000,-69400.5000,1.7993,0.0000,0.0000,0.0000,14163.3673,4.9000,1.0000,14163.3673,0.0000,0.0000,83563.8673,0.0000,-83563.8673,25.3962,18.0989,1187.1000,0.0000,1187.1000,0.0308,320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,320.8378,0.0000,0.0000,0.0000,866.2622,866.2622,25.3732,37.4140,0.0000,21170.2000,-21170.2000,0.5489,0.0000,0.0000,0.0000,4320.4490,4.9000,1.0000,4320.4490,0.0000,0.0000,25490.6490,0.0000,-25490.6490,25.7495,18.4523,10144.0000,0.0000,10144.0000,0.2630,2741.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2741.6216,0.0000,0.0000,0.0000,7402.3784,7402.3784,25.6149,21.3166,23.4658,-19.4100,-291149.2624,17.5619,1818.4594,18.1846,17.5619,0.0000,196.9172,21.3099,19.5617,20.4358,-14.8022,-118417.4968,17.5619,4924.6379,49.2464,17.5619,0.0000,692.4102,19.5578,18.4224,18.9901,-10.9865,-76905.4054,17.5619,7541.0001,75.4100,17.5619,0.0000,903.9975,24.1670,24.1655,16.0663,24.1641,16.0762,24.1626,16.0859,24.1626,10723.1560,428.9262,25.3835,25.3800,23.2532,25.3766,23.2426,25.3732,23.2320,25.3732,10723.1560,428.9262,25.6403,25.6318,24.9762,25.6233,24.9370,25.6149,24.8979,25.6149,3085.5024,61.7100,21.3166,21.3144,13.1727,21.3122,13.1552,21.3099,13.1376,21.3099,10723.1560,428.9262,19.5617,19.5604,6.1483,19.5591,6.1336,19.5578,6.1189,19.5578,10723.1560,428.9262,18.4224,18.4206,-0.9929,18.4189,-1.0375,18.4171,-1.0818,18.4171,3085.5024,61.7100,17.5619,1914.5385,11.7080,0.0000,1793.3249,3707.8634,-390077.0000,-490261.7683,-486472.1645
4641.0000,18.7456,30.9678,0.0000,343435.2000,-343435.2000,8.9042,0.0000,0.0000,0.0000,76318.9333,4.5000,1.0000,76318.9333,0.0000,0.0000,419754.1333,0.0000,-419754.1333,24.4409,17.1436,22053.6000,0.0000,22053.6000,0.5718,5960.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5960.4324,0.0000,0.0000,0.0000,16093.1676,16093.1676,24.2166,36.2574,0.0000,92794.3000,-92794.3000,2.4059,0.0000,0.0000,0.0000,18937.6122,4.9000,1.0000,18937.6122,0.0000,0.0000,111731.9122,0.0000,-111731.9122,25.7326,18.4353,1271.8000,0.0000,1271.8000,0.0330,343.7297,3.7000,1.0000,0.0000,0.0000,0.0000,343.7297,0.0000,0.0000,0.0000,928.0703,928.0703,25.7103,37.7511,0.0000,22886.0000,-22886.0000,0.5934,0.0000,0.0000,0.0000,4670.6122,4.9000,1.0000,4670.6122,0.0000,0.0000,27556.6122,0.0000,-27556.6122,26.0841,18.7868,8904.5000,0.0000,8904.5000,0.2309,2406.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2406.6216,0.0000,0.0000,0.0000,6497.8784,6497.8784,25.9719,21.7114,23.8416,-20.9341,-314011.3616,19.1086,1953.0726,19.5307,19.1086,0.0000,253.6592,21.7048,19.9413,20.8230,-16.2473,-129978.7858,19.1086,7116.0950,71.1610,19.1086,0.0000,891.9293,19.9371,18.7513,19.3442,-12.4847,-87392.8471,19.1086,10414.4379,104.1444,19.1086,0.0000,1164.4858,24.2225,24.2205,17.0268,24.2185,17.0281,24.2166,17.0293,24.2166,12468.7602,498.7504,25.7200,25.7167,25.6540,25.7135,25.6453,25.7103,25.6366,25.7103,12468.7602,498.7504,25.9960,25.9880,28.3669,25.9799,28.3360,25.9719,28.3050,25.9719,3584.6024,71.6920,21.7114,21.7092,15.7497,21.7070,15.7344,21.7048,15.7191,21.7048,12468.7602,498.7504,19.9413,19.9399,8.8547,19.9385,8.8414,19.9371,8.8282,19.9371,12468.7602,498.7504,18.7513,18.7494,1.9988,18.7475,1.9602,18.7456,1.9218,18.7456,3584.6024,71.6920,19.1086,2421.8276,12.7390,0.0000,2310.0743,4731.9019,-426885.6000,-535523.5416,-531382.9945
4642.0000,19.0422,31.2644,0.0000,357194.6000,-357194.6000,9.2609,0.0000,0.0000,0.0000,79376.5778,4.5000,1.0000,79376.5778,0.0000,0.0000,436571.1778,0.0000,-436571.1778,24.5755,17.2782,26024.6000,0.0000,26024.6000,0.6747,7033.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7033.6757,0.0000,0.0000,0.0000,18990.9243,18990.9243,24.3287,36.3695,0.0000,107102.3000,-107102.3000,2.7768,0.0000,0.0000,0.0000,21857.6122,4.9000,1.0000,21857.6122,0.0000,0.0000,128959.9122,0.0000,-128959.9122,25.9632,18.6659,1310.8000,0.0000,1310.8000,0.0340,354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,354.2703,0.0000,0.0000,0.0000,956.5297,956.5297,25.9419,37.9827,0.0000,26278.2000,-26278.2000,0.6813,0.0000,0.0000,0.0000,5362.8980,4.9000,1.0000,5362.8980,0.0000,0.0000,31641.0980,0.0000,-31641.0980,26.3430,19.0457,8078.2000,0.0000,8078.2000,0.2094,2183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2183.2973,0.0000,0.0000,0.0000,5894.9027,5894.9027,26.2454,22.0532,24.1493,-22.0505,-330756.9150,20.4559,2068.7897,20.6879,20.4559,0.0000,311.1854,22.0466,20.2727,21.1597,-17.4947,-139957.9675,20.4559,9159.5659,91.5957,20.4559,0.0000,1094.2057,20.2683,19.0487,19.6585,-13.7460,-96222.1031,20.4559,12348.4885,123.4849,20.4559,0.0000,1428.5740,24.3348,24.3328,18.1874,24.3308,18.1873,24.3287,18.1872,24.3287,14084.8331,563.3933,25.9511,25.9480,26.9635,25.9450,26.9564,25.9419,26.9493,25.9419,14084.8331,563.3933,26.2682,26.2606,30.5449,26.2530,30.5196,26.2454,30.4942,26.2454,4046.3305,80.9266,22.0532,22.0510,17.8323,22.0488,17.8178,22.0466,17.8032,22.0466,14084.8331,563.3933,20.2727,20.2713,11.0285,20.2698,11.0156,20.2683,11.0028,20.2683,14084.8331,563.3933,19.0487,19.0465,4.4615,19.0444,4.4247,19.0422,4.3881,19.0422,4046.3305,80.9266,20.4559,2928.1918,13.6372,0.0000,2833.9651,5762.1569,-455161.5000,-571329.8312,-566936.9856
4643.0000,19.3111,31.5333,0.0000,369989.0000,-369989.0000,9.5927,0.0000,0.0000,0.0000,82219.7778,4.5000,1.0000,82219.7778,0.0000,0.0000,452208.7778,0.0000,-452208.7778,24.7460,17.4487,27352.9000,0.0000,27352.9000,0.7092,7392.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7392.6757,0.0000,0.0000,0.0000,19960.2243,19960.2243,24.4997,36.5405,0.0000,119761.8000,-119761.8000,3.1050,0.0000,0.0000,0.0000,24441.1837,4.9000,1.0000,24441.1837,0.0000,0.0000,144202.9837,0.0000,-144202.9837,26.2328,18.9355,1528.7000,0.0000,1528.7000,0.0396,413.1622,3.7000,1.0000,0.0000,0.0000,0.0000,413.1622,0.0000,0.0000,0.0000,1115.5378,1115.5378,26.2101,38.2509,0.0000,29536.1000,-29536.1000,0.7658,0.0000,0.0000,0.0000,6027.7755,4.9000,1.0000,6027.7755,0.0000,0.0000,35563.8755,0.0000,-35563.8755,26.6375,19.3402,6528.8000,0.0000,6528.8000,0.1693,1764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5405,0.0000,0.0000,0.0000,4764.2595,4764.2595,26.5566,22.3588,24.4577,-23.2849,-349273.2748,21.5723,2178.1697,21.7817,21.5723,0.0000,364.9708,22.3521,20.5682,21.4601,-18.5537,-148429.5888,21.5723,10505.1893,105.0519,21.5723,0.0000,1283.3287,20.5635,19.3182,19.9409,-14.8025,-103617.5984,21.5723,13669.7136,136.6971,21.5723,0.0000,1675.4893,24.5061,24.5040,19.7221,24.5018,19.7204,24.4997,19.7187,24.4997,15490.6247,619.6250,26.2194,26.2163,28.7246,26.2132,28.7167,26.2101,28.7087,26.2101,15490.6247,619.6250,26.5802,26.5723,33.1912,26.5644,33.1618,26.5566,33.1326,26.5566,4447.7474,88.9549,22.3588,22.3566,19.5898,22.3543,19.5757,22.3521,19.5616,22.3521,15490.6247,619.6250,20.5682,20.5666,12.8326,20.5651,12.8200,20.5635,12.8074,20.5635,15490.6247,619.6250,19.3182,19.3158,6.5151,19.3134,6.4800,19.3111,6.4450,19.3111,4447.7474,88.9549,21.5723,3395.8513,14.3816,0.0000,3323.7887,6719.6400,-483876.5000,-606135.6153,-601320.4620
4644.0000,19.4816,31.7039,0.0000,380148.4000,-380148.4000,9.8561,0.0000,0.0000,0.0000,84477.4222,4.5000,1.0000,84477.4222,0.0000,0.0000,464625.8222,0.0000,-464625.8222,25.0178,17.7206,23714.3000,0.0000,23714.3000,0.6148,6409.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6409.2703,0.0000,0.0000,0.0000,17305.0297,17305.0297,24.8042,36.8450,0.0000,116580.2000,-116580.2000,3.0226,0.0000,0.0000,0.0000,23791.8776,4.9000,1.0000,23791.8776,0.0000,0.0000,140372.0776,0.0000,-140372.0776,26.4768,19.1795,1813.8000,0.0000,1813.8000,0.0470,490.2162,3.7000,1.0000,0.0000,0.0000,0.0000,490.2162,0.0000,0.0000,0.0000,1323.5838,1323.5838,26.4514,38.4922,0.0000,31540.5000,-31540.5000,0.8177,0.0000,0.0000,0.0000,6436.8367,4.9000,1.0000,6436.8367,0.0000,0.0000,37977.3367,0.0000,-37977.3367,26.9039,19.6066,5702.5000,0.0000,5702.5000,0.1478,1541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1541.2162,0.0000,0.0000,0.0000,4161.2838,4161.2838,26.8301,22.5516,24.6908,-23.9382,-359073.4200,21.7591,2184.0008,21.8400,21.7591,0.0000,374.5325,22.5450,20.7512,21.6481,-18.8183,-150546.2725,21.7591,10708.0723,107.0807,21.7591,0.0000,1316.9501,20.7467,19.4880,20.1174,-15.0903,-105631.9498,21.7591,13866.1951,138.6620,21.7591,0.0000,1719.3847,24.8117,24.8092,22.3894,24.8067,22.3838,24.8042,22.3781,24.8042,15731.6343,629.2654,26.4610,26.4578,30.1678,26.4546,30.1588,26.4514,30.1498,26.4514,15731.6343,629.2654,26.8543,26.8462,35.2431,26.8381,35.2120,26.8301,35.1809,26.8301,4516.5465,90.3309,22.5516,22.5494,20.2700,22.5472,20.2571,22.5450,20.2441,22.5450,15731.6343,629.2654,20.7512,20.7497,13.5362,20.7482,13.5248,20.7467,13.5134,20.7467,15731.6343,629.2654,19.4880,19.4859,7.3440,19.4838,7.3149,19.4816,7.2859,19.4816,4516.5465,90.3309,21.7591,3478.4812,14.5061,0.0000,3410.8674,6889.3486,-497038.5000,-620185.3392,-615251.6423
4645.0000,19.7192,31.9414,0.0000,391651.6000,-391651.6000,10.1543,0.0000,0.0000,0.0000,87033.6889,4.5000,1.0000,87033.6889,0.0000,0.0000,478685.2889,0.0000,-478685.2889,25.1294,17.8321,27350.0000,0.0000,27350.0000,0.7091,7391.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7391.8919,0.0000,0.0000,0.0000,19958.1081,19958.1081,24.8972,36.9380,0.0000,129797.8000,-129797.8000,3.3652,0.0000,0.0000,0.0000,26489.3469,4.9000,1.0000,26489.3469,0.0000,0.0000,156287.1469,0.0000,-156287.1469,26.6636,19.3663,1734.1000,0.0000,1734.1000,0.0450,468.6757,3.7000,1.0000,0.0000,0.0000,0.0000,468.6757,0.0000,0.0000,0.0000,1265.4243,1265.4243,26.6400,38.6809,0.0000,34234.4000,-34234.4000,0.8876,0.0000,0.0000,0.0000,6986.6122,4.9000,1.0000,6986.6122,0.0000,0.0000,41221.0122,0.0000,-41221.0122,27.1059,19.8086,5082.7000,0.0000,5082.7000,0.1318,1373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1373.7027,0.0000,0.0000,0.0000,3708.9973,3708.9973,27.0410,22.8300,24.9355,-24.8389,-372583.9529,22.9395,2311.6600,23.1166,22.9395,0.0000,438.8500,22.8231,21.0144,21.9187,-20.0034,-160027.5161,22.9395,11844.2918,118.4429,22.9395,0.0000,1543.1062,21.0094,19.7270,20.3682,-16.2096,-113467.0298,22.9395,15193.0980,151.9310,22.9395,0.0000,2014.6498,24.9038,24.9016,22.6296,24.8994,22.6271,24.8972,22.6246,24.8972,17293.3200,691.7328,26.6493,26.6462,31.0843,26.6431,31.0767,26.6400,31.0690,26.6400,17293.3200,691.7328,27.0640,27.0564,36.4982,27.0487,36.4728,27.0410,36.4474,27.0410,4962.2164,99.2443,22.8300,22.8277,21.9705,22.8254,21.9567,22.8231,21.9430,22.8231,17293.3200,691.7328,21.0144,21.0127,15.1888,21.0111,15.1765,21.0094,15.1642,21.0094,17293.3200,691.7328,19.7270,19.7244,9.1584,19.7218,9.1251,19.7192,9.0920,19.7192,4962.2164,99.2443,22.9395,4030.7817,15.2930,0.0000,3996.6060,8027.3877,-521517.0000,-651260.9183,-646078.4989
