Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4646.0000,19.9311,32.1533,0.0000,404485.0000,-404485.0000,10.4870,0.0000,0.0000,0.0000,89885.5556,4.5000,1.0000,89885.5556,0.0000,0.0000,494370.5556,0.0000,-494370.5556,25.3441,18.0468,26027.9000,0.0000,26027.9000,0.6748,7034.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7034.5676,0.0000,0.0000,0.0000,18993.3324,18993.3324,25.1289,37.1697,0.0000,136353.8000,-136353.8000,3.5352,0.0000,0.0000,0.0000,27827.3061,4.9000,1.0000,27827.3061,0.0000,0.0000,164181.1061,0.0000,-164181.1061,26.9266,19.6293,1171.9000,0.0000,1171.9000,0.0304,316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,316.7297,0.0000,0.0000,0.0000,855.1703,855.1703,26.9076,38.9484,0.0000,36361.7000,-36361.7000,0.9427,0.0000,0.0000,0.0000,7420.7551,4.9000,1.0000,7420.7551,0.0000,0.0000,43782.4551,0.0000,-43782.4551,27.3870,20.0897,4463.0000,0.0000,4463.0000,0.1157,1206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1206.2162,0.0000,0.0000,0.0000,3256.7838,3256.7838,27.3270,23.0734,25.2002,-25.8985,-388477.3137,23.6789,2401.8838,24.0188,23.6789,0.0000,482.6690,23.0664,21.2452,22.1558,-20.7915,-166332.3507,23.6789,12550.8807,125.5088,23.6789,0.0000,1697.1848,21.2401,19.9392,20.5897,-16.9738,-118816.7032,23.6789,15985.6989,159.8570,23.6789,0.0000,2215.8119,25.1362,25.1337,24.4192,25.1313,24.4143,25.1289,24.4093,25.1289,18305.3111,732.2124,26.9172,26.9140,32.8537,26.9108,32.8446,26.9076,32.8355,26.9076,18305.3111,732.2124,27.3513,27.3432,38.7699,27.3351,38.7386,27.3270,38.7073,27.3270,5250.9005,105.0180,23.0734,23.0711,23.2574,23.0688,23.2440,23.0664,23.2306,23.0664,18305.3111,732.2124,21.2452,21.2435,16.4509,21.2418,16.4389,21.2401,16.4269,21.2401,18305.3111,732.2124,19.9392,19.9365,10.5635,19.9338,10.5318,19.9311,10.5002,19.9311,5250.9005,105.0180,23.6789,4403.9020,15.7859,0.0000,4395.6656,8799.5677,-545537.7000,-679228.8303,-673626.3677
4647.0000,20.1026,32.3248,0.0000,411960.5000,-411960.5000,10.6808,0.0000,0.0000,0.0000,91546.7778,4.5000,1.0000,91546.7778,0.0000,0.0000,503507.2778,0.0000,-503507.2778,25.5239,18.2266,24706.7000,0.0000,24706.7000,0.6406,6677.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6677.4865,0.0000,0.0000,0.0000,18029.2135,18029.2135,25.3224,37.3632,0.0000,139121.0000,-139121.0000,3.6070,0.0000,0.0000,0.0000,28392.0408,4.9000,1.0000,28392.0408,0.0000,0.0000,167513.0408,0.0000,-167513.0408,27.1260,19.8287,1132.9000,0.0000,1132.9000,0.0294,306.1892,3.7000,1.0000,0.0000,0.0000,0.0000,306.1892,0.0000,0.0000,0.0000,826.7108,826.7108,27.1075,39.1483,0.0000,37171.4000,-37171.4000,0.9637,0.0000,0.0000,0.0000,7586.0000,4.9000,1.0000,7586.0000,0.0000,0.0000,44757.4000,0.0000,-44757.4000,27.5894,20.2921,5082.7000,0.0000,5082.7000,0.1318,1373.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1373.7027,0.0000,0.0000,0.0000,3708.9973,3708.9973,27.5259,23.2672,25.3966,-26.3688,-395532.5456,24.0799,2459.0259,24.5903,24.0799,0.0000,507.6106,23.2603,21.4298,22.3450,-21.2516,-170012.9378,24.0799,12883.0273,128.8303,24.0799,0.0000,1784.8856,21.4247,20.1106,20.7677,-17.4347,-122042.6056,24.0799,16411.3576,164.1136,24.0799,0.0000,2330.3124,25.3298,25.3273,25.6515,25.3249,25.6463,25.3224,25.6410,25.3224,18864.9826,754.5993,27.1171,27.1139,33.8436,27.1107,33.8348,27.1075,33.8260,27.1075,18864.9826,754.5993,27.5495,27.5416,39.8324,27.5338,39.8050,27.5259,39.7776,27.5259,5410.5176,108.2104,23.2672,23.2649,24.0755,23.2626,24.0626,23.2603,24.0497,23.2603,18864.9826,754.5993,21.4298,21.4281,17.2695,21.4264,17.2579,21.4247,17.2464,21.4247,18864.9826,754.5993,20.1106,20.1080,11.4813,20.1053,11.4518,20.1026,11.4224,20.1026,5410.5176,108.2104,24.0799,4615.2565,16.0533,0.0000,4622.8086,9238.0651,-557330.6000,-693212.7970,-687588.0890
4648.0000,20.2088,32.4310,0.0000,412457.8000,-412457.8000,10.6937,0.0000,0.0000,0.0000,91657.2889,4.5000,1.0000,91657.2889,0.0000,0.0000,504115.0889,0.0000,-504115.0889,25.6581,18.3608,21065.7000,0.0000,21065.7000,0.5462,5693.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5693.4324,0.0000,0.0000,0.0000,15372.2676,15372.2676,25.4844,37.5252,0.0000,137675.4000,-137675.4000,3.5695,0.0000,0.0000,0.0000,28097.0204,4.9000,1.0000,28097.0204,0.0000,0.0000,165772.4204,0.0000,-165772.4204,27.2763,19.9791,1447.1000,0.0000,1447.1000,0.0375,391.1081,3.7000,1.0000,0.0000,0.0000,0.0000,391.1081,0.0000,0.0000,0.0000,1055.9919,1055.9919,27.2553,39.2961,0.0000,38173.1000,-38173.1000,0.9897,0.0000,0.0000,0.0000,7790.4286,4.9000,1.0000,7790.4286,0.0000,0.0000,45963.5286,0.0000,-45963.5286,27.7521,20.4548,5909.1000,0.0000,5909.1000,0.1532,1597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1597.0541,0.0000,0.0000,0.0000,4312.0459,4312.0459,27.6820,23.3842,25.5331,-26.5057,-397585.0639,23.9847,2439.2186,24.3922,23.9847,0.0000,501.6160,23.3774,21.5413,22.4593,-21.2321,-169856.4989,23.9847,12781.5595,127.8156,23.9847,0.0000,1763.8074,21.5363,20.2162,20.8763,-17.4456,-122119.0192,23.9847,16282.5733,162.8257,23.9847,0.0000,2302.7931,25.4920,25.4894,26.5439,25.4869,26.5380,25.4844,26.5321,25.4844,18731.4877,749.2595,27.2649,27.2617,34.3693,27.2585,34.3603,27.2553,34.3513,27.2553,18731.4877,749.2595,27.7055,27.6977,40.4857,27.6898,40.4583,27.6820,40.4308,27.6820,5372.4475,107.4489,23.3842,23.3819,24.2129,23.3796,24.2007,23.3774,24.1884,23.3774,18731.4877,749.2595,21.5413,21.5396,17.4349,21.5379,17.4241,21.5363,17.4133,21.5363,18731.4877,749.2595,20.2162,20.2137,11.6744,20.2113,11.6486,20.2088,11.6229,20.2088,5372.4475,107.4489,23.9847,4564.5236,15.9898,0.0000,4568.2165,9132.7401,-559884.4000,-695110.7325,-689560.5821
4649.0000,20.3202,32.5424,0.0000,427169.7000,-427169.7000,11.0752,0.0000,0.0000,0.0000,94926.6000,4.5000,1.0000,94926.6000,0.0000,0.0000,522096.3000,0.0000,-522096.3000,25.9294,18.6321,13776.5000,0.0000,13776.5000,0.3572,3723.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3723.3784,0.0000,0.0000,0.0000,10053.1216,10053.1216,25.8128,37.8536,0.0000,130697.7000,-130697.7000,3.3886,0.0000,0.0000,0.0000,26673.0000,4.9000,1.0000,26673.0000,0.0000,0.0000,157370.7000,0.0000,-157370.7000,27.5035,20.2062,944.3000,0.0000,944.3000,0.0245,255.2162,3.7000,1.0000,0.0000,0.0000,0.0000,255.2162,0.0000,0.0000,0.0000,689.0838,689.0838,27.4859,39.5267,0.0000,40167.2000,-40167.2000,1.0414,0.0000,0.0000,0.0000,8197.3878,4.9000,1.0000,8197.3878,0.0000,0.0000,48364.5878,0.0000,-48364.5878,28.0055,20.7082,7768.3000,0.0000,7768.3000,0.2014,2099.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2099.5405,0.0000,0.0000,0.0000,5668.7595,5668.7595,27.9194,23.5284,25.7239,-27.2469,-408703.8639,24.1323,2460.6751,24.6068,24.1323,0.0000,510.9344,23.5214,21.6661,22.5938,-21.5860,-172687.7082,24.1323,12895.0315,128.9503,24.1323,0.0000,1796.5729,21.6610,20.3278,20.9944,-17.7275,-124092.4536,24.1323,16430.1089,164.3011,24.1323,0.0000,2345.5712,25.8214,25.8185,29.1064,25.8156,29.0972,25.8128,29.0880,25.8128,18938.7314,757.5493,27.4961,27.4927,35.8120,27.4893,35.8013,27.4859,35.7906,27.4859,18938.7314,757.5493,27.9446,27.9362,42.2532,27.9278,42.2189,27.9194,42.1847,27.9194,5431.5488,108.6310,23.5284,23.5261,24.7732,23.5238,24.7606,23.5214,24.7480,23.5214,18938.7314,757.5493,21.6661,21.6644,17.8736,21.6627,17.8626,21.6610,17.8517,21.6610,18938.7314,757.5493,20.3278,20.3253,12.0955,20.3227,12.0695,20.3202,12.0435,20.3202,5431.5488,108.6310,24.1323,4643.3692,16.0882,0.0000,4653.0785,9296.4477,-575545.5000,-711420.6229,-705484.0258
4650.0000,19.9217,32.1439,0.0000,335127.5000,-335127.5000,8.6888,0.0000,0.0000,0.0000,74472.7778,4.5000,1.0000,74472.7778,0.0000,0.0000,409600.2778,0.0000,-409600.2778,25.3605,18.0632,11366.2000,0.0000,11366.2000,0.2947,3071.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3071.9459,0.0000,0.0000,0.0000,8294.2541,8294.2541,25.2446,37.2854,0.0000,104351.8000,-104351.8000,2.7055,0.0000,0.0000,0.0000,21296.2857,4.9000,1.0000,21296.2857,0.0000,0.0000,125648.0857,0.0000,-125648.0857,26.9130,19.6157,798.4000,0.0000,798.4000,0.0207,215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,215.7838,0.0000,0.0000,0.0000,582.6162,582.6162,26.8974,38.9382,0.0000,41315.2000,-41315.2000,1.0712,0.0000,0.0000,0.0000,8431.6735,4.9000,1.0000,8431.6735,0.0000,0.0000,49746.8735,0.0000,-49746.8735,27.5579,20.2606,9111.1000,0.0000,9111.1000,0.2362,2462.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2462.4595,0.0000,0.0000,0.0000,6648.6405,6648.6405,27.4524,22.9872,25.2198,-22.4185,-336276.8066,19.5257,1904.2077,19.0421,19.5257,0.0000,270.6346,22.9827,21.1897,22.0862,-16.8791,-135032.9794,19.5257,8246.8965,82.4690,19.5257,0.0000,951.6189,21.1869,19.9206,20.5537,-13.6246,-95371.8581,19.5257,11237.6744,112.3767,19.5257,0.0000,1242.4154,25.2504,25.2485,22.5005,25.2465,22.5012,25.2446,22.5018,25.2446,12959.6178,518.3847,26.9053,26.9026,29.0372,26.9000,29.0343,26.8974,29.0314,26.8974,12959.6178,518.3847,27.4696,27.4639,35.3047,27.4582,35.3042,27.4524,35.3034,27.4524,3724.8774,74.4975,22.9872,22.9857,18.5894,22.9842,18.5851,22.9827,18.5807,22.9827,12959.6178,518.3847,21.1897,21.1887,12.4140,21.1878,12.4112,21.1869,12.4085,21.1869,12959.6178,518.3847,19.9206,19.9210,6.3334,19.9213,6.3440,19.9217,6.3544,19.9217,3724.8774,74.4975,19.5257,2571.9949,13.0171,0.0000,2464.6689,5036.6638,-459518.8000,-569469.7262,-566681.6441
4651.0000,19.6930,31.9152,0.0000,315920.5000,-315920.5000,8.1908,0.0000,0.0000,0.0000,70204.5556,4.5000,1.0000,70204.5556,0.0000,0.0000,386125.0556,0.0000,-386125.0556,25.1709,17.8736,11342.3000,0.0000,11342.3000,0.2941,3065.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3065.4865,0.0000,0.0000,0.0000,8276.8135,8276.8135,25.0467,37.0876,0.0000,93684.4000,-93684.4000,2.4289,0.0000,0.0000,0.0000,19119.2653,4.9000,1.0000,19119.2653,0.0000,0.0000,112803.6653,0.0000,-112803.6653,26.6471,19.3498,629.8000,0.0000,629.8000,0.0163,170.2162,3.7000,1.0000,0.0000,0.0000,0.0000,170.2162,0.0000,0.0000,0.0000,459.5838,459.5838,26.6319,38.6727,0.0000,39641.6000,-39641.6000,1.0278,0.0000,0.0000,0.0000,8090.1224,4.9000,1.0000,8090.1224,0.0000,0.0000,47731.7224,0.0000,-47731.7224,27.3091,20.0118,8697.9000,0.0000,8697.9000,0.2255,2350.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2350.7838,0.0000,0.0000,0.0000,6347.1162,6347.1162,27.1996,22.7062,24.9529,-21.1152,-316727.7918,18.2752,1798.3794,17.9838,18.2752,0.0000,221.8973,22.7014,20.9305,21.8159,-15.6037,-124829.5574,18.2752,6401.4941,64.0149,18.2752,0.0000,780.2465,20.9277,19.6925,20.3101,-12.4382,-87067.4904,18.2752,9453.2759,94.5328,18.2752,0.0000,1018.6748,25.0535,25.0513,20.8811,25.0490,20.8772,25.0467,20.8733,25.0467,11513.5200,460.5408,26.6406,26.6377,26.7452,26.6348,26.7388,26.6319,26.7324,26.6319,11513.5200,460.5408,27.2190,27.2125,32.4314,27.2061,32.4168,27.1996,32.4024,27.1996,3311.5322,66.2306,22.7062,22.7046,16.0856,22.7030,16.0794,22.7014,16.0732,22.7014,11513.5200,460.5408,20.9305,20.9295,10.0831,20.9286,10.0791,20.9277,10.0752,20.9277,11513.5200,460.5408,19.6925,19.6927,3.8001,19.6928,3.8030,19.6930,3.8060,19.6930,3311.5322,66.2306,18.2752,2138.9594,12.1835,0.0000,2020.8186,4159.7780,-428576.5000,-531576.9298,-528624.8397
4652.0000,19.1916,31.4138,0.0000,236016.5000,-236016.5000,6.1192,0.0000,0.0000,0.0000,52448.1111,4.5000,1.0000,52448.1111,0.0000,0.0000,288464.6111,0.0000,-288464.6111,24.5985,17.3012,11376.1000,0.0000,11376.1000,0.2949,3074.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3074.6216,0.0000,0.0000,0.0000,8301.4784,8301.4784,24.4383,36.4791,0.0000,63623.7000,-63623.7000,1.6496,0.0000,0.0000,0.0000,12984.4286,4.9000,1.0000,12984.4286,0.0000,0.0000,76608.1286,0.0000,-76608.1286,25.8742,18.5769,681.5000,0.0000,681.5000,0.0177,184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,184.1892,0.0000,0.0000,0.0000,497.3108,497.3108,25.8590,37.8998,0.0000,36002.4000,-36002.4000,0.9334,0.0000,0.0000,0.0000,7347.4286,4.9000,1.0000,7347.4286,0.0000,0.0000,43349.8286,0.0000,-43349.8286,26.6715,19.3742,7974.9000,0.0000,7974.9000,0.2068,2155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2155.3784,0.0000,0.0000,0.0000,5819.5216,5819.5216,26.5513,21.9630,24.2571,-16.3195,-244792.9384,13.8323,1393.7675,13.9377,13.8323,0.0000,96.2167,21.9618,20.3147,21.1383,-10.9842,-87873.2063,13.8323,2974.8840,29.7488,13.8323,0.0000,338.3219,20.3152,19.1803,19.7477,-8.6503,-60552.1191,13.8323,3708.6499,37.0865,13.8323,0.0000,441.7066,24.4429,24.4413,15.1790,24.4398,15.1824,24.4383,15.1857,24.4383,7006.0184,280.2407,25.8649,25.8629,19.4884,25.8609,19.4910,25.8590,19.4935,25.8590,7006.0184,280.2407,26.5624,26.5587,24.8977,26.5550,24.9160,26.5513,24.9340,26.5513,2021.1164,40.4223,21.9630,21.9626,9.1442,21.9622,9.1497,21.9618,9.1551,21.9618,7006.0184,280.2407,20.3147,20.3149,4.3653,20.3151,4.3718,20.3152,4.3782,20.3152,7006.0184,280.2407,19.1803,19.1841,-1.9628,19.1878,-1.9182,19.1916,-1.8740,19.1916,2021.1164,40.4223,13.8323,985.7316,9.2215,0.0000,876.2452,1861.9768,-315610.1000,-393804.2574,-393218.2637
4653.0000,18.8646,31.0868,0.0000,221411.7000,-221411.7000,5.7405,0.0000,0.0000,0.0000,49202.6000,4.5000,1.0000,49202.6000,0.0000,0.0000,270614.3000,0.0000,-270614.3000,24.5308,17.2335,9611.6000,0.0000,9611.6000,0.2492,2597.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2597.7297,0.0000,0.0000,0.0000,7013.8703,7013.8703,24.3761,36.4169,0.0000,47988.9000,-47988.9000,1.2442,0.0000,0.0000,0.0000,9793.6531,4.9000,1.0000,9793.6531,0.0000,0.0000,57782.5531,0.0000,-57782.5531,25.5859,18.2886,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,25.5713,37.6121,0.0000,32427.6000,-32427.6000,0.8407,0.0000,0.0000,0.0000,6617.8776,4.9000,1.0000,6617.8776,0.0000,0.0000,39045.4776,0.0000,-39045.4776,26.3888,19.0916,6528.8000,0.0000,6528.8000,0.1693,1764.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1764.5405,0.0000,0.0000,0.0000,4764.2595,4764.2595,26.2709,21.4975,23.8842,-15.1981,-227971.0108,12.3825,1263.7542,12.6375,12.3825,0.0000,69.0228,21.4967,19.9230,20.7098,-9.3945,-75155.9731,12.3825,2662.6372,26.6264,12.3825,0.0000,242.7015,19.9240,18.8528,19.3884,-7.3087,-51160.8316,12.3825,3218.5259,32.1853,12.3825,0.0000,316.8665,24.3840,24.3813,15.6603,24.3787,15.6514,24.3761,15.6425,24.3761,5753.7236,230.1489,25.5794,25.5767,18.0058,25.5740,17.9996,25.5713,17.9934,25.5713,5753.7236,230.1489,26.2891,26.2830,22.9723,26.2769,22.9555,26.2709,22.9389,26.2709,1661.8881,33.2378,21.4975,21.4972,5.8188,21.4970,5.8232,21.4967,5.8276,21.4967,5753.7236,230.1489,19.9230,19.9234,1.5592,19.9237,1.5654,19.9240,1.5715,19.9240,5753.7236,230.1489,18.8528,18.8568,-4.7828,18.8607,-4.7446,18.8646,-4.7064,18.8646,1661.8881,33.2378,12.3825,724.8653,8.2550,0.0000,628.5909,1353.4562,-285260.4000,-355352.3144,-354287.8155
4654.0000,18.5558,30.7780,0.0000,191285.7000,-191285.7000,4.9594,0.0000,0.0000,0.0000,42507.9333,4.5000,1.0000,42507.9333,0.0000,0.0000,233793.6333,0.0000,-233793.6333,24.3155,17.0182,9425.7000,0.0000,9425.7000,0.2444,2547.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2547.4865,0.0000,0.0000,0.0000,6878.2135,6878.2135,24.1388,36.1796,0.0000,35811.6000,-35811.6000,0.9285,0.0000,0.0000,0.0000,7308.4898,4.9000,1.0000,7308.4898,0.0000,0.0000,43120.0898,0.0000,-43120.0898,25.2011,17.9038,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,25.1876,37.2284,0.0000,28041.5000,-28041.5000,0.7270,0.0000,0.0000,0.0000,5722.7551,4.9000,1.0000,5722.7551,0.0000,0.0000,33764.2551,0.0000,-33764.2551,26.0194,18.7221,5702.5000,0.0000,5702.5000,0.1478,1541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1541.2162,0.0000,0.0000,0.0000,4161.2838,4161.2838,25.9018,21.0177,23.4598,-13.2170,-198254.3799,10.5241,1089.9501,10.8995,10.5241,0.0000,42.3761,21.0188,19.5405,20.2797,-7.5011,-60009.1346,10.5241,2288.6948,22.8869,10.5241,0.0000,149.0050,19.5433,18.5391,19.0412,-5.8228,-40759.9427,10.5241,2738.1026,27.3810,10.5241,0.0000,194.5380,24.1460,24.1436,13.8917,24.1412,13.8861,24.1388,13.8804,24.1388,4311.1503,172.4460,25.1949,25.1925,15.2669,25.1900,15.2637,25.1876,15.2604,25.1876,4311.1503,172.4460,25.9169,25.9119,19.6562,25.9069,19.6538,25.9018,19.6512,25.9018,1247.5198,24.9504,21.0177,21.0181,2.3820,21.0185,2.3920,21.0188,2.4019,21.0188,4311.1503,172.4460,19.5405,19.5414,-1.1284,19.5423,-1.1176,19.5433,-1.1068,19.5433,4311.1503,172.4460,18.5391,18.5447,-7.3906,18.5503,-7.3371,18.5558,-7.2839,18.5558,1247.5198,24.9504,10.5241,461.7834,7.0161,0.0000,385.9191,847.7025,-239667.7000,-299388.2566,-299023.4572
4655.0000,18.3183,30.5405,0.0000,176899.5000,-176899.5000,4.5864,0.0000,0.0000,0.0000,39311.0000,4.5000,1.0000,39311.0000,0.0000,0.0000,216210.5000,0.0000,-216210.5000,24.2157,16.9184,9387.8000,0.0000,9387.8000,0.2434,2537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2537.2432,0.0000,0.0000,0.0000,6850.5568,6850.5568,24.0204,36.0612,0.0000,30633.4000,-30633.4000,0.7942,0.0000,0.0000,0.0000,6251.7143,4.9000,1.0000,6251.7143,0.0000,0.0000,36885.1143,0.0000,-36885.1143,25.0265,17.7292,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,25.0108,37.0516,0.0000,23924.9000,-23924.9000,0.6203,0.0000,0.0000,0.0000,4882.6327,4.9000,1.0000,4882.6327,0.0000,0.0000,28807.5327,0.0000,-28807.5327,25.7965,18.4992,3223.5000,0.0000,3223.5000,0.0836,871.2162,3.7000,1.0000,0.0000,0.0000,0.0000,871.2162,0.0000,0.0000,0.0000,2352.2838,2352.2838,25.7119,20.6292,23.1705,-12.4228,-186341.8784,9.5052,994.3713,9.9437,9.5052,0.0000,31.2213,20.6315,19.2453,19.9384,-6.3525,-50820.3389,9.5052,2093.1404,20.9314,9.5052,0.0000,109.7818,19.2491,18.2995,18.7743,-4.9732,-34812.6911,9.5052,2497.8253,24.9783,9.5052,0.0000,143.3290,24.0289,24.0261,13.4356,24.0232,13.4262,24.0204,13.4167,24.0204,3599.5926,143.9837,25.0197,25.0167,14.7063,25.0138,14.6972,25.0108,14.6881,25.0108,3599.5926,143.9837,25.7324,25.7255,18.7781,25.7187,18.7519,25.7119,18.7260,25.7119,1042.8503,20.8570,20.6292,20.6300,-0.0279,20.6307,-0.0158,20.6315,-0.0036,20.6315,3599.5926,143.9837,19.2453,19.2466,-2.8812,19.2478,-2.8688,19.2491,-2.8565,19.2491,3599.5926,143.9837,18.2995,18.3058,-9.0430,18.3120,-8.9874,18.3183,-8.9320,18.3183,1042.8503,20.8570,9.5052,348.3199,6.3368,0.0000,284.3321,632.6520,-218504.9000,-272451.0307,-271974.9083
4656.0000,18.0915,30.3137,0.0000,160554.0000,-160554.0000,4.1627,0.0000,0.0000,0.0000,35678.6667,4.5000,1.0000,35678.6667,0.0000,0.0000,196232.6667,0.0000,-196232.6667,24.3579,17.0606,9391.6000,0.0000,9391.6000,0.2435,2538.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2538.2703,0.0000,0.0000,0.0000,6853.3297,6853.3297,24.1262,36.1670,0.0000,17048.2000,-17048.2000,0.4420,0.0000,0.0000,0.0000,3479.2245,4.9000,1.0000,3479.2245,0.0000,0.0000,20527.4245,0.0000,-20527.4245,24.7817,17.4844,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,24.7651,36.8059,0.0000,20382.1000,-20382.1000,0.5284,0.0000,0.0000,0.0000,4159.6122,4.9000,1.0000,4159.6122,0.0000,0.0000,24541.7122,0.0000,-24541.7122,25.5488,18.2515,1054.3000,0.0000,1054.3000,0.0273,284.9459,3.7000,1.0000,0.0000,0.0000,0.0000,284.9459,0.0000,0.0000,0.0000,769.3541,769.3541,25.5032,20.1942,22.8487,-11.0833,-166249.9961,8.1190,858.9552,8.5896,8.1190,0.0000,19.4567,20.1996,18.9568,19.5782,-4.8650,-38920.1032,8.1190,1811.7900,18.1179,8.1190,0.0000,68.4147,18.9625,18.0672,18.5148,-4.0052,-28036.2782,8.1190,2154.4419,21.5444,8.1190,0.0000,89.3210,24.1390,24.1348,15.0950,24.1305,15.0718,24.1262,15.0487,24.1262,2724.0973,108.9639,24.7739,24.7710,13.2029,24.7681,13.1951,24.7651,13.1872,24.7651,2724.0973,108.9639,25.5243,25.5172,17.3815,25.5102,17.3556,25.5032,17.3298,25.5032,790.6934,15.8139,20.1942,20.1960,-2.9271,20.1978,-2.9065,20.1996,-2.8861,20.1996,2724.0973,108.9639,18.9568,18.9587,-4.6278,18.9606,-4.6103,18.9625,-4.5929,18.9625,2724.0973,108.9639,18.0672,18.0753,-10.6703,18.0834,-10.5974,18.0915,-10.5250,18.0915,790.6934,15.8139,8.1190,225.2430,5.4126,0.0000,177.1924,402.4355,-187202.5000,-233434.0034,-233206.3775
4657.0000,17.9322,30.1544,0.0000,154167.8000,-154167.8000,3.9971,0.0000,0.0000,0.0000,34259.5111,4.5000,1.0000,34259.5111,0.0000,0.0000,188427.3111,0.0000,-188427.3111,24.2603,16.9630,9404.3000,0.0000,9404.3000,0.2438,2541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7027,0.0000,0.0000,0.0000,6862.5973,6862.5973,24.0187,36.0595,0.0000,15898.4000,-15898.4000,0.4122,0.0000,0.0000,0.0000,3244.5714,4.9000,1.0000,3244.5714,0.0000,0.0000,19142.9714,0.0000,-19142.9714,24.6616,17.3643,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,24.6432,36.6840,0.0000,18051.8000,-18051.8000,0.4680,0.0000,0.0000,0.0000,3684.0408,4.9000,1.0000,3684.0408,0.0000,0.0000,21735.8408,0.0000,-21735.8408,25.3731,18.0758,640.5000,0.0000,640.5000,0.0166,173.1081,3.7000,1.0000,0.0000,0.0000,0.0000,173.1081,0.0000,0.0000,0.0000,467.3919,467.3919,25.3355,19.9470,22.6413,-10.6966,-160448.3467,7.7201,822.7192,8.2272,7.7201,0.0000,16.7274,19.9521,18.7511,19.3516,-4.4701,-35760.4746,7.7201,1737.2984,17.3730,7.7201,0.0000,58.8177,18.7573,17.9077,18.3325,-3.6140,-25298.2943,7.7201,2062.7191,20.6272,7.7201,0.0000,76.7913,24.0298,24.0261,14.1902,24.0224,14.1753,24.0187,14.1604,24.0187,2492.3208,99.6928,24.6531,24.6498,12.9578,24.6465,12.9462,24.6432,12.9346,24.6432,2492.3208,99.6928,25.3574,25.3501,16.4513,25.3428,16.4232,25.3355,16.3952,25.3355,723.8625,14.4772,19.9470,19.9487,-3.8757,19.9504,-3.8588,19.9521,-3.8419,19.9521,2492.3208,99.6928,18.7511,18.7532,-5.5634,18.7553,-5.5463,18.7573,-5.5292,18.7573,2492.3208,99.6928,17.9077,17.9159,-11.4451,17.9241,-11.3784,17.9322,-11.3119,17.9322,723.8625,14.4772,7.7201,195.9773,5.1467,0.0000,152.3365,348.3138,-177727.3000,-221723.7207,-221507.1156
4658.0000,17.7869,30.0091,0.0000,143347.8000,-143347.8000,3.7166,0.0000,0.0000,0.0000,31855.0667,4.5000,1.0000,31855.0667,0.0000,0.0000,175202.8667,0.0000,-175202.8667,24.2292,16.9319,9370.6000,0.0000,9370.6000,0.2430,2532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2532.5946,0.0000,0.0000,0.0000,6838.0054,6838.0054,23.9654,36.0062,0.0000,11736.1000,-11736.1000,0.3043,0.0000,0.0000,0.0000,2395.1224,4.9000,1.0000,2395.1224,0.0000,0.0000,14131.2224,0.0000,-14131.2224,24.4850,17.1877,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,24.4663,36.5072,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0000,0.0000,19482.4020,0.0000,-19482.4020,25.1827,17.8854,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,25.1526,19.6815,22.4170,-9.9194,-148791.3872,7.0510,757.3708,7.5737,7.0510,0.0000,12.7442,19.6884,18.5690,19.1287,-3.8055,-30443.9110,7.0510,1599.9414,15.9994,7.0510,0.0000,44.8117,18.5763,17.7592,18.1677,-3.1746,-22222.2970,7.0510,1895.7207,18.9572,7.0510,0.0000,58.5054,23.9778,23.9736,14.0014,23.9695,13.9825,23.9654,13.9637,23.9654,2124.1833,84.9673,24.4759,24.4727,11.9748,24.4695,11.9653,24.4663,11.9558,24.4663,2124.1833,84.9673,25.1738,25.1668,15.2348,25.1597,15.2109,25.1526,15.1871,25.1526,617.6338,12.3527,19.6815,19.6838,-5.2252,19.6861,-5.2035,19.6884,-5.1818,19.6884,2124.1833,84.9673,18.5690,18.5714,-6.3815,18.5739,-6.3620,18.5763,-6.3426,18.5763,2124.1833,84.9673,17.7592,17.7685,-12.2155,17.7777,-12.1398,17.7869,-12.0646,17.7869,617.6338,12.3527,7.0510,152.5877,4.7006,0.0000,116.0613,268.6490,-161224.4000,-201490.1506,-201457.5953
4659.0000,17.6669,29.8891,0.0000,133138.3000,-133138.3000,3.4519,0.0000,0.0000,0.0000,29586.2889,4.5000,1.0000,29586.2889,0.0000,0.0000,162724.5889,0.0000,-162724.5889,24.0349,16.7376,9381.8000,0.0000,9381.8000,0.2432,2535.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2535.6216,0.0000,0.0000,0.0000,6846.1784,6846.1784,23.7569,35.7977,0.0000,12534.1000,-12534.1000,0.3250,0.0000,0.0000,0.0000,2557.9796,4.9000,1.0000,2557.9796,0.0000,0.0000,15092.0796,0.0000,-15092.0796,24.3475,17.0502,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.3280,36.3689,0.0000,14637.7000,-14637.7000,0.3795,0.0000,0.0000,0.0000,2987.2857,4.9000,1.0000,2987.2857,0.0000,0.0000,17624.9857,0.0000,-17624.9857,25.0178,17.7205,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,24.9870,19.4678,22.2274,-9.4023,-141034.5684,6.6252,716.4242,7.1642,6.6252,0.0000,10.5722,19.4756,18.4159,18.9458,-3.3848,-27078.5463,6.6252,1513.6325,15.1363,6.6252,0.0000,37.1746,18.4241,17.6374,18.0307,-2.8717,-20102.1232,6.6252,1790.5277,17.9053,6.6252,0.0000,48.5344,23.7670,23.7636,12.2106,23.7603,12.2005,23.7569,12.1903,23.7569,1903.5573,76.1423,24.3380,24.3347,11.3906,24.3314,11.3799,24.3280,11.3693,24.3280,1903.5573,76.1423,25.0083,25.0012,14.2359,24.9941,14.2118,24.9870,14.1878,24.9870,553.9176,11.0784,19.4678,19.4704,-6.1146,19.4730,-6.0919,19.4756,-6.0693,19.4756,1903.5573,76.1423,18.4159,18.4187,-6.9901,18.4214,-6.9694,18.4241,-6.9488,18.4241,1903.5573,76.1423,17.6374,17.6473,-12.7397,17.6571,-12.6620,17.6669,-12.5847,17.6669,553.9176,11.0784,6.6252,128.5030,4.4168,0.0000,96.2812,224.7842,-150263.7000,-188110.4974,-188215.2380
4660.0000,17.6221,29.8444,0.0000,157381.4000,-157381.4000,4.0804,0.0000,0.0000,0.0000,34973.6444,4.5000,1.0000,34973.6444,0.0000,0.0000,192355.0444,0.0000,-192355.0444,24.2471,16.9499,9396.7000,0.0000,9396.7000,0.2436,2539.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2539.6486,0.0000,0.0000,0.0000,6857.0514,6857.0514,23.9961,36.0369,0.0000,12204.8000,-12204.8000,0.3164,0.0000,0.0000,0.0000,2490.7755,4.9000,1.0000,2490.7755,0.0000,0.0000,14695.5755,0.0000,-14695.5755,24.5023,17.2050,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,24.4806,36.5214,0.0000,13592.4000,-13592.4000,0.3524,0.0000,0.0000,0.0000,2773.9592,4.9000,1.0000,2773.9592,0.0000,0.0000,16366.3592,0.0000,-16366.3592,25.0443,17.7470,640.3000,0.0000,640.3000,0.0166,173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,173.0541,0.0000,0.0000,0.0000,467.2459,467.2459,25.0011,19.5294,22.2652,-10.5912,-158868.5730,7.5278,812.9355,8.1294,7.5278,0.0000,15.5085,19.5327,18.3554,18.9441,-4.2728,-34182.0998,7.5278,1719.9479,17.1995,7.5278,0.0000,54.5316,18.3617,17.5995,17.9806,-3.1615,-22130.6917,7.5278,2038.3324,20.3833,7.5278,0.0000,71.1954,24.0110,24.0060,15.1402,24.0011,15.1138,23.9961,15.0875,23.9961,2383.8732,95.3549,24.4935,24.4892,13.6431,24.4849,13.6230,24.4806,13.6029,24.4806,2383.8732,95.3549,25.0282,25.0191,15.4310,25.0101,15.3839,25.0011,15.3372,25.0011,692.5798,13.8516,19.5294,19.5305,-4.3934,19.5316,-4.3872,19.5327,-4.3810,19.5327,2383.8732,95.3549,18.3554,18.3575,-6.7677,18.3596,-6.7546,18.3617,-6.7415,18.3617,2383.8732,95.3549,17.5995,17.6071,-12.3563,17.6146,-12.3112,17.6221,-12.2658,17.6221,692.5798,13.8516,7.5278,182.7926,5.0185,0.0000,141.2355,324.0281,-172792.5000,-215837.9332,-215181.3645
4661.0000,17.5822,29.8044,0.0000,164952.8000,-164952.8000,4.2767,0.0000,0.0000,0.0000,36656.1778,4.5000,1.0000,36656.1778,0.0000,0.0000,201608.9778,0.0000,-201608.9778,24.2255,16.9282,9370.0000,0.0000,9370.0000,0.2429,2532.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2532.4324,0.0000,0.0000,0.0000,6837.5676,6837.5676,23.9880,36.0288,0.0000,10347.7000,-10347.7000,0.2683,0.0000,0.0000,0.0000,2111.7755,4.9000,1.0000,2111.7755,0.0000,0.0000,12459.4755,0.0000,-12459.4755,24.3985,17.1012,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,24.3787,36.4195,0.0000,14218.7000,-14218.7000,0.3686,0.0000,0.0000,0.0000,2901.7755,4.9000,1.0000,2901.7755,0.0000,0.0000,17120.4755,0.0000,-17120.4755,24.9428,17.6455,3010.5000,0.0000,3010.5000,0.0781,813.6486,3.7000,1.0000,0.0000,0.0000,0.0000,813.6486,0.0000,0.0000,0.0000,2196.8514,2196.8514,24.8522,19.6033,22.2278,-10.6194,-159291.0988,7.8682,850.8246,8.5082,7.8682,0.0000,17.7090,19.6053,18.3228,18.9640,-4.8652,-38921.5398,7.8682,1796.3860,17.9639,7.8682,0.0000,62.2691,18.3283,17.5609,17.9446,-3.3269,-23288.6367,7.8682,2133.4240,21.3342,7.8682,0.0000,81.2974,24.0002,23.9961,14.9533,23.9921,14.9380,23.9880,14.9227,23.9880,2577.3288,103.0932,24.3885,24.3852,12.8364,24.3819,12.8283,24.3787,12.8201,24.3787,2577.3288,103.0932,24.8704,24.8644,14.1297,24.8583,14.1228,24.8522,14.1154,24.8522,748.3780,14.9676,19.6033,19.6040,-3.0268,19.6046,-3.0239,19.6053,-3.0209,19.6053,2577.3288,103.0932,18.3228,18.3246,-6.4524,18.3265,-6.4417,18.3283,-6.4310,18.3283,2577.3288,103.0932,17.5609,17.5680,-12.1785,17.5751,-12.1371,17.5822,-12.0956,17.5822,748.3780,14.9676,7.8682,206.5410,5.2455,0.0000,161.2754,367.8164,-176720.5000,-221849.3369,-221501.2753
4662.0000,17.7673,29.9895,0.0000,254384.2000,-254384.2000,6.5954,0.0000,0.0000,0.0000,56529.8222,4.5000,1.0000,56529.8222,0.0000,0.0000,310914.0222,0.0000,-310914.0222,24.6731,17.3758,9388.7000,0.0000,9388.7000,0.2434,2537.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2537.4865,0.0000,0.0000,0.0000,6851.2135,6851.2135,24.5072,36.5480,0.0000,8245.1000,-8245.1000,0.2138,0.0000,0.0000,0.0000,1682.6735,4.9000,1.0000,1682.6735,0.0000,0.0000,9927.7735,0.0000,-9927.7735,24.7277,17.4304,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,24.7103,36.7511,0.0000,17810.0000,-17810.0000,0.4618,0.0000,0.0000,0.0000,3634.6939,4.9000,1.0000,3634.6939,0.0000,0.0000,21444.6939,0.0000,-21444.6939,25.1866,17.8893,9915.2000,0.0000,9915.2000,0.2571,2679.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2679.7838,0.0000,0.0000,0.0000,7235.4162,7235.4162,25.0039,20.2720,22.6380,-14.2029,-213043.4894,11.6728,1244.1038,12.4410,11.6728,0.0000,57.8219,20.2665,18.6583,19.4624,-9.0507,-72405.2618,11.6728,2616.0410,26.1604,11.6728,0.0000,203.3163,18.6581,17.7613,18.2097,-5.7683,-40377.8672,11.6728,3133.3685,31.3337,11.6728,0.0000,265.4459,24.5209,24.5163,20.1409,24.5117,20.1204,24.5072,20.1000,24.5072,5181.0203,207.2408,24.7211,24.7175,16.5249,24.7139,16.5127,24.7103,16.5005,24.7103,5181.0203,207.2408,25.0259,25.0186,16.7538,25.0113,16.7274,25.0039,16.7012,25.0039,1497.4636,29.9493,20.2720,20.2701,3.9574,20.2683,3.9368,20.2665,3.9164,20.2665,5181.0203,207.2408,18.6583,18.6582,-2.6396,18.6582,-2.6476,18.6581,-2.6555,18.6581,5181.0203,207.2408,17.7613,17.7632,-9.2513,17.7652,-9.2708,17.7673,-9.2896,17.7673,1497.4636,29.9493,11.6728,615.3865,7.7819,0.0000,526.5841,1141.9706,-260731.5000,-327905.1220,-325826.6185
4663.0000,18.0628,30.2850,0.0000,305921.7000,-305921.7000,7.9316,0.0000,0.0000,0.0000,67982.6000,4.5000,1.0000,67982.6000,0.0000,0.0000,373904.3000,0.0000,-373904.3000,24.7421,17.4448,15896.5000,0.0000,15896.5000,0.4121,4296.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4296.3514,0.0000,0.0000,0.0000,11600.1486,11600.1486,24.5261,36.5669,0.0000,19320.3000,-19320.3000,0.5009,0.0000,0.0000,0.0000,3942.9184,4.9000,1.0000,3942.9184,0.0000,0.0000,23263.2184,0.0000,-23263.2184,24.9417,17.6444,732.3000,0.0000,732.3000,0.0190,197.9189,3.7000,1.0000,0.0000,0.0000,0.0000,197.9189,0.0000,0.0000,0.0000,534.3811,534.3811,24.9231,36.9639,0.0000,20793.4000,-20793.4000,0.5391,0.0000,0.0000,0.0000,4243.5510,4.9000,1.0000,4243.5510,0.0000,0.0000,25036.9510,0.0000,-25036.9510,25.3703,18.0730,10533.5000,0.0000,10533.5000,0.2731,2846.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2846.8919,0.0000,0.0000,0.0000,7686.6081,7686.6081,25.2120,20.8154,23.0137,-16.4080,-246120.1891,14.5138,1526.6660,15.2667,14.5138,0.0000,111.1493,20.8094,19.1007,19.9550,-11.9565,-95652.1534,14.5138,3262.5778,32.6258,14.5138,0.0000,390.8288,19.0982,18.0631,18.5807,-8.2780,-57946.1069,14.5138,4076.3699,40.7637,14.5138,0.0000,510.2586,24.5349,24.5319,19.5100,24.5290,19.5068,24.5261,19.5036,24.5261,7632.3649,305.2946,24.9321,24.9291,18.3705,24.9261,18.3644,24.9231,18.3583,24.9231,7632.3649,305.2946,25.2330,25.2260,19.4412,25.2190,19.4196,25.2120,19.3980,25.2120,2200.6494,44.0130,20.8154,20.8134,8.6170,20.8114,8.5991,20.8094,8.5813,20.8094,7632.3649,305.2946,19.1007,19.0998,1.5750,19.0990,1.5625,19.0982,1.5500,19.0982,7632.3649,305.2946,18.0631,18.0630,-5.6255,18.0629,-5.6599,18.0628,-5.6939,18.0628,2200.6494,44.0130,14.5138,1126.6429,9.6758,0.0000,1012.2368,2138.8797,-318873.1000,-402383.3315,-399718.4494
4664.0000,18.5197,30.7419,0.0000,328240.7000,-328240.7000,8.5103,0.0000,0.0000,0.0000,72942.3778,4.5000,1.0000,72942.3778,0.0000,0.0000,401183.0778,0.0000,-401183.0778,24.2586,16.9613,19364.8000,0.0000,19364.8000,0.5021,5233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5233.7297,0.0000,0.0000,0.0000,14131.0703,14131.0703,24.0529,36.0937,0.0000,85296.2000,-85296.2000,2.2115,0.0000,0.0000,0.0000,17407.3878,4.9000,1.0000,17407.3878,0.0000,0.0000,102703.5878,0.0000,-102703.5878,25.5220,18.2247,1180.9000,0.0000,1180.9000,0.0306,319.1622,3.7000,1.0000,0.0000,0.0000,0.0000,319.1622,0.0000,0.0000,0.0000,861.7378,861.7378,25.4994,37.5402,0.0000,21830.5000,-21830.5000,0.5660,0.0000,0.0000,0.0000,4455.2041,4.9000,1.0000,4455.2041,0.0000,0.0000,26285.7041,0.0000,-26285.7041,25.8754,18.5781,10121.3000,0.0000,10121.3000,0.2624,2735.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2735.4865,0.0000,0.0000,0.0000,7385.8135,7385.8135,25.7438,21.4492,23.5965,-20.0142,-300213.6259,18.1242,1868.2071,18.6821,18.1242,0.0000,216.4432,21.4422,19.6797,20.5610,-15.4008,-123206.6763,18.1242,5608.1470,56.0815,18.1242,0.0000,761.0683,19.6755,18.5258,19.1007,-11.4814,-80369.7328,18.1242,8620.8206,86.2082,18.1242,0.0000,993.6362,24.0565,24.0553,14.4131,24.0541,14.4247,24.0529,14.4363,24.0529,11344.1229,453.7649,25.5097,25.5063,23.7157,25.5028,23.7047,25.4994,23.6937,25.4994,11344.1229,453.7649,25.7698,25.7611,25.7130,25.7524,25.6711,25.7438,25.6293,25.7438,3263.0949,65.2619,21.4492,21.4469,13.8071,21.4445,13.7885,21.4422,13.7699,21.4422,11344.1229,453.7649,19.6797,19.6783,6.6390,19.6769,6.6232,19.6755,6.6074,19.6755,11344.1229,453.7649,18.5258,18.5238,-0.5453,18.5217,-0.5942,18.5197,-0.6429,18.5197,3263.0949,65.2619,18.1242,2090.1152,12.0828,0.0000,1971.1478,4061.2629,-404700.4000,-507793.7480,-503790.0351
4665.0000,18.8466,31.0688,0.0000,341845.4000,-341845.4000,8.8630,0.0000,0.0000,0.0000,75965.6444,4.5000,1.0000,75965.6444,0.0000,0.0000,417811.0444,0.0000,-417811.0444,24.4320,17.1347,22017.6000,0.0000,22017.6000,0.5708,5950.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5950.7027,0.0000,0.0000,0.0000,16066.8973,16066.8973,24.2112,36.2521,0.0000,100987.2000,-100987.2000,2.6183,0.0000,0.0000,0.0000,20609.6327,4.9000,1.0000,20609.6327,0.0000,0.0000,121596.8327,0.0000,-121596.8327,25.8368,18.5395,1269.9000,0.0000,1269.9000,0.0329,343.2162,3.7000,1.0000,0.0000,0.0000,0.0000,343.2162,0.0000,0.0000,0.0000,926.6838,926.6838,25.8149,37.8557,0.0000,23684.1000,-23684.1000,0.6141,0.0000,0.0000,0.0000,4833.4898,4.9000,1.0000,4833.4898,0.0000,0.0000,28517.5898,0.0000,-28517.5898,26.1961,18.8988,8884.6000,0.0000,8884.6000,0.2303,2401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2401.2432,0.0000,0.0000,0.0000,6483.3568,6483.3568,26.0857,21.8309,23.9583,-21.2183,-318274.1775,19.3942,1974.3217,19.7432,19.3942,0.0000,265.2032,21.8244,20.0527,20.9385,-16.5656,-132525.1989,19.3942,7597.5924,75.9759,19.3942,0.0000,932.5209,20.0485,18.8524,19.4505,-12.7817,-89471.8704,19.3942,10882.0191,108.8202,19.3942,0.0000,1217.4814,24.2172,24.2152,16.5401,24.2132,16.5403,24.2112,16.5406,24.2112,12803.9394,512.1576,25.8244,25.8212,25.7762,25.8180,25.7681,25.8149,25.7599,25.8149,12803.9394,512.1576,26.1094,26.1015,28.7296,26.0936,28.7002,26.0857,28.6707,26.0857,3680.3915,73.6078,21.8309,21.8287,16.0951,21.8265,16.0798,21.8244,16.0645,21.8244,12803.9394,512.1576,20.0527,20.0513,9.1548,20.0499,9.1414,20.0485,9.1280,20.0485,12803.9394,512.1576,18.8524,18.8505,2.2955,18.8485,2.2567,18.8466,2.2179,18.8466,3680.3915,73.6078,19.3942,2524.0201,12.9294,0.0000,2415.2056,4939.2257,-434344.6000,-544448.5291,-540271.2468
4666.0000,19.1090,31.3312,0.0000,350211.5000,-350211.5000,9.0799,0.0000,0.0000,0.0000,77824.7778,4.5000,1.0000,77824.7778,0.0000,0.0000,428036.2778,0.0000,-428036.2778,24.5648,17.2675,25981.4000,0.0000,25981.4000,0.6736,7022.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7022.0000,0.0000,0.0000,0.0000,18959.4000,18959.4000,24.3173,36.3581,0.0000,110524.8000,-110524.8000,2.8656,0.0000,0.0000,0.0000,22556.0816,4.9000,1.0000,22556.0816,0.0000,0.0000,133080.8816,0.0000,-133080.8816,26.0135,18.7162,1308.1000,0.0000,1308.1000,0.0339,353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,353.5405,0.0000,0.0000,0.0000,954.5595,954.5595,25.9924,38.0332,0.0000,26945.6000,-26945.6000,0.6986,0.0000,0.0000,0.0000,5499.1020,4.9000,1.0000,5499.1020,0.0000,0.0000,32444.7020,0.0000,-32444.7020,26.4060,19.1087,8060.2000,0.0000,8060.2000,0.2090,2178.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2178.4324,0.0000,0.0000,0.0000,5881.7676,5881.7676,26.3089,22.1218,24.2153,-21.8999,-328498.8221,20.3408,2052.5135,20.5251,20.3408,0.0000,305.9664,22.1154,20.3412,21.2283,-17.3993,-139194.3413,20.3408,9032.2556,90.3226,20.3408,0.0000,1075.8544,20.3369,19.1150,19.7260,-13.6943,-95860.0834,20.3408,12207.1694,122.0717,20.3408,0.0000,1404.6149,24.3232,24.3212,17.5528,24.3192,17.5529,24.3173,17.5529,24.3173,13943.4464,557.7379,26.0014,25.9984,26.5273,25.9954,26.5209,25.9924,26.5144,25.9924,13943.4464,557.7379,26.3310,26.3236,30.2368,26.3163,30.2140,26.3089,30.1911,26.3089,4005.9467,80.1189,22.1218,22.1196,17.6142,22.1175,17.6001,22.1154,17.5861,22.1154,13943.4464,557.7379,20.3412,20.3397,10.8530,20.3383,10.8405,20.3369,10.8281,20.3369,13943.4464,557.7379,19.1150,19.1130,4.2836,19.1110,4.2490,19.1090,4.2144,19.1090,4005.9467,80.1189,20.3408,2882.5347,13.5606,0.0000,2786.4358,5668.9705,-452332.2000,-567766.1344,-563553.2467
4667.0000,19.3648,31.5870,0.0000,367609.0000,-367609.0000,9.5309,0.0000,0.0000,0.0000,81690.8889,4.5000,1.0000,81690.8889,0.0000,0.0000,449299.8889,0.0000,-449299.8889,24.7994,17.5021,27304.2000,0.0000,27304.2000,0.7079,7379.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7379.5135,0.0000,0.0000,0.0000,19924.6865,19924.6865,24.5518,36.5926,0.0000,118492.6000,-118492.6000,3.0721,0.0000,0.0000,0.0000,24182.1633,4.9000,1.0000,24182.1633,0.0000,0.0000,142674.7633,0.0000,-142674.7633,26.2776,18.9803,1528.2000,0.0000,1528.2000,0.0396,413.0270,3.7000,1.0000,0.0000,0.0000,0.0000,413.0270,0.0000,0.0000,0.0000,1115.1730,1115.1730,26.2548,38.2957,0.0000,29706.4000,-29706.4000,0.7702,0.0000,0.0000,0.0000,6062.5306,4.9000,1.0000,6062.5306,0.0000,0.0000,35768.9306,0.0000,-35768.9306,26.6875,19.3902,6514.4000,0.0000,6514.4000,0.1689,1760.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1760.6486,0.0000,0.0000,0.0000,4753.7514,4753.7514,26.6066,22.4118,24.5092,-23.1198,-346796.7991,21.4346,2159.4239,21.5942,21.4346,0.0000,358.0229,22.4052,20.6220,21.5136,-18.4276,-147420.4054,21.4346,10363.0008,103.6300,21.4346,0.0000,1258.8979,20.6175,19.3716,19.9945,-14.7141,-102998.8569,21.4346,13506.6379,135.0664,21.4346,0.0000,1643.5930,24.5584,24.5562,19.7100,24.5540,19.7072,24.5518,19.7044,24.5518,15313.9148,612.5566,26.2641,26.2610,28.3026,26.2579,28.2947,26.2548,28.2868,26.2548,15313.9148,612.5566,26.6300,26.6222,32.7868,26.6144,32.7577,26.6066,32.7287,26.6066,4397.2998,87.9460,22.4118,22.4096,19.2593,22.4074,19.2454,22.4052,19.2315,22.4052,15313.9148,612.5566,20.6220,20.6205,12.5497,20.6190,12.5373,20.6175,12.5249,20.6175,15313.9148,612.5566,19.3716,19.3693,6.2178,19.3671,6.1835,19.3648,6.1493,19.3648,4397.2998,87.9460,21.4346,3335.7173,14.2897,0.0000,3260.5138,6596.2310,-480461.2000,-601949.9720,-597216.0614
4668.0000,19.5286,31.7508,0.0000,378295.4000,-378295.4000,9.8080,0.0000,0.0000,0.0000,84065.6444,4.5000,1.0000,84065.6444,0.0000,0.0000,462361.0444,0.0000,-462361.0444,25.0722,17.7749,23665.7000,0.0000,23665.7000,0.6136,6396.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6396.1351,0.0000,0.0000,0.0000,17269.5649,17269.5649,24.8576,36.8984,0.0000,115032.2000,-115032.2000,2.9824,0.0000,0.0000,0.0000,23475.9592,4.9000,1.0000,23475.9592,0.0000,0.0000,138508.1592,0.0000,-138508.1592,26.5183,19.2210,1809.1000,0.0000,1809.1000,0.0469,488.9459,3.7000,1.0000,0.0000,0.0000,0.0000,488.9459,0.0000,0.0000,0.0000,1320.1541,1320.1541,26.4929,38.5337,0.0000,31539.1000,-31539.1000,0.8177,0.0000,0.0000,0.0000,6436.5510,4.9000,1.0000,6436.5510,0.0000,0.0000,37975.6510,0.0000,-37975.6510,26.9482,19.6510,5689.9000,0.0000,5689.9000,0.1475,1537.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1537.8108,0.0000,0.0000,0.0000,4152.0892,4152.0892,26.8744,22.5974,24.7359,-23.7816,-356724.5480,21.6242,2165.8467,21.6585,21.6242,0.0000,367.6105,22.5909,20.7979,21.6944,-18.6928,-149542.3274,21.6242,10572.0904,105.7209,21.6242,0.0000,1292.6105,20.7935,19.5347,20.1641,-14.9981,-104986.5907,21.6242,13708.1239,137.0812,21.6242,0.0000,1687.6075,24.8651,24.8626,22.2898,24.8601,22.2840,24.8576,22.2782,24.8576,15557.4092,622.2964,26.5025,26.4993,29.7530,26.4961,29.7441,26.4929,29.7352,26.4929,15557.4092,622.2964,26.8985,26.8904,34.8188,26.8824,34.7877,26.8744,34.7566,26.8744,4466.8124,89.3362,22.5974,22.5952,19.9051,22.5931,19.8922,22.5909,19.8794,22.5909,15557.4092,622.2964,20.7979,20.7965,13.2182,20.7950,13.2070,20.7935,13.1958,20.7935,15557.4092,622.2964,19.5347,19.5327,7.0039,19.5306,6.9755,19.5286,6.9472,19.5286,4466.8124,89.3362,21.6242,3418.6774,14.4161,0.0000,3347.8286,6766.5059,-493702.0000,-616103.0465,-611253.4661
4669.0000,19.7637,31.9859,0.0000,390001.1000,-390001.1000,10.1115,0.0000,0.0000,0.0000,86666.9111,4.5000,1.0000,86666.9111,0.0000,0.0000,476668.0111,0.0000,-476668.0111,25.1783,17.8810,27306.0000,0.0000,27306.0000,0.7080,7380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7380.0000,0.0000,0.0000,0.0000,19926.0000,19926.0000,24.9454,36.9862,0.0000,128897.4000,-128897.4000,3.3419,0.0000,0.0000,0.0000,26305.5918,4.9000,1.0000,26305.5918,0.0000,0.0000,155202.9918,0.0000,-155202.9918,26.7084,19.4111,1730.4000,0.0000,1730.4000,0.0449,467.6757,3.7000,1.0000,0.0000,0.0000,0.0000,467.6757,0.0000,0.0000,0.0000,1262.7243,1262.7243,26.6848,38.7256,0.0000,33886.7000,-33886.7000,0.8786,0.0000,0.0000,0.0000,6915.6531,4.9000,1.0000,6915.6531,0.0000,0.0000,40802.3531,0.0000,-40802.3531,27.1483,19.8510,5071.6000,0.0000,5071.6000,0.1315,1370.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1370.7027,0.0000,0.0000,0.0000,3700.8973,3700.8973,27.0834,22.8742,24.9788,-24.7035,-370552.7052,22.8244,2294.4062,22.9441,22.8244,0.0000,432.2821,22.8674,21.0591,21.9632,-19.8987,-159189.7833,22.8244,11733.3215,117.3332,22.8244,0.0000,1520.0118,21.0542,19.7714,20.4128,-16.1332,-112932.1799,22.8244,15057.6744,150.5767,22.8244,0.0000,1984.4983,24.9520,24.9498,22.4337,24.9476,22.4312,24.9454,22.4287,24.9454,17138.2334,685.5293,26.6940,26.6909,30.7292,26.6879,30.7215,26.6848,30.7139,26.6848,17138.2334,685.5293,27.1062,27.0986,36.0855,27.0910,36.0601,27.0834,36.0347,27.0834,4917.9681,98.3594,22.8742,22.8719,21.6182,22.8696,21.6046,22.8674,21.5909,22.8674,17138.2334,685.5293,21.0591,21.0575,14.8788,21.0558,14.8666,21.0542,14.8545,21.0542,17138.2334,685.5293,19.7714,19.7688,8.8223,19.7663,8.7894,19.7637,8.7568,19.7637,4917.9681,98.3594,22.8244,3974.6462,15.2163,0.0000,3936.7922,7911.4384,-518677.2000,-647783.7344,-642674.6684
4670.0000,19.9657,32.1879,0.0000,402404.3000,-402404.3000,10.4331,0.0000,0.0000,0.0000,89423.1778,4.5000,1.0000,89423.1778,0.0000,0.0000,491827.4778,0.0000,-491827.4778,25.3940,18.0967,25982.5000,0.0000,25982.5000,0.6736,7022.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7022.2973,0.0000,0.0000,0.0000,18960.2027,18960.2027,25.1775,37.2183,0.0000,134492.0000,-134492.0000,3.4870,0.0000,0.0000,0.0000,27447.3469,4.9000,1.0000,27447.3469,0.0000,0.0000,161939.3469,0.0000,-161939.3469,26.9648,19.6675,1168.3000,0.0000,1168.3000,0.0303,315.7568,3.7000,1.0000,0.0000,0.0000,0.0000,315.7568,0.0000,0.0000,0.0000,852.5432,852.5432,26.9458,38.9866,0.0000,35524.9000,-35524.9000,0.9210,0.0000,0.0000,0.0000,7249.9796,4.9000,1.0000,7249.9796,0.0000,0.0000,42774.8796,0.0000,-42774.8796,27.4179,20.1206,4453.3000,0.0000,4453.3000,0.1155,1203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1203.5946,0.0000,0.0000,0.0000,3249.7054,3249.7054,27.3579,23.1054,25.2317,-25.6862,-385292.5405,23.4907,2372.6211,23.7262,23.4907,0.0000,471.2544,23.0986,21.2787,22.1887,-20.6106,-164884.5798,23.4907,12379.4170,123.7942,23.4907,0.0000,1657.0481,21.2738,19.9735,20.6236,-16.8303,-117812.2817,23.4907,15766.5344,157.6653,23.4907,0.0000,2163.4103,25.1847,25.1823,24.2137,25.1799,24.2085,25.1775,24.2034,25.1775,18045.3460,721.8138,26.9554,26.9522,32.4474,26.9490,32.4383,26.9458,32.4293,26.9458,18045.3460,721.8138,27.3821,27.3740,38.2435,27.3660,38.2125,27.3579,38.1815,27.3579,5176.7502,103.5350,23.1054,23.1032,22.8033,23.1009,22.7901,23.0986,22.7769,23.0986,18045.3460,721.8138,21.2787,21.2771,16.0503,21.2754,16.0386,21.2738,16.0268,21.2738,18045.3460,721.8138,19.9735,19.9709,10.1295,19.9683,10.0987,19.9657,10.0681,19.9657,5176.7502,103.5350,23.4907,4306.9333,15.6605,0.0000,4291.7127,8598.6461,-540817.1000,-673479.2530,-667989.4020
4671.0000,20.1653,32.3875,0.0000,413959.9000,-413959.9000,10.7327,0.0000,0.0000,0.0000,91991.0889,4.5000,1.0000,91991.0889,0.0000,0.0000,505950.9889,0.0000,-505950.9889,25.5865,18.2892,24657.2000,0.0000,24657.2000,0.6393,6664.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6664.1081,0.0000,0.0000,0.0000,17993.0919,17993.0919,25.3864,37.4272,0.0000,140413.8000,-140413.8000,3.6405,0.0000,0.0000,0.0000,28655.8776,4.9000,1.0000,28655.8776,0.0000,0.0000,169069.6776,0.0000,-169069.6776,27.1980,19.9007,1131.6000,0.0000,1131.6000,0.0293,305.8378,3.7000,1.0000,0.0000,0.0000,0.0000,305.8378,0.0000,0.0000,0.0000,825.7622,825.7622,27.1795,39.2203,0.0000,36946.9000,-36946.9000,0.9579,0.0000,0.0000,0.0000,7540.1837,4.9000,1.0000,7540.1837,0.0000,0.0000,44487.0837,0.0000,-44487.0837,27.6562,20.3589,5071.6000,0.0000,5071.6000,0.1315,1370.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1370.7027,0.0000,0.0000,0.0000,3700.8973,3700.8973,27.5927,23.3363,25.4645,-26.4827,-397241.0799,24.1968,2477.4372,24.7744,24.1968,0.0000,515.0391,23.3293,21.4963,22.4128,-21.3834,-171067.5013,24.1968,12978.6282,129.7863,24.1968,0.0000,1811.0063,21.4912,20.1733,20.8322,-17.5678,-122974.4773,24.1919,16528.2598,165.2826,24.1919,0.0000,2362.9900,25.3937,25.3913,25.5891,25.3888,25.5837,25.3864,25.5784,25.3864,19029.5456,761.1818,27.1891,27.1859,33.7937,27.1827,33.7847,27.1795,33.7757,27.1795,19029.5456,761.1818,27.6165,27.6086,39.7828,27.6007,39.7538,27.5927,39.7248,27.5927,5457.4459,109.1489,23.3363,23.3340,24.0190,23.3316,24.0058,23.3293,23.9927,23.3293,19029.5456,761.1818,21.4963,21.4946,17.2262,21.4929,17.2144,21.4912,17.2026,21.4912,19029.5456,761.1818,20.1735,20.1708,11.4271,20.1680,11.3964,20.1653,11.3658,20.1653,5457.4459,109.1489,24.1968,4678.0705,16.1312,0.0000,4689.0355,9367.1060,-560460.2000,-696987.9988,-691283.0584
