Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4672.0000,20.3329,32.5551,0.0000,419252.4000,-419252.4000,10.8699,0.0000,0.0000,0.0000,93167.2000,4.5000,1.0000,93167.2000,0.0000,0.0000,512419.6000,0.0000,-512419.6000,25.7446,18.4473,21023.1000,0.0000,21023.1000,0.5451,5681.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5681.9189,0.0000,0.0000,0.0000,15341.1811,15341.1811,25.5751,37.6159,0.0000,144758.8000,-144758.8000,3.7531,0.0000,0.0000,0.0000,29542.6122,4.9000,1.0000,29542.6122,0.0000,0.0000,174301.4122,0.0000,-174301.4122,27.4159,20.1186,1443.4000,0.0000,1443.4000,0.0374,390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,390.1081,0.0000,0.0000,0.0000,1053.2919,1053.2919,27.3950,39.4358,0.0000,38878.9000,-38878.9000,1.0080,0.0000,0.0000,0.0000,7934.4694,4.9000,1.0000,7934.4694,0.0000,0.0000,46813.3694,0.0000,-46813.3694,27.8894,20.5921,5896.0000,0.0000,5896.0000,0.1529,1593.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1593.5135,0.0000,0.0000,0.0000,4302.4865,4302.4865,27.8198,23.5248,25.6723,-27.1123,-406684.9617,24.5496,2540.4478,25.4045,24.5496,0.0000,537.8975,23.5178,21.6730,22.5954,-21.8347,-174677.9460,24.5496,13271.8041,132.7180,24.5496,0.0000,1891.3821,21.6679,20.3216,20.9947,-17.9459,-125620.9690,24.1919,16498.4574,164.9846,24.1919,0.0000,2362.9900,25.5826,25.5801,26.7157,25.5776,26.7099,25.5751,26.7042,25.5751,19530.0954,781.2038,27.4048,27.4015,34.9511,27.3983,34.9417,27.3950,34.9324,27.3950,19530.0954,781.2038,27.8440,27.8359,41.2476,27.8279,41.2174,27.8198,41.1872,27.8198,5600.1740,112.0035,23.5248,23.5225,24.8239,23.5201,24.8111,23.5178,24.7983,23.5178,19530.0954,781.2038,21.6730,21.6713,18.0023,21.6696,17.9909,21.6679,17.9795,21.6679,19530.0954,781.2038,20.3412,20.3384,12.3321,20.3357,12.3031,20.3329,12.2741,20.3329,5600.1740,112.0035,24.5496,4870.9802,16.3664,0.0000,4792.2696,9663.2498,-574527.6000,-712837.4222,-706983.8766
4673.0000,20.4853,32.7075,0.0000,435931.9000,-435931.9000,11.3023,0.0000,0.0000,0.0000,96873.7556,4.5000,1.0000,96873.7556,0.0000,0.0000,532805.6556,0.0000,-532805.6556,26.0467,18.7494,13754.2000,0.0000,13754.2000,0.3566,3717.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3717.3514,0.0000,0.0000,0.0000,10036.8486,10036.8486,25.9334,37.9742,0.0000,139331.4000,-139331.4000,3.6124,0.0000,0.0000,0.0000,28434.9796,4.9000,1.0000,28434.9796,0.0000,0.0000,167766.3796,0.0000,-167766.3796,27.6846,20.3873,942.5000,0.0000,942.5000,0.0244,254.7297,3.7000,1.0000,0.0000,0.0000,0.0000,254.7297,0.0000,0.0000,0.0000,687.7703,687.7703,27.6672,39.7080,0.0000,40978.7000,-40978.7000,1.0624,0.0000,0.0000,0.0000,8363.0000,4.9000,1.0000,8363.0000,0.0000,0.0000,49341.7000,0.0000,-49341.7000,28.1822,20.8849,7751.0000,0.0000,7751.0000,0.2010,2094.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2094.8649,0.0000,0.0000,0.0000,5656.1351,5656.1351,28.0977,23.7132,25.9054,-28.0033,-420049.6109,24.8388,2603.1100,26.0311,24.8388,0.0000,557.1341,23.7060,21.8397,22.7729,-22.3504,-178803.0179,24.8388,13509.8158,135.0982,24.8388,0.0000,1959.0227,21.8344,20.4578,21.1461,-18.3495,-128446.2163,24.1919,16470.8419,164.7084,24.1919,0.0000,2362.9900,25.9420,25.9391,29.5183,25.9363,29.5092,25.9334,29.5001,25.9334,19944.8125,797.7925,27.6774,27.6740,36.6824,27.6706,36.6716,27.6672,36.6608,27.6672,19944.8125,797.7925,28.1232,28.1147,43.3366,28.1062,43.3014,28.0977,43.2662,28.0977,5718.4128,114.3683,23.7132,23.7108,25.6925,23.7084,25.6795,23.7060,25.6665,23.7060,19944.8125,797.7925,21.8397,21.8379,18.7389,21.8362,18.7275,21.8344,18.7161,21.8344,19944.8125,797.7925,20.4937,20.4909,13.1083,20.4881,13.0800,20.4853,13.0518,20.4853,5718.4128,114.3683,24.8388,5032.9008,16.5592,0.0000,4879.1468,9912.0476,-593794.3000,-733532.9811,-727298.8451
4674.0000,20.0782,32.3004,0.0000,342288.4000,-342288.4000,8.8745,0.0000,0.0000,0.0000,76064.0889,4.5000,1.0000,76064.0889,0.0000,0.0000,418352.4889,0.0000,-418352.4889,25.4708,18.1735,11339.5000,0.0000,11339.5000,0.2940,3064.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3064.7297,0.0000,0.0000,0.0000,8274.7703,8274.7703,25.3585,37.3993,0.0000,111520.3000,-111520.3000,2.8914,0.0000,0.0000,0.0000,22759.2449,4.9000,1.0000,22759.2449,0.0000,0.0000,134279.5449,0.0000,-134279.5449,27.0893,19.7921,796.9000,0.0000,796.9000,0.0207,215.3784,3.7000,1.0000,0.0000,0.0000,0.0000,215.3784,0.0000,0.0000,0.0000,581.5216,581.5216,27.0740,39.1148,0.0000,42154.3000,-42154.3000,1.0929,0.0000,0.0000,0.0000,8602.9184,4.9000,1.0000,8602.9184,0.0000,0.0000,50757.2184,0.0000,-50757.2184,27.7282,20.4309,9090.7000,0.0000,9090.7000,0.2357,2456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2456.9459,0.0000,0.0000,0.0000,6633.7541,6633.7541,27.6256,23.1757,25.4007,-23.0141,-345211.1933,20.1137,1960.8214,19.6082,20.1137,0.0000,295.8289,23.1710,21.3652,22.2681,-17.5115,-140092.2559,20.1137,9005.9512,90.0595,20.1137,0.0000,1040.2084,21.3623,20.0774,20.7199,-14.2398,-99678.5899,20.1137,11947.6727,119.4767,20.1137,0.0000,1358.0761,25.3641,25.3623,22.7688,25.3604,22.7697,25.3585,22.7705,25.3585,13666.0312,546.6412,27.0819,27.0792,29.7369,27.0766,29.7341,27.0740,29.7312,27.0740,13666.0312,546.6412,27.6427,27.6370,36.1617,27.6313,36.1613,27.6256,36.1607,27.6256,3926.7032,78.5341,23.1757,23.1742,19.4138,23.1726,19.4092,23.1710,19.4045,23.1710,13666.0312,546.6412,21.3652,21.3642,13.1779,21.3633,13.1747,21.3623,13.1715,21.3623,13666.0312,546.6412,20.0774,20.0777,7.0889,20.0779,7.0988,20.0782,7.1084,20.0782,3926.7032,78.5341,20.1137,2793.6965,13.4091,0.0000,2694.1134,5487.8099,-474735.9000,-587899.2062,-584982.0390
4675.0000,19.8433,32.0655,0.0000,320882.0000,-320882.0000,8.3195,0.0000,0.0000,0.0000,71307.1111,4.5000,1.0000,71307.1111,0.0000,0.0000,392189.1111,0.0000,-392189.1111,25.2698,17.9725,11355.2000,0.0000,11355.2000,0.2944,3068.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3068.9730,0.0000,0.0000,0.0000,8286.2270,8286.2270,25.1485,37.1894,0.0000,99673.4000,-99673.4000,2.5842,0.0000,0.0000,0.0000,20341.5102,4.9000,1.0000,20341.5102,0.0000,0.0000,120014.9102,0.0000,-120014.9102,26.8091,19.5118,629.0000,0.0000,629.0000,0.0163,170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,459.0000,459.0000,26.7942,38.8350,0.0000,40598.2000,-40598.2000,1.0526,0.0000,0.0000,0.0000,8285.3469,4.9000,1.0000,8285.3469,0.0000,0.0000,48883.5469,0.0000,-48883.5469,27.4706,20.1733,8678.5000,0.0000,8678.5000,0.2250,2345.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5405,0.0000,0.0000,0.0000,6332.9595,6332.9595,27.3637,22.8843,25.1240,-21.5824,-323736.1550,18.7380,1833.3004,18.3330,18.7380,0.0000,239.1853,22.8794,21.0972,21.9883,-16.1010,-128808.0774,18.7380,7141.1279,71.4113,18.7380,0.0000,841.0353,21.0943,19.8431,20.4687,-12.9182,-90427.5834,18.7380,10184.3255,101.8433,18.7380,0.0000,1098.0395,25.1552,25.1529,21.0000,25.1507,20.9965,25.1485,20.9930,25.1485,12039.7685,481.5907,26.8028,26.7999,27.2434,26.7971,27.2372,26.7942,27.2310,26.7942,12039.7685,481.5907,27.3830,27.3765,33.1000,27.3701,33.0860,27.3637,33.0721,27.3637,3461.9829,69.2397,22.8843,22.8827,16.7299,22.8810,16.7236,22.8794,16.7174,22.8794,12039.7685,481.5907,21.0972,21.0962,10.6910,21.0952,10.6869,21.0943,10.6828,21.0943,12039.7685,481.5907,19.8431,19.8431,4.4164,19.8432,4.4187,19.8433,4.4211,19.8433,3461.9829,69.2397,18.7380,2293.2453,12.4920,0.0000,2178.2600,4471.5053,-440490.9000,-546009.3818,-542971.8159
4676.0000,19.3159,31.5381,0.0000,237517.0000,-237517.0000,6.1581,0.0000,0.0000,0.0000,52781.5556,4.5000,1.0000,52781.5556,0.0000,0.0000,290298.5556,0.0000,-290298.5556,24.6656,17.3683,11321.3000,0.0000,11321.3000,0.2935,3059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3059.8108,0.0000,0.0000,0.0000,8261.4892,8261.4892,24.5090,36.5499,0.0000,67866.4000,-67866.4000,1.7596,0.0000,0.0000,0.0000,13850.2857,4.9000,1.0000,13850.2857,0.0000,0.0000,81716.6857,0.0000,-81716.6857,26.0149,18.7176,680.5000,0.0000,680.5000,0.0176,183.9189,3.7000,1.0000,0.0000,0.0000,0.0000,183.9189,0.0000,0.0000,0.0000,496.5811,496.5811,25.9999,38.0408,0.0000,36421.6000,-36421.6000,0.9443,0.0000,0.0000,0.0000,7432.9796,4.9000,1.0000,7432.9796,0.0000,0.0000,43854.5796,0.0000,-43854.5796,26.8081,19.5108,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,26.6903,22.1109,24.4006,-16.5669,-248502.8155,14.0691,1410.6964,14.1070,14.0691,0.0000,101.2432,22.1097,20.4521,21.2809,-11.2432,-89945.6865,14.0691,3029.6180,30.2962,14.0691,0.0000,355.9962,20.4526,19.3045,19.8786,-8.9000,-62299.9324,14.0691,3821.0827,38.2108,14.0691,0.0000,464.7819,24.5133,24.5119,14.9883,24.5105,14.9924,24.5090,14.9966,24.5090,7220.9482,288.8379,26.0058,26.0038,19.7584,26.0019,19.7610,25.9999,19.7637,25.9999,7220.9482,288.8379,26.7011,26.6975,25.2270,26.6939,25.2465,26.6903,25.2657,26.6903,2082.7325,41.6546,22.1109,22.1105,9.4567,22.1101,9.4623,22.1097,9.4679,22.1097,7220.9482,288.8379,20.4521,20.4523,4.6534,20.4525,4.6600,20.4526,4.6666,20.4526,7220.9482,288.8379,19.3045,19.3084,-1.6955,19.3121,-1.6499,19.3159,-1.6046,19.3159,2082.7325,41.6546,14.0691,1033.3257,9.3794,0.0000,922.0213,1955.3469,-321846.1000,-401305.2182,-400748.4344
4677.0000,18.9618,31.1840,0.0000,221064.0000,-221064.0000,5.7315,0.0000,0.0000,0.0000,49125.3333,4.5000,1.0000,49125.3333,0.0000,0.0000,270189.3333,0.0000,-270189.3333,24.6114,17.3141,9629.4000,0.0000,9629.4000,0.2497,2602.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5405,0.0000,0.0000,0.0000,7026.8595,7026.8595,24.4565,36.4973,0.0000,49066.6000,-49066.6000,1.2721,0.0000,0.0000,0.0000,10013.5918,4.9000,1.0000,10013.5918,0.0000,0.0000,59080.1918,0.0000,-59080.1918,25.6919,18.3946,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,25.6775,37.7183,0.0000,32132.1000,-32132.1000,0.8331,0.0000,0.0000,0.0000,6557.5714,4.9000,1.0000,6557.5714,0.0000,0.0000,38689.6714,0.0000,-38689.6714,26.4865,19.1892,6514.4000,0.0000,6514.4000,0.1689,1760.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1760.6486,0.0000,0.0000,0.0000,4753.7514,4753.7514,26.3698,21.6060,23.9879,-15.1885,-227828.1955,12.3995,1260.9795,12.6098,12.3995,0.0000,69.3071,21.6054,20.0277,20.8166,-9.4313,-75450.3237,12.3995,2656.7242,26.5672,12.3995,0.0000,243.7011,20.0289,18.9494,19.4891,-7.3753,-51627.0408,12.3995,3213.4134,32.1341,12.3995,0.0000,318.1715,24.4644,24.4618,15.6118,24.4592,15.6025,24.4565,15.5933,24.4565,5767.7490,230.7100,25.6854,25.6827,17.9463,25.6801,17.9406,25.6775,17.9350,25.6775,5767.7490,230.7100,26.3871,26.3813,22.8331,26.3756,22.8199,26.3698,22.8069,26.3698,1665.9136,33.3183,21.6060,21.6058,5.7626,21.6056,5.7679,21.6054,5.7731,21.6054,5767.7490,230.7100,20.0277,20.0281,1.5460,20.0285,1.5528,20.0289,1.5597,20.0289,5767.7490,230.7100,18.9494,18.9535,-4.8220,18.9577,-4.7808,18.9618,-4.7396,18.9618,1665.9136,33.3183,12.3995,727.6262,8.2663,0.0000,631.1797,1358.8059,-285692.9000,-355867.7209,-354905.5600
4678.0000,18.6274,30.8496,0.0000,189281.9000,-189281.9000,4.9075,0.0000,0.0000,0.0000,42062.6444,4.5000,1.0000,42062.6444,0.0000,0.0000,231344.5444,0.0000,-231344.5444,24.4234,17.1261,9369.9000,0.0000,9369.9000,0.2429,2532.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2532.4054,0.0000,0.0000,0.0000,6837.4946,6837.4946,24.2444,36.2853,0.0000,34360.9000,-34360.9000,0.8909,0.0000,0.0000,0.0000,7012.4286,4.9000,1.0000,7012.4286,0.0000,0.0000,41373.3286,0.0000,-41373.3286,25.2810,17.9837,344.8000,0.0000,344.8000,0.0089,93.1892,3.7000,1.0000,0.0000,0.0000,0.0000,93.1892,0.0000,0.0000,0.0000,251.6108,251.6108,25.2676,37.3084,0.0000,27047.8000,-27047.8000,0.7013,0.0000,0.0000,0.0000,5519.9592,4.9000,1.0000,5519.9592,0.0000,0.0000,32567.7592,0.0000,-32567.7592,26.0835,18.7862,5689.9000,0.0000,5689.9000,0.1475,1537.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1537.8108,0.0000,0.0000,0.0000,4152.0892,4152.0892,25.9656,21.0813,23.5235,-12.9969,-194953.2372,10.3485,1069.4016,10.6940,10.3485,0.0000,40.2904,21.0830,19.6132,20.3481,-7.3334,-58667.1237,10.3485,2244.8881,22.4489,10.3485,0.0000,141.6710,19.6164,18.6093,19.1129,-5.7422,-40195.2776,10.3485,2685.2318,26.8523,10.3485,0.0000,184.9629,24.2521,24.2495,14.0980,24.2470,14.0910,24.2444,14.0839,24.2444,4184.4792,167.3792,25.2747,25.2723,15.0049,25.2699,15.0021,25.2676,14.9993,25.2676,4184.4792,167.3792,25.9795,25.9749,19.1735,25.9703,19.1751,25.9656,19.1765,25.9656,1211.1000,24.2220,21.0813,21.0819,1.9466,21.0825,1.9584,21.0830,1.9701,21.0830,4184.4792,167.3792,19.6132,19.6143,-1.4029,19.6153,-1.3907,19.6164,-1.3785,19.6164,4184.4792,167.3792,18.6093,18.6154,-7.6858,18.6214,-7.6269,18.6274,-7.5684,18.6274,1211.1000,24.2220,10.3485,440.7546,6.8990,0.0000,366.9242,807.6788,-235286.0000,-294044.4376,-293815.6385
4679.0000,18.3651,30.5873,0.0000,173391.4000,-173391.4000,4.4955,0.0000,0.0000,0.0000,38531.4222,4.5000,1.0000,38531.4222,0.0000,0.0000,211922.8222,0.0000,-211922.8222,24.3865,17.0892,9387.0000,0.0000,9387.0000,0.2434,2537.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2537.0270,0.0000,0.0000,0.0000,6849.9730,6849.9730,24.1822,36.2230,0.0000,26640.1000,-26640.1000,0.6907,0.0000,0.0000,0.0000,5436.7551,4.9000,1.0000,5436.7551,0.0000,0.0000,32076.8551,0.0000,-32076.8551,25.0936,17.7963,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,25.0775,37.1183,0.0000,21659.5000,-21659.5000,0.5616,0.0000,0.0000,0.0000,4420.3061,4.9000,1.0000,4420.3061,0.0000,0.0000,26079.8061,0.0000,-26079.8061,25.8185,18.5212,3216.6000,0.0000,3216.6000,0.0834,869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,869.3514,0.0000,0.0000,0.0000,2347.2486,2347.2486,25.7330,20.6398,23.1864,-11.9504,-179256.6993,9.1250,954.0690,9.5407,9.1250,0.0000,27.6225,20.6432,19.2861,19.9646,-5.9703,-47762.5425,9.1250,2007.4781,20.0748,9.1250,0.0000,97.1277,19.2906,18.3441,18.8173,-4.7587,-33310.9002,9.1250,2394.0455,23.9405,9.1250,0.0000,126.8081,24.1918,24.1886,14.1658,24.1854,14.1524,24.1822,14.1390,24.1822,3348.7404,133.9496,25.0865,25.0835,14.3817,25.0805,14.3722,25.0775,14.3627,25.0775,3348.7404,133.9496,25.7518,25.7455,17.8838,25.7392,17.8628,25.7330,17.8421,25.7330,970.6422,19.4128,20.6398,20.6409,-0.8889,20.6420,-0.8735,20.6432,-0.8582,20.6432,3348.7404,133.9496,19.2861,19.2876,-3.3972,19.2891,-3.3825,19.2906,-3.3680,19.2906,3348.7404,133.9496,18.3441,18.3511,-9.5661,18.3581,-9.5020,18.3651,-9.4383,18.3651,970.6422,19.4128,9.1250,311.1138,6.0833,0.0000,251.5583,562.6721,-208747.9000,-260634.5186,-260330.1420
4680.0000,18.1200,30.3422,0.0000,154869.1000,-154869.1000,4.0153,0.0000,0.0000,0.0000,34415.3556,4.5000,1.0000,34415.3556,0.0000,0.0000,189284.4556,0.0000,-189284.4556,24.5770,17.2797,9391.7000,0.0000,9391.7000,0.2435,2538.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2538.2973,0.0000,0.0000,0.0000,6853.4027,6853.4027,24.3283,36.3691,0.0000,13386.2000,-13386.2000,0.3471,0.0000,0.0000,0.0000,2731.8776,4.9000,1.0000,2731.8776,0.0000,0.0000,16118.0776,0.0000,-16118.0776,24.8782,17.5809,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.8602,36.9010,0.0000,16397.9000,-16397.9000,0.4251,0.0000,0.0000,0.0000,3346.5102,4.9000,1.0000,3346.5102,0.0000,0.0000,19744.4102,0.0000,-19744.4102,25.5337,18.2364,1052.4000,0.0000,1052.4000,0.0273,284.4324,3.7000,1.0000,0.0000,0.0000,0.0000,284.4324,0.0000,0.0000,0.0000,767.9676,767.9676,25.4883,20.1539,22.8211,-10.4251,-156376.8917,7.6004,804.8725,8.0487,7.6004,0.0000,15.9617,20.1611,18.9763,19.5687,-4.3416,-34732.8581,7.6004,1696.6689,16.9667,7.6004,0.0000,56.1252,18.9831,18.0924,18.5377,-3.7302,-26111.5064,7.6004,2015.1022,20.1510,7.6004,0.0000,73.2760,24.3432,24.3382,16.1237,24.3333,16.0944,24.3283,16.0651,24.3283,2424.5864,96.9835,24.8698,24.8666,13.2194,24.8634,13.2087,24.8602,13.1980,24.8602,2424.5864,96.9835,25.5075,25.5011,16.1938,25.4947,16.1733,25.4883,16.1528,25.4883,704.3248,14.0865,20.1539,20.1563,-4.1574,20.1587,-4.1315,20.1611,-4.1058,20.1611,2424.5864,96.9835,18.9763,18.9785,-5.2657,18.9808,-5.2450,18.9831,-5.2244,18.9831,2424.5864,96.9835,18.0924,18.1016,-11.3333,18.1109,-11.2482,18.1200,-11.1638,18.1200,704.3248,14.0865,7.6004,187.7037,5.0669,0.0000,145.3629,333.0666,-173874.2000,-217281.1866,-217221.2563
4681.0000,17.9454,30.1676,0.0000,146640.7000,-146640.7000,3.8019,0.0000,0.0000,0.0000,32586.8222,4.5000,1.0000,32586.8222,0.0000,0.0000,179227.5222,0.0000,-179227.5222,24.5108,17.2135,9354.4000,0.0000,9354.4000,0.2425,2528.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2528.2162,0.0000,0.0000,0.0000,6826.1838,6826.1838,24.2473,36.2881,0.0000,12732.8000,-12732.8000,0.3301,0.0000,0.0000,0.0000,2598.5306,4.9000,1.0000,2598.5306,0.0000,0.0000,15331.3306,0.0000,-15331.3306,24.8089,17.5116,346.6000,0.0000,346.6000,0.0090,93.6757,3.7000,1.0000,0.0000,0.0000,0.0000,93.6757,0.0000,0.0000,0.0000,252.9243,252.9243,24.7879,36.8287,0.0000,12279.8000,-12279.8000,0.3184,0.0000,0.0000,0.0000,2506.0816,4.9000,1.0000,2506.0816,0.0000,0.0000,14785.8816,0.0000,-14785.8816,25.3296,18.0323,639.6000,0.0000,639.6000,0.0166,172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,172.8649,0.0000,0.0000,0.0000,466.7351,466.7351,25.2921,19.8573,22.5747,-9.8909,-148364.1355,7.0778,756.0416,7.5604,7.0778,0.0000,12.8902,19.8647,18.7494,19.3071,-3.8056,-30444.8362,7.0778,1595.4039,15.9540,7.0778,0.0000,45.3253,18.7571,17.9168,18.3369,-3.2770,-22938.6690,7.0778,1890.7982,18.9080,7.0778,0.0000,59.1758,24.2607,24.2562,15.3638,24.2518,15.3427,24.2473,15.3217,24.2473,2138.4438,85.5378,24.7997,24.7957,13.4588,24.7918,13.4417,24.7879,13.4247,24.7879,2138.4438,85.5378,25.3125,25.3056,15.0735,25.2988,15.0493,25.2921,15.0252,25.2921,621.7508,12.4350,19.8573,19.8598,-5.4414,19.8622,-5.4182,19.8647,-5.3950,19.8647,2138.4438,85.5378,18.7494,18.7520,-6.3288,18.7545,-6.3077,18.7571,-6.2867,18.7571,2138.4438,85.5378,17.9168,17.9264,-12.2108,17.9359,-12.1302,17.9454,-12.0500,17.9454,621.7508,12.4350,7.0778,154.1952,4.7185,0.0000,117.3913,271.5864,-161312.7000,-201798.8912,-201747.6407
4682.0000,17.7899,30.0121,0.0000,133765.8000,-133765.8000,3.4681,0.0000,0.0000,0.0000,29725.7333,4.5000,1.0000,29725.7333,0.0000,0.0000,163491.5333,0.0000,-163491.5333,24.4649,17.1676,9377.1000,0.0000,9377.1000,0.2431,2534.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2534.3514,0.0000,0.0000,0.0000,6842.7486,6842.7486,24.1710,36.2119,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,24.6664,17.3691,337.1000,0.0000,337.1000,0.0087,91.1081,3.7000,1.0000,0.0000,0.0000,0.0000,91.1081,0.0000,0.0000,0.0000,245.9919,245.9919,24.6447,36.6855,0.0000,9401.7000,-9401.7000,0.2438,0.0000,0.0000,0.0000,1918.7143,4.9000,1.0000,1918.7143,0.0000,0.0000,11320.4143,0.0000,-11320.4143,25.1068,17.8096,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,25.0780,19.5583,22.3182,-9.0130,-135194.9938,6.3503,684.5002,6.8450,6.3503,0.0000,9.3102,19.5681,18.5555,19.0618,-3.1004,-24802.9107,6.3503,1444.5626,14.4456,6.3503,0.0000,32.7369,18.5645,17.7571,18.1608,-2.8253,-19777.3528,6.3503,1707.8012,17.0780,6.3503,0.0000,42.7407,24.1855,24.1807,14.8379,24.1759,14.8143,24.1710,14.7907,24.1710,1766.8184,70.6727,24.6563,24.6524,12.7295,24.6486,12.7141,24.6447,12.6987,24.6447,1766.8184,70.6727,25.0970,25.0907,13.6188,25.0843,13.6014,25.0780,13.5841,25.0780,514.4049,10.2881,19.5583,19.5616,-6.9560,19.5649,-6.9268,19.5681,-6.8976,19.5681,1766.8184,70.6727,18.5555,18.5585,-7.1817,18.5615,-7.1576,18.5645,-7.1336,18.5645,1766.8184,70.6727,17.7571,17.7681,-13.0289,17.7790,-12.9368,17.7899,-12.8453,17.7899,514.4049,10.2881,6.3503,114.3362,4.2336,0.0000,84.7879,199.1241,-143198.5000,-179614.1864,-179775.2573
4683.0000,17.6612,29.8834,0.0000,122015.5000,-122015.5000,3.1635,0.0000,0.0000,0.0000,27114.5556,4.5000,1.0000,27114.5556,0.0000,0.0000,149130.0556,0.0000,-149130.0556,24.2724,16.9751,9369.5000,0.0000,9369.5000,0.2429,2532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2532.2973,0.0000,0.0000,0.0000,6837.2027,6837.2027,23.9571,35.9979,0.0000,10878.2000,-10878.2000,0.2820,0.0000,0.0000,0.0000,2220.0408,4.9000,1.0000,2220.0408,0.0000,0.0000,13098.2408,0.0000,-13098.2408,24.5377,17.2405,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.5145,36.5553,0.0000,7443.1000,-7443.1000,0.1930,0.0000,0.0000,0.0000,1519.0000,4.9000,1.0000,1519.0000,0.0000,0.0000,8962.1000,0.0000,-8962.1000,24.9118,17.6145,330.8000,0.0000,330.8000,0.0086,89.4054,3.7000,1.0000,0.0000,0.0000,0.0000,89.4054,0.0000,0.0000,0.0000,241.3946,241.3946,24.8823,19.3102,22.0963,-8.3794,-125690.7492,5.8483,635.3587,6.3536,5.8483,0.0000,7.2721,19.3215,18.3934,18.8575,-2.6168,-20934.0847,5.8483,1340.5590,13.4056,5.8483,0.0000,25.5704,18.4037,17.6255,18.0146,-2.5077,-17553.8914,5.8483,1581.5345,15.8153,5.8483,0.0000,33.3843,23.9693,23.9652,12.9657,23.9611,12.9507,23.9571,12.9356,23.9571,1528.7531,61.1501,24.5267,24.5226,12.1361,24.5186,12.1198,24.5145,12.1035,24.5145,1528.7531,61.1501,24.9011,24.8948,12.4071,24.8886,12.3902,24.8823,12.3734,24.8823,445.5658,8.9113,19.3102,19.3140,-8.0357,19.3177,-8.0039,19.3215,-7.9723,19.3215,1528.7531,61.1501,18.3934,18.3969,-7.8104,18.4003,-7.7844,18.4037,-7.7584,18.4037,1528.7531,61.1501,17.6255,17.6374,-13.5948,17.6493,-13.4978,17.6612,-13.4015,17.6612,445.5658,8.9113,5.8483,91.1288,3.8989,0.0000,66.2268,157.3556,-130293.8000,-163861.7207,-164178.7253
4684.0000,17.5559,29.7781,0.0000,114417.0000,-114417.0000,2.9665,0.0000,0.0000,0.0000,25426.0000,4.5000,1.0000,25426.0000,0.0000,0.0000,139843.0000,0.0000,-139843.0000,24.1133,16.8160,9352.9000,0.0000,9352.9000,0.2425,2527.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8108,0.0000,0.0000,0.0000,6825.0892,6825.0892,23.7813,35.8222,0.0000,11403.0000,-11403.0000,0.2956,0.0000,0.0000,0.0000,2327.1429,4.9000,1.0000,2327.1429,0.0000,0.0000,13730.1429,0.0000,-13730.1429,24.4252,17.1279,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.4010,36.4419,0.0000,6021.3000,-6021.3000,0.1561,0.0000,0.0000,0.0000,1228.8367,4.9000,1.0000,1228.8367,0.0000,0.0000,7250.1367,0.0000,-7250.1367,24.7410,17.4437,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0000,0.0000,0.0000,466.5162,466.5162,24.7011,19.1197,21.9104,-7.9353,-119029.3706,5.5292,604.6650,6.0467,5.5292,0.0000,6.1453,19.1318,18.2579,18.6949,-2.3294,-18635.4014,5.5292,1275.1511,12.7515,5.5292,0.0000,21.6084,18.2690,17.5184,17.8937,-2.2868,-16007.6240,5.5292,1502.1096,15.0211,5.5292,0.0000,28.2115,23.7932,23.7893,11.7307,23.7853,11.7164,23.7813,11.7021,23.7813,1385.3472,55.4139,24.4135,24.4094,11.6757,24.4052,11.6589,24.4010,11.6423,24.4010,1385.3472,55.4139,24.7191,24.7131,11.3361,24.7071,11.3220,24.7011,11.3079,24.7011,404.0660,8.0813,19.1197,19.1237,-8.6513,19.1278,-8.6194,19.1318,-8.5875,19.1318,1385.3472,55.4139,18.2579,18.2616,-8.2669,18.2653,-8.2399,18.2690,-8.2130,18.2690,1385.3472,55.4139,17.5184,17.5310,-13.9603,17.5435,-13.8622,17.5559,-13.7649,17.5559,404.0660,8.0813,5.5292,78.0853,3.6861,0.0000,55.9653,134.0506,-121509.4000,-153283.7850,-153672.3960
4685.0000,17.4728,29.6950,0.0000,105694.9000,-105694.9000,2.7403,0.0000,0.0000,0.0000,23487.7556,4.5000,1.0000,23487.7556,0.0000,0.0000,129182.6556,0.0000,-129182.6556,23.6963,16.3990,9383.1000,0.0000,9383.1000,0.2433,2535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2535.9730,0.0000,0.0000,0.0000,6847.1270,6847.1270,23.3612,35.4020,0.0000,13340.9000,-13340.9000,0.3459,0.0000,0.0000,0.0000,2722.6327,4.9000,1.0000,2722.6327,0.0000,0.0000,16063.5327,0.0000,-16063.5327,24.1351,16.8378,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,24.1122,36.1530,0.0000,6540.5000,-6540.5000,0.1696,0.0000,0.0000,0.0000,1334.7959,4.9000,1.0000,1334.7959,0.0000,0.0000,7875.2959,0.0000,-7875.2959,24.4916,17.1943,3004.3000,0.0000,3004.3000,0.0779,811.9730,3.7000,1.0000,0.0000,0.0000,0.0000,811.9730,0.0000,0.0000,0.0000,2192.3270,2192.3270,24.3813,19.0615,21.7214,-7.3616,-110424.5128,5.3817,592.5130,5.9251,5.3817,0.0000,5.6665,19.0719,18.1289,18.6004,-2.4467,-19573.2884,5.3817,1245.5503,12.4555,5.3817,0.0000,19.9250,18.1408,17.4349,17.7878,-2.0931,-14651.3896,5.3817,1467.9459,14.6795,5.3817,0.0000,26.0136,23.3664,23.3647,8.0833,23.3630,8.0910,23.3612,8.0986,23.3612,1321.1847,52.8474,24.1204,24.1177,9.4000,24.1150,9.3981,24.1122,9.3961,24.1122,1321.1847,52.8474,24.3860,24.3846,8.4331,24.3830,8.4728,24.3813,8.5111,24.3813,385.4894,7.7098,19.0615,19.0650,-8.0987,19.0684,-8.0744,19.0719,-8.0502,19.0719,1321.1847,52.8474,18.1289,18.1329,-8.7439,18.1368,-8.7159,18.1408,-8.6880,18.1408,1321.1847,52.8474,17.4349,17.4476,-14.1381,17.4602,-14.0439,17.4728,-13.9503,17.4728,385.4894,7.7098,5.3817,72.4876,3.5878,0.0000,51.6051,124.0927,-112771.8000,-143777.6598,-144649.1908
4686.0000,17.4214,29.6436,0.0000,118259.1000,-118259.1000,3.0661,0.0000,0.0000,0.0000,26279.8000,4.5000,1.0000,26279.8000,0.0000,0.0000,144538.9000,0.0000,-144538.9000,23.8619,16.5646,9363.7000,0.0000,9363.7000,0.2428,2530.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2530.7297,0.0000,0.0000,0.0000,6832.9703,6832.9703,23.5434,35.5843,0.0000,1529.4000,-1529.4000,0.0397,0.0000,0.0000,0.0000,312.1224,4.9000,1.0000,312.1224,0.0000,0.0000,1841.5224,0.0000,-1841.5224,23.6255,16.3282,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,23.6115,35.6523,0.0000,10163.9000,-10163.9000,0.2635,0.0000,0.0000,0.0000,2074.2653,4.9000,1.0000,2074.2653,0.0000,0.0000,12238.1653,0.0000,-12238.1653,24.1568,16.8595,9893.6000,0.0000,9893.6000,0.2565,2673.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2673.9459,0.0000,0.0000,0.0000,7219.6541,7219.6541,23.8518,19.2452,21.5485,-6.8921,-103381.4262,5.8185,644.5828,6.4458,5.8185,0.0000,7.1615,19.2494,18.0304,18.6399,-3.4196,-27356.6308,5.8185,1344.6566,13.4466,5.8185,0.0000,25.1817,18.0414,17.3882,17.7148,-2.0940,-14658.0813,5.8185,1591.5310,15.9153,5.8185,0.0000,32.8767,23.5575,23.5528,10.9636,23.5481,10.9386,23.5434,10.9137,23.5434,1515.1050,60.6042,23.6124,23.6121,5.2659,23.6118,5.2862,23.6115,5.3064,23.6115,1515.1050,60.6042,23.8351,23.8408,3.2095,23.8464,3.3260,23.8518,3.4404,23.8518,441.6173,8.8323,19.2452,19.2466,-5.4366,19.2480,-5.4329,19.2494,-5.4292,19.2494,1515.1050,60.6042,18.0304,18.0341,-8.9747,18.0377,-8.9513,18.0414,-8.9279,18.0414,1515.1050,60.6042,17.3882,17.3993,-13.9782,17.4104,-13.9070,17.4214,-13.8358,17.4214,441.6173,8.8323,5.8185,89.8564,3.8790,0.0000,65.2199,155.0763,-110291.0000,-144271.0796,-145396.1383
4687.0000,17.4329,29.6551,0.0000,154348.1000,-154348.1000,4.0018,0.0000,0.0000,0.0000,34299.5778,4.5000,1.0000,34299.5778,0.0000,0.0000,188647.6778,0.0000,-188647.6778,23.8693,16.5720,9352.4000,0.0000,9352.4000,0.2425,2527.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2527.6757,0.0000,0.0000,0.0000,6824.7243,6824.7243,23.6256,35.6665,0.0000,7551.0000,-7551.0000,0.1958,0.0000,0.0000,0.0000,1541.0204,4.9000,1.0000,1541.0204,0.0000,0.0000,9092.0204,0.0000,-9092.0204,23.9358,16.6386,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,23.9128,35.9536,0.0000,13133.4000,-13133.4000,0.3405,0.0000,0.0000,0.0000,2680.2857,4.9000,1.0000,2680.2857,0.0000,0.0000,15813.6857,0.0000,-15813.6857,24.4524,17.1551,10510.6000,0.0000,10510.6000,0.2725,2840.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2840.7027,0.0000,0.0000,0.0000,7669.8973,7669.8973,24.1634,19.3525,21.7580,-9.4003,-141005.1770,7.5990,835.5486,8.3555,7.5990,0.0000,15.9529,19.3552,18.1280,18.7416,-4.4960,-35967.7158,7.5990,1749.4390,17.4944,7.5990,0.0000,56.0943,18.1335,17.4112,17.7724,-3.0246,-21172.2726,7.5990,2073.9906,20.7399,7.5990,0.0000,73.2356,23.6365,23.6329,12.0052,23.6293,11.9938,23.6256,11.9824,23.6256,2423.8008,96.9520,23.9234,23.9198,9.6701,23.9163,9.6538,23.9128,9.6377,23.9128,2423.8008,96.9520,24.1907,24.1814,9.3773,24.1723,9.2955,24.1634,9.2168,24.1634,704.0982,14.0820,19.3525,19.3534,-4.0436,19.3543,-4.0426,19.3552,-4.0416,19.3552,2423.8008,96.9520,18.1280,18.1298,-7.3530,18.1317,-7.3480,18.1335,-7.3429,18.1335,2423.8008,96.9520,17.4112,17.4184,-13.1169,17.4256,-13.0918,17.4329,-13.0660,17.4329,704.0982,14.0820,7.5990,187.6085,5.0660,0.0000,145.2828,332.8913,-154668.7000,-198693.3136,-198145.1653
4688.0000,17.4904,29.7126,0.0000,168216.8000,-168216.8000,4.3613,0.0000,0.0000,0.0000,37381.5111,4.5000,1.0000,37381.5111,0.0000,0.0000,205598.3111,0.0000,-205598.3111,23.3767,16.0794,12902.3000,0.0000,12902.3000,0.3345,3487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3487.1081,0.0000,0.0000,0.0000,9415.1919,9415.1919,23.1056,35.1464,0.0000,27610.3000,-27610.3000,0.7158,0.0000,0.0000,0.0000,5634.7551,4.9000,1.0000,5634.7551,0.0000,0.0000,33245.0551,0.0000,-33245.0551,24.0574,16.7601,625.1000,0.0000,625.1000,0.0162,168.9459,3.7000,1.0000,0.0000,0.0000,0.0000,168.9459,0.0000,0.0000,0.0000,456.1541,456.1541,24.0356,36.0764,0.0000,13397.9000,-13397.9000,0.3474,0.0000,0.0000,0.0000,2734.2653,4.9000,1.0000,2734.2653,0.0000,0.0000,16132.1653,0.0000,-16132.1653,24.4975,17.2002,10099.3000,0.0000,10099.3000,0.2618,2729.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2729.5405,0.0000,0.0000,0.0000,7369.7595,7369.7595,24.2679,19.6250,21.9464,-10.8110,-162164.8661,9.0557,989.0541,9.8905,9.0557,0.0000,26.9978,19.6241,18.2450,18.9346,-6.0212,-48169.2738,9.0557,2069.7760,20.6978,9.0557,0.0000,94.9310,18.2485,17.4750,17.8617,-3.8595,-27016.2590,9.0557,2463.1540,24.6315,9.0557,0.0000,123.9401,23.1072,23.1067,6.8925,23.1061,6.9112,23.1056,6.9298,23.1056,3303.8746,132.1550,24.0443,24.0414,11.1586,24.0385,11.1511,24.0356,11.1436,24.0356,3303.8746,132.1550,24.2865,24.2803,11.0140,24.2741,10.9883,24.2679,10.9622,24.2679,957.7243,19.1545,19.6250,19.6247,-1.1720,19.6244,-1.1808,19.6241,-1.1895,19.6241,3303.8746,132.1550,18.2450,18.2462,-5.8861,18.2473,-5.8856,18.2485,-5.8851,18.2485,3303.8746,132.1550,17.4750,17.4801,-11.9595,17.4852,-11.9530,17.4904,-11.9461,17.4904,957.7243,19.1545,9.0557,304.6194,6.0371,0.0000,245.8688,550.4882,-185598.3000,-237734.4261,-237350.3988
4689.0000,17.6279,29.8502,0.0000,206386.4000,-206386.4000,5.3510,0.0000,0.0000,0.0000,45863.6444,4.5000,1.0000,45863.6444,0.0000,0.0000,252250.0444,0.0000,-252250.0444,23.5008,16.2035,16139.7000,0.0000,16139.7000,0.4185,4362.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0811,0.0000,0.0000,0.0000,11777.6189,11777.6189,23.2207,35.2615,0.0000,39089.5000,-39089.5000,1.0135,0.0000,0.0000,0.0000,7977.4490,4.9000,1.0000,7977.4490,0.0000,0.0000,47066.9490,0.0000,-47066.9490,24.3165,17.0192,790.8000,0.0000,790.8000,0.0205,213.7297,3.7000,1.0000,0.0000,0.0000,0.0000,213.7297,0.0000,0.0000,0.0000,577.0703,577.0703,24.2937,36.3345,0.0000,15075.1000,-15075.1000,0.3908,0.0000,0.0000,0.0000,3076.5510,4.9000,1.0000,3076.5510,0.0000,0.0000,18151.6510,0.0000,-18151.6510,24.7163,17.4190,8865.4000,0.0000,8865.4000,0.2299,2396.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2396.0541,0.0000,0.0000,0.0000,6469.3459,6469.3459,24.5422,19.9896,22.2659,-13.0363,-195544.6775,11.1361,1202.5758,12.0258,11.1361,0.0000,50.2074,19.9864,18.4837,19.2350,-8.0682,-64545.5438,11.1361,2516.9191,25.1692,11.1361,0.0000,176.5417,18.4844,17.6195,18.0520,-5.3070,-37149.1228,11.1361,3007.2164,30.0722,11.1361,0.0000,230.4894,23.2266,23.2246,9.0363,23.2227,9.0359,23.2207,9.0355,23.2207,4765.7623,190.6305,24.3031,24.2999,13.8384,24.2968,13.8289,24.2937,13.8193,24.2937,4765.7623,190.6305,24.5657,24.5578,14.6613,24.5500,14.6178,24.5422,14.5746,24.5422,1378.1782,27.5636,19.9896,19.9885,2.2336,19.9875,2.2200,19.9864,2.2065,19.9864,4765.7623,190.6305,18.4837,18.4839,-3.4254,18.4842,-3.4318,18.4844,-3.4382,18.4844,4765.7623,190.6305,17.6195,17.6223,-10.0265,17.6251,-10.0410,17.6279,-10.0550,17.6279,1378.1782,27.5636,11.1361,540.0947,7.4241,0.0000,457.2384,997.3331,-234755.1000,-298644.6093,-297239.3441
4690.0000,17.7754,29.9976,0.0000,226235.7000,-226235.7000,5.8656,0.0000,0.0000,0.0000,50274.6000,4.5000,1.0000,50274.6000,0.0000,0.0000,276510.3000,0.0000,-276510.3000,23.5591,16.2618,19243.2000,0.0000,19243.2000,0.4989,5200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5200.8649,0.0000,0.0000,0.0000,14042.3351,14042.3351,23.2601,35.3009,0.0000,46380.6000,-46380.6000,1.2025,0.0000,0.0000,0.0000,9465.4286,4.9000,1.0000,9465.4286,0.0000,0.0000,55846.0286,0.0000,-55846.0286,24.4282,17.1309,738.2000,0.0000,738.2000,0.0191,199.5135,3.7000,1.0000,0.0000,0.0000,0.0000,199.5135,0.0000,0.0000,0.0000,538.6865,538.6865,24.4087,36.4495,0.0000,18083.3000,-18083.3000,0.4688,0.0000,0.0000,0.0000,3690.4694,4.9000,1.0000,3690.4694,0.0000,0.0000,21773.7694,0.0000,-21773.7694,24.8642,17.5669,8042.8000,0.0000,8042.8000,0.2085,2173.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2173.7297,0.0000,0.0000,0.0000,5869.0703,5869.0703,24.7204,20.2814,22.5009,-14.1482,-212222.6571,12.3953,1327.4901,13.2749,12.3953,0.0000,69.2362,20.2777,18.7066,19.4922,-9.3887,-75109.2579,12.3953,2774.8898,27.7489,12.3953,0.0000,243.4519,18.7064,17.7698,18.2381,-6.3962,-44773.4014,12.3953,3347.6386,33.4764,12.3953,0.0000,317.8462,23.2654,23.2636,9.7577,23.2619,9.7592,23.2601,9.7606,23.2601,5764.2549,230.5702,24.4170,24.4142,14.7387,24.4115,14.7334,24.4087,14.7280,24.4087,5764.2549,230.5702,24.7414,24.7344,16.5490,24.7274,16.5205,24.7204,16.4919,24.7204,1664.9108,33.2982,20.2814,20.2802,4.5603,20.2789,4.5475,20.2777,4.5348,20.2777,5764.2549,230.5702,18.7066,18.7065,-1.4382,18.7065,-1.4457,18.7064,-1.4532,18.7064,5764.2549,230.5702,17.7698,17.7717,-8.2954,17.7736,-8.3129,17.7754,-8.3302,17.7754,1664.9108,33.2982,12.3953,726.9380,8.2635,0.0000,630.5343,1357.4724,-262675.4000,-333680.0061,-332105.3164
4691.0000,17.9032,30.1254,0.0000,235804.9000,-235804.9000,6.1137,0.0000,0.0000,0.0000,52401.0889,4.5000,1.0000,52401.0889,0.0000,0.0000,288205.9889,0.0000,-288205.9889,23.5937,16.2964,19243.5000,0.0000,19243.5000,0.4989,5200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5200.9459,0.0000,0.0000,0.0000,14042.5541,14042.5541,23.3110,35.3518,0.0000,54590.8000,-54590.8000,1.4154,0.0000,0.0000,0.0000,11140.9796,4.9000,1.0000,11140.9796,0.0000,0.0000,65731.7796,0.0000,-65731.7796,24.6089,17.3116,847.3000,0.0000,847.3000,0.0220,229.0000,3.7000,1.0000,0.0000,0.0000,0.0000,229.0000,0.0000,0.0000,0.0000,618.3000,618.3000,24.5878,36.6287,0.0000,20656.6000,-20656.6000,0.5356,0.0000,0.0000,0.0000,4215.6327,4.9000,1.0000,4215.6327,0.0000,0.0000,24872.2327,0.0000,-24872.2327,25.0789,17.7816,6500.4000,0.0000,6500.4000,0.1685,1756.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1756.8649,0.0000,0.0000,0.0000,4743.5351,4743.5351,24.9616,20.4735,22.7175,-15.1539,-227308.7033,13.1311,1395.6184,13.9562,13.1311,0.0000,82.3124,20.4698,18.8800,19.6749,-10.0643,-80514.3649,13.1311,2936.0916,29.3609,13.1311,0.0000,289.4309,18.8793,17.8988,18.3891,-7.0946,-49662.2255,13.1311,3555.4906,35.5549,13.1311,0.0000,377.8754,23.3164,23.3146,10.4692,23.3128,10.4696,23.3110,10.4701,23.3110,6386.5775,255.4631,24.5967,24.5937,16.3152,24.5908,16.3075,24.5878,16.2997,24.5878,6386.5775,255.4631,24.9853,24.9774,19.1557,24.9695,19.1172,24.9616,19.0789,24.9616,1843.4753,36.8695,20.4735,20.4722,5.7970,20.4710,5.7861,20.4698,5.7752,20.4698,6386.5775,255.4631,18.8800,18.8798,-0.0982,18.8796,-0.1053,18.8793,-0.1124,18.8793,6386.5775,255.4631,17.8988,17.9002,-6.9924,17.9017,-7.0083,17.9032,-7.0242,17.9032,1843.4753,36.8695,13.1311,853.1206,8.7540,0.0000,749.6187,1602.7394,-284461.1000,-359405.6119,-357485.2937
4692.0000,18.0157,30.2379,0.0000,244839.5000,-244839.5000,6.3479,0.0000,0.0000,0.0000,54408.7778,4.5000,1.0000,54408.7778,0.0000,0.0000,299248.2778,0.0000,-299248.2778,23.6783,16.3810,19080.5000,0.0000,19080.5000,0.4947,5156.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8919,0.0000,0.0000,0.0000,13923.6081,13923.6081,23.4089,35.4497,0.0000,59092.4000,-59092.4000,1.5321,0.0000,0.0000,0.0000,12059.6735,4.9000,1.0000,12059.6735,0.0000,0.0000,71152.0735,0.0000,-71152.0735,24.7553,17.4580,766.4000,0.0000,766.4000,0.0199,207.1351,3.7000,1.0000,0.0000,0.0000,0.0000,207.1351,0.0000,0.0000,0.0000,559.2649,559.2649,24.7358,36.7767,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,25.2566,17.9593,5677.8000,0.0000,5677.8000,0.1472,1534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5405,0.0000,0.0000,0.0000,4143.2595,4143.2595,25.1548,20.6444,22.8996,-15.8907,-238360.4771,13.7016,1446.9902,14.4699,13.7016,0.0000,93.5138,20.6404,19.0257,19.8330,-10.6670,-85336.1656,13.7016,3059.0592,30.5906,13.7016,0.0000,328.8178,19.0246,18.0122,18.5184,-7.6431,-53501.9848,13.7016,3738.0651,37.3807,13.7016,0.0000,429.2983,23.4148,23.4128,11.5460,23.4109,11.5444,23.4089,11.5428,23.4089,6888.5788,275.5432,24.7447,24.7418,17.4470,24.7388,17.4393,24.7358,17.4315,24.7358,6888.5788,275.5432,25.1782,25.1704,20.9134,25.1626,20.8786,25.1548,20.8439,25.1548,1987.4445,39.7489,20.6444,20.6431,6.8821,20.6418,6.8714,20.6404,6.8607,20.6404,6888.5788,275.5432,19.0257,19.0253,0.9321,19.0249,0.9251,19.0246,0.9181,19.0246,6888.5788,275.5432,18.0122,18.0134,-5.9491,18.0145,-5.9641,18.0157,-5.9789,18.0157,1987.4445,39.7489,13.7016,960.0663,9.1344,0.0000,851.6299,1811.6961,-301263.5000,-379295.0698,-377198.6274
4693.0000,18.1190,30.3412,0.0000,253682.9000,-253682.9000,6.5772,0.0000,0.0000,0.0000,56373.9778,4.5000,1.0000,56373.9778,0.0000,0.0000,310056.8778,0.0000,-310056.8778,23.7807,16.4834,19080.5000,0.0000,19080.5000,0.4947,5156.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5156.8919,0.0000,0.0000,0.0000,13923.6081,13923.6081,23.5203,35.5611,0.0000,61630.2000,-61630.2000,1.5979,0.0000,0.0000,0.0000,12577.5918,4.9000,1.0000,12577.5918,0.0000,0.0000,74207.7918,0.0000,-74207.7918,24.8753,17.5781,736.9000,0.0000,736.9000,0.0191,199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,199.1622,0.0000,0.0000,0.0000,537.7378,537.7378,24.8567,36.8975,0.0000,24896.5000,-24896.5000,0.6455,0.0000,0.0000,0.0000,5080.9184,4.9000,1.0000,5080.9184,0.0000,0.0000,29977.4184,0.0000,-29977.4184,25.4041,18.1068,5060.8000,0.0000,5060.8000,0.1312,1367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1367.7838,0.0000,0.0000,0.0000,3693.0162,3693.0162,25.3135,20.7987,23.0561,-16.4832,-247248.3075,14.1984,1491.2790,14.9128,14.1984,0.0000,104.0596,20.7945,19.1568,19.9756,-11.2108,-89686.3405,14.1984,3173.6745,31.7367,14.1984,0.0000,365.8994,19.1554,18.1162,18.6358,-8.1297,-56908.0183,14.1984,3927.6941,39.2769,14.1984,0.0000,477.7112,23.5265,23.5244,12.6139,23.5223,12.6112,23.5203,12.6084,23.5203,7339.5009,293.5800,24.8655,24.8626,18.2752,24.8596,18.2677,24.8567,18.2602,24.8567,7339.5009,293.5800,25.3367,25.3289,22.2017,25.3212,22.1694,25.3135,22.1371,25.3135,2116.7148,42.3343,20.7987,20.7973,7.8276,20.7959,7.8170,20.7945,7.8065,20.7945,7339.5009,293.5800,19.1568,19.1563,1.8143,19.1558,1.8073,19.1554,1.8004,19.1554,7339.5009,293.5800,18.1162,18.1171,-5.0532,18.1180,-5.0677,18.1190,-5.0822,18.1190,2116.7148,42.3343,14.1984,1059.9195,9.4656,0.0000,947.6702,2007.5897,-315331.4000,-396087.7258,-393842.6663
4694.0000,18.1721,30.3944,0.0000,264787.7000,-264787.7000,6.8651,0.0000,0.0000,0.0000,58841.7111,4.5000,1.0000,58841.7111,0.0000,0.0000,323629.4111,0.0000,-323629.4111,24.1107,16.8134,19071.4000,0.0000,19071.4000,0.4945,5154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5154.4324,0.0000,0.0000,0.0000,13916.9676,13916.9676,23.8467,35.8876,0.0000,47300.5000,-47300.5000,1.2264,0.0000,0.0000,0.0000,9653.1633,4.9000,1.0000,9653.1633,0.0000,0.0000,56953.6633,0.0000,-56953.6633,24.8918,17.5945,618.3000,0.0000,618.3000,0.0160,167.1081,3.7000,1.0000,0.0000,0.0000,0.0000,167.1081,0.0000,0.0000,0.0000,451.1919,451.1919,24.8752,36.9160,0.0000,27089.2000,-27089.2000,0.7023,0.0000,0.0000,0.0000,5528.4082,4.9000,1.0000,5528.4082,0.0000,0.0000,32617.6082,0.0000,-32617.6082,25.4737,18.1764,4443.9000,0.0000,4443.9000,0.1152,1201.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1201.0541,0.0000,0.0000,0.0000,3242.8459,3242.8459,25.3921,20.8623,23.1272,-16.4574,-246860.9882,14.1293,1480.3441,14.8034,14.1293,0.0000,102.5476,20.8584,19.2188,20.0386,-11.1690,-89352.1950,14.1293,3149.3477,31.4935,14.1293,0.0000,360.5831,19.2176,18.1687,18.6932,-8.1663,-57164.0105,14.1293,3894.1535,38.9415,14.1293,0.0000,470.7704,23.8553,23.8524,15.7215,23.8496,15.7110,23.8467,15.7006,23.8467,7276.0210,291.0408,24.8835,24.8808,18.0909,24.8780,18.0848,24.8752,18.0788,24.8752,7276.0210,291.0408,25.4142,25.4068,22.5187,25.3995,22.4915,25.3921,22.4644,25.3921,2098.5191,41.9704,20.8623,20.8610,7.8968,20.8597,7.8881,20.8584,7.8794,20.8584,7276.0210,291.0408,19.2188,19.2184,2.0139,19.2180,2.0084,19.2176,2.0028,19.2176,7276.0210,291.0408,18.1687,18.1698,-4.7963,18.1710,-4.8051,18.1721,-4.8138,18.1721,2098.5191,41.9704,14.1293,1045.6496,9.4195,0.0000,933.9011,1979.5508,-315043.8000,-395589.6771,-393377.1937
4695.0000,18.1283,30.3505,0.0000,230868.9000,-230868.9000,5.9857,0.0000,0.0000,0.0000,51304.2000,4.5000,1.0000,51304.2000,0.0000,0.0000,282173.1000,0.0000,-282173.1000,23.7063,16.4090,19060.1000,0.0000,19060.1000,0.4942,5151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5151.3784,0.0000,0.0000,0.0000,13908.7216,13908.7216,23.4278,35.4686,0.0000,52207.3000,-52207.3000,1.3536,0.0000,0.0000,0.0000,10654.5510,4.9000,1.0000,10654.5510,0.0000,0.0000,62861.8510,0.0000,-62861.8510,24.6704,17.3732,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0000,0.0000,0.0000,417.1135,417.1135,24.6554,36.6962,0.0000,29472.9000,-29472.9000,0.7641,0.0000,0.0000,0.0000,6014.8776,4.9000,1.0000,6014.8776,0.0000,0.0000,35487.7776,0.0000,-35487.7776,25.3569,18.0597,5060.8000,0.0000,5060.8000,0.1312,1367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1367.7838,0.0000,0.0000,0.0000,3693.0162,3693.0162,25.2663,20.7630,23.0146,-15.1868,-227802.1033,13.1154,1379.5310,13.7953,13.1154,0.0000,82.0188,20.7602,19.1521,19.9562,-10.1688,-81350.4190,13.1154,2904.2266,29.0423,13.1154,0.0000,288.3986,19.1519,18.1218,18.6368,-7.4441,-52108.6547,13.1154,3524.1052,35.2411,13.1154,0.0000,376.5277,23.4314,23.4302,10.9836,23.4290,10.9908,23.4278,10.9978,23.4278,6373.0628,254.9225,24.6622,24.6599,15.6890,24.6577,15.6880,24.6554,15.6869,24.6554,6373.0628,254.9225,25.2839,25.2781,20.4722,25.2722,20.4627,25.2663,20.4530,25.2663,1839.5986,36.7920,20.7630,20.7621,6.4964,20.7612,6.4917,20.7602,6.4870,20.7602,6373.0628,254.9225,19.1521,19.1520,1.0353,19.1519,1.0333,19.1519,1.0314,19.1519,6373.0628,254.9225,18.1218,18.1239,-5.6567,18.1261,-5.6516,18.1283,-5.6465,18.1283,1839.5986,36.7920,13.1154,850.3043,8.7436,0.0000,746.9451,1597.2494,-287856.6000,-362503.8772,-361261.1770
4696.0000,18.1545,30.3767,0.0000,234176.7000,-234176.7000,6.0715,0.0000,0.0000,0.0000,52039.2667,4.5000,1.0000,52039.2667,0.0000,0.0000,286215.9667,0.0000,-286215.9667,23.6460,16.3487,19055.1000,0.0000,19055.1000,0.4940,5150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5150.0270,0.0000,0.0000,0.0000,13905.0730,13905.0730,23.3742,35.4151,0.0000,55254.8000,-55254.8000,1.4326,0.0000,0.0000,0.0000,11276.4898,4.9000,1.0000,11276.4898,0.0000,0.0000,66531.2898,0.0000,-66531.2898,24.6508,17.3535,596.4000,0.0000,596.4000,0.0155,161.1892,3.7000,1.0000,0.0000,0.0000,0.0000,161.1892,0.0000,0.0000,0.0000,435.2108,435.2108,24.6350,36.6758,0.0000,32496.3000,-32496.3000,0.8425,0.0000,0.0000,0.0000,6631.8980,4.9000,1.0000,6631.8980,0.0000,0.0000,39128.1980,0.0000,-39128.1980,25.3857,18.0884,5883.4000,0.0000,5883.4000,0.1525,1590.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1590.1081,0.0000,0.0000,0.0000,4293.2919,4293.2919,25.2832,20.8087,23.0459,-15.5469,-233203.8556,13.5129,1419.7884,14.1979,13.5129,0.0000,89.7046,20.8053,19.1878,19.9966,-10.5373,-84298.7523,13.5129,2996.2036,29.9620,13.5129,0.0000,315.4237,19.1871,18.1498,18.6685,-7.7229,-54060.3476,13.5129,3655.9577,36.5596,13.5129,0.0000,411.8111,23.3792,23.3776,10.8907,23.3759,10.8910,23.3742,10.8913,23.3742,6720.7265,268.8291,24.6424,24.6399,15.7170,24.6374,15.7128,24.6350,15.7087,24.6350,6720.7265,268.8291,25.3033,25.2966,20.6866,25.2899,20.6642,25.2832,20.6419,25.2832,1939.3127,38.7863,20.8087,20.8076,6.8441,20.8064,6.8369,20.8053,6.8297,20.8053,6720.7265,268.8291,19.1878,19.1876,1.3072,19.1873,1.3033,19.1871,1.2994,19.1871,6720.7265,268.8291,18.1498,18.1514,-5.3957,18.1529,-5.3987,18.1545,-5.4017,18.1545,1939.3127,38.7863,13.5129,923.8059,9.0086,0.0000,816.9394,1740.7452,-296392.9000,-373241.8787,-371562.9554
4697.0000,18.1841,30.4063,0.0000,241861.7000,-241861.7000,6.2707,0.0000,0.0000,0.0000,53747.0444,4.5000,1.0000,53747.0444,0.0000,0.0000,295608.7444,0.0000,-295608.7444,23.7689,16.4716,15694.0000,0.0000,15694.0000,0.4069,4241.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4241.6216,0.0000,0.0000,0.0000,11452.3784,11452.3784,23.5457,35.5865,0.0000,51190.9000,-51190.9000,1.3272,0.0000,0.0000,0.0000,10447.1224,4.9000,1.0000,10447.1224,0.0000,0.0000,61638.0224,0.0000,-61638.0224,24.7102,17.4129,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,24.6967,36.7375,0.0000,35995.2000,-35995.2000,0.9332,0.0000,0.0000,0.0000,7345.9592,4.9000,1.0000,7345.9592,0.0000,0.0000,43341.1592,0.0000,-43341.1592,25.5155,18.2182,7734.3000,0.0000,7734.3000,0.2005,2090.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2090.3514,0.0000,0.0000,0.0000,5643.9486,5643.9486,25.3863,20.8467,23.1165,-16.0192,-240287.3093,13.7233,1438.3480,14.3835,13.7233,0.0000,93.9599,20.8432,19.2247,20.0339,-10.7085,-85667.8188,13.7233,3044.8526,30.4485,13.7233,0.0000,330.3866,19.2238,18.1798,18.7018,-7.8948,-55263.5265,13.7233,3730.0536,37.3005,13.7233,0.0000,431.3464,23.5525,23.5502,12.8694,23.5480,12.8635,23.5457,12.8577,23.5457,6908.0569,276.3223,24.7047,24.7021,16.4518,24.6994,16.4456,24.6967,16.4394,24.6967,6908.0569,276.3223,25.4089,25.4014,21.8655,25.3938,21.8338,25.3863,21.8022,25.3863,1993.0294,39.8606,20.8467,20.8455,7.0404,20.8443,7.0336,20.8432,7.0267,20.8432,6908.0569,276.3223,19.2247,19.2244,1.5417,19.2241,1.5378,19.2238,1.5339,19.2238,6908.0569,276.3223,18.1798,18.1812,-5.1528,18.1826,-5.1559,18.1841,-5.1590,18.1841,1993.0294,39.8606,13.7233,964.3063,9.1489,0.0000,855.6930,1819.9992,-305223.3000,-383202.4801,-381218.6547
4698.0000,18.1625,30.3848,0.0000,231469.6000,-231469.6000,6.0013,0.0000,0.0000,0.0000,51437.6889,4.5000,1.0000,51437.6889,0.0000,0.0000,282907.2889,0.0000,-282907.2889,23.6920,16.3947,9359.0000,0.0000,9359.0000,0.2426,2529.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2529.4595,0.0000,0.0000,0.0000,6829.5405,6829.5405,23.5522,35.5930,0.0000,52789.7000,-52789.7000,1.3687,0.0000,0.0000,0.0000,10773.4082,4.9000,1.0000,10773.4082,0.0000,0.0000,63563.1082,0.0000,-63563.1082,24.7946,17.4973,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,24.7801,36.8209,0.0000,38001.8000,-38001.8000,0.9853,0.0000,0.0000,0.0000,7755.4694,4.9000,1.0000,7755.4694,0.0000,0.0000,45757.2694,0.0000,-45757.2694,25.6744,18.3771,9071.0000,0.0000,9071.0000,0.2352,2451.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2451.6216,0.0000,0.0000,0.0000,6619.3784,6619.3784,25.5197,20.7924,23.1561,-16.1244,-241865.6923,13.2651,1388.4095,13.8841,13.2651,0.0000,84.8597,20.7896,19.1913,19.9905,-10.2216,-81772.8410,13.2651,2936.6114,29.3661,13.2651,0.0000,298.3879,19.1909,18.1567,18.6738,-7.5597,-52917.7978,13.2651,3569.8203,35.6982,13.2651,0.0000,389.5696,23.5585,23.5564,12.8108,23.5543,12.8073,23.5522,12.8038,23.5522,6503.0374,260.1215,24.7889,24.7859,17.2493,24.7830,17.2407,24.7801,17.2321,24.7801,6503.0374,260.1215,25.5450,25.5366,23.2259,25.5281,23.1850,25.5197,23.1443,25.5197,1876.8803,37.5376,20.7924,20.7915,6.3222,20.7905,6.3177,20.7896,6.3132,20.7896,6503.0374,260.1215,19.1913,19.1912,1.0704,19.1911,1.0685,19.1909,1.0666,19.1909,6503.0374,260.1215,18.1567,18.1586,-5.5604,18.1606,-5.5561,18.1625,-5.5519,18.1625,1876.8803,37.5376,13.2651,877.5277,8.8434,0.0000,772.8172,1650.3450,-303431.0000,-378486.7827,-376556.3310
