Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4699.0000,18.1384,30.3606,0.0000,224411.3000,-224411.3000,5.8183,0.0000,0.0000,0.0000,49869.1778,4.5000,1.0000,49869.1778,0.0000,0.0000,274280.4778,0.0000,-274280.4778,23.6179,16.3206,9367.1000,0.0000,9367.1000,0.2429,2531.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2531.6486,0.0000,0.0000,0.0000,6835.4514,6835.4514,23.4757,35.5165,0.0000,53970.2000,-53970.2000,1.3993,0.0000,0.0000,0.0000,11014.3265,4.9000,1.0000,11014.3265,0.0000,0.0000,64984.5265,0.0000,-64984.5265,24.7740,17.4767,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,24.7599,36.8007,0.0000,36898.4000,-36898.4000,0.9567,0.0000,0.0000,0.0000,7530.2857,4.9000,1.0000,7530.2857,0.0000,0.0000,44428.6857,0.0000,-44428.6857,25.6475,18.3502,8659.7000,0.0000,8659.7000,0.2245,2340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2340.4595,0.0000,0.0000,0.0000,6319.2405,6319.2405,25.4992,20.7716,23.1354,-15.7759,-236638.4569,12.9777,1359.3059,13.5931,12.9777,0.0000,79.4624,20.7687,19.1618,19.9652,-10.0544,-80435.2827,12.9777,2870.7623,28.7076,12.9777,0.0000,279.4097,19.1615,18.1320,18.6468,-7.3619,-51533.0338,12.9777,3478.7833,34.7878,12.9777,0.0000,364.7919,23.4814,23.4795,12.0179,23.4776,12.0164,23.4757,12.0150,23.4757,6254.5483,250.1819,24.7682,24.7654,16.9104,24.7627,16.9037,24.7599,16.8970,24.7599,6254.5483,250.1819,25.5212,25.5139,22.5201,25.5065,22.4951,25.4992,22.4701,25.4992,1805.6003,36.1120,20.7716,20.7707,6.0808,20.7697,6.0758,20.7687,6.0709,20.7687,6254.5483,250.1819,19.1618,19.1617,0.7433,19.1616,0.7418,19.1615,0.7403,19.1615,6254.5483,250.1819,18.1320,18.1341,-5.8889,18.1362,-5.8829,18.1384,-5.8769,18.1384,1805.6003,36.1120,12.9777,825.7497,8.6518,0.0000,723.6641,1549.4137,-296859.0000,-370251.4116,-368606.7733
4700.0000,17.8513,30.0736,0.0000,161306.7000,-161306.7000,4.1822,0.0000,0.0000,0.0000,35845.9333,4.5000,1.0000,35845.9333,0.0000,0.0000,197152.6333,0.0000,-197152.6333,23.5181,16.2208,9379.3000,0.0000,9379.3000,0.2432,2534.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2534.9459,0.0000,0.0000,0.0000,6844.3541,6844.3541,23.3148,35.3556,0.0000,19973.1000,-19973.1000,0.5178,0.0000,0.0000,0.0000,4076.1429,4.9000,1.0000,4076.1429,0.0000,0.0000,24049.2429,0.0000,-24049.2429,24.0061,16.7088,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,23.9959,36.0367,0.0000,32942.6000,-32942.6000,0.8541,0.0000,0.0000,0.0000,6722.9796,4.9000,1.0000,6722.9796,0.0000,0.0000,39665.5796,0.0000,-39665.5796,25.1360,17.8387,7939.9000,0.0000,7939.9000,0.2059,2145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2145.9189,0.0000,0.0000,0.0000,5793.9811,5793.9811,24.9625,20.1505,22.5565,-11.1610,-167415.6034,9.0202,964.1478,9.6415,9.0202,0.0000,26.6821,20.1545,18.7583,19.4564,-6.0718,-48574.4928,9.0202,2022.0127,20.2201,9.0202,0.0000,93.8210,18.7632,17.8293,18.2962,-4.6413,-32489.3756,9.0202,2413.4184,24.1342,9.0202,0.0000,122.4909,23.3214,23.3192,10.5556,23.3170,10.5509,23.3148,10.5461,23.3148,3281.0445,131.2418,23.9977,23.9971,9.2749,23.9965,9.2899,23.9959,9.3048,23.9959,3281.0445,131.2418,24.9695,24.9672,15.7065,24.9649,15.7417,24.9625,15.7761,24.9625,951.1506,19.0230,20.1505,20.1518,-0.0673,20.1531,-0.0493,20.1545,-0.0314,20.1545,3281.0445,131.2418,18.7583,18.7599,-3.2283,18.7615,-3.2129,18.7632,-3.1976,18.7632,3281.0445,131.2418,17.8293,17.8367,-9.4898,17.8441,-9.4206,17.8513,-9.3523,17.8513,951.1506,19.0230,9.0202,301.3336,6.0135,0.0000,242.9940,544.3276,-196504.2000,-247937.9585,-248479.4718
4701.0000,17.6745,29.8967,0.0000,149310.6000,-149310.6000,3.8712,0.0000,0.0000,0.0000,33180.1333,4.5000,1.0000,33180.1333,0.0000,0.0000,182490.7333,0.0000,-182490.7333,23.6042,16.3069,9353.8000,0.0000,9353.8000,0.2425,2528.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0541,0.0000,0.0000,0.0000,6825.7459,6825.7459,23.3726,35.4135,0.0000,10859.3000,-10859.3000,0.2815,0.0000,0.0000,0.0000,2216.1837,4.9000,1.0000,2216.1837,0.0000,0.0000,13075.4837,0.0000,-13075.4837,23.7975,16.5002,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,23.7816,35.8224,0.0000,28697.5000,-28697.5000,0.7440,0.0000,0.0000,0.0000,5856.6327,4.9000,1.0000,5856.6327,0.0000,0.0000,34554.1327,0.0000,-34554.1327,24.9043,17.6070,6500.4000,0.0000,6500.4000,0.1685,1756.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1756.8649,0.0000,0.0000,0.0000,4743.5351,4743.5351,24.7347,19.7832,22.2590,-10.1590,-152385.6661,7.9792,861.8734,8.6187,7.9792,0.0000,18.4689,19.7881,18.5171,19.1526,-4.8894,-39115.4849,7.9792,1808.9515,18.0895,7.9792,0.0000,64.9412,18.5229,17.6509,18.0869,-3.8337,-26835.7126,7.9792,2151.8629,21.5186,7.9792,0.0000,84.7860,23.3824,23.3791,11.4777,23.3759,11.4627,23.3726,11.4478,23.3726,2641.8340,105.6734,23.7868,23.7851,8.3916,23.7833,8.3915,23.7816,8.3914,23.7816,2641.8340,105.6734,24.7502,24.7450,14.0251,24.7398,14.0151,24.7347,14.0056,24.7347,766.9775,15.3395,19.7832,19.7848,-2.7420,19.7865,-2.7247,19.7881,-2.7075,19.7881,2641.8340,105.6734,18.5171,18.5190,-4.9802,18.5209,-4.9646,18.5229,-4.9490,18.5229,2641.8340,105.6734,17.6509,17.6588,-11.0307,17.6666,-10.9660,17.6745,-10.9015,17.6745,766.9775,15.3395,7.9792,214.6889,5.3195,0.0000,168.1960,382.8849,-172563.4000,-218222.8361,-218336.8637
4702.0000,17.5359,29.7581,0.0000,134666.5000,-134666.5000,3.4915,0.0000,0.0000,0.0000,29925.8889,4.5000,1.0000,29925.8889,0.0000,0.0000,164592.3889,0.0000,-164592.3889,23.4745,16.1772,9373.1000,0.0000,9373.1000,0.2430,2533.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2533.2703,0.0000,0.0000,0.0000,6839.8297,6839.8297,23.2199,35.2607,0.0000,11223.9000,-11223.9000,0.2910,0.0000,0.0000,0.0000,2290.5918,4.9000,1.0000,2290.5918,0.0000,0.0000,13514.4918,0.0000,-13514.4918,23.7075,16.4102,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,23.6918,35.7326,0.0000,23492.8000,-23492.8000,0.6091,0.0000,0.0000,0.0000,4794.4490,4.9000,1.0000,4794.4490,0.0000,0.0000,28287.2490,0.0000,-28287.2490,24.7125,17.4152,5677.8000,0.0000,5677.8000,0.1472,1534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5405,0.0000,0.0000,0.0000,4143.2595,4143.2595,24.5469,19.4911,22.0190,-9.3417,-140124.9592,7.1857,782.7993,7.8280,7.1857,0.0000,13.4890,19.4975,18.3268,18.9122,-4.0558,-32446.3915,7.1857,1643.7552,16.4376,7.1857,0.0000,47.4307,18.3339,17.5091,17.9215,-3.2655,-22858.6611,7.1857,1950.0874,19.5009,7.1857,0.0000,61.9246,23.2277,23.2251,10.0299,23.2225,10.0231,23.2199,10.0163,23.2199,2196.2379,87.8495,23.6987,23.6964,8.4355,23.6941,8.4302,23.6918,8.4250,23.6918,2196.2379,87.8495,24.5630,24.5576,12.6614,24.5523,12.6502,24.5469,12.6390,24.5469,638.4340,12.7687,19.4911,19.4932,-4.5990,19.4954,-4.5786,19.4975,-4.5582,19.4975,2196.2379,87.8495,18.3268,18.3292,-6.1784,18.3316,-6.1602,18.3339,-6.1420,18.3339,2196.2379,87.8495,17.5091,17.5181,-12.0773,17.5270,-12.0060,17.5359,-11.9352,17.5359,638.4340,12.7687,7.1857,160.7714,4.7905,0.0000,122.8442,283.6156,-153997.1000,-195166.4351,-195430.0118
4703.0000,17.4165,29.6387,0.0000,123137.1000,-123137.1000,3.1926,0.0000,0.0000,0.0000,27363.8000,4.5000,1.0000,27363.8000,0.0000,0.0000,150500.9000,0.0000,-150500.9000,23.4476,16.1503,9373.5000,0.0000,9373.5000,0.2430,2533.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2533.3784,0.0000,0.0000,0.0000,6840.1216,6840.1216,23.1642,35.2050,0.0000,11643.0000,-11643.0000,0.3019,0.0000,0.0000,0.0000,2376.1224,4.9000,1.0000,2376.1224,0.0000,0.0000,14019.1224,0.0000,-14019.1224,23.7260,16.4287,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,23.7064,35.7472,0.0000,18648.7000,-18648.7000,0.4835,0.0000,0.0000,0.0000,3805.8571,4.9000,1.0000,3805.8571,0.0000,0.0000,22454.5571,0.0000,-22454.5571,24.6062,17.3089,3210.0000,0.0000,3210.0000,0.0832,867.5676,3.7000,1.0000,0.0000,0.0000,0.0000,867.5676,0.0000,0.0000,0.0000,2342.4324,2342.4324,24.4887,19.1780,21.8333,-8.8350,-132525.6654,6.4698,709.4782,7.0948,6.4698,0.0000,9.8456,19.1874,18.1709,18.6791,-3.1708,-25366.1041,6.4698,1492.9687,14.9297,6.4698,0.0000,34.6195,18.1793,17.3859,17.7826,-2.8283,-19798.1170,6.4698,1765.1076,17.6511,6.4698,0.0000,45.1986,23.1735,23.1704,9.8096,23.1673,9.7976,23.1642,9.7856,23.1642,1825.6972,73.0279,23.7158,23.7126,9.2691,23.7095,9.2562,23.7064,9.2434,23.7064,1825.6972,73.0279,24.5123,24.5044,12.9036,24.4965,12.8619,24.4887,12.8208,24.4887,531.4211,10.6284,19.1780,19.1811,-6.6737,19.1843,-6.6456,19.1874,-6.6176,19.1874,1825.6972,73.0279,18.1709,18.1737,-7.0481,18.1765,-7.0271,18.1793,-7.0062,18.1793,1825.6972,73.0279,17.3859,17.3962,-12.9074,17.4064,-12.8264,17.4165,-12.7459,17.4165,531.4211,10.6284,6.4698,120.3633,4.3132,0.0000,89.6637,210.0271,-140497.0000,-177537.8607,-177689.8864
4704.0000,17.2904,29.4906,288.9000,101074.7000,-100785.8000,2.6205,65.6591,4.4000,1.0000,22461.0444,4.5000,1.0000,22526.7035,0.0000,0.0000,123535.7444,223.2409,-123312.5035,23.3031,16.0059,9353.2000,0.0000,9353.2000,0.2425,2527.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2527.8919,0.0000,0.0000,0.0000,6825.3081,6825.3081,22.9627,35.0035,0.0000,10359.0000,-10359.0000,0.2686,0.0000,0.0000,0.0000,2114.0816,4.9000,1.0000,2114.0816,0.0000,0.0000,12473.0816,0.0000,-12473.0816,23.5709,16.2736,308.6000,0.0000,308.6000,0.0080,83.4054,3.7000,1.0000,0.0000,0.0000,0.0000,83.4054,0.0000,0.0000,0.0000,225.1946,225.1946,23.5517,35.5925,0.0000,14577.9000,-14577.9000,0.3780,0.0000,0.0000,0.0000,2975.0816,4.9000,1.0000,2975.0816,0.0000,0.0000,17552.9816,0.0000,-17552.9816,24.4076,17.1103,1050.6000,0.0000,1050.6000,0.0272,283.9459,3.7000,1.0000,0.0000,0.0000,0.0000,283.9459,0.0000,0.0000,0.0000,766.6541,766.6541,24.3484,18.8012,21.5748,-7.5844,-113765.4324,5.3172,588.4952,5.8850,5.3172,0.0000,5.4654,18.8165,18.0240,18.4202,-2.0317,-16253.5969,5.3172,1239.0129,12.3901,5.3172,0.0000,19.2178,18.0351,17.2505,17.6428,-2.2988,-16091.8994,5.3172,1458.4195,14.5842,5.3172,0.0000,25.0904,22.9703,22.9678,8.0709,22.9653,8.0653,22.9627,8.0597,22.9627,1293.5745,51.7430,23.5599,23.5572,8.1343,23.5544,8.1269,23.5517,8.1195,23.5517,1293.5745,51.7430,24.3702,24.3629,11.8068,24.3556,11.7774,24.3484,11.7480,24.3484,377.4939,7.5499,18.8012,18.8063,-9.3055,18.8114,-9.2607,18.8165,-9.2161,18.8165,1293.5745,51.7430,18.0240,18.0277,-7.8588,18.0314,-7.8307,18.0351,-7.8026,18.0351,1293.5745,51.7430,17.2505,17.2639,-13.8907,17.2772,-13.7775,17.2904,-13.6658,17.2904,377.4939,7.5499,5.3172,70.1253,3.5448,0.0000,49.7737,119.8989,-115010.3000,-145521.4100,-146110.9287
4705.0000,17.2019,29.4242,0.0000,94793.0000,-94793.0000,2.4577,0.0000,0.0000,0.0000,21065.1111,4.5000,1.0000,21065.1111,0.0000,0.0000,115858.1111,0.0000,-115858.1111,23.3567,16.0594,9364.2000,0.0000,9364.2000,0.2428,2530.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2530.8649,0.0000,0.0000,0.0000,6833.3351,6833.3351,22.9818,35.0226,0.0000,8664.2000,-8664.2000,0.2246,0.0000,0.0000,0.0000,1768.2041,4.9000,1.0000,1768.2041,0.0000,0.0000,10432.4041,0.0000,-10432.4041,23.5360,16.2387,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,23.5132,35.5540,0.0000,11718.3000,-11718.3000,0.3038,0.0000,0.0000,0.0000,2391.4898,4.9000,1.0000,2391.4898,0.0000,0.0000,14109.7898,0.0000,-14109.7898,24.2628,16.9655,638.7000,0.0000,638.7000,0.0166,172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,172.6216,0.0000,0.0000,0.0000,466.0784,466.0784,24.2161,18.5681,21.3921,-7.0880,-106319.6159,4.8805,543.7050,5.4370,4.8805,0.0000,4.2263,18.5845,17.9010,18.2428,-1.6083,-12866.2180,4.8805,1144.8905,11.4489,4.8805,0.0000,14.8606,17.9137,17.1594,17.5365,-2.0283,-14197.8855,4.8805,1344.0767,13.4408,4.8805,0.0000,19.4017,22.9937,22.9897,8.7872,22.9858,8.7671,22.9818,8.7471,22.9818,1113.2249,44.5290,23.5238,23.5202,8.3231,23.5167,8.3079,23.5132,8.2929,23.5132,1113.2249,44.5290,24.2380,24.2307,10.9036,24.2234,10.8751,24.2161,10.8467,24.2161,325.2382,6.5048,18.5681,18.5736,-10.3664,18.5791,-10.3228,18.5845,-10.2793,18.5845,1113.2249,44.5290,17.9010,17.9053,-8.4496,17.9095,-8.4190,17.9137,-8.3884,17.9137,1113.2249,44.5290,17.1594,17.1737,-14.3232,17.1879,-14.2102,17.2019,-14.0980,17.2019,325.2382,6.5048,4.8805,55.4044,3.2537,0.0000,38.4886,93.8930,-104857.2000,-132870.7347,-133383.7195
4706.0000,17.1172,29.3394,0.0000,83199.0000,-83199.0000,2.1571,0.0000,0.0000,0.0000,18488.6667,4.5000,1.0000,18488.6667,0.0000,0.0000,101687.6667,0.0000,-101687.6667,23.2353,15.9380,9352.4000,0.0000,9352.4000,0.2425,2527.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2527.6757,0.0000,0.0000,0.0000,6824.7243,6824.7243,22.8159,34.8567,0.0000,7837.7000,-7837.7000,0.2032,0.0000,0.0000,0.0000,1599.5306,4.9000,1.0000,1599.5306,0.0000,0.0000,9437.2306,0.0000,-9437.2306,23.3837,16.0864,311.1000,0.0000,311.1000,0.0081,84.0811,3.7000,1.0000,0.0000,0.0000,0.0000,84.0811,0.0000,0.0000,0.0000,227.0189,227.0189,23.3612,35.4020,0.0000,9773.8000,-9773.8000,0.2534,0.0000,0.0000,0.0000,1994.6531,4.9000,1.0000,1994.6531,0.0000,0.0000,11768.4531,0.0000,-11768.4531,24.0693,16.7720,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,24.0374,18.3423,21.1899,-6.3104,-94655.3634,4.3092,483.5670,4.8357,4.3092,0.0000,2.9091,18.3625,17.8023,18.0824,-1.1639,-9310.8813,4.3092,1017.0371,10.1704,4.3092,0.0000,10.2292,17.8169,17.0677,17.4423,-1.7788,-12451.8096,4.3092,1191.0420,11.9104,4.3092,0.0000,13.3551,22.8247,22.8218,7.3663,22.8188,7.3585,22.8159,7.3506,22.8159,895.4673,35.8187,23.3700,23.3671,7.2212,23.3641,7.2134,23.3612,7.2055,23.3612,895.4673,35.8187,24.0548,24.0490,9.4091,24.0432,9.3997,24.0374,9.3898,24.0374,262.0675,5.2413,18.3423,18.3491,-11.4796,18.3558,-11.4268,18.3625,-11.3743,18.3625,895.4673,35.8187,17.8023,17.8072,-8.8362,17.8120,-8.8014,17.8169,-8.7668,17.8169,895.4673,35.8187,17.0677,17.0844,-14.8187,17.1009,-14.6848,17.1172,-14.5525,17.1172,262.0675,5.2413,4.3092,39.3638,2.8728,0.0000,26.4935,65.8572,-90816.4000,-115600.3584,-116418.0542
4707.0000,17.0466,29.2688,0.0000,73628.9000,-73628.9000,1.9090,0.0000,0.0000,0.0000,16361.9778,4.5000,1.0000,16361.9778,0.0000,0.0000,89990.8778,0.0000,-89990.8778,22.9868,15.6895,9337.3000,0.0000,9337.3000,0.2421,2523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5946,0.0000,0.0000,0.0000,6813.7054,6813.7054,22.5330,34.5738,0.0000,8895.2000,-8895.2000,0.2306,0.0000,0.0000,0.0000,1815.3469,4.9000,1.0000,1815.3469,0.0000,0.0000,10710.5469,0.0000,-10710.5469,23.2399,15.9426,306.9000,0.0000,306.9000,0.0080,82.9459,3.7000,1.0000,0.0000,0.0000,0.0000,82.9459,0.0000,0.0000,0.0000,223.9541,223.9541,23.2168,35.2577,0.0000,8497.5000,-8497.5000,0.2203,0.0000,0.0000,0.0000,1734.1837,4.9000,1.0000,1734.1837,0.0000,0.0000,10231.6837,0.0000,-10231.6837,23.8922,16.5949,330.6000,0.0000,330.6000,0.0086,89.3514,3.7000,1.0000,0.0000,0.0000,0.0000,89.3514,0.0000,0.0000,0.0000,241.2486,241.2486,23.8613,18.1629,21.0121,-5.7552,-86327.5888,3.9278,443.5968,4.4360,3.9278,0.0000,2.2030,18.1856,17.7186,17.9521,-0.8844,-7074.8106,3.9278,931.6096,9.3161,3.9278,0.0000,7.7462,17.7348,16.9922,17.3635,-1.6071,-11249.4520,3.9278,1088.8981,10.8890,3.9278,0.0000,10.1133,22.5370,22.5357,4.9772,22.5343,4.9846,22.5330,4.9919,22.5330,761.7460,30.4698,23.2252,23.2224,6.3316,23.2196,6.3251,23.2168,6.3187,23.2168,761.7460,30.4698,23.8763,23.8713,8.0851,23.8663,8.0827,23.8613,8.0802,23.8613,223.2250,4.4645,18.1629,18.1705,-12.1851,18.1781,-12.1284,18.1856,-12.0719,18.1856,761.7460,30.4698,17.7186,17.7240,-9.1253,17.7294,-9.0874,17.7348,-9.0497,17.7348,761.7460,30.4698,16.9922,17.0105,-15.1455,17.0286,-15.0017,17.0466,-14.8595,17.0466,223.2250,4.4645,3.9278,30.5295,2.6185,0.0000,20.0624,50.5919,-81046.8000,-103654.2003,-104651.8513
4708.0000,16.9994,29.2217,0.0000,69684.0000,-69684.0000,1.8067,0.0000,0.0000,0.0000,15485.3333,4.5000,1.0000,15485.3333,0.0000,0.0000,85169.3333,0.0000,-85169.3333,22.6807,15.3834,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0000,0.0000,0.0000,6836.5459,6836.5459,22.2249,34.2657,0.0000,12115.8000,-12115.8000,0.3141,0.0000,0.0000,0.0000,2472.6122,4.9000,1.0000,2472.6122,0.0000,0.0000,14588.4122,0.0000,-14588.4122,23.1980,15.9007,317.0000,0.0000,317.0000,0.0082,85.6757,3.7000,1.0000,0.0000,0.0000,0.0000,85.6757,0.0000,0.0000,0.0000,231.3243,231.3243,23.1724,35.2132,0.0000,7818.0000,-7818.0000,0.2027,0.0000,0.0000,0.0000,1595.5102,4.9000,1.0000,1595.5102,0.0000,0.0000,9413.5102,0.0000,-9413.5102,23.8003,16.5030,638.5000,0.0000,638.5000,0.0166,172.5676,3.7000,1.0000,0.0000,0.0000,0.0000,172.5676,0.0000,0.0000,0.0000,465.9324,465.9324,23.7510,18.0557,20.9033,-5.6920,-85379.8988,3.8868,440.6950,4.4070,3.8868,0.0000,2.1347,18.0777,17.6431,17.8604,-0.8144,-6515.2353,3.8868,925.1033,9.2510,3.8868,0.0000,7.5061,17.6598,16.9462,17.3030,-1.5283,-10697.8299,3.8868,1080.0361,10.8004,3.8868,0.0000,9.7998,22.2247,22.2247,2.6223,22.2248,2.6410,22.2249,2.6596,22.2249,747.9349,29.9174,23.1826,23.1792,6.4901,23.1758,6.4772,23.1724,6.4644,23.1724,747.9349,29.9174,23.7693,23.7631,7.6659,23.7570,7.6473,23.7510,7.6292,23.7510,219.2107,4.3842,18.0557,18.0631,-12.2710,18.0704,-12.2203,18.0777,-12.1697,18.0777,747.9349,29.9174,17.6431,17.6487,-9.3799,17.6542,-9.3429,17.6598,-9.3059,17.6598,747.9349,29.9174,16.9462,16.9641,-15.1706,16.9818,-15.0407,16.9994,-14.9116,16.9994,219.2107,4.3842,3.8868,29.6639,2.5912,0.0000,19.4405,49.1045,-79293.7000,-101637.4531,-102592.9639
4709.0000,16.9700,29.1923,0.0000,65234.5000,-65234.5000,1.6913,0.0000,0.0000,0.0000,14496.5556,4.5000,1.0000,14496.5556,0.0000,0.0000,79731.0556,0.0000,-79731.0556,22.4772,15.1799,9347.4000,0.0000,9347.4000,0.2423,2526.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2526.3243,0.0000,0.0000,0.0000,6821.0757,6821.0757,22.0070,34.0478,0.0000,10071.2000,-10071.2000,0.2611,0.0000,0.0000,0.0000,2055.3469,4.9000,1.0000,2055.3469,0.0000,0.0000,12126.5469,0.0000,-12126.5469,22.8446,15.5473,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,22.8243,34.8652,0.0000,8474.6000,-8474.6000,0.2197,0.0000,0.0000,0.0000,1729.5102,4.9000,1.0000,1729.5102,0.0000,0.0000,10204.1102,0.0000,-10204.1102,23.5292,16.2319,2998.3000,0.0000,2998.3000,0.0777,810.3514,3.7000,1.0000,0.0000,0.0000,0.0000,810.3514,0.0000,0.0000,0.0000,2187.9486,2187.9486,23.3905,18.1076,20.7490,-5.0990,-76485.4402,3.7536,427.9834,4.2798,3.7536,0.0000,1.9227,18.1256,17.5269,17.8263,-1.0834,-8667.4766,3.7536,894.5706,8.9457,3.7536,0.0000,6.7607,17.5460,16.9164,17.2312,-1.3022,-9115.7283,3.7536,1045.9164,10.4592,3.7536,0.0000,8.8267,22.0061,22.0064,1.3743,22.0067,1.3919,22.0070,1.4095,22.0070,703.8547,28.1542,22.8249,22.8247,3.4157,22.8245,3.4357,22.8243,3.4554,22.8243,703.8547,28.1542,23.3780,23.3826,3.7859,23.3867,3.8943,23.3905,3.9982,23.3905,206.3950,4.1279,18.1076,18.1136,-10.9407,18.1196,-10.9050,18.1256,-10.8693,18.1256,703.8547,28.1542,17.5269,17.5333,-10.0682,17.5397,-10.0250,17.5460,-9.9820,17.5460,703.8547,28.1542,16.9164,16.9344,-15.0726,16.9523,-14.9462,16.9700,-14.8208,16.9700,206.3950,4.1279,3.7536,26.9620,2.5024,0.0000,17.5102,44.4722,-71042.6000,-92766.6343,-94268.6451
4710.0000,16.9762,29.0930,1062.7000,77901.7000,-76839.0000,2.0197,241.5227,4.4000,1.0000,17311.4889,4.5000,1.0000,17553.0116,0.0000,0.0000,95213.1889,821.1773,-94392.0116,22.0671,14.7698,9336.9000,0.0000,9336.9000,0.2421,2523.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2523.4865,0.0000,0.0000,0.0000,6813.4135,6813.4135,21.7043,33.7451,0.0000,15022.4000,-15022.4000,0.3895,0.0000,0.0000,0.0000,3065.7959,4.9000,1.0000,3065.7959,0.0000,0.0000,18088.1959,0.0000,-18088.1959,22.6798,15.3825,306.2000,0.0000,306.2000,0.0079,82.7568,3.7000,1.0000,0.0000,0.0000,0.0000,82.7568,0.0000,0.0000,0.0000,223.4432,223.4432,22.6659,34.7068,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0000,0.0000,13447.5449,0.0000,-13447.5449,23.3912,16.0939,9872.9000,0.0000,9872.9000,0.2560,2668.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3514,0.0000,0.0000,0.0000,7204.5486,7204.5486,23.0209,18.4440,20.7325,-5.6575,-84861.8958,4.8072,548.4383,5.4844,4.8072,0.0000,4.0386,18.4497,17.4328,17.9412,-2.3569,-18854.9328,4.8072,1140.6573,11.4066,4.8072,0.0000,14.2008,17.4480,16.9381,17.1931,-1.3508,-9455.3986,4.8072,1341.4482,13.4145,4.8072,0.0000,18.5403,21.6996,21.7012,-0.7704,21.7027,-0.7428,21.7043,-0.7153,21.7043,1084.1169,43.3647,22.6678,22.6672,2.7460,22.6666,2.7569,22.6659,2.7677,22.6659,1084.1169,43.3647,23.0027,23.0089,0.5694,23.0150,0.6786,23.0209,0.7869,23.0209,316.7992,6.3360,18.4440,18.4459,-7.1358,18.4478,-7.1407,18.4497,-7.1453,18.4497,1084.1169,43.3647,17.4328,17.4379,-10.5044,17.4430,-10.4763,17.4480,-10.4483,17.4480,1084.1169,43.3647,16.9381,16.9507,-14.4583,16.9634,-14.3999,16.9762,-14.3403,16.9762,316.7992,6.3360,4.8072,53.1473,3.2048,0.0000,36.7798,89.9271,-83513.7000,-111686.3470,-113172.2273
4711.0000,16.9462,29.1684,0.0000,90692.4000,-90692.4000,2.3514,0.0000,0.0000,0.0000,20153.8667,4.5000,1.0000,20153.8667,0.0000,0.0000,110846.2667,0.0000,-110846.2667,22.4965,15.1992,9373.9000,0.0000,9373.9000,0.2430,2533.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4865,0.0000,0.0000,0.0000,6840.4135,6840.4135,22.1431,34.1840,0.0000,8028.7000,-8028.7000,0.2082,0.0000,0.0000,0.0000,1638.5102,4.9000,1.0000,1638.5102,0.0000,0.0000,9667.2102,0.0000,-9667.2102,22.6272,15.3299,320.6000,0.0000,320.6000,0.0083,86.6486,3.7000,1.0000,0.0000,0.0000,0.0000,86.6486,0.0000,0.0000,0.0000,233.9514,233.9514,22.6123,34.6531,0.0000,14236.0000,-14236.0000,0.3691,0.0000,0.0000,0.0000,2905.3061,4.9000,1.0000,2905.3061,0.0000,0.0000,17141.3061,0.0000,-17141.3061,23.4706,16.1733,10488.5000,0.0000,10488.5000,0.2719,2834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2834.7297,0.0000,0.0000,0.0000,7653.7703,7653.7703,23.0763,18.4294,20.7529,-6.1868,-92801.6843,5.1779,590.2928,5.9029,5.1779,0.0000,5.0468,18.4388,17.4713,17.9550,-2.4154,-19323.2758,5.1779,1227.9706,12.2797,5.1779,0.0000,17.7458,17.4829,16.9084,17.1956,-1.6392,-11474.1127,5.1779,1444.7470,14.4475,5.1779,0.0000,23.1686,22.1540,22.1504,4.7280,22.1467,4.7010,22.1431,4.6742,22.1431,1234.7288,49.3892,22.6155,22.6144,3.0032,22.6134,3.0081,22.6123,3.0130,22.6123,1234.7288,49.3892,23.0874,23.0835,3.0700,23.0798,3.0450,23.0763,3.0228,23.0763,360.4491,7.2090,18.4294,18.4326,-7.3917,18.4357,-7.3779,18.4388,-7.3642,18.4388,1234.7288,49.3892,17.4713,17.4751,-9.6418,17.4790,-9.6253,17.4829,-9.6088,17.4829,1234.7288,49.3892,16.9084,16.9210,-14.5705,16.9336,-14.5053,16.9462,-14.4403,16.9462,360.4491,7.2090,5.1779,65.1853,3.4519,0.0000,45.9613,111.1466,-92774.1000,-122926.6479,-123599.0729
4712.0000,16.9609,29.1518,425.5000,105154.3000,-104728.8000,2.7263,96.7045,4.4000,1.0000,23367.6222,4.5000,1.0000,23464.3268,0.0000,0.0000,128521.9222,328.7955,-128193.1268,22.2506,14.9533,12374.7000,0.0000,12374.7000,0.3208,3344.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3344.5135,0.0000,0.0000,0.0000,9030.1865,9030.1865,21.8784,33.9192,0.0000,19440.8000,-19440.8000,0.5040,0.0000,0.0000,0.0000,3967.5102,4.9000,1.0000,3967.5102,0.0000,0.0000,23408.3102,0.0000,-23408.3102,22.8443,15.5470,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,22.8272,34.8680,0.0000,14207.7000,-14207.7000,0.3684,0.0000,0.0000,0.0000,2899.5306,4.9000,1.0000,2899.5306,0.0000,0.0000,17107.2306,0.0000,-17107.2306,23.5331,16.2358,10078.1000,0.0000,10078.1000,0.2613,2723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2723.8108,0.0000,0.0000,0.0000,7354.2892,7354.2892,23.2125,18.5748,20.8936,-7.4928,-112391.4743,6.2833,712.6666,7.1267,6.2833,0.0000,9.0182,18.5795,17.5178,18.0487,-3.2164,-25730.9151,6.2833,1484.8358,14.8484,6.2833,0.0000,31.7102,17.5266,16.9328,17.2297,-2.0556,-14389.1986,6.2833,1750.8830,17.5088,6.2833,0.0000,41.4003,21.8780,21.8781,1.9282,21.8783,1.9450,21.8784,1.9617,21.8784,1734.1254,69.3650,22.8351,22.8324,5.7527,22.8298,5.7416,22.8272,5.7306,22.8272,1734.1254,69.3650,23.2296,23.2238,5.5465,23.2181,5.5100,23.2125,5.4741,23.2125,504.9551,10.0991,18.5748,18.5764,-5.8484,18.5780,-5.8494,18.5795,-5.8503,18.5795,1734.1254,69.3650,17.5178,17.5207,-8.9135,17.5236,-8.9048,17.5266,-8.8960,17.5266,1734.1254,69.3650,16.9328,16.9421,-14.0245,16.9515,-13.9964,16.9609,-13.9675,16.9609,504.9551,10.0991,6.2833,111.0379,4.1888,0.0000,82.1287,193.1667,-115616.6000,-152099.5081,-152511.5879
4713.0000,16.9672,29.1894,0.0000,116257.4000,-116257.4000,3.0142,0.0000,0.0000,0.0000,25834.9778,4.5000,1.0000,25834.9778,0.0000,0.0000,142092.3778,0.0000,-142092.3778,22.5603,15.2630,15440.1000,0.0000,15440.1000,0.4003,4173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0000,0.0000,0.0000,0.0000,11267.1000,11267.1000,22.1100,34.1509,0.0000,13261.0000,-13261.0000,0.3438,0.0000,0.0000,0.0000,2706.3265,4.9000,1.0000,2706.3265,0.0000,0.0000,15967.3265,0.0000,-15967.3265,22.7386,15.4413,314.4000,0.0000,314.4000,0.0082,84.9730,3.7000,1.0000,0.0000,0.0000,0.0000,84.9730,0.0000,0.0000,0.0000,229.4270,229.4270,22.7257,34.7665,0.0000,15244.6000,-15244.6000,0.3952,0.0000,0.0000,0.0000,3111.1429,4.9000,1.0000,3111.1429,0.0000,0.0000,18355.7429,0.0000,-18355.7429,23.4483,16.1510,8846.8000,0.0000,8846.8000,0.2294,2391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2391.0270,0.0000,0.0000,0.0000,6455.7730,6455.7730,23.1847,18.6798,20.9322,-7.6296,-114444.3812,6.5866,746.0339,7.4603,6.5866,0.0000,10.3886,18.6837,17.5460,18.1149,-3.6128,-28902.0701,6.5866,1552.6250,15.5263,6.5866,0.0000,36.5288,17.5541,16.9404,17.2473,-2.2273,-15591.3368,6.5866,1834.1806,18.3418,6.5866,0.0000,47.6913,22.1168,22.1146,4.8249,22.1123,4.8142,22.1100,4.8037,22.1100,1884.0905,75.3636,22.7295,22.7283,4.7853,22.7270,4.7899,22.7257,4.7946,22.7257,1884.0905,75.3636,23.1941,23.1910,5.4418,23.1879,5.4447,23.1847,5.4470,23.1847,548.2935,10.9659,18.6798,18.6811,-4.8934,18.6824,-4.8940,18.6837,-4.8946,18.6837,1884.0905,75.3636,17.5460,17.5487,-8.4785,17.5514,-8.4699,17.5541,-8.4613,17.5541,1884.0905,75.3636,16.9404,16.9493,-13.7711,16.9583,-13.7404,16.9672,-13.7095,16.9672,548.2935,10.9659,6.5866,126.4500,4.3911,0.0000,94.6087,221.0586,-120161.7000,-158463.1472,-158937.7881
4714.0000,16.9689,29.1911,0.0000,119853.8000,-119853.8000,3.1074,0.0000,0.0000,0.0000,26634.1778,4.5000,1.0000,26634.1778,0.0000,0.0000,146487.9778,0.0000,-146487.9778,22.5942,15.2969,18466.6000,0.0000,18466.6000,0.4788,4990.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4990.9730,0.0000,0.0000,0.0000,13475.6270,13475.6270,22.0728,34.1136,0.0000,9276.1000,-9276.1000,0.2405,0.0000,0.0000,0.0000,1893.0816,4.9000,1.0000,1893.0816,0.0000,0.0000,11169.1816,0.0000,-11169.1816,22.5017,15.2044,311.5000,0.0000,311.5000,0.0081,84.1892,3.7000,1.0000,0.0000,0.0000,0.0000,84.1892,0.0000,0.0000,0.0000,227.3108,227.3108,22.4923,34.5331,0.0000,17671.8000,-17671.8000,0.4582,0.0000,0.0000,0.0000,3606.4898,4.9000,1.0000,3606.4898,0.0000,0.0000,21278.2898,0.0000,-21278.2898,23.3094,16.0121,8026.0000,0.0000,8026.0000,0.2081,2169.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2169.1892,0.0000,0.0000,0.0000,5856.8108,5856.8108,23.0799,18.7609,20.9204,-7.4981,-112471.0597,6.7516,765.0450,7.6505,6.7516,0.0000,11.1888,18.7642,17.5669,18.1656,-3.8974,-31179.5718,6.7516,1588.4544,15.8845,6.7516,0.0000,39.3425,17.5746,16.9429,17.2587,-2.3498,-16448.5521,6.7516,1879.2867,18.7929,6.7516,0.0000,51.3649,22.0767,22.0754,4.4061,22.0741,4.4075,22.0728,4.4088,22.0728,1967.9254,78.7170,22.4930,22.4928,2.7785,22.4926,2.7922,22.4923,2.8058,22.4923,1967.9254,78.7170,23.0845,23.0830,4.5335,23.0815,4.5543,23.0799,4.5748,23.0799,572.5114,11.4502,18.7609,18.7620,-4.2174,18.7631,-4.2179,18.7642,-4.2184,18.7642,1967.9254,78.7170,17.5669,17.5695,-8.1577,17.5720,-8.1492,17.5746,-8.1407,17.5746,1967.9254,78.7170,16.9429,16.9516,-13.6042,16.9602,-13.5722,16.9689,-13.5400,16.9689,572.5114,11.4502,6.7516,135.3757,4.5011,0.0000,101.8962,237.2719,-119997.6000,-159375.7006,-160099.1836
4715.0000,16.9665,29.1887,0.0000,122525.7000,-122525.7000,3.1767,0.0000,0.0000,0.0000,27227.9333,4.5000,1.0000,27227.9333,0.0000,0.0000,149753.6333,0.0000,-149753.6333,22.6630,15.3657,18481.7000,0.0000,18481.7000,0.4792,4995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4995.0541,0.0000,0.0000,0.0000,13486.6459,13486.6459,22.1443,34.1851,0.0000,8270.7000,-8270.7000,0.2144,0.0000,0.0000,0.0000,1687.8980,4.9000,1.0000,1687.8980,0.0000,0.0000,9958.5980,0.0000,-9958.5980,22.5231,15.2258,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,22.5095,34.5503,0.0000,19133.0000,-19133.0000,0.4961,0.0000,0.0000,0.0000,3904.6939,4.9000,1.0000,3904.6939,0.0000,0.0000,23037.6939,0.0000,-23037.6939,23.3858,16.0885,6486.9000,0.0000,6486.9000,0.1682,1753.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1753.2162,0.0000,0.0000,0.0000,4733.6838,4733.6838,23.1890,18.7161,20.9526,-7.8392,-117587.8080,6.8159,771.4361,7.7144,6.8159,0.0000,11.5117,18.7210,17.5905,18.1558,-3.7150,-29719.9986,6.8159,1604.1836,16.0418,6.8159,0.0000,40.4778,17.5978,16.9408,17.2693,-2.4673,-17271.0183,6.8159,1896.4228,18.9642,6.8159,0.0000,52.8471,22.1499,22.1481,5.2798,22.1462,5.2749,22.1443,5.2700,22.1443,2001.0553,80.0422,22.5131,22.5119,3.5943,22.5107,3.5961,22.5095,3.5980,22.5095,2001.0553,80.0422,23.2058,23.2001,6.5328,23.1945,6.5006,23.1890,6.4693,23.1890,582.0801,11.6416,18.7161,18.7178,-4.7885,18.7194,-4.7824,18.7210,-4.7763,18.7210,2001.0553,80.0422,17.5905,17.5929,-7.8327,17.5954,-7.8246,17.5978,-7.8165,17.5978,2001.0553,80.0422,16.9408,16.9494,-13.5045,16.9580,-13.4705,16.9665,-13.4365,16.9665,582.0801,11.6416,6.8159,138.9630,4.5439,0.0000,104.8366,243.7996,-124598.9000,-164265.5063,-164578.8249
4716.0000,16.9787,29.2010,0.0000,126360.9000,-126360.9000,3.2761,0.0000,0.0000,0.0000,28080.2000,4.5000,1.0000,28080.2000,0.0000,0.0000,154441.1000,0.0000,-154441.1000,22.5191,15.2218,18464.1000,0.0000,18464.1000,0.4787,4990.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4990.2973,0.0000,0.0000,0.0000,13473.8027,13473.8027,22.0329,34.0737,0.0000,14459.0000,-14459.0000,0.3749,0.0000,0.0000,0.0000,2950.8163,4.9000,1.0000,2950.8163,0.0000,0.0000,17409.8163,0.0000,-17409.8163,22.6574,15.3601,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,22.6419,34.6827,0.0000,20514.0000,-20514.0000,0.5319,0.0000,0.0000,0.0000,4186.5306,4.9000,1.0000,4186.5306,0.0000,0.0000,24700.5306,0.0000,-24700.5306,23.5280,16.2307,5666.1000,0.0000,5666.1000,0.1469,1531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1531.3784,0.0000,0.0000,0.0000,4134.7216,4134.7216,23.3578,18.7345,21.0461,-8.5919,-128878.1691,7.2273,815.2361,8.1524,7.2273,0.0000,13.7244,18.7384,17.6147,18.1766,-3.9156,-31325.0485,7.2273,1699.6680,16.9967,7.2273,0.0000,48.2584,17.6213,16.9556,17.2884,-2.6509,-18556.0536,7.2273,2009.4062,20.0941,7.2273,0.0000,63.0052,22.0357,22.0348,4.1797,22.0338,4.1847,22.0329,4.1896,22.0329,2218.6715,88.7469,22.6477,22.6457,5.2792,22.6438,5.2741,22.6419,5.2690,22.6419,2218.6715,88.7469,23.3796,23.3723,8.7825,23.3650,8.7365,23.3578,8.6910,23.3578,644.9091,12.8982,18.7345,18.7358,-4.5598,18.7371,-4.5569,18.7384,-4.5539,18.7384,2218.6715,88.7469,17.6147,17.6169,-7.5291,17.6191,-7.5225,17.6213,-7.5159,17.6213,2218.6715,88.7469,16.9556,16.9633,-13.2102,16.9710,-13.1845,16.9787,-13.1586,16.9787,644.9091,12.8982,7.2273,163.3506,4.8182,0.0000,124.9879,288.3385,-136829.9000,-178670.1496,-178759.2713
4717.0000,16.9771,29.1993,0.0000,127751.7000,-127751.7000,3.3122,0.0000,0.0000,0.0000,28389.2667,4.5000,1.0000,28389.2667,0.0000,0.0000,156140.9667,0.0000,-156140.9667,22.6103,15.3130,18474.9000,0.0000,18474.9000,0.4790,4993.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4993.2162,0.0000,0.0000,0.0000,13481.6838,13481.6838,22.1185,34.1593,0.0000,12457.0000,-12457.0000,0.3230,0.0000,0.0000,0.0000,2542.2449,4.9000,1.0000,2542.2449,0.0000,0.0000,14999.2449,0.0000,-14999.2449,22.6596,15.3623,446.5000,0.0000,446.5000,0.0116,120.6757,3.7000,1.0000,0.0000,0.0000,0.0000,120.6757,0.0000,0.0000,0.0000,325.8243,325.8243,22.6430,34.6838,0.0000,20604.6000,-20604.6000,0.5342,0.0000,0.0000,0.0000,4205.0204,4.9000,1.0000,4205.0204,0.0000,0.0000,24809.6204,0.0000,-24809.6204,23.5381,16.2408,5050.4000,0.0000,5050.4000,0.1309,1364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9730,0.0000,0.0000,0.0000,3685.4270,3685.4270,23.3880,18.7441,21.0661,-8.5813,-128718.7601,7.1863,810.0356,8.1004,7.1863,0.0000,13.4925,18.7480,17.6124,18.1802,-3.9347,-31477.7967,7.1863,1689.8068,16.8981,7.1863,0.0000,47.4428,17.6192,16.9533,17.2862,-2.6364,-18454.8802,7.1863,1998.1893,19.9819,7.1863,0.0000,61.9404,22.1239,22.1221,5.3028,22.1203,5.2979,22.1185,5.2931,22.1185,2196.5688,87.8628,22.6478,22.6462,5.3489,22.6446,5.3481,22.6430,5.3473,22.6430,2196.5688,87.8628,23.4051,23.3994,8.9584,23.3937,8.9378,23.3880,8.9171,23.3880,638.5295,12.7706,18.7441,18.7454,-4.4409,18.7467,-4.4372,18.7480,-4.4335,18.7480,2196.5688,87.8628,17.6124,17.6146,-7.5073,17.6169,-7.4992,17.6192,-7.4911,17.6192,2196.5688,87.8628,16.9533,16.9613,-13.1558,16.9692,-13.1246,16.9771,-13.0935,16.9771,638.5295,12.7706,7.1863,160.8094,4.7909,0.0000,122.8757,283.6851,-136841.5000,-178456.8968,-178651.4370
4718.0000,16.9812,29.2034,0.0000,130132.9000,-130132.9000,3.3739,0.0000,0.0000,0.0000,28918.4222,4.5000,1.0000,28918.4222,0.0000,0.0000,159051.3222,0.0000,-159051.3222,22.5401,15.2428,18475.7000,0.0000,18475.7000,0.4790,4993.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4993.4324,0.0000,0.0000,0.0000,13482.2676,13482.2676,22.0651,34.1060,0.0000,16164.6000,-16164.6000,0.4191,0.0000,0.0000,0.0000,3298.8980,4.9000,1.0000,3298.8980,0.0000,0.0000,19463.4980,0.0000,-19463.4980,22.7454,15.4481,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,22.7296,34.7705,0.0000,21163.2000,-21163.2000,0.5487,0.0000,0.0000,0.0000,4319.0204,4.9000,1.0000,4319.0204,0.0000,0.0000,25482.2204,0.0000,-25482.2204,23.6203,16.3230,4434.8000,0.0000,4434.8000,0.1150,1198.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1198.5946,0.0000,0.0000,0.0000,3236.2054,3236.2054,23.4860,18.7657,21.1258,-9.0036,-135054.6180,7.4181,834.3626,8.3436,7.4181,0.0000,14.8406,18.7692,17.6250,18.1971,-4.0924,-32739.2202,7.4181,1743.1972,17.4320,7.4181,0.0000,52.1834,17.6313,16.9587,17.2950,-2.7491,-19243.8277,7.4181,2061.9513,20.6195,7.4181,0.0000,68.1297,22.0689,22.0677,4.7939,22.0664,4.7956,22.0651,4.7972,22.0651,2322.9903,92.9196,22.7359,22.7338,6.3453,22.7317,6.3399,22.7296,6.3345,22.7296,2322.9903,92.9196,23.5072,23.5001,10.1606,23.4930,10.1235,23.4860,10.0868,23.4860,675.0138,13.5003,18.7657,18.7669,-4.1977,18.7681,-4.1950,18.7692,-4.1922,18.7692,2322.9903,92.9196,17.6250,17.6271,-7.3147,17.6292,-7.3078,17.6313,-7.3009,17.6313,2322.9903,92.9196,16.9587,16.9662,-13.0042,16.9737,-12.9767,16.9812,-12.9491,16.9812,675.0138,13.5003,7.4181,175.5363,4.9454,0.0000,135.1538,310.6901,-144175.9000,-187005.4298,-187037.6658
4719.0000,16.9796,29.2019,0.0000,132259.3000,-132259.3000,3.4291,0.0000,0.0000,0.0000,29390.9556,4.5000,1.0000,29390.9556,0.0000,0.0000,161650.2556,0.0000,-161650.2556,22.5997,15.3024,18464.4000,0.0000,18464.4000,0.4787,4990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4990.3784,0.0000,0.0000,0.0000,13474.0216,13474.0216,22.1260,34.1668,0.0000,13504.9000,-13504.9000,0.3501,0.0000,0.0000,0.0000,2756.1020,4.9000,1.0000,2756.1020,0.0000,0.0000,16261.0020,0.0000,-16261.0020,22.6913,15.3940,310.6000,0.0000,310.6000,0.0081,83.9459,3.7000,1.0000,0.0000,0.0000,0.0000,83.9459,0.0000,0.0000,0.0000,226.6541,226.6541,22.6788,34.7196,0.0000,22163.4000,-22163.4000,0.5746,0.0000,0.0000,0.0000,4523.1429,4.9000,1.0000,4523.1429,0.0000,0.0000,26686.5429,0.0000,-26686.5429,23.6066,16.3093,5050.4000,0.0000,5050.4000,0.1309,1364.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1364.9730,0.0000,0.0000,0.0000,3685.4270,3685.4270,23.4626,18.8030,21.1328,-8.9347,-134021.1937,7.4573,838.5594,8.3856,7.4573,0.0000,15.0771,18.8061,17.6263,18.2162,-4.2416,-33932.6073,7.4573,1751.1378,17.5114,7.4573,0.0000,53.0147,17.6326,16.9571,17.2949,-2.7756,-19429.2045,7.4573,2072.8495,20.7285,7.4573,0.0000,69.2150,22.1313,22.1295,5.5681,22.1277,5.5641,22.1260,5.5601,22.1260,2344.6681,93.7867,22.6834,22.6819,5.8242,22.6803,5.8247,22.6788,5.8251,22.6788,2344.6681,93.7867,23.4784,23.4732,9.6767,23.4679,9.6646,23.4626,9.6521,23.4626,681.2686,13.6254,18.8030,18.8041,-3.8175,18.8051,-3.8158,18.8061,-3.8140,18.8061,2344.6681,93.7867,17.6263,17.6284,-7.2501,17.6305,-7.2427,17.6326,-7.2353,17.6326,2344.6681,93.7867,16.9571,16.9647,-12.9488,16.9722,-12.9194,16.9796,-12.8901,16.9796,681.2686,13.6254,7.4573,178.1079,4.9716,0.0000,137.3067,315.4146,-144102.2000,-187211.6978,-187383.0056
4720.0000,16.9834,29.2056,0.0000,133669.9000,-133669.9000,3.4656,0.0000,0.0000,0.0000,29704.4222,4.5000,1.0000,29704.4222,0.0000,0.0000,163374.3222,0.0000,-163374.3222,22.5101,15.2128,18481.6000,0.0000,18481.6000,0.4792,4995.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4995.0270,0.0000,0.0000,0.0000,13486.5730,13486.5730,22.0504,34.0912,0.0000,14739.2000,-14739.2000,0.3821,0.0000,0.0000,0.0000,3008.0000,4.9000,1.0000,3008.0000,0.0000,0.0000,17747.2000,0.0000,-17747.2000,22.6508,15.3535,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,22.6388,34.6796,0.0000,24002.8000,-24002.8000,0.6223,0.0000,0.0000,0.0000,4898.5306,4.9000,1.0000,4898.5306,0.0000,0.0000,28901.3306,0.0000,-28901.3306,23.6165,16.3192,5871.3000,0.0000,5871.3000,0.1522,1586.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1586.8378,0.0000,0.0000,0.0000,4284.4622,4284.4622,23.4556,18.8501,21.1528,-9.0760,-136139.6742,7.6641,861.1892,8.6119,7.6641,0.0000,16.3663,18.8526,17.6421,18.2473,-4.4729,-35782.9100,7.6641,1797.5746,17.9757,7.6641,0.0000,57.5481,17.6479,16.9619,17.3049,-2.8971,-20280.0295,7.6641,2129.5052,21.2951,7.6641,0.0000,75.1336,22.0539,22.0527,4.8285,22.0516,4.8310,22.0504,4.8335,22.0504,2460.5404,98.4216,22.6432,22.6418,5.5719,22.6403,5.5727,22.6388,5.5735,22.6388,2460.5404,98.4216,23.4716,23.4662,9.6332,23.4609,9.6186,23.4556,9.6041,23.4556,714.6960,14.2939,18.8501,18.8509,-3.3765,18.8518,-3.3759,18.8526,-3.3752,18.8526,2460.5404,98.4216,17.6421,17.6440,-7.0371,17.6460,-7.0310,17.6479,-7.0248,17.6479,2460.5404,98.4216,16.9619,16.9690,-12.8166,16.9762,-12.7903,16.9834,-12.7639,16.9834,714.6960,14.2939,7.6641,192.0795,5.1094,0.0000,149.0480,341.1275,-147753.9000,-192029.1772,-192202.6137
4721.0000,16.9274,29.0563,1275.2000,105539.8000,-104264.6000,2.7363,289.8182,4.4000,1.0000,23453.2889,4.5000,1.0000,23743.1071,0.0000,0.0000,128993.0889,985.3818,-128007.7071,22.1586,14.8613,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0000,0.0000,0.0000,11253.2351,11253.2351,21.7004,33.7412,0.0000,7737.9000,-7737.9000,0.2006,0.0000,0.0000,0.0000,1579.1633,4.9000,1.0000,1579.1633,0.0000,0.0000,9317.0633,0.0000,-9317.0633,22.0812,14.7839,319.9000,0.0000,319.9000,0.0083,86.4595,3.7000,1.0000,0.0000,0.0000,0.0000,86.4595,0.0000,0.0000,0.0000,233.4405,233.4405,22.0766,34.1174,0.0000,26396.9000,-26396.9000,0.6844,0.0000,0.0000,0.0000,5387.1224,4.9000,1.0000,5387.1224,0.0000,0.0000,31784.0224,0.0000,-31784.0224,23.3755,16.0782,7718.2000,0.0000,7718.2000,0.2001,2086.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2086.0000,0.0000,0.0000,0.0000,5632.2000,5632.2000,23.1464,18.7048,20.9256,-7.2458,-108686.4806,6.3443,718.7627,7.1876,6.3443,0.0000,9.2837,18.7110,17.5577,18.1343,-3.5278,-28222.2920,6.3443,1494.4044,14.9440,6.3443,0.0000,32.6439,17.5664,16.8975,17.2320,-2.3383,-16368.4143,6.3443,1767.7459,17.6775,6.3443,0.0000,42.6192,21.6988,21.6993,1.5043,21.6999,1.5231,21.7004,1.5418,21.7004,1763.8720,70.5549,22.0716,22.0733,0.1173,22.0750,0.1489,22.0766,0.1802,22.0766,1763.8720,70.5549,23.1453,23.1458,5.8031,23.1461,5.8575,23.1464,5.9104,23.1464,513.5533,10.2711,18.7048,18.7069,-4.8666,18.7089,-4.8528,18.7110,-4.8391,18.7110,1763.8720,70.5549,17.5577,17.5606,-7.8323,17.5635,-7.8160,17.5664,-7.7998,17.5664,1763.8720,70.5549,16.8975,16.9076,-13.5131,16.9175,-13.4509,16.9274,-13.3895,16.9274,513.5533,10.2711,6.3443,114.0375,4.2295,0.0000,84.5468,198.5843,-114940.2000,-151989.9171,-153277.1869
4722.0000,16.8752,29.0964,12.4000,95067.3000,-95054.9000,2.4648,2.8182,4.4000,1.0000,21126.0667,4.5000,1.0000,21128.8848,0.0000,0.0000,116193.3667,9.5818,-116183.7848,22.1155,14.8182,9368.4000,0.0000,9368.4000,0.2429,2532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0000,0.0000,0.0000,0.0000,6836.4000,6836.4000,21.8025,33.8433,0.0000,6155.4000,-6155.4000,0.1596,0.0000,0.0000,0.0000,1256.2041,4.9000,1.0000,1256.2041,0.0000,0.0000,7411.6041,0.0000,-7411.6041,22.1368,14.8395,308.4000,0.0000,308.4000,0.0080,83.3514,3.7000,1.0000,0.0000,0.0000,0.0000,83.3514,0.0000,0.0000,0.0000,225.0486,225.0486,22.1242,34.1650,0.0000,27855.0000,-27855.0000,0.7222,0.0000,0.0000,0.0000,5684.6939,4.9000,1.0000,5684.6939,0.0000,0.0000,33539.6939,0.0000,-33539.6939,23.6370,16.3397,9052.0000,0.0000,9052.0000,0.2347,2446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4865,0.0000,0.0000,0.0000,6605.5135,6605.5135,23.3112,18.4010,20.8561,-7.2576,-108864.0778,5.7482,652.8693,6.5287,5.7482,0.0000,6.9051,18.4126,17.5189,17.9658,-2.4770,-19815.7524,5.7482,1362.6860,13.6269,5.7482,0.0000,24.2801,17.5283,16.8414,17.1848,-2.1757,-15230.1679,5.7482,1604.5639,16.0456,5.7482,0.0000,31.6996,21.8072,21.8056,3.2526,21.8040,3.2473,21.8025,3.2421,21.8025,1483.1175,59.3247,22.1266,22.1258,1.6946,22.1250,1.6963,22.1242,1.6982,22.1242,1483.1175,59.3247,23.3390,23.3296,8.8123,23.3203,8.7371,23.3112,8.6645,23.3112,432.3623,8.6472,18.4010,18.4049,-7.6376,18.4088,-7.6078,18.4126,-7.5782,18.4126,1483.1175,59.3247,17.5189,17.5220,-8.0347,17.5252,-8.0174,17.5283,-8.0002,17.5283,1483.1175,59.3247,16.8414,16.8527,-13.9922,16.8640,-13.9192,16.8752,-13.8468,16.8752,432.3623,8.6472,5.7482,86.8995,3.8322,0.0000,62.8848,149.7844,-110336.5000,-143468.1206,-143909.9981
4723.0000,16.8369,29.0295,337.7000,88119.8000,-87782.1000,2.2847,76.7500,4.4000,1.0000,19582.1778,4.5000,1.0000,19658.9278,0.0000,0.0000,107701.9778,260.9500,-107441.0278,22.0897,14.7924,9344.0000,0.0000,9344.0000,0.2423,2525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2525.4054,0.0000,0.0000,0.0000,6818.5946,6818.5946,21.7533,33.7941,0.0000,3035.7000,-3035.7000,0.0787,0.0000,0.0000,0.0000,619.5306,4.9000,1.0000,619.5306,0.0000,0.0000,3655.2306,0.0000,-3655.2306,21.9320,14.6347,306.7000,0.0000,306.7000,0.0080,82.8919,3.7000,1.0000,0.0000,0.0000,0.0000,82.8919,0.0000,0.0000,0.0000,223.8081,223.8081,21.9231,33.9639,0.0000,26911.4000,-26911.4000,0.6977,0.0000,0.0000,0.0000,5492.1224,4.9000,1.0000,5492.1224,0.0000,0.0000,32403.5224,0.0000,-32403.5224,23.5073,16.2100,8641.6000,0.0000,8641.6000,0.2240,2335.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5676,0.0000,0.0000,0.0000,6306.0324,6306.0324,23.1879,18.2905,20.7392,-6.6779,-100169.0845,5.3030,604.8647,6.0486,5.3030,0.0000,5.4218,18.3016,17.4357,17.8687,-2.2140,-17712.0543,5.3030,1261.7984,12.6180,5.3030,0.0000,19.0644,17.4472,16.8003,17.1237,-1.8901,-13231.0442,5.3030,1483.7804,14.8378,5.3030,0.0000,24.8901,21.7563,21.7553,2.9553,21.7543,2.9573,21.7533,2.9592,21.7533,1287.5297,51.5012,21.9210,21.9217,0.1407,21.9224,0.1585,21.9231,0.1763,21.9231,1287.5297,51.5012,23.1990,23.1954,7.1738,23.1917,7.1815,23.1879,7.1877,23.1879,375.7432,7.5149,18.2905,18.2942,-8.1253,18.2979,-8.1007,18.3016,-8.0760,18.3016,1287.5297,51.5012,17.4357,17.4395,-8.6788,17.4434,-8.6556,17.4472,-8.6326,17.4472,1287.5297,51.5012,16.8003,16.8126,-14.2463,16.8248,-14.1671,16.8369,-14.0884,16.8369,375.7432,7.5149,5.3030,69.6118,3.5354,0.0000,49.3763,118.9881,-99436.9000,-130151.3457,-131112.1830
4724.0000,16.7824,28.5415,3879.5000,64726.4000,-60846.9000,1.6782,881.7045,4.4000,1.0000,14383.6444,4.5000,1.0000,15265.3490,0.0000,0.0000,79110.0444,2997.7955,-76112.2490,21.3863,14.0890,9336.6000,0.0000,9336.6000,0.2421,2523.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2523.4054,0.0000,0.0000,0.0000,6813.1946,6813.1946,20.9913,33.0321,0.0000,2373.9000,-2373.9000,0.0615,0.0000,0.0000,0.0000,484.4694,4.9000,1.0000,484.4694,0.0000,0.0000,2858.3694,0.0000,-2858.3694,21.1641,13.8669,317.7000,0.0000,317.7000,0.0082,85.8649,3.7000,1.0000,0.0000,0.0000,0.0000,85.8649,0.0000,0.0000,0.0000,231.8351,231.8351,21.1705,33.2113,0.0000,25537.2000,-25537.2000,0.6621,0.0000,0.0000,0.0000,5211.6735,4.9000,1.0000,5211.6735,0.0000,0.0000,30748.8735,0.0000,-30748.8735,23.0304,15.7331,7923.4000,0.0000,7923.4000,0.2054,2141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2141.4595,0.0000,0.0000,0.0000,5781.9405,5781.9405,22.7064,18.2235,20.4649,-4.9408,-74111.6540,4.2863,493.7953,4.9380,4.2863,0.0000,2.8630,18.2369,17.3168,17.7769,-1.9013,-15210.3698,4.2863,1023.4474,10.2345,4.2863,0.0000,10.0669,17.3329,16.7345,17.0337,-1.4133,-9892.8168,4.2863,1203.4685,12.0347,4.2863,0.0000,13.1431,20.9742,20.9799,-4.4891,20.9856,-4.4206,20.9913,-4.3528,20.9913,887.1652,35.4866,21.1501,21.1570,-6.7865,21.1638,-6.7099,21.1705,-6.6339,21.1705,887.1652,35.4866,22.6807,22.6897,1.3665,22.6982,1.5185,22.7064,1.6657,22.7064,259.6572,5.1931,18.2235,18.2280,-8.2835,18.2324,-8.2528,18.2369,-8.2223,18.2369,887.1652,35.4866,17.3168,17.3222,-9.5958,17.3275,-9.5592,17.3329,-9.5228,17.3329,887.1652,35.4866,16.7345,16.7507,-14.7824,16.7666,-14.6610,16.7824,-14.5416,16.7824,259.6572,5.1931,4.2863,38.7920,2.8575,0.0000,26.0729,64.8649,-71180.3000,-96892.5216,-99214.8407
4725.0000,16.7315,28.7805,1448.2000,64632.3000,-63184.1000,1.6757,329.1364,4.4000,1.0000,14362.7333,4.5000,1.0000,14691.8697,0.0000,0.0000,78995.0333,1119.0636,-77875.9697,21.4452,14.1479,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,21.0341,33.0749,0.0000,5492.6000,-5492.6000,0.1424,0.0000,0.0000,0.0000,1120.9388,4.9000,1.0000,1120.9388,0.0000,0.0000,6613.5388,0.0000,-6613.5388,21.4344,14.1371,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,21.4176,33.4584,0.0000,23762.3000,-23762.3000,0.6161,0.0000,0.0000,0.0000,4849.4490,4.9000,1.0000,4849.4490,0.0000,0.0000,28611.7490,0.0000,-28611.7490,23.1494,15.8521,6486.9000,0.0000,6486.9000,0.1682,1753.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1753.2162,0.0000,0.0000,0.0000,4733.6838,4733.6838,22.8393,17.9849,20.4121,-5.3467,-80200.6591,4.2834,494.4157,4.9442,4.2834,0.0000,2.8572,18.0034,17.3251,17.6643,-1.4008,-11206.0846,4.2834,1027.1611,10.2716,4.2834,0.0000,10.0466,17.3389,16.6829,17.0109,-1.5481,-10836.7475,4.2834,1203.7156,12.0372,4.2834,0.0000,13.1166,21.0310,21.0320,-2.5240,21.0331,-2.5127,21.0341,-2.5012,21.0341,886.1238,35.4450,21.4172,21.4173,-2.5332,21.4174,-2.5339,21.4176,-2.5343,21.4176,886.1238,35.4450,22.8629,22.8546,4.7387,22.8467,4.6604,22.8393,4.5879,22.8393,259.3548,5.1871,17.9849,17.9911,-10.2211,17.9973,-10.1753,18.0034,-10.1299,18.0034,886.1238,35.4450,17.3251,17.3297,-9.1712,17.3343,-9.1455,17.3389,-9.1198,17.3389,886.1238,35.4450,16.6829,16.6992,-15.1162,16.7154,-15.0036,16.7315,-14.8916,16.7315,259.3548,5.1871,4.2834,38.7205,2.8556,0.0000,26.0204,64.7408,-76185.1000,-101240.3034,-102243.4911
