Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4726.0000,16.6990,28.6287,2148.6000,56761.4000,-54612.8000,1.4716,488.3182,4.4000,1.0000,12613.6444,4.5000,1.0000,13101.9626,0.0000,0.0000,69375.0444,1660.2818,-67714.7626,21.1993,13.9020,9339.7000,0.0000,9339.7000,0.2421,2524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2524.2432,0.0000,0.0000,0.0000,6815.4568,6815.4568,20.7582,32.7990,0.0000,7509.6000,-7509.6000,0.1947,0.0000,0.0000,0.0000,1532.5714,4.9000,1.0000,1532.5714,0.0000,0.0000,9042.1714,0.0000,-9042.1714,21.3591,14.0618,318.1000,0.0000,318.1000,0.0082,85.9730,3.7000,1.0000,0.0000,0.0000,0.0000,85.9730,0.0000,0.0000,0.0000,232.1270,232.1270,21.3493,33.3901,0.0000,20716.9000,-20716.9000,0.5371,0.0000,0.0000,0.0000,4227.9388,4.9000,1.0000,4227.9388,0.0000,0.0000,24944.8388,0.0000,-24944.8388,23.0071,15.7098,5666.1000,0.0000,5666.1000,0.1469,1531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1531.3784,0.0000,0.0000,0.0000,4134.7216,4134.7216,22.7284,17.8700,20.2992,-4.8736,-73103.4492,3.9012,452.1521,4.5215,3.9012,0.0000,2.1585,17.8894,17.2702,17.5798,-1.1646,-9316.6918,3.9012,938.5187,9.3852,3.9012,0.0000,7.5897,17.2868,16.6464,16.9666,-1.3764,-9634.9573,3.9012,1098.1707,10.9817,3.9012,0.0000,9.9090,20.7463,20.7503,-4.6605,20.7542,-4.6182,20.7582,-4.5762,20.7582,752.7670,30.1107,21.3437,21.3455,-2.7627,21.3474,-2.7407,21.3493,-2.7190,21.3493,752.7670,30.1107,22.7323,22.7312,3.5494,22.7299,3.5747,22.7284,3.5974,22.7284,220.6153,4.4123,17.8700,17.8765,-10.7014,17.8830,-10.6570,17.8894,-10.6128,17.8894,752.7670,30.1107,17.2702,17.2758,-9.5107,17.2813,-9.4762,17.2868,-9.4419,17.2868,752.7670,30.1107,16.6464,16.6641,-15.2577,16.6816,-15.1342,16.6990,-15.0122,16.6990,220.6153,4.4123,3.9012,29.9658,2.6008,0.0000,19.6572,49.6229,-67515.4000,-90519.4674,-92055.0983
4727.0000,16.6494,28.4409,2890.8000,51864.6000,-48973.8000,1.3447,657.0000,4.4000,1.0000,11525.4667,4.5000,1.0000,12182.4667,0.0000,0.0000,63390.0667,2233.8000,-61156.2667,21.3545,14.0572,9341.3000,0.0000,9341.3000,0.2422,2524.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2524.6757,0.0000,0.0000,0.0000,6816.6243,6816.6243,20.8343,32.8751,0.0000,4603.9000,-4603.9000,0.1194,0.0000,0.0000,0.0000,939.5714,4.9000,1.0000,939.5714,0.0000,0.0000,5543.4714,0.0000,-5543.4714,21.2608,13.9635,310.0000,0.0000,310.0000,0.0080,83.7838,3.7000,1.0000,0.0000,0.0000,0.0000,83.7838,0.0000,0.0000,0.0000,226.2162,226.2162,21.2512,33.2920,0.0000,17329.7000,-17329.7000,0.4493,0.0000,0.0000,0.0000,3536.6735,4.9000,1.0000,3536.6735,0.0000,0.0000,20866.3735,0.0000,-20866.3735,22.8565,15.5592,3203.5000,0.0000,3203.5000,0.0831,865.8108,3.7000,1.0000,0.0000,0.0000,0.0000,865.8108,0.0000,0.0000,0.0000,2337.6892,2337.6892,22.6680,17.6711,20.1695,-4.3299,-64949.0049,3.3700,392.4432,3.9244,3.3700,0.0000,1.3914,17.6976,17.2525,17.4750,-0.7232,-5785.2339,3.3700,813.9848,8.1398,3.3700,0.0000,4.8924,17.2709,16.5854,16.9281,-1.2729,-8909.9643,3.3700,950.0515,9.5005,3.3700,0.0000,6.3874,20.8300,20.8314,-2.9314,20.8329,-2.9186,20.8343,-2.9057,20.8343,583.4486,23.3379,21.2434,21.2460,-3.2093,21.2486,-3.1813,21.2512,-3.1534,21.2512,583.4486,23.3379,22.6767,22.6737,3.4302,22.6708,3.4290,22.6680,3.4284,22.6680,171.3584,3.4272,17.6711,17.6800,-12.0812,17.6888,-12.0161,17.6976,-11.9515,17.6976,583.4486,23.3379,17.2525,17.2586,-9.4458,17.2648,-9.4073,17.2709,-9.3689,17.2709,583.4486,23.3379,16.5854,16.6070,-15.7041,16.6284,-15.5405,16.6494,-15.3798,16.6494,171.3584,3.4272,3.3700,20.0718,2.2466,0.0000,12.6712,32.7430,-58052.6000,-78185.5818,-79644.2031
4728.0000,16.6142,27.6720,6473.1000,42957.0000,-36483.9000,1.1137,1471.1591,4.4000,1.0000,9546.0000,4.5000,1.0000,11017.1591,0.0000,0.0000,52503.0000,5001.9409,-47501.0591,20.8493,13.5520,9373.7000,0.0000,9373.7000,0.2430,2533.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2533.4324,0.0000,0.0000,0.0000,6840.2676,6840.2676,20.2692,32.3100,0.0000,6868.3000,-6868.3000,0.1781,0.0000,0.0000,0.0000,1401.6939,4.9000,1.0000,1401.6939,0.0000,0.0000,8269.9939,0.0000,-8269.9939,21.0065,13.7092,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,21.0013,33.0421,0.0000,14193.4000,-14193.4000,0.3680,0.0000,0.0000,0.0000,2896.6122,4.9000,1.0000,2896.6122,0.0000,0.0000,17090.0122,0.0000,-17090.0122,22.5250,15.2277,1048.8000,0.0000,1048.8000,0.0272,283.4595,3.7000,1.0000,0.0000,0.0000,0.0000,283.4595,0.0000,0.0000,0.0000,765.3405,765.3405,22.4692,17.5701,20.0197,-3.6632,-54947.9880,2.9080,340.5110,3.4051,2.9080,0.0000,0.8940,17.5996,17.2009,17.4003,-0.5589,-4470.9307,2.9080,704.4135,7.0441,2.9080,0.0000,3.1436,17.2236,16.5405,16.8821,-1.0944,-7660.7562,2.9080,821.2729,8.2127,2.9080,0.0000,4.1042,20.2394,20.2495,-8.2893,20.2594,-8.1902,20.2692,-8.0924,20.2692,451.7118,18.0685,20.9848,20.9904,-5.1832,20.9959,-5.1283,21.0013,-5.0740,21.0013,451.7118,18.0685,22.4568,22.4612,1.3184,22.4654,1.4055,22.4692,1.4885,22.4692,132.9643,2.6593,17.5701,17.5800,-12.3864,17.5898,-12.3169,17.5996,-12.2479,17.5996,451.7118,18.0685,17.2009,17.2085,-9.7560,17.2161,-9.7056,17.2236,-9.6556,17.2236,451.7118,18.0685,16.5405,16.5655,-15.9201,16.5900,-15.7293,16.6142,-15.5420,16.6142,132.9643,2.6593,2.9080,13.4156,1.9387,0.0000,8.1417,21.5573,-46790.3000,-65012.6031,-67079.6749
4729.0000,16.5659,28.2625,3179.9000,46747.5000,-43567.6000,1.2120,722.7045,4.4000,1.0000,10388.3333,4.5000,1.0000,11111.0379,0.0000,0.0000,57135.8333,2457.1955,-54678.6379,21.3751,14.0778,9325.2000,0.0000,9325.2000,0.2418,2520.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2520.3243,0.0000,0.0000,0.0000,6804.8757,6804.8757,20.7704,32.8112,0.0000,6541.5000,-6541.5000,0.1696,0.0000,0.0000,0.0000,1335.0000,4.9000,1.0000,1335.0000,0.0000,0.0000,7876.5000,0.0000,-7876.5000,21.4631,14.1658,347.1000,0.0000,347.1000,0.0090,93.8108,3.7000,1.0000,0.0000,0.0000,0.0000,93.8108,0.0000,0.0000,0.0000,253.2892,253.2892,21.4320,33.4728,0.0000,12198.7000,-12198.7000,0.3163,0.0000,0.0000,0.0000,2489.5306,4.9000,1.0000,2489.5306,0.0000,0.0000,14688.2306,0.0000,-14688.2306,22.7239,15.4266,637.8000,0.0000,637.8000,0.0165,172.3784,3.7000,1.0000,0.0000,0.0000,0.0000,172.3784,0.0000,0.0000,0.0000,465.4216,465.4216,22.6451,17.3355,19.9903,-4.0246,-60368.2748,2.9478,345.5456,3.4555,2.9478,0.0000,0.9312,17.3709,17.2424,17.3066,-0.1825,-1460.3834,2.9478,716.6285,7.1663,2.9478,0.0000,3.2745,17.2616,16.4911,16.8764,-1.2516,-8760.9143,2.9478,832.7013,8.3270,2.9478,0.0000,4.2751,20.7766,20.7744,-1.7461,20.7723,-1.7799,20.7704,-1.8125,20.7704,462.4858,18.4994,21.4408,21.4378,0.1042,21.4349,0.0692,21.4320,0.0352,21.4320,462.4858,18.4994,22.6830,22.6696,4.7345,22.6570,4.5989,22.6451,4.4722,22.6451,136.1071,2.7221,17.3355,17.3474,-14.1036,17.3591,-14.0192,17.3709,-13.9354,17.3709,462.4858,18.4994,17.2424,17.2488,-9.1268,17.2552,-9.0913,17.2616,-9.0559,17.2616,462.4858,18.4994,16.4911,16.5163,-16.2232,16.5413,-16.0419,16.5659,-15.8626,16.5659,136.1071,2.7221,2.9478,13.9230,1.9652,0.0000,8.4808,22.4038,-51997.7000,-69719.7820,-70589.5725
4730.0000,16.5510,28.1023,3789.8000,43649.5000,-39859.7000,1.1317,861.3182,4.4000,1.0000,9699.8889,4.5000,1.0000,10561.2071,0.0000,0.0000,53349.3889,2928.4818,-50420.9071,21.2624,13.9651,9331.0000,0.0000,9331.0000,0.2419,2521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2521.8919,0.0000,0.0000,0.0000,6809.1081,6809.1081,20.6367,32.6775,0.0000,7525.5000,-7525.5000,0.1951,0.0000,0.0000,0.0000,1535.8163,4.9000,1.0000,1535.8163,0.0000,0.0000,9061.3163,0.0000,-9061.3163,21.4834,14.1861,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,21.4598,33.5006,0.0000,10173.3000,-10173.3000,0.2638,0.0000,0.0000,0.0000,2076.1837,4.9000,1.0000,2076.1837,0.0000,0.0000,12249.4837,0.0000,-12249.4837,22.6044,15.3071,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,22.5728,17.2653,19.9191,-3.7867,-56800.1745,2.7746,326.1008,3.2610,2.7746,0.0000,0.7766,17.2994,17.2010,17.2502,-0.1316,-1052.9839,2.7746,675.9983,6.7600,2.7746,0.0000,2.7307,17.2237,16.4751,16.8494,-1.1446,-8012.3658,2.7746,784.6057,7.8461,2.7746,0.0000,3.5651,20.6261,20.6297,-3.3033,20.6333,-3.2682,20.6367,-3.2338,20.6367,416.4384,16.6575,21.4605,21.4603,0.1236,21.4600,0.1261,21.4598,0.1284,21.4598,416.4384,16.6575,22.5818,22.5792,3.6356,22.5762,3.6499,22.5728,3.6594,22.5728,122.6708,2.4534,17.2653,17.2767,-14.0285,17.2881,-13.9545,17.2994,-13.8808,17.2994,416.4384,16.6575,17.2010,17.2086,-9.4381,17.2162,-9.3910,17.2237,-9.3443,17.2237,416.4384,16.6575,16.4751,16.5006,-16.1127,16.5259,-15.9360,16.5510,-15.7613,16.5510,122.6708,2.4534,2.7746,11.8026,1.8498,0.0000,7.0723,18.8749,-47561.4000,-64436.5260,-65865.5242
4731.0000,16.5793,27.9518,4448.3000,40450.6000,-36002.3000,1.0488,1010.9773,4.4000,1.0000,8989.0222,4.5000,1.0000,9999.9995,0.0000,0.0000,49439.6222,3437.3227,-46002.2995,21.3885,14.0912,9354.3000,0.0000,9354.3000,0.2425,2528.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2528.1892,0.0000,0.0000,0.0000,6826.1108,6826.1108,20.6802,32.7210,0.0000,5218.7000,-5218.7000,0.1353,0.0000,0.0000,0.0000,1065.0408,4.9000,1.0000,1065.0408,0.0000,0.0000,6283.7408,0.0000,-6283.7408,21.3371,14.0398,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,21.3177,33.3585,0.0000,8072.1000,-8072.1000,0.2093,0.0000,0.0000,0.0000,1647.3673,4.9000,1.0000,1647.3673,0.0000,0.0000,9719.4673,0.0000,-9719.4673,22.3338,15.0365,330.4000,0.0000,330.4000,0.0086,89.2973,3.7000,1.0000,0.0000,0.0000,0.0000,89.2973,0.0000,0.0000,0.0000,241.1027,241.1027,22.1209,17.4563,19.7886,-3.1085,-46627.9404,2.4800,306.0655,3.0607,2.5917,0.1117,0.6329,17.4820,17.0396,17.2608,-0.5290,-4231.8842,2.4800,603.9728,6.0397,2.4800,0.0000,1.9499,17.0714,16.5018,16.7866,-0.7784,-5448.4946,2.4800,703.0013,7.0300,2.4800,0.0000,2.5458,20.6749,20.6767,-2.4690,20.6784,-2.4555,20.6802,-2.4419,20.6802,342.9614,13.7185,21.3109,21.3132,-1.3190,21.3155,-1.2914,21.3177,-1.2642,21.3177,342.9614,13.7185,22.3086,22.3166,0.7542,22.3240,0.8881,22.3309,1.0151,22.3309,101.2068,2.0241,17.4563,17.4649,-11.5551,17.4734,-11.5116,17.4820,-11.4681,17.4820,342.9614,13.7185,17.0396,17.0503,-10.8594,17.0609,-10.7847,17.0714,-10.7107,17.0714,342.9614,13.7185,16.5018,16.5280,-15.5467,16.5538,-15.3704,16.5793,-15.1964,16.5793,101.2068,2.0241,2.4800,8.6912,1.6534,0.0000,5.1285,13.8197,-39264.7000,-54687.4860,-56308.3192
4732.0000,16.5202,28.1849,3809.2000,52798.4000,-48989.2000,1.3689,865.7273,4.4000,1.0000,11732.9778,4.5000,1.0000,12598.7051,0.0000,0.0000,64531.3778,2943.4727,-61587.9051,21.7303,14.4330,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,21.1408,33.1816,0.0000,9323.8000,-9323.8000,0.2417,0.0000,0.0000,0.0000,1902.8163,4.9000,1.0000,1902.8163,0.0000,0.0000,11226.6163,0.0000,-11226.6163,22.0905,14.7932,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,22.0422,34.0830,0.0000,6383.9000,-6383.9000,0.1655,0.0000,0.0000,0.0000,1302.8367,4.9000,1.0000,1302.8367,0.0000,0.0000,7686.7367,0.0000,-7686.7367,22.6925,15.3952,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,22.6043,17.1492,19.8768,-4.2989,-64483.5361,3.0648,360.7612,3.6076,3.0648,0.0000,1.0466,17.1853,17.1734,17.1793,-0.0176,-141.0885,3.0648,748.7224,7.4872,3.0648,0.0000,3.6800,17.1904,16.4480,16.8192,-1.2537,-8775.9931,3.0648,867.6632,8.6766,3.0648,0.0000,4.8045,21.1547,21.1500,2.4444,21.1453,2.3952,21.1408,2.3469,21.1408,494.7764,19.7911,22.0696,22.0604,6.4619,22.0512,6.3723,22.0422,6.2842,22.0422,494.7764,19.7911,22.6531,22.6359,5.5649,22.6197,5.3796,22.6043,5.2067,22.6043,145.5233,2.9105,17.1492,17.1613,-14.4576,17.1734,-14.3776,17.1853,-14.2982,17.1853,494.7764,19.7911,17.1734,17.1790,-9.1884,17.1847,-9.1694,17.1904,-9.1499,17.1904,494.7764,19.7911,16.4480,16.4722,-16.0846,16.4963,-15.9366,16.5202,-15.7888,16.5202,145.5233,2.9105,3.0648,15.4843,2.0432,0.0000,9.5310,25.0153,-54397.3000,-72985.3338,-73400.6177
4733.0000,16.5550,28.7487,233.6000,63211.0000,-62977.4000,1.6389,53.0909,4.4000,1.0000,14046.8889,4.5000,1.0000,14099.9798,0.0000,0.0000,77257.8889,180.5091,-77077.3798,22.0268,14.7295,9335.5000,0.0000,9335.5000,0.2420,2523.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2523.1081,0.0000,0.0000,0.0000,6812.3919,6812.3919,21.5270,33.5678,0.0000,11143.6000,-11143.6000,0.2889,0.0000,0.0000,0.0000,2274.2041,4.9000,1.0000,2274.2041,0.0000,0.0000,13417.8041,0.0000,-13417.8041,22.4795,15.1822,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,22.4351,34.4760,0.0000,6807.7000,-6807.7000,0.1765,0.0000,0.0000,0.0000,1389.3265,4.9000,1.0000,1389.3265,0.0000,0.0000,8197.0265,0.0000,-8197.0265,23.0170,15.7197,2992.6000,0.0000,2992.6000,0.0776,808.8108,3.7000,1.0000,0.0000,0.0000,0.0000,808.8108,0.0000,0.0000,0.0000,2183.7892,2183.7892,22.8193,17.1820,20.0006,-5.2939,-79408.5802,3.6522,427.9504,4.2795,3.6522,0.0000,1.7710,17.2055,17.1139,17.1597,-0.1612,-1289.2895,3.6522,892.8961,8.9290,3.6522,0.0000,6.2273,17.1321,16.5044,16.8183,-1.2632,-8842.1512,3.6522,1033.9939,10.3399,3.6522,0.0000,8.1302,21.5432,21.5377,5.7231,21.5323,5.6772,21.5270,5.6316,21.5270,671.0602,26.8424,22.4578,22.4502,9.3447,22.4427,9.2881,22.4351,9.2316,22.4351,671.0602,26.8424,22.8620,22.8477,7.9151,22.8334,7.7970,22.8193,7.6788,22.8193,196.8568,3.9371,17.1820,17.1898,-13.4874,17.1976,-13.4546,17.2055,-13.4215,17.2055,671.0602,26.8424,17.1139,17.1200,-9.7608,17.1261,-9.7331,17.1321,-9.7056,17.1321,671.0602,26.8424,16.5044,16.5212,-15.2185,16.5381,-15.1597,16.5550,-15.0984,16.5550,196.8568,3.9371,3.6522,25.0131,2.4348,0.0000,16.1285,41.1416,-68181.5000,-89390.1996,-89540.0209
4734.0000,16.6647,28.8084,1482.1000,145793.1000,-144311.0000,3.7800,336.8409,4.4000,1.0000,32398.4667,4.5000,1.0000,32735.3076,0.0000,0.0000,178191.5667,1145.2591,-177046.3076,23.3640,16.0667,9350.0000,0.0000,9350.0000,0.2424,2527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2527.0270,0.0000,0.0000,0.0000,6822.9730,6822.9730,23.0736,35.1144,0.0000,630.4000,-630.4000,0.0163,0.0000,0.0000,0.0000,128.6531,4.9000,1.0000,128.6531,0.0000,0.0000,759.0531,0.0000,-759.0531,23.1023,15.8050,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,23.0721,35.1130,0.0000,10157.1000,-10157.1000,0.2633,0.0000,0.0000,0.0000,2072.8776,4.9000,1.0000,2072.8776,0.0000,0.0000,12229.9776,0.0000,-12229.9776,23.5349,16.2376,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,23.2244,17.8735,20.5489,-9.4274,-141411.1272,6.8518,786.9426,7.8694,6.8518,0.0000,11.6947,17.8738,17.0475,17.4607,-2.7295,-21835.7054,6.8518,1655.9141,16.5591,6.8518,0.0000,41.1214,17.0578,16.6437,16.8508,-1.5634,-10944.0435,6.8518,1937.4413,19.3744,6.8518,0.0000,53.6874,23.1058,23.0951,20.3523,23.0843,20.2597,23.0736,20.1674,23.0736,2019.6683,80.7867,23.0913,23.0849,14.6147,23.0785,14.5749,23.0721,14.5352,23.0721,2019.6683,80.7867,23.2628,23.2500,12.3634,23.2372,12.2750,23.2244,12.1862,23.2244,587.4555,11.7491,17.8735,17.8735,-6.3223,17.8736,-6.3621,17.8738,-6.4014,17.8738,2019.6683,80.7867,17.0475,17.0510,-10.2734,17.0544,-10.2711,17.0578,-10.2685,17.0578,2019.6683,80.7867,16.6437,16.6506,-13.5430,16.6576,-13.5905,16.6647,-13.6354,16.6647,587.4555,11.7491,6.8518,140.9931,4.5679,0.0000,106.5035,247.4966,-135495.2000,-175730.2274,-174190.8760
4735.0000,16.7688,28.9910,0.0000,204125.4000,-204125.4000,5.2923,0.0000,0.0000,0.0000,45361.2000,4.5000,1.0000,45361.2000,0.0000,0.0000,249486.6000,0.0000,-249486.6000,23.4608,16.1635,15806.1000,0.0000,15806.1000,0.4098,4271.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4271.9189,0.0000,0.0000,0.0000,11534.1811,11534.1811,23.1391,35.1799,0.0000,4301.6000,-4301.6000,0.1115,0.0000,0.0000,0.0000,877.8776,4.9000,1.0000,877.8776,0.0000,0.0000,5179.4776,0.0000,-5179.4776,23.2780,15.9807,729.4000,0.0000,729.4000,0.0189,197.1351,3.7000,1.0000,0.0000,0.0000,0.0000,197.1351,0.0000,0.0000,0.0000,532.2649,532.2649,23.2527,35.2935,0.0000,13110.7000,-13110.7000,0.3399,0.0000,0.0000,0.0000,2675.6531,4.9000,1.0000,2675.6531,0.0000,0.0000,15786.3531,0.0000,-15786.3531,23.6762,16.3789,10467.2000,0.0000,10467.2000,0.2714,2828.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2828.9730,0.0000,0.0000,0.0000,7638.2270,7638.2270,23.4468,18.6285,21.0377,-11.9754,-179630.7386,9.6658,1090.6346,10.9063,9.6658,0.0000,32.8308,18.6238,17.3089,17.9664,-6.1278,-49022.3673,9.6658,2291.3382,22.9134,9.6658,0.0000,115.4412,17.3124,16.7550,17.0337,-2.9687,-20780.9505,9.6658,2713.8764,27.1388,9.6658,0.0000,150.7178,23.1514,23.1473,17.9968,23.1432,17.9820,23.1391,17.9671,23.1391,3707.9634,148.3185,23.2637,23.2600,14.8371,23.2564,14.8260,23.2527,14.8147,23.2527,3707.9634,148.3185,23.4713,23.4631,13.9649,23.4550,13.9380,23.4468,13.9102,23.4468,1074.0358,21.4807,18.6285,18.6269,0.3338,18.6254,0.2913,18.6238,0.2489,18.6238,3707.9634,148.3185,17.3089,17.3100,-7.4773,17.3112,-7.4929,17.3124,-7.5084,17.3124,3707.9634,148.3185,16.7550,16.7595,-12.4086,16.7641,-12.4589,16.7688,-12.5083,16.7688,1074.0358,21.4807,9.6658,364.8548,6.4439,0.0000,298.9897,663.8445,-194535.0000,-250747.7576,-249434.0564
4736.0000,17.0265,29.2487,0.0000,236318.1000,-236318.1000,6.1270,0.0000,0.0000,0.0000,52515.1333,4.5000,1.0000,52515.1333,0.0000,0.0000,288833.2333,0.0000,-288833.2333,22.8299,15.5326,19274.7000,0.0000,19274.7000,0.4997,5209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5209.3784,0.0000,0.0000,0.0000,14065.3216,14065.3216,22.5446,34.5854,0.0000,50728.9000,-50728.9000,1.3152,0.0000,0.0000,0.0000,10352.8367,4.9000,1.0000,10352.8367,0.0000,0.0000,61081.7367,0.0000,-61081.7367,23.7719,16.4746,1174.0000,0.0000,1174.0000,0.0304,317.2973,3.7000,1.0000,0.0000,0.0000,0.0000,317.2973,0.0000,0.0000,0.0000,856.7027,856.7027,23.7431,35.7840,0.0000,14244.7000,-14244.7000,0.3693,0.0000,0.0000,0.0000,2907.0816,4.9000,1.0000,2907.0816,0.0000,0.0000,17151.7816,0.0000,-17151.7816,24.0878,16.7905,10057.6000,0.0000,10057.6000,0.2608,2718.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2718.2703,0.0000,0.0000,0.0000,7339.3297,7339.3297,23.9121,19.3470,21.6296,-15.1470,-227204.6031,12.9037,1425.3477,14.2535,12.9037,0.0000,78.1108,19.3408,17.8011,18.5710,-9.5790,-76631.6487,12.9037,2989.7821,29.8978,12.9037,0.0000,274.6572,17.8004,17.0222,17.4113,-5.5331,-38731.6787,12.9037,3599.1401,35.9914,12.9037,0.0000,358.5872,22.5473,22.5464,10.5677,22.5455,10.5812,22.5446,10.5945,22.5446,6191.2695,247.6508,23.7547,23.7508,18.6414,23.7470,18.6258,23.7431,18.6102,23.7431,6191.2695,247.6508,23.9403,23.9309,18.7561,23.9215,18.7083,23.9121,18.6606,23.9121,1787.4461,35.7489,19.3470,19.3449,5.9534,19.3429,5.9149,19.3408,5.8767,19.3408,6191.2695,247.6508,17.8011,17.8009,-2.8820,17.8006,-2.9058,17.8004,-2.9295,17.8004,6191.2695,247.6508,17.0222,17.0235,-9.4817,17.0250,-9.5528,17.0265,-9.6231,17.0265,1787.4461,35.7489,12.9037,812.7448,8.6025,0.0000,711.3553,1524.1001,-270785.4000,-344805.3976,-342567.9305
4737.0000,17.3026,29.5248,0.0000,254808.4000,-254808.4000,6.6064,0.0000,0.0000,0.0000,56624.0889,4.5000,1.0000,56624.0889,0.0000,0.0000,311432.4889,0.0000,-311432.4889,22.8726,15.5753,21905.3000,0.0000,21905.3000,0.5679,5920.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5920.3514,0.0000,0.0000,0.0000,15984.9486,15984.9486,22.5816,34.6224,0.0000,69645.7000,-69645.7000,1.8057,0.0000,0.0000,0.0000,14213.4082,4.9000,1.0000,14213.4082,0.0000,0.0000,83859.1082,0.0000,-83859.1082,24.0814,16.7841,1267.0000,0.0000,1267.0000,0.0328,342.4324,3.7000,1.0000,0.0000,0.0000,0.0000,342.4324,0.0000,0.0000,0.0000,924.5676,924.5676,24.0546,36.0954,0.0000,16298.8000,-16298.8000,0.4226,0.0000,0.0000,0.0000,3326.2857,4.9000,1.0000,3326.2857,0.0000,0.0000,19625.0857,0.0000,-19625.0857,24.4056,17.1083,8828.9000,0.0000,8828.9000,0.2289,2386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1892,0.0000,0.0000,0.0000,6442.7108,6442.7108,24.2648,19.8275,22.0462,-16.5400,-248099.3581,14.4965,1577.6986,15.7770,14.4965,0.0000,110.7535,19.8217,18.2100,19.0158,-11.2642,-90113.4090,14.4965,3348.2784,33.4828,14.4965,0.0000,389.4368,18.2083,17.3015,17.7549,-7.2431,-50701.5800,14.4965,4117.4344,41.1743,14.4965,0.0000,508.4413,22.5867,22.5850,11.0092,22.5833,11.0087,22.5816,11.0082,22.5816,7616.2135,304.6485,24.0649,24.0614,20.3075,24.0580,20.2956,24.0546,20.2836,24.0546,7616.2135,304.6485,24.2903,24.2818,21.5817,24.2733,21.5456,24.2648,21.5093,24.2648,2196.0208,43.9204,19.8275,19.8256,8.8648,19.8236,8.8334,19.8217,8.8021,19.8217,7616.2135,304.6485,18.2100,18.2094,0.2964,18.2088,0.2745,18.2083,0.2527,18.2083,7616.2135,304.6485,17.3015,17.3018,-6.7748,17.3022,-6.8420,17.3026,-6.9087,17.3026,2196.0208,43.9204,14.4965,1122.9253,9.6643,0.0000,1008.6315,2131.5568,-308751.7000,-391564.4557,-388914.3471
4738.0000,17.5749,29.7971,0.0000,268244.6000,-268244.6000,6.9547,0.0000,0.0000,0.0000,59609.9111,4.5000,1.0000,59609.9111,0.0000,0.0000,327854.5111,0.0000,-327854.5111,22.9505,15.6532,25847.5000,0.0000,25847.5000,0.6701,6985.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6985.8108,0.0000,0.0000,0.0000,18861.6892,18861.6892,22.6364,34.6772,0.0000,83427.8000,-83427.8000,2.1630,0.0000,0.0000,0.0000,17026.0816,4.9000,1.0000,17026.0816,0.0000,0.0000,100453.8816,0.0000,-100453.8816,24.2835,16.9862,1296.9000,0.0000,1296.9000,0.0336,350.5135,3.7000,1.0000,0.0000,0.0000,0.0000,350.5135,0.0000,0.0000,0.0000,946.3865,946.3865,24.2586,36.2994,0.0000,19770.4000,-19770.4000,0.5126,0.0000,0.0000,0.0000,4034.7755,4.9000,1.0000,4034.7755,0.0000,0.0000,23805.1755,0.0000,-23805.1755,24.6489,17.3516,8009.8000,0.0000,8009.8000,0.2077,2164.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2164.8108,0.0000,0.0000,0.0000,5844.9892,5844.9892,24.5297,20.2218,22.3757,-17.5157,-262736.1170,15.8127,1700.9782,17.0098,15.8127,0.0000,143.7416,20.2158,18.5662,19.3910,-12.5765,-100611.9183,15.8127,3726.9680,37.2697,15.8127,0.0000,505.4314,18.5637,17.5758,18.0698,-8.6080,-60256.2255,15.8127,4876.8738,48.7687,15.8127,0.0000,659.8816,22.6412,22.6396,11.3255,22.6380,11.3246,22.6364,11.3237,22.6364,8892.0810,355.6832,24.2679,24.2648,21.0234,24.2617,21.0140,24.2586,21.0045,24.2586,8892.0810,355.6832,24.5531,24.5453,23.2985,24.5375,23.2700,24.5297,23.2415,24.5297,2561.4889,51.2298,20.2218,20.2198,11.0364,20.2178,11.0083,20.2158,10.9803,20.2158,8892.0810,355.6832,18.5662,18.5654,2.7645,18.5645,2.7439,18.5637,2.7234,18.5637,8892.0810,355.6832,17.5758,17.5755,-4.3569,17.5752,-4.4201,17.5749,-4.4829,17.5749,2561.4889,51.2298,15.8127,1429.7994,10.5418,0.0000,1309.0546,2738.8540,-336288.6000,-426460.5034,-423604.2609
4739.0000,17.8670,30.0892,0.0000,291239.7000,-291239.7000,7.5509,0.0000,0.0000,0.0000,64719.9333,4.5000,1.0000,64719.9333,0.0000,0.0000,355959.6333,0.0000,-355959.6333,23.1916,15.8943,27167.0000,0.0000,27167.0000,0.7044,7342.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7342.4324,0.0000,0.0000,0.0000,19824.5676,19824.5676,22.8891,34.9299,0.0000,96140.7000,-96140.7000,2.4926,0.0000,0.0000,0.0000,19620.5510,4.9000,1.0000,19620.5510,0.0000,0.0000,115761.2510,0.0000,-115761.2510,24.6207,17.3234,1520.3000,0.0000,1520.3000,0.0394,410.8919,3.7000,1.0000,0.0000,0.0000,0.0000,410.8919,0.0000,0.0000,0.0000,1109.4081,1109.4081,24.5943,36.6351,0.0000,23139.7000,-23139.7000,0.5999,0.0000,0.0000,0.0000,4722.3878,4.9000,1.0000,4722.3878,0.0000,0.0000,27862.0878,0.0000,-27862.0878,25.0111,17.7138,6473.9000,0.0000,6473.9000,0.1678,1749.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1749.7027,0.0000,0.0000,0.0000,4724.1973,4724.1973,24.9148,20.6125,22.7636,-19.1745,-287617.1213,17.3327,1839.2055,18.3921,17.3327,0.0000,189.3055,20.6062,18.9257,19.7660,-14.0432,-112345.5562,17.3327,4567.1443,45.6714,17.3327,0.0000,665.6455,18.9226,17.8700,18.3963,-10.0530,-70371.2102,17.3327,6800.8615,68.0086,17.3327,0.0000,869.0539,22.8950,22.8931,13.5457,22.8911,13.5405,22.8891,13.5353,22.8891,10474.4630,418.9785,24.6041,24.6009,23.2410,24.5976,23.2294,24.5943,23.2178,24.5943,10474.4630,418.9785,24.9404,24.9319,26.6042,24.9233,26.5651,24.9148,26.5260,24.9148,3014.3624,60.2872,20.6125,20.6104,13.2896,20.6083,13.2632,20.6062,13.2369,20.6062,10474.4630,418.9785,18.9257,18.9247,5.2013,18.9236,5.1811,18.9226,5.1609,18.9226,10474.4630,418.9785,17.8700,17.8690,-1.8389,17.8680,-1.9013,17.8670,-1.9632,17.8670,3014.3624,60.2872,17.3327,1845.7740,11.5551,0.0000,1724.0049,3569.7789,-375358.9000,-473924.7991,-470333.8877
4740.0000,18.0845,30.3067,0.0000,307498.9000,-307498.9000,7.9725,0.0000,0.0000,0.0000,68333.0889,4.5000,1.0000,68333.0889,0.0000,0.0000,375831.9889,0.0000,-375831.9889,23.5358,16.2385,23549.3000,0.0000,23549.3000,0.6106,6364.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6364.6757,0.0000,0.0000,0.0000,17184.6243,17184.6243,23.2792,35.3200,0.0000,95379.4000,-95379.4000,2.4729,0.0000,0.0000,0.0000,19465.1837,4.9000,1.0000,19465.1837,0.0000,0.0000,114844.5837,0.0000,-114844.5837,24.9450,17.6477,1798.5000,0.0000,1798.5000,0.0466,486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,486.0811,0.0000,0.0000,0.0000,1312.4189,1312.4189,24.9158,36.9566,0.0000,25745.4000,-25745.4000,0.6675,0.0000,0.0000,0.0000,5254.1633,4.9000,1.0000,5254.1633,0.0000,0.0000,30999.5633,0.0000,-30999.5633,25.3654,18.0681,5654.8000,0.0000,5654.8000,0.1466,1528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1528.3243,0.0000,0.0000,0.0000,4126.4757,4126.4757,25.2789,20.8856,23.0823,-20.1929,-302893.2270,17.8750,1875.7263,18.7573,17.8750,0.0000,207.6369,20.8795,19.1795,20.0295,-14.6511,-117209.0105,17.8750,5122.5713,51.2257,17.8750,0.0000,730.1034,19.1763,18.0874,18.6318,-10.7251,-75075.8134,17.8750,7878.8650,78.7886,17.8750,0.0000,953.2089,23.2865,23.2841,16.8001,23.2816,16.7902,23.2792,16.7804,23.2792,11066.9657,442.6786,24.9259,24.9225,25.1804,24.9191,25.1676,24.9158,25.1548,24.9158,11066.9657,442.6786,25.3055,25.2967,29.4016,25.2878,29.3597,25.2789,29.3179,25.2789,3183.8364,63.6767,20.8856,20.8836,14.4041,20.8816,14.3804,20.8795,14.3568,20.8795,11066.9657,442.6786,19.1795,19.1784,6.5121,19.1773,6.4939,19.1763,6.4758,19.1763,11066.9657,442.6786,18.0874,18.0864,-0.3882,18.0854,-0.4421,18.0845,-0.4956,18.0845,3183.8364,63.6767,17.8750,2011.0712,11.9167,0.0000,1890.9492,3902.0204,-397621.1000,-499052.6169,-495178.0509
4741.0000,18.3637,30.5859,0.0000,323943.8000,-323943.8000,8.3988,0.0000,0.0000,0.0000,71987.5111,4.5000,1.0000,71987.5111,0.0000,0.0000,395931.3111,0.0000,-395931.3111,23.6721,16.3748,27165.7000,0.0000,27165.7000,0.7043,7342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7342.0811,0.0000,0.0000,0.0000,19823.6189,19823.6189,23.4002,35.4410,0.0000,110665.8000,-110665.8000,2.8692,0.0000,0.0000,0.0000,22584.8571,4.9000,1.0000,22584.8571,0.0000,0.0000,133250.6571,0.0000,-133250.6571,25.1867,17.8894,1720.5000,0.0000,1720.5000,0.0446,465.0000,3.7000,1.0000,0.0000,0.0000,0.0000,465.0000,0.0000,0.0000,0.0000,1255.5000,1255.5000,25.1604,37.2012,0.0000,28707.3000,-28707.3000,0.7443,0.0000,0.0000,0.0000,5858.6327,4.9000,1.0000,5858.6327,0.0000,0.0000,34565.9327,0.0000,-34565.9327,25.6238,18.3265,5040.4000,0.0000,5040.4000,0.1307,1362.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1362.2703,0.0000,0.0000,0.0000,3678.1297,3678.1297,25.5501,21.2559,23.4030,-21.3528,-320291.2828,19.3379,2006.7197,20.0672,19.3379,0.0000,262.9041,21.2492,19.5116,20.3804,-16.2004,-129603.4572,19.3379,7223.0998,72.2310,19.3379,0.0000,924.4365,19.5077,18.3687,18.9382,-12.1365,-84955.8203,19.3379,10631.5335,106.3153,19.3379,0.0000,1206.9265,23.4063,23.4043,17.0016,23.4022,16.9968,23.4002,16.9920,23.4002,12737.6558,509.5062,25.1699,25.1667,26.3093,25.1635,26.2988,25.1604,26.2882,25.1604,12737.6558,509.5062,25.5745,25.5664,30.9525,25.5583,30.9208,25.5501,30.8891,25.5501,3661.4497,73.2290,21.2559,21.2537,16.6560,21.2515,16.6320,21.2492,16.6081,21.2492,12737.6558,509.5062,19.5116,19.5103,8.6953,19.5090,8.6763,19.5077,8.6574,19.5077,12737.6558,509.5062,18.3687,18.3670,1.8824,18.3654,1.8254,18.3637,1.7688,18.3637,3661.4497,73.2290,19.3379,2503.6917,12.8920,0.0000,2394.2671,4897.9588,-429390.3000,-538990.6523,-534850.5603
4742.0000,18.6197,30.8419,0.0000,340754.0000,-340754.0000,8.8347,0.0000,0.0000,0.0000,75723.1111,4.5000,1.0000,75723.1111,0.0000,0.0000,416477.1111,0.0000,-416477.1111,23.9364,16.6391,25852.8000,0.0000,25852.8000,0.6703,6987.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6987.2432,0.0000,0.0000,0.0000,18865.5568,18865.5568,23.6887,35.7295,0.0000,118633.5000,-118633.5000,3.0758,0.0000,0.0000,0.0000,24210.9184,4.9000,1.0000,24210.9184,0.0000,0.0000,142844.4184,0.0000,-142844.4184,25.5122,18.2149,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0000,0.0000,0.0000,847.8000,847.8000,25.4914,37.5322,0.0000,31393.8000,-31393.8000,0.8139,0.0000,0.0000,0.0000,6406.8980,4.9000,1.0000,6406.8980,0.0000,0.0000,37800.6980,0.0000,-37800.6980,25.9740,18.6767,4426.1000,0.0000,4426.1000,0.1148,1196.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1196.2432,0.0000,0.0000,0.0000,3229.8568,3229.8568,25.9067,21.5709,23.7388,-22.6425,-339637.5942,20.3094,2083.1800,20.8318,20.3094,0.0000,304.5478,21.5642,19.8052,20.6847,-17.2227,-137781.8514,20.3094,8800.6702,88.0067,20.3094,0.0000,1070.8662,19.8011,18.6253,19.2132,-13.1577,-92103.6201,20.3094,12124.0671,121.2407,20.3094,0.0000,1398.1024,23.6956,23.6933,19.1113,23.6910,19.1033,23.6887,19.0954,23.6887,13904.8489,556.1940,25.5014,25.4981,28.3903,25.4947,28.3781,25.4914,28.3659,25.4914,13904.8489,556.1940,25.9327,25.9240,33.6892,25.9154,33.6499,25.9067,33.6107,25.9067,3994.9219,79.8984,21.5709,21.5686,18.2765,21.5664,18.2540,21.5642,18.2315,21.5642,13904.8489,556.1940,19.8052,19.8039,10.3948,19.8025,10.3766,19.8011,10.3584,19.8011,13904.8489,556.1940,18.6253,18.6234,3.7250,18.6216,3.6713,18.6197,3.6178,18.6197,3994.9219,79.8984,20.3094,2870.1151,13.5396,0.0000,2773.5165,5643.6316,-459340.6000,-574179.0139,-569523.0657
4743.0000,18.8369,31.0591,0.0000,351842.2000,-351842.2000,9.1222,0.0000,0.0000,0.0000,78187.1556,4.5000,1.0000,78187.1556,0.0000,0.0000,430029.3556,0.0000,-430029.3556,24.1670,16.8697,24532.3000,0.0000,24532.3000,0.6360,6630.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6630.3514,0.0000,0.0000,0.0000,17901.9486,17901.9486,23.9380,35.9788,0.0000,122479.9000,-122479.9000,3.1755,0.0000,0.0000,0.0000,24995.8980,4.9000,1.0000,24995.8980,0.0000,0.0000,147475.7980,0.0000,-147475.7980,25.7660,18.4687,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,25.7459,37.7867,0.0000,32840.5000,-32840.5000,0.8515,0.0000,0.0000,0.0000,6702.1429,4.9000,1.0000,6702.1429,0.0000,0.0000,39542.6429,0.0000,-39542.6429,26.2360,18.9387,5040.4000,0.0000,5040.4000,0.1307,1362.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1362.2703,0.0000,0.0000,0.0000,3678.1297,3678.1297,26.1655,21.8329,23.9992,-23.3035,-349552.9301,20.9177,2137.3580,21.3736,20.9177,0.0000,332.7405,21.8262,20.0497,20.9379,-17.9151,-143321.0028,20.9177,9680.9022,96.8090,20.9177,0.0000,1169.9989,20.0455,18.8427,19.4441,-13.8625,-97037.6683,20.9177,12917.2512,129.1725,20.9177,0.0000,1527.5282,23.9451,23.9427,20.6382,23.9404,20.6301,23.9380,20.6219,23.9380,14659.0242,586.3610,25.7557,25.7525,29.6004,25.7492,29.5888,25.7459,29.5772,25.7459,14659.0242,586.3610,26.1904,26.1821,35.0682,26.1738,35.0345,26.1655,35.0008,26.1655,4210.3126,84.2063,21.8329,21.8306,19.4181,21.8284,19.3968,21.8262,19.3755,21.8262,14659.0242,586.3610,20.0497,20.0483,11.6082,20.0469,11.5909,20.0455,11.5737,20.0455,14659.0242,586.3610,18.8427,18.8408,5.0642,18.8388,5.0143,18.8369,4.9647,18.8369,4210.3126,84.2063,20.9177,3116.2213,13.9451,0.0000,3030.2677,6146.4889,-476461.9000,-594644.5829,-589911.6013
4744.0000,19.0062,31.2285,0.0000,356085.5000,-356085.5000,9.2322,0.0000,0.0000,0.0000,79130.1111,4.5000,1.0000,79130.1111,0.0000,0.0000,435215.6111,0.0000,-435215.6111,24.3358,17.0385,20918.3000,0.0000,20918.3000,0.5423,5653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5653.5946,0.0000,0.0000,0.0000,15264.7054,15264.7054,24.1417,36.1825,0.0000,125078.4000,-125078.4000,3.2429,0.0000,0.0000,0.0000,25526.2041,4.9000,1.0000,25526.2041,0.0000,0.0000,150604.6041,0.0000,-150604.6041,25.9859,18.6886,1433.3000,0.0000,1433.3000,0.0372,387.3784,3.7000,1.0000,0.0000,0.0000,0.0000,387.3784,0.0000,0.0000,0.0000,1045.9216,1045.9216,25.9632,38.0040,0.0000,35030.9000,-35030.9000,0.9082,0.0000,0.0000,0.0000,7149.1633,4.9000,1.0000,7149.1633,0.0000,0.0000,42180.0633,0.0000,-42180.0633,26.4797,19.1824,5859.6000,0.0000,5859.6000,0.1519,1583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1583.6757,0.0000,0.0000,0.0000,4275.9243,4275.9243,26.4022,22.0323,24.2173,-23.7900,-356850.2511,21.1721,2150.0985,21.5010,21.1721,0.0000,345.0315,22.0257,20.2371,21.1314,-18.2569,-146055.4852,21.1721,10024.5689,100.2457,21.1721,0.0000,1213.2169,20.2328,19.0119,19.6224,-14.2436,-99705.0325,21.1721,13222.1428,132.2214,21.1721,0.0000,1583.9527,24.1489,24.1465,21.6817,24.1441,21.6735,24.1417,21.6652,24.1417,14979.7866,599.1915,25.9731,25.9698,30.5108,25.9665,30.4991,25.9632,30.4874,25.9632,14979.7866,599.1915,26.4274,26.4190,36.3126,26.4106,36.2779,26.4022,36.2432,26.4022,4301.9035,86.0381,22.0323,22.0301,20.0347,22.0279,20.0147,22.0257,19.9947,22.0257,14979.7866,599.1915,20.2371,20.2357,12.3176,20.2343,12.3013,20.2328,12.2851,20.2328,14979.7866,599.1915,19.0119,19.0100,5.8647,19.0081,5.8192,19.0062,5.7739,19.0062,4301.9035,86.0381,21.1721,3223.0644,14.1147,0.0000,3142.2010,6365.2654,-487983.6000,-607413.7271,-602610.7688
4745.0000,19.1589,31.3811,0.0000,371700.3000,-371700.3000,9.6370,0.0000,0.0000,0.0000,82600.0667,4.5000,1.0000,82600.0667,0.0000,0.0000,454300.3667,0.0000,-454300.3667,24.6563,17.3590,13687.7000,0.0000,13687.7000,0.3549,3699.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3699.3784,0.0000,0.0000,0.0000,9988.3216,9988.3216,24.5270,36.5678,0.0000,119622.2000,-119622.2000,3.1014,0.0000,0.0000,0.0000,24412.6939,4.9000,1.0000,24412.6939,0.0000,0.0000,144034.8939,0.0000,-144034.8939,26.2699,18.9726,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,26.2511,38.2920,0.0000,37272.4000,-37272.4000,0.9664,0.0000,0.0000,0.0000,7606.6122,4.9000,1.0000,7606.6122,0.0000,0.0000,44879.0122,0.0000,-44879.0122,26.7942,19.4969,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,26.6994,22.2275,24.4635,-24.6367,-369549.8483,21.4256,2161.4503,21.6145,21.4256,0.0000,357.5711,22.2207,20.4100,21.3154,-18.7038,-149630.7278,21.4256,10334.7363,103.3474,21.4256,0.0000,1257.3095,20.4057,19.1647,19.7852,-14.6505,-102553.1816,21.4256,13512.0082,135.1201,21.4256,0.0000,1641.5192,24.5355,24.5326,24.5719,24.5298,24.5597,24.5270,24.5476,24.5270,15302.3787,612.0951,26.2617,26.2582,32.2023,26.2546,32.1888,26.2511,32.1753,26.2511,15302.3787,612.0951,26.7262,26.7173,38.3802,26.7083,38.3389,26.6994,38.2977,26.6994,4394.0063,87.8801,22.2275,22.2252,20.7465,22.2230,20.7269,22.2207,20.7073,22.2207,15302.3787,612.0951,20.4100,20.4086,12.9912,20.4071,12.9754,20.4057,12.9596,20.4057,15302.3787,612.0951,19.1647,19.1627,6.5691,19.1608,6.5258,19.1589,6.4827,19.1589,4394.0063,87.8801,21.4256,3331.8049,14.2837,0.0000,3256.3999,6588.2048,-506266.9000,-626920.8674,-621733.7578
4746.0000,18.8379,31.0601,0.0000,282833.5000,-282833.5000,7.3330,0.0000,0.0000,0.0000,62851.8889,4.5000,1.0000,62851.8889,0.0000,0.0000,345685.3889,0.0000,-345685.3889,24.0995,16.8022,11273.5000,0.0000,11273.5000,0.2923,3046.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3046.8919,0.0000,0.0000,0.0000,8226.6081,8226.6081,23.9694,36.0102,0.0000,95096.2000,-95096.2000,2.4655,0.0000,0.0000,0.0000,19407.3878,4.9000,1.0000,19407.3878,0.0000,0.0000,114503.5878,0.0000,-114503.5878,25.7122,18.4149,793.2000,0.0000,793.2000,0.0206,214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,214.3784,0.0000,0.0000,0.0000,578.8216,578.8216,25.6956,37.7364,0.0000,38968.8000,-38968.8000,1.0103,0.0000,0.0000,0.0000,7952.8163,4.9000,1.0000,7952.8163,0.0000,0.0000,46921.6163,0.0000,-46921.6163,26.4098,19.1125,9033.7000,0.0000,9033.7000,0.2342,2441.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2441.5405,0.0000,0.0000,0.0000,6592.1595,6592.1595,26.2916,21.7352,24.0134,-19.9567,-299349.8131,17.0339,1730.7671,17.3077,17.0339,0.0000,179.6839,21.7313,20.0004,20.8658,-14.2152,-113721.6761,17.0339,4533.8661,45.3387,17.0339,0.0000,631.8133,19.9987,18.8341,19.4164,-10.9308,-76515.7332,17.0339,6878.1174,68.7812,17.0339,0.0000,824.8834,23.9743,23.9726,17.8127,23.9710,17.8132,23.9694,17.8136,23.9694,10154.2961,406.1718,25.7034,25.7008,25.4449,25.6982,25.4407,25.6956,25.4366,25.6956,10154.2961,406.1718,26.3094,26.3035,31.7408,26.2975,31.7370,26.2916,31.7328,26.2916,2922.7635,58.4553,21.7352,21.7339,14.7374,21.7326,14.7280,21.7313,14.7186,21.7313,10154.2961,406.1718,20.0004,19.9998,7.9764,19.9993,7.9704,19.9987,7.9644,19.9987,10154.2961,406.1718,18.8341,18.8354,1.5338,18.8366,1.5318,18.8379,1.5296,18.8379,2922.7635,58.4553,17.0339,1758.5764,11.3559,0.0000,1636.3806,3394.9570,-395798.1000,-491713.0038,-489587.2224
4747.0000,18.6843,30.9066,0.0000,273692.0000,-273692.0000,7.0960,0.0000,0.0000,0.0000,60820.4444,4.5000,1.0000,60820.4444,0.0000,0.0000,334512.4444,0.0000,-334512.4444,24.0558,16.7585,11299.0000,0.0000,11299.0000,0.2929,3053.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3053.7838,0.0000,0.0000,0.0000,8245.2162,8245.2162,23.9166,35.9574,0.0000,83382.2000,-83382.2000,2.1618,0.0000,0.0000,0.0000,17016.7755,4.9000,1.0000,17016.7755,0.0000,0.0000,100398.9755,0.0000,-100398.9755,25.5287,18.2314,626.4000,0.0000,626.4000,0.0162,169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,169.2973,0.0000,0.0000,0.0000,457.1027,457.1027,25.5125,37.5534,0.0000,37548.8000,-37548.8000,0.9735,0.0000,0.0000,0.0000,7663.0204,4.9000,1.0000,7663.0204,0.0000,0.0000,45211.8204,0.0000,-45211.8204,26.2385,18.9412,8624.2000,0.0000,8624.2000,0.2236,2330.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2330.8649,0.0000,0.0000,0.0000,6293.3351,6293.3351,26.1166,21.5354,23.8260,-19.0201,-285301.2939,16.1462,1651.1778,16.5118,16.1462,0.0000,153.0298,21.5310,19.8195,20.6753,-13.3229,-106583.0630,16.1462,3870.9230,38.7092,16.1462,0.0000,538.0911,19.8177,18.6816,19.2496,-10.1076,-70753.2250,16.1462,5481.2571,54.8126,16.1462,0.0000,702.5214,23.9234,23.9211,17.4544,23.9188,17.4471,23.9166,17.4397,23.9166,9229.3389,369.1736,25.5214,25.5184,23.7107,25.5155,23.7019,25.5125,23.6930,25.5125,9229.3389,369.1736,26.1375,26.1305,29.4324,26.1236,29.4112,26.1166,29.3901,26.1166,2658.0456,53.1609,21.5354,21.5339,12.7489,21.5325,12.7371,21.5310,12.7254,21.5310,9229.3389,369.1736,19.8195,19.8189,6.1806,19.8183,6.1732,19.8177,6.1658,19.8177,9229.3389,369.1736,18.6816,18.6825,-0.3615,18.6834,-0.3722,18.6843,-0.3827,18.6843,2658.0456,53.1609,16.1462,1515.2606,10.7641,0.0000,1393.6423,2908.9029,-374073.4000,-465127.5863,-462637.5819
4748.0000,18.2774,30.4997,0.0000,200923.4000,-200923.4000,5.2093,0.0000,0.0000,0.0000,44649.6444,4.5000,1.0000,44649.6444,0.0000,0.0000,245573.0444,0.0000,-245573.0444,23.6176,16.3203,11273.4000,0.0000,11273.4000,0.2923,3046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3046.8649,0.0000,0.0000,0.0000,8226.5351,8226.5351,23.4342,35.4750,0.0000,51860.9000,-51860.9000,1.3446,0.0000,0.0000,0.0000,10583.8571,4.9000,1.0000,10583.8571,0.0000,0.0000,62444.7571,0.0000,-62444.7571,24.7921,17.4948,677.6000,0.0000,677.6000,0.0176,183.1351,3.7000,1.0000,0.0000,0.0000,0.0000,183.1351,0.0000,0.0000,0.0000,494.4649,494.4649,24.7760,36.8168,0.0000,33929.5000,-33929.5000,0.8797,0.0000,0.0000,0.0000,6924.3878,4.9000,1.0000,6924.3878,0.0000,0.0000,40853.8878,0.0000,-40853.8878,25.6644,18.3671,7907.4000,0.0000,7907.4000,0.2050,2137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2137.1351,0.0000,0.0000,0.0000,5770.2649,5770.2649,25.5277,20.8458,23.1867,-14.3534,-215300.9845,11.9227,1246.5690,12.4657,11.9227,0.0000,61.6153,20.8458,19.2883,20.0670,-8.9532,-71625.7336,11.9227,2613.1187,26.1312,11.9227,0.0000,216.6547,19.2903,18.2627,18.7765,-6.7502,-47251.6827,11.9227,3150.9791,31.5098,11.9227,0.0000,282.8602,23.4387,23.4372,12.6348,23.4357,12.6354,23.4342,12.6360,23.4342,5379.6079,215.1843,24.7814,24.7796,16.4911,24.7778,16.4938,24.7760,16.4964,24.7760,5379.6079,215.1843,25.5389,25.5352,22.1844,25.5314,22.2017,25.5277,22.2185,25.5277,1554.4896,31.0898,20.8458,20.8458,6.0132,20.8458,6.0162,20.8458,6.0192,20.8458,5379.6079,215.1843,19.2883,19.2889,1.0285,19.2896,1.0337,19.2903,1.0388,19.2903,5379.6079,215.1843,18.2627,18.2677,-5.3044,18.2726,-5.2673,18.2774,-5.2307,18.2774,1554.4896,31.0898,11.9227,652.6211,7.9485,0.0000,561.1301,1213.7512,-266855.4000,-334380.4245,-334178.4008
4749.0000,18.0135,30.2357,0.0000,188373.4000,-188373.4000,4.8839,0.0000,0.0000,0.0000,41860.7556,4.5000,1.0000,41860.7556,0.0000,0.0000,230234.1556,0.0000,-230234.1556,23.6818,16.3845,9572.9000,0.0000,9572.9000,0.2482,2587.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2587.2703,0.0000,0.0000,0.0000,6985.6297,6985.6297,23.5008,35.5416,0.0000,35882.4000,-35882.4000,0.9303,0.0000,0.0000,0.0000,7322.9388,4.9000,1.0000,7322.9388,0.0000,0.0000,43205.3388,0.0000,-43205.3388,24.5645,17.2672,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,24.5487,36.5895,0.0000,30058.2000,-30058.2000,0.7793,0.0000,0.0000,0.0000,6134.3265,4.9000,1.0000,6134.3265,0.0000,0.0000,36192.5265,0.0000,-36192.5265,25.4398,18.1425,6473.9000,0.0000,6473.9000,0.1678,1749.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1749.7027,0.0000,0.0000,0.0000,4724.1973,4724.1973,25.3036,20.4036,22.8536,-13.2686,-199028.2696,10.5309,1113.9383,11.1394,10.5309,0.0000,42.4583,20.4044,18.9515,19.6779,-7.3767,-59013.4748,10.5309,2341.3795,23.4138,10.5309,0.0000,149.2941,18.9542,17.9975,18.4758,-5.5517,-38862.2030,10.5309,2798.5756,27.9858,10.5309,0.0000,194.9155,23.5098,23.5068,13.9837,23.5038,13.9686,23.5008,13.9535,23.5008,4316.0913,172.6437,24.5569,24.5542,15.3452,24.5514,15.3367,24.5487,15.3282,24.5487,4316.0913,172.6437,25.3235,25.3168,20.5620,25.3102,20.5371,25.3036,20.5127,25.3036,1248.9403,24.9788,20.4036,20.4038,2.6193,20.4041,2.6227,20.4044,2.6260,20.4044,4316.0913,172.6437,18.9515,18.9524,-1.5327,18.9533,-1.5269,18.9542,-1.5212,18.9542,4316.0913,172.6437,17.9975,18.0028,-7.7433,18.0081,-7.7094,18.0135,-7.6754,18.0135,1248.9403,24.9788,10.5309,462.6108,7.0206,0.0000,386.6679,849.2787,-237843.2000,-297612.7884,-296903.9475
4750.0000,17.7558,29.9781,0.0000,159129.3000,-159129.3000,4.1257,0.0000,0.0000,0.0000,35362.0667,4.5000,1.0000,35362.0667,0.0000,0.0000,194491.3667,0.0000,-194491.3667,23.6547,16.3574,9322.6000,0.0000,9322.6000,0.2417,2519.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2519.6216,0.0000,0.0000,0.0000,6802.9784,6802.9784,23.4385,35.4793,0.0000,20259.5000,-20259.5000,0.5253,0.0000,0.0000,0.0000,4134.5918,4.9000,1.0000,4134.5918,0.0000,0.0000,24394.0918,0.0000,-24394.0918,24.1784,16.8811,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.1640,36.2048,0.0000,25097.2000,-25097.2000,0.6507,0.0000,0.0000,0.0000,5121.8776,4.9000,1.0000,5121.8776,0.0000,0.0000,30219.0776,0.0000,-30219.0776,25.0806,17.7833,5654.8000,0.0000,5654.8000,0.1466,1528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1528.3243,0.0000,0.0000,0.0000,4126.4757,4126.4757,24.9408,19.9143,22.4276,-11.0487,-165730.8783,8.5484,917.8736,9.1787,8.5484,0.0000,22.7101,19.9184,18.6108,19.2646,-5.3895,-43116.1836,8.5484,1929.9335,19.2993,8.5484,0.0000,79.8544,18.6161,17.7327,18.1744,-4.1612,-29128.2636,8.5484,2297.7376,22.9774,8.5484,0.0000,104.2564,23.4483,23.4451,13.5002,23.4418,13.4842,23.4385,13.4683,23.4385,2983.7381,119.3495,24.1708,24.1685,12.3070,24.1663,12.3039,24.1640,12.3009,24.1640,2983.7381,119.3495,24.9554,24.9506,16.9183,24.9457,16.9174,24.9408,16.9163,24.9408,865.5183,17.3104,19.9143,19.9157,-1.1477,19.9171,-1.1346,19.9184,-1.1216,19.9184,2983.7381,119.3495,18.6108,18.6126,-4.0743,18.6143,-4.0612,18.6161,-4.0482,18.6161,2983.7381,119.3495,17.7327,17.7404,-10.1008,17.7482,-10.0424,17.7558,-9.9845,17.7558,865.5183,17.3104,8.5484,259.7278,5.6989,0.0000,206.8210,466.5487,-189164.2000,-237923.7631,-237975.3255
4751.0000,17.5646,29.7868,0.0000,144568.5000,-144568.5000,3.7482,0.0000,0.0000,0.0000,32126.3333,4.5000,1.0000,32126.3333,0.0000,0.0000,176694.8333,0.0000,-176694.8333,23.6478,16.3505,9348.6000,0.0000,9348.6000,0.2424,2526.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2526.6486,0.0000,0.0000,0.0000,6821.9514,6821.9514,23.4018,35.4426,0.0000,15789.4000,-15789.4000,0.4094,0.0000,0.0000,0.0000,3222.3265,4.9000,1.0000,3222.3265,0.0000,0.0000,19011.7265,0.0000,-19011.7265,24.0563,16.7591,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,24.0384,36.0792,0.0000,20398.8000,-20398.8000,0.5289,0.0000,0.0000,0.0000,4163.0204,4.9000,1.0000,4163.0204,0.0000,0.0000,24561.8204,0.0000,-24561.8204,24.8840,17.5867,3197.4000,0.0000,3197.4000,0.0829,864.1622,3.7000,1.0000,0.0000,0.0000,0.0000,864.1622,0.0000,0.0000,0.0000,2333.2378,2333.2378,24.7813,19.5104,22.1458,-10.2067,-153100.3104,7.5308,816.7015,8.1670,7.5308,0.0000,15.5268,19.5168,18.3592,18.9380,-4.2030,-33623.9415,7.5308,1721.0196,17.2102,7.5308,0.0000,54.5961,18.3659,17.5382,17.9521,-3.4345,-24041.5639,7.5308,2041.3492,20.4135,7.5308,0.0000,71.2796,23.4130,23.4092,13.2925,23.4055,13.2734,23.4018,13.2543,23.4018,2385.5306,95.4212,24.0478,24.0447,12.0709,24.0416,12.0583,24.0384,12.0458,24.0384,2385.5306,95.4212,24.8037,24.7962,16.1625,24.7887,16.1267,24.7813,16.0915,24.7813,693.0579,13.8612,19.5104,19.5125,-3.8665,19.5146,-3.8485,19.5168,-3.8305,19.5168,2385.5306,95.4212,18.3592,18.3614,-5.6345,18.3637,-5.6189,18.3659,-5.6033,18.3659,2385.5306,95.4212,17.5382,17.5471,-11.5199,17.5558,-11.4560,17.5646,-11.3925,17.5646,693.0579,13.8612,7.5308,182.9917,5.0205,0.0000,141.4025,324.3942,-167872.4000,-210866.3235,-210765.8158
4752.0000,17.3992,29.6214,0.0000,127989.2000,-127989.2000,3.3184,0.0000,0.0000,0.0000,28442.0444,4.5000,1.0000,28442.0444,0.0000,0.0000,156431.2444,0.0000,-156431.2444,23.7010,16.4037,9337.1000,0.0000,9337.1000,0.2421,2523.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5405,0.0000,0.0000,0.0000,6813.5595,6813.5595,23.4128,35.4536,0.0000,10316.0000,-10316.0000,0.2675,0.0000,0.0000,0.0000,2105.3061,4.9000,1.0000,2105.3061,0.0000,0.0000,12421.3061,0.0000,-12421.3061,23.9132,16.6159,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,23.8933,35.9341,0.0000,16464.7000,-16464.7000,0.4269,0.0000,0.0000,0.0000,3360.1429,4.9000,1.0000,3360.1429,0.0000,0.0000,19824.8429,0.0000,-19824.8429,24.6919,17.3946,1047.1000,0.0000,1047.1000,0.0271,283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,283.0000,0.0000,0.0000,0.0000,764.1000,764.1000,24.6363,19.1063,21.8713,-9.1514,-137271.2042,6.4359,704.8036,7.0480,6.4359,0.0000,9.6914,19.1165,18.1446,18.6306,-3.0156,-24124.6434,6.4359,1487.8497,14.8785,6.4359,0.0000,34.0776,18.1534,17.3670,17.7602,-2.7889,-19521.9663,6.4359,1757.3476,17.5735,6.4359,0.0000,44.4910,23.4265,23.4220,13.5320,23.4174,13.5058,23.4128,13.4797,23.4128,1808.8837,72.3553,23.9034,23.9000,11.3373,23.8967,11.3236,23.8933,11.3100,23.8933,1808.8837,72.3553,24.6612,24.6528,15.2837,24.6445,15.2417,24.6363,15.2000,24.6363,526.5623,10.5312,19.1063,19.1097,-6.5647,19.1131,-6.5366,19.1165,-6.5086,19.1165,1808.8837,72.3553,18.1446,18.1476,-6.8772,18.1505,-6.8566,18.1534,-6.8360,18.1534,1808.8837,72.3553,17.3670,17.3778,-12.7036,17.3885,-12.6222,17.3992,-12.5414,17.3992,526.5623,10.5312,6.4359,118.6309,4.2906,0.0000,88.2600,206.8909,-144051.9000,-180856.1502,-180917.8139
