Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4753.0000,17.2837,29.5060,0.0000,122038.1000,-122038.1000,3.1641,0.0000,0.0000,0.0000,27119.5778,4.5000,1.0000,27119.5778,0.0000,0.0000,149157.6778,0.0000,-149157.6778,23.6547,16.3574,9308.8000,0.0000,9308.8000,0.2413,2515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2515.8919,0.0000,0.0000,0.0000,6792.9081,6792.9081,23.3514,35.3922,0.0000,9982.2000,-9982.2000,0.2588,0.0000,0.0000,0.0000,2037.1837,4.9000,1.0000,2037.1837,0.0000,0.0000,12019.3837,0.0000,-12019.3837,23.8647,16.5674,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,23.8422,35.8830,0.0000,13768.2000,-13768.2000,0.3570,0.0000,0.0000,0.0000,2809.8367,4.9000,1.0000,2809.8367,0.0000,0.0000,16578.0367,0.0000,-16578.0367,24.5503,17.2530,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0000,0.0000,0.0000,464.8378,464.8378,24.5052,18.8726,21.6889,-8.7914,-131871.1443,6.0700,669.0745,6.6907,6.0700,0.0000,8.1308,18.8828,17.9796,18.4312,-2.6434,-21147.3191,6.0700,1413.8390,14.1384,6.0700,0.0000,28.5901,17.9893,17.2506,17.6200,-2.4707,-17294.9860,6.0700,1666.3449,16.6634,6.0700,0.0000,37.3267,23.3646,23.3602,12.9403,23.3558,12.9180,23.3514,12.8958,23.3514,1632.0134,65.2805,23.8540,23.8500,11.4742,23.8461,11.4559,23.8422,11.4377,23.8422,1632.0134,65.2805,24.5304,24.5220,14.4615,24.5136,14.4217,24.5052,14.3820,24.5052,475.4323,9.5086,18.8726,18.8760,-7.5244,18.8794,-7.4996,18.8828,-7.4748,18.8828,1632.0134,65.2805,17.9796,17.9828,-7.6808,17.9861,-7.6593,17.9893,-7.6378,17.9893,1632.0134,65.2805,17.2506,17.2617,-13.2743,17.2728,-13.1969,17.2837,-13.1199,17.2837,475.4323,9.5086,6.0700,100.9622,4.0467,0.0000,74.0476,175.0098,-135496.5000,-170244.7198,-170313.4494
4754.0000,17.1812,29.4034,0.0000,110898.9000,-110898.9000,2.8753,0.0000,0.0000,0.0000,24644.2000,4.5000,1.0000,24644.2000,0.0000,0.0000,135543.1000,0.0000,-135543.1000,23.5106,16.2133,9338.3000,0.0000,9338.3000,0.2421,2523.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2523.8649,0.0000,0.0000,0.0000,6814.4351,6814.4351,23.1809,35.2218,0.0000,10333.5000,-10333.5000,0.2679,0.0000,0.0000,0.0000,2108.8776,4.9000,1.0000,2108.8776,0.0000,0.0000,12442.3776,0.0000,-12442.3776,23.7620,16.4647,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,23.7389,35.7797,0.0000,11529.1000,-11529.1000,0.2989,0.0000,0.0000,0.0000,2352.8776,4.9000,1.0000,2352.8776,0.0000,0.0000,13881.9776,0.0000,-13881.9776,24.3871,17.0898,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.3521,18.6464,21.4992,-8.1458,-122186.5186,5.5522,616.1657,6.1617,5.5522,0.0000,6.2225,18.6588,17.8456,18.2522,-2.1766,-17412.8705,5.5522,1302.0025,13.0200,5.5522,0.0000,21.8798,17.8566,17.1443,17.5004,-2.1793,-15255.4174,5.5522,1531.1809,15.3118,5.5522,0.0000,28.5659,23.1924,23.1886,11.3397,23.1848,11.3242,23.1809,11.3087,23.1809,1395.4975,55.8199,23.7505,23.7466,10.9016,23.7427,10.8851,23.7389,10.8686,23.7389,1395.4975,55.8199,24.3759,24.3679,13.3008,24.3600,13.2686,24.3521,13.2364,24.3521,407.0042,8.1401,18.6464,18.6505,-8.6145,18.6546,-8.5845,18.6588,-8.5546,18.6588,1395.4975,55.8199,17.8456,17.8493,-8.2587,17.8530,-8.2348,17.8566,-8.2108,17.8566,1395.4975,55.8199,17.1443,17.1567,-13.8266,17.1690,-13.7388,17.1812,-13.6516,17.1812,407.0042,8.1401,5.5522,78.9845,3.7015,0.0000,56.6682,135.6527,-122757.0000,-154566.8740,-154854.8066
4755.0000,17.0908,29.3130,0.0000,100034.2000,-100034.2000,2.5936,0.0000,0.0000,0.0000,22229.8222,4.5000,1.0000,22229.8222,0.0000,0.0000,122264.0222,0.0000,-122264.0222,23.3613,16.0640,9318.9000,0.0000,9318.9000,0.2416,2518.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2518.6216,0.0000,0.0000,0.0000,6800.2784,6800.2784,23.0019,35.0427,0.0000,10305.7000,-10305.7000,0.2672,0.0000,0.0000,0.0000,2103.2041,4.9000,1.0000,2103.2041,0.0000,0.0000,12408.9041,0.0000,-12408.9041,23.6383,16.3410,343.7000,0.0000,343.7000,0.0089,92.8919,3.7000,1.0000,0.0000,0.0000,0.0000,92.8919,0.0000,0.0000,0.0000,250.8081,250.8081,23.6139,35.6547,0.0000,9657.0000,-9657.0000,0.2504,0.0000,0.0000,0.0000,1970.8163,4.9000,1.0000,1970.8163,0.0000,0.0000,11627.8163,0.0000,-11627.8163,24.2103,16.9130,330.2000,0.0000,330.2000,0.0086,89.2432,3.7000,1.0000,0.0000,0.0000,0.0000,89.2432,0.0000,0.0000,0.0000,240.9568,240.9568,24.1765,18.4392,21.3079,-7.4580,-111869.7953,5.0553,564.8901,5.6489,5.0553,0.0000,4.6970,18.4538,17.7316,18.0927,-1.7601,-14080.7840,5.0553,1192.6648,11.9266,5.0553,0.0000,16.5157,17.7441,17.0497,17.3969,-1.9343,-13540.0409,5.0553,1399.6979,13.9970,5.0553,0.0000,21.5626,23.0125,23.0090,9.8718,23.0054,9.8589,23.0019,9.8460,23.0019,1183.9979,47.3599,23.6255,23.6216,10.1185,23.6178,10.1030,23.6139,10.0875,23.6139,1183.9979,47.3599,24.1979,24.1908,11.8898,24.1837,11.8676,24.1765,11.8454,24.1765,345.7506,6.9150,18.4392,18.4441,-9.5998,18.4489,-9.5648,18.4538,-9.5299,18.4538,1183.9979,47.3599,17.7316,17.7358,-8.7161,17.7399,-8.6891,17.7441,-8.6622,17.7441,1183.9979,47.3599,17.0497,17.0635,-14.2985,17.0772,-14.1996,17.0908,-14.1015,17.0908,345.7506,6.9150,5.0553,61.0320,3.3702,0.0000,42.7752,103.8072,-110004.1000,-139008.6994,-139490.6202
4756.0000,17.0541,29.2763,0.0000,119546.5000,-119546.5000,3.0995,0.0000,0.0000,0.0000,26565.8889,4.5000,1.0000,26565.8889,0.0000,0.0000,146112.3889,0.0000,-146112.3889,23.7300,16.4327,9307.7000,0.0000,9307.7000,0.2413,2515.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2515.5946,0.0000,0.0000,0.0000,6792.1054,6792.1054,23.3993,35.4401,0.0000,7779.5000,-7779.5000,0.2017,0.0000,0.0000,0.0000,1587.6531,4.9000,1.0000,1587.6531,0.0000,0.0000,9367.1531,0.0000,-9367.1531,23.8272,16.5299,338.5000,0.0000,338.5000,0.0088,91.4865,3.7000,1.0000,0.0000,0.0000,0.0000,91.4865,0.0000,0.0000,0.0000,247.0135,247.0135,23.7998,35.8406,0.0000,8301.8000,-8301.8000,0.2152,0.0000,0.0000,0.0000,1694.2449,4.9000,1.0000,1694.2449,0.0000,0.0000,9996.0449,0.0000,-9996.0449,24.2565,16.9592,636.8000,0.0000,636.8000,0.0165,172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,172.1081,0.0000,0.0000,0.0000,464.6919,464.6919,24.2040,18.4440,21.3240,-8.4045,-126067.3897,5.6745,633.7103,6.3371,5.6745,0.0000,6.6428,18.4537,17.6497,18.0517,-2.1995,-17596.3310,5.6745,1340.8246,13.4082,5.6745,0.0000,23.3578,17.6608,17.0206,17.3407,-2.0015,-14010.6316,5.6745,1574.5233,15.7452,5.6745,0.0000,30.4955,23.4196,23.4128,14.3111,23.4060,14.2655,23.3993,14.2201,23.3993,1449.8887,57.9955,23.8160,23.8106,12.4778,23.8052,12.4475,23.7998,12.4173,23.7998,1449.8887,57.9955,24.2353,24.2248,13.1195,24.2143,13.0555,24.2040,12.9926,24.2040,422.7467,8.4549,18.4440,18.4472,-8.5642,18.4505,-8.5480,18.4537,-8.5318,18.4537,1449.8887,57.9955,17.6497,17.6534,-8.9252,17.6571,-8.9047,17.6608,-8.8843,17.6608,1449.8887,57.9955,17.0206,17.0318,-14.0549,17.0429,-13.9941,17.0541,-13.9329,17.0541,422.7467,8.4549,5.6745,83.8659,3.7830,0.0000,60.4961,144.3620,-125344.8000,-157971.7760,-157674.3524
4757.0000,17.0266,29.2488,0.0000,129648.3000,-129648.3000,3.3614,0.0000,0.0000,0.0000,28810.7333,4.5000,1.0000,28810.7333,0.0000,0.0000,158459.0333,0.0000,-158459.0333,23.7081,16.4108,9342.2000,0.0000,9342.2000,0.2422,2524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2524.9189,0.0000,0.0000,0.0000,6817.2811,6817.2811,23.4060,35.4468,0.0000,6990.1000,-6990.1000,0.1812,0.0000,0.0000,0.0000,1426.5510,4.9000,1.0000,1426.5510,0.0000,0.0000,8416.6510,0.0000,-8416.6510,23.7609,16.4636,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,23.7363,35.7771,0.0000,8723.6000,-8723.6000,0.2262,0.0000,0.0000,0.0000,1780.3265,4.9000,1.0000,1780.3265,0.0000,0.0000,10503.9265,0.0000,-10503.9265,24.1792,16.8819,2987.1000,0.0000,2987.1000,0.0774,807.3243,3.7000,1.0000,0.0000,0.0000,0.0000,807.3243,0.0000,0.0000,0.0000,2179.7757,2179.7757,24.0685,18.5703,21.3194,-8.6929,-130394.0758,6.1488,686.7926,6.8679,6.1488,0.0000,8.4516,18.5762,17.5927,18.0844,-2.9156,-23324.7413,6.1488,1451.0961,14.5110,6.1488,0.0000,29.7181,17.6027,16.9963,17.2995,-2.0543,-14380.3945,6.1488,1708.8311,17.0883,6.1488,0.0000,38.7993,23.4207,23.4158,13.9052,23.4109,13.8837,23.4060,13.8621,23.4060,1669.4298,66.7772,23.7481,23.7442,11.8105,23.7402,11.7972,23.7363,11.7838,23.7363,1669.4298,66.7772,24.0873,24.0810,11.7671,24.0748,11.7606,24.0685,11.7531,24.0685,486.2515,9.7250,18.5703,18.5723,-6.6876,18.5742,-6.6832,18.5762,-6.6787,18.5762,1669.4298,66.7772,17.5927,17.5960,-8.9684,17.5993,-8.9518,17.6027,-8.9352,17.6027,1669.4298,66.7772,16.9963,17.0064,-13.8972,17.0165,-13.8480,17.0266,-13.7986,17.0266,486.2515,9.7250,6.1488,104.6141,4.0992,0.0000,76.9690,181.5832,-132617.3000,-168079.4244,-168099.2116
4758.0000,17.1394,29.3616,0.0000,217892.7000,-217892.7000,5.6493,0.0000,0.0000,0.0000,48420.6000,4.5000,1.0000,48420.6000,0.0000,0.0000,266313.3000,0.0000,-266313.3000,24.2336,16.9363,9315.3000,0.0000,9315.3000,0.2415,2517.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6486,0.0000,0.0000,0.0000,6797.6514,6797.6514,24.0355,36.0764,0.0000,692.0000,-692.0000,0.0179,0.0000,0.0000,0.0000,141.2245,4.9000,1.0000,141.2245,0.0000,0.0000,833.2245,0.0000,-833.2245,24.0577,16.7604,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,24.0381,36.0790,0.0000,12126.3000,-12126.3000,0.3144,0.0000,0.0000,0.0000,2474.7551,4.9000,1.0000,2474.7551,0.0000,0.0000,14601.0551,0.0000,-14601.0551,24.4271,17.1298,9833.6000,0.0000,9833.6000,0.2550,2657.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2657.7297,0.0000,0.0000,0.0000,7175.8703,7175.8703,24.2132,19.2862,21.7497,-12.3305,-184957.9383,9.7328,1070.4848,10.7048,9.7328,0.0000,33.5182,19.2816,17.8274,18.5545,-6.8239,-54591.0791,9.7328,2256.4840,22.5648,9.7328,0.0000,117.8584,17.8301,17.1267,17.4784,-3.7725,-26407.8099,9.7328,2686.3671,26.8637,9.7328,0.0000,153.8737,24.0526,24.0469,19.9729,24.0412,19.9431,24.0355,19.9134,24.0355,3753.5941,150.1438,24.0499,24.0460,14.9695,24.0421,14.9555,24.0381,14.9416,24.0381,3753.5941,150.1438,24.2359,24.2283,14.1501,24.2208,14.1219,24.2132,14.0939,24.2132,1087.1652,21.7433,19.2862,19.2846,0.6422,19.2831,0.6141,19.2816,0.5861,19.2816,3753.5941,150.1438,17.8274,17.8283,-6.2164,17.8292,-6.2235,17.8301,-6.2305,17.8301,3753.5941,150.1438,17.1267,17.1309,-11.9886,17.1351,-12.0086,17.1394,-12.0276,17.1394,1087.1652,21.7433,9.7328,371.8989,6.4885,0.0000,305.2504,677.1493,-211158.8000,-267479.7580,-265956.8273
4759.0000,17.3714,29.5936,0.0000,272940.4000,-272940.4000,7.0765,0.0000,0.0000,0.0000,60653.4222,4.5000,1.0000,60653.4222,0.0000,0.0000,333593.8222,0.0000,-333593.8222,24.2412,16.9439,15779.8000,0.0000,15779.8000,0.4091,4264.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4264.8108,0.0000,0.0000,0.0000,11514.9892,11514.9892,23.9948,36.0356,0.0000,8648.3000,-8648.3000,0.2242,0.0000,0.0000,0.0000,1764.9592,4.9000,1.0000,1764.9592,0.0000,0.0000,10413.2592,0.0000,-10413.2592,24.2092,16.9119,728.4000,0.0000,728.4000,0.0189,196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,196.8649,0.0000,0.0000,0.0000,531.5351,531.5351,24.1893,36.2301,0.0000,15186.9000,-15186.9000,0.3937,0.0000,0.0000,0.0000,3099.3673,4.9000,1.0000,3099.3673,0.0000,0.0000,18286.2673,0.0000,-18286.2673,24.5659,17.2686,10446.8000,0.0000,10446.8000,0.2709,2823.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2823.4595,0.0000,0.0000,0.0000,7623.3405,7623.3405,24.3885,19.8929,22.1407,-14.5538,-218307.3136,12.5900,1365.6171,13.6562,12.5900,0.0000,72.5506,19.8871,18.2505,19.0688,-9.9341,-79473.0983,12.5900,2863.1873,28.6319,12.5900,0.0000,255.1062,18.2497,17.3669,17.8083,-6.1243,-42869.9681,12.5900,3455.8909,34.5589,12.5900,0.0000,333.0617,24.0040,24.0010,18.3978,23.9979,18.3951,23.9948,18.3923,23.9948,5926.1742,237.0470,24.1983,24.1953,16.0839,24.1923,16.0790,24.1893,16.0740,24.1893,5926.1742,237.0470,24.4089,24.4021,16.3173,24.3953,16.2992,24.3885,16.2809,24.3885,1711.3806,34.2276,19.8929,19.8910,5.7735,19.8890,5.7481,19.8871,5.7228,19.8871,5926.1742,237.0470,18.2505,18.2502,-2.0990,18.2500,-2.1143,18.2497,-2.1296,18.2497,5926.1742,237.0470,17.3669,17.3683,-9.0950,17.3698,-9.1356,17.3714,-9.1757,17.3714,1711.3806,34.2276,12.5900,759.0716,8.3933,0.0000,660.7186,1419.7902,-269820.6000,-342623.4839,-340650.3801
4760.0000,17.7671,29.9893,0.0000,296407.5000,-296407.5000,7.6849,0.0000,0.0000,0.0000,65868.3333,4.5000,1.0000,65868.3333,0.0000,0.0000,362275.8333,0.0000,-362275.8333,23.6359,16.3386,19254.1000,0.0000,19254.1000,0.4992,5203.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5203.8108,0.0000,0.0000,0.0000,14050.2892,14050.2892,23.4055,35.4463,0.0000,68201.7000,-68201.7000,1.7683,0.0000,0.0000,0.0000,13918.7143,4.9000,1.0000,13918.7143,0.0000,0.0000,82120.4143,0.0000,-82120.4143,24.7359,17.4386,1172.2000,0.0000,1172.2000,0.0304,316.8108,3.7000,1.0000,0.0000,0.0000,0.0000,316.8108,0.0000,0.0000,0.0000,855.3892,855.3892,24.7117,36.7525,0.0000,16452.1000,-16452.1000,0.4266,0.0000,0.0000,0.0000,3357.5714,4.9000,1.0000,3357.5714,0.0000,0.0000,19809.6714,0.0000,-19809.6714,25.0326,17.7353,10038.0000,0.0000,10038.0000,0.2603,2712.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2712.9730,0.0000,0.0000,0.0000,7325.0270,7325.0270,24.8879,20.5281,22.7080,-17.9416,-269124.0238,16.0043,1701.5750,17.0158,16.0043,0.0000,149.0324,20.5214,18.8072,19.6643,-13.2272,-105817.6027,16.0043,3792.2653,37.9227,16.0043,0.0000,524.0350,18.8041,17.7697,18.2869,-9.1214,-63849.9373,16.0043,5072.7871,50.7279,16.0043,0.0000,684.1701,23.4083,23.4074,12.0340,23.4065,12.0496,23.4055,12.0650,23.4055,9085.2252,363.4090,24.7220,24.7186,20.8890,24.7151,20.8780,24.7117,20.8670,24.7117,9085.2252,363.4090,24.9139,24.9052,22.1750,24.8965,22.1323,24.8879,22.0898,24.8879,2616.7883,52.3358,20.5281,20.5259,10.7779,20.5237,10.7533,20.5214,10.7287,20.5214,9085.2252,363.4090,18.8072,18.8062,2.7906,18.8051,2.7712,18.8041,2.7520,18.8041,9085.2252,363.4090,17.7697,17.7688,-4.6475,17.7679,-4.7057,17.7671,-4.7635,17.7671,2616.7883,52.3358,16.0043,1478.5256,10.6696,0.0000,1357.2374,2835.7630,-350597.0000,-441975.2136,-438791.5637
4761.0000,18.0922,30.3144,0.0000,311381.7000,-311381.7000,8.0731,0.0000,0.0000,0.0000,69195.9333,4.5000,1.0000,69195.9333,0.0000,0.0000,380577.6333,0.0000,-380577.6333,23.7380,16.4407,21869.0000,0.0000,21869.0000,0.5670,5910.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5910.5405,0.0000,0.0000,0.0000,15958.4595,15958.4595,23.4959,35.5367,0.0000,86989.4000,-86989.4000,2.2554,0.0000,0.0000,0.0000,17752.9388,4.9000,1.0000,17752.9388,0.0000,0.0000,104742.3388,0.0000,-104742.3388,25.0497,17.7524,1262.6000,0.0000,1262.6000,0.0327,341.2432,3.7000,1.0000,0.0000,0.0000,0.0000,341.2432,0.0000,0.0000,0.0000,921.3568,921.3568,25.0265,37.0673,0.0000,19083.7000,-19083.7000,0.4948,0.0000,0.0000,0.0000,3894.6327,4.9000,1.0000,3894.6327,0.0000,0.0000,22978.3327,0.0000,-22978.3327,25.3673,18.0701,8811.8000,0.0000,8811.8000,0.2285,2381.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2381.5676,0.0000,0.0000,0.0000,6430.2324,6430.2324,25.2478,20.9443,23.0960,-19.3399,-290098.8193,17.4772,1833.1059,18.3311,17.4772,0.0000,194.0814,20.9380,19.2038,20.0709,-14.6123,-116898.7406,17.4772,4748.2102,47.4821,17.4772,0.0000,682.4388,19.2005,18.0958,18.6481,-10.6382,-74467.1350,17.4772,7186.3503,71.8635,17.4772,0.0000,890.9790,23.5012,23.4994,13.5698,23.4977,13.5720,23.4959,13.5742,23.4959,10630.9613,425.2385,25.0360,25.0328,22.9818,25.0297,22.9734,25.0265,22.9651,25.0265,10630.9613,425.2385,25.2720,25.2639,25.4242,25.2558,25.3924,25.2478,25.3606,25.2478,3059.1307,61.1826,20.9443,20.9422,13.2800,20.9401,13.2592,20.9380,13.2385,20.9380,10630.9613,425.2385,19.2038,19.2027,5.5848,19.2016,5.5678,19.2005,5.5508,19.2005,10630.9613,425.2385,18.0958,18.0946,-1.6746,18.0934,-1.7253,18.0922,-1.7758,18.0922,3059.1307,61.1826,17.4772,1888.9417,11.6515,0.0000,1767.4993,3656.4410,-385511.4000,-484988.2561,-481464.6949
4762.0000,18.3797,30.6020,0.0000,321929.2000,-321929.2000,8.3466,0.0000,0.0000,0.0000,71539.8222,4.5000,1.0000,71539.8222,0.0000,0.0000,393469.0222,0.0000,-393469.0222,23.8363,16.5390,25805.0000,0.0000,25805.0000,0.6690,6974.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6974.3243,0.0000,0.0000,0.0000,18830.6757,18830.6757,23.5699,35.6107,0.0000,100532.2000,-100532.2000,2.6065,0.0000,0.0000,0.0000,20516.7755,4.9000,1.0000,20516.7755,0.0000,0.0000,121048.9755,0.0000,-121048.9755,25.2486,17.9513,1297.0000,0.0000,1297.0000,0.0336,350.5405,3.7000,1.0000,0.0000,0.0000,0.0000,350.5405,0.0000,0.0000,0.0000,946.4595,946.4595,25.2266,37.2674,0.0000,23172.9000,-23172.9000,0.6008,0.0000,0.0000,0.0000,4729.1633,4.9000,1.0000,4729.1633,0.0000,0.0000,27902.0633,0.0000,-27902.0633,25.6135,18.3162,7994.3000,0.0000,7994.3000,0.2073,2160.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2160.6216,0.0000,0.0000,0.0000,5833.6784,5833.6784,25.5100,21.2881,23.3991,-20.2962,-304442.5504,18.6958,1940.3458,19.4035,18.6958,0.0000,237.5720,21.2818,19.5359,20.4089,-15.7364,-125891.3425,18.6958,6298.7432,62.9874,18.6958,0.0000,835.3626,19.5323,18.3842,18.9582,-11.8270,-82788.7564,18.6958,9559.7655,95.5977,18.6958,0.0000,1090.6334,23.5751,23.5734,14.3697,23.5717,14.3713,23.5699,14.3729,23.5699,11991.3187,479.6527,25.2355,25.2325,23.9440,25.2295,23.9373,25.2266,23.9307,25.2266,11991.3187,479.6527,25.5326,25.5251,27.3413,25.5176,27.3161,25.5100,27.2908,25.5100,3448.1330,68.9627,21.2881,21.2860,15.1729,21.2839,15.1536,21.2818,15.1343,21.2818,11991.3187,479.6527,19.5359,19.5347,7.6894,19.5335,7.6733,19.5323,7.6572,19.5323,11991.3187,479.6527,18.3842,18.3827,0.6808,18.3812,0.6336,18.3797,0.5866,18.3797,3448.1330,68.9627,18.6958,2278.8811,12.4638,0.0000,2163.5680,4442.4491,-410538.0000,-516809.2475,-513122.6494
4763.0000,18.6603,30.8825,0.0000,340367.2000,-340367.2000,8.8247,0.0000,0.0000,0.0000,75637.1556,4.5000,1.0000,75637.1556,0.0000,0.0000,416004.3556,0.0000,-416004.3556,24.0671,16.7698,27123.3000,0.0000,27123.3000,0.7032,7330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7330.6216,0.0000,0.0000,0.0000,19792.6784,19792.6784,23.8037,35.8446,0.0000,110760.8000,-110760.8000,2.8717,0.0000,0.0000,0.0000,22604.2449,4.9000,1.0000,22604.2449,0.0000,0.0000,133365.0449,0.0000,-133365.0449,25.5371,18.2398,1517.5000,0.0000,1517.5000,0.0393,410.1351,3.7000,1.0000,0.0000,0.0000,0.0000,410.1351,0.0000,0.0000,0.0000,1107.3649,1107.3649,25.5134,37.5543,0.0000,26713.2000,-26713.2000,0.6926,0.0000,0.0000,0.0000,5451.6735,4.9000,1.0000,5451.6735,0.0000,0.0000,32164.8735,0.0000,-32164.8735,25.9315,18.6342,6461.4000,0.0000,6461.4000,0.1675,1746.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1746.3243,0.0000,0.0000,0.0000,4715.0757,4715.0757,25.8462,21.6194,23.7328,-21.6810,-325214.6117,19.9485,2046.5885,20.4659,19.9485,0.0000,288.6013,21.6129,19.8535,20.7332,-16.9214,-135371.2517,19.9485,8309.4733,83.0947,19.9485,0.0000,1014.7944,19.8495,18.6658,19.2576,-13.0106,-91074.2281,19.9485,11636.2317,116.3623,19.9485,0.0000,1324.8961,23.8098,23.8078,16.5976,23.8058,16.5955,23.8037,16.5934,23.8037,13465.9247,538.6370,25.5227,25.5196,25.8985,25.5165,25.8902,25.5134,25.8819,25.5134,13465.9247,538.6370,25.8702,25.8622,30.2255,25.8542,30.1937,25.8462,30.1619,25.8462,3869.5376,77.3908,21.6194,21.6173,17.0406,21.6151,17.0219,21.6129,17.0032,21.6129,13465.9247,538.6370,19.8535,19.8522,9.6619,19.8508,9.6460,19.8495,9.6302,19.8495,13465.9247,538.6370,18.6658,18.6640,2.8900,18.6621,2.8438,18.6603,2.7977,18.6603,3869.5376,77.3908,19.9485,2730.2329,13.2990,0.0000,2628.2919,5358.5248,-442739.0000,-555919.1550,-551660.0915
4764.0000,18.8488,31.0710,0.0000,352790.8000,-352790.8000,9.1468,0.0000,0.0000,0.0000,78397.9556,4.5000,1.0000,78397.9556,0.0000,0.0000,431188.7556,0.0000,-431188.7556,24.3717,17.0744,23513.7000,0.0000,23513.7000,0.6096,6355.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6355.0541,0.0000,0.0000,0.0000,17158.6459,17158.6459,24.1447,36.1855,0.0000,107433.3000,-107433.3000,2.7854,0.0000,0.0000,0.0000,21925.1633,4.9000,1.0000,21925.1633,0.0000,0.0000,129358.4633,0.0000,-129358.4633,25.8016,18.5043,1795.4000,0.0000,1795.4000,0.0465,485.2432,3.7000,1.0000,0.0000,0.0000,0.0000,485.2432,0.0000,0.0000,0.0000,1310.1568,1310.1568,25.7753,37.8161,0.0000,29303.3000,-29303.3000,0.7597,0.0000,0.0000,0.0000,5980.2653,4.9000,1.0000,5980.2653,0.0000,0.0000,35283.5653,0.0000,-35283.5653,26.2272,18.9300,5643.9000,0.0000,5643.9000,0.1463,1525.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1525.3784,0.0000,0.0000,0.0000,4118.5216,4118.5216,26.1498,21.8369,23.9933,-22.4479,-336717.8479,20.2416,2058.1132,20.5811,20.2416,0.0000,301.5110,21.8306,20.0601,20.9454,-17.2776,-138220.7315,20.2416,8806.8793,88.0688,20.2416,0.0000,1060.1880,20.0562,18.8537,19.4549,-13.4118,-93882.4647,20.2416,12060.2434,120.6024,20.2416,0.0000,1384.1611,24.1520,24.1496,19.5527,24.1471,19.5466,24.1447,19.5405,24.1447,13821.9813,552.8793,25.7849,25.7817,27.4961,25.7785,27.4867,25.7753,27.4773,25.7753,13821.9813,552.8793,26.1745,26.1663,32.5247,26.1580,32.4907,26.1498,32.4567,26.1498,3971.2513,79.4250,21.8369,21.8348,17.8154,21.8327,17.7982,21.8306,17.7812,21.8306,13821.9813,552.8793,20.0601,20.0588,10.5254,20.0575,10.5111,20.0562,10.4968,20.0562,13821.9813,552.8793,18.8537,18.8520,3.9088,18.8504,3.8695,18.8488,3.8304,18.8488,3971.2513,79.4250,20.2416,2843.5153,13.4944,0.0000,2745.8600,5589.3753,-458574.4000,-573243.4598,-568821.0440
4765.0000,19.1078,31.3300,0.0000,366768.3000,-366768.3000,9.5092,0.0000,0.0000,0.0000,81504.0667,4.5000,1.0000,81504.0667,0.0000,0.0000,448272.3667,0.0000,-448272.3667,24.5002,17.2029,27121.5000,0.0000,27121.5000,0.7032,7330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7330.1351,0.0000,0.0000,0.0000,19791.3649,19791.3649,24.2559,36.2967,0.0000,121143.2000,-121143.2000,3.1409,0.0000,0.0000,0.0000,24723.1020,4.9000,1.0000,24723.1020,0.0000,0.0000,145866.3020,0.0000,-145866.3020,26.0106,18.7133,1717.6000,0.0000,1717.6000,0.0445,464.2162,3.7000,1.0000,0.0000,0.0000,0.0000,464.2162,0.0000,0.0000,0.0000,1253.3838,1253.3838,25.9863,38.0272,0.0000,32416.0000,-32416.0000,0.8404,0.0000,0.0000,0.0000,6615.5102,4.9000,1.0000,6615.5102,0.0000,0.0000,39031.5102,0.0000,-39031.5102,26.4559,19.1586,5030.8000,0.0000,5030.8000,0.1304,1359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1359.6757,0.0000,0.0000,0.0000,3671.1243,3671.1243,26.3884,22.1518,24.2701,-23.4791,-352186.5314,21.5529,2188.5332,21.8853,21.5529,0.0000,363.9850,22.1451,20.3536,21.2493,-18.6151,-148920.6150,21.5529,10466.9570,104.6696,21.5529,0.0000,1279.8621,20.3491,19.1144,19.7318,-14.6626,-102638.3578,21.5529,13664.3803,136.6438,21.5529,0.0000,1670.9634,24.2622,24.2601,19.8757,24.2580,19.8732,24.2559,19.8706,24.2559,15465.6331,618.6253,25.9955,25.9924,28.5604,25.9894,28.5524,25.9863,28.5443,25.9863,15465.6331,618.6253,26.4117,26.4039,33.9671,26.3962,33.9397,26.3884,33.9122,26.3884,4440.6129,88.8123,22.1518,22.1496,19.7311,22.1473,19.7132,22.1451,19.6953,22.1451,15465.6331,618.6253,20.3536,20.3521,12.3917,20.3506,12.3764,20.3491,12.3610,20.3491,15465.6331,618.6253,19.1144,19.1122,5.9296,19.1100,5.8859,19.1078,5.8425,19.1078,4440.6129,88.8123,21.5529,3387.3235,14.3686,0.0000,3314.8105,6702.1340,-486457.6000,-608454.3059,-603745.5042
4766.0000,19.3528,31.5750,0.0000,382893.4000,-382893.4000,9.9272,0.0000,0.0000,0.0000,85087.4222,4.5000,1.0000,85087.4222,0.0000,0.0000,467980.8222,0.0000,-467980.8222,24.7468,17.4495,25809.0000,0.0000,25809.0000,0.6691,6975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6975.4054,0.0000,0.0000,0.0000,18833.5946,18833.5946,24.5227,36.5635,0.0000,128801.8000,-128801.8000,3.3394,0.0000,0.0000,0.0000,26286.0816,4.9000,1.0000,26286.0816,0.0000,0.0000,155087.8816,0.0000,-155087.8816,26.3103,19.0130,1160.3000,0.0000,1160.3000,0.0301,313.5946,3.7000,1.0000,0.0000,0.0000,0.0000,313.5946,0.0000,0.0000,0.0000,846.7054,846.7054,26.2909,38.3317,0.0000,35312.7000,-35312.7000,0.9155,0.0000,0.0000,0.0000,7206.6735,4.9000,1.0000,7206.6735,0.0000,0.0000,42519.3735,0.0000,-42519.3735,26.7810,19.4837,4417.7000,0.0000,4417.7000,0.1145,1193.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1193.9730,0.0000,0.0000,0.0000,3223.7270,3223.7270,26.7189,22.4398,24.5794,-24.7503,-371255.1538,22.4939,2277.0229,22.7702,22.4939,0.0000,413.7741,22.4329,20.6253,21.5291,-19.6033,-156826.2555,22.4939,11439.1863,114.3919,22.4939,0.0000,1454.9334,20.6206,19.3600,19.9903,-15.6243,-109370.3628,22.4939,14764.2680,147.6427,22.4939,0.0000,1899.5331,24.5297,24.5274,21.9296,24.5250,21.9242,24.5227,21.9188,24.5227,16696.0782,667.8431,26.3005,26.2973,30.6088,26.2941,30.5991,26.2909,30.5894,26.2909,16696.0782,667.8431,26.7438,26.7355,36.6257,26.7272,36.5912,26.7189,36.5568,26.7189,4791.8034,95.8361,22.4398,22.4375,21.2972,22.4352,21.2798,22.4329,21.2625,22.4329,16696.0782,667.8431,20.6253,20.6237,13.9547,20.6222,13.9397,20.6206,13.9246,20.6206,16696.0782,667.8431,19.3600,19.3576,7.6581,19.3552,7.6158,19.3528,7.5736,19.3528,4791.8034,95.8361,22.4939,3816.1484,14.9960,0.0000,3768.2406,7584.3889,-515620.9000,-642684.0503,-637451.7720
4767.0000,19.6054,31.8277,0.0000,397605.0000,-397605.0000,10.3086,0.0000,0.0000,0.0000,88356.6667,4.5000,1.0000,88356.6667,0.0000,0.0000,485961.6667,0.0000,-485961.6667,24.9684,17.6711,24498.6000,0.0000,24498.6000,0.6352,6621.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6621.2432,0.0000,0.0000,0.0000,17877.3568,17877.3568,24.7640,36.8048,0.0000,137772.2000,-137772.2000,3.5720,0.0000,0.0000,0.0000,28116.7755,4.9000,1.0000,28116.7755,0.0000,0.0000,165888.9755,0.0000,-165888.9755,26.5947,19.2974,1123.0000,0.0000,1123.0000,0.0291,303.5135,3.7000,1.0000,0.0000,0.0000,0.0000,303.5135,0.0000,0.0000,0.0000,819.4865,819.4865,26.5761,38.6169,0.0000,38066.1000,-38066.1000,0.9869,0.0000,0.0000,0.0000,7768.5918,4.9000,1.0000,7768.5918,0.0000,0.0000,45834.6918,0.0000,-45834.6918,27.0819,19.7846,5030.8000,0.0000,5030.8000,0.1304,1359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1359.6757,0.0000,0.0000,0.0000,3671.1243,3671.1243,27.0168,22.7379,24.8773,-25.8484,-387726.0595,23.4935,2389.5381,23.8954,23.4935,0.0000,471.4191,22.7308,20.9049,21.8179,-20.6826,-165460.9902,23.4935,12370.9272,123.7093,23.4935,0.0000,1657.6276,20.8999,19.6134,20.2566,-16.6531,-116571.8568,23.4935,15835.0695,158.3507,23.4935,0.0000,2164.1668,24.7711,24.7687,23.5251,24.7664,23.5196,24.7640,23.5140,24.7640,18049.1169,721.9647,26.5857,26.5825,32.3229,26.5793,32.3133,26.5761,32.3036,26.5761,18049.1169,721.9647,27.0414,27.0332,38.6920,27.0250,38.6597,27.0168,38.6273,27.0168,5177.8258,103.5565,22.7379,22.7356,22.9663,22.7332,22.9490,22.7308,22.9317,22.7308,18049.1169,721.9647,20.9049,20.9032,15.5827,20.9015,15.5676,20.8999,15.5524,20.8999,18049.1169,721.9647,19.6134,19.6107,9.4484,19.6081,9.4059,19.6054,9.3636,19.6054,5177.8258,103.5565,23.4935,4308.3344,15.6623,0.0000,4293.2135,8601.5479,-542790.9000,-675317.3664,-669758.9064
4768.0000,19.8371,32.0594,0.0000,408619.0000,-408619.0000,10.5942,0.0000,0.0000,0.0000,90804.2222,4.5000,1.0000,90804.2222,0.0000,0.0000,499423.2222,0.0000,-499423.2222,25.1840,17.8867,20885.9000,0.0000,20885.9000,0.5415,5644.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5644.8378,0.0000,0.0000,0.0000,15241.0622,15241.0622,25.0135,37.0543,0.0000,144858.0000,-144858.0000,3.7557,0.0000,0.0000,0.0000,29562.8571,4.9000,1.0000,29562.8571,0.0000,0.0000,174420.8571,0.0000,-174420.8571,26.8808,19.5835,1433.9000,0.0000,1433.9000,0.0372,387.5405,3.7000,1.0000,0.0000,0.0000,0.0000,387.5405,0.0000,0.0000,0.0000,1046.3595,1046.3595,26.8598,38.9007,0.0000,41059.5000,-41059.5000,1.0645,0.0000,0.0000,0.0000,8379.4898,4.9000,1.0000,8379.4898,0.0000,0.0000,49438.9898,0.0000,-49438.9898,27.3891,20.0918,5848.3000,0.0000,5848.3000,0.1516,1580.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1580.6216,0.0000,0.0000,0.0000,4267.6784,4267.6784,27.3184,23.0081,25.1633,-26.8403,-402604.6147,24.2172,2488.8668,24.8887,24.2172,0.0000,516.3405,23.0010,21.1584,22.0797,-21.5128,-172102.6155,24.2172,13044.7031,130.4470,24.2172,0.0000,1815.5824,21.1533,19.8441,20.4987,-17.4517,-122161.7009,24.1919,16589.9556,165.8996,24.1919,0.0000,2362.9900,25.0208,25.0183,25.1391,25.0159,25.1328,25.0135,25.1265,25.0135,19058.2777,762.3311,26.8696,26.8664,33.9818,26.8631,33.9717,26.8598,33.9615,26.8598,19058.2777,762.3311,27.3434,27.3351,40.7801,27.3267,40.7463,27.3184,40.7125,27.3184,5465.6392,109.3128,23.0081,23.0057,24.3341,23.0034,24.3171,23.0010,24.3001,23.0010,19058.2777,762.3311,21.1584,21.1567,16.9224,21.1550,16.9075,21.1533,16.8926,21.1533,19058.2777,762.3311,19.8455,19.8427,10.9319,19.8399,10.8907,19.8371,10.8498,19.8371,5465.6392,109.3128,24.2172,4689.0686,16.1448,0.0000,4694.9129,9383.9814,-566368.4000,-702727.9692,-696868.9311
4769.0000,20.0345,32.2568,0.0000,426759.5000,-426759.5000,11.0645,0.0000,0.0000,0.0000,94835.4444,4.5000,1.0000,94835.4444,0.0000,0.0000,521594.9444,0.0000,-521594.9444,25.5369,18.2396,13669.4000,0.0000,13669.4000,0.3544,3694.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4324,0.0000,0.0000,0.0000,9974.9676,9974.9676,25.4233,37.4641,0.0000,139529.0000,-139529.0000,3.6175,0.0000,0.0000,0.0000,28475.3061,4.9000,1.0000,28475.3061,0.0000,0.0000,168004.3061,0.0000,-168004.3061,27.1956,19.8983,936.5000,0.0000,936.5000,0.0243,253.1081,3.7000,1.0000,0.0000,0.0000,0.0000,253.1081,0.0000,0.0000,0.0000,683.3919,683.3919,27.1781,39.2189,0.0000,43382.9000,-43382.9000,1.1248,0.0000,0.0000,0.0000,8853.6531,4.9000,1.0000,8853.6531,0.0000,0.0000,52236.5531,0.0000,-52236.5531,27.7292,20.4319,7687.7000,0.0000,7687.7000,0.1993,2077.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2077.7568,0.0000,0.0000,0.0000,5609.9432,5609.9432,27.6438,23.2443,25.4440,-27.8036,-417054.6805,24.5773,2547.7278,25.4773,24.5773,0.0000,539.7207,23.2370,21.3718,22.3044,-22.1016,-176812.9067,24.5773,13339.3290,133.3933,24.5773,0.0000,1897.7929,21.3666,20.0218,20.6942,-17.9252,-125476.0877,24.1919,16553.7015,165.5370,24.1919,0.0000,2362.9900,25.4317,25.4289,28.2817,25.4261,28.2719,25.4233,28.2621,25.4233,19569.6514,782.7861,27.1883,27.1849,35.9498,27.1815,35.9383,27.1781,35.9268,27.1781,19569.6514,782.7861,27.6700,27.6613,43.1146,27.6525,43.0769,27.6438,43.0392,27.6438,5611.4522,112.2290,23.2443,23.2419,25.3888,23.2394,25.3720,23.2370,25.3553,23.2370,19569.6514,782.7861,21.3718,21.3701,17.8796,21.3683,17.8651,21.3666,17.8506,21.3666,19569.6514,782.7861,20.0429,20.0401,12.0033,20.0373,11.9641,20.0345,11.9251,20.0345,5611.4522,112.2290,24.5773,4886.3429,16.3849,0.0000,4800.5036,9686.8465,-587377.8000,-725567.5009,-719343.6750
4770.0000,19.6374,31.8597,0.0000,327127.3000,-327127.3000,8.4814,0.0000,0.0000,0.0000,72694.9556,4.5000,1.0000,72694.9556,0.0000,0.0000,399822.2556,0.0000,-399822.2556,24.9291,17.6318,11248.3000,0.0000,11248.3000,0.2916,3040.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3040.0811,0.0000,0.0000,0.0000,8208.2189,8208.2189,24.8153,36.8562,0.0000,111040.4000,-111040.4000,2.8789,0.0000,0.0000,0.0000,22661.3061,4.9000,1.0000,22661.3061,0.0000,0.0000,133701.7061,0.0000,-133701.7061,26.5849,19.2876,792.0000,0.0000,792.0000,0.0205,214.0541,3.7000,1.0000,0.0000,0.0000,0.0000,214.0541,0.0000,0.0000,0.0000,577.9459,577.9459,26.5696,38.6104,0.0000,44484.8000,-44484.8000,1.1534,0.0000,0.0000,0.0000,9078.5306,4.9000,1.0000,9078.5306,0.0000,0.0000,53563.3306,0.0000,-53563.3306,27.2785,19.9812,9016.1000,0.0000,9016.1000,0.2338,2436.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2436.7838,0.0000,0.0000,0.0000,6579.3162,6579.3162,27.1741,22.6986,24.9364,-22.5433,-338149.6376,19.5894,1928.7826,19.2878,19.5894,0.0000,273.2932,22.6940,20.8959,21.7950,-16.9824,-135859.5006,19.5894,8234.2454,82.3425,19.5894,0.0000,960.9673,20.8933,19.6360,20.2646,-13.5711,-94998.0431,19.5894,11293.4234,112.9342,19.5894,0.0000,1254.6205,24.8205,24.8188,21.0194,24.8171,21.0209,24.8153,21.0224,24.8153,13035.3662,521.4146,26.5773,26.5747,28.6414,26.5721,28.6386,26.5696,28.6357,26.5696,13035.3662,521.4146,27.1914,27.1857,35.6629,27.1799,35.6620,27.1741,35.6608,27.1741,3746.5219,74.9304,22.6986,22.6971,18.7729,22.6956,18.7654,22.6940,18.7578,22.6940,13035.3662,521.4146,20.8959,20.8950,12.0852,20.8942,12.0798,20.8933,12.0744,20.8933,13035.3662,521.4146,19.6360,19.6365,5.8588,19.6370,5.8611,19.6374,5.8634,19.6374,3746.5219,74.9304,19.5894,2595.4542,13.0596,0.0000,2488.8810,5084.3352,-461596.1000,-571721.8112,-569007.1812
4771.0000,19.4391,31.6613,0.0000,313259.3000,-313259.3000,8.1218,0.0000,0.0000,0.0000,69613.1778,4.5000,1.0000,69613.1778,0.0000,0.0000,382872.4778,0.0000,-382872.4778,24.8231,17.5258,11279.7000,0.0000,11279.7000,0.2924,3048.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3048.5676,0.0000,0.0000,0.0000,8231.1324,8231.1324,24.7006,36.7415,0.0000,97802.9000,-97802.9000,2.5357,0.0000,0.0000,0.0000,19959.7755,4.9000,1.0000,19959.7755,0.0000,0.0000,117762.6755,0.0000,-117762.6755,26.3567,19.0594,625.5000,0.0000,625.5000,0.0162,169.0541,3.7000,1.0000,0.0000,0.0000,0.0000,169.0541,0.0000,0.0000,0.0000,456.4459,456.4459,26.3416,38.3824,0.0000,42507.2000,-42507.2000,1.1021,0.0000,0.0000,0.0000,8674.9388,4.9000,1.0000,8674.9388,0.0000,0.0000,51182.1388,0.0000,-51182.1388,27.0614,19.7641,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,26.9530,22.4518,24.7024,-21.3394,-320091.0474,18.4372,1829.7857,18.2979,18.4372,0.0000,227.8507,22.4468,20.6687,21.5577,-15.8061,-126448.7901,18.4372,6507.8198,65.0782,18.4372,0.0000,801.1801,20.6659,19.4387,20.0523,-12.4670,-87268.7759,18.4372,9613.4066,96.1341,18.4372,0.0000,1046.0053,24.7074,24.7051,20.1365,24.7029,20.1314,24.7006,20.1264,24.7006,11696.5333,467.8613,26.3502,26.3474,26.5502,26.3445,26.5431,26.3416,26.5360,26.3416,11696.5333,467.8613,26.9730,26.9663,32.8973,26.9597,32.8800,26.9530,32.8627,26.9530,3363.8585,67.2772,22.4518,22.4501,16.3716,22.4485,16.3618,22.4468,16.3521,22.4468,11696.5333,467.8613,20.6687,20.6677,9.8629,20.6668,9.8561,20.6659,9.8493,20.6659,11696.5333,467.8613,19.4387,19.4388,3.4639,19.4389,3.4566,19.4391,3.4494,19.4391,3363.8585,67.2772,18.4372,2192.1804,12.2915,0.0000,2075.0361,4267.2165,-433056.8000,-536848.6380,-533808.6134
4772.0000,18.9483,31.1705,0.0000,232599.3000,-232599.3000,6.0306,0.0000,0.0000,0.0000,51688.7333,4.5000,1.0000,51688.7333,0.0000,0.0000,284288.0333,0.0000,-284288.0333,24.2606,16.9633,11267.0000,0.0000,11267.0000,0.2921,3045.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3045.1351,0.0000,0.0000,0.0000,8221.8649,8221.8649,24.1028,36.1436,0.0000,66163.2000,-66163.2000,1.7154,0.0000,0.0000,0.0000,13502.6939,4.9000,1.0000,13502.6939,0.0000,0.0000,79665.8939,0.0000,-79665.8939,25.5915,18.2942,676.5000,0.0000,676.5000,0.0175,182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,182.8378,0.0000,0.0000,0.0000,493.6622,493.6622,25.5765,37.6173,0.0000,38167.7000,-38167.7000,0.9896,0.0000,0.0000,0.0000,7789.3265,4.9000,1.0000,7789.3265,0.0000,0.0000,45957.0265,0.0000,-45957.0265,26.4352,19.1379,7892.1000,0.0000,7892.1000,0.2046,2133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2133.0000,0.0000,0.0000,0.0000,5759.1000,5759.1000,26.3160,21.7119,24.0140,-16.4259,-246388.0445,13.8747,1409.7442,14.0974,13.8747,0.0000,97.1046,21.7107,20.0589,20.8848,-11.0494,-88395.1929,13.8747,3006.9777,30.0698,13.8747,0.0000,341.4439,20.0595,18.9368,19.4982,-8.5830,-60080.9759,13.8747,3738.4973,37.3850,13.8747,0.0000,445.7826,24.1070,24.1056,14.3245,24.1042,14.3279,24.1028,14.3313,24.1028,7044.3061,281.7722,25.5822,25.5803,19.1776,25.5784,19.1799,25.5765,19.1820,25.5765,7044.3061,281.7722,26.3276,26.3238,25.2284,26.3199,25.2445,26.3160,25.2602,26.3160,2032.0935,40.6419,21.7119,21.7115,9.2349,21.7111,9.2374,21.7107,9.2398,21.7107,7044.3061,281.7722,20.0589,20.0591,4.0055,20.0593,4.0098,20.0595,4.0139,20.0595,7044.3061,281.7722,18.9368,18.9407,-2.3994,18.9445,-2.3629,18.9483,-2.3267,18.9483,2032.0935,40.6419,13.8747,994.1512,9.2498,0.0000,884.3311,1878.4824,-317094.6000,-395436.3267,-394864.2133
4773.0000,18.6245,30.8467,0.0000,217621.2000,-217621.2000,5.6422,0.0000,0.0000,0.0000,48360.2667,4.5000,1.0000,48360.2667,0.0000,0.0000,265981.4667,0.0000,-265981.4667,24.2349,16.9377,9547.5000,0.0000,9547.5000,0.2475,2580.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2580.4054,0.0000,0.0000,0.0000,6967.0946,6967.0946,24.0802,36.1210,0.0000,48140.1000,-48140.1000,1.2481,0.0000,0.0000,0.0000,9824.5102,4.9000,1.0000,9824.5102,0.0000,0.0000,57964.6102,0.0000,-57964.6102,25.3028,18.0055,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,25.2884,37.3292,0.0000,33860.7000,-33860.7000,0.8779,0.0000,0.0000,0.0000,6910.3469,4.9000,1.0000,6910.3469,0.0000,0.0000,40771.0469,0.0000,-40771.0469,26.1484,18.8511,6461.4000,0.0000,6461.4000,0.1675,1746.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1746.3243,0.0000,0.0000,0.0000,4715.0757,4715.0757,26.0306,21.2393,23.6349,-15.1433,-227149.1411,12.2915,1265.2978,12.6530,12.2915,0.0000,67.5120,21.2385,19.6656,20.4521,-9.3209,-74566.9698,12.2915,2656.2811,26.5628,12.2915,0.0000,237.3890,19.6669,18.6120,19.1395,-7.1443,-50010.2652,12.2915,3217.5027,32.1750,12.2915,0.0000,309.9305,24.0880,24.0854,15.0531,24.0828,15.0431,24.0802,15.0332,24.0802,5678.7859,227.1514,25.2963,25.2936,17.5435,25.2910,17.5371,25.2884,17.5307,25.2884,5678.7859,227.1514,26.0489,26.0428,23.0230,26.0367,23.0055,26.0306,22.9882,26.0306,1640.3788,32.8076,21.2393,21.2390,5.6692,21.2388,5.6712,21.2385,5.6732,21.2385,5678.7859,227.1514,19.6656,19.6661,1.0361,19.6665,1.0406,19.6669,1.0450,19.6669,5678.7859,227.1514,18.6120,18.6162,-5.3626,18.6204,-5.3304,18.6245,-5.2982,18.6245,1640.3788,32.8076,12.2915,710.1777,8.1943,0.0000,614.8315,1325.0093,-283188.3000,-352724.9644,-351726.3760
4774.0000,18.3206,30.5428,0.0000,186576.9000,-186576.9000,4.8374,0.0000,0.0000,0.0000,41461.5333,4.5000,1.0000,41461.5333,0.0000,0.0000,228038.4333,0.0000,-228038.4333,24.0331,16.7358,9307.3000,0.0000,9307.3000,0.2413,2515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2515.4865,0.0000,0.0000,0.0000,6791.8135,6791.8135,23.8559,35.8967,0.0000,35636.1000,-35636.1000,0.9239,0.0000,0.0000,0.0000,7272.6735,4.9000,1.0000,7272.6735,0.0000,0.0000,42908.7735,0.0000,-42908.7735,24.9308,17.6335,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,24.9173,36.9581,0.0000,28624.9000,-28624.9000,0.7422,0.0000,0.0000,0.0000,5841.8163,4.9000,1.0000,5841.8163,0.0000,0.0000,34466.7163,0.0000,-34466.7163,25.7807,18.4834,5643.9000,0.0000,5643.9000,0.1463,1525.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1525.3784,0.0000,0.0000,0.0000,4118.5216,4118.5216,25.6623,20.7515,23.2069,-13.0692,-196038.2747,10.3499,1081.3671,10.8137,10.3499,0.0000,40.3064,20.7529,19.2834,20.0181,-7.3331,-58664.5740,10.3499,2272.4841,22.7248,10.3499,0.0000,141.7275,19.2866,18.3029,18.7947,-5.6096,-39267.0738,10.3499,2717.7130,27.1771,10.3499,0.0000,185.0367,23.8629,23.8606,13.2445,23.8582,13.2385,23.8559,13.2324,23.8559,4185.4659,167.4186,24.9245,24.9221,14.8189,24.9197,14.8151,24.9173,14.8113,24.9173,4185.4659,167.4186,25.6775,25.6725,19.5633,25.6674,19.5597,25.6623,19.5560,25.6623,1211.3837,24.2277,20.7515,20.7520,2.0327,20.7524,2.0408,20.7529,2.0489,20.7529,4185.4659,167.4186,19.2834,19.2844,-1.7589,19.2855,-1.7492,19.2866,-1.7396,19.2866,4185.4659,167.4186,18.3029,18.3089,-8.0498,18.3148,-8.0009,18.3206,-7.9524,18.3206,1211.3837,24.2277,10.3499,440.9171,6.8999,0.0000,367.0707,807.9877,-235545.2000,-294254.3853,-293969.9225
4775.0000,18.0785,30.3007,0.0000,171093.6000,-171093.6000,4.4359,0.0000,0.0000,0.0000,38020.8000,4.5000,1.0000,38020.8000,0.0000,0.0000,209114.4000,0.0000,-209114.4000,24.0287,16.7314,9346.8000,0.0000,9346.8000,0.2423,2526.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2526.1622,0.0000,0.0000,0.0000,6820.6378,6820.6378,23.8252,35.8660,0.0000,26622.6000,-26622.6000,0.6902,0.0000,0.0000,0.0000,5433.1837,4.9000,1.0000,5433.1837,0.0000,0.0000,32055.7837,0.0000,-32055.7837,24.7374,17.4401,340.0000,0.0000,340.0000,0.0088,91.8919,3.7000,1.0000,0.0000,0.0000,0.0000,91.8919,0.0000,0.0000,0.0000,248.1081,248.1081,24.7216,36.7624,0.0000,23697.8000,-23697.8000,0.6144,0.0000,0.0000,0.0000,4836.2857,4.9000,1.0000,4836.2857,0.0000,0.0000,28534.0857,0.0000,-28534.0857,25.5335,18.2362,3191.4000,0.0000,3191.4000,0.0827,862.5405,3.7000,1.0000,0.0000,0.0000,0.0000,862.5405,0.0000,0.0000,0.0000,2328.8595,2328.8595,25.4474,20.3282,22.8878,-11.9938,-179906.7397,9.1117,962.6622,9.6266,9.1117,0.0000,27.5019,20.3315,18.9757,19.6536,-5.9558,-47646.4297,9.1117,2027.6605,20.2766,9.1117,0.0000,96.7037,18.9803,18.0576,18.5189,-4.6326,-32428.4643,9.1117,2417.4961,24.1750,9.1117,0.0000,126.2545,23.8347,23.8315,13.5332,23.8284,13.5193,23.8252,13.5055,23.8252,3340.1134,133.6045,24.7303,24.7274,13.9588,24.7245,13.9497,24.7216,13.9407,24.7216,3340.1134,133.6045,25.4673,25.4606,18.2464,25.4540,18.2219,25.4474,18.1977,25.4474,968.1584,19.3632,20.3282,20.3293,-0.8114,20.3304,-0.7991,20.3315,-0.7869,20.3315,3340.1134,133.6045,18.9757,18.9773,-3.7247,18.9788,-3.7123,18.9803,-3.6999,18.9803,3340.1134,133.6045,18.0576,18.0646,-9.8841,18.0716,-9.8285,18.0785,-9.7732,18.0785,968.1584,19.3632,9.1117,309.8612,6.0745,0.0000,250.4602,560.3215,-208535.8000,-260306.6640,-259981.6337
4776.0000,17.8634,30.0857,0.0000,153925.4000,-153925.4000,3.9908,0.0000,0.0000,0.0000,34205.6444,4.5000,1.0000,34205.6444,0.0000,0.0000,188131.0444,0.0000,-188131.0444,24.1007,16.8034,9311.1000,0.0000,9311.1000,0.2414,2516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2516.5135,0.0000,0.0000,0.0000,6794.5865,6794.5865,23.8634,35.9042,0.0000,17046.9000,-17046.9000,0.4420,0.0000,0.0000,0.0000,3478.9592,4.9000,1.0000,3478.9592,0.0000,0.0000,20525.8592,0.0000,-20525.8592,24.5439,17.2466,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,24.5265,36.5673,0.0000,19418.5000,-19418.5000,0.5035,0.0000,0.0000,0.0000,3962.9592,4.9000,1.0000,3962.9592,0.0000,0.0000,23381.4592,0.0000,-23381.4592,25.3017,18.0044,1045.5000,0.0000,1045.5000,0.0271,282.5676,3.7000,1.0000,0.0000,0.0000,0.0000,282.5676,0.0000,0.0000,0.0000,762.9324,762.9324,25.2547,19.8984,22.5765,-10.7704,-161556.3653,7.8201,835.2826,8.3528,7.8201,0.0000,17.3864,19.9046,18.6981,19.3014,-4.5490,-36391.8395,7.8201,1763.1079,17.6311,7.8201,0.0000,61.1348,18.7046,17.8374,18.2710,-3.7369,-26157.9588,7.8201,2094.3217,20.9432,7.8201,0.0000,79.8165,23.8755,23.8714,14.2723,23.8674,14.2509,23.8634,14.2296,23.8634,2549.6074,101.9843,24.5358,24.5327,12.9045,24.5296,12.8942,24.5265,12.8839,24.5265,2549.6074,101.9843,25.2764,25.2691,16.9976,25.2619,16.9676,25.2547,16.9377,25.2547,740.3839,14.8077,19.8984,19.9005,-3.6891,19.9026,-3.6690,19.9046,-3.6490,19.9046,2549.6074,101.9843,18.6981,18.7003,-5.4196,18.7024,-5.4025,18.7046,-5.3853,18.7046,2549.6074,101.9843,17.8374,17.8461,-11.4464,17.8548,-11.3757,17.8634,-11.3054,17.8634,740.3839,14.8077,7.8201,203.0743,5.2134,0.0000,158.3377,361.4119,-179699.7000,-224236.7493,-224106.1636
4777.0000,17.7120,29.9342,0.0000,147099.6000,-147099.6000,3.8138,0.0000,0.0000,0.0000,32688.8000,4.5000,1.0000,32688.8000,0.0000,0.0000,179788.4000,0.0000,-179788.4000,24.0023,16.7050,9296.3000,0.0000,9296.3000,0.2410,2512.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5135,0.0000,0.0000,0.0000,6783.7865,6783.7865,23.7541,35.7950,0.0000,16746.0000,-16746.0000,0.4342,0.0000,0.0000,0.0000,3417.5510,4.9000,1.0000,3417.5510,0.0000,0.0000,20163.5510,0.0000,-20163.5510,24.4596,17.1623,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.4402,36.4811,0.0000,16423.8000,-16423.8000,0.4258,0.0000,0.0000,0.0000,3351.7959,4.9000,1.0000,3351.7959,0.0000,0.0000,19775.5959,0.0000,-19775.5959,25.1321,17.8348,636.2000,0.0000,636.2000,0.0165,171.9459,3.7000,1.0000,0.0000,0.0000,0.0000,171.9459,0.0000,0.0000,0.0000,464.2541,464.2541,25.0935,19.6507,22.3721,-10.3711,-155565.9510,7.4104,797.2420,7.9724,7.4104,0.0000,14.7942,19.6567,18.4978,19.0773,-4.1406,-33124.7192,7.4104,1684.7278,16.8473,7.4104,0.0000,52.0200,18.5049,17.6854,18.0952,-3.3461,-23422.7345,7.4104,1997.8438,19.9784,7.4104,0.0000,67.9164,23.7649,23.7613,13.3189,23.7577,13.3039,23.7541,13.2890,23.7541,2318.7126,92.7485,24.4508,24.4473,12.8733,24.4438,12.8591,24.4402,12.8449,24.4402,2318.7126,92.7485,25.1159,25.1084,16.0397,25.1010,16.0092,25.0935,15.9788,25.0935,673.7795,13.4756,19.6507,19.6527,-4.6991,19.6547,-4.6823,19.6567,-4.6654,19.6567,2318.7126,92.7485,18.4978,18.5002,-6.3752,18.5025,-6.3580,18.5049,-6.3409,18.5049,2318.7126,92.7485,17.6854,17.6943,-12.2250,17.7032,-12.1593,17.7120,-12.0938,17.7120,673.7795,13.4756,7.4104,175.0304,4.9403,0.0000,134.7306,309.7610,-169992.6000,-212228.2605,-212113.4047
4778.0000,17.5738,29.7960,0.0000,136175.2000,-136175.2000,3.5306,0.0000,0.0000,0.0000,30261.1556,4.5000,1.0000,30261.1556,0.0000,0.0000,166436.3556,0.0000,-166436.3556,23.9888,16.6915,9333.2000,0.0000,9333.2000,0.2420,2522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2522.4865,0.0000,0.0000,0.0000,6810.7135,6810.7135,23.7139,35.7547,0.0000,12712.4000,-12712.4000,0.3296,0.0000,0.0000,0.0000,2594.3673,4.9000,1.0000,2594.3673,0.0000,0.0000,15306.7673,0.0000,-15306.7673,24.3039,17.0066,336.8000,0.0000,336.8000,0.0087,91.0270,3.7000,1.0000,0.0000,0.0000,0.0000,91.0270,0.0000,0.0000,0.0000,245.7730,245.7730,24.2842,36.3250,0.0000,14079.2000,-14079.2000,0.3650,0.0000,0.0000,0.0000,2873.3061,4.9000,1.0000,2873.3061,0.0000,0.0000,16952.5061,0.0000,-16952.5061,24.9376,17.6403,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.9073,19.3854,22.1464,-9.5510,-143265.4492,6.7267,729.4922,7.2949,6.7267,0.0000,11.0657,19.3935,18.3218,18.8577,-3.4759,-27807.0335,6.7267,1541.8995,15.4190,6.7267,0.0000,38.9097,18.3302,17.5435,17.9368,-2.9159,-20411.0051,6.7267,1824.4587,18.2446,6.7267,0.0000,50.7998,23.7263,23.7221,13.2103,23.7180,13.1904,23.7139,13.1707,23.7139,1955.1923,78.2077,24.2944,24.2910,11.9454,24.2876,11.9335,24.2842,11.9217,24.2842,1955.1923,78.2077,24.9284,24.9213,14.6794,24.9143,14.6557,24.9073,14.6320,24.9073,568.8336,11.3767,19.3854,19.3881,-6.0990,19.3908,-6.0766,19.3935,-6.0543,19.3935,1955.1923,78.2077,18.3218,18.3246,-7.1998,18.3274,-7.1798,18.3302,-7.1598,18.3302,1955.1923,78.2077,17.5435,17.5537,-13.0036,17.5638,-12.9271,17.5738,-12.8512,17.5738,568.8336,11.3767,6.7267,134.0060,4.4845,0.0000,100.7752,234.7811,-152966.8000,-191398.3317,-191483.4878
4779.0000,17.4520,29.6742,0.0000,125535.3000,-125535.3000,3.2547,0.0000,0.0000,0.0000,27896.7333,4.5000,1.0000,27896.7333,0.0000,0.0000,153432.0333,0.0000,-153432.0333,23.9656,16.6683,9296.5000,0.0000,9296.5000,0.2410,2512.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5676,0.0000,0.0000,0.0000,6783.9324,6783.9324,23.6643,35.7051,0.0000,9444.4000,-9444.4000,0.2449,0.0000,0.0000,0.0000,1927.4286,4.9000,1.0000,1927.4286,0.0000,0.0000,11371.8286,0.0000,-11371.8286,24.1471,16.8498,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.1266,36.1674,0.0000,12099.3000,-12099.3000,0.3137,0.0000,0.0000,0.0000,2469.2449,4.9000,1.0000,2469.2449,0.0000,0.0000,14568.5449,0.0000,-14568.5449,24.7451,17.4478,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.7149,19.1350,21.9249,-8.7626,-131438.9706,6.1072,667.5385,6.6754,6.1072,0.0000,8.2813,19.1451,18.1671,18.6561,-2.8797,-23037.7561,6.1072,1410.5195,14.1052,6.1072,0.0000,29.1193,18.1769,17.4179,17.7974,-2.5542,-17879.1775,6.1072,1665.2498,16.6525,6.1072,0.0000,38.0176,23.6776,23.6731,12.9449,23.6687,12.9234,23.6643,12.9019,23.6643,1649.6409,65.9856,24.1368,24.1334,11.0321,24.1300,11.0204,24.1266,11.0087,24.1266,1649.6409,65.9856,24.7348,24.7282,13.2727,24.7215,13.2533,24.7149,13.2340,24.7149,480.5296,9.6106,19.1350,19.1384,-7.4016,19.1418,-7.3745,19.1451,-7.3475,19.1451,1649.6409,65.9856,18.1671,18.1704,-7.8887,18.1737,-7.8658,18.1769,-7.8429,18.1769,1649.6409,65.9856,17.4179,17.4293,-13.6531,17.4407,-13.5672,17.4520,-13.4818,17.4520,480.5296,9.6106,6.1072,102.6769,4.0715,0.0000,75.4182,178.0951,-137120.4000,-172105.3203,-172355.9041
