Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4780.0000,17.4082,29.6304,0.0000,148370.0000,-148370.0000,3.8468,0.0000,0.0000,0.0000,32971.1111,4.5000,1.0000,32971.1111,0.0000,0.0000,181341.1111,0.0000,-181341.1111,24.0946,16.7973,9298.5000,0.0000,9298.5000,0.2411,2513.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2513.1081,0.0000,0.0000,0.0000,6785.3919,6785.3919,23.8295,35.8703,0.0000,11460.9000,-11460.9000,0.2971,0.0000,0.0000,0.0000,2338.9592,4.9000,1.0000,2338.9592,0.0000,0.0000,13799.8592,0.0000,-13799.8592,24.3383,17.0410,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,24.3149,36.3557,0.0000,10692.0000,-10692.0000,0.2772,0.0000,0.0000,0.0000,2182.0408,4.9000,1.0000,2182.0408,0.0000,0.0000,12874.0408,0.0000,-12874.0408,24.7896,17.4923,636.0000,0.0000,636.0000,0.0165,171.8919,3.7000,1.0000,0.0000,0.0000,0.0000,171.8919,0.0000,0.0000,0.0000,464.1081,464.1081,24.7443,19.1893,21.9668,-10.0437,-150655.4676,7.0315,767.4247,7.6742,7.0315,0.0000,12.6392,19.1942,18.0963,18.6452,-3.7220,-29775.9547,7.0315,1624.6633,16.2466,7.0315,0.0000,44.4425,18.1040,17.3823,17.7432,-2.7964,-19574.4666,7.0315,1921.2487,19.2125,7.0315,0.0000,58.0233,23.8444,23.8394,14.8031,23.8344,14.7771,23.8295,14.7511,23.8295,2113.8888,84.5556,24.3289,24.3243,13.5810,24.3196,13.5568,24.3149,13.5327,24.3149,2113.8888,84.5556,24.7725,24.7630,14.6680,24.7536,14.6144,24.7443,14.5615,24.7443,614.6618,12.2932,19.1893,19.1909,-5.7429,19.1925,-5.7358,19.1942,-5.7286,19.1942,2113.8888,84.5556,18.0963,18.0989,-7.8195,18.1014,-7.8050,18.1040,-7.7905,18.1040,2113.8888,84.5556,17.3823,17.3909,-13.3030,17.3996,-13.2563,17.4082,-13.2093,17.4082,614.6618,12.2932,7.0315,151.4311,4.6877,0.0000,115.1051,266.5362,-160241.1000,-200512.0760,-200005.8888
4781.0000,17.3676,29.5899,0.0000,155926.3000,-155926.3000,4.0427,0.0000,0.0000,0.0000,34650.2889,4.5000,1.0000,34650.2889,0.0000,0.0000,190576.5889,0.0000,-190576.5889,24.0643,16.7670,9330.3000,0.0000,9330.3000,0.2419,2521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2521.7027,0.0000,0.0000,0.0000,6808.5973,6808.5973,23.8125,35.8533,0.0000,9736.7000,-9736.7000,0.2524,0.0000,0.0000,0.0000,1987.0816,4.9000,1.0000,1987.0816,0.0000,0.0000,11723.7816,0.0000,-11723.7816,24.2245,16.9272,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,24.2037,36.2445,0.0000,11331.1000,-11331.1000,0.2938,0.0000,0.0000,0.0000,2312.4694,4.9000,1.0000,2312.4694,0.0000,0.0000,13643.5694,0.0000,-13643.5694,24.6831,17.3858,2981.8000,0.0000,2981.8000,0.0773,805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,805.8919,0.0000,0.0000,0.0000,2175.9081,2175.9081,24.5891,19.2734,21.9312,-10.0851,-151276.7867,7.3784,806.2942,8.0629,7.3784,0.0000,14.6031,19.2765,18.0556,18.6660,-4.3430,-34743.7987,7.3784,1703.4604,17.0346,7.3784,0.0000,51.3481,18.0626,17.3431,17.7029,-2.9249,-20474.3643,7.3784,2019.1077,20.1911,7.3784,0.0000,67.0391,23.8251,23.8209,14.4797,23.8167,14.4633,23.8125,14.4469,23.8125,2301.0637,92.0425,24.2138,24.2104,12.5555,24.2071,12.5464,24.2037,12.5374,24.2037,2301.0637,92.0425,24.6066,24.6008,13.2053,24.5950,13.2004,24.5891,13.1949,24.5891,668.6868,13.3737,19.2734,19.2744,-4.2807,19.2754,-4.2780,19.2765,-4.2753,19.2765,2301.0637,92.0425,18.0556,18.0579,-7.6109,18.0603,-7.5990,18.0626,-7.5871,18.0626,2301.0637,92.0425,17.3431,17.3513,-13.1875,17.3595,-13.1446,17.3676,-13.1017,17.3676,668.6868,13.3737,7.3784,172.9489,4.9189,0.0000,132.9902,305.9391,-164266.0000,-206655.8669,-206494.9497
4782.0000,17.5176,29.7398,0.0000,244332.5000,-244332.5000,6.3348,0.0000,0.0000,0.0000,54296.1111,4.5000,1.0000,54296.1111,0.0000,0.0000,298628.6111,0.0000,-298628.6111,24.6020,17.3047,9296.1000,0.0000,9296.1000,0.2410,2512.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2512.4595,0.0000,0.0000,0.0000,6783.6405,6783.6405,24.4257,36.4665,0.0000,2074.7000,-2074.7000,0.0538,0.0000,0.0000,0.0000,423.4082,4.9000,1.0000,423.4082,0.0000,0.0000,2498.1082,0.0000,-2498.1082,24.4850,17.1877,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,24.4674,36.5082,0.0000,15096.7000,-15096.7000,0.3914,0.0000,0.0000,0.0000,3080.9592,4.9000,1.0000,3080.9592,0.0000,0.0000,18177.6592,0.0000,-18177.6592,24.8987,17.6014,9815.2000,0.0000,9815.2000,0.2545,2652.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2652.7568,0.0000,0.0000,0.0000,7162.4432,7162.4432,24.7077,19.9220,22.3149,-13.4484,-201725.8592,10.9288,1178.1488,11.7815,10.9288,0.0000,47.4554,19.9172,18.3471,19.1321,-8.2729,-66183.5488,10.9288,2479.5489,24.7955,10.9288,0.0000,166.8652,18.3481,17.5086,17.9283,-5.0556,-35388.9948,10.9288,2965.1311,29.6513,10.9288,0.0000,217.8559,24.4411,24.4360,20.5595,24.4308,20.5334,24.4257,20.5073,24.4257,4609.5124,184.3805,24.4780,24.4745,15.5001,24.4710,15.4886,24.4674,15.4772,24.4674,4609.5124,184.3805,24.7287,24.7217,15.3884,24.7147,15.3643,24.7077,15.3403,24.7077,1333.2793,26.6656,19.9220,19.9204,2.4720,19.9188,2.4497,19.9172,2.4275,19.9172,4609.5124,184.3805,18.3471,18.3474,-4.2525,18.3478,-4.2602,18.3481,-4.2679,18.3481,4609.5124,184.3805,17.5086,17.5115,-10.7285,17.5145,-10.7475,17.5176,-10.7656,17.5176,1333.2793,26.6656,10.9288,512.6851,7.2859,0.0000,432.1765,944.8616,-241991.2000,-305065.3812,-303298.4028
4783.0000,17.7966,30.0189,0.0000,296590.7000,-296590.7000,7.6897,0.0000,0.0000,0.0000,65909.0444,4.5000,1.0000,65909.0444,0.0000,0.0000,362499.7444,0.0000,-362499.7444,24.5660,17.2687,15755.9000,0.0000,15755.9000,0.4085,4258.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3514,0.0000,0.0000,0.0000,11497.5486,11497.5486,24.3429,36.3837,0.0000,15003.3000,-15003.3000,0.3890,0.0000,0.0000,0.0000,3061.8980,4.9000,1.0000,3061.8980,0.0000,0.0000,18065.1980,0.0000,-18065.1980,24.6803,17.3830,727.0000,0.0000,727.0000,0.0188,196.4865,3.7000,1.0000,0.0000,0.0000,0.0000,196.4865,0.0000,0.0000,0.0000,530.5135,530.5135,24.6615,36.7023,0.0000,18495.9000,-18495.9000,0.4795,0.0000,0.0000,0.0000,3774.6735,4.9000,1.0000,3774.6735,0.0000,0.0000,22270.5735,0.0000,-22270.5735,25.0774,17.7801,10427.1000,0.0000,10427.1000,0.2703,2818.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2818.1351,0.0000,0.0000,0.0000,7608.9649,7608.9649,24.9146,20.4898,22.7022,-15.7966,-236948.4575,13.8838,1476.4222,14.7642,13.8838,0.0000,97.2958,20.4840,18.7892,19.6366,-11.3445,-90756.2103,13.8838,3124.5806,31.2458,13.8838,0.0000,342.1165,18.7874,17.7951,18.2912,-7.5909,-53136.1314,13.8838,3826.6467,38.2665,13.8838,0.0000,446.6607,24.3513,24.3485,18.7043,24.3457,18.7030,24.3429,18.7016,24.3429,7052.5361,282.1014,24.6704,24.6674,17.2103,24.6645,17.2046,24.6615,17.1988,24.6615,7052.5361,282.1014,24.9353,24.9284,18.0956,24.9215,18.0734,24.9146,18.0512,24.9146,2034.4530,40.6891,20.4898,20.4878,7.3742,20.4859,7.3536,20.4840,7.3330,20.4840,7052.5361,282.1014,18.7892,18.7886,0.0041,18.7880,-0.0099,18.7874,-0.0238,18.7874,7052.5361,282.1014,17.7951,17.7956,-7.2600,17.7961,-7.2983,17.7966,-7.3363,17.7966,2034.4530,40.6891,13.8838,995.9644,9.2559,0.0000,886.0731,1882.0375,-303179.9000,-383198.4888,-380840.7992
4784.0000,18.2352,30.4574,0.0000,318696.4000,-318696.4000,8.2628,0.0000,0.0000,0.0000,70821.4222,4.5000,1.0000,70821.4222,0.0000,0.0000,389517.8222,0.0000,-389517.8222,24.0287,16.7314,19229.3000,0.0000,19229.3000,0.4986,5197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5197.1081,0.0000,0.0000,0.0000,14032.1919,14032.1919,23.8168,35.8576,0.0000,79134.2000,-79134.2000,2.0517,0.0000,0.0000,0.0000,16149.8367,4.9000,1.0000,16149.8367,0.0000,0.0000,95284.0367,0.0000,-95284.0367,25.2340,17.9367,1171.0000,0.0000,1171.0000,0.0304,316.4865,3.7000,1.0000,0.0000,0.0000,0.0000,316.4865,0.0000,0.0000,0.0000,854.5135,854.5135,25.2112,37.2520,0.0000,19977.5000,-19977.5000,0.5180,0.0000,0.0000,0.0000,4077.0408,4.9000,1.0000,4077.0408,0.0000,0.0000,24054.5408,0.0000,-24054.5408,25.5690,18.2717,10019.2000,0.0000,10019.2000,0.2598,2707.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2707.8919,0.0000,0.0000,0.0000,7311.3081,7311.3081,25.4345,21.1223,23.2784,-19.3285,-289927.7138,17.4317,1816.7572,18.1676,17.4317,0.0000,192.5687,21.1155,19.3614,20.2385,-14.7424,-117939.0768,17.4317,4746.5405,47.4654,17.4317,0.0000,677.1198,19.3576,18.2400,18.7988,-10.7348,-75143.8584,17.4317,7197.8264,71.9783,17.4317,0.0000,884.0346,23.8200,23.8189,13.1288,23.8179,13.1419,23.8168,13.1550,23.8168,10581.5617,423.2625,25.2213,25.2179,22.3212,25.2146,22.3104,25.2112,22.2995,25.2112,10581.5617,423.2625,25.4602,25.4516,24.2195,25.4430,24.1769,25.4345,24.1345,25.4345,3044.9997,60.9000,21.1223,21.1200,12.5002,21.1178,12.4793,21.1155,12.4583,21.1155,10581.5617,423.2625,19.3614,19.3601,5.0092,19.3589,4.9917,19.3576,4.9743,19.3576,10581.5617,423.2625,18.2400,18.2384,-2.3671,18.2368,-2.4208,18.2352,-2.4743,18.2352,3044.9997,60.9000,17.4317,1875.2771,11.6211,0.0000,1753.7232,3629.0003,-387388.6000,-486658.3863,-483010.6490
4785.0000,18.5728,30.7950,0.0000,332890.1000,-332890.1000,8.6308,0.0000,0.0000,0.0000,73975.5778,4.5000,1.0000,73975.5778,0.0000,0.0000,406865.6778,0.0000,-406865.6778,24.1609,16.8636,21835.8000,0.0000,21835.8000,0.5661,5901.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5901.5676,0.0000,0.0000,0.0000,15934.2324,15934.2324,23.9365,35.9773,0.0000,97845.2000,-97845.2000,2.5368,0.0000,0.0000,0.0000,19968.4082,4.9000,1.0000,19968.4082,0.0000,0.0000,117813.6082,0.0000,-117813.6082,25.5546,18.2573,1258.2000,0.0000,1258.2000,0.0326,340.0541,3.7000,1.0000,0.0000,0.0000,0.0000,340.0541,0.0000,0.0000,0.0000,918.1459,918.1459,25.5326,37.5734,0.0000,22773.5000,-22773.5000,0.5904,0.0000,0.0000,0.0000,4647.6531,4.9000,1.0000,4647.6531,0.0000,0.0000,27421.1531,0.0000,-27421.1531,25.9092,18.6119,8795.3000,0.0000,8795.3000,0.2280,2377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2377.1081,0.0000,0.0000,0.0000,6418.1919,6418.1919,25.7972,21.5289,23.6631,-20.7185,-310777.9872,18.8773,1941.3556,19.4136,18.8773,0.0000,244.5593,21.5225,19.7546,20.6386,-16.0899,-128719.1994,18.8773,6678.1785,66.7818,18.8773,0.0000,859.9317,19.7508,18.5778,19.1643,-12.2000,-85399.9927,18.8773,9968.9867,99.6899,18.8773,0.0000,1122.7103,23.9420,23.9402,14.9485,23.9383,14.9498,23.9365,14.9511,23.9365,12200.2283,488.0091,25.5420,25.5389,24.4833,25.5357,24.4751,25.5326,24.4669,25.5326,12200.2283,488.0091,25.8211,25.8131,27.4997,25.8052,27.4682,25.7972,27.4367,25.7972,3507.8501,70.1570,21.5289,21.5268,15.0013,21.5246,14.9835,21.5225,14.9659,21.5225,12200.2283,488.0091,19.7546,19.7533,7.7336,19.7520,7.7184,19.7508,7.7032,19.7508,12200.2283,488.0091,18.5778,18.5762,0.6485,18.5745,0.6033,18.5728,0.5582,18.5728,3507.8501,70.1570,18.8773,2341.0472,12.5848,0.0000,2227.2013,4568.2485,-421619.5000,-528829.8687,-524897.1793
4786.0000,18.8608,31.0830,0.0000,343083.3000,-343083.3000,8.8951,0.0000,0.0000,0.0000,76240.7333,4.5000,1.0000,76240.7333,0.0000,0.0000,419324.0333,0.0000,-419324.0333,24.2865,16.9892,25767.1000,0.0000,25767.1000,0.6681,6964.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6964.0811,0.0000,0.0000,0.0000,18803.0189,18803.0189,24.0377,36.0785,0.0000,110103.1000,-110103.1000,2.8546,0.0000,0.0000,0.0000,22470.0204,4.9000,1.0000,22470.0204,0.0000,0.0000,132573.1204,0.0000,-132573.1204,25.7531,18.4558,1297.2000,0.0000,1297.2000,0.0336,350.5946,3.7000,1.0000,0.0000,0.0000,0.0000,350.5946,0.0000,0.0000,0.0000,946.6054,946.6054,25.7320,37.7728,0.0000,27002.6000,-27002.6000,0.7001,0.0000,0.0000,0.0000,5510.7347,4.9000,1.0000,5510.7347,0.0000,0.0000,32513.3347,0.0000,-32513.3347,26.1527,18.8554,7979.3000,0.0000,7979.3000,0.2069,2156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2156.5676,0.0000,0.0000,0.0000,5822.7324,5822.7324,26.0551,21.8580,23.9565,-21.6248,-324371.7663,20.0375,2039.9424,20.3994,20.0375,0.0000,292.4826,21.8516,20.0767,20.9641,-17.1463,-137170.5050,20.0375,8533.6009,85.3360,20.0375,0.0000,1028.4418,20.0726,18.8664,19.4695,-13.3182,-93227.3009,20.0375,11791.0072,117.9101,20.0375,0.0000,1342.7139,24.0432,24.0413,15.9948,24.0395,15.9955,24.0377,15.9962,24.0377,13573.6284,542.9451,25.7408,25.7379,25.4512,25.7350,25.4446,25.7320,25.4380,25.7320,13573.6284,542.9451,26.0774,26.0699,29.3746,26.0625,29.3496,26.0551,29.3245,26.0551,3900.3065,78.0061,21.8580,21.8558,16.8290,21.8537,16.8125,21.8516,16.7960,21.8516,13573.6284,542.9451,20.0767,20.0754,9.7299,20.0740,9.7155,20.0726,9.7011,20.0726,13573.6284,542.9451,18.8664,18.8645,2.9386,18.8626,2.8970,18.8608,2.8554,18.8608,3900.3065,78.0061,20.0375,2764.3264,13.3584,0.0000,2663.6383,5427.9648,-445145.4000,-558838.1317,-554769.5722
4787.0000,19.1343,31.3565,0.0000,360985.1000,-360985.1000,9.3592,0.0000,0.0000,0.0000,80218.9111,4.5000,1.0000,80218.9111,0.0000,0.0000,441204.0111,0.0000,-441204.0111,24.5311,17.2338,27081.8000,0.0000,27081.8000,0.7021,7319.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7319.4054,0.0000,0.0000,0.0000,19762.3946,19762.3946,24.2831,36.3239,0.0000,118724.5000,-118724.5000,3.0782,0.0000,0.0000,0.0000,24229.4898,4.9000,1.0000,24229.4898,0.0000,0.0000,142953.9898,0.0000,-142953.9898,26.0317,18.7344,1512.4000,0.0000,1512.4000,0.0392,408.7568,3.7000,1.0000,0.0000,0.0000,0.0000,408.7568,0.0000,0.0000,0.0000,1103.6432,1103.6432,26.0091,38.0499,0.0000,30270.7000,-30270.7000,0.7848,0.0000,0.0000,0.0000,6177.6939,4.9000,1.0000,6177.6939,0.0000,0.0000,36448.3939,0.0000,-36448.3939,26.4549,19.1576,6449.5000,0.0000,6449.5000,0.1672,1743.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1743.1081,0.0000,0.0000,0.0000,4706.3919,4706.3919,26.3738,22.1708,24.2723,-22.9075,-343612.6376,21.1961,2148.9996,21.4900,21.1961,0.0000,346.2078,22.1643,20.3791,21.2717,-18.2425,-145940.0078,21.1961,10074.0182,100.7402,21.1961,0.0000,1217.3532,20.3748,19.1407,19.7578,-14.4128,-100889.7526,21.1961,13244.6634,132.4466,21.1961,0.0000,1589.3530,24.2893,24.2873,18.2981,24.2852,18.2955,24.2831,18.2929,24.2831,15010.2457,600.4098,26.0182,26.0151,27.3297,26.0121,27.3217,26.0091,27.3136,26.0091,15010.2457,600.4098,26.3973,26.3895,32.0725,26.3817,32.0420,26.3738,32.0115,26.3738,4310.6003,86.2120,22.1708,22.1686,18.5940,22.1664,18.5778,22.1643,18.5617,22.1643,15010.2457,600.4098,20.3791,20.3777,11.5644,20.3762,11.5501,20.3748,11.5359,20.3748,15010.2457,600.4098,19.1407,19.1386,5.0258,19.1364,4.9852,19.1343,4.9447,19.1343,4310.6003,86.2120,21.1961,3233.2767,14.1308,0.0000,3152.9141,6386.1907,-474936.6000,-595033.9651,-590442.3979
4788.0000,19.3199,31.5421,0.0000,372961.6000,-372961.6000,9.6697,0.0000,0.0000,0.0000,82880.3556,4.5000,1.0000,82880.3556,0.0000,0.0000,455841.9556,0.0000,-455841.9556,24.8186,17.5213,23478.3000,0.0000,23478.3000,0.6087,6345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6345.4865,0.0000,0.0000,0.0000,17132.8135,17132.8135,24.6047,36.6455,0.0000,116022.0000,-116022.0000,3.0081,0.0000,0.0000,0.0000,23677.9592,4.9000,1.0000,23677.9592,0.0000,0.0000,139699.9592,0.0000,-139699.9592,26.2899,18.9926,1793.0000,0.0000,1793.0000,0.0465,484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,484.5946,0.0000,0.0000,0.0000,1308.4054,1308.4054,26.2647,38.3055,0.0000,32776.8000,-32776.8000,0.8498,0.0000,0.0000,0.0000,6689.1429,4.9000,1.0000,6689.1429,0.0000,0.0000,39465.9429,0.0000,-39465.9429,26.7408,19.4435,5633.5000,0.0000,5633.5000,0.1461,1522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1522.5676,0.0000,0.0000,0.0000,4110.9324,4110.9324,26.6670,22.3828,24.5249,-23.6769,-355153.1314,21.4933,2164.9148,21.6491,21.4933,0.0000,360.9743,22.3764,20.5800,21.4782,-18.6153,-148922.2040,21.4933,10422.7248,104.2272,21.4933,0.0000,1269.2761,20.5757,19.3257,19.9507,-14.8038,-103626.7249,21.4933,13577.8770,135.7788,21.4933,0.0000,1657.1425,24.6119,24.6095,21.0329,24.6071,21.0271,24.6047,21.0213,24.6047,15389.1465,615.5659,26.2741,26.2710,28.9033,26.2678,28.8943,26.2647,28.8852,26.2647,15389.1465,615.5659,26.6912,26.6831,34.3040,26.6750,34.2712,26.6670,34.2385,26.6670,4418.7775,88.3755,22.3828,22.3807,19.3997,22.3786,19.3847,22.3764,19.3697,22.3764,15389.1465,615.5659,20.5800,20.5786,12.4012,20.5772,12.3882,20.5757,12.3752,20.5757,15389.1465,615.5659,19.3257,19.3238,6.0038,19.3218,5.9690,19.3199,5.9344,19.3199,4418.7775,88.3755,21.4933,3361.2717,14.3289,0.0000,3287.3929,6648.6646,-490855.6000,-612455.7062,-607702.0603
4789.0000,19.5751,31.7973,0.0000,385753.9000,-385753.9000,10.0014,0.0000,0.0000,0.0000,85723.0889,4.5000,1.0000,85723.0889,0.0000,0.0000,471476.9889,0.0000,-471476.9889,24.9446,17.6474,27079.8000,0.0000,27079.8000,0.7021,7318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7318.8649,0.0000,0.0000,0.0000,19760.9351,19760.9351,24.7132,36.7541,0.0000,130127.5000,-130127.5000,3.3738,0.0000,0.0000,0.0000,26556.6327,4.9000,1.0000,26556.6327,0.0000,0.0000,156684.1327,0.0000,-156684.1327,26.4977,19.2004,1714.3000,0.0000,1714.3000,0.0444,463.3243,3.7000,1.0000,0.0000,0.0000,0.0000,463.3243,0.0000,0.0000,0.0000,1250.9757,1250.9757,26.4744,38.5152,0.0000,35673.4000,-35673.4000,0.9249,0.0000,0.0000,0.0000,7280.2857,4.9000,1.0000,7280.2857,0.0000,0.0000,42953.6857,0.0000,-42953.6857,26.9636,19.6663,5021.6000,0.0000,5021.6000,0.1302,1357.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1357.1892,0.0000,0.0000,0.0000,3664.4108,3664.4108,26.8989,22.6839,24.7914,-24.6732,-370098.5888,22.7652,2297.5946,22.9759,22.7652,0.0000,428.9261,22.6771,20.8641,21.7706,-19.8986,-159189.1441,22.7652,11689.7625,116.8976,22.7652,0.0000,1508.2114,20.8594,19.5825,20.2209,-16.0160,-112112.0505,22.7652,15024.8385,150.2484,22.7652,0.0000,1969.0919,24.7196,24.7175,21.3541,24.7154,21.3515,24.7132,21.3488,24.7132,17058.6277,682.3451,26.4834,26.4804,29.9936,26.4774,29.9857,26.4744,29.9778,26.4744,17058.6277,682.3451,26.9218,26.9142,35.7260,26.9065,35.6990,26.8989,35.6721,26.8989,4895.2546,97.9051,22.6839,22.6816,21.2432,22.6793,21.2274,22.6771,21.2117,22.6771,17058.6277,682.3451,20.8641,20.8625,14.1998,20.8609,14.1859,20.8594,14.1720,20.8594,17058.6277,682.3451,19.5825,19.5800,7.9768,19.5776,7.9378,19.5751,7.8990,19.5751,4895.2546,97.9051,22.7652,3945.9409,15.1768,0.0000,3906.2295,7852.1704,-517739.1000,-646438.4856,-641399.7834
4790.0000,19.7979,32.0201,0.0000,399511.1000,-399511.1000,10.3581,0.0000,0.0000,0.0000,88780.2444,4.5000,1.0000,88780.2444,0.0000,0.0000,488291.3444,0.0000,-488291.3444,25.1837,17.8864,25770.0000,0.0000,25770.0000,0.6681,6964.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6964.8649,0.0000,0.0000,0.0000,18805.1351,18805.1351,24.9692,37.0100,0.0000,135639.3000,-135639.3000,3.5167,0.0000,0.0000,0.0000,27681.4898,4.9000,1.0000,27681.4898,0.0000,0.0000,163320.7898,0.0000,-163320.7898,26.7706,19.4733,1160.7000,0.0000,1160.7000,0.0301,313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,313.7027,0.0000,0.0000,0.0000,846.9973,846.9973,26.7518,38.7926,0.0000,37930.1000,-37930.1000,0.9834,0.0000,0.0000,0.0000,7740.8367,4.9000,1.0000,7740.8367,0.0000,0.0000,45670.9367,0.0000,-45670.9367,27.2556,19.9583,4409.6000,0.0000,4409.6000,0.1143,1191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1191.7838,0.0000,0.0000,0.0000,3217.8162,3217.8162,27.1958,22.9391,25.0674,-25.7287,-385929.7909,23.5061,2382.2360,23.8224,23.5061,0.0000,472.1807,22.9322,21.1069,22.0196,-20.6866,-165492.8148,23.5061,12362.9740,123.6297,23.5061,0.0000,1660.3052,21.1020,19.8055,20.4538,-16.7917,-117541.8494,23.5061,15814.1178,158.1412,23.5061,0.0000,2167.6627,24.9763,24.9739,23.3188,24.9715,23.3134,24.9692,23.3080,24.9692,18066.5350,722.6614,26.7613,26.7581,31.8044,26.7550,31.7951,26.7518,31.7858,26.7518,18066.5350,722.6614,27.2201,27.2120,38.0293,27.2039,37.9969,27.1958,37.9644,27.1958,5182.7942,103.6559,22.9391,22.9368,22.5546,22.9345,22.5394,22.9322,22.5242,22.9322,18066.5350,722.6614,21.1069,21.1053,15.5073,21.1036,15.4938,21.1020,15.4803,21.1020,18066.5350,722.6614,19.8055,19.8030,9.4403,19.8004,9.4034,19.7979,9.3666,19.7979,5182.7942,103.6559,23.5061,4314.8082,15.6707,0.0000,4300.1486,8614.9568,-541740.2000,-674413.1223,-668964.4552
4791.0000,20.0270,32.2492,0.0000,412728.2000,-412728.2000,10.7007,0.0000,0.0000,0.0000,91717.3778,4.5000,1.0000,91717.3778,0.0000,0.0000,504445.5778,0.0000,-504445.5778,25.4005,18.1032,24461.6000,0.0000,24461.6000,0.6342,6611.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6611.2432,0.0000,0.0000,0.0000,17850.3568,17850.3568,25.2032,37.2440,0.0000,142270.8000,-142270.8000,3.6886,0.0000,0.0000,0.0000,29034.8571,4.9000,1.0000,29034.8571,0.0000,0.0000,171305.6571,0.0000,-171305.6571,27.0280,19.7307,1121.5000,0.0000,1121.5000,0.0291,303.1081,3.7000,1.0000,0.0000,0.0000,0.0000,303.1081,0.0000,0.0000,0.0000,818.3919,818.3919,27.0098,39.0506,0.0000,40236.2000,-40236.2000,1.0432,0.0000,0.0000,0.0000,8211.4694,4.9000,1.0000,8211.4694,0.0000,0.0000,48447.6694,0.0000,-48447.6694,27.5259,20.2286,5021.6000,0.0000,5021.6000,0.1302,1357.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1357.1892,0.0000,0.0000,0.0000,3664.4108,3664.4108,27.4628,23.2023,25.3325,-26.6640,-399960.1706,24.3391,2505.5429,25.0554,24.3391,0.0000,524.1791,23.1953,21.3552,22.2752,-21.5923,-172738.4241,24.3391,13126.9461,131.2695,24.3391,0.0000,1843.1449,21.3501,20.0273,20.6887,-17.6335,-123434.4877,24.1919,16554.7244,165.5472,24.1919,0.0000,2362.9900,25.2104,25.2080,24.8732,25.2056,24.8676,25.2032,24.8620,25.2032,19230.7319,769.2293,27.0193,27.0161,33.3183,27.0129,33.3090,27.0098,33.2998,27.0098,19230.7319,769.2293,27.4868,27.4788,39.8299,27.4708,39.7990,27.4628,39.7681,27.4628,5514.8150,110.2963,23.2023,23.1999,23.9781,23.1976,23.9629,23.1953,23.9476,23.1953,19230.7319,769.2293,21.3552,21.3535,16.8905,21.3518,16.8769,21.3501,16.8633,21.3501,19230.7319,769.2293,20.0353,20.0325,10.9921,20.0297,10.9549,20.0270,10.9178,20.0270,5514.8150,110.2963,24.3391,4755.2733,16.2261,0.0000,4730.3140,9485.5874,-564630.5000,-701865.7448,-696133.0824
4792.0000,20.2554,32.4777,0.0000,423195.8000,-423195.8000,10.9721,0.0000,0.0000,0.0000,94043.5111,4.5000,1.0000,94043.5111,0.0000,0.0000,517239.3111,0.0000,-517239.3111,25.6076,18.3103,20855.4000,0.0000,20855.4000,0.5407,5636.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5636.5946,0.0000,0.0000,0.0000,15218.8054,15218.8054,25.4428,37.4836,0.0000,149593.9000,-149593.9000,3.8785,0.0000,0.0000,0.0000,30529.3673,4.9000,1.0000,30529.3673,0.0000,0.0000,180123.2673,0.0000,-180123.2673,27.3066,20.0093,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0000,0.0000,0.0000,1044.5351,1044.5351,27.2861,39.3269,0.0000,43359.0000,-43359.0000,1.1242,0.0000,0.0000,0.0000,8848.7755,4.9000,1.0000,8848.7755,0.0000,0.0000,52207.7755,0.0000,-52207.7755,27.8263,20.5290,5837.5000,0.0000,5837.5000,0.1513,1577.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1577.7027,0.0000,0.0000,0.0000,4259.7973,4259.7973,27.7575,23.4595,25.6085,-27.6910,-415365.3352,25.0560,2647.8872,26.4789,25.0560,0.0000,571.8732,23.4523,21.5957,22.5240,-22.4284,-179427.2782,25.0560,13746.1471,137.4615,25.0560,0.0000,2010.8493,21.5904,20.2169,20.9037,-18.3090,-128163.0057,24.1919,16515.1372,165.1514,24.1919,0.0000,2362.9900,25.4501,25.4477,26.4213,25.4452,26.4151,25.4428,26.4089,25.4428,20258.7294,810.3492,27.2958,27.2926,34.9898,27.2893,34.9799,27.2861,34.9700,27.2861,20258.7294,810.3492,27.7822,27.7740,41.9626,27.7657,41.9292,27.7575,41.8958,27.7575,5807.9041,116.1581,23.4595,23.4571,25.3347,23.4547,25.3195,23.4523,25.3043,23.4523,20258.7294,810.3492,21.5957,21.5939,18.1852,21.5922,18.1716,21.5904,18.1580,21.5904,20258.7294,810.3492,20.2643,20.2613,12.5097,20.2584,12.4724,20.2554,12.4353,20.2554,5807.9041,116.1581,25.0560,5156.7131,16.7040,0.0000,4945.7126,10102.4257,-588024.4000,-729047.2161,-722955.6190
4793.0000,20.4289,32.6512,0.0000,439621.1000,-439621.1000,11.3980,0.0000,0.0000,0.0000,97693.5778,4.5000,1.0000,97693.5778,0.0000,0.0000,537314.6778,0.0000,-537314.6778,25.9369,18.6396,13649.9000,0.0000,13649.9000,0.3539,3689.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1622,0.0000,0.0000,0.0000,9960.7378,9960.7378,25.8264,37.8672,0.0000,142825.4000,-142825.4000,3.7030,0.0000,0.0000,0.0000,29148.0408,4.9000,1.0000,29148.0408,0.0000,0.0000,171973.4408,0.0000,-171973.4408,27.5893,20.2920,935.0000,0.0000,935.0000,0.0242,252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,252.7027,0.0000,0.0000,0.0000,682.2973,682.2973,27.5722,39.6131,0.0000,45645.0000,-45645.0000,1.1834,0.0000,0.0000,0.0000,9315.3061,4.9000,1.0000,9315.3061,0.0000,0.0000,54960.3061,0.0000,-54960.3061,28.1356,20.8383,7673.4000,0.0000,7673.4000,0.1989,2073.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2073.8919,0.0000,0.0000,0.0000,5599.5081,5599.5081,28.0527,23.6701,25.8614,-28.5022,-427532.4394,25.2923,2711.4573,27.1146,25.2923,0.0000,588.2081,23.6629,21.7854,22.7241,-22.8936,-183148.4520,25.2923,13934.7899,139.3479,25.2923,0.0000,2068.2868,21.7801,20.3765,21.0783,-18.7105,-130973.5511,24.1919,16483.1947,164.8319,24.1919,0.0000,2362.9900,25.8348,25.8320,29.3420,25.8292,29.3325,25.8264,29.3231,25.8264,20602.8974,824.1159,27.5823,27.5789,36.7041,27.5756,36.6931,27.5722,36.6822,27.5722,20602.8974,824.1159,28.0782,28.0697,44.0187,28.0612,43.9826,28.0527,43.9466,28.0527,5906.0109,118.1202,23.6701,23.6677,26.2302,23.6653,26.2153,23.6629,26.2004,23.6629,20602.8974,824.1159,21.7854,21.7837,18.9772,21.7819,18.9640,21.7801,18.9509,21.7801,20602.8974,824.1159,20.4375,20.4347,13.3337,20.4318,13.2993,20.4289,13.2651,20.4289,5906.0109,118.1202,25.2923,5293.6825,16.8615,0.0000,5019.4850,10313.1674,-605833.2000,-748005.8815,-741654.4425
4794.0000,20.0144,32.2366,0.0000,345139.5000,-345139.5000,8.9484,0.0000,0.0000,0.0000,76697.6667,4.5000,1.0000,76697.6667,0.0000,0.0000,421837.1667,0.0000,-421837.1667,25.3742,18.0769,11231.9000,0.0000,11231.9000,0.2912,3035.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3035.6486,0.0000,0.0000,0.0000,8196.2514,8196.2514,25.2644,37.3053,0.0000,112263.0000,-112263.0000,2.9106,0.0000,0.0000,0.0000,22910.8163,4.9000,1.0000,22910.8163,0.0000,0.0000,135173.8163,0.0000,-135173.8163,26.9819,19.6846,790.6000,0.0000,790.6000,0.0205,213.6757,3.7000,1.0000,0.0000,0.0000,0.0000,213.6757,0.0000,0.0000,0.0000,576.9243,576.9243,26.9669,39.0078,0.0000,46269.2000,-46269.2000,1.1996,0.0000,0.0000,0.0000,9442.6939,4.9000,1.0000,9442.6939,0.0000,0.0000,55711.8939,0.0000,-55711.8939,27.6748,20.3775,8999.2000,0.0000,8999.2000,0.2333,2432.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2432.2162,0.0000,0.0000,0.0000,6566.9838,6566.9838,27.5743,23.1292,25.3517,-23.3230,-349845.6957,20.4055,1994.3786,19.9438,20.4055,0.0000,308.8921,23.1244,21.3078,22.2161,-17.8723,-142978.1491,20.4055,9325.9473,93.2595,20.4055,0.0000,1086.1418,21.3049,20.0135,20.6592,-14.5195,-101636.3303,20.4055,12285.8610,122.8586,20.4055,0.0000,1418.0459,25.2700,25.2682,22.6040,25.2663,22.6043,25.2644,22.6047,25.2644,14022.8227,560.9129,26.9746,26.9721,29.5253,26.9695,29.5225,26.9669,29.5197,26.9669,14022.8227,560.9129,27.5914,27.5857,36.5896,27.5800,36.5887,27.5743,36.5876,27.5743,4028.6189,80.5724,23.1292,23.1276,19.7650,23.1260,19.7585,23.1244,19.7520,23.1244,14022.8227,560.9129,21.3078,21.3068,13.2452,21.3059,13.2405,21.3049,13.2357,21.3049,14022.8227,560.9129,20.0135,20.0138,7.0591,20.0141,7.0642,20.0144,7.0692,20.0144,4028.6189,80.5724,20.4055,2908.1357,13.6037,0.0000,2813.0799,5721.2155,-482650.0000,-597382.7174,-594460.1751
4795.0000,19.7709,31.9931,0.0000,323070.9000,-323070.9000,8.3762,0.0000,0.0000,0.0000,71793.5333,4.5000,1.0000,71793.5333,0.0000,0.0000,394864.4333,0.0000,-394864.4333,25.2008,17.9035,11259.4000,0.0000,11259.4000,0.2919,3043.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0811,0.0000,0.0000,0.0000,8216.3189,8216.3189,25.0811,37.1219,0.0000,97563.4000,-97563.4000,2.5295,0.0000,0.0000,0.0000,19910.8980,4.9000,1.0000,19910.8980,0.0000,0.0000,117474.2980,0.0000,-117474.2980,26.6965,19.3992,624.1000,0.0000,624.1000,0.0162,168.6757,3.7000,1.0000,0.0000,0.0000,0.0000,168.6757,0.0000,0.0000,0.0000,455.4243,455.4243,26.6819,38.7227,0.0000,43698.0000,-43698.0000,1.1330,0.0000,0.0000,0.0000,8917.9592,4.9000,1.0000,8917.9592,0.0000,0.0000,52615.9592,0.0000,-52615.9592,27.4054,20.1081,8591.3000,0.0000,8591.3000,0.2227,2321.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2321.9730,0.0000,0.0000,0.0000,6269.3270,6269.3270,27.3001,22.8222,25.0611,-21.7094,-325640.5526,18.8543,1848.5955,18.4860,18.8543,0.0000,243.6671,22.8173,21.0270,21.9222,-16.2738,-130190.7678,18.8543,7276.2521,72.7625,18.8543,0.0000,856.7945,21.0243,19.7705,20.3974,-13.0256,-91179.3365,18.8543,10331.7581,103.3176,18.8543,0.0000,1118.6144,25.0878,25.0856,21.0036,25.0834,20.9993,25.0811,20.9949,25.0811,12173.6868,486.9475,26.6903,26.6875,26.9221,26.6847,26.9157,26.6819,26.9094,26.6819,12173.6868,486.9475,27.3192,27.3128,33.2708,27.3065,33.2566,27.3001,33.2424,27.3001,3500.2635,70.0053,22.8222,22.8206,16.8292,22.8189,16.8214,22.8173,16.8137,22.8173,12173.6868,486.9475,21.0270,21.0261,10.5458,21.0252,10.5404,21.0243,10.5351,21.0243,12173.6868,486.9475,19.7705,19.7706,4.1911,19.7708,4.1894,19.7709,4.1877,19.7709,3500.2635,70.0053,18.8543,2333.1161,12.5695,0.0000,2219.0760,4552.1920,-443857.5000,-550013.6202,-547010.6568
4796.0000,19.2602,31.4824,0.0000,241176.7000,-241176.7000,6.2530,0.0000,0.0000,0.0000,53594.8222,4.5000,1.0000,53594.8222,0.0000,0.0000,294771.5222,0.0000,-294771.5222,24.5804,17.2831,11253.3000,0.0000,11253.3000,0.2918,3041.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3041.4324,0.0000,0.0000,0.0000,8211.8676,8211.8676,24.4281,36.4689,0.0000,68661.2000,-68661.2000,1.7802,0.0000,0.0000,0.0000,14012.4898,4.9000,1.0000,14012.4898,0.0000,0.0000,82673.6898,0.0000,-82673.6898,25.9203,18.6230,668.0000,0.0000,668.0000,0.0173,180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,180.5405,0.0000,0.0000,0.0000,487.4595,487.4595,25.9057,37.9466,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.0000,0.0000,47850.8061,0.0000,-47850.8061,26.7694,19.4721,7877.3000,0.0000,7877.3000,0.2042,2129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2129.0000,0.0000,0.0000,0.0000,5748.3000,5748.3000,26.6542,22.0784,24.3663,-16.9020,-253530.1311,14.3652,1442.0728,14.4207,14.3652,0.0000,107.7704,22.0769,20.4028,21.2398,-11.5949,-92759.0767,14.3652,3120.5361,31.2054,14.3652,0.0000,378.9477,20.4031,19.2493,19.8262,-9.1327,-63928.9539,14.3652,3985.8747,39.8587,14.3652,0.0000,494.7469,24.4322,24.4308,14.7474,24.4295,14.7517,24.4281,14.7560,24.4281,7493.7548,299.7502,25.9115,25.9096,19.5749,25.9076,19.5773,25.9057,19.5796,25.9057,7493.7548,299.7502,26.6656,26.6618,25.6756,26.6580,25.6913,26.6542,25.7067,26.6542,2160.9261,43.2185,22.0784,22.0779,9.7962,22.0774,9.7994,22.0769,9.8025,22.0769,7493.7548,299.7502,20.4028,20.4029,4.6657,20.4030,4.6703,20.4031,4.6750,20.4031,7493.7548,299.7502,19.2493,19.2530,-1.7665,19.2566,-1.7280,19.2602,-1.6898,19.2602,2160.9261,43.2185,14.3652,1094.8819,9.5768,0.0000,981.4650,2076.3469,-329779.8000,-410848.3911,-410218.1616
4797.0000,18.9328,31.1551,0.0000,226909.0000,-226909.0000,5.8830,0.0000,0.0000,0.0000,50424.2222,4.5000,1.0000,50424.2222,0.0000,0.0000,277333.2222,0.0000,-277333.2222,24.4973,17.2000,9530.3000,0.0000,9530.3000,0.2471,2575.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2575.7568,0.0000,0.0000,0.0000,6954.5432,6954.5432,24.3506,36.3914,0.0000,53000.1000,-53000.1000,1.3741,0.0000,0.0000,0.0000,10816.3469,4.9000,1.0000,10816.3469,0.0000,0.0000,63816.4469,0.0000,-63816.4469,25.6310,18.3337,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,25.6169,37.6577,0.0000,35944.4000,-35944.4000,0.9319,0.0000,0.0000,0.0000,7335.5918,4.9000,1.0000,7335.5918,0.0000,0.0000,43279.9918,0.0000,-43279.9918,26.4853,19.1880,6449.5000,0.0000,6449.5000,0.1672,1743.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1743.1081,0.0000,0.0000,0.0000,4706.3919,4706.3919,26.3727,21.6240,23.9984,-15.7783,-236674.2400,12.9219,1313.6379,13.1364,12.9219,0.0000,78.4420,21.6228,20.0133,20.8181,-10.0272,-80217.9309,12.9219,2776.6048,27.7660,12.9219,0.0000,275.8216,20.0141,18.9216,19.4679,-7.7785,-54449.3627,12.9219,3379.1950,33.7920,12.9219,0.0000,360.1074,24.3578,24.3554,15.0696,24.3530,15.0619,24.3506,15.0543,24.3506,6206.8131,248.2725,25.6247,25.6221,18.0275,25.6195,18.0215,25.6169,18.0156,25.6169,6206.8131,248.2725,26.3908,26.3848,23.6382,26.3788,23.6209,26.3727,23.6038,26.3727,1791.9055,35.8381,21.6240,21.6236,6.5025,21.6232,6.5044,21.6228,6.5063,21.6228,6206.8131,248.2725,20.0133,20.0136,1.8250,20.0138,1.8292,20.0141,1.8335,20.0141,6206.8131,248.2725,18.9216,18.9254,-4.6487,18.9291,-4.6170,18.9328,-4.5853,18.9328,1791.9055,35.8381,12.9219,815.9324,8.6146,0.0000,714.3709,1530.3033,-299440.8000,-372452.8259,-371341.5336
4798.0000,18.6216,30.8439,0.0000,196634.2000,-196634.2000,5.0981,0.0000,0.0000,0.0000,43696.4889,4.5000,1.0000,43696.4889,0.0000,0.0000,240330.6889,0.0000,-240330.6889,24.2615,16.9642,9295.1000,0.0000,9295.1000,0.2410,2512.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2512.1892,0.0000,0.0000,0.0000,6782.9108,6782.9108,24.0960,36.1368,0.0000,40971.5000,-40971.5000,1.0623,0.0000,0.0000,0.0000,8361.5306,4.9000,1.0000,8361.5306,0.0000,0.0000,49333.0306,0.0000,-49333.0306,25.2537,17.9564,334.2000,0.0000,334.2000,0.0087,90.3243,3.7000,1.0000,0.0000,0.0000,0.0000,90.3243,0.0000,0.0000,0.0000,243.8757,243.8757,25.2409,37.2818,0.0000,31216.2000,-31216.2000,0.8093,0.0000,0.0000,0.0000,6370.6531,4.9000,1.0000,6370.6531,0.0000,0.0000,37586.8531,0.0000,-37586.8531,26.1230,18.8257,5633.5000,0.0000,5633.5000,0.1461,1522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1522.5676,0.0000,0.0000,0.0000,4110.9324,4110.9324,26.0112,21.1516,23.5814,-13.8053,-207078.8677,11.0481,1139.4128,11.3941,11.0481,0.0000,49.0268,21.1523,19.6299,20.3911,-8.1092,-64873.6684,11.0481,2392.8984,23.9290,11.0481,0.0000,172.3905,19.6324,18.6057,19.1191,-6.2501,-43750.8361,11.0481,2866.1052,28.6611,11.0481,0.0000,225.0697,24.1023,24.1002,13.1264,24.0981,13.1225,24.0960,13.1186,24.0960,4699.1663,187.9667,25.2480,25.2456,15.3196,25.2433,15.3164,25.2409,15.3132,25.2409,4699.1663,187.9667,26.0265,26.0214,20.3377,26.0163,20.3331,26.0112,20.3284,26.0112,1359.0427,27.1809,21.1516,21.1519,3.0529,21.1521,3.0600,21.1523,3.0671,21.1523,4699.1663,187.9667,19.6299,19.6307,-0.9285,19.6316,-0.9196,19.6324,-0.9108,19.6324,4699.1663,187.9667,18.6057,18.6111,-7.3400,18.6164,-7.2935,18.6216,-7.2471,18.6216,1359.0427,27.1809,11.0481,528.3499,7.3654,0.0000,446.4870,974.8368,-253559.1000,-316112.8536,-315703.3722
4799.0000,18.3915,30.6137,0.0000,182180.0000,-182180.0000,4.7234,0.0000,0.0000,0.0000,40484.4444,4.5000,1.0000,40484.4444,0.0000,0.0000,222664.4444,0.0000,-222664.4444,24.0829,16.7856,9333.6000,0.0000,9333.6000,0.2420,2522.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2522.5946,0.0000,0.0000,0.0000,6811.0054,6811.0054,23.9023,35.9431,0.0000,38721.7000,-38721.7000,1.0039,0.0000,0.0000,0.0000,7902.3878,4.9000,1.0000,7902.3878,0.0000,0.0000,46624.0878,0.0000,-46624.0878,25.0940,17.7967,346.1000,0.0000,346.1000,0.0090,93.5405,3.7000,1.0000,0.0000,0.0000,0.0000,93.5405,0.0000,0.0000,0.0000,252.5595,252.5595,25.0790,37.1198,0.0000,27050.9000,-27050.9000,0.7013,0.0000,0.0000,0.0000,5520.5918,4.9000,1.0000,5520.5918,0.0000,0.0000,32571.4918,0.0000,-32571.4918,25.9116,18.6143,3185.7000,0.0000,3185.7000,0.0826,861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,861.0000,0.0000,0.0000,0.0000,2324.7000,2324.7000,25.8318,20.7972,23.3145,-13.1310,-196965.2792,10.1433,1055.8214,10.5582,10.1433,0.0000,37.9405,20.7986,19.3471,20.0729,-7.0987,-56789.9946,10.1433,2222.6511,22.2265,10.1433,0.0000,133.4082,19.3503,18.3742,18.8623,-5.4556,-38189.1383,10.1433,2656.7340,26.5673,10.1433,0.0000,174.1751,23.9088,23.9066,11.9283,23.9045,11.9237,23.9023,11.9192,23.9023,4038.5459,161.5418,25.0876,25.0847,14.8516,25.0819,14.8429,25.0790,14.8342,25.0790,4038.5459,161.5418,25.8521,25.8453,19.4982,25.8385,19.4715,25.8318,19.4451,25.8318,1169.1341,23.3827,20.7972,20.7977,0.8998,20.7982,0.9078,20.7986,0.9158,20.7986,4038.5459,161.5418,19.3471,19.3482,-2.6078,19.3492,-2.5981,19.3503,-2.5885,19.3503,4038.5459,161.5418,18.3742,18.3800,-8.9425,18.3857,-8.8963,18.3915,-8.8502,18.3915,1169.1341,23.3827,10.1433,416.9665,6.7622,0.0000,345.5238,762.4903,-235087.2000,-292471.7592,-291944.4121
4800.0000,18.1655,30.3877,0.0000,166512.4000,-166512.4000,4.3171,0.0000,0.0000,0.0000,37002.7556,4.5000,1.0000,37002.7556,0.0000,0.0000,203515.1556,0.0000,-203515.1556,24.1849,16.8876,9296.4000,0.0000,9296.4000,0.2410,2512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2512.5405,0.0000,0.0000,0.0000,6783.8595,6783.8595,23.9739,36.0147,0.0000,24473.4000,-24473.4000,0.6345,0.0000,0.0000,0.0000,4994.5714,4.9000,1.0000,4994.5714,0.0000,0.0000,29467.9714,0.0000,-29467.9714,24.8455,17.5482,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.8301,36.8709,0.0000,23735.6000,-23735.6000,0.6154,0.0000,0.0000,0.0000,4844.0000,4.9000,1.0000,4844.0000,0.0000,0.0000,28579.6000,0.0000,-28579.6000,25.6754,18.3781,1043.9000,0.0000,1043.9000,0.0271,282.1351,3.7000,1.0000,0.0000,0.0000,0.0000,282.1351,0.0000,0.0000,0.0000,761.7649,761.7649,25.6320,20.3849,23.0085,-11.8268,-177402.6525,8.7658,922.2151,9.2222,8.7658,0.0000,24.4870,20.3890,19.0594,19.7242,-5.6193,-44954.6398,8.7658,1945.6019,19.4560,8.7658,0.0000,86.1025,19.0645,18.1431,18.6038,-4.4503,-31152.3521,8.7658,2318.3015,23.1830,8.7658,0.0000,112.4138,23.9843,23.9808,13.3607,23.9774,13.3435,23.9739,13.3264,23.9739,3119.1503,124.7660,24.8383,24.8356,13.2472,24.8328,13.2405,24.8301,13.2338,24.8301,3119.1503,124.7660,25.6529,25.6459,18.1200,25.6390,18.0938,25.6320,18.0677,25.6320,904.5266,18.0905,20.3849,20.3863,-1.8938,20.3877,-1.8783,20.3890,-1.8628,20.3890,3119.1503,124.7660,19.0594,19.0611,-4.4083,19.0628,-4.3937,19.0645,-4.3791,19.0645,3119.1503,124.7660,18.1431,18.1506,-10.6148,18.1581,-10.5522,18.1655,-10.4900,18.1655,904.5266,18.0905,8.7658,278.4026,5.8438,0.0000,223.0033,501.4060,-204045.5000,-253772.2054,-253509.6444
4801.0000,18.0132,30.2354,0.0000,161315.0000,-161315.0000,4.1824,0.0000,0.0000,0.0000,35847.7778,4.5000,1.0000,35847.7778,0.0000,0.0000,197162.7778,0.0000,-197162.7778,24.0420,16.7447,9285.6000,0.0000,9285.6000,0.2407,2509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2509.6216,0.0000,0.0000,0.0000,6775.9784,6775.9784,23.8266,35.8674,0.0000,24644.9000,-24644.9000,0.6390,0.0000,0.0000,0.0000,5029.5714,4.9000,1.0000,5029.5714,0.0000,0.0000,29674.4714,0.0000,-29674.4714,24.7339,17.4366,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,24.7171,36.7579,0.0000,21797.5000,-21797.5000,0.5651,0.0000,0.0000,0.0000,4448.4694,4.9000,1.0000,4448.4694,0.0000,0.0000,26245.9694,0.0000,-26245.9694,25.5197,18.2224,635.4000,0.0000,635.4000,0.0165,171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,171.7297,0.0000,0.0000,0.0000,463.6703,463.6703,25.4835,20.1738,22.8287,-11.5763,-173644.0923,8.4789,897.6622,8.9766,8.4789,0.0000,22.1607,20.1773,18.8673,19.5223,-5.3550,-42839.6735,8.4789,1896.0269,18.9603,8.4789,0.0000,77.9224,18.8726,17.9912,18.4319,-4.1176,-28823.4772,8.4789,2256.9879,22.5699,8.4789,0.0000,101.7340,23.8348,23.8321,12.1610,23.8293,12.1527,23.8266,12.1444,23.8266,2941.0037,117.6401,24.7263,24.7232,13.0463,24.7202,13.0362,24.7171,13.0260,24.7171,2941.0037,117.6401,25.5055,25.4982,17.3369,25.4908,17.3076,25.4835,17.2784,25.4835,853.2056,17.0641,20.1738,20.1750,-2.6019,20.1761,-2.5908,20.1773,-2.5797,20.1773,2941.0037,117.6401,18.8673,18.8691,-5.2593,18.8708,-5.2458,18.8726,-5.2324,18.8726,2941.0037,117.6401,17.9912,17.9986,-11.3482,18.0059,-11.2937,18.0132,-11.2393,18.0132,853.2056,17.0641,8.4789,253.9313,5.6526,0.0000,201.8170,455.7483,-197494.2000,-245593.8564,-245307.2430
4802.0000,17.8654,30.0876,0.0000,152395.7000,-152395.7000,3.9511,0.0000,0.0000,0.0000,33865.7111,4.5000,1.0000,33865.7111,0.0000,0.0000,186261.4111,0.0000,-186261.4111,24.1128,16.8155,9317.6000,0.0000,9317.6000,0.2416,2518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2518.2703,0.0000,0.0000,0.0000,6799.3297,6799.3297,23.8734,35.9142,0.0000,16084.9000,-16084.9000,0.4170,0.0000,0.0000,0.0000,3282.6327,4.9000,1.0000,3282.6327,0.0000,0.0000,19367.5327,0.0000,-19367.5327,24.5230,17.2257,337.9000,0.0000,337.9000,0.0088,91.3243,3.7000,1.0000,0.0000,0.0000,0.0000,91.3243,0.0000,0.0000,0.0000,246.5757,246.5757,24.5065,36.5474,0.0000,20295.7000,-20295.7000,0.5262,0.0000,0.0000,0.0000,4141.9796,4.9000,1.0000,4141.9796,0.0000,0.0000,24437.6796,0.0000,-24437.6796,25.3262,18.0289,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,25.2977,19.9142,22.6059,-10.7002,-160503.2826,7.7299,824.7911,8.2479,7.7299,0.0000,16.7914,19.9195,18.6826,19.3010,-4.6097,-36877.7621,7.7299,1742.7834,17.4278,7.7299,0.0000,59.0428,18.6891,17.8400,18.2646,-3.6164,-25315.0847,7.7299,2070.6575,20.7066,7.7299,0.0000,77.0852,23.8847,23.8810,13.0918,23.8772,13.0733,23.8734,13.0548,23.8734,2497.9255,99.9170,24.5148,24.5120,11.6732,24.5093,11.6669,24.5065,11.6606,24.5065,2497.9255,99.9170,25.3181,25.3113,15.9703,25.3045,15.9482,25.2977,15.9261,25.2977,725.4790,14.5096,19.9142,19.9160,-4.0310,19.9177,-4.0146,19.9195,-3.9982,19.9195,2497.9255,99.9170,18.6826,18.6848,-6.1645,18.6869,-6.1482,18.6891,-6.1318,18.6891,2497.9255,99.9170,17.8400,17.8485,-12.2067,17.8570,-12.1415,17.8654,-12.0767,17.8654,725.4790,14.5096,7.7299,196.6677,5.1533,0.0000,152.9194,349.5871,-178791.0000,-222780.0531,-222696.1294
4803.0000,17.7489,29.9711,0.0000,143954.3000,-143954.3000,3.7323,0.0000,0.0000,0.0000,31989.8444,4.5000,1.0000,31989.8444,0.0000,0.0000,175944.1444,0.0000,-175944.1444,23.9225,16.6252,9283.1000,0.0000,9283.1000,0.2407,2508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2508.9459,0.0000,0.0000,0.0000,6774.1541,6774.1541,23.6765,35.7173,0.0000,17055.3000,-17055.3000,0.4422,0.0000,0.0000,0.0000,3480.6735,4.9000,1.0000,3480.6735,0.0000,0.0000,20535.9735,0.0000,-20535.9735,24.3970,17.0997,333.3000,0.0000,333.3000,0.0086,90.0811,3.7000,1.0000,0.0000,0.0000,0.0000,90.0811,0.0000,0.0000,0.0000,243.2189,243.2189,24.3797,36.4205,0.0000,19038.6000,-19038.6000,0.4936,0.0000,0.0000,0.0000,3885.4286,4.9000,1.0000,3885.4286,0.0000,0.0000,22924.0286,0.0000,-22924.0286,25.1840,17.8867,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,25.1540,19.7255,22.4397,-10.3140,-154709.9946,7.3889,793.0383,7.9304,7.3889,0.0000,14.6660,19.7311,18.5352,19.1331,-4.2603,-34082.5534,7.3889,1676.3526,16.7635,7.3889,0.0000,51.5694,18.5422,17.7226,18.1324,-3.3372,-23360.6344,7.3889,1989.2484,19.8925,7.3889,0.0000,67.3280,23.6848,23.6820,11.3082,23.6792,11.3012,23.6765,11.2941,23.6765,2306.8872,92.2755,24.3885,24.3856,11.2186,24.3826,11.2099,24.3797,11.2012,24.3797,2306.8872,92.2755,25.1756,25.1684,15.1783,25.1612,15.1516,25.1540,15.1250,25.1540,670.3673,13.4073,19.7255,19.7273,-4.7767,19.7292,-4.7608,19.7311,-4.7449,19.7311,2306.8872,92.2755,18.5352,18.5375,-6.7598,18.5399,-6.7430,18.5422,-6.7264,18.5422,2306.8872,92.2755,17.7226,17.7314,-12.7190,17.7401,-12.6548,17.7489,-12.5909,17.7489,670.3673,13.4073,7.3889,173.6348,4.9260,0.0000,133.5635,307.1982,-170102.0000,-212146.1086,-212153.1824
4804.0000,17.7011,29.9234,0.0000,170426.3000,-170426.3000,4.4186,0.0000,0.0000,0.0000,37872.5111,4.5000,1.0000,37872.5111,0.0000,0.0000,208298.8111,0.0000,-208298.8111,24.3543,17.0570,9287.1000,0.0000,9287.1000,0.2408,2510.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2510.0270,0.0000,0.0000,0.0000,6777.0730,6777.0730,24.1217,36.1625,0.0000,9678.0000,-9678.0000,0.2509,0.0000,0.0000,0.0000,1975.1020,4.9000,1.0000,1975.1020,0.0000,0.0000,11653.1020,0.0000,-11653.1020,24.4939,17.1966,345.0000,0.0000,345.0000,0.0089,93.2432,3.7000,1.0000,0.0000,0.0000,0.0000,93.2432,0.0000,0.0000,0.0000,251.7568,251.7568,24.4749,36.5157,0.0000,18350.8000,-18350.8000,0.4758,0.0000,0.0000,0.0000,3745.0612,4.9000,1.0000,3745.0612,0.0000,0.0000,22095.8612,0.0000,-22095.8612,25.1807,17.8834,635.2000,0.0000,635.2000,0.0165,171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,171.6757,0.0000,0.0000,0.0000,463.5243,463.5243,25.1409,19.7660,22.4534,-11.2185,-168277.2435,8.1173,870.7884,8.7079,8.1173,0.0000,19.4445,19.7684,18.4823,19.1254,-5.0332,-40265.5017,8.1173,1842.1248,18.4212,8.1173,0.0000,68.3718,18.4879,17.6799,18.0839,-3.6139,-25297.1866,8.1173,2189.3513,21.8935,8.1173,0.0000,89.2649,24.1378,24.1324,16.2428,24.1271,16.2093,24.1217,16.1760,24.1217,2723.0906,108.9236,24.4859,24.4822,12.8713,24.4785,12.8559,24.4749,12.8405,24.4749,2723.0906,108.9236,25.1658,25.1575,15.9170,25.1492,15.8772,25.1409,15.8376,25.1409,790.4031,15.8081,19.7660,19.7668,-3.3774,19.7676,-3.3734,19.7684,-3.3693,19.7684,2723.0906,108.9236,18.4823,18.4842,-6.5062,18.4861,-6.4955,18.4879,-6.4849,18.4879,2723.0906,108.9236,17.6799,17.6870,-12.4316,17.6941,-12.3917,17.7011,-12.3516,17.7011,790.4031,15.8081,8.1173,225.1128,5.4115,0.0000,177.0812,402.1940,-188187.8000,-234555.4203,-233839.9318
4805.0000,17.6680,29.8902,0.0000,177541.8000,-177541.8000,4.6031,0.0000,0.0000,0.0000,39453.7333,4.5000,1.0000,39453.7333,0.0000,0.0000,216995.5333,0.0000,-216995.5333,24.2802,16.9829,9315.4000,0.0000,9315.4000,0.2415,2517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2517.6757,0.0000,0.0000,0.0000,6797.7243,6797.7243,24.0620,36.1028,0.0000,9789.4000,-9789.4000,0.2538,0.0000,0.0000,0.0000,1997.8367,4.9000,1.0000,1997.8367,0.0000,0.0000,11787.2367,0.0000,-11787.2367,24.4211,17.1238,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,24.4029,36.4437,0.0000,18742.3000,-18742.3000,0.4859,0.0000,0.0000,0.0000,3824.9592,4.9000,1.0000,3824.9592,0.0000,0.0000,22567.2592,0.0000,-22567.2592,25.0905,17.7932,2976.7000,0.0000,2976.7000,0.0772,804.5135,3.7000,1.0000,0.0000,0.0000,0.0000,804.5135,0.0000,0.0000,0.0000,2172.1865,2172.1865,25.0060,19.8380,22.4220,-11.3068,-169602.1538,8.5085,913.7721,9.1377,8.5085,0.0000,22.3939,19.8391,18.4623,19.1507,-5.6478,-45182.7098,8.5085,1929.0947,19.2909,8.5085,0.0000,78.7424,18.4671,17.6485,18.0578,-3.8377,-26863.9995,8.5085,2297.1516,22.9715,8.5085,0.0000,102.8046,24.0731,24.0694,15.1631,24.0657,15.1502,24.0620,15.1373,24.0620,2959.1931,118.3677,24.4119,24.4089,12.4392,24.4059,12.4316,24.4029,12.4239,24.4029,2959.1931,118.3677,25.0244,25.0183,14.7935,25.0122,14.7835,25.0060,14.7732,25.0060,858.4465,17.1689,19.8380,19.8384,-2.0789,19.8387,-2.0783,19.8391,-2.0776,19.8391,2959.1931,118.3677,18.4623,18.4639,-6.1145,18.4655,-6.1065,18.4671,-6.0984,18.4671,2959.1931,118.3677,17.6485,17.6550,-12.1938,17.6615,-12.1598,17.6680,-12.1258,17.6680,858.4465,17.1689,8.5085,256.3927,5.6723,0.0000,203.9408,460.3336,-193364.3000,-242075.7482,-241648.8631
4806.0000,17.8706,30.0928,0.0000,264151.1000,-264151.1000,6.8486,0.0000,0.0000,0.0000,58700.2444,4.5000,1.0000,58700.2444,0.0000,0.0000,322851.3444,0.0000,-322851.3444,24.7312,17.4339,9282.8000,0.0000,9282.8000,0.2407,2508.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2508.8649,0.0000,0.0000,0.0000,6773.9351,6773.9351,24.5741,36.6150,0.0000,9778.8000,-9778.8000,0.2535,0.0000,0.0000,0.0000,1995.6735,4.9000,1.0000,1995.6735,0.0000,0.0000,11774.4735,0.0000,-11774.4735,24.8243,17.5271,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,24.8073,36.8481,0.0000,20312.9000,-20312.9000,0.5266,0.0000,0.0000,0.0000,4145.4898,4.9000,1.0000,4145.4898,0.0000,0.0000,24458.3898,0.0000,-24458.3898,25.3271,18.0298,9797.5000,0.0000,9797.5000,0.2540,2647.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2647.9730,0.0000,0.0000,0.0000,7149.5270,7149.5270,25.1536,20.4696,22.8116,-14.6949,-220423.7277,12.2007,1292.4713,12.9247,12.2007,0.0000,66.0276,20.4642,18.8130,19.6386,-9.7130,-77703.9422,12.2007,2716.5856,27.1659,12.2007,0.0000,232.1695,18.8125,17.8653,18.3389,-6.3676,-44573.3845,12.2007,3279.4708,32.7947,12.2007,0.0000,303.1160,24.5873,24.5829,20.1897,24.5785,20.1694,24.5741,20.1491,24.5741,5604.4987,224.1799,24.8182,24.8145,16.8294,24.8109,16.8151,24.8073,16.8009,24.8073,5604.4987,224.1799,25.1751,25.1679,17.2997,25.1608,17.2734,25.1536,17.2472,25.1536,1619.0546,32.3811,20.4696,20.4678,4.4939,20.4660,4.4742,20.4642,4.4545,20.4642,5604.4987,224.1799,18.8130,18.8128,-2.2081,18.8127,-2.2171,18.8125,-2.2261,18.8125,5604.4987,224.1799,17.8653,17.8670,-9.1056,17.8688,-9.1285,17.8706,-9.1507,17.8706,1619.0546,32.3811,12.2007,695.7241,8.1338,0.0000,601.3130,1297.0371,-274763.5000,-344869.5834,-342701.0544
