Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4807.0000,18.1336,30.3558,0.0000,310284.2000,-310284.2000,8.0447,0.0000,0.0000,0.0000,68952.0444,4.5000,1.0000,68952.0444,0.0000,0.0000,379236.2444,0.0000,-379236.2444,24.9266,17.6293,15733.5000,0.0000,15733.5000,0.4079,4252.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4252.2973,0.0000,0.0000,0.0000,11481.2027,11481.2027,24.7112,36.7520,0.0000,13779.2000,-13779.2000,0.3573,0.0000,0.0000,0.0000,2812.0816,4.9000,1.0000,2812.0816,0.0000,0.0000,16591.2816,0.0000,-16591.2816,25.0084,17.7111,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0000,0.0000,0.0000,524.6757,524.6757,24.9901,37.0309,0.0000,21256.0000,-21256.0000,0.5511,0.0000,0.0000,0.0000,4337.9592,4.9000,1.0000,4337.9592,0.0000,0.0000,25593.9592,0.0000,-25593.9592,25.4485,18.1512,10408.3000,0.0000,10408.3000,0.2699,2813.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2813.0541,0.0000,0.0000,0.0000,7595.2459,7595.2459,25.2929,20.9183,23.1056,-16.2815,-244222.8406,14.4742,1517.6265,15.1763,14.4742,0.0000,110.2427,20.9128,19.1933,20.0530,-11.9994,-95995.1228,14.4742,3242.7750,32.4278,14.4742,0.0000,387.6408,19.1912,18.1330,18.6621,-8.4397,-59077.6769,14.4742,4053.9399,40.5394,14.4742,0.0000,506.0964,24.7210,24.7177,20.6755,24.7144,20.6672,24.7112,20.6589,24.7112,7595.3405,303.8136,24.9990,24.9960,18.2448,24.9930,18.2379,24.9901,18.2309,24.9901,7595.3405,303.8136,25.3125,25.3060,19.1092,25.2994,19.0917,25.2929,19.0741,25.2929,2190.0392,43.8008,20.9183,20.9164,8.2326,20.9146,8.2162,20.9128,8.1999,20.9128,7595.3405,303.8136,19.1933,19.1926,1.3282,19.1919,1.3166,19.1912,1.3049,19.1912,7595.3405,303.8136,18.1330,18.1331,-5.9541,18.1333,-5.9857,18.1336,-6.0170,18.1336,2190.0392,43.8008,14.4742,1118.1274,9.6495,0.0000,1003.9800,2122.1074,-318458.6000,-401820.3609,-399295.6402
4808.0000,18.5048,30.7271,0.0000,329702.9000,-329702.9000,8.5482,0.0000,0.0000,0.0000,73267.3111,4.5000,1.0000,73267.3111,0.0000,0.0000,402970.2111,0.0000,-402970.2111,24.5386,17.2413,19201.7000,0.0000,19201.7000,0.4978,5189.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5189.6486,0.0000,0.0000,0.0000,14012.0514,14012.0514,24.3240,36.3648,0.0000,64111.1000,-64111.1000,1.6622,0.0000,0.0000,0.0000,13083.8980,4.9000,1.0000,13083.8980,0.0000,0.0000,77194.9980,0.0000,-77194.9980,25.4798,18.1825,1176.0000,0.0000,1176.0000,0.0305,317.8378,3.7000,1.0000,0.0000,0.0000,0.0000,317.8378,0.0000,0.0000,0.0000,858.1622,858.1622,25.4570,37.4978,0.0000,21049.6000,-21049.6000,0.5458,0.0000,0.0000,0.0000,4295.8367,4.9000,1.0000,4295.8367,0.0000,0.0000,25345.4367,0.0000,-25345.4367,25.8365,18.5392,10001.1000,0.0000,10001.1000,0.2593,2703.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0000,0.0000,0.0000,0.0000,7298.1000,7298.1000,25.7031,21.4195,23.5613,-19.0727,-286090.6425,17.3156,1787.0311,17.8703,17.3156,0.0000,188.7468,21.4132,19.6591,20.5361,-14.6440,-117152.0178,17.3156,4712.4672,47.1247,17.3156,0.0000,663.6808,19.6555,18.5090,19.0823,-10.9391,-76573.7951,17.3156,7165.5653,71.6557,17.3156,0.0000,866.4890,24.3288,24.3272,16.1872,24.3256,16.1943,24.3240,16.2014,24.3240,10456.0519,418.2421,25.4670,25.4637,22.4849,25.4603,22.4738,25.4570,22.4627,25.4570,10456.0519,418.2421,25.7273,25.7192,24.0143,25.7111,23.9774,25.7031,23.9406,25.7031,3009.0955,60.1819,21.4195,21.4174,12.2497,21.4153,12.2326,21.4132,12.2156,21.4132,10456.0519,418.2421,19.6591,19.6579,5.3252,19.6567,5.3110,19.6555,5.2967,19.6555,10456.0519,418.2421,18.5090,18.5076,-1.8929,18.5062,-1.9359,18.5048,-1.9786,18.5048,3009.0955,60.1819,17.3156,1840.7190,11.5437,0.0000,1718.9166,3559.6356,-384484.8000,-483342.3323,-479816.4554
4809.0000,18.7912,31.0134,0.0000,341893.0000,-341893.0000,8.8642,0.0000,0.0000,0.0000,75976.2222,4.5000,1.0000,75976.2222,0.0000,0.0000,417869.2222,0.0000,-417869.2222,24.6242,17.3269,21804.4000,0.0000,21804.4000,0.5653,5893.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5893.0811,0.0000,0.0000,0.0000,15911.3189,15911.3189,24.3959,36.4367,0.0000,81971.5000,-81971.5000,2.1253,0.0000,0.0000,0.0000,16728.8776,4.9000,1.0000,16728.8776,0.0000,0.0000,98700.3776,0.0000,-98700.3776,25.7737,18.4764,1256.8000,0.0000,1256.8000,0.0326,339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,339.6757,0.0000,0.0000,0.0000,917.1243,917.1243,25.7514,37.7922,0.0000,21885.8000,-21885.8000,0.5674,0.0000,0.0000,0.0000,4466.4898,4.9000,1.0000,4466.4898,0.0000,0.0000,26352.2898,0.0000,-26352.2898,26.1193,18.8220,8779.5000,0.0000,8779.5000,0.2276,2372.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8378,0.0000,0.0000,0.0000,6406.6622,6406.6622,26.0069,21.7562,23.8816,-20.3006,-304509.1425,18.5737,1895.7921,18.9579,18.5737,0.0000,232.9477,21.7502,19.9871,20.8686,-15.7883,-126306.4887,18.5737,6359.1087,63.5911,18.5737,0.0000,819.1023,19.9834,18.7956,19.3895,-12.1558,-85090.6430,18.5737,9561.4131,95.6141,18.5737,0.0000,1069.4042,24.4021,24.4001,17.1791,24.3980,17.1783,24.3959,17.1775,24.3959,11851.7055,474.0682,25.7609,25.7577,24.4882,25.7546,24.4792,25.7514,24.4701,25.7514,11851.7055,474.0682,26.0298,26.0222,26.8639,26.0145,26.8344,26.0069,26.8048,26.0069,3408.2212,68.1644,21.7562,21.7542,14.3573,21.7522,14.3424,21.7502,14.3276,21.7502,11851.7055,474.0682,19.9871,19.9859,7.5870,19.9846,7.5743,19.9834,7.5615,19.9834,11851.7055,474.0682,18.7956,18.7942,0.6396,18.7927,0.6030,18.7912,0.5666,18.7912,3408.2212,68.1644,18.5737,2237.6693,12.3824,0.0000,2121.4542,4359.1235,-413909.6000,-519686.7842,-515906.2741
4810.0000,19.0668,31.2890,0.0000,355304.1000,-355304.1000,9.2119,0.0000,0.0000,0.0000,78956.4667,4.5000,1.0000,78956.4667,0.0000,0.0000,434260.5667,0.0000,-434260.5667,24.7225,17.4252,25729.5000,0.0000,25729.5000,0.6671,6953.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6953.9189,0.0000,0.0000,0.0000,18775.5811,18775.5811,24.4719,36.5127,0.0000,97072.0000,-97072.0000,2.5168,0.0000,0.0000,0.0000,19810.6122,4.9000,1.0000,19810.6122,0.0000,0.0000,116882.6122,0.0000,-116882.6122,25.9941,18.6968,1294.5000,0.0000,1294.5000,0.0336,349.8649,3.7000,1.0000,0.0000,0.0000,0.0000,349.8649,0.0000,0.0000,0.0000,944.6351,944.6351,25.9728,38.0136,0.0000,24520.7000,-24520.7000,0.6357,0.0000,0.0000,0.0000,5004.2245,4.9000,1.0000,5004.2245,0.0000,0.0000,29524.9245,0.0000,-29524.9245,26.3573,19.0600,7965.0000,0.0000,7965.0000,0.2065,2152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2152.7027,0.0000,0.0000,0.0000,5812.2973,5812.2973,26.2595,22.0756,24.1675,-21.4171,-321256.0119,19.9074,2012.0660,20.1207,19.9074,0.0000,286.8199,22.0693,20.2958,21.1826,-17.0216,-136172.4747,19.9074,8439.4016,84.3940,19.9074,0.0000,1008.5304,20.2918,19.0723,19.6820,-13.3773,-93641.1152,19.9074,11644.0502,116.4405,19.9074,0.0000,1316.7179,24.4779,24.4759,17.8723,24.4739,17.8714,24.4719,17.8705,24.4719,13416.2961,536.6518,25.9818,25.9788,25.7687,25.9758,25.7609,25.9728,25.7532,25.9728,13416.2961,536.6518,26.2816,26.2743,28.9434,26.2669,28.9176,26.2595,28.8919,26.2595,3855.3592,77.1072,22.0756,22.0735,16.3541,22.0714,16.3395,22.0693,16.3249,22.0693,13416.2961,536.6518,20.2958,20.2945,9.6427,20.2932,9.6299,20.2918,9.6171,20.2918,13416.2961,536.6518,19.0723,19.0704,2.9546,19.0686,2.9182,19.0668,2.8820,19.0668,3855.3592,77.1072,19.9074,2714.5738,13.2716,0.0000,2612.0681,5326.6419,-441907.8000,-555135.5899,-551069.6018
4811.0000,19.3482,31.5704,0.0000,368989.5000,-368989.5000,9.5667,0.0000,0.0000,0.0000,81997.6667,4.5000,1.0000,81997.6667,0.0000,0.0000,450987.1667,0.0000,-450987.1667,24.8433,17.5460,27042.6000,0.0000,27042.6000,0.7011,7308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7308.8108,0.0000,0.0000,0.0000,19733.7892,19733.7892,24.5967,36.6376,0.0000,114989.2000,-114989.2000,2.9813,0.0000,0.0000,0.0000,23467.1837,4.9000,1.0000,23467.1837,0.0000,0.0000,138456.3837,0.0000,-138456.3837,26.2838,18.9865,1506.1000,0.0000,1506.1000,0.0390,407.0541,3.7000,1.0000,0.0000,0.0000,0.0000,407.0541,0.0000,0.0000,0.0000,1099.0459,1099.0459,26.2612,38.3020,0.0000,28168.3000,-28168.3000,0.7303,0.0000,0.0000,0.0000,5748.6327,4.9000,1.0000,5748.6327,0.0000,0.0000,33916.9327,0.0000,-33916.9327,26.6744,19.3771,6438.0000,0.0000,6438.0000,0.1669,1740.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1740.0000,0.0000,0.0000,0.0000,4698.0000,4698.0000,26.5936,22.4021,24.4979,-22.9334,-344001.0833,21.2782,2142.9044,21.4290,21.2782,0.0000,350.2437,22.3956,20.6082,21.5019,-18.3364,-146691.2757,21.2782,10193.5922,101.9359,21.2782,0.0000,1231.5446,20.6038,19.3548,19.9793,-14.6439,-102507.4259,21.2782,13327.2712,133.2727,21.2782,0.0000,1607.8810,24.6029,24.6008,18.9402,24.5988,18.9385,24.5967,18.9367,24.5967,15114.4346,604.5774,26.2704,26.2673,27.7778,26.2642,27.7691,26.2612,27.7604,26.2612,15114.4346,604.5774,26.6172,26.6093,31.9885,26.6015,31.9567,26.5936,31.9251,26.5936,4340.3479,86.8070,22.4021,22.3999,18.4240,22.3978,18.4093,22.3956,18.3947,22.3956,15114.4346,604.5774,20.6082,20.6067,11.7011,20.6053,11.6881,20.6038,11.6751,20.6038,15114.4346,604.5774,19.3548,19.3526,5.2566,19.3504,5.2195,19.3482,5.1826,19.3482,4340.3479,86.8070,21.2782,3268.2957,14.1855,0.0000,3189.6693,6457.9650,-477160.3000,-597829.6479,-593199.7849
4812.0000,19.5490,31.7712,0.0000,380275.8000,-380275.8000,9.8594,0.0000,0.0000,0.0000,84505.7333,4.5000,1.0000,84505.7333,0.0000,0.0000,464781.5333,0.0000,-464781.5333,25.0887,17.7914,23444.3000,0.0000,23444.3000,0.6078,6336.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6336.2973,0.0000,0.0000,0.0000,17108.0027,17108.0027,24.8777,36.9185,0.0000,116787.1000,-116787.1000,3.0279,0.0000,0.0000,0.0000,23834.1020,4.9000,1.0000,23834.1020,0.0000,0.0000,140621.2020,0.0000,-140621.2020,26.5538,19.2565,1790.7000,0.0000,1790.7000,0.0464,483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,483.9730,0.0000,0.0000,0.0000,1306.7270,1306.7270,26.5287,38.5695,0.0000,31410.3000,-31410.3000,0.8144,0.0000,0.0000,0.0000,6410.2653,4.9000,1.0000,6410.2653,0.0000,0.0000,37820.5653,0.0000,-37820.5653,26.9795,19.6822,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,26.9063,22.6352,24.7708,-23.8894,-358340.6339,21.7526,2178.1469,21.7815,21.7526,0.0000,374.1955,22.6288,20.8270,21.7279,-18.8959,-151167.0602,21.7526,10703.6559,107.0366,21.7526,0.0000,1315.7648,20.8226,19.5553,20.1889,-15.1906,-106334.2091,21.7526,13851.1938,138.5119,21.7526,0.0000,1717.8373,24.8848,24.8825,21.4276,24.8801,21.4221,24.8777,21.4166,24.8777,15723.1801,628.9272,26.5382,26.5350,29.4729,26.5319,29.4634,26.5287,29.4539,26.5287,15723.1801,628.9272,26.9306,26.9225,34.5321,26.9144,34.4984,26.9063,34.4647,26.9063,4514.1332,90.2827,22.6352,22.6331,19.5301,22.6309,19.5164,22.6288,19.5026,22.6288,15723.1801,628.9272,20.8270,20.8256,12.7801,20.8241,12.7680,20.8226,12.7559,20.8226,15723.1801,628.9272,19.5553,19.5532,6.4787,19.5511,6.4466,19.5490,6.4146,19.5490,4514.1332,90.2827,21.7526,3475.5707,14.5017,0.0000,3407.7976,6883.3683,-497614.6000,-620704.8628,-615841.9032
4813.0000,19.8336,32.0558,0.0000,393627.0000,-393627.0000,10.2055,0.0000,0.0000,0.0000,87472.6667,4.5000,1.0000,87472.6667,0.0000,0.0000,481099.6667,0.0000,-481099.6667,25.1923,17.8950,27040.8000,0.0000,27040.8000,0.7011,7308.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7308.3243,0.0000,0.0000,0.0000,19732.4757,19732.4757,24.9663,37.0071,0.0000,135151.2000,-135151.2000,3.5040,0.0000,0.0000,0.0000,27581.8776,4.9000,1.0000,27581.8776,0.0000,0.0000,162733.0776,0.0000,-162733.0776,26.7788,19.4815,1711.3000,0.0000,1711.3000,0.0444,462.5135,3.7000,1.0000,0.0000,0.0000,0.0000,462.5135,0.0000,0.0000,0.0000,1248.7865,1248.7865,26.7558,38.7966,0.0000,35987.7000,-35987.7000,0.9330,0.0000,0.0000,0.0000,7344.4286,4.9000,1.0000,7344.4286,0.0000,0.0000,43332.1286,0.0000,-43332.1286,27.2385,19.9412,5012.8000,0.0000,5012.8000,0.1300,1354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1354.8108,0.0000,0.0000,0.0000,3657.9892,3657.9892,27.1745,22.9714,25.0729,-25.1565,-377348.1604,23.2770,2349.6675,23.4967,23.2770,0.0000,458.5107,22.9645,21.1435,22.0540,-20.4360,-163487.6365,23.2770,12147.4158,121.4742,23.2770,0.0000,1612.2383,21.1386,19.8417,20.4902,-16.6338,-116436.2759,23.2770,15549.3968,155.4940,23.2770,0.0000,2104.9075,24.9725,24.9704,21.6766,24.9683,21.6742,24.9663,21.6718,24.9663,17752.1330,710.0853,26.7649,26.7619,30.7280,26.7589,30.7199,26.7558,30.7117,26.7558,17752.1330,710.0853,27.1977,27.1900,36.4198,27.1822,36.3913,27.1745,36.3628,27.1745,5093.1098,101.8622,22.9714,22.9691,21.7616,22.9668,21.7468,22.9645,21.7320,22.9645,17752.1330,710.0853,21.1435,21.1419,14.9212,21.1403,14.9079,21.1386,14.8946,21.1386,17752.1330,710.0853,19.8417,19.8390,8.8230,19.8363,8.7856,19.8336,8.7483,19.8336,5093.1098,101.8622,23.2770,4198.4884,15.5180,0.0000,4175.6565,8374.1449,-531001.0000,-662525.6214,-657272.0727
4814.0000,20.0639,32.2861,0.0000,405819.1000,-405819.1000,10.5216,0.0000,0.0000,0.0000,90182.0222,4.5000,1.0000,90182.0222,0.0000,0.0000,496001.1222,0.0000,-496001.1222,25.4213,18.1240,25732.7000,0.0000,25732.7000,0.6672,6954.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6954.7838,0.0000,0.0000,0.0000,18777.9162,18777.9162,25.2115,37.2523,0.0000,141123.0000,-141123.0000,3.6589,0.0000,0.0000,0.0000,28800.6122,4.9000,1.0000,28800.6122,0.0000,0.0000,169923.6122,0.0000,-169923.6122,27.0468,19.7495,1163.1000,0.0000,1163.1000,0.0302,314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,314.3514,0.0000,0.0000,0.0000,848.7486,848.7486,27.0282,39.0691,0.0000,38978.8000,-38978.8000,1.0106,0.0000,0.0000,0.0000,7954.8571,4.9000,1.0000,7954.8571,0.0000,0.0000,46933.6571,0.0000,-46933.6571,27.5352,20.2379,4401.9000,0.0000,4401.9000,0.1141,1189.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1189.7027,0.0000,0.0000,0.0000,3212.1973,3212.1973,27.4763,23.2328,25.3545,-26.1920,-392879.4346,24.0038,2447.5512,24.4755,24.0038,0.0000,502.8136,23.2259,21.3927,22.3093,-21.2152,-169721.5784,24.0038,12819.7408,128.1974,24.0038,0.0000,1768.0183,21.3877,20.0719,20.7298,-17.4029,-121820.6421,24.0038,16331.0214,163.3102,24.0038,0.0000,2308.2907,25.2184,25.2161,23.6298,25.2138,23.6246,25.2115,23.6194,25.2115,18758.2071,750.3283,27.0377,27.0345,32.4646,27.0314,32.4552,27.0282,32.4459,27.0282,18758.2071,750.3283,27.5005,27.4924,38.7394,27.4844,38.7070,27.4763,38.6747,27.4763,5380.0675,107.6013,23.2328,23.2305,23.1216,23.2282,23.1075,23.2259,23.0934,23.2259,18758.2071,750.3283,21.3927,21.3911,16.2669,21.3894,16.2542,21.3877,16.2415,21.3877,18758.2071,750.3283,20.0719,20.0692,10.3350,20.0666,10.3007,20.0639,10.2664,20.0639,5380.0675,107.6013,24.0038,4574.6620,16.0025,0.0000,4579.1226,9153.7846,-554623.2000,-690019.5294,-684421.6551
4815.0000,20.2388,32.4611,0.0000,413128.6000,-413128.6000,10.7111,0.0000,0.0000,0.0000,91806.3556,4.5000,1.0000,91806.3556,0.0000,0.0000,504934.9556,0.0000,-504934.9556,25.6226,18.3253,24426.3000,0.0000,24426.3000,0.6333,6601.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6601.7027,0.0000,0.0000,0.0000,17824.5973,17824.5973,25.4254,37.4662,0.0000,141507.5000,-141507.5000,3.6688,0.0000,0.0000,0.0000,28879.0816,4.9000,1.0000,28879.0816,0.0000,0.0000,170386.5816,0.0000,-170386.5816,27.2421,19.9448,1120.1000,0.0000,1120.1000,0.0290,302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,302.7297,0.0000,0.0000,0.0000,817.3703,817.3703,27.2240,39.2648,0.0000,40059.7000,-40059.7000,1.0386,0.0000,0.0000,0.0000,8175.4490,4.9000,1.0000,8175.4490,0.0000,0.0000,48235.1490,0.0000,-48235.1490,27.7383,20.4410,5012.8000,0.0000,5012.8000,0.1300,1354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1354.8108,0.0000,0.0000,0.0000,3657.9892,3657.9892,27.6760,23.4256,25.5508,-26.5759,-398638.3715,24.3163,2497.1784,24.9718,24.3163,0.0000,522.7108,23.4188,21.5776,22.4982,-21.5853,-172682.5726,24.3163,13074.3530,130.7435,24.3163,0.0000,1837.9820,21.5727,20.2398,20.9062,-17.7661,-124362.7063,24.1919,16514.6640,165.1466,24.1919,0.0000,2362.9900,25.4326,25.4302,25.0579,25.4278,25.0521,25.4254,25.0463,25.4254,19198.5070,767.9403,27.2334,27.2303,33.3639,27.2271,33.3549,27.2240,33.3459,27.2240,19198.5070,767.9403,27.6993,27.6916,39.7091,27.6838,39.6810,27.6760,39.6530,27.6760,5505.6262,110.1125,23.4256,23.4234,23.8522,23.4211,23.8388,23.4188,23.8253,23.4188,19198.5070,767.9403,21.5776,21.5760,17.0125,21.5743,17.0004,21.5727,16.9883,21.5727,19198.5070,767.9403,20.2467,20.2440,11.2012,20.2414,11.1698,20.2388,11.1384,20.2388,5505.6262,110.1125,24.3163,4742.8772,16.2109,0.0000,4723.6828,9466.5600,-564136.6000,-701256.7294,-695683.6504
4816.0000,20.3577,32.5799,0.0000,414650.5000,-414650.5000,10.7506,0.0000,0.0000,0.0000,92144.5556,4.5000,1.0000,92144.5556,0.0000,0.0000,506795.0556,0.0000,-506795.0556,25.7639,18.4667,20824.3000,0.0000,20824.3000,0.5399,5628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5628.1892,0.0000,0.0000,0.0000,15196.1108,15196.1108,25.5945,37.6353,0.0000,140361.6000,-140361.6000,3.6391,0.0000,0.0000,0.0000,28645.2245,4.9000,1.0000,28645.2245,0.0000,0.0000,169006.8245,0.0000,-169006.8245,27.3974,20.1001,1428.5000,0.0000,1428.5000,0.0370,386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,386.0811,0.0000,0.0000,0.0000,1042.4189,1042.4189,27.3769,39.4177,0.0000,41859.3000,-41859.3000,1.0853,0.0000,0.0000,0.0000,8542.7143,4.9000,1.0000,8542.7143,0.0000,0.0000,50402.0143,0.0000,-50402.0143,27.9145,20.6172,5827.2000,0.0000,5827.2000,0.1511,1574.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1574.9189,0.0000,0.0000,0.0000,4252.2811,4252.2811,27.8458,23.5580,25.7019,-26.7964,-401946.2444,24.3045,2492.7341,24.9273,24.3045,0.0000,521.9498,23.5513,21.7035,22.6274,-21.6518,-173214.3634,24.3045,13045.2800,130.4528,24.3045,0.0000,1835.3059,21.6986,20.3589,21.0288,-17.8584,-125008.8481,24.1919,16492.2382,164.9224,24.1919,0.0000,2362.9900,25.6018,25.5994,25.9854,25.5970,25.9793,25.5945,25.9732,25.5945,19181.7899,767.2716,27.3863,27.3831,33.9154,27.3800,33.9062,27.3769,33.8971,27.3769,19181.7899,767.2716,27.8692,27.8614,40.4683,27.8536,40.4396,27.8458,40.4110,27.8458,5500.8593,110.0172,23.5580,23.5558,24.0996,23.5535,24.0867,23.5513,24.0738,23.5513,19181.7899,767.2716,21.7035,21.7019,17.2761,21.7003,17.2646,21.6986,17.2531,21.6986,19181.7899,767.2716,20.3651,20.3626,11.4903,20.3602,11.4620,20.3577,11.4338,20.3577,5500.8593,110.0172,24.3045,4736.4510,16.2030,0.0000,4720.2457,9456.6968,-568791.4000,-705713.0835,-700169.4559
4817.0000,20.4576,32.6798,0.0000,427506.2000,-427506.2000,11.0839,0.0000,0.0000,0.0000,95001.3778,4.5000,1.0000,95001.3778,0.0000,0.0000,522507.5778,0.0000,-522507.5778,26.0356,18.7383,13629.3000,0.0000,13629.3000,0.3534,3683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5946,0.0000,0.0000,0.0000,9945.7054,9945.7054,25.9210,37.9618,0.0000,131745.9000,-131745.9000,3.4158,0.0000,0.0000,0.0000,26886.9184,4.9000,1.0000,26886.9184,0.0000,0.0000,158632.8184,0.0000,-158632.8184,27.6145,20.3172,934.0000,0.0000,934.0000,0.0242,252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,252.4324,0.0000,0.0000,0.0000,681.5676,681.5676,27.5973,39.6381,0.0000,43011.2000,-43011.2000,1.1151,0.0000,0.0000,0.0000,8777.7959,4.9000,1.0000,8777.7959,0.0000,0.0000,51788.9959,0.0000,-51788.9959,28.1501,20.8529,7659.6000,0.0000,7659.6000,0.1986,2070.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1622,0.0000,0.0000,0.0000,5589.4378,5589.4378,28.0657,23.6858,25.8758,-27.3524,-410286.4020,24.2864,2487.4295,24.8743,24.2864,0.0000,520.7851,23.6789,21.8143,22.7466,-21.8332,-174665.4108,24.2864,13012.0690,130.1207,24.2864,0.0000,1831.2105,21.8094,20.4596,21.1345,-17.9921,-125944.4689,24.1919,16472.9603,164.7296,24.1919,0.0000,2362.9900,25.9294,25.9266,28.5005,25.9238,28.4910,25.9210,28.4815,25.9210,19156.1872,766.2475,27.6072,27.6039,35.2297,27.6006,35.2189,27.5973,35.2081,27.5973,19156.1872,766.2475,28.0905,28.0822,41.9523,28.0740,41.9183,28.0657,41.8843,28.0657,5493.5587,109.8712,23.6858,23.6835,24.4432,23.6812,24.4303,23.6789,24.4173,23.6789,19156.1872,766.2475,21.8143,21.8127,17.5227,21.8110,17.5115,21.8094,17.5002,21.8094,19156.1872,766.2475,20.4649,20.4624,11.7041,20.4600,11.6770,20.4576,11.6501,20.4576,5493.5587,109.8712,24.2864,4726.6153,16.1910,0.0000,4714.9856,9441.6008,-580040.4000,-716712.6813,-710896.2816
4818.0000,19.9624,32.1846,0.0000,327189.7000,-327189.7000,8.4830,0.0000,0.0000,0.0000,72708.8222,4.5000,1.0000,72708.8222,0.0000,0.0000,399898.5222,0.0000,-399898.5222,25.4820,18.1847,11215.1000,0.0000,11215.1000,0.2908,3031.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3031.1081,0.0000,0.0000,0.0000,8183.9919,8183.9919,25.3632,37.4040,0.0000,94560.5000,-94560.5000,2.4517,0.0000,0.0000,0.0000,19298.0612,4.9000,1.0000,19298.0612,0.0000,0.0000,113858.5612,0.0000,-113858.5612,26.9347,19.6374,789.4000,0.0000,789.4000,0.0205,213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,213.3514,0.0000,0.0000,0.0000,576.0486,576.0486,26.9194,38.9602,0.0000,40261.6000,-40261.6000,1.0439,0.0000,0.0000,0.0000,8216.6531,4.9000,1.0000,8216.6531,0.0000,0.0000,48478.2531,0.0000,-48478.2531,27.5885,20.2912,8983.1000,0.0000,8983.1000,0.2329,2427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8649,0.0000,0.0000,0.0000,6555.2351,6555.2351,27.4829,23.0159,25.2494,-21.5758,-323637.5563,18.7840,1830.0559,18.3006,18.7840,0.0000,240.9516,23.0121,21.2247,22.1184,-16.1872,-129497.6173,18.7840,7261.9732,72.6197,18.7840,0.0000,847.2460,21.2227,19.9587,20.5907,-13.0821,-91574.7590,18.7840,10274.2373,102.7424,18.7840,0.0000,1106.1481,25.3691,25.3671,21.9849,25.3651,21.9843,25.3632,21.9836,25.3632,12092.6645,483.7066,26.9268,26.9243,27.5661,26.9218,27.5638,26.9194,27.5615,26.9194,12092.6645,483.7066,27.4980,27.4930,33.5803,27.4880,33.5862,27.4829,33.5920,27.4829,3477.1035,69.5421,23.0159,23.0146,16.9801,23.0134,16.9774,23.0121,16.9747,23.0121,12092.6645,483.7066,21.2247,21.2240,10.9342,21.2234,10.9330,21.2227,10.9318,21.2227,12092.6645,483.7066,19.9587,19.9600,4.7364,19.9612,4.7543,19.9624,4.7720,19.9624,3477.1035,69.5421,18.7840,2308.9645,12.5227,0.0000,2194.3456,4503.3101,-441024.2000,-546920.0608,-544709.9326
4819.0000,19.6385,31.8607,0.0000,304068.3000,-304068.3000,7.8835,0.0000,0.0000,0.0000,67570.7333,4.5000,1.0000,67570.7333,0.0000,0.0000,371639.0333,0.0000,-371639.0333,25.3455,18.0482,11247.5000,0.0000,11247.5000,0.2916,3039.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3039.8649,0.0000,0.0000,0.0000,8207.6351,8207.6351,25.2119,37.2528,0.0000,74740.3000,-74740.3000,1.9378,0.0000,0.0000,0.0000,15253.1224,4.9000,1.0000,15253.1224,0.0000,0.0000,89993.4224,0.0000,-89993.4224,26.5939,19.2966,619.5000,0.0000,619.5000,0.0161,167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,167.4324,0.0000,0.0000,0.0000,452.0676,452.0676,26.5787,38.6195,0.0000,34880.8000,-34880.8000,0.9043,0.0000,0.0000,0.0000,7118.5306,4.9000,1.0000,7118.5306,0.0000,0.0000,41999.3306,0.0000,-41999.3306,27.2236,19.9263,8575.9000,0.0000,8575.9000,0.2223,2317.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8108,0.0000,0.0000,0.0000,6258.0892,6258.0892,27.1106,22.6030,24.8568,-19.5691,-293535.8973,16.8835,1666.8458,16.6685,16.8835,0.0000,174.9671,22.5992,20.8515,21.7254,-14.2264,-113811.3210,16.8835,4612.9869,46.1299,16.8835,0.0000,615.2279,20.8499,19.6344,20.2421,-11.3070,-79149.3257,16.8835,7083.7620,70.8376,16.8835,0.0000,803.2298,25.2194,25.2169,20.8033,25.2144,20.7964,25.2119,20.7894,25.2119,9994.8386,399.7935,26.5870,26.5842,24.6659,26.5814,24.6596,26.5787,24.6532,26.5787,9994.8386,399.7935,27.1275,27.1219,29.4828,27.1162,29.4751,27.1106,29.4675,27.1106,2877.1373,57.5427,22.6030,22.6017,13.3647,22.6005,13.3609,22.5992,13.3571,22.5992,9994.8386,399.7935,20.8515,20.8510,7.6429,20.8504,7.6413,20.8499,7.6398,20.8499,9994.8386,399.7935,19.6344,19.6358,1.2253,19.6371,1.2380,19.6385,1.2508,19.6385,2877.1373,57.5427,16.8835,1715.7124,11.2557,0.0000,1593.4247,3309.1371,-393246.5000,-488713.9945,-486496.5441
4820.0000,19.1424,31.3647,0.0000,228457.3000,-228457.3000,5.9232,0.0000,0.0000,0.0000,50768.2889,4.5000,1.0000,50768.2889,0.0000,0.0000,279225.5889,0.0000,-279225.5889,24.7864,17.4891,11232.9000,0.0000,11232.9000,0.2912,3035.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3035.9189,0.0000,0.0000,0.0000,8196.9811,8196.9811,24.6158,36.6566,0.0000,50077.9000,-50077.9000,1.2984,0.0000,0.0000,0.0000,10219.9796,4.9000,1.0000,10219.9796,0.0000,0.0000,60297.8796,0.0000,-60297.8796,25.8346,18.5373,670.0000,0.0000,670.0000,0.0174,181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,181.0811,0.0000,0.0000,0.0000,488.9189,488.9189,25.8192,37.8600,0.0000,31518.3000,-31518.3000,0.8172,0.0000,0.0000,0.0000,6432.3061,4.9000,1.0000,6432.3061,0.0000,0.0000,37950.6061,0.0000,-37950.6061,26.5863,19.2890,7863.2000,0.0000,7863.2000,0.2039,2125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2125.1892,0.0000,0.0000,0.0000,5738.0108,5738.0108,26.4610,21.8631,24.1620,-15.1648,-227471.5252,12.8268,1296.6650,12.9667,12.8268,0.0000,76.7219,21.8630,20.2425,21.0527,-10.0212,-80169.5597,12.8268,2733.1656,27.3317,12.8268,0.0000,269.7734,20.2441,19.1281,19.6861,-7.8872,-55210.1299,12.8268,3328.0236,33.2802,12.8268,0.0000,352.2110,24.6208,24.6191,15.1284,24.6175,15.1301,24.6158,15.1318,24.6158,6125.7808,245.0312,25.8247,25.8229,17.7223,25.8210,17.7251,25.8192,17.7277,25.8192,6125.7808,245.0312,26.4703,26.4672,22.2843,26.4641,22.3058,26.4610,22.3270,26.4610,1768.6567,35.3731,21.8631,21.8630,6.7529,21.8630,6.7604,21.8630,6.7679,21.8630,6125.7808,245.0312,20.2425,20.2430,2.2466,20.2436,2.2551,20.2441,2.2636,20.2441,6125.7808,245.0312,19.1281,19.1329,-4.1906,19.1377,-4.1394,19.1424,-4.0887,19.1424,1768.6567,35.3731,12.8268,799.3637,8.5512,0.0000,698.7063,1498.0700,-290287.4000,-363050.1638,-362851.2148
4821.0000,18.8354,31.0576,0.0000,216663.7000,-216663.7000,5.6174,0.0000,0.0000,0.0000,48147.4889,4.5000,1.0000,48147.4889,0.0000,0.0000,264811.1889,0.0000,-264811.1889,24.6999,17.4026,9521.2000,0.0000,9521.2000,0.2469,2573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2573.2973,0.0000,0.0000,0.0000,6947.9027,6947.9027,24.5379,36.5787,0.0000,38509.3000,-38509.3000,0.9984,0.0000,0.0000,0.0000,7859.0408,4.9000,1.0000,7859.0408,0.0000,0.0000,46368.3408,0.0000,-46368.3408,25.5648,18.2675,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,25.5500,37.5908,0.0000,29468.8000,-29468.8000,0.7640,0.0000,0.0000,0.0000,6014.0408,4.9000,1.0000,6014.0408,0.0000,0.0000,35482.8408,0.0000,-35482.8408,26.3358,19.0385,6438.0000,0.0000,6438.0000,0.1669,1740.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1740.0000,0.0000,0.0000,0.0000,4698.0000,4698.0000,26.2139,21.4263,23.8201,-14.4123,-216184.8959,11.7073,1197.4789,11.9748,11.7073,0.0000,58.3355,21.4263,19.8756,20.6509,-8.7530,-70023.8440,11.7073,2511.7768,25.1178,11.7073,0.0000,205.1221,19.8775,18.8213,19.3494,-6.8131,-47691.8318,11.7073,3029.3271,30.2933,11.7073,0.0000,267.8035,24.5460,24.5433,15.3852,24.5406,15.3752,24.5379,15.3652,24.5379,5208.2071,208.3283,25.5578,25.5552,16.4949,25.5526,16.4886,25.5500,16.4822,25.5500,5208.2071,208.3283,26.2317,26.2258,20.9556,26.2198,20.9364,26.2139,20.9176,26.2139,1505.2712,30.1054,21.4263,21.4263,3.8579,21.4263,3.8635,21.4263,3.8691,21.4263,5208.2071,208.3283,19.8756,19.8762,-0.1949,19.8768,-0.1875,19.8775,-0.1800,19.8775,5208.2071,208.3283,18.8213,18.8260,-6.6317,18.8307,-6.5904,18.8354,-6.5491,18.8354,1505.2712,30.1054,11.7073,620.4376,7.8048,0.0000,531.2611,1151.6987,-268250.5000,-334701.1516,-333900.5717
4822.0000,18.5519,30.7741,0.0000,187960.7000,-187960.7000,4.8732,0.0000,0.0000,0.0000,41769.0444,4.5000,1.0000,41769.0444,0.0000,0.0000,229729.7444,0.0000,-229729.7444,24.4420,17.1447,9280.5000,0.0000,9280.5000,0.2406,2508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2508.2432,0.0000,0.0000,0.0000,6772.2568,6772.2568,24.2615,36.3023,0.0000,30477.1000,-30477.1000,0.7902,0.0000,0.0000,0.0000,6219.8163,4.9000,1.0000,6219.8163,0.0000,0.0000,36696.9163,0.0000,-36696.9163,25.2023,17.9050,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,25.1891,37.2300,0.0000,26339.0000,-26339.0000,0.6829,0.0000,0.0000,0.0000,5375.3061,4.9000,1.0000,5375.3061,0.0000,0.0000,31714.3061,0.0000,-31714.3061,26.0023,18.7050,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,25.8824,20.9874,23.4349,-12.7276,-190914.5241,10.1121,1048.1866,10.4819,10.1121,0.0000,37.5919,20.9894,19.5249,20.2571,-7.1397,-57117.4602,10.1121,2200.9146,22.0091,10.1121,0.0000,132.1823,19.5285,18.5332,19.0309,-5.5457,-38819.8235,10.1121,2631.9318,26.3193,10.1121,0.0000,172.5747,24.2683,24.2660,13.2073,24.2638,13.2025,24.2615,13.1977,24.2615,4016.5886,160.6635,25.1961,25.1938,14.0014,25.1915,13.9984,25.1891,13.9954,25.1891,4016.5886,160.6635,25.8971,25.8922,18.1371,25.8873,18.1331,25.8824,18.1288,25.8824,1162.8191,23.2564,20.9874,20.9881,0.8758,20.9887,0.8866,20.9894,0.8973,20.9894,4016.5886,160.6635,19.5249,19.5261,-2.5284,19.5273,-2.5166,19.5285,-2.5048,19.5285,4016.5886,160.6635,18.5332,18.5395,-8.8870,18.5457,-8.8316,18.5519,-8.7765,18.5519,1162.8191,23.2564,10.1121,413.4284,6.7414,0.0000,342.3489,755.7773,-229536.9000,-287019.9588,-286851.8077
4823.0000,18.3196,30.5418,0.0000,174325.9000,-174325.9000,4.5197,0.0000,0.0000,0.0000,38739.0889,4.5000,1.0000,38739.0889,0.0000,0.0000,213064.9889,0.0000,-213064.9889,24.4521,17.1548,9316.7000,0.0000,9316.7000,0.2416,2518.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2518.0270,0.0000,0.0000,0.0000,6798.6730,6798.6730,24.2466,36.2874,0.0000,21446.0000,-21446.0000,0.5560,0.0000,0.0000,0.0000,4376.7347,4.9000,1.0000,4376.7347,0.0000,0.0000,25822.7347,0.0000,-25822.7347,24.9898,17.6925,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.9746,37.0154,0.0000,23010.9000,-23010.9000,0.5966,0.0000,0.0000,0.0000,4696.1020,4.9000,1.0000,4696.1020,0.0000,0.0000,27707.0020,0.0000,-27707.0020,25.7721,18.4748,3180.3000,0.0000,3180.3000,0.0825,859.5405,3.7000,1.0000,0.0000,0.0000,0.0000,859.5405,0.0000,0.0000,0.0000,2320.7595,2320.7595,25.6862,20.5920,23.1391,-11.7994,-176990.9890,9.0079,943.3772,9.4338,9.0079,0.0000,26.5726,20.5957,19.2347,19.9152,-5.9106,-47285.1752,9.0079,1985.3213,19.8532,9.0079,0.0000,93.4358,19.2396,18.2978,18.7687,-4.6742,-32719.6962,9.0079,2367.6308,23.6763,9.0079,0.0000,121.9879,24.2564,24.2531,13.8337,24.2498,13.8189,24.2466,13.8041,24.2466,3273.0951,130.9238,24.9826,24.9799,13.0488,24.9773,13.0417,24.9746,13.0347,24.9746,3273.0951,130.9238,25.7053,25.6989,17.1445,25.6925,17.1212,25.6862,17.0981,25.6862,948.8615,18.9772,20.5920,20.5932,-1.6208,20.5944,-1.6061,20.5957,-1.5913,20.5957,3273.0951,130.9238,19.2347,19.2363,-4.2456,19.2379,-4.2311,19.2396,-4.2167,19.2396,3273.0951,130.9238,18.2978,18.3051,-10.4970,18.3124,-10.4350,18.3196,-10.3733,18.3196,948.8615,18.9772,9.0079,300.1925,6.0052,0.0000,241.9962,542.1887,-205942.9000,-257225.0689,-256995.8604
4824.0000,18.1152,30.3374,0.0000,158645.3000,-158645.3000,4.1132,0.0000,0.0000,0.0000,35254.5111,4.5000,1.0000,35254.5111,0.0000,0.0000,193899.8111,0.0000,-193899.8111,24.4616,17.1643,9286.9000,0.0000,9286.9000,0.2408,2509.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2509.9730,0.0000,0.0000,0.0000,6776.9270,6776.9270,24.2284,36.2692,0.0000,14441.4000,-14441.4000,0.3744,0.0000,0.0000,0.0000,2947.2245,4.9000,1.0000,2947.2245,0.0000,0.0000,17388.6245,0.0000,-17388.6245,24.7975,17.5002,337.3000,0.0000,337.3000,0.0087,91.1622,3.7000,1.0000,0.0000,0.0000,0.0000,91.1622,0.0000,0.0000,0.0000,246.1378,246.1378,24.7810,36.8218,0.0000,19930.7000,-19930.7000,0.5167,0.0000,0.0000,0.0000,4067.4898,4.9000,1.0000,4067.4898,0.0000,0.0000,23998.1898,0.0000,-23998.1898,25.5664,18.2691,1042.4000,0.0000,1042.4000,0.0270,281.7297,3.7000,1.0000,0.0000,0.0000,0.0000,281.7297,0.0000,0.0000,0.0000,760.6703,760.6703,25.5203,20.2054,22.8629,-10.8255,-162382.6886,7.9213,837.6301,8.3763,7.9213,0.0000,18.0701,20.2115,18.9754,19.5934,-4.7210,-37767.9763,7.9213,1766.6887,17.6669,7.9213,0.0000,63.5390,18.9819,18.0891,18.5355,-3.8966,-27276.2702,7.9213,2100.3605,21.0036,7.9213,0.0000,82.9553,24.2398,24.2360,14.0911,24.2322,14.0727,24.2284,14.0544,24.2284,2608.1223,104.3249,24.7895,24.7866,12.1273,24.7838,12.1189,24.7810,12.1106,24.7810,2608.1223,104.3249,25.5415,25.5344,16.2974,25.5274,16.2675,25.5203,16.2377,25.5203,757.2574,15.1451,20.2054,20.2075,-4.0250,20.2095,-4.0042,20.2115,-3.9835,20.2115,2608.1223,104.3249,18.9754,18.9775,-5.7051,18.9797,-5.6869,18.9819,-5.6687,18.9819,2608.1223,104.3249,18.0891,18.0979,-11.8421,18.1065,-11.7685,18.1152,-11.6954,18.1152,757.2574,15.1451,7.9213,210.4165,5.2809,0.0000,164.5644,374.9809,-182350.8000,-227502.8903,-227426.9352
4825.0000,17.9688,30.1910,0.0000,153016.1000,-153016.1000,3.9672,0.0000,0.0000,0.0000,34003.5778,4.5000,1.0000,34003.5778,0.0000,0.0000,187019.6778,0.0000,-187019.6778,24.3529,17.0556,9268.5000,0.0000,9268.5000,0.2403,2505.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2505.0000,0.0000,0.0000,0.0000,6763.5000,6763.5000,24.1116,36.1524,0.0000,13904.9000,-13904.9000,0.3605,0.0000,0.0000,0.0000,2837.7347,4.9000,1.0000,2837.7347,0.0000,0.0000,16742.6347,0.0000,-16742.6347,24.6831,17.3858,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6656,36.7064,0.0000,18142.1000,-18142.1000,0.4704,0.0000,0.0000,0.0000,3702.4694,4.9000,1.0000,3702.4694,0.0000,0.0000,21844.5694,0.0000,-21844.5694,25.4113,18.1140,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0000,0.0000,0.0000,463.1595,463.1595,25.3740,19.9845,22.6792,-10.5255,-157882.1886,7.5952,808.3351,8.0834,7.5952,0.0000,15.9290,19.9903,18.7865,19.3884,-4.4081,-35265.1510,7.5952,1706.8748,17.0687,7.5952,0.0000,56.0102,18.7934,17.9426,18.3680,-3.5608,-24925.5952,7.5952,2026.6453,20.2665,7.5952,0.0000,73.1258,24.1220,24.1185,13.2259,24.1151,13.2123,24.1116,13.1988,24.1116,2421.6636,96.8665,24.6749,24.6718,11.8943,24.6687,11.8838,24.6656,11.8734,24.6656,2421.6636,96.8665,25.3955,25.3883,15.5465,25.3811,15.5178,25.3740,15.4892,25.3740,703.4817,14.0696,19.9845,19.9865,-4.7734,19.9884,-4.7562,19.9903,-4.7390,19.9903,2421.6636,96.8665,18.7865,18.7888,-6.5153,18.7911,-6.4974,18.7934,-6.4796,18.7934,2421.6636,96.8665,17.9426,17.9514,-12.5007,17.9601,-12.4328,17.9688,-12.3651,17.9688,703.4817,14.0696,7.5952,187.3496,5.0635,0.0000,145.0650,332.4146,-174827.6000,-218137.7332,-218072.9348
4826.0000,17.8318,30.0540,0.0000,142975.9000,-142975.9000,3.7069,0.0000,0.0000,0.0000,31772.4222,4.5000,1.0000,31772.4222,0.0000,0.0000,174748.3222,0.0000,-174748.3222,24.3431,17.0458,9306.1000,0.0000,9306.1000,0.2413,2515.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2515.1622,0.0000,0.0000,0.0000,6790.9378,6790.9378,24.0780,36.1188,0.0000,9331.0000,-9331.0000,0.2419,0.0000,0.0000,0.0000,1904.2857,4.9000,1.0000,1904.2857,0.0000,0.0000,11235.2857,0.0000,-11235.2857,24.4966,17.1993,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,24.4788,36.5196,0.0000,16629.0000,-16629.0000,0.4311,0.0000,0.0000,0.0000,3393.6735,4.9000,1.0000,3393.6735,0.0000,0.0000,20022.6735,0.0000,-20022.6735,25.2248,17.9275,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.1959,19.7383,22.4671,-9.7646,-146468.9981,6.9581,746.0823,7.4608,6.9581,0.0000,12.2475,19.7459,18.6153,19.1806,-3.7929,-30342.8699,6.9581,1575.8297,15.7583,6.9581,0.0000,43.0652,18.6234,17.8022,18.2128,-3.1487,-22041.1789,6.9581,1867.5762,18.6758,6.9581,0.0000,56.2251,24.0901,24.0861,13.2970,24.0820,13.2781,24.0780,13.2592,24.0780,2075.1746,83.0070,24.4872,24.4844,10.7827,24.4816,10.7754,24.4788,10.7681,24.4788,2075.1746,83.0070,25.2159,25.2092,14.3095,25.2025,14.2883,25.1959,14.2671,25.1959,603.4839,12.0697,19.7383,19.7408,-5.9950,19.7434,-5.9729,19.7459,-5.9508,19.7459,2075.1746,83.0070,18.6153,18.6180,-7.2655,18.6207,-7.2451,18.6234,-7.2247,18.6234,2075.1746,83.0070,17.8022,17.8121,-13.2129,17.8220,-13.1351,17.8318,-13.0579,17.8318,603.4839,12.0697,6.9581,147.1098,4.6388,0.0000,111.5378,258.6477,-158954.5000,-198722.5571,-198853.0468
4827.0000,17.7249,29.9471,0.0000,133452.0000,-133452.0000,3.4600,0.0000,0.0000,0.0000,29656.0000,4.5000,1.0000,29656.0000,0.0000,0.0000,163108.0000,0.0000,-163108.0000,24.0351,16.7378,9272.4000,0.0000,9272.4000,0.2404,2506.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2506.0541,0.0000,0.0000,0.0000,6766.3459,6766.3459,23.7659,35.8067,0.0000,13660.9000,-13660.9000,0.3542,0.0000,0.0000,0.0000,2787.9388,4.9000,1.0000,2787.9388,0.0000,0.0000,16448.8388,0.0000,-16448.8388,24.4023,17.1050,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.3833,36.4242,0.0000,15271.7000,-15271.7000,0.3959,0.0000,0.0000,0.0000,3116.6735,4.9000,1.0000,3116.6735,0.0000,0.0000,18388.3735,0.0000,-18388.3735,25.0947,17.7974,329.6000,0.0000,329.6000,0.0085,89.0811,3.7000,1.0000,0.0000,0.0000,0.0000,89.0811,0.0000,0.0000,0.0000,240.5189,240.5189,25.0641,19.5634,22.3137,-9.4789,-142184.0146,6.7016,722.4788,7.2248,6.7016,0.0000,10.9423,19.5712,18.4789,19.0250,-3.5292,-28233.9347,6.7016,1526.5646,15.2656,6.7016,0.0000,38.4758,18.4875,17.6945,18.0910,-2.9282,-20497.7115,6.7016,1807.0435,18.0704,6.7016,0.0000,50.2333,23.7733,23.7708,10.4607,23.7684,10.4585,23.7659,10.4563,23.7659,1942.3707,77.6948,24.3928,24.3896,10.6322,24.3865,10.6216,24.3833,10.6109,24.3833,1942.3707,77.6948,25.0854,25.0783,13.6890,25.0712,13.6618,25.0641,13.6348,25.0641,565.1300,11.3026,19.5634,19.5660,-6.5626,19.5686,-6.5416,19.5712,-6.5207,19.5712,1942.3707,77.6948,18.4789,18.4818,-7.7463,18.4847,-7.7259,18.4875,-7.7054,18.4875,1942.3707,77.6948,17.6945,17.7047,-13.6036,17.7148,-13.5284,17.7249,-13.4535,17.7249,565.1300,11.3026,6.7016,132.6318,4.4678,0.0000,99.6515,232.2832,-152447.7000,-190693.9609,-190915.6608
4828.0000,17.6882,29.9104,0.0000,158476.3000,-158476.3000,4.1088,0.0000,0.0000,0.0000,35216.9556,4.5000,1.0000,35216.9556,0.0000,0.0000,193693.2556,0.0000,-193693.2556,24.2674,16.9701,9267.6000,0.0000,9267.6000,0.2403,2504.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2504.7568,0.0000,0.0000,0.0000,6762.8432,6762.8432,24.0241,36.0649,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0000,0.0000,15869.9163,0.0000,-15869.9163,24.5631,17.2658,341.9000,0.0000,341.9000,0.0089,92.4054,3.7000,1.0000,0.0000,0.0000,0.0000,92.4054,0.0000,0.0000,0.0000,249.4946,249.4946,24.5425,36.5834,0.0000,14366.5000,-14366.5000,0.3725,0.0000,0.0000,0.0000,2931.9388,4.9000,1.0000,2931.9388,0.0000,0.0000,17298.4388,0.0000,-17298.4388,25.1301,17.8328,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,25.0883,19.6453,22.3668,-10.6827,-160241.1388,7.6329,821.3320,8.2133,7.6329,0.0000,16.1671,19.6487,18.4334,19.0411,-4.4723,-35778.0425,7.6329,1737.6532,17.3765,7.6329,0.0000,56.8474,18.4401,17.6648,18.0524,-3.2606,-22824.4804,7.6329,2061.1629,20.6116,7.6329,0.0000,74.2189,24.0377,24.0332,13.7612,24.0286,13.7366,24.0241,13.7121,24.0241,2442.8821,97.7153,24.5547,24.5506,12.8811,24.5466,12.8621,24.5425,12.8431,24.5425,2442.8821,97.7153,25.1144,25.1056,14.9014,25.0969,14.8557,25.0883,14.8106,25.0883,709.6025,14.1920,19.6453,19.6464,-4.7331,19.6476,-4.7281,19.6487,-4.7229,19.6487,2442.8821,97.7153,18.4334,18.4356,-7.4207,18.4378,-7.4081,18.4401,-7.3955,18.4401,2442.8821,97.7153,17.6648,17.6726,-13.1680,17.6804,-13.1247,17.6882,-13.0811,17.6882,709.6025,14.1920,7.6329,189.9259,5.0886,0.0000,147.2334,337.1593,-175778.9000,-219386.2593,-218843.6617
4829.0000,17.6470,29.8692,0.0000,165836.0000,-165836.0000,4.2996,0.0000,0.0000,0.0000,36852.4444,4.5000,1.0000,36852.4444,0.0000,0.0000,202688.4444,0.0000,-202688.4444,24.3615,17.0642,9307.9000,0.0000,9307.9000,0.2413,2515.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2515.6486,0.0000,0.0000,0.0000,6792.2514,6792.2514,24.1236,36.1644,0.0000,7963.3000,-7963.3000,0.2065,0.0000,0.0000,0.0000,1625.1633,4.9000,1.0000,1625.1633,0.0000,0.0000,9588.4633,0.0000,-9588.4633,24.4412,17.1439,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,24.4222,36.4630,0.0000,14747.0000,-14747.0000,0.3823,0.0000,0.0000,0.0000,3009.5918,4.9000,1.0000,3009.5918,0.0000,0.0000,17756.5918,0.0000,-17756.5918,25.0104,17.7131,2971.9000,0.0000,2971.9000,0.0771,803.2162,3.7000,1.0000,0.0000,0.0000,0.0000,803.2162,0.0000,0.0000,0.0000,2168.6838,2168.6838,24.9222,19.7022,22.3122,-10.5050,-157575.0317,7.8265,843.7878,8.4379,7.8265,0.0000,17.4286,19.7048,18.3997,19.0522,-4.9243,-39394.4910,7.8265,1780.9794,17.8098,7.8265,0.0000,61.2833,18.4059,17.6241,18.0150,-3.3715,-23600.3751,7.8265,2116.4410,21.1644,7.8265,0.0000,80.0104,24.1365,24.1322,14.7057,24.1279,14.6862,24.1236,14.6667,24.1236,2553.2489,102.1300,24.4311,24.4281,11.8492,24.4252,11.8426,24.4222,11.8359,24.4222,2553.2489,102.1300,24.9386,24.9332,13.3151,24.9277,13.3129,24.9222,13.3101,24.9222,741.4341,14.8287,19.7022,19.7030,-3.6157,19.7039,-3.6119,19.7048,-3.6081,19.7048,2553.2489,102.1300,18.3997,18.4018,-7.1629,18.4039,-7.1516,18.4059,-7.1403,18.4059,2553.2489,102.1300,17.6241,17.6318,-13.0546,17.6394,-13.0112,17.6470,-12.9679,17.6470,741.4341,14.8287,7.8265,203.5285,5.2176,0.0000,158.7223,362.2508,-175848.0000,-220767.1725,-220569.8978
4830.0000,17.8322,30.0545,0.0000,254841.8000,-254841.8000,6.6072,0.0000,0.0000,0.0000,56631.5111,4.5000,1.0000,56631.5111,0.0000,0.0000,311473.3111,0.0000,-311473.3111,24.8063,17.5090,9271.0000,0.0000,9271.0000,0.2404,2505.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2505.6757,0.0000,0.0000,0.0000,6765.3243,6765.3243,24.6412,36.6820,0.0000,5848.7000,-5848.7000,0.1516,0.0000,0.0000,0.0000,1193.6122,4.9000,1.0000,1193.6122,0.0000,0.0000,7042.3122,0.0000,-7042.3122,24.7989,17.5016,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,24.7818,36.8226,0.0000,17605.6000,-17605.6000,0.4565,0.0000,0.0000,0.0000,3592.9796,4.9000,1.0000,3592.9796,0.0000,0.0000,21198.5796,0.0000,-21198.5796,25.2564,17.9591,9780.6000,0.0000,9780.6000,0.2536,2643.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2643.4054,0.0000,0.0000,0.0000,7137.1946,7137.1946,25.0753,20.3566,22.7160,-14.0496,-210743.8668,11.5793,1230.7653,12.3077,11.5793,0.0000,56.4441,20.3516,18.7329,19.5422,-9.0367,-72293.7831,11.5793,2587.4301,25.8743,11.5793,0.0000,198.4716,18.7332,17.8252,18.2792,-5.7930,-40551.3229,11.5793,3100.1219,31.0012,11.5793,0.0000,259.1207,24.6548,24.6503,19.7345,24.6458,19.7134,24.6412,19.6924,24.6412,5107.5974,204.3039,24.7924,24.7889,15.8253,24.7853,15.8120,24.7818,15.7988,24.7818,5107.5974,204.3039,25.0966,25.0895,15.9622,25.0824,15.9351,25.0753,15.9082,25.0753,1476.3765,29.5275,20.3566,20.3549,3.2073,20.3533,3.1868,20.3516,3.1664,20.3516,5107.5974,204.3039,18.7329,18.7330,-3.3989,18.7331,-3.4071,18.7332,-3.4151,18.7332,5107.5974,204.3039,17.8252,17.8275,-10.1389,17.8298,-10.1592,17.8322,-10.1788,17.8322,1476.3765,29.5275,11.5793,601.8191,7.7196,0.0000,514.0364,1115.8555,-258848.3000,-325522.5651,-323588.9728
4831.0000,18.1281,30.3504,0.0000,305995.5000,-305995.5000,7.9335,0.0000,0.0000,0.0000,67999.0000,4.5000,1.0000,67999.0000,0.0000,0.0000,373994.5000,0.0000,-373994.5000,24.8555,17.5583,15711.8000,0.0000,15711.8000,0.4074,4246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4246.4324,0.0000,0.0000,0.0000,11465.3676,11465.3676,24.6408,36.6817,0.0000,17536.9000,-17536.9000,0.4547,0.0000,0.0000,0.0000,3578.9592,4.9000,1.0000,3578.9592,0.0000,0.0000,21115.8592,0.0000,-21115.8592,25.0207,17.7234,718.7000,0.0000,718.7000,0.0186,194.2432,3.7000,1.0000,0.0000,0.0000,0.0000,194.2432,0.0000,0.0000,0.0000,524.4568,524.4568,25.0024,37.0432,0.0000,20263.9000,-20263.9000,0.5254,0.0000,0.0000,0.0000,4135.4898,4.9000,1.0000,4135.4898,0.0000,0.0000,24399.3898,0.0000,-24399.3898,25.4413,18.1440,10390.4000,0.0000,10390.4000,0.2694,2808.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2808.2162,0.0000,0.0000,0.0000,7582.1838,7582.1838,25.2844,20.8973,23.0909,-16.2593,-243890.0303,14.4134,1512.0296,15.1203,14.4134,0.0000,108.8596,20.8916,19.1739,20.0328,-11.9363,-95490.3644,14.4134,3227.4131,32.2741,14.4134,0.0000,382.7775,19.1718,18.1276,18.6497,-8.2930,-58050.9595,14.4134,4025.0900,40.2509,14.4134,0.0000,499.7470,24.6493,24.6465,18.8581,24.6437,18.8549,24.6408,18.8517,24.6408,7538.6233,301.5449,25.0112,25.0083,17.7010,25.0054,17.6944,25.0024,17.6877,25.0024,7538.6233,301.5449,25.3049,25.2981,18.6482,25.2912,18.6258,25.2844,18.6034,25.2844,2173.7851,43.4757,20.8973,20.8954,7.8429,20.8935,7.8247,20.8916,7.8065,20.8916,7538.6233,301.5449,19.1739,19.1732,0.7888,19.1725,0.7759,19.1718,0.7630,19.1718,7538.6233,301.5449,18.1276,18.1278,-6.5214,18.1279,-6.5572,18.1281,-6.5927,18.1281,2173.7851,43.4757,14.4134,1105.1275,9.6089,0.0000,991.3841,2096.5117,-316975.4000,-399937.7409,-397431.3543
4832.0000,18.5760,30.7982,0.0000,327663.8000,-327663.8000,8.4953,0.0000,0.0000,0.0000,72814.1778,4.5000,1.0000,72814.1778,0.0000,0.0000,400477.9778,0.0000,-400477.9778,24.3714,17.0741,19172.4000,0.0000,19172.4000,0.4971,5181.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5181.7297,0.0000,0.0000,0.0000,13990.6703,13990.6703,24.1655,36.2063,0.0000,81714.3000,-81714.3000,2.1186,0.0000,0.0000,0.0000,16676.3878,4.9000,1.0000,16676.3878,0.0000,0.0000,98390.6878,0.0000,-98390.6878,25.5893,18.2920,1175.2000,0.0000,1175.2000,0.0305,317.6216,3.7000,1.0000,0.0000,0.0000,0.0000,317.6216,0.0000,0.0000,0.0000,857.5784,857.5784,25.5668,37.6076,0.0000,20978.5000,-20978.5000,0.5439,0.0000,0.0000,0.0000,4281.3265,4.9000,1.0000,4281.3265,0.0000,0.0000,25259.8265,0.0000,-25259.8265,25.9323,18.6350,9983.9000,0.0000,9983.9000,0.2589,2698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3514,0.0000,0.0000,0.0000,7285.5486,7285.5486,25.8015,21.5154,23.6584,-19.7457,-296185.3378,17.9163,1842.8227,18.4282,17.9163,0.0000,209.0793,21.5087,19.7407,20.6247,-15.2720,-122176.3082,17.9163,5379.9493,53.7995,17.9163,0.0000,735.1750,19.7368,18.5814,19.1591,-11.4066,-79846.3071,17.9163,8280.2403,82.8024,17.9163,0.0000,959.8303,24.1689,24.1678,13.7416,24.1666,13.7529,24.1655,13.7641,24.1655,11112.6774,444.5071,25.5769,25.5735,22.8907,25.5701,22.8793,25.5668,22.8678,25.5668,11112.6774,444.5071,25.8269,25.8184,24.7268,25.8099,24.6847,25.8015,24.6426,25.8015,3196.9093,63.9382,21.5154,21.5132,12.8765,21.5109,12.8575,21.5087,12.8386,21.5087,11112.6774,444.5071,19.7407,19.7394,5.7222,19.7381,5.7060,19.7368,5.6900,19.7368,11112.6774,444.5071,18.5814,18.5795,-1.5618,18.5778,-1.6119,18.5760,-1.6617,18.5760,3196.9093,63.9382,17.9163,2024.0330,11.9442,0.0000,1904.0846,3928.1176,-400025.1000,-501994.6948,-498207.9531
