Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4833.0000,18.8857,31.1079,0.0000,340593.2000,-340593.2000,8.8305,0.0000,0.0000,0.0000,75687.3778,4.5000,1.0000,75687.3778,0.0000,0.0000,416280.5778,0.0000,-416280.5778,24.5531,17.2558,21774.0000,0.0000,21774.0000,0.5645,5884.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5884.8649,0.0000,0.0000,0.0000,15889.1351,15889.1351,24.3308,36.3717,0.0000,94756.9000,-94756.9000,2.4567,0.0000,0.0000,0.0000,19338.1429,4.9000,1.0000,19338.1429,0.0000,0.0000,114095.0429,0.0000,-114095.0429,25.8842,18.5869,1255.9000,0.0000,1255.9000,0.0326,339.4324,3.7000,1.0000,0.0000,0.0000,0.0000,339.4324,0.0000,0.0000,0.0000,916.4676,916.4676,25.8624,37.9032,0.0000,22531.0000,-22531.0000,0.5842,0.0000,0.0000,0.0000,4598.1633,4.9000,1.0000,4598.1633,0.0000,0.0000,27129.1633,0.0000,-27129.1633,26.2317,18.9345,8764.4000,0.0000,8764.4000,0.2272,2368.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2368.7568,0.0000,0.0000,0.0000,6395.6432,6395.6432,26.1216,21.8735,23.9976,-20.8021,-312032.1657,19.0436,1936.0217,19.3602,19.0436,0.0000,251.0816,21.8673,20.0929,20.9801,-16.2915,-130332.0208,19.0436,7101.1103,71.0111,19.0436,0.0000,882.8656,20.0891,18.8906,19.4898,-12.5762,-88033.3304,19.0436,10362.9275,103.6293,19.0436,0.0000,1152.6524,24.3368,24.3348,15.9375,24.3328,15.9370,24.3308,15.9365,24.3308,12393.0920,495.7237,25.8717,25.8686,24.7515,25.8655,24.7431,25.8624,24.7346,25.8624,12393.0920,495.7237,26.1447,26.1370,27.4983,26.1293,27.4690,26.1216,27.4396,26.1216,3562.9757,71.2595,21.8735,21.8714,14.9522,21.8694,14.9367,21.8673,14.9213,21.8673,12393.0920,495.7237,20.0929,20.0916,8.0448,20.0904,8.0313,20.0891,8.0178,20.0891,12393.0920,495.7237,18.8906,18.8889,1.0793,18.8873,1.0401,18.8857,1.0011,18.8857,3562.9757,71.2595,19.0436,2398.9661,12.6957,0.0000,2286.5996,4685.5657,-426086.8000,-534303.5380,-530397.5169
4834.0000,19.1292,31.3514,0.0000,351858.5000,-351858.5000,9.1226,0.0000,0.0000,0.0000,78190.7778,4.5000,1.0000,78190.7778,0.0000,0.0000,430049.2778,0.0000,-430049.2778,24.7406,17.4433,25692.7000,0.0000,25692.7000,0.6661,6943.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6943.9730,0.0000,0.0000,0.0000,18748.7270,18748.7270,24.4898,36.5306,0.0000,99366.0000,-99366.0000,2.5762,0.0000,0.0000,0.0000,20278.7755,4.9000,1.0000,20278.7755,0.0000,0.0000,119644.7755,0.0000,-119644.7755,26.0509,18.7537,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0000,0.0000,0.0000,940.4027,940.4027,26.0299,38.0707,0.0000,24765.8000,-24765.8000,0.6421,0.0000,0.0000,0.0000,5054.2449,4.9000,1.0000,5054.2449,0.0000,0.0000,29820.0449,0.0000,-29820.0449,26.4190,19.1217,7951.4000,0.0000,7951.4000,0.2062,2149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2149.0270,0.0000,0.0000,0.0000,5802.3730,5802.3730,26.3219,22.1411,24.2315,-21.3606,-320409.6079,19.8699,2003.8866,20.0389,19.8699,0.0000,285.2046,22.1350,20.3599,21.2475,-17.0058,-136046.0644,19.8699,8412.9618,84.1296,19.8699,0.0000,1002.8509,20.3560,19.1342,19.7451,-13.3764,-93634.7431,19.8699,11602.0896,116.0209,19.8699,0.0000,1309.3028,24.4959,24.4939,17.4618,24.4918,17.4601,24.4898,17.4585,24.4898,13371.1922,534.8477,26.0387,26.0358,25.4285,26.0328,25.4216,26.0299,25.4147,26.0299,13371.1922,534.8477,26.3433,26.3362,28.7782,26.3290,28.7557,26.3219,28.7330,26.3219,3842.4732,76.8495,22.1411,22.1391,16.2860,22.1371,16.2718,22.1350,16.2577,22.1350,13371.1922,534.8477,20.3599,20.3586,9.5667,20.3573,9.5543,20.3560,9.5418,20.3560,13371.1922,534.8477,19.1342,19.1325,2.8764,19.1309,2.8417,19.1292,2.8071,19.1292,3842.4732,76.8495,19.8699,2700.3702,13.2466,0.0000,2597.3584,5297.7285,-441057.5000,-554022.5955,-550090.4154
4835.0000,19.3513,31.5735,0.0000,363412.5000,-363412.5000,9.4221,0.0000,0.0000,0.0000,80758.3333,4.5000,1.0000,80758.3333,0.0000,0.0000,444170.8333,0.0000,-444170.8333,24.9098,17.6125,27005.7000,0.0000,27005.7000,0.7002,7298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7298.8378,0.0000,0.0000,0.0000,19706.8622,19706.8622,24.6568,36.6976,0.0000,107320.8000,-107320.8000,2.7825,0.0000,0.0000,0.0000,21902.2041,4.9000,1.0000,21902.2041,0.0000,0.0000,129223.0041,0.0000,-129223.0041,26.2740,18.9767,1505.4000,0.0000,1505.4000,0.0390,406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,406.8649,0.0000,0.0000,0.0000,1098.5351,1098.5351,26.2512,38.2920,0.0000,27048.4000,-27048.4000,0.7013,0.0000,0.0000,0.0000,5520.0816,4.9000,1.0000,5520.0816,0.0000,0.0000,32568.4816,0.0000,-32568.4816,26.6588,19.3615,6427.0000,0.0000,6427.0000,0.1666,1737.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1737.0270,0.0000,0.0000,0.0000,4689.9730,4689.9730,26.5776,22.3885,24.4830,-22.3163,-334744.4682,20.7176,2083.0949,20.8309,20.7176,0.0000,323.2857,22.3823,20.6021,21.4922,-17.7809,-142247.3268,20.7176,9559.9462,95.5995,20.7176,0.0000,1136.7534,20.5981,19.3568,19.9774,-14.1691,-99183.3955,20.7176,12670.3629,126.7036,20.7176,0.0000,1484.1234,24.6632,24.6611,18.8539,24.6590,18.8513,24.6568,18.8486,24.6568,14409.0488,576.3620,26.2602,26.2572,26.8214,26.2542,26.8134,26.2512,26.8054,26.2512,14409.0488,576.3620,26.6001,26.5926,30.8895,26.5851,30.8613,26.5776,30.8332,26.5776,4138.9269,82.7785,22.3885,22.3864,17.5675,22.3843,17.5537,22.3823,17.5399,22.3823,14409.0488,576.3620,20.6021,20.6008,10.9327,20.5994,10.9205,20.5981,10.9083,20.5981,14409.0488,576.3620,19.3568,19.3550,4.4575,19.3531,4.4242,19.3513,4.3910,19.3513,4138.9269,82.7785,20.7176,3033.8500,13.8118,0.0000,2944.1625,5978.0125,-462843.6000,-580466.9488,-576175.1905
4836.0000,19.5501,31.7723,0.0000,376868.9000,-376868.9000,9.7710,0.0000,0.0000,0.0000,83748.6444,4.5000,1.0000,83748.6444,0.0000,0.0000,460617.5444,0.0000,-460617.5444,25.1314,17.8341,23411.5000,0.0000,23411.5000,0.6070,6327.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6327.4324,0.0000,0.0000,0.0000,17084.0676,17084.0676,24.9174,36.9582,0.0000,112128.4000,-112128.4000,2.9071,0.0000,0.0000,0.0000,22883.3469,4.9000,1.0000,22883.3469,0.0000,0.0000,135011.7469,0.0000,-135011.7469,26.5533,19.2560,1786.4000,0.0000,1786.4000,0.0463,482.8108,3.7000,1.0000,0.0000,0.0000,0.0000,482.8108,0.0000,0.0000,0.0000,1303.5892,1303.5892,26.5281,38.5689,0.0000,30375.8000,-30375.8000,0.7875,0.0000,0.0000,0.0000,6199.1429,4.9000,1.0000,6199.1429,0.0000,0.0000,36574.9429,0.0000,-36574.9429,26.9713,19.6740,5614.1000,0.0000,5614.1000,0.1456,1517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3243,0.0000,0.0000,0.0000,4096.7757,4096.7757,26.8973,22.6247,24.7610,-23.5072,-352608.2888,21.3969,2138.8109,21.3881,21.3969,0.0000,356.1365,22.6184,20.8216,21.7200,-18.5359,-148286.9274,21.3969,10338.3468,103.3835,21.3969,0.0000,1252.2649,20.8173,19.5560,20.1867,-14.8711,-104097.6652,21.3969,13447.3120,134.4731,21.3969,0.0000,1634.9330,24.9244,24.9221,21.0454,24.9197,21.0402,24.9174,21.0349,24.9174,15265.7022,610.6281,26.5375,26.5344,28.7337,26.5312,28.7241,26.5281,28.7146,26.5281,15265.7022,610.6281,26.9216,26.9135,33.6815,26.9054,33.6467,26.8973,33.6120,26.8973,4383.5354,87.6707,22.6247,22.6226,18.8125,22.6205,18.7988,22.6184,18.7852,22.6184,15265.7022,610.6281,20.8216,20.8202,12.1189,20.8188,12.1070,20.8173,12.0951,20.8173,15265.7022,610.6281,19.5560,19.5540,5.7745,19.5520,5.7428,19.5501,5.7112,19.5501,4383.5354,87.6707,21.3969,3319.3771,14.2646,0.0000,3243.3344,6562.7116,-488561.1000,-609719.8018,-604992.8815
4837.0000,19.7887,32.0109,0.0000,387413.6000,-387413.6000,10.0444,0.0000,0.0000,0.0000,86091.9111,4.5000,1.0000,86091.9111,0.0000,0.0000,473505.5111,0.0000,-473505.5111,25.2342,17.9369,27004.4000,0.0000,27004.4000,0.7001,7298.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7298.4865,0.0000,0.0000,0.0000,19705.9135,19705.9135,25.0012,37.0420,0.0000,125917.0000,-125917.0000,3.2646,0.0000,0.0000,0.0000,25697.3469,4.9000,1.0000,25697.3469,0.0000,0.0000,151614.3469,0.0000,-151614.3469,26.7448,19.4475,1709.3000,0.0000,1709.3000,0.0443,461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,461.9730,0.0000,0.0000,0.0000,1247.3270,1247.3270,26.7215,38.7623,0.0000,32646.4000,-32646.4000,0.8464,0.0000,0.0000,0.0000,6662.5306,4.9000,1.0000,6662.5306,0.0000,0.0000,39308.9306,0.0000,-39308.9306,27.1735,19.8762,5004.3000,0.0000,5004.3000,0.1297,1352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1352.5135,0.0000,0.0000,0.0000,3651.7865,3651.7865,27.1090,22.9050,25.0070,-24.3707,-365560.3720,22.5445,2257.4926,22.5749,22.5445,0.0000,416.5706,22.8984,21.0863,21.9923,-19.6961,-157568.4875,22.5445,11468.3201,114.6832,22.5445,0.0000,1464.7665,21.0816,19.7958,20.4387,-15.9724,-111806.9445,22.5445,14744.3090,147.4431,22.5445,0.0000,1912.3710,25.0076,25.0054,21.2461,25.0033,21.2436,25.0012,21.2410,25.0012,16763.3842,670.5354,26.7305,26.7275,29.7009,26.7245,29.6929,26.7215,29.6849,26.7215,16763.3842,670.5354,27.1315,27.1240,34.9334,27.1165,34.9073,27.1090,34.8811,27.1090,4811.0096,96.2202,22.9050,22.9028,20.5313,22.9006,20.5172,22.8984,20.5032,22.8984,16763.3842,670.5354,21.0863,21.0847,13.7920,21.0832,13.7795,21.0816,13.7670,21.0816,16763.3842,670.5354,19.7958,19.7935,7.6127,19.7911,7.5785,19.7887,7.5444,19.7887,4811.0096,96.2202,22.5445,3840.1269,15.0297,0.0000,3793.7082,7633.8351,-512259.0000,-639823.7616,-634935.8040
4838.0000,19.9990,32.2212,0.0000,400098.3000,-400098.3000,10.3733,0.0000,0.0000,0.0000,88910.7333,4.5000,1.0000,88910.7333,0.0000,0.0000,489009.0333,0.0000,-489009.0333,25.4476,18.1503,25700.1000,0.0000,25700.1000,0.6663,6945.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6945.9730,0.0000,0.0000,0.0000,18754.1270,18754.1270,25.2316,37.2724,0.0000,132239.8000,-132239.8000,3.4286,0.0000,0.0000,0.0000,26987.7143,4.9000,1.0000,26987.7143,0.0000,0.0000,159227.5143,0.0000,-159227.5143,27.0058,19.7085,1163.6000,0.0000,1163.6000,0.0302,314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,314.4865,0.0000,0.0000,0.0000,849.1135,849.1135,26.9869,39.0277,0.0000,34730.0000,-34730.0000,0.9004,0.0000,0.0000,0.0000,7087.7551,4.9000,1.0000,7087.7551,0.0000,0.0000,41817.7551,0.0000,-41817.7551,27.4528,20.1555,4394.6000,0.0000,4394.6000,0.1139,1187.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1187.7297,0.0000,0.0000,0.0000,3206.8703,3206.8703,27.3932,23.1463,25.2697,-25.4107,-381160.3204,23.2691,2339.1033,23.3910,23.2691,0.0000,458.0411,23.1396,21.3154,22.2275,-20.4654,-163722.8456,23.2691,12123.7115,121.2371,23.2691,0.0000,1610.5872,21.3106,20.0063,20.6585,-16.7229,-117060.2347,23.2691,15511.0267,155.1103,23.2691,0.0000,2102.7517,25.2386,25.2363,23.0603,25.2340,23.0552,25.2316,23.0500,25.2316,17741.2669,709.6507,26.9963,26.9932,31.4548,26.9900,31.4454,26.9869,31.4360,26.9869,17741.2669,709.6507,27.4171,27.4091,37.1950,27.4012,37.1628,27.3932,37.1306,27.3932,5090.0100,101.8002,23.1463,23.1440,21.8059,23.1418,21.7922,23.1396,21.7786,23.1396,17741.2669,709.6507,21.3154,21.3138,15.0485,21.3122,15.0363,21.3106,15.0241,21.3106,17741.2669,709.6507,20.0063,20.0038,9.0139,20.0014,8.9813,19.9990,8.9489,19.9990,5090.0100,101.8002,23.2691,4194.4885,15.5127,0.0000,4171.3800,8365.8685,-535809.8000,-667244.1919,-661943.4006
4839.0000,20.1815,32.4037,0.0000,409631.9000,-409631.9000,10.6205,0.0000,0.0000,0.0000,91029.3111,4.5000,1.0000,91029.3111,0.0000,0.0000,500661.2111,0.0000,-500661.2111,25.6395,18.3422,24388.8000,0.0000,24388.8000,0.6323,6591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6591.5676,0.0000,0.0000,0.0000,17797.2324,17797.2324,25.4383,37.4791,0.0000,135684.6000,-135684.6000,3.5179,0.0000,0.0000,0.0000,27690.7347,4.9000,1.0000,27690.7347,0.0000,0.0000,163375.3347,0.0000,-163375.3347,27.2193,19.9221,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0000,0.0000,0.0000,816.7135,816.7135,27.2010,39.2419,0.0000,35701.4000,-35701.4000,0.9256,0.0000,0.0000,0.0000,7286.0000,4.9000,1.0000,7286.0000,0.0000,0.0000,42987.4000,0.0000,-42987.4000,27.6697,20.3724,5004.3000,0.0000,5004.3000,0.1297,1352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1352.5135,0.0000,0.0000,0.0000,3651.7865,3651.7865,27.6066,23.3546,25.4806,-26.0022,-390033.7481,23.7826,2407.5813,24.0758,23.7826,0.0000,489.0392,23.3479,21.5129,22.4304,-21.0402,-168321.5692,23.7826,12605.1124,126.0511,23.7826,0.0000,1719.5843,21.5081,20.1889,20.8485,-17.2864,-121004.6642,23.7826,16057.1401,160.5714,23.7826,0.0000,2245.0562,25.4455,25.4431,24.4474,25.4407,24.4418,25.4383,24.4362,25.4383,18449.3287,737.9731,27.2104,27.2073,32.5978,27.2042,32.5886,27.2010,32.5794,27.2010,18449.3287,737.9731,27.6299,27.6221,38.4492,27.6144,38.4203,27.6066,38.3915,27.6066,5291.9764,105.8395,23.3546,23.3524,22.7813,23.3501,22.7679,23.3479,22.7546,23.3479,18449.3287,737.9731,21.5129,21.5113,16.0101,21.5097,15.9982,21.5081,15.9863,21.5081,18449.3287,737.9731,20.1889,20.1864,10.0851,20.1839,10.0541,20.1815,10.0232,20.1815,5291.9764,105.8395,23.7826,4457.9516,15.8551,0.0000,4453.6797,8911.6313,-550505.6000,-684758.2134,-679359.9815
4840.0000,20.3243,32.5465,0.0000,413190.1000,-413190.1000,10.7127,0.0000,0.0000,0.0000,91820.0222,4.5000,1.0000,91820.0222,0.0000,0.0000,505010.1222,0.0000,-505010.1222,25.7791,18.4818,20795.2000,0.0000,20795.2000,0.5392,5620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5620.3243,0.0000,0.0000,0.0000,15174.8757,15174.8757,25.6080,37.6488,0.0000,138476.5000,-138476.5000,3.5903,0.0000,0.0000,0.0000,28260.5102,4.9000,1.0000,28260.5102,0.0000,0.0000,166737.0102,0.0000,-166737.0102,27.4089,20.1117,1423.5000,0.0000,1423.5000,0.0369,384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,384.7297,0.0000,0.0000,0.0000,1038.7703,1038.7703,27.3882,39.4291,0.0000,37501.7000,-37501.7000,0.9723,0.0000,0.0000,0.0000,7653.4082,4.9000,1.0000,7653.4082,0.0000,0.0000,45155.1082,0.0000,-45155.1082,27.8760,20.5787,5817.3000,0.0000,5817.3000,0.1508,1572.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1572.2432,0.0000,0.0000,0.0000,4245.0568,4245.0568,27.8066,23.5177,25.6621,-26.4712,-397068.3922,24.0033,2439.1335,24.3913,24.0033,0.0000,502.7786,23.5110,21.6665,22.5887,-21.3454,-170763.3622,24.0033,12780.0242,127.8002,24.0033,0.0000,1767.8954,21.6617,20.3316,20.9967,-17.5906,-123134.5086,24.0033,16281.9443,162.8194,24.0033,0.0000,2308.1303,25.6152,25.6128,25.4112,25.6104,25.4053,25.6080,25.3995,25.6080,18757.4277,750.2971,27.3977,27.3946,33.5016,27.3914,33.4922,27.3882,33.4827,27.3882,18757.4277,750.2971,27.8301,27.8223,39.6198,27.8144,39.5899,27.8066,39.5600,27.8066,5379.8452,107.5969,23.5177,23.5155,23.3633,23.5132,23.3504,23.5110,23.3375,23.5110,18757.4277,750.2971,21.6665,21.6649,16.5831,21.6633,16.5716,21.6617,16.5601,21.6617,18757.4277,750.2971,20.3316,20.3292,10.7184,20.3268,10.6897,20.3243,10.6611,20.3243,5379.8452,107.5969,24.0033,4574.3661,16.0022,0.0000,4578.8043,9153.1705,-561132.3000,-696443.5379,-690966.2630
4841.0000,20.4575,32.6797,0.0000,428556.5000,-428556.5000,11.1111,0.0000,0.0000,0.0000,95234.7778,4.5000,1.0000,95234.7778,0.0000,0.0000,523791.2778,0.0000,-523791.2778,26.0629,18.7656,13607.6000,0.0000,13607.6000,0.3528,3677.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3677.7297,0.0000,0.0000,0.0000,9929.8703,9929.8703,25.9483,37.9891,0.0000,132343.3000,-132343.3000,3.4312,0.0000,0.0000,0.0000,27008.8367,4.9000,1.0000,27008.8367,0.0000,0.0000,159352.1367,0.0000,-159352.1367,27.6536,20.3563,935.1000,0.0000,935.1000,0.0242,252.7297,3.7000,1.0000,0.0000,0.0000,0.0000,252.7297,0.0000,0.0000,0.0000,682.3703,682.3703,27.6363,39.6772,0.0000,39874.2000,-39874.2000,1.0338,0.0000,0.0000,0.0000,8137.5918,4.9000,1.0000,8137.5918,0.0000,0.0000,48011.7918,0.0000,-48011.7918,28.1501,20.8528,7646.5000,0.0000,7646.5000,0.1982,2066.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2066.6216,0.0000,0.0000,0.0000,5579.8784,5579.8784,28.0654,23.6857,25.8756,-27.2841,-409260.8572,24.2272,2476.0832,24.7608,24.2272,0.0000,516.9841,23.6789,21.8143,22.7466,-21.7786,-174228.9729,24.2272,12958.7645,129.5876,24.2272,0.0000,1817.8453,21.8094,20.4630,21.1362,-17.9470,-125629.2108,24.1919,16472.6465,164.7265,24.1919,0.0000,2362.9900,25.9566,25.9538,28.0840,25.9511,28.0748,25.9483,28.0655,25.9483,19072.4753,762.8990,27.6463,27.6430,35.0526,27.6397,35.0417,27.6363,35.0308,27.6363,19072.4753,762.8990,28.0904,28.0821,41.5519,28.0738,41.5164,28.0654,41.4810,28.0654,5469.6877,109.3938,23.6857,23.6834,24.0849,23.6811,24.0719,23.6789,24.0588,23.6789,19072.4753,762.8990,21.8143,21.8127,17.1829,21.8111,17.1715,21.8094,17.1600,21.8094,19072.4753,762.8990,20.4650,20.4625,11.3289,20.4600,11.3008,20.4575,11.2727,20.4575,5469.6877,109.3938,24.2272,4694.5065,16.1515,0.0000,4697.8193,9392.3258,-578584.8000,-714963.0874,-709119.0410
4842.0000,20.0650,32.2873,0.0000,336548.5000,-336548.5000,8.7256,0.0000,0.0000,0.0000,74788.5556,4.5000,1.0000,74788.5556,0.0000,0.0000,411337.0556,0.0000,-411337.0556,25.5031,18.2058,11207.5000,0.0000,11207.5000,0.2906,3029.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3029.0541,0.0000,0.0000,0.0000,8178.4459,8178.4459,25.3895,37.4304,0.0000,105214.8000,-105214.8000,2.7279,0.0000,0.0000,0.0000,21472.4082,4.9000,1.0000,21472.4082,0.0000,0.0000,126687.2082,0.0000,-126687.2082,27.0644,19.7671,788.1000,0.0000,788.1000,0.0204,213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,213.0000,0.0000,0.0000,0.0000,575.1000,575.1000,27.0492,39.0900,0.0000,41539.4000,-41539.4000,1.0770,0.0000,0.0000,0.0000,8477.4286,4.9000,1.0000,8477.4286,0.0000,0.0000,50016.8286,0.0000,-50016.8286,27.7105,20.4132,8967.6000,0.0000,8967.6000,0.2325,2423.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2423.6757,0.0000,0.0000,0.0000,6543.9243,6543.9243,27.6072,23.1551,25.3811,-22.4505,-336757.3461,19.6110,1902.1958,19.0220,19.6110,0.0000,274.2008,23.1507,21.3460,22.2484,-17.0632,-136505.6130,19.6110,8402.1841,84.0218,19.6110,0.0000,964.1587,21.3435,20.0635,20.7035,-13.8316,-96821.4022,19.6110,11351.5673,113.5157,19.6110,0.0000,1258.7871,25.3950,25.3932,21.5517,25.3914,21.5524,25.3895,21.5531,25.3895,13061.1584,522.4463,27.0568,27.0543,28.2350,27.0517,28.2322,27.0492,28.2293,27.0492,13061.1584,522.4463,27.6240,27.6184,34.6214,27.6128,34.6203,27.6072,34.6190,27.6072,3753.8916,75.0778,23.1551,23.1536,17.9346,23.1522,17.9300,23.1507,17.9254,23.1507,13061.1584,522.4463,21.3460,21.3452,11.7387,21.3443,11.7357,21.3435,11.7327,21.3435,13061.1584,522.4463,20.0635,20.0640,5.5613,20.0645,5.5708,20.0650,5.5801,20.0650,3753.8916,75.0778,19.6110,2603.4594,13.0740,0.0000,2497.1467,5100.6061,-462339.5000,-572743.6220,-570084.3614
4843.0000,19.8187,32.0409,0.0000,315127.2000,-315127.2000,8.1703,0.0000,0.0000,0.0000,70028.2667,4.5000,1.0000,70028.2667,0.0000,0.0000,385155.4667,0.0000,-385155.4667,25.3254,18.0281,11233.5000,0.0000,11233.5000,0.2912,3036.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3036.0811,0.0000,0.0000,0.0000,8197.4189,8197.4189,25.2016,37.2424,0.0000,90908.3000,-90908.3000,2.3570,0.0000,0.0000,0.0000,18552.7143,4.9000,1.0000,18552.7143,0.0000,0.0000,109461.0143,0.0000,-109461.0143,26.7666,19.4693,614.1000,0.0000,614.1000,0.0159,165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,165.9730,0.0000,0.0000,0.0000,448.1270,448.1270,26.7520,38.7928,0.0000,39845.9000,-39845.9000,1.0331,0.0000,0.0000,0.0000,8131.8163,4.9000,1.0000,8131.8163,0.0000,0.0000,47977.7163,0.0000,-47977.7163,27.4380,20.1407,8561.1000,0.0000,8561.1000,0.2220,2313.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2313.8108,0.0000,0.0000,0.0000,6247.2892,6247.2892,27.3302,22.8480,25.0891,-20.8997,-313496.0984,18.1342,1776.3127,17.7631,18.1342,0.0000,216.7996,22.8436,21.0650,21.9543,-15.5506,-124405.0181,18.1342,6267.6214,62.6762,18.1342,0.0000,762.3218,21.0626,19.8172,20.4399,-12.4440,-87108.1563,18.1342,9280.3697,92.8037,18.1342,0.0000,995.2727,25.2082,25.2060,20.0096,25.2038,20.0055,25.2016,20.0014,25.2016,11355.2459,454.2098,26.7602,26.7575,25.5964,26.7547,25.5905,26.7520,25.5846,26.7520,11355.2459,454.2098,27.3486,27.3425,31.3884,27.3363,31.3754,27.3302,31.3625,27.3302,3266.2755,65.3255,22.8480,22.8466,15.1204,22.8451,15.1146,22.8436,15.1088,22.8436,11355.2459,454.2098,21.0650,21.0642,9.1454,21.0634,9.1418,21.0626,9.1382,21.0626,11355.2459,454.2098,19.8172,19.8177,2.7584,19.8182,2.7626,19.8187,2.7668,19.8187,3266.2755,65.3255,18.1342,2093.3100,12.0894,0.0000,1974.3941,4067.7041,-425472.7000,-527701.3621,-525009.2729
4844.0000,19.3208,31.5431,0.0000,236628.1000,-236628.1000,6.1350,0.0000,0.0000,0.0000,52584.0222,4.5000,1.0000,52584.0222,0.0000,0.0000,289212.1222,0.0000,-289212.1222,24.7543,17.4570,11205.9000,0.0000,11205.9000,0.2905,3028.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3028.6216,0.0000,0.0000,0.0000,8177.2784,8177.2784,24.5965,36.6373,0.0000,61777.5000,-61777.5000,1.6017,0.0000,0.0000,0.0000,12607.6531,4.9000,1.0000,12607.6531,0.0000,0.0000,74385.1531,0.0000,-74385.1531,25.9940,18.6967,675.8000,0.0000,675.8000,0.0175,182.6486,3.7000,1.0000,0.0000,0.0000,0.0000,182.6486,0.0000,0.0000,0.0000,493.1514,493.1514,25.9793,38.0201,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,26.8099,19.5126,7849.8000,0.0000,7849.8000,0.2035,2121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2121.5676,0.0000,0.0000,0.0000,5728.2324,5728.2324,26.6918,22.1168,24.4043,-16.2343,-243515.0350,13.8003,1383.5678,13.8357,13.8003,0.0000,95.5499,22.1159,20.4558,21.2859,-11.0455,-88364.1807,13.8003,2954.5642,29.5456,13.8003,0.0000,335.9774,20.4567,19.3087,19.8827,-8.7298,-61108.9227,13.8003,3688.9079,36.8891,13.8003,0.0000,438.6456,24.6007,24.5993,14.3140,24.5979,14.3177,24.5965,14.3214,24.5965,6977.1722,279.0869,25.9847,25.9829,18.3731,25.9811,18.3763,25.9793,18.3794,25.9793,6977.1722,279.0869,26.7022,26.6988,23.9902,26.6953,24.0084,26.6918,24.0264,26.6918,2012.8460,40.2569,22.1168,22.1165,8.3080,22.1162,8.3136,22.1159,8.3191,22.1159,6977.1722,279.0869,20.4558,20.4561,3.5008,20.4564,3.5075,20.4567,3.5142,20.4567,6977.1722,279.0869,19.3087,19.3128,-2.9531,19.3168,-2.9080,19.3208,-2.8634,19.3208,2012.8460,40.2569,13.8003,979.4051,9.2002,0.0000,870.1729,1849.5780,-315388.6000,-393405.8682,-392988.1384
4845.0000,19.0031,31.2253,0.0000,222608.1000,-222608.1000,5.7715,0.0000,0.0000,0.0000,49468.4667,4.5000,1.0000,49468.4667,0.0000,0.0000,272076.5667,0.0000,-272076.5667,24.6645,17.3672,9519.8000,0.0000,9519.8000,0.2468,2572.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2572.9189,0.0000,0.0000,0.0000,6946.8811,6946.8811,24.5128,36.5536,0.0000,48056.7000,-48056.7000,1.2460,0.0000,0.0000,0.0000,9807.4898,4.9000,1.0000,9807.4898,0.0000,0.0000,57864.1898,0.0000,-57864.1898,25.7168,18.4195,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,25.7027,37.7435,0.0000,33342.1000,-33342.1000,0.8645,0.0000,0.0000,0.0000,6804.5102,4.9000,1.0000,6804.5102,0.0000,0.0000,40146.6102,0.0000,-40146.6102,26.5381,19.2408,6427.0000,0.0000,6427.0000,0.1666,1737.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1737.0270,0.0000,0.0000,0.0000,4689.9730,4689.9730,26.4230,21.6719,24.0475,-15.2216,-228323.2566,12.4598,1264.5297,12.6453,12.4598,0.0000,70.3241,21.6713,20.0774,20.8744,-9.5747,-76597.2583,12.4598,2665.1205,26.6512,12.4598,0.0000,247.2771,20.0788,18.9906,19.5347,-7.4709,-52296.0978,12.4598,3227.0475,32.2705,12.4598,0.0000,322.8402,24.5200,24.5176,14.5627,24.5152,14.5552,24.5128,14.5477,24.5128,5817.7369,232.7095,25.7103,25.7078,17.0110,25.7052,17.0054,25.7027,16.9997,25.7027,5817.7369,232.7095,26.4405,26.4346,22.1839,26.4288,22.1672,26.4230,22.1508,26.4230,1680.2606,33.6052,21.6719,21.6717,5.1663,21.6715,5.1705,21.6713,5.1747,21.6713,5817.7369,232.7095,20.0774,20.0779,0.8147,20.0783,0.8209,20.0788,0.8271,20.0788,5817.7369,232.7095,18.9906,18.9947,-5.6693,18.9989,-5.6316,19.0031,-5.5940,19.0031,1680.2606,33.6052,12.4598,737.4968,8.3066,0.0000,640.4413,1377.9381,-287629.4000,-358136.2180,-357216.6127
4846.0000,18.6979,30.9201,0.0000,192212.2000,-192212.2000,4.9835,0.0000,0.0000,0.0000,42713.8222,4.5000,1.0000,42713.8222,0.0000,0.0000,234926.0222,0.0000,-234926.0222,24.4300,17.1327,9269.0000,0.0000,9269.0000,0.2403,2505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2505.1351,0.0000,0.0000,0.0000,6763.8649,6763.8649,24.2586,36.2994,0.0000,36852.7000,-36852.7000,0.9555,0.0000,0.0000,0.0000,7520.9592,4.9000,1.0000,7520.9592,0.0000,0.0000,44373.6592,0.0000,-44373.6592,25.3413,18.0440,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,25.3286,37.3694,0.0000,28941.4000,-28941.4000,0.7504,0.0000,0.0000,0.0000,5906.4082,4.9000,1.0000,5906.4082,0.0000,0.0000,34847.8082,0.0000,-34847.8082,26.1789,18.8816,5614.1000,0.0000,5614.1000,0.1456,1517.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3243,0.0000,0.0000,0.0000,4096.7757,4096.7757,26.0646,21.2031,23.6338,-13.2828,-199242.5362,10.6259,1093.8795,10.9388,10.6259,0.0000,43.6176,21.2045,19.7008,20.4527,-7.7038,-61630.4277,10.6259,2296.2798,22.9628,10.6259,0.0000,153.3702,19.7039,18.6803,19.1921,-5.9930,-41950.9728,10.6259,2749.0707,27.4907,10.6259,0.0000,200.2372,24.2650,24.2628,12.6511,24.2607,12.6473,24.2586,12.6435,24.2586,4385.3501,175.4140,25.3353,25.3331,14.3548,25.3308,14.3523,25.3286,14.3498,25.3286,4385.3501,175.4140,26.0789,26.0741,18.9594,26.0694,18.9574,26.0646,18.9552,26.0646,1268.8505,25.3770,21.2031,21.2036,1.7944,21.2041,1.8043,21.2045,1.8142,21.2045,4385.3501,175.4140,19.7008,19.7018,-1.8430,19.7029,-1.8319,19.7039,-1.8209,19.7039,4385.3501,175.4140,18.6803,18.6862,-8.2600,18.6921,-8.2063,18.6979,-8.1529,18.6979,1268.8505,25.3770,10.6259,474.2637,7.0839,0.0000,397.2250,871.4887,-242785.5000,-303040.4193,-302823.9368
4847.0000,18.4616,30.6838,0.0000,177418.2000,-177418.2000,4.5999,0.0000,0.0000,0.0000,39426.2667,4.5000,1.0000,39426.2667,0.0000,0.0000,216844.4667,0.0000,-216844.4667,24.3146,17.0173,9289.4000,0.0000,9289.4000,0.2408,2510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2510.6486,0.0000,0.0000,0.0000,6778.7514,6778.7514,24.1242,36.1651,0.0000,32130.4000,-32130.4000,0.8330,0.0000,0.0000,0.0000,6557.2245,4.9000,1.0000,6557.2245,0.0000,0.0000,38687.6245,0.0000,-38687.6245,25.1685,17.8712,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,25.1537,37.1945,0.0000,24647.1000,-24647.1000,0.6390,0.0000,0.0000,0.0000,5030.0204,4.9000,1.0000,5030.0204,0.0000,0.0000,29677.1204,0.0000,-29677.1204,25.9547,18.6574,3175.1000,0.0000,3175.1000,0.0823,858.1351,3.7000,1.0000,0.0000,0.0000,0.0000,858.1351,0.0000,0.0000,0.0000,2316.9649,2316.9649,25.8730,20.8227,23.3478,-12.4739,-187109.2334,9.6056,998.6956,9.9870,9.6056,0.0000,32.2211,20.8253,19.4083,20.1168,-6.5622,-52497.7922,9.6056,2101.4383,21.0144,9.6056,0.0000,113.2973,19.4125,18.4419,18.9272,-5.1371,-35959.7000,9.6056,2509.7971,25.0980,9.6056,0.0000,147.9187,24.1316,24.1291,12.0735,24.1267,12.0663,24.1242,12.0591,24.1242,3667.1687,146.6867,25.1619,25.1592,13.7929,25.1564,13.7849,25.1537,13.7769,25.1537,3667.1687,146.6867,25.8922,25.8858,18.0139,25.8794,17.9903,25.8730,17.9669,25.8730,1062.2971,21.2459,20.8227,20.8235,-0.5767,20.8244,-0.5645,20.8253,-0.5524,20.8253,3667.1687,146.6867,19.4083,19.4097,-3.5935,19.4111,-3.5807,19.4125,-3.5680,19.4125,3667.1687,146.6867,18.4419,18.4485,-9.9188,18.4551,-9.8624,18.4616,-9.8063,18.4616,1062.2971,21.2459,9.6056,358.5982,6.4037,0.0000,293.4371,652.0353,-221399.2000,-275871.2251,-275566.7256
4848.0000,18.2247,30.4469,0.0000,160603.1000,-160603.1000,4.1639,0.0000,0.0000,0.0000,35689.5778,4.5000,1.0000,35689.5778,0.0000,0.0000,196292.6778,0.0000,-196292.6778,24.5418,17.2445,9288.3000,0.0000,9288.3000,0.2408,2510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2510.3514,0.0000,0.0000,0.0000,6777.9486,6777.9486,24.3106,36.3514,0.0000,15104.3000,-15104.3000,0.3916,0.0000,0.0000,0.0000,3082.5102,4.9000,1.0000,3082.5102,0.0000,0.0000,18186.8102,0.0000,-18186.8102,24.8958,17.5985,346.5000,0.0000,346.5000,0.0090,93.6486,3.7000,1.0000,0.0000,0.0000,0.0000,93.6486,0.0000,0.0000,0.0000,252.8514,252.8514,24.8800,36.9208,0.0000,20772.5000,-20772.5000,0.5386,0.0000,0.0000,0.0000,4239.2857,4.9000,1.0000,4239.2857,0.0000,0.0000,25011.7857,0.0000,-25011.7857,25.6849,18.3877,1041.0000,0.0000,1041.0000,0.0270,281.3514,3.7000,1.0000,0.0000,0.0000,0.0000,281.3514,0.0000,0.0000,0.0000,759.6486,759.6486,25.6417,20.3643,23.0030,-10.9325,-163986.9214,8.0563,847.7411,8.4774,8.0563,0.0000,19.0099,20.3706,19.1069,19.7387,-4.9084,-39266.8323,8.0563,1787.1838,17.8718,8.0563,0.0000,66.8437,19.1134,18.1983,18.6558,-4.0626,-28438.0297,8.0563,2126.5170,21.2652,8.0563,0.0000,87.2698,24.3236,24.3193,14.5868,24.3149,14.5611,24.3106,14.5355,24.3106,2687.1059,107.4842,24.8877,24.8851,11.9970,24.8826,11.9914,24.8800,11.9859,24.8800,2687.1059,107.4842,25.6605,25.6542,16.3151,25.6480,16.2954,25.6417,16.2756,25.6417,780.0295,15.6006,20.3643,20.3664,-3.7433,20.3685,-3.7209,20.3706,-3.6985,20.3706,2687.1059,107.4842,19.1069,19.1091,-5.4856,19.1113,-5.4664,19.1134,-5.4473,19.1134,2687.1059,107.4842,18.1983,18.2071,-11.6951,18.2159,-11.6166,18.2247,-11.5388,18.2247,780.0295,15.6006,8.0563,220.4746,5.3709,0.0000,173.1235,393.5981,-185804.1000,-231700.8250,-231691.7834
4849.0000,18.0653,30.2875,0.0000,154056.0000,-154056.0000,3.9942,0.0000,0.0000,0.0000,34234.6667,4.5000,1.0000,34234.6667,0.0000,0.0000,188290.6667,0.0000,-188290.6667,24.3892,17.0919,9257.7000,0.0000,9257.7000,0.2400,2502.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2502.0811,0.0000,0.0000,0.0000,6755.6189,6755.6189,24.1526,36.1934,0.0000,16102.5000,-16102.5000,0.4175,0.0000,0.0000,0.0000,3286.2245,4.9000,1.0000,3286.2245,0.0000,0.0000,19388.7245,0.0000,-19388.7245,24.8038,17.5065,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,24.7861,36.8270,0.0000,18111.4000,-18111.4000,0.4696,0.0000,0.0000,0.0000,3696.2041,4.9000,1.0000,3696.2041,0.0000,0.0000,21807.6041,0.0000,-21807.6041,25.5186,18.2213,634.0000,0.0000,634.0000,0.0164,171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,171.3514,0.0000,0.0000,0.0000,462.6486,462.6486,25.4823,20.1211,22.8017,-10.6417,-159625.9565,7.7196,818.0453,8.1805,7.7196,0.0000,16.7242,20.1268,18.9013,19.5140,-4.5614,-36490.8328,7.7196,1726.7555,17.2676,7.7196,0.0000,58.8064,18.9082,18.0392,18.4737,-3.6962,-25873.3825,7.7196,2051.6345,20.5163,7.7196,0.0000,76.7765,24.1623,24.1591,13.0663,24.1558,13.0547,24.1526,13.0432,24.1526,2492.0373,99.6815,24.7956,24.7924,12.0726,24.7893,12.0611,24.7861,12.0497,24.7861,2492.0373,99.6815,25.5030,25.4961,15.5286,25.4892,15.5015,25.4823,15.4746,25.4823,723.7807,14.4756,20.1211,20.1230,-4.6380,20.1249,-4.6204,20.1268,-4.6027,20.1268,2492.0373,99.6815,18.9013,18.9036,-6.4130,18.9059,-6.3948,18.9082,-6.3767,18.9082,2492.0373,99.6815,18.0392,18.0479,-12.4530,18.0566,-12.3836,18.0653,-12.3144,18.0653,723.7807,14.4756,7.7196,195.9424,5.1464,0.0000,152.3070,348.2495,-178043.9000,-222024.7790,-221990.1718
4850.0000,17.9258,30.1480,0.0000,143189.2000,-143189.2000,3.7124,0.0000,0.0000,0.0000,31819.8222,4.5000,1.0000,31819.8222,0.0000,0.0000,175009.0222,0.0000,-175009.0222,24.2396,16.9423,9278.7000,0.0000,9278.7000,0.2406,2507.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2507.7568,0.0000,0.0000,0.0000,6770.9432,6770.9432,23.9860,36.0268,0.0000,15580.6000,-15580.6000,0.4040,0.0000,0.0000,0.0000,3179.7143,4.9000,1.0000,3179.7143,0.0000,0.0000,18760.3143,0.0000,-18760.3143,24.6628,17.3655,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.6446,36.6855,0.0000,16071.3000,-16071.3000,0.4167,0.0000,0.0000,0.0000,3279.8571,4.9000,1.0000,3279.8571,0.0000,0.0000,19351.1571,0.0000,-19351.1571,25.3428,18.0455,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,25.3141,19.8846,22.5994,-10.0332,-150498.5638,7.1866,766.9978,7.6700,7.1866,0.0000,13.4939,19.8916,18.7262,19.3089,-4.0381,-32305.1776,7.1866,1619.8186,16.1982,7.1866,0.0000,47.4478,18.7340,17.8972,18.3156,-3.3138,-23196.4933,7.1866,1921.4130,19.2141,7.1866,0.0000,61.9470,23.9953,23.9922,11.7811,23.9891,11.7710,23.9860,11.7610,23.9860,2196.7050,87.8682,24.6538,24.6507,11.4122,24.6477,11.4026,24.6446,11.3930,24.6446,2196.7050,87.8682,25.3341,25.3274,14.4829,25.3208,14.4602,25.3141,14.4376,25.3141,638.5688,12.7714,19.8846,19.8870,-5.7056,19.8893,-5.6849,19.8916,-5.6643,19.8916,2196.7050,87.8682,18.7262,18.7288,-7.1599,18.7314,-7.1401,18.7340,-7.1203,18.7340,2196.7050,87.8682,17.8972,17.9068,-13.1424,17.9163,-13.0671,17.9258,-12.9923,17.9258,638.5688,12.7714,7.1866,160.8250,4.7911,0.0000,122.8887,283.7137,-164890.6000,-205859.3180,-206000.2347
4851.0000,17.7982,30.0204,0.0000,132996.2000,-132996.2000,3.4482,0.0000,0.0000,0.0000,29554.7111,4.5000,1.0000,29554.7111,0.0000,0.0000,162550.9111,0.0000,-162550.9111,24.2069,16.9096,9275.0000,0.0000,9275.0000,0.2405,2506.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2506.7568,0.0000,0.0000,0.0000,6768.2432,6768.2432,23.9290,35.9699,0.0000,11670.2000,-11670.2000,0.3026,0.0000,0.0000,0.0000,2381.6735,4.9000,1.0000,2381.6735,0.0000,0.0000,14051.8735,0.0000,-14051.8735,24.4831,17.1858,336.9000,0.0000,336.9000,0.0087,91.0541,3.7000,1.0000,0.0000,0.0000,0.0000,91.0541,0.0000,0.0000,0.0000,245.8459,245.8459,24.4648,36.5056,0.0000,14485.1000,-14485.1000,0.3756,0.0000,0.0000,0.0000,2956.1429,4.9000,1.0000,2956.1429,0.0000,0.0000,17441.2429,0.0000,-17441.2429,25.1524,17.8551,329.5000,0.0000,329.5000,0.0085,89.0541,3.7000,1.0000,0.0000,0.0000,0.0000,89.0541,0.0000,0.0000,0.0000,240.4459,240.4459,25.1245,19.6451,22.3848,-9.2654,-138981.1149,6.5761,707.1648,7.0716,6.5761,0.0000,10.3387,19.6539,18.5665,19.1102,-3.4478,-27582.6194,6.5761,1493.2119,14.9321,6.5761,0.0000,36.3535,18.5756,17.7661,18.1708,-2.9331,-20531.6749,6.5761,1767.8345,17.6783,6.5761,0.0000,47.4624,23.9401,23.9364,11.7196,23.9327,11.7036,23.9290,11.6876,23.9290,1878.7810,75.1512,24.4734,24.4705,10.3418,24.4676,10.3342,24.4648,10.3266,24.4648,1878.7810,75.1512,25.1429,25.1368,13.1451,25.1307,13.1293,25.1245,13.1135,25.1245,546.7595,10.9352,19.6451,19.6480,-6.8993,19.6510,-6.8742,19.6539,-6.8491,19.6539,1878.7810,75.1512,18.5665,18.5695,-7.8452,18.5725,-7.8226,18.5756,-7.8001,18.5756,1878.7810,75.1512,17.7661,17.7769,-13.7868,17.7876,-13.7023,17.7982,-13.6183,17.7982,546.7595,10.9352,6.5761,125.8921,4.3840,0.0000,94.1546,220.0467,-149210.1000,-186789.4923,-187095.4092
4852.0000,17.6975,29.9198,0.0000,127040.3000,-127040.3000,3.2938,0.0000,0.0000,0.0000,28231.1778,4.5000,1.0000,28231.1778,0.0000,0.0000,155271.4778,0.0000,-155271.4778,24.0763,16.7790,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,23.7891,35.8300,0.0000,11613.9000,-11613.9000,0.3011,0.0000,0.0000,0.0000,2370.1837,4.9000,1.0000,2370.1837,0.0000,0.0000,13984.0837,0.0000,-13984.0837,24.3636,17.0663,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.3446,36.3854,0.0000,13401.9000,-13401.9000,0.3475,0.0000,0.0000,0.0000,2735.0816,4.9000,1.0000,2735.0816,0.0000,0.0000,16136.9816,0.0000,-16136.9816,25.0075,17.7102,633.8000,0.0000,633.8000,0.0164,171.2973,3.7000,1.0000,0.0000,0.0000,0.0000,171.2973,0.0000,0.0000,0.0000,462.5027,462.5027,24.9697,19.4759,22.2228,-8.9153,-133729.9305,6.3111,682.5666,6.8257,6.3111,0.0000,9.1385,19.4850,18.4367,18.9609,-3.1896,-25516.8479,6.3111,1441.0497,14.4105,6.3111,0.0000,32.1334,18.4464,17.6645,18.0555,-2.7190,-19033.1732,6.3111,1704.0303,17.0403,6.3111,0.0000,41.9528,23.7988,23.7956,10.7002,23.7924,10.6896,23.7891,10.6790,23.7891,1747.6516,69.9061,24.3537,24.3506,9.9111,24.3476,9.9019,24.3446,9.8926,24.3446,1747.6516,69.9061,24.9885,24.9822,12.2832,24.9759,12.2646,24.9697,12.2461,24.9697,508.8649,10.1773,19.4759,19.4789,-7.4377,19.4820,-7.4137,19.4850,-7.3897,19.4850,1747.6516,69.9061,18.4367,18.4400,-8.2988,18.4432,-8.2759,18.4464,-8.2532,18.4464,1747.6516,69.9061,17.6645,17.6756,-14.1426,17.6866,-14.0600,17.6975,-13.9778,17.6975,508.8649,10.1773,6.3111,112.3983,4.2074,0.0000,83.2247,195.6230,-141833.2000,-177932.5890,-178279.9517
4853.0000,17.6132,29.8355,0.0000,118936.9000,-118936.9000,3.0837,0.0000,0.0000,0.0000,26430.4222,4.5000,1.0000,26430.4222,0.0000,0.0000,145367.3222,0.0000,-145367.3222,23.7754,16.4781,9279.7000,0.0000,9279.7000,0.2406,2508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2508.0270,0.0000,0.0000,0.0000,6771.6730,6771.6730,23.4827,35.5235,0.0000,12106.0000,-12106.0000,0.3139,0.0000,0.0000,0.0000,2470.6122,4.9000,1.0000,2470.6122,0.0000,0.0000,14576.6122,0.0000,-14576.6122,24.1006,16.8033,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,24.0814,36.1222,0.0000,13552.2000,-13552.2000,0.3514,0.0000,0.0000,0.0000,2765.7551,4.9000,1.0000,2765.7551,0.0000,0.0000,16317.9551,0.0000,-16317.9551,24.7731,17.4759,2967.2000,0.0000,2967.2000,0.0769,801.9459,3.7000,1.0000,0.0000,0.0000,0.0000,801.9459,0.0000,0.0000,0.0000,2165.2541,2165.2541,24.6738,19.4063,22.0401,-8.2841,-124261.9698,6.1162,665.7906,6.6579,6.1162,0.0000,8.3180,19.4145,18.3181,18.8663,-3.2331,-25864.8012,6.1162,1401.5062,14.0151,6.1162,0.0000,29.2481,18.3285,17.5793,17.9539,-2.5246,-17672.2141,6.1162,1657.8019,16.5780,6.1162,0.0000,38.1857,23.4883,23.4865,8.1053,23.4846,8.1078,23.4827,8.1102,23.4827,1653.9116,66.1565,24.0874,24.0854,7.9582,24.0834,7.9595,24.0814,7.9608,24.0814,1653.9116,66.1565,24.6814,24.6789,9.5501,24.6764,9.5774,24.6738,9.6039,24.6738,481.7645,9.6353,19.4063,19.4091,-7.1204,19.4118,-7.1010,19.4145,-7.0817,19.4145,1653.9116,66.1565,18.3181,18.3216,-8.7205,18.3250,-8.6969,18.3285,-8.6733,18.3285,1653.9116,66.1565,17.5793,17.5907,-14.3903,17.6020,-14.3083,17.6132,-14.2268,17.6132,481.7645,9.6353,6.1162,103.0939,4.0775,0.0000,75.7518,178.8457,-131921.4000,-167013.5139,-167798.9851
4854.0000,17.5587,29.7810,0.0000,127220.2000,-127220.2000,3.2984,0.0000,0.0000,0.0000,28271.1556,4.5000,1.0000,28271.1556,0.0000,0.0000,155491.3556,0.0000,-155491.3556,23.8276,16.5303,9273.9000,0.0000,9273.9000,0.2404,2506.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4595,0.0000,0.0000,0.0000,6767.4405,6767.4405,23.5446,35.5854,0.0000,3468.7000,-3468.7000,0.0899,0.0000,0.0000,0.0000,707.8980,4.9000,1.0000,707.8980,0.0000,0.0000,4176.5980,0.0000,-4176.5980,23.7129,16.4156,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,23.6998,35.7407,0.0000,15243.1000,-15243.1000,0.3952,0.0000,0.0000,0.0000,3110.8367,4.9000,1.0000,3110.8367,0.0000,0.0000,18353.9367,0.0000,-18353.9367,24.4398,17.1425,9764.5000,0.0000,9764.5000,0.2532,2639.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2639.0541,0.0000,0.0000,0.0000,7125.4459,7125.4459,24.1643,19.5429,21.8536,-7.6420,-114630.0360,6.4309,704.7011,7.0470,6.4309,0.0000,9.6689,19.5467,18.2375,18.8921,-4.0593,-32474.4514,6.4309,1472.1893,14.7219,6.4309,0.0000,33.9984,18.2471,17.5279,17.8875,-2.5483,-17838.2140,6.4309,1747.4971,17.4750,6.4309,0.0000,44.3877,23.5547,23.5513,9.5357,23.5479,9.5212,23.5446,9.5068,23.5446,1806.4196,72.2568,23.7015,23.7009,5.0225,23.7004,5.0365,23.6998,5.0504,23.6998,1806.4196,72.2568,24.1525,24.1566,4.4460,24.1605,4.5437,24.1643,4.6396,24.1643,525.8502,10.5170,19.5429,19.5441,-4.9892,19.5454,-4.9848,19.5467,-4.9802,19.5467,1806.4196,72.2568,18.2375,18.2407,-8.8259,18.2439,-8.8059,18.2471,-8.7860,18.2471,1806.4196,72.2568,17.5279,17.5382,-14.3169,17.5485,-14.2510,17.5587,-14.1851,17.5587,525.8502,10.5170,6.4309,118.3777,4.2873,0.0000,88.0551,206.4328,-126504.3000,-163844.9200,-164942.7014
4855.0000,17.5725,29.7947,0.0000,163389.0000,-163389.0000,4.2362,0.0000,0.0000,0.0000,36308.6667,4.5000,1.0000,36308.6667,0.0000,0.0000,199697.6667,0.0000,-199697.6667,24.0867,16.7894,9256.7000,0.0000,9256.7000,0.2400,2501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8108,0.0000,0.0000,0.0000,6754.8892,6754.8892,23.8535,35.8944,0.0000,3961.9000,-3961.9000,0.1027,0.0000,0.0000,0.0000,808.5510,4.9000,1.0000,808.5510,0.0000,0.0000,4770.4510,0.0000,-4770.4510,24.0091,16.7119,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,23.9875,36.0283,0.0000,16883.1000,-16883.1000,0.4377,0.0000,0.0000,0.0000,3445.5306,4.9000,1.0000,3445.5306,0.0000,0.0000,20328.6306,0.0000,-20328.6306,24.6507,17.3534,10373.2000,0.0000,10373.2000,0.2689,2803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2803.5676,0.0000,0.0000,0.0000,7569.6324,7569.6324,24.3811,19.6338,22.0075,-9.7022,-145533.5973,7.9481,866.2044,8.6620,7.9481,0.0000,18.2539,19.6362,18.3234,18.9798,-5.0307,-40245.2516,7.9481,1813.5591,18.1356,7.9481,0.0000,64.1853,18.3288,17.5512,17.9400,-3.4054,-23838.1391,7.9481,2155.4673,21.5547,7.9481,0.0000,83.7991,23.8663,23.8621,12.9557,23.8578,12.9339,23.8535,12.9122,23.8535,2623.6987,104.9479,23.9970,23.9939,9.0895,23.9907,9.0745,23.9875,9.0596,23.9875,2623.6987,104.9479,24.4037,24.3960,9.2359,24.3885,9.1764,24.3811,9.1192,24.3811,761.7486,15.2350,19.6338,19.6346,-3.7409,19.6354,-3.7393,19.6362,-3.7377,19.6362,2623.6987,104.9479,18.3234,18.3252,-7.3803,18.3270,-7.3747,18.3288,-7.3690,18.3288,2623.6987,104.9479,17.5512,17.5583,-13.4647,17.5654,-13.4379,17.5725,-13.4107,17.5725,761.7486,15.2350,7.9481,212.3867,5.2987,0.0000,166.2384,378.6251,-164095.7000,-210101.2321,-209616.9881
4856.0000,17.6380,29.8602,0.0000,179691.0000,-179691.0000,4.6588,0.0000,0.0000,0.0000,39931.3333,4.5000,1.0000,39931.3333,0.0000,0.0000,219622.3333,0.0000,-219622.3333,23.6862,16.3889,12768.8000,0.0000,12768.8000,0.3311,3451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0270,0.0000,0.0000,0.0000,9317.7730,9317.7730,23.4265,35.4673,0.0000,22062.5000,-22062.5000,0.5720,0.0000,0.0000,0.0000,4502.5510,4.9000,1.0000,4502.5510,0.0000,0.0000,26565.0510,0.0000,-26565.0510,24.1580,16.8607,616.7000,0.0000,616.7000,0.0160,166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,166.6757,0.0000,0.0000,0.0000,450.0243,450.0243,24.1373,36.1781,0.0000,16971.0000,-16971.0000,0.4400,0.0000,0.0000,0.0000,3463.4694,4.9000,1.0000,3463.4694,0.0000,0.0000,20434.4694,0.0000,-20434.4694,24.7001,17.4028,9967.4000,0.0000,9967.4000,0.2584,2693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2693.8919,0.0000,0.0000,0.0000,7273.5081,7273.5081,24.4820,19.8850,22.1835,-11.1282,-166923.1582,9.4145,1019.6268,10.1963,9.4145,0.0000,30.3356,19.8842,18.4474,19.1658,-6.5217,-52173.8846,9.4145,2133.2940,21.3329,9.4145,0.0000,106.6676,18.4506,17.6230,18.0368,-4.2932,-30052.6382,9.4145,2543.7608,25.4376,9.4145,0.0000,139.2632,23.4296,23.4286,8.4190,23.4275,8.4311,23.4265,8.4431,23.4265,3538.9940,141.5598,24.1456,24.1429,10.7889,24.1401,10.7804,24.1373,10.7720,24.1373,3538.9940,141.5598,24.4998,24.4938,10.9839,24.4879,10.9593,24.4820,10.9346,24.4820,1025.4098,20.5082,19.8850,19.8847,-1.0648,19.8845,-1.0723,19.8842,-1.0798,19.8842,3538.9940,141.5598,18.4474,18.4485,-5.8671,18.4496,-5.8668,18.4506,-5.8664,18.4506,3538.9940,141.5598,17.6230,17.6280,-12.2291,17.6330,-12.2226,17.6380,-12.2157,17.6380,1025.4098,20.5082,9.4145,339.1944,6.2763,0.0000,276.2664,615.4607,-195371.6000,-249580.5483,-249149.6810
4857.0000,17.8198,30.0420,0.0000,220913.7000,-220913.7000,5.7276,0.0000,0.0000,0.0000,49091.9333,4.5000,1.0000,49091.9333,0.0000,0.0000,270005.6333,0.0000,-270005.6333,23.6735,16.3762,15963.4000,0.0000,15963.4000,0.4139,4314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4314.4324,0.0000,0.0000,0.0000,11648.9676,11648.9676,23.4162,35.4570,0.0000,42345.5000,-42345.5000,1.0979,0.0000,0.0000,0.0000,8641.9388,4.9000,1.0000,8641.9388,0.0000,0.0000,50987.4388,0.0000,-50987.4388,24.5216,17.2243,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,24.4997,36.5405,0.0000,18754.3000,-18754.3000,0.4862,0.0000,0.0000,0.0000,3827.4082,4.9000,1.0000,3827.4082,0.0000,0.0000,22581.7082,0.0000,-22581.7082,24.9893,17.6920,8750.0000,0.0000,8750.0000,0.2269,2364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2364.8649,0.0000,0.0000,0.0000,6385.1351,6385.1351,24.8265,20.3055,22.5660,-13.9023,-208534.5467,11.9589,1277.8224,12.7782,11.9589,0.0000,62.1782,20.3019,18.7391,19.5205,-9.0108,-72086.6203,11.9589,2674.3906,26.7439,11.9589,0.0000,218.6341,18.7393,17.8132,18.2762,-6.1020,-42714.2399,11.9589,3217.4569,32.1746,11.9589,0.0000,285.4444,23.4210,23.4194,8.9896,23.4178,8.9920,23.4162,8.9945,23.4162,5408.6526,216.3461,24.5093,24.5061,14.4220,24.5029,14.4099,24.4997,14.3978,24.4997,5408.6526,216.3461,24.8509,24.8427,15.5284,24.8346,15.4797,24.8265,15.4314,24.8265,1562.8291,31.2566,20.3055,20.3043,2.9214,20.3031,2.9069,20.3019,2.8925,20.3019,5408.6526,216.3461,18.7391,18.7391,-2.9155,18.7392,-2.9236,18.7393,-2.9317,18.7393,5408.6526,216.3461,17.8132,17.8154,-9.7806,17.8176,-9.8012,17.8198,-9.8214,17.8198,1562.8291,31.2566,11.9589,658.1323,7.9726,0.0000,566.2567,1224.3889,-256524.0000,-324974.3343,-323335.4069
4858.0000,18.0091,30.2313,0.0000,240911.5000,-240911.5000,6.2461,0.0000,0.0000,0.0000,53535.8889,4.5000,1.0000,53535.8889,0.0000,0.0000,294447.3889,0.0000,-294447.3889,23.6958,16.3985,19051.3000,0.0000,19051.3000,0.4939,5149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0000,0.0000,0.0000,0.0000,13902.3000,13902.3000,23.4227,35.4635,0.0000,54956.8000,-54956.8000,1.4249,0.0000,0.0000,0.0000,11215.6735,4.9000,1.0000,11215.6735,0.0000,0.0000,66172.4735,0.0000,-66172.4735,24.7007,17.4034,729.2000,0.0000,729.2000,0.0189,197.0811,3.7000,1.0000,0.0000,0.0000,0.0000,197.0811,0.0000,0.0000,0.0000,532.1189,532.1189,24.6820,36.7229,0.0000,21599.9000,-21599.9000,0.5600,0.0000,0.0000,0.0000,4408.1429,4.9000,1.0000,4408.1429,0.0000,0.0000,26008.0429,0.0000,-26008.0429,25.1843,17.8870,7938.4000,0.0000,7938.4000,0.2058,2145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2145.5135,0.0000,0.0000,0.0000,5792.8865,5792.8865,25.0510,20.6402,22.8456,-15.2255,-228382.6951,13.4244,1420.4084,14.2041,13.4244,0.0000,87.9536,20.6360,19.0069,19.8215,-10.5441,-84353.1857,13.4244,2991.9054,29.9191,13.4244,0.0000,309.2669,19.0060,18.0053,18.5057,-7.4022,-51815.3270,13.4244,3640.7976,36.4080,13.4244,0.0000,403.7729,23.4273,23.4258,9.4178,23.4242,9.4201,23.4227,9.4224,23.4227,6642.6113,265.7045,24.6904,24.6876,15.7726,24.6848,15.7652,24.6820,15.7578,24.6820,6642.6113,265.7045,25.0725,25.0653,17.8332,25.0581,17.8019,25.0510,17.7706,25.0510,1916.9109,38.3382,20.6402,20.6388,5.5879,20.6374,5.5743,20.6360,5.5608,20.6360,6642.6113,265.7045,19.0069,19.0066,-0.5936,19.0063,-0.6026,19.0060,-0.6117,19.0060,6642.6113,265.7045,18.0053,18.0066,-7.6592,18.0078,-7.6825,18.0091,-7.7056,18.0091,1916.9109,38.3382,13.4244,907.1018,8.9496,0.0000,800.9934,1708.0951,-289749.3000,-366400.5998,-364551.2079
4859.0000,18.1787,30.4009,0.0000,250911.2000,-250911.2000,6.5053,0.0000,0.0000,0.0000,55758.0444,4.5000,1.0000,55758.0444,0.0000,0.0000,306669.2444,0.0000,-306669.2444,23.7128,16.4155,19032.5000,0.0000,19032.5000,0.4935,5143.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5143.9189,0.0000,0.0000,0.0000,13888.5811,13888.5811,23.4576,35.4984,0.0000,68020.4000,-68020.4000,1.7636,0.0000,0.0000,0.0000,13881.7143,4.9000,1.0000,13881.7143,0.0000,0.0000,81902.1143,0.0000,-81902.1143,24.9356,17.6383,839.1000,0.0000,839.1000,0.0218,226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,226.7838,0.0000,0.0000,0.0000,612.3162,612.3162,24.9156,36.9564,0.0000,24205.7000,-24205.7000,0.6276,0.0000,0.0000,0.0000,4939.9388,4.9000,1.0000,4939.9388,0.0000,0.0000,29145.6388,0.0000,-29145.6388,25.4416,18.1443,6416.6000,0.0000,6416.6000,0.1664,1734.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1734.2162,0.0000,0.0000,0.0000,4682.3838,4682.3838,25.3333,20.8828,23.1080,-16.4412,-246617.3570,14.3671,1506.2657,15.0627,14.3671,0.0000,107.8129,20.8786,19.2258,20.0522,-11.4486,-91588.6220,14.3671,3212.7666,32.1277,14.3671,0.0000,379.0970,19.2244,18.1763,18.7004,-8.2969,-58078.2446,14.3671,4000.8922,40.0089,14.3671,0.0000,494.9418,23.4622,23.4607,10.0026,23.4591,10.0039,23.4576,10.0052,23.4576,7495.5072,299.8203,24.9245,24.9215,17.6664,24.9186,17.6572,24.9156,17.6479,24.9156,7495.5072,299.8203,25.3571,25.3491,20.7665,25.3412,20.7269,25.3333,20.6874,25.3333,2161.4283,43.2286,20.8828,20.8814,7.2108,20.8800,7.1986,20.8786,7.1865,20.8786,7495.5072,299.8203,19.2258,19.2253,1.0636,19.2249,1.0548,19.2244,1.0459,19.2244,7495.5072,299.8203,18.1763,18.1771,-5.9963,18.1779,-6.0185,18.1787,-6.0407,18.1787,2161.4283,43.2286,14.3671,1095.2814,9.5780,0.0000,981.8516,2077.1331,-316849.1000,-398533.7164,-396284.2237
