Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4860.0000,18.3008,30.5231,0.0000,257519.8000,-257519.8000,6.6767,0.0000,0.0000,0.0000,57226.6222,4.5000,1.0000,57226.6222,0.0000,0.0000,314746.4222,0.0000,-314746.4222,23.8339,16.5366,18880.4000,0.0000,18880.4000,0.4895,5102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5102.8108,0.0000,0.0000,0.0000,13777.5892,13777.5892,23.5862,35.6270,0.0000,70994.6000,-70994.6000,1.8407,0.0000,0.0000,0.0000,14488.6939,4.9000,1.0000,14488.6939,0.0000,0.0000,85483.2939,0.0000,-85483.2939,25.0889,17.7916,759.6000,0.0000,759.6000,0.0197,205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,205.2973,0.0000,0.0000,0.0000,554.3027,554.3027,25.0703,37.1112,0.0000,25473.9000,-25473.9000,0.6605,0.0000,0.0000,0.0000,5198.7551,4.9000,1.0000,5198.7551,0.0000,0.0000,30672.6551,0.0000,-30672.6551,25.6096,18.3123,5605.0000,0.0000,5605.0000,0.1453,1514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1514.8649,0.0000,0.0000,0.0000,4090.1351,4090.1351,25.5150,21.0478,23.2814,-16.9412,-254117.9522,14.7485,1536.9489,15.3695,14.7485,0.0000,116.6298,21.0436,19.3745,20.2090,-11.8682,-94945.5318,14.7485,3310.8241,33.1082,14.7485,0.0000,410.0994,19.3730,18.2986,18.8358,-8.7316,-61121.4079,14.7485,4195.9670,41.9597,14.7485,0.0000,535.4179,23.5917,23.5898,11.4119,23.5880,11.4099,23.5862,11.4078,23.5862,7853.6369,314.1455,25.0791,25.0762,18.6505,25.0733,18.6419,25.0703,18.6333,25.0703,7853.6369,314.1455,25.5377,25.5301,22.1979,25.5225,22.1655,25.5150,22.1332,25.5150,2264.0539,45.2811,21.0478,21.0464,8.0913,21.0450,8.0803,21.0436,8.0694,21.0436,7853.6369,314.1455,19.3745,19.3740,1.9758,19.3735,1.9679,19.3730,1.9601,19.3730,7853.6369,314.1455,18.2986,18.2993,-5.0150,18.3001,-5.0327,18.3008,-5.0504,18.3008,2264.0539,45.2811,14.7485,1178.0136,9.8323,0.0000,1062.1471,2240.1606,-328743.3000,-412480.3442,-410184.8919
4861.0000,18.4098,30.6320,0.0000,265247.1000,-265247.1000,6.8770,0.0000,0.0000,0.0000,58943.8000,4.5000,1.0000,58943.8000,0.0000,0.0000,324190.9000,0.0000,-324190.9000,23.9493,16.6520,18893.6000,0.0000,18893.6000,0.4899,5106.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5106.3784,0.0000,0.0000,0.0000,13787.2216,13787.2216,23.7079,35.7487,0.0000,73148.2000,-73148.2000,1.8965,0.0000,0.0000,0.0000,14928.2041,4.9000,1.0000,14928.2041,0.0000,0.0000,88076.4041,0.0000,-88076.4041,25.2129,17.9156,731.1000,0.0000,731.1000,0.0190,197.5946,3.7000,1.0000,0.0000,0.0000,0.0000,197.5946,0.0000,0.0000,0.0000,533.5054,533.5054,25.1950,37.2358,0.0000,27141.3000,-27141.3000,0.7037,0.0000,0.0000,0.0000,5539.0408,4.9000,1.0000,5539.0408,0.0000,0.0000,32680.3408,0.0000,-32680.3408,25.7534,18.4561,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,25.6686,21.1961,23.4323,-17.4496,-261744.7447,15.1733,1572.9540,15.7295,15.1733,0.0000,127.0019,21.1917,19.5062,20.3490,-12.3303,-98642.7462,15.1733,3441.1895,34.4119,15.1733,0.0000,446.5704,19.5045,18.4081,18.9563,-9.1669,-64168.5728,15.1733,4474.7731,44.7477,15.1733,0.0000,583.0338,23.7137,23.7118,12.5370,23.7098,12.5340,23.7079,12.5310,23.7079,8261.3000,330.4520,25.2037,25.2008,19.3764,25.1979,19.3680,25.1950,19.3597,25.1950,8261.3000,330.4520,25.6911,25.6836,23.3415,25.6761,23.3104,25.6686,23.2793,25.6686,2380.8425,47.6169,21.1961,21.1947,8.9017,21.1932,8.8910,21.1917,8.8803,21.1917,8261.3000,330.4520,19.5062,19.5057,2.7700,19.5051,2.7622,19.5045,2.7546,19.5045,8261.3000,330.4520,18.4081,18.4087,-4.1711,18.4092,-4.1880,18.4098,-4.2048,18.4098,2380.8425,47.6169,15.1733,1274.7784,10.1156,0.0000,1156.6061,2431.3845,-340915.6000,-426980.9692,-424556.0637
4862.0000,18.4411,30.6633,0.0000,272196.8000,-272196.8000,7.0572,0.0000,0.0000,0.0000,60488.1778,4.5000,1.0000,60488.1778,0.0000,0.0000,332684.9778,0.0000,-332684.9778,24.2720,16.9747,18862.4000,0.0000,18862.4000,0.4890,5097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9459,0.0000,0.0000,0.0000,13764.4541,13764.4541,24.0227,36.0635,0.0000,55823.4000,-55823.4000,1.4473,0.0000,0.0000,0.0000,11392.5306,4.9000,1.0000,11392.5306,0.0000,0.0000,67215.9306,0.0000,-67215.9306,25.2008,17.9035,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0000,0.0000,0.0000,453.0892,453.0892,25.1846,37.2254,0.0000,28483.4000,-28483.4000,0.7385,0.0000,0.0000,0.0000,5812.9388,4.9000,1.0000,5812.9388,0.0000,0.0000,34296.3388,0.0000,-34296.3388,25.7857,18.4884,4387.6000,0.0000,4387.6000,0.1138,1185.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1185.8378,0.0000,0.0000,0.0000,3201.7622,3201.7622,25.7087,21.2168,23.4628,-17.0858,-256286.5947,14.7929,1531.8959,15.3190,14.7929,0.0000,117.6858,21.2130,19.5359,20.3745,-11.9616,-95693.1597,14.7929,3312.4815,33.1248,14.7929,0.0000,413.8128,19.5346,18.4379,18.9863,-8.9392,-62574.4965,14.7929,4223.9364,42.2394,14.7929,0.0000,540.2661,24.0307,24.0280,15.4853,24.0254,15.4752,24.0227,15.4651,24.0227,7895.7918,315.8317,25.1928,25.1901,18.8029,25.1874,18.7964,25.1846,18.7900,25.1846,7895.7918,315.8317,25.7296,25.7226,23.1323,25.7156,23.1082,25.7087,23.0841,25.7087,2276.1321,45.5226,21.2168,21.2156,8.4995,21.2143,8.4913,21.2130,8.4831,21.2130,7895.7918,315.8317,19.5359,19.5355,2.5816,19.5350,2.5761,19.5346,2.5706,19.5346,7895.7918,315.8317,18.4379,18.4390,-4.2774,18.4401,-4.2856,18.4411,-4.2937,18.4411,2276.1321,45.5226,14.7929,1187.8928,9.8619,0.0000,1071.7647,2259.6575,-332632.7000,-416777.9418,-414554.2509
4863.0000,18.3268,30.5490,0.0000,230893.6000,-230893.6000,5.9863,0.0000,0.0000,0.0000,51309.6889,4.5000,1.0000,51309.6889,0.0000,0.0000,282203.2889,0.0000,-282203.2889,23.9372,16.6399,18854.7000,0.0000,18854.7000,0.4888,5095.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5095.8649,0.0000,0.0000,0.0000,13758.8351,13758.8351,23.6596,35.7004,0.0000,50824.6000,-50824.6000,1.3177,0.0000,0.0000,0.0000,10372.3673,4.9000,1.0000,10372.3673,0.0000,0.0000,61196.9673,0.0000,-61196.9673,24.8762,17.5789,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0000,0.0000,0.0000,405.2189,405.2189,24.8620,36.9028,0.0000,29212.4000,-29212.4000,0.7574,0.0000,0.0000,0.0000,5961.7143,4.9000,1.0000,5961.7143,0.0000,0.0000,35174.1143,0.0000,-35174.1143,25.5613,18.2640,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,25.4738,21.0003,23.2371,-15.0013,-225019.9590,13.0413,1361.1416,13.6114,13.0413,0.0000,80.6369,20.9983,19.3761,20.1872,-10.1999,-81599.3249,13.0413,2864.0687,28.6407,13.0413,0.0000,283.5396,19.3765,18.3185,18.8475,-7.6022,-53215.2839,13.0413,3478.3593,34.7836,13.0413,0.0000,370.1839,23.6636,23.6623,11.2989,23.6610,11.3031,23.6596,11.3073,23.6596,6309.1871,252.3675,24.8682,24.8661,15.3494,24.8641,15.3493,24.8620,15.3491,24.8620,6309.1871,252.3675,25.4888,25.4838,19.7847,25.4788,19.7844,25.4738,19.7838,25.4738,1821.2750,36.4255,21.0003,20.9997,5.9681,20.9990,5.9660,20.9983,5.9639,20.9983,6309.1871,252.3675,19.3761,19.3762,0.6834,19.3763,0.6835,19.3765,0.6836,19.3765,6309.1871,252.3675,18.3185,18.3213,-6.0282,18.3241,-6.0150,18.3268,-6.0019,18.3268,1821.2750,36.4255,13.0413,837.0381,8.6942,0.0000,734.3605,1571.3986,-286524.3000,-360764.3678,-359834.5678
4864.0000,18.3054,30.5276,0.0000,234253.8000,-234253.8000,6.0735,0.0000,0.0000,0.0000,52056.4000,4.5000,1.0000,52056.4000,0.0000,0.0000,286310.2000,0.0000,-286310.2000,23.9335,16.6362,18864.2000,0.0000,18864.2000,0.4891,5098.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5098.4324,0.0000,0.0000,0.0000,13765.7676,13765.7676,23.6572,35.6980,0.0000,48374.6000,-48374.6000,1.2542,0.0000,0.0000,0.0000,9872.3673,4.9000,1.0000,9872.3673,0.0000,0.0000,58246.9673,0.0000,-58246.9673,24.8022,17.5049,593.1000,0.0000,593.1000,0.0154,160.2973,3.7000,1.0000,0.0000,0.0000,0.0000,160.2973,0.0000,0.0000,0.0000,432.8027,432.8027,24.7867,36.8275,0.0000,31245.7000,-31245.7000,0.8101,0.0000,0.0000,0.0000,6376.6735,4.9000,1.0000,6376.6735,0.0000,0.0000,37622.3735,0.0000,-37622.3735,25.5263,18.2290,5807.9000,0.0000,5807.9000,0.1506,1569.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1569.7027,0.0000,0.0000,0.0000,4238.1973,4238.1973,25.4248,20.9734,23.1991,-15.0964,-226445.5349,13.1892,1378.3971,13.7840,13.1892,0.0000,83.4112,20.9707,19.3511,20.1609,-10.2985,-82388.0565,13.1892,2901.7507,29.0175,13.1892,0.0000,293.2946,19.3510,18.2988,18.8249,-7.6465,-53525.7137,13.1892,3529.3280,35.2933,13.1892,0.0000,382.9198,23.6629,23.6610,11.6116,23.6591,11.6086,23.6572,11.6057,23.6572,6436.9889,257.4796,24.7937,24.7914,14.9618,24.7890,14.9577,24.7867,14.9537,24.7867,6436.9889,257.4796,25.4429,25.4369,19.4310,25.4308,19.4134,25.4248,19.3959,25.4248,1857.9356,37.1587,20.9734,20.9725,5.7816,20.9716,5.7764,20.9707,5.7713,20.9707,6436.9889,257.4796,19.3511,19.3511,0.4854,19.3511,0.4833,19.3510,0.4812,19.3510,6436.9889,257.4796,18.2988,18.3010,-6.2261,18.3032,-6.2226,18.3054,-6.2191,18.3054,1857.9356,37.1587,13.1892,863.6554,8.7928,0.0000,759.6256,1623.2810,-288608.9000,-363742.7732,-362359.3050
4865.0000,18.2955,30.5177,0.0000,236811.7000,-236811.7000,6.1398,0.0000,0.0000,0.0000,52624.8222,4.5000,1.0000,52624.8222,0.0000,0.0000,289436.5222,0.0000,-289436.5222,23.9713,16.6740,15515.9000,0.0000,15515.9000,0.4023,4193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4193.4865,0.0000,0.0000,0.0000,11322.4135,11322.4135,23.7427,35.7835,0.0000,45327.7000,-45327.7000,1.1752,0.0000,0.0000,0.0000,9250.5510,4.9000,1.0000,9250.5510,0.0000,0.0000,54578.2510,0.0000,-54578.2510,24.8130,17.5157,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,24.7997,36.8405,0.0000,34279.0000,-34279.0000,0.8887,0.0000,0.0000,0.0000,6995.7143,4.9000,1.0000,6995.7143,0.0000,0.0000,41274.7143,0.0000,-41274.7143,25.6091,18.3118,7634.0000,0.0000,7634.0000,0.1979,2063.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2063.2432,0.0000,0.0000,0.0000,5570.7568,5570.7568,25.4789,20.9527,23.2158,-15.3875,-230811.8317,13.2214,1380.9569,13.8096,13.2214,0.0000,84.0233,20.9501,19.3387,20.1444,-10.2718,-82174.3359,13.2214,2911.0581,29.1106,13.2214,0.0000,295.4470,19.3385,18.2891,18.8138,-7.6452,-53516.2526,13.2214,3541.2121,35.4121,13.2214,0.0000,385.7300,23.7492,23.7471,12.5950,23.7449,12.5894,23.7427,12.5838,23.7427,6464.9565,258.5983,24.8072,24.8047,15.3438,24.8022,15.3378,24.7997,15.3318,24.7997,6464.9565,258.5983,25.4998,25.4928,20.2514,25.4859,20.2229,25.4789,20.1945,25.4789,1865.9577,37.3192,20.9527,20.9519,5.5941,20.9510,5.5893,20.9501,5.5845,20.9501,6464.9565,258.5983,19.3387,19.3386,0.3801,19.3386,0.3781,19.3385,0.3761,19.3385,6464.9565,258.5983,18.2891,18.2912,-6.3209,18.2934,-6.3176,18.2955,-6.3142,18.2955,1865.9577,37.3192,13.2214,869.5199,8.8143,0.0000,765.2004,1634.7202,-292869.9000,-368105.4470,-366502.4201
4866.0000,18.2119,30.4341,0.0000,222765.1000,-222765.1000,5.7756,0.0000,0.0000,0.0000,49503.3556,4.5000,1.0000,49503.3556,0.0000,0.0000,272268.4556,0.0000,-272268.4556,23.9736,16.6763,9287.7000,0.0000,9287.7000,0.2408,2510.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1892,0.0000,0.0000,0.0000,6777.5108,6777.5108,23.8227,35.8635,0.0000,38633.7000,-38633.7000,1.0017,0.0000,0.0000,0.0000,7884.4286,4.9000,1.0000,7884.4286,0.0000,0.0000,46518.1286,0.0000,-46518.1286,24.8071,17.5098,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,24.7930,36.8338,0.0000,35001.6000,-35001.6000,0.9075,0.0000,0.0000,0.0000,7143.1837,4.9000,1.0000,7143.1837,0.0000,0.0000,42144.7837,0.0000,-42144.7837,25.6848,18.3875,8952.9000,0.0000,8952.9000,0.2321,2419.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2419.7027,0.0000,0.0000,0.0000,6533.1973,6533.1973,25.5237,20.7881,23.1559,-14.9187,-223780.2931,12.2518,1282.3536,12.8235,12.2518,0.0000,66.8594,20.7868,19.2236,20.0052,-9.2334,-73866.8179,12.2518,2691.3506,26.9135,12.2518,0.0000,235.0945,19.2245,18.2023,18.7134,-6.9005,-48303.7578,12.2518,3252.0218,32.5202,12.2518,0.0000,306.9348,23.8302,23.8277,13.3356,23.8252,13.3275,23.8227,13.3194,23.8227,5646.2109,225.8484,24.8011,24.7984,15.3850,24.7957,15.3775,24.7930,15.3699,24.7930,5646.2109,225.8484,25.5466,25.5389,20.7528,25.5313,20.7181,25.5237,20.6835,25.5237,1631.0283,32.6206,20.7881,20.7876,3.9781,20.7872,3.9777,20.7868,3.9774,20.7868,5646.2109,225.8484,19.2236,19.2239,-0.7479,19.2242,-0.7463,19.2245,-0.7447,19.2245,5646.2109,225.8484,18.2023,18.2055,-7.3462,18.2087,-7.3297,18.2119,-7.3133,18.2119,1631.0283,32.6206,12.2518,703.8267,8.1678,0.0000,608.8888,1312.7155,-277766.7000,-347333.8029,-345950.8687
4867.0000,18.1178,30.3401,0.0000,214252.8000,-214252.8000,5.5549,0.0000,0.0000,0.0000,47611.7333,4.5000,1.0000,47611.7333,0.0000,0.0000,261864.5333,0.0000,-261864.5333,24.0494,16.7521,9258.1000,0.0000,9258.1000,0.2400,2502.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2502.1892,0.0000,0.0000,0.0000,6755.9108,6755.9108,23.8882,35.9290,0.0000,28876.3000,-28876.3000,0.7487,0.0000,0.0000,0.0000,5893.1224,4.9000,1.0000,5893.1224,0.0000,0.0000,34769.4224,0.0000,-34769.4224,24.6758,17.3785,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.6620,36.7028,0.0000,32996.1000,-32996.1000,0.8555,0.0000,0.0000,0.0000,6733.8980,4.9000,1.0000,6733.8980,0.0000,0.0000,39729.9980,0.0000,-39729.9980,25.5620,18.2647,8547.1000,0.0000,8547.1000,0.2216,2310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2310.0270,0.0000,0.0000,0.0000,6237.0730,6237.0730,25.4018,20.6447,23.0233,-14.0011,-210016.0632,11.4461,1203.5806,12.0358,11.4461,0.0000,54.5178,20.6438,19.1007,19.8723,-8.5159,-68126.8941,11.4461,2526.6862,25.2669,11.4461,0.0000,191.6982,19.1023,18.1063,18.6043,-6.2818,-43972.5124,11.4461,3027.1183,30.2712,11.4461,0.0000,250.2775,23.8964,23.8936,13.8521,23.8909,13.8422,23.8882,13.8323,23.8882,5003.7210,200.1488,24.6694,24.6669,14.1618,24.6645,14.1570,24.6620,14.1522,24.6620,5003.7210,200.1488,25.4207,25.4144,19.1208,25.4081,19.1046,25.4018,19.0883,25.4018,1446.5402,28.9308,20.6447,20.6444,2.8079,20.6441,2.8084,20.6438,2.8090,20.6438,5003.7210,200.1488,19.1007,19.1012,-1.7872,19.1018,-1.7837,19.1023,-1.7803,19.1023,5003.7210,200.1488,18.1063,18.1101,-8.3266,18.1140,-8.3038,18.1178,-8.2811,18.1178,1446.5402,28.9308,11.4461,582.8101,7.6307,0.0000,496.4934,1079.3035,-257932.9000,-323088.4916,-322115.4697
4868.0000,17.8673,30.0895,0.0000,156059.1000,-156059.1000,4.0461,0.0000,0.0000,0.0000,34679.8000,4.5000,1.0000,34679.8000,0.0000,0.0000,190738.9000,0.0000,-190738.9000,23.8098,16.5125,9265.8000,0.0000,9265.8000,0.2402,2504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2504.2703,0.0000,0.0000,0.0000,6761.5297,6761.5297,23.5928,35.6336,0.0000,10143.3000,-10143.3000,0.2630,0.0000,0.0000,0.0000,2070.0612,4.9000,1.0000,2070.0612,0.0000,0.0000,12213.3612,0.0000,-12213.3612,23.9733,16.6760,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0000,0.0000,0.0000,293.1324,293.1324,23.9632,36.0040,0.0000,30276.8000,-30276.8000,0.7850,0.0000,0.0000,0.0000,6178.9388,4.9000,1.0000,6178.9388,0.0000,0.0000,36455.7388,0.0000,-36455.7388,25.0990,17.8017,7836.9000,0.0000,7836.9000,0.2032,2118.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2118.0811,0.0000,0.0000,0.0000,5718.8189,5718.8189,24.9154,20.1059,22.5107,-10.2915,-154372.1377,8.3219,890.9389,8.9094,8.3219,0.0000,20.9523,20.1113,18.7543,19.4328,-5.4449,-43558.9627,8.3219,1867.0987,18.6710,8.3219,0.0000,73.6735,18.7605,17.8419,18.3012,-4.2118,-29482.4618,8.3219,2226.1522,22.2615,8.3219,0.0000,96.1867,23.5991,23.5970,10.7529,23.5949,10.7498,23.5928,10.7467,23.5928,2845.4801,113.8192,23.9642,23.9639,7.4607,23.9636,7.4768,23.9632,7.4928,23.9632,2845.4801,113.8192,24.9208,24.9191,13.3071,24.9173,13.3436,24.9154,13.3793,24.9154,825.6793,16.5136,20.1059,20.1078,-2.1765,20.1096,-2.1558,20.1113,-2.1352,20.1113,2845.4801,113.8192,18.7543,18.7563,-4.9331,18.7584,-4.9151,18.7605,-4.8971,18.7605,2845.4801,113.8192,17.8419,17.8505,-11.2118,17.8589,-11.1351,17.8673,-11.0595,17.8673,825.6793,16.5136,8.3219,241.1453,5.5479,0.0000,190.8125,431.9577,-178974.8000,-226634.5189,-227413.5622
4869.0000,17.7136,29.9358,0.0000,146139.4000,-146139.4000,3.7889,0.0000,0.0000,0.0000,32475.4222,4.5000,1.0000,32475.4222,0.0000,0.0000,178614.8222,0.0000,-178614.8222,23.8265,16.5292,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,23.5851,35.6259,0.0000,5293.0000,-5293.0000,0.1372,0.0000,0.0000,0.0000,1080.2041,4.9000,1.0000,1080.2041,0.0000,0.0000,6373.2041,0.0000,-6373.2041,23.8032,16.5059,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,23.7875,35.8283,0.0000,27216.3000,-27216.3000,0.7056,0.0000,0.0000,0.0000,5554.3469,4.9000,1.0000,5554.3469,0.0000,0.0000,32770.6469,0.0000,-32770.6469,24.9091,17.6118,6416.6000,0.0000,6416.6000,0.1664,1734.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1734.2162,0.0000,0.0000,0.0000,4682.3838,4682.3838,24.7338,19.7852,22.2595,-9.6396,-144594.3186,7.5756,818.2676,8.1827,7.5756,0.0000,15.8060,19.7914,18.5467,19.1690,-4.5458,-36366.7365,7.5756,1716.4110,17.1641,7.5756,0.0000,55.5779,18.5537,17.6872,18.1204,-3.6168,-25317.8796,7.5756,2040.4341,20.4043,7.5756,0.0000,72.5615,23.5946,23.5914,11.0946,23.5883,11.0806,23.5851,11.0666,23.5851,2410.6584,96.4263,23.7922,23.7906,7.0148,23.7891,7.0150,23.7875,7.0153,23.7875,2410.6584,96.4263,24.7488,24.7438,12.3051,24.7388,12.2927,24.7338,12.2810,24.7338,700.3070,14.0061,19.7852,19.7873,-4.3240,19.7893,-4.3045,19.7914,-4.2850,19.7914,2410.6584,96.4263,18.5467,18.5491,-6.2959,18.5514,-6.2782,18.5537,-6.2605,18.5537,2410.6584,96.4263,17.6872,17.6960,-12.4002,17.7048,-12.3303,17.7136,-12.2606,17.7136,700.3070,14.0061,7.5756,186.0184,5.0504,0.0000,143.9455,329.9639,-162502.5000,-205976.3111,-206278.9347
4870.0000,17.6065,29.8287,0.0000,131879.1000,-131879.1000,3.4192,0.0000,0.0000,0.0000,29306.4667,4.5000,1.0000,29306.4667,0.0000,0.0000,161185.5667,0.0000,-161185.5667,23.3731,16.0758,9258.0000,0.0000,9258.0000,0.2400,2502.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2502.1622,0.0000,0.0000,0.0000,6755.8378,6755.8378,23.1291,35.1699,0.0000,16326.9000,-16326.9000,0.4233,0.0000,0.0000,0.0000,3332.0204,4.9000,1.0000,3332.0204,0.0000,0.0000,19658.9204,0.0000,-19658.9204,23.8324,16.5351,348.2000,0.0000,348.2000,0.0090,94.1081,3.7000,1.0000,0.0000,0.0000,0.0000,94.1081,0.0000,0.0000,0.0000,254.0919,254.0919,23.8157,35.8565,0.0000,22926.2000,-22926.2000,0.5944,0.0000,0.0000,0.0000,4678.8163,4.9000,1.0000,4678.8163,0.0000,0.0000,27605.0163,0.0000,-27605.0163,24.8033,17.5060,5605.0000,0.0000,5605.0000,0.1453,1514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1514.8649,0.0000,0.0000,0.0000,4090.1351,4090.1351,24.6388,19.5750,22.1069,-9.4359,-141538.9123,7.2469,787.0092,7.8701,7.2469,0.0000,13.8367,19.5815,18.3993,18.9904,-4.1304,-33042.9204,7.2469,1652.9184,16.5292,7.2469,0.0000,48.6532,18.4068,17.5795,17.9931,-3.3036,-23125.0194,7.2469,1961.3554,19.6136,7.2469,0.0000,63.5207,23.1314,23.1307,6.7141,23.1299,6.7249,23.1291,6.7356,23.1291,2229.3188,89.1728,23.8233,23.8208,8.2284,23.8182,8.2193,23.8157,8.2102,23.8157,2229.3188,89.1728,24.6570,24.6509,12.0882,24.6448,12.0646,24.6388,12.0412,24.6388,647.9821,12.9596,19.5750,19.5772,-5.3749,19.5793,-5.3564,19.5815,-5.3379,19.5815,2229.3188,89.1728,18.3993,18.4018,-7.0694,18.4043,-7.0517,18.4068,-7.0339,18.4068,2229.3188,89.1728,17.5795,17.5885,-13.0295,17.5975,-12.9628,17.6065,-12.8964,17.6065,647.9821,12.9596,7.2469,164.5798,4.8313,0.0000,126.0107,290.5905,-155921.0000,-197349.4385,-197706.8520
4871.0000,17.4975,29.7198,0.0000,120778.9000,-120778.9000,3.1314,0.0000,0.0000,0.0000,26839.7556,4.5000,1.0000,26839.7556,0.0000,0.0000,147618.6556,0.0000,-147618.6556,23.3875,16.0902,9267.0000,0.0000,9267.0000,0.2403,2504.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2504.5946,0.0000,0.0000,0.0000,6762.4054,6762.4054,23.1104,35.1512,0.0000,14552.2000,-14552.2000,0.3773,0.0000,0.0000,0.0000,2969.8367,4.9000,1.0000,2969.8367,0.0000,0.0000,17522.0367,0.0000,-17522.0367,23.8095,16.5122,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,23.7916,35.8324,0.0000,18983.1000,-18983.1000,0.4922,0.0000,0.0000,0.0000,3874.1020,4.9000,1.0000,3874.1020,0.0000,0.0000,22857.2020,0.0000,-22857.2020,24.7035,17.4062,3170.1000,0.0000,3170.1000,0.0822,856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,856.7838,0.0000,0.0000,0.0000,2313.3162,2313.3162,24.5888,19.2893,21.9391,-8.8547,-132821.0848,6.4980,709.8944,7.0989,6.4980,0.0000,9.9749,19.2991,18.2585,18.7788,-3.2598,-26078.4260,6.4980,1493.8804,14.9388,6.4980,0.0000,35.0742,18.2676,17.4658,17.8667,-2.8708,-20095.8612,6.4980,1767.1360,17.6714,6.4980,0.0000,45.7923,23.1177,23.1152,7.4199,23.1128,7.4114,23.1104,7.4030,23.1104,1839.7211,73.5888,23.7998,23.7970,8.4898,23.7943,8.4800,23.7916,8.4701,23.7916,1839.7211,73.5888,24.6112,24.6037,12.2347,24.5963,12.1965,24.5888,12.1588,24.5888,535.4735,10.7095,19.2893,19.2926,-7.2829,19.2958,-7.2549,19.2991,-7.2271,19.2991,1839.7211,73.5888,18.2585,18.2616,-7.8365,18.2646,-7.8149,18.2676,-7.7934,18.2676,1839.7211,73.5888,17.4658,17.4764,-13.7865,17.4870,-13.7046,17.4975,-13.6234,17.4975,535.4735,10.7095,6.4980,121.8153,4.3320,0.0000,90.8414,212.6567,-141542.6000,-178678.0781,-178995.3720
4872.0000,17.3845,29.5834,299.8000,99257.3000,-98957.5000,2.5734,68.1364,4.4000,1.0000,22057.1778,4.5000,1.0000,22125.3141,0.0000,0.0000,121314.4778,231.6636,-121082.8141,23.0833,15.7860,9286.4000,0.0000,9286.4000,0.2408,2509.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2509.8378,0.0000,0.0000,0.0000,6776.5622,6776.5622,22.7628,34.8036,0.0000,15975.0000,-15975.0000,0.4142,0.0000,0.0000,0.0000,3260.2041,4.9000,1.0000,3260.2041,0.0000,0.0000,19235.2041,0.0000,-19235.2041,23.6681,16.3708,314.2000,0.0000,314.2000,0.0081,84.9189,3.7000,1.0000,0.0000,0.0000,0.0000,84.9189,0.0000,0.0000,0.0000,229.2811,229.2811,23.6500,35.6908,0.0000,15776.8000,-15776.8000,0.4090,0.0000,0.0000,0.0000,3219.7551,4.9000,1.0000,3219.7551,0.0000,0.0000,18996.5551,0.0000,-18996.5551,24.5441,17.2468,1039.6000,0.0000,1039.6000,0.0270,280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,280.9730,0.0000,0.0000,0.0000,758.6270,758.6270,24.4861,18.9557,21.7209,-7.8338,-117506.3893,5.5088,606.5182,6.0652,5.5088,0.0000,6.0776,18.9704,18.1230,18.5467,-2.2505,-18004.3909,5.5088,1277.5446,12.7754,5.5088,0.0000,21.3704,18.1345,17.3449,17.7397,-2.3968,-16777.5449,5.5088,1505.3787,15.0538,5.5088,0.0000,27.9008,22.7643,22.7638,4.3947,22.7633,4.4064,22.7628,4.4180,22.7628,1376.4039,55.0562,23.6573,23.6549,7.4774,23.6524,7.4716,23.6500,7.4658,23.6500,1376.4039,55.0562,24.5084,24.5009,11.5366,24.4935,11.5032,24.4861,11.4699,24.4861,401.4771,8.0295,18.9557,18.9607,-9.5665,18.9656,-9.5251,18.9704,-9.4839,18.9704,1376.4039,55.0562,18.1230,18.1269,-8.5702,18.1307,-8.5423,18.1345,-8.5145,18.1345,1376.4039,55.0562,17.3449,17.3582,-14.6259,17.3714,-14.5180,17.3845,-14.4114,17.3845,401.4771,8.0295,5.5088,77.2961,3.6725,0.0000,55.3488,132.6449,-120069.1000,-151550.1031,-152288.3251
4873.0000,17.3011,29.5233,0.0000,94712.3000,-94712.3000,2.4556,0.0000,0.0000,0.0000,21047.1778,4.5000,1.0000,21047.1778,0.0000,0.0000,115759.4778,0.0000,-115759.4778,23.2083,15.9110,9247.2000,0.0000,9247.2000,0.2398,2499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2499.2432,0.0000,0.0000,0.0000,6747.9568,6747.9568,22.8549,34.8957,0.0000,11928.0000,-11928.0000,0.3093,0.0000,0.0000,0.0000,2434.2857,4.9000,1.0000,2434.2857,0.0000,0.0000,14362.2857,0.0000,-14362.2857,23.5878,16.2905,309.7000,0.0000,309.7000,0.0080,83.7027,3.7000,1.0000,0.0000,0.0000,0.0000,83.7027,0.0000,0.0000,0.0000,225.9973,225.9973,23.5680,35.6089,0.0000,13812.8000,-13812.8000,0.3581,0.0000,0.0000,0.0000,2818.9388,4.9000,1.0000,2818.9388,0.0000,0.0000,16631.7388,0.0000,-16631.7388,24.4168,17.1195,633.4000,0.0000,633.4000,0.0164,171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,171.1892,0.0000,0.0000,0.0000,462.2108,462.2108,24.3717,18.7408,21.5563,-7.3564,-110346.5041,5.0808,562.6952,5.6270,5.0808,0.0000,4.7682,18.7566,18.0063,18.3815,-1.8379,-14703.2915,5.0808,1185.6415,11.8564,5.0808,0.0000,16.7661,18.0193,17.2587,17.6390,-2.1292,-14904.2532,5.0808,1393.7605,13.9376,5.0808,0.0000,21.8895,22.8639,22.8609,6.2245,22.8579,6.2088,22.8549,6.1932,22.8549,1194.4475,47.7779,23.5763,23.5735,7.1940,23.5708,7.1850,23.5680,7.1761,23.5680,1194.4475,47.7779,24.3932,24.3860,10.7280,24.3789,10.6995,24.3717,10.6711,24.3717,348.7785,6.9756,18.7408,18.7461,-10.5498,18.7514,-10.5087,18.7566,-10.4678,18.7566,1194.4475,47.7779,18.0063,18.0107,-9.1297,18.0150,-9.0992,18.0193,-9.0689,18.0193,1194.4475,47.7779,17.2587,17.2730,-15.0371,17.2871,-14.9274,17.3011,-14.8184,17.3011,348.7785,6.9756,5.0808,61.8794,3.3872,0.0000,43.4238,105.3032,-110262.8000,-139317.3374,-139954.0489
4874.0000,17.2180,29.4403,0.0000,83724.2000,-83724.2000,2.1707,0.0000,0.0000,0.0000,18605.3778,4.5000,1.0000,18605.3778,0.0000,0.0000,102329.5778,0.0000,-102329.5778,23.1276,15.8303,9256.3000,0.0000,9256.3000,0.2400,2501.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2501.7027,0.0000,0.0000,0.0000,6754.5973,6754.5973,22.7315,34.7723,0.0000,9989.3000,-9989.3000,0.2590,0.0000,0.0000,0.0000,2038.6327,4.9000,1.0000,2038.6327,0.0000,0.0000,12027.9327,0.0000,-12027.9327,23.4261,16.1288,305.4000,0.0000,305.4000,0.0079,82.5405,3.7000,1.0000,0.0000,0.0000,0.0000,82.5405,0.0000,0.0000,0.0000,222.8595,222.8595,23.4065,35.4474,0.0000,11835.4000,-11835.4000,0.3069,0.0000,0.0000,0.0000,2415.3878,4.9000,1.0000,2415.3878,0.0000,0.0000,14250.7878,0.0000,-14250.7878,24.2295,16.9322,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,24.1992,18.5217,21.3605,-6.5540,-98310.5862,4.4895,500.7147,5.0071,4.4895,0.0000,3.2897,18.5413,17.9082,18.2247,-1.3705,-10963.7723,4.4895,1053.8870,10.5389,4.4895,0.0000,11.5674,17.9231,17.1686,17.5458,-1.8666,-13065.9257,4.4895,1235.9564,12.3596,4.4895,0.0000,15.1022,22.7375,22.7355,5.3094,22.7335,5.3062,22.7315,5.3029,22.7315,961.9365,38.4775,23.4132,23.4110,6.0545,23.4088,6.0513,23.4065,6.0481,23.4065,961.9365,38.4775,24.2157,24.2102,9.2131,24.2047,9.2054,24.1992,9.1973,24.1992,281.3599,5.6272,18.5217,18.5283,-11.6755,18.5348,-11.6250,18.5413,-11.5748,18.5413,961.9365,38.4775,17.9082,17.9132,-9.5335,17.9181,-9.4985,17.9231,-9.4636,17.9231,961.9365,38.4775,17.1686,17.1852,-15.5397,17.2017,-15.4082,17.2180,-15.2782,17.2180,281.3599,5.6272,4.4895,44.0496,2.9930,0.0000,29.9594,74.0090,-95657.9000,-121390.5414,-122340.2842
4875.0000,17.1436,29.3659,0.0000,73851.8000,-73851.8000,1.9147,0.0000,0.0000,0.0000,16411.5111,4.5000,1.0000,16411.5111,0.0000,0.0000,90263.3111,0.0000,-90263.3111,22.9960,15.6987,9274.3000,0.0000,9274.3000,0.2405,2506.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2506.5676,0.0000,0.0000,0.0000,6767.7324,6767.7324,22.5533,34.5941,0.0000,9280.6000,-9280.6000,0.2406,0.0000,0.0000,0.0000,1894.0000,4.9000,1.0000,1894.0000,0.0000,0.0000,11174.6000,0.0000,-11174.6000,23.2778,15.9805,315.3000,0.0000,315.3000,0.0082,85.2162,3.7000,1.0000,0.0000,0.0000,0.0000,85.2162,0.0000,0.0000,0.0000,230.0838,230.0838,23.2567,35.2975,0.0000,9772.3000,-9772.3000,0.2534,0.0000,0.0000,0.0000,1994.3469,4.9000,1.0000,1994.3469,0.0000,0.0000,11766.6469,0.0000,-11766.6469,24.0196,16.7223,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,23.9934,18.3368,21.1651,-5.8164,-87245.3237,3.9988,449.1373,4.4914,3.9988,0.0000,2.3247,18.3596,17.8219,18.0907,-1.0366,-8292.6914,3.9988,943.4849,9.4348,3.9988,0.0000,8.1743,17.8390,17.0874,17.4632,-1.6562,-11593.2061,3.9988,1104.3678,11.0437,3.9988,0.0000,10.6721,22.5572,22.5559,3.9918,22.5546,3.9953,22.5533,3.9987,22.5533,785.9389,31.4376,23.2629,23.2608,5.1498,23.2587,5.1476,23.2567,5.1454,23.2567,785.9389,31.4376,24.0040,24.0005,7.4333,23.9970,7.4465,23.9934,7.4590,23.9934,230.2557,4.6051,18.3368,18.3444,-12.4888,18.3520,-12.4316,18.3596,-12.3746,18.3596,785.9389,31.4376,17.8219,17.8276,-9.8581,17.8334,-9.8182,17.8390,-9.7785,17.8390,785.9389,31.4376,17.0874,17.1063,-15.9472,17.1251,-15.7977,17.1436,-15.6501,17.1436,230.2557,4.6051,3.9988,32.0674,2.6659,0.0000,21.1711,53.2385,-82985.8000,-105966.4418,-107131.2213
4876.0000,17.0901,29.3123,0.0000,68796.6000,-68796.6000,1.7837,0.0000,0.0000,0.0000,15288.1333,4.5000,1.0000,15288.1333,0.0000,0.0000,84084.7333,0.0000,-84084.7333,22.7372,15.4399,9246.4000,0.0000,9246.4000,0.2397,2499.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0270,0.0000,0.0000,0.0000,6747.3730,6747.3730,22.2849,34.3257,0.0000,12105.3000,-12105.3000,0.3139,0.0000,0.0000,0.0000,2470.4694,4.9000,1.0000,2470.4694,0.0000,0.0000,14575.7694,0.0000,-14575.7694,23.2638,15.9665,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,23.2395,35.2803,0.0000,8175.4000,-8175.4000,0.2120,0.0000,0.0000,0.0000,1668.4490,4.9000,1.0000,1668.4490,0.0000,0.0000,9843.8490,0.0000,-9843.8490,23.9006,16.6033,633.2000,0.0000,633.2000,0.0164,171.1351,3.7000,1.0000,0.0000,0.0000,0.0000,171.1351,0.0000,0.0000,0.0000,462.0649,462.0649,23.8561,18.2120,21.0341,-5.6027,-84040.9021,3.8605,435.6503,4.3565,3.8605,0.0000,2.0916,18.2352,17.7479,17.9916,-0.9069,-7254.8382,3.8605,914.2725,9.1427,3.8605,0.0000,7.3547,17.7659,17.0329,17.3994,-1.5591,-10914.0458,3.8605,1068.7638,10.6876,3.8605,0.0000,9.6022,22.2840,22.2843,1.8906,22.2846,1.9084,22.2849,1.9261,22.2849,739.1366,29.5655,23.2486,23.2456,5.6176,23.2425,5.6050,23.2395,5.5925,23.2395,739.1366,29.5655,23.8695,23.8650,6.7118,23.8606,6.7079,23.8561,6.7045,23.8561,216.6532,4.3331,18.2120,18.2197,-12.7708,18.2275,-12.7164,18.2352,-12.6621,18.2352,739.1366,29.5655,17.7479,17.7540,-10.0991,17.7600,-10.0591,17.7659,-10.0192,17.7659,739.1366,29.5655,17.0329,17.0521,-16.0674,17.0712,-15.9251,17.0901,-15.7841,17.0901,216.6532,4.3331,3.8605,29.1172,2.5736,0.0000,19.0486,48.1658,-78888.9000,-101069.5733,-102209.7861
4877.0000,17.0569,29.2791,0.0000,63640.9000,-63640.9000,1.6500,0.0000,0.0000,0.0000,14142.4222,4.5000,1.0000,14142.4222,0.0000,0.0000,77783.3222,0.0000,-77783.3222,22.5885,15.2912,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,22.1092,34.1500,0.0000,9291.1000,-9291.1000,0.2409,0.0000,0.0000,0.0000,1896.1429,4.9000,1.0000,1896.1429,0.0000,0.0000,11187.2429,0.0000,-11187.2429,22.9047,15.6074,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,22.8860,34.9268,0.0000,8206.7000,-8206.7000,0.2128,0.0000,0.0000,0.0000,1674.8367,4.9000,1.0000,1674.8367,0.0000,0.0000,9881.5367,0.0000,-9881.5367,23.5887,16.2914,2962.8000,0.0000,2962.8000,0.0768,800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,800.7568,0.0000,0.0000,0.0000,2162.0432,2162.0432,23.4557,18.2557,20.8557,-4.8747,-73120.9976,3.6457,414.0786,4.1408,3.6457,0.0000,1.7616,18.2754,17.6267,17.9511,-1.1401,-9121.1387,3.6457,864.7440,8.6474,3.6457,0.0000,6.1944,17.6478,16.9980,17.3229,-1.3053,-9137.3704,3.6457,1012.2807,10.1228,3.6457,0.0000,8.0873,22.1081,22.1085,0.9551,22.1088,0.9705,22.1092,0.9858,22.1092,669.0013,26.7601,22.8847,22.8852,2.4577,22.8856,2.4811,22.8860,2.5041,22.8860,669.0013,26.7601,23.4350,23.4423,2.3772,23.4492,2.5127,23.4557,2.6430,23.4557,196.2578,3.9252,18.2557,18.2623,-11.5113,18.2688,-11.4711,18.2754,-11.4310,18.2754,669.0013,26.7601,17.6267,17.6338,-10.8403,17.6408,-10.7921,17.6478,-10.7442,17.6478,669.0013,26.7601,16.9980,17.0178,-16.0121,17.0374,-15.8697,17.0569,-15.7286,17.0569,196.2578,3.9252,3.6457,24.8925,2.4305,0.0000,16.0433,40.9358,-68533.5000,-89653.7126,-91379.5066
4878.0000,17.0603,29.1729,1075.9000,75870.2000,-74794.3000,1.9671,244.5227,4.4000,1.0000,16860.0444,4.5000,1.0000,17104.5672,0.0000,0.0000,92730.2444,831.3773,-91898.8672,22.2224,14.9251,9273.8000,0.0000,9273.8000,0.2404,2506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2506.4324,0.0000,0.0000,0.0000,6767.3676,6767.3676,21.8468,33.8876,0.0000,13097.6000,-13097.6000,0.3396,0.0000,0.0000,0.0000,2672.9796,4.9000,1.0000,2672.9796,0.0000,0.0000,15770.5796,0.0000,-15770.5796,22.7326,15.4353,320.3000,0.0000,320.3000,0.0083,86.5676,3.7000,1.0000,0.0000,0.0000,0.0000,86.5676,0.0000,0.0000,0.0000,233.7324,233.7324,22.7191,34.7600,0.0000,10373.8000,-10373.8000,0.2690,0.0000,0.0000,0.0000,2117.1020,4.9000,1.0000,2117.1020,0.0000,0.0000,12490.9020,0.0000,-12490.9020,23.4208,16.1235,9749.2000,0.0000,9749.2000,0.2528,2634.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2634.9189,0.0000,0.0000,0.0000,7114.2811,7114.2811,23.0472,18.5798,20.8135,-5.3022,-79532.4741,4.6157,525.0475,5.2505,4.6157,0.0000,3.5750,18.5868,17.5269,18.0569,-2.3586,-18869.0826,4.6157,1090.4237,10.9042,4.6157,0.0000,12.5706,17.5441,17.0179,17.2810,-1.3382,-9367.4453,4.6157,1283.6693,12.8367,4.6157,0.0000,16.4119,21.8422,21.8438,-0.9052,21.8453,-0.8800,21.8468,-0.8549,21.8468,1009.7062,40.3882,22.7195,22.7194,1.7088,22.7193,1.7218,22.7191,1.7348,22.7191,1009.7062,40.3882,23.0212,23.0300,-1.1894,23.0387,-1.0584,23.0472,-0.9284,23.0472,295.2192,5.9044,18.5798,18.5821,-7.8164,18.5845,-7.8185,18.5868,-7.8203,18.5868,1009.7062,40.3882,17.5269,17.5326,-11.3264,17.5384,-11.2944,17.5441,-11.2625,17.5441,1009.7062,40.3882,17.0179,17.0320,-15.4034,17.0461,-15.3345,17.0603,-15.2644,17.0603,295.2192,5.9044,4.6157,47.5331,3.0771,0.0000,32.5575,80.0907,-78922.4000,-106044.9677,-107769.0020
4879.0000,17.0233,29.2455,0.0000,87235.3000,-87235.3000,2.2617,0.0000,0.0000,0.0000,19385.6222,4.5000,1.0000,19385.6222,0.0000,0.0000,106620.9222,0.0000,-106620.9222,22.7365,15.4392,9246.4000,0.0000,9246.4000,0.2397,2499.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0270,0.0000,0.0000,0.0000,6747.3730,6747.3730,22.3617,34.4025,0.0000,4764.9000,-4764.9000,0.1235,0.0000,0.0000,0.0000,972.4286,4.9000,1.0000,972.4286,0.0000,0.0000,5737.3286,0.0000,-5737.3286,22.6692,15.3719,306.8000,0.0000,306.8000,0.0080,82.9189,3.7000,1.0000,0.0000,0.0000,0.0000,82.9189,0.0000,0.0000,0.0000,223.8811,223.8811,22.6554,34.6962,0.0000,12505.0000,-12505.0000,0.3242,0.0000,0.0000,0.0000,2552.0408,4.9000,1.0000,2552.0408,0.0000,0.0000,15057.0408,0.0000,-15057.0408,23.4622,16.1649,10357.0000,0.0000,10357.0000,0.2685,2799.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2799.1892,0.0000,0.0000,0.0000,7557.8108,7557.8108,23.0538,18.5391,20.7965,-5.6169,-84253.8631,4.8386,550.7390,5.5074,4.8386,0.0000,4.1182,18.5507,17.5584,18.0546,-2.3147,-18517.6937,4.8386,1143.1728,11.4317,4.8386,0.0000,14.4808,17.5722,16.9797,17.2759,-1.5794,-11055.9841,4.8386,1345.9089,13.4591,4.8386,0.0000,18.9058,22.3749,22.3705,5.2407,22.3661,5.2042,22.3617,5.1681,22.3617,1096.5345,43.8614,22.6572,22.6566,1.8815,22.6560,1.8883,22.6554,1.8951,22.6554,1096.5345,43.8614,23.0572,23.0559,0.8608,23.0548,0.8556,23.0538,0.8533,23.0538,320.3995,6.4080,18.5391,18.5430,-8.3056,18.5469,-8.2864,18.5507,-8.2673,18.5507,1096.5345,43.8614,17.5584,17.5630,-10.5204,17.5676,-10.4995,17.5722,-10.4786,17.5722,1096.5345,43.8614,16.9797,16.9943,-15.5997,17.0089,-15.5185,17.0233,-15.4379,17.0233,320.3995,6.4080,4.8386,54.1060,3.2257,0.0000,37.5049,91.6109,-84595.0000,-112886.2267,-113827.5410
4880.0000,17.0378,29.2271,437.5000,102638.2000,-102200.7000,2.6611,99.4318,4.4000,1.0000,22808.4889,4.5000,1.0000,22907.9207,0.0000,0.0000,125446.6889,338.0682,-125108.6207,22.4016,15.1043,12279.7000,0.0000,12279.7000,0.3184,3318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3318.8378,0.0000,0.0000,0.0000,8960.8622,8960.8622,22.0192,34.0600,0.0000,17881.3000,-17881.3000,0.4636,0.0000,0.0000,0.0000,3649.2449,4.9000,1.0000,3649.2449,0.0000,0.0000,21530.5449,0.0000,-21530.5449,22.9423,15.6450,313.2000,0.0000,313.2000,0.0081,84.6486,3.7000,1.0000,0.0000,0.0000,0.0000,84.6486,0.0000,0.0000,0.0000,228.5514,228.5514,22.9243,34.9651,0.0000,12434.5000,-12434.5000,0.3224,0.0000,0.0000,0.0000,2537.6531,4.9000,1.0000,2537.6531,0.0000,0.0000,14972.1531,0.0000,-14972.1531,23.5662,16.2689,9951.8000,0.0000,9951.8000,0.2580,2689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2689.6757,0.0000,0.0000,0.0000,7262.1243,7262.1243,23.2378,18.6578,20.9478,-7.1218,-106827.4255,6.0474,684.5708,6.8457,6.0474,0.0000,8.0403,18.6642,17.6103,18.1373,-3.0727,-24581.3838,6.0474,1424.3044,14.2430,6.0474,0.0000,28.2716,17.6203,17.0066,17.3135,-2.0447,-14313.0696,6.0474,1679.7417,16.7974,6.0474,0.0000,36.9108,22.0174,22.0180,1.4506,22.0186,1.4715,22.0192,1.4921,22.0192,1621.3388,64.8536,22.9325,22.9297,5.2039,22.9270,5.1893,22.9243,5.1749,22.9243,1621.3388,64.8536,23.2549,23.2491,4.1659,23.2434,4.1174,23.2378,4.0701,23.2378,472.3454,9.4469,18.6578,18.6600,-6.9749,18.6621,-6.9728,18.6642,-6.9705,18.6642,1621.3388,64.8536,17.6103,17.6136,-9.7231,17.6170,-9.7132,17.6203,-9.7033,17.6203,1621.3388,64.8536,17.0066,17.0170,-15.0038,17.0274,-14.9719,17.0378,-14.9391,17.0378,472.3454,9.4469,6.0474,99.9289,4.0316,0.0000,73.2227,173.1516,-109971.8000,-145159.7808,-145721.8789
4881.0000,17.0623,29.2845,0.0000,115150.4000,-115150.4000,2.9855,0.0000,0.0000,0.0000,25588.9778,4.5000,1.0000,25588.9778,0.0000,0.0000,140739.3778,0.0000,-140739.3778,22.4013,15.1040,15272.6000,0.0000,15272.6000,0.3960,4127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4127.7297,0.0000,0.0000,0.0000,11144.8703,11144.8703,21.9773,34.0181,0.0000,22405.9000,-22405.9000,0.5809,0.0000,0.0000,0.0000,4572.6327,4.9000,1.0000,4572.6327,0.0000,0.0000,26978.5327,0.0000,-26978.5327,23.0008,15.7035,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,22.9862,35.0270,0.0000,13860.7000,-13860.7000,0.3594,0.0000,0.0000,0.0000,2828.7143,4.9000,1.0000,2828.7143,0.0000,0.0000,16689.4143,0.0000,-16689.4143,23.6193,16.3220,8736.4000,0.0000,8736.4000,0.2265,2361.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2361.1892,0.0000,0.0000,0.0000,6375.2108,6375.2108,23.3616,18.7998,21.0807,-8.0167,-120251.0255,6.8344,769.9623,7.6996,6.8344,0.0000,11.6058,18.8039,17.6650,18.2345,-3.7525,-30020.2198,6.8344,1603.7606,16.0376,6.8344,0.0000,40.8088,17.6731,17.0359,17.3545,-2.3998,-16798.7090,6.8344,1895.3633,18.9536,6.8344,0.0000,53.2791,21.9785,21.9781,1.6330,21.9777,1.6393,21.9773,1.6457,21.9773,2010.6403,80.4256,22.9922,22.9902,5.7935,22.9882,5.7891,22.9862,5.7847,22.9862,2010.6403,80.4256,23.3775,23.3721,5.9456,23.3668,5.9146,23.3616,5.8836,23.3616,584.8483,11.6970,18.7998,18.8011,-5.5883,18.8025,-5.5906,18.8039,-5.5928,18.8039,2010.6403,80.4256,17.6650,17.6677,-9.0267,17.6704,-9.0204,17.6731,-9.0141,17.6731,2010.6403,80.4256,17.0359,17.0447,-14.4852,17.0535,-14.4638,17.0623,-14.4420,17.0623,584.8483,11.6970,6.8344,140.0071,4.5563,0.0000,105.6937,245.7008,-127097.8000,-166660.8815,-167069.9543
4882.0000,17.0857,29.3079,0.0000,119744.3000,-119744.3000,3.1046,0.0000,0.0000,0.0000,26609.8444,4.5000,1.0000,26609.8444,0.0000,0.0000,146354.1444,0.0000,-146354.1444,22.2559,14.9586,18284.9000,0.0000,18284.9000,0.4741,4941.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4941.8649,0.0000,0.0000,0.0000,13343.0351,13343.0351,21.7860,33.8268,0.0000,25897.4000,-25897.4000,0.6714,0.0000,0.0000,0.0000,5285.1837,4.9000,1.0000,5285.1837,0.0000,0.0000,31182.5837,0.0000,-31182.5837,22.8875,15.5902,305.8000,0.0000,305.8000,0.0079,82.6486,3.7000,1.0000,0.0000,0.0000,0.0000,82.6486,0.0000,0.0000,0.0000,223.1514,223.1514,22.8764,34.9172,0.0000,16554.0000,-16554.0000,0.4292,0.0000,0.0000,0.0000,3378.3673,4.9000,1.0000,3378.3673,0.0000,0.0000,19932.3673,0.0000,-19932.3673,23.5805,16.2832,7926.0000,0.0000,7926.0000,0.2055,2142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2142.1622,0.0000,0.0000,0.0000,5783.8378,5783.8378,23.3655,18.9429,21.1542,-8.3460,-125189.5083,7.3391,824.6267,8.2463,7.3391,0.0000,14.3711,18.9456,17.7180,18.3318,-4.3436,-34749.1690,7.3391,1715.8565,17.1586,7.3391,0.0000,50.5325,17.7250,17.0617,17.3934,-2.6824,-18776.7161,7.3391,2032.2827,20.3228,7.3391,0.0000,65.9743,21.7846,21.7850,0.1266,21.7855,0.1413,21.7860,0.1559,21.7860,2279.5165,91.1807,22.8797,22.8786,4.7176,22.8775,4.7222,22.8764,4.7269,22.8764,2279.5165,91.1807,23.3762,23.3726,6.0419,23.3691,6.0368,23.3655,6.0315,23.3655,662.4690,13.2494,18.9429,18.9438,-4.3212,18.9447,-4.3255,18.9456,-4.3298,18.9456,2279.5165,91.1807,17.7180,17.7203,-8.4283,17.7227,-8.4235,17.7250,-8.4187,17.7250,2279.5165,91.1807,17.0617,17.0697,-14.0739,17.0777,-14.0552,17.0857,-14.0363,17.0857,662.4690,13.2494,7.3391,170.4198,4.8927,0.0000,130.8780,301.2977,-135679.0000,-178119.0711,-178715.3934
4883.0000,17.0991,29.3213,0.0000,123521.6000,-123521.6000,3.2025,0.0000,0.0000,0.0000,27449.2444,4.5000,1.0000,27449.2444,0.0000,0.0000,150970.8444,0.0000,-150970.8444,22.3241,15.0268,18281.8000,0.0000,18281.8000,0.4740,4941.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4941.0270,0.0000,0.0000,0.0000,13340.7730,13340.7730,21.8605,33.9014,0.0000,24796.7000,-24796.7000,0.6429,0.0000,0.0000,0.0000,5060.5510,4.9000,1.0000,5060.5510,0.0000,0.0000,29857.2510,0.0000,-29857.2510,22.8939,15.5966,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,22.8802,34.9210,0.0000,19249.0000,-19249.0000,0.4991,0.0000,0.0000,0.0000,3928.3673,4.9000,1.0000,3928.3673,0.0000,0.0000,23177.3673,0.0000,-23177.3673,23.6823,16.3850,6406.7000,0.0000,6406.7000,0.1661,1731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1731.5405,0.0000,0.0000,0.0000,4675.1595,4675.1595,23.5019,18.9558,21.2289,-8.7570,-131354.9789,7.4913,839.4659,8.3947,7.4913,0.0000,15.2838,18.9595,17.7601,18.3598,-4.3319,-34654.9268,7.4913,1749.5846,17.4958,7.4913,0.0000,53.7417,17.7667,17.0757,17.4212,-2.8524,-19966.5091,7.4913,2072.2118,20.7221,7.4913,0.0000,70.1642,21.8624,21.8618,1.4906,21.8612,1.4927,21.8605,1.4950,21.8605,2363.5152,94.5406,22.8846,22.8831,5.0437,22.8816,5.0435,22.8802,5.0433,22.8802,2363.5152,94.5406,23.5205,23.5143,7.9701,23.5081,7.9323,23.5019,7.8951,23.5019,686.7064,13.7341,18.9558,18.9570,-4.4247,18.9583,-4.4234,18.9595,-4.4221,18.9595,2363.5152,94.5406,17.7601,17.7623,-7.9884,17.7645,-7.9835,17.7667,-7.9785,17.7667,2363.5152,94.5406,17.0757,17.0835,-13.8409,17.0913,-13.8189,17.0991,-13.7968,17.0991,686.7064,13.7341,7.4913,180.3545,4.9942,0.0000,139.1898,319.5443,-142509.0000,-185719.6763,-185976.4148
4884.0000,17.1246,29.3468,0.0000,127184.9000,-127184.9000,3.2975,0.0000,0.0000,0.0000,28263.3111,4.5000,1.0000,28263.3111,0.0000,0.0000,155448.2111,0.0000,-155448.2111,22.1916,14.8943,18296.0000,0.0000,18296.0000,0.4744,4944.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4944.8649,0.0000,0.0000,0.0000,13351.1351,13351.1351,21.7566,33.7974,0.0000,31315.9000,-31315.9000,0.8119,0.0000,0.0000,0.0000,6391.0000,4.9000,1.0000,6391.0000,0.0000,0.0000,37706.9000,0.0000,-37706.9000,22.9857,15.6884,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,22.9714,35.0122,0.0000,21766.3000,-21766.3000,0.5643,0.0000,0.0000,0.0000,4442.1020,4.9000,1.0000,4442.1020,0.0000,0.0000,26208.4020,0.0000,-26208.4020,23.8257,16.5284,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,23.6708,19.0218,21.3463,-9.5084,-142626.3709,7.9539,887.5582,8.8756,7.9539,0.0000,18.2942,19.0244,17.8057,18.4150,-4.6738,-37390.1290,7.9539,1853.7778,18.5378,7.9539,0.0000,64.3271,17.8115,17.1036,17.4575,-3.1025,-21717.3030,7.9539,2197.1373,21.9714,7.9539,0.0000,83.9843,21.7564,21.7565,0.7045,21.7565,0.7143,21.7566,0.7240,21.7566,2627.1077,105.0843,22.9771,22.9752,6.1508,22.9733,6.1463,22.9714,6.1419,22.9714,2627.1077,105.0843,23.6926,23.6853,9.9642,23.6780,9.9193,23.6708,9.8748,23.6708,762.7315,15.2546,19.0218,19.0226,-3.8638,19.0235,-3.8653,19.0244,-3.8667,19.0244,2627.1077,105.0843,17.8057,17.8076,-7.5375,17.8095,-7.5340,17.8115,-7.5305,17.8115,2627.1077,105.0843,17.1036,17.1106,-13.4507,17.1176,-13.4350,17.1246,-13.4190,17.1246,762.7315,15.2546,7.9539,212.8188,5.3026,0.0000,166.6057,379.4245,-156011.5000,-201663.4807,-201733.8029
4885.0000,17.1388,29.3610,0.0000,133402.4000,-133402.4000,3.4587,0.0000,0.0000,0.0000,29644.9778,4.5000,1.0000,29644.9778,0.0000,0.0000,163047.3778,0.0000,-163047.3778,22.3744,15.0771,18278.0000,0.0000,18278.0000,0.4739,4940.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4940.0000,0.0000,0.0000,0.0000,13338.0000,13338.0000,21.9424,33.9832,0.0000,26186.8000,-26186.8000,0.6789,0.0000,0.0000,0.0000,5344.2449,4.9000,1.0000,5344.2449,0.0000,0.0000,31531.0449,0.0000,-31531.0449,22.9549,15.6576,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,22.9398,34.9807,0.0000,24305.4000,-24305.4000,0.6302,0.0000,0.0000,0.0000,4960.2857,4.9000,1.0000,4960.2857,0.0000,0.0000,29265.6857,0.0000,-29265.6857,23.8796,16.5823,4988.6000,0.0000,4988.6000,0.1293,1348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1348.2703,0.0000,0.0000,0.0000,3640.3297,3640.3297,23.7435,19.0715,21.4075,-9.6998,-145497.1091,8.0741,898.9876,8.9899,8.0741,0.0000,19.1359,19.0739,17.8314,18.4526,-4.8369,-38695.4170,8.0741,1879.1148,18.7911,8.0741,0.0000,67.2865,17.8370,17.1180,17.4775,-3.1991,-22393.6953,8.0741,2228.6197,22.2862,8.0741,0.0000,87.8479,21.9461,21.9448,2.9723,21.9436,2.9683,21.9424,2.9643,21.9424,2697.5668,107.9027,22.9443,22.9428,5.8482,22.9413,5.8483,22.9398,5.8485,22.9398,2697.5668,107.9027,23.7627,23.7563,10.5312,23.7499,10.5018,23.7435,10.4723,23.7435,783.0453,15.6609,19.0715,19.0723,-3.4965,19.0731,-3.4975,19.0739,-3.4985,19.0739,2697.5668,107.9027,17.8314,17.8333,-7.3091,17.8351,-7.3050,17.8370,-7.3008,17.8370,2697.5668,107.9027,17.1180,17.1249,-13.2584,17.1318,-13.2397,17.1388,-13.2209,17.1388,783.0453,15.6609,8.0741,221.8194,5.3827,0.0000,174.2702,396.0896,-160177.1000,-206536.7435,-206586.2214
4886.0000,17.1816,29.4039,0.0000,143338.7000,-143338.7000,3.7163,0.0000,0.0000,0.0000,31853.0444,4.5000,1.0000,31853.0444,0.0000,0.0000,175191.7444,0.0000,-175191.7444,22.3094,15.0121,18294.1000,0.0000,18294.1000,0.4743,4944.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4944.3514,0.0000,0.0000,0.0000,13349.7486,13349.7486,21.9168,33.9577,0.0000,34705.0000,-34705.0000,0.8998,0.0000,0.0000,0.0000,7082.6531,4.9000,1.0000,7082.6531,0.0000,0.0000,41787.6531,0.0000,-41787.6531,23.1399,15.8426,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,23.1252,35.1660,0.0000,26686.8000,-26686.8000,0.6919,0.0000,0.0000,0.0000,5446.2857,4.9000,1.0000,5446.2857,0.0000,0.0000,32133.0857,0.0000,-32133.0857,24.0657,16.7684,4380.9000,0.0000,4380.9000,0.1136,1184.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1184.0270,0.0000,0.0000,0.0000,3196.8730,3196.8730,23.9474,19.1999,21.5736,-10.8133,-162199.5061,8.8581,980.4234,9.8042,8.8581,0.0000,25.2688,19.2008,17.9056,18.5532,-5.5314,-44251.0639,8.8581,2053.7796,20.5378,8.8581,0.0000,88.8513,17.9100,17.1644,17.5372,-3.6389,-25472.5372,8.8581,2439.4339,24.3943,8.8581,0.0000,116.0026,21.9186,21.9180,2.6835,21.9174,2.6875,21.9168,2.6914,21.9168,3177.4556,127.0982,23.1321,23.1298,7.8298,23.1275,7.8214,23.1252,7.8130,23.1252,3177.4556,127.0982,23.9721,23.9638,12.8359,23.9556,12.7847,23.9474,12.7340,23.9474,921.3196,18.4264,19.1999,19.2002,-2.3456,19.2005,-2.3509,19.2008,-2.3562,19.2008,3177.4556,127.0982,17.9056,17.9071,-6.5933,17.9085,-6.5928,17.9100,-6.5923,17.9100,3177.4556,127.0982,17.1644,17.1701,-12.6847,17.1759,-12.6779,17.1816,-12.6707,17.1816,921.3196,18.4264,8.8581,286.5860,5.9054,0.0000,230.1227,516.7087,-181690.2000,-232299.2913,-231923.1071
