Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4887.0000,17.2353,29.4575,0.0000,153534.2000,-153534.2000,3.9807,0.0000,0.0000,0.0000,34118.7111,4.5000,1.0000,34118.7111,0.0000,0.0000,187652.9111,0.0000,-187652.9111,22.3419,15.0446,18285.1000,0.0000,18285.1000,0.4741,4941.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4941.9189,0.0000,0.0000,0.0000,13343.1811,13343.1811,21.9761,34.0169,0.0000,39121.2000,-39121.2000,1.0143,0.0000,0.0000,0.0000,7983.9184,4.9000,1.0000,7983.9184,0.0000,0.0000,47105.1184,0.0000,-47105.1184,23.2580,15.9607,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,23.2452,35.2860,0.0000,28746.9000,-28746.9000,0.7453,0.0000,0.0000,0.0000,5866.7143,4.9000,1.0000,5866.7143,0.0000,0.0000,34613.6143,0.0000,-34613.6143,24.1871,16.8898,4988.6000,0.0000,4988.6000,0.1293,1348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1348.2703,0.0000,0.0000,0.0000,3640.3297,3640.3297,24.0662,19.3683,21.7172,-11.5090,-172635.3516,9.5274,1049.1069,10.4911,9.5274,0.0000,31.4404,19.3679,17.9963,18.6821,-6.3001,-50401.1870,9.5274,2198.2880,21.9829,9.5274,0.0000,110.5522,17.9997,17.2203,17.6100,-4.0913,-28639.2214,9.5274,2616.4580,26.1646,9.5274,0.0000,144.3349,21.9788,21.9779,3.4002,21.9770,3.4008,21.9761,3.4014,21.9761,3614.4760,144.5790,23.2519,23.2496,8.8300,23.2474,8.8235,23.2452,8.8169,23.2452,3614.4760,144.5790,24.0880,24.0807,13.7548,24.0735,13.7203,24.0662,13.6858,24.0662,1047.1336,20.9427,19.3683,19.3681,-0.9278,19.3680,-0.9358,19.3679,-0.9439,19.3679,3614.4760,144.5790,17.9963,17.9974,-5.7943,17.9986,-5.7957,17.9997,-5.7971,17.9997,3614.4760,144.5790,17.2203,17.2253,-12.0639,17.2303,-12.0622,17.2353,-12.0603,17.2353,1047.1336,20.9427,9.5274,350.5745,6.3516,0.0000,286.3275,636.9019,-197823.5000,-252165.4924,-251675.7600
4888.0000,17.3078,29.5209,184.8000,156408.5000,-156223.7000,4.0552,42.0000,4.4000,1.0000,34757.4444,4.5000,1.0000,34799.4444,0.0000,0.0000,191165.9444,142.8000,-191023.1444,22.1146,14.8173,18279.9000,0.0000,18279.9000,0.4739,4940.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4940.5135,0.0000,0.0000,0.0000,13339.3865,13339.3865,21.7791,33.8199,0.0000,52861.2000,-52861.2000,1.3705,0.0000,0.0000,0.0000,10788.0000,4.9000,1.0000,10788.0000,0.0000,0.0000,63649.2000,0.0000,-63649.2000,23.3807,16.0834,317.8000,0.0000,317.8000,0.0082,85.8919,3.7000,1.0000,0.0000,0.0000,0.0000,85.8919,0.0000,0.0000,0.0000,231.9081,231.9081,23.3680,35.4089,0.0000,31267.5000,-31267.5000,0.8107,0.0000,0.0000,0.0000,6381.1224,4.9000,1.0000,6381.1224,0.0000,0.0000,37648.6224,0.0000,-37648.6224,24.3154,17.0181,5798.9000,0.0000,5798.9000,0.1503,1567.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1567.2703,0.0000,0.0000,0.0000,4231.6297,4231.6297,24.1874,19.5557,21.8715,-12.2708,-184062.0287,10.3034,1128.3280,11.2833,10.3034,0.0000,39.7651,19.5543,18.1160,18.8352,-7.1448,-57158.7800,10.3034,2363.7233,23.6372,10.3034,0.0000,139.8240,18.1183,17.2954,17.7069,-4.6718,-32702.2840,10.3034,2819.1107,28.1911,10.3034,0.0000,182.5516,21.7789,21.7790,1.4538,21.7790,1.4642,21.7791,1.4745,21.7791,4152.1650,166.0866,23.3749,23.3726,9.8175,23.3703,9.8109,23.3680,9.8042,23.3680,4152.1650,166.0866,24.2089,24.2017,14.7669,24.1945,14.7342,24.1874,14.7017,24.1874,1201.8081,24.0362,19.5557,19.5552,0.5499,19.5548,0.5401,19.5543,0.5303,19.5543,4152.1650,166.0866,18.1160,18.1168,-4.7780,18.1176,-4.7817,18.1183,-4.7854,18.1183,4152.1650,166.0866,17.2954,17.2995,-11.2710,17.3036,-11.2757,17.3078,-11.2802,17.3078,1201.8081,24.0362,10.3034,435.4465,6.8689,0.0000,362.1407,797.5872,-215955.8000,-274518.0426,-273923.0928
4889.0000,17.2922,29.4478,1215.4000,140909.1000,-139693.7000,3.6533,276.2273,4.4000,1.0000,31313.1333,4.5000,1.0000,31589.3606,0.0000,0.0000,172222.2333,939.1727,-171283.0606,22.0320,14.7347,15280.3000,0.0000,15280.3000,0.3962,4129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8108,0.0000,0.0000,0.0000,11150.4892,11150.4892,21.7229,33.7637,0.0000,42764.3000,-42764.3000,1.1087,0.0000,0.0000,0.0000,8727.4082,4.9000,1.0000,8727.4082,0.0000,0.0000,51491.7082,0.0000,-51491.7082,23.1478,15.8505,307.5000,0.0000,307.5000,0.0080,83.1081,3.7000,1.0000,0.0000,0.0000,0.0000,83.1081,0.0000,0.0000,0.0000,224.3919,224.3919,23.1380,35.1789,0.0000,34028.5000,-34028.5000,0.8823,0.0000,0.0000,0.0000,6944.5918,4.9000,1.0000,6944.5918,0.0000,0.0000,40973.0918,0.0000,-40973.0918,24.2719,16.9746,7622.2000,0.0000,7622.2000,0.1976,2060.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2060.0541,0.0000,0.0000,0.0000,5562.1459,5562.1459,24.1021,19.4827,21.7924,-11.1288,-166931.7629,9.3691,1028.9173,10.2892,9.3691,0.0000,29.8996,19.4836,18.0905,18.7870,-6.2928,-50342.5839,9.3691,2153.2812,21.5328,9.3691,0.0000,105.1343,18.0943,17.2756,17.6849,-4.2265,-29585.6664,9.3691,2565.6488,25.6565,9.3691,0.0000,137.2613,21.7235,21.7233,1.2903,21.7231,1.2968,21.7229,1.3034,21.7229,3508.8957,140.3558,23.1416,23.1404,7.2365,23.1392,7.2410,23.1380,7.2455,23.1380,3508.8957,140.3558,24.1180,24.1127,13.2139,24.1074,13.2053,24.1021,13.1965,24.1021,1016.7466,20.3349,19.4827,19.4830,-0.6487,19.4833,-0.6495,19.4836,-0.6504,19.4836,3508.8957,140.3558,18.0905,18.0917,-5.2826,18.0930,-5.2801,18.0943,-5.2777,18.0943,3508.8957,140.3558,17.2756,17.2811,-11.6854,17.2867,-11.6684,17.2922,-11.6515,17.2922,1016.7466,20.3349,9.3691,334.6942,6.2461,0.0000,272.2952,606.9894,-193276.5000,-246810.8336,-246860.0132
4890.0000,17.2602,29.4813,18.6000,130816.2000,-130797.6000,3.3917,4.2273,4.4000,1.0000,29070.2667,4.5000,1.0000,29074.4939,0.0000,0.0000,159886.4667,14.3727,-159872.0939,21.9917,14.6944,9270.1000,0.0000,9270.1000,0.2403,2505.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2505.4324,0.0000,0.0000,0.0000,6764.6676,6764.6676,21.7894,33.8302,0.0000,40718.2000,-40718.2000,1.0557,0.0000,0.0000,0.0000,8309.8367,4.9000,1.0000,8309.8367,0.0000,0.0000,49028.0367,0.0000,-49028.0367,23.2404,15.9431,303.3000,0.0000,303.3000,0.0079,81.9730,3.7000,1.0000,0.0000,0.0000,0.0000,81.9730,0.0000,0.0000,0.0000,221.3270,221.3270,23.2270,35.2679,0.0000,35210.8000,-35210.8000,0.9129,0.0000,0.0000,0.0000,7185.8776,4.9000,1.0000,7185.8776,0.0000,0.0000,42396.6776,0.0000,-42396.6776,24.4818,17.1845,8938.9000,0.0000,8938.9000,0.2318,2415.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2415.9189,0.0000,0.0000,0.0000,6522.9811,6522.9811,24.2615,19.3192,21.7903,-11.1329,-166993.1547,8.7603,962.1299,9.6213,8.7603,0.0000,24.4415,19.3220,18.0387,18.6804,-5.4201,-43360.8380,8.7603,2021.4328,20.2143,8.7603,0.0000,85.9424,18.0434,17.2413,17.6423,-3.8719,-27103.1025,8.7603,2402.8374,24.0284,8.7603,0.0000,112.2048,21.7915,21.7908,2.2806,21.7901,2.2816,21.7894,2.2827,21.7894,3115.7311,124.6292,23.2338,23.2316,8.3892,23.2293,8.3816,23.2270,8.3740,23.2270,3115.7311,124.6292,24.2887,24.2796,15.1885,24.2705,15.1301,24.2615,15.0726,24.2615,903.5418,18.0708,19.3192,19.3201,-2.3973,19.3211,-2.3920,19.3220,-2.3868,19.3220,3115.7311,124.6292,18.0387,18.0403,-5.8703,18.0418,-5.8650,18.0434,-5.8597,18.0434,3115.7311,124.6292,17.2413,17.2476,-12.1335,17.2539,-12.1077,17.2602,-12.0820,17.2602,903.5418,18.0708,8.7603,277.9254,5.8402,0.0000,222.5887,500.5140,-188214.3000,-237787.8325,-237457.0951
4891.0000,17.1854,29.3847,356.8000,120311.5000,-119954.7000,3.1193,81.0909,4.4000,1.0000,26735.8889,4.5000,1.0000,26816.9798,0.0000,0.0000,147047.3889,275.7091,-146771.6798,22.2365,14.9392,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,21.9988,34.0396,0.0000,22028.3000,-22028.3000,0.5711,0.0000,0.0000,0.0000,4495.5714,4.9000,1.0000,4495.5714,0.0000,0.0000,26523.8714,0.0000,-26523.8714,22.9116,15.6143,319.3000,0.0000,319.3000,0.0083,86.2973,3.7000,1.0000,0.0000,0.0000,0.0000,86.2973,0.0000,0.0000,0.0000,233.0027,233.0027,22.9017,34.9425,0.0000,33277.7000,-33277.7000,0.8628,0.0000,0.0000,0.0000,6791.3673,4.9000,1.0000,6791.3673,0.0000,0.0000,40069.0673,0.0000,-40069.0673,24.2807,16.9834,8533.8000,0.0000,8533.8000,0.2213,2306.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2306.4324,0.0000,0.0000,0.0000,6227.3676,6227.3676,24.0529,19.1308,21.5918,-9.5349,-143023.5227,7.5337,833.2960,8.3330,7.5337,0.0000,15.5449,19.1357,17.9176,18.5267,-4.4247,-35397.3335,7.5337,1748.4624,17.4846,7.5337,0.0000,54.6599,17.9245,17.1603,17.5424,-3.1721,-22204.9322,7.5337,2074.2935,20.7429,7.5337,0.0000,71.3629,22.0043,22.0024,4.4908,22.0006,4.4814,21.9988,4.4720,21.9988,2387.1690,95.4868,22.9036,22.9030,5.1016,22.9023,5.1112,22.9017,5.1207,22.9017,2387.1690,95.4868,24.0664,24.0619,12.1306,24.0574,12.1350,24.0529,12.1387,24.0529,693.5306,13.8706,19.1308,19.1324,-4.0987,19.1341,-4.0874,19.1357,-4.0761,19.1357,2387.1690,95.4868,17.9176,17.9199,-7.0278,17.9222,-7.0152,17.9245,-7.0027,17.9245,2387.1690,95.4868,17.1603,17.1687,-13.0461,17.1771,-12.9965,17.1854,-12.9473,17.1854,693.5306,13.8706,7.5337,183.1885,5.0225,0.0000,141.5678,324.7563,-157161.8000,-200157.3132,-200625.7884
4892.0000,17.0760,29.2333,808.4000,96255.6000,-95447.2000,2.4956,183.7273,4.4000,1.0000,21390.1333,4.5000,1.0000,21573.8606,0.0000,0.0000,117645.7333,624.6727,-117021.0606,22.2795,14.9822,9264.0000,0.0000,9264.0000,0.2402,2503.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2503.7838,0.0000,0.0000,0.0000,6760.2162,6760.2162,21.9747,34.0155,0.0000,6773.5000,-6773.5000,0.1756,0.0000,0.0000,0.0000,1382.3469,4.9000,1.0000,1382.3469,0.0000,0.0000,8155.8469,0.0000,-8155.8469,22.3373,15.0400,306.6000,0.0000,306.6000,0.0079,82.8649,3.7000,1.0000,0.0000,0.0000,0.0000,82.8649,0.0000,0.0000,0.0000,223.7351,223.7351,22.3330,34.3739,0.0000,29502.3000,-29502.3000,0.7649,0.0000,0.0000,0.0000,6020.8776,4.9000,1.0000,6020.8776,0.0000,0.0000,35523.1776,0.0000,-35523.1776,23.9126,16.6153,7824.7000,0.0000,7824.7000,0.2029,2114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2114.7838,0.0000,0.0000,0.0000,5709.9162,5709.9162,23.6598,18.8297,21.2448,-7.2415,-108622.8407,5.8307,653.0095,6.5301,5.8307,0.0000,7.2065,18.8401,17.7574,18.2988,-3.0437,-24349.8163,5.8307,1364.9025,13.6490,5.8307,0.0000,25.3400,17.7683,17.0393,17.4038,-2.3419,-16393.0398,5.8307,1613.9465,16.1395,5.8307,0.0000,33.0834,21.9789,21.9775,4.0257,21.9761,4.0224,21.9747,4.0191,21.9747,1520.6736,60.8269,22.3274,22.3293,-0.0500,22.3312,-0.0176,22.3330,0.0146,22.3330,1520.6736,60.8269,23.6587,23.6592,7.4795,23.6595,7.5364,23.6598,7.5920,23.6598,443.2283,8.8646,18.8297,18.8332,-6.7146,18.8367,-6.6868,18.8401,-6.6591,18.8401,1520.6736,60.8269,17.7574,17.7610,-8.3985,17.7646,-8.3742,17.7683,-8.3500,17.7683,1520.6736,60.8269,17.0393,17.0517,-14.2904,17.0639,-14.1979,17.0760,-14.1066,17.0760,443.2283,8.8646,5.8307,90.3747,3.8871,0.0000,65.6300,156.0047,-114327.7000,-148006.2175,-149365.6967
4893.0000,16.9924,29.0895,1355.7000,83748.1000,-82392.4000,2.1713,308.1136,4.4000,1.0000,18610.6889,4.5000,1.0000,18918.8025,0.0000,0.0000,102358.7889,1047.5864,-101311.2025,22.2015,14.9042,9266.8000,0.0000,9266.8000,0.2403,2504.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2504.5405,0.0000,0.0000,0.0000,6762.2595,6762.2595,21.8516,33.8924,0.0000,4450.8000,-4450.8000,0.1154,0.0000,0.0000,0.0000,908.3265,4.9000,1.0000,908.3265,0.0000,0.0000,5359.1265,0.0000,-5359.1265,22.1271,14.8298,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,22.1160,34.1568,0.0000,25390.8000,-25390.8000,0.6583,0.0000,0.0000,0.0000,5181.7959,4.9000,1.0000,5181.7959,0.0000,0.0000,30572.5959,0.0000,-30572.5959,23.6879,16.3906,6406.7000,0.0000,6406.7000,0.1661,1731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1731.5405,0.0000,0.0000,0.0000,4675.1595,4675.1595,23.4435,18.5734,21.0085,-6.3145,-94718.2159,5.0425,569.5664,5.6957,5.0425,0.0000,4.6612,18.5873,17.6482,18.1178,-2.2830,-18264.2393,5.0425,1188.5052,11.8851,5.0425,0.0000,16.3901,17.6611,16.9496,17.3054,-1.9770,-13839.2033,5.0425,1401.0537,14.0105,5.0425,0.0000,21.3986,21.8538,21.8530,2.7827,21.8523,2.7865,21.8516,2.7902,21.8516,1178.7333,47.1493,22.1123,22.1135,-0.9909,22.1148,-0.9701,22.1160,-0.9493,22.1160,1178.7333,47.1493,23.4476,23.4462,5.8316,23.4448,5.8547,23.4435,5.8782,23.4435,344.2250,6.8845,18.5734,18.5781,-8.5950,18.5827,-8.5592,18.5873,-8.5234,18.5873,1178.7333,47.1493,17.6482,17.6525,-9.1156,17.6568,-9.0872,17.6611,-9.0589,17.6611,1178.7333,47.1493,16.9496,16.9640,-15.0140,16.9782,-14.9068,16.9924,-14.8008,16.9924,344.2250,6.8845,5.0425,60.6066,3.3617,0.0000,42.4500,103.0566,-96164.3000,-125516.3871,-126821.6585
4894.0000,16.9183,28.9177,1999.5000,69332.1000,-67332.6000,1.7976,454.4318,4.4000,1.0000,15407.1333,4.5000,1.0000,15861.5652,0.0000,0.0000,84739.2333,1545.0682,-83194.1652,22.0219,14.7247,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,21.6105,33.6513,0.0000,4000.1000,-4000.1000,0.1037,0.0000,0.0000,0.0000,816.3469,4.9000,1.0000,816.3469,0.0000,0.0000,4816.4469,0.0000,-4816.4469,21.9059,14.6086,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,21.8983,33.9392,0.0000,20187.9000,-20187.9000,0.5234,0.0000,0.0000,0.0000,4119.9796,4.9000,1.0000,4119.9796,0.0000,0.0000,24307.8796,0.0000,-24307.8796,23.3895,16.0922,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,23.1481,18.3693,20.7587,-5.1932,-77898.4407,4.2263,481.7112,4.8171,4.2263,0.0000,2.7444,18.3871,17.5423,17.9647,-1.7212,-13769.8561,4.2263,1001.9340,10.0193,4.2263,0.0000,9.6500,17.5587,16.8659,17.2123,-1.6133,-11293.1841,4.2263,1178.4837,11.7848,4.2263,0.0000,12.5989,21.6080,21.6089,0.5807,21.6097,0.5987,21.6105,0.6166,21.6105,865.5956,34.6238,21.8920,21.8942,-2.1947,21.8963,-2.1668,21.8983,-2.1391,21.8983,865.5956,34.6238,23.1390,23.1422,3.0202,23.1452,3.0942,23.1481,3.1664,23.1481,253.3942,5.0679,18.3693,18.3752,-9.8610,18.3812,-9.8158,18.3871,-9.7710,18.3871,865.5956,34.6238,17.5423,17.5478,-9.7897,17.5533,-9.7522,17.5587,-9.7149,17.5587,865.5956,34.6238,16.8659,16.8836,-15.6298,16.9010,-15.4929,16.9183,-15.3578,16.9183,253.3942,5.0679,4.2263,37.3205,2.8175,0.0000,24.9933,62.3139,-76368.2000,-101261.3349,-102961.4808
4895.0000,16.8422,28.7093,2702.5000,58812.4000,-56109.9000,1.5248,614.2045,4.4000,1.0000,13069.4222,4.5000,1.0000,13683.6268,0.0000,0.0000,71881.8222,2088.2955,-69793.5268,21.9514,14.6541,9264.5000,0.0000,9264.5000,0.2402,2503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2503.9189,0.0000,0.0000,0.0000,6760.5811,6760.5811,21.4597,33.5005,0.0000,4014.8000,-4014.8000,0.1041,0.0000,0.0000,0.0000,819.3469,4.9000,1.0000,819.3469,0.0000,0.0000,4834.1469,0.0000,-4834.1469,21.8136,14.5163,304.7000,0.0000,304.7000,0.0079,82.3514,3.7000,1.0000,0.0000,0.0000,0.0000,82.3514,0.0000,0.0000,0.0000,222.3486,222.3486,21.8028,33.8436,0.0000,15506.4000,-15506.4000,0.4020,0.0000,0.0000,0.0000,3164.5714,4.9000,1.0000,3164.5714,0.0000,0.0000,18670.9714,0.0000,-18670.9714,23.1696,15.8723,3165.4000,0.0000,3165.4000,0.0821,855.5135,3.7000,1.0000,0.0000,0.0000,0.0000,855.5135,0.0000,0.0000,0.0000,2309.8865,2309.8865,23.0019,18.1015,20.5517,-4.4627,-66939.7696,3.5417,406.7239,4.0672,3.5417,0.0000,1.6151,18.1272,17.4892,17.8082,-1.0894,-8715.5249,3.5417,844.6411,8.4464,3.5417,0.0000,5.6790,17.5081,16.7772,17.1427,-1.4264,-9984.4638,3.5417,990.2280,9.9023,3.5417,0.0000,7.4144,21.4565,21.4576,-0.3950,21.4586,-0.3773,21.4597,-0.3597,21.4597,636.1190,25.4448,21.7973,21.7992,-2.1986,21.8010,-2.1759,21.8028,-2.1532,21.8028,636.1190,25.4448,23.0005,23.0010,2.4567,23.0014,2.4873,23.0019,2.5187,23.0019,186.6906,3.7338,18.1015,18.1101,-11.7512,18.1187,-11.6841,18.1272,-11.6175,18.1272,636.1190,25.4448,17.4892,17.4955,-9.9273,17.5018,-9.8846,17.5081,-9.8421,17.5081,636.1190,25.4448,16.7772,16.7992,-16.2845,16.8208,-16.1078,16.8422,-15.9342,16.8422,186.6906,3.7338,3.5417,22.9954,2.3611,0.0000,14.7084,37.7038,-62896.5000,-84005.8289,-85639.7583
4896.0000,16.7888,27.9477,6313.7000,45880.9000,-39567.2000,1.1895,1434.9318,4.4000,1.0000,10195.7556,4.5000,1.0000,11630.6874,0.0000,0.0000,56076.6556,4878.7682,-51197.8874,21.4015,14.1042,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,20.8195,32.8603,0.0000,5841.9000,-5841.9000,0.1515,0.0000,0.0000,0.0000,1192.2245,4.9000,1.0000,1192.2245,0.0000,0.0000,7034.1245,0.0000,-7034.1245,21.4532,14.1559,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,21.4491,33.4899,0.0000,11624.5000,-11624.5000,0.3014,0.0000,0.0000,0.0000,2372.3469,4.9000,1.0000,2372.3469,0.0000,0.0000,13996.8469,0.0000,-13996.8469,22.7101,15.4128,1038.3000,0.0000,1038.3000,0.0269,280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,280.6216,0.0000,0.0000,0.0000,757.6784,757.6784,22.6759,17.9701,20.3230,-3.4821,-52231.6509,2.8777,333.2455,3.3325,2.8777,0.0000,0.8664,17.9999,17.3980,17.6990,-0.8351,-6680.9082,2.8777,689.1648,6.8916,2.8777,0.0000,3.0465,17.4233,16.7093,17.0663,-1.1321,-7924.7442,2.8777,806.9666,8.0697,2.8777,0.0000,3.9774,20.7923,20.8015,-6.3929,20.8105,-6.2970,20.8195,-6.2022,20.8195,443.5995,17.7440,21.4306,21.4368,-5.0668,21.4430,-5.0022,21.4491,-4.9383,21.4491,443.5995,17.7440,22.6419,22.6538,-0.8685,22.6651,-0.7036,22.6759,-0.5454,22.6759,130.5975,2.6119,17.9701,17.9801,-12.1749,17.9900,-12.1006,17.9999,-12.0269,17.9999,443.5995,17.7440,17.3980,17.4065,-10.4997,17.4149,-10.4391,17.4233,-10.3789,17.4233,443.5995,17.7440,16.7093,16.7363,-16.6562,16.7628,-16.4356,16.7888,-16.2197,16.7888,130.5975,2.6119,2.8777,13.0380,1.9185,0.0000,7.8903,20.9283,-46384.8000,-64458.1129,-66837.3033
4897.0000,16.7227,28.4609,3045.9000,48631.9000,-45586.0000,1.2609,692.2500,4.4000,1.0000,10807.0889,4.5000,1.0000,11499.3389,0.0000,0.0000,59438.9889,2353.6500,-57085.3389,21.7911,14.4938,9235.5000,0.0000,9235.5000,0.2394,2496.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2496.0811,0.0000,0.0000,0.0000,6739.4189,6739.4189,21.1877,33.2285,0.0000,7187.1000,-7187.1000,0.1863,0.0000,0.0000,0.0000,1466.7551,4.9000,1.0000,1466.7551,0.0000,0.0000,8653.8551,0.0000,-8653.8551,21.9561,14.6588,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,21.9227,33.9635,0.0000,9064.0000,-9064.0000,0.2350,0.0000,0.0000,0.0000,1849.7959,4.9000,1.0000,1849.7959,0.0000,0.0000,10913.7959,0.0000,-10913.7959,22.8917,15.5944,632.7000,0.0000,632.7000,0.0164,171.0000,3.7000,1.0000,0.0000,0.0000,0.0000,171.0000,0.0000,0.0000,0.0000,461.7000,461.7000,22.8230,17.6926,20.2578,-3.8522,-57782.8218,2.9201,338.9604,3.3896,2.9201,0.0000,0.9052,17.7293,17.4343,17.5818,-0.4153,-3322.0807,2.9201,702.4518,7.0245,2.9201,0.0000,3.1831,17.4553,16.6419,17.0486,-1.3087,-9161.1801,2.9201,819.4108,8.1941,2.9201,0.0000,4.1557,21.1928,21.1910,-1.1138,21.1893,-1.1394,21.1877,-1.1638,21.1877,454.9824,18.1993,21.9344,21.9304,0.9465,21.9265,0.9030,21.9227,0.8607,21.9227,454.9824,18.1993,22.8507,22.8407,2.8281,22.8315,2.7123,22.8230,2.6070,22.8230,133.9184,2.6784,17.6926,17.7049,-14.1783,17.7171,-14.0873,17.7293,-13.9969,17.7293,454.9824,18.1993,17.4343,17.4413,-9.7931,17.4483,-9.7522,17.4553,-9.7112,17.4553,454.9824,18.1993,16.6419,16.6691,-17.0720,16.6961,-16.8660,16.7227,-16.6621,16.7227,133.9184,2.6784,2.9201,13.5689,1.9467,0.0000,8.2440,21.8129,-51634.2000,-69207.6304,-70266.0826
4898.0000,16.6978,28.2836,3674.8000,44617.1000,-40942.3000,1.1568,835.1818,4.4000,1.0000,9914.9111,4.5000,1.0000,10750.0929,0.0000,0.0000,54532.0111,2839.6182,-51692.3929,21.6351,14.3378,9253.9000,0.0000,9253.9000,0.2399,2501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2501.0541,0.0000,0.0000,0.0000,6752.8459,6752.8459,21.0013,33.0421,0.0000,7998.0000,-7998.0000,0.2074,0.0000,0.0000,0.0000,1632.2449,4.9000,1.0000,1632.2449,0.0000,0.0000,9630.2449,0.0000,-9630.2449,21.9211,14.6238,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,21.8970,33.9378,0.0000,7259.8000,-7259.8000,0.1882,0.0000,0.0000,0.0000,1481.5918,4.9000,1.0000,1481.5918,0.0000,0.0000,8741.3918,0.0000,-8741.3918,22.7319,15.4346,329.2000,0.0000,329.2000,0.0085,88.9730,3.7000,1.0000,0.0000,0.0000,0.0000,88.9730,0.0000,0.0000,0.0000,240.2270,240.2270,22.7132,17.5999,20.1565,-3.5689,-53534.0251,2.7145,316.2579,3.1626,2.7145,0.0000,0.7271,17.6356,17.3797,17.5076,-0.3348,-2678.4308,2.7145,654.8340,6.5483,2.7145,0.0000,2.5568,17.4049,16.6151,17.0100,-1.1813,-8269.3438,2.7145,762.8347,7.6283,2.7145,0.0000,3.3381,20.9901,20.9939,-2.9766,20.9976,-2.9376,21.0013,-2.8993,21.0013,400.9253,16.0370,21.8974,21.8973,0.4711,21.8971,0.4772,21.8970,0.4828,21.8970,400.9253,16.0370,22.7089,22.7108,1.5712,22.7122,1.6217,22.7132,1.6663,22.7132,118.1417,2.3628,17.5999,17.6118,-14.1834,17.6237,-14.1030,17.6356,-14.0230,17.6356,400.9253,16.0370,17.3797,17.3882,-10.1527,17.3966,-10.0982,17.4049,-10.0441,17.4049,400.9253,16.0370,16.6151,16.6430,-16.9950,16.6706,-16.7931,16.6978,-16.5938,16.6978,118.1417,2.3628,2.7145,11.1172,1.8096,0.0000,6.6220,17.7392,-46277.3000,-62823.0675,-64481.7997
4899.0000,16.7117,28.1264,4334.8000,41482.3000,-37147.5000,1.0755,985.1818,4.4000,1.0000,9218.2889,4.5000,1.0000,10203.4707,0.0000,0.0000,50700.5889,3349.6182,-47350.9707,21.6317,14.3344,9255.4000,0.0000,9255.4000,0.2400,2501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2501.4595,0.0000,0.0000,0.0000,6753.9405,6753.9405,20.9392,32.9800,0.0000,6770.2000,-6770.2000,0.1755,0.0000,0.0000,0.0000,1381.6735,4.9000,1.0000,1381.6735,0.0000,0.0000,8151.8735,0.0000,-8151.8735,21.7862,14.4889,337.8000,0.0000,337.8000,0.0088,91.2973,3.7000,1.0000,0.0000,0.0000,0.0000,91.2973,0.0000,0.0000,0.0000,246.5027,246.5027,21.7655,33.8063,0.0000,5987.1000,-5987.1000,0.1552,0.0000,0.0000,0.0000,1221.8571,4.9000,1.0000,1221.8571,0.0000,0.0000,7208.9571,0.0000,-7208.9571,22.5145,15.2172,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,22.3347,17.7236,20.0291,-3.0729,-46093.0554,2.4953,303.3687,3.0337,2.5917,0.0964,0.6329,17.7525,17.2341,17.4933,-0.6236,-4988.9144,2.4953,602.2896,6.0229,2.4953,0.0000,1.9861,17.2667,16.6283,16.9475,-0.8777,-6143.9482,2.4953,702.9349,7.0293,2.4953,0.0000,2.5930,20.9299,20.9330,-3.0557,20.9361,-3.0279,20.9392,-3.0002,20.9392,346.6121,13.8645,21.7606,21.7622,-0.7131,21.7639,-0.6903,21.7655,-0.6679,21.7655,346.6121,13.8645,22.4896,22.4977,-0.3975,22.5055,-0.2801,22.5128,-0.1673,22.5128,102.2741,2.0455,17.7236,17.7333,-12.2581,17.7429,-12.2039,17.7525,-12.1497,17.7525,346.6121,13.8645,17.2341,17.2451,-11.3486,17.2559,-11.2730,17.2667,-11.1980,17.2667,346.6121,13.8645,16.6283,16.6565,-16.5174,16.6843,-16.3220,16.7117,-16.1291,16.7117,102.2741,2.0455,2.4953,8.8375,1.6635,0.0000,5.2120,14.0495,-39982.5000,-55471.2040,-57225.9180
4900.0000,16.6572,28.3527,3752.2000,55050.9000,-51298.7000,1.4273,852.7727,4.4000,1.0000,12233.5333,4.5000,1.0000,13086.3061,0.0000,0.0000,67284.4333,2899.4273,-64385.0061,22.0170,14.7197,9234.8000,0.0000,9234.8000,0.2394,2495.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2495.8919,0.0000,0.0000,0.0000,6738.9081,6738.9081,21.4413,33.4822,0.0000,9529.9000,-9529.9000,0.2471,0.0000,0.0000,0.0000,1944.8776,4.9000,1.0000,1944.8776,0.0000,0.0000,11474.7776,0.0000,-11474.7776,22.3966,15.0993,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,22.3535,34.3943,0.0000,5302.3000,-5302.3000,0.1375,0.0000,0.0000,0.0000,1082.1020,4.9000,1.0000,1082.1020,0.0000,0.0000,6384.4020,0.0000,-6384.4020,22.8850,15.5877,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,22.8011,17.4274,20.1142,-4.3035,-64552.2561,3.1145,363.4249,3.6342,3.1145,0.0000,1.0983,17.4636,17.3497,17.4066,-0.1710,-1367.9425,3.1145,754.2444,7.5424,3.1145,0.0000,3.8618,17.3681,16.5834,16.9758,-1.3466,-9426.3284,3.1145,876.4059,8.7641,3.1145,0.0000,5.0419,21.4561,21.4511,2.5499,21.4462,2.4969,21.4413,2.4448,21.4413,508.7770,20.3511,22.3764,22.3686,5.7205,22.3610,5.6481,22.3535,5.5768,22.3535,508.7770,20.3511,22.8465,22.8305,4.6510,22.8154,4.4675,22.8011,4.2957,22.8011,149.6045,2.9921,17.4274,17.4395,-14.8843,17.4516,-14.8049,17.4636,-14.7261,17.4636,508.7770,20.3511,17.3497,17.3558,-9.8354,17.3620,-9.8127,17.3681,-9.7897,17.3681,508.7770,20.3511,16.5834,16.6081,-16.8804,16.6327,-16.7321,16.6572,-16.5836,16.6572,149.6045,2.9921,3.1145,16.1798,2.0763,0.0000,10.0021,26.1819,-55930.8000,-74800.8694,-75346.5270
4901.0000,16.6922,28.8835,263.9000,65962.0000,-65698.1000,1.7102,59.9773,4.4000,1.0000,14658.2222,4.5000,1.0000,14718.1995,0.0000,0.0000,80620.2222,203.9227,-80416.2995,22.2618,14.9645,9253.8000,0.0000,9253.8000,0.2399,2501.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2501.0270,0.0000,0.0000,0.0000,6752.7730,6752.7730,21.7796,33.8205,0.0000,11598.4000,-11598.4000,0.3007,0.0000,0.0000,0.0000,2367.0204,4.9000,1.0000,2367.0204,0.0000,0.0000,13965.4204,0.0000,-13965.4204,22.7469,15.4496,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,22.7054,34.7462,0.0000,6057.6000,-6057.6000,0.1571,0.0000,0.0000,0.0000,1236.2449,4.9000,1.0000,1236.2449,0.0000,0.0000,7293.8449,0.0000,-7293.8449,23.2106,15.9133,2958.7000,0.0000,2958.7000,0.0767,799.6486,3.7000,1.0000,0.0000,0.0000,0.0000,799.6486,0.0000,0.0000,0.0000,2159.0514,2159.0514,23.0216,17.4561,20.2389,-5.3572,-80357.8392,3.7434,434.8285,4.3483,3.7434,0.0000,1.9071,17.4797,17.2881,17.3839,-0.3457,-2765.7755,3.7434,907.3529,9.0735,3.7434,0.0000,6.7058,17.3070,16.6402,16.9736,-1.3753,-9627.4406,3.7434,1053.4818,10.5348,3.7434,0.0000,8.7550,21.7941,21.7892,5.3788,21.7844,5.3389,21.7796,5.2991,21.7796,700.5274,28.0211,22.7254,22.7187,8.4779,22.7120,8.4290,22.7054,8.3802,22.7054,700.5274,28.0211,23.0610,23.0478,7.1255,23.0347,7.0101,23.0216,6.8945,23.0216,205.4274,4.1085,17.4561,17.4639,-13.8731,17.4718,-13.8401,17.4797,-13.8068,17.4797,700.5274,28.0211,17.2881,17.2944,-10.3805,17.3007,-10.3520,17.3070,-10.3235,17.3070,700.5274,28.0211,16.6402,16.6574,-15.9794,16.6747,-15.9191,16.6922,-15.8562,16.6922,205.4274,4.1085,3.7434,26.7619,2.4956,0.0000,17.3678,44.1298,-70716.3000,-92453.3864,-92751.0552
4902.0000,16.8052,28.9540,1417.3000,149244.8000,-147827.5000,3.8694,322.1136,4.4000,1.0000,33165.5111,4.5000,1.0000,33487.6247,0.0000,0.0000,182410.3111,1095.1864,-181315.1247,23.6010,16.3037,9255.4000,0.0000,9255.4000,0.2400,2501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2501.4595,0.0000,0.0000,0.0000,6753.9405,6753.9405,23.3163,35.3571,0.0000,815.1000,-815.1000,0.0211,0.0000,0.0000,0.0000,166.3469,4.9000,1.0000,166.3469,0.0000,0.0000,981.4469,0.0000,-981.4469,23.3530,16.0557,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,23.3244,35.3652,0.0000,8430.8000,-8430.8000,0.2186,0.0000,0.0000,0.0000,1720.5714,4.9000,1.0000,1720.5714,0.0000,0.0000,10151.3714,0.0000,-10151.3714,23.7048,16.4075,9734.8000,0.0000,9734.8000,0.2524,2631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2631.0270,0.0000,0.0000,0.0000,7103.7730,7103.7730,23.4033,18.1330,20.7681,-9.3743,-140613.9502,6.9174,788.1729,7.8817,6.9174,0.0000,12.0337,18.1338,17.2416,17.6877,-2.9756,-23804.5721,6.9174,1657.3103,16.5731,6.9174,0.0000,42.3136,17.2520,16.7832,17.0176,-1.7869,-12508.6144,6.9174,1943.4147,19.4341,6.9174,0.0000,55.2438,23.3478,23.3372,20.0305,23.3267,19.9394,23.3163,19.8486,23.3163,2053.8350,82.1534,23.3424,23.3364,13.7816,23.3304,13.7439,23.3244,13.7063,23.3244,2053.8350,82.1534,23.4386,23.4268,11.3388,23.4150,11.2530,23.4033,11.1669,23.4033,597.3221,11.9464,18.1330,18.1332,-6.7875,18.1335,-6.8255,18.1338,-6.8631,18.1338,2053.8350,82.1534,17.2416,17.2451,-10.6624,17.2486,-10.6608,17.2520,-10.6590,17.2520,2053.8350,82.1534,16.7832,16.7904,-14.2346,16.7977,-14.2814,16.8052,-14.3257,16.8052,597.3221,11.9464,6.9174,144.7472,4.6116,0.0000,109.5912,254.3384,-137693.8000,-178306.0728,-176927.1368
4903.0000,16.9139,29.1362,0.0000,207485.8000,-207485.8000,5.3795,0.0000,0.0000,0.0000,46107.9556,4.5000,1.0000,46107.9556,0.0000,0.0000,253593.7556,0.0000,-253593.7556,23.7799,16.4826,15654.9000,0.0000,15654.9000,0.4059,4231.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4231.0541,0.0000,0.0000,0.0000,11423.8459,11423.8459,23.4573,35.4981,0.0000,1595.6000,-1595.6000,0.0414,0.0000,0.0000,0.0000,325.6327,4.9000,1.0000,325.6327,0.0000,0.0000,1921.2327,0.0000,-1921.2327,23.5093,16.2120,723.6000,0.0000,723.6000,0.0188,195.5676,3.7000,1.0000,0.0000,0.0000,0.0000,195.5676,0.0000,0.0000,0.0000,528.0324,528.0324,23.4846,35.5254,0.0000,10432.3000,-10432.3000,0.2705,0.0000,0.0000,0.0000,2129.0408,4.9000,1.0000,2129.0408,0.0000,0.0000,12561.3408,0.0000,-12561.3408,23.8247,16.5274,10341.6000,0.0000,10341.6000,0.2681,2795.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2795.0270,0.0000,0.0000,0.0000,7546.5730,7546.5730,23.5981,18.8428,21.2204,-11.7093,-175639.2494,9.5761,1073.4171,10.7342,9.5761,0.0000,31.9252,18.8389,17.4977,18.1683,-6.1921,-49536.4987,9.5761,2252.7538,22.5275,9.5761,0.0000,112.2568,17.5015,16.8993,17.2004,-3.1778,-22244.8794,9.5761,2671.4724,26.7147,9.5761,0.0000,146.5604,23.4706,23.4661,18.5100,23.4617,18.4915,23.4573,18.4728,23.4573,3647.2582,145.8903,23.4950,23.4915,13.9518,23.4881,13.9415,23.4846,13.9311,23.4846,3647.2582,145.8903,23.6204,23.6130,12.7092,23.6056,12.6816,23.5981,12.6533,23.5981,1056.5675,21.1314,18.8428,18.8414,-0.5100,18.8401,-0.5501,18.8389,-0.5900,18.8389,3647.2582,145.8903,17.4977,17.4990,-7.9254,17.5002,-7.9405,17.5015,-7.9554,17.5015,3647.2582,145.8903,16.8993,16.9041,-13.0292,16.9090,-13.0788,16.9139,-13.1275,16.9139,1056.5675,21.1314,9.5761,355.5587,6.3841,0.0000,290.7423,646.3010,-192793.6000,-248577.8777,-247420.6276
4904.0000,17.1347,29.3569,0.0000,238982.3000,-238982.3000,6.1961,0.0000,0.0000,0.0000,53107.1778,4.5000,1.0000,53107.1778,0.0000,0.0000,292089.4778,0.0000,-292089.4778,23.3361,16.0388,19090.3000,0.0000,19090.3000,0.4950,5159.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5159.5405,0.0000,0.0000,0.0000,13930.7595,13930.7595,23.0356,35.0764,0.0000,33064.2000,-33064.2000,0.8573,0.0000,0.0000,0.0000,6747.7959,4.9000,1.0000,6747.7959,0.0000,0.0000,39811.9959,0.0000,-39811.9959,23.8808,16.5835,1161.2000,0.0000,1161.2000,0.0301,313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,313.8378,0.0000,0.0000,0.0000,847.3622,847.3622,23.8523,35.8931,0.0000,11767.3000,-11767.3000,0.3051,0.0000,0.0000,0.0000,2401.4898,4.9000,1.0000,2401.4898,0.0000,0.0000,14168.7898,0.0000,-14168.7898,24.1531,16.8558,9937.0000,0.0000,9937.0000,0.2576,2685.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2685.6757,0.0000,0.0000,0.0000,7251.3243,7251.3243,23.9736,19.4488,21.7112,-14.2079,-213118.9677,12.2116,1344.9704,13.4497,12.2116,0.0000,66.2046,19.4438,17.9169,18.6804,-8.9898,-71918.7609,12.2116,2817.8195,28.1782,12.2116,0.0000,232.7921,17.9171,17.1282,17.5226,-5.3083,-37158.3860,12.2116,3379.5543,33.7955,12.2116,0.0000,303.9289,23.0403,23.0387,12.7217,23.0372,12.7283,23.0356,12.7347,23.0356,5613.3955,224.5358,23.8628,23.8593,16.6652,23.8558,16.6519,23.8523,16.6385,23.8523,5613.3955,224.5358,23.9991,23.9906,16.5291,23.9821,16.4837,23.9736,16.4384,23.9736,1621.6085,32.4322,19.4488,19.4472,4.1162,19.4455,4.0811,19.4438,4.0462,19.4438,5613.3955,224.5358,17.9169,17.9169,-4.0393,17.9170,-4.0608,17.9171,-4.0821,17.9171,5613.3955,224.5358,17.1282,17.1303,-10.5585,17.1325,-10.6231,17.1347,-10.6870,17.1347,1621.6085,32.4322,12.2116,697.4495,8.1411,0.0000,602.9256,1300.3751,-253625.3000,-324040.8175,-322196.1146
4905.0000,17.3959,29.6181,0.0000,257105.8000,-257105.8000,6.6659,0.0000,0.0000,0.0000,57134.6222,4.5000,1.0000,57134.6222,0.0000,0.0000,314240.4222,0.0000,-314240.4222,23.2265,15.9292,21693.8000,0.0000,21693.8000,0.5625,5863.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5863.1892,0.0000,0.0000,0.0000,15830.6108,15830.6108,22.9280,34.9688,0.0000,56117.8000,-56117.8000,1.4550,0.0000,0.0000,0.0000,11452.6122,4.9000,1.0000,11452.6122,0.0000,0.0000,67570.4122,0.0000,-67570.4122,24.1817,16.8844,1259.5000,0.0000,1259.5000,0.0327,340.4054,3.7000,1.0000,0.0000,0.0000,0.0000,340.4054,0.0000,0.0000,0.0000,919.0946,919.0946,24.1548,36.1956,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0000,0.0000,17332.5143,0.0000,-17332.5143,24.4764,17.1791,8723.4000,0.0000,8723.4000,0.2262,2357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2357.6757,0.0000,0.0000,0.0000,6365.7243,6365.7243,24.3334,19.9156,22.1245,-15.8729,-238093.3686,13.9731,1516.5122,15.1651,13.9731,0.0000,99.1845,19.9104,18.3071,19.1088,-10.8008,-86406.5111,13.9731,3201.8036,32.0180,13.9731,0.0000,348.7575,18.3060,17.3933,17.8496,-7.0265,-49185.5422,13.9731,3902.0303,39.0203,13.9731,0.0000,455.3312,22.9328,22.9312,11.4084,22.9296,11.4097,22.9280,11.4110,22.9280,7133.4523,285.3381,24.1647,24.1614,18.5273,24.1581,18.5159,24.1548,18.5045,24.1548,7133.4523,285.3381,24.3583,24.3500,19.7195,24.3417,19.6778,24.3334,19.6360,24.3334,2057.6504,41.1530,19.9156,19.9139,7.1379,19.9121,7.1079,19.9104,7.0779,19.9104,7133.4523,285.3381,18.3071,18.3067,-0.9210,18.3063,-0.9419,18.3060,-0.9628,18.3060,7133.4523,285.3381,17.3933,17.3941,-7.9402,17.3950,-8.0049,17.3959,-8.0690,17.3959,2057.6504,41.1530,13.9731,1013.8538,9.3154,0.0000,903.2732,1917.1270,-295941.7000,-376027.9190,-373685.4219
4906.0000,17.6750,29.8972,0.0000,270003.7000,-270003.7000,7.0003,0.0000,0.0000,0.0000,60000.8222,4.5000,1.0000,60000.8222,0.0000,0.0000,330004.5222,0.0000,-330004.5222,23.1777,15.8804,25598.0000,0.0000,25598.0000,0.6637,6918.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6918.3784,0.0000,0.0000,0.0000,18679.6216,18679.6216,22.8620,34.9028,0.0000,76553.8000,-76553.8000,1.9848,0.0000,0.0000,0.0000,15623.2245,4.9000,1.0000,15623.2245,0.0000,0.0000,92177.0245,0.0000,-92177.0245,24.3990,17.1017,1278.3000,0.0000,1278.3000,0.0331,345.4865,3.7000,1.0000,0.0000,0.0000,0.0000,345.4865,0.0000,0.0000,0.0000,932.8135,932.8135,24.3745,36.4153,0.0000,18462.7000,-18462.7000,0.4787,0.0000,0.0000,0.0000,3767.8980,4.9000,1.0000,3767.8980,0.0000,0.0000,22230.5980,0.0000,-22230.5980,24.7452,17.4479,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,24.6258,20.3328,22.4793,-17.1638,-257457.3019,15.5488,1666.4884,16.6649,15.5488,0.0000,136.6638,20.3272,18.6758,19.5015,-12.3799,-99039.2126,15.5488,3624.1321,36.2413,15.5488,0.0000,480.5442,18.6737,17.6751,18.1744,-8.5551,-59885.4060,15.5488,4686.8401,46.8684,15.5488,0.0000,627.3892,22.8662,22.8648,10.6102,22.8634,10.6119,22.8620,10.6135,22.8620,8629.1808,345.1672,24.3835,24.3805,19.5685,24.3775,19.5595,24.3745,19.5505,24.3745,8629.1808,345.1672,24.6489,24.6412,21.9000,24.6335,21.8663,24.6258,21.8326,24.6258,2486.2070,49.7241,20.3328,20.3309,9.6930,20.3291,9.6655,20.3272,9.6380,20.3272,8629.1808,345.1672,18.6758,18.6751,1.7642,18.6744,1.7438,18.6737,1.7235,18.6737,8629.1808,345.1672,17.6751,17.6751,-5.3592,17.6750,-5.4224,17.6750,-5.4852,17.6750,2486.2070,49.7241,15.5488,1364.4178,10.3658,0.0000,1244.5972,2609.0150,-330229.6000,-419024.4095,-416381.9205
4907.0000,17.9480,30.1702,0.0000,289213.4000,-289213.4000,7.4984,0.0000,0.0000,0.0000,64269.6444,4.5000,1.0000,64269.6444,0.0000,0.0000,353483.0444,0.0000,-353483.0444,23.3793,16.0820,26906.8000,0.0000,26906.8000,0.6976,7272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7272.1081,0.0000,0.0000,0.0000,19634.6919,19634.6919,23.0721,35.1129,0.0000,89180.9000,-89180.9000,2.3122,0.0000,0.0000,0.0000,18200.1837,4.9000,1.0000,18200.1837,0.0000,0.0000,107381.0837,0.0000,-107381.0837,24.7220,17.4247,1505.0000,0.0000,1505.0000,0.0390,406.7568,3.7000,1.0000,0.0000,0.0000,0.0000,406.7568,0.0000,0.0000,0.0000,1098.2432,1098.2432,24.6957,36.7365,0.0000,20676.9000,-20676.9000,0.5361,0.0000,0.0000,0.0000,4219.7755,4.9000,1.0000,4219.7755,0.0000,0.0000,24896.6755,0.0000,-24896.6755,25.0782,17.7809,6397.3000,0.0000,6397.3000,0.1659,1729.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1729.0000,0.0000,0.0000,0.0000,4668.3000,4668.3000,24.9819,20.6952,22.8386,-18.5995,-278992.4466,16.8737,1785.8100,17.8581,16.8737,0.0000,174.6625,20.6894,19.0107,19.8501,-13.6565,-109252.3618,16.8737,4252.0593,42.5206,16.8737,0.0000,614.1572,19.0081,17.9498,18.4789,-9.8390,-68873.0896,16.8737,6145.9008,61.4590,16.8737,0.0000,801.8318,23.0777,23.0758,12.6212,23.0739,12.6169,23.0721,12.6127,23.0721,9984.4854,399.3794,24.7051,24.7020,21.7317,24.6988,21.7206,24.6957,21.7094,24.6957,9984.4854,399.3794,25.0065,24.9983,24.8852,24.9901,24.8450,24.9819,24.8049,24.9819,2874.1747,57.4835,20.6952,20.6932,11.7312,20.6913,11.7060,20.6894,11.6808,20.6894,9984.4854,399.3794,19.0107,19.0098,3.9941,19.0090,3.9746,19.0081,3.9552,19.0081,9984.4854,399.3794,17.9498,17.9492,-3.0463,17.9486,-3.1064,17.9480,-3.1662,17.9480,2874.1747,57.4835,16.8737,1712.9424,11.2492,0.0000,1590.6515,3303.5939,-364262.1000,-460359.5685,-457117.8980
4908.0000,18.1278,30.3500,0.0000,301047.0000,-301047.0000,7.8052,0.0000,0.0000,0.0000,66899.3333,4.5000,1.0000,66899.3333,0.0000,0.0000,367946.3333,0.0000,-367946.3333,23.7025,16.4052,23319.5000,0.0000,23319.5000,0.6046,6302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6302.5676,0.0000,0.0000,0.0000,17016.9324,17016.9324,23.4375,35.4783,0.0000,86673.8000,-86673.8000,2.2472,0.0000,0.0000,0.0000,17688.5306,4.9000,1.0000,17688.5306,0.0000,0.0000,104362.3306,0.0000,-104362.3306,25.0187,17.7214,1778.9000,0.0000,1778.9000,0.0461,480.7838,3.7000,1.0000,0.0000,0.0000,0.0000,480.7838,0.0000,0.0000,0.0000,1298.1162,1298.1162,24.9891,37.0299,0.0000,21609.1000,-21609.1000,0.5603,0.0000,0.0000,0.0000,4410.0204,4.9000,1.0000,4410.0204,0.0000,0.0000,26019.1204,0.0000,-26019.1204,25.3833,18.0860,5588.2000,0.0000,5588.2000,0.1449,1510.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3243,0.0000,0.0000,0.0000,4077.8757,4077.8757,25.2962,20.9126,23.1044,-19.2885,-289326.9030,17.1124,1794.3124,17.9431,17.1124,0.0000,182.1784,20.9072,19.2173,20.0623,-13.9421,-111536.5325,17.1124,4445.0201,44.4502,17.1124,0.0000,640.5848,19.2148,18.1290,18.6719,-10.2383,-71667.8472,17.1124,6597.9316,65.9793,17.1124,0.0000,836.3352,23.4447,23.4423,15.7956,23.4399,15.7859,23.4375,15.7763,23.4375,10237.9495,409.5180,24.9990,24.9957,23.4908,24.9924,23.4782,24.9891,23.4657,24.9891,10237.9495,409.5180,25.3216,25.3131,27.1832,25.3047,27.1411,25.2962,27.0991,25.2962,2946.6980,58.9340,20.9126,20.9108,12.3975,20.9090,12.3755,20.9072,12.3535,20.9072,10237.9495,409.5180,19.2173,19.2165,4.9081,19.2156,4.8912,19.2148,4.8743,19.2148,10237.9495,409.5180,18.1290,18.1286,-1.9925,18.1282,-2.0423,18.1278,-2.0917,18.1278,2946.6980,58.9340,17.1124,1781.2140,11.4082,0.0000,1659.0984,3440.3124,-378643.3000,-475934.8600,-472531.2826
4909.0000,18.3034,30.5256,0.0000,308784.9000,-308784.9000,8.0058,0.0000,0.0000,0.0000,68618.8667,4.5000,1.0000,68618.8667,0.0000,0.0000,377403.7667,0.0000,-377403.7667,23.8371,16.5398,26905.1000,0.0000,26905.1000,0.6976,7271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7271.6486,0.0000,0.0000,0.0000,19633.4514,19633.4514,23.5430,35.5838,0.0000,91183.7000,-91183.7000,2.3641,0.0000,0.0000,0.0000,18608.9184,4.9000,1.0000,18608.9184,0.0000,0.0000,109792.6184,0.0000,-109792.6184,25.1528,17.8555,1702.1000,0.0000,1702.1000,0.0441,460.0270,3.7000,1.0000,0.0000,0.0000,0.0000,460.0270,0.0000,0.0000,0.0000,1242.0730,1242.0730,25.1255,37.1663,0.0000,21116.7000,-21116.7000,0.5475,0.0000,0.0000,0.0000,4309.5306,4.9000,1.0000,4309.5306,0.0000,0.0000,25426.2306,0.0000,-25426.2306,25.4983,18.2010,4981.4000,0.0000,4981.4000,0.1292,1346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1346.3243,0.0000,0.0000,0.0000,3635.0757,3635.0757,25.4233,21.1394,23.2813,-19.4778,-292166.2960,17.6824,1842.6947,18.4269,17.6824,0.0000,200.9972,21.1338,19.4231,20.2784,-14.5839,-116670.9661,17.6824,5000.2574,50.0026,17.6824,0.0000,706.7565,19.4202,18.3053,18.8628,-10.8629,-76039.9894,17.6824,7677.1654,76.7717,17.6824,0.0000,922.7277,23.5492,23.5471,15.9724,23.5451,15.9669,23.5430,15.9614,23.5430,10854.8746,434.1950,25.1346,25.1316,23.6629,25.1285,23.6532,25.1255,23.6435,25.1255,10854.8746,434.1950,25.4450,25.4378,27.1530,25.4305,27.1268,25.4233,27.1005,25.4233,3123.1776,62.4636,21.1394,21.1375,13.3877,21.1356,13.3664,21.1338,13.3452,21.1338,10854.8746,434.1950,19.4231,19.4221,5.9598,19.4212,5.9434,19.4202,5.9270,19.4202,10854.8746,434.1950,18.3053,18.3046,-0.8698,18.3040,-0.9174,18.3034,-0.9646,18.3034,3123.1776,62.4636,17.6824,1951.3213,11.7883,0.0000,1830.4814,3781.8028,-387496.7000,-488112.0156,-484877.2514
4910.0000,18.4585,30.6807,0.0000,319609.2000,-319609.2000,8.2865,0.0000,0.0000,0.0000,71024.2667,4.5000,1.0000,71024.2667,0.0000,0.0000,390633.4667,0.0000,-390633.4667,24.0481,16.7508,25602.3000,0.0000,25602.3000,0.6638,6919.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6919.5405,0.0000,0.0000,0.0000,18682.7595,18682.7595,23.7738,35.8146,0.0000,93216.3000,-93216.3000,2.4168,0.0000,0.0000,0.0000,19023.7347,4.9000,1.0000,19023.7347,0.0000,0.0000,112240.0347,0.0000,-112240.0347,25.3798,18.0825,1149.3000,0.0000,1149.3000,0.0298,310.6216,3.7000,1.0000,0.0000,0.0000,0.0000,310.6216,0.0000,0.0000,0.0000,838.6784,838.6784,25.3581,37.3990,0.0000,21947.2000,-21947.2000,0.5690,0.0000,0.0000,0.0000,4479.0204,4.9000,1.0000,4479.0204,0.0000,0.0000,26426.2204,0.0000,-26426.2204,25.7363,18.4390,4374.6000,0.0000,4374.6000,0.1134,1182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1182.3243,0.0000,0.0000,0.0000,3192.2757,3192.2757,25.6664,21.3259,23.4962,-20.2227,-303339.9086,18.1189,1874.1609,18.7416,18.1189,0.0000,216.2544,21.3203,19.6003,20.4603,-15.0247,-120197.9728,18.1189,5559.1129,55.5911,18.1189,0.0000,760.4047,19.5973,18.4607,19.0290,-11.3479,-79435.0803,18.1189,8568.9392,85.6894,18.1189,0.0000,992.7698,23.7808,23.7784,17.6110,23.7761,17.6025,23.7738,17.5940,23.7738,11338.2306,453.5292,25.3678,25.3646,25.0218,25.3614,25.0100,25.3581,24.9981,25.3581,11338.2306,453.5292,25.6906,25.6825,28.9282,25.6745,28.8905,25.6664,28.8529,25.6664,3261.4100,65.2282,21.3259,21.3240,14.0612,21.3221,14.0414,21.3203,14.0216,21.3203,11338.2306,453.5292,19.6003,19.5993,6.7772,19.5983,6.7617,19.5973,6.7462,19.5973,11338.2306,453.5292,18.4607,18.4599,0.0309,18.4592,-0.0133,18.4585,-0.0571,18.4585,3261.4100,65.2282,18.1189,2088.4234,12.0793,0.0000,1969.4289,4057.8524,-403646.5000,-506586.0083,-502972.9616
4911.0000,18.6527,30.8749,0.0000,332309.3000,-332309.3000,8.6157,0.0000,0.0000,0.0000,73846.5111,4.5000,1.0000,73846.5111,0.0000,0.0000,406155.8111,0.0000,-406155.8111,24.1787,16.8814,24295.6000,0.0000,24295.6000,0.6299,6566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6566.3784,0.0000,0.0000,0.0000,17729.2216,17729.2216,23.9308,35.9716,0.0000,103512.4000,-103512.4000,2.6838,0.0000,0.0000,0.0000,21124.9796,4.9000,1.0000,21124.9796,0.0000,0.0000,124637.3796,0.0000,-124637.3796,25.6266,18.3293,1123.3000,0.0000,1123.3000,0.0291,303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,303.5946,0.0000,0.0000,0.0000,819.7054,819.7054,25.6057,37.6465,0.0000,23766.8000,-23766.8000,0.6162,0.0000,0.0000,0.0000,4850.3673,4.9000,1.0000,4850.3673,0.0000,0.0000,28617.1673,0.0000,-28617.1673,25.9950,18.6977,4981.4000,0.0000,4981.4000,0.1292,1346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1346.3243,0.0000,0.0000,0.0000,3635.0757,3635.0757,25.9212,21.5805,23.7509,-21.2688,-319031.7375,19.0558,1953.7835,19.5378,19.0558,0.0000,251.5640,21.5745,19.8281,20.7013,-16.0452,-128361.7269,19.0558,6974.0028,69.7400,19.0558,0.0000,884.5618,19.8246,18.6563,19.2404,-12.2671,-85869.6059,19.0558,10292.6394,102.9264,19.0558,0.0000,1154.8670,23.9375,23.9353,18.3756,23.9330,18.3686,23.9308,18.3615,23.9308,12407.2765,496.2911,25.6154,25.6122,26.4638,25.6089,26.4520,25.6057,26.4402,25.6057,12407.2765,496.2911,25.9456,25.9374,30.7215,25.9293,30.6843,25.9212,30.6472,25.9212,3567.0298,71.3406,21.5805,21.5785,15.5137,21.5765,15.4936,21.5745,15.4735,21.5745,12407.2765,496.2911,19.8281,19.8269,8.1543,19.8257,8.1383,19.8246,8.1223,19.8246,12407.2765,496.2911,18.6563,18.6551,1.4606,18.6539,1.4145,18.6527,1.3688,18.6527,3567.0298,71.3406,19.0558,2403.2458,12.7039,0.0000,2290.9928,4694.2385,-429188.2000,-537226.3553,-533263.0703
4912.0000,18.7778,31.0001,0.0000,333400.3000,-333400.3000,8.6440,0.0000,0.0000,0.0000,74088.9556,4.5000,1.0000,74088.9556,0.0000,0.0000,407489.2556,0.0000,-407489.2556,24.3043,17.0070,20714.8000,0.0000,20714.8000,0.5371,5598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5598.5946,0.0000,0.0000,0.0000,15116.2054,15116.2054,24.0923,36.1331,0.0000,105734.2000,-105734.2000,2.7414,0.0000,0.0000,0.0000,21578.4082,4.9000,1.0000,21578.4082,0.0000,0.0000,127312.6082,0.0000,-127312.6082,25.8190,18.5217,1412.1000,0.0000,1412.1000,0.0366,381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,381.6486,0.0000,0.0000,0.0000,1030.4514,1030.4514,25.7952,37.8360,0.0000,24507.5000,-24507.5000,0.6354,0.0000,0.0000,0.0000,5001.5306,4.9000,1.0000,5001.5306,0.0000,0.0000,29509.0306,0.0000,-29509.0306,26.1954,18.8981,5790.5000,0.0000,5790.5000,0.1501,1565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1565.0000,0.0000,0.0000,0.0000,4225.5000,4225.5000,26.1140,21.7289,23.9215,-21.5551,-323325.9172,19.1169,1948.5616,19.4856,19.1169,0.0000,253.9908,21.7231,19.9673,20.8452,-16.1826,-129460.5800,19.1169,7139.9675,71.3997,19.1169,0.0000,893.0952,19.9640,18.7808,19.3724,-12.4628,-87239.3204,19.1169,10437.2153,104.3722,19.1169,0.0000,1166.0080,24.0993,24.0970,19.2411,24.0946,19.2331,24.0923,19.2252,24.0923,12478.4715,499.1389,25.8050,25.8017,27.2864,25.7984,27.2746,25.7952,27.2627,25.7952,12478.4715,499.1389,26.1381,26.1300,31.7003,26.1220,31.6649,26.1140,31.6295,26.1140,3587.3779,71.7476,21.7289,21.7270,15.8599,21.7251,15.8416,21.7231,15.8234,21.7231,12478.4715,499.1389,19.9673,19.9662,8.6017,19.9651,8.5872,19.9640,8.5728,19.9640,12478.4715,499.1389,18.7808,18.7798,1.9702,18.7788,1.9307,18.7778,1.8913,18.7778,3587.3779,71.7476,19.1169,2424.7673,12.7446,0.0000,2313.0940,4737.8612,-435724.6000,-543938.7376,-540025.8176
4913.0000,18.8687,31.0909,0.0000,343088.9000,-343088.9000,8.8952,0.0000,0.0000,0.0000,76241.9778,4.5000,1.0000,76241.9778,0.0000,0.0000,419330.8778,0.0000,-419330.8778,24.5772,17.2799,13549.4000,0.0000,13549.4000,0.3513,3662.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0000,0.0000,0.0000,0.0000,9887.4000,9887.4000,24.4341,36.4749,0.0000,98108.1000,-98108.1000,2.5436,0.0000,0.0000,0.0000,20022.0612,4.9000,1.0000,20022.0612,0.0000,0.0000,118130.1612,0.0000,-118130.1612,26.0422,18.7449,928.5000,0.0000,928.5000,0.0241,250.9459,3.7000,1.0000,0.0000,0.0000,0.0000,250.9459,0.0000,0.0000,0.0000,677.5541,677.5541,26.0226,38.0634,0.0000,26429.3000,-26429.3000,0.6852,0.0000,0.0000,0.0000,5393.7347,4.9000,1.0000,5393.7347,0.0000,0.0000,31823.0347,0.0000,-31823.0347,26.4558,19.1585,7610.9000,0.0000,7610.9000,0.1973,2057.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2057.0000,0.0000,0.0000,0.0000,5553.9000,5553.9000,26.3542,21.8463,24.1002,-22.0762,-331143.2745,19.0452,1929.3651,19.2937,19.0452,0.0000,251.1426,21.8405,20.0699,20.9552,-16.2578,-130062.6600,19.0452,7090.5938,70.9059,19.0452,0.0000,883.0803,20.0666,18.8713,19.4690,-12.5425,-87797.7253,19.0452,10358.2733,103.5827,19.0452,0.0000,1152.9328,24.4426,24.4397,21.9021,24.4369,21.8895,24.4341,21.8769,24.4341,12394.8884,495.7955,26.0330,26.0295,28.5540,26.0261,28.5404,26.0226,28.5268,26.0226,12394.8884,495.7955,26.3802,26.3715,33.3616,26.3629,33.3191,26.3542,33.2766,26.3542,3563.4891,71.2698,21.8463,21.8443,16.0448,21.8424,16.0274,21.8405,16.0099,21.8405,12394.8884,495.7955,20.0699,20.0688,8.7973,20.0677,8.7837,20.0666,8.7701,20.0666,12394.8884,495.7955,18.8713,18.8704,2.1744,18.8695,2.1387,18.8687,2.1032,18.8687,3563.4891,71.2698,19.0452,2399.5080,12.6968,0.0000,2287.1558,4686.6637,-445537.5000,-553165.2196,-549003.6598
