Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4914.0000,18.5005,30.7228,0.0000,250717.1000,-250717.1000,6.5003,0.0000,0.0000,0.0000,55714.9111,4.5000,1.0000,55714.9111,0.0000,0.0000,306432.0111,0.0000,-306432.0111,24.0942,16.7969,11190.7000,0.0000,11190.7000,0.2901,3024.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3024.5135,0.0000,0.0000,0.0000,8166.1865,8166.1865,23.9398,35.9807,0.0000,65996.1000,-65996.1000,1.7111,0.0000,0.0000,0.0000,13468.5918,4.9000,1.0000,13468.5918,0.0000,0.0000,79464.6918,0.0000,-79464.6918,25.3904,18.0931,786.1000,0.0000,786.1000,0.0204,212.4595,3.7000,1.0000,0.0000,0.0000,0.0000,212.4595,0.0000,0.0000,0.0000,573.6405,573.6405,25.3729,37.4138,0.0000,27599.3000,-27599.3000,0.7156,0.0000,0.0000,0.0000,5632.5102,4.9000,1.0000,5632.5102,0.0000,0.0000,33231.8102,0.0000,-33231.8102,25.9796,18.6823,8925.7000,0.0000,8925.7000,0.2314,2412.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2412.3514,0.0000,0.0000,0.0000,6513.3486,6513.3486,25.8465,21.2423,23.5444,-16.8152,-252227.8797,14.2033,1466.6887,14.6669,14.2033,0.0000,104.1684,21.2406,19.5877,20.4141,-11.3187,-90549.2553,14.2033,3135.8592,31.3586,14.2033,0.0000,366.2820,19.5881,18.4908,19.0395,-8.5872,-60110.4584,14.2033,3909.1810,39.0918,14.2033,0.0000,478.2107,23.9451,23.9434,15.9655,23.9416,15.9644,23.9398,15.9633,23.9398,7344.0548,293.7622,25.3799,25.3776,21.0780,25.3753,21.0761,25.3729,21.0742,25.3729,7344.0548,293.7622,25.8607,25.8560,25.7911,25.8513,25.7978,25.8465,25.8042,25.8465,2118.0201,42.3604,21.2423,21.2417,9.2190,21.2411,9.2155,21.2406,9.2121,21.2406,7344.0548,293.7622,19.5877,19.5878,3.3212,19.5879,3.3205,19.5881,3.3199,19.5881,7344.0548,293.7622,18.4908,18.4941,-3.1691,18.4973,-3.1527,18.5005,-3.1365,18.5005,2118.0201,42.3604,14.2033,1060.9459,9.4689,0.0000,948.6611,2009.6070,-323410.0000,-403875.3375,-402887.5933
4915.0000,18.3152,30.5374,0.0000,244479.8000,-244479.8000,6.3386,0.0000,0.0000,0.0000,54328.8444,4.5000,1.0000,54328.8444,0.0000,0.0000,298808.6444,0.0000,-298808.6444,24.1575,16.8602,11173.1000,0.0000,11173.1000,0.2897,3019.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7568,0.0000,0.0000,0.0000,8153.3432,8153.3432,23.9897,36.0306,0.0000,49659.1000,-49659.1000,1.2875,0.0000,0.0000,0.0000,10134.5102,4.9000,1.0000,10134.5102,0.0000,0.0000,59793.6102,0.0000,-59793.6102,25.1588,17.8615,621.9000,0.0000,621.9000,0.0161,168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,168.0811,0.0000,0.0000,0.0000,453.8189,453.8189,25.1416,37.1824,0.0000,26515.1000,-26515.1000,0.6875,0.0000,0.0000,0.0000,5411.2449,4.9000,1.0000,5411.2449,0.0000,0.0000,31926.3449,0.0000,-31926.3449,25.7658,18.4685,8521.1000,0.0000,8521.1000,0.2209,2303.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2303.0000,0.0000,0.0000,0.0000,6218.1000,6218.1000,25.6257,20.9828,23.3043,-15.8308,-237461.3044,13.2604,1380.7766,13.8078,13.2604,0.0000,84.7694,20.9806,19.3615,20.1711,-10.3507,-82805.4989,13.2604,2917.8343,29.1783,13.2604,0.0000,298.0702,19.3619,18.3065,18.8342,-7.7109,-53976.0299,13.2604,3552.4055,35.5241,13.2604,0.0000,389.1548,23.9981,23.9953,16.6530,23.9925,16.6405,23.9897,16.6280,23.9897,6498.9309,259.9572,25.1499,25.1472,19.1600,25.1444,19.1520,25.1416,19.1440,25.1416,6498.9309,259.9572,25.6442,25.6380,23.3505,25.6319,23.3323,25.6257,23.3144,25.6257,1875.7025,37.5140,20.9828,20.9821,7.0007,20.9813,6.9939,20.9806,6.9872,20.9806,6498.9309,259.9572,19.3615,19.3616,1.3531,19.3618,1.3507,19.3619,1.3482,19.3619,6498.9309,259.9572,18.3065,18.3094,-5.1656,18.3123,-5.1602,18.3152,-5.1545,18.3152,1875.7025,37.5140,13.2604,876.6629,8.8403,0.0000,771.9944,1648.6573,-300337.9000,-375703.3374,-374242.8332
4916.0000,17.9807,30.2029,0.0000,178503.1000,-178503.1000,4.6280,0.0000,0.0000,0.0000,39667.3556,4.5000,1.0000,39667.3556,0.0000,0.0000,218170.4556,0.0000,-218170.4556,23.7550,16.4577,11170.6000,0.0000,11170.6000,0.2896,3019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3019.0811,0.0000,0.0000,0.0000,8151.5189,8151.5189,23.5341,35.5749,0.0000,28395.6000,-28395.6000,0.7362,0.0000,0.0000,0.0000,5795.0204,4.9000,1.0000,5795.0204,0.0000,0.0000,34190.6204,0.0000,-34190.6204,24.4390,17.1417,672.3000,0.0000,672.3000,0.0174,181.7027,3.7000,1.0000,0.0000,0.0000,0.0000,181.7027,0.0000,0.0000,0.0000,490.5973,490.5973,24.4221,36.4629,0.0000,25330.9000,-25330.9000,0.6568,0.0000,0.0000,0.0000,5169.5714,4.9000,1.0000,5169.5714,0.0000,0.0000,30500.4714,0.0000,-30500.4714,25.2293,17.9320,7813.2000,0.0000,7813.2000,0.2026,2111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2111.6757,0.0000,0.0000,0.0000,5701.5243,5701.5243,25.0709,20.3641,22.7175,-11.8559,-177838.0226,9.7959,1041.1481,10.4115,9.7959,0.0000,34.1744,20.3668,18.9139,19.6404,-6.8618,-54894.6760,9.7959,2180.9858,21.8099,9.7959,0.0000,120.1656,18.9184,17.9599,18.4391,-5.1736,-36215.1281,9.7959,2606.8590,26.0686,9.7959,0.0000,156.8859,23.5393,23.5375,11.9661,23.5358,11.9651,23.5341,11.9641,23.5341,3796.7947,151.8718,24.4260,24.4247,12.3562,24.4234,12.3629,24.4221,12.3695,24.4221,3796.7947,151.8718,25.0784,25.0760,16.8446,25.0735,16.8711,25.0709,16.8969,25.0709,1099.5944,21.9919,20.3641,20.3650,1.2838,20.3659,1.2936,20.3668,1.3033,20.3668,3796.7947,151.8718,18.9139,18.9154,-2.7247,18.9169,-2.7140,18.9184,-2.7034,18.9184,3796.7947,151.8718,17.9599,17.9669,-8.9888,17.9738,-8.9358,17.9807,-8.8833,17.9807,1099.5944,21.9919,9.7959,378.6122,6.5306,0.0000,311.2259,689.8381,-212573.5000,-268517.9069,-268947.8268
4917.0000,17.7772,29.9994,0.0000,170195.1000,-170195.1000,4.4126,0.0000,0.0000,0.0000,37821.1333,4.5000,1.0000,37821.1333,0.0000,0.0000,208016.2333,0.0000,-208016.2333,23.8286,16.5313,9479.0000,0.0000,9479.0000,0.2458,2561.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2561.8919,0.0000,0.0000,0.0000,6917.1081,6917.1081,23.6171,35.6579,0.0000,19119.3000,-19119.3000,0.4957,0.0000,0.0000,0.0000,3901.8980,4.9000,1.0000,3901.8980,0.0000,0.0000,23021.1980,0.0000,-23021.1980,24.2868,16.9895,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,24.2701,36.3109,0.0000,23555.3000,-23555.3000,0.6107,0.0000,0.0000,0.0000,4807.2041,4.9000,1.0000,4807.2041,0.0000,0.0000,28362.5041,0.0000,-28362.5041,25.0952,17.7979,6397.3000,0.0000,6397.3000,0.1659,1729.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1729.0000,0.0000,0.0000,0.0000,4668.3000,4668.3000,24.9390,19.9792,22.4591,-11.3662,-170493.4732,8.9123,955.8881,9.5589,8.9123,0.0000,25.7359,19.9827,18.6485,19.3156,-5.7330,-45864.1952,8.9123,2008.2887,20.0829,8.9123,0.0000,90.4940,18.6535,17.7558,18.2047,-4.4081,-30856.8728,8.9123,2392.8189,23.9282,8.9123,0.0000,118.1472,23.6274,23.6240,13.4012,23.6205,13.3823,23.6171,13.3635,23.6171,3211.9495,128.4780,24.2779,24.2753,12.1060,24.2727,12.0974,24.2701,12.0889,24.2701,3211.9495,128.4780,24.9594,24.9525,16.5405,24.9457,16.5066,24.9390,16.4735,24.9390,931.2536,18.6251,19.9792,19.9804,-1.4469,19.9815,-1.4374,19.9827,-1.4279,19.9827,3211.9495,128.4780,18.6485,18.6502,-4.5500,18.6518,-4.5397,18.6535,-4.5294,18.6535,3211.9495,128.4780,17.7558,17.7630,-10.6679,17.7701,-10.6220,17.7772,-10.5761,17.7772,931.2536,18.6251,8.9123,291.4673,5.9416,0.0000,234.3771,525.8444,-196573.5000,-247508.1138,-247214.5412
4918.0000,17.5886,29.8108,0.0000,143213.8000,-143213.8000,3.7131,0.0000,0.0000,0.0000,31825.2889,4.5000,1.0000,31825.2889,0.0000,0.0000,175039.0889,0.0000,-175039.0889,23.6160,16.3187,9252.9000,0.0000,9252.9000,0.2399,2500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2500.7838,0.0000,0.0000,0.0000,6752.1162,6752.1162,23.3758,35.4167,0.0000,14705.6000,-14705.6000,0.3813,0.0000,0.0000,0.0000,3001.1429,4.9000,1.0000,3001.1429,0.0000,0.0000,17706.7429,0.0000,-17706.7429,23.9856,16.6883,344.6000,0.0000,344.6000,0.0089,93.1351,3.7000,1.0000,0.0000,0.0000,0.0000,93.1351,0.0000,0.0000,0.0000,251.4649,251.4649,23.9707,36.0115,0.0000,20498.0000,-20498.0000,0.5314,0.0000,0.0000,0.0000,4183.2653,4.9000,1.0000,4183.2653,0.0000,0.0000,24681.2653,0.0000,-24681.2653,24.8206,17.5233,5588.2000,0.0000,5588.2000,0.1449,1510.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3243,0.0000,0.0000,0.0000,4077.8757,4077.8757,24.6657,19.6006,22.1331,-9.8062,-147093.4502,7.5293,816.9091,8.1691,7.5293,0.0000,15.5177,19.6070,18.3949,19.0009,-4.4000,-35200.0120,7.5293,1716.6382,17.1664,7.5293,0.0000,54.5641,18.4022,17.5610,17.9816,-3.4899,-24429.5337,7.5293,2038.6604,20.3866,7.5293,0.0000,71.2378,23.3835,23.3809,11.0578,23.3784,11.0499,23.3758,11.0419,23.3758,2384.7073,95.3883,23.9769,23.9748,9.9038,23.9728,9.9015,23.9707,9.8991,23.9707,2384.7073,95.3883,24.6802,24.6754,13.9192,24.6705,13.9143,24.6657,13.9090,24.6657,692.8204,13.8564,19.6006,19.6027,-4.1079,19.6049,-4.0905,19.6070,-4.0731,19.6070,2384.7073,95.3883,18.3949,18.3973,-6.2834,18.3998,-6.2669,18.4022,-6.2503,18.4022,2384.7073,95.3883,17.5610,17.5703,-12.2496,17.5794,-12.1832,17.5886,-12.1173,17.5886,692.8204,13.8564,7.5293,182.8928,5.0195,0.0000,141.3195,324.2123,-163231.7000,-206345.6403,-206722.9959
4919.0000,17.4365,29.6588,0.0000,129548.6000,-129548.6000,3.3588,0.0000,0.0000,0.0000,28788.5778,4.5000,1.0000,28788.5778,0.0000,0.0000,158337.1778,0.0000,-158337.1778,23.6579,16.3606,9234.6000,0.0000,9234.6000,0.2394,2495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2495.8378,0.0000,0.0000,0.0000,6738.7622,6738.7622,23.3817,35.4225,0.0000,9990.9000,-9990.9000,0.2590,0.0000,0.0000,0.0000,2038.9592,4.9000,1.0000,2038.9592,0.0000,0.0000,12029.8592,0.0000,-12029.8592,23.8544,16.5571,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,23.8366,35.8774,0.0000,17400.9000,-17400.9000,0.4512,0.0000,0.0000,0.0000,3551.2041,4.9000,1.0000,3551.2041,0.0000,0.0000,20952.1041,0.0000,-20952.1041,24.6599,17.3626,3160.9000,0.0000,3160.9000,0.0820,854.2973,3.7000,1.0000,0.0000,0.0000,0.0000,854.2973,0.0000,0.0000,0.0000,2306.6027,2306.6027,24.5473,19.2318,21.8895,-9.0189,-135283.3254,6.5986,722.1506,7.2215,6.5986,0.0000,10.4451,19.2414,18.1971,18.7193,-3.3223,-26578.3225,6.5986,1520.3856,15.2039,6.5986,0.0000,36.7277,18.2062,17.4044,17.8053,-2.9151,-20405.4436,6.5986,1798.6801,17.9868,6.5986,0.0000,47.9510,23.3931,23.3893,11.5506,23.3855,11.5299,23.3817,11.5093,23.3817,1890.1024,75.6041,23.8448,23.8420,9.4787,23.8393,9.4694,23.8366,9.4601,23.8366,1890.1024,75.6041,24.5692,24.5619,13.5021,24.5545,13.4642,24.5473,13.4270,24.5473,550.0304,11.0006,19.2318,19.2350,-6.6042,19.2382,-6.5785,19.2414,-6.5529,19.2414,1890.1024,75.6041,18.1971,18.2002,-7.4435,18.2032,-7.4234,18.2062,-7.4033,18.2062,1890.1024,75.6041,17.4044,17.4152,-13.3517,17.4259,-13.2739,17.4365,-13.1966,17.4365,550.0304,11.0006,6.5986,127.0828,4.3990,0.0000,95.1239,222.2067,-144209.6000,-182029.0978,-182267.0915
4920.0000,17.3132,29.5354,0.0000,112342.5000,-112342.5000,2.9127,0.0000,0.0000,0.0000,24965.0000,4.5000,1.0000,24965.0000,0.0000,0.0000,137307.5000,0.0000,-137307.5000,23.3717,16.0744,9256.8000,0.0000,9256.8000,0.2400,2501.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2501.8378,0.0000,0.0000,0.0000,6754.9622,6754.9622,23.0673,35.1081,0.0000,13394.4000,-13394.4000,0.3473,0.0000,0.0000,0.0000,2733.5510,4.9000,1.0000,2733.5510,0.0000,0.0000,16127.9510,0.0000,-16127.9510,23.7789,16.4816,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,23.7586,35.7994,0.0000,14728.9000,-14728.9000,0.3819,0.0000,0.0000,0.0000,3005.8980,4.9000,1.0000,3005.8980,0.0000,0.0000,17734.7980,0.0000,-17734.7980,24.5411,17.2438,1037.1000,0.0000,1037.1000,0.0269,280.2973,3.7000,1.0000,0.0000,0.0000,0.0000,280.2973,0.0000,0.0000,0.0000,756.8027,756.8027,24.4810,18.9025,21.6917,-8.4286,-126429.7092,5.8760,647.6223,6.4762,5.8760,0.0000,7.3758,18.9152,18.0377,18.4764,-2.4859,-19887.2560,5.8760,1366.3139,13.6631,5.8760,0.0000,25.9351,18.0483,17.2766,17.6625,-2.4985,-17489.5744,5.8760,1610.4603,16.1046,5.8760,0.0000,33.8603,23.0736,23.0715,8.5614,23.0694,8.5594,23.0673,8.5573,23.0673,1541.4767,61.6591,23.7682,23.7650,9.4085,23.7618,9.3951,23.7586,9.3817,23.7586,1541.4767,61.6591,24.5078,24.4988,13.4704,24.4898,13.4170,24.4810,13.3642,24.4810,449.2465,8.9849,18.9025,18.9067,-8.6503,18.9110,-8.6176,18.9152,-8.5849,18.9152,1541.4767,61.6591,18.0377,18.0412,-8.2729,18.0448,-8.2494,18.0483,-8.2259,18.0483,1541.4767,61.6591,17.2766,17.2889,-14.1426,17.3011,-14.0540,17.3132,-13.9660,17.3132,449.2465,8.9849,5.8760,92.3208,3.9173,0.0000,67.1711,159.4919,-129840.4000,-163416.5787,-163806.5396
4921.0000,17.2213,29.4436,0.0000,108837.3000,-108837.3000,2.8218,0.0000,0.0000,0.0000,24186.0667,4.5000,1.0000,24186.0667,0.0000,0.0000,133023.3667,0.0000,-133023.3667,23.4684,16.1711,9243.0000,0.0000,9243.0000,0.2396,2498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2498.1081,0.0000,0.0000,0.0000,6744.8919,6744.8919,23.1393,35.1801,0.0000,9693.1000,-9693.1000,0.2513,0.0000,0.0000,0.0000,1978.1837,4.9000,1.0000,1978.1837,0.0000,0.0000,11671.2837,0.0000,-11671.2837,23.6874,16.3901,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,23.6659,35.7068,0.0000,13206.0000,-13206.0000,0.3424,0.0000,0.0000,0.0000,2695.1020,4.9000,1.0000,2695.1020,0.0000,0.0000,15901.1020,0.0000,-15901.1020,24.4127,17.1154,632.1000,0.0000,632.1000,0.0164,170.8378,3.7000,1.0000,0.0000,0.0000,0.0000,170.8378,0.0000,0.0000,0.0000,461.2622,461.2622,24.3669,18.7010,21.5340,-8.0431,-120647.0584,5.5208,611.9134,6.1191,5.5208,0.0000,6.1173,18.7142,17.9022,18.3082,-2.1611,-17288.9846,5.5208,1291.8890,12.9189,5.5208,0.0000,21.5101,17.9141,17.1829,17.5485,-2.2242,-15569.1290,5.5208,1519.7085,15.1971,5.5208,0.0000,28.0832,23.1517,23.1475,9.9154,23.1434,9.8916,23.1393,9.8680,23.1393,1381.6586,55.2663,23.6755,23.6723,9.0226,23.6691,9.0102,23.6659,8.9979,23.6659,1381.6586,55.2663,24.3910,24.3830,12.6124,24.3749,12.5751,24.3669,12.5378,24.3669,402.9982,8.0600,18.7010,18.7054,-9.4357,18.7098,-9.4049,18.7142,-9.3742,18.7142,1381.6586,55.2663,17.9022,17.9062,-8.9275,17.9102,-8.9020,17.9141,-8.8765,17.9141,1381.6586,55.2663,17.1829,17.1958,-14.5825,17.2086,-14.4936,17.2213,-14.4052,17.2213,402.9982,8.0600,5.5208,77.7594,3.6805,0.0000,55.7107,133.4701,-121515.5000,-153137.2578,-153505.1720
4922.0000,17.1466,29.3688,0.0000,99404.5000,-99404.5000,2.5772,0.0000,0.0000,0.0000,22089.8889,4.5000,1.0000,22089.8889,0.0000,0.0000,121494.3889,0.0000,-121494.3889,23.0998,15.8025,9224.4000,0.0000,9224.4000,0.2392,2493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2493.0811,0.0000,0.0000,0.0000,6731.3189,6731.3189,22.7663,34.8071,0.0000,14963.7000,-14963.7000,0.3880,0.0000,0.0000,0.0000,3053.8163,4.9000,1.0000,3053.8163,0.0000,0.0000,18017.5163,0.0000,-18017.5163,23.6492,16.3519,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,23.6265,35.6674,0.0000,11800.1000,-11800.1000,0.3059,0.0000,0.0000,0.0000,2408.1837,4.9000,1.0000,2408.1837,0.0000,0.0000,14208.2837,0.0000,-14208.2837,24.3227,17.0254,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.2851,18.5393,21.4122,-7.8175,-117261.8377,5.2912,589.0361,5.8904,5.2912,0.0000,5.3856,18.5533,17.7973,18.1753,-1.9284,-15427.2746,5.2912,1244.4132,12.4441,5.2912,0.0000,18.9370,17.8099,17.1066,17.4583,-2.0503,-14352.2193,5.2912,1461.5630,14.6156,5.2912,0.0000,24.7238,22.7700,22.7688,6.3231,22.7676,6.3309,22.7663,6.3386,22.7663,1282.4969,51.2999,23.6373,23.6337,9.1257,23.6301,9.1102,23.6265,9.0947,23.6265,1282.4969,51.2999,24.3110,24.3023,12.2184,24.2937,12.1747,24.2851,12.1314,24.2851,374.2856,7.4857,18.5393,18.5440,-10.0027,18.5486,-9.9713,18.5533,-9.9400,18.5533,1282.4969,51.2999,17.7973,17.8015,-9.3363,17.8057,-9.3104,17.8099,-9.2845,17.8099,1282.4969,51.2999,17.1066,17.1200,-14.8947,17.1334,-14.8050,17.1466,-14.7158,17.1466,374.2856,7.4857,5.2912,69.1854,3.5275,0.0000,49.0465,118.2319,-116281.7000,-146505.6429,-147041.3316
4923.0000,17.0604,29.2827,0.0000,90295.2000,-90295.2000,2.3411,0.0000,0.0000,0.0000,20065.6000,4.5000,1.0000,20065.6000,0.0000,0.0000,110360.8000,0.0000,-110360.8000,23.3651,16.0678,9245.8000,0.0000,9245.8000,0.2397,2498.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2498.8649,0.0000,0.0000,0.0000,6746.9351,6746.9351,22.9641,35.0050,0.0000,6107.5000,-6107.5000,0.1583,0.0000,0.0000,0.0000,1246.4286,4.9000,1.0000,1246.4286,0.0000,0.0000,7353.9286,0.0000,-7353.9286,23.3843,16.0870,342.5000,0.0000,342.5000,0.0089,92.5676,3.7000,1.0000,0.0000,0.0000,0.0000,92.5676,0.0000,0.0000,0.0000,249.9324,249.9324,23.3635,35.4044,0.0000,10377.2000,-10377.2000,0.2690,0.0000,0.0000,0.0000,2117.7959,4.9000,1.0000,2117.7959,0.0000,0.0000,12494.9959,0.0000,-12494.9959,24.0774,16.7801,329.0000,0.0000,329.0000,0.0085,88.9189,3.7000,1.0000,0.0000,0.0000,0.0000,88.9189,0.0000,0.0000,0.0000,240.0811,240.0811,24.0495,18.3292,21.1893,-6.6755,-100131.8823,4.5384,509.2926,5.0929,4.5384,0.0000,3.3984,18.3477,17.6998,18.0238,-1.4176,-11340.6924,4.5384,1073.5092,10.7351,4.5384,0.0000,11.9495,17.7149,17.0114,17.3631,-1.7594,-12315.6750,4.5384,1258.1946,12.5819,4.5384,0.0000,15.6011,22.9797,22.9745,9.1004,22.9693,9.0654,22.9641,9.0306,22.9641,980.3248,39.2130,23.3700,23.3678,6.8598,23.3657,6.8595,23.3635,6.8590,23.3635,980.3248,39.2130,24.0636,24.0590,9.7731,24.0543,9.7793,24.0495,9.7843,24.0495,286.6954,5.7339,18.3292,18.3354,-11.1695,18.3416,-11.1248,18.3477,-11.0804,18.3477,980.3248,39.2130,17.6998,17.7049,-9.7377,17.7099,-9.7049,17.7149,-9.6722,17.7149,980.3248,39.2130,17.0114,17.0279,-15.4885,17.0442,-15.3663,17.0604,-15.2458,17.0604,286.6954,5.7339,4.5384,45.3792,3.0256,0.0000,30.9490,76.3282,-96862.6000,-122972.7758,-123788.2497
4924.0000,17.0453,29.2675,0.0000,111594.9000,-111594.9000,2.8933,0.0000,0.0000,0.0000,24798.8667,4.5000,1.0000,24798.8667,0.0000,0.0000,136393.7667,0.0000,-136393.7667,23.4790,16.1817,9242.9000,0.0000,9242.9000,0.2396,2498.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2498.0811,0.0000,0.0000,0.0000,6744.8189,6744.8189,23.1461,35.1869,0.0000,10144.8000,-10144.8000,0.2630,0.0000,0.0000,0.0000,2070.3673,4.9000,1.0000,2070.3673,0.0000,0.0000,12215.1673,0.0000,-12215.1673,23.7223,16.4250,335.7000,0.0000,335.7000,0.0087,90.7297,3.7000,1.0000,0.0000,0.0000,0.0000,90.7297,0.0000,0.0000,0.0000,244.9703,244.9703,23.6944,35.7352,0.0000,9382.6000,-9382.6000,0.2433,0.0000,0.0000,0.0000,1914.8163,4.9000,1.0000,1914.8163,0.0000,0.0000,11297.4163,0.0000,-11297.4163,24.2273,16.9300,632.0000,0.0000,632.0000,0.0164,170.8108,3.7000,1.0000,0.0000,0.0000,0.0000,170.8108,0.0000,0.0000,0.0000,461.1892,461.1892,24.1706,18.3800,21.2753,-8.1840,-122760.7357,5.4965,614.9032,6.1490,5.4965,0.0000,6.0370,18.3910,17.6322,18.0116,-2.0109,-16086.9624,5.4965,1300.7376,13.0074,5.4965,0.0000,21.2275,17.6445,17.0097,17.3271,-1.9227,-13458.7778,5.4965,1525.9183,15.2592,5.4965,0.0000,27.7143,23.1609,23.1559,10.9376,23.1510,10.9100,23.1461,10.8825,23.1461,1371.0151,54.8406,23.7107,23.7053,10.8900,23.6998,10.8551,23.6944,10.8204,23.6944,1371.0151,54.8406,24.2055,24.1937,12.2668,24.1821,12.1810,24.1706,12.0974,24.1706,399.9170,7.9983,18.3800,18.3837,-9.7578,18.3873,-9.7419,18.3910,-9.7258,18.3910,1371.0151,54.8406,17.6322,17.6363,-9.8956,17.6404,-9.8742,17.6445,-9.8527,17.6445,1371.0151,54.8406,17.0097,17.0215,-14.9958,17.0334,-14.9384,17.0453,-14.8799,17.0453,399.9170,7.9983,5.4965,76.8219,3.6643,0.0000,54.9788,131.8007,-120911.7000,-152455.3720,-152306.4759
4925.0000,17.0284,29.2506,0.0000,123251.9000,-123251.9000,3.1955,0.0000,0.0000,0.0000,27389.3111,4.5000,1.0000,27389.3111,0.0000,0.0000,150641.2111,0.0000,-150641.2111,23.5819,16.2846,9224.5000,0.0000,9224.5000,0.2392,2493.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1081,0.0000,0.0000,0.0000,6731.3919,6731.3919,23.2748,35.3156,0.0000,7757.0000,-7757.0000,0.2011,0.0000,0.0000,0.0000,1583.0612,4.9000,1.0000,1583.0612,0.0000,0.0000,9340.0612,0.0000,-9340.0612,23.6811,16.3838,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,23.6569,35.6978,0.0000,9632.6000,-9632.6000,0.2497,0.0000,0.0000,0.0000,1965.8367,4.9000,1.0000,1965.8367,0.0000,0.0000,11598.4367,0.0000,-11598.4367,24.1615,16.8642,2954.7000,0.0000,2954.7000,0.0766,798.5676,3.7000,1.0000,0.0000,0.0000,0.0000,798.5676,0.0000,0.0000,0.0000,2156.1324,2156.1324,24.0498,18.5330,21.2914,-8.4540,-126809.3459,5.9596,666.3288,6.6633,5.9596,0.0000,7.6952,18.5400,17.5819,18.0610,-2.7528,-22022.0587,5.9596,1407.6974,14.0770,5.9596,0.0000,27.0583,17.5932,16.9956,17.2944,-1.9624,-13736.9642,5.9596,1656.5714,16.5657,5.9596,0.0000,35.3267,23.2891,23.2843,12.0008,23.2796,11.9767,23.2748,11.9526,23.2748,1580.2190,63.2088,23.6678,23.6642,10.3289,23.6606,10.3168,23.6569,10.3046,23.6569,1580.2190,63.2088,24.0677,24.0618,10.8377,24.0558,10.8330,24.0498,10.8271,24.0498,460.4531,9.2091,18.5330,18.5353,-7.7345,18.5377,-7.7300,18.5400,-7.7255,18.5400,1580.2190,63.2088,17.5819,17.5857,-9.9456,17.5895,-9.9277,17.5932,-9.9098,17.5932,1580.2190,63.2088,16.9956,17.0065,-14.8116,17.0175,-14.7616,17.0284,-14.7114,17.0284,460.4531,9.2091,5.9596,95.9845,3.9731,0.0000,70.0802,166.0647,-128041.4000,-162385.0415,-162568.3687
4926.0000,17.1363,29.3585,0.0000,209057.7000,-209057.7000,5.4202,0.0000,0.0000,0.0000,46457.2667,4.5000,1.0000,46457.2667,0.0000,0.0000,255514.9667,0.0000,-255514.9667,24.1815,16.8843,9245.4000,0.0000,9245.4000,0.2397,2498.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2498.7568,0.0000,0.0000,0.0000,6746.6432,6746.6432,23.9783,36.0191,0.0000,2256.1000,-2256.1000,0.0585,0.0000,0.0000,0.0000,460.4286,4.9000,1.0000,460.4286,0.0000,0.0000,2716.5286,0.0000,-2716.5286,24.0532,16.7559,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0000,0.0000,0.0000,286.9297,286.9297,24.0333,36.0741,0.0000,11111.9000,-11111.9000,0.2881,0.0000,0.0000,0.0000,2267.7347,4.9000,1.0000,2267.7347,0.0000,0.0000,13379.6347,0.0000,-13379.6347,24.4022,17.1049,9721.1000,0.0000,9721.1000,0.2520,2627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2627.3243,0.0000,0.0000,0.0000,7093.7757,7093.7757,24.1850,19.2473,21.7161,-11.9386,-179078.8352,9.4031,1035.4621,10.3546,9.4031,0.0000,30.2260,19.2433,17.8047,18.5240,-6.5221,-52176.9927,9.4031,2182.5464,21.8255,9.4031,0.0000,106.2821,17.8084,17.1215,17.4650,-3.5587,-24910.6876,9.4031,2596.6994,25.9670,9.4031,0.0000,138.7598,23.9955,23.9898,18.7121,23.9841,18.6792,23.9783,18.6464,23.9783,3531.4426,141.2577,24.0453,24.0413,14.1441,24.0373,14.1271,24.0333,14.1101,24.0333,3531.4426,141.2577,24.2066,24.1994,12.9747,24.1921,12.9481,24.1850,12.9218,24.1850,1023.2363,20.4647,19.2473,19.2459,-0.5277,19.2446,-0.5567,19.2433,-0.5855,19.2433,3531.4426,141.2577,17.8047,17.8059,-7.3686,17.8071,-7.3754,17.8084,-7.3820,17.8084,3531.4426,141.2577,17.1215,17.1264,-13.0347,17.1313,-13.0550,17.1363,-13.0742,17.1363,1023.2363,20.4647,9.4031,338.0633,6.2687,0.0000,275.2678,613.3311,-203066.0000,-257483.7813,-256166.5155
4927.0000,17.3316,29.5539,0.0000,261450.9000,-261450.9000,6.7786,0.0000,0.0000,0.0000,58100.2000,4.5000,1.0000,58100.2000,0.0000,0.0000,319551.1000,0.0000,-319551.1000,24.3490,17.0517,15645.8000,0.0000,15645.8000,0.4056,4228.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4228.5946,0.0000,0.0000,0.0000,11417.2054,11417.2054,24.0876,36.1284,0.0000,3644.1000,-3644.1000,0.0945,0.0000,0.0000,0.0000,743.6939,4.9000,1.0000,743.6939,0.0000,0.0000,4387.7939,0.0000,-4387.7939,24.1839,16.8866,722.3000,0.0000,722.3000,0.0187,195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,195.2162,0.0000,0.0000,0.0000,527.0838,527.0838,24.1636,36.2044,0.0000,11793.2000,-11793.2000,0.3058,0.0000,0.0000,0.0000,2406.7755,4.9000,1.0000,2406.7755,0.0000,0.0000,14199.9755,0.0000,-14199.9755,24.4754,17.1781,10327.0000,0.0000,10327.0000,0.2677,2791.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2791.0811,0.0000,0.0000,0.0000,7535.9189,7535.9189,24.2920,19.7995,22.0457,-13.6384,-204576.7267,11.8064,1284.9506,12.8495,11.8064,0.0000,59.8306,19.7946,18.1784,18.9865,-9.1996,-73596.4916,11.8064,2693.2628,26.9326,11.8064,0.0000,210.3795,18.1787,17.3243,17.7515,-5.5580,-38905.8915,11.8064,3224.8832,32.2488,11.8064,0.0000,274.6674,24.0982,24.0947,18.4899,24.0911,18.4809,24.0876,18.4718,24.0876,5286.8131,211.4725,24.1723,24.1694,14.8856,24.1665,14.8799,24.1636,14.8742,24.1636,5286.8131,211.4725,24.3099,24.3039,14.2471,24.2979,14.2356,24.2920,14.2240,24.2920,1527.8444,30.5569,19.7995,19.7978,4.0066,19.7962,3.9816,19.7946,3.9566,19.7946,5286.8131,211.4725,18.1784,18.1785,-3.7574,18.1786,-3.7717,18.1787,-3.7859,18.1787,5286.8131,211.4725,17.3243,17.3267,-10.6306,17.3292,-10.6675,17.3316,-10.7039,17.3316,1527.8444,30.5569,11.8064,635.1249,7.8710,0.0000,544.8775,1180.0024,-250193.1000,-318658.6613,-317079.1098
4928.0000,17.6125,29.8347,0.0000,283768.1000,-283768.1000,7.3572,0.0000,0.0000,0.0000,63059.5778,4.5000,1.0000,63059.5778,0.0000,0.0000,346827.6778,0.0000,-346827.6778,23.9795,16.6822,19059.5000,0.0000,19059.5000,0.4942,5151.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5151.2162,0.0000,0.0000,0.0000,13908.2838,13908.2838,23.7192,35.7601,0.0000,37889.7000,-37889.7000,0.9824,0.0000,0.0000,0.0000,7732.5918,4.9000,1.0000,7732.5918,0.0000,0.0000,45622.2918,0.0000,-45622.2918,24.5568,17.2595,1160.7000,0.0000,1160.7000,0.0301,313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,313.7027,0.0000,0.0000,0.0000,846.9973,846.9973,24.5314,36.5722,0.0000,11349.9000,-11349.9000,0.2943,0.0000,0.0000,0.0000,2316.3061,4.9000,1.0000,2316.3061,0.0000,0.0000,13666.2061,0.0000,-13666.2061,24.7823,17.4850,9923.1000,0.0000,9923.1000,0.2573,2681.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2681.9189,0.0000,0.0000,0.0000,7241.1811,7241.1811,24.6265,20.2664,22.4464,-15.8338,-237506.8968,14.1230,1515.4378,15.1544,14.1230,0.0000,102.4122,20.2611,18.5916,19.4263,-11.3677,-90941.5975,14.1230,3207.2789,32.0728,14.1230,0.0000,360.1069,18.5900,17.6107,18.1004,-7.6207,-53344.7471,14.1230,3935.9531,39.3595,14.1230,0.0000,470.1487,23.7242,23.7225,14.0179,23.7209,14.0257,23.7192,14.0333,23.7192,7270.3168,290.8127,24.5412,24.5379,18.1126,24.5347,18.1021,24.5314,18.0917,24.5314,7270.3168,290.8127,24.6494,24.6417,18.2069,24.6341,18.1729,24.6265,18.1390,24.6265,2096.8840,41.9377,20.2664,20.2646,7.3947,20.2628,7.3722,20.2611,7.3497,20.2611,7270.3168,290.8127,18.5916,18.5911,-0.2247,18.5905,-0.2414,18.5900,-0.2580,18.5900,7270.3168,290.8127,17.6107,17.6113,-7.5385,17.6119,-7.5867,17.6125,-7.6344,17.6125,2096.8840,41.9377,14.1230,1044.3707,9.4154,0.0000,932.6678,1977.0385,-302864.4000,-384119.7136,-381793.2415
4929.0000,17.8391,30.0613,0.0000,295182.7000,-295182.7000,7.6532,0.0000,0.0000,0.0000,65596.1556,4.5000,1.0000,65596.1556,0.0000,0.0000,360778.8556,0.0000,-360778.8556,24.0291,16.7318,21671.4000,0.0000,21671.4000,0.5619,5857.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5857.1351,0.0000,0.0000,0.0000,15814.2649,15814.2649,23.7515,35.7923,0.0000,50514.1000,-50514.1000,1.3097,0.0000,0.0000,0.0000,10309.0000,4.9000,1.0000,10309.0000,0.0000,0.0000,60823.1000,0.0000,-60823.1000,24.7950,17.4978,1252.2000,0.0000,1252.2000,0.0325,338.4324,3.7000,1.0000,0.0000,0.0000,0.0000,338.4324,0.0000,0.0000,0.0000,913.7676,913.7676,24.7700,36.8108,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0000,0.0000,13518.2245,0.0000,-13518.2245,25.0020,17.7047,8711.2000,0.0000,8711.2000,0.2259,2354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2354.3784,0.0000,0.0000,0.0000,6356.8216,6356.8216,24.8712,20.5642,22.7177,-16.7351,-251026.6538,15.1112,1606.0620,16.0606,15.1112,0.0000,125.4468,20.5592,18.8783,19.7188,-12.2463,-97970.6519,15.1112,3461.8837,34.6188,15.1112,0.0000,441.1023,18.8765,17.8382,18.3574,-8.6445,-60511.7088,15.1112,4405.2565,44.0526,15.1112,0.0000,575.8947,23.7578,23.7557,14.4709,23.7536,14.4701,23.7515,14.4694,23.7515,8201.0546,328.0422,24.7794,24.7763,19.6677,24.7731,19.6588,24.7700,19.6499,24.7700,8201.0546,328.0422,24.8929,24.8857,20.4464,24.8784,20.4192,24.8712,20.3920,24.8712,2363.5853,47.2717,20.5642,20.5626,9.0075,20.5609,8.9885,20.5592,8.9695,20.5592,8201.0546,328.0422,18.8783,18.8777,1.7347,18.8771,1.7201,18.8765,1.7055,18.8765,8201.0546,328.0422,17.8382,17.8385,-5.5040,17.8388,-5.5457,17.8391,-5.5871,17.8391,2363.5853,47.2717,15.1112,1260.3069,10.0741,0.0000,1142.4438,2402.7507,-325289.0000,-412035.3260,-409509.0145
4930.0000,18.0532,30.2754,0.0000,306433.2000,-306433.2000,7.9449,0.0000,0.0000,0.0000,68096.2667,4.5000,1.0000,68096.2667,0.0000,0.0000,374529.4667,0.0000,-374529.4667,24.0735,16.7762,25576.7000,0.0000,25576.7000,0.6631,6912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6912.6216,0.0000,0.0000,0.0000,18664.0784,18664.0784,23.7676,35.8084,0.0000,61207.6000,-61207.6000,1.5869,0.0000,0.0000,0.0000,12491.3469,4.9000,1.0000,12491.3469,0.0000,0.0000,73698.9469,0.0000,-73698.9469,24.9523,17.6550,1282.3000,0.0000,1282.3000,0.0332,346.5676,3.7000,1.0000,0.0000,0.0000,0.0000,346.5676,0.0000,0.0000,0.0000,935.7324,935.7324,24.9285,36.9693,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,25.1672,17.8699,7903.3000,0.0000,7903.3000,0.2049,2136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2136.0270,0.0000,0.0000,0.0000,5767.2730,5767.2730,25.0541,20.8354,22.9448,-17.4964,-262446.2473,16.1293,1700.6947,17.0069,16.1293,0.0000,152.5514,20.8302,19.1357,19.9830,-13.1773,-105418.3938,16.1293,3844.1863,38.4419,16.1293,0.0000,536.4088,19.1334,18.0537,18.5935,-9.5963,-67173.8585,16.1293,5263.3730,52.6337,16.1293,0.0000,700.3251,23.7735,23.7716,14.5306,23.7696,14.5303,23.7676,14.5299,23.7676,9212.1716,368.4869,24.9372,24.9343,20.4355,24.9314,20.4282,24.9285,20.4209,24.9285,9212.1716,368.4869,25.0745,25.0677,21.8266,25.0609,21.8045,25.0541,21.7823,25.0541,2653.1311,53.0626,20.8354,20.8337,10.5050,20.8320,10.4869,20.8302,10.4688,20.8302,9212.1716,368.4869,19.1357,19.1350,3.3981,19.1342,3.3839,19.1334,3.3697,19.1334,9212.1716,368.4869,18.0537,18.0535,-3.7083,18.0534,-3.7487,18.0532,-3.7888,18.0532,2653.1311,53.0626,16.1293,1510.8677,10.7529,0.0000,1389.2853,2900.1531,-345214.9000,-437715.3625,-435038.4997
4931.0000,18.2513,30.4735,0.0000,316450.4000,-316450.4000,8.2046,0.0000,0.0000,0.0000,70322.3111,4.5000,1.0000,70322.3111,0.0000,0.0000,386772.7111,0.0000,-386772.7111,24.1481,16.8508,26870.4000,0.0000,26870.4000,0.6967,7262.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7262.2703,0.0000,0.0000,0.0000,19608.1297,19608.1297,23.8431,35.8839,0.0000,72680.4000,-72680.4000,1.8844,0.0000,0.0000,0.0000,14832.7347,4.9000,1.0000,14832.7347,0.0000,0.0000,87513.1347,0.0000,-87513.1347,25.1773,17.8800,1502.3000,0.0000,1502.3000,0.0389,406.0270,3.7000,1.0000,0.0000,0.0000,0.0000,406.0270,0.0000,0.0000,0.0000,1096.2730,1096.2730,25.1515,37.1923,0.0000,13377.2000,-13377.2000,0.3468,0.0000,0.0000,0.0000,2730.0408,4.9000,1.0000,2730.0408,0.0000,0.0000,16107.2408,0.0000,-16107.2408,25.3971,18.0998,6388.4000,0.0000,6388.4000,0.1656,1726.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1726.5946,0.0000,0.0000,0.0000,4661.8054,4661.8054,25.3039,21.0738,23.1888,-18.4968,-277451.8568,17.0055,1777.8717,17.7787,17.0055,0.0000,178.7872,21.0685,19.3656,20.2171,-13.9616,-111692.6248,17.0055,4387.8882,43.8789,17.0055,0.0000,628.6604,19.3630,18.2526,18.8078,-10.4046,-72831.9290,17.0055,6501.1689,65.0117,17.0055,0.0000,820.7670,23.8491,23.8471,15.1576,23.8451,15.1559,23.8431,15.1541,23.8431,10124.1129,404.9645,25.1606,25.1576,21.9419,25.1545,21.9330,25.1515,21.9241,25.1515,10124.1129,404.9645,25.3260,25.3186,24.0620,25.3112,24.0323,25.3039,24.0027,25.3039,2914.1273,58.2825,21.0738,21.0720,11.7438,21.0703,11.7266,21.0685,11.7095,21.0685,10124.1129,404.9645,19.3656,19.3648,4.7843,19.3639,4.7705,19.3630,4.7567,19.3630,10124.1129,404.9645,18.2526,18.2522,-2.1739,18.2517,-2.2126,18.2513,-2.2511,18.2513,2914.1273,58.2825,17.0055,1750.4339,11.3370,0.0000,1628.2145,3378.6484,-367746.9000,-465026.8785,-461976.4106
4932.0000,18.3986,30.6208,0.0000,326070.6000,-326070.6000,8.4540,0.0000,0.0000,0.0000,72460.1333,4.5000,1.0000,72460.1333,0.0000,0.0000,398530.7333,0.0000,-398530.7333,24.3513,17.0540,23295.0000,0.0000,23295.0000,0.6040,6295.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6295.9459,0.0000,0.0000,0.0000,16999.0541,16999.0541,24.0900,36.1308,0.0000,75043.0000,-75043.0000,1.9456,0.0000,0.0000,0.0000,15314.8980,4.9000,1.0000,15314.8980,0.0000,0.0000,90357.8980,0.0000,-90357.8980,25.4397,18.1424,1776.9000,0.0000,1776.9000,0.0461,480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,480.2432,0.0000,0.0000,0.0000,1296.6568,1296.6568,25.4106,37.4514,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,25.6726,18.3753,5580.5000,0.0000,5580.5000,0.1447,1508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2432,0.0000,0.0000,0.0000,4072.2568,4072.2568,25.5877,21.2496,23.4187,-19.3622,-290433.1319,17.3580,1800.2847,18.0028,17.3580,0.0000,190.1374,21.2444,19.5319,20.3882,-14.3315,-114652.2154,17.3580,4715.2295,47.1523,17.3580,0.0000,668.5707,19.5293,18.3998,18.9645,-10.8027,-75619.0910,17.3580,7169.2434,71.6924,17.3580,0.0000,872.8730,24.0973,24.0949,17.3904,24.0925,17.3839,24.0900,17.3773,24.0900,10501.8358,420.0734,25.4203,25.4171,23.7259,25.4138,23.7150,25.4106,23.7041,25.4106,10501.8358,420.0734,25.6117,25.6037,26.5435,25.5957,26.5069,25.5877,26.4705,25.5877,3022.1930,60.4439,21.2496,21.2479,12.4271,21.2462,12.4112,21.2444,12.3953,21.2444,10501.8358,420.0734,19.5319,19.5310,5.5534,19.5302,5.5408,19.5293,5.5281,19.5293,10501.8358,420.0734,18.3998,18.3994,-1.2914,18.3990,-1.3253,18.3986,-1.3589,18.3986,3022.1930,60.4439,17.3580,1853.2987,11.5720,0.0000,1731.5811,3584.8798,-385028.4000,-484060.7617,-480704.4383
4933.0000,18.5523,30.7745,0.0000,331215.2000,-331215.2000,8.5874,0.0000,0.0000,0.0000,73603.3778,4.5000,1.0000,73603.3778,0.0000,0.0000,404818.5778,0.0000,-404818.5778,24.3983,17.1010,26872.6000,0.0000,26872.6000,0.6967,7262.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7262.8649,0.0000,0.0000,0.0000,19609.7351,19609.7351,24.1089,36.1497,0.0000,82649.7000,-82649.7000,2.1428,0.0000,0.0000,0.0000,16867.2857,4.9000,1.0000,16867.2857,0.0000,0.0000,99516.9857,0.0000,-99516.9857,25.5460,18.2487,1699.9000,0.0000,1699.9000,0.0441,459.4324,3.7000,1.0000,0.0000,0.0000,0.0000,459.4324,0.0000,0.0000,0.0000,1240.4676,1240.4676,25.5191,37.5600,0.0000,14237.1000,-14237.1000,0.3691,0.0000,0.0000,0.0000,2905.5306,4.9000,1.0000,2905.5306,0.0000,0.0000,17142.6306,0.0000,-17142.6306,25.7667,18.4694,4974.5000,0.0000,4974.5000,0.1290,1344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1344.4595,0.0000,0.0000,0.0000,3630.0405,3630.0405,25.6936,21.4456,23.5696,-19.6104,-294156.5961,17.9537,1852.3483,18.5235,17.9537,0.0000,210.3903,21.4402,19.7099,20.5750,-14.9774,-119819.5844,17.9537,5404.9897,54.0499,17.9537,0.0000,739.7848,19.7069,18.5543,19.1306,-11.4020,-79813.8482,17.9537,8330.6900,83.3069,17.9537,0.0000,965.8489,24.1151,24.1131,17.0292,24.1110,17.0267,24.1089,17.0241,24.1089,11154.1180,446.1647,25.5281,25.5251,23.9054,25.5221,23.8973,25.5191,23.8891,25.5191,11154.1180,446.1647,25.7143,25.7074,26.6530,25.7005,26.6315,25.6936,26.6100,25.6936,3208.7605,64.1752,21.4456,21.4438,13.4258,21.4420,13.4098,21.4402,13.3939,21.4402,11154.1180,446.1647,19.7099,19.7089,6.5246,19.7079,6.5118,19.7069,6.4991,19.7069,11154.1180,446.1647,18.5543,18.5537,-0.2551,18.5530,-0.2892,18.5523,-0.3231,18.5523,3208.7605,64.1752,17.9537,2035.8094,11.9691,0.0000,1916.0240,3951.8335,-394555.0000,-496997.9509,-493790.0287
4934.0000,18.7024,30.9246,0.0000,341003.1000,-341003.1000,8.8411,0.0000,0.0000,0.0000,75778.4667,4.5000,1.0000,75778.4667,0.0000,0.0000,416781.5667,0.0000,-416781.5667,24.5375,17.2402,25570.7000,0.0000,25570.7000,0.6630,6911.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6911.0000,0.0000,0.0000,0.0000,18659.7000,18659.7000,24.2694,36.3102,0.0000,88194.7000,-88194.7000,2.2866,0.0000,0.0000,0.0000,17998.9184,4.9000,1.0000,17998.9184,0.0000,0.0000,106193.6184,0.0000,-106193.6184,25.7561,18.4588,1149.2000,0.0000,1149.2000,0.0298,310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,310.5946,0.0000,0.0000,0.0000,838.6054,838.6054,25.7348,37.7757,0.0000,15892.0000,-15892.0000,0.4120,0.0000,0.0000,0.0000,3243.2653,4.9000,1.0000,3243.2653,0.0000,0.0000,19135.2653,0.0000,-19135.2653,26.0027,18.7054,4368.6000,0.0000,4368.6000,0.1133,1180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1180.7027,0.0000,0.0000,0.0000,3187.8973,3187.8973,25.9346,21.6262,23.7804,-20.5157,-307735.5352,18.5187,1896.7809,18.9678,18.5187,0.0000,230.8866,21.6207,19.8805,20.7506,-15.5370,-124295.7425,18.5187,6222.2618,62.2226,18.5187,0.0000,811.8551,19.8774,18.7050,19.2912,-11.9624,-83736.4776,18.5187,9420.9931,94.2099,18.5187,0.0000,1059.9425,24.2763,24.2740,18.2906,24.2717,18.2852,24.2694,18.2797,24.2694,11789.1240,471.5650,25.7444,25.7412,25.3324,25.7380,25.3222,25.7348,25.3119,25.7348,11789.1240,471.5650,25.9581,25.9503,28.7148,25.9425,28.6809,25.9346,28.6471,25.9346,3390.3299,67.8066,21.6262,21.6244,14.2889,21.6225,14.2734,21.6207,14.2579,21.6207,11789.1240,471.5650,19.8805,19.8794,7.4333,19.8784,7.4207,19.8774,7.4081,19.8774,11789.1240,471.5650,18.7050,18.7041,0.7351,18.7033,0.7016,18.7024,0.6683,18.7024,3390.3299,67.8066,18.5187,2219.2834,12.3458,0.0000,2102.6842,4321.9676,-414001.3000,-519424.2476,-515767.7553
4935.0000,18.8493,31.0715,0.0000,348710.5000,-348710.5000,9.0410,0.0000,0.0000,0.0000,77491.2222,4.5000,1.0000,77491.2222,0.0000,0.0000,426201.7222,0.0000,-426201.7222,24.6510,17.3537,24274.7000,0.0000,24274.7000,0.6294,6560.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6560.7297,0.0000,0.0000,0.0000,17713.9703,17713.9703,24.4029,36.4438,0.0000,93142.7000,-93142.7000,2.4149,0.0000,0.0000,0.0000,19008.7143,4.9000,1.0000,19008.7143,0.0000,0.0000,112151.4143,0.0000,-112151.4143,25.9296,18.6323,1112.2000,0.0000,1112.2000,0.0288,300.5946,3.7000,1.0000,0.0000,0.0000,0.0000,300.5946,0.0000,0.0000,0.0000,811.6054,811.6054,25.9091,37.9499,0.0000,17531.6000,-17531.6000,0.4545,0.0000,0.0000,0.0000,3577.8776,4.9000,1.0000,3577.8776,0.0000,0.0000,21109.4776,0.0000,-21109.4776,26.1965,18.8992,4974.5000,0.0000,4974.5000,0.1290,1344.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1344.4595,0.0000,0.0000,0.0000,3630.0405,3630.0405,26.1241,21.8098,23.9669,-21.1294,-316940.6338,19.0464,1938.3407,19.3834,19.0464,0.0000,251.1905,21.8040,20.0479,20.9260,-16.1262,-129009.2588,19.0464,7077.3536,70.7735,19.0464,0.0000,883.2486,20.0446,18.8524,19.4485,-12.5107,-87574.8309,19.0464,10353.1771,103.5318,19.0464,0.0000,1153.1524,24.4099,24.4075,19.1288,24.4052,19.1234,24.4029,19.1180,24.4029,12396.2958,495.8518,25.9186,25.9154,26.2409,25.9122,26.2311,25.9091,26.2212,25.9091,12396.2958,495.8518,26.1470,26.1394,29.9349,26.1317,29.9045,26.1241,29.8742,26.1241,3563.8914,71.2778,21.8098,21.8078,15.2130,21.8059,15.1976,21.8040,15.1822,21.8040,12396.2958,495.8518,20.0479,20.0468,8.3216,20.0457,8.3090,20.0446,8.2965,20.0446,12396.2958,495.8518,18.8524,18.8514,1.6854,18.8503,1.6524,18.8493,1.6196,18.8493,3563.8914,71.2778,19.0464,2399.9325,12.6976,0.0000,2287.5915,4687.5241,-429023.4000,-537306.9978,-533524.7234
4936.0000,18.9785,31.2007,0.0000,354555.9000,-354555.9000,9.1925,0.0000,0.0000,0.0000,78790.2000,4.5000,1.0000,78790.2000,0.0000,0.0000,433346.1000,0.0000,-433346.1000,24.7746,17.4773,20696.4000,0.0000,20696.4000,0.5366,5593.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5593.6216,0.0000,0.0000,0.0000,15102.7784,15102.7784,24.5654,36.6062,0.0000,96243.0000,-96243.0000,2.4953,0.0000,0.0000,0.0000,19641.4286,4.9000,1.0000,19641.4286,0.0000,0.0000,115884.4286,0.0000,-115884.4286,26.1153,18.8180,1419.7000,0.0000,1419.7000,0.0368,383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,383.7027,0.0000,0.0000,0.0000,1035.9973,1035.9973,26.0918,38.1326,0.0000,19738.9000,-19738.9000,0.5118,0.0000,0.0000,0.0000,4028.3469,4.9000,1.0000,4028.3469,0.0000,0.0000,23767.2469,0.0000,-23767.2469,26.4097,19.1124,5782.5000,0.0000,5782.5000,0.1499,1562.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1562.8378,0.0000,0.0000,0.0000,4219.6622,4219.6622,26.3295,21.9683,24.1489,-21.7380,-326069.5696,19.3843,1960.4502,19.6045,19.3843,0.0000,264.8008,21.9625,20.1936,21.0780,-16.5323,-132258.4987,19.3843,7650.8507,76.5085,19.3843,0.0000,931.1057,20.1901,18.9819,19.5860,-12.9052,-90336.4936,19.3843,10901.8020,109.0180,19.3843,0.0000,1215.6337,24.5726,24.5702,20.2278,24.5678,20.2213,24.5654,20.2147,24.5654,12792.3529,511.6941,26.1015,26.0982,27.2538,26.0950,27.2434,26.0918,27.2330,26.0918,12792.3529,511.6941,26.3533,26.3454,31.3799,26.3374,31.3467,26.3295,31.3135,26.3295,3677.0805,73.5416,21.9683,21.9664,15.8992,21.9645,15.8842,21.9625,15.8692,21.9625,12792.3529,511.6941,20.1936,20.1924,9.0007,20.1913,8.9885,20.1901,8.9763,20.1901,12792.3529,511.6941,18.9819,18.9807,2.4176,18.9796,2.3862,18.9785,2.3549,18.9785,3677.0805,73.5416,19.3843,2520.4624,12.9229,0.0000,2411.5402,4932.0026,-442639.2000,-552639.3377,-548664.5619
4937.0000,19.0456,31.2678,0.0000,359010.7000,-359010.7000,9.3080,0.0000,0.0000,0.0000,79780.1556,4.5000,1.0000,79780.1556,0.0000,0.0000,438790.8556,0.0000,-438790.8556,24.9927,17.6954,13538.2000,0.0000,13538.2000,0.3510,3658.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3658.9730,0.0000,0.0000,0.0000,9879.2270,9879.2270,24.8504,36.8912,0.0000,88790.9000,-88790.9000,2.3021,0.0000,0.0000,0.0000,18120.5918,4.9000,1.0000,18120.5918,0.0000,0.0000,106911.4918,0.0000,-106911.4918,26.2994,19.0021,927.8000,0.0000,927.8000,0.0241,250.7568,3.7000,1.0000,0.0000,0.0000,0.0000,250.7568,0.0000,0.0000,0.0000,677.0432,677.0432,26.2800,38.3209,0.0000,22010.9000,-22010.9000,0.5707,0.0000,0.0000,0.0000,4492.0204,4.9000,1.0000,4492.0204,0.0000,0.0000,26502.9204,0.0000,-26502.9204,26.6392,19.3420,7600.3000,0.0000,7600.3000,0.1971,2054.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1351,0.0000,0.0000,0.0000,5546.1649,5546.1649,26.5390,22.0519,24.2955,-22.0711,-331066.0652,19.1293,1924.9795,19.2498,19.1293,0.0000,254.4862,22.0463,20.2667,21.1565,-16.4125,-131299.8453,19.1293,7315.9014,73.1590,19.1293,0.0000,894.8372,20.2634,19.0481,19.6558,-12.8099,-89669.6489,19.1293,10544.8258,105.4483,19.1293,0.0000,1168.2823,24.8588,24.8560,22.4761,24.8532,22.4656,24.8504,22.4551,24.8504,12492.9722,499.7189,26.2902,26.2868,28.3094,26.2834,28.2975,26.2800,28.2855,26.2800,12492.9722,499.7189,26.5641,26.5557,32.8366,26.5473,32.7987,26.5390,32.7608,26.5390,3591.5223,71.8304,22.0519,22.0500,15.8867,22.0482,15.8728,22.0463,15.8588,22.0463,12492.9722,499.7189,20.2667,20.2656,8.9961,20.2645,8.9850,20.2634,8.9740,20.2634,12492.9722,499.7189,19.0481,19.0473,2.4188,19.0464,2.3926,19.0456,2.3664,19.0456,3591.5223,71.8304,19.1293,2429.1591,12.7529,0.0000,2317.6058,4746.7649,-447746.2000,-556102.8327,-552035.5595
4938.0000,18.6682,30.8904,0.0000,267747.5000,-267747.5000,6.9419,0.0000,0.0000,0.0000,59499.4444,4.5000,1.0000,59499.4444,0.0000,0.0000,327246.9444,0.0000,-327246.9444,24.5664,17.2691,11163.1000,0.0000,11163.1000,0.2894,3017.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3017.0541,0.0000,0.0000,0.0000,8146.0459,8146.0459,24.4135,36.4543,0.0000,57881.0000,-57881.0000,1.5007,0.0000,0.0000,0.0000,11812.4490,4.9000,1.0000,11812.4490,0.0000,0.0000,69693.4490,0.0000,-69693.4490,25.6696,18.3723,785.0000,0.0000,785.0000,0.0204,212.1622,3.7000,1.0000,0.0000,0.0000,0.0000,212.1622,0.0000,0.0000,0.0000,572.8378,572.8378,25.6522,37.6930,0.0000,23397.3000,-23397.3000,0.6066,0.0000,0.0000,0.0000,4774.9592,4.9000,1.0000,4774.9592,0.0000,0.0000,28172.2592,0.0000,-28172.2592,26.1600,18.8627,8913.2000,0.0000,8913.2000,0.2311,2408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2408.9730,0.0000,0.0000,0.0000,6504.2270,6504.2270,26.0291,21.4497,23.7394,-16.9385,-254078.2182,14.3850,1475.4722,14.7547,14.3850,0.0000,108.2175,21.4480,19.7793,20.6136,-11.5733,-92586.1351,14.3850,3170.9899,31.7099,14.3850,0.0000,380.5198,19.7796,18.6587,19.2191,-8.8844,-62191.0262,14.3850,3994.3517,39.9435,14.3850,0.0000,496.7994,24.4195,24.4175,17.3167,24.4155,17.3149,24.4135,17.3131,24.4135,7512.1950,300.4878,25.6593,25.6569,21.2436,25.6546,21.2423,25.6522,21.2409,25.6522,7512.1950,300.4878,26.0428,26.0382,25.4444,26.0337,25.4540,26.0291,25.4632,26.0291,2166.2110,43.3242,21.4497,21.4492,9.2359,21.4486,9.2351,21.4480,9.2343,21.4480,7512.1950,300.4878,19.7793,19.7794,3.5801,19.7795,3.5812,19.7796,3.5824,19.7796,7512.1950,300.4878,18.6587,18.6619,-2.9199,18.6651,-2.8965,18.6682,-2.8733,18.6682,2166.2110,43.3242,14.3850,1099.0885,9.5900,0.0000,985.5367,2084.6253,-328164.5000,-409889.5418,-408855.3794
4939.0000,18.4715,30.6937,0.0000,256226.6000,-256226.6000,6.6432,0.0000,0.0000,0.0000,56939.2444,4.5000,1.0000,56939.2444,0.0000,0.0000,313165.8444,0.0000,-313165.8444,24.5300,17.2327,11153.9000,0.0000,11153.9000,0.2892,3014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3014.5676,0.0000,0.0000,0.0000,8139.3324,8139.3324,24.3645,36.4053,0.0000,45188.1000,-45188.1000,1.1716,0.0000,0.0000,0.0000,9222.0612,4.9000,1.0000,9222.0612,0.0000,0.0000,54410.1612,0.0000,-54410.1612,25.4171,18.1198,619.9000,0.0000,619.9000,0.0161,167.5405,3.7000,1.0000,0.0000,0.0000,0.0000,167.5405,0.0000,0.0000,0.0000,452.3595,452.3595,25.4001,37.4409,0.0000,22906.5000,-22906.5000,0.5939,0.0000,0.0000,0.0000,4674.7959,4.9000,1.0000,4674.7959,0.0000,0.0000,27581.2959,0.0000,-27581.2959,25.9337,18.6364,8509.2000,0.0000,8509.2000,0.2206,2299.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2299.7838,0.0000,0.0000,0.0000,6209.4162,6209.4162,25.7958,21.1774,23.4866,-15.9153,-238729.7750,13.4018,1386.6899,13.8669,13.4018,0.0000,87.5088,21.1752,19.5411,20.3582,-10.5581,-84464.7093,13.4018,2934.1464,29.3415,13.4018,0.0000,307.7028,19.5414,18.4629,19.0022,-7.9639,-55747.4363,13.4018,3585.9334,35.8593,13.4018,0.0000,401.7309,24.3725,24.3698,17.0571,24.3671,17.0477,24.3645,17.0384,24.3645,6622.6674,264.9067,25.4083,25.4056,19.2153,25.4029,19.2087,25.4001,19.2020,25.4001,6622.6674,264.9067,25.8136,25.8077,22.9966,25.8017,22.9825,25.7958,22.9685,25.7958,1911.1912,38.2238,21.1774,21.1767,6.9960,21.1759,6.9919,21.1752,6.9879,21.1752,6622.6674,264.9067,19.5411,19.5412,1.5744,19.5413,1.5738,19.5414,1.5731,19.5414,6622.6674,264.9067,18.4629,18.4658,-4.9636,18.4686,-4.9512,18.4715,-4.9387,18.4715,1911.1912,38.2238,13.4018,902.8545,8.9345,0.0000,796.9424,1699.7969,-304038.2000,-380356.1935,-378941.9207
4940.0000,18.1252,30.3475,0.0000,188506.6000,-188506.6000,4.8874,0.0000,0.0000,0.0000,41890.3556,4.5000,1.0000,41890.3556,0.0000,0.0000,230396.9556,0.0000,-230396.9556,24.1208,16.8235,11179.7000,0.0000,11179.7000,0.2899,3021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3021.5405,0.0000,0.0000,0.0000,8158.1595,8158.1595,23.9030,35.9438,0.0000,26083.3000,-26083.3000,0.6763,0.0000,0.0000,0.0000,5323.1224,4.9000,1.0000,5323.1224,0.0000,0.0000,31406.4224,0.0000,-31406.4224,24.7203,17.4230,664.7000,0.0000,664.7000,0.0172,179.6486,3.7000,1.0000,0.0000,0.0000,0.0000,179.6486,0.0000,0.0000,0.0000,485.0514,485.0514,24.7034,36.7442,0.0000,21950.9000,-21950.9000,0.5691,0.0000,0.0000,0.0000,4479.7755,4.9000,1.0000,4479.7755,0.0000,0.0000,26430.6755,0.0000,-26430.6755,25.3912,18.0939,7802.3000,0.0000,7802.3000,0.2023,2108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2108.7297,0.0000,0.0000,0.0000,5693.5703,5693.5703,25.2361,20.5559,22.8960,-11.9901,-179851.4643,9.9632,1052.3232,10.5232,9.9632,0.0000,35.9554,20.5586,19.0836,19.8211,-7.0853,-56682.5440,9.9632,2203.4915,22.0349,9.9632,0.0000,126.4281,19.0879,18.1046,18.5963,-5.3976,-37783.3796,9.9632,2635.7400,26.3574,9.9632,0.0000,165.0621,23.9085,23.9067,12.5308,23.9048,12.5305,23.9030,12.5303,23.9030,3912.3950,156.4958,24.7077,24.7062,12.7595,24.7048,12.7658,24.7034,12.7721,24.7034,3912.3950,156.4958,25.2430,25.2408,16.5730,25.2385,16.6025,25.2361,16.6314,25.2361,1132.8499,22.6570,20.5559,20.5568,1.3549,20.5577,1.3666,20.5586,1.3782,20.5586,3912.3950,156.4958,19.0836,19.0850,-2.5251,19.0864,-2.5130,19.0879,-2.5011,19.0879,3912.3950,156.4958,18.1046,18.1116,-8.8417,18.1184,-8.7830,18.1252,-8.7249,18.1252,1132.8499,22.6570,9.9632,396.7870,6.6421,0.0000,327.4455,724.2325,-216894.1000,-273897.2724,-274317.3879
