Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4941.0000,17.9118,30.1340,0.0000,179140.7000,-179140.7000,4.6446,0.0000,0.0000,0.0000,39809.0444,4.5000,1.0000,39809.0444,0.0000,0.0000,218949.7444,0.0000,-218949.7444,24.1760,16.8787,9447.1000,0.0000,9447.1000,0.2449,2553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2703,0.0000,0.0000,0.0000,6893.8297,6893.8297,23.9684,36.0092,0.0000,17107.3000,-17107.3000,0.4435,0.0000,0.0000,0.0000,3491.2857,4.9000,1.0000,3491.2857,0.0000,0.0000,20598.5857,0.0000,-20598.5857,24.5577,17.2604,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0000,0.0000,0.0000,312.9811,312.9811,24.5409,36.5817,0.0000,20502.3000,-20502.3000,0.5316,0.0000,0.0000,0.0000,4184.1429,4.9000,1.0000,4184.1429,0.0000,0.0000,24686.4429,0.0000,-24686.4429,25.2472,17.9499,6388.4000,0.0000,6388.4000,0.1656,1726.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1726.5946,0.0000,0.0000,0.0000,4661.8054,4661.8054,25.0945,20.1640,22.6292,-11.4888,-172332.2396,9.0620,966.1379,9.6614,9.0620,0.0000,27.0545,20.1674,18.8077,19.4876,-5.9405,-47524.1239,9.0620,2029.0291,20.2903,9.0620,0.0000,95.1305,18.8126,17.8906,18.3516,-4.6037,-32226.1743,9.0620,2419.5293,24.1953,9.0620,0.0000,124.2005,23.9788,23.9753,13.9254,23.9719,13.9078,23.9684,13.8903,23.9684,3307.9664,132.3187,24.5488,24.5462,12.4546,24.5435,12.4468,24.5409,12.4390,24.5409,3307.9664,132.3187,25.1138,25.1073,16.2625,25.1009,16.2332,25.0945,16.2047,25.0945,958.9025,19.1780,20.1640,20.1651,-1.3651,20.1663,-1.3537,20.1674,-1.3424,20.1674,3307.9664,132.3187,18.8077,18.8094,-4.3833,18.8110,-4.3717,18.8126,-4.3601,18.8126,3307.9664,132.3187,17.8906,17.8977,-10.5593,17.9047,-10.5081,17.9118,-10.4569,17.9118,958.9025,19.1780,9.0620,305.2097,6.0413,0.0000,246.3855,551.5952,-200485.9000,-252366.1568,-252082.5378
4942.0000,17.7137,29.9359,0.0000,151500.1000,-151500.1000,3.9279,0.0000,0.0000,0.0000,33666.6889,4.5000,1.0000,33666.6889,0.0000,0.0000,185166.7889,0.0000,-185166.7889,23.9623,16.6650,9243.4000,0.0000,9243.4000,0.2397,2498.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2162,0.0000,0.0000,0.0000,6745.1838,6745.1838,23.7266,35.7675,0.0000,13049.2000,-13049.2000,0.3383,0.0000,0.0000,0.0000,2663.1020,4.9000,1.0000,2663.1020,0.0000,0.0000,15712.3020,0.0000,-15712.3020,24.2569,16.9596,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,24.2422,36.2830,0.0000,17848.8000,-17848.8000,0.4628,0.0000,0.0000,0.0000,3642.6122,4.9000,1.0000,3642.6122,0.0000,0.0000,21491.4122,0.0000,-21491.4122,24.9675,17.6702,5580.5000,0.0000,5580.5000,0.1447,1508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2432,0.0000,0.0000,0.0000,4072.2568,4072.2568,24.8164,19.7807,22.2986,-9.9482,-149222.7938,7.6830,828.7150,8.2871,7.6830,0.0000,16.4874,19.7870,18.5440,19.1655,-4.6042,-36833.9359,7.6830,1740.9593,17.4096,7.6830,0.0000,57.9737,18.5511,17.6865,18.1188,-3.6603,-25622.3792,7.6830,2069.4707,20.6947,7.6830,0.0000,75.6894,23.7347,23.7320,11.7041,23.7293,11.6963,23.7266,11.6886,23.7266,2471.2264,98.8491,24.2487,24.2465,10.3320,24.2444,10.3297,24.2422,10.3273,24.2422,2471.2264,98.8491,24.8300,24.8255,13.6965,24.8210,13.6951,24.8164,13.6934,24.8164,717.7782,14.3556,19.7807,19.7828,-3.9973,19.7849,-3.9786,19.7870,-3.9599,19.7870,2471.2264,98.8491,18.5440,18.5464,-6.1518,18.5487,-6.1342,18.5511,-6.1166,18.5511,2471.2264,98.8491,17.6865,17.6956,-12.1770,17.7047,-12.1063,17.7137,-12.0361,17.7137,717.7782,14.3556,7.6830,193.3870,5.1220,0.0000,150.1505,343.5374,-167241.6000,-211310.3545,-211679.1089
4943.0000,17.5543,29.7766,0.0000,137670.5000,-137670.5000,3.5694,0.0000,0.0000,0.0000,30593.4444,4.5000,1.0000,30593.4444,0.0000,0.0000,168263.9444,0.0000,-168263.9444,23.9881,16.6908,9245.3000,0.0000,9245.3000,0.2397,2498.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2498.7297,0.0000,0.0000,0.0000,6746.5703,6746.5703,23.7186,35.7594,0.0000,8827.3000,-8827.3000,0.2289,0.0000,0.0000,0.0000,1801.4898,4.9000,1.0000,1801.4898,0.0000,0.0000,10628.7898,0.0000,-10628.7898,24.1250,16.8277,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.1070,36.1478,0.0000,15111.1000,-15111.1000,0.3918,0.0000,0.0000,0.0000,3083.8980,4.9000,1.0000,3083.8980,0.0000,0.0000,18194.9980,0.0000,-18194.9980,24.8027,17.5054,3156.7000,0.0000,3156.7000,0.0818,853.1622,3.7000,1.0000,0.0000,0.0000,0.0000,853.1622,0.0000,0.0000,0.0000,2303.5378,2303.5378,24.6938,19.4154,22.0546,-9.2032,-138047.5332,6.7808,737.7492,7.3775,6.7808,0.0000,11.3345,19.4246,18.3371,18.8808,-3.5552,-28441.2561,6.7808,1552.9362,15.5294,6.7808,0.0000,39.8548,18.3458,17.5229,17.9344,-3.0746,-21522.3613,6.7808,1839.2849,18.3928,6.7808,0.0000,52.0336,23.7301,23.7263,12.1458,23.7224,12.1262,23.7186,12.1067,23.7186,1982.9209,79.3168,24.1153,24.1126,9.9512,24.1098,9.9420,24.1070,9.9329,24.1070,1982.9209,79.3168,24.7146,24.7076,13.3199,24.7007,13.2866,24.6938,13.2539,24.6938,576.8426,11.5369,19.4154,19.4185,-6.3949,19.4215,-6.3689,19.4246,-6.3430,19.4246,1982.9209,79.3168,18.3371,18.3400,-7.3398,18.3429,-7.3190,18.3458,-7.2982,18.3458,1982.9209,79.3168,17.5229,17.5335,-13.2919,17.5439,-13.2115,17.5543,-13.1316,17.5543,576.8426,11.5369,6.7808,136.9952,4.5205,0.0000,103.2229,240.2181,-148861.8000,-187785.7944,-188011.1507
4944.0000,17.4216,29.6438,0.0000,119848.1000,-119848.1000,3.1073,0.0000,0.0000,0.0000,26632.9111,4.5000,1.0000,26632.9111,0.0000,0.0000,146481.0111,0.0000,-146481.0111,23.7314,16.4341,9224.6000,0.0000,9224.6000,0.2392,2493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2493.1351,0.0000,0.0000,0.0000,6731.4649,6731.4649,23.4339,35.4747,0.0000,11620.3000,-11620.3000,0.3013,0.0000,0.0000,0.0000,2371.4898,4.9000,1.0000,2371.4898,0.0000,0.0000,13991.7898,0.0000,-13991.7898,24.0366,16.7393,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,24.0164,36.0572,0.0000,12702.7000,-12702.7000,0.3293,0.0000,0.0000,0.0000,2592.3878,4.9000,1.0000,2592.3878,0.0000,0.0000,15295.0878,0.0000,-15295.0878,24.6752,17.3779,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,24.6174,19.0782,21.8478,-8.5728,-128592.0075,6.0189,659.6888,6.5969,6.0189,0.0000,7.9271,19.0905,18.1666,18.6286,-2.6812,-21449.4342,6.0189,1391.5540,13.9155,6.0189,0.0000,27.8737,18.1770,17.3855,17.7813,-2.6250,-18375.2062,6.0189,1642.1684,16.4217,6.0189,0.0000,36.3913,23.4414,23.4389,9.5508,23.4364,9.5462,23.4339,9.5417,23.4339,1607.9340,64.3174,24.0261,24.0228,9.8051,24.0196,9.7923,24.0164,9.7795,24.0164,1607.9340,64.3174,24.6427,24.6342,13.2463,24.6258,13.1990,24.6174,13.1523,24.6174,468.4688,9.3694,19.0782,19.0823,-8.4728,19.0864,-8.4395,19.0905,-8.4062,19.0905,1607.9340,64.3174,18.1666,18.1701,-8.2200,18.1736,-8.1955,18.1770,-8.1712,18.1770,1607.9340,64.3174,17.3855,17.3976,-14.1347,17.4096,-14.0426,17.4216,-13.9512,17.4216,468.4688,9.3694,6.0189,98.6368,4.0126,0.0000,72.1921,170.8289,-133576.5000,-168036.6941,-168416.6479
4945.0000,17.3238,29.5460,0.0000,115480.4000,-115480.4000,2.9940,0.0000,0.0000,0.0000,25662.3111,4.5000,1.0000,25662.3111,0.0000,0.0000,141142.7111,0.0000,-141142.7111,23.7475,16.4502,9233.8000,0.0000,9233.8000,0.2394,2495.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2495.6216,0.0000,0.0000,0.0000,6738.1784,6738.1784,23.4293,35.4701,0.0000,9366.2000,-9366.2000,0.2428,0.0000,0.0000,0.0000,1911.4694,4.9000,1.0000,1911.4694,0.0000,0.0000,11277.6694,0.0000,-11277.6694,23.9426,16.6453,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,23.9214,35.9623,0.0000,11429.0000,-11429.0000,0.2963,0.0000,0.0000,0.0000,2332.4490,4.9000,1.0000,2332.4490,0.0000,0.0000,13761.4490,0.0000,-13761.4490,24.5478,17.2505,631.6000,0.0000,631.6000,0.0164,170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,170.7027,0.0000,0.0000,0.0000,460.8973,460.8973,24.5037,18.8786,21.6911,-8.2398,-123596.4197,5.6967,627.8795,6.2788,5.6967,0.0000,6.7212,18.8910,18.0242,18.4576,-2.3807,-19045.2202,5.6967,1325.5728,13.2557,5.6967,0.0000,23.6332,18.0357,17.2864,17.6611,-2.3523,-16465.8850,5.6967,1561.4181,15.6142,5.6967,0.0000,30.8551,23.4408,23.4370,10.1489,23.4331,10.1300,23.4293,10.1112,23.4293,1459.8679,58.3947,23.9312,23.9280,9.4606,23.9247,9.4485,23.9214,9.4363,23.9214,1459.8679,58.3947,24.5268,24.5191,12.4846,24.5114,12.4507,24.5037,12.4168,24.5037,425.6346,8.5127,18.8786,18.8827,-9.1891,18.8869,-9.1587,18.8910,-9.1283,18.8910,1459.8679,58.3947,18.0242,18.0281,-8.8842,18.0319,-8.8584,18.0357,-8.8327,18.0357,1459.8679,58.3947,17.2864,17.2989,-14.5763,17.3114,-14.4861,17.3238,-14.3964,17.3238,425.6346,8.5127,5.6967,84.7728,3.7978,0.0000,61.2095,145.9824,-126069.1000,-158733.8430,-159107.5248
4946.0000,17.2370,29.4592,0.0000,106049.0000,-106049.0000,2.7495,0.0000,0.0000,0.0000,23566.4444,4.5000,1.0000,23566.4444,0.0000,0.0000,129615.4444,0.0000,-129615.4444,23.5538,16.2565,9236.4000,0.0000,9236.4000,0.2395,2496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2496.3243,0.0000,0.0000,0.0000,6740.0757,6740.0757,23.2175,35.2583,0.0000,10303.4000,-10303.4000,0.2671,0.0000,0.0000,0.0000,2102.7347,4.9000,1.0000,2102.7347,0.0000,0.0000,12406.1347,0.0000,-12406.1347,23.8221,16.5248,336.5000,0.0000,336.5000,0.0087,90.9459,3.7000,1.0000,0.0000,0.0000,0.0000,90.9459,0.0000,0.0000,0.0000,245.5541,245.5541,23.8007,35.8415,0.0000,10540.4000,-10540.4000,0.2733,0.0000,0.0000,0.0000,2151.1020,4.9000,1.0000,2151.1020,0.0000,0.0000,12691.5020,0.0000,-12691.5020,24.4192,17.1219,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.3849,18.6911,21.5380,-7.7888,-116831.9571,5.3200,589.5739,5.8957,5.3200,0.0000,5.4739,18.7053,17.9094,18.3074,-2.0412,-16329.6020,5.3200,1244.9461,12.4495,5.3200,0.0000,19.2476,17.9220,17.1964,17.5592,-2.1271,-14889.6606,5.3200,1463.8417,14.6384,5.3200,0.0000,25.1293,23.2253,23.2227,8.3472,23.2201,8.3421,23.2175,8.3369,23.2175,1294.7458,51.7898,23.8101,23.8070,8.7972,23.8038,8.7868,23.8007,8.7765,23.8007,1294.7458,51.7898,24.4075,24.4000,11.6868,24.3924,11.6557,24.3849,11.6248,24.3849,377.8331,7.5567,18.6911,18.6959,-9.9713,18.7006,-9.9374,18.7053,-9.9035,18.7053,1294.7458,51.7898,17.9094,17.9136,-9.3383,17.9178,-9.3109,17.9220,-9.2834,17.9220,1294.7458,51.7898,17.1964,17.2100,-14.9938,17.2235,-14.8963,17.2370,-14.7995,17.2370,377.8331,7.5567,5.3200,70.2249,3.5467,0.0000,49.8508,120.0757,-116991.0000,-147487.4433,-148051.2197
4947.0000,17.1517,29.3739,0.0000,97712.0000,-97712.0000,2.5334,0.0000,0.0000,0.0000,21713.7778,4.5000,1.0000,21713.7778,0.0000,0.0000,119425.7778,0.0000,-119425.7778,23.6555,16.3582,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,23.2756,35.3165,0.0000,4952.8000,-4952.8000,0.1284,0.0000,0.0000,0.0000,1010.7755,4.9000,1.0000,1010.7755,0.0000,0.0000,5963.5755,0.0000,-5963.5755,23.6004,16.3031,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,23.5802,35.6210,0.0000,9874.3000,-9874.3000,0.2560,0.0000,0.0000,0.0000,2015.1633,4.9000,1.0000,2015.1633,0.0000,0.0000,11889.4633,0.0000,-11889.4633,24.2277,16.9304,328.9000,0.0000,328.9000,0.0085,88.8919,3.7000,1.0000,0.0000,0.0000,0.0000,88.8919,0.0000,0.0000,0.0000,240.0081,240.0081,24.1977,18.4938,21.3458,-6.9824,-104735.9018,4.7608,531.2493,5.3125,4.7608,0.0000,3.9228,18.5111,17.8067,18.1589,-1.6167,-12933.3684,4.7608,1120.3548,11.2035,4.7608,0.0000,13.7935,17.8212,17.1050,17.4631,-1.8786,-13150.0272,4.7608,1314.7949,13.1479,4.7608,0.0000,18.0085,23.2893,23.2847,9.5213,23.2802,9.4957,23.2756,9.4703,23.2756,1065.8692,42.6348,23.5872,23.5849,7.1392,23.5825,7.1368,23.5802,7.1344,23.5802,1065.8692,42.6348,24.2146,24.2090,10.0181,24.2034,10.0107,24.1977,10.0028,24.1977,311.5081,6.2302,18.4938,18.4996,-10.9406,18.5053,-10.8987,18.5111,-10.8571,18.5111,1065.8692,42.6348,17.8067,17.8115,-9.7398,17.8164,-9.7079,17.8212,-9.6760,17.8212,1065.8692,42.6348,17.1050,17.1207,-15.4790,17.1363,-15.3628,17.1517,-15.2478,17.1517,311.5081,6.2302,4.7608,51.7497,3.1738,0.0000,35.7248,87.4745,-102663.1000,-130072.0057,-130819.2974
4948.0000,17.1408,29.3630,0.0000,122142.1000,-122142.1000,3.1668,0.0000,0.0000,0.0000,27142.6889,4.5000,1.0000,27142.6889,0.0000,0.0000,149284.7889,0.0000,-149284.7889,23.6922,16.3949,9232.1000,0.0000,9232.1000,0.2394,2495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2495.1622,0.0000,0.0000,0.0000,6736.9378,6736.9378,23.3837,35.4245,0.0000,9911.8000,-9911.8000,0.2570,0.0000,0.0000,0.0000,2022.8163,4.9000,1.0000,2022.8163,0.0000,0.0000,11934.6163,0.0000,-11934.6163,23.9074,16.6101,343.8000,0.0000,343.8000,0.0089,92.9189,3.7000,1.0000,0.0000,0.0000,0.0000,92.9189,0.0000,0.0000,0.0000,250.8811,250.8811,23.8815,35.9223,0.0000,9650.8000,-9650.8000,0.2502,0.0000,0.0000,0.0000,1969.5510,4.9000,1.0000,1969.5510,0.0000,0.0000,11620.3510,0.0000,-11620.3510,24.3915,17.0942,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0000,0.0000,0.0000,460.7514,460.7514,24.3371,18.5943,21.4657,-8.7241,-130861.7336,5.9079,656.4274,6.5643,5.9079,0.0000,7.4966,18.6032,17.7444,18.1738,-2.4462,-19569.8919,5.9079,1389.5289,13.8953,5.9079,0.0000,26.3600,17.7557,17.1081,17.4319,-2.1082,-14757.5915,5.9079,1633.5560,16.3356,5.9079,0.0000,34.4152,23.3965,23.3922,10.7958,23.3880,10.7756,23.3837,10.7554,23.3837,1556.2145,62.2486,23.8964,23.8914,10.8882,23.8865,10.8586,23.8815,10.8293,23.8815,1556.2145,62.2486,24.3713,24.3597,12.6737,24.3484,12.5926,24.3371,12.5130,24.3371,453.5098,9.0702,18.5943,18.5972,-9.0119,18.6002,-9.0007,18.6032,-8.9893,18.6032,1556.2145,62.2486,17.7444,17.7482,-9.8001,17.7519,-9.7806,17.7557,-9.7611,17.7557,1556.2145,62.2486,17.1081,17.1190,-14.8913,17.1299,-14.8401,17.1408,-14.7879,17.1408,453.5098,9.0702,5.9079,93.7084,3.9386,0.0000,68.2718,161.9803,-131497.4000,-165391.1860,-165189.2170
4949.0000,17.1256,29.3478,0.0000,132238.2000,-132238.2000,3.4285,0.0000,0.0000,0.0000,29386.2667,4.5000,1.0000,29386.2667,0.0000,0.0000,161624.4667,0.0000,-161624.4667,23.5986,16.3013,9237.4000,0.0000,9237.4000,0.2395,2496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2496.5946,0.0000,0.0000,0.0000,6740.8054,6740.8054,23.3191,35.3599,0.0000,11191.6000,-11191.6000,0.2902,0.0000,0.0000,0.0000,2284.0000,4.9000,1.0000,2284.0000,0.0000,0.0000,13475.6000,0.0000,-13475.6000,23.8588,16.5615,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,23.8367,35.8776,0.0000,10425.7000,-10425.7000,0.2703,0.0000,0.0000,0.0000,2127.6939,4.9000,1.0000,2127.6939,0.0000,0.0000,12553.3939,0.0000,-12553.3939,24.3395,17.0422,2951.1000,0.0000,2951.1000,0.0765,797.5946,3.7000,1.0000,0.0000,0.0000,0.0000,797.5946,0.0000,0.0000,0.0000,2153.5054,2153.5054,24.2347,18.7727,21.5037,-9.0920,-136380.4255,6.4736,718.3072,7.1831,6.4736,0.0000,9.8631,18.7779,17.7135,18.2457,-3.3221,-26576.7859,6.4736,1518.4499,15.1845,6.4736,0.0000,34.6810,17.7234,17.0957,17.4096,-2.2390,-15673.2093,6.4736,1791.5167,17.9152,6.4736,0.0000,45.2788,23.3286,23.3255,10.1245,23.3223,10.1162,23.3191,10.1078,23.3191,1827.5973,73.1039,23.8467,23.8434,10.3441,23.8400,10.3348,23.8367,10.3253,23.8367,1827.5973,73.1039,24.2533,24.2471,11.4605,24.2410,11.4536,24.2347,11.4456,24.2347,531.9701,10.6394,18.7727,18.7744,-6.7884,18.7762,-6.7869,18.7779,-6.7853,18.7779,1827.5973,73.1039,17.7135,17.7168,-9.6342,17.7201,-9.6192,17.7234,-9.6041,17.7234,1827.5973,73.1039,17.0957,17.1057,-14.6644,17.1156,-14.6199,17.1256,-14.5753,17.1256,531.9701,10.6394,6.4736,120.5597,4.3158,0.0000,89.8229,210.3826,-141252.0000,-178456.3119,-178630.4208
4950.0000,17.2464,29.4687,0.0000,218567.9000,-218567.9000,5.6668,0.0000,0.0000,0.0000,48570.6444,4.5000,1.0000,48570.6444,0.0000,0.0000,267138.5444,0.0000,-267138.5444,24.2926,16.9953,9215.2000,0.0000,9215.2000,0.2389,2490.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2490.5946,0.0000,0.0000,0.0000,6724.6054,6724.6054,24.0988,36.1396,0.0000,2455.0000,-2455.0000,0.0637,0.0000,0.0000,0.0000,501.0204,4.9000,1.0000,501.0204,0.0000,0.0000,2956.0204,0.0000,-2956.0204,24.1768,16.8795,397.4000,0.0000,397.4000,0.0103,107.4054,3.7000,1.0000,0.0000,0.0000,0.0000,107.4054,0.0000,0.0000,0.0000,289.9946,289.9946,24.1582,36.1990,0.0000,12405.9000,-12405.9000,0.3216,0.0000,0.0000,0.0000,2531.8163,4.9000,1.0000,2531.8163,0.0000,0.0000,14937.7163,0.0000,-14937.7163,24.5522,17.2549,9708.2000,0.0000,9708.2000,0.2517,2623.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2623.8378,0.0000,0.0000,0.0000,7084.3622,7084.3622,24.3450,19.4666,21.9058,-12.3301,-184951.1052,9.8295,1075.1244,10.7512,9.8295,0.0000,34.5272,19.4625,17.9675,18.7150,-7.0847,-56677.4279,9.8295,2265.1976,22.6520,9.8295,0.0000,121.4063,17.9705,17.2330,17.6018,-3.9943,-27959.7512,9.8295,2700.2797,27.0028,9.8295,0.0000,158.5057,24.1153,24.1098,18.0458,24.1043,18.0134,24.0988,17.9811,24.0988,3819.8863,152.7955,24.1691,24.1655,13.6827,24.1618,13.6692,24.1582,13.6556,24.1582,3819.8863,152.7955,24.3654,24.3585,13.2424,24.3518,13.2217,24.3450,13.2011,24.3450,1106.2378,22.1248,19.4666,19.4652,0.1655,19.4638,0.1389,19.4625,0.1124,19.4625,3819.8863,152.7955,17.9675,17.9685,-6.7555,17.9695,-6.7627,17.9705,-6.7698,17.9705,3819.8863,152.7955,17.2330,17.2374,-12.7293,17.2419,-12.7483,17.2464,-12.7663,17.2464,1106.2378,22.1248,9.8295,382.2182,6.5530,0.0000,314.4392,696.6574,-214108.0000,-270933.3190,-269588.2843
4951.0000,17.4623,29.6846,0.0000,271345.6000,-271345.6000,7.0351,0.0000,0.0000,0.0000,60299.0222,4.5000,1.0000,60299.0222,0.0000,0.0000,331644.6222,0.0000,-331644.6222,24.4628,17.1655,15622.8000,0.0000,15622.8000,0.4051,4222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3784,0.0000,0.0000,0.0000,11400.4216,11400.4216,24.2122,36.2530,0.0000,4062.8000,-4062.8000,0.1053,0.0000,0.0000,0.0000,829.1429,4.9000,1.0000,829.1429,0.0000,0.0000,4891.9429,0.0000,-4891.9429,24.3154,17.0181,714.3000,0.0000,714.3000,0.0185,193.0541,3.7000,1.0000,0.0000,0.0000,0.0000,193.0541,0.0000,0.0000,0.0000,521.2459,521.2459,24.2961,36.3369,0.0000,13771.5000,-13771.5000,0.3571,0.0000,0.0000,0.0000,2810.5102,4.9000,1.0000,2810.5102,0.0000,0.0000,16582.0102,0.0000,-16582.0102,24.6461,17.3488,10313.3000,0.0000,10313.3000,0.2674,2787.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2787.3784,0.0000,0.0000,0.0000,7525.9216,7525.9216,24.4691,20.0073,22.2382,-14.0915,-211372.9377,12.2827,1327.6988,13.2770,12.2827,0.0000,67.3676,20.0024,18.3559,19.1791,-9.7500,-78000.2657,12.2827,2781.8537,27.8185,12.2827,0.0000,236.8815,18.3557,17.4563,17.9060,-6.0870,-42608.8211,12.2827,3353.8270,33.5383,12.2827,0.0000,309.2679,24.2222,24.2188,17.9670,24.2155,17.9593,24.2122,17.9515,24.2122,5671.5915,226.8637,24.3044,24.3017,14.6426,24.2989,14.6377,24.2961,14.6328,24.2961,5671.5915,226.8637,24.4872,24.4812,14.7811,24.4751,14.7684,24.4691,14.7555,24.4691,1638.3137,32.7663,20.0073,20.0057,4.5966,20.0040,4.5735,20.0024,4.5504,20.0024,5671.5915,226.8637,18.3559,18.3558,-3.0443,18.3558,-3.0582,18.3557,-3.0721,18.3557,5671.5915,226.8637,17.4563,17.4583,-10.0835,17.4603,-10.1196,17.4623,-10.1553,17.4623,1638.3137,32.7663,12.2827,708.7733,8.1885,0.0000,613.5170,1322.2904,-262529.5000,-333670.9861,-331982.0245
4952.0000,17.7771,29.9993,0.0000,294250.7000,-294250.7000,7.6290,0.0000,0.0000,0.0000,65389.0444,4.5000,1.0000,65389.0444,0.0000,0.0000,359639.7444,0.0000,-359639.7444,24.0580,16.7607,19059.4000,0.0000,19059.4000,0.4942,5151.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5151.1892,0.0000,0.0000,0.0000,13908.2108,13908.2108,23.8109,35.8517,0.0000,43203.7000,-43203.7000,1.1201,0.0000,0.0000,0.0000,8817.0816,4.9000,1.0000,8817.0816,0.0000,0.0000,52020.7816,0.0000,-52020.7816,24.7194,17.4221,1166.8000,0.0000,1166.8000,0.0303,315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,315.3514,0.0000,0.0000,0.0000,851.4486,851.4486,24.6951,36.7359,0.0000,14136.6000,-14136.6000,0.3665,0.0000,0.0000,0.0000,2885.0204,4.9000,1.0000,2885.0204,0.0000,0.0000,17021.6204,0.0000,-17021.6204,24.9923,17.6950,9909.9000,0.0000,9909.9000,0.2569,2678.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2678.3514,0.0000,0.0000,0.0000,7231.5486,7231.5486,24.8427,20.5038,22.6732,-16.5630,-248445.0930,14.8455,1580.2909,15.8029,14.8455,0.0000,118.9458,20.4982,18.8007,19.6494,-12.1499,-97199.1445,14.8455,3385.6852,33.8569,14.8455,0.0000,418.2430,18.7986,17.7768,18.2877,-8.3580,-58506.2359,14.8455,4254.4620,42.5446,14.8455,0.0000,546.0501,23.8151,23.8137,13.2551,23.8123,13.2646,23.8109,13.2740,23.8109,7945.8862,317.8354,24.7046,24.7014,18.2478,24.6982,18.2380,24.6951,18.2282,24.6951,7945.8862,317.8354,24.8660,24.8582,19.2053,24.8505,19.1698,24.8427,19.1345,24.8427,2290.4846,45.8097,20.5038,20.5019,8.2999,20.5001,8.2783,20.4982,8.2567,20.4982,7945.8862,317.8354,18.8007,18.8000,0.7610,18.7993,0.7444,18.7986,0.7278,18.7986,7945.8862,317.8354,17.7768,17.7769,-6.6175,17.7770,-6.6660,17.7771,-6.7141,17.7771,2290.4846,45.8097,14.8455,1199.6710,9.8970,0.0000,1083.2389,2282.9099,-321454.9000,-406690.9384,-404150.4735
4953.0000,18.0619,30.2841,0.0000,308525.6000,-308525.6000,7.9991,0.0000,0.0000,0.0000,68561.2444,4.5000,1.0000,68561.2444,0.0000,0.0000,377086.8444,0.0000,-377086.8444,24.0541,16.7568,21645.7000,0.0000,21645.7000,0.5612,5850.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5850.1892,0.0000,0.0000,0.0000,15795.5108,15795.5108,23.7979,35.8387,0.0000,63721.3000,-63721.3000,1.6521,0.0000,0.0000,0.0000,13004.3469,4.9000,1.0000,13004.3469,0.0000,0.0000,76725.6469,0.0000,-76725.6469,25.0171,17.7198,1247.1000,0.0000,1247.1000,0.0323,337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,337.0541,0.0000,0.0000,0.0000,910.0459,910.0459,24.9935,37.0343,0.0000,15686.1000,-15686.1000,0.4067,0.0000,0.0000,0.0000,3201.2449,4.9000,1.0000,3201.2449,0.0000,0.0000,18887.3449,0.0000,-18887.3449,25.2936,17.9963,8699.7000,0.0000,8699.7000,0.2256,2351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2703,0.0000,0.0000,0.0000,6348.4297,6348.4297,25.1698,20.8772,23.0235,-18.0084,-270125.7842,16.3155,1715.5919,17.1559,16.3155,0.0000,157.8938,20.8717,19.1539,20.0128,-13.5120,-108096.2844,16.3155,3937.3207,39.3732,16.3155,0.0000,555.1941,19.1514,18.0632,18.6073,-9.7825,-68477.1914,16.3155,5474.2550,54.7425,16.3155,0.0000,724.8507,23.8031,23.8014,13.3826,23.7996,13.3849,23.7979,13.3872,23.7979,9402.6733,376.1069,25.0026,24.9996,20.3998,24.9965,20.3913,24.9935,20.3828,24.9935,9402.6733,376.1069,25.1927,25.1851,22.3708,25.1774,22.3393,25.1698,22.3077,25.1698,2707.6635,54.1533,20.8772,20.8754,10.6272,20.8735,10.6081,20.8717,10.5889,20.8717,9402.6733,376.1069,19.1539,19.1531,3.3099,19.1522,3.2944,19.1514,3.2790,19.1514,9402.6733,376.1069,18.0632,18.0627,-3.9568,18.0623,-4.0020,18.0619,-4.0468,18.0619,2707.6635,54.1533,16.3155,1559.8687,10.8770,0.0000,1437.9386,2997.8074,-356340.5000,-449645.8498,-446699.2601
4954.0000,18.3406,30.5628,0.0000,322779.1000,-322779.1000,8.3686,0.0000,0.0000,0.0000,71728.6889,4.5000,1.0000,71728.6889,0.0000,0.0000,394507.7889,0.0000,-394507.7889,24.1143,16.8170,25542.2000,0.0000,25542.2000,0.6622,6903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6903.2973,0.0000,0.0000,0.0000,18638.9027,18638.9027,23.8363,35.8771,0.0000,79617.3000,-79617.3000,2.0642,0.0000,0.0000,0.0000,16248.4286,4.9000,1.0000,16248.4286,0.0000,0.0000,95865.7286,0.0000,-95865.7286,25.2393,17.9420,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0000,0.0000,0.0000,937.1919,937.1919,25.2169,37.2578,0.0000,18404.7000,-18404.7000,0.4772,0.0000,0.0000,0.0000,3756.0612,4.9000,1.0000,3756.0612,0.0000,0.0000,22160.7612,0.0000,-22160.7612,25.5413,18.2440,7892.9000,0.0000,7892.9000,0.2046,2133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2133.2162,0.0000,0.0000,0.0000,5759.6838,5759.6838,25.4352,21.2247,23.3299,-19.1795,-287692.5306,17.7153,1843.0107,18.4301,17.7153,0.0000,202.1221,21.2189,19.4828,20.3508,-14.8284,-118627.4049,17.7153,5056.8842,50.5688,17.7153,0.0000,710.7118,19.4797,18.3435,18.9116,-11.0905,-77633.4074,17.7153,7766.3414,77.6634,17.7153,0.0000,927.8917,23.8415,23.8398,13.8254,23.8380,13.8268,23.8363,13.8281,23.8363,10891.0008,435.6400,25.2256,25.2227,21.7363,25.2198,21.7292,25.2169,21.7221,25.2169,10891.0008,435.6400,25.4570,25.4497,24.5474,25.4424,24.5212,25.4352,24.4950,25.4352,3133.5103,62.6702,21.2247,21.2228,12.7467,21.2208,12.7283,21.2189,12.7100,21.2189,10891.0008,435.6400,19.4828,19.4817,5.5398,19.4807,5.5245,19.4797,5.5092,19.4797,10891.0008,435.6400,18.3435,18.3425,-1.5373,18.3415,-1.5818,18.3406,-1.6261,18.3406,3133.5103,62.6702,17.7153,1961.4533,11.8102,0.0000,1840.7255,3802.1788,-386081.7000,-487198.5003,-483953.3428
4955.0000,18.6057,30.8279,0.0000,336116.7000,-336116.7000,8.7145,0.0000,0.0000,0.0000,74692.6000,4.5000,1.0000,74692.6000,0.0000,0.0000,410809.3000,0.0000,-410809.3000,24.2336,16.9363,26844.5000,0.0000,26844.5000,0.6960,7255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7255.2703,0.0000,0.0000,0.0000,19589.2297,19589.2297,23.9598,36.0006,0.0000,94537.7000,-94537.7000,2.4511,0.0000,0.0000,0.0000,19293.4082,4.9000,1.0000,19293.4082,0.0000,0.0000,113831.1082,0.0000,-113831.1082,25.5192,18.2219,1492.7000,0.0000,1492.7000,0.0387,403.4324,3.7000,1.0000,0.0000,0.0000,0.0000,403.4324,0.0000,0.0000,0.0000,1089.2676,1089.2676,25.4953,37.5361,0.0000,21259.2000,-21259.2000,0.5512,0.0000,0.0000,0.0000,4338.6122,4.9000,1.0000,4338.6122,0.0000,0.0000,25597.8122,0.0000,-25597.8122,25.8460,18.5487,6380.1000,0.0000,6380.1000,0.1654,1724.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1724.3514,0.0000,0.0000,0.0000,4655.7486,4655.7486,25.7590,21.5418,23.6504,-20.5222,-307832.4667,18.9252,1947.1363,19.4714,18.9252,0.0000,246.4274,21.5359,19.7858,20.6608,-15.9685,-127747.7086,18.9252,6760.0569,67.6006,18.9252,0.0000,866.5004,19.7823,18.6097,19.1960,-12.2276,-85593.2409,18.9252,10062.1413,100.6214,18.9252,0.0000,1131.2863,23.9653,23.9634,14.9956,23.9616,14.9950,23.9598,14.9944,23.9598,12255.6763,490.2271,25.5043,25.5013,23.6620,25.4983,23.6537,25.4953,23.6453,25.4953,12255.6763,490.2271,25.7822,25.7745,27.4077,25.7668,27.3756,25.7590,27.3436,25.7590,3523.6991,70.4740,21.5418,21.5398,14.5800,21.5379,14.5623,21.5359,14.5447,21.5359,12255.6763,490.2271,19.7858,19.7846,7.4634,19.7835,7.4484,19.7823,7.4334,19.7823,12255.6763,490.2271,18.6097,18.6084,0.5952,18.6070,0.5519,18.6057,0.5089,18.6057,3523.6991,70.4740,18.9252,2357.6471,12.6168,0.0000,2244.2142,4601.8613,-417196.3000,-524903.9745,-521173.4162
4956.0000,18.8099,31.0321,0.0000,348670.0000,-348670.0000,9.0399,0.0000,0.0000,0.0000,77482.2222,4.5000,1.0000,77482.2222,0.0000,0.0000,426152.2222,0.0000,-426152.2222,24.4814,17.1841,23272.8000,0.0000,23272.8000,0.6034,6289.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6289.9459,0.0000,0.0000,0.0000,16982.8541,16982.8541,24.2486,36.2894,0.0000,97623.0000,-97623.0000,2.5311,0.0000,0.0000,0.0000,19923.0612,4.9000,1.0000,19923.0612,0.0000,0.0000,117546.0612,0.0000,-117546.0612,25.8130,18.5157,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0000,0.0000,0.0000,1295.8541,1295.8541,25.7863,37.8272,0.0000,24019.9000,-24019.9000,0.6228,0.0000,0.0000,0.0000,4902.0204,4.9000,1.0000,4902.0204,0.0000,0.0000,28921.9204,0.0000,-28921.9204,26.1713,18.8740,5573.2000,0.0000,5573.2000,0.1445,1506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1506.2703,0.0000,0.0000,0.0000,4066.9297,4066.9297,26.0926,21.7855,23.9390,-21.5760,-323640.3424,19.4815,1984.5254,19.8453,19.4815,0.0000,268.8025,21.7795,20.0141,20.8968,-16.5814,-132651.1052,19.4815,7705.6367,77.0564,19.4815,0.0000,945.1769,20.0106,18.8139,19.4122,-12.8458,-89920.5110,19.4815,11000.7310,110.0073,19.4815,0.0000,1234.0048,24.2553,24.2531,17.6270,24.2509,17.6220,24.2486,17.6170,24.2486,12907.2457,516.2898,25.7957,25.7926,25.6152,25.7895,25.6054,25.7863,25.5956,25.7863,12907.2457,516.2898,26.1171,26.1089,30.1912,26.1008,30.1548,26.0926,30.1184,26.0926,3709.9121,74.1982,21.7855,21.7835,15.7114,21.7815,15.6949,21.7795,15.6783,21.7795,12907.2457,516.2898,20.0141,20.0130,8.6294,20.0118,8.6155,20.0106,8.6015,20.0106,12907.2457,516.2898,18.8139,18.8126,1.9128,18.8112,1.8743,18.8099,1.8360,18.8099,3709.9121,74.1982,19.4815,2555.8197,12.9877,0.0000,2447.9842,5003.8038,-439691.1000,-550274.5660,-546211.9585
4957.0000,19.0371,31.2593,0.0000,358315.0000,-358315.0000,9.2900,0.0000,0.0000,0.0000,79625.5556,4.5000,1.0000,79625.5556,0.0000,0.0000,437940.5556,0.0000,-437940.5556,24.5856,17.2883,26843.3000,0.0000,26843.3000,0.6960,7254.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7254.9459,0.0000,0.0000,0.0000,19588.3541,19588.3541,24.3315,36.3723,0.0000,108569.2000,-108569.2000,2.8149,0.0000,0.0000,0.0000,22156.9796,4.9000,1.0000,22156.9796,0.0000,0.0000,130726.1796,0.0000,-130726.1796,25.9877,18.6904,1696.9000,0.0000,1696.9000,0.0440,458.6216,3.7000,1.0000,0.0000,0.0000,0.0000,458.6216,0.0000,0.0000,0.0000,1238.2784,1238.2784,25.9632,38.0040,0.0000,25808.0000,-25808.0000,0.6691,0.0000,0.0000,0.0000,5266.9388,4.9000,1.0000,5266.9388,0.0000,0.0000,31074.9388,0.0000,-31074.9388,26.3569,19.0596,4968.1000,0.0000,4968.1000,0.1288,1342.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1342.7297,0.0000,0.0000,0.0000,3625.3703,3625.3703,26.2888,22.0605,24.1746,-22.2496,-333744.5224,20.4641,2067.8305,20.6783,20.4641,0.0000,311.5615,22.0542,20.2710,21.1626,-17.5941,-140752.6468,20.4641,9170.9274,91.7093,20.4641,0.0000,1095.5281,20.2670,19.0422,19.6546,-13.8103,-96671.9875,20.4641,12358.6496,123.5865,20.4641,0.0000,1430.3004,24.3374,24.3354,17.8504,24.3335,17.8485,24.3315,17.8465,24.3315,14094.9844,563.7994,25.9721,25.9691,26.3470,25.9662,26.3392,25.9632,26.3314,25.9632,14094.9844,563.7994,26.3110,26.3036,31.1342,26.2962,31.1086,26.2888,31.0830,26.2888,4049.2299,80.9846,22.0605,22.0584,17.2599,22.0563,17.2432,22.0542,17.2265,22.0542,14094.9844,563.7994,20.2710,20.2696,10.1586,20.2683,10.1442,20.2670,10.1299,20.2670,14094.9844,563.7994,19.0422,19.0405,3.5794,19.0388,3.5394,19.0371,3.4997,19.0371,4049.2299,80.9846,20.4641,2931.4797,13.6427,0.0000,2837.3899,5768.8697,-459183.9000,-575289.6712,-571169.1568
4958.0000,19.2623,31.4845,0.0000,372261.6000,-372261.6000,9.6516,0.0000,0.0000,0.0000,82724.8000,4.5000,1.0000,82724.8000,0.0000,0.0000,454986.4000,0.0000,-454986.4000,24.7861,17.4888,25547.5000,0.0000,25547.5000,0.6624,6904.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6904.7297,0.0000,0.0000,0.0000,18642.7703,18642.7703,24.5532,36.5941,0.0000,117017.8000,-117017.8000,3.0339,0.0000,0.0000,0.0000,23881.1837,4.9000,1.0000,23881.1837,0.0000,0.0000,140898.9837,0.0000,-140898.9837,26.2638,18.9665,1156.1000,0.0000,1156.1000,0.0300,312.4595,3.7000,1.0000,0.0000,0.0000,0.0000,312.4595,0.0000,0.0000,0.0000,843.6405,843.6405,26.2443,38.2851,0.0000,28771.7000,-28771.7000,0.7460,0.0000,0.0000,0.0000,5871.7755,4.9000,1.0000,5871.7755,0.0000,0.0000,34643.4755,0.0000,-34643.4755,26.6649,19.3676,4363.0000,0.0000,4363.0000,0.1131,1179.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1179.1892,0.0000,0.0000,0.0000,3183.8108,3183.8108,26.6020,22.3268,24.4644,-23.4756,-352133.5653,21.3553,2153.6239,21.5362,21.3553,0.0000,354.0677,22.3204,20.5220,21.4212,-18.5163,-148130.2668,21.3553,10269.1605,102.6916,21.3553,0.0000,1244.9906,20.5178,19.2681,19.8930,-14.7049,-102934.5734,21.3553,13422.7503,134.2275,21.3553,0.0000,1625.4358,24.5598,24.5576,19.6058,24.5554,19.6012,24.5532,19.5967,24.5532,15212.7109,608.5084,26.2536,26.2505,28.2405,26.2474,28.2308,26.2443,28.2212,26.2443,15212.7109,608.5084,26.6262,26.6181,33.7120,26.6100,33.6772,26.6020,33.6424,26.6020,4368.4064,87.3681,22.3268,22.3247,18.7102,22.3226,18.6938,22.3204,18.6773,22.3204,15212.7109,608.5084,20.5220,20.5206,11.6051,20.5192,11.5909,20.5178,11.5766,20.5178,15212.7109,608.5084,19.2681,19.2662,5.1720,19.2642,5.1324,19.2623,5.0930,19.2623,4368.4064,87.3681,21.3553,3301.4505,14.2369,0.0000,3224.4941,6525.9445,-486984.5000,-607858.6376,-603198.4055
4959.0000,19.4952,31.7174,0.0000,385390.6000,-385390.6000,9.9920,0.0000,0.0000,0.0000,85642.3556,4.5000,1.0000,85642.3556,0.0000,0.0000,471032.9556,0.0000,-471032.9556,24.9747,17.6774,24243.6000,0.0000,24243.6000,0.6286,6552.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6552.3243,0.0000,0.0000,0.0000,17691.2757,17691.2757,24.7622,36.8030,0.0000,126041.4000,-126041.4000,3.2679,0.0000,0.0000,0.0000,25722.7347,4.9000,1.0000,25722.7347,0.0000,0.0000,151764.1347,0.0000,-151764.1347,26.5277,19.2304,1112.0000,0.0000,1112.0000,0.0288,300.5405,3.7000,1.0000,0.0000,0.0000,0.0000,300.5405,0.0000,0.0000,0.0000,811.4595,811.4595,26.5089,38.5497,0.0000,31334.8000,-31334.8000,0.8124,0.0000,0.0000,0.0000,6394.8571,4.9000,1.0000,6394.8571,0.0000,0.0000,37729.6571,0.0000,-37729.6571,26.9478,19.6505,4968.1000,0.0000,4968.1000,0.1288,1342.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1342.7297,0.0000,0.0000,0.0000,3625.3703,3625.3703,26.8816,22.6048,24.7432,-24.5097,-367645.9479,22.2877,2242.1108,22.4211,22.2877,0.0000,402.4942,22.5982,20.7813,21.6898,-19.5234,-156186.8010,22.2877,11233.9009,112.3390,22.2877,0.0000,1415.2702,20.7768,19.5019,20.1394,-15.6572,-109600.6602,22.2877,14512.7940,145.1279,22.2877,0.0000,1847.7496,24.7689,24.7666,21.0476,24.7644,21.0427,24.7622,21.0379,24.7622,16422.7316,656.9093,26.5182,26.5151,29.8402,26.5120,29.8306,26.5089,29.8210,26.5089,16422.7316,656.9093,26.9056,26.8976,35.6727,26.8896,35.6401,26.8816,35.6076,26.8816,4713.7978,94.2760,22.6048,22.6026,20.2777,22.6004,20.2612,22.5982,20.2447,22.5982,16422.7316,656.9093,20.7813,20.7798,13.1208,20.7783,13.1064,20.7768,13.0920,20.7768,16422.7316,656.9093,19.5019,19.4997,6.8285,19.4974,6.7886,19.4952,6.7488,19.4952,4713.7978,94.2760,22.2877,3719.3165,14.8584,0.0000,3665.5140,7384.8305,-512443.1000,-638398.6420,-633433.4092
4960.0000,19.6874,31.9097,0.0000,390465.7000,-390465.7000,10.1235,0.0000,0.0000,0.0000,86770.1556,4.5000,1.0000,86770.1556,0.0000,0.0000,477235.8556,0.0000,-477235.8556,25.1224,17.8251,20671.5000,0.0000,20671.5000,0.5359,5586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5586.8919,0.0000,0.0000,0.0000,15084.6081,15084.6081,24.9439,36.9847,0.0000,132664.4000,-132664.4000,3.4396,0.0000,0.0000,0.0000,27074.3673,4.9000,1.0000,27074.3673,0.0000,0.0000,159738.7673,0.0000,-159738.7673,26.7630,19.4657,1416.8000,0.0000,1416.8000,0.0367,382.9189,3.7000,1.0000,0.0000,0.0000,0.0000,382.9189,0.0000,0.0000,0.0000,1033.8811,1033.8811,26.7418,38.7826,0.0000,34393.9000,-34393.9000,0.8917,0.0000,0.0000,0.0000,7019.1633,4.9000,1.0000,7019.1633,0.0000,0.0000,41413.0633,0.0000,-41413.0633,27.2135,19.9162,5774.9000,0.0000,5774.9000,0.1497,1560.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1560.7838,0.0000,0.0000,0.0000,4214.1162,4214.1162,27.1413,22.8287,24.9850,-25.2449,-378672.7850,22.7659,2286.5711,22.8657,22.7659,0.0000,428.9628,22.8221,20.9917,21.9069,-20.0912,-160729.2970,22.7659,11682.0448,116.8204,22.7659,0.0000,1508.3405,20.9871,19.6941,20.3406,-16.2193,-113535.2719,22.7659,15005.0970,150.0510,22.7659,0.0000,1969.2605,24.9506,24.9484,22.1460,24.9461,22.1409,24.9439,22.1357,24.9439,17059.4998,682.3800,26.7513,26.7481,31.0889,26.7450,31.0792,26.7418,31.0694,26.7418,17059.4998,682.3800,27.1655,27.1574,37.3675,27.1493,37.3344,27.1413,37.3013,27.1413,4895.5035,97.9101,22.8287,22.8265,21.2848,22.8243,21.2690,22.8221,21.2531,22.8221,17059.4998,682.3800,20.9917,20.9901,14.1226,20.9886,14.1087,20.9871,14.0949,20.9871,17059.4998,682.3800,19.6941,19.6919,7.9401,19.6897,7.9028,19.6874,7.8656,19.6874,4895.5035,97.9101,22.7659,3946.2550,15.1773,0.0000,3906.5638,7852.8188,-529660.8000,-658055.0808,-652937.3539
4961.0000,19.7976,32.0198,0.0000,398893.4000,-398893.4000,10.3421,0.0000,0.0000,0.0000,88642.9778,4.5000,1.0000,88642.9778,0.0000,0.0000,487536.3778,0.0000,-487536.3778,25.4035,18.1062,13525.8000,0.0000,13525.8000,0.3507,3655.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3655.6216,0.0000,0.0000,0.0000,9870.1784,9870.1784,25.2820,37.3228,0.0000,122481.7000,-122481.7000,3.1756,0.0000,0.0000,0.0000,24996.2653,4.9000,1.0000,24996.2653,0.0000,0.0000,147477.9653,0.0000,-147477.9653,26.9778,19.6805,927.5000,0.0000,927.5000,0.0240,250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,250.6757,0.0000,0.0000,0.0000,676.8243,676.8243,26.9602,39.0010,0.0000,36369.4000,-36369.4000,0.9429,0.0000,0.0000,0.0000,7422.3265,4.9000,1.0000,7422.3265,0.0000,0.0000,43791.7265,0.0000,-43791.7265,27.4637,20.1664,7590.3000,0.0000,7590.3000,0.1968,2051.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2051.4324,0.0000,0.0000,0.0000,5538.8676,5538.8676,27.3751,22.9615,25.1683,-25.5891,-383836.3818,22.5481,2248.7667,22.4877,22.5481,0.0000,416.7714,22.9550,21.1107,22.0329,-20.0495,-160396.1068,22.5481,11469.4715,114.6947,22.5481,0.0000,1465.4723,21.1063,19.8035,20.4549,-16.1867,-113306.9742,22.5481,14745.5822,147.4558,22.5481,0.0000,1913.2926,25.2900,25.2873,24.7911,25.2846,24.7820,25.2820,24.7729,25.2820,16768.2086,670.7283,26.9700,26.9667,32.2120,26.9634,32.2011,26.9602,32.1902,26.9602,16768.2086,670.7283,27.4000,27.3917,38.7578,27.3834,38.7222,27.3751,38.6867,27.3751,4812.3863,96.2477,22.9615,22.9594,21.4574,22.9572,21.4424,22.9550,21.4275,22.9550,16768.2086,670.7283,21.1107,21.1092,14.2758,21.1078,14.2631,21.1063,14.2503,21.1063,16768.2086,670.7283,19.8035,19.8015,8.1013,19.7995,8.0692,19.7976,8.0373,19.7976,4812.3863,96.2477,22.5481,3841.8477,15.0321,0.0000,3795.5363,7637.3840,-535700.9000,-662720.1993,-657539.4628
4962.0000,19.3704,31.5926,0.0000,302655.7000,-302655.7000,7.8469,0.0000,0.0000,0.0000,67256.8222,4.5000,1.0000,67256.8222,0.0000,0.0000,369912.5222,0.0000,-369912.5222,24.8829,17.5856,11146.8000,0.0000,11146.8000,0.2890,3012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3012.6486,0.0000,0.0000,0.0000,8134.1514,8134.1514,24.7565,36.7974,0.0000,87435.0000,-87435.0000,2.2669,0.0000,0.0000,0.0000,17843.8776,4.9000,1.0000,17843.8776,0.0000,0.0000,105278.8776,0.0000,-105278.8776,26.3254,19.0281,783.6000,0.0000,783.6000,0.0203,211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,211.7838,0.0000,0.0000,0.0000,571.8162,571.8162,26.3099,38.3507,0.0000,36433.8000,-36433.8000,0.9446,0.0000,0.0000,0.0000,7435.4694,4.9000,1.0000,7435.4694,0.0000,0.0000,43869.2694,0.0000,-43869.2694,26.9636,19.6663,8901.4000,0.0000,8901.4000,0.2308,2405.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2405.7838,0.0000,0.0000,0.0000,6495.6162,6495.6162,26.8516,22.3485,24.6000,-20.1453,-302179.7417,17.3978,1732.6502,17.3265,17.3978,0.0000,191.4479,22.3451,20.5849,21.4650,-14.7644,-118115.3934,17.3978,5088.5597,50.8856,17.3978,0.0000,673.1788,20.5836,19.3653,19.9744,-11.6786,-81749.9821,17.3978,7828.0521,78.2805,17.3978,0.0000,878.8893,24.7617,24.7600,18.5915,24.7583,18.5922,24.7565,18.5930,24.7565,10544.8595,421.7944,26.3169,26.3146,24.7371,26.3122,24.7356,26.3099,24.7341,26.3099,10544.8595,421.7944,26.8668,26.8618,30.9404,26.8567,30.9451,26.8516,30.9495,26.8516,3034.5007,60.6900,22.3485,22.3473,14.4270,22.3462,14.4229,22.3451,14.4187,22.3451,10544.8595,421.7944,20.5849,20.5845,8.2175,20.5840,8.2153,20.5836,8.2130,20.5836,10544.8595,421.7944,19.3653,19.3670,1.8550,19.3687,1.8683,19.3704,1.8813,19.3704,3034.5007,60.6900,17.3978,1865.1478,11.5985,0.0000,1743.5160,3608.6637,-405692.7000,-503859.0854,-502045.1173
4963.0000,19.1252,31.3474,0.0000,286627.8000,-286627.8000,7.4314,0.0000,0.0000,0.0000,63695.0667,4.5000,1.0000,63695.0667,0.0000,0.0000,350322.8667,0.0000,-350322.8667,24.8069,17.5096,11167.7000,0.0000,11167.7000,0.2895,3018.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3018.2973,0.0000,0.0000,0.0000,8149.4027,8149.4027,24.6678,36.7086,0.0000,70235.2000,-70235.2000,1.8210,0.0000,0.0000,0.0000,14333.7143,4.9000,1.0000,14333.7143,0.0000,0.0000,84568.9143,0.0000,-84568.9143,26.0394,18.7421,610.1000,0.0000,610.1000,0.0158,164.8919,3.7000,1.0000,0.0000,0.0000,0.0000,164.8919,0.0000,0.0000,0.0000,445.2081,445.2081,26.0242,38.0650,0.0000,33911.3000,-33911.3000,0.8792,0.0000,0.0000,0.0000,6920.6735,4.9000,1.0000,6920.6735,0.0000,0.0000,40831.9735,0.0000,-40831.9735,26.6864,19.3891,8498.0000,0.0000,8498.0000,0.2203,2296.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2296.7568,0.0000,0.0000,0.0000,6201.2432,6201.2432,26.5679,22.0290,24.2985,-18.6575,-279862.2452,15.9859,1608.4892,16.0849,15.9859,0.0000,148.5163,22.0254,20.2983,21.1619,-13.3114,-106491.3922,15.9859,3807.4983,38.0750,15.9859,0.0000,522.2206,20.2970,19.1205,19.7088,-10.3634,-72543.8996,15.9859,5442.0269,54.4203,15.9859,0.0000,681.8012,24.6748,24.6724,17.9856,24.6701,17.9793,24.6678,17.9729,24.6678,9066.5102,362.6604,26.0322,26.0295,22.2850,26.0268,22.2790,26.0242,22.2730,26.0242,9066.5102,362.6604,26.5858,26.5799,27.7001,26.5739,27.6877,26.5679,27.6754,26.5679,2611.4303,52.2286,22.0290,22.0278,11.5592,22.0266,11.5531,22.0254,11.5470,22.0254,9066.5102,362.6604,20.2983,20.2979,5.6184,20.2975,5.6151,20.2970,5.6119,20.2970,9066.5102,362.6604,19.1205,19.1221,-0.8928,19.1236,-0.8874,19.1252,-0.8819,19.1252,2611.4303,52.2286,15.9859,1473.7787,10.6572,0.0000,1352.5382,2826.3169,-370498.5000,-460927.9004,-458897.5370
4964.0000,18.7025,30.9247,0.0000,215449.2000,-215449.2000,5.5859,0.0000,0.0000,0.0000,47877.6000,4.5000,1.0000,47877.6000,0.0000,0.0000,263326.8000,0.0000,-263326.8000,24.2914,16.9941,11132.1000,0.0000,11132.1000,0.2886,3008.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3008.6757,0.0000,0.0000,0.0000,8123.4243,8123.4243,24.1149,36.1557,0.0000,47463.3000,-47463.3000,1.2306,0.0000,0.0000,0.0000,9686.3878,4.9000,1.0000,9686.3878,0.0000,0.0000,57149.6878,0.0000,-57149.6878,25.3279,18.0306,672.4000,0.0000,672.4000,0.0174,181.7297,3.7000,1.0000,0.0000,0.0000,0.0000,181.7297,0.0000,0.0000,0.0000,490.6703,490.6703,25.3125,37.3533,0.0000,31596.5000,-31596.5000,0.8192,0.0000,0.0000,0.0000,6448.2653,4.9000,1.0000,6448.2653,0.0000,0.0000,38044.7653,0.0000,-38044.7653,26.1200,18.8227,7792.0000,0.0000,7792.0000,0.2020,2105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2105.9459,0.0000,0.0000,0.0000,5686.0541,5686.0541,25.9893,21.3629,23.6761,-14.5319,-217978.8621,12.2157,1255.7029,12.5570,12.2157,0.0000,66.2699,21.3631,19.7654,20.5643,-9.4096,-75276.6167,12.2157,2629.1220,26.2912,12.2157,0.0000,233.0217,19.7676,18.6874,19.2275,-7.2702,-50891.1725,12.2157,3186.1297,31.8613,12.2157,0.0000,304.2287,24.1190,24.1177,12.6207,24.1163,12.6243,24.1149,12.6278,24.1149,5616.6738,224.6670,25.3175,25.3158,15.6663,25.3142,15.6703,25.3125,15.6742,25.3125,5616.6738,224.6670,25.9993,25.9960,21.0441,25.9927,21.0626,25.9893,21.0807,25.9893,1622.5496,32.4510,21.3629,21.3630,5.4223,21.3631,5.4283,21.3631,5.4342,21.3631,5616.6738,224.6670,19.7654,19.7662,0.7466,19.7669,0.7539,19.7676,0.7612,19.7676,5616.6738,224.6670,18.6874,18.6925,-5.6898,18.6975,-5.6447,18.7025,-5.6000,18.7025,1622.5496,32.4510,12.2157,698.0856,8.1438,0.0000,603.5203,1301.6059,-274912.5000,-344221.1044,-344146.6512
4965.0000,18.4395,30.6617,0.0000,205001.6000,-205001.6000,5.3150,0.0000,0.0000,0.0000,45555.9111,4.5000,1.0000,45555.9111,0.0000,0.0000,250557.5111,0.0000,-250557.5111,24.2705,16.9732,9472.6000,0.0000,9472.6000,0.2456,2560.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1622,0.0000,0.0000,0.0000,6912.4378,6912.4378,24.1019,36.1427,0.0000,35920.7000,-35920.7000,0.9313,0.0000,0.0000,0.0000,7330.7551,4.9000,1.0000,7330.7551,0.0000,0.0000,43251.4551,0.0000,-43251.4551,25.1084,17.8111,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,25.0937,37.1345,0.0000,29264.1000,-29264.1000,0.7587,0.0000,0.0000,0.0000,5972.2653,4.9000,1.0000,5972.2653,0.0000,0.0000,35236.3653,0.0000,-35236.3653,25.9137,18.6164,6380.1000,0.0000,6380.1000,0.1654,1724.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1724.3514,0.0000,0.0000,0.0000,4655.7486,4655.7486,25.7868,20.9634,23.3751,-13.8175,-207262.1046,11.1408,1157.2143,11.5721,11.1408,0.0000,50.2708,20.9639,19.4425,20.2032,-8.1720,-65375.7480,11.1408,2429.5954,24.2960,11.1408,0.0000,176.7646,19.4451,18.4242,18.9346,-6.2664,-43865.0156,11.1408,2910.1119,29.1011,11.1408,0.0000,230.7805,24.1096,24.1070,13.4009,24.1044,13.3910,24.1019,13.3812,24.1019,4769.3214,190.7729,25.1011,25.0987,14.7799,25.0962,14.7738,25.0937,14.7678,25.0937,4769.3214,190.7729,25.8054,25.7991,19.9299,25.7930,19.9074,25.7868,19.8852,25.7868,1379.2008,27.5840,20.9634,20.9636,2.6304,20.9638,2.6351,20.9639,2.6398,20.9639,4769.3214,190.7729,19.4425,19.4434,-1.5093,19.4442,-1.5026,19.4451,-1.4959,19.4451,4769.3214,190.7729,18.4242,18.4293,-7.8991,18.4344,-7.8616,18.4395,-7.8242,18.4395,1379.2008,27.5840,11.1408,540.7250,7.4272,0.0000,457.8159,998.5409,-253905.4000,-317164.6018,-316502.8681
4966.0000,18.1869,30.4091,0.0000,176978.8000,-176978.8000,4.5885,0.0000,0.0000,0.0000,39328.6222,4.5000,1.0000,39328.6222,0.0000,0.0000,216307.4222,0.0000,-216307.4222,24.0851,16.7878,9215.8000,0.0000,9215.8000,0.2389,2490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2490.7568,0.0000,0.0000,0.0000,6725.0432,6725.0432,23.8950,35.9358,0.0000,26643.6000,-26643.6000,0.6908,0.0000,0.0000,0.0000,5437.4694,4.9000,1.0000,5437.4694,0.0000,0.0000,32081.0694,0.0000,-32081.0694,24.7697,17.4724,336.1000,0.0000,336.1000,0.0087,90.8378,3.7000,1.0000,0.0000,0.0000,0.0000,90.8378,0.0000,0.0000,0.0000,245.2622,245.2622,24.7567,36.7975,0.0000,25741.4000,-25741.4000,0.6674,0.0000,0.0000,0.0000,5253.3469,4.9000,1.0000,5253.3469,0.0000,0.0000,30994.7469,0.0000,-30994.7469,25.6018,18.3045,5573.2000,0.0000,5573.2000,0.1445,1506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1506.2703,0.0000,0.0000,0.0000,4066.9297,4066.9297,25.4762,20.5406,23.0084,-12.0670,-181004.6792,9.5082,1000.3314,10.0033,9.5082,0.0000,31.2513,20.5434,19.1202,19.8318,-6.5242,-52193.5068,9.5082,2102.0398,21.0204,9.5082,0.0000,109.8872,19.1248,18.1663,18.6455,-5.0215,-35150.5824,9.5082,2510.7285,25.1073,9.5082,0.0000,143.4666,23.9017,23.8995,11.7448,23.8972,11.7394,23.8950,11.7340,23.8950,3601.6315,144.0653,24.7631,24.7609,12.3457,24.7588,12.3437,24.7567,12.3417,24.7567,3601.6315,144.0653,25.4909,25.4860,17.0715,25.4811,17.0671,25.4762,17.0625,25.4762,1043.4371,20.8687,20.5406,20.5416,-0.4124,20.5425,-0.4013,20.5434,-0.3903,20.5434,3601.6315,144.0653,19.1202,19.1217,-3.7776,19.1233,-3.7655,19.1248,-3.7535,19.1248,3601.6315,144.0653,18.1663,18.1732,-10.0488,18.1800,-9.9941,18.1869,-9.9397,18.1869,1043.4371,20.8687,9.5082,348.6284,6.3388,0.0000,284.6051,633.2336,-214238.7000,-268346.0034,-268348.7685
4967.0000,17.9747,30.1969,0.0000,163481.0000,-163481.0000,4.2385,0.0000,0.0000,0.0000,36329.1111,4.5000,1.0000,36329.1111,0.0000,0.0000,199810.1111,0.0000,-199810.1111,24.2143,16.9170,9222.6000,0.0000,9222.6000,0.2391,2492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2492.5946,0.0000,0.0000,0.0000,6730.0054,6730.0054,23.9931,36.0339,0.0000,15151.9000,-15151.9000,0.3928,0.0000,0.0000,0.0000,3092.2245,4.9000,1.0000,3092.2245,0.0000,0.0000,18244.1245,0.0000,-18244.1245,24.5628,17.2655,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,24.5479,36.5887,0.0000,22144.2000,-22144.2000,0.5741,0.0000,0.0000,0.0000,4519.2245,4.9000,1.0000,4519.2245,0.0000,0.0000,26663.4245,0.0000,-26663.4245,25.3805,18.0832,3152.8000,0.0000,3152.8000,0.0817,852.1081,3.7000,1.0000,0.0000,0.0000,0.0000,852.1081,0.0000,0.0000,0.0000,2300.6919,2300.6919,25.2896,20.1364,22.7130,-11.0011,-165016.5736,8.3025,882.5571,8.8256,8.3025,0.0000,20.8058,20.1417,18.8468,19.4943,-5.1830,-41463.9620,8.3025,1858.5001,18.5850,8.3025,0.0000,73.1586,18.8530,17.9499,18.4014,-4.1316,-28921.1761,8.3025,2212.5644,22.1256,8.3025,0.0000,95.5144,24.0042,24.0005,13.2986,23.9968,13.2789,23.9931,13.2593,23.9931,2833.7534,113.3501,24.5553,24.5528,11.3066,24.5503,11.3008,24.5479,11.2949,24.5479,2833.7534,113.3501,25.3087,25.3023,15.9697,25.2959,15.9455,25.2896,15.9216,25.2896,822.2997,16.4460,20.1364,20.1382,-3.1638,20.1399,-3.1466,20.1417,-3.1295,20.1417,2833.7534,113.3501,18.8468,18.8489,-5.5083,18.8510,-5.4925,18.8530,-5.4767,18.8530,2833.7534,113.3501,17.9499,17.9582,-11.6500,17.9664,-11.5846,17.9747,-11.5196,17.9747,822.2997,16.4460,8.3025,239.5920,5.5350,0.0000,189.4788,429.0708,-188070.3000,-235445.1304,-235401.7117
