Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4968.0000,17.7933,30.0155,0.0000,147402.0000,-147402.0000,3.8217,0.0000,0.0000,0.0000,32756.0000,4.5000,1.0000,32756.0000,0.0000,0.0000,180158.0000,0.0000,-180158.0000,24.2306,16.9333,9246.6000,0.0000,9246.6000,0.2397,2499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0811,0.0000,0.0000,0.0000,6747.5189,6747.5189,23.9778,36.0186,0.0000,9632.3000,-9632.3000,0.2497,0.0000,0.0000,0.0000,1965.7755,4.9000,1.0000,1965.7755,0.0000,0.0000,11598.0755,0.0000,-11598.0755,24.3922,17.0949,345.3000,0.0000,345.3000,0.0090,93.3243,3.7000,1.0000,0.0000,0.0000,0.0000,93.3243,0.0000,0.0000,0.0000,251.9757,251.9757,24.3752,36.4160,0.0000,18917.1000,-18917.1000,0.4905,0.0000,0.0000,0.0000,3860.6327,4.9000,1.0000,3860.6327,0.0000,0.0000,22777.7327,0.0000,-22777.7327,25.1891,17.8918,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,25.1403,19.7568,22.4486,-10.0446,-150668.5077,7.2561,778.5366,7.7854,7.2561,0.0000,13.8890,19.7648,18.6115,19.1881,-4.0346,-32276.7290,7.2561,1642.8424,16.4284,7.2561,0.0000,48.8373,18.6195,17.7638,18.1916,-3.4209,-23946.1802,7.2561,1949.1013,19.4910,7.2561,0.0000,63.7611,23.9895,23.9856,13.2823,23.9817,13.2628,23.9778,13.2432,23.9778,2234.2699,89.3708,24.3832,24.3805,10.4909,24.3778,10.4833,24.3752,10.4756,24.3752,2234.2699,89.3708,25.1621,25.1548,15.1546,25.1476,15.1219,25.1403,15.0895,25.1403,649.4111,12.9882,19.7568,19.7594,-5.6052,19.7621,-5.5813,19.7648,-5.5576,19.7648,2234.2699,89.3708,18.6115,18.6141,-6.8776,18.6168,-6.8577,18.6195,-6.8378,18.6195,2234.2699,89.3708,17.7638,17.7737,-12.9053,17.7836,-12.8273,17.7933,-12.7499,17.7933,649.4111,12.9882,7.2561,165.1526,4.8374,0.0000,126.4874,291.6400,-165324.7000,-206779.1892,-206891.4169
4969.0000,17.6674,29.8896,0.0000,141713.2000,-141713.2000,3.6742,0.0000,0.0000,0.0000,31491.8222,4.5000,1.0000,31491.8222,0.0000,0.0000,173205.0222,0.0000,-173205.0222,24.0997,16.8024,9207.7000,0.0000,9207.7000,0.2387,2488.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2488.5676,0.0000,0.0000,0.0000,6719.1324,6719.1324,23.8402,35.8810,0.0000,10776.4000,-10776.4000,0.2794,0.0000,0.0000,0.0000,2199.2653,4.9000,1.0000,2199.2653,0.0000,0.0000,12975.6653,0.0000,-12975.6653,24.3221,17.0248,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,24.3038,36.3446,0.0000,16853.4000,-16853.4000,0.4370,0.0000,0.0000,0.0000,3439.4694,4.9000,1.0000,3439.4694,0.0000,0.0000,20292.8694,0.0000,-20292.8694,25.0574,17.7601,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0000,0.0000,0.0000,460.5324,460.5324,25.0179,19.5507,22.2843,-9.8145,-147217.9302,6.9814,753.4199,7.5342,6.9814,0.0000,12.3706,19.5582,18.4406,18.9994,-3.7619,-30094.8344,6.9814,1591.8109,15.9181,6.9814,0.0000,43.4980,18.4491,17.6378,18.0434,-3.1208,-21845.3311,6.9814,1885.8760,18.8588,6.9814,0.0000,56.7901,23.8502,23.8469,12.0383,23.8435,12.0258,23.8402,12.0133,23.8402,2087.3922,83.4957,24.3130,24.3100,10.5904,24.3069,10.5790,24.3038,10.5677,24.3038,2087.3922,83.4957,25.0403,25.0328,14.5347,25.0254,14.5019,25.0179,14.4693,25.0179,607.0116,12.1402,19.5507,19.5532,-6.3043,19.5557,-6.2847,19.5582,-6.2652,19.5582,2087.3922,83.4957,18.4406,18.4434,-7.6505,18.4462,-7.6309,18.4491,-7.6114,18.4491,2087.3922,83.4957,17.6378,17.6477,-13.4889,17.6576,-13.4177,17.6674,-13.3466,17.6674,607.0116,12.1402,6.9814,148.4687,4.6542,0.0000,112.6587,261.1274,-159171.4000,-199051.0380,-199158.0957
4970.0000,17.5588,29.7810,0.0000,131452.1000,-131452.1000,3.4081,0.0000,0.0000,0.0000,29211.5778,4.5000,1.0000,29211.5778,0.0000,0.0000,160663.6778,0.0000,-160663.6778,23.8726,16.5753,9212.3000,0.0000,9212.3000,0.2388,2489.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2489.8108,0.0000,0.0000,0.0000,6722.4892,6722.4892,23.6007,35.6415,0.0000,13107.8000,-13107.8000,0.3398,0.0000,0.0000,0.0000,2675.0612,4.9000,1.0000,2675.0612,0.0000,0.0000,15782.8612,0.0000,-15782.8612,24.2210,16.9237,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.2021,36.2429,0.0000,15200.8000,-15200.8000,0.3941,0.0000,0.0000,0.0000,3102.2041,4.9000,1.0000,3102.2041,0.0000,0.0000,18303.0041,0.0000,-18303.0041,24.9213,17.6240,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.8900,19.3611,22.1255,-9.3794,-140690.9121,6.5975,716.0056,7.1601,6.5975,0.0000,10.4401,19.3697,18.3003,18.8350,-3.4014,-27211.3689,6.5975,1513.5603,15.1356,6.5975,0.0000,36.7099,18.3096,17.5271,17.9184,-2.8444,-19910.9060,6.5975,1790.6644,17.9066,6.5975,0.0000,47.9278,23.6084,23.6059,9.9615,23.6033,9.9567,23.6007,9.9519,23.6007,1889.5653,75.5826,24.2112,24.2081,10.1820,24.2051,10.1719,24.2021,10.1618,24.2021,1889.5653,75.5826,24.9119,24.9046,13.7467,24.8973,13.7175,24.8900,13.6884,24.8900,549.8752,10.9975,19.3611,19.3640,-7.0666,19.3668,-7.0450,19.3697,-7.0234,19.3697,1889.5653,75.5826,18.3003,18.3034,-8.2215,18.3065,-8.2008,18.3096,-8.1802,18.3096,1889.5653,75.5826,17.5271,17.5378,-14.0045,17.5483,-13.9290,17.5588,-13.8540,17.5588,549.8752,10.9975,6.5975,127.0262,4.3983,0.0000,95.0778,222.1040,-149877.6000,-187537.5512,-187813.1870
4971.0000,17.4600,29.6822,0.0000,121978.3000,-121978.3000,3.1625,0.0000,0.0000,0.0000,27106.2889,4.5000,1.0000,27106.2889,0.0000,0.0000,149084.5889,0.0000,-149084.5889,23.7637,16.4664,9238.9000,0.0000,9238.9000,0.2395,2497.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2497.0000,0.0000,0.0000,0.0000,6741.9000,6741.9000,23.4701,35.5109,0.0000,11945.9000,-11945.9000,0.3097,0.0000,0.0000,0.0000,2437.9388,4.9000,1.0000,2437.9388,0.0000,0.0000,14383.8388,0.0000,-14383.8388,24.0783,16.7810,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,24.0595,36.1003,0.0000,13840.9000,-13840.9000,0.3589,0.0000,0.0000,0.0000,2824.6735,4.9000,1.0000,2824.6735,0.0000,0.0000,16665.5735,0.0000,-16665.5735,24.7641,17.4668,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,24.7341,19.1733,21.9537,-8.7675,-131513.0096,6.1318,669.5334,6.6953,6.1318,0.0000,8.3815,19.1834,18.1747,18.6791,-2.9820,-23855.9608,6.1318,1414.9631,14.1496,6.1318,0.0000,29.4714,18.1851,17.4253,17.8052,-2.5672,-17970.1278,6.1318,1671.4406,16.7144,6.1318,0.0000,38.4773,23.4786,23.4758,9.2313,23.4730,9.2226,23.4701,9.2140,23.4701,1661.2988,66.4520,24.0680,24.0651,9.3253,24.0623,9.3175,24.0595,9.3097,24.0595,1661.2988,66.4520,24.7540,24.7473,12.5808,24.7407,12.5603,24.7341,12.5398,24.7341,483.9005,9.6780,19.1733,19.1767,-7.9237,19.1801,-7.8986,19.1834,-7.8735,19.1834,1661.2988,66.4520,18.1747,18.1782,-8.7331,18.1817,-8.7101,18.1851,-8.6872,18.1851,1661.2988,66.4520,17.4253,17.4369,-14.4920,17.4485,-14.4087,17.4600,-14.3260,17.4600,483.9005,9.6780,6.1318,103.8166,4.0878,0.0000,76.3303,180.1468,-137862.1000,-172907.4876,-173339.0983
4972.0000,17.4352,29.6574,0.0000,146420.2000,-146420.2000,3.7962,0.0000,0.0000,0.0000,32537.8222,4.5000,1.0000,32537.8222,0.0000,0.0000,178958.0222,0.0000,-178958.0222,23.9137,16.6164,9207.2000,0.0000,9207.2000,0.2387,2488.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2488.4324,0.0000,0.0000,0.0000,6718.7676,6718.7676,23.6585,35.6993,0.0000,14634.1000,-14634.1000,0.3794,0.0000,0.0000,0.0000,2986.5510,4.9000,1.0000,2986.5510,0.0000,0.0000,17620.6510,0.0000,-17620.6510,24.2964,16.9991,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.2749,36.3158,0.0000,12931.4000,-12931.4000,0.3353,0.0000,0.0000,0.0000,2639.0612,4.9000,1.0000,2639.0612,0.0000,0.0000,15570.4612,0.0000,-15570.4612,24.8386,17.5413,630.9000,0.0000,630.9000,0.0164,170.5135,3.7000,1.0000,0.0000,0.0000,0.0000,170.5135,0.0000,0.0000,0.0000,460.3865,460.3865,24.7941,19.2757,22.0349,-10.1624,-152436.5727,7.1618,779.7555,7.7976,7.1618,0.0000,13.3548,19.2803,18.1343,18.7073,-3.9568,-31654.3766,7.1618,1650.9118,16.5091,7.1618,0.0000,46.9589,18.1423,17.4091,17.7757,-2.8932,-20252.6946,7.1618,1954.4179,19.5442,7.1618,0.0000,61.3087,23.6705,23.6665,11.6283,23.6625,11.6080,23.6585,11.5878,23.6585,2183.3809,87.3352,24.2876,24.2834,12.0875,24.2792,12.0658,24.2749,12.0442,24.2749,2183.3809,87.3352,24.8220,24.8126,14.1692,24.8033,14.1155,24.7941,14.0625,24.7941,634.7229,12.6945,19.2757,19.2772,-5.9784,19.2787,-5.9733,19.2803,-5.9681,19.2803,2183.3809,87.3352,18.1343,18.1370,-8.4690,18.1397,-8.4555,18.1423,-8.4420,18.1423,2183.3809,87.3352,17.4091,17.4178,-14.0236,17.4265,-13.9807,17.4352,-13.9373,17.4352,634.7229,12.6945,7.1618,159.2999,4.7746,0.0000,121.6224,280.9224,-163816.7000,-204728.5128,-204343.6440
4973.0000,17.4067,29.6290,0.0000,154947.7000,-154947.7000,4.0173,0.0000,0.0000,0.0000,34432.8222,4.5000,1.0000,34432.8222,0.0000,0.0000,189380.5222,0.0000,-189380.5222,23.9866,16.6893,9210.7000,0.0000,9210.7000,0.2388,2489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2489.3784,0.0000,0.0000,0.0000,6721.3216,6721.3216,23.7417,35.7825,0.0000,10970.3000,-10970.3000,0.2844,0.0000,0.0000,0.0000,2238.8367,4.9000,1.0000,2238.8367,0.0000,0.0000,13209.1367,0.0000,-13209.1367,24.2006,16.9033,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,24.1808,36.2217,0.0000,13374.8000,-13374.8000,0.3468,0.0000,0.0000,0.0000,2729.5510,4.9000,1.0000,2729.5510,0.0000,0.0000,16104.3510,0.0000,-16104.3510,24.7404,17.4431,2947.6000,0.0000,2947.6000,0.0764,796.6486,3.7000,1.0000,0.0000,0.0000,0.0000,796.6486,0.0000,0.0000,0.0000,2150.9514,2150.9514,24.6489,19.3732,22.0110,-10.1230,-151844.6596,7.4622,813.1466,8.1315,7.4622,0.0000,15.1066,19.3764,18.1134,18.7449,-4.5440,-36351.7888,7.4622,1717.7280,17.1773,7.4622,0.0000,53.1185,18.1206,17.3817,17.7512,-3.0380,-21265.7267,7.4622,2038.2924,20.3829,7.4622,0.0000,69.3505,23.7531,23.7493,12.4398,23.7455,12.4235,23.7417,12.4071,23.7417,2347.3660,93.8946,24.1898,24.1868,11.1620,24.1838,11.1548,24.1808,11.1476,24.1808,2347.3660,93.8946,24.6656,24.6601,12.6618,24.6545,12.6585,24.6489,12.6546,24.6489,682.0470,13.6409,19.3732,19.3742,-4.5616,19.3753,-4.5593,19.3764,-4.5570,19.3764,2347.3660,93.8946,18.1134,18.1158,-8.1749,18.1182,-8.1634,18.1206,-8.1520,18.1206,2347.3660,93.8946,17.3817,17.3901,-13.8726,17.3984,-13.8311,17.4067,-13.7896,17.4067,682.0470,13.6409,7.4622,178.4288,4.9748,0.0000,137.5756,316.0045,-166707.5000,-209510.1424,-209462.1752
4974.0000,17.5652,29.7874,0.0000,241481.0000,-241481.0000,6.2608,0.0000,0.0000,0.0000,53662.4444,4.5000,1.0000,53662.4444,0.0000,0.0000,295143.4444,0.0000,-295143.4444,24.5987,17.3014,9240.3000,0.0000,9240.3000,0.2396,2497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2497.3784,0.0000,0.0000,0.0000,6742.9216,6742.9216,24.4230,36.4638,0.0000,3462.4000,-3462.4000,0.0898,0.0000,0.0000,0.0000,706.6122,4.9000,1.0000,706.6122,0.0000,0.0000,4169.0122,0.0000,-4169.0122,24.5223,17.2250,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,24.5051,36.5460,0.0000,15483.3000,-15483.3000,0.4014,0.0000,0.0000,0.0000,3159.8571,4.9000,1.0000,3159.8571,0.0000,0.0000,18643.1571,0.0000,-18643.1571,24.9494,17.6521,9696.2000,0.0000,9696.2000,0.2514,2620.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2620.5946,0.0000,0.0000,0.0000,7075.6054,7075.6054,24.7607,20.0067,22.3837,-13.2994,-199490.5846,10.8796,1169.9945,11.6999,10.8796,0.0000,46.8170,20.0022,18.4131,19.2077,-8.3352,-66681.2584,10.8796,2461.4461,24.6145,10.8796,0.0000,164.6203,18.4144,17.5555,17.9850,-5.1489,-36042.5233,10.8796,2945.4258,29.4543,10.8796,0.0000,214.9251,24.4380,24.4330,19.1354,24.4280,19.1078,24.4230,19.0802,24.4230,4572.7450,182.9098,24.5156,24.5121,14.6518,24.5086,14.6388,24.5051,14.6258,24.5051,4572.7450,182.9098,24.7808,24.7741,14.6459,24.7674,14.6236,24.7607,14.6015,24.7607,1322.7129,26.4543,20.0067,20.0052,1.9164,20.0037,1.8946,20.0022,1.8729,20.0022,4572.7450,182.9098,18.4131,18.4136,-4.8297,18.4140,-4.8376,18.4144,-4.8455,18.4144,4572.7450,182.9098,17.5555,17.5587,-11.4011,17.5619,-11.4207,17.5652,-11.4394,17.5652,1322.7129,26.4543,10.8796,506.3099,7.2531,0.0000,426.3623,932.6722,-241102.7000,-303854.3165,-302214.3663
4975.0000,17.8076,30.0298,0.0000,290950.3000,-290950.3000,7.5434,0.0000,0.0000,0.0000,64655.6222,4.5000,1.0000,64655.6222,0.0000,0.0000,355605.9222,0.0000,-355605.9222,24.7625,17.4652,15606.0000,0.0000,15606.0000,0.4046,4217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4217.8378,0.0000,0.0000,0.0000,11388.1622,11388.1622,24.5300,36.5708,0.0000,6399.8000,-6399.8000,0.1659,0.0000,0.0000,0.0000,1306.0816,4.9000,1.0000,1306.0816,0.0000,0.0000,7705.8816,0.0000,-7705.8816,24.6807,17.3834,721.9000,0.0000,721.9000,0.0187,195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,195.1081,0.0000,0.0000,0.0000,526.7919,526.7919,24.6620,36.7028,0.0000,16889.7000,-16889.7000,0.4379,0.0000,0.0000,0.0000,3446.8776,4.9000,1.0000,3446.8776,0.0000,0.0000,20336.5776,0.0000,-20336.5776,25.0597,17.7624,10300.5000,0.0000,10300.5000,0.2671,2783.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2783.9189,0.0000,0.0000,0.0000,7516.5811,7516.5811,24.8941,20.4915,22.6928,-15.0072,-225107.7382,13.2565,1410.1731,14.1017,13.2565,0.0000,84.6934,20.4865,18.7966,19.6415,-10.8002,-86401.2677,13.2565,2969.4703,29.6947,13.2565,0.0000,297.8031,18.7956,17.8041,18.2998,-7.2421,-50694.9433,13.2565,3605.9043,36.0590,13.2565,0.0000,388.8060,24.5398,24.5365,19.0617,24.5333,19.0537,24.5300,19.0457,24.5300,6495.4763,259.8191,24.6704,24.6676,15.8607,24.6648,15.8549,24.6620,15.8490,24.6620,6495.4763,259.8191,24.9127,24.9065,16.3932,24.9003,16.3773,24.8941,16.3614,24.8941,1874.7116,37.4942,20.4915,20.4898,5.9424,20.4881,5.9235,20.4865,5.9047,20.4865,6495.4763,259.8191,18.7966,18.7963,-1.2241,18.7959,-1.2366,18.7956,-1.2492,18.7956,6495.4763,259.8191,17.8041,17.8052,-8.4620,17.8064,-8.4954,17.8076,-8.5285,17.8076,1874.7116,37.4942,13.2565,875.9357,8.8376,0.0000,771.3025,1647.2381,-287611.4000,-364216.8463,-362203.9492
4976.0000,18.1687,30.3909,0.0000,313561.7000,-313561.7000,8.1297,0.0000,0.0000,0.0000,69680.3778,4.5000,1.0000,69680.3778,0.0000,0.0000,383242.0778,0.0000,-383242.0778,24.3187,17.0214,19021.2000,0.0000,19021.2000,0.4932,5140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5140.8649,0.0000,0.0000,0.0000,13880.3351,13880.3351,24.0920,36.1328,0.0000,53843.6000,-53843.6000,1.3960,0.0000,0.0000,0.0000,10988.4898,4.9000,1.0000,10988.4898,0.0000,0.0000,64832.0898,0.0000,-64832.0898,25.1323,17.8350,1159.5000,0.0000,1159.5000,0.0301,313.3784,3.7000,1.0000,0.0000,0.0000,0.0000,313.3784,0.0000,0.0000,0.0000,846.1216,846.1216,25.1092,37.1500,0.0000,17952.8000,-17952.8000,0.4655,0.0000,0.0000,0.0000,3663.8367,4.9000,1.0000,3663.8367,0.0000,0.0000,21616.6367,0.0000,-21616.6367,25.4561,18.1588,9897.6000,0.0000,9897.6000,0.2566,2675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2675.0270,0.0000,0.0000,0.0000,7222.5730,7222.5730,25.3162,21.0125,23.1643,-17.8791,-268186.0331,16.1564,1690.5464,16.9055,16.1564,0.0000,153.3217,21.0066,19.2720,20.1393,-13.5113,-108090.4964,16.1564,3858.7149,38.5871,16.1564,0.0000,539.1174,19.2692,18.1709,18.7201,-9.7769,-68438.5110,16.1564,5326.5809,53.2658,16.1564,0.0000,703.8614,24.0960,24.0947,14.0101,24.0933,14.0194,24.0920,14.0287,24.0920,9239.8025,369.5921,25.1188,25.1156,19.9500,25.1124,19.9395,25.1092,19.9290,25.1092,9239.8025,369.5921,25.3401,25.3321,21.4442,25.3241,21.4055,25.3162,21.3669,25.3162,2661.0410,53.2208,21.0125,21.0105,10.0516,21.0085,10.0324,21.0066,10.0131,21.0066,9239.8025,369.5921,19.2720,19.2711,2.8690,19.2701,2.8533,19.2692,2.8376,19.2692,9239.8025,369.5921,18.1709,18.1702,-4.4821,18.1694,-4.5294,18.1687,-4.5763,18.1687,2661.0410,53.2208,16.1564,1517.9403,10.7710,0.0000,1396.3005,2914.2408,-355279.8000,-447741.7746,-444715.0405
4977.0000,18.5282,30.7505,0.0000,329075.3000,-329075.3000,8.5319,0.0000,0.0000,0.0000,73127.8444,4.5000,1.0000,73127.8444,0.0000,0.0000,402203.1444,0.0000,-402203.1444,24.2525,16.9552,21625.8000,0.0000,21625.8000,0.5607,5844.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5844.8108,0.0000,0.0000,0.0000,15780.9892,15780.9892,24.0233,36.0641,0.0000,87220.9000,-87220.9000,2.2614,0.0000,0.0000,0.0000,17800.1837,4.9000,1.0000,17800.1837,0.0000,0.0000,105021.0837,0.0000,-105021.0837,25.5180,18.2207,1253.6000,0.0000,1253.6000,0.0325,338.8108,3.7000,1.0000,0.0000,0.0000,0.0000,338.8108,0.0000,0.0000,0.0000,914.7892,914.7892,25.4956,37.5364,0.0000,20553.1000,-20553.1000,0.5329,0.0000,0.0000,0.0000,4194.5102,4.9000,1.0000,4194.5102,0.0000,0.0000,24747.6102,0.0000,-24747.6102,25.8478,18.5505,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,25.7334,21.4696,23.6015,-19.9724,-299585.4751,18.2169,1877.4332,18.7743,18.2169,0.0000,219.7807,21.4635,19.7014,20.5824,-15.4755,-123803.9953,18.2169,5735.4427,57.3544,18.2169,0.0000,772.8040,19.6979,18.5326,19.1153,-11.6966,-81876.2016,18.2169,8795.9632,87.9596,18.2169,0.0000,1008.9580,24.0279,24.0264,13.6516,24.0248,13.6554,24.0233,13.6592,24.0233,11447.9816,457.9193,25.5050,25.5018,22.9092,25.4987,22.8997,25.4956,22.8903,25.4956,11447.9816,457.9193,25.7576,25.7495,25.6383,25.7414,25.6020,25.7334,25.5657,25.7334,3292.7926,65.8559,21.4696,21.4676,13.2555,21.4655,13.2373,21.4635,13.2191,21.4635,11447.9816,457.9193,19.7014,19.7003,6.1138,19.6991,6.0982,19.6979,6.0826,19.6979,11447.9816,457.9193,18.5326,18.5311,-1.0229,18.5297,-1.0699,18.5282,-1.1167,18.5282,3292.7926,65.8559,18.2169,2120.0142,12.1446,0.0000,2001.5427,4121.5570,-405281.0000,-508935.5113,-505265.6721
4978.0000,18.8341,31.0563,0.0000,342511.7000,-342511.7000,8.8803,0.0000,0.0000,0.0000,76113.7111,4.5000,1.0000,76113.7111,0.0000,0.0000,418625.4111,0.0000,-418625.4111,24.3881,17.0908,25518.4000,0.0000,25518.4000,0.6616,6896.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6896.8649,0.0000,0.0000,0.0000,18621.5351,18621.5351,24.1357,36.1765,0.0000,101580.6000,-101580.6000,2.6337,0.0000,0.0000,0.0000,20730.7347,4.9000,1.0000,20730.7347,0.0000,0.0000,122311.3347,0.0000,-122311.3347,25.7585,18.4612,1273.4000,0.0000,1273.4000,0.0330,344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,344.1622,0.0000,0.0000,0.0000,929.2378,929.2378,25.7374,37.7782,0.0000,23722.5000,-23722.5000,0.6150,0.0000,0.0000,0.0000,4841.3265,4.9000,1.0000,4841.3265,0.0000,0.0000,28563.8265,0.0000,-28563.8265,26.1163,18.8191,7883.1000,0.0000,7883.1000,0.2044,2130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2130.5676,0.0000,0.0000,0.0000,5752.5324,5752.5324,26.0178,21.8275,23.9227,-21.0560,-315839.6296,19.5420,1991.8076,19.9181,19.5420,0.0000,271.3135,21.8213,20.0473,20.9343,-16.7148,-133718.7843,19.5420,7812.3705,78.1237,19.5420,0.0000,954.0063,20.0435,18.8391,19.4413,-12.9682,-90777.2387,19.5420,11095.8153,110.9582,19.5420,0.0000,1245.5323,24.1410,24.1393,14.9536,24.1375,14.9539,24.1357,14.9542,24.1357,12978.9902,519.1596,25.7461,25.7432,24.2602,25.7403,24.2528,25.7374,24.2454,25.7374,12978.9902,519.1596,26.0400,26.0326,27.8310,26.0252,27.8041,26.0178,27.7771,26.0178,3730.4129,74.6083,21.8275,21.8254,15.3841,21.8234,15.3674,21.8213,15.3507,21.8213,12978.9902,519.1596,20.0473,20.0460,8.3624,20.0447,8.3477,20.0435,8.3330,20.0435,12978.9902,519.1596,18.8391,18.8374,1.5097,18.8357,1.4666,18.8341,1.4237,18.8341,3730.4129,74.6083,19.5420,2577.9873,13.0280,0.0000,2470.8521,5048.8394,-433139.9000,-544197.2669,-540335.6527
4979.0000,19.0593,31.2816,0.0000,352445.5000,-352445.5000,9.1378,0.0000,0.0000,0.0000,78321.2222,4.5000,1.0000,78321.2222,0.0000,0.0000,430766.7222,0.0000,-430766.7222,24.5995,17.3022,26819.2000,0.0000,26819.2000,0.6953,7248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7248.4324,0.0000,0.0000,0.0000,19570.7676,19570.7676,24.3418,36.3826,0.0000,105843.8000,-105843.8000,2.7442,0.0000,0.0000,0.0000,21600.7755,4.9000,1.0000,21600.7755,0.0000,0.0000,127444.5755,0.0000,-127444.5755,25.9809,18.6836,1499.9000,0.0000,1499.9000,0.0389,405.3784,3.7000,1.0000,0.0000,0.0000,0.0000,405.3784,0.0000,0.0000,0.0000,1094.5216,1094.5216,25.9580,37.9988,0.0000,25375.9000,-25375.9000,0.6579,0.0000,0.0000,0.0000,5178.7551,4.9000,1.0000,5178.7551,0.0000,0.0000,30554.6551,0.0000,-30554.6551,26.3509,19.0536,6372.2000,0.0000,6372.2000,0.1652,1722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1722.2162,0.0000,0.0000,0.0000,4649.9838,4649.9838,26.2688,22.0741,24.1715,-21.7436,-326153.3775,20.1590,2037.2256,20.3723,20.1590,0.0000,297.8349,22.0681,20.2919,21.1800,-17.2632,-138105.7893,20.1590,8778.8191,87.7882,20.1590,0.0000,1047.2621,20.2881,19.0641,19.6761,-13.5959,-95171.0730,20.1590,11972.5441,119.7254,20.1590,0.0000,1367.2853,24.3478,24.3458,16.8881,24.3438,16.8855,24.3418,16.8828,24.3418,13721.2241,548.8490,25.9668,25.9638,25.5025,25.9609,25.4945,25.9580,25.4866,25.9580,13721.2241,548.8490,26.2911,26.2837,29.6621,26.2763,29.6344,26.2688,29.6068,26.2688,3942.4697,78.8494,22.0741,22.0721,16.4686,22.0701,16.4533,22.0681,16.4381,22.0681,13721.2241,548.8490,20.2919,20.2907,9.6054,20.2894,9.5920,20.2881,9.5786,20.2881,13721.2241,548.8490,19.0641,19.0625,2.9874,19.0609,2.9501,19.0593,2.9128,19.0593,3942.4697,78.8494,20.1590,2811.2922,13.4394,0.0000,2712.3823,5523.6745,-448973.9000,-563450.6799,-559430.2397
4980.0000,19.2567,31.4789,0.0000,365791.6000,-365791.6000,9.4838,0.0000,0.0000,0.0000,81287.0222,4.5000,1.0000,81287.0222,0.0000,0.0000,447078.6222,0.0000,-447078.6222,24.8436,17.5463,23244.0000,0.0000,23244.0000,0.6026,6282.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6282.1622,0.0000,0.0000,0.0000,16961.8378,16961.8378,24.6248,36.6656,0.0000,108622.2000,-108622.2000,2.8162,0.0000,0.0000,0.0000,22167.7959,4.9000,1.0000,22167.7959,0.0000,0.0000,130789.9959,0.0000,-130789.9959,26.2592,18.9619,1772.7000,0.0000,1772.7000,0.0460,479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,479.1081,0.0000,0.0000,0.0000,1293.5919,1293.5919,26.2337,38.2745,0.0000,28490.3000,-28490.3000,0.7387,0.0000,0.0000,0.0000,5814.3469,4.9000,1.0000,5814.3469,0.0000,0.0000,34304.6469,0.0000,-34304.6469,26.6624,19.3651,5566.4000,0.0000,5566.4000,0.1443,1504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1504.4324,0.0000,0.0000,0.0000,4061.9676,4061.9676,26.5875,22.3066,24.4470,-22.8381,-342571.1170,20.7475,2088.6849,20.8868,20.7475,0.0000,324.6848,22.3004,20.5095,21.4050,-17.9144,-143315.4957,20.7475,9578.0049,95.7800,20.7475,0.0000,1141.6730,20.5056,19.2618,19.8837,-14.2188,-99531.7161,20.7475,12707.6678,127.0767,20.7475,0.0000,1490.5464,24.6316,24.6293,19.3095,24.6271,19.3042,24.6248,19.2989,24.6248,14446.2222,577.8489,26.2430,26.2399,27.3327,26.2368,27.3231,26.2337,27.3134,26.2337,14446.2222,577.8489,26.6116,26.6036,32.3411,26.5955,32.3058,26.5875,32.2705,26.5875,4149.5430,82.9909,22.3066,22.3045,17.5744,22.3025,17.5594,22.3004,17.5444,22.3004,14446.2222,577.8489,20.5095,20.5082,10.6939,20.5069,10.6808,20.5056,10.6677,20.5056,14446.2222,577.8489,19.2618,19.2601,4.2130,19.2584,4.1776,19.2567,4.1424,19.2567,4149.5430,82.9909,20.7475,3046.0494,13.8316,0.0000,2956.9043,6002.9537,-472321.0000,-589855.8678,-585418.3287
4981.0000,19.4997,31.7219,0.0000,376774.8000,-376774.8000,9.7686,0.0000,0.0000,0.0000,83727.7333,4.5000,1.0000,83727.7333,0.0000,0.0000,460502.5333,0.0000,-460502.5333,24.9474,17.6501,26821.2000,0.0000,26821.2000,0.6954,7248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7248.9730,0.0000,0.0000,0.0000,19572.2270,19572.2270,24.7098,36.7507,0.0000,122746.2000,-122746.2000,3.1824,0.0000,0.0000,0.0000,25050.2449,4.9000,1.0000,25050.2449,0.0000,0.0000,147796.4449,0.0000,-147796.4449,26.4582,19.1610,1696.1000,0.0000,1696.1000,0.0440,458.4054,3.7000,1.0000,0.0000,0.0000,0.0000,458.4054,0.0000,0.0000,0.0000,1237.6946,1237.6946,26.4347,38.4755,0.0000,30544.5000,-30544.5000,0.7919,0.0000,0.0000,0.0000,6233.5714,4.9000,1.0000,6233.5714,0.0000,0.0000,36778.0714,0.0000,-36778.0714,26.8698,19.5725,4962.1000,0.0000,4962.1000,0.1287,1341.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1341.1081,0.0000,0.0000,0.0000,3620.9919,3620.9919,26.8045,22.5948,24.6997,-23.7238,-355856.5232,21.9164,2201.4210,22.0142,21.9164,0.0000,382.7151,22.5883,20.7807,21.6845,-19.1008,-152806.4392,21.9164,10867.4672,108.6747,21.9164,0.0000,1345.7219,20.7763,19.5061,20.1412,-15.3385,-107369.3853,21.9164,14042.1801,140.4218,21.9164,0.0000,1756.9486,24.7158,24.7138,19.4935,24.7118,19.4912,24.7098,19.4888,24.7098,15935.9392,637.4376,26.4436,26.4406,28.3283,26.4377,28.3201,26.4347,28.3120,26.4347,15935.9392,637.4376,26.8269,26.8195,33.5898,26.8120,33.5631,26.8045,33.5362,26.8045,4574.8634,91.4973,22.5948,22.5926,19.3085,22.5905,19.2930,22.5883,19.2776,22.5883,15935.9392,637.4376,20.7807,20.7792,12.3812,20.7777,12.3674,20.7763,12.3537,20.7763,15935.9392,637.4376,19.5061,19.5040,6.0595,19.5018,6.0213,19.4997,5.9831,19.4997,4574.8634,91.4973,21.9164,3549.0794,14.6109,0.0000,3485.3856,7034.4649,-496586.1000,-620646.1361,-616032.3477
4982.0000,19.7214,31.9437,0.0000,390038.1000,-390038.1000,10.1125,0.0000,0.0000,0.0000,86675.1333,4.5000,1.0000,86675.1333,0.0000,0.0000,476713.2333,0.0000,-476713.2333,25.1612,17.8639,25517.9000,0.0000,25517.9000,0.6616,6896.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6896.7297,0.0000,0.0000,0.0000,18621.1703,18621.1703,24.9420,36.9829,0.0000,130255.5000,-130255.5000,3.3771,0.0000,0.0000,0.0000,26582.7551,4.9000,1.0000,26582.7551,0.0000,0.0000,156838.2551,0.0000,-156838.2551,26.7317,19.4344,1146.4000,0.0000,1146.4000,0.0297,309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,309.8378,0.0000,0.0000,0.0000,836.5622,836.5622,26.7129,38.7537,0.0000,32917.3000,-32917.3000,0.8534,0.0000,0.0000,0.0000,6717.8163,4.9000,1.0000,6717.8163,0.0000,0.0000,39635.1163,0.0000,-39635.1163,27.1651,19.8678,4357.7000,0.0000,4357.7000,0.1130,1177.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1177.7568,0.0000,0.0000,0.0000,3179.9432,3179.9432,27.1049,22.8512,24.9781,-24.8514,-372770.5856,22.7210,2281.2624,22.8126,22.7210,0.0000,426.4303,22.8447,21.0237,21.9342,-19.9473,-159578.6360,22.7210,11638.0451,116.3805,22.7210,0.0000,1499.4354,21.0192,19.7283,20.3737,-16.1618,-113132.6116,22.7210,14949.7839,149.4978,22.7210,0.0000,1957.6341,24.9487,24.9465,21.3107,24.9443,21.3057,24.9420,21.3008,24.9420,16999.2634,679.9705,26.7222,26.7191,30.1600,26.7160,30.1505,26.7129,30.1409,26.7129,16999.2634,679.9705,27.1289,27.1209,35.9842,27.1129,35.9508,27.1049,35.9173,27.1049,4878.3162,97.5663,22.8512,22.8491,20.6695,22.8469,20.6544,22.8447,20.6393,22.8447,16999.2634,679.9705,21.0237,21.0222,13.7276,21.0207,13.7141,21.0192,13.7007,21.0192,16999.2634,679.9705,19.7283,19.7260,7.5569,19.7237,7.5201,19.7214,7.4834,19.7214,4878.3162,97.5663,22.7210,3924.5828,15.1473,0.0000,3883.4998,7808.0826,-522188.9000,-650548.9291,-645481.8332
4983.0000,19.9052,32.1274,0.0000,399073.4000,-399073.4000,10.3467,0.0000,0.0000,0.0000,88682.9778,4.5000,1.0000,88682.9778,0.0000,0.0000,487756.3778,0.0000,-487756.3778,25.3599,18.0626,24223.0000,0.0000,24223.0000,0.6280,6546.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6546.7568,0.0000,0.0000,0.0000,17676.2432,17676.2432,25.1554,37.1962,0.0000,132704.1000,-132704.1000,3.4406,0.0000,0.0000,0.0000,27082.4694,4.9000,1.0000,27082.4694,0.0000,0.0000,159786.5694,0.0000,-159786.5694,26.9423,19.6450,1119.0000,0.0000,1119.0000,0.0290,302.4324,3.7000,1.0000,0.0000,0.0000,0.0000,302.4324,0.0000,0.0000,0.0000,816.5676,816.5676,26.9239,38.9647,0.0000,34045.6000,-34045.6000,0.8827,0.0000,0.0000,0.0000,6948.0816,4.9000,1.0000,6948.0816,0.0000,0.0000,40993.6816,0.0000,-40993.6816,27.3824,20.0851,4962.1000,0.0000,4962.1000,0.1287,1341.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1341.1081,0.0000,0.0000,0.0000,3620.9919,3620.9919,27.3187,23.0606,25.1897,-25.3837,-380755.8249,23.1836,2331.0138,23.3101,23.1836,0.0000,453.0090,23.0541,21.2227,22.1384,-20.4701,-163760.5793,23.1836,12053.1960,120.5320,23.1836,0.0000,1592.8928,21.2181,19.9120,20.5651,-16.6837,-116786.0860,23.1836,15431.4827,154.3148,23.1836,0.0000,2079.6503,25.1622,25.1599,22.7506,25.1576,22.7451,25.1554,22.7395,25.1554,17624.5445,704.9818,26.9332,26.9301,31.2162,26.9270,31.2070,26.9239,31.1978,26.9239,17624.5445,704.9818,27.3419,27.3341,37.1599,27.3264,37.1306,27.3187,37.1013,27.3187,5056.7123,101.1342,23.0606,23.0584,21.5830,23.0562,21.5685,23.0541,21.5539,23.0541,17624.5445,704.9818,21.2227,21.2211,14.6446,21.2196,14.6316,21.2181,14.6186,21.2181,17624.5445,704.9818,19.9120,19.9097,8.5852,19.9075,8.5507,19.9052,8.5164,19.9052,5056.7123,101.1342,23.1836,4151.6078,15.4557,0.0000,4125.5521,8277.1598,-535519.0000,-666422.8261,-661302.4903
4984.0000,20.0892,32.3114,0.0000,405879.1000,-405879.1000,10.5232,0.0000,0.0000,0.0000,90195.3556,4.5000,1.0000,90195.3556,0.0000,0.0000,496074.4556,0.0000,-496074.4556,25.5041,18.2068,20652.0000,0.0000,20652.0000,0.5354,5581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5581.6216,0.0000,0.0000,0.0000,15070.3784,15070.3784,25.3326,37.3735,0.0000,140124.2000,-140124.2000,3.6330,0.0000,0.0000,0.0000,28596.7755,4.9000,1.0000,28596.7755,0.0000,0.0000,168720.9755,0.0000,-168720.9755,27.1743,19.8770,1406.7000,0.0000,1406.7000,0.0365,380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,380.1892,0.0000,0.0000,0.0000,1026.5108,1026.5108,27.1537,39.1945,0.0000,36928.2000,-36928.2000,0.9574,0.0000,0.0000,0.0000,7536.3673,4.9000,1.0000,7536.3673,0.0000,0.0000,44464.5673,0.0000,-44464.5673,27.6390,20.3417,5767.9000,0.0000,5767.9000,0.1495,1558.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1558.8919,0.0000,0.0000,0.0000,4209.0081,4209.0081,27.5691,23.2759,25.4225,-26.2212,-393318.3019,23.7526,2404.7923,24.0479,23.7526,0.0000,487.1892,23.2692,21.4238,22.3465,-21.1327,-169061.2277,23.7526,12590.0053,125.9001,23.7526,0.0000,1713.0792,21.4191,20.0965,20.7578,-17.3098,-121168.6150,23.7526,16039.2698,160.3927,23.7526,0.0000,2236.5633,25.3396,25.3372,23.7684,25.3349,23.7629,25.3326,23.7574,25.3326,18407.5817,736.3033,27.1631,27.1599,32.5081,27.1568,32.4983,27.1537,32.4885,27.1537,18407.5817,736.3033,27.5931,27.5851,38.8872,27.5771,38.8547,27.5691,38.8222,27.5691,5280.0697,105.6014,23.2759,23.2737,22.6282,23.2714,22.6136,23.2692,22.5990,23.2692,18407.5817,736.3033,21.4238,21.4222,15.6453,21.4207,15.6323,21.4191,15.6193,21.4191,18407.5817,736.3033,20.0965,20.0940,9.6797,20.0916,9.6452,20.0892,9.6109,20.0892,5280.0697,105.6014,23.7526,4442.2598,15.8350,0.0000,4436.8318,8879.0916,-555104.9000,-688954.1011,-683548.1447
4985.0000,20.2413,32.4635,0.0000,421312.5000,-421312.5000,10.9233,0.0000,0.0000,0.0000,93625.0000,4.5000,1.0000,93625.0000,0.0000,0.0000,514937.5000,0.0000,-514937.5000,25.8054,18.5081,13509.1000,0.0000,13509.1000,0.3502,3651.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3651.1081,0.0000,0.0000,0.0000,9857.9919,9857.9919,25.6909,37.7317,0.0000,134340.0000,-134340.0000,3.4830,0.0000,0.0000,0.0000,27416.3265,4.9000,1.0000,27416.3265,0.0000,0.0000,161756.3265,0.0000,-161756.3265,27.4387,20.1414,926.2000,0.0000,926.2000,0.0240,250.3243,3.7000,1.0000,0.0000,0.0000,0.0000,250.3243,0.0000,0.0000,0.0000,675.8757,675.8757,27.4215,39.4624,0.0000,39306.4000,-39306.4000,1.0191,0.0000,0.0000,0.0000,8021.7143,4.9000,1.0000,8021.7143,0.0000,0.0000,47328.1143,0.0000,-47328.1143,27.9329,20.6356,7580.9000,0.0000,7580.9000,0.1965,2048.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2048.8919,0.0000,0.0000,0.0000,5532.0081,5532.0081,27.8481,23.4647,25.6564,-27.0442,-405662.4647,23.9943,2437.7283,24.3773,23.9943,0.0000,502.2187,23.4579,21.5922,22.5251,-21.5833,-172666.0946,23.9943,12780.9491,127.8095,23.9943,0.0000,1765.9266,21.5874,20.2486,20.9180,-17.7004,-123902.9805,23.9943,16285.9901,162.8599,23.9943,0.0000,2305.5599,25.6989,25.6962,26.5931,25.6935,26.5839,25.6909,26.5747,25.6909,18744.9379,749.7975,27.4314,27.4281,34.1584,27.4248,34.1473,27.4215,34.1362,27.4215,18744.9379,749.7975,27.8732,27.8648,40.9105,27.8564,40.8740,27.8481,40.8374,27.8481,5376.2833,107.5257,23.4647,23.4625,23.4305,23.4602,23.4161,23.4579,23.4016,23.4579,18744.9379,749.7975,21.5922,21.5906,16.3397,21.5890,16.3270,21.5874,16.3143,21.5874,18744.9379,749.7975,20.2486,20.2461,10.4005,20.2437,10.3680,20.2413,10.3356,20.2413,5376.2833,107.5257,23.9943,4569.6261,15.9962,0.0000,4573.7052,9143.3313,-572942.7000,-707956.0651,-702231.5398
4986.0000,19.8628,32.0850,0.0000,329254.0000,-329254.0000,8.5365,0.0000,0.0000,0.0000,73167.5556,4.5000,1.0000,73167.5556,0.0000,0.0000,402421.5556,0.0000,-402421.5556,25.2507,17.9534,11153.6000,0.0000,11153.6000,0.2892,3014.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4865,0.0000,0.0000,0.0000,8139.1135,8139.1135,25.1366,37.1775,0.0000,106901.4000,-106901.4000,2.7716,0.0000,0.0000,0.0000,21816.6122,4.9000,1.0000,21816.6122,0.0000,0.0000,128718.0122,0.0000,-128718.0122,26.8600,19.5627,783.4000,0.0000,783.4000,0.0203,211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,211.7297,0.0000,0.0000,0.0000,571.6703,571.6703,26.8449,38.8858,0.0000,40946.9000,-40946.9000,1.0616,0.0000,0.0000,0.0000,8356.5102,4.9000,1.0000,8356.5102,0.0000,0.0000,49303.4102,0.0000,-49303.4102,27.5050,20.2077,8890.4000,0.0000,8890.4000,0.2305,2402.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2402.8108,0.0000,0.0000,0.0000,6487.5892,6487.5892,27.4015,22.9449,25.1732,-22.1905,-332857.9482,19.3646,1891.4732,18.9147,19.3646,0.0000,263.9940,22.9407,21.1358,22.0382,-16.8508,-134806.5289,19.3646,8021.2185,80.2122,19.3646,0.0000,928.2690,21.1335,19.8608,20.4971,-13.5798,-95058.5311,19.3646,11029.2702,110.2927,19.3646,0.0000,1211.9301,25.1417,25.1400,20.0591,25.1383,20.0603,25.1366,20.0616,25.1366,12769.1067,510.7643,26.8524,26.8499,27.3560,26.8474,27.3532,26.8449,27.3504,26.8449,12769.1067,510.7643,27.4182,27.4126,33.9905,27.4071,33.9889,27.4015,33.9871,27.4015,3670.4375,73.4087,22.9449,22.9435,17.2790,22.9421,17.2733,22.9407,17.2676,22.9407,12769.1067,510.7643,21.1358,21.1350,10.9169,21.1342,10.9130,21.1335,10.9090,21.1335,12769.1067,510.7643,19.8608,19.8614,4.6926,19.8621,4.6987,19.8628,4.7046,19.8628,3670.4375,73.4087,19.3646,2513.3300,12.9098,0.0000,2404.1931,4917.5231,-456274.9000,-565244.6050,-562723.0081
4987.0000,19.6412,31.8635,0.0000,310457.9000,-310457.9000,8.0492,0.0000,0.0000,0.0000,68990.6444,4.5000,1.0000,68990.6444,0.0000,0.0000,379448.5444,0.0000,-379448.5444,25.0975,17.8003,11117.5000,0.0000,11117.5000,0.2882,3004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7297,0.0000,0.0000,0.0000,8112.7703,8112.7703,24.9747,37.0155,0.0000,93429.0000,-93429.0000,2.4223,0.0000,0.0000,0.0000,19067.1429,4.9000,1.0000,19067.1429,0.0000,0.0000,112496.1429,0.0000,-112496.1429,26.5923,19.2950,620.1000,0.0000,620.1000,0.0161,167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,167.5946,0.0000,0.0000,0.0000,452.5054,452.5054,26.5777,38.6185,0.0000,39507.9000,-39507.9000,1.0243,0.0000,0.0000,0.0000,8062.8367,4.9000,1.0000,8062.8367,0.0000,0.0000,47570.7367,0.0000,-47570.7367,27.2618,19.9645,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,27.1540,22.6685,24.9112,-20.7957,-311935.0717,18.0303,1776.7869,17.7679,18.0303,0.0000,213.0964,22.6641,20.8824,21.7732,-15.4877,-123901.2839,18.0303,6036.7573,60.3676,18.0303,0.0000,749.3004,20.8802,19.6396,20.2599,-12.3251,-86275.4566,18.0303,9044.9749,90.4497,18.0303,0.0000,978.2722,24.9809,24.9788,18.7404,24.9767,18.7365,24.9747,18.7327,24.9747,11239.3328,449.5733,26.5858,26.5831,24.9409,26.5804,24.9347,26.5777,24.9286,26.5777,11239.3328,449.5733,27.1727,27.1664,31.0091,27.1602,30.9942,27.1540,30.9794,27.1540,3233.1294,64.6626,22.6685,22.6670,14.6779,22.6655,14.6707,22.6641,14.6634,22.6641,11239.3328,449.5733,20.8824,20.8817,8.5162,20.8809,8.5114,20.8802,8.5066,20.8802,11239.3328,449.5733,19.6396,19.6401,2.0968,19.6407,2.0964,19.6412,2.0962,19.6412,3233.1294,64.6626,18.0303,2060.1018,12.0202,0.0000,1940.6690,4000.7708,-423169.7000,-524756.5673,-522111.8122
4988.0000,19.1463,31.3686,0.0000,231045.2000,-231045.2000,5.9903,0.0000,0.0000,0.0000,51343.3778,4.5000,1.0000,51343.3778,0.0000,0.0000,282388.5778,0.0000,-282388.5778,24.5470,17.2498,11157.5000,0.0000,11157.5000,0.2893,3015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5405,0.0000,0.0000,0.0000,8141.9595,8141.9595,24.3875,36.4284,0.0000,62241.0000,-62241.0000,1.6137,0.0000,0.0000,0.0000,12702.2449,4.9000,1.0000,12702.2449,0.0000,0.0000,74943.2449,0.0000,-74943.2449,25.8208,18.5235,670.9000,0.0000,670.9000,0.0174,181.3243,3.7000,1.0000,0.0000,0.0000,0.0000,181.3243,0.0000,0.0000,0.0000,489.5757,489.5757,25.8063,37.8471,0.0000,35685.7000,-35685.7000,0.9252,0.0000,0.0000,0.0000,7282.7959,4.9000,1.0000,7282.7959,0.0000,0.0000,42968.4959,0.0000,-42968.4959,26.6281,19.3308,7782.4000,0.0000,7782.4000,0.2018,2103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2103.3514,0.0000,0.0000,0.0000,5679.0486,5679.0486,26.5095,21.9303,24.2199,-15.9625,-239436.9915,13.5565,1367.7176,13.6772,13.5565,0.0000,90.5748,21.9297,20.2717,21.1007,-10.8368,-86694.3352,13.5565,2905.8680,29.0587,13.5565,0.0000,318.4837,20.2730,19.1333,19.7031,-8.5130,-59590.8542,13.5565,3591.8143,35.9181,13.5565,0.0000,415.8062,24.3913,24.3901,13.1581,24.3888,13.1623,24.3875,13.1664,24.3875,6759.3226,270.3729,25.8115,25.8098,17.6305,25.8080,17.6340,25.8063,17.6375,25.8063,6759.3226,270.3729,26.5195,26.5162,23.3947,26.5129,23.4143,26.5095,23.4336,26.5095,1950.3808,39.0076,21.9303,21.9301,7.6851,21.9299,7.6903,21.9297,7.6954,21.9297,6759.3226,270.3729,20.2717,20.2721,2.7563,20.2725,2.7627,20.2730,2.7691,20.2730,6759.3226,270.3729,19.1333,19.1377,-3.7008,19.1420,-3.6569,19.1463,-3.6134,19.1463,1950.3808,39.0076,13.5565,932.0994,9.0377,0.0000,824.8648,1756.9642,-309361.1000,-385989.7348,-385722.1809
4989.0000,18.8237,31.0459,0.0000,216512.4000,-216512.4000,5.6135,0.0000,0.0000,0.0000,48113.8667,4.5000,1.0000,48113.8667,0.0000,0.0000,264626.2667,0.0000,-264626.2667,24.5100,17.2127,9427.1000,0.0000,9427.1000,0.2444,2547.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2547.8649,0.0000,0.0000,0.0000,6879.2351,6879.2351,24.3549,36.3958,0.0000,45645.1000,-45645.1000,1.1834,0.0000,0.0000,0.0000,9315.3265,4.9000,1.0000,9315.3265,0.0000,0.0000,54960.4265,0.0000,-54960.4265,25.5359,18.2386,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,25.5221,37.5629,0.0000,31871.3000,-31871.3000,0.8263,0.0000,0.0000,0.0000,6504.3469,4.9000,1.0000,6504.3469,0.0000,0.0000,38375.6469,0.0000,-38375.6469,26.3467,19.0494,6372.2000,0.0000,6372.2000,0.1652,1722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1722.2162,0.0000,0.0000,0.0000,4649.9838,4649.9838,26.2298,21.4640,23.8469,-14.7855,-221782.8669,12.0656,1232.9902,12.3299,12.0656,0.0000,63.8573,21.4640,19.8826,20.6733,-9.1991,-73592.7556,12.0656,2586.5524,25.8655,12.0656,0.0000,224.5381,19.8845,18.8097,19.3471,-7.1451,-50015.8791,12.0656,3130.3613,31.3036,12.0656,0.0000,293.1526,24.3622,24.3598,13.8505,24.3574,13.8418,24.3549,13.8331,24.3549,5494.6628,219.7865,25.5294,25.5269,16.1281,25.5245,16.1228,25.5221,16.1174,25.5221,5494.6628,219.7865,26.2468,26.2411,21.3810,26.2354,21.3654,26.2298,21.3500,26.2298,1587.5231,31.7505,21.4640,21.4640,4.2696,21.4640,4.2741,21.4640,4.2787,21.4640,5494.6628,219.7865,19.8826,19.8832,-0.0979,19.8838,-0.0914,19.8845,-0.0849,19.8845,5494.6628,219.7865,18.8097,18.8144,-6.5603,18.8190,-6.5217,18.8237,-6.4832,18.8237,1587.5231,31.7505,12.0656,674.5495,8.0437,0.0000,581.5479,1256.0974,-277811.2000,-346127.8753,-345391.5016
4990.0000,18.5182,30.7404,0.0000,186106.2000,-186106.2000,4.8251,0.0000,0.0000,0.0000,41356.9333,4.5000,1.0000,41356.9333,0.0000,0.0000,227463.1333,0.0000,-227463.1333,24.3220,17.0247,9239.1000,0.0000,9239.1000,0.2395,2497.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2497.0541,0.0000,0.0000,0.0000,6742.0459,6742.0459,24.1433,36.1841,0.0000,33029.5000,-33029.5000,0.8564,0.0000,0.0000,0.0000,6740.7143,4.9000,1.0000,6740.7143,0.0000,0.0000,39770.2143,0.0000,-39770.2143,25.1581,17.8608,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,25.1452,37.1861,0.0000,26994.6000,-26994.6000,0.6999,0.0000,0.0000,0.0000,5509.1020,4.9000,1.0000,5509.1020,0.0000,0.0000,32503.7020,0.0000,-32503.7020,25.9746,18.6773,5566.4000,0.0000,5566.4000,0.1443,1504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1504.4324,0.0000,0.0000,0.0000,4061.9676,4061.9676,25.8576,20.9807,23.4192,-12.7423,-191134.9946,10.1613,1053.8583,10.5386,10.1613,0.0000,38.1428,20.9830,19.5011,20.2420,-7.2597,-58077.6969,10.1613,2212.8367,22.1284,10.1613,0.0000,134.1197,19.5051,18.4986,19.0018,-5.6350,-39444.8475,10.1613,2647.5949,26.4759,10.1613,0.0000,175.1042,24.1499,24.1477,12.2384,24.1455,12.2331,24.1433,12.2278,24.1433,4051.2546,162.0502,25.1517,25.1495,13.4087,25.1474,13.4066,25.1452,13.4045,25.1452,4051.2546,162.0502,25.8709,25.8665,17.9472,25.8621,17.9478,25.8576,17.9483,25.8576,1172.7890,23.4558,20.9807,20.9815,0.7374,20.9822,0.7483,20.9830,0.7593,20.9830,4051.2546,162.0502,19.5011,19.5024,-2.8338,19.5038,-2.8218,19.5051,-2.8098,19.5051,4051.2546,162.0502,18.4986,18.5052,-9.2072,18.5117,-9.1508,18.5182,-9.0948,18.5182,1172.7890,23.4558,10.1613,419.0193,6.7742,0.0000,347.3668,766.3861,-230979.7000,-288681.2064,-288657.5389
4991.0000,18.2748,30.4970,0.0000,171171.8000,-171171.8000,4.4379,0.0000,0.0000,0.0000,38038.1778,4.5000,1.0000,38038.1778,0.0000,0.0000,209209.9778,0.0000,-209209.9778,24.3271,17.0298,9213.1000,0.0000,9213.1000,0.2389,2490.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2490.0270,0.0000,0.0000,0.0000,6723.0730,6723.0730,24.1236,36.1644,0.0000,24097.5000,-24097.5000,0.6248,0.0000,0.0000,0.0000,4917.8571,4.9000,1.0000,4917.8571,0.0000,0.0000,29015.3571,0.0000,-29015.3571,24.9630,17.6657,334.2000,0.0000,334.2000,0.0087,90.3243,3.7000,1.0000,0.0000,0.0000,0.0000,90.3243,0.0000,0.0000,0.0000,243.8757,243.8757,24.9481,36.9889,0.0000,22481.3000,-22481.3000,0.5829,0.0000,0.0000,0.0000,4588.0204,4.9000,1.0000,4588.0204,0.0000,0.0000,27069.3204,0.0000,-27069.3204,25.7312,18.4339,3149.0000,0.0000,3149.0000,0.0816,851.0811,3.7000,1.0000,0.0000,0.0000,0.0000,851.0811,0.0000,0.0000,0.0000,2297.9189,2297.9189,25.6465,20.5608,23.1037,-11.7198,-175796.6685,8.9621,939.7480,9.3975,8.9621,0.0000,26.1699,20.5650,19.1949,19.8800,-5.9199,-47359.3756,8.9621,1977.8040,19.7780,8.9621,0.0000,92.0200,19.2003,18.2519,18.7261,-4.6835,-32784.1831,8.9621,2359.3789,23.5938,8.9621,0.0000,120.1396,24.1326,24.1296,12.6691,24.1266,12.6558,24.1236,12.6426,24.1236,3243.7677,129.7507,24.9559,24.9533,12.5969,24.9507,12.5896,24.9481,12.5823,24.9481,3243.7677,129.7507,25.6647,25.6586,16.7551,25.6525,16.7337,25.6465,16.7127,25.6465,940.4164,18.8083,20.5608,20.5622,-2.0266,20.5636,-2.0114,20.5650,-1.9963,20.5650,3243.7677,129.7507,19.1949,19.1967,-4.7430,19.1985,-4.7282,19.2003,-4.7134,19.2003,3243.7677,129.7507,18.2519,18.2596,-11.0026,18.2672,-10.9394,18.2748,-10.8766,18.2748,940.4164,18.8083,8.9621,295.9961,5.9748,0.0000,238.3295,534.3256,-205054.3000,-256029.7878,-255940.2272
4992.0000,18.0606,30.2829,0.0000,154091.0000,-154091.0000,3.9951,0.0000,0.0000,0.0000,34242.4444,4.5000,1.0000,34242.4444,0.0000,0.0000,188333.4444,0.0000,-188333.4444,24.3636,17.0663,9205.0000,0.0000,9205.0000,0.2387,2487.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2487.8378,0.0000,0.0000,0.0000,6717.1622,6717.1622,24.1279,36.1687,0.0000,15910.7000,-15910.7000,0.4125,0.0000,0.0000,0.0000,3247.0816,4.9000,1.0000,3247.0816,0.0000,0.0000,19157.7816,0.0000,-19157.7816,24.7690,17.4717,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,24.7525,36.7933,0.0000,18620.3000,-18620.3000,0.4828,0.0000,0.0000,0.0000,3800.0612,4.9000,1.0000,3800.0612,0.0000,0.0000,22420.3612,0.0000,-22420.3612,25.5028,18.2055,1033.8000,0.0000,1033.8000,0.0268,279.4054,3.7000,1.0000,0.0000,0.0000,0.0000,279.4054,0.0000,0.0000,0.0000,754.3946,754.3946,25.4578,20.1461,22.8020,-10.5808,-158712.3623,7.7469,820.9403,8.2094,7.7469,0.0000,16.9028,20.1531,18.9216,19.5374,-4.5998,-36798.2247,7.7469,1731.3847,17.3138,7.7469,0.0000,59.4345,18.9289,18.0326,18.4808,-3.8262,-26783.3164,7.7469,2058.3625,20.5836,7.7469,0.0000,77.5965,24.1388,24.1352,13.0857,24.1315,13.0674,24.1279,13.0491,24.1279,2507.6567,100.3063,24.7607,24.7580,11.5899,24.7552,11.5817,24.7525,11.5736,24.7525,2507.6567,100.3063,25.4776,25.4710,15.6072,25.4644,15.5813,25.4578,15.5555,25.4578,728.2856,14.5657,20.1461,20.1485,-4.7165,20.1508,-4.6940,20.1531,-4.6715,20.1531,2507.6567,100.3063,18.9216,18.9241,-6.3604,18.9265,-6.3409,18.9289,-6.3215,18.9289,2507.6567,100.3063,18.0326,18.0420,-12.5061,18.0513,-12.4283,18.0606,-12.3510,18.0606,728.2856,14.5657,7.7469,197.8683,5.1646,0.0000,153.9338,351.8021,-178043.9000,-222192.4332,-222293.9034
4993.0000,17.9090,30.1312,0.0000,147185.8000,-147185.8000,3.8161,0.0000,0.0000,0.0000,32707.9556,4.5000,1.0000,32707.9556,0.0000,0.0000,179893.7556,0.0000,-179893.7556,24.2488,16.9515,9229.6000,0.0000,9229.6000,0.2393,2494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2494.4865,0.0000,0.0000,0.0000,6735.1135,6735.1135,24.0018,36.0426,0.0000,15805.0000,-15805.0000,0.4098,0.0000,0.0000,0.0000,3225.5102,4.9000,1.0000,3225.5102,0.0000,0.0000,19030.5102,0.0000,-19030.5102,24.6725,17.3752,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,24.6545,36.6953,0.0000,15981.2000,-15981.2000,0.4143,0.0000,0.0000,0.0000,3261.4694,4.9000,1.0000,3261.4694,0.0000,0.0000,19242.6694,0.0000,-19242.6694,25.3326,18.0353,630.6000,0.0000,630.6000,0.0163,170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,170.4324,0.0000,0.0000,0.0000,460.1676,460.1676,25.2963,19.9058,22.6010,-10.1971,-152955.8660,7.3568,785.1210,7.8512,7.3568,0.0000,14.4758,19.9127,18.7238,19.3182,-4.2169,-33735.1538,7.3568,1657.6175,16.5762,7.3568,0.0000,50.9004,18.7317,17.8804,18.3061,-3.4507,-24155.2279,7.3568,1967.6374,19.6764,7.3568,0.0000,66.4546,24.0114,24.0082,12.0453,24.0050,12.0331,24.0018,12.0210,24.0018,2289.2527,91.5701,24.6638,24.6607,11.4867,24.6576,11.4753,24.6545,11.4639,24.6545,2289.2527,91.5701,25.3164,25.3097,14.6847,25.3030,14.6591,25.2963,14.6336,25.2963,665.2786,13.3056,19.9058,19.9081,-5.6401,19.9104,-5.6209,19.9127,-5.6017,19.9127,2289.2527,91.5701,18.7238,18.7264,-7.2675,18.7291,-7.2481,18.7317,-7.2287,18.7317,2289.2527,91.5701,17.8804,17.8900,-13.2495,17.8995,-13.1770,17.9090,-13.1047,17.9090,665.2786,13.3056,7.3568,171.5609,4.9046,0.0000,131.8307,303.3916,-168774.8000,-210725.7351,-210846.2477
4994.0000,17.7664,29.9886,0.0000,135897.6000,-135897.6000,3.5234,0.0000,0.0000,0.0000,30199.4667,4.5000,1.0000,30199.4667,0.0000,0.0000,166097.0667,0.0000,-166097.0667,24.2705,16.9732,9206.3000,0.0000,9206.3000,0.2387,2488.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2488.1892,0.0000,0.0000,0.0000,6718.1108,6718.1108,23.9954,36.0362,0.0000,10234.2000,-10234.2000,0.2653,0.0000,0.0000,0.0000,2088.6122,4.9000,1.0000,2088.6122,0.0000,0.0000,12322.8122,0.0000,-12322.8122,24.4779,17.1806,332.2000,0.0000,332.2000,0.0086,89.7838,3.7000,1.0000,0.0000,0.0000,0.0000,89.7838,0.0000,0.0000,0.0000,242.4162,242.4162,24.4601,36.5009,0.0000,14250.0000,-14250.0000,0.3695,0.0000,0.0000,0.0000,2908.1633,4.9000,1.0000,2908.1633,0.0000,0.0000,17158.1633,0.0000,-17158.1633,25.1320,17.8347,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,25.1042,19.6318,22.3680,-9.3166,-139748.5588,6.6210,712.4218,7.1242,6.6210,0.0000,10.5522,19.6411,18.5450,19.0931,-3.4990,-27992.0781,6.6210,1504.3793,15.0438,6.6210,0.0000,37.1042,18.5545,17.7333,18.1439,-2.9956,-20969.5444,6.6210,1781.7348,17.8173,6.6210,0.0000,48.4425,24.0074,24.0034,12.3562,23.9994,12.3362,23.9954,12.3163,23.9954,1901.4419,76.0577,24.4684,24.4656,10.2328,24.4629,10.2255,24.4601,10.2182,24.4601,1901.4419,76.0577,25.1226,25.1164,13.2921,25.1103,13.2745,25.1042,13.2568,25.1042,553.3064,11.0661,19.6318,19.6350,-7.1145,19.6381,-7.0885,19.6411,-7.0627,19.6411,1901.4419,76.0577,18.5450,18.5482,-8.0982,18.5513,-8.0753,18.5545,-8.0525,18.5545,1901.4419,76.0577,17.7333,17.7444,-14.0557,17.7554,-13.9698,17.7664,-13.8845,17.7664,553.3064,11.0661,6.6210,128.2794,4.4140,0.0000,96.0989,224.3782,-150514.7000,-188377.7260,-188710.1814
