Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4995.0000,17.6457,29.8679,0.0000,125529.1000,-125529.1000,3.2546,0.0000,0.0000,0.0000,27895.3556,4.5000,1.0000,27895.3556,0.0000,0.0000,153424.4556,0.0000,-153424.4556,24.1789,16.8816,9196.7000,0.0000,9196.7000,0.2384,2485.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5946,0.0000,0.0000,0.0000,6711.1054,6711.1054,23.8821,35.9229,0.0000,8076.9000,-8076.9000,0.2094,0.0000,0.0000,0.0000,1648.3469,4.9000,1.0000,1648.3469,0.0000,0.0000,9725.2469,0.0000,-9725.2469,24.2962,16.9989,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,24.2775,36.3183,0.0000,13083.7000,-13083.7000,0.3392,0.0000,0.0000,0.0000,2670.1429,4.9000,1.0000,2670.1429,0.0000,0.0000,15753.8429,0.0000,-15753.8429,24.9484,17.6511,328.6000,0.0000,328.6000,0.0085,88.8108,3.7000,1.0000,0.0000,0.0000,0.0000,88.8108,0.0000,0.0000,0.0000,239.7892,239.7892,24.9204,19.3972,22.1588,-8.6470,-129704.7477,6.0886,659.9955,6.6000,6.0886,0.0000,8.2056,19.4081,18.3918,18.9000,-2.9833,-23866.2084,6.0886,1393.4121,13.9341,6.0886,0.0000,28.8531,18.4026,17.6095,18.0060,-2.6606,-18624.2805,6.0886,1647.0393,16.4704,6.0886,0.0000,37.6700,23.8932,23.8895,11.4445,23.8858,11.4292,23.8821,11.4139,23.8821,1640.7900,65.6316,24.2856,24.2829,9.1763,24.2802,9.1698,24.2775,9.1633,24.2775,1640.7900,65.6316,24.9382,24.9322,12.0458,24.9263,12.0302,24.9204,12.0146,24.9204,477.9703,9.5594,19.3972,19.4008,-8.2291,19.4045,-8.2001,19.4081,-8.1712,19.4081,1640.7900,65.6316,18.3918,18.3954,-8.7476,18.3990,-8.7223,18.4026,-8.6971,18.4026,1640.7900,65.6316,17.6095,17.6216,-14.6461,17.6337,-14.5537,17.6457,-14.4620,17.6457,477.9703,9.5594,6.0886,101.8146,4.0590,0.0000,74.7288,176.5434,-136821.8000,-171702.6454,-172195.2366
4996.0000,17.6079,29.8301,0.0000,148904.4000,-148904.4000,3.8606,0.0000,0.0000,0.0000,33089.8667,4.5000,1.0000,33089.8667,0.0000,0.0000,181994.2667,0.0000,-181994.2667,24.2452,16.9479,9227.2000,0.0000,9227.2000,0.2392,2493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2493.8378,0.0000,0.0000,0.0000,6733.3622,6733.3622,23.9871,36.0279,0.0000,11204.8000,-11204.8000,0.2905,0.0000,0.0000,0.0000,2286.6939,4.9000,1.0000,2286.6939,0.0000,0.0000,13491.4939,0.0000,-13491.4939,24.4791,17.1818,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,24.4580,36.4989,0.0000,12497.2000,-12497.2000,0.3240,0.0000,0.0000,0.0000,2550.4490,4.9000,1.0000,2550.4490,0.0000,0.0000,15047.6490,0.0000,-15047.6490,25.0068,17.7095,630.4000,0.0000,630.4000,0.0163,170.3784,3.7000,1.0000,0.0000,0.0000,0.0000,170.3784,0.0000,0.0000,0.0000,460.0216,460.0216,24.9636,19.4711,22.2173,-10.0401,-150601.6758,7.1091,769.0232,7.6902,7.1091,0.0000,13.0620,19.4763,18.3310,18.9036,-3.9258,-31406.2521,7.1091,1626.7434,16.2674,7.1091,0.0000,45.9292,18.3392,17.5809,17.9601,-2.9706,-20794.4517,7.1091,1926.4655,19.2647,7.1091,0.0000,59.9643,23.9996,23.9954,12.8257,23.9913,12.8059,23.9871,12.7861,23.9871,2155.1326,86.2053,24.4702,24.4662,11.7576,24.4621,11.7372,24.4580,11.7169,24.4580,2155.1326,86.2053,24.9901,24.9812,13.6356,24.9723,13.5839,24.9636,13.5328,24.9636,626.5686,12.5314,19.4711,19.4728,-6.3756,19.4746,-6.3679,19.4763,-6.3601,19.4763,2155.1326,86.2053,18.3310,18.3337,-8.5608,18.3365,-8.5454,18.3392,-8.5300,18.3392,2155.1326,86.2053,17.5809,17.5899,-14.1860,17.5989,-14.1373,17.6079,-14.0881,17.6079,626.5686,12.5314,7.1091,156.0840,4.7394,0.0000,118.9555,275.0395,-162414.1000,-203095.7852,-202802.3796
4997.0000,17.5705,29.7927,0.0000,156603.6000,-156603.6000,4.0602,0.0000,0.0000,0.0000,34800.8000,4.5000,1.0000,34800.8000,0.0000,0.0000,191404.4000,0.0000,-191404.4000,24.2239,16.9266,9208.2000,0.0000,9208.2000,0.2387,2488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2488.7027,0.0000,0.0000,0.0000,6719.4973,6719.4973,23.9793,36.0201,0.0000,9606.5000,-9606.5000,0.2491,0.0000,0.0000,0.0000,1960.5102,4.9000,1.0000,1960.5102,0.0000,0.0000,11567.0102,0.0000,-11567.0102,24.3814,17.0841,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,24.3619,36.4027,0.0000,13002.1000,-13002.1000,0.3371,0.0000,0.0000,0.0000,2653.4898,4.9000,1.0000,2653.4898,0.0000,0.0000,15655.5898,0.0000,-15655.5898,24.9061,17.6088,2944.4000,0.0000,2944.4000,0.0763,795.7838,3.7000,1.0000,0.0000,0.0000,0.0000,795.7838,0.0000,0.0000,0.0000,2148.6162,2148.6162,24.8154,19.5585,22.1870,-10.0821,-151231.5949,7.4586,807.7027,8.0770,7.4586,0.0000,15.0850,19.5621,18.2969,18.9295,-4.5494,-36395.5154,7.4586,1705.0774,17.0508,7.4586,0.0000,53.0426,18.3044,17.5449,17.9247,-3.1212,-21848.4822,7.4586,2023.9081,20.2391,7.4586,0.0000,69.2514,23.9903,23.9866,12.7653,23.9829,12.7516,23.9793,12.7379,23.9793,2345.3926,93.8157,24.3707,24.3677,10.9678,24.3648,10.9609,24.3619,10.9539,24.3619,2345.3926,93.8157,24.8314,24.8261,12.2583,24.8208,12.2552,24.8154,12.2514,24.8154,681.4776,13.6296,19.5585,19.5597,-4.8994,19.5609,-4.8955,19.5621,-4.8915,19.5621,2345.3926,93.8157,18.2969,18.2994,-8.2839,18.3019,-8.2711,18.3044,-8.2583,18.3044,2345.3926,93.8157,17.5449,17.5535,-14.0212,17.5620,-13.9757,17.5705,-13.9303,17.5705,681.4776,13.6296,7.4586,178.1940,4.9724,0.0000,137.3789,315.5729,-166637.8000,-209451.0865,-209475.5925
4998.0000,17.7220,29.9442,0.0000,241516.7000,-241516.7000,6.2618,0.0000,0.0000,0.0000,53670.3778,4.5000,1.0000,53670.3778,0.0000,0.0000,295187.0778,0.0000,-295187.0778,24.7694,17.4721,9196.8000,0.0000,9196.8000,0.2384,2485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2485.6216,0.0000,0.0000,0.0000,6711.1784,6711.1784,24.5946,36.6354,0.0000,3851.5000,-3851.5000,0.0999,0.0000,0.0000,0.0000,786.0204,4.9000,1.0000,786.0204,0.0000,0.0000,4637.5204,0.0000,-4637.5204,24.7053,17.4080,391.2000,0.0000,391.2000,0.0101,105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,105.7297,0.0000,0.0000,0.0000,285.4703,285.4703,24.6881,36.7289,0.0000,14598.4000,-14598.4000,0.3785,0.0000,0.0000,0.0000,2979.2653,4.9000,1.0000,2979.2653,0.0000,0.0000,17577.6653,0.0000,-17577.6653,25.1078,17.8105,9684.9000,0.0000,9684.9000,0.2511,2617.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2617.5405,0.0000,0.0000,0.0000,7067.3595,7067.3595,24.9195,20.1763,22.5479,-13.2450,-198674.6724,10.8597,1161.1155,11.6112,10.8597,0.0000,46.5608,20.1721,18.5838,19.3779,-8.3162,-66529.3429,10.8597,2441.4496,24.4145,10.8597,0.0000,163.7195,18.5852,17.7120,18.1486,-5.2249,-36574.0639,10.8597,2921.8514,29.2185,10.8597,0.0000,213.7490,24.6092,24.6043,18.9539,24.5995,18.9283,24.5946,18.9028,24.5946,4557.9347,182.3174,24.6985,24.6950,14.5760,24.6916,14.5627,24.6881,14.5495,24.6881,4557.9347,182.3174,24.9390,24.9325,14.2650,24.9260,14.2426,24.9195,14.2205,24.9195,1318.4565,26.3691,20.1763,20.1749,1.5423,20.1735,1.5220,20.1721,1.5017,20.1721,4557.9347,182.3174,18.5838,18.5842,-4.9727,18.5847,-4.9795,18.5852,-4.9863,18.5852,4557.9347,182.3174,17.7120,17.7153,-11.5330,17.7186,-11.5496,17.7220,-11.5653,17.7220,1318.4565,26.3691,10.8597,503.7500,7.2398,0.0000,424.0292,927.7792,-240693.7000,-303338.2554,-301778.0792
4999.0000,17.9530,30.1752,0.0000,290575.9000,-290575.9000,7.5337,0.0000,0.0000,0.0000,64572.4222,4.5000,1.0000,64572.4222,0.0000,0.0000,355148.3222,0.0000,-355148.3222,24.9379,17.6406,15600.6000,0.0000,15600.6000,0.4045,4216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3784,0.0000,0.0000,0.0000,11384.2216,11384.2216,24.7041,36.7449,0.0000,6226.7000,-6226.7000,0.1614,0.0000,0.0000,0.0000,1270.7551,4.9000,1.0000,1270.7551,0.0000,0.0000,7497.4551,0.0000,-7497.4551,24.8516,17.5543,720.4000,0.0000,720.4000,0.0187,194.7027,3.7000,1.0000,0.0000,0.0000,0.0000,194.7027,0.0000,0.0000,0.0000,525.6973,525.6973,24.8329,36.8737,0.0000,15555.6000,-15555.6000,0.4033,0.0000,0.0000,0.0000,3174.6122,4.9000,1.0000,3174.6122,0.0000,0.0000,18730.2122,0.0000,-18730.2122,25.2012,17.9040,10288.6000,0.0000,10288.6000,0.2668,2780.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2780.7027,0.0000,0.0000,0.0000,7507.8973,7507.8973,25.0357,20.6433,22.8395,-14.8888,-223331.6754,13.1826,1395.1129,13.9511,13.1826,0.0000,83.2847,20.6386,18.9505,19.7946,-10.7285,-85827.9650,13.1826,2936.3130,29.3631,13.1826,0.0000,292.8499,18.9497,17.9490,18.4493,-7.2682,-50877.2246,13.1826,3565.7108,35.6571,13.1826,0.0000,382.3392,24.7140,24.7107,19.0777,24.7074,19.0697,24.7041,19.0616,24.7041,6431.2000,257.2480,24.8412,24.8384,15.7317,24.8357,15.7259,24.8329,15.7201,24.8329,6431.2000,257.2480,25.0536,25.0476,15.9036,25.0417,15.8886,25.0357,15.8735,25.0357,1856.2751,37.1255,20.6433,20.6417,5.5018,20.6401,5.4842,20.6386,5.4666,20.6386,6431.2000,257.2480,18.9505,18.9502,-1.4467,18.9500,-1.4581,18.9497,-1.4695,18.9497,6431.2000,257.2480,17.9490,17.9503,-8.6504,17.9516,-8.6804,17.9530,-8.7101,17.9530,1856.2751,37.1255,13.1826,862.4433,8.7884,0.0000,758.4738,1620.9171,-285748.6000,-361958.1734,-360036.8649
5000.0000,18.2672,30.4894,0.0000,310839.4000,-310839.4000,8.0591,0.0000,0.0000,0.0000,69075.4222,4.5000,1.0000,69075.4222,0.0000,0.0000,379914.8222,0.0000,-379914.8222,24.5583,17.2610,19015.8000,0.0000,19015.8000,0.4930,5139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5139.4054,0.0000,0.0000,0.0000,13876.3946,13876.3946,24.3238,36.3646,0.0000,46595.1000,-46595.1000,1.2081,0.0000,0.0000,0.0000,9509.2041,4.9000,1.0000,9509.2041,0.0000,0.0000,56104.3041,0.0000,-56104.3041,25.2529,17.9556,1156.9000,0.0000,1156.9000,0.0300,312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,312.6757,0.0000,0.0000,0.0000,844.2243,844.2243,25.2294,37.2702,0.0000,15100.7000,-15100.7000,0.3915,0.0000,0.0000,0.0000,3081.7755,4.9000,1.0000,3081.7755,0.0000,0.0000,18182.4755,0.0000,-18182.4755,25.5305,18.2332,9886.1000,0.0000,9886.1000,0.2563,2671.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2671.9189,0.0000,0.0000,0.0000,7214.1811,7214.1811,25.3884,21.0937,23.2411,-17.2903,-259353.8826,15.6570,1633.9134,16.3391,15.6570,0.0000,139.5378,21.0883,19.3652,20.2268,-13.0075,-104059.9761,15.6570,3631.1365,36.3114,15.6570,0.0000,490.6498,19.3628,18.2681,18.8154,-9.4438,-66106.6775,15.6570,4848.1198,48.4812,15.6570,0.0000,640.5830,24.3285,24.3269,14.6847,24.3254,14.6923,24.3238,14.6998,24.3238,8736.5765,349.4631,25.2389,25.2357,19.3911,25.2326,19.3808,25.2294,19.3705,25.2294,8736.5765,349.4631,25.4110,25.4035,20.2215,25.3959,20.1864,25.3884,20.1515,25.3884,2516.9614,50.3392,21.0937,21.0919,9.0182,21.0901,9.0010,21.0883,8.9838,21.0883,8736.5765,349.4631,19.3652,19.3644,2.1322,19.3636,2.1184,19.3628,2.1046,19.3628,8736.5765,349.4631,18.2681,18.2678,-5.1616,18.2675,-5.2021,18.2672,-5.2424,18.2672,2516.9614,50.3392,15.6570,1390.9944,10.4380,0.0000,1270.7706,2661.7649,-342476.4000,-432266.8018,-429520.5363
5001.0000,18.5255,30.7478,0.0000,323603.9000,-323603.9000,8.3900,0.0000,0.0000,0.0000,71911.9778,4.5000,1.0000,71911.9778,0.0000,0.0000,395515.8778,0.0000,-395515.8778,24.5894,17.2921,21604.0000,0.0000,21604.0000,0.5601,5838.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5838.9189,0.0000,0.0000,0.0000,15765.0811,15765.0811,24.3418,36.3827,0.0000,63908.4000,-63908.4000,1.6569,0.0000,0.0000,0.0000,13042.5306,4.9000,1.0000,13042.5306,0.0000,0.0000,76950.9306,0.0000,-76950.9306,25.5216,18.2243,1249.7000,0.0000,1249.7000,0.0324,337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,337.7568,0.0000,0.0000,0.0000,911.9432,911.9432,25.4986,37.5394,0.0000,15787.4000,-15787.4000,0.4093,0.0000,0.0000,0.0000,3221.9184,4.9000,1.0000,3221.9184,0.0000,0.0000,19009.3184,0.0000,-19009.3184,25.7900,18.4927,8678.9000,0.0000,8678.9000,0.2250,2345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6486,0.0000,0.0000,0.0000,6333.2514,6333.2514,25.6710,21.4126,23.5418,-18.5169,-277753.7770,16.9108,1746.4292,17.4643,16.9108,0.0000,175.8148,21.4072,19.6723,20.5398,-14.1450,-113160.0995,16.9108,4366.5018,43.6650,16.9108,0.0000,618.2087,19.6696,18.5273,19.0985,-10.6436,-74504.8889,16.9108,6503.2634,65.0326,16.9108,0.0000,807.1214,24.3477,24.3458,15.1502,24.3438,15.1505,24.3418,15.1508,24.3418,10023.6227,400.9449,25.5076,25.5046,21.3211,25.5016,21.3124,25.4986,21.3038,25.4986,10023.6227,400.9449,25.6929,25.6856,23.0009,25.6783,22.9712,25.6710,22.9416,25.6710,2885.3736,57.7075,21.4126,21.4108,11.0405,21.4090,11.0253,21.4072,11.0102,21.4072,10023.6227,400.9449,19.6723,19.6714,4.3240,19.6705,4.3114,19.6696,4.2989,19.6696,10023.6227,400.9449,18.5273,18.5267,-2.7802,18.5261,-2.8160,18.5255,-2.8517,18.5255,2885.3736,57.7075,16.9108,1723.4219,11.2738,0.0000,1601.1449,3324.5669,-371767.1000,-468465.8511,-465418.7654
5002.0000,18.7699,30.9921,0.0000,335930.7000,-335930.7000,8.7096,0.0000,0.0000,0.0000,74651.2667,4.5000,1.0000,74651.2667,0.0000,0.0000,410581.9667,0.0000,-410581.9667,24.6450,17.3477,25496.5000,0.0000,25496.5000,0.6610,6890.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6890.9459,0.0000,0.0000,0.0000,18605.5541,18605.5541,24.3731,36.4139,0.0000,77636.0000,-77636.0000,2.0129,0.0000,0.0000,0.0000,15844.0816,4.9000,1.0000,15844.0816,0.0000,0.0000,93480.0816,0.0000,-93480.0816,25.7107,18.4135,1276.8000,0.0000,1276.8000,0.0331,345.0811,3.7000,1.0000,0.0000,0.0000,0.0000,345.0811,0.0000,0.0000,0.0000,931.7189,931.7189,25.6888,37.7296,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0000,0.0000,21292.9796,0.0000,-21292.9796,25.9935,18.6962,7874.0000,0.0000,7874.0000,0.2041,2128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2128.1081,0.0000,0.0000,0.0000,5745.8919,5745.8919,25.8904,21.7055,23.7979,-19.4974,-292461.2623,18.1189,1854.7123,18.5471,18.1189,0.0000,216.2532,21.6999,19.9529,20.8264,-15.2612,-122089.2261,18.1189,5717.4754,57.1748,18.1189,0.0000,760.4003,19.9498,18.7728,19.3613,-11.7504,-82252.6065,18.1189,8759.5700,87.5957,18.1189,0.0000,992.7640,24.3788,24.3769,15.4978,24.3750,15.4980,24.3731,15.4981,24.3731,11338.1915,453.5277,25.6974,25.6945,22.4299,25.6917,22.4227,25.6888,22.4155,25.6888,11338.1915,453.5277,25.9113,25.9043,24.8235,25.8973,24.7990,25.8904,24.7744,25.8904,3261.3988,65.2280,21.7055,21.7036,12.8576,21.7018,12.8429,21.6999,12.8282,21.6999,11338.1915,453.5277,19.9529,19.9519,6.2141,19.9509,6.2016,19.9498,6.1892,19.9498,11338.1915,453.5277,18.7728,18.7718,-0.6832,18.7708,-0.7185,18.7699,-0.7535,18.7699,3261.3988,65.2280,18.1189,2088.4122,12.0793,0.0000,1969.4175,4057.8297,-396603.4000,-500071.8630,-496803.0949
5003.0000,18.9819,31.2042,0.0000,345969.1000,-345969.1000,8.9699,0.0000,0.0000,0.0000,76882.0222,4.5000,1.0000,76882.0222,0.0000,0.0000,422851.1222,0.0000,-422851.1222,24.7536,17.4564,26792.4000,0.0000,26792.4000,0.6946,7241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7241.1892,0.0000,0.0000,0.0000,19551.2108,19551.2108,24.4808,36.5216,0.0000,89041.5000,-89041.5000,2.3086,0.0000,0.0000,0.0000,18171.7347,4.9000,1.0000,18171.7347,0.0000,0.0000,107213.2347,0.0000,-107213.2347,25.9442,18.6469,1497.4000,0.0000,1497.4000,0.0388,404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,404.7027,0.0000,0.0000,0.0000,1092.6973,1092.6973,25.9204,37.9612,0.0000,18753.1000,-18753.1000,0.4862,0.0000,0.0000,0.0000,3827.1633,4.9000,1.0000,3827.1633,0.0000,0.0000,22580.2633,0.0000,-22580.2633,26.2286,18.9313,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,26.1433,21.9492,24.0463,-20.4848,-307272.7476,18.9947,1927.8239,19.2782,18.9947,0.0000,249.1530,21.9436,20.1895,21.0666,-16.0636,-128508.9602,18.9947,7073.1556,70.7316,18.9947,0.0000,876.0841,20.1862,18.9855,19.5858,-12.5673,-87971.3766,18.9947,10319.1751,103.1918,18.9947,0.0000,1143.7986,24.4868,24.4848,16.5215,24.4828,16.5198,24.4808,16.5182,24.4808,12336.2732,493.4509,25.9293,25.9263,24.0134,25.9234,24.0050,25.9204,23.9966,25.9204,12336.2732,493.4509,26.1652,26.1579,27.0470,26.1506,27.0181,26.1433,26.9893,26.1433,3546.7358,70.9347,21.9492,21.9473,14.2037,21.9455,14.1897,21.9436,14.1758,21.9436,12336.2732,493.4509,20.1895,20.1884,7.6411,20.1873,7.6291,20.1862,7.6171,20.1862,12336.2732,493.4509,18.9855,18.9843,0.9369,18.9831,0.9039,18.9819,0.8711,18.9819,3546.7358,70.9347,18.9947,2381.8504,12.6632,0.0000,2269.0356,4650.8860,-419109.0000,-527356.0553,-523753.0844
5004.0000,19.1159,31.3381,0.0000,354435.1000,-354435.1000,9.1894,0.0000,0.0000,0.0000,78763.3556,4.5000,1.0000,78763.3556,0.0000,0.0000,433198.4556,0.0000,-433198.4556,24.9845,17.6872,23228.1000,0.0000,23228.1000,0.6022,6277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6277.8649,0.0000,0.0000,0.0000,16950.2351,16950.2351,24.7477,36.7885,0.0000,87889.6000,-87889.6000,2.2787,0.0000,0.0000,0.0000,17936.6531,4.9000,1.0000,17936.6531,0.0000,0.0000,105826.2531,0.0000,-105826.2531,26.1813,18.8840,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,26.1544,38.1953,0.0000,19220.6000,-19220.6000,0.4983,0.0000,0.0000,0.0000,3922.5714,4.9000,1.0000,3922.5714,0.0000,0.0000,23143.1714,0.0000,-23143.1714,26.4680,19.1707,5560.1000,0.0000,5560.1000,0.1442,1502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1502.7297,0.0000,0.0000,0.0000,4057.3703,4057.3703,26.3900,22.1010,24.2455,-21.1062,-316592.3388,19.1381,1929.1546,19.2915,19.1381,0.0000,254.8366,22.0956,20.3345,21.2150,-16.2499,-129999.0706,19.1381,7357.3742,73.5737,19.1381,0.0000,896.0691,20.3313,19.1187,19.7250,-12.7863,-89503.9639,19.1381,10577.0301,105.7703,19.1381,0.0000,1169.8906,24.7549,24.7525,18.9685,24.7501,18.9623,24.7477,18.9561,24.7477,12503.2190,500.1288,26.1638,26.1607,25.5549,26.1576,25.5450,26.1544,25.5351,26.1544,12503.2190,500.1288,26.4130,26.4053,29.0670,26.3977,29.0343,26.3900,29.0017,26.3900,3594.4508,71.8890,22.1010,22.0992,14.6977,22.0974,14.6849,22.0956,14.6722,22.0956,12503.2190,500.1288,20.3345,20.3334,8.1852,20.3323,8.1745,20.3313,8.1638,20.3313,12503.2190,500.1288,19.1187,19.1178,1.5913,19.1168,1.5643,19.1159,1.5373,19.1159,3594.4508,71.8890,19.1381,2432.2642,12.7587,0.0000,2320.7962,4753.0603,-430986.2000,-539867.9963,-536095.3732
5005.0000,19.2700,31.4922,0.0000,360273.0000,-360273.0000,9.3407,0.0000,0.0000,0.0000,80060.6667,4.5000,1.0000,80060.6667,0.0000,0.0000,440333.6667,0.0000,-440333.6667,25.0448,17.7475,26790.9000,0.0000,26790.9000,0.6946,7240.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7240.7838,0.0000,0.0000,0.0000,19550.1162,19550.1162,24.7822,36.8230,0.0000,95688.1000,-95688.1000,2.4809,0.0000,0.0000,0.0000,19528.1837,4.9000,1.0000,19528.1837,0.0000,0.0000,115216.2837,0.0000,-115216.2837,26.2932,18.9959,1694.3000,0.0000,1694.3000,0.0439,457.9189,3.7000,1.0000,0.0000,0.0000,0.0000,457.9189,0.0000,0.0000,0.0000,1236.3811,1236.3811,26.2682,38.3090,0.0000,18933.8000,-18933.8000,0.4909,0.0000,0.0000,0.0000,3864.0408,4.9000,1.0000,3864.0408,0.0000,0.0000,22797.8408,0.0000,-22797.8408,26.5672,19.2699,4956.5000,0.0000,4956.5000,0.1285,1339.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1339.5946,0.0000,0.0000,0.0000,3616.9054,3616.9054,26.4991,22.2862,24.3927,-21.4156,-321233.6878,19.7694,1982.7923,19.8279,19.7694,0.0000,280.8951,22.2806,20.5073,21.3939,-16.9011,-135209.0624,19.7694,8331.1758,83.3118,19.7694,0.0000,987.6973,20.5038,19.2737,19.8888,-13.3996,-93797.2737,19.7694,11486.5139,114.8651,19.7694,0.0000,1289.5187,24.7884,24.7863,18.7663,24.7843,18.7638,24.7822,18.7612,24.7822,13250.3484,530.0139,26.2770,26.2740,25.8468,26.2711,25.8390,26.2682,25.8312,26.2682,13250.3484,530.0139,26.5197,26.5129,29.3126,26.5060,29.2908,26.4991,29.2689,26.4991,3807.9475,76.1590,22.2862,22.2843,15.6744,22.2824,15.6614,22.2806,15.6483,22.2806,13250.3484,530.0139,20.5073,20.5062,9.1382,20.5050,9.1271,20.5038,9.1161,20.5038,13250.3484,530.0139,19.2737,19.2725,2.6310,19.2712,2.6025,19.2700,2.5740,19.2700,3807.9475,76.1590,19.7694,2662.4466,13.1796,0.0000,2558.1111,5220.5576,-441453.2000,-553944.3885,-550240.0239
5006.0000,19.4232,31.6454,0.0000,370361.8000,-370361.8000,9.6023,0.0000,0.0000,0.0000,82302.6222,4.5000,1.0000,82302.6222,0.0000,0.0000,452664.4222,0.0000,-452664.4222,25.1862,17.8889,25496.0000,0.0000,25496.0000,0.6610,6890.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6890.8108,0.0000,0.0000,0.0000,18605.1892,18605.1892,24.9425,36.9833,0.0000,101283.1000,-101283.1000,2.6260,0.0000,0.0000,0.0000,20670.0204,4.9000,1.0000,20670.0204,0.0000,0.0000,121953.1204,0.0000,-121953.1204,26.4951,19.1978,1145.6000,0.0000,1145.6000,0.0297,309.6216,3.7000,1.0000,0.0000,0.0000,0.0000,309.6216,0.0000,0.0000,0.0000,835.9784,835.9784,26.4752,38.5161,0.0000,21002.6000,-21002.6000,0.5445,0.0000,0.0000,0.0000,4286.2449,4.9000,1.0000,4286.2449,0.0000,0.0000,25288.8449,0.0000,-25288.8449,26.7972,19.4999,4352.8000,0.0000,4352.8000,0.1129,1176.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1176.4324,0.0000,0.0000,0.0000,3176.3676,3176.3676,26.7338,22.4667,24.6003,-22.3445,-335166.8863,20.3646,2037.8247,20.3782,20.3646,0.0000,307.0387,22.4609,20.6776,21.5692,-17.5093,-140074.2956,20.3646,9154.2937,91.5429,20.3646,0.0000,1079.6249,20.6739,19.4274,20.0507,-13.9864,-97904.5787,20.3646,12246.2617,122.4626,20.3646,0.0000,1409.5376,24.9493,24.9471,20.0218,24.9448,20.0168,24.9425,20.0119,24.9425,13972.5741,558.9030,26.4845,26.4814,27.2217,26.4783,27.2122,26.4752,27.2027,26.4752,13972.5741,558.9030,26.7568,26.7491,31.3391,26.7415,31.3070,26.7338,31.2749,26.7338,4014.2665,80.2853,22.4667,22.4648,16.6138,22.4628,16.6009,22.4609,16.5880,22.4609,13972.5741,558.9030,20.6776,20.6764,10.0700,20.6751,10.0589,20.6739,10.0479,20.6739,13972.5741,558.9030,19.4274,19.4260,3.6541,19.4246,3.6257,19.4232,3.5974,19.4232,4014.2665,80.2853,20.3646,2891.9198,13.5764,0.0000,2796.2013,5688.1210,-461653.1000,-577288.8524,-573145.7607
5007.0000,19.5786,31.8008,0.0000,378546.1000,-378546.1000,9.8145,0.0000,0.0000,0.0000,84121.3556,4.5000,1.0000,84121.3556,0.0000,0.0000,462667.4556,0.0000,-462667.4556,25.3007,18.0034,24199.0000,0.0000,24199.0000,0.6274,6540.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6540.2703,0.0000,0.0000,0.0000,17658.7297,17658.7297,25.0755,37.1163,0.0000,106764.5000,-106764.5000,2.7681,0.0000,0.0000,0.0000,21788.6735,4.9000,1.0000,21788.6735,0.0000,0.0000,128553.1735,0.0000,-128553.1735,26.6653,19.3680,1108.7000,0.0000,1108.7000,0.0287,299.6486,3.7000,1.0000,0.0000,0.0000,0.0000,299.6486,0.0000,0.0000,0.0000,809.0514,809.0514,26.6462,38.6870,0.0000,23469.9000,-23469.9000,0.6085,0.0000,0.0000,0.0000,4789.7755,4.9000,1.0000,4789.7755,0.0000,0.0000,28259.6755,0.0000,-28259.6755,26.9957,19.6984,4956.5000,0.0000,4956.5000,0.1285,1339.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1339.5946,0.0000,0.0000,0.0000,3616.9054,3616.9054,26.9284,22.6549,24.7916,-23.0358,-345536.2751,20.9636,2089.3624,20.8936,20.9636,0.0000,334.9379,22.6489,20.8511,21.7500,-18.1705,-145364.3724,20.9636,9878.2920,98.7829,20.9636,0.0000,1177.7255,20.8473,19.5834,20.2153,-14.5985,-102189.7962,20.9636,12948.7805,129.4878,20.9636,0.0000,1537.6158,25.0823,25.0800,20.8670,25.0777,20.8622,25.0755,20.8573,25.0755,14716.7130,588.6685,26.6553,26.6523,28.1429,26.6492,28.1338,26.6462,28.1248,26.6462,14716.7130,588.6685,26.9509,26.9434,32.6735,26.9359,32.6440,26.9284,32.6145,26.9284,4226.7859,84.5357,22.6549,22.6529,17.6415,22.6509,17.6285,22.6489,17.6155,22.6489,14716.7130,588.6685,20.8511,20.8498,11.0381,20.8486,11.0269,20.8473,11.0158,20.8473,14716.7130,588.6685,19.5834,19.5818,4.6997,19.5802,4.6711,19.5786,4.6425,19.5786,4226.7859,84.5357,20.9636,3135.3421,13.9757,0.0000,3050.2792,6185.6214,-478516.3000,-597395.6180,-593090.4438
5008.0000,19.7279,31.9502,0.0000,385529.1000,-385529.1000,9.9956,0.0000,0.0000,0.0000,85673.1333,4.5000,1.0000,85673.1333,0.0000,0.0000,471202.2333,0.0000,-471202.2333,25.4189,18.1216,20632.1000,0.0000,20632.1000,0.5349,5576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5576.2432,0.0000,0.0000,0.0000,15055.8568,15055.8568,25.2301,37.2709,0.0000,111894.9000,-111894.9000,2.9011,0.0000,0.0000,0.0000,22835.6939,4.9000,1.0000,22835.6939,0.0000,0.0000,134730.5939,0.0000,-134730.5939,26.8573,19.5600,1415.1000,0.0000,1415.1000,0.0367,382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,382.4595,0.0000,0.0000,0.0000,1032.6405,1032.6405,26.8355,38.8763,0.0000,26753.9000,-26753.9000,0.6936,0.0000,0.0000,0.0000,5459.9796,4.9000,1.0000,5459.9796,0.0000,0.0000,32213.8796,0.0000,-32213.8796,27.2245,19.9272,5761.3000,0.0000,5761.3000,0.1494,1557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1557.1081,0.0000,0.0000,0.0000,4204.1919,4204.1919,27.1504,22.8359,24.9931,-23.8154,-357230.9820,21.4669,2131.8555,21.3186,21.4669,0.0000,359.6459,22.8298,21.0175,21.9236,-18.7567,-150053.3534,21.4669,10420.8585,104.2086,21.4669,0.0000,1264.6049,21.0134,19.7332,20.3733,-15.1437,-106005.6919,21.4669,13509.4309,135.0943,21.4669,0.0000,1651.0439,25.2371,25.2348,21.9067,25.2324,21.9011,25.2301,21.8955,25.2301,15355.3156,614.2126,26.8448,26.8417,29.2616,26.8386,29.2520,26.8355,29.2424,26.8355,15355.3156,614.2126,27.1738,27.1660,34.3471,27.1582,34.3146,27.1504,34.2822,27.1504,4409.1193,88.1824,22.8359,22.8338,18.5879,22.8318,18.5749,22.8298,18.5619,22.8298,15355.3156,614.2126,21.0175,21.0161,11.9265,21.0148,11.9153,21.0134,11.9042,21.0134,15355.3156,614.2126,19.7332,19.7314,5.6559,19.7297,5.6276,19.7279,5.5994,19.7279,4409.1193,88.1824,21.4669,3349.7715,14.3113,0.0000,3275.2948,6625.0663,-496369.4000,-617854.0176,-613290.0274
5009.0000,19.7913,32.0135,0.0000,388912.8000,-388912.8000,10.0833,0.0000,0.0000,0.0000,86425.0667,4.5000,1.0000,86425.0667,0.0000,0.0000,475337.8667,0.0000,-475337.8667,25.6273,18.3300,13500.6000,0.0000,13500.6000,0.3500,3648.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3648.8108,0.0000,0.0000,0.0000,9851.7892,9851.7892,25.4982,37.5390,0.0000,103578.0000,-103578.0000,2.6855,0.0000,0.0000,0.0000,21138.3673,4.9000,1.0000,21138.3673,0.0000,0.0000,124716.3673,0.0000,-124716.3673,27.0294,19.7321,925.1000,0.0000,925.1000,0.0240,250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,250.0270,0.0000,0.0000,0.0000,675.0730,675.0730,27.0114,39.0522,0.0000,28505.8000,-28505.8000,0.7391,0.0000,0.0000,0.0000,5817.5102,4.9000,1.0000,5817.5102,0.0000,0.0000,34323.3102,0.0000,-34323.3102,27.4328,20.1355,7572.2000,0.0000,7572.2000,0.1963,2046.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5405,0.0000,0.0000,0.0000,5525.6595,5525.6595,27.3408,22.9148,25.1278,-24.0329,-360493.5540,21.1172,2084.7083,20.8471,21.1172,0.0000,342.3547,22.9089,21.0855,21.9972,-18.5645,-148516.0771,21.1172,10065.6589,100.6566,21.1172,0.0000,1203.8047,21.0817,19.7954,20.4386,-14.9661,-104762.6833,21.1172,13108.7380,131.0874,21.1172,0.0000,1571.6643,25.5063,25.5036,24.0189,25.5009,24.0099,25.4982,24.0008,25.4982,14910.3228,596.4129,27.0211,27.0179,30.2173,27.0146,30.2064,27.0114,30.1956,27.0114,14910.3228,596.4129,27.3650,27.3569,35.5618,27.3488,35.5272,27.3408,35.4926,27.3408,4282.0696,85.6414,22.9148,22.9128,18.5293,22.9109,18.5174,22.9089,18.5054,22.9089,14910.3228,596.4129,21.0855,21.0842,11.8455,21.0829,11.8355,21.0817,11.8256,21.0817,14910.3228,596.4129,19.7954,19.7940,5.5583,19.7927,5.5359,19.7913,5.5135,19.7913,4282.0696,85.6414,21.1172,3199.8179,14.0781,0.0000,3117.8237,6317.6416,-498998.7000,-618325.0226,-613772.3145
5010.0000,19.3649,31.5871,0.0000,294958.1000,-294958.1000,7.6473,0.0000,0.0000,0.0000,65546.2444,4.5000,1.0000,65546.2444,0.0000,0.0000,360504.3444,0.0000,-360504.3444,25.1456,17.8483,11123.0000,0.0000,11123.0000,0.2884,3006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3006.2162,0.0000,0.0000,0.0000,8116.7838,8116.7838,25.0098,37.0506,0.0000,71600.5000,-71600.5000,1.8564,0.0000,0.0000,0.0000,14612.3469,4.9000,1.0000,14612.3469,0.0000,0.0000,86212.8469,0.0000,-86212.8469,26.3923,19.0950,782.7000,0.0000,782.7000,0.0203,211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,211.5405,0.0000,0.0000,0.0000,571.1595,571.1595,26.3761,38.4169,0.0000,28409.4000,-28409.4000,0.7366,0.0000,0.0000,0.0000,5797.8367,4.9000,1.0000,5797.8367,0.0000,0.0000,34207.2367,0.0000,-34207.2367,26.9246,19.6273,8880.1000,0.0000,8880.1000,0.2302,2400.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2400.0270,0.0000,0.0000,0.0000,6480.0730,6480.0730,26.8069,22.2932,24.5501,-18.7661,-281491.8540,16.1688,1612.9918,16.1299,16.1688,0.0000,153.6734,22.2907,20.5584,21.4245,-13.5041,-108032.7368,16.1688,3947.8790,39.4788,16.1688,0.0000,540.3541,20.5578,19.3576,19.9577,-10.6925,-74847.3615,16.1688,5792.8094,57.9281,16.1688,0.0000,705.4759,25.0154,25.0136,18.4016,25.0117,18.4013,25.0098,18.4010,25.0098,9252.3991,370.0960,26.3831,26.3808,23.1235,26.3784,23.1221,26.3761,23.1206,26.3761,9252.3991,370.0960,26.8207,26.8161,27.9383,26.8116,27.9467,26.8069,27.9547,26.8069,2664.6470,53.2929,22.2932,22.2924,11.7068,22.2915,11.7063,22.2907,11.7059,22.2907,9252.3991,370.0960,20.5584,20.5582,6.0362,20.5580,6.0373,20.5578,6.0384,20.5578,9252.3991,370.0960,19.3576,19.3601,-0.3839,19.3625,-0.3597,19.3649,-0.3358,19.3649,2664.6470,53.2929,16.1688,1521.1686,10.7792,0.0000,1399.5033,2920.6719,-374182.2000,-465756.4119,-464371.9524
5011.0000,19.1135,31.3357,0.0000,279529.8000,-279529.8000,7.2473,0.0000,0.0000,0.0000,62117.7333,4.5000,1.0000,62117.7333,0.0000,0.0000,341647.5333,0.0000,-341647.5333,25.0953,17.7980,11146.7000,0.0000,11146.7000,0.2890,3012.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3012.6216,0.0000,0.0000,0.0000,8134.0784,8134.0784,24.9453,36.9861,0.0000,55038.1000,-55038.1000,1.4270,0.0000,0.0000,0.0000,11232.2653,4.9000,1.0000,11232.2653,0.0000,0.0000,66270.3653,0.0000,-66270.3653,26.1056,18.8083,618.4000,0.0000,618.4000,0.0160,167.1351,3.7000,1.0000,0.0000,0.0000,0.0000,167.1351,0.0000,0.0000,0.0000,451.2649,451.2649,26.0897,38.1305,0.0000,25950.3000,-25950.3000,0.6728,0.0000,0.0000,0.0000,5295.9796,4.9000,1.0000,5295.9796,0.0000,0.0000,31246.2796,0.0000,-31246.2796,26.6368,19.3395,8477.7000,0.0000,8477.7000,0.2198,2291.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2291.2703,0.0000,0.0000,0.0000,6186.4297,6186.4297,26.5119,21.9606,24.2362,-17.3294,-259940.9069,14.8079,1493.1378,14.9314,14.8079,0.0000,118.0449,21.9580,20.2626,21.1103,-12.1037,-96829.7366,14.8079,3273.5376,32.7354,14.8079,0.0000,415.0755,20.2622,19.1065,19.6844,-9.4301,-66010.5858,14.8079,4269.3774,42.6938,14.8079,0.0000,541.9146,24.9529,24.9504,18.1055,24.9478,18.0974,24.9453,18.0893,24.9453,7910.0917,316.4037,26.0977,26.0950,20.7975,26.0923,20.7915,26.0897,20.7855,26.0897,7910.0917,316.4037,26.5284,26.5229,24.8101,26.5174,24.8006,26.5119,24.7911,26.5119,2280.2292,45.6046,21.9606,21.9598,8.9232,21.9589,8.9208,21.9580,8.9183,21.9580,7910.0917,316.4037,20.2626,20.2625,3.5247,20.2624,3.5248,20.2622,3.5249,20.2622,7910.0917,316.4037,19.1065,19.1088,-3.0092,19.1112,-2.9929,19.1135,-2.9767,19.1135,2280.2292,45.6046,14.8079,1191.2508,9.8719,0.0000,1075.0351,2266.2858,-340275.4000,-424392.4053,-422781.2293
5012.0000,18.6923,30.9145,0.0000,206393.2000,-206393.2000,5.3511,0.0000,0.0000,0.0000,45865.1556,4.5000,1.0000,45865.1556,0.0000,0.0000,252258.3556,0.0000,-252258.3556,24.6244,17.3271,11112.9000,0.0000,11112.9000,0.2881,3003.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3003.4865,0.0000,0.0000,0.0000,8109.4135,8109.4135,24.4287,36.4695,0.0000,33404.7000,-33404.7000,0.8661,0.0000,0.0000,0.0000,6817.2857,4.9000,1.0000,6817.2857,0.0000,0.0000,40221.9857,0.0000,-40221.9857,25.3745,18.0772,662.3000,0.0000,662.3000,0.0172,179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,179.0000,0.0000,0.0000,0.0000,483.3000,483.3000,25.3587,37.3995,0.0000,24149.9000,-24149.9000,0.6261,0.0000,0.0000,0.0000,4928.5510,4.9000,1.0000,4928.5510,0.0000,0.0000,29078.4510,0.0000,-29078.4510,26.0425,18.7452,7773.4000,0.0000,7773.4000,0.2015,2100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2100.9189,0.0000,0.0000,0.0000,5672.4811,5672.4811,25.9024,21.2738,23.5881,-13.1220,-196829.5518,11.0253,1136.7899,11.3679,11.0253,0.0000,48.7228,21.2757,19.7272,20.5015,-8.2312,-65849.9708,11.0253,2378.3512,23.7835,11.0253,0.0000,171.3217,19.7307,18.6734,19.2020,-6.4234,-44963.9465,11.0253,2851.3446,28.5134,11.0253,0.0000,223.6743,24.4337,24.4320,13.1256,24.4303,13.1268,24.4287,13.1281,24.4287,4681.9159,187.2766,25.3632,25.3617,14.0931,25.3602,14.0987,25.3587,14.1042,25.3587,4681.9159,187.2766,25.9091,25.9069,17.9713,25.9047,18.0005,25.9024,18.0293,25.9024,1354.0858,27.0817,21.2738,21.2744,2.7646,21.2751,2.7766,21.2757,2.7885,21.2757,4681.9159,187.2766,19.7272,19.7284,-1.2219,19.7296,-1.2097,19.7307,-1.1975,19.7307,4681.9159,187.2766,18.6734,18.6797,-7.6401,18.6860,-7.5785,18.6923,-7.5175,18.6923,1354.0858,27.0817,11.0253,525.3227,7.3502,0.0000,443.7189,969.0416,-244399.2000,-307293.5977,-307643.4691
5013.0000,18.4326,30.6548,0.0000,195601.5000,-195601.5000,5.0713,0.0000,0.0000,0.0000,43467.0000,4.5000,1.0000,43467.0000,0.0000,0.0000,239068.5000,0.0000,-239068.5000,24.6132,17.3159,9452.7000,0.0000,9452.7000,0.2451,2554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2554.7838,0.0000,0.0000,0.0000,6897.9162,6897.9162,24.4258,36.4666,0.0000,23531.3000,-23531.3000,0.6101,0.0000,0.0000,0.0000,4802.3061,4.9000,1.0000,4802.3061,0.0000,0.0000,28333.6061,0.0000,-28333.6061,25.1583,17.8610,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,25.1428,37.1836,0.0000,22490.9000,-22490.9000,0.5831,0.0000,0.0000,0.0000,4589.9796,4.9000,1.0000,4589.9796,0.0000,0.0000,27080.8796,0.0000,-27080.8796,25.8429,18.5456,6364.9000,0.0000,6364.9000,0.1650,1720.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1720.2432,0.0000,0.0000,0.0000,4644.6568,4644.6568,25.7056,20.8572,23.2814,-12.5026,-187538.6633,10.0286,1045.0880,10.4509,10.0286,0.0000,36.6685,20.8596,19.4048,20.1322,-7.0340,-56272.3916,10.0286,2192.7488,21.9275,10.0286,0.0000,128.9356,19.4089,18.4134,18.9111,-5.5007,-38504.5851,10.0286,2621.9072,26.2191,10.0286,0.0000,168.3358,24.4348,24.4318,13.9858,24.4288,13.9726,24.4258,13.9595,24.4258,3958.0292,158.3212,25.1502,25.1478,13.3613,25.1453,13.3551,25.1428,13.3490,25.1428,3958.0292,158.3212,25.7229,25.7171,17.1735,25.7113,17.1525,25.7056,17.1319,25.7056,1145.9762,22.9195,20.8572,20.8580,-0.0220,20.8588,-0.0113,20.8596,-0.0006,20.8596,3958.0292,158.3212,19.4048,19.4062,-3.3518,19.4075,-3.3403,19.4089,-3.3288,19.4089,3958.0292,158.3212,18.4134,18.4198,-9.6829,18.4262,-9.6304,18.4326,-9.5781,18.4326,1145.9762,22.9195,10.0286,404.0453,6.6858,0.0000,333.9398,737.9852,-225377.3000,-282627.5046,-282315.6401
5014.0000,18.1874,30.4096,0.0000,167250.6000,-167250.6000,4.3363,0.0000,0.0000,0.0000,37166.8000,4.5000,1.0000,37166.8000,0.0000,0.0000,204417.4000,0.0000,-204417.4000,24.4453,17.1480,9198.3000,0.0000,9198.3000,0.2385,2486.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0270,0.0000,0.0000,0.0000,6712.2730,6712.2730,24.2317,36.2725,0.0000,15904.2000,-15904.2000,0.4123,0.0000,0.0000,0.0000,3245.7551,4.9000,1.0000,3245.7551,0.0000,0.0000,19149.9551,0.0000,-19149.9551,24.8179,17.5206,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,24.8044,36.8452,0.0000,19523.4000,-19523.4000,0.5062,0.0000,0.0000,0.0000,3984.3673,4.9000,1.0000,3984.3673,0.0000,0.0000,23507.7673,0.0000,-23507.7673,25.5240,18.2267,5560.1000,0.0000,5560.1000,0.1442,1502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1502.7297,0.0000,0.0000,0.0000,4057.3703,4057.3703,25.3877,20.4296,22.9086,-10.7970,-161955.4601,8.4691,894.1184,8.9412,8.4691,0.0000,22.0839,20.4348,19.0905,19.7626,-5.4888,-43910.6686,8.4691,1877.0889,18.7709,8.4691,0.0000,77.6526,19.0968,18.1621,18.6294,-4.3618,-30532.8382,8.4691,2237.6819,22.3768,8.4691,0.0000,101.3818,24.2399,24.2371,12.4457,24.2344,12.4369,24.2317,12.4280,24.2317,2935.0024,117.4001,24.8105,24.8085,10.9978,24.8064,10.9965,24.8044,10.9951,24.8044,2935.0024,117.4001,25.3998,25.3958,14.3641,25.3917,14.3669,25.3877,14.3693,25.3877,851.4764,17.0295,20.4296,20.4313,-2.9525,20.4331,-2.9343,20.4348,-2.9162,20.4348,2935.0024,117.4001,19.0905,19.0926,-5.4440,19.0947,-5.4265,19.0968,-5.4090,19.0968,2935.0024,117.4001,18.1621,18.1706,-11.6523,18.1790,-11.5801,18.1874,-11.5083,18.1874,851.4764,17.0295,8.4691,253.1210,5.6461,0.0000,201.1183,454.2394,-187587.7000,-236063.1360,-236398.9669
5015.0000,17.9956,30.2178,0.0000,153496.3000,-153496.3000,3.9797,0.0000,0.0000,0.0000,34110.2889,4.5000,1.0000,34110.2889,0.0000,0.0000,187606.5889,0.0000,-187606.5889,24.4299,17.1326,9206.8000,0.0000,9206.8000,0.2387,2488.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2488.3243,0.0000,0.0000,0.0000,6718.4757,6718.4757,24.1890,36.2298,0.0000,11563.5000,-11563.5000,0.2998,0.0000,0.0000,0.0000,2359.8980,4.9000,1.0000,2359.8980,0.0000,0.0000,13923.3980,0.0000,-13923.3980,24.6665,17.3692,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,24.6500,36.6908,0.0000,16625.3000,-16625.3000,0.4310,0.0000,0.0000,0.0000,3392.9184,4.9000,1.0000,3392.9184,0.0000,0.0000,20018.2184,0.0000,-20018.2184,25.3366,18.0393,3145.6000,0.0000,3145.6000,0.0816,850.1622,3.7000,1.0000,0.0000,0.0000,0.0000,850.1622,0.0000,0.0000,0.0000,2295.4378,2295.4378,25.2391,20.0546,22.6468,-10.0777,-151164.8873,7.5596,805.4576,8.0546,7.5596,0.0000,15.7057,20.0620,18.8461,19.4540,-4.4314,-35451.0679,7.5596,1694.7303,16.9473,7.5596,0.0000,55.2252,18.8538,17.9669,18.4104,-3.6942,-25859.3451,7.5596,2013.9132,20.1391,7.5596,0.0000,72.1009,24.1995,24.1960,12.5742,24.1925,12.5581,24.1890,12.5421,24.1890,2401.6513,96.0661,24.6579,24.6553,10.5793,24.6526,10.5715,24.6500,10.5638,24.6500,2401.6513,96.0661,25.2579,25.2516,13.8872,25.2453,13.8605,25.2391,13.8343,25.2391,697.7086,13.9542,20.0546,20.0571,-5.2860,20.0595,-5.2630,20.0620,-5.2400,20.0620,2401.6513,96.0661,18.8461,18.8487,-6.8186,18.8512,-6.7986,18.8538,-6.7786,18.8538,2401.6513,96.0661,17.9669,17.9765,-12.9269,17.9861,-12.8486,17.9956,-12.7708,17.9956,697.7086,13.9542,7.5596,184.9314,5.0397,0.0000,143.0318,327.9632,-168988.3000,-212282.9728,-212475.3003
5016.0000,17.8323,30.0545,0.0000,136387.8000,-136387.8000,3.5361,0.0000,0.0000,0.0000,30308.4000,4.5000,1.0000,30308.4000,0.0000,0.0000,166696.2000,0.0000,-166696.2000,24.2802,16.9829,9227.6000,0.0000,9227.6000,0.2392,2493.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2493.9459,0.0000,0.0000,0.0000,6733.6541,6733.6541,24.0105,36.0513,0.0000,11181.3000,-11181.3000,0.2899,0.0000,0.0000,0.0000,2281.8980,4.9000,1.0000,2281.8980,0.0000,0.0000,13463.1980,0.0000,-13463.1980,24.5313,17.2340,333.6000,0.0000,333.6000,0.0086,90.1622,3.7000,1.0000,0.0000,0.0000,0.0000,90.1622,0.0000,0.0000,0.0000,243.4378,243.4378,24.5133,36.5541,0.0000,14189.6000,-14189.6000,0.3679,0.0000,0.0000,0.0000,2895.8367,4.9000,1.0000,2895.8367,0.0000,0.0000,17085.4367,0.0000,-17085.4367,25.1741,17.8768,1032.8000,0.0000,1032.8000,0.0268,279.1351,3.7000,1.0000,0.0000,0.0000,0.0000,279.1351,0.0000,0.0000,0.0000,753.6649,753.6649,25.1233,19.7032,22.4133,-9.3417,-140125.5702,6.7028,720.0738,7.2007,6.7028,0.0000,10.9482,19.7133,18.6378,19.1756,-3.4758,-27806.7431,6.7028,1518.2961,15.1830,6.7028,0.0000,38.4967,18.6472,17.7991,18.2231,-3.1320,-21924.2723,6.7028,1798.3496,17.9835,6.7028,0.0000,50.2606,24.0197,24.0166,11.1550,24.0136,11.1444,24.0105,11.1337,24.0105,1942.9898,77.7196,24.5218,24.5190,10.0969,24.5161,10.0875,24.5133,10.0781,24.5133,1942.9898,77.7196,25.1450,25.1377,13.5145,25.1305,13.4795,25.1233,13.4448,25.1233,565.3088,11.3062,19.7032,19.7066,-7.3888,19.7100,-7.3592,19.7133,-7.3297,19.7133,1942.9898,77.7196,18.6378,18.6409,-7.9014,18.6440,-7.8776,18.6472,-7.8540,18.6472,1942.9898,77.7196,17.7991,17.8103,-13.9363,17.8213,-13.8465,17.8323,-13.7572,17.8323,565.3088,11.3062,6.7028,132.6980,4.4686,0.0000,99.7056,232.4036,-151164.7000,-189514.0779,-189856.5857
5017.0000,17.7151,29.9374,0.0000,131703.5000,-131703.5000,3.4147,0.0000,0.0000,0.0000,29267.4444,4.5000,1.0000,29267.4444,0.0000,0.0000,160970.9444,0.0000,-160970.9444,24.1912,16.8939,9191.3000,0.0000,9191.3000,0.2383,2484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1351,0.0000,0.0000,0.0000,6707.1649,6707.1649,23.9115,35.9524,0.0000,10894.3000,-10894.3000,0.2825,0.0000,0.0000,0.0000,2223.3265,4.9000,1.0000,2223.3265,0.0000,0.0000,13117.6265,0.0000,-13117.6265,24.4393,17.1420,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.4202,36.4610,0.0000,12948.8000,-12948.8000,0.3357,0.0000,0.0000,0.0000,2642.6122,4.9000,1.0000,2642.6122,0.0000,0.0000,15591.4122,0.0000,-15591.4122,25.0474,17.7501,630.1000,0.0000,630.1000,0.0163,170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,170.2973,0.0000,0.0000,0.0000,459.8027,459.8027,25.0076,19.5047,22.2561,-9.1187,-136780.9548,6.4444,696.1665,6.9617,6.4444,0.0000,9.7302,19.5145,18.4771,18.9958,-3.2232,-25785.2338,6.4444,1469.5803,14.6958,6.4444,0.0000,34.2136,18.4871,17.6816,18.0844,-2.8604,-20022.6381,6.4444,1738.1293,17.3813,6.4444,0.0000,44.6687,23.9214,23.9181,10.6887,23.9148,10.6760,23.9115,10.6634,23.9115,1813.1157,72.5246,24.4293,24.4263,9.9332,24.4232,9.9225,24.4202,9.9118,24.4202,1813.1157,72.5246,25.0289,25.0218,12.9574,25.0147,12.9268,25.0076,12.8964,25.0076,527.7853,10.5557,19.5047,19.5080,-7.9902,19.5112,-7.9647,19.5145,-7.9393,19.5145,1813.1157,72.5246,18.4771,18.4805,-8.5788,18.4838,-8.5550,18.4871,-8.5313,18.4871,1813.1157,72.5246,17.6816,17.6928,-14.4124,17.7040,-14.3284,17.7151,-14.2448,17.7151,527.7853,10.5557,6.4444,119.0661,4.2963,0.0000,88.6125,207.6786,-145385.3000,-182264.9805,-182588.8268
5018.0000,17.6040,29.8262,0.0000,121957.9000,-121957.9000,3.1620,0.0000,0.0000,0.0000,27101.7556,4.5000,1.0000,27101.7556,0.0000,0.0000,149059.6556,0.0000,-149059.6556,24.1506,16.8533,9196.8000,0.0000,9196.8000,0.2384,2485.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2485.6216,0.0000,0.0000,0.0000,6711.1784,6711.1784,23.8450,35.8858,0.0000,7932.8000,-7932.8000,0.2057,0.0000,0.0000,0.0000,1618.9388,4.9000,1.0000,1618.9388,0.0000,0.0000,9551.7388,0.0000,-9551.7388,24.2645,16.9672,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,24.2457,36.2865,0.0000,12041.8000,-12041.8000,0.3122,0.0000,0.0000,0.0000,2457.5102,4.9000,1.0000,2457.5102,0.0000,0.0000,14499.3102,0.0000,-14499.3102,24.8825,17.5852,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.8529,19.2854,22.0691,-8.4511,-126766.5616,5.9033,641.9513,6.4195,5.9033,0.0000,7.4792,19.2974,18.3373,18.8174,-2.7325,-21859.8277,5.9033,1355.2005,13.5520,5.9033,0.0000,26.2987,18.3487,17.5664,17.9575,-2.5447,-17812.8184,5.9033,1599.8698,15.9987,5.9033,0.0000,34.3350,23.8558,23.8522,10.4871,23.8486,10.4716,23.8450,10.4561,23.8450,1554.0920,62.1637,24.2537,24.2510,8.8291,24.2484,8.8228,24.2457,8.8165,24.2457,1554.0920,62.1637,24.8720,24.8656,11.8460,24.8592,11.8259,24.8529,11.8057,24.8529,452.8958,9.0579,19.2854,19.2894,-9.0140,19.2934,-8.9827,19.2974,-8.9516,19.2974,1554.0920,62.1637,18.3373,18.3411,-9.1419,18.3449,-9.1154,18.3487,-9.0889,18.3487,1554.0920,62.1637,17.5664,17.5790,-14.9717,17.5915,-14.8757,17.6040,-14.7805,17.6040,452.8958,9.0579,5.9033,93.5081,3.9355,0.0000,68.1129,161.6210,-132071.0000,-165914.4748,-166439.2077
5019.0000,17.5200,29.7422,0.0000,113014.2000,-113014.2000,2.9301,0.0000,0.0000,0.0000,25114.2667,4.5000,1.0000,25114.2667,0.0000,0.0000,138128.4667,0.0000,-138128.4667,23.7457,16.4484,9222.0000,0.0000,9222.0000,0.2391,2492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2492.4324,0.0000,0.0000,0.0000,6729.5676,6729.5676,23.4388,35.4796,0.0000,13697.2000,-13697.2000,0.3551,0.0000,0.0000,0.0000,2795.3469,4.9000,1.0000,2795.3469,0.0000,0.0000,16492.5469,0.0000,-16492.5469,24.1822,16.8849,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,24.1623,36.2031,0.0000,11319.5000,-11319.5000,0.2935,0.0000,0.0000,0.0000,2310.1020,4.9000,1.0000,2310.1020,0.0000,0.0000,13629.6020,0.0000,-13629.6020,24.7766,17.4793,328.5000,0.0000,328.5000,0.0085,88.7838,3.7000,1.0000,0.0000,0.0000,0.0000,88.7838,0.0000,0.0000,0.0000,239.7162,239.7162,24.7450,19.1421,21.9435,-8.2875,-124312.1261,5.7524,628.3350,6.2833,5.7524,0.0000,6.9200,19.1540,18.2250,18.6895,-2.5765,-20612.2241,5.7524,1326.8978,13.2690,5.7524,0.0000,24.3326,18.2368,17.4821,17.8595,-2.3919,-16743.6297,5.7524,1564.7892,15.6479,5.7524,0.0000,31.7681,23.4424,23.4412,6.7905,23.4400,6.8000,23.4388,6.8093,23.4388,1484.9924,59.3997,24.1713,24.1683,8.7137,24.1653,8.7038,24.1623,8.6939,24.1623,1484.9924,59.3997,24.7658,24.7588,11.3870,24.7519,11.3594,24.7450,11.3321,24.7450,432.9047,8.6581,19.1421,19.1461,-9.3464,19.1500,-9.3177,19.1540,-9.2891,19.1540,1484.9924,59.3997,18.2250,18.2289,-9.5066,18.2329,-9.4804,18.2368,-9.4543,18.2368,1484.9924,59.3997,17.4821,17.4948,-15.2217,17.5075,-15.1311,17.5200,-15.0408,17.5200,432.9047,8.6581,5.7524,87.0719,3.8349,0.0000,63.0207,150.0926,-128148.9000,-161039.4265,-161667.9799
5020.0000,17.4353,29.6575,0.0000,108514.9000,-108514.9000,2.8135,0.0000,0.0000,0.0000,24114.4222,4.5000,1.0000,24114.4222,0.0000,0.0000,132629.3222,0.0000,-132629.3222,23.9255,16.6282,9191.1000,0.0000,9191.1000,0.2383,2484.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2484.0811,0.0000,0.0000,0.0000,6707.0189,6707.0189,23.5844,35.6252,0.0000,6492.6000,-6492.6000,0.1683,0.0000,0.0000,0.0000,1325.0204,4.9000,1.0000,1325.0204,0.0000,0.0000,7817.6204,0.0000,-7817.6204,23.9669,16.6696,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,23.9483,35.9891,0.0000,11064.4000,-11064.4000,0.2869,0.0000,0.0000,0.0000,2258.0408,4.9000,1.0000,2258.0408,0.0000,0.0000,13322.4408,0.0000,-13322.4408,24.6002,17.3029,630.0000,0.0000,630.0000,0.0163,170.2703,3.7000,1.0000,0.0000,0.0000,0.0000,170.2703,0.0000,0.0000,0.0000,459.7297,459.7297,24.5626,18.9800,21.7713,-7.6056,-114083.4001,5.2983,582.2931,5.8229,5.2983,0.0000,5.4071,18.9939,18.1196,18.5568,-2.2334,-17867.3073,5.2983,1228.2594,12.2826,5.2983,0.0000,19.0129,18.1328,17.3931,17.7629,-2.1594,-15116.0075,5.2983,1446.5677,14.4657,5.2983,0.0000,24.8228,23.5973,23.5929,9.2086,23.5887,9.1837,23.5844,9.1591,23.5844,1285.4943,51.4198,23.9547,23.9525,7.1581,23.9504,7.1571,23.9483,7.1561,23.9483,1285.4943,51.4198,24.5777,24.5727,9.8759,24.5677,9.8725,24.5626,9.8687,24.5626,375.1537,7.5031,18.9800,18.9847,-10.0095,18.9893,-9.9755,18.9939,-9.9417,18.9939,1285.4943,51.4198,18.1196,18.1240,-9.8778,18.1284,-9.8484,18.1328,-9.8191,18.1328,1285.4943,51.4198,17.3931,17.4073,-15.6108,17.4213,-15.5068,17.4353,-15.4036,17.4353,375.1537,7.5031,5.2983,69.4393,3.5322,0.0000,49.2428,118.6821,-115907.6000,-146352.1916,-147066.7149
5021.0000,17.3817,29.6039,0.0000,102247.8000,-102247.8000,2.6510,0.0000,0.0000,0.0000,22721.7333,4.5000,1.0000,22721.7333,0.0000,0.0000,124969.5333,0.0000,-124969.5333,23.3547,16.0574,9194.5000,0.0000,9194.5000,0.2384,2485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2485.0000,0.0000,0.0000,0.0000,6709.5000,6709.5000,23.0352,35.0760,0.0000,12784.7000,-12784.7000,0.3315,0.0000,0.0000,0.0000,2609.1224,4.9000,1.0000,2609.1224,0.0000,0.0000,15393.8224,0.0000,-15393.8224,23.7710,16.4737,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,23.7515,35.7923,0.0000,11899.5000,-11899.5000,0.3085,0.0000,0.0000,0.0000,2428.4694,4.9000,1.0000,2428.4694,0.0000,0.0000,14327.9694,0.0000,-14327.9694,24.4363,17.1390,2941.4000,0.0000,2941.4000,0.0763,794.9730,3.7000,1.0000,0.0000,0.0000,0.0000,794.9730,0.0000,0.0000,0.0000,2146.4270,2146.4270,24.3265,18.9859,21.6562,-7.4491,-111736.8269,5.4245,598.6224,5.9862,5.4245,0.0000,5.8029,18.9967,18.0244,18.5105,-2.5428,-20342.7442,5.4245,1259.7165,12.5972,5.4245,0.0000,20.4046,18.0375,17.3421,17.6898,-2.0785,-14549.7779,5.4245,1485.1717,14.8517,5.4245,0.0000,26.6398,23.0340,23.0344,3.9142,23.0348,3.9394,23.0352,3.9643,23.0352,1339.6827,53.5873,23.7565,23.7548,5.9414,23.7532,5.9439,23.7515,5.9464,23.7515,1339.6827,53.5873,24.3337,24.3314,7.8242,24.3289,7.8491,24.3265,7.8732,24.3265,390.8456,7.8169,18.9859,18.9895,-9.0617,18.9931,-9.0405,18.9967,-9.0193,18.9967,1339.6827,53.5873,18.0244,18.0288,-10.2011,18.0332,-10.1735,18.0375,-10.1460,18.0375,1339.6827,53.5873,17.3421,17.3554,-15.5923,17.3685,-15.5052,17.3817,-15.4182,17.3817,390.8456,7.8169,5.4245,74.0860,3.6163,0.0000,52.8473,126.9333,-114381.7000,-145532.9981,-146629.3490
