Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5022.0000,17.3476,29.5698,0.0000,114065.5000,-114065.5000,2.9574,0.0000,0.0000,0.0000,25347.8889,4.5000,1.0000,25347.8889,0.0000,0.0000,139413.3889,0.0000,-139413.3889,23.5491,16.2518,9224.3000,0.0000,9224.3000,0.2392,2493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2493.0541,0.0000,0.0000,0.0000,6731.2459,6731.2459,23.2397,35.2805,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0000,0.0000,2733.7469,0.0000,-2733.7469,23.3613,16.0640,396.3000,0.0000,396.3000,0.0103,107.1081,3.7000,1.0000,0.0000,0.0000,0.0000,107.1081,0.0000,0.0000,0.0000,289.1919,289.1919,23.3494,35.3903,0.0000,14238.1000,-14238.1000,0.3691,0.0000,0.0000,0.0000,2905.7347,4.9000,1.0000,2905.7347,0.0000,0.0000,17143.8347,0.0000,-17143.8347,24.1121,16.8148,9674.5000,0.0000,9674.5000,0.2508,2614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7297,0.0000,0.0000,0.0000,7059.7703,7059.7703,23.8156,19.2023,21.5089,-6.9138,-103707.2797,5.8285,646.5971,6.4660,5.8285,0.0000,7.1982,19.2072,17.9501,18.5787,-3.5326,-28260.4132,5.8285,1350.0556,13.5006,5.8285,0.0000,25.3108,17.9624,17.3120,17.6372,-2.0886,-14620.3538,5.8285,1598.9784,15.9898,5.8285,0.0000,33.0453,23.2497,23.2464,7.1414,23.2430,7.1235,23.2397,7.1057,23.2397,1519.6478,60.7859,23.3485,23.3488,2.6989,23.3491,2.7200,23.3494,2.7409,23.3494,1519.6478,60.7859,23.7980,23.8041,2.4617,23.8099,2.5805,23.8156,2.6968,23.8156,442.9316,8.8586,19.2023,19.2040,-6.3298,19.2056,-6.3276,19.2072,-6.3252,19.2072,1519.6478,60.7859,17.9501,17.9542,-10.3621,17.9583,-10.3387,17.9624,-10.3153,17.9624,1519.6478,60.7859,17.3120,17.3239,-15.4218,17.3358,-15.3528,17.3476,-15.2837,17.3476,442.9316,8.8586,5.8285,90.2792,3.8856,0.0000,65.5544,155.8335,-111278.9000,-145210.7624,-146588.0467
5023.0000,17.3630,29.5852,0.0000,150505.6000,-150505.6000,3.9021,0.0000,0.0000,0.0000,33445.6889,4.5000,1.0000,33445.6889,0.0000,0.0000,183951.2889,0.0000,-183951.2889,23.8346,16.5373,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.5864,35.6272,0.0000,2601.6000,-2601.6000,0.0675,0.0000,0.0000,0.0000,530.9388,4.9000,1.0000,530.9388,0.0000,0.0000,3132.5388,0.0000,-3132.5388,23.6966,16.3993,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0000,0.0000,0.0000,362.0919,362.0919,23.6750,35.7158,0.0000,16425.1000,-16425.1000,0.4259,0.0000,0.0000,0.0000,3352.0612,4.9000,1.0000,3352.0612,0.0000,0.0000,19777.1612,0.0000,-19777.1612,24.3707,17.0735,10277.5000,0.0000,10277.5000,0.2665,2777.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2777.7027,0.0000,0.0000,0.0000,7499.7973,7499.7973,24.0831,19.3046,21.6939,-9.0551,-135826.5960,7.3696,812.1798,8.1218,7.3696,0.0000,14.5512,19.3084,18.0545,18.6814,-4.4552,-35641.4126,7.3696,1700.4562,17.0046,7.3696,0.0000,51.1656,18.0615,17.3380,17.6997,-2.9378,-20564.7185,7.3696,2016.9566,20.1696,7.3696,0.0000,66.8008,23.5986,23.5945,10.8580,23.5904,10.8359,23.5864,10.8138,23.5864,2296.2549,91.8502,23.6838,23.6809,7.1458,23.6779,7.1304,23.6750,7.1152,23.6750,2296.2549,91.8502,24.1069,24.0988,7.8375,24.0908,7.7670,24.0831,7.6994,24.0831,667.2992,13.3460,19.3046,19.3059,-5.1983,19.3071,-5.1969,19.3084,-5.1955,19.3084,2296.2549,91.8502,18.0545,18.0568,-8.8221,18.0591,-8.8165,18.0615,-8.8108,18.0615,2296.2549,91.8502,17.3380,17.3463,-14.6808,17.3546,-14.6538,17.3630,-14.6261,17.3630,667.2992,13.3460,7.3696,172.3833,4.9131,0.0000,132.5176,304.9009,-149567.4000,-192292.0078,-192032.7270
5024.0000,17.4237,29.6460,0.0000,167095.2000,-167095.2000,4.3323,0.0000,0.0000,0.0000,37132.2667,4.5000,1.0000,37132.2667,0.0000,0.0000,204227.4667,0.0000,-204227.4667,23.4866,16.1893,12675.8000,0.0000,12675.8000,0.3286,3425.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8919,0.0000,0.0000,0.0000,9249.9081,9249.9081,23.2095,35.2503,0.0000,17520.3000,-17520.3000,0.4542,0.0000,0.0000,0.0000,3575.5714,4.9000,1.0000,3575.5714,0.0000,0.0000,21095.8714,0.0000,-21095.8714,23.8357,16.5384,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0000,0.0000,0.0000,448.5649,448.5649,23.8151,35.8559,0.0000,16785.9000,-16785.9000,0.4352,0.0000,0.0000,0.0000,3425.6939,4.9000,1.0000,3425.6939,0.0000,0.0000,20211.5939,0.0000,-20211.5939,24.4151,17.1178,9875.5000,0.0000,9875.5000,0.2560,2669.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0541,0.0000,0.0000,0.0000,7206.4459,7206.4459,24.1844,19.5651,21.8747,-10.3734,-155601.0460,8.7335,956.3028,9.5630,8.7335,0.0000,24.2175,19.5653,18.1741,18.8697,-5.8576,-46861.0657,8.7335,2000.9865,20.0099,8.7335,0.0000,85.1549,18.1789,17.4055,17.7922,-3.7217,-26052.1541,8.7335,2381.8215,23.8182,8.7335,0.0000,111.1767,23.2120,23.2112,6.7494,23.2103,6.7620,23.2095,6.7744,23.2095,3098.8768,123.9551,23.8224,23.8200,8.6714,23.8175,8.6643,23.8151,8.6572,23.8151,3098.8768,123.9551,24.2012,24.1956,9.3861,24.1900,9.3628,24.1844,9.3391,24.1844,898.6871,17.9737,19.5651,19.5651,-2.5788,19.5652,-2.5874,19.5653,-2.5959,19.5653,3098.8768,123.9551,18.1741,18.1757,-7.4408,18.1773,-7.4401,18.1789,-7.4393,18.1789,3098.8768,123.9551,17.4055,17.4115,-13.5950,17.4176,-13.5884,17.4237,-13.5814,17.4237,898.6871,17.9737,8.7335,275.5772,5.8223,0.0000,220.5492,496.1263,-178235.4000,-228630.0131,-228514.2657
5025.0000,17.5996,29.8218,0.0000,208671.3000,-208671.3000,5.4102,0.0000,0.0000,0.0000,46371.4000,4.5000,1.0000,46371.4000,0.0000,0.0000,255042.7000,0.0000,-255042.7000,23.4328,16.1355,15847.6000,0.0000,15847.6000,0.4109,4283.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4283.1351,0.0000,0.0000,0.0000,11564.4649,11564.4649,23.1646,35.2054,0.0000,38725.2000,-38725.2000,1.0040,0.0000,0.0000,0.0000,7903.1020,4.9000,1.0000,7903.1020,0.0000,0.0000,46628.3020,0.0000,-46628.3020,24.2310,16.9337,777.1000,0.0000,777.1000,0.0201,210.0270,3.7000,1.0000,0.0000,0.0000,0.0000,210.0270,0.0000,0.0000,0.0000,567.0730,567.0730,24.2088,36.2497,0.0000,18794.3000,-18794.3000,0.4873,0.0000,0.0000,0.0000,3835.5714,4.9000,1.0000,3835.5714,0.0000,0.0000,22629.8714,0.0000,-22629.8714,24.7264,17.4291,8669.6000,0.0000,8669.6000,0.2248,2343.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2343.1351,0.0000,0.0000,0.0000,6326.4649,6326.4649,24.5570,20.0064,22.2817,-13.2642,-198963.6938,11.3359,1223.4718,12.2347,11.3359,0.0000,52.9589,20.0033,18.4696,19.2365,-8.3822,-67057.7856,11.3359,2561.9482,25.6195,11.3359,0.0000,186.2168,18.4707,17.5908,18.0307,-5.4958,-38470.7455,11.3359,3063.6467,30.6365,11.3359,0.0000,243.1211,23.1683,23.1670,6.8718,23.1658,6.8763,23.1646,6.8808,23.1646,4918.5703,196.7428,24.2181,24.2150,12.5949,24.2119,12.5821,24.2088,12.5693,24.2088,4918.5703,196.7428,24.5817,24.5734,14.1784,24.5652,14.1248,24.5570,14.0716,24.5570,1422.0798,28.4416,20.0064,20.0054,1.5011,20.0043,1.4844,20.0033,1.4678,20.0033,4918.5703,196.7428,18.4696,18.4700,-4.5053,18.4703,-4.5145,18.4707,-4.5237,18.4707,4918.5703,196.7428,17.5908,17.5937,-11.2681,17.5966,-11.2924,17.5996,-11.3161,17.5996,1422.0798,28.4416,11.3359,567.3913,7.5573,0.0000,482.2968,1049.6880,-240896.5000,-305842.8708,-304492.2249
5026.0000,17.7865,30.0087,0.0000,229386.0000,-229386.0000,5.9473,0.0000,0.0000,0.0000,50974.6667,4.5000,1.0000,50974.6667,0.0000,0.0000,280360.6667,0.0000,-280360.6667,23.4666,16.1693,18899.3000,0.0000,18899.3000,0.4900,5107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5107.9189,0.0000,0.0000,0.0000,13791.3811,13791.3811,23.1833,35.2241,0.0000,50364.7000,-50364.7000,1.3058,0.0000,0.0000,0.0000,10278.5102,4.9000,1.0000,10278.5102,0.0000,0.0000,60643.2102,0.0000,-60643.2102,24.4119,17.1146,725.2000,0.0000,725.2000,0.0188,196.0000,3.7000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,529.2000,529.2000,24.3933,36.4342,0.0000,21817.1000,-21817.1000,0.5656,0.0000,0.0000,0.0000,4452.4694,4.9000,1.0000,4452.4694,0.0000,0.0000,26269.5694,0.0000,-26269.5694,24.9256,17.6283,7865.6000,0.0000,7865.6000,0.2039,2125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2125.8378,0.0000,0.0000,0.0000,5739.7622,5739.7622,24.7880,20.3583,22.5732,-14.5763,-218644.0649,12.7972,1367.0497,13.6705,12.7972,0.0000,76.1916,20.3546,18.7436,19.5491,-9.9395,-79516.3307,12.7972,2858.8265,28.5883,12.7972,0.0000,267.9086,18.7435,17.7810,18.2622,-6.7870,-47509.0587,12.7972,3464.9944,34.6499,12.7972,0.0000,349.7764,23.1872,23.1859,7.4331,23.1846,7.4361,23.1833,7.4390,23.1833,6100.6500,244.0260,24.4012,24.3986,13.8953,24.3960,13.8882,24.3933,13.8810,24.3933,6100.6500,244.0260,24.8093,24.8022,16.4230,24.7951,16.3905,24.7880,16.3581,24.7880,1761.4461,35.2289,20.3583,20.3571,4.2284,20.3558,4.2128,20.3546,4.1973,20.3546,6100.6500,244.0260,18.7436,18.7436,-2.1693,18.7435,-2.1795,18.7435,-2.1897,18.7435,6100.6500,244.0260,17.7810,17.7828,-9.2103,17.7846,-9.2374,17.7865,-9.2642,17.7865,1761.4461,35.2289,12.7972,794.2499,8.5314,0.0000,693.8766,1488.1265,-274077.7000,-347213.1030,-345669.4543
5027.0000,17.9517,30.1739,0.0000,239884.6000,-239884.6000,6.2195,0.0000,0.0000,0.0000,53307.6889,4.5000,1.0000,53307.6889,0.0000,0.0000,293192.2889,0.0000,-293192.2889,23.5122,16.2149,18890.1000,0.0000,18890.1000,0.4898,5105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5105.4324,0.0000,0.0000,0.0000,13784.6676,13784.6676,23.2466,35.2874,0.0000,61453.7000,-61453.7000,1.5933,0.0000,0.0000,0.0000,12541.5714,4.9000,1.0000,12541.5714,0.0000,0.0000,73995.2714,0.0000,-73995.2714,24.6499,17.3526,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,24.6299,36.6707,0.0000,24096.9000,-24096.9000,0.6248,0.0000,0.0000,0.0000,4917.7347,4.9000,1.0000,4917.7347,0.0000,0.0000,29014.6347,0.0000,-29014.6347,25.1802,17.8829,6358.2000,0.0000,6358.2000,0.1648,1718.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1718.4324,0.0000,0.0000,0.0000,4639.7676,4639.7676,25.0687,20.6008,22.8347,-15.7053,-235579.4672,13.6706,1447.0017,14.4700,13.6706,0.0000,92.8808,20.5970,18.9621,19.7796,-10.7759,-86207.1043,13.6706,3056.6497,30.5665,13.6706,0.0000,326.5922,18.9614,17.9476,18.4545,-7.6370,-53459.1016,13.6706,3732.6482,37.3265,13.6706,0.0000,426.3925,23.2508,23.2494,8.2824,23.2480,8.2836,23.2466,8.2848,23.2466,6860.8804,274.4352,24.6384,24.6356,15.7770,24.6327,15.7678,24.6299,15.7585,24.6299,6860.8804,274.4352,25.0922,25.0843,19.2383,25.0765,19.1977,25.0687,19.1571,25.0687,1979.5024,39.5900,20.6008,20.5995,5.7482,20.5983,5.7347,20.5970,5.7212,20.5970,6860.8804,274.4352,18.9621,18.9619,-0.5615,18.9616,-0.5713,18.9614,-0.5811,18.9614,6860.8804,274.4352,17.9476,17.9489,-7.6316,17.9503,-7.6569,17.9517,-7.6819,17.9517,1979.5024,39.5900,13.6706,954.0484,9.1137,0.0000,845.8655,1799.9138,-299354.2000,-377170.1139,-375245.6731
5028.0000,18.0631,30.2853,0.0000,246076.0000,-246076.0000,6.3800,0.0000,0.0000,0.0000,54683.5556,4.5000,1.0000,54683.5556,0.0000,0.0000,300759.5556,0.0000,-300759.5556,23.6673,16.3700,18750.3000,0.0000,18750.3000,0.4861,5067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5067.6486,0.0000,0.0000,0.0000,13682.6514,13682.6514,23.4071,35.4479,0.0000,61844.8000,-61844.8000,1.6034,0.0000,0.0000,0.0000,12621.3878,4.9000,1.0000,12621.3878,0.0000,0.0000,74466.1878,0.0000,-74466.1878,24.7946,17.4974,746.6000,0.0000,746.6000,0.0194,201.7838,3.7000,1.0000,0.0000,0.0000,0.0000,201.7838,0.0000,0.0000,0.0000,544.8162,544.8162,24.7761,36.8170,0.0000,24805.3000,-24805.3000,0.6431,0.0000,0.0000,0.0000,5062.3061,4.9000,1.0000,5062.3061,0.0000,0.0000,29867.6061,0.0000,-29867.6061,25.3327,18.0354,5554.2000,0.0000,5554.2000,0.1440,1501.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1501.1351,0.0000,0.0000,0.0000,4053.0649,4053.0649,25.2351,20.7507,22.9929,-16.0442,-240662.4884,13.9141,1464.6472,14.6465,13.9141,0.0000,97.9328,20.7471,19.0991,19.9231,-11.0552,-88441.2396,13.9141,3104.0571,31.0406,13.9141,0.0000,344.3560,19.0984,18.0588,18.5786,-7.9703,-55792.1121,13.9141,3813.8014,38.1380,13.9141,0.0000,449.5847,23.4124,23.4106,9.9554,23.4088,9.9527,23.4071,9.9499,23.4071,7079.8933,283.1957,24.7845,24.7817,16.6431,24.7789,16.6346,24.7761,16.6261,24.7761,7079.8933,283.1957,25.2572,25.2498,20.4163,25.2424,20.3842,25.2351,20.3522,25.2351,2042.2960,40.8459,20.7507,20.7495,6.4110,20.7483,6.3992,20.7471,6.3875,20.7471,7079.8933,283.1957,19.0991,19.0989,0.2019,19.0987,0.1937,19.0984,0.1855,19.0984,7079.8933,283.1957,18.0588,18.0603,-6.8015,18.0617,-6.8206,18.0631,-6.8395,18.0631,2042.2960,40.8459,13.9141,1001.9999,9.2760,0.0000,891.8735,1893.8734,-307675.0000,-386812.8170,-384895.8401
5029.0000,18.1579,30.3801,0.0000,253357.9000,-253357.9000,6.5688,0.0000,0.0000,0.0000,56301.7556,4.5000,1.0000,56301.7556,0.0000,0.0000,309659.6556,0.0000,-309659.6556,23.8059,16.5086,18751.1000,0.0000,18751.1000,0.4862,5067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5067.8649,0.0000,0.0000,0.0000,13683.2351,13683.2351,23.5506,35.5914,0.0000,61847.2000,-61847.2000,1.6035,0.0000,0.0000,0.0000,12621.8776,4.9000,1.0000,12621.8776,0.0000,0.0000,74469.0776,0.0000,-74469.0776,24.9089,17.6116,724.4000,0.0000,724.4000,0.0188,195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,195.7838,0.0000,0.0000,0.0000,528.6162,528.6162,24.8909,36.9317,0.0000,25876.1000,-25876.1000,0.6709,0.0000,0.0000,0.0000,5280.8367,4.9000,1.0000,5280.8367,0.0000,0.0000,31156.9367,0.0000,-31156.9367,25.4592,18.1619,4951.3000,0.0000,4951.3000,0.1284,1338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1338.1892,0.0000,0.0000,0.0000,3613.1108,3613.1108,25.3714,20.8799,23.1256,-16.4170,-246254.7799,14.2147,1489.3781,14.8938,14.2147,0.0000,104.4193,20.8761,19.2147,20.0454,-11.3862,-91089.6819,14.2147,3171.6367,31.7164,14.2147,0.0000,367.1643,19.2139,18.1540,18.6839,-8.3012,-58108.2725,14.2147,3932.0470,39.3205,14.2147,0.0000,479.3626,23.5563,23.5544,11.2199,23.5525,11.2162,23.5506,11.2124,23.5506,7354.5494,294.1820,24.8993,24.8965,17.2617,24.8937,17.2535,24.8909,17.2452,24.8909,7354.5494,294.1820,25.3933,25.3860,21.3313,25.3787,21.3005,25.3714,21.2697,25.3714,2121.0281,42.4206,20.8799,20.8786,7.0034,20.8774,6.9922,20.8761,6.9810,20.8761,7354.5494,294.1820,19.2147,19.2144,0.8287,19.2142,0.8209,19.2139,0.8131,19.2139,7354.5494,294.1820,18.1540,18.1553,-6.1287,18.1566,-6.1460,18.1579,-6.1630,18.1579,2121.0281,42.4206,14.2147,1063.3125,9.4765,0.0000,950.9461,2014.2586,-316654.4000,-397460.7077,-395452.7344
5030.0000,18.2028,30.4250,0.0000,263236.9000,-263236.9000,6.8249,0.0000,0.0000,0.0000,58497.0889,4.5000,1.0000,58497.0889,0.0000,0.0000,321733.9889,0.0000,-321733.9889,24.1443,16.8470,18715.2000,0.0000,18715.2000,0.4852,5058.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5058.1622,0.0000,0.0000,0.0000,13657.0378,13657.0378,23.8841,35.9249,0.0000,46854.4000,-46854.4000,1.2148,0.0000,0.0000,0.0000,9562.1224,4.9000,1.0000,9562.1224,0.0000,0.0000,56416.5224,0.0000,-56416.5224,24.9259,17.6286,618.5000,0.0000,618.5000,0.0160,167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,167.1622,0.0000,0.0000,0.0000,451.3378,451.3378,24.9097,36.9505,0.0000,27232.9000,-27232.9000,0.7061,0.0000,0.0000,0.0000,5557.7347,4.9000,1.0000,5557.7347,0.0000,0.0000,32790.6347,0.0000,-32790.6347,25.5152,18.2179,4348.3000,0.0000,4348.3000,0.1127,1175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1175.2162,0.0000,0.0000,0.0000,3173.0838,3173.0838,25.4357,20.9258,23.1807,-16.2809,-244214.0295,14.0396,1468.2112,14.6821,14.0396,0.0000,100.6083,20.9225,19.2639,20.0932,-11.2266,-89812.5668,14.0396,3120.5454,31.2055,14.0396,0.0000,353.7641,19.2633,18.1981,18.7307,-8.2406,-57684.5101,14.0396,3853.6175,38.5362,14.0396,0.0000,461.8676,23.8921,23.8894,14.2783,23.8867,14.2674,23.8841,14.2565,23.8841,7194.0442,287.7618,24.9176,24.9150,16.9815,24.9123,16.9748,24.9097,16.9680,24.9097,7194.0442,287.7618,25.4566,25.4496,21.4291,25.4427,21.4027,25.4357,21.3763,25.4357,2075.0202,41.5004,20.9258,20.9247,6.8504,20.9236,6.8411,20.9225,6.8318,20.9225,7194.0442,287.7618,19.2639,19.2637,0.8458,19.2635,0.8397,19.2633,0.8335,19.2633,7194.0442,287.7618,18.1981,18.1996,-6.0432,18.2012,-6.0540,18.2028,-6.0647,18.2028,2075.0202,41.5004,14.0396,1027.3242,9.3598,0.0000,916.2400,1943.5642,-313642.2000,-393659.6866,-391711.1063
5031.0000,18.1424,30.3646,0.0000,227555.3000,-227555.3000,5.8998,0.0000,0.0000,0.0000,50567.8444,4.5000,1.0000,50567.8444,0.0000,0.0000,278123.1444,0.0000,-278123.1444,23.7595,16.4622,18724.6000,0.0000,18724.6000,0.4855,5060.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5060.7027,0.0000,0.0000,0.0000,13663.8973,13663.8973,23.4805,35.5213,0.0000,49900.6000,-49900.6000,1.2938,0.0000,0.0000,0.0000,10183.7959,4.9000,1.0000,10183.7959,0.0000,0.0000,60084.3959,0.0000,-60084.3959,24.6939,17.3966,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,24.6794,36.7202,0.0000,28399.4000,-28399.4000,0.7363,0.0000,0.0000,0.0000,5795.7959,4.9000,1.0000,5795.7959,0.0000,0.0000,34195.1959,0.0000,-34195.1959,25.3701,18.0728,4951.3000,0.0000,4951.3000,0.1284,1338.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1338.1892,0.0000,0.0000,0.0000,3613.1108,3613.1108,25.2811,20.7973,23.0392,-14.8007,-222010.7409,12.8374,1349.1317,13.4913,12.8374,0.0000,76.9128,20.7953,19.1740,19.9846,-10.0341,-80272.8632,12.8374,2835.9554,28.3596,12.8374,0.0000,270.4446,19.1746,18.1339,18.6543,-7.3615,-51530.5794,12.8374,3433.8900,34.3389,12.8374,0.0000,353.0873,23.4835,23.4825,9.6112,23.4815,9.6178,23.4805,9.6244,23.4805,6134.8091,245.3924,24.6857,24.6836,14.3953,24.6815,14.3940,24.6794,14.3926,24.6794,6134.8091,245.3924,25.2971,25.2918,19.0025,25.2864,18.9959,25.2811,18.9891,25.2811,1771.2471,35.4249,20.7973,20.7966,5.1354,20.7959,5.1309,20.7953,5.1264,20.7953,6134.8091,245.3924,19.1740,19.1742,-0.3935,19.1744,-0.3952,19.1746,-0.3969,19.1746,6134.8091,245.3924,18.1339,18.1367,-7.1544,18.1396,-7.1487,18.1424,-7.1431,18.1424,1771.2471,35.4249,12.8374,801.2037,8.5583,0.0000,700.4446,1501.6483,-281617.7000,-354715.8390,-353814.1835
5032.0000,18.1626,30.3848,0.0000,233895.8000,-233895.8000,6.0642,0.0000,0.0000,0.0000,51976.8444,4.5000,1.0000,51976.8444,0.0000,0.0000,285872.6444,0.0000,-285872.6444,23.7691,16.4718,18726.7000,0.0000,18726.7000,0.4855,5061.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5061.2703,0.0000,0.0000,0.0000,13665.4297,13665.4297,23.4960,35.5369,0.0000,50918.8000,-50918.8000,1.3202,0.0000,0.0000,0.0000,10391.5918,4.9000,1.0000,10391.5918,0.0000,0.0000,61310.3918,0.0000,-61310.3918,24.6984,17.4012,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0000,0.0000,0.0000,422.1486,422.1486,24.6830,36.7238,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,25.3927,18.0954,5755.2000,0.0000,5755.2000,0.1492,1555.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1555.4595,0.0000,0.0000,0.0000,4199.7405,4199.7405,25.2914,20.8336,23.0625,-15.1534,-227301.1137,13.2200,1388.2095,13.8821,13.2200,0.0000,83.9963,20.8308,19.2020,20.0164,-10.3813,-83050.5430,13.2200,2923.2302,29.2323,13.2200,0.0000,295.3519,19.2020,18.1562,18.6791,-7.6179,-53325.2531,13.2200,3554.1875,35.5419,13.2200,0.0000,385.6058,23.5011,23.4994,10.1274,23.4977,10.1253,23.4960,10.1233,23.4960,6463.7219,258.5489,24.6902,24.6878,14.6149,24.6854,14.6095,24.6830,14.6041,24.6830,6463.7219,258.5489,25.3104,25.3040,19.1621,25.2977,19.1400,25.2914,19.1181,25.2914,1865.6036,37.3121,20.8336,20.8326,5.4001,20.8317,5.3927,20.8308,5.3852,20.8308,6463.7219,258.5489,19.2020,19.2020,-0.1989,19.2020,-0.2029,19.2020,-0.2069,19.2020,6463.7219,258.5489,18.1562,18.1583,-6.9736,18.1604,-6.9774,18.1626,-6.9811,18.1626,1865.6036,37.3121,13.2200,869.2607,8.8133,0.0000,764.9539,1634.2146,-289809.6000,-365084.8725,-363676.9098
5033.0000,18.1473,30.3696,0.0000,233880.6000,-233880.6000,6.0638,0.0000,0.0000,0.0000,51973.4667,4.5000,1.0000,51973.4667,0.0000,0.0000,285854.0667,0.0000,-285854.0667,23.8938,16.5965,15406.6000,0.0000,15406.6000,0.3994,4163.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4163.9459,0.0000,0.0000,0.0000,11242.6541,11242.6541,23.6611,35.7019,0.0000,42276.6000,-42276.6000,1.0961,0.0000,0.0000,0.0000,8627.8776,4.9000,1.0000,8627.8776,0.0000,0.0000,50904.4776,0.0000,-50904.4776,24.6844,17.3871,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,24.6713,36.7121,0.0000,32101.0000,-32101.0000,0.8323,0.0000,0.0000,0.0000,6551.2245,4.9000,1.0000,6551.2245,0.0000,0.0000,38652.2245,0.0000,-38652.2245,25.4483,18.1510,7564.1000,0.0000,7564.1000,0.1961,2044.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2044.3514,0.0000,0.0000,0.0000,5519.7486,5519.7486,25.3173,20.7892,23.0533,-15.0165,-225247.8159,12.8972,1354.7485,13.5475,12.8972,0.0000,77.9924,20.7870,19.1776,19.9823,-10.0073,-80058.6116,12.8972,2850.1672,28.5017,12.8972,0.0000,274.2407,19.1780,18.1397,18.6588,-7.3787,-51650.5989,12.8972,3452.0680,34.5207,12.8972,0.0000,358.0434,23.6678,23.6655,11.8776,23.6633,11.8702,23.6611,11.8629,23.6611,6185.7029,247.4281,24.6785,24.6761,14.5338,24.6737,14.5282,24.6713,14.5227,24.6713,6185.7029,247.4281,25.3373,25.3306,19.3965,25.3240,19.3710,25.3173,19.3456,25.3173,1785.8490,35.7170,20.7892,20.7885,4.7848,20.7877,4.7797,20.7870,4.7746,20.7870,6185.7029,247.4281,19.1776,19.1777,-0.5737,19.1779,-0.5759,19.1780,-0.5782,19.1780,6185.7029,247.4281,18.1397,18.1422,-7.2987,18.1448,-7.2962,18.1473,-7.2937,18.1473,1785.8490,35.7170,12.8972,811.6043,8.5981,0.0000,710.2765,1521.8809,-284886.2000,-358355.5255,-356957.0264
5034.0000,18.0814,30.3036,0.0000,221308.7000,-221308.7000,5.7378,0.0000,0.0000,0.0000,49179.7111,4.5000,1.0000,49179.7111,0.0000,0.0000,270488.4111,0.0000,-270488.4111,23.8856,16.5883,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.7346,35.7754,0.0000,37901.5000,-37901.5000,0.9827,0.0000,0.0000,0.0000,7735.0000,4.9000,1.0000,7735.0000,0.0000,0.0000,45636.5000,0.0000,-45636.5000,24.7139,17.4166,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,24.6997,36.7406,0.0000,33025.5000,-33025.5000,0.8562,0.0000,0.0000,0.0000,6739.8980,4.9000,1.0000,6739.8980,0.0000,0.0000,39765.3980,0.0000,-39765.3980,25.5530,18.2557,8870.6000,0.0000,8870.6000,0.2300,2397.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2397.4595,0.0000,0.0000,0.0000,6473.1405,6473.1405,25.3909,20.6487,23.0198,-14.7333,-220999.8989,12.0826,1270.6674,12.7067,12.0826,0.0000,64.1282,20.6476,19.0837,19.8656,-9.1098,-72878.2606,12.0826,2667.8463,26.6785,12.0826,0.0000,225.4908,19.0850,18.0712,18.5781,-6.7495,-47246.1512,12.0826,3218.4305,32.1843,12.0826,0.0000,294.3965,23.7416,23.7393,12.4057,23.7370,12.3982,23.7346,12.3907,23.7346,5508.4570,220.3383,24.7078,24.7051,14.8471,24.7024,14.8387,24.6997,14.8304,24.6997,5508.4570,220.3383,25.4141,25.4064,20.1862,25.3986,20.1484,25.3909,20.1108,25.3909,1591.4834,31.8297,20.6487,20.6483,3.3317,20.6479,3.3301,20.6476,3.3286,20.6476,5508.4570,220.3383,19.0837,19.0842,-1.5600,19.0846,-1.5593,19.0850,-1.5586,19.0850,5508.4570,220.3383,18.0712,18.0746,-8.1778,18.0780,-8.1650,18.0814,-8.1523,18.0814,1591.4834,31.8297,12.0826,677.1960,8.0551,0.0000,584.0156,1261.2115,-273786.8000,-342427.5983,-341124.3106
5035.0000,17.9942,30.2164,0.0000,211661.7000,-211661.7000,5.4877,0.0000,0.0000,0.0000,47035.9333,4.5000,1.0000,47035.9333,0.0000,0.0000,258697.6333,0.0000,-258697.6333,23.9705,16.6732,9223.7000,0.0000,9223.7000,0.2391,2492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2492.8919,0.0000,0.0000,0.0000,6730.8081,6730.8081,23.8071,35.8480,0.0000,27943.5000,-27943.5000,0.7245,0.0000,0.0000,0.0000,5702.7551,4.9000,1.0000,5702.7551,0.0000,0.0000,33646.2551,0.0000,-33646.2551,24.5844,17.2871,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,24.5706,36.6114,0.0000,30886.5000,-30886.5000,0.8008,0.0000,0.0000,0.0000,6303.3673,4.9000,1.0000,6303.3673,0.0000,0.0000,37189.8673,0.0000,-37189.8673,25.4297,18.1324,8468.6000,0.0000,8468.6000,0.2196,2288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8108,0.0000,0.0000,0.0000,6179.7892,6179.7892,25.2686,20.5092,22.8889,-13.7348,-206022.0735,11.2230,1185.6819,11.8568,11.2230,0.0000,51.3919,20.5087,18.9665,19.7376,-8.3443,-66754.7878,11.2230,2489.7676,24.8977,11.2230,0.0000,180.7067,18.9686,17.9815,18.4751,-6.1041,-42728.6738,11.2230,2982.5879,29.8259,11.2230,0.0000,235.9272,23.8150,23.8124,12.9304,23.8097,12.9207,23.8071,12.9109,23.8071,4831.9488,193.2780,24.5777,24.5753,13.5221,24.5730,13.5174,24.5706,13.5126,24.5706,4831.9488,193.2780,25.2870,25.2808,18.4168,25.2747,18.4014,25.2686,18.3857,25.2686,1397.1945,27.9439,20.5092,20.5090,2.1005,20.5088,2.1005,20.5087,2.1005,20.5087,4831.9488,193.2780,18.9665,18.9672,-2.6269,18.9679,-2.6238,18.9686,-2.6207,18.9686,4831.9488,193.2780,17.9815,17.9858,-9.1701,17.9900,-9.1490,17.9942,-9.1280,17.9942,1397.1945,27.9439,11.2230,551.8587,7.4820,0.0000,468.0258,1019.8845,-252402.1000,-316333.2369,-315505.5351
5036.0000,17.7368,29.9590,0.0000,149901.3000,-149901.3000,3.8865,0.0000,0.0000,0.0000,33311.4000,4.5000,1.0000,33311.4000,0.0000,0.0000,183212.7000,0.0000,-183212.7000,23.8199,16.5227,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.5901,35.6309,0.0000,6159.8000,-6159.8000,0.1597,0.0000,0.0000,0.0000,1257.1020,4.9000,1.0000,1257.1020,0.0000,0.0000,7416.9020,0.0000,-7416.9020,23.8364,16.5391,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,23.8272,35.8680,0.0000,27381.7000,-27381.7000,0.7099,0.0000,0.0000,0.0000,5588.1020,4.9000,1.0000,5588.1020,0.0000,0.0000,32969.8020,0.0000,-32969.8020,24.9219,17.6246,7765.1000,0.0000,7765.1000,0.2013,2098.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6757,0.0000,0.0000,0.0000,5666.4243,5666.4243,24.7320,19.9334,22.3327,-9.6351,-144525.8696,7.8087,841.2607,8.4126,7.8087,0.0000,17.3101,19.9404,18.6057,19.2730,-5.0247,-40197.8463,7.8087,1762.3808,17.6238,7.8087,0.0000,60.8667,18.6133,17.7078,18.1606,-3.8958,-27270.9298,7.8087,2100.0117,21.0001,7.8087,0.0000,79.4664,23.5973,23.5949,10.5620,23.5925,10.5553,23.5901,10.5485,23.5901,2543.0241,101.7210,23.8269,23.8271,6.2945,23.8271,6.3140,23.8272,6.3332,23.8272,2543.0241,101.7210,24.7338,24.7333,11.8869,24.7327,11.9369,24.7320,11.9858,24.7320,738.4854,14.7697,19.9334,19.9357,-3.3217,19.9381,-3.2976,19.9404,-3.2735,19.9404,2543.0241,101.7210,18.6057,18.6082,-5.9787,18.6108,-5.9580,18.6133,-5.9375,18.6133,2543.0241,101.7210,17.7078,17.7176,-12.2355,17.7273,-12.1501,17.7368,-12.0659,17.7368,738.4854,14.7697,7.8087,202.2541,5.2058,0.0000,157.6432,359.8973,-166098.1000,-210942.4608,-211994.6457
5037.0000,17.5906,29.8129,0.0000,137909.7000,-137909.7000,3.5756,0.0000,0.0000,0.0000,30646.6000,4.5000,1.0000,30646.6000,0.0000,0.0000,168556.3000,0.0000,-168556.3000,23.6990,16.4017,9192.8000,0.0000,9192.8000,0.2383,2484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5405,0.0000,0.0000,0.0000,6708.2595,6708.2595,23.4485,35.4893,0.0000,6040.9000,-6040.9000,0.1566,0.0000,0.0000,0.0000,1232.8367,4.9000,1.0000,1232.8367,0.0000,0.0000,7273.7367,0.0000,-7273.7367,23.7121,16.4148,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0000,0.0000,0.0000,328.8892,328.8892,23.6955,35.7363,0.0000,24011.5000,-24011.5000,0.6225,0.0000,0.0000,0.0000,4900.3061,4.9000,1.0000,4900.3061,0.0000,0.0000,28911.8061,0.0000,-28911.8061,24.7432,17.4459,6358.2000,0.0000,6358.2000,0.1648,1718.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1718.4324,0.0000,0.0000,0.0000,4639.7676,4639.7676,24.5610,19.6142,22.0876,-9.1004,-136505.5330,7.1544,777.4911,7.7749,7.1544,0.0000,13.3133,19.6217,18.4066,19.0142,-4.1910,-33527.9201,7.1544,1630.3640,16.3036,7.1544,0.0000,46.8130,18.4148,17.5613,17.9880,-3.3648,-23553.8054,7.1544,1936.6842,19.3668,7.1544,0.0000,61.1182,23.4559,23.4534,9.3925,23.4509,9.3850,23.4485,9.3776,23.4485,2179.3943,87.1758,23.7002,23.6986,6.3092,23.6970,6.3081,23.6955,6.3071,23.6955,2179.3943,87.1758,24.5751,24.5703,11.0865,24.5656,11.0738,24.5610,11.0619,24.5610,633.5721,12.6714,19.6142,19.6167,-5.4518,19.6192,-5.4302,19.6217,-5.4085,19.6217,2179.3943,87.1758,18.4066,18.4094,-7.2820,18.4121,-7.2626,18.4148,-7.2432,18.4148,2179.3943,87.1758,17.5613,17.5711,-13.3594,17.5809,-13.2849,17.5906,-13.2107,17.5906,633.5721,12.6714,7.1544,158.8447,4.7696,0.0000,121.2446,280.0892,-151960.4000,-193064.9266,-193587.2585
5038.0000,17.4698,29.6920,0.0000,122239.6000,-122239.6000,3.1693,0.0000,0.0000,0.0000,27164.3556,4.5000,1.0000,27164.3556,0.0000,0.0000,149403.9556,0.0000,-149403.9556,23.4979,16.2006,9225.9000,0.0000,9225.9000,0.2392,2493.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2493.4865,0.0000,0.0000,0.0000,6732.4135,6732.4135,23.2208,35.2616,0.0000,8293.2000,-8293.2000,0.2150,0.0000,0.0000,0.0000,1692.4898,4.9000,1.0000,1692.4898,0.0000,0.0000,9985.6898,0.0000,-9985.6898,23.6237,16.3264,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,23.6082,35.6490,0.0000,19583.6000,-19583.6000,0.5077,0.0000,0.0000,0.0000,3996.6531,4.9000,1.0000,3996.6531,0.0000,0.0000,23580.2531,0.0000,-23580.2531,24.5596,17.2623,5554.2000,0.0000,5554.2000,0.1440,1501.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1501.1351,0.0000,0.0000,0.0000,4053.0649,4053.0649,24.3835,19.3442,21.8638,-8.3266,-124898.7369,6.4259,703.9017,7.0390,6.4259,0.0000,9.6466,19.3537,18.2397,18.7967,-3.4515,-27612.1556,6.4259,1476.3185,14.7632,6.4259,0.0000,33.9200,18.2495,17.4363,17.8429,-2.8793,-20154.7607,6.4259,1749.1159,17.4912,6.4259,0.0000,44.2853,23.2262,23.2244,7.4407,23.2226,7.4398,23.2208,7.4388,23.2208,1803.9742,72.1590,23.6138,23.6119,6.2825,23.6101,6.2792,23.6082,6.2760,23.6082,1803.9742,72.1590,24.3961,24.3919,9.8045,24.3877,9.8007,24.3835,9.7968,24.3835,525.1435,10.5029,19.3442,19.3474,-7.1099,19.3506,-7.0837,19.3537,-7.0576,19.3537,1803.9742,72.1590,18.2397,18.2430,-8.2866,18.2462,-8.2636,18.2495,-8.2407,18.2495,1803.9742,72.1590,17.4363,17.4476,-14.2365,17.4587,-14.1515,17.4698,-14.0671,17.4698,525.1435,10.5029,6.4259,118.1267,4.2840,0.0000,87.8518,205.9786,-135000.4000,-171939.3038,-172665.6533
5039.0000,17.3601,29.5824,0.0000,110064.9000,-110064.9000,2.8536,0.0000,0.0000,0.0000,24458.8667,4.5000,1.0000,24458.8667,0.0000,0.0000,134523.7667,0.0000,-134523.7667,23.4974,16.2001,9191.4000,0.0000,9191.4000,0.2383,2484.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1622,0.0000,0.0000,0.0000,6707.2378,6707.2378,23.1831,35.2239,0.0000,8170.0000,-8170.0000,0.2118,0.0000,0.0000,0.0000,1667.3469,4.9000,1.0000,1667.3469,0.0000,0.0000,9837.3469,0.0000,-9837.3469,23.6318,16.3346,332.1000,0.0000,332.1000,0.0086,89.7568,3.7000,1.0000,0.0000,0.0000,0.0000,89.7568,0.0000,0.0000,0.0000,242.3432,242.3432,23.6128,35.6536,0.0000,15228.0000,-15228.0000,0.3948,0.0000,0.0000,0.0000,3107.7551,4.9000,1.0000,3107.7551,0.0000,0.0000,18335.7551,0.0000,-18335.7551,24.4493,17.1520,3142.4000,0.0000,3142.4000,0.0815,849.2973,3.7000,1.0000,0.0000,0.0000,0.0000,849.2973,0.0000,0.0000,0.0000,2293.1027,2293.1027,24.3244,19.0257,21.6750,-7.7430,-116144.5494,5.6830,626.7250,6.2673,5.6830,0.0000,6.6726,19.0394,18.1050,18.5722,-2.5602,-20481.7427,5.6830,1316.6832,13.1668,5.6830,0.0000,23.4627,18.1166,17.3210,17.7188,-2.4913,-17439.0161,5.6830,1554.2238,15.5422,5.6830,0.0000,30.6324,23.1914,23.1886,7.6157,23.1858,7.6044,23.1831,7.5932,23.1831,1453.6931,58.1477,23.6208,23.6181,6.9799,23.6154,6.9690,23.6128,6.9581,23.6128,1453.6931,58.1477,24.3447,24.3379,10.0297,24.3311,9.9939,24.3244,9.9589,24.3244,423.8477,8.4770,19.0257,19.0303,-9.2670,19.0349,-9.2295,19.0394,-9.1922,19.0394,1453.6931,58.1477,18.1050,18.1089,-8.9921,18.1127,-8.9653,18.1166,-8.9385,18.1166,1453.6931,58.1477,17.3210,17.3341,-15.0123,17.3472,-14.9111,17.3601,-14.8109,17.3601,423.8477,8.4770,5.6830,84.2112,3.7887,0.0000,60.7677,144.9789,-120797.0000,-153454.1849,-154065.3082
5040.0000,17.2384,29.4329,308.9000,86174.4000,-85865.5000,2.2342,70.2045,4.4000,1.0000,19149.8667,4.5000,1.0000,19220.0712,0.0000,0.0000,105324.2667,238.6955,-105085.5712,23.3236,16.0263,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,22.9306,34.9715,0.0000,7134.1000,-7134.1000,0.1850,0.0000,0.0000,0.0000,1455.9388,4.9000,1.0000,1455.9388,0.0000,0.0000,8590.0388,0.0000,-8590.0388,23.4281,16.1308,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,23.4096,35.4504,0.0000,11278.6000,-11278.6000,0.2924,0.0000,0.0000,0.0000,2301.7551,4.9000,1.0000,2301.7551,0.0000,0.0000,13580.3551,0.0000,-13580.3551,24.1960,16.8987,1032.0000,0.0000,1032.0000,0.0268,278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,278.9189,0.0000,0.0000,0.0000,753.0811,753.0811,24.1392,18.6504,21.3948,-6.3190,-94785.0556,4.4773,498.7398,4.9874,4.4773,0.0000,3.2630,18.6723,17.9815,18.3269,-1.4912,-11929.6397,4.4773,1046.9738,10.4697,4.4773,0.0000,11.4734,17.9969,17.1849,17.5909,-2.0032,-14022.4701,4.4773,1230.4757,12.3048,4.4773,0.0000,14.9795,22.9352,22.9337,5.4235,22.9322,5.4257,22.9306,5.4278,22.9306,957.3739,38.2950,23.4147,23.4130,5.3463,23.4113,5.3465,23.4096,5.3466,23.4096,957.3739,38.2950,24.1524,24.1480,8.3455,24.1436,8.3435,24.1392,8.3407,24.1392,280.0359,5.6007,18.6504,18.6577,-11.8807,18.6650,-11.8199,18.6723,-11.7595,18.6723,957.3739,38.2950,17.9815,17.9866,-9.6250,17.9918,-9.5875,17.9969,-9.5502,17.9969,957.3739,38.2950,17.1849,17.2030,-16.0304,17.2208,-15.8789,17.2384,-15.7298,17.2384,280.0359,5.6007,4.4773,43.7219,2.9849,0.0000,29.7159,73.4378,-93739.0000,-119565.1975,-120737.1654
5041.0000,17.1625,29.3847,0.0000,81545.0000,-81545.0000,2.1142,0.0000,0.0000,0.0000,18121.1111,4.5000,1.0000,18121.1111,0.0000,0.0000,99666.1111,0.0000,-99666.1111,23.3153,16.0180,9221.4000,0.0000,9221.4000,0.2391,2492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2492.2703,0.0000,0.0000,0.0000,6729.1297,6729.1297,22.8917,34.9325,0.0000,7762.2000,-7762.2000,0.2012,0.0000,0.0000,0.0000,1584.1224,4.9000,1.0000,1584.1224,0.0000,0.0000,9346.3224,0.0000,-9346.3224,23.4687,16.1714,305.5000,0.0000,305.5000,0.0079,82.5676,3.7000,1.0000,0.0000,0.0000,0.0000,82.5676,0.0000,0.0000,0.0000,222.9324,222.9324,23.4446,35.4854,0.0000,8525.2000,-8525.2000,0.2210,0.0000,0.0000,0.0000,1739.8367,4.9000,1.0000,1739.8367,0.0000,0.0000,10265.0367,0.0000,-10265.0367,24.0783,16.7810,629.7000,0.0000,629.7000,0.0163,170.1892,3.7000,1.0000,0.0000,0.0000,0.0000,170.1892,0.0000,0.0000,0.0000,459.5108,459.5108,24.0321,18.4340,21.2330,-6.0454,-90680.4504,4.1997,470.5473,4.7055,4.1997,0.0000,2.6930,18.4566,17.8787,18.1676,-1.1701,-9360.9470,4.1997,987.9985,9.8800,4.1997,0.0000,9.4691,17.8956,17.1078,17.5017,-1.8229,-12760.4108,4.1997,1158.1379,11.5814,4.1997,0.0000,12.3627,22.8999,22.8972,5.6861,22.8944,5.6746,22.8917,5.6633,22.8917,856.1136,34.2445,23.4549,23.4515,6.3586,23.4480,6.3406,23.4446,6.3228,23.4446,856.1136,34.2445,24.0499,24.0439,7.9003,24.0380,7.8763,24.0321,7.8530,24.0321,250.6407,5.0128,18.4340,18.4415,-12.7791,18.4491,-12.7226,18.4566,-12.6662,18.4566,856.1136,34.2445,17.8787,17.8843,-10.0831,17.8900,-10.0441,17.8956,-10.0053,17.8956,856.1136,34.2445,17.1078,17.1262,-16.3191,17.1444,-16.1778,17.1625,-16.0375,17.1625,250.6407,5.0128,4.1997,36.6802,2.7998,0.0000,24.5247,61.2049,-87675.8000,-111865.8973,-112801.8082
5042.0000,17.0915,29.3137,0.0000,71299.0000,-71299.0000,1.8486,0.0000,0.0000,0.0000,15844.2222,4.5000,1.0000,15844.2222,0.0000,0.0000,87143.2222,0.0000,-87143.2222,23.0789,15.7816,9184.3000,0.0000,9184.3000,0.2381,2482.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2482.2432,0.0000,0.0000,0.0000,6702.0568,6702.0568,22.6169,34.6578,0.0000,9405.6000,-9405.6000,0.2439,0.0000,0.0000,0.0000,1919.5102,4.9000,1.0000,1919.5102,0.0000,0.0000,11325.1102,0.0000,-11325.1102,23.3951,16.0978,311.7000,0.0000,311.7000,0.0081,84.2432,3.7000,1.0000,0.0000,0.0000,0.0000,84.2432,0.0000,0.0000,0.0000,227.4568,227.4568,23.3704,35.4112,0.0000,6499.7000,-6499.7000,0.1685,0.0000,0.0000,0.0000,1326.4694,4.9000,1.0000,1326.4694,0.0000,0.0000,7826.1694,0.0000,-7826.1694,23.9081,16.6108,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.8793,18.2407,21.0600,-5.4710,-82065.5395,3.7735,425.4338,4.2543,3.7735,0.0000,1.9534,18.2669,17.7951,18.0310,-0.8584,-6866.8833,3.7735,892.3322,8.9233,3.7735,0.0000,6.8686,17.8141,17.0295,17.4218,-1.6313,-11419.1207,3.7735,1043.7825,10.4378,3.7735,0.0000,8.9676,22.6184,22.6179,3.3192,22.6175,3.3315,22.6169,3.3436,22.6169,710.3553,28.4142,23.3794,23.3764,5.9422,23.3734,5.9309,23.3704,5.9195,23.3704,710.3553,28.4142,23.8917,23.8876,6.7078,23.8835,6.7084,23.8793,6.7085,23.8793,208.2853,4.1657,18.2407,18.2495,-13.5972,18.2582,-13.5328,18.2669,-13.4686,18.2669,710.3553,28.4142,17.7951,17.8015,-10.3892,17.8078,-10.3458,17.8141,-10.3027,17.8141,710.3553,28.4142,17.0295,17.0504,-16.6944,17.0711,-16.5323,17.0915,-16.3724,17.0915,208.2853,4.1657,3.7735,27.3546,2.5156,0.0000,17.7896,45.1442,-77379.9000,-99125.3451,-100351.5434
5043.0000,17.0283,29.2506,0.0000,63796.9000,-63796.9000,1.6541,0.0000,0.0000,0.0000,14177.0889,4.5000,1.0000,14177.0889,0.0000,0.0000,77973.9889,0.0000,-77973.9889,23.0093,15.7120,9181.2000,0.0000,9181.2000,0.2380,2481.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2481.4054,0.0000,0.0000,0.0000,6699.7946,6699.7946,22.4921,34.5329,0.0000,8303.0000,-8303.0000,0.2153,0.0000,0.0000,0.0000,1694.4898,4.9000,1.0000,1694.4898,0.0000,0.0000,9997.4898,0.0000,-9997.4898,23.2589,15.9616,309.1000,0.0000,309.1000,0.0080,83.5405,3.7000,1.0000,0.0000,0.0000,0.0000,83.5405,0.0000,0.0000,0.0000,225.5595,225.5595,23.2345,35.2753,0.0000,4995.4000,-4995.4000,0.1295,0.0000,0.0000,0.0000,1019.4694,4.9000,1.0000,1019.4694,0.0000,0.0000,6014.8694,0.0000,-6014.8694,23.6958,16.3985,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,23.6745,18.0920,20.8832,-4.8520,-72779.6919,3.3801,383.5274,3.8353,3.3801,0.0000,1.4040,18.1213,17.7185,17.9199,-0.6565,-5252.1185,3.3801,802.6920,8.0269,3.3801,0.0000,4.9367,17.7401,16.9587,17.3494,-1.4554,-10188.0130,3.3801,937.5755,9.3758,3.3801,0.0000,6.4453,22.4954,22.4943,2.8137,22.4932,2.8168,22.4921,2.8200,22.4921,586.5068,23.4603,23.2416,23.2392,4.9606,23.2369,4.9559,23.2345,4.9511,23.2345,586.5068,23.4603,23.6774,23.6766,4.9248,23.6756,4.9609,23.6745,4.9955,23.6745,172.2489,3.4450,18.0920,18.1018,-14.0618,18.1116,-13.9914,18.1213,-13.9213,18.1213,586.5068,23.4603,17.7185,17.7257,-10.6712,17.7329,-10.6221,17.7401,-10.5731,17.7401,586.5068,23.4603,16.9587,16.9822,-17.0116,17.0054,-16.8290,17.0283,-16.6490,17.0283,172.2489,3.4450,3.3801,20.2376,2.2534,0.0000,12.7860,33.0236,-67276.6000,-86821.3508,-88219.8234
5044.0000,16.9869,29.2091,0.0000,61076.5000,-61076.5000,1.5835,0.0000,0.0000,0.0000,13572.5556,4.5000,1.0000,13572.5556,0.0000,0.0000,74649.0556,0.0000,-74649.0556,22.7103,15.4130,9219.9000,0.0000,9219.9000,0.2390,2491.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2491.8649,0.0000,0.0000,0.0000,6728.0351,6728.0351,22.1986,34.2394,0.0000,11631.7000,-11631.7000,0.3016,0.0000,0.0000,0.0000,2373.8163,4.9000,1.0000,2373.8163,0.0000,0.0000,14005.5163,0.0000,-14005.5163,23.2724,15.9751,304.5000,0.0000,304.5000,0.0079,82.2973,3.7000,1.0000,0.0000,0.0000,0.0000,82.2973,0.0000,0.0000,0.0000,222.2027,222.2027,23.2445,35.2853,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0000,0.0000,4923.3694,0.0000,-4923.3694,23.6220,16.3247,629.6000,0.0000,629.6000,0.0163,170.1622,3.7000,1.0000,0.0000,0.0000,0.0000,170.1622,0.0000,0.0000,0.0000,459.4378,459.4378,23.5759,17.9949,20.7854,-4.8527,-72790.6397,3.3816,385.0538,3.8505,3.3816,0.0000,1.4058,18.0235,17.6548,17.8391,-0.6012,-4809.4269,3.3816,805.5058,8.0551,3.3816,0.0000,4.9430,17.6766,16.9192,17.2979,-1.4112,-9878.4454,3.3816,939.8326,9.3983,3.3816,0.0000,6.4536,22.1945,22.1959,0.4615,22.1972,0.4888,22.1986,0.5159,22.1986,586.9421,23.4777,23.2554,23.2517,5.5773,23.2481,5.5596,23.2445,5.5422,23.2445,586.9421,23.4777,23.5868,23.5831,4.7481,23.5794,4.7431,23.5759,4.7392,23.5759,172.3757,3.4475,17.9949,18.0045,-14.1283,18.0140,-14.0649,18.0235,-14.0016,18.0235,586.9421,23.4777,17.6548,17.6621,-10.8620,17.6693,-10.8155,17.6766,-10.7692,17.6766,586.9421,23.4777,16.9192,16.9419,-17.0010,16.9645,-16.8394,16.9869,-16.6788,16.9869,172.3757,3.4475,3.3816,20.2612,2.2544,0.0000,12.8024,33.0636,-66643.1000,-86168.2656,-87478.5120
5045.0000,16.9707,29.1929,0.0000,56212.8000,-56212.8000,1.4574,0.0000,0.0000,0.0000,12491.7333,4.5000,1.0000,12491.7333,0.0000,0.0000,68704.5333,0.0000,-68704.5333,22.6114,15.3141,9185.9000,0.0000,9185.9000,0.2382,2482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2482.6757,0.0000,0.0000,0.0000,6703.2243,6703.2243,22.0634,34.1043,0.0000,8031.4000,-8031.4000,0.2082,0.0000,0.0000,0.0000,1639.0612,4.9000,1.0000,1639.0612,0.0000,0.0000,9670.4612,0.0000,-9670.4612,22.8574,15.5601,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,22.8376,34.8785,0.0000,4436.6000,-4436.6000,0.1150,0.0000,0.0000,0.0000,905.4286,4.9000,1.0000,905.4286,0.0000,0.0000,5342.0286,0.0000,-5342.0286,23.2762,15.9789,2938.6000,0.0000,2938.6000,0.0762,794.2162,3.7000,1.0000,0.0000,0.0000,0.0000,794.2162,0.0000,0.0000,0.0000,2144.3838,2144.3838,23.1383,18.0918,20.6150,-4.0978,-61467.2448,3.1579,361.8205,3.6182,3.1579,0.0000,1.1449,18.1154,17.5182,17.8168,-0.9094,-7275.0032,3.1579,752.8768,7.5288,3.1579,0.0000,4.0258,17.5447,16.9010,17.2228,-1.1201,-7840.9014,3.1579,880.2156,8.8022,3.1579,0.0000,5.2560,22.0610,22.0618,0.0037,22.0626,0.0209,22.0634,0.0380,22.0634,521.1656,20.8466,22.8337,22.8351,1.7290,22.8364,1.7623,22.8376,1.7950,22.8376,521.1656,20.8466,23.1002,23.1136,-0.2477,23.1263,-0.0491,23.1383,0.1408,23.1383,153.2152,3.0643,18.0918,18.0997,-12.4147,18.1076,-12.3701,18.1154,-12.3257,18.1154,521.1656,20.8466,17.5182,17.5271,-11.8027,17.5359,-11.7426,17.5447,-11.6828,17.5447,521.1656,20.8466,16.9010,16.9244,-16.8000,16.9477,-16.6361,16.9707,-16.4740,16.9707,153.2152,3.0643,3.1579,16.8044,2.1053,0.0000,10.4267,27.2311,-56160.7000,-74580.7339,-76583.1494
5046.0000,16.9818,29.0801,1087.2000,67792.8000,-66705.6000,1.7577,247.0909,4.4000,1.0000,15065.0667,4.5000,1.0000,15312.1576,0.0000,0.0000,82857.8667,840.1091,-82017.7576,22.3403,15.0430,9181.4000,0.0000,9181.4000,0.2380,2481.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2481.4595,0.0000,0.0000,0.0000,6699.9405,6699.9405,21.9062,33.9470,0.0000,8760.0000,-8760.0000,0.2271,0.0000,0.0000,0.0000,1787.7551,4.9000,1.0000,1787.7551,0.0000,0.0000,10547.7551,0.0000,-10547.7551,22.5954,15.2981,308.1000,0.0000,308.1000,0.0080,83.2703,3.7000,1.0000,0.0000,0.0000,0.0000,83.2703,0.0000,0.0000,0.0000,224.8297,224.8297,22.5841,34.6249,0.0000,6332.6000,-6332.6000,0.1642,0.0000,0.0000,0.0000,1292.3673,4.9000,1.0000,1292.3673,0.0000,0.0000,7624.9673,0.0000,-7624.9673,23.0823,15.7850,9664.9000,0.0000,9664.9000,0.2506,2612.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2612.1351,0.0000,0.0000,0.0000,7052.7649,7052.7649,22.6667,18.4371,20.5519,-4.3158,-64737.5151,3.9684,455.7210,4.5572,3.9684,0.0000,2.2720,18.4463,17.3895,17.9179,-2.0220,-16176.0500,3.9684,942.4569,9.4246,3.9684,0.0000,7.9887,17.4119,16.9306,17.1713,-1.0523,-7365.9197,3.9684,1108.3065,11.0831,3.9684,0.0000,10.4300,21.9026,21.9038,-0.8330,21.9050,-0.8131,21.9062,-0.7933,21.9062,775.5205,31.0208,22.5807,22.5818,0.1252,22.5830,0.1495,22.5841,0.1739,22.5841,775.5205,31.0208,22.6215,22.6368,-4.5196,22.6519,-4.3291,22.6667,-4.1402,22.6667,227.2282,4.5446,18.4371,18.4402,-8.6338,18.4432,-8.6366,18.4463,-8.6389,18.4463,775.5205,31.0208,17.3895,17.3970,-12.5846,17.4044,-12.5424,17.4119,-12.5002,17.4119,775.5205,31.0208,16.9306,16.9476,-16.1469,16.9647,-16.0657,16.9818,-15.9827,16.9818,227.2282,4.5446,3.9684,31.4018,2.6456,0.0000,20.6906,52.0924,-62643.8000,-86212.9449,-88279.4847
5047.0000,16.9412,29.1634,0.0000,77694.4000,-77694.4000,2.0144,0.0000,0.0000,0.0000,17265.4222,4.5000,1.0000,17265.4222,0.0000,0.0000,94959.8222,0.0000,-94959.8222,22.4920,15.1947,9217.0000,0.0000,9217.0000,0.2390,2491.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2491.0811,0.0000,0.0000,0.0000,6725.9189,6725.9189,22.0937,34.1345,0.0000,8360.1000,-8360.1000,0.2168,0.0000,0.0000,0.0000,1706.1429,4.9000,1.0000,1706.1429,0.0000,0.0000,10066.2429,0.0000,-10066.2429,22.6821,15.3848,302.7000,0.0000,302.7000,0.0078,81.8108,3.7000,1.0000,0.0000,0.0000,0.0000,81.8108,0.0000,0.0000,0.0000,220.8892,220.8892,22.6653,34.7061,0.0000,8208.4000,-8208.4000,0.2128,0.0000,0.0000,0.0000,1675.1837,4.9000,1.0000,1675.1837,0.0000,0.0000,9883.5837,0.0000,-9883.5837,23.2430,15.9457,10267.3000,0.0000,10267.3000,0.2662,2774.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2774.9459,0.0000,0.0000,0.0000,7492.3541,7492.3541,22.7977,18.3696,20.5836,-5.0503,-75754.3070,4.4354,508.7720,5.0877,4.4354,0.0000,3.1723,18.3842,17.4538,17.9190,-1.9897,-15917.8755,4.4354,1053.3407,10.5334,4.4354,0.0000,11.1546,17.4697,16.8911,17.1804,-1.4139,-9897.4778,4.4354,1238.3195,12.3832,4.4354,0.0000,14.5632,22.0988,22.0971,1.8169,22.0954,1.8061,22.0937,1.7955,22.0937,941.7854,37.6714,22.6692,22.6679,1.9047,22.6666,1.9019,22.6653,1.8992,22.6653,941.7854,37.6714,22.8051,22.8022,-0.5694,22.7998,-0.6155,22.7977,-0.6557,22.7977,275.5121,5.5102,18.3696,18.3745,-9.4858,18.3794,-9.4630,18.3842,-9.4402,18.3842,941.7854,37.6714,17.4538,17.4591,-11.4288,17.4644,-11.4083,17.4697,-11.3876,17.4697,941.7854,37.6714,16.8911,16.9079,-16.4261,16.9246,-16.3403,16.9412,-16.2547,16.9412,275.5121,5.5102,4.4354,42.6090,2.9570,0.0000,28.8902,71.4991,-74475.9000,-100470.4866,-101569.6604
5048.0000,16.9389,29.1236,453.6000,93310.8000,-92857.2000,2.4193,103.0909,4.4000,1.0000,20735.7333,4.5000,1.0000,20838.8242,0.0000,0.0000,114046.5333,350.5091,-113696.0242,22.8450,15.5477,12165.1000,0.0000,12165.1000,0.3154,3287.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3287.8649,0.0000,0.0000,0.0000,8877.2351,8877.2351,22.3744,34.4152,0.0000,3943.5000,-3943.5000,0.1022,0.0000,0.0000,0.0000,804.7959,4.9000,1.0000,804.7959,0.0000,0.0000,4748.2959,0.0000,-4748.2959,22.6211,15.3238,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,22.6075,34.6483,0.0000,8734.4000,-8734.4000,0.2265,0.0000,0.0000,0.0000,1782.5306,4.9000,1.0000,1782.5306,0.0000,0.0000,10516.9306,0.0000,-10516.9306,23.1538,15.8565,9865.7000,0.0000,9865.7000,0.2558,2666.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2666.4054,0.0000,0.0000,0.0000,7199.2946,7199.2946,22.7811,18.4609,20.6210,-5.5444,-83166.2260,4.9911,571.7285,5.7173,4.9911,0.0000,4.5201,18.4709,17.4585,17.9647,-2.4360,-19487.6359,4.9911,1183.2373,11.8324,4.9911,0.0000,15.8938,17.4729,16.8973,17.1851,-1.5830,-11080.8561,4.9911,1393.1906,13.9319,4.9911,0.0000,20.7506,22.3839,22.3807,4.7931,22.3776,4.7716,22.3744,4.7503,22.3744,1157.7606,46.3104,22.6090,22.6085,1.7345,22.6080,1.7414,22.6075,1.7482,22.6075,1157.7606,46.3104,22.7798,22.7803,-0.1104,22.7808,-0.0954,22.7811,-0.0813,22.7811,338.1471,6.7629,18.4609,18.4642,-8.4419,18.4675,-8.4345,18.4709,-8.4271,18.4709,1157.7606,46.3104,17.4585,17.4633,-11.1375,17.4681,-11.1191,17.4729,-11.1006,17.4729,1157.7606,46.3104,16.8973,16.9112,-16.1088,16.9251,-16.0545,16.9389,-15.9995,16.9389,338.1471,6.7629,4.9911,58.9228,3.3274,0.0000,41.1644,100.0872,-83186.7000,-112652.9589,-113734.7179
