Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5049.0000,16.9602,29.1825,0.0000,107249.6000,-107249.6000,2.7806,0.0000,0.0000,0.0000,23833.2444,4.5000,1.0000,23833.2444,0.0000,0.0000,131082.8444,0.0000,-131082.8444,22.5065,15.2092,15180.0000,0.0000,15180.0000,0.3936,4102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4102.7027,0.0000,0.0000,0.0000,11077.2973,11077.2973,22.0397,34.0806,0.0000,14992.8000,-14992.8000,0.3887,0.0000,0.0000,0.0000,3059.7551,4.9000,1.0000,3059.7551,0.0000,0.0000,18052.5551,0.0000,-18052.5551,22.8036,15.5063,306.1000,0.0000,306.1000,0.0079,82.7297,3.7000,1.0000,0.0000,0.0000,0.0000,82.7297,0.0000,0.0000,0.0000,223.3703,223.3703,22.7882,34.8290,0.0000,11174.1000,-11174.1000,0.2897,0.0000,0.0000,0.0000,2280.4286,4.9000,1.0000,2280.4286,0.0000,0.0000,13454.5286,0.0000,-13454.5286,23.3575,16.0602,8661.0000,0.0000,8661.0000,0.2246,2340.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2340.8108,0.0000,0.0000,0.0000,6320.1892,6320.1892,23.0686,18.5499,20.8092,-7.1198,-106797.4702,6.1277,697.1507,6.9715,6.1277,0.0000,8.3648,18.5570,17.5279,18.0425,-3.0404,-24323.4616,6.1277,1448.4150,14.4841,6.1277,0.0000,29.4129,17.5381,16.9285,17.2333,-2.0584,-14408.8173,6.1277,1707.2998,17.0730,6.1277,0.0000,38.4009,22.0378,22.0385,1.1442,22.0391,1.1644,22.0397,1.1843,22.0397,1659.3641,66.3746,22.7941,22.7921,3.9928,22.7902,3.9846,22.7882,3.9765,22.7882,1659.3641,66.3746,23.0900,23.0827,4.2433,23.0756,4.1677,23.0686,4.0943,23.0686,483.3411,9.6668,18.5499,18.5523,-7.5587,18.5547,-7.5575,18.5570,-7.5563,18.5570,1659.3641,66.3746,17.5279,17.5313,-10.2504,17.5347,-10.2440,17.5381,-10.2375,17.5381,1659.3641,66.3746,16.9285,16.9390,-15.5663,16.9496,-15.5448,16.9602,-15.5224,16.9602,483.3411,9.6668,6.1277,103.6271,4.0851,0.0000,76.1786,179.8057,-109269.4000,-144969.0714,-145529.7491
5050.0000,16.9875,29.2097,0.0000,112697.2000,-112697.2000,2.9219,0.0000,0.0000,0.0000,25043.8222,4.5000,1.0000,25043.8222,0.0000,0.0000,137741.0222,0.0000,-137741.0222,22.2528,14.9555,18163.0000,0.0000,18163.0000,0.4709,4908.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4908.9189,0.0000,0.0000,0.0000,13254.0811,13254.0811,21.7497,33.7905,0.0000,20469.2000,-20469.2000,0.5307,0.0000,0.0000,0.0000,4177.3878,4.9000,1.0000,4177.3878,0.0000,0.0000,24646.5878,0.0000,-24646.5878,22.6919,15.3946,311.4000,0.0000,311.4000,0.0081,84.1622,3.7000,1.0000,0.0000,0.0000,0.0000,84.1622,0.0000,0.0000,0.0000,227.2378,227.2378,22.6813,34.7221,0.0000,14902.2000,-14902.2000,0.3864,0.0000,0.0000,0.0000,3041.2653,4.9000,1.0000,3041.2653,0.0000,0.0000,17943.4653,0.0000,-17943.4653,23.3672,16.0699,7857.9000,0.0000,7857.9000,0.2037,2123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2123.7568,0.0000,0.0000,0.0000,5734.1432,5734.1432,23.1363,18.7142,20.9253,-7.7122,-115683.3020,6.7825,768.4129,7.6841,6.7825,0.0000,11.3432,18.7186,17.5737,18.1461,-3.7439,-29951.1423,6.7825,1596.9057,15.9691,6.7825,0.0000,39.8856,17.5826,16.9598,17.2712,-2.3276,-16292.9024,6.7825,1886.9920,18.8699,6.7825,0.0000,52.0738,21.7461,21.7473,-1.2156,21.7485,-1.1943,21.7497,-1.1731,21.7497,1983.8200,79.3528,22.6832,22.6826,2.9340,22.6819,2.9411,22.6813,2.9482,22.6813,1983.8200,79.3528,23.1480,23.1442,4.8628,23.1403,4.8446,23.1363,4.8259,23.1363,577.1023,11.5420,18.7142,18.7157,-5.9988,18.7171,-6.0040,18.7186,-6.0092,18.7186,1983.8200,79.3528,17.5737,17.5766,-9.7286,17.5796,-9.7235,17.5826,-9.7183,17.5826,1983.8200,79.3528,16.9598,16.9690,-15.0981,16.9782,-15.0829,16.9875,-15.0674,16.9875,577.1023,11.5420,6.7825,137.0925,4.5217,0.0000,103.3026,240.3952,-121736.3000,-161115.6131,-161927.3468
5051.0000,17.0092,29.2314,0.0000,117579.5000,-117579.5000,3.0485,0.0000,0.0000,0.0000,26128.7778,4.5000,1.0000,26128.7778,0.0000,0.0000,143708.2778,0.0000,-143708.2778,22.1933,14.8960,18161.5000,0.0000,18161.5000,0.4709,4908.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4908.5135,0.0000,0.0000,0.0000,13252.9865,13252.9865,21.7161,33.7570,0.0000,24046.3000,-24046.3000,0.6234,0.0000,0.0000,0.0000,4907.4082,4.9000,1.0000,4907.4082,0.0000,0.0000,28953.7082,0.0000,-28953.7082,22.7606,15.4633,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,22.7470,34.7878,0.0000,18304.6000,-18304.6000,0.4746,0.0000,0.0000,0.0000,3735.6327,4.9000,1.0000,3735.6327,0.0000,0.0000,22040.2327,0.0000,-22040.2327,23.5421,16.2448,6352.0000,0.0000,6352.0000,0.1647,1716.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1716.7568,0.0000,0.0000,0.0000,4635.2432,4635.2432,23.3533,18.7642,21.0588,-8.4809,-127213.0872,7.1872,810.3449,8.1034,7.1872,0.0000,13.4972,18.7690,17.6315,18.2003,-3.9415,-31531.7056,7.1872,1688.7231,16.8872,7.1872,0.0000,47.4597,17.6393,16.9834,17.3114,-2.5975,-18182.1559,7.1872,1996.4988,19.9650,7.1872,0.0000,61.9625,21.7152,21.7155,-0.7624,21.7158,-0.7526,21.7161,-0.7429,21.7161,2197.0276,87.8811,22.7511,22.7497,3.8995,22.7484,3.8981,22.7470,3.8967,22.7470,2197.0276,87.8811,23.3749,23.3676,7.5849,23.3604,7.5275,23.3533,7.4711,23.3533,638.6619,12.7732,18.7642,18.7658,-5.7332,18.7674,-5.7340,18.7690,-5.7348,18.7690,2197.0276,87.8811,17.6315,17.6341,-9.1261,17.6367,-9.1226,17.6393,-9.1190,17.6393,2197.0276,87.8811,16.9834,16.9920,-14.7703,17.0006,-14.7552,17.0092,-14.7397,17.0092,638.6619,12.7732,7.1872,160.8620,4.7915,0.0000,122.9194,283.7814,-135053.8000,-176549.0240,-176926.9487
5052.0000,17.0342,29.2564,0.0000,121017.6000,-121017.6000,3.1376,0.0000,0.0000,0.0000,26892.8000,4.5000,1.0000,26892.8000,0.0000,0.0000,147910.4000,0.0000,-147910.4000,22.0996,14.8023,18151.8000,0.0000,18151.8000,0.4706,4905.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4905.8919,0.0000,0.0000,0.0000,13245.9081,13245.9081,21.6473,33.6881,0.0000,28528.1000,-28528.1000,0.7396,0.0000,0.0000,0.0000,5822.0612,4.9000,1.0000,5822.0612,0.0000,0.0000,34350.1612,0.0000,-34350.1612,22.8237,15.5264,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,22.8103,34.8511,0.0000,21063.1000,-21063.1000,0.5461,0.0000,0.0000,0.0000,4298.5918,4.9000,1.0000,4298.5918,0.0000,0.0000,25361.6918,0.0000,-25361.6918,23.6788,16.3815,5548.8000,0.0000,5548.8000,0.1439,1499.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1499.6757,0.0000,0.0000,0.0000,4049.1243,4049.1243,23.5187,18.8454,21.1820,-9.0975,-136463.0257,7.5707,849.7986,8.4980,7.5707,0.0000,15.7752,18.8491,17.6769,18.2630,-4.2787,-34229.8561,7.5707,1774.6177,17.7462,7.5707,0.0000,55.4696,17.6840,17.0104,17.3472,-2.8096,-19667.3159,7.5707,2100.1391,21.0014,7.5707,0.0000,72.4200,21.6460,21.6464,-0.9502,21.6469,-0.9391,21.6473,-0.9281,21.6473,2407.8936,96.3157,22.8147,22.8132,4.6402,22.8117,4.6380,22.8103,4.6359,22.8103,2407.8936,96.3157,23.5401,23.5330,9.2380,23.5258,9.1901,23.5187,9.1425,23.5187,699.5094,13.9902,18.8454,18.8466,-5.0777,18.8479,-5.0804,18.8491,-5.0831,18.8491,2407.8936,96.3157,17.6769,17.6792,-8.7003,17.6816,-8.6972,17.6840,-8.6940,17.6840,2407.8936,96.3157,17.0104,17.0184,-14.4231,17.0263,-14.4104,17.0342,-14.3974,17.0342,699.5094,13.9902,7.5707,185.6845,5.0471,0.0000,143.6648,329.3493,-146549.4000,-190065.3936,-190360.1977
5053.0000,17.0578,29.2800,0.0000,126942.6000,-126942.6000,3.2912,0.0000,0.0000,0.0000,28209.4667,4.5000,1.0000,28209.4667,0.0000,0.0000,155152.0667,0.0000,-155152.0667,22.1612,14.8639,18172.8000,0.0000,18172.8000,0.4712,4911.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4911.5676,0.0000,0.0000,0.0000,13261.2324,13261.2324,21.7242,33.7650,0.0000,28300.3000,-28300.3000,0.7337,0.0000,0.0000,0.0000,5775.5714,4.9000,1.0000,5775.5714,0.0000,0.0000,34075.8714,0.0000,-34075.8714,22.8451,15.5478,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,22.8301,34.8709,0.0000,23861.5000,-23861.5000,0.6187,0.0000,0.0000,0.0000,4869.6939,4.9000,1.0000,4869.6939,0.0000,0.0000,28731.1939,0.0000,-28731.1939,23.7752,16.4779,4946.5000,0.0000,4946.5000,0.1282,1336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1336.8919,0.0000,0.0000,0.0000,3609.6081,3609.6081,23.6358,18.9315,21.2837,-9.5344,-143016.5483,7.8821,881.5216,8.8152,7.8821,0.0000,17.8029,18.9345,17.7205,18.3275,-4.6135,-36908.3702,7.8821,1843.1100,18.4311,7.8821,0.0000,62.5996,17.7270,17.0353,17.3812,-3.0040,-21027.7163,7.8821,2183.6717,21.8367,7.8821,0.0000,81.7288,21.7250,21.7248,0.2844,21.7245,0.2878,21.7242,0.2913,21.7242,2585.3671,103.4147,22.8343,22.8329,4.8648,22.8315,4.8641,22.8301,4.8633,22.8301,2585.3671,103.4147,23.6564,23.6496,10.2282,23.6427,10.1880,23.6358,10.1480,23.6358,750.6959,15.0139,18.9315,18.9325,-4.4015,18.9335,-4.4051,18.9345,-4.4086,18.9345,2585.3671,103.4147,17.7205,17.7227,-8.3079,17.7248,-8.3052,17.7270,-8.3026,17.7270,2585.3671,103.4147,17.0353,17.0428,-14.1261,17.0503,-14.1140,17.0578,-14.1017,17.0578,750.6959,15.0139,7.8821,207.5501,5.2547,0.0000,162.1314,369.6815,-155533.6000,-200758.8185,-200952.6349
5054.0000,17.1011,29.3233,0.0000,137184.7000,-137184.7000,3.5568,0.0000,0.0000,0.0000,30485.4889,4.5000,1.0000,30485.4889,0.0000,0.0000,167670.1889,0.0000,-167670.1889,22.1610,14.8637,18150.8000,0.0000,18150.8000,0.4706,4905.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4905.6216,0.0000,0.0000,0.0000,13245.1784,13245.1784,21.7604,33.8012,0.0000,34180.3000,-34180.3000,0.8862,0.0000,0.0000,0.0000,6975.5714,4.9000,1.0000,6975.5714,0.0000,0.0000,41155.8714,0.0000,-41155.8714,23.0024,15.7051,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,22.9885,35.0293,0.0000,26692.8000,-26692.8000,0.6921,0.0000,0.0000,0.0000,5447.5102,4.9000,1.0000,5447.5102,0.0000,0.0000,32140.3102,0.0000,-32140.3102,23.9584,16.6611,4344.1000,0.0000,4344.1000,0.1126,1174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1174.0811,0.0000,0.0000,0.0000,3170.0189,3170.0189,23.8381,19.0675,21.4528,-10.5387,-158081.2279,8.5914,955.0317,9.5503,8.5914,0.0000,23.0546,19.0691,17.7977,18.4334,-5.2665,-42131.8304,8.5914,2000.9598,20.0096,8.5914,0.0000,81.0657,17.8029,17.0820,17.4424,-3.4128,-23889.3872,8.5914,2374.5945,23.7459,8.5914,0.0000,105.8378,21.7613,21.7610,0.8407,21.7607,0.8447,21.7604,0.8486,21.7604,3010.3160,120.4126,22.9944,22.9925,6.4943,22.9905,6.4875,22.9885,6.4808,22.9885,3010.3160,120.4126,23.8627,23.8545,12.3176,23.8463,12.2633,23.8381,12.2095,23.8381,873.1754,17.4635,19.0675,19.0681,-3.2630,19.0686,-3.2699,19.0691,-3.2768,19.0691,3010.3160,120.4126,17.7977,17.7994,-7.6010,17.8011,-7.6015,17.8029,-7.6018,17.8029,3010.3160,120.4126,17.0820,17.0883,-13.5869,17.0947,-13.5840,17.1011,-13.5808,17.1011,873.1754,17.4635,8.5914,263.3564,5.7276,0.0000,209.9581,473.3145,-175202.0000,-224287.8138,-224102.4455
5055.0000,17.1652,29.3875,0.0000,146966.0000,-146966.0000,3.8104,0.0000,0.0000,0.0000,32659.1111,4.5000,1.0000,32659.1111,0.0000,0.0000,179625.1111,0.0000,-179625.1111,22.0979,14.8006,18167.0000,0.0000,18167.0000,0.4710,4910.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4910.0000,0.0000,0.0000,0.0000,13257.0000,13257.0000,21.7335,33.7743,0.0000,43016.9000,-43016.9000,1.1153,0.0000,0.0000,0.0000,8778.9592,4.9000,1.0000,8778.9592,0.0000,0.0000,51795.8592,0.0000,-51795.8592,23.1558,15.8585,315.4000,0.0000,315.4000,0.0082,85.2432,3.7000,1.0000,0.0000,0.0000,0.0000,85.2432,0.0000,0.0000,0.0000,230.1568,230.1568,23.1432,35.1840,0.0000,29360.2000,-29360.2000,0.7612,0.0000,0.0000,0.0000,5991.8776,4.9000,1.0000,5991.8776,0.0000,0.0000,35352.0776,0.0000,-35352.0776,24.1140,16.8167,4946.5000,0.0000,4946.5000,0.1282,1336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1336.8919,0.0000,0.0000,0.0000,3609.6081,3609.6081,23.9921,19.2719,21.6320,-11.4592,-171888.2316,9.4415,1042.8163,10.4282,9.4415,0.0000,30.5975,19.2718,17.9076,18.5897,-6.2096,-49677.0735,9.4415,2186.0436,21.8604,9.4415,0.0000,107.5884,17.9115,17.1494,17.5304,-3.9646,-27751.9574,9.4415,2600.7683,26.0077,9.4415,0.0000,140.4654,21.7338,21.7337,0.7078,21.7336,0.7139,21.7335,0.7199,21.7335,3556.9859,142.2794,23.1495,23.1474,7.8476,23.1453,7.8406,23.1432,7.8336,23.1432,3556.9859,142.2794,24.0149,24.0072,13.5675,23.9997,13.5257,23.9921,13.4840,23.9921,1030.5881,20.6118,19.2719,19.2719,-1.5500,19.2718,-1.5609,19.2718,-1.5717,19.2718,3556.9859,142.2794,17.9076,17.9089,-6.6386,17.9102,-6.6419,17.9115,-6.6452,17.9115,3556.9859,142.2794,17.1494,17.1547,-12.8535,17.1599,-12.8591,17.1652,-12.8642,17.1652,1030.5881,20.6118,9.4415,341.8947,6.2943,0.0000,278.6513,620.5460,-195914.2000,-249676.2830,-249317.2625
5056.0000,17.2314,29.4304,445.7000,148596.9000,-148151.2000,3.8527,101.2955,4.4000,1.0000,33021.5333,4.5000,1.0000,33122.8288,0.0000,0.0000,181618.4333,344.4045,-181274.0288,21.9286,14.6313,18158.8000,0.0000,18158.8000,0.4708,4907.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4907.7838,0.0000,0.0000,0.0000,13251.0162,13251.0162,21.5865,33.6273,0.0000,52154.1000,-52154.1000,1.3522,0.0000,0.0000,0.0000,10643.6939,4.9000,1.0000,10643.6939,0.0000,0.0000,62797.7939,0.0000,-62797.7939,23.2137,15.9164,307.9000,0.0000,307.9000,0.0080,83.2162,3.7000,1.0000,0.0000,0.0000,0.0000,83.2162,0.0000,0.0000,0.0000,224.6838,224.6838,23.2023,35.2431,0.0000,32311.0000,-32311.0000,0.8377,0.0000,0.0000,0.0000,6594.0816,4.9000,1.0000,6594.0816,0.0000,0.0000,38905.0816,0.0000,-38905.0816,24.2104,16.9131,5749.6000,0.0000,5749.6000,0.1491,1553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1553.9459,0.0000,0.0000,0.0000,4195.6541,4195.6541,24.0813,19.4466,21.7639,-11.9240,-178860.2863,10.0056,1099.9339,10.9993,10.0056,0.0000,36.4166,19.4458,18.0187,18.7323,-6.8840,-55071.7520,10.0056,2304.2920,23.0429,10.0056,0.0000,128.0499,18.0218,17.2173,17.6196,-4.4353,-31047.0162,10.0056,2746.7918,27.4679,10.0056,0.0000,167.1795,21.5853,21.5857,-0.5674,21.5861,-0.5565,21.5865,-0.5457,21.5865,3941.9521,157.6781,23.2079,23.2060,8.1375,23.2041,8.1336,23.2023,8.1296,23.2023,3941.9521,157.6781,24.1017,24.0949,14.0245,24.0881,13.9938,24.0813,13.9631,24.0813,1141.3519,22.8270,19.4466,19.4463,-0.2946,19.4460,-0.3056,19.4458,-0.3166,19.4458,3941.9521,157.6781,18.0187,18.0198,-5.7546,18.0208,-5.7589,18.0218,-5.7633,18.0218,3941.9521,157.6781,17.2173,17.2220,-12.1868,17.2267,-12.1942,17.2314,-12.2014,17.2314,1141.3519,22.8270,10.0056,401.4828,6.6704,0.0000,331.6460,733.1288,-208400.0000,-265305.5502,-264979.0546
5057.0000,17.2141,29.3474,1507.6000,130949.1000,-129441.5000,3.3951,342.6364,4.4000,1.0000,29099.8000,4.5000,1.0000,29442.4364,0.0000,0.0000,160048.9000,1164.9636,-158883.9364,21.7845,14.4872,15179.6000,0.0000,15179.6000,0.3936,4102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4102.5946,0.0000,0.0000,0.0000,11077.0054,11077.0054,21.4676,33.5084,0.0000,43043.1000,-43043.1000,1.1160,0.0000,0.0000,0.0000,8784.3061,4.9000,1.0000,8784.3061,0.0000,0.0000,51827.4061,0.0000,-51827.4061,22.9584,15.6611,303.7000,0.0000,303.7000,0.0079,82.0811,3.7000,1.0000,0.0000,0.0000,0.0000,82.0811,0.0000,0.0000,0.0000,221.6189,221.6189,22.9497,34.9906,0.0000,34728.6000,-34728.6000,0.9004,0.0000,0.0000,0.0000,7087.4694,4.9000,1.0000,7087.4694,0.0000,0.0000,41816.0694,0.0000,-41816.0694,24.1526,16.8553,7556.7000,0.0000,7556.7000,0.1959,2042.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2042.3514,0.0000,0.0000,0.0000,5514.3486,5514.3486,23.9794,19.3659,21.6727,-10.6922,-160383.0454,9.0132,994.0729,9.9407,9.0132,0.0000,26.6201,19.3676,17.9904,18.6790,-5.9845,-47875.9338,9.0132,2079.8996,20.7990,9.0132,0.0000,93.6030,17.9951,17.1954,17.5953,-3.9717,-27801.7085,9.0132,2476.6590,24.7666,9.0132,0.0000,122.2063,21.4658,21.4664,-1.3513,21.4670,-1.3397,21.4676,-1.3281,21.4676,3276.5474,131.0619,22.9520,22.9513,5.4044,22.9505,5.4114,22.9497,5.4185,22.9497,3276.5474,131.0619,23.9940,23.9891,12.2445,23.9843,12.2371,23.9794,12.2295,23.9794,949.8556,18.9971,19.3659,19.3665,-1.6050,19.3670,-1.6063,19.3676,-1.6076,19.3676,3276.5474,131.0619,17.9904,17.9920,-6.3013,17.9936,-6.2990,17.9951,-6.2966,17.9951,3276.5474,131.0619,17.1954,17.2017,-12.6375,17.2079,-12.6216,17.2141,-12.6057,17.2141,949.8556,18.9971,9.0132,300.6878,6.0088,0.0000,242.4294,543.1172,-184173.2000,-235714.4389,-236060.6877
5058.0000,17.1542,29.3646,181.3000,118432.5000,-118251.2000,3.0706,41.2045,4.4000,1.0000,26318.3333,4.5000,1.0000,26359.5379,0.0000,0.0000,144750.8333,140.0955,-144610.7379,21.9511,14.6538,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,21.7256,33.7664,0.0000,29105.3000,-29105.3000,0.7546,0.0000,0.0000,0.0000,5939.8571,4.9000,1.0000,5939.8571,0.0000,0.0000,35045.1571,0.0000,-35045.1571,22.8881,15.5908,316.0000,0.0000,316.0000,0.0082,85.4054,3.7000,1.0000,0.0000,0.0000,0.0000,85.4054,0.0000,0.0000,0.0000,230.5946,230.5946,22.8768,34.9176,0.0000,35082.4000,-35082.4000,0.9096,0.0000,0.0000,0.0000,7159.6735,4.9000,1.0000,7159.6735,0.0000,0.0000,42242.0735,0.0000,-42242.0735,24.2780,16.9808,8861.8000,0.0000,8861.8000,0.2298,2395.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2395.0811,0.0000,0.0000,0.0000,6466.7189,6466.7189,24.0399,19.1021,21.5710,-9.9238,-148856.8510,7.8161,865.1760,8.6518,7.8161,0.0000,17.3594,19.1077,17.8975,18.5026,-4.5603,-36482.1256,7.8161,1815.6460,18.1565,7.8161,0.0000,61.0399,17.9043,17.1299,17.5171,-3.3350,-23344.9644,7.8161,2154.1375,21.5414,7.8161,0.0000,79.6926,21.7289,21.7278,1.6878,21.7267,1.6820,21.7256,1.6762,21.7256,2547.2787,101.8911,22.8804,22.8792,5.0047,22.8780,5.0056,22.8768,5.0065,22.8768,2547.2787,101.8911,24.0635,24.0556,13.0007,24.0477,12.9528,24.0399,12.9057,24.0399,739.7124,14.7942,19.1021,19.1040,-4.3607,19.1058,-4.3495,19.1077,-4.3384,19.1077,2547.2787,101.8911,17.8975,17.8998,-7.3038,17.9020,-7.2948,17.9043,-7.2857,17.9043,2547.2787,101.8911,17.1299,17.1380,-13.4648,17.1462,-13.4263,17.1542,-13.3881,17.1542,739.7124,14.7942,7.8161,202.7840,5.2107,0.0000,158.0919,360.8759,-164081.3000,-208501.8820,-208683.9411
5059.0000,17.0711,29.2442,682.0000,107239.0000,-106557.0000,2.7804,155.0000,4.4000,1.0000,23830.8889,4.5000,1.0000,23985.8889,0.0000,0.0000,131069.8889,527.0000,-130542.8889,22.2786,14.9813,9202.2000,0.0000,9202.2000,0.2386,2487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2487.0811,0.0000,0.0000,0.0000,6715.1189,6715.1189,22.0039,34.0448,0.0000,9395.1000,-9395.1000,0.2436,0.0000,0.0000,0.0000,1917.3673,4.9000,1.0000,1917.3673,0.0000,0.0000,11312.4673,0.0000,-11312.4673,22.4552,15.1579,307.0000,0.0000,307.0000,0.0080,82.9730,3.7000,1.0000,0.0000,0.0000,0.0000,82.9730,0.0000,0.0000,0.0000,224.0270,224.0270,22.4491,34.4899,0.0000,32517.3000,-32517.3000,0.8431,0.0000,0.0000,0.0000,6636.1837,4.9000,1.0000,6636.1837,0.0000,0.0000,39153.4837,0.0000,-39153.4837,24.0110,16.7137,8460.2000,0.0000,8460.2000,0.2193,2286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5405,0.0000,0.0000,0.0000,6173.6595,6173.6595,23.7579,18.8823,21.3201,-8.1481,-122220.8274,6.4994,725.9301,7.2593,6.4994,0.0000,9.9812,18.8904,17.7602,18.3253,-3.5418,-28334.2168,6.4994,1519.9091,15.1991,6.4994,0.0000,35.0963,17.7699,17.0389,17.4044,-2.6176,-18323.4020,6.4994,1798.9961,17.9900,6.4994,0.0000,45.8210,22.0107,22.0085,4.3429,22.0062,4.3277,22.0039,4.3127,22.0039,1840.3991,73.6160,22.4463,22.4472,0.9841,22.4482,1.0061,22.4491,1.0281,22.4491,1840.3991,73.6160,23.7647,23.7625,9.2140,23.7602,9.2394,23.7579,9.2636,23.7579,535.6694,10.7134,18.8823,18.8850,-6.2329,18.8877,-6.2151,18.8904,-6.1972,18.8904,1840.3991,73.6160,17.7602,17.7634,-8.5654,17.7667,-8.5472,17.7699,-8.5291,17.7699,1840.3991,73.6160,17.0389,17.0497,-14.4428,17.0605,-14.3759,17.0711,-14.3097,17.0711,535.6694,10.7134,6.4994,121.8856,4.3329,0.0000,90.8985,212.7841,-130500.0000,-167896.0345,-168878.4462
5060.0000,16.9749,28.7614,4450.3000,78925.5000,-74475.2000,2.0463,1011.4318,4.4000,1.0000,17539.0000,4.5000,1.0000,18550.4318,0.0000,0.0000,96464.5000,3438.8682,-93025.6318,21.7913,14.4940,9202.7000,0.0000,9202.7000,0.2386,2487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2487.2162,0.0000,0.0000,0.0000,6715.4838,6715.4838,21.4522,33.4930,0.0000,3167.5000,-3167.5000,0.0821,0.0000,0.0000,0.0000,646.4286,4.9000,1.0000,646.4286,0.0000,0.0000,3813.9286,0.0000,-3813.9286,21.6497,14.3524,302.8000,0.0000,302.8000,0.0079,81.8378,3.7000,1.0000,0.0000,0.0000,0.0000,81.8378,0.0000,0.0000,0.0000,220.9622,220.9622,21.6553,33.6961,0.0000,29406.1000,-29406.1000,0.7624,0.0000,0.0000,0.0000,6001.2449,4.9000,1.0000,6001.2449,0.0000,0.0000,35407.3449,0.0000,-35407.3449,23.4885,16.1912,7757.5000,0.0000,7757.5000,0.2011,2096.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2096.6216,0.0000,0.0000,0.0000,5660.8784,5660.8784,23.2164,18.6787,20.9475,-5.8429,-87643.5249,5.0076,566.8713,5.6687,5.0076,0.0000,4.5651,18.6910,17.5987,18.1449,-2.6371,-21096.5554,5.0076,1179.0687,11.7907,5.0076,0.0000,16.0522,17.6133,16.9298,17.2716,-1.8860,-13202.3254,5.0076,1393.1657,13.9317,5.0076,0.0000,20.9574,21.4436,21.4465,-1.6643,21.4494,-1.6258,21.4522,-1.5877,21.4522,1164.4834,46.5793,21.6382,21.6440,-6.1390,21.6497,-6.0733,21.6553,-6.0081,21.6553,1164.4834,46.5793,23.1954,23.2027,2.8746,23.2097,3.0038,23.2164,3.1298,23.2164,340.0954,6.8019,18.6787,18.6828,-7.7788,18.6869,-7.7491,18.6910,-7.7196,18.6910,1164.4834,46.5793,17.5987,17.6036,-9.8992,17.6085,-9.8668,17.6133,-9.8345,17.6133,1164.4834,46.5793,16.9298,16.9450,-15.5006,16.9601,-15.3873,16.9749,-15.2757,16.9749,340.0954,6.8019,5.0076,59.4607,3.3384,0.0000,41.5747,101.0354,-89785.8000,-119649.5810,-121942.4057
5061.0000,16.9125,28.9362,1946.1000,75731.5000,-73785.4000,1.9635,442.2955,4.4000,1.0000,16829.2222,4.5000,1.0000,17271.5177,0.0000,0.0000,92560.7222,1503.8045,-91056.9177,21.7431,14.4458,9182.8000,0.0000,9182.8000,0.2381,2481.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8378,0.0000,0.0000,0.0000,6700.9622,6700.9622,21.3903,33.4311,0.0000,8101.6000,-8101.6000,0.2100,0.0000,0.0000,0.0000,1653.3878,4.9000,1.0000,1653.3878,0.0000,0.0000,9754.9878,0.0000,-9754.9878,21.9078,14.6105,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,21.8920,33.9329,0.0000,25900.9000,-25900.9000,0.6715,0.0000,0.0000,0.0000,5285.8980,4.9000,1.0000,5285.8980,0.0000,0.0000,31186.7980,0.0000,-31186.7980,23.5465,16.2492,6352.0000,0.0000,6352.0000,0.1647,1716.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1716.7568,0.0000,0.0000,0.0000,4635.2432,4635.2432,23.2819,18.4125,20.8472,-6.1192,-91788.0382,4.8872,555.2569,5.5526,4.8872,0.0000,4.2438,18.4286,17.5610,17.9948,-2.0444,-16355.4445,4.8872,1157.2936,11.5729,4.8872,0.0000,14.9222,17.5745,16.8673,17.2209,-1.9045,-13331.5925,4.8872,1362.3271,13.6233,4.8872,0.0000,19.4821,21.3876,21.3885,-1.4867,21.3894,-1.4746,21.3903,-1.4624,21.3903,1115.9128,44.6365,21.8924,21.8922,-1.9258,21.8921,-1.9273,21.8920,-1.9284,21.8920,1115.9128,44.6365,23.3006,23.2941,5.4154,23.2879,5.3583,23.2819,5.3053,23.2819,326.0174,6.5203,18.4125,18.4179,-9.8541,18.4233,-9.8152,18.4286,-9.7765,18.4286,1115.9128,44.6365,17.5610,17.5655,-9.8901,17.5700,-9.8647,17.5745,-9.8393,17.5745,1115.9128,44.6365,16.8673,16.8824,-15.9129,16.8975,-15.8116,16.9125,-15.7108,16.9125,326.0174,6.5203,4.8872,55.6145,3.2581,0.0000,38.6480,94.2625,-91855.1000,-120372.0656,-121475.0752
5062.0000,16.8564,28.7538,2637.5000,62748.0000,-60110.5000,1.6269,599.4318,4.4000,1.0000,13944.0000,4.5000,1.0000,14543.4318,0.0000,0.0000,76692.0000,2038.0682,-74653.9318,21.5896,14.2923,9199.5000,0.0000,9199.5000,0.2385,2486.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2486.3514,0.0000,0.0000,0.0000,6713.1486,6713.1486,21.1722,33.2130,0.0000,6246.4000,-6246.4000,0.1619,0.0000,0.0000,0.0000,1274.7755,4.9000,1.0000,1274.7755,0.0000,0.0000,7521.1755,0.0000,-7521.1755,21.6491,14.3518,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,21.6446,33.6854,0.0000,21098.8000,-21098.8000,0.5470,0.0000,0.0000,0.0000,4305.8776,4.9000,1.0000,4305.8776,0.0000,0.0000,25404.6776,0.0000,-25404.6776,23.2553,15.9580,5548.8000,0.0000,5548.8000,0.1439,1499.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1499.6757,0.0000,0.0000,0.0000,4049.1243,4049.1243,23.0092,18.2562,20.6327,-4.9977,-74965.2177,4.0892,468.2241,4.6822,4.0892,0.0000,2.4859,18.2752,17.4619,17.8686,-1.6035,-12827.6774,4.0892,972.9879,9.7299,4.0892,0.0000,8.7412,17.4800,16.8010,17.1405,-1.5299,-10709.1484,4.0892,1143.4172,11.4342,4.0892,0.0000,11.4124,21.1640,21.1668,-3.2303,21.1695,-3.1997,21.1722,-3.1694,21.1722,817.1906,32.6876,21.6349,21.6382,-3.9348,21.6414,-3.8983,21.6446,-3.8621,21.6446,817.1906,32.6876,22.9986,23.0024,2.3212,23.0060,2.4011,23.0092,2.4773,23.0092,239.3355,4.7867,18.2562,18.2626,-10.6724,18.2689,-10.6277,18.2752,-10.5832,18.2752,817.1906,32.6876,17.4619,17.4680,-10.5927,17.4740,-10.5534,17.4800,-10.5143,17.4800,817.1906,32.6876,16.8010,16.8197,-16.3711,16.8381,-16.2347,16.8564,-16.1003,16.8564,239.3355,4.7867,4.0892,34.0940,2.7262,0.0000,22.6395,56.7335,-72401.0000,-96593.9227,-98502.0435
5063.0000,16.7918,28.5255,3418.0000,54066.8000,-50648.8000,1.4018,776.8182,4.4000,1.0000,12014.8444,4.5000,1.0000,12791.6626,0.0000,0.0000,66081.6444,2641.1818,-63440.4626,21.5421,14.2448,9205.4000,0.0000,9205.4000,0.2387,2487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2487.9459,0.0000,0.0000,0.0000,6717.4541,6717.4541,21.0483,33.0891,0.0000,5751.2000,-5751.2000,0.1491,0.0000,0.0000,0.0000,1173.7143,4.9000,1.0000,1173.7143,0.0000,0.0000,6924.9143,0.0000,-6924.9143,21.5668,14.2695,313.5000,0.0000,313.5000,0.0081,84.7297,3.7000,1.0000,0.0000,0.0000,0.0000,84.7297,0.0000,0.0000,0.0000,228.7703,228.7703,21.5584,33.5992,0.0000,16557.5000,-16557.5000,0.4293,0.0000,0.0000,0.0000,3379.0816,4.9000,1.0000,3379.0816,0.0000,0.0000,19936.5816,0.0000,-19936.5816,23.0512,15.7539,3139.4000,0.0000,3139.4000,0.0814,848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,848.4865,0.0000,0.0000,0.0000,2290.9135,2290.9135,22.8820,18.0233,20.4527,-4.3259,-64888.1594,3.4626,399.0749,3.9907,3.4626,0.0000,1.5092,18.0501,17.4187,17.7344,-1.0539,-8431.4984,3.4626,828.0984,8.2810,3.4626,0.0000,5.3068,17.4394,16.7237,17.0815,-1.3654,-9557.5778,3.4626,970.3902,9.7039,3.4626,0.0000,6.9285,21.0391,21.0422,-3.8174,21.0452,-3.7869,21.0483,-3.7566,21.0483,611.6032,24.4641,21.5497,21.5526,-3.9490,21.5555,-3.9198,21.5584,-3.8907,21.5584,611.6032,24.4641,22.8797,22.8804,1.8150,22.8812,1.8453,22.8820,1.8765,22.8820,179.5553,3.5911,18.0233,18.0323,-12.3093,18.0412,-12.2427,18.0501,-12.1766,18.0501,611.6032,24.4641,17.4187,17.4256,-10.6879,17.4325,-10.6435,17.4394,-10.5993,17.4394,611.6032,24.4641,16.7237,16.7467,-16.9503,16.7694,-16.7728,16.7918,-16.5985,16.7918,179.5553,3.5911,3.4626,21.6167,2.3084,0.0000,13.7445,35.3612,-60299.2000,-81064.8207,-82877.2355
5064.0000,16.7493,27.6662,7124.0000,42171.9000,-35047.9000,1.0934,1619.0909,4.4000,1.0000,9371.5333,4.5000,1.0000,10990.6242,0.0000,0.0000,51543.4333,5504.9091,-46038.5242,21.0209,13.7236,9183.0000,0.0000,9183.0000,0.2381,2481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8919,0.0000,0.0000,0.0000,6701.1081,6701.1081,20.4339,32.4747,0.0000,6530.2000,-6530.2000,0.1693,0.0000,0.0000,0.0000,1332.6939,4.9000,1.0000,1332.6939,0.0000,0.0000,7862.8939,0.0000,-7862.8939,21.1634,13.8661,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,21.1657,33.2065,0.0000,12601.9000,-12601.9000,0.3267,0.0000,0.0000,0.0000,2571.8163,4.9000,1.0000,2571.8163,0.0000,0.0000,15173.7163,0.0000,-15173.7163,22.5735,15.2762,1031.1000,0.0000,1031.1000,0.0267,278.6757,3.7000,1.0000,0.0000,0.0000,0.0000,278.6757,0.0000,0.0000,0.0000,752.4243,752.4243,22.5445,17.9271,20.2358,-3.3177,-49766.0578,2.7944,324.6283,3.2463,2.7944,0.0000,0.7933,17.9579,17.3267,17.6423,-0.8504,-6802.8604,2.7944,670.6580,6.7066,2.7944,0.0000,2.7894,17.3546,16.6656,17.0101,-1.0608,-7425.4035,2.7944,785.2981,7.8530,2.7944,0.0000,3.6418,20.3991,20.4108,-9.5159,20.4224,-9.4027,20.4339,-9.2909,20.4339,421.5849,16.8634,21.1407,21.1491,-7.2963,21.1575,-7.2147,21.1657,-7.1340,21.1657,421.5849,16.8634,22.5037,22.5180,-1.8414,22.5316,-1.6533,22.5445,-1.4731,22.5445,124.1730,2.4835,17.9271,17.9374,-12.4880,17.9477,-12.4143,17.9579,-12.3412,17.9579,421.5849,16.8634,17.3267,17.3360,-11.3163,17.3454,-11.2508,17.3546,-11.1858,17.3546,421.5849,16.8634,16.6656,16.6941,-17.2589,16.7219,-17.0327,16.7493,-16.8114,16.7493,124.1730,2.4835,2.7944,12.0332,1.8629,0.0000,7.2245,19.2577,-43630.7000,-61376.9966,-63994.3218
5065.0000,16.6845,28.2661,3752.6000,45265.3000,-41512.7000,1.1736,852.8636,4.4000,1.0000,10058.9556,4.5000,1.0000,10911.8192,0.0000,0.0000,55324.2556,2899.7364,-52424.5192,21.5501,14.2528,9190.4000,0.0000,9190.4000,0.2383,2483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8919,0.0000,0.0000,0.0000,6706.5081,6706.5081,20.9241,32.9649,0.0000,6528.9000,-6528.9000,0.1693,0.0000,0.0000,0.0000,1332.4286,4.9000,1.0000,1332.4286,0.0000,0.0000,7861.3286,0.0000,-7861.3286,21.6537,14.3564,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,21.6248,33.6656,0.0000,9886.1000,-9886.1000,0.2563,0.0000,0.0000,0.0000,2017.5714,4.9000,1.0000,2017.5714,0.0000,0.0000,11903.6714,0.0000,-11903.6714,22.7295,15.4322,629.3000,0.0000,629.3000,0.0163,170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,170.0811,0.0000,0.0000,0.0000,459.2189,459.2189,22.6663,17.6679,20.1671,-3.5904,-53856.6261,2.7935,325.3445,3.2534,2.7935,0.0000,0.7925,17.7064,17.3684,17.5374,-0.4552,-3641.3985,2.7935,673.1421,6.7314,2.7935,0.0000,2.7868,17.3921,16.5970,16.9945,-1.2238,-8566.4272,2.7935,785.5259,7.8553,2.7935,0.0000,3.6384,20.9276,20.9263,-2.9619,20.9251,-2.9914,20.9241,-3.0196,20.9241,421.3573,16.8543,21.6313,21.6290,-1.3847,21.6268,-1.4177,21.6248,-1.4496,21.6248,421.3573,16.8543,22.6869,22.6793,1.4980,22.6724,1.4025,22.6663,1.3178,22.6663,124.1066,2.4821,17.6679,17.6808,-14.4239,17.6936,-14.3301,17.7064,-14.2370,17.7064,421.3573,16.8543,17.3684,17.3763,-10.5855,17.3842,-10.5400,17.3921,-10.4947,17.3921,421.3573,16.8543,16.5970,16.6265,-17.7402,16.6557,-17.5186,16.6845,-17.2999,16.6845,124.1066,2.4821,2.7935,12.0230,1.8623,0.0000,7.2177,19.2407,-47777.1000,-64782.3246,-66064.4518
5066.0000,16.6613,28.0750,4379.3000,41855.0000,-37475.7000,1.0852,995.2955,4.4000,1.0000,9301.1111,4.5000,1.0000,10296.4066,0.0000,0.0000,51156.1111,3384.0045,-47772.1066,21.2806,13.9833,9201.6000,0.0000,9201.6000,0.2386,2486.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2486.9189,0.0000,0.0000,0.0000,6714.6811,6714.6811,20.6516,32.6924,0.0000,9349.3000,-9349.3000,0.2424,0.0000,0.0000,0.0000,1908.0204,4.9000,1.0000,1908.0204,0.0000,0.0000,11257.3204,0.0000,-11257.3204,21.7401,14.4428,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,21.7155,33.7563,0.0000,7867.2000,-7867.2000,0.2040,0.0000,0.0000,0.0000,1605.5510,4.9000,1.0000,1605.5510,0.0000,0.0000,9472.7510,0.0000,-9472.7510,22.6315,15.3342,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,22.6098,17.5696,20.0897,-3.4750,-52124.9281,2.6813,313.1603,3.1316,2.6813,0.0000,0.7008,17.6068,17.3303,17.4685,-0.3574,-2859.5223,2.6813,647.8037,6.4780,2.6813,0.0000,2.4642,17.3571,16.5747,16.9659,-1.1558,-8090.8378,2.6813,754.8006,7.5480,2.6813,0.0000,3.2172,20.6313,20.6382,-5.9073,20.6449,-5.8443,20.6516,-5.7825,20.6516,392.4879,15.6995,21.7159,21.7158,-0.6331,21.7156,-0.6336,21.7155,-0.6342,21.7155,392.4879,15.6995,22.6083,22.6091,0.9958,22.6096,1.0241,22.6098,1.0482,22.6098,115.6779,2.3136,17.5696,17.5820,-14.5814,17.5944,-14.4997,17.6068,-14.4184,17.6068,392.4879,15.6995,17.3303,17.3393,-10.8149,17.3482,-10.7598,17.3571,-10.7051,17.3571,392.4879,15.6995,16.5747,16.6039,-17.6489,16.6327,-17.4452,16.6613,-17.2435,16.6613,115.6779,2.3136,2.6813,10.7507,1.7875,0.0000,6.3822,17.1330,-44818.7000,-61297.1915,-63075.2882
5067.0000,16.7052,27.9281,5036.5000,38943.8000,-33907.3000,1.0097,1144.6591,4.4000,1.0000,8654.1778,4.5000,1.0000,9798.8369,0.0000,0.0000,47597.9778,3891.8409,-43706.1369,21.3963,14.0990,9176.8000,0.0000,9176.8000,0.2379,2480.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2162,0.0000,0.0000,0.0000,6696.5838,6696.5838,20.6895,32.7303,0.0000,6978.4000,-6978.4000,0.1809,0.0000,0.0000,0.0000,1424.1633,4.9000,1.0000,1424.1633,0.0000,0.0000,8402.5633,0.0000,-8402.5633,21.5914,14.2941,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,21.5743,33.6151,0.0000,6351.4000,-6351.4000,0.1647,0.0000,0.0000,0.0000,1296.2041,4.9000,1.0000,1296.2041,0.0000,0.0000,7647.6041,0.0000,-7647.6041,22.3952,15.0979,328.3000,0.0000,328.3000,0.0085,88.7297,3.7000,1.0000,0.0000,0.0000,0.0000,88.7297,0.0000,0.0000,0.0000,239.5703,239.5703,22.0886,17.8205,19.9545,-2.8444,-42665.3283,2.4156,304.2010,3.0420,2.5917,0.1761,0.6329,17.8453,17.1223,17.4838,-0.8419,-6735.5492,2.4156,583.2607,5.8326,2.4156,0.0000,1.8018,17.1609,16.6208,16.8908,-0.7189,-5032.2520,2.4156,681.9705,6.8197,2.4156,0.0000,2.3524,20.6775,20.6815,-4.8620,20.6855,-4.8347,20.6895,-4.8073,20.6895,327.7128,13.1085,21.5652,21.5683,-2.1204,21.5714,-2.0881,21.5743,-2.0563,21.5743,327.7128,13.1085,22.3695,22.3802,-1.3166,22.3903,-1.1747,22.3998,-1.0396,22.3998,96.7483,1.9350,17.8205,17.8287,-11.4607,17.8370,-11.4237,17.8453,-11.3866,17.8453,327.7128,13.1085,17.1223,17.1353,-12.6673,17.1482,-12.5759,17.1609,-12.4854,17.1609,327.7128,13.1085,16.6208,16.6492,-16.8143,16.6773,-16.6275,16.7052,-16.4428,16.7052,96.7483,1.9350,2.4156,8.0896,1.6104,0.0000,4.7870,12.8765,-37398.6000,-52576.8583,-54433.1296
5068.0000,16.6180,28.1844,4399.8000,51838.3000,-47438.5000,1.3440,999.9545,4.4000,1.0000,11519.6222,4.5000,1.0000,12519.5768,0.0000,0.0000,63357.9222,3399.8455,-59958.0768,21.7604,14.4631,9186.9000,0.0000,9186.9000,0.2382,2482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2482.9459,0.0000,0.0000,0.0000,6703.9541,6703.9541,21.1751,33.2159,0.0000,10394.8000,-10394.8000,0.2695,0.0000,0.0000,0.0000,2121.3878,4.9000,1.0000,2121.3878,0.0000,0.0000,12516.1878,0.0000,-12516.1878,22.2485,14.9513,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,22.2051,34.2459,0.0000,5342.9000,-5342.9000,0.1385,0.0000,0.0000,0.0000,1090.3878,4.9000,1.0000,1090.3878,0.0000,0.0000,6433.2878,0.0000,-6433.2878,22.7568,15.4595,629.2000,0.0000,629.2000,0.0163,170.0541,3.7000,1.0000,0.0000,0.0000,0.0000,170.0541,0.0000,0.0000,0.0000,459.1459,459.1459,22.6761,17.4105,20.0433,-4.0930,-61395.3636,3.0230,353.6711,3.5367,3.0230,0.0000,1.0043,17.4511,17.3173,17.3842,-0.1951,-1560.5529,3.0230,732.7256,7.3273,3.0230,0.0000,3.5315,17.3358,16.5353,16.9356,-1.3334,-9333.4662,3.0230,851.9909,8.5199,3.0230,0.0000,4.6107,21.1854,21.1819,0.4388,21.1785,0.3932,21.1751,0.3484,21.1751,483.1347,19.3254,22.2273,22.2198,4.7059,22.2124,4.6300,22.2051,4.5554,22.2051,483.1347,19.3254,22.7174,22.7027,3.5813,22.6890,3.4045,22.6761,3.2402,22.6761,142.1290,2.8426,17.4105,17.4241,-15.4391,17.4377,-15.3459,17.4511,-15.2536,17.4511,483.1347,19.3254,17.3173,17.3234,-10.3105,17.3296,-10.2938,17.3358,-10.2766,17.3358,483.1347,19.3254,16.5353,16.5631,-17.7395,16.5907,-17.5648,16.6180,-17.3912,16.6180,142.1290,2.8426,3.0230,14.9145,2.0153,0.0000,9.1465,24.0610,-53020.8000,-71496.8550,-72289.3826
5069.0000,16.6511,28.7947,639.3000,62826.0000,-62186.7000,1.6289,145.2955,4.4000,1.0000,13961.3333,4.5000,1.0000,14106.6288,0.0000,0.0000,76787.3333,494.0045,-76293.3288,22.1577,14.8604,9204.6000,0.0000,9204.6000,0.2386,2487.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7297,0.0000,0.0000,0.0000,6716.8703,6716.8703,21.6567,33.6975,0.0000,10769.0000,-10769.0000,0.2792,0.0000,0.0000,0.0000,2197.7551,4.9000,1.0000,2197.7551,0.0000,0.0000,12966.7551,0.0000,-12966.7551,22.5926,15.2953,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,22.5521,34.5929,0.0000,6213.3000,-6213.3000,0.1611,0.0000,0.0000,0.0000,1268.0204,4.9000,1.0000,1268.0204,0.0000,0.0000,7481.3204,0.0000,-7481.3204,23.0921,15.7948,2936.1000,0.0000,2936.1000,0.0761,793.5405,3.7000,1.0000,0.0000,0.0000,0.0000,793.5405,0.0000,0.0000,0.0000,2142.5595,2142.5595,22.8998,17.4206,20.1602,-5.0609,-75913.1102,3.5921,418.4574,4.1846,3.5921,0.0000,1.6851,17.4467,17.2639,17.3553,-0.3166,-2533.0252,3.5921,871.6348,8.7163,3.5921,0.0000,5.9251,17.2843,16.5940,16.9392,-1.3663,-9564.0359,3.5921,1012.2479,10.1225,3.5921,0.0000,7.7357,21.6729,21.6675,4.7131,21.6621,4.6600,21.6567,4.6073,21.6567,651.9690,26.0788,22.5707,22.5645,7.2989,22.5583,7.2504,22.5521,7.2020,22.5521,651.9690,26.0788,22.9374,22.9248,6.1062,22.9122,5.9883,22.8998,5.8706,22.8998,191.3026,3.8261,17.4206,17.4293,-14.5674,17.4380,-14.5296,17.4467,-14.4916,17.4467,651.9690,26.0788,17.2639,17.2707,-10.8710,17.2775,-10.8416,17.2843,-10.8123,17.2843,651.9690,26.0788,16.5940,16.6129,-16.7961,16.6319,-16.7299,16.6511,-16.6606,16.6511,191.3026,3.8261,3.5921,23.9031,2.3947,0.0000,15.3459,39.2489,-66612.0000,-87578.1881,-88010.1713
5070.0000,16.7717,28.9016,1733.4000,145179.6000,-143446.2000,3.7641,393.9545,4.4000,1.0000,32262.1333,4.5000,1.0000,32656.0879,0.0000,0.0000,177441.7333,1339.4455,-176102.2879,23.5222,16.2249,9177.0000,0.0000,9177.0000,0.2379,2480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2480.2703,0.0000,0.0000,0.0000,6696.7297,6696.7297,23.2333,35.2742,0.0000,257.3000,-257.3000,0.0067,0.0000,0.0000,0.0000,52.5102,4.9000,1.0000,52.5102,0.0000,0.0000,309.8102,0.0000,-309.8102,23.2452,15.9479,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,23.2164,35.2572,0.0000,9259.9000,-9259.9000,0.2401,0.0000,0.0000,0.0000,1889.7755,4.9000,1.0000,1889.7755,0.0000,0.0000,11149.6755,0.0000,-11149.6755,23.6438,16.3465,9656.2000,0.0000,9656.2000,0.2504,2609.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2609.7838,0.0000,0.0000,0.0000,7046.4162,7046.4162,23.3360,18.0642,20.7001,-9.1686,-137528.7300,6.7636,772.5523,7.7255,6.7636,0.0000,11.2487,18.0663,17.2114,17.6389,-2.7877,-22301.5459,6.7636,1623.4874,16.2349,6.7636,0.0000,39.5534,17.2227,16.7482,16.9855,-1.7683,-12378.0240,6.7636,1902.5640,19.0256,6.7636,0.0000,51.6402,23.2654,23.2547,19.5022,23.2440,19.4051,23.2333,19.3084,23.2333,1974.1078,78.9643,23.2344,23.2284,13.0103,23.2224,12.9686,23.2164,12.9269,23.2164,1974.1078,78.9643,23.3736,23.3610,10.9932,23.3485,10.8903,23.3360,10.7876,23.3360,574.2971,11.4859,18.0642,18.0648,-7.7854,18.0656,-7.8232,18.0663,-7.8606,18.0663,1974.1078,78.9643,17.2114,17.2152,-11.2747,17.2189,-11.2743,17.2227,-11.2737,17.2227,1974.1078,78.9643,16.7482,16.7559,-14.9232,16.7637,-14.9781,16.7717,-15.0299,16.7717,574.2971,11.4859,6.7636,136.0426,4.5091,0.0000,102.4423,238.4849,-133744.8000,-173537.3898,-172208.2998
5071.0000,16.8825,29.1047,0.0000,204101.1000,-204101.1000,5.2917,0.0000,0.0000,0.0000,45355.8000,4.5000,1.0000,45355.8000,0.0000,0.0000,249456.9000,0.0000,-249456.9000,23.7041,16.4068,15553.0000,0.0000,15553.0000,0.4032,4203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5135,0.0000,0.0000,0.0000,11349.4865,11349.4865,23.3807,35.4215,0.0000,942.9000,-942.9000,0.0244,0.0000,0.0000,0.0000,192.4286,4.9000,1.0000,192.4286,0.0000,0.0000,1135.3286,0.0000,-1135.3286,23.4118,16.1145,719.8000,0.0000,719.8000,0.0187,194.5405,3.7000,1.0000,0.0000,0.0000,0.0000,194.5405,0.0000,0.0000,0.0000,525.2595,525.2595,23.3874,35.4282,0.0000,12214.9000,-12214.9000,0.3167,0.0000,0.0000,0.0000,2492.8367,4.9000,1.0000,2492.8367,0.0000,0.0000,14707.7367,0.0000,-14707.7367,23.7896,16.4923,10258.0000,0.0000,10258.0000,0.2660,2772.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2772.4324,0.0000,0.0000,0.0000,7485.5676,7485.5676,23.5618,18.7860,21.1739,-11.6428,-174641.8347,9.4811,1064.5454,10.6455,9.4811,0.0000,30.9839,18.7826,17.4580,18.1203,-6.0548,-48438.1032,9.4811,2234.4526,22.3445,9.4811,0.0000,108.9471,17.4624,16.8668,17.1646,-3.1117,-21782.1519,9.4811,2648.6023,26.4860,9.4811,0.0000,142.2393,23.3938,23.3894,17.8560,23.3851,17.8352,23.3807,17.8142,23.3807,3583.4199,143.3368,23.3974,23.3941,13.1734,23.3907,13.1614,23.3874,13.1493,23.3874,3583.4199,143.3368,23.5849,23.5772,12.5837,23.5695,12.5484,23.5618,12.5123,23.5618,1038.1959,20.7639,18.7860,18.7848,-1.3350,18.7837,-1.3772,18.7826,-1.4191,18.7826,3583.4199,143.3368,17.4580,17.4595,-8.6602,17.4609,-8.6769,17.4624,-8.6936,17.4624,3583.4199,143.3368,16.8668,16.8720,-13.7149,16.8772,-13.7715,16.8825,-13.8271,16.8825,1038.1959,20.7639,9.4811,345.8760,6.3207,0.0000,282.1703,628.0463,-190728.1000,-245939.6518,-244862.0898
5072.0000,17.1390,29.3613,0.0000,236853.1000,-236853.1000,6.1409,0.0000,0.0000,0.0000,52634.0222,4.5000,1.0000,52634.0222,0.0000,0.0000,289487.1222,0.0000,-289487.1222,23.0489,15.7516,18980.6000,0.0000,18980.6000,0.4921,5129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5129.8919,0.0000,0.0000,0.0000,13850.7081,13850.7081,22.7639,34.8047,0.0000,45921.2000,-45921.2000,1.1906,0.0000,0.0000,0.0000,9371.6735,4.9000,1.0000,9371.6735,0.0000,0.0000,55292.8735,0.0000,-55292.8735,23.8927,16.5954,1160.0000,0.0000,1160.0000,0.0301,313.5135,3.7000,1.0000,0.0000,0.0000,0.0000,313.5135,0.0000,0.0000,0.0000,846.4865,846.4865,23.8646,35.9054,0.0000,13785.6000,-13785.6000,0.3574,0.0000,0.0000,0.0000,2813.3878,4.9000,1.0000,2813.3878,0.0000,0.0000,16598.9878,0.0000,-16598.9878,24.2035,16.9062,9856.8000,0.0000,9856.8000,0.2556,2664.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2664.0000,0.0000,0.0000,0.0000,7192.8000,7192.8000,24.0293,19.4894,21.7594,-14.8256,-222383.3208,12.6999,1396.3470,13.9635,12.6999,0.0000,74.4677,19.4841,17.9368,18.7104,-9.4740,-75791.9427,12.6999,2927.1829,29.2718,12.6999,0.0000,261.8472,17.9367,17.1333,17.5350,-5.6226,-39358.0375,12.6999,3522.0830,35.2208,12.6999,0.0000,341.8627,22.7661,22.7654,10.0069,22.7646,10.0186,22.7639,10.0302,22.7639,6018.4712,240.7388,23.8754,23.8718,16.8955,23.8682,16.8789,23.8646,16.8622,23.8646,6018.4712,240.7388,24.0566,24.0475,17.3885,24.0384,17.3324,24.0293,17.2764,24.0293,1737.8661,34.7573,19.4894,19.4876,4.2529,19.4858,4.2139,19.4841,4.1750,19.4841,6018.4712,240.7388,17.9368,17.9367,-4.1939,17.9367,-4.2192,17.9367,-4.2444,17.9367,6018.4712,240.7388,17.1333,17.1351,-10.8161,17.1371,-10.8933,17.1390,-10.9696,17.1390,1737.8661,34.7573,12.6999,777.6098,8.4666,0.0000,678.1776,1455.7874,-266562.5000,-339488.9889,-337533.3009
5073.0000,17.4233,29.6455,0.0000,255363.3000,-255363.3000,6.6208,0.0000,0.0000,0.0000,56747.4000,4.5000,1.0000,56747.4000,0.0000,0.0000,312110.7000,0.0000,-312110.7000,23.0256,15.7283,21551.4000,0.0000,21551.4000,0.5588,5824.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5824.7027,0.0000,0.0000,0.0000,15726.6973,15726.6973,22.7390,34.7798,0.0000,68421.2000,-68421.2000,1.7739,0.0000,0.0000,0.0000,13963.5102,4.9000,1.0000,13963.5102,0.0000,0.0000,82384.7102,0.0000,-82384.7102,24.2178,16.9205,1245.0000,0.0000,1245.0000,0.0323,336.4865,3.7000,1.0000,0.0000,0.0000,0.0000,336.4865,0.0000,0.0000,0.0000,908.5135,908.5135,24.1917,36.2326,0.0000,16176.6000,-16176.6000,0.4194,0.0000,0.0000,0.0000,3301.3469,4.9000,1.0000,3301.3469,0.0000,0.0000,19477.9469,0.0000,-19477.9469,24.5414,17.2441,8653.2000,0.0000,8653.2000,0.2244,2338.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2338.7027,0.0000,0.0000,0.0000,6314.4973,6314.4973,24.4030,19.9856,22.1943,-16.4067,-246101.1137,14.4443,1563.7766,15.6378,14.4443,0.0000,109.5603,19.9803,18.3546,19.1675,-11.3213,-90570.6042,14.4443,3318.5771,33.1858,14.4443,0.0000,385.2414,18.3534,17.4212,17.8873,-7.4188,-51931.8751,14.4443,4084.9918,40.8499,14.4443,0.0000,502.9638,22.7433,22.7419,9.7675,22.7404,9.7667,22.7390,9.7660,22.7390,7567.3936,302.6957,24.2015,24.1982,18.7717,24.1950,18.7587,24.1917,18.7456,24.1917,7567.3936,302.6957,24.4280,24.4197,20.4603,24.4113,20.4160,24.4030,20.3716,24.4030,2182.0302,43.6406,19.9856,19.9838,7.4100,19.9821,7.3775,19.9803,7.3450,19.9803,7567.3936,302.6957,18.3546,18.3542,-0.9081,18.3538,-0.9319,18.3534,-0.9555,18.3534,7567.3936,302.6957,17.4212,17.4219,-8.0137,17.4226,-8.0877,17.4233,-8.1610,17.4233,2182.0302,43.6406,14.4443,1111.7150,9.6295,0.0000,997.7655,2109.4806,-308511.5000,-391023.6490,-388603.5929
5074.0000,17.7058,29.9280,0.0000,268533.1000,-268533.1000,6.9622,0.0000,0.0000,0.0000,59674.0222,4.5000,1.0000,59674.0222,0.0000,0.0000,328207.1222,0.0000,-328207.1222,23.0763,15.7790,25430.2000,0.0000,25430.2000,0.6593,6873.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6873.0270,0.0000,0.0000,0.0000,18557.1730,18557.1730,22.7685,34.8093,0.0000,84427.4000,-84427.4000,2.1889,0.0000,0.0000,0.0000,17230.0816,4.9000,1.0000,17230.0816,0.0000,0.0000,101657.4816,0.0000,-101657.4816,24.4319,17.1346,1271.1000,0.0000,1271.1000,0.0330,343.5405,3.7000,1.0000,0.0000,0.0000,0.0000,343.5405,0.0000,0.0000,0.0000,927.5595,927.5595,24.4079,36.4487,0.0000,19911.5000,-19911.5000,0.5162,0.0000,0.0000,0.0000,4063.5714,4.9000,1.0000,4063.5714,0.0000,0.0000,23975.0714,0.0000,-23975.0714,24.8002,17.5029,7850.8000,0.0000,7850.8000,0.2035,2121.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2121.8378,0.0000,0.0000,0.0000,5728.9622,5728.9622,24.6837,20.3938,22.5387,-17.4781,-262171.2338,15.8448,1694.6718,16.9467,15.8448,0.0000,144.6206,20.3883,18.7219,19.5551,-12.7297,-101837.8804,15.8448,3731.1958,37.3120,15.8448,0.0000,508.5222,18.7199,17.7059,18.2129,-8.8528,-61969.3789,15.8448,4920.6225,49.2062,15.8448,0.0000,663.9168,22.7726,22.7712,9.8815,22.7698,9.8800,22.7685,9.8785,22.7685,8924.3642,356.9746,24.4167,24.4138,19.6170,24.4108,19.6067,24.4079,19.5963,24.4079,8924.3642,356.9746,24.7065,24.6989,22.3197,24.6912,22.2846,24.6837,22.2494,24.6837,2570.7324,51.4146,20.3938,20.3919,9.7504,20.3901,9.7212,20.3883,9.6922,20.3883,8924.3642,356.9746,18.7219,18.7213,1.6632,18.7206,1.6408,18.7199,1.6185,18.7199,8924.3642,356.9746,17.7059,17.7059,-5.4932,17.7058,-5.5628,17.7058,-5.6319,17.7058,2570.7324,51.4146,15.8448,1437.9031,10.5632,0.0000,1317.0595,2754.9627,-338319.9000,-428625.9807,-425978.4931
5075.0000,17.9994,30.2216,0.0000,290323.3000,-290323.3000,7.5272,0.0000,0.0000,0.0000,64516.2889,4.5000,1.0000,64516.2889,0.0000,0.0000,354839.5889,0.0000,-354839.5889,23.3119,16.0146,26729.8000,0.0000,26729.8000,0.6930,7224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7224.2703,0.0000,0.0000,0.0000,19505.5297,19505.5297,23.0145,35.0553,0.0000,97168.1000,-97168.1000,2.5193,0.0000,0.0000,0.0000,19830.2245,4.9000,1.0000,19830.2245,0.0000,0.0000,116998.3245,0.0000,-116998.3245,24.7662,17.4689,1492.2000,0.0000,1492.2000,0.0387,403.2973,3.7000,1.0000,0.0000,0.0000,0.0000,403.2973,0.0000,0.0000,0.0000,1088.9027,1088.9027,24.7406,36.7814,0.0000,23228.9000,-23228.9000,0.6023,0.0000,0.0000,0.0000,4740.5918,4.9000,1.0000,4740.5918,0.0000,0.0000,27969.4918,0.0000,-27969.4918,25.1593,17.8621,6346.3000,0.0000,6346.3000,0.1645,1715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1715.2162,0.0000,0.0000,0.0000,4631.0838,4631.0838,25.0652,20.7814,22.9233,-19.0751,-286126.9781,17.3174,1827.3344,18.2733,17.3174,0.0000,188.8055,20.7757,19.0802,19.9280,-14.1555,-113243.8153,17.3174,4582.9802,45.8298,17.3174,0.0000,663.8875,19.0775,18.0015,18.5395,-10.2674,-71871.4786,17.3174,6855.5813,68.5558,17.3174,0.0000,866.7587,23.0199,23.0181,12.0842,23.0163,12.0781,23.0145,12.0719,23.0145,10457.9892,418.3196,24.7499,24.7468,21.7984,24.7437,21.7861,24.7406,21.7738,24.7406,10457.9892,418.3196,25.0900,25.0817,25.5258,25.0735,25.4818,25.0652,25.4379,25.0652,3009.6497,60.1930,20.7814,20.7795,11.9785,20.7776,11.9513,20.7757,11.9241,20.7757,10457.9892,418.3196,19.0802,19.0793,4.0660,19.0784,4.0442,19.0775,4.0226,19.0775,10457.9892,418.3196,18.0015,18.0008,-2.9921,18.0001,-3.0597,17.9994,-3.1267,17.9994,3009.6497,60.1930,17.3174,1841.2507,11.5449,0.0000,1719.4517,3560.7024,-376152.0000,-474581.8890,-471242.2720
