Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5076.0000,18.2154,30.4376,0.0000,305570.2000,-305570.2000,7.9225,0.0000,0.0000,0.0000,67904.4889,4.5000,1.0000,67904.4889,0.0000,0.0000,373474.6889,0.0000,-373474.6889,23.6465,16.3492,23171.6000,0.0000,23171.6000,0.6008,6262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6262.5946,0.0000,0.0000,0.0000,16909.0054,16909.0054,23.3938,35.4346,0.0000,96475.7000,-96475.7000,2.5013,0.0000,0.0000,0.0000,19688.9184,4.9000,1.0000,19688.9184,0.0000,0.0000,116164.6184,0.0000,-116164.6184,25.0831,17.7858,1766.0000,0.0000,1766.0000,0.0458,477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,477.2973,0.0000,0.0000,0.0000,1288.7027,1288.7027,25.0547,37.0955,0.0000,25913.3000,-25913.3000,0.6719,0.0000,0.0000,0.0000,5288.4286,4.9000,1.0000,5288.4286,0.0000,0.0000,31201.7286,0.0000,-31201.7286,25.5085,18.2112,5543.9000,0.0000,5543.9000,0.1437,1498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1498.3514,0.0000,0.0000,0.0000,4045.5486,4045.5486,25.4239,21.0499,23.2369,-20.0524,-300786.6193,17.8289,1860.8362,18.6084,17.8289,0.0000,206.0343,21.0443,19.3304,20.1873,-14.7316,-117853.1725,17.8289,5124.4766,51.2448,17.8289,0.0000,724.4680,19.3277,18.2173,18.7725,-10.9077,-76354.0911,17.8289,7884.2035,78.8420,17.8289,0.0000,945.8516,23.4006,23.3983,15.2589,23.3961,15.2483,23.3938,15.2378,23.3938,11016.0240,440.6410,25.0644,25.0611,23.6730,25.0579,23.6597,25.0547,23.6463,25.0547,11016.0240,440.6410,25.4496,25.4411,28.2357,25.4325,28.1895,25.4239,28.1433,25.4239,3169.2675,63.3853,21.0499,21.0480,13.0619,21.0461,13.0375,21.0443,13.0132,21.0443,11016.0240,440.6410,19.3304,19.3295,5.3316,19.3286,5.3122,19.3277,5.2927,19.3277,11016.0240,440.6410,18.2173,18.2167,-1.5825,18.2160,-1.6408,18.2154,-1.6988,18.2154,3169.2675,63.3853,17.8289,1996.6614,11.8859,0.0000,1876.3539,3873.0153,-397477.7000,-498597.7791,-494993.8829
5077.0000,18.4795,30.7018,0.0000,320288.2000,-320288.2000,8.3041,0.0000,0.0000,0.0000,71175.1556,4.5000,1.0000,71175.1556,0.0000,0.0000,391463.3556,0.0000,-391463.3556,23.7853,16.4880,26729.4000,0.0000,26729.4000,0.6930,7224.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7224.1622,0.0000,0.0000,0.0000,19505.2378,19505.2378,23.5153,35.5561,0.0000,109730.4000,-109730.4000,2.8450,0.0000,0.0000,0.0000,22393.9592,4.9000,1.0000,22393.9592,0.0000,0.0000,132124.3592,0.0000,-132124.3592,25.3060,18.0087,1689.8000,0.0000,1689.8000,0.0438,456.7027,3.7000,1.0000,0.0000,0.0000,0.0000,456.7027,0.0000,0.0000,0.0000,1233.0973,1233.0973,25.2803,37.3211,0.0000,28495.8000,-28495.8000,0.7388,0.0000,0.0000,0.0000,5815.4694,4.9000,1.0000,5815.4694,0.0000,0.0000,34311.2694,0.0000,-34311.2694,25.7453,18.4480,4942.1000,0.0000,4942.1000,0.1281,1335.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1335.7027,0.0000,0.0000,0.0000,3606.3973,3606.3973,25.6731,21.3956,23.5343,-21.0403,-315604.8898,19.1292,1976.0419,19.7604,19.1292,0.0000,254.4814,21.3894,19.6422,20.5158,-16.1141,-128912.6772,19.1292,6984.1625,69.8416,19.1292,0.0000,894.8203,19.6388,18.4834,19.0611,-12.1776,-85243.0696,19.1292,10341.1258,103.4113,19.1292,0.0000,1168.2602,23.5209,23.5190,15.4937,23.5172,15.4878,23.5153,15.4819,23.5153,12492.8314,499.7133,25.2893,25.2863,24.6320,25.2833,24.6209,25.2803,24.6099,25.2803,12492.8314,499.7133,25.6965,25.6887,29.5155,25.6809,29.4805,25.6731,29.4455,25.6731,3591.4820,71.8296,21.3956,21.3935,15.0904,21.3915,15.0659,21.3894,15.0415,21.3894,12492.8314,499.7133,19.6422,19.6410,7.3111,19.6399,7.2912,19.6388,7.2712,19.6388,12492.8314,499.7133,18.4834,18.4821,0.4923,18.4808,0.4321,18.4795,0.3722,18.4795,3591.4820,71.8296,19.1292,2429.1164,12.7528,0.0000,2317.5620,4746.6784,-425153.1000,-533554.2517,-529760.6365
5078.0000,18.7347,30.9569,0.0000,337713.3000,-337713.3000,8.7558,0.0000,0.0000,0.0000,75047.4000,4.5000,1.0000,75047.4000,0.0000,0.0000,412760.7000,0.0000,-412760.7000,24.0450,16.7477,25437.4000,0.0000,25437.4000,0.6595,6874.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6874.9730,0.0000,0.0000,0.0000,18562.4270,18562.4270,23.7997,35.8405,0.0000,118393.5000,-118393.5000,3.0696,0.0000,0.0000,0.0000,24161.9388,4.9000,1.0000,24161.9388,0.0000,0.0000,142555.4388,0.0000,-142555.4388,25.6337,18.3364,1145.1000,0.0000,1145.1000,0.0297,309.4865,3.7000,1.0000,0.0000,0.0000,0.0000,309.4865,0.0000,0.0000,0.0000,835.6135,835.6135,25.6134,37.6542,0.0000,31161.1000,-31161.1000,0.8079,0.0000,0.0000,0.0000,6359.4082,4.9000,1.0000,6359.4082,0.0000,0.0000,37520.5082,0.0000,-37520.5082,26.0961,18.7988,4340.3000,0.0000,4340.3000,0.1125,1173.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1173.0541,0.0000,0.0000,0.0000,3167.2459,3167.2459,26.0300,21.7097,23.8698,-22.3875,-335811.8064,20.1526,2057.7810,20.5778,20.1526,0.0000,297.5492,21.7034,19.9346,20.8190,-17.1856,-137484.4607,20.1526,8635.7299,86.3573,20.1526,0.0000,1046.2575,19.9309,18.7395,19.3352,-13.2300,-92610.1273,20.1526,11928.3460,119.2835,20.1526,0.0000,1365.9737,23.8062,23.8040,17.5751,23.8018,17.5662,23.7997,17.5573,23.7997,13713.3725,548.5349,25.6230,25.6198,26.7759,25.6166,26.7630,25.6134,26.7501,25.6134,13713.3725,548.5349,26.0554,26.0469,32.2983,26.0384,32.2547,26.0300,32.2111,26.0300,3940.2269,78.8045,21.7097,21.7076,16.7552,21.7055,16.7320,21.7034,16.7088,21.7034,13713.3725,548.5349,19.9346,19.9334,9.0275,19.9321,9.0082,19.9309,8.9889,19.9309,13713.3725,548.5349,18.7395,18.7378,2.3480,18.7363,2.2902,18.7347,2.2327,18.7347,3940.2269,78.8045,20.1526,2808.7867,13.4351,0.0000,2709.7804,5518.5671,-456345.1000,-570271.3605,-565906.3944
5079.0000,18.9795,31.2017,0.0000,352480.1000,-352480.1000,9.1387,0.0000,0.0000,0.0000,78328.9111,4.5000,1.0000,78328.9111,0.0000,0.0000,430809.0111,0.0000,-430809.0111,24.2864,16.9891,24138.0000,0.0000,24138.0000,0.6258,6523.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6523.7838,0.0000,0.0000,0.0000,17614.2162,17614.2162,24.0628,36.1036,0.0000,125569.5000,-125569.5000,3.2556,0.0000,0.0000,0.0000,25626.4286,4.9000,1.0000,25626.4286,0.0000,0.0000,151195.9286,0.0000,-151195.9286,25.9253,18.6280,1112.9000,0.0000,1112.9000,0.0289,300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,300.7838,0.0000,0.0000,0.0000,812.1162,812.1162,25.9058,37.9466,0.0000,32944.4000,-32944.4000,0.8541,0.0000,0.0000,0.0000,6723.3469,4.9000,1.0000,6723.3469,0.0000,0.0000,39667.7469,0.0000,-39667.7469,26.3944,19.0971,4942.1000,0.0000,4942.1000,0.1281,1335.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1335.7027,0.0000,0.0000,0.0000,3606.3973,3606.3973,26.3254,22.0095,24.1674,-23.3572,-350357.2900,21.0469,2139.8456,21.3985,21.0469,0.0000,338.9472,22.0030,20.2120,21.1075,-18.1738,-145390.5656,21.0469,9873.7678,98.7377,21.0469,0.0000,1191.8231,20.2080,18.9849,19.5965,-14.1836,-99284.9335,21.0469,13072.9304,130.7293,21.0469,0.0000,1556.0214,24.0695,24.0672,19.2504,24.0650,19.2414,24.0628,19.2324,24.0628,14821.5825,592.8633,25.9153,25.9121,28.3816,25.9090,28.3691,25.9058,28.3566,25.9058,14821.5825,592.8633,26.3500,26.3418,34.1376,26.3336,34.0983,26.3254,34.0590,26.3254,4256.7310,85.1346,22.0095,22.0073,18.3004,22.0052,18.2780,22.0030,18.2556,22.0030,14821.5825,592.8633,20.2120,20.2107,10.5794,20.2093,10.5606,20.2080,10.5417,20.2080,14821.5825,592.8633,18.9849,18.9831,4.0329,18.9813,3.9772,18.9795,3.9218,18.9795,4256.7310,85.1346,21.0469,3170.2077,14.0313,0.0000,3086.7917,6256.9994,-480801.0000,-599639.9569,-595032.7892
5080.0000,19.1803,31.4025,0.0000,359720.6000,-359720.6000,9.3264,0.0000,0.0000,0.0000,79937.9111,4.5000,1.0000,79937.9111,0.0000,0.0000,439658.5111,0.0000,-439658.5111,24.4801,17.1828,20580.8000,0.0000,20580.8000,0.5336,5562.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5562.3784,0.0000,0.0000,0.0000,15018.4216,15018.4216,24.2923,36.3331,0.0000,130475.5000,-130475.5000,3.3828,0.0000,0.0000,0.0000,26627.6531,4.9000,1.0000,26627.6531,0.0000,0.0000,157103.1531,0.0000,-157103.1531,26.1861,18.8888,1401.3000,0.0000,1401.3000,0.0363,378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,378.7297,0.0000,0.0000,0.0000,1022.5703,1022.5703,26.1641,38.2049,0.0000,35122.7000,-35122.7000,0.9106,0.0000,0.0000,0.0000,7167.8980,4.9000,1.0000,7167.8980,0.0000,0.0000,42290.5980,0.0000,-42290.5980,26.6739,19.3766,5744.5000,0.0000,5744.5000,0.1489,1552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1552.5676,0.0000,0.0000,0.0000,4191.9324,4191.9324,26.5986,22.2483,24.4234,-24.0591,-360886.4362,21.5081,2173.2766,21.7328,21.5081,0.0000,361.7198,22.2418,20.4352,21.3385,-18.7341,-149873.0021,21.5081,10426.7467,104.2675,21.5081,0.0000,1271.8974,20.4311,19.1858,19.8084,-14.7584,-103308.4502,21.5081,13606.3685,136.0637,21.5081,0.0000,1660.5649,24.2991,24.2968,20.5338,24.2946,20.5247,24.2923,20.5155,24.2923,15408.1100,616.3244,26.1738,26.1705,29.6519,26.1673,29.6394,26.1641,29.6268,26.1641,15408.1100,616.3244,26.6234,26.6151,35.7547,26.6068,35.7151,26.5986,35.6755,26.5986,4424.1912,88.4838,22.2483,22.2461,19.2666,22.2440,19.2454,22.2418,19.2242,22.2418,15408.1100,616.3244,20.4352,20.4338,11.5973,20.4325,11.5794,20.4311,11.5615,20.4311,15408.1100,616.3244,19.1858,19.1839,5.1610,19.1821,5.1095,19.1803,5.0582,19.1803,4424.1912,88.4838,21.5081,3367.7241,14.3387,0.0000,3294.1822,6661.9062,-497592.2000,-618819.3378,-614067.8885
5081.0000,19.3499,31.5721,0.0000,375258.8000,-375258.8000,9.7293,0.0000,0.0000,0.0000,83390.8444,4.5000,1.0000,83390.8444,0.0000,0.0000,458649.6444,0.0000,-458649.6444,24.8091,17.5118,13462.5000,0.0000,13462.5000,0.3490,3638.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3638.5135,0.0000,0.0000,0.0000,9823.9865,9823.9865,24.6842,36.7250,0.0000,125552.7000,-125552.7000,3.2552,0.0000,0.0000,0.0000,25623.0000,4.9000,1.0000,25623.0000,0.0000,0.0000,151175.7000,0.0000,-151175.7000,26.4836,19.1863,925.8000,0.0000,925.8000,0.0240,250.2162,3.7000,1.0000,0.0000,0.0000,0.0000,250.2162,0.0000,0.0000,0.0000,675.5838,675.5838,26.4654,38.5062,0.0000,37346.9000,-37346.9000,0.9683,0.0000,0.0000,0.0000,7621.8163,4.9000,1.0000,7621.8163,0.0000,0.0000,44968.7163,0.0000,-44968.7163,27.0006,19.7033,7549.9000,0.0000,7549.9000,0.1957,2040.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2040.5135,0.0000,0.0000,0.0000,5509.3865,5509.3865,26.9088,22.4613,24.6851,-24.9106,-373658.9356,21.7823,2187.0104,21.8701,21.7823,0.0000,375.7325,22.4547,20.6258,21.5403,-19.2076,-153660.5989,21.7823,10728.1156,107.2812,21.7823,0.0000,1321.1695,20.6216,19.3555,19.9885,-15.1961,-106372.6588,21.7823,13905.9916,139.0599,21.7823,0.0000,1724.8936,24.6922,24.6895,23.4394,24.6868,23.4266,24.6842,23.4138,24.6842,15761.7066,630.4683,26.4755,26.4721,31.3909,26.4688,31.3768,26.4654,31.3628,26.4654,15761.7066,630.4683,26.9350,26.9263,37.8717,26.9176,37.8271,26.9088,37.7825,26.9088,4525.1306,90.5026,22.4613,22.4591,20.0784,22.4569,20.0578,22.4547,20.0373,22.4547,15761.7066,630.4683,20.6258,20.6244,12.3668,20.6230,12.3496,20.6216,12.3324,20.6216,15761.7066,630.4683,19.3555,19.3536,5.9778,19.3518,5.9294,19.3499,5.8813,19.3499,4525.1306,90.5026,21.7823,3488.8411,14.5215,0.0000,3421.7956,6910.6367,-516220.2000,-638785.1040,-633692.1933
5082.0000,19.0120,31.2342,0.0000,284428.9000,-284428.9000,7.3743,0.0000,0.0000,0.0000,63206.4222,4.5000,1.0000,63206.4222,0.0000,0.0000,347635.3222,0.0000,-347635.3222,24.2594,16.9621,11117.7000,0.0000,11117.7000,0.2882,3004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3004.7838,0.0000,0.0000,0.0000,8112.9162,8112.9162,24.1325,36.1734,0.0000,97939.7000,-97939.7000,2.5393,0.0000,0.0000,0.0000,19987.6939,4.9000,1.0000,19987.6939,0.0000,0.0000,117927.3939,0.0000,-117927.3939,25.9126,18.6153,778.3000,0.0000,778.3000,0.0202,210.3514,3.7000,1.0000,0.0000,0.0000,0.0000,210.3514,0.0000,0.0000,0.0000,567.9486,567.9486,25.8967,37.9376,0.0000,38537.1000,-38537.1000,0.9991,0.0000,0.0000,0.0000,7864.7143,4.9000,1.0000,7864.7143,0.0000,0.0000,46401.8143,0.0000,-46401.8143,26.5972,19.2999,8853.8000,0.0000,8853.8000,0.2296,2392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2392.9189,0.0000,0.0000,0.0000,6460.8811,6460.8811,26.4828,21.9518,24.2173,-20.0113,-300169.8578,17.1761,1733.0561,17.3306,17.1761,0.0000,184.2218,21.9483,20.1977,21.0730,-14.4966,-115972.7299,17.1761,4721.0247,47.2102,17.1761,0.0000,647.7698,20.1965,19.0073,19.6019,-11.2546,-78782.1165,17.1761,7227.4441,72.2744,17.1761,0.0000,845.7158,24.1370,24.1355,16.7042,24.1340,16.7040,24.1325,16.7038,24.1325,10306.1315,412.2453,25.9040,25.9016,24.4411,25.8992,24.4368,25.8967,24.4326,25.8967,10306.1315,412.2453,26.4996,26.4940,30.9255,26.4884,30.9202,26.4828,30.9147,26.4828,2966.2051,59.3241,21.9518,21.9506,13.8345,21.9495,13.8248,21.9483,13.8150,21.9483,10306.1315,412.2453,20.1977,20.1973,7.1014,20.1969,7.0947,20.1965,7.0881,20.1965,10306.1315,412.2453,19.0073,19.0089,0.6475,19.0104,0.6433,19.0120,0.6391,19.0120,2966.2051,59.3241,17.1761,1799.7411,11.4507,0.0000,1677.7073,3477.4484,-400155.9000,-496822.7844,-494924.7043
5083.0000,18.8440,31.0662,0.0000,274584.0000,-274584.0000,7.1191,0.0000,0.0000,0.0000,61018.6667,4.5000,1.0000,61018.6667,0.0000,0.0000,335602.6667,0.0000,-335602.6667,24.2287,16.9314,11102.1000,0.0000,11102.1000,0.2878,3000.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5676,0.0000,0.0000,0.0000,8101.5324,8101.5324,24.0922,36.1331,0.0000,84030.2000,-84030.2000,2.1786,0.0000,0.0000,0.0000,17149.0204,4.9000,1.0000,17149.0204,0.0000,0.0000,101179.2204,0.0000,-101179.2204,25.7157,18.4184,618.9000,0.0000,618.9000,0.0160,167.2703,3.7000,1.0000,0.0000,0.0000,0.0000,167.2703,0.0000,0.0000,0.0000,451.6297,451.6297,25.7001,37.7409,0.0000,36713.2000,-36713.2000,0.9519,0.0000,0.0000,0.0000,7492.4898,4.9000,1.0000,7492.4898,0.0000,0.0000,44205.6898,0.0000,-44205.6898,26.4093,19.1120,8452.6000,0.0000,8452.6000,0.2191,2284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2284.4865,0.0000,0.0000,0.0000,6168.1135,6168.1135,26.2907,21.7327,24.0117,-18.9383,-284074.4118,16.1590,1641.9618,16.4196,16.1590,0.0000,153.3932,21.7288,20.0000,20.8644,-13.4691,-107752.7926,16.1590,3889.6757,38.8968,16.1590,0.0000,539.3690,19.9986,18.8401,19.4194,-10.3147,-72203.2485,16.1590,5559.1363,55.5914,16.1590,0.0000,704.1898,24.0987,24.0965,16.4386,24.0944,16.4304,24.0922,16.4223,24.0922,9242.3656,369.6946,25.7084,25.7056,22.5573,25.7028,22.5484,25.7001,22.5395,25.7001,9242.3656,369.6946,26.3104,26.3038,28.3958,26.2972,28.3733,26.2907,28.3510,26.2907,2661.7747,53.2355,21.7327,21.7314,11.6467,21.7301,11.6348,21.7288,11.6230,21.7288,9242.3656,369.6946,20.0000,19.9995,5.1262,19.9991,5.1183,19.9986,5.1105,19.9986,9242.3656,369.6946,18.8401,18.8414,-1.4393,18.8427,-1.4515,18.8440,-1.4635,18.8440,2661.7747,53.2355,16.1590,1518.5970,10.7726,0.0000,1396.9520,2915.5490,-375153.8000,-466266.3012,-464030.4529
5084.0000,18.4087,30.6309,0.0000,198881.4000,-198881.4000,5.1564,0.0000,0.0000,0.0000,44195.8667,4.5000,1.0000,44195.8667,0.0000,0.0000,243077.2667,0.0000,-243077.2667,23.8024,16.5051,11099.3000,0.0000,11099.3000,0.2878,2999.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2999.8108,0.0000,0.0000,0.0000,8099.4892,8099.4892,23.6186,35.6594,0.0000,49372.1000,-49372.1000,1.2801,0.0000,0.0000,0.0000,10075.9388,4.9000,1.0000,10075.9388,0.0000,0.0000,59448.0388,0.0000,-59448.0388,24.9377,17.6404,668.9000,0.0000,668.9000,0.0173,180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,180.7838,0.0000,0.0000,0.0000,488.1162,488.1162,24.9224,36.9632,0.0000,32672.4000,-32672.4000,0.8471,0.0000,0.0000,0.0000,6667.8367,4.9000,1.0000,6667.8367,0.0000,0.0000,39340.2367,0.0000,-39340.2367,25.7953,18.4980,7750.5000,0.0000,7750.5000,0.2009,2094.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2094.7297,0.0000,0.0000,0.0000,5655.7703,5655.7703,25.6610,21.0042,23.3326,-13.9912,-209867.9177,11.6844,1215.4705,12.1547,11.6844,0.0000,57.9940,21.0052,19.4347,20.2199,-8.8474,-70779.5441,11.6844,2546.5801,25.4658,11.6844,0.0000,203.9215,19.4376,18.3915,18.9145,-6.7354,-47147.6103,11.6844,3069.2357,30.6924,11.6844,0.0000,266.2360,23.6227,23.6213,11.6642,23.6199,11.6642,23.6186,11.6642,23.6186,5190.1420,207.6057,24.9268,24.9254,14.9353,24.9239,14.9393,24.9224,14.9433,24.9224,5190.1420,207.6057,25.6698,25.6669,20.6617,25.6640,20.6828,25.6610,20.7033,25.6610,1500.0832,30.0017,21.0042,21.0045,4.5462,21.0049,4.5507,21.0052,4.5551,21.0052,5190.1420,207.6057,19.4347,19.4357,-0.3496,19.4366,-0.3434,19.4376,-0.3371,19.4376,5190.1420,207.6057,18.3915,18.3973,-6.7277,18.4030,-6.6866,18.4087,-6.6459,18.4087,1500.0832,30.0017,11.6844,617.0796,7.7896,0.0000,528.1514,1145.2310,-261407.2000,-327622.1665,-327795.0721
5085.0000,18.1348,30.3570,0.0000,186480.7000,-186480.7000,4.8349,0.0000,0.0000,0.0000,41440.1556,4.5000,1.0000,41440.1556,0.0000,0.0000,227920.8556,0.0000,-227920.8556,23.8701,16.5729,9416.8000,0.0000,9416.8000,0.2441,2545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2545.0811,0.0000,0.0000,0.0000,6871.7189,6871.7189,23.6887,35.7295,0.0000,33532.4000,-33532.4000,0.8694,0.0000,0.0000,0.0000,6843.3469,4.9000,1.0000,6843.3469,0.0000,0.0000,40375.7469,0.0000,-40375.7469,24.7047,17.4074,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,24.6896,36.7304,0.0000,28738.8000,-28738.8000,0.7451,0.0000,0.0000,0.0000,5865.0612,4.9000,1.0000,5865.0612,0.0000,0.0000,34603.8612,0.0000,-34603.8612,25.5604,18.2631,6346.3000,0.0000,6346.3000,0.1645,1715.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1715.2162,0.0000,0.0000,0.0000,4631.0838,4631.0838,25.4258,20.5506,22.9882,-12.9158,-193737.3539,10.3033,1084.7397,10.8474,10.3033,0.0000,39.7642,20.5525,19.0877,19.8201,-7.2763,-58210.3329,10.3033,2278.7900,22.7879,10.3033,0.0000,139.8210,19.0915,18.1163,18.6039,-5.5359,-38751.5471,10.3033,2724.9211,27.2492,10.3033,0.0000,182.5477,23.6972,23.6944,13.0086,23.6915,12.9929,23.6887,12.9772,23.6887,4152.1122,166.0845,24.6970,24.6945,13.8005,24.6921,13.7927,24.6896,13.7849,24.6896,4152.1122,166.0845,25.4438,25.4378,18.9965,25.4318,18.9723,25.4258,18.9485,25.4258,1201.7929,24.0359,20.5506,20.5512,1.1073,20.5519,1.1119,20.5525,1.1165,20.5525,4152.1122,166.0845,19.0877,19.0889,-2.9582,19.0902,-2.9514,19.0915,-2.9446,19.0915,4152.1122,166.0845,18.1163,18.1225,-9.2277,18.1287,-9.1908,18.1348,-9.1540,18.1348,1201.7929,24.0359,10.3033,435.4378,6.8689,0.0000,362.1329,797.5708,-232571.9000,-291093.4367,-290699.2339
5086.0000,17.8804,30.1026,0.0000,157578.0000,-157578.0000,4.0855,0.0000,0.0000,0.0000,35017.3333,4.5000,1.0000,35017.3333,0.0000,0.0000,192595.3333,0.0000,-192595.3333,23.7707,16.4734,9196.2000,0.0000,9196.2000,0.2384,2485.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2485.4595,0.0000,0.0000,0.0000,6710.7405,6710.7405,23.5573,35.5981,0.0000,20941.7000,-20941.7000,0.5430,0.0000,0.0000,0.0000,4273.8163,4.9000,1.0000,4273.8163,0.0000,0.0000,25215.5163,0.0000,-25215.5163,24.3285,17.0312,345.2000,0.0000,345.2000,0.0089,93.2973,3.7000,1.0000,0.0000,0.0000,0.0000,93.2973,0.0000,0.0000,0.0000,251.9027,251.9027,24.3150,36.3558,0.0000,24374.6000,-24374.6000,0.6320,0.0000,0.0000,0.0000,4974.4082,4.9000,1.0000,4974.4082,0.0000,0.0000,29349.0082,0.0000,-29349.0082,25.2126,17.9153,5543.9000,0.0000,5543.9000,0.1437,1498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1498.3514,0.0000,0.0000,0.0000,4045.5486,4045.5486,25.0759,20.0830,22.5795,-10.8834,-163251.0974,8.4773,905.3819,9.0538,8.4773,0.0000,22.1482,20.0880,18.7543,19.4212,-5.4510,-43607.8116,8.4773,1902.7858,19.0279,8.4773,0.0000,77.8784,18.7607,17.8550,18.3078,-4.2305,-29613.8210,8.4773,2267.1560,22.6716,8.4773,0.0000,101.6766,23.5654,23.5627,11.8011,23.5600,11.7888,23.5573,11.7765,23.5573,2940.0265,117.6011,24.3208,24.3189,10.8983,24.3170,10.8964,24.3150,10.8945,24.3150,2940.0265,117.6011,25.0889,25.0846,15.5704,25.0802,15.5691,25.0759,15.5675,25.0759,852.9240,17.0585,20.0830,20.0847,-2.3972,20.0864,-2.3837,20.0880,-2.3701,20.0880,2940.0265,117.6011,18.7543,18.7565,-5.3888,18.7586,-5.3749,18.7607,-5.3610,18.7607,2940.0265,117.6011,17.8550,17.8635,-11.5003,17.8720,-11.4405,17.8804,-11.3811,17.8804,852.9240,17.0585,8.4773,253.7993,5.6515,0.0000,201.7032,455.5025,-187809.0000,-236151.6659,-236472.7300
5087.0000,17.6887,29.9109,0.0000,144015.7000,-144015.7000,3.7339,0.0000,0.0000,0.0000,32003.4889,4.5000,1.0000,32003.4889,0.0000,0.0000,176019.1889,0.0000,-176019.1889,23.7995,16.5022,9176.3000,0.0000,9176.3000,0.2379,2480.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0811,0.0000,0.0000,0.0000,6696.2189,6696.2189,23.5566,35.5974,0.0000,14796.4000,-14796.4000,0.3836,0.0000,0.0000,0.0000,3019.6735,4.9000,1.0000,3019.6735,0.0000,0.0000,17816.0735,0.0000,-17816.0735,24.1751,16.8778,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,24.1589,36.1997,0.0000,20571.8000,-20571.8000,0.5334,0.0000,0.0000,0.0000,4198.3265,4.9000,1.0000,4198.3265,0.0000,0.0000,24770.1265,0.0000,-24770.1265,25.0188,17.7215,3136.7000,0.0000,3136.7000,0.0813,847.7568,3.7000,1.0000,0.0000,0.0000,0.0000,847.7568,0.0000,0.0000,0.0000,2288.9432,2288.9432,24.9189,19.6850,22.3020,-10.0508,-150761.7660,7.4681,805.4438,8.0544,7.4681,0.0000,15.1425,19.6924,18.5045,19.0985,-4.2770,-34216.2873,7.4681,1696.5038,16.9650,7.4681,0.0000,53.2448,18.5125,17.6596,18.0860,-3.5093,-24565.1988,7.4681,2014.0972,20.1410,7.4681,0.0000,69.5154,23.5670,23.5635,12.0469,23.5600,12.0276,23.5566,12.0083,23.5566,2350.6437,94.0257,24.1666,24.1640,10.3589,24.1614,10.3497,24.1589,10.3404,24.1589,2350.6437,94.0257,24.9393,24.9325,14.8466,24.9257,14.8124,24.9189,14.7789,24.9189,682.9927,13.6599,19.6850,19.6875,-5.0652,19.6899,-5.0460,19.6924,-5.0269,19.6924,2350.6437,94.0257,18.5045,18.5072,-6.9233,18.5098,-6.9064,18.5125,-6.8895,18.5125,2350.6437,94.0257,17.6596,17.6694,-12.9142,17.6790,-12.8472,17.6887,-12.7806,17.6887,682.9927,13.6599,7.4681,178.8191,4.9787,0.0000,137.9026,316.7217,-166737.8000,-209377.1538,-209543.2520
5088.0000,17.5261,29.7483,0.0000,128385.7000,-128385.7000,3.3286,0.0000,0.0000,0.0000,28530.1556,4.5000,1.0000,28530.1556,0.0000,0.0000,156915.8556,0.0000,-156915.8556,23.8257,16.5284,9192.8000,0.0000,9192.8000,0.2383,2484.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2484.5405,0.0000,0.0000,0.0000,6708.2595,6708.2595,23.5445,35.5853,0.0000,9844.0000,-9844.0000,0.2552,0.0000,0.0000,0.0000,2008.9796,4.9000,1.0000,2008.9796,0.0000,0.0000,11852.9796,0.0000,-11852.9796,24.0203,16.7230,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,24.0022,36.0430,0.0000,17264.7000,-17264.7000,0.4476,0.0000,0.0000,0.0000,3523.4082,4.9000,1.0000,3523.4082,0.0000,0.0000,20788.1082,0.0000,-20788.1082,24.8367,17.5394,1030.4000,0.0000,1030.4000,0.0267,278.4865,3.7000,1.0000,0.0000,0.0000,0.0000,278.4865,0.0000,0.0000,0.0000,751.9135,751.9135,24.7837,19.3021,22.0429,-9.1026,-136539.5843,6.4580,702.9272,7.0293,6.4580,0.0000,9.7919,19.3131,18.2938,18.8034,-3.1738,-25390.3912,6.4580,1483.3191,14.8332,6.4580,0.0000,34.4308,18.3038,17.4914,17.8976,-2.8907,-20234.7263,6.4580,1754.1986,17.5420,6.4580,0.0000,44.9522,23.5564,23.5524,12.0275,23.5484,12.0048,23.5445,11.9822,23.5445,1819.8537,72.7941,24.0104,24.0076,9.5639,24.0049,9.5540,24.0022,9.5441,24.0022,1819.8537,72.7941,24.8066,24.7989,14.0883,24.7913,14.0480,24.7837,14.0081,24.7837,529.7324,10.5946,19.3021,19.3058,-7.5625,19.3095,-7.5343,19.3131,-7.5061,19.3131,1819.8537,72.7941,18.2938,18.2971,-8.1259,18.3004,-8.1040,18.3038,-8.0822,18.3038,1819.8537,72.7941,17.4914,17.5030,-14.0510,17.5146,-13.9676,17.5261,-13.8849,17.5261,529.7324,10.5946,6.4580,119.7602,4.3054,0.0000,89.1748,208.9350,-144931.1000,-181848.5893,-182164.7018
5089.0000,17.4172,29.6394,0.0000,123714.4000,-123714.4000,3.2075,0.0000,0.0000,0.0000,27492.0889,4.5000,1.0000,27492.0889,0.0000,0.0000,151206.4889,0.0000,-151206.4889,23.7085,16.4112,9193.4000,0.0000,9193.4000,0.2384,2484.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2484.7027,0.0000,0.0000,0.0000,6708.6973,6708.6973,23.4193,35.4601,0.0000,10888.5000,-10888.5000,0.2823,0.0000,0.0000,0.0000,2222.1429,4.9000,1.0000,2222.1429,0.0000,0.0000,13110.6429,0.0000,-13110.6429,23.9648,16.6675,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,23.9450,35.9858,0.0000,15468.4000,-15468.4000,0.4010,0.0000,0.0000,0.0000,3156.8163,4.9000,1.0000,3156.8163,0.0000,0.0000,18625.2163,0.0000,-18625.2163,24.7200,17.4227,629.0000,0.0000,629.0000,0.0163,170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,170.0000,0.0000,0.0000,0.0000,459.0000,459.0000,24.6772,19.1026,21.8899,-8.9322,-133982.9006,6.2314,681.9560,6.8196,6.2314,0.0000,8.7966,19.1129,18.1369,18.6249,-2.9324,-23459.2335,6.2314,1440.8775,14.4088,6.2314,0.0000,30.9311,18.1475,17.3826,17.7651,-2.6262,-18383.6113,6.2314,1701.1920,17.0119,6.2314,0.0000,40.3831,23.4293,23.4260,10.8237,23.4226,10.8089,23.4193,10.7942,23.4193,1709.0268,68.3611,23.9546,23.9514,9.6856,23.9482,9.6718,23.9450,9.6580,23.9450,1709.0268,68.3611,24.7009,24.6929,13.5503,24.6850,13.5096,24.6772,13.4692,24.6772,497.6996,9.9540,19.1026,19.1060,-8.2225,19.1095,-8.1995,19.1129,-8.1765,19.1129,1709.0268,68.3611,18.1369,18.1404,-8.8532,18.1440,-8.8315,18.1475,-8.8098,18.1475,1709.0268,68.3611,17.3826,17.3942,-14.5314,17.4057,-14.4562,17.4172,-14.3812,17.4172,497.6996,9.9540,6.2314,108.5295,4.1542,0.0000,80.1108,188.6403,-139913.3000,-175529.7535,-175825.7453
5090.0000,17.3221,29.5443,0.0000,114566.2000,-114566.2000,2.9703,0.0000,0.0000,0.0000,25459.1556,4.5000,1.0000,25459.1556,0.0000,0.0000,140025.3556,0.0000,-140025.3556,23.5239,16.2266,9170.6000,0.0000,9170.6000,0.2378,2478.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5405,0.0000,0.0000,0.0000,6692.0595,6692.0595,23.2195,35.2603,0.0000,11903.0000,-11903.0000,0.3086,0.0000,0.0000,0.0000,2429.1837,4.9000,1.0000,2429.1837,0.0000,0.0000,14332.1837,0.0000,-14332.1837,23.8543,16.5570,331.1000,0.0000,331.1000,0.0086,89.4865,3.7000,1.0000,0.0000,0.0000,0.0000,89.4865,0.0000,0.0000,0.0000,241.6135,241.6135,23.8346,35.8754,0.0000,14221.5000,-14221.5000,0.3687,0.0000,0.0000,0.0000,2902.3469,4.9000,1.0000,2902.3469,0.0000,0.0000,17123.8469,0.0000,-17123.8469,24.5930,17.2957,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,24.5595,18.9144,21.7369,-8.4969,-127453.9942,5.8538,644.1356,6.4414,5.8538,0.0000,7.2925,18.9262,18.0104,18.4683,-2.5848,-20678.0876,5.8538,1361.5709,13.6157,5.8538,0.0000,25.6423,18.0220,17.2848,17.6534,-2.3778,-16644.6501,5.8538,1604.9372,16.0494,5.8538,0.0000,33.4781,23.2275,23.2248,9.0460,23.2221,9.0380,23.2195,9.0300,23.2195,1531.2677,61.2507,23.8435,23.8406,9.0764,23.8376,9.0655,23.8346,9.0546,23.8346,1531.2677,61.2507,24.5824,24.5747,12.7661,24.5671,12.7307,24.5595,12.6953,24.5595,446.2932,8.9259,18.9144,18.9184,-9.0083,18.9223,-8.9821,18.9262,-8.9560,18.9262,1531.2677,61.2507,18.0104,18.0142,-9.3722,18.0181,-9.3489,18.0220,-9.3257,18.0220,1531.2677,61.2507,17.2848,17.2973,-14.9971,17.3097,-14.9153,17.3221,-14.8341,17.3221,446.2932,8.9259,5.8538,91.3639,3.9025,0.0000,66.4130,157.7769,-130860.8000,-164308.2159,-164776.7320
5091.0000,17.2376,29.4598,0.0000,106290.8000,-106290.8000,2.7558,0.0000,0.0000,0.0000,23620.1778,4.5000,1.0000,23620.1778,0.0000,0.0000,129910.9778,0.0000,-129910.9778,23.4184,16.1211,9183.6000,0.0000,9183.6000,0.2381,2482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0541,0.0000,0.0000,0.0000,6701.5459,6701.5459,23.0912,35.1320,0.0000,10636.8000,-10636.8000,0.2758,0.0000,0.0000,0.0000,2170.7755,4.9000,1.0000,2170.7755,0.0000,0.0000,12807.5755,0.0000,-12807.5755,23.7005,16.4032,343.0000,0.0000,343.0000,0.0089,92.7027,3.7000,1.0000,0.0000,0.0000,0.0000,92.7027,0.0000,0.0000,0.0000,250.2973,250.2973,23.6807,35.7215,0.0000,13340.0000,-13340.0000,0.3459,0.0000,0.0000,0.0000,2722.4490,4.9000,1.0000,2722.4490,0.0000,0.0000,16062.4490,0.0000,-16062.4490,24.4449,17.1476,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,24.4130,18.7418,21.5774,-7.9467,-119200.0487,5.4494,603.0664,6.0307,5.4494,0.0000,5.8832,18.7551,17.9004,18.3278,-2.2456,-17964.7903,5.4494,1274.2479,12.7425,5.4494,0.0000,20.6868,17.9132,17.1970,17.5551,-2.1505,-15053.5763,5.4494,1499.6869,14.9969,5.4494,0.0000,27.0082,23.0995,23.0968,8.1932,23.0940,8.1832,23.0912,8.1732,23.0912,1350.4841,54.0194,23.6886,23.6860,8.0350,23.6833,8.0277,23.6807,8.0204,23.6807,1350.4841,54.0194,24.4335,24.4267,11.6032,24.4198,11.5785,24.4130,11.5537,24.4130,393.9730,7.8795,18.7418,18.7462,-9.7504,18.7507,-9.7208,18.7551,-9.6914,18.7551,1350.4841,54.0194,17.9004,17.9047,-9.8093,17.9090,-9.7835,17.9132,-9.7578,17.9132,1350.4841,54.0194,17.1970,17.2106,-15.4118,17.2241,-15.3219,17.2376,-15.2325,17.2376,393.9730,7.8795,5.4494,75.0251,3.6329,0.0000,53.5782,128.6033,-120412.8000,-151589.6617,-152218.4154
5092.0000,17.2193,29.4416,0.0000,129462.0000,-129462.0000,3.3565,0.0000,0.0000,0.0000,28769.3333,4.5000,1.0000,28769.3333,0.0000,0.0000,158231.3333,0.0000,-158231.3333,23.5409,16.2436,9196.2000,0.0000,9196.2000,0.2384,2485.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2485.4595,0.0000,0.0000,0.0000,6710.7405,6710.7405,23.2610,35.3018,0.0000,14197.9000,-14197.9000,0.3681,0.0000,0.0000,0.0000,2897.5306,4.9000,1.0000,2897.5306,0.0000,0.0000,17095.4306,0.0000,-17095.4306,23.9440,16.6467,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,23.9211,35.9619,0.0000,13051.8000,-13051.8000,0.3384,0.0000,0.0000,0.0000,2663.6327,4.9000,1.0000,2663.6327,0.0000,0.0000,15715.4327,0.0000,-15715.4327,24.5489,17.2517,628.9000,0.0000,628.9000,0.0163,169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,169.9730,0.0000,0.0000,0.0000,458.9270,458.9270,24.5002,18.8511,21.6756,-9.4267,-141401.0897,6.4896,715.6676,7.1567,6.4896,0.0000,9.9364,18.8579,17.8513,18.3546,-3.1496,-25197.0020,6.4896,1515.9551,15.1596,6.4896,0.0000,34.9388,17.8614,17.1891,17.5252,-2.4042,-16829.2609,6.4896,1788.0069,17.8801,6.4896,0.0000,45.6155,23.2728,23.2688,10.3052,23.2649,10.2838,23.2610,10.2625,23.2610,1835.5527,73.4221,23.9342,23.9298,11.0085,23.9255,10.9836,23.9211,10.9588,23.9211,1835.5527,73.4221,24.5306,24.5204,13.4398,24.5103,13.3739,24.5002,13.3089,24.5002,534.2690,10.6854,18.8511,18.8534,-7.7919,18.8556,-7.7861,18.8579,-7.7801,18.8579,1835.5527,73.4221,17.8513,17.8546,-9.7137,17.8580,-9.6984,17.8614,-9.6831,17.8614,1835.5527,73.4221,17.1891,17.1991,-14.9450,17.2092,-14.9024,17.2193,-14.8590,17.2193,534.2690,10.6854,6.4896,121.3830,4.3264,0.0000,90.4907,211.8738,-146552.9000,-183629.0182,-183427.3525
5093.0000,17.1961,29.4183,0.0000,141046.8000,-141046.8000,3.6569,0.0000,0.0000,0.0000,31343.7333,4.5000,1.0000,31343.7333,0.0000,0.0000,172390.5333,0.0000,-172390.5333,23.7209,16.4236,9170.9000,0.0000,9170.9000,0.2378,2478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2478.6216,0.0000,0.0000,0.0000,6692.2784,6692.2784,23.4545,35.4953,0.0000,8682.3000,-8682.3000,0.2251,0.0000,0.0000,0.0000,1771.8980,4.9000,1.0000,1771.8980,0.0000,0.0000,10454.1980,0.0000,-10454.1980,23.8501,16.5528,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,23.8298,35.8706,0.0000,13883.4000,-13883.4000,0.3600,0.0000,0.0000,0.0000,2833.3469,4.9000,1.0000,2833.3469,0.0000,0.0000,16716.7469,0.0000,-16716.7469,24.4625,17.1652,2933.8000,0.0000,2933.8000,0.0761,792.9189,3.7000,1.0000,0.0000,0.0000,0.0000,792.9189,0.0000,0.0000,0.0000,2140.8811,2140.8811,24.3644,18.9801,21.6723,-9.4837,-142256.0532,6.8501,755.5052,7.5551,6.8501,0.0000,11.6856,18.9849,17.8272,18.4060,-3.8232,-30585.6872,6.8501,1597.0448,15.9704,6.8501,0.0000,41.0894,17.8364,17.1672,17.5018,-2.5256,-17679.1508,6.8501,1889.0007,18.8900,6.8501,0.0000,53.6455,23.4676,23.4632,12.1733,23.4588,12.1493,23.4545,12.1254,23.4545,2018.7439,80.7498,23.8385,23.8356,10.0179,23.8327,10.0104,23.8298,10.0028,23.8298,2018.7439,80.7498,24.3815,24.3759,11.8894,24.3702,11.8843,24.3644,11.8783,24.3644,587.1886,11.7438,18.9801,18.9817,-6.1134,18.9833,-6.1123,18.9849,-6.1112,18.9849,2018.7439,80.7498,17.8272,17.8303,-9.4928,17.8333,-9.4803,17.8364,-9.4677,17.8364,2018.7439,80.7498,17.1672,17.1769,-14.8107,17.1865,-14.7702,17.1961,-14.7297,17.1961,587.1886,11.7438,6.8501,140.8920,4.5667,0.0000,106.4205,247.3125,-151086.9000,-190421.1755,-190520.8912
5094.0000,17.3419,29.5641,0.0000,229802.6000,-229802.6000,5.9581,0.0000,0.0000,0.0000,51067.2444,4.5000,1.0000,51067.2444,0.0000,0.0000,280869.8444,0.0000,-280869.8444,24.3474,17.0501,9180.1000,0.0000,9180.1000,0.2380,2481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1081,0.0000,0.0000,0.0000,6698.9919,6698.9919,24.1646,36.2054,0.0000,2406.0000,-2406.0000,0.0624,0.0000,0.0000,0.0000,491.0204,4.9000,1.0000,491.0204,0.0000,0.0000,2897.0204,0.0000,-2897.0204,24.2369,16.9396,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,24.2188,36.2597,0.0000,15856.0000,-15856.0000,0.4111,0.0000,0.0000,0.0000,3235.9184,4.9000,1.0000,3235.9184,0.0000,0.0000,19091.9184,0.0000,-19091.9184,24.6950,17.3977,9648.2000,0.0000,9648.2000,0.2501,2607.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2607.6216,0.0000,0.0000,0.0000,7040.5784,7040.5784,24.4986,19.6723,22.0854,-12.8999,-193498.2136,10.3947,1129.7127,11.2971,10.3947,0.0000,40.8323,19.6679,18.1193,18.8936,-7.7613,-62090.2813,10.3947,2379.4724,23.7947,10.3947,0.0000,143.5766,18.1216,17.3300,17.7258,-4.5334,-31733.7701,10.3947,2842.0567,28.4206,10.3947,0.0000,187.4509,24.1803,24.1751,18.9159,24.1699,18.8850,24.1646,18.8541,24.1646,4217.6431,168.7057,24.2298,24.2261,14.0874,24.2225,14.0713,24.2188,14.0553,24.2188,4217.6431,168.7057,24.5194,24.5125,14.0402,24.5055,14.0136,24.4986,13.9872,24.4986,1220.6357,24.4127,19.6723,19.6708,0.8555,19.6694,0.8286,19.6679,0.8019,19.6679,4217.6431,168.7057,18.1193,18.1200,-6.2582,18.1208,-6.2679,18.1216,-6.2776,18.1216,4217.6431,168.7057,17.3300,17.3339,-12.5465,17.3379,-12.5729,17.3419,-12.5983,17.3419,1220.6357,24.4127,10.3947,446.2262,6.9298,0.0000,371.8598,818.0861,-228846.2000,-288834.5454,-287322.2650
5095.0000,17.6007,29.8229,0.0000,284237.6000,-284237.6000,7.3694,0.0000,0.0000,0.0000,63163.9111,4.5000,1.0000,63163.9111,0.0000,0.0000,347401.5111,0.0000,-347401.5111,24.4651,17.1678,15556.3000,0.0000,15556.3000,0.4033,4204.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4204.4054,0.0000,0.0000,0.0000,11351.8946,11351.8946,24.2315,36.2723,0.0000,7756.3000,-7756.3000,0.2011,0.0000,0.0000,0.0000,1582.9184,4.9000,1.0000,1582.9184,0.0000,0.0000,9339.2184,0.0000,-9339.2184,24.4160,17.1187,718.6000,0.0000,718.6000,0.0186,194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,194.2162,0.0000,0.0000,0.0000,524.3838,524.3838,24.3973,36.4381,0.0000,18878.3000,-18878.3000,0.4895,0.0000,0.0000,0.0000,3852.7143,4.9000,1.0000,3852.7143,0.0000,0.0000,22731.0143,0.0000,-22731.0143,24.8464,17.5491,10249.5000,0.0000,10249.5000,0.2657,2770.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2770.1351,0.0000,0.0000,0.0000,7479.3649,7479.3649,24.6791,20.2390,22.4590,-14.9806,-224708.5491,13.1215,1407.3387,14.0734,13.1215,0.0000,82.1319,20.2338,18.5498,19.3918,-10.6532,-85225.9480,13.1215,2962.8125,29.6281,13.1215,0.0000,288.7964,18.5490,17.5965,18.0728,-6.8864,-48204.8248,13.1215,3587.5725,35.8757,13.1215,0.0000,377.0471,24.2407,24.2377,18.2556,24.2346,18.2483,24.2315,18.2408,24.2315,6378.2735,255.1309,24.4056,24.4028,15.3472,24.4001,15.3405,24.3973,15.3339,24.3973,6378.2735,255.1309,24.6986,24.6921,16.2318,24.6856,16.2107,24.6791,16.1896,24.6791,1841.0933,36.8219,20.2390,20.2373,5.5444,20.2355,5.5203,20.2338,5.4962,20.2338,6378.2735,255.1309,18.5498,18.5495,-2.2057,18.5493,-2.2219,18.5490,-2.2380,18.5490,6378.2735,255.1309,17.5965,17.5979,-9.4246,17.5993,-9.4695,17.6007,-9.5138,17.6007,1841.0933,36.8219,13.1215,851.3897,8.7476,0.0000,747.9755,1599.3652,-284347.8000,-360116.1005,-358139.3219
5096.0000,17.9981,30.2203,0.0000,306820.0000,-306820.0000,7.9549,0.0000,0.0000,0.0000,68182.2222,4.5000,1.0000,68182.2222,0.0000,0.0000,375002.2222,0.0000,-375002.2222,23.9597,16.6624,18945.7000,0.0000,18945.7000,0.4912,5120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5120.4595,0.0000,0.0000,0.0000,13825.2405,13825.2405,23.7367,35.7775,0.0000,62899.1000,-62899.1000,1.6308,0.0000,0.0000,0.0000,12836.5510,4.9000,1.0000,12836.5510,0.0000,0.0000,75735.6510,0.0000,-75735.6510,24.9407,17.6434,1153.1000,0.0000,1153.1000,0.0299,311.6486,3.7000,1.0000,0.0000,0.0000,0.0000,311.6486,0.0000,0.0000,0.0000,841.4514,841.4514,24.9175,36.9583,0.0000,19683.3000,-19683.3000,0.5103,0.0000,0.0000,0.0000,4017.0000,4.9000,1.0000,4017.0000,0.0000,0.0000,23700.3000,0.0000,-23700.3000,25.2943,17.9970,9848.7000,0.0000,9848.7000,0.2553,2661.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2661.8108,0.0000,0.0000,0.0000,7186.8892,7186.8892,25.1552,20.8312,22.9932,-18.1327,-271990.8555,16.3086,1716.6921,17.1669,16.3086,0.0000,157.6956,20.8251,19.0842,19.9546,-13.6879,-109502.9063,16.3086,3932.4971,39.3250,16.3086,0.0000,554.4972,19.0814,18.0004,18.5409,-9.7142,-67999.5852,16.3086,5446.3873,54.4639,16.3086,0.0000,723.9409,23.7399,23.7388,12.5860,23.7378,12.5964,23.7367,12.6069,23.7367,9395.6529,375.8261,24.9273,24.9241,20.0312,24.9208,20.0189,24.9175,20.0065,24.9175,9395.6529,375.8261,25.1800,25.1717,21.7505,25.1634,21.7071,25.1552,21.6639,25.1552,2705.6540,54.1131,20.8312,20.8291,10.1412,20.8271,10.1173,20.8251,10.0936,20.8251,9395.6529,375.8261,19.0842,19.0833,2.3757,19.0823,2.3562,19.0814,2.3367,19.0814,9395.6529,375.8261,18.0004,17.9996,-5.0677,17.9988,-5.1275,17.9981,-5.1868,17.9981,2705.6540,54.1131,16.3086,1558.0531,10.8724,0.0000,1436.1337,2994.1868,-359454.9000,-452584.5922,-449493.3471
5097.0000,18.3780,30.6002,0.0000,324004.0000,-324004.0000,8.4004,0.0000,0.0000,0.0000,72000.8889,4.5000,1.0000,72000.8889,0.0000,0.0000,396004.8889,0.0000,-396004.8889,23.9743,16.6770,21542.5000,0.0000,21542.5000,0.5585,5822.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5822.2973,0.0000,0.0000,0.0000,15720.2027,15720.2027,23.7475,35.7883,0.0000,92932.7000,-92932.7000,2.4095,0.0000,0.0000,0.0000,18965.8571,4.9000,1.0000,18965.8571,0.0000,0.0000,111898.5571,0.0000,-111898.5571,25.3288,18.0315,1246.8000,0.0000,1246.8000,0.0323,336.9730,3.7000,1.0000,0.0000,0.0000,0.0000,336.9730,0.0000,0.0000,0.0000,909.8270,909.8270,25.3067,37.3475,0.0000,23376.3000,-23376.3000,0.6061,0.0000,0.0000,0.0000,4770.6735,4.9000,1.0000,4770.6735,0.0000,0.0000,28146.9735,0.0000,-28146.9735,25.7044,18.4071,8646.1000,0.0000,8646.1000,0.2242,2336.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2336.7838,0.0000,0.0000,0.0000,6309.3162,6309.3162,25.5908,21.3148,23.4528,-20.1721,-302581.7757,18.3464,1900.5451,19.0055,18.3464,0.0000,224.5026,21.3086,19.5407,20.4246,-15.6374,-125099.2346,18.3464,5832.3704,58.3237,18.3464,0.0000,789.4071,19.5372,18.3823,18.9598,-11.6750,-81724.7855,18.3464,8939.3639,89.3936,18.3464,0.0000,1030.6348,23.7521,23.7506,13.0502,23.7490,13.0521,23.7475,13.0541,23.7475,11593.8461,463.7538,25.3159,25.3129,22.8097,25.3098,22.7995,25.3067,22.7893,25.3067,11593.8461,463.7538,25.6153,25.6071,25.9343,25.5990,25.8958,25.5908,25.8573,25.5908,3334.4992,66.6900,21.3148,21.3127,13.3696,21.3106,13.3479,21.3086,13.3261,21.3086,11593.8461,463.7538,19.5407,19.5395,5.7385,19.5384,5.7198,19.5372,5.7011,19.5372,11593.8461,463.7538,18.3823,18.3808,-1.4857,18.3794,-1.5429,18.3780,-1.5999,18.3780,3334.4992,66.6900,18.3464,2162.2611,12.2310,0.0000,2044.5445,4206.8056,-408877.6000,-513111.0736,-509405.7958
5098.0000,18.7035,30.9257,0.0000,334952.3000,-334952.3000,8.6843,0.0000,0.0000,0.0000,74433.8444,4.5000,1.0000,74433.8444,0.0000,0.0000,409386.1444,0.0000,-409386.1444,24.0885,16.7912,25422.3000,0.0000,25422.3000,0.6591,6870.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6870.8919,0.0000,0.0000,0.0000,18551.4081,18551.4081,23.8396,35.8805,0.0000,109820.4000,-109820.4000,2.8473,0.0000,0.0000,0.0000,22412.3265,4.9000,1.0000,22412.3265,0.0000,0.0000,132232.7265,0.0000,-132232.7265,25.5790,18.2817,1271.7000,0.0000,1271.7000,0.0330,343.7027,3.7000,1.0000,0.0000,0.0000,0.0000,343.7027,0.0000,0.0000,0.0000,927.9973,927.9973,25.5581,37.5990,0.0000,27508.9000,-27508.9000,0.7132,0.0000,0.0000,0.0000,5614.0612,4.9000,1.0000,5614.0612,0.0000,0.0000,33122.9612,0.0000,-33122.9612,25.9938,18.6965,7844.4000,0.0000,7844.4000,0.2034,2120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2120.1081,0.0000,0.0000,0.0000,5724.2919,5724.2919,25.8960,21.6959,23.7960,-21.2869,-319303.3436,19.7104,2017.7566,20.1776,19.7104,0.0000,278.3885,21.6897,19.9100,20.7998,-16.9124,-135299.1035,19.7104,7994.5217,79.9452,19.7104,0.0000,978.8834,19.9063,18.7085,19.3074,-13.0078,-91054.6372,19.7104,11308.3532,113.0835,19.7104,0.0000,1278.0114,23.8445,23.8429,14.0092,23.8413,14.0092,23.8396,14.0092,23.8396,13179.7203,527.1888,25.5668,25.5639,24.1273,25.5610,24.1190,25.5581,24.1108,25.5581,13179.7203,527.1888,25.9185,25.9110,28.1998,25.9035,28.1702,25.8960,28.1406,25.8960,3787.7679,75.7554,21.6959,21.6938,15.5438,21.6918,15.5238,21.6897,15.5038,21.6897,13179.7203,527.1888,19.9100,19.9087,8.0904,19.9075,8.0729,19.9063,8.0553,19.9063,13179.7203,527.1888,18.7085,18.7068,1.1700,18.7052,1.1174,18.7035,1.0650,18.7035,3787.7679,75.7554,19.7104,2640.3705,13.1403,0.0000,2535.2833,5175.6537,-437743.2000,-549538.1349,-545657.0842
5099.0000,19.0004,31.2227,0.0000,351946.1000,-351946.1000,9.1249,0.0000,0.0000,0.0000,78210.2444,4.5000,1.0000,78210.2444,0.0000,0.0000,430156.3444,0.0000,-430156.3444,24.3356,17.0383,26709.9000,0.0000,26709.9000,0.6925,7218.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8919,0.0000,0.0000,0.0000,19491.0081,19491.0081,24.0881,36.1289,0.0000,120181.8000,-120181.8000,3.1159,0.0000,0.0000,0.0000,24526.8980,4.9000,1.0000,24526.8980,0.0000,0.0000,144708.6980,0.0000,-144708.6980,25.8829,18.5856,1492.5000,0.0000,1492.5000,0.0387,403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,403.3784,0.0000,0.0000,0.0000,1089.1216,1089.1216,25.8605,37.9013,0.0000,30839.6000,-30839.6000,0.7996,0.0000,0.0000,0.0000,6293.7959,4.9000,1.0000,6293.7959,0.0000,0.0000,37133.3959,0.0000,-37133.3959,26.3211,19.0238,6341.1000,0.0000,6341.1000,0.1644,1713.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1713.8108,0.0000,0.0000,0.0000,4627.2892,4627.2892,26.2402,22.0365,24.1383,-22.5952,-338928.5849,20.9040,2126.3289,21.2633,20.9040,0.0000,332.0871,22.0302,20.2396,21.1349,-18.0457,-144365.9940,20.9040,9708.8833,97.0888,20.9040,0.0000,1167.7014,20.2356,19.0062,19.6209,-14.1603,-99121.9081,20.9040,12899.7650,128.9977,20.9040,0.0000,1524.5286,24.0939,24.0919,16.3135,24.0900,16.3100,24.0881,16.3065,24.0881,14641.8408,585.6736,25.8694,25.8664,26.0700,25.8635,26.0606,25.8605,26.0512,25.8605,14641.8408,585.6736,26.2637,26.2558,30.9984,26.2480,30.9645,26.2402,30.9307,26.2402,4205.4057,84.1081,22.0365,22.0344,17.3978,22.0323,17.3786,22.0302,17.3594,22.0302,14641.8408,585.6736,20.2396,20.2383,10.0541,20.2369,10.0371,20.2356,10.0202,20.2356,14641.8408,585.6736,19.0062,19.0043,3.4078,19.0024,3.3577,19.0004,3.3078,19.0004,4205.4057,84.1081,20.9040,3110.5339,13.9360,0.0000,3024.3171,6134.8510,-468424.0000,-586791.0194,-582416.4869
5100.0000,19.2200,31.4423,0.0000,364408.4000,-364408.4000,9.4480,0.0000,0.0000,0.0000,80979.6444,4.5000,1.0000,80979.6444,0.0000,0.0000,445388.0444,0.0000,-445388.0444,24.6217,17.3244,23159.0000,0.0000,23159.0000,0.6004,6259.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6259.1892,0.0000,0.0000,0.0000,16899.8108,16899.8108,24.4101,36.4509,0.0000,120760.5000,-120760.5000,3.1309,0.0000,0.0000,0.0000,24645.0000,4.9000,1.0000,24645.0000,0.0000,0.0000,145405.5000,0.0000,-145405.5000,26.1736,18.8763,1764.8000,0.0000,1764.8000,0.0458,476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,476.9730,0.0000,0.0000,0.0000,1287.8270,1287.8270,26.1488,38.1896,0.0000,34060.3000,-34060.3000,0.8831,0.0000,0.0000,0.0000,6951.0816,4.9000,1.0000,6951.0816,0.0000,0.0000,41011.3816,0.0000,-41011.3816,26.6462,19.3489,5539.4000,0.0000,5539.4000,0.1436,1497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1497.1351,0.0000,0.0000,0.0000,4042.2649,4042.2649,26.5728,22.2901,24.4314,-23.5418,-353126.9018,21.3777,2158.2837,21.5828,21.3777,0.0000,355.1806,22.2838,20.4796,21.3817,-18.5954,-148763.2423,21.3777,10289.4165,102.8942,21.3777,0.0000,1248.9036,20.4756,19.2255,19.8505,-14.7245,-103071.3612,21.3777,13451.7000,134.5170,21.3777,0.0000,1630.5446,24.4167,24.4145,19.0057,24.4123,18.9993,24.4101,18.9928,24.4101,15241.2317,609.6493,26.1580,26.1549,27.8095,26.1518,27.7992,26.1488,27.7888,26.1488,15241.2317,609.6493,26.5971,26.5890,33.5288,26.5809,33.4920,26.5728,33.4552,26.5728,4376.5491,87.5310,22.2901,22.2880,18.4536,22.2859,18.4356,22.2838,18.4176,22.2838,15241.2317,609.6493,20.4796,20.4782,11.1507,20.4769,11.1349,20.4756,11.1191,20.4756,15241.2317,609.6493,19.2255,19.2237,4.6732,19.2219,4.6287,19.2200,4.5843,19.2200,4376.5491,87.5310,21.3777,3311.0946,14.2518,0.0000,3234.6288,6545.7234,-488766.0000,-609575.0234,-604961.5053
5101.0000,19.4997,31.7219,0.0000,377262.7000,-377262.7000,9.7812,0.0000,0.0000,0.0000,83836.1556,4.5000,1.0000,83836.1556,0.0000,0.0000,461098.8556,0.0000,-461098.8556,24.7654,17.4681,26707.9000,0.0000,26707.9000,0.6925,7218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7218.3514,0.0000,0.0000,0.0000,19489.5486,19489.5486,24.5369,36.5777,0.0000,136089.4000,-136089.4000,3.5284,0.0000,0.0000,0.0000,27773.3469,4.9000,1.0000,27773.3469,0.0000,0.0000,163862.7469,0.0000,-163862.7469,26.4082,19.1109,1688.5000,0.0000,1688.5000,0.0438,456.3514,3.7000,1.0000,0.0000,0.0000,0.0000,456.3514,0.0000,0.0000,0.0000,1232.1486,1232.1486,26.3852,38.4261,0.0000,37093.2000,-37093.2000,0.9617,0.0000,0.0000,0.0000,7570.0408,4.9000,1.0000,7570.0408,0.0000,0.0000,44663.2408,0.0000,-44663.2408,26.8953,19.5980,4938.1000,0.0000,4938.1000,0.1280,1334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1334.6216,0.0000,0.0000,0.0000,3603.4784,3603.4784,26.8312,22.6187,24.7250,-24.5916,-368873.5504,22.7034,2293.7800,22.9378,22.7034,0.0000,425.4389,22.6121,20.7907,21.7014,-19.9367,-159493.3142,22.7034,11634.6199,116.3462,22.7034,0.0000,1495.9495,20.7862,19.5067,20.1465,-16.0050,-112035.2229,22.7034,14969.0348,149.6903,22.7034,0.0000,1953.0829,24.5428,24.5408,19.4656,24.5389,19.4620,24.5369,19.4583,24.5369,16975.6448,679.0258,26.3941,26.3912,29.0068,26.3882,28.9977,26.3852,28.9886,26.3852,16975.6448,679.0258,26.8541,26.8465,35.0686,26.8388,35.0384,26.8312,35.0082,26.8312,4871.5770,97.4315,22.6187,22.6165,20.3969,22.6143,20.3784,22.6121,20.3599,22.6121,16975.6448,679.0258,20.7907,20.7892,13.0729,20.7877,13.0564,20.7862,13.0399,20.7862,16975.6448,679.0258,19.5067,19.5044,6.7907,19.5020,6.7428,19.4997,6.6951,19.4997,4871.5770,97.4315,22.7034,3916.0968,15.1356,0.0000,3874.4713,7790.5681,-517110.8000,-645299.6676,-640402.0874
5102.0000,19.7371,31.9593,0.0000,390509.1000,-390509.1000,10.1247,0.0000,0.0000,0.0000,86779.8000,4.5000,1.0000,86779.8000,0.0000,0.0000,477288.9000,0.0000,-477288.9000,25.0175,17.7202,25417.3000,0.0000,25417.3000,0.6590,6869.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6869.5405,0.0000,0.0000,0.0000,18547.7595,18547.7595,24.8057,36.8465,0.0000,141519.5000,-141519.5000,3.6692,0.0000,0.0000,0.0000,28881.5306,4.9000,1.0000,28881.5306,0.0000,0.0000,170401.0306,0.0000,-170401.0306,26.6909,19.3936,1141.9000,0.0000,1141.9000,0.0296,308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,308.6216,0.0000,0.0000,0.0000,833.2784,833.2784,26.6725,38.7133,0.0000,39662.0000,-39662.0000,1.0283,0.0000,0.0000,0.0000,8094.2857,4.9000,1.0000,8094.2857,0.0000,0.0000,47756.2857,0.0000,-47756.2857,27.2009,19.9036,4336.8000,0.0000,4336.8000,0.1124,1172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1172.1081,0.0000,0.0000,0.0000,3164.6919,3164.6919,27.1418,22.8888,25.0153,-25.6275,-384413.1129,23.4348,2374.5312,23.7453,23.4348,0.0000,467.8950,22.8822,21.0488,21.9655,-20.7145,-165715.8491,23.4348,12302.1117,123.0211,23.4348,0.0000,1645.2358,21.0442,19.7443,20.3942,-16.7852,-117496.1819,23.4348,15744.0625,157.4406,23.4348,0.0000,2147.9883,24.8123,24.8101,21.4898,24.8079,21.4835,24.8057,21.4772,24.8057,17968.3614,718.7345,26.6817,26.6787,30.7653,26.6756,30.7550,26.6725,30.7447,26.6725,17968.3614,718.7345,27.1658,27.1578,37.3497,27.1498,37.3145,27.1418,37.2794,27.1418,5154.7907,103.0958,22.8888,22.8866,21.6985,22.8844,21.6807,22.8822,21.6630,22.8822,17968.3614,718.7345,21.0488,21.0473,14.3987,21.0457,14.3828,21.0442,14.3670,21.0442,17968.3614,718.7345,19.7443,19.7419,8.2860,19.7395,8.2411,19.7371,8.1964,19.7371,5154.7907,103.0958,23.4348,4278.3653,15.6232,0.0000,4261.1190,8539.4843,-540794.6000,-672900.4866,-667625.1439
