Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5103.0000,19.9004,32.1226,0.0000,396475.6000,-396475.6000,10.2794,0.0000,0.0000,0.0000,88105.6889,4.5000,1.0000,88105.6889,0.0000,0.0000,484581.2889,0.0000,-484581.2889,25.2317,17.9344,24127.4000,0.0000,24127.4000,0.6255,6520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6520.9189,0.0000,0.0000,0.0000,17606.4811,17606.4811,25.0312,37.0720,0.0000,139085.4000,-139085.4000,3.6060,0.0000,0.0000,0.0000,28384.7755,4.9000,1.0000,28384.7755,0.0000,0.0000,167470.1755,0.0000,-167470.1755,26.8736,19.5763,1105.2000,0.0000,1105.2000,0.0287,298.7027,3.7000,1.0000,0.0000,0.0000,0.0000,298.7027,0.0000,0.0000,0.0000,806.4973,806.4973,26.8557,38.8965,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.0000,0.0000,48438.1571,0.0000,-48438.1571,27.3886,20.0913,4938.1000,0.0000,4938.1000,0.1280,1334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1334.6216,0.0000,0.0000,0.0000,3603.4784,3603.4784,27.3260,23.0674,25.1967,-25.8056,-387084.4043,23.5660,2385.1844,23.8518,23.5660,0.0000,475.7972,23.0609,21.2219,22.1414,-20.8943,-167154.0813,23.5660,12452.5679,124.5257,23.5660,0.0000,1673.0218,21.2173,19.9071,20.5622,-17.0134,-119093.7114,23.5660,15862.5388,158.6254,23.5660,0.0000,2184.2652,25.0380,25.0357,22.8915,25.0334,22.8846,25.0312,22.8777,25.0312,18149.1046,725.9642,26.8648,26.8617,31.4198,26.8587,31.4101,26.8557,31.4003,26.8557,18149.1046,725.9642,27.3489,27.3413,37.9887,27.3337,37.9591,27.3260,37.9294,27.3260,5206.3461,104.1269,23.0674,23.0652,22.1541,23.0630,22.1375,23.0609,22.1209,23.0609,18149.1046,725.9642,21.2219,21.2204,14.9259,21.2189,14.9111,21.2173,14.8963,21.2173,18149.1046,725.9642,19.9071,19.9049,8.9097,19.9026,8.8696,19.9004,8.8296,19.9004,5206.3461,104.1269,23.5660,4345.5438,15.7106,0.0000,4333.0842,8678.6280,-545618.6000,-678473.1648,-673332.1970
5104.0000,19.9637,32.1859,0.0000,393931.5000,-393931.5000,10.2134,0.0000,0.0000,0.0000,87540.3333,4.5000,1.0000,87540.3333,0.0000,0.0000,481471.8333,0.0000,-481471.8333,25.3906,18.0933,20569.7000,0.0000,20569.7000,0.5333,5559.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5559.3784,0.0000,0.0000,0.0000,15010.3216,15010.3216,25.2142,37.2550,0.0000,130617.0000,-130617.0000,3.3865,0.0000,0.0000,0.0000,26656.5306,4.9000,1.0000,26656.5306,0.0000,0.0000,157273.5306,0.0000,-157273.5306,26.9869,19.6896,1410.4000,0.0000,1410.4000,0.0366,381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,381.1892,0.0000,0.0000,0.0000,1029.2108,1029.2108,26.9662,39.0070,0.0000,39196.3000,-39196.3000,1.0162,0.0000,0.0000,0.0000,7999.2449,4.9000,1.0000,7999.2449,0.0000,0.0000,47195.5449,0.0000,-47195.5449,27.4981,20.2008,5739.8000,0.0000,5739.8000,0.1488,1551.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1551.2973,0.0000,0.0000,0.0000,4188.5027,4188.5027,27.4284,23.1271,25.2778,-25.4411,-381615.8224,23.0022,2301.9258,23.0193,23.0022,0.0000,442.4625,23.1209,21.2828,22.2018,-20.3838,-163070.6318,23.0022,11880.1513,118.8015,23.0022,0.0000,1555.8088,21.2786,19.9691,20.6239,-16.5961,-116172.4789,23.0022,15218.9805,152.1898,23.0022,0.0000,2031.2341,25.2214,25.2190,23.8454,25.2166,23.8376,25.2142,23.8298,25.2142,17378.2284,695.1291,26.9753,26.9723,31.4821,26.9692,31.4722,26.9662,31.4622,26.9662,17378.2284,695.1291,27.4509,27.4434,37.8482,27.4359,37.8199,27.4284,37.7917,27.4284,4986.4410,99.7288,23.1271,23.1250,21.5983,23.1229,21.5830,23.1209,21.5678,23.1209,17378.2284,695.1291,21.2828,21.2814,14.4870,21.2800,14.4737,21.2786,14.4604,21.2786,17378.2284,695.1291,19.9691,19.9673,8.4667,19.9655,8.4332,19.9637,8.3999,19.9637,4986.4410,99.7288,23.0022,4061.6340,15.3348,0.0000,4029.5054,8091.1394,-536024.9000,-665712.8737,-660858.9332
5105.0000,19.9958,32.2180,0.0000,403357.0000,-403357.0000,10.4578,0.0000,0.0000,0.0000,89634.8889,4.5000,1.0000,89634.8889,0.0000,0.0000,492991.8889,0.0000,-492991.8889,25.6759,18.3786,13462.3000,0.0000,13462.3000,0.3490,3638.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3638.4595,0.0000,0.0000,0.0000,9823.8405,9823.8405,25.5542,37.5951,0.0000,114922.0000,-114922.0000,2.9796,0.0000,0.0000,0.0000,23453.4694,4.9000,1.0000,23453.4694,0.0000,0.0000,138375.4694,0.0000,-138375.4694,27.1486,19.8513,922.3000,0.0000,922.3000,0.0239,249.2703,3.7000,1.0000,0.0000,0.0000,0.0000,249.2703,0.0000,0.0000,0.0000,673.0297,673.0297,27.1311,39.1719,0.0000,38413.3000,-38413.3000,0.9959,0.0000,0.0000,0.0000,7839.4490,4.9000,1.0000,7839.4490,0.0000,0.0000,46252.7490,0.0000,-46252.7490,27.6640,20.3667,7543.7000,0.0000,7543.7000,0.1956,2038.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2038.8378,0.0000,0.0000,0.0000,5504.8622,5504.8622,27.5767,23.1701,25.3734,-25.4976,-382463.2638,22.5027,2231.7603,22.3176,22.5027,0.0000,414.2587,23.1639,21.3164,22.2401,-20.0435,-160348.3091,22.5027,11414.6268,114.1463,22.5027,0.0000,1456.6372,21.3123,20.0007,20.6565,-16.2620,-113833.6660,22.5027,14662.1868,146.6219,22.5027,0.0000,1901.7576,25.5627,25.5599,26.3929,25.5571,26.3811,25.5542,26.3693,25.5542,16707.7539,668.3102,27.1408,27.1376,32.2504,27.1343,32.2386,27.1311,32.2269,27.1311,16707.7539,668.3102,27.6006,27.5926,38.5244,27.5846,38.4900,27.5767,38.4556,27.5767,4795.1352,95.9027,23.1701,23.1680,21.1402,23.1659,21.1254,23.1639,21.1105,23.1639,16707.7539,668.3102,21.3164,21.3150,14.0172,21.3137,14.0046,21.3123,13.9920,21.3123,16707.7539,668.3102,20.0007,19.9991,7.9207,19.9974,7.8902,19.9958,7.8598,19.9958,4795.1352,95.9027,22.5027,3820.3041,15.0018,0.0000,3772.6536,7592.9577,-534764.0000,-661618.3748,-656645.2388
5106.0000,19.5882,31.8104,0.0000,309004.5000,-309004.5000,8.0115,0.0000,0.0000,0.0000,68667.6667,4.5000,1.0000,68667.6667,0.0000,0.0000,377672.1667,0.0000,-377672.1667,25.0415,17.7442,11081.3000,0.0000,11081.3000,0.2873,2994.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2994.9459,0.0000,0.0000,0.0000,8086.3541,8086.3541,24.9199,36.9607,0.0000,92141.1000,-92141.1000,2.3889,0.0000,0.0000,0.0000,18804.3061,4.9000,1.0000,18804.3061,0.0000,0.0000,110945.4061,0.0000,-110945.4061,26.5219,19.2246,780.5000,0.0000,780.5000,0.0202,210.9459,3.7000,1.0000,0.0000,0.0000,0.0000,210.9459,0.0000,0.0000,0.0000,569.5541,569.5541,26.5066,38.5474,0.0000,39849.1000,-39849.1000,1.0332,0.0000,0.0000,0.0000,8132.4694,4.9000,1.0000,8132.4694,0.0000,0.0000,47981.5694,0.0000,-47981.5694,27.1994,19.9021,8846.5000,0.0000,8846.5000,0.2294,2390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2390.9459,0.0000,0.0000,0.0000,6455.5541,6455.5541,27.0905,22.6051,24.8478,-20.7095,-310642.5672,17.9558,1773.2424,17.7324,17.9558,0.0000,210.4641,22.6015,20.8235,21.7125,-15.3925,-123140.3956,17.9558,5905.5544,59.0555,17.9558,0.0000,740.0445,20.8220,19.5838,20.2029,-12.2503,-85752.2405,17.9558,8898.5573,88.9856,17.9558,0.0000,966.1879,24.9247,24.9231,19.0141,24.9215,19.0151,24.9199,19.0161,24.9199,11156.4489,446.2580,26.5136,26.5113,25.1763,26.5089,25.1736,26.5066,25.1709,26.5066,11156.4489,446.2580,27.1062,27.1010,31.4723,27.0958,31.4720,27.0905,31.4716,27.0905,3209.4270,64.1885,22.6051,22.6039,14.8331,22.6027,14.8273,22.6015,14.8215,22.6015,11156.4489,446.2580,20.8235,20.8230,8.5067,20.8225,8.5030,20.8220,8.4994,20.8220,11156.4489,446.2580,19.5838,19.5852,2.1729,19.5867,2.1805,19.5882,2.1880,19.5882,3209.4270,64.1885,17.9558,2036.4725,11.9705,0.0000,1916.6965,3953.1690,-420286.4000,-521487.6800,-519535.2034
5107.0000,19.3770,31.5993,0.0000,296481.8000,-296481.8000,7.6868,0.0000,0.0000,0.0000,65884.8444,4.5000,1.0000,65884.8444,0.0000,0.0000,362366.6444,0.0000,-362366.6444,24.9209,17.6236,11113.8000,0.0000,11113.8000,0.2881,3003.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3003.7297,0.0000,0.0000,0.0000,8110.0703,8110.0703,24.7903,36.8311,0.0000,81177.2000,-81177.2000,2.1047,0.0000,0.0000,0.0000,16566.7755,4.9000,1.0000,16566.7755,0.0000,0.0000,97743.9755,0.0000,-97743.9755,26.2857,18.9884,617.0000,0.0000,617.0000,0.0160,166.7568,3.7000,1.0000,0.0000,0.0000,0.0000,166.7568,0.0000,0.0000,0.0000,450.2432,450.2432,26.2707,38.3115,0.0000,37922.9000,-37922.9000,0.9832,0.0000,0.0000,0.0000,7739.3673,4.9000,1.0000,7739.3673,0.0000,0.0000,45662.2673,0.0000,-45662.2673,26.9693,19.6720,8445.7000,0.0000,8445.7000,0.2190,2282.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2282.6216,0.0000,0.0000,0.0000,6163.0784,6163.0784,26.8565,22.3457,24.6011,-19.6562,-294842.7763,16.9468,1687.6706,16.8767,16.9468,0.0000,176.9405,22.3418,20.5835,21.4626,-14.3662,-114929.2137,16.9468,4602.2033,46.0220,16.9468,0.0000,622.1671,20.5818,19.3737,19.9778,-11.2806,-78964.2355,16.9468,7045.5968,70.4560,16.9468,0.0000,812.2894,24.7968,24.7946,18.0998,24.7925,18.0938,24.7903,18.0879,24.7903,10061.7609,402.4704,26.2788,26.2761,23.2407,26.2734,23.2335,26.2707,23.2263,26.2707,10061.7609,402.4704,26.8750,26.8688,28.9032,26.8627,28.8860,26.8565,28.8689,26.8565,2896.2865,57.9257,22.3457,22.3444,12.6056,22.3431,12.5973,22.3418,12.5891,22.3418,10061.7609,402.4704,20.5835,20.5829,6.4235,20.5824,6.4183,20.5818,6.4130,20.5818,10061.7609,402.4704,19.3737,19.3748,-0.0816,19.3759,-0.0839,19.3770,-0.0862,19.3770,2896.2865,57.9257,16.9468,1733.6559,11.2978,0.0000,1611.3970,3345.0529,-395405.4000,-491049.4954,-488736.2255
5108.0000,18.9392,31.1614,0.0000,224341.4000,-224341.4000,5.8165,0.0000,0.0000,0.0000,49853.6444,4.5000,1.0000,49853.6444,0.0000,0.0000,274195.0444,0.0000,-274195.0444,24.3978,17.1005,11087.4000,0.0000,11087.4000,0.2875,2996.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2996.5946,0.0000,0.0000,0.0000,8090.8054,8090.8054,24.2328,36.2736,0.0000,56188.1000,-56188.1000,1.4568,0.0000,0.0000,0.0000,11466.9592,4.9000,1.0000,11466.9592,0.0000,0.0000,67655.0592,0.0000,-67655.0592,25.5797,18.2824,659.4000,0.0000,659.4000,0.0171,178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,178.2162,0.0000,0.0000,0.0000,481.1838,481.1838,25.5649,37.6058,0.0000,34858.4000,-34858.4000,0.9038,0.0000,0.0000,0.0000,7113.9592,4.9000,1.0000,7113.9592,0.0000,0.0000,41972.3592,0.0000,-41972.3592,26.4005,19.1032,7744.2000,0.0000,7744.2000,0.2008,2093.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2093.0270,0.0000,0.0000,0.0000,5651.1730,5651.1730,26.2775,21.6776,23.9776,-15.4040,-231060.5109,13.0235,1324.9142,13.2491,13.0235,0.0000,80.3070,21.6774,20.0380,20.8577,-10.2939,-82351.1349,13.0235,2796.9092,27.9691,13.0235,0.0000,282.3794,20.0397,18.9253,19.4825,-7.9968,-55977.4093,13.0235,3411.7949,34.1179,13.0235,0.0000,368.6692,24.2367,24.2354,12.7742,24.2341,12.7770,24.2328,12.7798,24.2328,6293.8705,251.7548,25.5701,25.5684,16.6137,25.5667,16.6161,25.5649,16.6186,25.5649,6293.8705,251.7548,26.2880,26.2845,22.1884,26.2810,22.2033,26.2775,22.2178,26.2775,1816.8811,36.3376,21.6776,21.6776,6.3890,21.6775,6.3928,21.6774,6.3965,21.6774,6293.8705,251.7548,20.0380,20.0386,1.3899,20.0391,1.3954,20.0397,1.4009,20.0397,6293.8705,251.7548,18.9253,18.9300,-5.0880,18.9346,-5.0492,18.9392,-5.0107,18.9392,1816.8811,36.3376,13.0235,833.8682,8.6824,0.0000,731.3556,1565.2238,-295896.9000,-369599.3006,-369389.0550
5109.0000,18.6591,30.8814,0.0000,212840.7000,-212840.7000,5.5183,0.0000,0.0000,0.0000,47297.9333,4.5000,1.0000,47297.9333,0.0000,0.0000,260138.6333,0.0000,-260138.6333,24.3692,17.0719,9416.9000,0.0000,9416.9000,0.2442,2545.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2545.1081,0.0000,0.0000,0.0000,6871.7919,6871.7919,24.2111,36.2519,0.0000,42570.4000,-42570.4000,1.1037,0.0000,0.0000,0.0000,8687.8367,4.9000,1.0000,8687.8367,0.0000,0.0000,51258.2367,0.0000,-51258.2367,25.3362,18.0389,429.5000,0.0000,429.5000,0.0111,116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,116.0811,0.0000,0.0000,0.0000,313.4189,313.4189,25.3220,37.3628,0.0000,32120.7000,-32120.7000,0.8328,0.0000,0.0000,0.0000,6555.2449,4.9000,1.0000,6555.2449,0.0000,0.0000,38675.9449,0.0000,-38675.9449,26.1710,18.8737,6341.1000,0.0000,6341.1000,0.1644,1713.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1713.8108,0.0000,0.0000,0.0000,4627.2892,4627.2892,26.0515,21.2682,23.6599,-14.5277,-217916.2137,11.8117,1214.8630,12.1486,11.8117,0.0000,59.9111,21.2683,19.6985,20.4834,-8.9398,-71518.4332,11.8117,2549.6865,25.4969,11.8117,0.0000,210.6623,19.7007,18.6448,19.1728,-6.8720,-48103.8081,11.8117,3076.9930,30.7699,11.8117,0.0000,275.0367,24.2184,24.2159,13.4998,24.2135,13.4900,24.2111,13.4802,24.2111,5291.0198,211.6408,25.3293,25.3269,15.4420,25.3245,15.4357,25.3220,15.4294,25.3220,5291.0198,211.6408,26.0694,26.0634,20.7607,26.0575,20.7395,26.0515,20.7187,26.0515,1529.0523,30.5810,21.2682,21.2683,3.4793,21.2683,3.4821,21.2683,3.4848,21.2683,5291.0198,211.6408,19.6985,19.6992,-1.0221,19.7000,-1.0169,19.7007,-1.0117,19.7007,5291.0198,211.6408,18.6448,18.6496,-7.4812,18.6544,-7.4485,18.6591,-7.4159,18.6591,1529.0523,30.5810,11.8117,635.9144,7.8745,0.0000,545.6101,1181.5245,-271344.3000,-338260.3150,-337538.4549
5110.0000,18.3819,30.6041,0.0000,184080.9000,-184080.9000,4.7726,0.0000,0.0000,0.0000,40906.8667,4.5000,1.0000,40906.8667,0.0000,0.0000,224987.7667,0.0000,-224987.7667,24.2128,16.9155,9170.2000,0.0000,9170.2000,0.2378,2478.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2478.4324,0.0000,0.0000,0.0000,6691.7676,6691.7676,24.0325,36.0733,0.0000,30262.9000,-30262.9000,0.7846,0.0000,0.0000,0.0000,6176.1020,4.9000,1.0000,6176.1020,0.0000,0.0000,36439.0020,0.0000,-36439.0020,24.9769,17.6796,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.9644,37.0052,0.0000,27850.9000,-27850.9000,0.7221,0.0000,0.0000,0.0000,5683.8571,4.9000,1.0000,5683.8571,0.0000,0.0000,33534.7571,0.0000,-33534.7571,25.8335,18.5362,5539.4000,0.0000,5539.4000,0.1436,1497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1497.1351,0.0000,0.0000,0.0000,4042.2649,4042.2649,25.7147,20.8183,23.2665,-12.5952,-188927.3861,10.0040,1043.0610,10.4306,10.0040,0.0000,36.3987,20.8208,19.3485,20.0846,-7.1012,-56809.4415,10.0040,2191.1797,21.9118,10.0040,0.0000,127.9870,19.3528,18.3619,18.8573,-5.4621,-38234.8458,10.0040,2620.7327,26.2073,10.0040,0.0000,167.0974,24.0394,24.0371,12.1516,24.0348,12.1444,24.0325,12.1373,24.0325,3940.8095,157.6324,24.9706,24.9685,12.8120,24.9665,12.8096,24.9644,12.8071,24.9644,3940.8095,157.6324,25.7287,25.7240,17.6225,25.7194,17.6189,25.7147,17.6152,25.7147,1141.0232,22.8205,20.8183,20.8192,0.1714,20.8200,0.1809,20.8208,0.1904,20.8208,3940.8095,157.6324,19.3485,19.3499,-3.5364,19.3514,-3.5254,19.3528,-3.5145,19.3528,3940.8095,157.6324,18.3619,18.3686,-9.8864,18.3753,-9.8349,18.3819,-9.7838,18.3819,1141.0232,22.8205,10.0040,401.3009,6.6693,0.0000,331.4832,732.7841,-227153.2000,-283985.2961,-283971.6734
5111.0000,18.1613,30.3835,0.0000,170025.5000,-170025.5000,4.4082,0.0000,0.0000,0.0000,37783.4444,4.5000,1.0000,37783.4444,0.0000,0.0000,207808.9444,0.0000,-207808.9444,24.2078,16.9105,9187.4000,0.0000,9187.4000,0.2382,2483.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2483.0811,0.0000,0.0000,0.0000,6704.3189,6704.3189,24.0039,36.0447,0.0000,22835.1000,-22835.1000,0.5920,0.0000,0.0000,0.0000,4660.2245,4.9000,1.0000,4660.2245,0.0000,0.0000,27495.3245,0.0000,-27495.3245,24.8039,17.5066,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.7889,36.8297,0.0000,23597.2000,-23597.2000,0.6118,0.0000,0.0000,0.0000,4815.7551,4.9000,1.0000,4815.7551,0.0000,0.0000,28412.9551,0.0000,-28412.9551,25.6156,18.3183,3134.2000,0.0000,3134.2000,0.0813,847.0811,3.7000,1.0000,0.0000,0.0000,0.0000,847.0811,0.0000,0.0000,0.0000,2287.1189,2287.1189,25.5302,20.4315,22.9809,-11.6824,-175236.4986,8.9107,938.3636,9.3836,8.9107,0.0000,25.7214,20.4357,19.0684,19.7520,-5.8739,-46991.1917,8.9107,1975.7296,19.7573,8.9107,0.0000,90.4429,19.0740,18.1381,18.6061,-4.5951,-32165.6325,8.9107,2356.4184,23.5642,8.9107,0.0000,118.0806,24.0127,24.0097,12.3918,24.0068,12.3783,24.0039,12.3648,24.0039,3210.8814,128.4353,24.7966,24.7940,12.1325,24.7915,12.1248,24.7889,12.1170,24.7889,3210.8814,128.4353,25.5491,25.5428,16.6178,25.5365,16.5926,25.5302,16.5676,25.5302,930.9460,18.6189,20.4315,20.4329,-2.3698,20.4343,-2.3564,20.4357,-2.3431,20.4357,3210.8814,128.4353,19.0684,19.0703,-5.2783,19.0722,-5.2647,19.0740,-5.2512,19.0740,3210.8814,128.4353,18.1381,18.1459,-11.5066,18.1536,-11.4491,18.1613,-11.3918,18.1613,930.9460,18.6189,8.9107,291.3157,5.9404,0.0000,234.2449,525.5606,-203792.8000,-254475.1970,-254393.3229
5112.0000,17.9636,30.1858,0.0000,154571.4000,-154571.4000,4.0076,0.0000,0.0000,0.0000,34349.2000,4.5000,1.0000,34349.2000,0.0000,0.0000,188920.6000,0.0000,-188920.6000,24.2789,16.9816,9192.5000,0.0000,9192.5000,0.2383,2484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2484.4595,0.0000,0.0000,0.0000,6708.0405,6708.0405,24.0434,36.0842,0.0000,13978.8000,-13978.8000,0.3624,0.0000,0.0000,0.0000,2852.8163,4.9000,1.0000,2852.8163,0.0000,0.0000,16831.6163,0.0000,-16831.6163,24.6061,17.3088,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.5902,36.6310,0.0000,20325.0000,-20325.0000,0.5270,0.0000,0.0000,0.0000,4147.9592,4.9000,1.0000,4147.9592,0.0000,0.0000,24472.9592,0.0000,-24472.9592,25.4083,18.1110,1029.7000,0.0000,1029.7000,0.0267,278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,278.2973,0.0000,0.0000,0.0000,751.4027,751.4027,25.3627,20.0406,22.7017,-10.6140,-159210.2301,7.7559,824.7891,8.2479,7.7559,0.0000,16.9616,20.0476,18.8135,19.4306,-4.6145,-36915.8832,7.7559,1740.2643,17.4026,7.7559,0.0000,59.6413,18.8211,17.9354,18.3783,-3.7850,-26495.2311,7.7559,2068.7276,20.6873,7.7559,0.0000,77.8665,24.0546,24.0509,13.1124,24.0471,13.0921,24.0434,13.0718,24.0434,2512.7853,100.5114,24.5979,24.5953,11.0066,24.5928,10.9992,24.5902,10.9918,24.5902,2512.7853,100.5114,25.3832,25.3763,15.5970,25.3695,15.5674,25.3627,15.5380,25.3627,729.7647,14.5953,20.0406,20.0429,-4.9341,20.0453,-4.9135,20.0476,-4.8930,20.0476,2512.7853,100.5114,18.8135,18.8161,-6.8034,18.8186,-6.7851,18.8211,-6.7669,18.8211,2512.7853,100.5114,17.9354,17.9449,-12.9114,17.9542,-12.8392,17.9636,-12.7676,17.9636,729.7647,14.5953,7.7559,198.5022,5.1706,0.0000,154.4695,352.9716,-178319.5000,-222522.3674,-222621.3444
5113.0000,17.8237,30.0460,0.0000,148424.8000,-148424.8000,3.8482,0.0000,0.0000,0.0000,32983.2889,4.5000,1.0000,32983.2889,0.0000,0.0000,181408.0889,0.0000,-181408.0889,24.1704,16.8731,9165.6000,0.0000,9165.6000,0.2376,2477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1892,0.0000,0.0000,0.0000,6688.4108,6688.4108,23.9268,35.9676,0.0000,13851.0000,-13851.0000,0.3591,0.0000,0.0000,0.0000,2826.7347,4.9000,1.0000,2826.7347,0.0000,0.0000,16677.7347,0.0000,-16677.7347,24.5103,17.2130,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,24.4929,36.5337,0.0000,18145.8000,-18145.8000,0.4705,0.0000,0.0000,0.0000,3703.2245,4.9000,1.0000,3703.2245,0.0000,0.0000,21849.0245,0.0000,-21849.0245,25.2573,17.9600,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0000,0.0000,0.0000,458.7811,458.7811,25.2204,19.8191,22.5197,-10.2924,-154386.2191,7.4107,793.1393,7.9314,7.4107,0.0000,14.7962,19.8258,18.6291,19.2275,-4.2758,-34206.3336,7.4107,1675.4029,16.7540,7.4107,0.0000,52.0272,18.6372,17.7952,18.2162,-3.4385,-24069.2598,7.4107,1988.7979,19.8880,7.4107,0.0000,67.9258,23.9364,23.9332,12.0647,23.9300,12.0516,23.9268,12.0385,23.9268,2318.9014,92.7561,24.5016,24.4987,10.8612,24.4958,10.8506,24.4929,10.8400,24.4929,2318.9014,92.7561,25.2412,25.2342,14.7854,25.2273,14.7561,25.2204,14.7270,25.2204,673.8340,13.4767,19.8191,19.8213,-5.7741,19.8236,-5.7569,19.8258,-5.7398,19.8258,2318.9014,92.7561,18.6291,18.6318,-7.6592,18.6345,-7.6411,18.6372,-7.6230,18.6372,2318.9014,92.7561,17.7952,17.8047,-13.6034,17.8143,-13.5366,17.8237,-13.4699,17.8237,673.8340,13.4767,7.4107,175.0527,4.9405,0.0000,134.7492,309.8020,-170288.2000,-212540.2048,-212661.8124
5114.0000,17.7017,29.9239,0.0000,138352.8000,-138352.8000,3.5871,0.0000,0.0000,0.0000,30745.0667,4.5000,1.0000,30745.0667,0.0000,0.0000,169097.8667,0.0000,-169097.8667,24.0152,16.7179,9178.5000,0.0000,9178.5000,0.2380,2480.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2480.6757,0.0000,0.0000,0.0000,6697.8243,6697.8243,23.7566,35.7975,0.0000,13586.2000,-13586.2000,0.3522,0.0000,0.0000,0.0000,2772.6939,4.9000,1.0000,2772.6939,0.0000,0.0000,16358.8939,0.0000,-16358.8939,24.3674,17.0701,336.0000,0.0000,336.0000,0.0087,90.8108,3.7000,1.0000,0.0000,0.0000,0.0000,90.8108,0.0000,0.0000,0.0000,245.1892,245.1892,24.3501,36.3909,0.0000,16775.0000,-16775.0000,0.4349,0.0000,0.0000,0.0000,3423.4694,4.9000,1.0000,3423.4694,0.0000,0.0000,20198.4694,0.0000,-20198.4694,25.1042,17.8069,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.0749,19.6072,22.3411,-9.7629,-146442.9535,6.9441,747.8975,7.4790,6.9441,0.0000,12.1736,19.6152,18.4735,19.0444,-3.8225,-30580.1097,6.9441,1580.6595,15.8066,6.9441,0.0000,42.8053,18.4825,17.6707,18.0766,-3.1063,-21743.8973,6.9441,1873.4514,18.7345,6.9441,0.0000,55.8858,23.7652,23.7623,10.6499,23.7595,10.6406,23.7566,10.6314,23.7566,2067.8119,82.7125,24.3583,24.3555,10.0833,24.3528,10.0750,24.3501,10.0668,24.3501,2067.8119,82.7125,25.0953,25.0884,13.8521,25.0817,13.8259,25.0749,13.7997,25.0749,601.3580,12.0272,19.6072,19.6099,-6.7300,19.6126,-6.7100,19.6152,-6.6901,19.6152,2067.8119,82.7125,18.4735,18.4765,-8.3340,18.4795,-8.3143,18.4825,-8.2946,18.4825,2067.8119,82.7125,17.6707,17.6811,-14.2218,17.6914,-14.1495,17.7017,-14.0774,17.7017,601.3580,12.0272,6.9441,146.2931,4.6294,0.0000,110.8646,257.1577,-158871.4000,-198472.7921,-198766.9605
5115.0000,17.5898,29.8120,0.0000,128045.1000,-128045.1000,3.3198,0.0000,0.0000,0.0000,28454.4667,4.5000,1.0000,28454.4667,0.0000,0.0000,156499.5667,0.0000,-156499.5667,23.9276,16.6303,9190.7000,0.0000,9190.7000,0.2383,2483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9730,0.0000,0.0000,0.0000,6706.7270,6706.7270,23.6468,35.6876,0.0000,11706.3000,-11706.3000,0.3035,0.0000,0.0000,0.0000,2389.0408,4.9000,1.0000,2389.0408,0.0000,0.0000,14095.3408,0.0000,-14095.3408,24.2177,16.9204,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,24.1999,36.2407,0.0000,15019.7000,-15019.7000,0.3894,0.0000,0.0000,0.0000,3065.2449,4.9000,1.0000,3065.2449,0.0000,0.0000,18084.9449,0.0000,-18084.9449,24.9323,17.6350,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,24.9041,19.3946,22.1494,-9.0698,-136046.4661,6.4022,694.2210,6.9422,6.4022,0.0000,9.5400,19.4044,18.3314,18.8679,-3.3119,-26495.5999,6.4022,1466.9419,14.6694,6.4022,0.0000,33.5449,18.3417,17.5554,17.9485,-2.7739,-19417.1401,6.4022,1735.6576,17.3566,6.4022,0.0000,43.7956,23.6560,23.6529,9.9945,23.6499,9.9828,23.6468,9.9712,23.6468,1792.2537,71.6901,24.2079,24.2052,9.2339,24.2025,9.2265,24.1999,9.2190,24.1999,1792.2537,71.6901,24.9226,24.9164,12.5775,24.9102,12.5593,24.9041,12.5410,24.9041,521.7562,10.4351,19.3946,19.3979,-7.7863,19.4011,-7.7622,19.4044,-7.7381,19.4044,1792.2537,71.6901,18.3314,18.3348,-8.9572,18.3383,-8.9348,18.3417,-8.9124,18.3417,1792.2537,71.6901,17.5554,17.5669,-14.8069,17.5784,-14.7254,17.5898,-14.6445,17.5898,521.7562,10.4351,6.4022,116.9262,4.2681,0.0000,86.8805,203.8068,-144921.0000,-181491.9416,-181959.2060
5116.0000,17.5497,29.7719,0.0000,151101.5000,-151101.5000,3.9176,0.0000,0.0000,0.0000,33578.1111,4.5000,1.0000,33578.1111,0.0000,0.0000,184679.6111,0.0000,-184679.6111,24.1577,16.8604,9165.6000,0.0000,9165.6000,0.2376,2477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1892,0.0000,0.0000,0.0000,6688.4108,6688.4108,23.9047,35.9455,0.0000,11873.1000,-11873.1000,0.3078,0.0000,0.0000,0.0000,2423.0816,4.9000,1.0000,2423.0816,0.0000,0.0000,14296.1816,0.0000,-14296.1816,24.4162,17.1189,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.3951,36.4360,0.0000,13208.9000,-13208.9000,0.3425,0.0000,0.0000,0.0000,2695.6939,4.9000,1.0000,2695.6939,0.0000,0.0000,15904.5939,0.0000,-15904.5939,24.9642,17.6669,628.6000,0.0000,628.6000,0.0163,169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,169.8919,0.0000,0.0000,0.0000,458.7081,458.7081,24.9226,19.4505,22.1865,-10.1954,-152931.7384,7.2460,784.6918,7.8469,7.2460,0.0000,13.8315,19.4557,18.2752,18.8655,-4.1240,-32992.1425,7.2460,1660.4514,16.6045,7.2460,0.0000,48.6349,18.2835,17.5226,17.9030,-3.0381,-21266.6253,7.2460,1967.8359,19.6784,7.2460,0.0000,63.4968,23.9184,23.9138,12.9879,23.9092,12.9615,23.9047,12.9352,23.9047,2228.8254,89.1530,24.4073,24.4032,11.8433,24.3992,11.8221,24.3951,11.8009,24.3951,2228.8254,89.1530,24.9478,24.9393,13.7205,24.9309,13.6738,24.9226,13.6276,24.9226,647.8397,12.9568,19.4505,19.4523,-6.2379,19.4540,-6.2310,19.4557,-6.2240,19.4557,2228.8254,89.1530,18.2752,18.2780,-8.7935,18.2807,-8.7793,18.2835,-8.7651,18.2835,2228.8254,89.1530,17.5226,17.5316,-14.4721,17.5407,-14.4258,17.5497,-14.3791,17.5497,647.8397,12.9568,7.2460,164.5228,4.8307,0.0000,125.9632,290.4860,-166047.0000,-207483.4812,-207190.5062
5117.0000,17.5096,29.7318,0.0000,158646.8000,-158646.8000,4.1132,0.0000,0.0000,0.0000,35254.8444,4.5000,1.0000,35254.8444,0.0000,0.0000,193901.6444,0.0000,-193901.6444,24.2308,16.9335,9174.8000,0.0000,9174.8000,0.2379,2479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2479.6757,0.0000,0.0000,0.0000,6695.1243,6695.1243,23.9863,36.0271,0.0000,8057.8000,-8057.8000,0.2089,0.0000,0.0000,0.0000,1644.4490,4.9000,1.0000,1644.4490,0.0000,0.0000,9702.2490,0.0000,-9702.2490,24.3226,17.0253,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,24.3033,36.3441,0.0000,13105.1000,-13105.1000,0.3398,0.0000,0.0000,0.0000,2674.5102,4.9000,1.0000,2674.5102,0.0000,0.0000,15779.6102,0.0000,-15779.6102,24.8503,17.5530,2931.8000,0.0000,2931.8000,0.0760,792.3784,3.7000,1.0000,0.0000,0.0000,0.0000,792.3784,0.0000,0.0000,0.0000,2139.4216,2139.4216,24.7608,19.5134,22.1371,-10.0924,-151385.5732,7.4798,811.4234,8.1142,7.4798,0.0000,15.2136,19.5173,18.2372,18.8773,-4.6163,-36930.5932,7.4798,1713.2551,17.1326,7.4798,0.0000,53.4949,18.2450,17.4834,17.8642,-3.1388,-21971.3737,7.4798,2034.3201,20.3432,7.4798,0.0000,69.8419,23.9987,23.9945,13.6052,23.9904,13.5856,23.9863,13.5660,23.9863,2357.1275,94.2851,24.3121,24.3092,11.0006,24.3063,10.9926,24.3033,10.9846,24.3033,2357.1275,94.2851,24.7761,24.7711,12.1502,24.7660,12.1483,24.7608,12.1458,24.7608,684.8634,13.6973,19.5134,19.5147,-5.0591,19.5160,-5.0550,19.5173,-5.0510,19.5173,2357.1275,94.2851,18.2372,18.2398,-8.6107,18.2424,-8.5983,18.2450,-8.5859,18.2450,2357.1275,94.2851,17.4834,17.4921,-14.3913,17.5009,-14.3469,17.5096,-14.3024,17.5096,684.8634,13.6973,7.4798,179.5919,4.9865,0.0000,138.5504,318.1423,-167289.2000,-210246.9225,-210287.5400
5118.0000,17.6645,29.8867,0.0000,243251.5000,-243251.5000,6.3067,0.0000,0.0000,0.0000,54055.8889,4.5000,1.0000,54055.8889,0.0000,0.0000,297307.3889,0.0000,-297307.3889,24.7225,17.4252,9194.2000,0.0000,9194.2000,0.2384,2484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2484.9189,0.0000,0.0000,0.0000,6709.2811,6709.2811,24.5489,36.5898,0.0000,4069.1000,-4069.1000,0.1055,0.0000,0.0000,0.0000,830.4286,4.9000,1.0000,830.4286,0.0000,0.0000,4899.5286,0.0000,-4899.5286,24.6653,17.3680,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,24.6478,36.6886,0.0000,14272.2000,-14272.2000,0.3700,0.0000,0.0000,0.0000,2912.6939,4.9000,1.0000,2912.6939,0.0000,0.0000,17184.8939,0.0000,-17184.8939,25.0558,17.7585,9641.1000,0.0000,9641.1000,0.2500,2605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2605.7027,0.0000,0.0000,0.0000,7035.3973,7035.3973,24.8693,20.1314,22.5004,-13.3053,-199579.6683,10.9214,1169.6651,11.6967,10.9214,0.0000,47.3585,20.1273,18.5284,19.3279,-8.4191,-67352.7891,10.9214,2459.8802,24.5988,10.9214,0.0000,166.5244,18.5300,17.6543,18.0921,-5.2702,-36891.5366,10.9214,2944.7394,29.4474,10.9214,0.0000,217.4111,24.5632,24.5584,19.0182,24.5537,18.9931,24.5489,18.9681,24.5489,4603.9449,184.1578,24.6584,24.6549,14.7183,24.6513,14.7038,24.6478,14.6894,24.6478,4603.9449,184.1578,24.8888,24.8823,14.2016,24.8758,14.1777,24.8693,14.1541,24.8693,1331.6794,26.6336,20.1314,20.1300,1.3737,20.1287,1.3525,20.1273,1.3313,20.1273,4603.9449,184.1578,18.5284,18.5290,-5.2903,18.5295,-5.2980,18.5300,-5.3057,18.5300,4603.9449,184.1578,17.6543,17.6576,-11.8894,17.6610,-11.9091,17.6645,-11.9280,17.6645,1331.6794,26.6336,10.9214,511.7179,7.2809,0.0000,431.2941,943.0120,-242360.4000,-305357.3573,-303823.9940
5119.0000,17.9056,30.1279,0.0000,294670.8000,-294670.8000,7.6399,0.0000,0.0000,0.0000,65482.4000,4.5000,1.0000,65482.4000,0.0000,0.0000,360153.2000,0.0000,-360153.2000,24.9077,17.6104,15535.5000,0.0000,15535.5000,0.4028,4198.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4198.7838,0.0000,0.0000,0.0000,11336.7162,11336.7162,24.6774,36.7182,0.0000,4864.2000,-4864.2000,0.1261,0.0000,0.0000,0.0000,992.6939,4.9000,1.0000,992.6939,0.0000,0.0000,5856.8939,0.0000,-5856.8939,24.7913,17.4940,708.4000,0.0000,708.4000,0.0184,191.4595,3.7000,1.0000,0.0000,0.0000,0.0000,191.4595,0.0000,0.0000,0.0000,516.9405,516.9405,24.7731,36.8139,0.0000,16880.1000,-16880.1000,0.4376,0.0000,0.0000,0.0000,3444.9184,4.9000,1.0000,3444.9184,0.0000,0.0000,20325.0184,0.0000,-20325.0184,25.1683,17.8710,10242.0000,0.0000,10242.0000,0.2655,2768.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2768.1081,0.0000,0.0000,0.0000,7473.8919,7473.8919,25.0048,20.6113,22.8080,-15.0653,-225978.9582,13.3355,1412.8590,14.1286,13.3355,0.0000,86.2177,20.6066,18.9078,19.7572,-10.9221,-87377.0255,13.3355,2976.8048,29.7680,13.3355,0.0000,303.1629,18.9070,17.9017,18.4043,-7.3868,-51707.4686,13.3355,3621.0039,36.2100,13.3355,0.0000,395.8036,24.6873,24.6840,19.2871,24.6807,19.2778,24.6774,19.2685,24.6774,6564.5460,262.5818,24.7812,24.7785,15.5953,24.7758,15.5896,24.7731,15.5839,24.7731,6564.5460,262.5818,25.0229,25.0169,16.0406,25.0108,16.0228,25.0048,16.0049,25.0048,1894.5219,37.8904,20.6113,20.6097,5.4364,20.6081,5.4176,20.6066,5.3988,20.6066,6564.5460,262.5818,18.9078,18.9075,-1.6760,18.9072,-1.6886,18.9070,-1.7013,18.9070,6564.5460,262.5818,17.9017,17.9030,-8.9166,17.9043,-8.9509,17.9056,-8.9848,17.9056,1894.5219,37.8904,13.3355,890.5175,8.8903,0.0000,785.1841,1675.7016,-289929.2000,-367007.5636,-365063.4524
5120.0000,18.3328,30.5550,0.0000,317321.2000,-317321.2000,8.2271,0.0000,0.0000,0.0000,70515.8222,4.5000,1.0000,70515.8222,0.0000,0.0000,387837.0222,0.0000,-387837.0222,24.2560,16.9587,18936.3000,0.0000,18936.3000,0.4910,5117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5117.9189,0.0000,0.0000,0.0000,13818.3811,13818.3811,24.0425,36.0833,0.0000,70650.5000,-70650.5000,1.8317,0.0000,0.0000,0.0000,14418.4694,4.9000,1.0000,14418.4694,0.0000,0.0000,85068.9694,0.0000,-85068.9694,25.3417,18.0444,1162.3000,0.0000,1162.3000,0.0301,314.1351,3.7000,1.0000,0.0000,0.0000,0.0000,314.1351,0.0000,0.0000,0.0000,848.1649,848.1649,25.3190,37.3598,0.0000,18599.6000,-18599.6000,0.4822,0.0000,0.0000,0.0000,3795.8367,4.9000,1.0000,3795.8367,0.0000,0.0000,22395.4367,0.0000,-22395.4367,25.6610,18.3637,9841.4000,0.0000,9841.4000,0.2552,2659.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2659.8378,0.0000,0.0000,0.0000,7181.5622,7181.5622,25.5263,21.2314,23.3789,-18.7475,-281212.9750,16.9761,1763.1020,17.6310,16.9761,0.0000,177.8593,21.2253,19.4666,20.3460,-14.3940,-115151.9192,16.9761,4385.4571,43.8546,16.9761,0.0000,625.3976,19.4635,18.3362,18.8998,-10.5447,-73812.7892,16.9761,6502.6892,65.0269,16.9761,0.0000,816.5071,24.0450,24.0442,12.2787,24.0433,12.2924,24.0425,12.3060,24.0425,10092.8142,403.7126,25.3287,25.3255,20.7102,25.3222,20.6981,25.3190,20.6861,25.3190,10092.8142,403.7126,25.5513,25.5430,22.3459,25.5346,22.2997,25.5263,22.2537,25.5263,2905.1719,58.1034,21.2314,21.2294,10.5852,21.2273,10.5642,21.2253,10.5432,21.2253,10092.8142,403.7126,19.4666,19.4656,3.2795,19.4645,3.2618,19.4635,3.2443,19.4635,10092.8142,403.7126,18.3362,18.3350,-4.0890,18.3339,-4.1437,18.3328,-4.1980,18.3328,2905.1719,58.1034,16.9761,1742.0046,11.3174,0.0000,1619.7640,3361.7686,-376631.3000,-473453.3202,-470177.6834
5121.0000,18.6727,30.8949,0.0000,330998.7000,-330998.7000,8.5818,0.0000,0.0000,0.0000,73555.2667,4.5000,1.0000,73555.2667,0.0000,0.0000,404553.9667,0.0000,-404553.9667,24.3336,17.0363,21527.2000,0.0000,21527.2000,0.5581,5818.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5818.1622,0.0000,0.0000,0.0000,15709.0378,15709.0378,24.1088,36.1496,0.0000,93138.7000,-93138.7000,2.4148,0.0000,0.0000,0.0000,19007.8980,4.9000,1.0000,19007.8980,0.0000,0.0000,112146.5980,0.0000,-112146.5980,25.6781,18.3808,1240.1000,0.0000,1240.1000,0.0322,335.1622,3.7000,1.0000,0.0000,0.0000,0.0000,335.1622,0.0000,0.0000,0.0000,904.9378,904.9378,25.6563,37.6971,0.0000,20883.4000,-20883.4000,0.5414,0.0000,0.0000,0.0000,4261.9184,4.9000,1.0000,4261.9184,0.0000,0.0000,25145.3184,0.0000,-25145.3184,26.0082,18.7109,8639.8000,0.0000,8639.8000,0.2240,2335.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2335.0811,0.0000,0.0000,0.0000,6304.7189,6304.7189,25.8968,21.6453,23.7710,-20.2553,-303829.9246,18.5284,1898.3921,18.9839,18.5284,0.0000,231.2499,21.6393,19.8641,20.7517,-15.8581,-126864.8414,18.5284,6236.4407,62.3644,18.5284,0.0000,813.1325,19.8608,18.6767,19.2687,-12.0883,-84618.4282,18.5284,9426.6037,94.2660,18.5284,0.0000,1061.6101,24.1138,24.1121,13.5834,24.1105,13.5846,24.1088,13.5859,24.1088,11800.1703,472.0068,25.6654,25.6624,23.0441,25.6593,23.0347,25.6563,23.0254,25.6563,11800.1703,472.0068,25.9199,25.9122,25.7804,25.9045,25.7461,25.8968,25.7117,25.8968,3393.4880,67.8698,21.6453,21.6433,13.2442,21.6413,13.2263,21.6393,13.2083,21.6393,11800.1703,472.0068,19.8641,19.8630,6.1027,19.8619,6.0870,19.8608,6.0713,19.8608,11800.1703,472.0068,18.6767,18.6753,-0.9936,18.6740,-1.0407,18.6727,-1.0876,18.6727,3393.4880,67.8698,18.5284,2222.5248,12.3523,0.0000,2105.9925,4328.5173,-413613.7000,-518927.1884,-515313.1942
5122.0000,18.9713,31.1935,0.0000,344458.3000,-344458.3000,8.9307,0.0000,0.0000,0.0000,76546.2889,4.5000,1.0000,76546.2889,0.0000,0.0000,421004.5889,0.0000,-421004.5889,24.4832,17.1859,25402.5000,0.0000,25402.5000,0.6586,6865.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6865.5405,0.0000,0.0000,0.0000,18536.9595,18536.9595,24.2353,36.2761,0.0000,106024.5000,-106024.5000,2.7489,0.0000,0.0000,0.0000,21637.6531,4.9000,1.0000,21637.6531,0.0000,0.0000,127662.1531,0.0000,-127662.1531,25.9066,18.6094,1275.6000,0.0000,1275.6000,0.0331,344.7568,3.7000,1.0000,0.0000,0.0000,0.0000,344.7568,0.0000,0.0000,0.0000,930.8432,930.8432,25.8858,37.9267,0.0000,24204.0000,-24204.0000,0.6275,0.0000,0.0000,0.0000,4939.5918,4.9000,1.0000,4939.5918,0.0000,0.0000,29143.5918,0.0000,-29143.5918,26.2674,18.9701,7838.6000,0.0000,7838.6000,0.2032,2118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2118.5405,0.0000,0.0000,0.0000,5720.0595,5720.0595,26.1707,21.9898,24.0802,-21.2894,-319340.8386,19.8031,2007.5219,20.0752,19.8031,0.0000,282.3346,21.9838,20.1994,21.0916,-17.0363,-136290.3002,19.8031,8257.7754,82.5778,19.8031,0.0000,992.7591,20.1958,18.9761,19.5859,-13.3083,-93158.2724,19.8031,11490.3582,114.9036,19.8031,0.0000,1296.1272,24.2405,24.2388,14.9492,24.2370,14.9487,24.2353,14.9481,24.2353,13290.7960,531.6318,25.8945,25.8916,24.2900,25.8887,24.2821,25.8858,24.2743,25.8858,13290.7960,531.6318,26.1925,26.1852,27.8733,26.1780,27.8453,26.1707,27.8173,26.1707,3819.5038,76.3901,21.9898,21.9878,15.2628,21.9858,15.2458,21.9838,15.2289,21.9838,13290.7960,531.6318,20.1994,20.1982,8.2531,20.1970,8.2380,20.1958,8.2230,20.1958,13290.7960,531.6318,18.9761,18.9745,1.4482,18.9729,1.4040,18.9713,1.3599,18.9713,3819.5038,76.3901,19.8031,2675.1187,13.2020,0.0000,2571.2209,5246.3396,-440170.1000,-552622.4716,-548789.4112
5123.0000,19.2323,31.4545,0.0000,357183.6000,-357183.6000,9.2606,0.0000,0.0000,0.0000,79374.1333,4.5000,1.0000,79374.1333,0.0000,0.0000,436557.7333,0.0000,-436557.7333,24.6746,17.3773,26696.4000,0.0000,26696.4000,0.6922,7215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7215.2432,0.0000,0.0000,0.0000,19481.1568,19481.1568,24.4260,36.4668,0.0000,115864.6000,-115864.6000,3.0040,0.0000,0.0000,0.0000,23645.8367,4.9000,1.0000,23645.8367,0.0000,0.0000,139510.4367,0.0000,-139510.4367,26.1652,18.8679,1483.9000,0.0000,1483.9000,0.0385,401.0541,3.7000,1.0000,0.0000,0.0000,0.0000,401.0541,0.0000,0.0000,0.0000,1082.8459,1082.8459,26.1429,38.1837,0.0000,27211.3000,-27211.3000,0.7055,0.0000,0.0000,0.0000,5553.3265,4.9000,1.0000,5553.3265,0.0000,0.0000,32764.6265,0.0000,-32764.6265,26.5513,19.2540,6336.5000,0.0000,6336.5000,0.1643,1712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5676,0.0000,0.0000,0.0000,4623.9324,4623.9324,26.4710,22.2841,24.3776,-22.3908,-335861.2989,20.7976,2098.6994,20.9870,20.7976,0.0000,327.0442,22.2780,20.4862,21.3821,-17.9665,-143732.2110,20.7976,9632.6583,96.3266,20.7976,0.0000,1149.9692,20.4824,19.2377,19.8600,-14.2636,-99845.3227,20.7976,12768.0608,127.6806,20.7976,0.0000,1501.3777,24.4317,24.4298,16.6904,24.4279,16.6878,24.4260,16.6852,24.4260,14508.7637,580.3505,26.1517,26.1487,25.9112,26.1458,25.9025,26.1429,25.8937,26.1429,14508.7637,580.3505,26.4937,26.4861,30.3305,26.4786,30.2989,26.4710,30.2673,26.4710,4167.4034,83.3481,22.2841,22.2821,16.8478,22.2801,16.8316,22.2780,16.8154,22.2780,14508.7637,580.3505,20.4862,20.4849,9.9284,20.4837,9.9139,20.4824,9.8994,20.4824,14508.7637,580.3505,19.2377,19.2359,3.3737,19.2341,3.3321,19.2323,3.2906,19.2323,4167.4034,83.3481,20.7976,3066.6135,13.8651,0.0000,2978.3910,6045.0045,-465742.7000,-583644.8615,-579438.8325
5124.0000,19.4109,31.6331,0.0000,368289.9000,-368289.9000,9.5486,0.0000,0.0000,0.0000,81842.2000,4.5000,1.0000,81842.2000,0.0000,0.0000,450132.1000,0.0000,-450132.1000,24.9500,17.6527,23138.0000,0.0000,23138.0000,0.5999,6253.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6253.5135,0.0000,0.0000,0.0000,16884.4865,16884.4865,24.7354,36.7762,0.0000,113427.9000,-113427.9000,2.9408,0.0000,0.0000,0.0000,23148.5510,4.9000,1.0000,23148.5510,0.0000,0.0000,136576.4510,0.0000,-136576.4510,26.4160,19.1187,1763.5000,0.0000,1763.5000,0.0457,476.6216,3.7000,1.0000,0.0000,0.0000,0.0000,476.6216,0.0000,0.0000,0.0000,1286.8784,1286.8784,26.3911,38.4319,0.0000,29607.7000,-29607.7000,0.7676,0.0000,0.0000,0.0000,6042.3878,4.9000,1.0000,6042.3878,0.0000,0.0000,35650.0878,0.0000,-35650.0878,26.8298,19.5325,5535.4000,0.0000,5535.4000,0.1435,1496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1496.0541,0.0000,0.0000,0.0000,4039.3459,4039.3459,26.7566,22.4870,24.6218,-23.1311,-346967.0384,21.0693,2111.8928,21.1189,21.0693,0.0000,340.0295,22.4810,20.6790,21.5800,-18.3049,-146438.9802,21.0693,9973.7028,99.7370,21.0693,0.0000,1195.6287,20.6752,19.4157,20.0454,-14.6218,-102352.2886,21.0693,13080.8602,130.8086,21.0693,0.0000,1560.9898,24.7422,24.7399,19.3817,24.7377,19.3754,24.7354,19.3691,24.7354,14849.8063,593.9923,26.4002,26.3972,27.4138,26.3941,27.4040,26.3911,27.3942,26.3911,14849.8063,593.9923,26.7801,26.7722,32.5080,26.7644,32.4735,26.7566,32.4390,26.7566,4264.7900,85.2958,22.4870,22.4850,17.6007,22.4830,17.5856,22.4810,17.5705,22.4810,14849.8063,593.9923,20.6790,20.6777,10.7115,20.6764,10.6982,20.6752,10.6849,20.6752,14849.8063,593.9923,19.4157,19.4141,4.2928,19.4125,4.2570,19.4109,4.2212,19.4109,4264.7900,85.2958,21.0693,3179.6145,14.0462,0.0000,3096.6480,6276.2625,-480888.6000,-600147.9280,-595758.3072
5125.0000,19.6468,31.8690,0.0000,379615.3000,-379615.3000,9.8422,0.0000,0.0000,0.0000,84358.9556,4.5000,1.0000,84358.9556,0.0000,0.0000,463974.2556,0.0000,-463974.2556,25.0669,17.7696,26698.9000,0.0000,26698.9000,0.6922,7215.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7215.9189,0.0000,0.0000,0.0000,19482.9811,19482.9811,24.8333,36.8742,0.0000,125992.2000,-125992.2000,3.2666,0.0000,0.0000,0.0000,25712.6939,4.9000,1.0000,25712.6939,0.0000,0.0000,151704.8939,0.0000,-151704.8939,26.6056,19.3083,1687.5000,0.0000,1687.5000,0.0438,456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,456.0811,0.0000,0.0000,0.0000,1231.4189,1231.4189,26.5824,38.6232,0.0000,31752.1000,-31752.1000,0.8232,0.0000,0.0000,0.0000,6480.0204,4.9000,1.0000,6480.0204,0.0000,0.0000,38232.1204,0.0000,-38232.1204,27.0290,19.7317,4934.6000,0.0000,4934.6000,0.1279,1333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1333.6757,0.0000,0.0000,0.0000,3600.9243,3600.9243,26.9649,22.7640,24.8644,-23.9738,-359606.5607,22.1939,2223.5094,22.2351,22.1939,0.0000,397.4379,22.7576,20.9410,21.8493,-19.4390,-155511.7665,22.1939,11139.2624,111.3926,22.1939,0.0000,1397.4911,20.9367,19.6531,20.2949,-15.6969,-109878.0715,22.1939,14384.8482,143.8485,22.1939,0.0000,1824.5376,24.8393,24.8373,19.6513,24.8353,19.6481,24.8333,19.6448,24.8333,16299.2145,651.9686,26.5912,26.5882,28.3303,26.5853,28.3218,26.5824,28.3132,26.5824,16299.2145,651.9686,26.9870,26.9796,33.6790,26.9722,33.6511,26.9649,33.6233,26.9649,4678.5471,93.5709,22.7640,22.7619,19.2440,22.7597,19.2282,22.7576,19.2124,22.7576,16299.2145,651.9686,20.9410,20.9395,12.3189,20.9381,12.3048,20.9367,12.2908,20.9367,16299.2145,651.9686,19.6531,19.6510,6.0602,19.6489,6.0207,19.6468,5.9813,19.6468,4678.5471,93.5709,22.1939,3675.8525,14.7960,0.0000,3619.4667,7295.3192,-504038.6000,-629595.9455,-624996.3987
5126.0000,19.8666,32.0888,0.0000,393746.3000,-393746.3000,10.2086,0.0000,0.0000,0.0000,87499.1778,4.5000,1.0000,87499.1778,0.0000,0.0000,481245.4778,0.0000,-481245.4778,25.2933,17.9960,25401.8000,0.0000,25401.8000,0.6586,6865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6865.3514,0.0000,0.0000,0.0000,18536.4486,18536.4486,25.0776,37.1184,0.0000,132515.4000,-132515.4000,3.4357,0.0000,0.0000,0.0000,27043.9592,4.9000,1.0000,27043.9592,0.0000,0.0000,159559.3592,0.0000,-159559.3592,26.8768,19.5795,1149.6000,0.0000,1149.6000,0.0298,310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,310.7027,0.0000,0.0000,0.0000,838.8973,838.8973,26.8581,38.8990,0.0000,34063.6000,-34063.6000,0.8832,0.0000,0.0000,0.0000,6951.7551,4.9000,1.0000,6951.7551,0.0000,0.0000,41015.3551,0.0000,-41015.3551,27.3206,20.0233,4333.7000,0.0000,4333.7000,0.1124,1171.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1171.2703,0.0000,0.0000,0.0000,3162.4297,3162.4297,27.2613,23.0170,25.1392,-25.0930,-376395.4376,22.9923,2307.6805,23.0768,22.9923,0.0000,441.8920,23.0105,21.1812,22.0959,-20.2789,-162231.2041,22.9923,11879.8387,118.7984,22.9923,0.0000,1553.8029,21.1767,19.8733,20.5250,-16.5128,-115589.2936,22.9923,15224.9602,152.2496,22.9923,0.0000,2028.6153,25.0842,25.0820,21.5447,25.0798,21.5389,25.0776,21.5330,25.0776,17364.8388,694.5936,26.8673,26.8643,30.1554,26.8612,30.1454,26.8581,30.1354,26.8581,17364.8388,694.5936,27.2850,27.2771,36.0491,27.2692,36.0146,27.2613,35.9800,27.2613,4982.6210,99.6524,23.0170,23.0148,20.5956,23.0127,20.5801,23.0105,20.5647,23.0105,17364.8388,694.5936,21.1812,21.1797,13.6529,21.1782,13.6390,21.1767,13.6251,21.1767,17364.8388,694.5936,19.8733,19.8711,7.5456,19.8688,7.5073,19.8666,7.4691,19.8666,4982.6210,99.6524,22.9923,4056.7632,15.3282,0.0000,4024.3102,8081.0734,-529440.2000,-659282.4164,-654215.9352
5127.0000,20.0924,32.3147,0.0000,407044.0000,-407044.0000,10.5534,0.0000,0.0000,0.0000,90454.2222,4.5000,1.0000,90454.2222,0.0000,0.0000,497498.2222,0.0000,-497498.2222,25.5006,18.2033,24114.5000,0.0000,24114.5000,0.6252,6517.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6517.4324,0.0000,0.0000,0.0000,17597.0676,17597.0676,25.3025,37.3434,0.0000,139762.9000,-139762.9000,3.6236,0.0000,0.0000,0.0000,28523.0408,4.9000,1.0000,28523.0408,0.0000,0.0000,168285.9408,0.0000,-168285.9408,27.1319,19.8346,1106.0000,0.0000,1106.0000,0.0287,298.9189,3.7000,1.0000,0.0000,0.0000,0.0000,298.9189,0.0000,0.0000,0.0000,807.0811,807.0811,27.1139,39.1548,0.0000,36302.8000,-36302.8000,0.9412,0.0000,0.0000,0.0000,7408.7347,4.9000,1.0000,7408.7347,0.0000,0.0000,43711.5347,0.0000,-43711.5347,27.5891,20.2918,4934.6000,0.0000,4934.6000,0.1279,1333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1333.6757,0.0000,0.0000,0.0000,3600.9243,3600.9243,27.5265,23.2791,25.4028,-26.0479,-390718.2968,23.8500,2420.9789,24.2098,23.8500,0.0000,493.2125,23.2725,21.4283,22.3504,-21.2063,-169650.7952,23.8500,12676.3720,126.7637,23.8500,0.0000,1734.2586,21.4236,20.0998,20.7617,-17.3958,-121770.8939,23.8500,16149.5308,161.4953,23.8500,0.0000,2264.2147,25.3093,25.3071,23.0550,25.3048,23.0489,25.3025,23.0428,25.3025,18543.2726,741.7309,27.1232,27.1201,31.6643,27.1170,31.6543,27.1139,31.6444,27.1139,18543.2726,741.7309,27.5500,27.5422,37.8681,27.5343,37.8354,27.5265,37.8027,27.5265,5318.7697,106.3754,23.2791,23.2769,22.0479,23.2747,22.0324,23.2725,22.0168,23.2725,18543.2726,741.7309,21.4283,21.4267,15.0567,21.4251,15.0427,21.4236,15.0287,21.4236,18543.2726,741.7309,20.0998,20.0974,9.0958,20.0949,9.0571,20.0924,9.0186,20.0924,5318.7697,106.3754,23.8500,4493.3348,15.9000,0.0000,4491.6858,8985.0206,-552954.6000,-687490.6248,-682139.9858
5128.0000,20.2833,32.5055,0.0000,413497.1000,-413497.1000,10.7207,0.0000,0.0000,0.0000,91888.2444,4.5000,1.0000,91888.2444,0.0000,0.0000,505385.3444,0.0000,-505385.3444,25.6726,18.3753,20560.9000,0.0000,20560.9000,0.5331,5557.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5557.0000,0.0000,0.0000,0.0000,15003.9000,15003.9000,25.5056,37.5464,0.0000,145246.3000,-145246.3000,3.7658,0.0000,0.0000,0.0000,29642.1020,4.9000,1.0000,29642.1020,0.0000,0.0000,174888.4020,0.0000,-174888.4020,27.3705,20.0732,1403.7000,0.0000,1403.7000,0.0364,379.3784,3.7000,1.0000,0.0000,0.0000,0.0000,379.3784,0.0000,0.0000,0.0000,1024.3216,1024.3216,27.3503,39.3911,0.0000,38734.4000,-38734.4000,1.0043,0.0000,0.0000,0.0000,7904.9796,4.9000,1.0000,7904.9796,0.0000,0.0000,46639.3796,0.0000,-46639.3796,27.8476,20.5503,5735.7000,0.0000,5735.7000,0.1487,1550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1550.1892,0.0000,0.0000,0.0000,4185.5108,4185.5108,27.7792,23.4966,25.6379,-26.7744,-401615.6808,24.3134,2495.2611,24.9526,24.3134,0.0000,522.5180,23.4899,21.6331,22.5615,-21.7655,-174124.3544,24.3134,13062.6193,130.6262,24.3134,0.0000,1837.3039,21.6284,20.2840,20.9562,-17.9194,-125435.6471,24.1919,16505.5083,165.0551,24.1919,0.0000,2362.9900,25.5126,25.5102,24.2825,25.5079,24.2761,25.5056,24.2696,25.5056,19194.2720,767.7709,27.3596,27.3565,32.9527,27.3534,32.9424,27.3503,32.9322,27.3503,19194.2720,767.7709,27.8030,27.7951,39.5213,27.7872,39.4878,27.7792,39.4543,27.7792,5504.4186,110.0884,23.4966,23.4943,23.0404,23.4921,23.0253,23.4899,23.0102,23.4899,19194.2720,767.7709,21.6331,21.6315,16.0229,21.6299,16.0093,21.6284,15.9957,21.6284,19194.2720,767.7709,20.2908,20.2883,10.1855,20.2858,10.1488,20.2833,10.1123,20.2833,5504.4186,110.0884,24.3134,4741.2489,16.2089,0.0000,4722.8119,9464.0609,-569777.5000,-706699.3936,-701175.6823
