Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5129.0000,20.4533,32.6755,0.0000,430850.2000,-430850.2000,11.1706,0.0000,0.0000,0.0000,95744.4889,4.5000,1.0000,95744.4889,0.0000,0.0000,526594.6889,0.0000,-526594.6889,25.9992,18.7019,13448.8000,0.0000,13448.8000,0.3487,3634.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3634.8108,0.0000,0.0000,0.0000,9813.9892,9813.9892,25.8877,37.9286,0.0000,138938.5000,-138938.5000,3.6022,0.0000,0.0000,0.0000,28354.7959,4.9000,1.0000,28354.7959,0.0000,0.0000,167293.2959,0.0000,-167293.2959,27.6496,20.3523,926.4000,0.0000,926.4000,0.0240,250.3784,3.7000,1.0000,0.0000,0.0000,0.0000,250.3784,0.0000,0.0000,0.0000,676.0216,676.0216,27.6327,39.6735,0.0000,41314.6000,-41314.6000,1.0712,0.0000,0.0000,0.0000,8431.5510,4.9000,1.0000,8431.5510,0.0000,0.0000,49746.1510,0.0000,-49746.1510,28.1566,20.8593,7538.2000,0.0000,7538.2000,0.1954,2037.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2037.3514,0.0000,0.0000,0.0000,5500.8486,5500.8486,28.0736,23.7018,25.8877,-27.6746,-415119.1053,24.6182,2554.5412,25.5454,24.6182,0.0000,542.4197,23.6950,21.8170,22.7560,-22.2902,-178321.5342,24.6182,13311.0048,133.1100,24.6182,0.0000,1907.2834,21.8121,20.4371,21.1246,-18.3287,-128301.0915,24.1919,16474.7609,164.7476,24.1919,0.0000,2362.9900,25.8958,25.8931,27.2727,25.8904,27.2627,25.8877,27.2526,25.8877,19628.1127,785.1245,27.6425,27.6392,34.7023,27.6359,34.6907,27.6327,34.6792,27.6327,19628.1127,785.1245,28.0987,28.0903,41.6812,28.0820,41.6431,28.0736,41.6049,28.0736,5628.1206,112.5624,23.7018,23.6995,23.9671,23.6972,23.9520,23.6950,23.9368,23.6950,19628.1127,785.1245,21.8170,21.8153,16.8305,21.8137,16.8170,21.8121,16.8036,21.8121,19628.1127,785.1245,20.4609,20.4584,11.0690,20.4558,11.0335,20.4533,10.9981,20.4533,5628.1206,112.5624,24.6182,4909.0796,16.4121,0.0000,4812.6932,9721.7728,-589189.9000,-727643.2764,-721741.7310
5130.0000,20.0543,32.2765,0.0000,337039.7000,-337039.7000,8.7384,0.0000,0.0000,0.0000,74897.7111,4.5000,1.0000,74897.7111,0.0000,0.0000,411937.4111,0.0000,-411937.4111,25.4406,18.1433,11091.1000,0.0000,11091.1000,0.2876,2997.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2997.5946,0.0000,0.0000,0.0000,8093.5054,8093.5054,25.3297,37.3705,0.0000,109589.0000,-109589.0000,2.8413,0.0000,0.0000,0.0000,22365.1020,4.9000,1.0000,22365.1020,0.0000,0.0000,131954.1020,0.0000,-131954.1020,27.0550,19.7577,776.4000,0.0000,776.4000,0.0201,209.8378,3.7000,1.0000,0.0000,0.0000,0.0000,209.8378,0.0000,0.0000,0.0000,566.5622,566.5622,27.0403,39.0811,0.0000,42521.8000,-42521.8000,1.1025,0.0000,0.0000,0.0000,8677.9184,4.9000,1.0000,8677.9184,0.0000,0.0000,51199.7184,0.0000,-51199.7184,27.7098,20.4125,8840.0000,0.0000,8840.0000,0.2292,2389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2389.1892,0.0000,0.0000,0.0000,6450.8108,6450.8108,27.6090,23.1697,25.3894,-22.6342,-339512.4001,19.8285,1932.0217,19.3202,19.8285,0.0000,283.4247,23.1655,21.3469,22.2562,-17.3858,-139086.4540,19.8285,8669.3151,86.6932,19.8285,0.0000,996.5921,21.3445,20.0523,20.6984,-14.1183,-98827.8300,19.8285,11612.6654,116.1267,19.8285,0.0000,1301.1316,25.3348,25.3331,20.6206,25.3314,20.6209,25.3297,20.6213,25.3297,13321.3701,532.8548,27.0476,27.0452,27.6928,27.0427,27.6897,27.0403,27.6866,27.0403,13321.3701,532.8548,27.6254,27.6200,34.4778,27.6145,34.4757,27.6090,34.4734,27.6090,3828.2390,76.5648,23.1697,23.1683,17.6457,23.1669,17.6394,23.1655,17.6332,23.1655,13321.3701,532.8548,21.3469,21.3461,11.2235,21.3453,11.2189,21.3445,11.2144,21.3445,13321.3701,532.8548,20.0523,20.0530,5.0415,20.0537,5.0462,20.0543,5.0507,20.0543,3828.2390,76.5648,19.8285,2684.7117,13.2190,0.0000,2581.1484,5265.8601,-468443.0000,-579980.3531,-577426.6841
5131.0000,19.8021,32.0243,0.0000,313687.2000,-313687.2000,8.1329,0.0000,0.0000,0.0000,69708.2667,4.5000,1.0000,69708.2667,0.0000,0.0000,383395.4667,0.0000,-383395.4667,25.2624,17.9651,11081.1000,0.0000,11081.1000,0.2873,2994.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2994.8919,0.0000,0.0000,0.0000,8086.2081,8086.2081,25.1410,37.1818,0.0000,94073.1000,-94073.1000,2.4390,0.0000,0.0000,0.0000,19198.5918,4.9000,1.0000,19198.5918,0.0000,0.0000,113271.6918,0.0000,-113271.6918,26.7542,19.4569,612.1000,0.0000,612.1000,0.0159,165.4324,3.7000,1.0000,0.0000,0.0000,0.0000,165.4324,0.0000,0.0000,0.0000,446.6676,446.6676,26.7399,38.7808,0.0000,40209.4000,-40209.4000,1.0425,0.0000,0.0000,0.0000,8206.0000,4.9000,1.0000,8206.0000,0.0000,0.0000,48415.4000,0.0000,-48415.4000,27.4295,20.1322,8439.5000,0.0000,8439.5000,0.2188,2280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2280.9459,0.0000,0.0000,0.0000,6158.5541,6158.5541,27.3237,22.8515,25.0876,-20.9344,-314015.3375,18.2046,1783.3048,17.8330,18.2046,0.0000,219.3373,22.8473,21.0569,21.9521,-15.7150,-125720.1512,18.2046,6366.1680,63.6617,18.2046,0.0000,771.2450,21.0548,19.8000,20.4274,-12.5867,-88107.0003,18.2046,9385.2994,93.8530,18.2046,0.0000,1006.9226,25.1472,25.1451,18.9942,25.1431,18.9899,25.1410,18.9855,25.1410,11434.2210,457.3688,26.7479,26.7452,24.9431,26.7426,24.9368,26.7399,24.9306,26.7399,11434.2210,457.3688,27.3418,27.3357,31.0349,27.3297,31.0210,27.3237,31.0071,27.3237,3288.8580,65.7772,22.8515,22.8501,14.6233,22.8487,14.6161,22.8473,14.6089,22.8473,11434.2210,457.3688,21.0569,21.0562,8.4533,21.0555,8.4485,21.0548,8.4436,21.0548,11434.2210,457.3688,19.8000,19.8007,2.0712,19.8014,2.0710,19.8021,2.0710,19.8021,3288.8580,65.7772,18.2046,2116.0441,12.1364,0.0000,1997.5049,4113.5490,-427837.0000,-530391.1288,-527842.4890
5132.0000,19.2805,31.5027,0.0000,231884.2000,-231884.2000,6.0120,0.0000,0.0000,0.0000,51529.8222,4.5000,1.0000,51529.8222,0.0000,0.0000,283414.0222,0.0000,-283414.0222,24.6886,17.3913,11107.2000,0.0000,11107.2000,0.2880,3001.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3001.9459,0.0000,0.0000,0.0000,8105.2541,8105.2541,24.5303,36.5711,0.0000,62174.7000,-62174.7000,1.6120,0.0000,0.0000,0.0000,12688.7143,4.9000,1.0000,12688.7143,0.0000,0.0000,74863.4143,0.0000,-74863.4143,25.9588,18.6615,668.7000,0.0000,668.7000,0.0173,180.7297,3.7000,1.0000,0.0000,0.0000,0.0000,180.7297,0.0000,0.0000,0.0000,487.9703,487.9703,25.9446,37.9854,0.0000,35793.2000,-35793.2000,0.9280,0.0000,0.0000,0.0000,7304.7347,4.9000,1.0000,7304.7347,0.0000,0.0000,43097.9347,0.0000,-43097.9347,26.7670,19.4697,7738.5000,0.0000,7738.5000,0.2006,2091.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2091.4865,0.0000,0.0000,0.0000,5647.0135,5647.0135,26.6501,22.0831,24.3666,-15.9554,-239330.4933,13.5870,1363.9355,13.6394,13.5870,0.0000,91.1872,22.0828,20.4169,21.2498,-10.9132,-87305.5383,13.5870,2901.2256,29.0123,13.5870,0.0000,320.6369,20.4184,19.2666,19.8425,-8.6226,-60358.4985,13.5870,3596.5387,35.9654,13.5870,0.0000,418.6174,24.5339,24.5327,13.1872,24.5315,13.1909,24.5303,13.1947,24.5303,6786.3916,271.4557,25.9495,25.9479,17.4367,25.9462,17.4401,25.9446,17.4435,25.9446,6786.3916,271.4557,26.6592,26.6562,23.1341,26.6531,23.1549,26.6501,23.1753,26.6501,1958.1430,39.1629,22.0831,22.0830,7.3871,22.0829,7.3924,22.0828,7.3978,22.0828,6786.3916,271.4557,20.4169,20.4174,2.4519,20.4179,2.4586,20.4184,2.4652,20.4184,6786.3916,271.4557,19.2666,19.2713,-3.9978,19.2759,-3.9527,19.2805,-3.9081,19.2805,1958.1430,39.1629,13.5870,937.9318,9.0580,0.0000,830.4415,1768.3733,-310337.7000,-387135.1334,-386994.5301
5133.0000,18.9361,31.1583,0.0000,216810.9000,-216810.9000,5.6212,0.0000,0.0000,0.0000,48180.2000,4.5000,1.0000,48180.2000,0.0000,0.0000,264991.1000,0.0000,-264991.1000,24.6743,17.3770,9386.1000,0.0000,9386.1000,0.2434,2536.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2536.7838,0.0000,0.0000,0.0000,6849.3162,6849.3162,24.5184,36.5592,0.0000,44212.0000,-44212.0000,1.1463,0.0000,0.0000,0.0000,9022.8571,4.9000,1.0000,9022.8571,0.0000,0.0000,53234.8571,0.0000,-53234.8571,25.6711,18.3738,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,25.6572,37.6980,0.0000,30701.3000,-30701.3000,0.7960,0.0000,0.0000,0.0000,6265.5714,4.9000,1.0000,6265.5714,0.0000,0.0000,36966.8714,0.0000,-36966.8714,26.4577,19.1604,6336.5000,0.0000,6336.5000,0.1643,1712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5676,0.0000,0.0000,0.0000,4623.9324,4623.9324,26.3416,21.5871,23.9643,-14.6377,-219566.0115,11.9731,1218.6085,12.1861,11.9731,0.0000,62.4007,21.5874,20.0027,20.7951,-9.1479,-73183.4467,11.9731,2555.4156,25.5542,11.9731,0.0000,219.4163,20.0050,18.9210,19.4630,-7.1511,-50057.3606,11.9731,3092.0061,30.9201,11.9731,0.0000,286.4657,24.5260,24.5234,14.1191,24.5209,14.1086,24.5184,14.0982,24.5184,5420.1018,216.8041,25.6645,25.6620,15.9573,25.6596,15.9514,25.6572,15.9454,25.6572,5420.1018,216.8041,26.3576,26.3522,20.8587,26.3469,20.8448,26.3416,20.8313,26.3416,1566.1163,31.3223,21.5871,21.5872,3.7474,21.5873,3.7526,21.5874,3.7577,21.5874,5420.1018,216.8041,20.0027,20.0035,-0.5848,20.0042,-0.5777,20.0050,-0.5707,20.0050,5420.1018,216.8041,18.9210,18.9261,-7.0465,18.9311,-7.0057,18.9361,-6.9650,18.9361,1566.1163,31.3223,11.9731,660.3093,7.9821,0.0000,568.2827,1228.5919,-275579.1000,-343411.2691,-342806.8188
5134.0000,18.6041,30.8263,0.0000,185066.4000,-185066.4000,4.7982,0.0000,0.0000,0.0000,41125.8667,4.5000,1.0000,41125.8667,0.0000,0.0000,226192.2667,0.0000,-226192.2667,24.5596,17.2623,9179.6000,0.0000,9179.6000,0.2380,2480.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2480.9730,0.0000,0.0000,0.0000,6698.6270,6698.6270,24.3754,36.4162,0.0000,28380.6000,-28380.6000,0.7358,0.0000,0.0000,0.0000,5791.9592,4.9000,1.0000,5791.9592,0.0000,0.0000,34172.5592,0.0000,-34172.5592,25.2751,17.9778,339.3000,0.0000,339.3000,0.0088,91.7027,3.7000,1.0000,0.0000,0.0000,0.0000,91.7027,0.0000,0.0000,0.0000,247.5973,247.5973,25.2623,37.3031,0.0000,24702.3000,-24702.3000,0.6405,0.0000,0.0000,0.0000,5041.2857,4.9000,1.0000,5041.2857,0.0000,0.0000,29743.5857,0.0000,-29743.5857,26.0454,18.7481,5535.4000,0.0000,5535.4000,0.1435,1496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1496.0541,0.0000,0.0000,0.0000,4039.3459,4039.3459,25.9276,21.0555,23.4916,-12.3365,-185047.4144,9.8472,1018.7187,10.1872,9.8472,0.0000,34.7136,21.0587,19.5881,20.3234,-6.9816,-55853.0216,9.8472,2138.0594,21.3806,9.8472,0.0000,122.0617,19.5929,18.5823,19.0876,-5.4834,-38383.9123,9.8472,2557.5506,25.5755,9.8472,0.0000,159.3614,24.3832,24.3806,13.1680,24.3780,13.1581,24.3754,13.1482,24.3754,3832.0464,153.2819,25.2686,25.2665,13.0874,25.2644,13.0850,25.2623,13.0825,25.2623,3832.0464,153.2819,25.9391,25.9353,17.0137,25.9315,17.0194,25.9276,17.0248,25.9276,1109.7361,22.1947,21.0555,21.0565,-0.1794,21.0576,-0.1662,21.0587,-0.1531,21.0587,3832.0464,153.2819,19.5881,19.5897,-3.5762,19.5913,-3.5625,19.5929,-3.5487,19.5929,3832.0464,153.2819,18.5823,18.5896,-9.9432,18.5969,-9.8802,18.6041,-9.8177,18.6041,1109.7361,22.1947,9.8472,384.1221,6.5648,0.0000,316.1367,700.2588,-223095.0000,-279122.8413,-279284.3482
5135.0000,18.3544,30.5766,0.0000,169687.5000,-169687.5000,4.3995,0.0000,0.0000,0.0000,37708.3333,4.5000,1.0000,37708.3333,0.0000,0.0000,207395.8333,0.0000,-207395.8333,24.5098,17.2125,9189.6000,0.0000,9189.6000,0.2383,2483.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2483.6757,0.0000,0.0000,0.0000,6705.9243,6705.9243,24.3017,36.3425,0.0000,22002.8000,-22002.8000,0.5705,0.0000,0.0000,0.0000,4490.3673,4.9000,1.0000,4490.3673,0.0000,0.0000,26493.1673,0.0000,-26493.1673,25.0880,17.7907,331.3000,0.0000,331.3000,0.0086,89.5405,3.7000,1.0000,0.0000,0.0000,0.0000,89.5405,0.0000,0.0000,0.0000,241.7595,241.7595,25.0729,37.1137,0.0000,20278.2000,-20278.2000,0.5258,0.0000,0.0000,0.0000,4138.4082,4.9000,1.0000,4138.4082,0.0000,0.0000,24416.6082,0.0000,-24416.6082,25.7975,18.5002,3132.1000,0.0000,3132.1000,0.0812,846.5135,3.7000,1.0000,0.0000,0.0000,0.0000,846.5135,0.0000,0.0000,0.0000,2285.5865,2285.5865,25.7124,20.6301,23.1713,-11.4160,-171239.3052,8.7356,913.8369,9.1384,8.7356,0.0000,24.2351,20.6350,19.2758,19.9554,-5.7246,-45797.0006,8.7356,1922.4637,19.2246,8.7356,0.0000,85.2165,19.2819,18.3297,18.8058,-4.5834,-32083.4731,8.7356,2292.8755,22.9288,8.7356,0.0000,111.2570,24.3108,24.3078,12.9301,24.3047,12.9167,24.3017,12.9032,24.3017,3100.1966,124.0079,25.0808,25.0782,12.3984,25.0755,12.3900,25.0729,12.3817,25.0729,3100.1966,124.0079,25.7297,25.7239,15.9230,25.7182,15.9017,25.7124,15.8808,25.7124,899.0672,17.9813,20.6301,20.6318,-2.8773,20.6334,-2.8608,20.6350,-2.8443,20.6350,3100.1966,124.0079,19.2758,19.2778,-5.4556,19.2799,-5.4396,19.2819,-5.4236,19.2819,3100.1966,124.0079,18.3297,18.3380,-11.7103,18.3462,-11.6436,18.3544,-11.5772,18.3544,899.0672,17.9813,8.7356,275.7608,5.8237,0.0000,220.7086,496.4694,-199315.5000,-249072.3386,-249119.7790
5136.0000,18.1392,30.3614,0.0000,152132.0000,-152132.0000,3.9443,0.0000,0.0000,0.0000,33807.1111,4.5000,1.0000,33807.1111,0.0000,0.0000,185939.1111,0.0000,-185939.1111,24.4834,17.1861,9165.5000,0.0000,9165.5000,0.2376,2477.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1622,0.0000,0.0000,0.0000,6688.3378,6688.3378,24.2447,36.2855,0.0000,15916.3000,-15916.3000,0.4127,0.0000,0.0000,0.0000,3248.2245,4.9000,1.0000,3248.2245,0.0000,0.0000,19164.5245,0.0000,-19164.5245,24.8986,17.6013,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.8818,36.9226,0.0000,16807.0000,-16807.0000,0.4358,0.0000,0.0000,0.0000,3430.0000,4.9000,1.0000,3430.0000,0.0000,0.0000,20237.0000,0.0000,-20237.0000,25.5723,18.2750,1029.1000,0.0000,1029.1000,0.0267,278.1351,3.7000,1.0000,0.0000,0.0000,0.0000,278.1351,0.0000,0.0000,0.0000,750.9649,750.9649,25.5275,20.2203,22.8739,-10.3699,-155549.1539,7.5988,803.2156,8.0322,7.5988,0.0000,15.9516,20.2280,19.0031,19.6155,-4.4875,-35900.0057,7.5988,1693.3738,16.9337,7.5988,0.0000,56.0897,19.0111,18.1094,18.5603,-3.7753,-26426.8240,7.5988,2012.9677,20.1297,7.5988,0.0000,73.2297,24.2552,24.2517,12.7572,24.2482,12.7404,24.2447,12.7236,24.2447,2423.6849,96.9474,24.8901,24.8873,11.4460,24.8846,11.4371,24.8818,11.4281,24.8818,2423.6849,96.9474,25.5467,25.5403,14.9078,25.5339,14.8815,25.5275,14.8554,25.5275,704.0648,14.0813,20.2203,20.2228,-5.4450,20.2254,-5.4214,20.2280,-5.3979,20.2280,2423.6849,96.9474,19.0031,19.0058,-7.0075,19.0084,-6.9869,19.0111,-6.9664,19.0111,2423.6849,96.9474,18.1094,18.1194,-13.1575,18.1293,-13.0769,18.1392,-12.9968,18.1392,704.0648,14.0813,7.5988,187.5945,5.0659,0.0000,145.2710,332.8655,-174319.6000,-217652.4221,-217875.9836
5137.0000,17.9690,30.1912,0.0000,144328.8000,-144328.8000,3.7420,0.0000,0.0000,0.0000,32073.0667,4.5000,1.0000,32073.0667,0.0000,0.0000,176401.8667,0.0000,-176401.8667,24.5884,17.2911,9171.5000,0.0000,9171.5000,0.2378,2478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7838,0.0000,0.0000,0.0000,6692.7162,6692.7162,24.3236,36.3644,0.0000,9935.1000,-9935.1000,0.2576,0.0000,0.0000,0.0000,2027.5714,4.9000,1.0000,2027.5714,0.0000,0.0000,11962.6714,0.0000,-11962.6714,24.7725,17.4752,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.7541,36.7949,0.0000,13263.4000,-13263.4000,0.3439,0.0000,0.0000,0.0000,2706.8163,4.9000,1.0000,2706.8163,0.0000,0.0000,15970.2163,0.0000,-15970.2163,25.3533,18.0560,628.4000,0.0000,628.4000,0.0163,169.8378,3.7000,1.0000,0.0000,0.0000,0.0000,169.8378,0.0000,0.0000,0.0000,458.5622,458.5622,25.3188,19.9219,22.6204,-9.5882,-143822.5785,6.9093,736.8562,7.3686,6.9093,0.0000,11.9913,19.9309,18.7835,19.3572,-3.8220,-30575.6994,6.9093,1554.5227,15.5452,6.9093,0.0000,42.1643,18.7929,17.9362,18.3646,-3.2614,-22829.5535,6.9093,1843.8556,18.4386,6.9093,0.0000,55.0490,24.3373,24.3327,13.8769,24.3281,13.8506,24.3236,13.8245,24.3236,2049.5787,81.9831,24.7634,24.7603,11.0492,24.7572,11.0374,24.7541,11.0256,24.7541,2049.5787,81.9831,25.3361,25.3304,13.4411,25.3246,13.4241,25.3188,13.4070,25.3188,596.0930,11.9219,19.9219,19.9249,-6.9000,19.9279,-6.8752,19.9309,-6.8504,19.9309,2049.5787,81.9831,18.7835,18.7867,-8.0912,18.7898,-8.0682,18.7929,-8.0453,18.7929,2049.5787,81.9831,17.9362,17.9472,-14.1046,17.9581,-14.0193,17.9690,-13.9345,17.9690,596.0930,11.9219,6.9093,144.2776,4.6062,0.0000,109.2046,253.4822,-157393.7000,-196939.9652,-197227.8315
5138.0000,17.8335,30.0557,0.0000,132639.2000,-132639.2000,3.4389,0.0000,0.0000,0.0000,29475.3778,4.5000,1.0000,29475.3778,0.0000,0.0000,162114.5778,0.0000,-162114.5778,24.3287,17.0314,9188.5000,0.0000,9188.5000,0.2382,2483.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3784,0.0000,0.0000,0.0000,6705.1216,6705.1216,24.0513,36.0921,0.0000,12174.4000,-12174.4000,0.3156,0.0000,0.0000,0.0000,2484.5714,4.9000,1.0000,2484.5714,0.0000,0.0000,14658.9714,0.0000,-14658.9714,24.6386,17.3413,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.6197,36.6605,0.0000,11731.8000,-11731.8000,0.3042,0.0000,0.0000,0.0000,2394.2449,4.9000,1.0000,2394.2449,0.0000,0.0000,14126.0449,0.0000,-14126.0449,25.1856,17.8883,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.1573,19.6839,22.4206,-9.1074,-136610.3890,6.4711,694.9976,6.9500,6.4711,0.0000,9.8515,19.6939,18.6114,19.1526,-3.3775,-27020.2145,6.4711,1467.0539,14.6705,6.4711,0.0000,34.6403,18.6217,17.7987,18.2102,-2.9344,-20540.9746,6.4711,1737.0258,17.3703,6.4711,0.0000,45.2257,24.0601,24.0571,11.2060,24.0542,11.1984,24.0513,11.1907,24.0513,1826.3382,73.0535,24.6289,24.6258,10.4463,24.6227,10.4353,24.6197,10.4244,24.6197,1826.3382,73.0535,25.1760,25.1698,12.5838,25.1635,12.5607,25.1573,12.5377,25.1573,531.6063,10.6321,19.6839,19.6873,-7.8981,19.6906,-7.8720,19.6939,-7.8460,19.6939,1826.3382,73.0535,18.6114,18.6148,-8.7967,18.6182,-8.7727,18.6217,-8.7488,18.6217,1826.3382,73.0535,17.7987,17.8104,-14.7271,17.8220,-14.6401,17.8335,-14.5535,17.8335,531.6063,10.6321,6.4711,120.4296,4.3141,0.0000,89.7174,210.1470,-146697.0000,-183712.9238,-184171.5781
5139.0000,17.7138,29.9360,0.0000,122688.6000,-122688.6000,3.1809,0.0000,0.0000,0.0000,27264.1333,4.5000,1.0000,27264.1333,0.0000,0.0000,149952.7333,0.0000,-149952.7333,24.2264,16.9291,9161.2000,0.0000,9161.2000,0.2375,2476.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0000,0.0000,0.0000,0.0000,6685.2000,6685.2000,23.9259,35.9667,0.0000,9562.0000,-9562.0000,0.2479,0.0000,0.0000,0.0000,1951.4286,4.9000,1.0000,1951.4286,0.0000,0.0000,11513.4286,0.0000,-11513.4286,24.4259,17.1286,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,24.4073,36.4481,0.0000,11418.6000,-11418.6000,0.2960,0.0000,0.0000,0.0000,2330.3265,4.9000,1.0000,2330.3265,0.0000,0.0000,13748.9265,0.0000,-13748.9265,25.0044,17.7071,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,24.9772,19.4618,22.2195,-8.4663,-126994.1614,5.9697,645.7208,6.4572,5.9697,0.0000,7.7344,19.4735,18.4612,18.9674,-2.9135,-23307.6621,5.9697,1362.7707,13.6277,5.9697,0.0000,27.1960,18.4729,17.6756,18.0742,-2.6226,-18358.0467,5.9697,1610.7126,16.1071,5.9697,0.0000,35.5066,23.9360,23.9326,10.4865,23.9292,10.4729,23.9259,10.4594,23.9259,1584.9247,63.3970,24.4150,24.4125,9.0130,24.4099,9.0075,24.4073,9.0020,24.4073,1584.9247,63.3970,24.9940,24.9884,11.3786,24.9828,11.3641,24.9772,11.3495,24.9772,461.8142,9.2363,19.4618,19.4657,-8.8776,19.4696,-8.8477,19.4735,-8.8180,19.4735,1584.9247,63.3970,18.4612,18.4651,-9.3890,18.4690,-9.3625,18.4729,-9.3360,18.4729,1584.9247,63.3970,17.6756,17.6884,-15.2821,17.7011,-15.1867,17.7138,-15.0919,17.7138,461.8142,9.2363,5.9697,96.4330,3.9798,0.0000,70.4370,166.8700,-133837.2000,-168040.3857,-168659.8702
5140.0000,17.6737,29.8959,0.0000,145557.9000,-145557.9000,3.7739,0.0000,0.0000,0.0000,32346.2000,4.5000,1.0000,32346.2000,0.0000,0.0000,177904.1000,0.0000,-177904.1000,24.3039,17.0066,9167.3000,0.0000,9167.3000,0.2377,2477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2477.6486,0.0000,0.0000,0.0000,6689.6514,6689.6514,24.0423,36.0832,0.0000,12609.9000,-12609.9000,0.3269,0.0000,0.0000,0.0000,2573.4490,4.9000,1.0000,2573.4490,0.0000,0.0000,15183.3490,0.0000,-15183.3490,24.6082,17.3109,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.5869,36.6277,0.0000,10587.7000,-10587.7000,0.2745,0.0000,0.0000,0.0000,2160.7551,4.9000,1.0000,2160.7551,0.0000,0.0000,12748.4551,0.0000,-12748.4551,25.0620,17.7647,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,25.0191,19.5306,22.2749,-9.8179,-147268.4477,6.9568,751.0194,7.5102,6.9568,0.0000,12.2404,19.5367,18.3981,18.9674,-3.8190,-30552.3698,6.9568,1588.1091,15.8811,6.9568,0.0000,43.0405,18.4071,17.6449,18.0260,-2.9220,-20454.0894,6.9568,1880.4838,18.8048,6.9568,0.0000,56.1928,24.0546,24.0505,12.1223,24.0464,12.1022,24.0423,12.0822,24.0423,2074.4739,82.9790,24.5992,24.5951,11.6063,24.5910,11.5851,24.5869,11.5639,24.5869,2074.4739,82.9790,25.0449,25.0362,12.9697,25.0276,12.9178,25.0191,12.8666,25.0191,603.2816,12.0656,19.5306,19.5327,-7.0742,19.5347,-7.0655,19.5367,-7.0568,19.5367,2074.4739,82.9790,18.3981,18.4011,-9.2085,18.4041,-9.1921,18.4071,-9.1757,18.4071,2074.4739,82.9790,17.6449,17.6545,-14.8263,17.6641,-14.7753,17.6737,-14.7239,17.6737,603.2816,12.0656,6.9568,147.0321,4.6379,0.0000,111.4737,258.5058,-158628.0000,-198445.5662,-198274.9069
5141.0000,17.6299,29.8521,0.0000,152978.4000,-152978.4000,3.9662,0.0000,0.0000,0.0000,33995.2000,4.5000,1.0000,33995.2000,0.0000,0.0000,186973.6000,0.0000,-186973.6000,24.3626,17.0653,9192.3000,0.0000,9192.3000,0.2383,2484.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2484.4054,0.0000,0.0000,0.0000,6707.8946,6707.8946,24.1090,36.1498,0.0000,9231.3000,-9231.3000,0.2393,0.0000,0.0000,0.0000,1883.9388,4.9000,1.0000,1883.9388,0.0000,0.0000,11115.2388,0.0000,-11115.2388,24.5092,17.2119,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,24.4892,36.5300,0.0000,10385.3000,-10385.3000,0.2693,0.0000,0.0000,0.0000,2119.4490,4.9000,1.0000,2119.4490,0.0000,0.0000,12504.7490,0.0000,-12504.7490,24.9395,17.6422,2930.0000,0.0000,2930.0000,0.0760,791.8919,3.7000,1.0000,0.0000,0.0000,0.0000,791.8919,0.0000,0.0000,0.0000,2138.1081,2138.1081,24.8485,19.6026,22.2255,-9.7122,-145682.4840,7.2001,778.6442,7.7864,7.2001,0.0000,13.5702,19.6072,18.3536,18.9804,-4.3515,-34812.1463,7.2001,1642.8520,16.4285,7.2001,0.0000,47.7162,18.3621,17.6019,17.9820,-3.0158,-21110.4074,7.2001,1949.5067,19.4951,7.2001,0.0000,62.2974,24.1211,24.1170,12.8650,24.1130,12.8468,24.1090,12.8285,24.1090,2203.9961,88.1598,24.4981,24.4952,10.8081,24.4922,10.8002,24.4892,10.7923,24.4892,2203.9961,88.1598,24.8625,24.8579,11.3271,24.8532,11.3289,24.8485,11.3299,24.8485,640.6733,12.8135,19.6026,19.6041,-5.7335,19.6057,-5.7279,19.6072,-5.7224,19.6072,2203.9961,88.1598,18.3536,18.3565,-9.0152,18.3593,-9.0008,18.3621,-8.9864,18.3621,2203.9961,88.1598,17.6019,17.6113,-14.7221,17.6206,-14.6720,17.6299,-14.6220,17.6299,640.6733,12.8135,7.2001,161.6617,4.8001,0.0000,123.5839,285.2456,-160050.6000,-201439.5661,-201605.0377
5142.0000,17.7704,29.9926,0.0000,237226.1000,-237226.1000,6.1505,0.0000,0.0000,0.0000,52716.9111,4.5000,1.0000,52716.9111,0.0000,0.0000,289943.0111,0.0000,-289943.0111,24.8960,17.5987,9161.5000,0.0000,9161.5000,0.2375,2476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0811,0.0000,0.0000,0.0000,6685.4189,6685.4189,24.7167,36.7576,0.0000,3140.6000,-3140.6000,0.0814,0.0000,0.0000,0.0000,640.9388,4.9000,1.0000,640.9388,0.0000,0.0000,3781.5388,0.0000,-3781.5388,24.8097,17.5124,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,24.7924,36.8332,0.0000,11719.1000,-11719.1000,0.3038,0.0000,0.0000,0.0000,2391.6531,4.9000,1.0000,2391.6531,0.0000,0.0000,14110.7531,0.0000,-14110.7531,25.1391,17.8418,9634.9000,0.0000,9634.9000,0.2498,2604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0270,0.0000,0.0000,0.0000,7030.8730,7030.8730,24.9475,20.2083,22.5779,-12.8560,-192839.6639,10.5498,1126.7882,11.2679,10.5498,0.0000,42.6872,20.2046,18.6239,19.4143,-8.0400,-64319.9281,10.5498,2368.5761,23.6858,10.5498,0.0000,150.0987,18.6261,17.7589,18.1925,-5.0408,-35285.5862,10.5498,2833.7563,28.3376,10.5498,0.0000,195.9660,24.7317,24.7267,18.8906,24.7217,18.8637,24.7167,18.8368,24.7167,4329.8229,173.1929,24.8027,24.7993,14.1909,24.7958,14.1775,24.7924,14.1642,24.7924,4329.8229,173.1929,24.9663,24.9600,13.3495,24.9537,13.3261,24.9475,13.3030,24.9475,1252.8879,25.0578,20.2083,20.2071,0.6266,20.2059,0.6061,20.2046,0.5857,20.2046,4329.8229,173.1929,18.6239,18.6246,-5.8369,18.6253,-5.8432,18.6261,-5.8495,18.6261,4329.8229,173.1929,17.7589,17.7627,-12.3270,17.7665,-12.3429,17.7704,-12.3579,17.7704,1252.8879,25.0578,10.5498,464.9129,7.0332,0.0000,388.7519,853.6647,-232901.2000,-293835.7300,-292445.1783
5143.0000,17.9991,30.2214,0.0000,290062.7000,-290062.7000,7.5204,0.0000,0.0000,0.0000,64458.3778,4.5000,1.0000,64458.3778,0.0000,0.0000,354521.0778,0.0000,-354521.0778,25.0911,17.7938,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.0000,0.0000,0.0000,11329.5649,11329.5649,24.8543,36.8951,0.0000,2282.9000,-2282.9000,0.0592,0.0000,0.0000,0.0000,465.8980,4.9000,1.0000,465.8980,0.0000,0.0000,2748.7980,0.0000,-2748.7980,24.9092,17.6119,717.9000,0.0000,717.9000,0.0186,194.0270,3.7000,1.0000,0.0000,0.0000,0.0000,194.0270,0.0000,0.0000,0.0000,523.8730,523.8730,24.8909,36.9317,0.0000,14434.7000,-14434.7000,0.3742,0.0000,0.0000,0.0000,2945.8571,4.9000,1.0000,2945.8571,0.0000,0.0000,17380.5571,0.0000,-17380.5571,25.2386,17.9413,10235.3000,0.0000,10235.3000,0.2654,2766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2766.2973,0.0000,0.0000,0.0000,7469.0027,7469.0027,25.0716,20.6867,22.8791,-14.6129,-219193.3798,12.9605,1369.7150,13.6971,12.9605,0.0000,79.1474,20.6822,18.9933,19.8377,-10.5537,-84429.5232,12.9605,2879.3570,28.7936,12.9605,0.0000,278.3019,18.9928,17.9943,18.4935,-7.1300,-49910.1425,12.9605,3489.8327,34.8983,12.9605,0.0000,363.3456,24.8645,24.8611,19.2740,24.8577,19.2645,24.8543,19.2549,24.8543,6239.8370,249.5935,24.8988,24.8961,14.9249,24.8935,14.9202,24.8909,14.9155,24.8909,6239.8370,249.5935,25.0891,25.0833,15.1326,25.0774,15.1156,25.0716,15.0985,25.0716,1801.3799,36.0276,20.6867,20.6852,4.7414,20.6837,4.7230,20.6822,4.7047,20.6822,6239.8370,249.5935,18.9933,18.9931,-2.2398,18.9929,-2.2516,18.9928,-2.2634,18.9928,6239.8370,249.5935,17.9943,17.9959,-9.4226,17.9975,-9.4542,17.9991,-9.4854,17.9991,1801.3799,36.0276,12.9605,822.7197,8.6404,0.0000,720.7949,1543.5146,-280301.4000,-355327.9923,-353533.0455
5144.0000,18.4080,30.6302,0.0000,313454.8000,-313454.8000,8.1269,0.0000,0.0000,0.0000,69656.6222,4.5000,1.0000,69656.6222,0.0000,0.0000,383111.4222,0.0000,-383111.4222,24.4210,17.1237,18944.6000,0.0000,18944.6000,0.4912,5120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5120.1622,0.0000,0.0000,0.0000,13824.4378,13824.4378,24.2016,36.2424,0.0000,65118.6000,-65118.6000,1.6883,0.0000,0.0000,0.0000,13289.5102,4.9000,1.0000,13289.5102,0.0000,0.0000,78408.1102,0.0000,-78408.1102,25.4322,18.1349,1151.6000,0.0000,1151.6000,0.0299,311.2432,3.7000,1.0000,0.0000,0.0000,0.0000,311.2432,0.0000,0.0000,0.0000,840.3568,840.3568,25.4094,37.4502,0.0000,16252.7000,-16252.7000,0.4214,0.0000,0.0000,0.0000,3316.8776,4.9000,1.0000,3316.8776,0.0000,0.0000,19569.5776,0.0000,-19569.5776,25.7166,18.4193,9835.0000,0.0000,9835.0000,0.2550,2658.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2658.1081,0.0000,0.0000,0.0000,7176.8919,7176.8919,25.5792,21.2894,23.4343,-18.2210,-273314.9040,16.5189,1712.3299,17.1233,16.5189,0.0000,163.8749,21.2835,19.5343,20.4089,-13.9311,-111448.5881,16.5189,4074.9811,40.7498,16.5189,0.0000,576.2253,19.5314,18.4107,18.9710,-10.2002,-71401.4190,16.5189,5863.1419,58.6314,16.5189,0.0000,752.3086,24.2040,24.2032,12.1110,24.2024,12.1256,24.2016,12.1403,24.2016,9612.9124,384.5165,25.4190,25.4158,19.8884,25.4126,19.8770,25.4094,19.8657,25.4094,9612.9124,384.5165,25.6039,25.5956,21.3584,25.5874,21.3119,25.5792,21.2657,25.5792,2767.8390,55.3568,21.2894,21.2874,9.7720,21.2855,9.7517,21.2835,9.7313,21.2835,9612.9124,384.5165,19.5343,19.5333,2.6116,19.5323,2.5947,19.5314,2.5779,19.5314,9612.9124,384.5165,18.4107,18.4098,-4.7347,18.4089,-4.7870,18.4080,-4.8389,18.4080,2767.8390,55.3568,16.5189,1614.5915,11.0126,0.0000,1492.4088,3107.0004,-364894.9000,-459247.4235,-456164.9111
5145.0000,18.7410,30.9632,0.0000,328161.7000,-328161.7000,8.5082,0.0000,0.0000,0.0000,72924.8222,4.5000,1.0000,72924.8222,0.0000,0.0000,401086.5222,0.0000,-401086.5222,24.4807,17.1834,21513.7000,0.0000,21513.7000,0.5578,5814.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5814.5135,0.0000,0.0000,0.0000,15699.1865,15699.1865,24.2511,36.2919,0.0000,87514.0000,-87514.0000,2.2690,0.0000,0.0000,0.0000,17860.0000,4.9000,1.0000,17860.0000,0.0000,0.0000,105374.0000,0.0000,-105374.0000,25.7591,18.4618,1248.1000,0.0000,1248.1000,0.0324,337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,337.3243,0.0000,0.0000,0.0000,910.7757,910.7757,25.7370,37.7778,0.0000,18791.2000,-18791.2000,0.4872,0.0000,0.0000,0.0000,3834.9388,4.9000,1.0000,3834.9388,0.0000,0.0000,22626.1388,0.0000,-22626.1388,26.0608,18.7635,8634.2000,0.0000,8634.2000,0.2239,2333.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2333.5676,0.0000,0.0000,0.0000,6300.6324,6300.6324,25.9476,21.7007,23.8242,-19.7850,-296774.3558,18.1175,1852.8968,18.5290,18.1175,0.0000,216.2043,21.6949,19.9270,20.8110,-15.4422,-123537.6145,18.1175,5708.8021,57.0880,18.1175,0.0000,760.2284,19.9238,18.7446,19.3342,-11.7722,-82405.7061,18.1175,8742.1674,87.4217,18.1175,0.0000,992.5397,24.2560,24.2544,13.3070,24.2528,13.3089,24.2511,13.3109,24.2511,11336.6654,453.4666,25.7460,25.7430,22.2472,25.7400,22.2384,25.7370,22.2295,25.7370,11336.6654,453.4666,25.9707,25.9630,24.8616,25.9553,24.8267,25.9476,24.7918,25.9476,3260.9624,65.2192,21.7007,21.6988,12.4786,21.6968,12.4611,21.6949,12.4436,21.6949,11336.6654,453.4666,19.9270,19.9260,5.4680,19.9249,5.4529,19.9238,5.4378,19.9238,11336.6654,453.4666,18.7446,18.7434,-1.6277,18.7422,-1.6731,18.7410,-1.7182,18.7410,3260.9624,65.2192,18.1175,2087.9741,12.0784,0.0000,1968.9724,4056.9465,-403070.9000,-506176.0664,-502717.6763
5146.0000,19.0347,31.2569,0.0000,341667.5000,-341667.5000,8.8584,0.0000,0.0000,0.0000,75926.1111,4.5000,1.0000,75926.1111,0.0000,0.0000,417593.6111,0.0000,-417593.6111,24.6112,17.3139,25385.4000,0.0000,25385.4000,0.6582,6860.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6860.9189,0.0000,0.0000,0.0000,18524.4811,18524.4811,24.3586,36.3994,0.0000,101140.2000,-101140.2000,2.6222,0.0000,0.0000,0.0000,20640.8571,4.9000,1.0000,20640.8571,0.0000,0.0000,121781.0571,0.0000,-121781.0571,25.9848,18.6876,1267.5000,0.0000,1267.5000,0.0329,342.5676,3.7000,1.0000,0.0000,0.0000,0.0000,342.5676,0.0000,0.0000,0.0000,924.9324,924.9324,25.9640,38.0048,0.0000,21937.6000,-21937.6000,0.5688,0.0000,0.0000,0.0000,4477.0612,4.9000,1.0000,4477.0612,0.0000,0.0000,26414.6612,0.0000,-26414.6612,26.3167,19.0194,7833.6000,0.0000,7833.6000,0.2031,2117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2117.1892,0.0000,0.0000,0.0000,5716.4108,5716.4108,26.2187,22.0430,24.1309,-20.8467,-312700.1516,19.4153,1964.7946,19.6479,19.4153,0.0000,266.0705,22.0371,20.2587,21.1479,-16.6473,-133178.4752,19.4153,7728.7152,77.2872,19.4153,0.0000,935.5704,20.2552,19.0391,19.6471,-13.0089,-91062.1777,19.4153,10960.5464,109.6055,19.4153,0.0000,1221.4627,24.3638,24.3621,14.5525,24.3603,14.5527,24.3586,14.5529,24.3586,12828.8821,513.1553,25.9725,25.9697,23.5623,25.9668,23.5548,25.9640,23.5474,25.9640,12828.8821,513.1553,26.2404,26.2332,26.9900,26.2259,26.9619,26.2187,26.9337,26.2187,3687.5192,73.7504,22.0430,22.0410,14.5319,22.0391,14.5155,22.0371,14.4990,22.0371,12828.8821,513.1553,20.2587,20.2575,7.6448,20.2563,7.6304,20.2552,7.6159,20.2552,12828.8821,513.1553,19.0391,19.0376,0.8307,19.0361,0.7882,19.0347,0.7459,19.0347,3687.5192,73.7504,19.4153,2531.6849,12.9435,0.0000,2423.1036,4954.7885,-430258.8000,-540623.5052,-536940.8046
5147.0000,19.2935,31.5157,0.0000,354239.3000,-354239.3000,9.1843,0.0000,0.0000,0.0000,78719.8444,4.5000,1.0000,78719.8444,0.0000,0.0000,432959.1444,0.0000,-432959.1444,24.7846,17.4873,26683.0000,0.0000,26683.0000,0.6918,7211.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7211.6216,0.0000,0.0000,0.0000,19471.3784,19471.3784,24.5320,36.5728,0.0000,111862.4000,-111862.4000,2.9002,0.0000,0.0000,0.0000,22829.0612,4.9000,1.0000,22829.0612,0.0000,0.0000,134691.4612,0.0000,-134691.4612,26.2402,18.9429,1491.2000,0.0000,1491.2000,0.0387,403.0270,3.7000,1.0000,0.0000,0.0000,0.0000,403.0270,0.0000,0.0000,0.0000,1088.1730,1088.1730,26.2177,38.2585,0.0000,25043.0000,-25043.0000,0.6493,0.0000,0.0000,0.0000,5110.8163,4.9000,1.0000,5110.8163,0.0000,0.0000,30153.8163,0.0000,-30153.8163,26.6001,19.3029,6332.5000,0.0000,6332.5000,0.1642,1711.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1711.4865,0.0000,0.0000,0.0000,4621.0135,4621.0135,26.5190,22.3370,24.4280,-21.9827,-329740.7880,20.4427,2057.4416,20.5744,20.4427,0.0000,310.5871,22.3311,20.5443,21.4377,-17.6104,-140882.8917,20.4427,9217.8578,92.1786,20.4427,0.0000,1092.1020,20.5405,19.2985,19.9195,-13.9903,-97932.0419,20.4427,12339.4641,123.3946,20.4427,0.0000,1425.8275,24.5376,24.5357,16.1982,24.5339,16.1964,24.5320,16.1946,24.5320,14068.6736,562.7469,26.2264,26.2235,25.2231,26.2206,25.2148,26.2177,25.2064,26.2177,14068.6736,562.7469,26.5415,26.5340,29.5087,26.5265,29.4768,26.5190,29.4449,26.5190,4041.7150,80.8343,22.3370,22.3351,16.1627,22.3331,16.1470,22.3311,16.1313,22.3311,14068.6736,562.7469,20.5443,20.5431,9.3614,20.5418,9.3474,20.5405,9.3335,20.5405,14068.6736,562.7469,19.2985,19.2968,2.7945,19.2951,2.7545,19.2935,2.7147,19.2935,4041.7150,80.8343,20.4427,2922.9606,13.6285,0.0000,2828.5166,5751.4772,-456638.0000,-572623.8571,-568555.7216
5148.0000,19.4697,31.6919,0.0000,365248.6000,-365248.6000,9.4697,0.0000,0.0000,0.0000,81166.3556,4.5000,1.0000,81166.3556,0.0000,0.0000,446414.9556,0.0000,-446414.9556,25.0527,17.7554,23130.6000,0.0000,23130.6000,0.5997,6251.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6251.5135,0.0000,0.0000,0.0000,16879.0865,16879.0865,24.8348,36.8756,0.0000,109925.1000,-109925.1000,2.8500,0.0000,0.0000,0.0000,22433.6939,4.9000,1.0000,22433.6939,0.0000,0.0000,132358.7939,0.0000,-132358.7939,26.4901,19.1928,1762.5000,0.0000,1762.5000,0.0457,476.3514,3.7000,1.0000,0.0000,0.0000,0.0000,476.3514,0.0000,0.0000,0.0000,1286.1486,1286.1486,26.4650,38.5058,0.0000,27465.9000,-27465.9000,0.7121,0.0000,0.0000,0.0000,5605.2857,4.9000,1.0000,5605.2857,0.0000,0.0000,33071.1857,0.0000,-33071.1857,26.8786,19.5813,5531.9000,0.0000,5531.9000,0.1434,1495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1081,0.0000,0.0000,0.0000,4036.7919,4036.7919,26.8047,22.5382,24.6714,-22.7432,-341148.7243,20.7310,2072.1350,20.7214,20.7310,0.0000,323.9138,22.5323,20.7351,21.6337,-17.9629,-143703.4210,20.7310,9601.0852,96.0109,20.7310,0.0000,1138.9621,20.7314,19.4742,20.1028,-14.3614,-100529.8743,20.7310,12683.0344,126.8303,20.7310,0.0000,1487.0070,24.8416,24.8393,18.9035,24.8371,18.8978,24.8348,18.8921,24.8348,14425.7458,577.0298,26.4740,26.4710,26.7775,26.4680,26.7680,26.4650,26.7586,26.4650,14425.7458,577.0298,26.8281,26.8203,31.7380,26.8125,31.7032,26.8047,31.6685,26.8047,4143.6953,82.8739,22.5382,22.5362,16.9391,22.5343,16.9246,22.5323,16.9101,22.5323,14425.7458,577.0298,20.7351,20.7339,10.1686,20.7327,10.1559,20.7314,10.1432,20.7314,14425.7458,577.0298,19.4742,19.4727,3.7385,19.4712,3.7044,19.4697,3.6704,19.4697,4143.6953,82.8739,20.7310,3039.3274,13.8207,0.0000,2949.8830,5989.2104,-472214.6000,-589642.9081,-585382.0196
5149.0000,19.7076,31.9298,0.0000,377043.0000,-377043.0000,9.7755,0.0000,0.0000,0.0000,83787.3333,4.5000,1.0000,83787.3333,0.0000,0.0000,460830.3333,0.0000,-460830.3333,25.1596,17.8623,26682.9000,0.0000,26682.9000,0.6918,7211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7211.5946,0.0000,0.0000,0.0000,19471.3054,19471.3054,24.9234,36.9642,0.0000,123256.6000,-123256.6000,3.1957,0.0000,0.0000,0.0000,25154.4082,4.9000,1.0000,25154.4082,0.0000,0.0000,148411.0082,0.0000,-148411.0082,26.6792,19.3819,1686.3000,0.0000,1686.3000,0.0437,455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,455.7568,0.0000,0.0000,0.0000,1230.5432,1230.5432,26.6560,38.6968,0.0000,29892.3000,-29892.3000,0.7750,0.0000,0.0000,0.0000,6100.4694,4.9000,1.0000,6100.4694,0.0000,0.0000,35992.7694,0.0000,-35992.7694,27.0818,19.7845,4931.4000,0.0000,4931.4000,0.1279,1332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1332.8108,0.0000,0.0000,0.0000,3598.5892,3598.5892,27.0172,22.8203,24.9187,-23.6495,-354742.6251,21.9144,2187.4130,21.8741,21.9144,0.0000,382.6083,22.8140,21.0005,21.9073,-19.1603,-153282.6503,21.9144,10866.2407,108.6624,21.9144,0.0000,1345.3465,20.9963,19.7137,20.3550,-15.4878,-108414.2545,21.9144,14072.3237,140.7232,21.9144,0.0000,1756.4586,24.9293,24.9273,19.1436,24.9254,19.1410,24.9234,19.1385,24.9234,15933.2851,637.3314,26.6647,26.6618,27.7407,26.6589,27.7325,26.6560,27.7243,26.6560,15933.2851,637.3314,27.0392,27.0319,33.0026,27.0245,32.9745,27.0172,32.9464,27.0172,4574.1058,91.4821,22.8203,22.8182,18.6700,22.8161,18.6547,22.8140,18.6394,22.8140,15933.2851,637.3314,21.0005,20.9991,11.8484,20.9977,11.8348,20.9963,11.8212,20.9963,15933.2851,637.3314,19.7137,19.7116,5.5778,19.7096,5.5396,19.7076,5.5016,19.7076,4574.1058,91.4821,21.9144,3548.1590,14.6096,0.0000,3484.4134,7032.5724,-496891.3000,-620933.6730,-616439.5298
5150.0000,19.9381,32.1603,0.0000,392242.8000,-392242.8000,10.1696,0.0000,0.0000,0.0000,87165.0667,4.5000,1.0000,87165.0667,0.0000,0.0000,479407.8667,0.0000,-479407.8667,25.3810,18.0837,25391.6000,0.0000,25391.6000,0.6583,6862.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5946,0.0000,0.0000,0.0000,18529.0054,18529.0054,25.1641,37.2049,0.0000,131150.1000,-131150.1000,3.4003,0.0000,0.0000,0.0000,26765.3265,4.9000,1.0000,26765.3265,0.0000,0.0000,157915.4265,0.0000,-157915.4265,26.9569,19.6596,1140.0000,0.0000,1140.0000,0.0296,308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,308.1081,0.0000,0.0000,0.0000,831.8919,831.8919,26.9384,38.9792,0.0000,32939.5000,-32939.5000,0.8540,0.0000,0.0000,0.0000,6722.3469,4.9000,1.0000,6722.3469,0.0000,0.0000,39661.8469,0.0000,-39661.8469,27.3886,20.0914,4331.0000,0.0000,4331.0000,0.1123,1170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1170.5405,0.0000,0.0000,0.0000,3160.4595,3160.4595,27.3290,23.0883,25.2087,-24.9011,-373517.2490,22.8362,2283.4317,22.8343,22.8362,0.0000,432.9493,23.0819,21.2538,22.1679,-20.1271,-161016.7641,22.8362,11729.3064,117.2931,22.8362,0.0000,1522.3580,21.2494,19.9448,20.5971,-16.4158,-114910.9258,22.8362,15039.2764,150.3928,22.8362,0.0000,1987.5613,25.1706,25.1684,21.0632,25.1662,21.0580,25.1641,21.0527,25.1641,17154.0311,686.1612,26.9475,26.9444,29.6736,26.9414,29.6638,26.9384,29.6541,26.9384,17154.0311,686.1612,27.3528,27.3448,35.5887,27.3369,35.5533,27.3290,35.5180,27.3290,4922.4755,98.4495,23.0883,23.0862,20.1947,23.0841,20.1796,23.0819,20.1645,23.0819,17154.0311,686.1612,21.2538,21.2524,13.3383,21.2509,13.3248,21.2494,13.3112,21.2494,17154.0311,686.1612,19.9448,19.9425,7.2279,19.9403,7.1904,19.9381,7.1530,19.9381,4922.4755,98.4495,22.8362,3980.3516,15.2241,0.0000,3942.8686,7923.2201,-525469.8000,-654463.7834,-649444.9388
5151.0000,20.1722,32.3944,0.0000,406122.4000,-406122.4000,10.5295,0.0000,0.0000,0.0000,90249.4222,4.5000,1.0000,90249.4222,0.0000,0.0000,496371.8222,0.0000,-496371.8222,25.5885,18.2912,24095.3000,0.0000,24095.3000,0.6247,6512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6512.2432,0.0000,0.0000,0.0000,17583.0568,17583.0568,25.3900,37.4308,0.0000,139231.5000,-139231.5000,3.6098,0.0000,0.0000,0.0000,28414.5918,4.9000,1.0000,28414.5918,0.0000,0.0000,167646.0918,0.0000,-167646.0918,27.2193,19.9220,1106.9000,0.0000,1106.9000,0.0287,299.1622,3.7000,1.0000,0.0000,0.0000,0.0000,299.1622,0.0000,0.0000,0.0000,807.7378,807.7378,27.2013,39.2421,0.0000,35466.3000,-35466.3000,0.9195,0.0000,0.0000,0.0000,7238.0204,4.9000,1.0000,7238.0204,0.0000,0.0000,42704.3204,0.0000,-42704.3204,27.6673,20.3700,4931.4000,0.0000,4931.4000,0.1279,1332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1332.8108,0.0000,0.0000,0.0000,3598.5892,3598.5892,27.6046,23.3613,25.4829,-25.9243,-388863.9336,23.7602,2403.9241,24.0392,23.7602,0.0000,487.6577,23.3547,21.5105,22.4326,-21.1259,-169007.3390,23.7602,12584.8553,125.8486,23.7602,0.0000,1714.7264,21.5059,20.1796,20.8427,-17.3638,-121546.2697,23.7602,16032.7041,160.3270,23.7602,0.0000,2238.7140,25.3967,25.3944,22.6329,25.3922,22.6274,25.3900,22.6218,25.3900,18418.1590,736.7264,27.2105,27.2074,31.2788,27.2044,31.2692,27.2013,31.2595,27.2013,18418.1590,736.7264,27.6280,27.6202,37.5298,27.6124,37.4967,27.6046,37.4636,27.6046,5283.0865,105.6617,23.3613,23.3591,21.7550,23.3569,21.7399,23.3547,21.7248,23.3547,18418.1590,736.7264,21.5105,21.5090,14.8414,21.5074,14.8278,21.5059,14.8141,21.5059,18418.1590,736.7264,20.1796,20.1771,8.8856,20.1746,8.8479,20.1722,8.8103,20.1722,5283.0865,105.6617,23.7602,4446.2338,15.8401,0.0000,4441.0981,8887.3319,-550686.6000,-684732.8507,-679417.5424
5152.0000,20.3690,32.5912,0.0000,412509.7000,-412509.7000,10.6951,0.0000,0.0000,0.0000,91668.8222,4.5000,1.0000,91668.8222,0.0000,0.0000,504178.5222,0.0000,-504178.5222,25.7546,18.4573,20544.1000,0.0000,20544.1000,0.5326,5552.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5552.4595,0.0000,0.0000,0.0000,14991.6405,14991.6405,25.5876,37.6284,0.0000,145361.6000,-145361.6000,3.7688,0.0000,0.0000,0.0000,29665.6327,4.9000,1.0000,29665.6327,0.0000,0.0000,175027.2327,0.0000,-175027.2327,27.4572,20.1599,1406.0000,0.0000,1406.0000,0.0365,380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,380.0000,0.0000,0.0000,0.0000,1026.0000,1026.0000,27.4370,39.4778,0.0000,38555.7000,-38555.7000,0.9996,0.0000,0.0000,0.0000,7868.5102,4.9000,1.0000,7868.5102,0.0000,0.0000,46424.2102,0.0000,-46424.2102,27.9329,20.6356,5732.0000,0.0000,5732.0000,0.1486,1549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1549.1892,0.0000,0.0000,0.0000,4182.8108,4182.8108,27.8645,23.5869,25.7257,-26.6971,-400457.1763,24.2718,2486.2779,24.8628,24.2718,0.0000,519.8422,23.5802,21.7228,22.6515,-21.7361,-173888.5413,24.2718,13012.3198,130.1232,24.2718,0.0000,1827.8951,21.7180,20.3720,21.0450,-17.9420,-125594.1464,24.1919,16489.2653,164.8927,24.1919,0.0000,2362.9900,25.5944,25.5922,23.8440,25.5899,23.8382,25.5876,23.8324,25.5876,19135.4445,765.4178,27.4463,27.4432,32.5758,27.4401,32.5660,27.4370,32.5562,27.4370,19135.4445,765.4178,27.8882,27.8803,39.2613,27.8724,39.2276,27.8645,39.1940,27.8645,5487.6438,109.7529,23.5869,23.5847,22.8221,23.5824,22.8074,23.5802,22.7928,23.5802,19135.4445,765.4178,21.7228,21.7212,15.8782,21.7196,15.8650,21.7180,15.8518,21.7180,19135.4445,765.4178,20.3765,20.3740,10.0465,20.3715,10.0108,20.3690,9.9753,20.3690,5487.6438,109.7529,24.2718,4718.6519,16.1812,0.0000,4710.7273,9429.3792,-568744.9000,-705429.5137,-699939.8640
5153.0000,20.5209,32.7432,0.0000,428071.3000,-428071.3000,11.0985,0.0000,0.0000,0.0000,95126.9556,4.5000,1.0000,95126.9556,0.0000,0.0000,523198.2556,0.0000,-523198.2556,26.0754,18.7781,13441.7000,0.0000,13441.7000,0.3485,3632.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8919,0.0000,0.0000,0.0000,9808.8081,9808.8081,25.9633,38.0041,0.0000,136931.3000,-136931.3000,3.5502,0.0000,0.0000,0.0000,27945.1633,4.9000,1.0000,27945.1633,0.0000,0.0000,164876.4633,0.0000,-164876.4633,27.7137,20.4164,921.3000,0.0000,921.3000,0.0239,249.0000,3.7000,1.0000,0.0000,0.0000,0.0000,249.0000,0.0000,0.0000,0.0000,672.3000,672.3000,27.6969,39.7377,0.0000,41060.4000,-41060.4000,1.0646,0.0000,0.0000,0.0000,8379.6735,4.9000,1.0000,8379.6735,0.0000,0.0000,49440.0735,0.0000,-49440.0735,28.2218,20.9245,7533.4000,0.0000,7533.4000,0.1953,2036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0541,0.0000,0.0000,0.0000,5497.3459,5497.3459,28.1386,23.7713,25.9550,-27.4249,-411373.6887,24.4215,2513.8288,25.1383,24.4215,0.0000,529.5228,23.7647,21.8879,22.8263,-22.0977,-176781.2461,24.4215,13122.6383,131.2264,24.4215,0.0000,1861.9346,21.8831,20.5154,21.1992,-18.2318,-127622.5042,24.1919,16461.1883,164.6119,24.1919,0.0000,2362.9900,25.9713,25.9686,26.8110,25.9660,26.8014,25.9633,26.7918,25.9633,19347.7086,773.9083,27.7065,27.7033,34.1229,27.7001,34.1118,27.6969,34.1007,27.6969,19347.7086,773.9083,28.1634,28.1551,41.1657,28.1469,41.1285,28.1386,41.0913,28.1386,5548.1700,110.9634,23.7713,23.7691,23.5373,23.7669,23.5229,23.7647,23.5085,23.7647,19347.7086,773.9083,21.8879,21.8863,16.4959,21.8847,16.4831,21.8831,16.4703,21.8831,19347.7086,773.9083,20.5282,20.5258,10.7059,20.5234,10.6728,20.5209,10.6397,20.5209,5548.1700,110.9634,24.4215,4800.3681,16.2810,0.0000,4754.4475,9554.8156,-584166.6000,-721536.3382,-715777.4390
5154.0000,20.0969,32.3191,0.0000,332571.4000,-332571.4000,8.6225,0.0000,0.0000,0.0000,73904.7556,4.5000,1.0000,73904.7556,0.0000,0.0000,406476.1556,0.0000,-406476.1556,25.5235,18.2262,11100.1000,0.0000,11100.1000,0.2878,3000.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3000.0270,0.0000,0.0000,0.0000,8100.0730,8100.0730,25.4103,37.4511,0.0000,104047.7000,-104047.7000,2.6976,0.0000,0.0000,0.0000,21234.2245,4.9000,1.0000,21234.2245,0.0000,0.0000,125281.9245,0.0000,-125281.9245,27.0828,19.7855,779.8000,0.0000,779.8000,0.0202,210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,210.7568,0.0000,0.0000,0.0000,569.0432,569.0432,27.0682,39.1090,0.0000,42025.5000,-42025.5000,1.0896,0.0000,0.0000,0.0000,8576.6327,4.9000,1.0000,8576.6327,0.0000,0.0000,50602.1327,0.0000,-50602.1327,27.7437,20.4464,8834.3000,0.0000,8834.3000,0.2290,2387.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2387.6486,0.0000,0.0000,0.0000,6446.6514,6446.6514,27.6419,23.2024,25.4222,-22.1691,-332536.6758,19.4202,1881.0936,18.8109,19.4202,0.0000,266.2736,23.1984,21.3851,22.2918,-16.9779,-135823.3220,19.4202,8175.2972,81.7530,19.4202,0.0000,936.2846,21.3831,20.0941,20.7386,-13.7930,-96550.7270,19.4202,11120.0270,111.2003,19.4202,0.0000,1222.3952,25.4154,25.4137,20.2511,25.4120,20.2517,25.4103,20.2522,25.4103,12834.7189,513.3888,27.0752,27.0729,26.8091,27.0705,26.8068,27.0682,26.8046,27.0682,12834.7189,513.3888,27.6577,27.6524,33.6160,27.6472,33.6162,27.6419,33.6161,27.6419,3689.1871,73.7837,23.2024,23.2011,16.8880,23.1998,16.8830,23.1984,16.8779,23.1984,12834.7189,513.3888,21.3851,21.3845,10.6007,21.3838,10.5973,21.3831,10.5938,21.3831,12834.7189,513.3888,20.0941,20.0950,4.4139,20.0960,4.4227,20.0969,4.4313,20.0969,3689.1871,73.7837,19.4202,2533.4798,12.9468,0.0000,2424.9533,4958.4331,-457930.4000,-567244.4451,-564910.7248
5155.0000,19.8570,32.0792,0.0000,312721.1000,-312721.1000,8.1079,0.0000,0.0000,0.0000,69493.5778,4.5000,1.0000,69493.5778,0.0000,0.0000,382214.6778,0.0000,-382214.6778,25.3479,18.0506,11072.9000,0.0000,11072.9000,0.2871,2992.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2992.6757,0.0000,0.0000,0.0000,8080.2243,8080.2243,25.2257,37.2665,0.0000,90990.5000,-90990.5000,2.3591,0.0000,0.0000,0.0000,18569.4898,4.9000,1.0000,18569.4898,0.0000,0.0000,109559.9898,0.0000,-109559.9898,26.7996,19.5023,616.9000,0.0000,616.9000,0.0160,166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,166.7297,0.0000,0.0000,0.0000,450.1703,450.1703,26.7853,38.8261,0.0000,40228.2000,-40228.2000,1.0430,0.0000,0.0000,0.0000,8209.8367,4.9000,1.0000,8209.8367,0.0000,0.0000,48438.0367,0.0000,-48438.0367,27.4811,20.1838,8434.0000,0.0000,8434.0000,0.2187,2279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2279.4595,0.0000,0.0000,0.0000,6154.5405,6154.5405,27.3746,22.9062,25.1404,-20.7363,-311045.2271,18.0476,1764.7737,17.6477,18.0476,0.0000,213.7088,22.9021,21.1123,22.0072,-15.5728,-124582.3992,18.0476,6170.8302,61.7083,18.0476,0.0000,751.4537,21.1103,19.8548,20.4826,-12.4854,-87397.6611,18.0476,9160.5852,91.6059,18.0476,0.0000,981.0836,25.2318,25.2297,18.6880,25.2277,18.6840,25.2257,18.6800,25.2257,11258.5568,450.3423,26.7931,26.7905,24.3281,26.7879,24.3221,26.7853,24.3161,26.7853,11258.5568,450.3423,27.3927,27.3867,30.4921,27.3807,30.4773,27.3746,30.4626,27.3746,3238.6268,64.7725,22.9062,22.9048,14.1648,22.9035,14.1579,22.9021,14.1512,22.9021,11258.5568,450.3423,21.1123,21.1117,8.0739,21.1110,8.0694,21.1103,8.0650,21.1103,11258.5568,450.3423,19.8548,19.8555,1.6783,19.8563,1.6792,19.8570,1.6801,19.8570,3238.6268,64.7725,18.0476,2065.5962,12.0317,0.0000,1946.2462,4011.8424,-423816.0000,-525527.7692,-523025.2875
