Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5156.0000,19.3320,31.5542,0.0000,230621.0000,-230621.0000,5.9793,0.0000,0.0000,0.0000,51249.1111,4.5000,1.0000,51249.1111,0.0000,0.0000,281870.1111,0.0000,-281870.1111,24.7958,17.4985,11089.5000,0.0000,11089.5000,0.2875,2997.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1622,0.0000,0.0000,0.0000,8092.3378,8092.3378,24.6352,36.6760,0.0000,58830.1000,-58830.1000,1.5253,0.0000,0.0000,0.0000,12006.1429,4.9000,1.0000,12006.1429,0.0000,0.0000,70836.2429,0.0000,-70836.2429,26.0083,18.7110,666.4000,0.0000,666.4000,0.0173,180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,180.1081,0.0000,0.0000,0.0000,486.2919,486.2919,25.9941,38.0349,0.0000,34979.9000,-34979.9000,0.9069,0.0000,0.0000,0.0000,7138.7551,4.9000,1.0000,7138.7551,0.0000,0.0000,42118.6551,0.0000,-42118.6551,26.8105,19.5132,7733.5000,0.0000,7733.5000,0.2005,2090.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2090.1351,0.0000,0.0000,0.0000,5643.3649,5643.3649,26.6926,22.1307,24.4117,-15.6893,-235339.8459,13.3752,1340.6088,13.4061,13.3752,0.0000,86.9889,22.1307,20.4679,21.2993,-10.7226,-85780.9745,13.3752,2843.3530,28.4335,13.3752,0.0000,305.8747,20.4697,19.3174,19.8936,-8.4917,-59442.2278,13.3752,3507.4117,35.0741,13.3752,0.0000,399.3441,24.6390,24.6377,13.0993,24.6364,13.1030,24.6352,13.1066,24.6352,6599.3054,263.9722,25.9989,25.9973,16.8917,25.9957,16.8957,25.9941,16.8996,25.9941,6599.3054,263.9722,26.7011,26.6983,22.5013,26.6955,22.5243,26.6926,22.5468,26.6926,1904.4910,38.0898,22.1307,22.1307,6.8714,22.1307,6.8779,22.1307,6.8844,22.1307,6599.3054,263.9722,20.4679,20.4685,2.0442,20.4691,2.0519,20.4697,2.0595,20.4697,6599.3054,263.9722,19.3174,19.3223,-4.4175,19.3272,-4.3688,19.3320,-4.3206,19.3320,1904.4910,38.0898,13.3752,897.8883,8.9168,0.0000,792.2077,1690.0960,-304941.6000,-380603.0145,-380563.0481
5157.0000,18.9892,31.2114,0.0000,215684.3000,-215684.3000,5.5920,0.0000,0.0000,0.0000,47929.8444,4.5000,1.0000,47929.8444,0.0000,0.0000,263614.1444,0.0000,-263614.1444,24.7783,17.4810,9388.8000,0.0000,9388.8000,0.2434,2537.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2537.5135,0.0000,0.0000,0.0000,6851.2865,6851.2865,24.6202,36.6610,0.0000,41933.0000,-41933.0000,1.0872,0.0000,0.0000,0.0000,8557.7551,4.9000,1.0000,8557.7551,0.0000,0.0000,50490.7551,0.0000,-50490.7551,25.7290,18.4317,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,25.7151,37.7559,0.0000,29815.9000,-29815.9000,0.7730,0.0000,0.0000,0.0000,6084.8776,4.9000,1.0000,6084.8776,0.0000,0.0000,35900.7776,0.0000,-35900.7776,26.5035,19.2062,6332.5000,0.0000,6332.5000,0.1642,1711.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1711.4865,0.0000,0.0000,0.0000,4621.0135,4621.0135,26.3864,21.6367,24.0116,-14.4189,-216282.8427,11.8061,1199.6611,11.9966,11.8061,0.0000,59.8257,21.6373,20.0560,20.8467,-9.0008,-72006.3065,11.8061,2515.0606,25.1506,11.8061,0.0000,210.3620,20.0586,18.9735,19.5161,-7.0583,-49408.2669,11.8061,3039.5357,30.3954,11.8061,0.0000,274.6446,24.6278,24.6253,13.9855,24.6227,13.9752,24.6202,13.9650,24.6202,5286.5533,211.4621,25.7223,25.7199,15.5182,25.7175,15.5125,25.7151,15.5069,25.7151,5286.5533,211.4621,26.4020,26.3968,20.2961,26.3916,20.2829,26.3864,20.2700,26.3864,1527.7698,30.5554,21.6367,21.6369,3.2808,21.6371,3.2870,21.6373,3.2931,21.6373,5286.5533,211.4621,20.0560,20.0569,-0.9451,20.0577,-0.9372,20.0586,-0.9292,20.0586,5286.5533,211.4621,18.9735,18.9788,-7.4170,18.9840,-7.3734,18.9892,-7.3299,18.9892,1527.7698,30.5554,11.8061,635.0762,7.8707,0.0000,544.8323,1179.9085,-271291.5000,-338226.5987,-337697.4161
5158.0000,18.6645,30.8867,0.0000,184437.2000,-184437.2000,4.7819,0.0000,0.0000,0.0000,40986.0444,4.5000,1.0000,40986.0444,0.0000,0.0000,225423.2444,0.0000,-225423.2444,24.6401,17.3428,9191.8000,0.0000,9191.8000,0.2383,2484.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2484.2703,0.0000,0.0000,0.0000,6707.5297,6707.5297,24.4548,36.4956,0.0000,27245.0000,-27245.0000,0.7064,0.0000,0.0000,0.0000,5560.2041,4.9000,1.0000,5560.2041,0.0000,0.0000,32805.2041,0.0000,-32805.2041,25.3244,18.0271,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,25.3120,37.3528,0.0000,24754.9000,-24754.9000,0.6418,0.0000,0.0000,0.0000,5052.0204,4.9000,1.0000,5052.0204,0.0000,0.0000,29806.9204,0.0000,-29806.9204,26.1021,18.8048,5531.9000,0.0000,5531.9000,0.1434,1495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1081,0.0000,0.0000,0.0000,4036.7919,4036.7919,25.9838,21.1207,23.5522,-12.2306,-183458.7972,9.7807,1009.7157,10.0972,9.7807,0.0000,34.0151,21.1240,19.6518,20.3879,-6.9419,-55535.1416,9.7807,2118.6253,21.1863,9.7807,0.0000,119.6058,19.6567,18.6424,19.1496,-5.4665,-38265.4628,9.7807,2534.4174,25.3442,9.7807,0.0000,156.1550,24.4623,24.4598,12.8162,24.4573,12.8076,24.4548,12.7990,24.4548,3786.3425,151.4537,25.3180,25.3160,12.5741,25.3140,12.5728,25.3120,12.5714,25.3120,3786.3425,151.4537,25.9951,25.9914,16.6150,25.9876,16.6206,25.9838,16.6259,25.9838,1096.5873,21.9317,21.1207,21.1218,-0.4734,21.1229,-0.4597,21.1240,-0.4460,21.1240,3786.3425,151.4537,19.6518,19.6535,-3.8176,19.6551,-3.8033,19.6567,-3.7890,19.6567,3786.3425,151.4537,18.6424,18.6498,-10.2021,18.6572,-10.1377,18.6645,-10.0736,18.6645,1096.5873,21.9317,9.7807,376.9840,6.5204,0.0000,309.7759,686.7599,-221380.3000,-277047.9743,-277259.4016
5159.0000,18.4155,30.6378,0.0000,168338.7000,-168338.7000,4.3645,0.0000,0.0000,0.0000,37408.6000,4.5000,1.0000,37408.6000,0.0000,0.0000,205747.3000,0.0000,-205747.3000,24.5846,17.2873,9161.5000,0.0000,9161.5000,0.2375,2476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2476.0811,0.0000,0.0000,0.0000,6685.4189,6685.4189,24.3753,36.4161,0.0000,21826.1000,-21826.1000,0.5659,0.0000,0.0000,0.0000,4454.3061,4.9000,1.0000,4454.3061,0.0000,0.0000,26280.4061,0.0000,-26280.4061,25.1633,17.8660,342.6000,0.0000,342.6000,0.0089,92.5946,3.7000,1.0000,0.0000,0.0000,0.0000,92.5946,0.0000,0.0000,0.0000,250.0054,250.0054,25.1478,37.1886,0.0000,19542.8000,-19542.8000,0.5067,0.0000,0.0000,0.0000,3988.3265,4.9000,1.0000,3988.3265,0.0000,0.0000,23531.1265,0.0000,-23531.1265,25.8533,18.5560,3130.1000,0.0000,3130.1000,0.0812,845.9730,3.7000,1.0000,0.0000,0.0000,0.0000,845.9730,0.0000,0.0000,0.0000,2284.1270,2284.1270,25.7680,20.6943,23.2311,-11.2810,-169214.8219,8.6469,902.6785,9.0268,8.6469,0.0000,23.5046,20.6995,19.3410,20.0203,-5.6633,-45306.6170,8.6469,1898.4245,18.9842,8.6469,0.0000,82.6481,19.3473,18.3902,18.8688,-4.5603,-31922.0992,8.6469,2264.2580,22.6426,8.6469,0.0000,107.9038,24.3842,24.3812,12.5665,24.3783,12.5539,24.3753,12.5413,24.3753,3044.7972,121.7919,25.1558,25.1531,12.1659,25.1504,12.1571,25.1478,12.1484,25.1478,3044.7972,121.7919,25.7848,25.7792,15.5131,25.7736,15.4931,25.7680,15.4735,25.7680,883.1089,17.6622,20.6943,20.6960,-3.1876,20.6978,-3.1700,20.6995,-3.1524,20.6995,3044.7972,121.7919,19.3410,19.3431,-5.6829,19.3452,-5.6660,19.3473,-5.6491,19.3473,3044.7972,121.7919,18.3902,18.3987,-11.9610,18.4071,-11.8913,18.4155,-11.8220,18.4155,883.1089,17.6622,8.6469,268.0909,5.7646,0.0000,214.0566,482.1475,-197073.4000,-246339.2813,-246443.5380
5160.0000,18.1972,30.4195,0.0000,150296.2000,-150296.2000,3.8967,0.0000,0.0000,0.0000,33399.1556,4.5000,1.0000,33399.1556,0.0000,0.0000,183695.3556,0.0000,-183695.3556,24.5941,17.2968,9163.9000,0.0000,9163.9000,0.2376,2476.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2476.7297,0.0000,0.0000,0.0000,6687.1703,6687.1703,24.3503,36.3912,0.0000,14914.9000,-14914.9000,0.3867,0.0000,0.0000,0.0000,3043.8571,4.9000,1.0000,3043.8571,0.0000,0.0000,17958.7571,0.0000,-17958.7571,24.9757,17.6784,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,24.9590,36.9998,0.0000,15707.4000,-15707.4000,0.4072,0.0000,0.0000,0.0000,3205.5918,4.9000,1.0000,3205.5918,0.0000,0.0000,18912.9918,0.0000,-18912.9918,25.6176,18.3203,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,25.5732,20.2721,22.9226,-10.1487,-152230.8073,7.4453,785.6451,7.8565,7.4453,0.0000,15.0040,20.2804,19.0654,19.6729,-4.3612,-34889.3812,7.4453,1655.6444,16.5564,7.4453,0.0000,52.7580,19.0739,18.1663,18.6201,-3.7232,-26062.2840,7.4453,1967.8648,19.6786,7.4453,0.0000,68.8798,24.3612,24.3576,12.7522,24.3540,12.7339,24.3503,12.7157,24.3503,2337.9885,93.5195,24.9673,24.9645,11.2170,24.9618,11.2082,24.9590,11.1993,24.9590,2337.9885,93.5195,25.5915,25.5854,14.3853,25.5793,14.3617,25.5732,14.3384,25.5732,679.3413,13.5868,20.2721,20.2748,-5.8709,20.2776,-5.8452,20.2804,-5.8195,20.2804,2337.9885,93.5195,19.0654,19.0683,-7.2589,19.0711,-7.2369,19.0739,-7.2150,19.0739,2337.9885,93.5195,18.1663,18.1767,-13.4431,18.1870,-13.3572,18.1972,-13.2720,18.1972,679.3413,13.5868,7.4453,177.3141,4.9635,0.0000,136.6418,313.9559,-170394.0000,-212887.0640,-213182.4726
5161.0000,18.0275,30.2497,0.0000,142568.7000,-142568.7000,3.6964,0.0000,0.0000,0.0000,31681.9333,4.5000,1.0000,31681.9333,0.0000,0.0000,174250.6333,0.0000,-174250.6333,24.6971,17.3998,9191.7000,0.0000,9191.7000,0.2383,2484.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2484.2432,0.0000,0.0000,0.0000,6707.4568,6707.4568,24.4265,36.4673,0.0000,9163.8000,-9163.8000,0.2376,0.0000,0.0000,0.0000,1870.1633,4.9000,1.0000,1870.1633,0.0000,0.0000,11033.9633,0.0000,-11033.9633,24.8489,17.5516,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,24.8301,36.8709,0.0000,12280.3000,-12280.3000,0.3184,0.0000,0.0000,0.0000,2506.1837,4.9000,1.0000,2506.1837,0.0000,0.0000,14786.4837,0.0000,-14786.4837,25.3961,18.0988,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,25.3619,19.9730,22.6675,-9.3861,-140791.9424,6.7737,721.1977,7.2120,6.7737,0.0000,11.2989,19.9825,18.8464,19.4145,-3.7101,-29680.7844,6.7737,1520.7729,15.2077,6.7737,0.0000,39.7298,18.8562,17.9936,18.4249,-3.2195,-22536.7822,6.7737,1803.5516,18.0355,6.7737,0.0000,51.8705,24.4404,24.4358,13.8162,24.4311,13.7898,24.4265,13.7634,24.4265,1979.2703,79.1708,24.8393,24.8363,10.8044,24.8332,10.7929,24.8301,10.7813,24.8301,1979.2703,79.1708,25.3785,25.3730,12.9222,25.3675,12.9071,25.3619,12.8920,25.3619,575.7882,11.5158,19.9730,19.9762,-7.3049,19.9793,-7.2783,19.9825,-7.2519,19.9825,1979.2703,79.1708,18.8464,18.8497,-8.3251,18.8530,-8.3008,18.8562,-8.2766,18.8562,1979.2703,79.1708,17.9936,18.0050,-14.3667,18.0163,-14.2770,18.0275,-14.1879,18.0275,575.7882,11.5158,6.7737,136.6003,4.5158,0.0000,102.8993,239.4996,-153852.0000,-192656.4424,-193009.5090
5162.0000,17.8868,30.1090,0.0000,129684.5000,-129684.5000,3.3623,0.0000,0.0000,0.0000,28818.7778,4.5000,1.0000,28818.7778,0.0000,0.0000,158503.2778,0.0000,-158503.2778,24.4875,17.1902,9157.7000,0.0000,9157.7000,0.2374,2475.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2475.0541,0.0000,0.0000,0.0000,6682.6459,6682.6459,24.1993,36.2401,0.0000,11207.6000,-11207.6000,0.2906,0.0000,0.0000,0.0000,2287.2653,4.9000,1.0000,2287.2653,0.0000,0.0000,13494.8653,0.0000,-13494.8653,24.7613,17.4640,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,24.7408,36.7817,0.0000,9374.1000,-9374.1000,0.2430,0.0000,0.0000,0.0000,1913.0816,4.9000,1.0000,1913.0816,0.0000,0.0000,11287.1816,0.0000,-11287.1816,25.2109,17.9136,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.1836,19.7106,22.4471,-8.7615,-131422.7695,6.2258,668.0281,6.6803,6.2258,0.0000,8.7731,19.7219,18.6694,19.1957,-3.1591,-25272.7237,6.2258,1409.1839,14.0918,6.2258,0.0000,30.8484,18.6805,17.8497,18.2651,-2.8499,-19949.1978,6.2258,1667.7139,16.6771,6.2258,0.0000,40.2751,24.2092,24.2059,11.5992,24.2026,11.5881,24.1993,11.5770,24.1993,1706.3482,68.2539,24.7511,24.7477,10.6623,24.7443,10.6480,24.7408,10.6338,24.7408,1706.3482,68.2539,25.2009,25.1951,11.8830,25.1894,11.8645,25.1836,11.8462,25.1836,496.9252,9.9385,19.7106,19.7144,-8.5229,19.7182,-8.4929,19.7219,-8.4630,19.7219,1706.3482,68.2539,18.6694,18.6731,-9.0686,18.6768,-9.0423,18.6805,-9.0161,18.6805,1706.3482,68.2539,17.8497,17.8621,-15.0507,17.8745,-14.9549,17.8868,-14.8598,17.8868,496.9252,9.9385,6.2258,108.2630,4.1505,0.0000,79.8967,188.1596,-140446.0000,-176119.2328,-176644.6911
5163.0000,17.7612,29.9834,0.0000,118644.4000,-118644.4000,3.0761,0.0000,0.0000,0.0000,26365.4222,4.5000,1.0000,26365.4222,0.0000,0.0000,145009.8222,0.0000,-145009.8222,24.4416,17.1443,9155.8000,0.0000,9155.8000,0.2374,2474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5405,0.0000,0.0000,0.0000,6681.2595,6681.2595,24.1216,36.1624,0.0000,8338.5000,-8338.5000,0.2162,0.0000,0.0000,0.0000,1701.7347,4.9000,1.0000,1701.7347,0.0000,0.0000,10040.2347,0.0000,-10040.2347,24.5842,17.2869,329.9000,0.0000,329.9000,0.0086,89.1622,3.7000,1.0000,0.0000,0.0000,0.0000,89.1622,0.0000,0.0000,0.0000,240.7378,240.7378,24.5639,36.6048,0.0000,7913.9000,-7913.9000,0.2052,0.0000,0.0000,0.0000,1615.0816,4.9000,1.0000,1615.0816,0.0000,0.0000,9528.9816,0.0000,-9528.9816,25.0029,17.7056,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.9775,19.4634,22.2205,-7.9795,-119691.8107,5.6278,608.7208,6.0872,5.6278,0.0000,6.4802,19.4771,18.5135,18.9953,-2.6145,-20915.9061,5.6278,1283.3892,12.8339,5.6278,0.0000,22.7861,18.5262,17.7194,18.1228,-2.5018,-17512.6753,5.6278,1515.6741,15.1567,5.6278,0.0000,29.7491,24.1338,24.1297,11.2903,24.1257,11.2710,24.1216,11.2517,24.1216,1429.0208,57.1608,24.5731,24.5700,9.5171,24.5670,9.5075,24.5639,9.4979,24.5639,1429.0208,57.1608,24.9919,24.9871,10.4106,24.9823,10.4042,24.9775,10.3977,24.9775,416.7074,8.3341,19.4634,19.4680,-9.6943,19.4725,-9.6588,19.4771,-9.6235,19.4771,1429.0208,57.1608,18.5135,18.5178,-9.7010,18.5220,-9.6711,18.5262,-9.6413,18.5262,1429.0208,57.1608,17.7194,17.7334,-15.6651,17.7474,-15.5569,17.7612,-15.4496,17.7612,416.7074,8.3341,5.6278,81.9806,3.7519,0.0000,59.0154,140.9960,-125083.1000,-157417.6899,-158120.3921
5164.0000,17.7158,29.9380,0.0000,140177.3000,-140177.3000,3.6344,0.0000,0.0000,0.0000,31150.5111,4.5000,1.0000,31150.5111,0.0000,0.0000,171327.8111,0.0000,-171327.8111,24.5096,17.2123,9194.6000,0.0000,9194.6000,0.2384,2485.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2485.0270,0.0000,0.0000,0.0000,6709.5730,6709.5730,24.2300,36.2708,0.0000,11416.1000,-11416.1000,0.2960,0.0000,0.0000,0.0000,2329.8163,4.9000,1.0000,2329.8163,0.0000,0.0000,13745.9163,0.0000,-13745.9163,24.7751,17.4778,343.9000,0.0000,343.9000,0.0089,92.9459,3.7000,1.0000,0.0000,0.0000,0.0000,92.9459,0.0000,0.0000,0.0000,250.9541,250.9541,24.7515,36.7923,0.0000,6361.5000,-6361.5000,0.1649,0.0000,0.0000,0.0000,1298.2653,4.9000,1.0000,1298.2653,0.0000,0.0000,7659.7653,0.0000,-7659.7653,25.0552,17.7579,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,25.0117,19.5017,22.2567,-9.2635,-138953.1872,6.5383,706.2920,7.0629,6.5383,0.0000,10.1615,19.5094,18.4351,18.9722,-3.3867,-27093.7199,6.5383,1492.2976,14.9230,6.5383,0.0000,35.7305,18.4453,17.6841,18.0647,-2.7423,-19196.1207,6.5383,1764.7617,17.6476,6.5383,0.0000,46.6491,24.2435,24.2390,12.7334,24.2345,12.7106,24.2300,12.6879,24.2300,1859.8315,74.3933,24.7651,24.7605,12.1045,24.7560,12.0798,24.7515,12.0553,24.7515,1859.8315,74.3933,25.0370,25.0285,12.0186,25.0201,11.9660,25.0117,11.9143,25.0117,541.2844,10.8257,19.5017,19.5043,-8.1217,19.5068,-8.1086,19.5094,-8.0955,19.5094,1859.8315,74.3933,18.4351,18.4385,-9.6494,18.4419,-9.6299,18.4453,-9.6104,18.4453,1859.8315,74.3933,17.6841,17.6947,-15.2353,17.7052,-15.1756,17.7158,-15.1154,17.7158,541.2844,10.8257,6.5383,123.9082,4.3589,0.0000,92.5412,216.4494,-147788.3000,-185314.6225,-185243.0279
5165.0000,17.6704,29.8926,0.0000,146416.6000,-146416.6000,3.7961,0.0000,0.0000,0.0000,32537.0222,4.5000,1.0000,32537.0222,0.0000,0.0000,178953.6222,0.0000,-178953.6222,24.4626,17.1653,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,24.1975,36.2383,0.0000,10817.5000,-10817.5000,0.2805,0.0000,0.0000,0.0000,2207.6531,4.9000,1.0000,2207.6531,0.0000,0.0000,13025.1531,0.0000,-13025.1531,24.6919,17.3946,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,24.6703,36.7111,0.0000,5911.4000,-5911.4000,0.1533,0.0000,0.0000,0.0000,1206.4082,4.9000,1.0000,1206.4082,0.0000,0.0000,7117.8082,0.0000,-7117.8082,24.9405,17.6432,2928.4000,0.0000,2928.4000,0.0759,791.4595,3.7000,1.0000,0.0000,0.0000,0.0000,791.4595,0.0000,0.0000,0.0000,2136.9405,2136.9405,24.8459,19.5744,22.2102,-9.2592,-138888.6346,6.8309,739.1123,7.3911,6.8309,0.0000,11.5875,19.5801,18.3800,18.9800,-3.9523,-31618.4773,6.8309,1558.6171,15.5862,6.8309,0.0000,40.7447,18.3895,17.6401,18.0148,-2.8206,-19744.0747,6.8309,1847.2231,18.4722,6.8309,0.0000,53.1955,24.2090,24.2051,12.4409,24.2013,12.4263,24.1975,12.4116,24.1975,2008.7874,80.3515,24.6804,24.6771,11.4145,24.6737,11.4040,24.6703,11.3935,24.6703,2008.7874,80.3515,24.8594,24.8549,10.4996,24.8505,10.5021,24.8459,10.5038,24.8459,584.3132,11.6863,19.5744,19.5763,-6.6826,19.5782,-6.6747,19.5801,-6.6667,19.5801,2008.7874,80.3515,18.3800,18.3832,-9.5222,18.3863,-9.5052,18.3895,-9.4882,18.3895,2008.7874,80.3515,17.6401,17.6502,-15.1147,17.6603,-15.0583,17.6704,-15.0020,17.6704,584.3132,11.6863,6.8309,139.8050,4.5539,0.0000,105.5278,245.3328,-150646.8000,-189975.9105,-190251.1866
5166.0000,17.7911,30.0133,0.0000,229530.7000,-229530.7000,5.9510,0.0000,0.0000,0.0000,51006.8222,4.5000,1.0000,51006.8222,0.0000,0.0000,280537.5222,0.0000,-280537.5222,25.0289,17.7316,9154.8000,0.0000,9154.8000,0.2374,2474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2474.2703,0.0000,0.0000,0.0000,6680.5297,6680.5297,24.8406,36.8815,0.0000,2457.4000,-2457.4000,0.0637,0.0000,0.0000,0.0000,501.5102,4.9000,1.0000,501.5102,0.0000,0.0000,2958.9102,0.0000,-2958.9102,24.9170,17.6197,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,24.8992,36.9400,0.0000,7231.4000,-7231.4000,0.1875,0.0000,0.0000,0.0000,1475.7959,4.9000,1.0000,1475.7959,0.0000,0.0000,8707.1959,0.0000,-8707.1959,25.1238,17.8265,9629.5000,0.0000,9629.5000,0.2497,2602.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2602.5676,0.0000,0.0000,0.0000,7026.9324,7026.9324,24.9246,20.1663,22.5455,-12.2954,-184430.9466,10.0493,1074.5553,10.7456,10.0493,0.0000,36.8952,20.1632,18.6166,19.3899,-7.4935,-59947.9084,10.0493,2258.2446,22.5824,10.0493,0.0000,129.7326,18.6195,17.7778,18.1986,-4.6610,-32627.1990,10.0493,2698.6836,26.9868,10.0493,0.0000,169.3765,24.8566,24.8512,18.9644,24.8459,18.9349,24.8406,18.9054,24.8406,3972.4603,158.8984,24.9095,24.9061,13.9962,24.9026,13.9844,24.8992,13.9725,24.8992,3972.4603,158.8984,24.9425,24.9365,12.3090,24.9306,12.2878,24.9246,12.2668,24.9246,1150.1270,23.0025,20.1663,20.1653,-0.4048,20.1642,-0.4247,20.1632,-0.4445,20.1632,3972.4603,158.8984,18.6166,18.6176,-6.6362,18.6185,-6.6408,18.6195,-6.6453,18.6195,3972.4603,158.8984,17.7778,17.7822,-12.9293,17.7866,-12.9407,17.7911,-12.9511,17.7911,1150.1270,23.0025,10.0493,406.3505,6.6995,0.0000,336.0043,742.3548,-220038.6000,-278206.7554,-277006.0540
5167.0000,18.0102,30.2324,0.0000,283452.8000,-283452.8000,7.3490,0.0000,0.0000,0.0000,62989.5111,4.5000,1.0000,62989.5111,0.0000,0.0000,346442.3111,0.0000,-346442.3111,25.1558,17.8585,15533.7000,0.0000,15533.7000,0.4027,4198.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4198.2973,0.0000,0.0000,0.0000,11335.4027,11335.4027,24.9121,36.9529,0.0000,1837.2000,-1837.2000,0.0476,0.0000,0.0000,0.0000,374.9388,4.9000,1.0000,374.9388,0.0000,0.0000,2212.1388,0.0000,-2212.1388,24.9577,17.6604,715.9000,0.0000,715.9000,0.0186,193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,193.4865,0.0000,0.0000,0.0000,522.4135,522.4135,24.9394,36.9802,0.0000,11450.6000,-11450.6000,0.2969,0.0000,0.0000,0.0000,2336.8571,4.9000,1.0000,2336.8571,0.0000,0.0000,13787.4571,0.0000,-13787.4571,25.2238,17.9265,10229.6000,0.0000,10229.6000,0.2652,2764.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2764.7568,0.0000,0.0000,0.0000,7464.8432,7464.8432,25.0525,20.6614,22.8570,-14.1930,-212894.9863,12.5701,1329.4845,13.2948,12.5701,0.0000,72.2078,20.6571,18.9834,19.8202,-10.1434,-81147.1296,12.5701,2780.1308,27.8013,12.5701,0.0000,253.9005,18.9833,18.0043,18.4938,-6.7801,-47460.9925,12.5701,3370.1921,33.7019,12.5701,0.0000,331.4877,24.9220,24.9187,18.6850,24.9154,18.6776,24.9121,18.6701,24.9121,5909.5635,236.3825,24.9469,24.9444,14.2383,24.9419,14.2357,24.9394,14.2331,24.9394,5909.5635,236.3825,25.0698,25.0640,14.2173,25.0583,14.1998,25.0525,14.1823,25.0525,1706.6138,34.1323,20.6614,20.6600,3.9362,20.6585,3.9175,20.6571,3.8989,20.6571,5909.5635,236.3825,18.9834,18.9833,-2.9847,18.9833,-2.9961,18.9833,-3.0075,18.9833,5909.5635,236.3825,18.0043,18.0062,-10.0756,18.0082,-10.1058,18.0102,-10.1356,18.0102,1706.6138,34.1323,12.5701,755.7523,8.3801,0.0000,657.5959,1413.3482,-270261.4000,-343119.2476,-341503.1085
5168.0000,18.3951,30.6173,0.0000,307867.6000,-307867.6000,7.9820,0.0000,0.0000,0.0000,68415.0222,4.5000,1.0000,68415.0222,0.0000,0.0000,376282.6222,0.0000,-376282.6222,24.5010,17.2037,18925.1000,0.0000,18925.1000,0.4907,5114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5114.8919,0.0000,0.0000,0.0000,13810.2081,13810.2081,24.2744,36.3152,0.0000,58827.8000,-58827.8000,1.5252,0.0000,0.0000,0.0000,12005.6735,4.9000,1.0000,12005.6735,0.0000,0.0000,70833.4735,0.0000,-70833.4735,25.4238,18.1265,1153.0000,0.0000,1153.0000,0.0299,311.6216,3.7000,1.0000,0.0000,0.0000,0.0000,311.6216,0.0000,0.0000,0.0000,841.3784,841.3784,25.4009,37.4417,0.0000,14236.6000,-14236.6000,0.3691,0.0000,0.0000,0.0000,2905.4286,4.9000,1.0000,2905.4286,0.0000,0.0000,17142.0286,0.0000,-17142.0286,25.6791,18.3818,9829.5000,0.0000,9829.5000,0.2548,2656.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2656.6216,0.0000,0.0000,0.0000,7172.8784,7172.8784,25.5383,21.2448,23.3916,-17.6397,-264595.9507,15.9777,1658.6807,16.5868,15.9777,0.0000,148.2883,21.2391,19.5026,20.3709,-13.3765,-107012.2700,15.9777,3773.4550,37.7346,15.9777,0.0000,521.4187,19.5001,18.3968,18.9484,-9.7131,-67991.8228,15.9777,5192.5300,51.9253,15.9777,0.0000,680.7543,24.2769,24.2761,11.7879,24.2752,11.8032,24.2744,11.8184,24.2744,9058.2308,362.3292,25.4102,25.4071,18.7679,25.4040,18.7581,25.4009,18.7482,25.4009,9058.2308,362.3292,25.5627,25.5545,20.2170,25.5464,20.1710,25.5383,20.1252,25.5383,2609.0599,52.1812,21.2448,21.2429,8.7920,21.2410,8.7719,21.2391,8.7517,21.2391,9058.2308,362.3292,19.5026,19.5018,1.7017,19.5009,1.6853,19.5001,1.6690,19.5001,9058.2308,362.3292,18.3968,18.3962,-5.6236,18.3956,-5.6739,18.3951,-5.7238,18.3951,2609.0599,52.1812,15.9777,1471.6804,10.6518,0.0000,1350.4613,2822.1418,-351024.4000,-442433.6594,-439600.0434
5169.0000,18.7354,30.9577,0.0000,324452.2000,-324452.2000,8.4120,0.0000,0.0000,0.0000,72100.4889,4.5000,1.0000,72100.4889,0.0000,0.0000,396552.6889,0.0000,-396552.6889,24.5164,17.2191,21505.5000,0.0000,21505.5000,0.5576,5812.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5812.2973,0.0000,0.0000,0.0000,15693.2027,15693.2027,24.2829,36.3238,0.0000,83395.5000,-83395.5000,2.1622,0.0000,0.0000,0.0000,17019.4898,4.9000,1.0000,17019.4898,0.0000,0.0000,100414.9898,0.0000,-100414.9898,25.7468,18.4495,1238.2000,0.0000,1238.2000,0.0321,334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,334.6486,0.0000,0.0000,0.0000,903.5514,903.5514,25.7248,37.7656,0.0000,18091.3000,-18091.3000,0.4691,0.0000,0.0000,0.0000,3692.1020,4.9000,1.0000,3692.1020,0.0000,0.0000,21783.4020,0.0000,-21783.4020,26.0424,18.7451,8629.3000,0.0000,8629.3000,0.2237,2332.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2332.2432,0.0000,0.0000,0.0000,6297.0568,6297.0568,25.9274,21.6778,23.8026,-19.4340,-291510.6040,17.7850,1820.2382,18.2024,17.7850,0.0000,204.5162,21.6721,19.9108,20.7915,-15.1024,-120819.0800,17.7850,5289.0556,52.8906,17.7850,0.0000,719.1302,19.9078,18.7387,19.3232,-11.4566,-80195.8798,17.7850,8141.5797,81.4158,17.7850,0.0000,938.8826,24.2876,24.2860,12.6107,24.2845,12.6142,24.2829,12.6177,24.2829,10967.6249,438.7050,25.7336,25.7307,21.2483,25.7278,21.2404,25.7248,21.2324,25.7248,10967.6249,438.7050,25.9506,25.9429,24.0508,25.9351,24.0141,25.9274,23.9774,25.9274,3155.4254,63.1085,21.6778,21.6759,11.7649,21.6740,11.7472,21.6721,11.7295,21.6721,10967.6249,438.7050,19.9108,19.9098,4.7799,19.9088,4.7648,19.9078,4.7497,19.9078,10967.6249,438.7050,18.7387,18.7376,-2.3380,18.7365,-2.3838,18.7354,-2.4294,18.7354,3155.4254,63.1085,17.7850,1983.0051,11.8567,0.0000,1862.5290,3845.5341,-394566.0000,-495857.2699,-492525.5638
5170.0000,19.0369,31.2591,0.0000,335303.8000,-335303.8000,8.6934,0.0000,0.0000,0.0000,74511.9556,4.5000,1.0000,74511.9556,0.0000,0.0000,409815.7556,0.0000,-409815.7556,24.5805,17.2832,25381.0000,0.0000,25381.0000,0.6580,6859.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6859.7297,0.0000,0.0000,0.0000,18521.2703,18521.2703,24.3254,36.3662,0.0000,100670.7000,-100670.7000,2.6101,0.0000,0.0000,0.0000,20545.0408,4.9000,1.0000,20545.0408,0.0000,0.0000,121215.7408,0.0000,-121215.7408,25.9651,18.6678,1275.6000,0.0000,1275.6000,0.0331,344.7568,3.7000,1.0000,0.0000,0.0000,0.0000,344.7568,0.0000,0.0000,0.0000,930.8432,930.8432,25.9442,37.9850,0.0000,22375.9000,-22375.9000,0.5801,0.0000,0.0000,0.0000,4566.5102,4.9000,1.0000,4566.5102,0.0000,0.0000,26942.4102,0.0000,-26942.4102,26.3086,19.0113,7829.2000,0.0000,7829.2000,0.2030,2116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2116.0000,0.0000,0.0000,0.0000,5713.2000,5713.2000,26.2098,22.0349,24.1223,-20.5754,-308630.6141,19.1665,1940.1922,19.4019,19.1665,0.0000,255.9751,22.0291,20.2544,21.1418,-16.3991,-131193.0403,19.1665,7363.2197,73.6322,19.1665,0.0000,900.0726,20.2510,19.0411,19.6461,-12.7771,-89439.7007,19.1665,10597.5827,105.9758,19.1665,0.0000,1175.1175,24.3300,24.3285,13.3039,24.3269,13.3063,24.3254,13.3087,24.3254,12536.4832,501.4593,25.9525,25.9497,22.5807,25.9470,22.5742,25.9442,22.5677,25.9442,12536.4832,501.4593,26.2314,26.2242,26.3191,26.2170,26.2903,26.2098,26.2614,26.2098,3603.9577,72.0792,22.0349,22.0329,13.9644,22.0310,13.9479,22.0291,13.9314,22.0291,12536.4832,501.4593,20.2544,20.2533,7.0945,20.2521,7.0800,20.2510,7.0656,20.2510,12536.4832,501.4593,19.0411,19.0397,0.2500,19.0383,0.2072,19.0369,0.1646,19.0369,3603.9577,72.0792,19.1665,2442.3541,12.7777,0.0000,2331.1652,4773.5193,-423864.6000,-532808.5931,-529263.3550
5171.0000,19.3291,31.5513,0.0000,354930.1000,-354930.1000,9.2022,0.0000,0.0000,0.0000,78873.3556,4.5000,1.0000,78873.3556,0.0000,0.0000,433803.4556,0.0000,-433803.4556,24.8119,17.5146,26669.2000,0.0000,26669.2000,0.6914,7207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7207.8919,0.0000,0.0000,0.0000,19461.3081,19461.3081,24.5603,36.6011,0.0000,112293.7000,-112293.7000,2.9114,0.0000,0.0000,0.0000,22917.0816,4.9000,1.0000,22917.0816,0.0000,0.0000,135210.7816,0.0000,-135210.7816,26.2692,18.9719,1482.4000,0.0000,1482.4000,0.0384,400.6486,3.7000,1.0000,0.0000,0.0000,0.0000,400.6486,0.0000,0.0000,0.0000,1081.7514,1081.7514,26.2469,38.2877,0.0000,25769.5000,-25769.5000,0.6681,0.0000,0.0000,0.0000,5259.0816,4.9000,1.0000,5259.0816,0.0000,0.0000,31028.5816,0.0000,-31028.5816,26.6390,19.3417,6329.0000,0.0000,6329.0000,0.1641,1710.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1710.5405,0.0000,0.0000,0.0000,4618.4595,4618.4595,26.5577,22.3753,24.4665,-22.0607,-330911.0231,20.5136,2062.4192,20.6242,20.5136,0.0000,313.8289,22.3693,20.5810,21.4752,-17.6868,-141494.1448,20.5136,9313.3049,93.1330,20.5136,0.0000,1103.5008,20.5772,19.3345,19.9558,-14.0464,-98324.5743,20.5136,12425.9085,124.2591,20.5136,0.0000,1440.7095,24.5659,24.5641,15.7204,24.5622,15.7186,24.5603,15.7169,24.5603,14156.0858,566.2434,26.2555,26.2526,24.8008,26.2498,24.7926,26.2469,24.7845,26.2469,14156.0858,566.2434,26.5807,26.5730,29.4113,26.5653,29.3768,26.5577,29.3424,26.5577,4066.6813,81.3336,22.3753,22.3733,16.0417,22.3713,16.0256,22.3693,16.0094,22.3693,14156.0858,566.2434,20.5810,20.5797,9.2179,20.5784,9.2035,20.5772,9.1892,20.5772,14156.0858,566.2434,19.3345,19.3327,2.6351,19.3309,2.5931,19.3291,2.5512,19.3291,4066.6813,81.3336,20.5136,2951.2977,13.6757,0.0000,2858.0392,5809.3369,-458512.7000,-574881.2999,-570729.7422
5172.0000,19.5433,31.7656,0.0000,368691.3000,-368691.3000,9.5590,0.0000,0.0000,0.0000,81931.4000,4.5000,1.0000,81931.4000,0.0000,0.0000,450622.7000,0.0000,-450622.7000,25.0922,17.7949,23121.6000,0.0000,23121.6000,0.5995,6249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6249.0811,0.0000,0.0000,0.0000,16872.5189,16872.5189,24.8779,36.9187,0.0000,113171.1000,-113171.1000,2.9342,0.0000,0.0000,0.0000,23096.1429,4.9000,1.0000,23096.1429,0.0000,0.0000,136267.2429,0.0000,-136267.2429,26.5559,19.2586,1762.4000,0.0000,1762.4000,0.0457,476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,476.3243,0.0000,0.0000,0.0000,1286.0757,1286.0757,26.5310,38.5718,0.0000,29121.0000,-29121.0000,0.7550,0.0000,0.0000,0.0000,5943.0612,4.9000,1.0000,5943.0612,0.0000,0.0000,35064.0612,0.0000,-35064.0612,26.9628,19.6655,5528.8000,0.0000,5528.8000,0.1433,1494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1494.2703,0.0000,0.0000,0.0000,4034.5297,4034.5297,26.8893,22.6253,24.7573,-23.0851,-346275.8510,21.0551,2101.5088,21.0151,21.0551,0.0000,339.3404,22.6193,20.8160,21.7177,-18.3057,-146445.9612,21.0551,9974.2673,99.7427,21.0551,0.0000,1193.2058,20.8122,19.5484,20.1803,-14.6613,-102628.8659,21.0551,13056.3073,130.5631,21.0551,0.0000,1557.8266,24.8845,24.8823,18.5596,24.8801,18.5547,24.8779,18.5497,24.8779,14831.8411,593.2736,26.5400,26.5370,26.6936,26.5340,26.6844,26.5310,26.6753,26.5310,14831.8411,593.2736,26.9131,26.9052,32.1039,26.8972,32.0671,26.8893,32.0304,26.8893,4259.6603,85.1932,22.6253,22.6233,17.2288,22.6213,17.2138,22.6193,17.1987,22.6193,14831.8411,593.2736,20.8160,20.8147,10.4071,20.8134,10.3938,20.8122,10.3806,20.8122,14831.8411,593.2736,19.5484,19.5467,3.9881,19.5450,3.9515,19.5433,3.9150,19.5433,4259.6603,85.1932,21.0551,3173.6257,14.0367,0.0000,3090.3728,6263.9984,-480570.6000,-599760.8798,-595350.6781
5173.0000,19.8084,32.0306,0.0000,382062.5000,-382062.5000,9.9057,0.0000,0.0000,0.0000,84902.7778,4.5000,1.0000,84902.7778,0.0000,0.0000,466965.2778,0.0000,-466965.2778,25.2282,17.9309,26668.1000,0.0000,26668.1000,0.6914,7207.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7207.5946,0.0000,0.0000,0.0000,19460.5054,19460.5054,24.9965,37.0373,0.0000,127198.5000,-127198.5000,3.2979,0.0000,0.0000,0.0000,25958.8776,4.9000,1.0000,25958.8776,0.0000,0.0000,153157.3776,0.0000,-153157.3776,26.7741,19.4768,1684.2000,0.0000,1684.2000,0.0437,455.1892,3.7000,1.0000,0.0000,0.0000,0.0000,455.1892,0.0000,0.0000,0.0000,1229.0108,1229.0108,26.7512,38.7920,0.0000,31850.8000,-31850.8000,0.8258,0.0000,0.0000,0.0000,6500.1633,4.9000,1.0000,6500.1633,0.0000,0.0000,38350.9633,0.0000,-38350.9633,27.1963,19.8990,4928.7000,0.0000,4928.7000,0.1278,1332.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1332.0811,0.0000,0.0000,0.0000,3596.6189,3596.6189,27.1323,22.9378,25.0350,-24.0929,-361393.9408,22.3383,2230.5638,22.3056,22.3383,0.0000,405.2443,22.9314,21.1109,22.0211,-19.6070,-156856.3649,22.3383,11271.8167,112.7182,22.3383,0.0000,1424.9404,21.1065,19.8150,20.4608,-15.8971,-111279.6520,22.3383,14514.8436,145.1484,22.3383,0.0000,1860.3748,25.0024,25.0004,19.0879,24.9985,19.0856,24.9965,19.0834,24.9965,16489.6541,659.5862,26.7599,26.7570,27.8892,26.7541,27.8813,26.7512,27.8734,26.7512,16489.6541,659.5862,27.1546,27.1471,33.6039,27.1397,33.5746,27.1323,33.5453,27.1323,4732.8962,94.6579,22.9378,22.9357,19.1533,22.9335,19.1377,22.9314,19.1221,22.9314,16489.6541,659.5862,21.1109,21.1094,12.2882,21.1080,12.2742,21.1065,12.2603,21.1065,16489.6541,659.5862,19.8150,19.8128,6.0586,19.8106,6.0188,19.8084,5.9791,19.8084,4732.8962,94.6579,22.3383,3742.9415,14.8922,0.0000,3690.5596,7433.5011,-507830.8000,-634187.4835,-629529.9578
5174.0000,20.0389,32.2611,0.0000,396377.9000,-396377.9000,10.2768,0.0000,0.0000,0.0000,88083.9778,4.5000,1.0000,88083.9778,0.0000,0.0000,484461.8778,0.0000,-484461.8778,25.4704,18.1731,25381.6000,0.0000,25381.6000,0.6581,6859.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8919,0.0000,0.0000,0.0000,18521.7081,18521.7081,25.2561,37.2970,0.0000,133306.5000,-133306.5000,3.4562,0.0000,0.0000,0.0000,27205.4082,4.9000,1.0000,27205.4082,0.0000,0.0000,160511.9082,0.0000,-160511.9082,27.0557,19.7584,1148.5000,0.0000,1148.5000,0.0298,310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,310.4054,0.0000,0.0000,0.0000,838.0946,838.0946,27.0373,39.0781,0.0000,34089.7000,-34089.7000,0.8838,0.0000,0.0000,0.0000,6957.0816,4.9000,1.0000,6957.0816,0.0000,0.0000,41046.7816,0.0000,-41046.7816,27.4974,20.2001,4328.6000,0.0000,4328.6000,0.1122,1169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1169.8919,0.0000,0.0000,0.0000,3158.7081,3158.7081,27.4384,23.2018,25.3201,-25.1921,-377882.0513,23.1254,2316.6741,23.1667,23.1254,0.0000,449.6106,23.1954,21.3621,22.2788,-20.4403,-163522.7674,23.1254,11986.8050,119.8680,23.1254,0.0000,1580.9434,21.3577,20.0457,20.7017,-16.7171,-117019.6780,23.1254,15342.8592,153.4286,23.1254,0.0000,2064.0494,25.2627,25.2605,21.1530,25.2583,21.1480,25.2561,21.1429,25.2561,17545.4269,701.8171,27.0463,27.0433,29.7926,27.0403,29.7832,27.0373,29.7739,27.0373,17545.4269,701.8171,27.4620,27.4542,35.9913,27.4463,35.9565,27.4384,35.9218,27.4384,5034.1415,100.6828,23.2018,23.1997,20.5382,23.1976,20.5232,23.1954,20.5082,23.1954,17545.4269,701.8171,21.3621,21.3606,13.6688,21.3591,13.6552,21.3577,13.6417,21.3577,17545.4269,701.8171,20.0457,20.0434,7.6051,20.0411,7.5675,20.0389,7.5301,20.0389,5034.1415,100.6828,23.1254,4122.6314,15.4170,0.0000,4094.6034,8217.2348,-532915.4000,-663502.0568,-658424.4966
5175.0000,20.2282,32.4504,0.0000,405579.5000,-405579.5000,10.5154,0.0000,0.0000,0.0000,90128.7778,4.5000,1.0000,90128.7778,0.0000,0.0000,495708.2778,0.0000,-495708.2778,25.6749,18.3776,24085.5000,0.0000,24085.5000,0.6245,6509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6509.5946,0.0000,0.0000,0.0000,17575.9054,17575.9054,25.4751,37.5159,0.0000,135434.1000,-135434.1000,3.5114,0.0000,0.0000,0.0000,27639.6122,4.9000,1.0000,27639.6122,0.0000,0.0000,163073.7122,0.0000,-163073.7122,27.2669,19.9696,1104.5000,0.0000,1104.5000,0.0286,298.5135,3.7000,1.0000,0.0000,0.0000,0.0000,298.5135,0.0000,0.0000,0.0000,805.9865,805.9865,27.2490,39.2898,0.0000,35601.9000,-35601.9000,0.9230,0.0000,0.0000,0.0000,7265.6939,4.9000,1.0000,7265.6939,0.0000,0.0000,42867.5939,0.0000,-42867.5939,27.7201,20.4228,4928.7000,0.0000,4928.7000,0.1278,1332.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1332.0811,0.0000,0.0000,0.0000,3596.6189,3596.6189,27.6577,23.4162,25.5370,-25.7347,-386019.8432,23.5961,2376.2586,23.7626,23.5961,0.0000,477.6232,23.4098,21.5663,22.4881,-20.9715,-167772.1083,23.5961,12431.6515,124.3165,23.5961,0.0000,1679.4426,21.5618,20.2350,20.8984,-17.2507,-120754.8351,23.5961,15836.9075,158.3691,23.5961,0.0000,2192.6480,25.4818,25.4796,22.6097,25.4773,22.6043,25.4751,22.5989,25.4751,18190.7001,727.6280,27.2580,27.2550,30.8557,27.2520,30.8467,27.2490,30.8378,27.2490,18190.7001,727.6280,27.6805,27.6729,37.1918,27.6653,37.1611,27.6577,37.1304,27.6577,5218.2105,104.3642,23.4162,23.4141,21.4713,23.4119,21.4568,23.4098,21.4423,23.4098,18190.7001,727.6280,21.5663,21.5648,14.6098,21.5633,14.5968,21.5618,14.5838,21.5618,18190.7001,727.6280,20.2350,20.2327,8.6636,20.2305,8.6286,20.2282,8.5937,20.2282,5218.2105,104.3642,23.5961,4361.0567,15.7307,0.0000,4349.7138,8710.7705,-546496.8000,-679671.0731,-674546.7866
5176.0000,20.4245,32.6467,0.0000,413951.7000,-413951.7000,10.7325,0.0000,0.0000,0.0000,91989.2667,4.5000,1.0000,91989.2667,0.0000,0.0000,505940.9667,0.0000,-505940.9667,25.8354,18.5382,20536.9000,0.0000,20536.9000,0.5325,5550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5550.5135,0.0000,0.0000,0.0000,14986.3865,14986.3865,25.6684,37.7092,0.0000,142994.4000,-142994.4000,3.7074,0.0000,0.0000,0.0000,29182.5306,4.9000,1.0000,29182.5306,0.0000,0.0000,172176.9306,0.0000,-172176.9306,27.5098,20.2125,1405.4000,0.0000,1405.4000,0.0364,379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,379.8378,0.0000,0.0000,0.0000,1025.5622,1025.5622,27.4896,39.5304,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.0000,0.0000,46645.8816,0.0000,-46645.8816,27.9885,20.6912,5728.9000,0.0000,5728.9000,0.1485,1548.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1548.3514,0.0000,0.0000,0.0000,4180.5486,4180.5486,27.9201,23.6446,25.7823,-26.6515,-399772.6883,24.2425,2480.0591,24.8006,24.2425,0.0000,517.9654,23.6380,21.7800,22.7090,-21.7158,-173726.5970,24.2425,12977.8455,129.7785,24.2425,0.0000,1821.2957,21.7753,20.4291,21.1022,-17.9453,-125616.8284,24.1919,16478.8380,164.7884,24.1919,0.0000,2362.9900,25.6752,25.6729,23.7697,25.6706,23.7642,25.6684,23.7587,25.6684,19094.1102,763.7644,27.4988,27.4957,32.2649,27.4927,32.2553,27.4896,32.2457,27.4896,19094.1102,763.7644,27.9437,27.9359,39.0353,27.9280,39.0012,27.9201,38.9671,27.9201,5475.8571,109.5171,23.6446,23.6424,22.6279,23.6402,22.6133,23.6380,22.5988,23.6380,19094.1102,763.7644,21.7800,21.7785,15.7164,21.7769,15.7032,21.7753,15.6901,21.7753,19094.1102,763.7644,20.4319,20.4294,9.8828,20.4270,9.8475,20.4245,9.8123,20.4245,5475.8571,109.5171,24.2425,4702.7974,16.1617,0.0000,4702.2511,9405.0485,-568014.7000,-704571.2816,-699116.1137
5177.0000,20.5775,32.7997,0.0000,429612.8000,-429612.8000,11.1385,0.0000,0.0000,0.0000,95469.5111,4.5000,1.0000,95469.5111,0.0000,0.0000,525082.3111,0.0000,-525082.3111,26.1513,18.8540,13436.7000,0.0000,13436.7000,0.3484,3631.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5405,0.0000,0.0000,0.0000,9805.1595,9805.1595,26.0392,38.0800,0.0000,136172.7000,-136172.7000,3.5305,0.0000,0.0000,0.0000,27790.3469,4.9000,1.0000,27790.3469,0.0000,0.0000,163963.0469,0.0000,-163963.0469,27.7797,20.4824,922.6000,0.0000,922.6000,0.0239,249.3514,3.7000,1.0000,0.0000,0.0000,0.0000,249.3514,0.0000,0.0000,0.0000,673.2486,673.2486,27.7629,39.8037,0.0000,40367.0000,-40367.0000,1.0466,0.0000,0.0000,0.0000,8238.1633,4.9000,1.0000,8238.1633,0.0000,0.0000,48605.1633,0.0000,-48605.1633,28.2788,20.9815,7529.1000,0.0000,7529.1000,0.1952,2034.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2034.8919,0.0000,0.0000,0.0000,5494.2081,5494.2081,28.1958,23.8305,26.0132,-27.4160,-411240.1484,24.4247,2514.4903,25.1449,24.4247,0.0000,529.7290,23.8239,21.9462,22.8850,-22.1111,-176888.4273,24.4247,13117.1512,131.1715,24.4247,0.0000,1862.6597,21.9415,20.5717,21.2566,-18.2593,-127815.0523,24.1919,16450.7880,164.5079,24.1919,0.0000,2362.9900,26.0472,26.0445,26.6921,26.0419,26.6829,26.0392,26.6736,26.0392,19352.2130,774.0885,27.7725,27.7693,33.9663,27.7661,33.9553,27.7629,33.9443,27.7629,19352.2130,774.0885,28.2205,28.2123,40.9824,28.2041,40.9451,28.1958,40.9078,28.1958,5549.4544,110.9891,23.8305,23.8283,23.3758,23.8261,23.3616,23.8239,23.3473,23.8239,19352.2130,774.0885,21.9462,21.9446,16.3634,21.9431,16.3508,21.9415,16.3382,21.9415,19352.2130,774.0885,20.5847,20.5823,10.5779,20.5799,10.5452,20.5775,10.5125,20.5775,5549.4544,110.9891,24.4247,4802.1076,16.2831,0.0000,4755.3787,9557.4863,-584264.1000,-721677.9051,-715943.6280
5178.0000,20.1569,32.3791,0.0000,334091.3000,-334091.3000,8.6619,0.0000,0.0000,0.0000,74242.5111,4.5000,1.0000,74242.5111,0.0000,0.0000,408333.8111,0.0000,-408333.8111,25.5939,18.2966,11080.5000,0.0000,11080.5000,0.2873,2994.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7297,0.0000,0.0000,0.0000,8085.7703,8085.7703,25.4812,37.5220,0.0000,105013.4000,-105013.4000,2.7227,0.0000,0.0000,0.0000,21431.3061,4.9000,1.0000,21431.3061,0.0000,0.0000,126444.7061,0.0000,-126444.7061,27.1648,19.8675,778.8000,0.0000,778.8000,0.0202,210.4865,3.7000,1.0000,0.0000,0.0000,0.0000,210.4865,0.0000,0.0000,0.0000,568.3135,568.3135,27.1501,39.1909,0.0000,40898.2000,-40898.2000,1.0604,0.0000,0.0000,0.0000,8346.5714,4.9000,1.0000,8346.5714,0.0000,0.0000,49244.7714,0.0000,-49244.7714,27.8058,20.5085,8829.3000,0.0000,8829.3000,0.2289,2386.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2386.2973,0.0000,0.0000,0.0000,6443.0027,6443.0027,27.7043,23.2678,25.4861,-22.2130,-333194.9755,19.4720,1882.0769,18.8208,19.4720,0.0000,268.4112,23.2639,21.4485,22.3562,-17.0433,-136346.7996,19.4720,8259.2228,82.5922,19.4720,0.0000,943.8009,21.4464,20.1542,20.8003,-13.8649,-97054.5794,19.4720,11187.3734,111.8737,19.4720,0.0000,1232.2084,25.4862,25.4845,20.0923,25.4828,20.0934,25.4812,20.0944,25.4812,12896.0411,515.8416,27.1572,27.1548,26.8038,27.1525,26.8016,27.1501,26.7993,27.1501,12896.0411,515.8416,27.7200,27.7148,33.5052,27.7095,33.5051,27.7043,33.5049,27.7043,3706.7104,74.1342,23.2678,23.2665,16.7960,23.2652,16.7910,23.2639,16.7861,23.2639,12896.0411,515.8416,21.4485,21.4478,10.5262,21.4471,10.5229,21.4464,10.5196,21.4464,12896.0411,515.8416,20.1542,20.1551,4.3390,20.1560,4.3480,20.1569,4.3568,20.1569,3706.7104,74.1342,19.4720,2552.3638,12.9814,0.0000,2444.4205,4996.7843,-459314.3000,-568926.2022,-566596.3546
5179.0000,19.8963,32.1185,0.0000,311392.8000,-311392.8000,8.0734,0.0000,0.0000,0.0000,69198.4000,4.5000,1.0000,69198.4000,0.0000,0.0000,380591.2000,0.0000,-380591.2000,25.4150,18.1177,11092.2000,0.0000,11092.2000,0.2876,2997.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2997.8919,0.0000,0.0000,0.0000,8094.3081,8094.3081,25.2915,37.3323,0.0000,89514.1000,-89514.1000,2.3208,0.0000,0.0000,0.0000,18268.1837,4.9000,1.0000,18268.1837,0.0000,0.0000,107782.2837,0.0000,-107782.2837,26.8544,19.5571,607.4000,0.0000,607.4000,0.0157,164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,164.1622,0.0000,0.0000,0.0000,443.2378,443.2378,26.8402,38.8810,0.0000,38724.6000,-38724.6000,1.0040,0.0000,0.0000,0.0000,7902.9796,4.9000,1.0000,7902.9796,0.0000,0.0000,46627.5796,0.0000,-46627.5796,27.5163,20.2190,8429.3000,0.0000,8429.3000,0.2185,2278.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2278.1892,0.0000,0.0000,0.0000,6151.1108,6151.1108,27.4096,22.9419,25.1758,-20.5410,-308115.6388,17.8802,1746.3297,17.4633,17.8802,0.0000,207.8187,22.9379,21.1504,22.0442,-15.4091,-123272.4100,17.8802,5955.3227,59.5532,17.8802,0.0000,730.7426,21.1486,19.8935,20.5210,-12.3656,-86558.9648,17.8802,8910.0971,89.1010,17.8802,0.0000,954.0435,25.2976,25.2956,18.4942,25.2935,18.4905,25.2915,18.4867,25.2915,11072.7342,442.9094,26.8479,26.8454,24.0308,26.8428,24.0254,26.8402,24.0199,26.8402,11072.7342,442.9094,27.4271,27.4213,30.0416,27.4155,30.0288,27.4096,30.0160,27.4096,3185.4862,63.7097,22.9419,22.9406,13.7739,22.9392,13.7678,22.9379,13.7617,22.9379,11072.7342,442.9094,21.1504,21.1498,7.7485,21.1492,7.7447,21.1486,7.7410,21.1486,11072.7342,442.9094,19.8935,19.8944,1.3467,19.8953,1.3501,19.8963,1.3536,19.8963,3185.4862,63.7097,17.8802,2012.7053,11.9201,0.0000,1892.6048,3905.3101,-419502.6000,-520312.4065,-517947.0136
5180.0000,19.3749,31.5971,0.0000,230476.5000,-230476.5000,5.9755,0.0000,0.0000,0.0000,51217.0000,4.5000,1.0000,51217.0000,0.0000,0.0000,281693.5000,0.0000,-281693.5000,24.8578,17.5605,11059.7000,0.0000,11059.7000,0.2867,2989.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2989.1081,0.0000,0.0000,0.0000,8070.5919,8070.5919,24.6970,36.7378,0.0000,57818.8000,-57818.8000,1.4991,0.0000,0.0000,0.0000,11799.7551,4.9000,1.0000,11799.7551,0.0000,0.0000,69618.5551,0.0000,-69618.5551,26.0521,18.7548,668.4000,0.0000,668.4000,0.0173,180.6486,3.7000,1.0000,0.0000,0.0000,0.0000,180.6486,0.0000,0.0000,0.0000,487.7514,487.7514,26.0380,38.0788,0.0000,34758.2000,-34758.2000,0.9012,0.0000,0.0000,0.0000,7093.5102,4.9000,1.0000,7093.5102,0.0000,0.0000,41851.7102,0.0000,-41851.7102,26.8526,19.5553,7729.2000,0.0000,7729.2000,0.2004,2088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2088.9730,0.0000,0.0000,0.0000,5640.2270,5640.2270,26.7344,22.1742,24.4543,-15.6192,-234288.0111,13.3203,1333.1727,13.3317,13.3203,0.0000,85.9237,22.1743,20.5118,21.3430,-10.6772,-85417.9612,13.3203,2826.0316,28.2603,13.3203,0.0000,302.1291,20.5136,19.3601,19.9369,-8.4662,-59263.0704,13.3203,3483.2197,34.8322,13.3203,0.0000,394.4539,24.7007,24.6995,12.8827,24.6982,12.8869,24.6970,12.8910,24.6970,6551.2627,262.0505,26.0426,26.0411,16.5189,26.0395,16.5236,26.0380,16.5283,26.0380,6551.2627,262.0505,26.7428,26.7401,22.1941,26.7373,22.2169,26.7344,22.2394,26.7344,1890.7121,37.8142,22.1742,22.1743,6.6051,22.1743,6.6119,22.1743,6.6187,22.1743,6551.2627,262.0505,20.5118,20.5124,1.8166,20.5130,1.8246,20.5136,1.8326,20.5136,6551.2627,262.0505,19.3601,19.3651,-4.6564,19.3700,-4.6070,19.3749,-4.5580,19.3749,1890.7121,37.8142,13.3203,887.7065,8.8802,0.0000,782.5067,1670.2132,-303596.2000,-378965.1950,-378969.0428
5181.0000,19.0413,31.2635,0.0000,216186.1000,-216186.1000,5.6050,0.0000,0.0000,0.0000,48041.3556,4.5000,1.0000,48041.3556,0.0000,0.0000,264227.4556,0.0000,-264227.4556,24.8106,17.5133,9412.9000,0.0000,9412.9000,0.2440,2544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2544.0270,0.0000,0.0000,0.0000,6868.8730,6868.8730,24.6534,36.6943,0.0000,42454.2000,-42454.2000,1.1007,0.0000,0.0000,0.0000,8664.1224,4.9000,1.0000,8664.1224,0.0000,0.0000,51118.3224,0.0000,-51118.3224,25.7696,18.4723,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,25.7559,37.7967,0.0000,30519.2000,-30519.2000,0.7913,0.0000,0.0000,0.0000,6228.4082,4.9000,1.0000,6228.4082,0.0000,0.0000,36747.6082,0.0000,-36747.6082,26.5583,19.2610,6329.0000,0.0000,6329.0000,0.1641,1710.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1710.5405,0.0000,0.0000,0.0000,4618.4595,4618.4595,26.4417,21.6992,24.0705,-14.4804,-217205.6322,11.8743,1204.1499,12.0415,11.8743,0.0000,60.8677,21.6997,20.1128,20.9063,-9.0849,-72679.3779,11.8743,2524.1307,25.2413,11.8743,0.0000,214.0261,20.1153,19.0259,19.5706,-7.1279,-49895.1034,11.8743,3053.0386,30.5304,11.8743,0.0000,279.4283,24.6606,24.6582,13.5013,24.6558,13.4926,24.6534,13.4840,24.6534,5340.8708,213.6348,25.7628,25.7605,15.1491,25.7582,15.1443,25.7559,15.1394,25.7559,5340.8708,213.6348,26.4574,26.4522,20.1681,26.4469,20.1542,26.4417,20.1405,26.4417,1543.3669,30.8673,21.6992,21.6993,3.2124,21.6995,3.2184,21.6997,3.2244,21.6997,5340.8708,213.6348,20.1128,20.1136,-1.0331,20.1145,-1.0252,20.1153,-1.0174,20.1153,5340.8708,213.6348,19.0259,19.0310,-7.5246,19.0362,-7.4818,19.0413,-7.4390,19.0413,1543.3669,30.8673,11.8743,645.2967,7.9162,0.0000,554.3221,1199.6187,-272991.7000,-340295.2618,-339780.1135
5182.0000,18.7213,30.9435,0.0000,185150.5000,-185150.5000,4.8004,0.0000,0.0000,0.0000,41144.5556,4.5000,1.0000,41144.5556,0.0000,0.0000,226295.0556,0.0000,-226295.0556,24.6533,17.3560,9160.4000,0.0000,9160.4000,0.2375,2475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2475.7838,0.0000,0.0000,0.0000,6684.6162,6684.6162,24.4712,36.5120,0.0000,28542.6000,-28542.6000,0.7400,0.0000,0.0000,0.0000,5825.0204,4.9000,1.0000,5825.0204,0.0000,0.0000,34367.6204,0.0000,-34367.6204,25.3721,18.0748,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,25.3599,37.4007,0.0000,25601.7000,-25601.7000,0.6638,0.0000,0.0000,0.0000,5224.8367,4.9000,1.0000,5224.8367,0.0000,0.0000,30826.5367,0.0000,-30826.5367,26.1680,18.8707,5528.8000,0.0000,5528.8000,0.1433,1494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1494.2703,0.0000,0.0000,0.0000,4034.5297,4034.5297,26.0507,21.1940,23.6224,-12.3517,-185275.1707,9.8906,1018.5870,10.1859,9.8906,0.0000,35.1747,21.1972,19.7153,20.4563,-7.0664,-56531.0503,9.8906,2137.0960,21.3710,9.8906,0.0000,123.6831,19.7202,18.6995,19.2098,-5.5625,-38937.1721,9.8906,2557.1527,25.5715,9.8906,0.0000,161.4782,24.4781,24.4758,12.2226,24.4735,12.2158,24.4712,12.2090,24.4712,3862.0161,154.4806,25.3656,25.3637,12.3016,25.3618,12.3009,25.3599,12.3001,25.3599,3862.0161,154.4806,26.0622,26.0584,16.6126,26.0546,16.6171,26.0507,16.6214,26.0507,1118.3578,22.3672,21.1940,21.1951,-0.4543,21.1961,-0.4408,21.1972,-0.4274,21.1972,3862.0161,154.4806,19.7153,19.7169,-3.8497,19.7185,-3.8355,19.7202,-3.8214,19.7202,3862.0161,154.4806,18.6995,18.7068,-10.2601,18.7141,-10.1965,18.7213,-10.1333,18.7213,1118.3578,22.3672,9.8906,388.8288,6.5937,0.0000,320.3360,709.1648,-224269.8000,-280525.0235,-280743.3931
