Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5183.0000,18.4790,30.7012,0.0000,170154.3000,-170154.3000,4.4116,0.0000,0.0000,0.0000,37812.0667,4.5000,1.0000,37812.0667,0.0000,0.0000,207966.3667,0.0000,-207966.3667,24.5777,17.2804,9155.0000,0.0000,9155.0000,0.2374,2474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3243,0.0000,0.0000,0.0000,6680.6757,6680.6757,24.3738,36.4146,0.0000,23117.0000,-23117.0000,0.5994,0.0000,0.0000,0.0000,4717.7551,4.9000,1.0000,4717.7551,0.0000,0.0000,27834.7551,0.0000,-27834.7551,25.1900,17.8927,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,25.1756,37.2164,0.0000,21446.8000,-21446.8000,0.5560,0.0000,0.0000,0.0000,4376.8980,4.9000,1.0000,4376.8980,0.0000,0.0000,25823.6980,0.0000,-25823.6980,25.9329,18.6356,3128.5000,0.0000,3128.5000,0.0811,845.5405,3.7000,1.0000,0.0000,0.0000,0.0000,845.5405,0.0000,0.0000,0.0000,2282.9595,2282.9595,25.8489,20.7879,23.3184,-11.5052,-172578.4278,8.8410,920.1406,9.2014,8.8410,0.0000,25.1229,20.7927,19.4139,20.1033,-5.8771,-47016.5337,8.8410,1935.1228,19.3512,8.8410,0.0000,88.3383,19.4200,18.4544,18.9372,-4.7038,-32926.5047,8.8410,2309.1541,23.0915,8.8410,0.0000,115.3328,24.3818,24.3791,11.8525,24.3764,11.8424,24.3738,11.8322,24.3738,3166.6305,126.6652,25.1830,25.1805,11.6975,25.1781,11.6908,25.1756,11.6841,25.1756,3166.6305,126.6652,25.8659,25.8602,15.6525,25.8545,15.6313,25.8489,15.6106,25.8489,918.2019,18.3640,20.7879,20.7895,-2.9923,20.7911,-2.9758,20.7927,-2.9593,20.7927,3166.6305,126.6652,19.4139,19.4159,-5.6348,19.4180,-5.6185,19.4200,-5.6022,19.4200,3166.6305,126.6652,18.4544,18.4626,-11.9434,18.4708,-11.8764,18.4790,-11.8097,18.4790,918.2019,18.3640,8.8410,285.0602,5.8940,0.0000,228.7940,513.8543,-202104.6000,-252420.3738,-252521.4662
5184.0000,18.2511,30.4733,0.0000,152375.5000,-152375.5000,3.9506,0.0000,0.0000,0.0000,33861.2222,4.5000,1.0000,33861.2222,0.0000,0.0000,186236.7222,0.0000,-186236.7222,24.7383,17.4411,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,24.4921,36.5329,0.0000,11489.0000,-11489.0000,0.2979,0.0000,0.0000,0.0000,2344.6939,4.9000,1.0000,2344.6939,0.0000,0.0000,13833.6939,0.0000,-13833.6939,24.9739,17.6766,344.1000,0.0000,344.1000,0.0089,93.0000,3.7000,1.0000,0.0000,0.0000,0.0000,93.0000,0.0000,0.0000,0.0000,251.1000,251.1000,24.9577,36.9986,0.0000,16961.1000,-16961.1000,0.4397,0.0000,0.0000,0.0000,3461.4490,4.9000,1.0000,3461.4490,0.0000,0.0000,20422.5490,0.0000,-20422.5490,25.6691,18.3718,1028.1000,0.0000,1028.1000,0.0267,277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,277.8649,0.0000,0.0000,0.0000,750.2351,750.2351,25.6262,20.3406,22.9834,-10.1158,-151737.5714,7.4431,783.7468,7.8375,7.4431,0.0000,14.9908,20.3493,19.1261,19.7377,-4.3893,-35114.1691,7.4431,1651.2050,16.5121,7.4431,0.0000,52.7115,19.1347,18.2195,18.6771,-3.7533,-26272.9764,7.4431,1963.0747,19.6307,7.4431,0.0000,68.8191,24.5048,24.5005,13.5410,24.4963,13.5162,24.4921,13.4915,24.4921,2336.7763,93.4711,24.9652,24.9627,10.5002,24.9602,10.4937,24.9577,10.4873,24.9577,2336.7763,93.4711,25.6430,25.6374,14.1310,25.6318,14.1133,25.6262,14.0956,25.6262,678.9916,13.5798,20.3406,20.3435,-5.9644,20.3464,-5.9374,20.3493,-5.9105,20.3493,2336.7763,93.4711,19.1261,19.1290,-7.3501,19.1319,-7.3273,19.1347,-7.3046,19.1347,2336.7763,93.4711,18.2195,18.2301,-13.5719,18.2406,-13.4827,18.2511,-13.3942,18.2511,678.9916,13.5798,7.4431,177.1701,4.9621,0.0000,136.5213,313.6915,-170264.5000,-212786.2164,-213124.7168
5185.0000,18.0873,30.3096,0.0000,145649.4000,-145649.4000,3.7762,0.0000,0.0000,0.0000,32366.5333,4.5000,1.0000,32366.5333,0.0000,0.0000,178015.9333,0.0000,-178015.9333,24.7319,17.4346,9160.6000,0.0000,9160.6000,0.2375,2475.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2475.8378,0.0000,0.0000,0.0000,6684.7622,6684.7622,24.4701,36.5109,0.0000,8370.1000,-8370.1000,0.2170,0.0000,0.0000,0.0000,1708.1837,4.9000,1.0000,1708.1837,0.0000,0.0000,10078.2837,0.0000,-10078.2837,24.8463,17.5490,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,24.8288,36.8696,0.0000,14467.2000,-14467.2000,0.3751,0.0000,0.0000,0.0000,2952.4898,4.9000,1.0000,2952.4898,0.0000,0.0000,17419.6898,0.0000,-17419.6898,25.4790,18.1817,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,25.4443,20.0642,22.7542,-9.6093,-144140.1031,6.9461,737.3079,7.3731,6.9461,0.0000,12.1840,20.0731,18.9137,19.4934,-3.8828,-31062.2925,6.9461,1554.9310,15.5493,6.9461,0.0000,42.8420,18.9232,18.0545,18.4889,-3.3248,-23273.7312,6.9461,1845.0144,18.4501,6.9461,0.0000,55.9337,24.4824,24.4783,13.4149,24.4742,13.3943,24.4701,13.3737,24.4701,2068.8522,82.7541,24.8372,24.8344,10.1576,24.8316,10.1482,24.8288,10.1388,24.8288,2068.8522,82.7541,25.4619,25.4560,13.0871,25.4502,13.0667,25.4443,13.0464,25.4443,601.6584,12.0332,20.0642,20.0672,-7.1576,20.0701,-7.1328,20.0731,-7.1081,20.0731,2068.8522,82.7541,18.9137,18.9169,-8.3413,18.9201,-8.3179,18.9232,-8.2945,18.9232,2068.8522,82.7541,18.0545,18.0655,-14.3920,18.0765,-14.3063,18.0873,-14.2210,18.0873,601.6584,12.0332,6.9461,146.4084,4.6307,0.0000,110.9596,257.3681,-158365.8000,-198128.3852,-198476.1268
5186.0000,17.9538,30.1760,0.0000,134170.1000,-134170.1000,3.4786,0.0000,0.0000,0.0000,29815.5778,4.5000,1.0000,29815.5778,0.0000,0.0000,163985.6778,0.0000,-163985.6778,24.4698,17.1725,9151.9000,0.0000,9151.9000,0.2373,2473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4865,0.0000,0.0000,0.0000,6678.4135,6678.4135,24.1961,36.2369,0.0000,10936.8000,-10936.8000,0.2836,0.0000,0.0000,0.0000,2232.0000,4.9000,1.0000,2232.0000,0.0000,0.0000,13168.8000,0.0000,-13168.8000,24.7194,17.4221,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,24.7011,36.7419,0.0000,12851.3000,-12851.3000,0.3332,0.0000,0.0000,0.0000,2622.7143,4.9000,1.0000,2622.7143,0.0000,0.0000,15474.0143,0.0000,-15474.0143,25.3159,18.0186,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.2883,19.8339,22.5611,-9.1512,-137267.9263,6.5249,697.3181,6.9732,6.5249,0.0000,10.0994,19.8440,18.7442,19.2941,-3.4598,-27678.0597,6.5249,1471.4925,14.7149,6.5249,0.0000,35.5118,18.7546,17.9188,18.3367,-3.0047,-21033.0946,6.5249,1743.1158,17.4312,6.5249,0.0000,46.3636,24.2044,24.2017,10.8126,24.1989,10.8065,24.1961,10.8003,24.1961,1853.1471,74.1259,24.7095,24.7067,9.6666,24.7039,9.6576,24.7011,9.6486,24.7011,1853.1471,74.1259,25.3064,25.3004,12.2686,25.2943,12.2468,25.2883,12.2252,25.2883,539.3530,10.7871,19.8339,19.8373,-8.0883,19.8406,-8.0619,19.8440,-8.0356,19.8440,1853.1471,74.1259,18.7442,18.7477,-9.0171,18.7511,-8.9926,18.7546,-8.9681,18.7546,1853.1471,74.1259,17.9188,17.9306,-14.9866,17.9422,-14.8982,17.9538,-14.8104,17.9538,539.3530,10.7871,6.5249,123.2111,4.3500,0.0000,91.9748,215.1859,-148138.6000,-185462.8380,-185979.0807
5187.0000,17.8327,30.0549,0.0000,123232.0000,-123232.0000,3.1950,0.0000,0.0000,0.0000,27384.8889,4.5000,1.0000,27384.8889,0.0000,0.0000,150616.8889,0.0000,-150616.8889,24.3549,17.0576,9180.8000,0.0000,9180.8000,0.2380,2481.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2481.2973,0.0000,0.0000,0.0000,6699.5027,6699.5027,24.0554,36.0962,0.0000,10095.1000,-10095.1000,0.2617,0.0000,0.0000,0.0000,2060.2245,4.9000,1.0000,2060.2245,0.0000,0.0000,12155.3245,0.0000,-12155.3245,24.5817,17.2844,335.2000,0.0000,335.2000,0.0087,90.5946,3.7000,1.0000,0.0000,0.0000,0.0000,90.5946,0.0000,0.0000,0.0000,244.6054,244.6054,24.5627,36.6036,0.0000,10781.3000,-10781.3000,0.2795,0.0000,0.0000,0.0000,2200.2653,4.9000,1.0000,2200.2653,0.0000,0.0000,12981.5653,0.0000,-12981.5653,25.1249,17.8276,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,25.0991,19.6095,22.3543,-8.4514,-126770.9017,5.9873,644.5392,6.4454,5.9873,0.0000,7.8028,19.6215,18.5927,19.1071,-2.9695,-23756.2179,5.9873,1359.6669,13.5967,5.9873,0.0000,27.4365,18.6046,17.7939,18.1992,-2.6744,-18721.1230,5.9873,1607.8130,16.0781,5.9873,0.0000,35.8206,24.0648,24.0617,9.9753,24.0585,9.9641,24.0554,9.9529,24.0554,1593.1181,63.7247,24.5711,24.5683,9.0023,24.5655,8.9938,24.5627,8.9853,24.5627,1593.1181,63.7247,25.1145,25.1094,10.9369,25.1043,10.9270,25.0991,10.9170,25.0991,464.1839,9.2837,19.6095,19.6135,-9.0996,19.6175,-9.0687,19.6215,-9.0380,19.6215,1593.1181,63.7247,18.5927,18.5967,-9.6188,18.6006,-9.5913,18.6046,-9.5639,18.6046,1593.1181,63.7247,17.7939,17.8069,-15.5570,17.8198,-15.4585,17.8327,-15.3607,17.8327,464.1839,9.2837,5.9873,97.2157,3.9915,0.0000,71.0599,168.2756,-134264.4000,-168570.3192,-169248.2426
5188.0000,17.7351,29.9573,0.0000,116159.1000,-116159.1000,3.0116,0.0000,0.0000,0.0000,25813.1333,4.5000,1.0000,25813.1333,0.0000,0.0000,141972.2333,0.0000,-141972.2333,24.1746,16.8773,9164.6000,0.0000,9164.6000,0.2376,2476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9189,0.0000,0.0000,0.0000,6687.6811,6687.6811,23.8635,35.9043,0.0000,11706.1000,-11706.1000,0.3035,0.0000,0.0000,0.0000,2389.0000,4.9000,1.0000,2389.0000,0.0000,0.0000,14095.1000,0.0000,-14095.1000,24.5028,17.2055,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,24.4826,36.5234,0.0000,8991.5000,-8991.5000,0.2331,0.0000,0.0000,0.0000,1835.0000,4.9000,1.0000,1835.0000,0.0000,0.0000,10826.5000,0.0000,-10826.5000,24.9736,17.6763,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,24.9375,19.4422,22.1899,-8.0770,-121155.2939,5.7161,618.9371,6.1894,5.7161,0.0000,6.7899,19.4548,18.4674,18.9611,-2.7209,-21767.3814,5.7161,1305.1813,13.0518,5.7161,0.0000,23.8750,18.4801,17.6948,18.0874,-2.4733,-17312.9494,5.7161,1541.5110,15.4151,5.7161,0.0000,31.1708,23.8713,23.8687,8.5797,23.8661,8.5741,23.8635,8.5686,23.8635,1468.5877,58.7435,24.4919,24.4888,8.9016,24.4857,8.8904,24.4826,8.8791,24.4826,1468.5877,58.7435,24.9529,24.9477,10.0036,24.9426,9.9924,24.9375,9.9813,24.9375,428.1579,8.5632,19.4422,19.4464,-9.6179,19.4506,-9.5874,19.4548,-9.5570,19.4548,1468.5877,58.7435,18.4674,18.4717,-10.0383,18.4759,-10.0101,18.4801,-9.9820,18.4801,1468.5877,58.7435,17.6948,17.7083,-15.8921,17.7217,-15.7939,17.7351,-15.6964,17.7351,428.1579,8.5632,5.7161,85.5682,3.8107,0.0000,61.8357,147.4039,-126733.5000,-159506.6333,-160235.6247
5189.0000,17.6502,29.8725,0.0000,107126.1000,-107126.1000,2.7774,0.0000,0.0000,0.0000,23805.8000,4.5000,1.0000,23805.8000,0.0000,0.0000,130931.9000,0.0000,-130931.9000,23.9114,16.6141,9152.2000,0.0000,9152.2000,0.2373,2473.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2473.5676,0.0000,0.0000,0.0000,6678.6324,6678.6324,23.5873,35.6281,0.0000,11247.0000,-11247.0000,0.2916,0.0000,0.0000,0.0000,2295.3061,4.9000,1.0000,2295.3061,0.0000,0.0000,13542.3061,0.0000,-13542.3061,24.2349,16.9376,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,24.2149,36.2557,0.0000,8535.7000,-8535.7000,0.2213,0.0000,0.0000,0.0000,1741.9796,4.9000,1.0000,1741.9796,0.0000,0.0000,10277.6796,0.0000,-10277.6796,24.7063,17.4090,2927.1000,0.0000,2927.1000,0.0759,791.1081,3.7000,1.0000,0.0000,0.0000,0.0000,791.1081,0.0000,0.0000,0.0000,2135.9919,2135.9919,24.6041,19.3703,21.9872,-7.2965,-109447.9254,5.4217,591.3015,5.9130,5.4217,0.0000,5.7941,19.3822,18.3417,18.8620,-2.7196,-21757.1372,5.4217,1242.5715,12.4257,5.4217,0.0000,20.3734,18.3556,17.6077,17.9817,-2.2344,-15640.6234,5.4217,1468.0119,14.6801,5.4217,0.0000,26.5991,23.5920,23.5905,6.4352,23.5889,6.4388,23.5873,6.4424,23.5873,1338.4869,53.5395,24.2201,24.2184,6.7996,24.2166,6.8022,24.2149,6.8047,24.2149,1338.4869,53.5395,24.6042,24.6043,6.8051,24.6043,6.8553,24.6041,6.9039,24.6041,390.4994,7.8100,19.3703,19.3743,-9.3194,19.3782,-9.2929,19.3822,-9.2665,19.3822,1338.4869,53.5395,18.3417,18.3464,-10.5392,18.3510,-10.5084,18.3556,-10.4777,18.3556,1338.4869,53.5395,17.6077,17.6220,-16.1682,17.6361,-16.0661,17.6502,-15.9646,17.6502,390.4994,7.8100,5.4217,73.9823,3.6145,0.0000,52.7666,126.7489,-114406.3000,-145628.4398,-146845.6861
5190.0000,17.5959,29.8181,0.0000,116242.4000,-116242.4000,3.0138,0.0000,0.0000,0.0000,25831.6444,4.5000,1.0000,25831.6444,0.0000,0.0000,142074.0444,0.0000,-142074.0444,24.0592,16.7619,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,23.7429,35.7837,0.0000,1498.9000,-1498.9000,0.0389,0.0000,0.0000,0.0000,305.8980,4.9000,1.0000,305.8980,0.0000,0.0000,1804.7980,0.0000,-1804.7980,23.8250,16.5277,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,23.8121,35.8530,0.0000,9615.7000,-9615.7000,0.2493,0.0000,0.0000,0.0000,1962.3878,4.9000,1.0000,1962.3878,0.0000,0.0000,11578.0878,0.0000,-11578.0878,24.3389,17.0416,9624.9000,0.0000,9624.9000,0.2495,2601.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2601.3243,0.0000,0.0000,0.0000,7023.5757,7023.5757,24.0425,19.5332,21.7879,-6.6083,-99123.9120,5.6992,625.9863,6.2599,5.6992,0.0000,6.7299,19.5394,18.2395,18.8895,-3.5718,-28574.1420,5.6992,1304.8134,13.0481,5.6992,0.0000,23.6639,18.2529,17.5571,17.9050,-2.1848,-15293.7282,5.6992,1547.6380,15.4764,5.6992,0.0000,30.8951,23.7545,23.7506,8.8353,23.7468,8.8142,23.7429,8.7932,23.7429,1460.9754,58.4390,23.8122,23.8122,3.6048,23.8122,3.6229,23.8121,3.6408,23.8121,1460.9754,58.4390,24.0193,24.0273,1.1340,24.0350,1.2675,24.0425,1.3986,24.0425,425.9551,8.5191,19.5332,19.5353,-6.9191,19.5373,-6.9121,19.5394,-6.9051,19.5394,1460.9754,58.4390,18.2395,18.2440,-10.8508,18.2484,-10.8236,18.2529,-10.7964,18.2529,1460.9754,58.4390,17.5571,17.5701,-16.0862,17.5830,-16.0044,17.5959,-15.9227,17.5959,425.9551,8.5191,5.6992,84.8737,3.7995,0.0000,61.2889,146.1626,-108168.6000,-141454.5842,-142991.7822
5191.0000,17.5996,29.8218,0.0000,152485.1000,-152485.1000,3.9535,0.0000,0.0000,0.0000,33885.5778,4.5000,1.0000,33885.5778,0.0000,0.0000,186370.6778,0.0000,-186370.6778,24.2770,16.9797,9168.7000,0.0000,9168.7000,0.2377,2478.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0270,0.0000,0.0000,0.0000,6690.6730,6690.6730,24.0244,36.0652,0.0000,820.4000,-820.4000,0.0213,0.0000,0.0000,0.0000,167.4286,4.9000,1.0000,167.4286,0.0000,0.0000,987.8286,0.0000,-987.8286,24.0598,16.7625,503.7000,0.0000,503.7000,0.0131,136.1351,3.7000,1.0000,0.0000,0.0000,0.0000,136.1351,0.0000,0.0000,0.0000,367.5649,367.5649,24.0385,36.0793,0.0000,12870.3000,-12870.3000,0.3337,0.0000,0.0000,0.0000,2626.5918,4.9000,1.0000,2626.5918,0.0000,0.0000,15496.8918,0.0000,-15496.8918,24.5937,17.2964,10224.7000,0.0000,10224.7000,0.2651,2763.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2763.4324,0.0000,0.0000,0.0000,7461.2676,7461.2676,24.3042,19.5916,21.9479,-8.7690,-131534.4912,7.2364,790.3156,7.9032,7.2364,0.0000,13.7765,19.5965,18.3278,18.9622,-4.4265,-35411.8391,7.2364,1652.2621,16.5226,7.2364,0.0000,48.4417,18.3355,17.5726,17.9540,-3.0419,-21293.6426,7.2364,1961.4220,19.6142,7.2364,0.0000,63.2445,24.0372,24.0330,11.8407,24.0287,11.8184,24.0244,11.7962,24.0244,2223.6184,88.9447,24.0466,24.0439,7.0731,24.0412,7.0606,24.0385,7.0483,24.0385,2223.6184,88.9447,24.3264,24.3188,6.7418,24.3114,6.6690,24.3042,6.5995,24.3042,646.3369,12.9267,19.5916,19.5932,-6.0249,19.5949,-6.0200,19.5965,-6.0151,19.5965,2223.6184,88.9447,18.3278,18.3303,-9.3473,18.3329,-9.3397,18.3355,-9.3321,18.3355,2223.6184,88.9447,17.5726,17.5816,-15.3349,17.5906,-15.3017,17.5996,-15.2677,17.5996,646.3369,12.9267,7.2364,163.9213,4.8243,0.0000,125.4627,289.3840,-146278.7000,-188335.8928,-188239.9729
5192.0000,17.6505,29.8727,0.0000,169679.6000,-169679.6000,4.3993,0.0000,0.0000,0.0000,37706.5778,4.5000,1.0000,37706.5778,0.0000,0.0000,207386.1778,0.0000,-207386.1778,23.9113,16.6140,12613.7000,0.0000,12613.7000,0.3270,3409.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3409.1081,0.0000,0.0000,0.0000,9204.5919,9204.5919,23.6303,35.6711,0.0000,13230.4000,-13230.4000,0.3430,0.0000,0.0000,0.0000,2700.0816,4.9000,1.0000,2700.0816,0.0000,0.0000,15930.4816,0.0000,-15930.4816,24.1112,16.8139,607.9000,0.0000,607.9000,0.0158,164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,164.2973,0.0000,0.0000,0.0000,443.6027,443.6027,24.0915,36.1324,0.0000,14874.3000,-14874.3000,0.3856,0.0000,0.0000,0.0000,3035.5714,4.9000,1.0000,3035.5714,0.0000,0.0000,17909.8714,0.0000,-17909.8714,24.6322,17.3349,9824.8000,0.0000,9824.8000,0.2547,2655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2655.3514,0.0000,0.0000,0.0000,7169.4486,7169.4486,24.4003,19.8236,22.1120,-10.1068,-151602.6931,8.5882,932.4959,9.3250,8.5882,0.0000,23.0286,19.8247,18.4278,19.1262,-5.7840,-46272.1570,8.5882,1948.9272,19.4893,8.5882,0.0000,80.9745,18.4332,17.6306,18.0319,-3.7978,-26584.7547,8.5882,2320.9320,23.2093,8.5882,0.0000,105.7187,23.6334,23.6324,7.6175,23.6314,7.6292,23.6303,7.6408,23.6303,3008.3199,120.3328,24.0979,24.0957,7.9033,24.0936,7.8994,24.0915,7.8955,24.0915,3008.3199,120.3328,24.4158,24.4106,8.3967,24.4055,8.3720,24.4003,8.3471,24.4003,872.6004,17.4520,19.8236,19.8240,-3.5004,19.8243,-3.5067,19.8247,-3.5129,19.8247,3008.3199,120.3328,18.4278,18.4296,-8.0562,18.4314,-8.0538,18.4332,-8.0514,18.4332,3008.3199,120.3328,17.6306,17.6372,-14.2508,17.6439,-14.2400,17.6505,-14.2287,17.6505,872.6004,17.4520,8.5882,263.0832,5.7254,0.0000,209.7218,472.8050,-174737.9000,-224408.8876,-224459.6048
5193.0000,17.8247,30.0469,0.0000,210702.2000,-210702.2000,5.4628,0.0000,0.0000,0.0000,46822.7111,4.5000,1.0000,46822.7111,0.0000,0.0000,257524.9111,0.0000,-257524.9111,23.7339,16.4366,15793.5000,0.0000,15793.5000,0.4095,4268.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4268.5135,0.0000,0.0000,0.0000,11524.9865,11524.9865,23.4664,35.5073,0.0000,37143.6000,-37143.6000,0.9630,0.0000,0.0000,0.0000,7580.3265,4.9000,1.0000,7580.3265,0.0000,0.0000,44723.9265,0.0000,-44723.9265,24.4927,17.1954,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0000,0.0000,0.0000,560.4324,560.4324,24.4711,36.5119,0.0000,17505.2000,-17505.2000,0.4539,0.0000,0.0000,0.0000,3572.4898,4.9000,1.0000,3572.4898,0.0000,0.0000,21077.6898,0.0000,-21077.6898,24.9547,17.6574,8625.2000,0.0000,8625.2000,0.2236,2331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1351,0.0000,0.0000,0.0000,6294.0649,6294.0649,24.7859,20.2609,22.5234,-13.1468,-197201.5831,11.2991,1209.1352,12.0914,11.2991,0.0000,52.4442,20.2583,18.7174,19.4879,-8.3943,-67154.2234,11.2991,2529.8965,25.2990,11.2991,0.0000,184.4069,18.7189,17.8152,18.2670,-5.6260,-39382.1423,11.2991,3026.4797,30.2648,11.2991,0.0000,240.7581,23.4694,23.4684,6.5902,23.4674,6.5982,23.4664,6.6061,23.4664,4890.2337,195.6093,24.4798,24.4769,11.9115,24.4740,11.8994,24.4711,11.8874,24.4711,4890.2337,195.6093,24.8103,24.8021,13.4814,24.7940,13.4236,24.7859,13.3664,24.7859,1413.9393,28.2788,20.2609,20.2601,0.7005,20.2592,0.6847,20.2583,0.6689,20.2583,4890.2337,195.6093,18.7174,18.7179,-5.0781,18.7184,-5.0868,18.7189,-5.0954,18.7189,4890.2337,195.6093,17.8152,17.8183,-11.8379,17.8215,-11.8615,17.8247,-11.8845,17.8247,1413.9393,28.2788,11.2991,562.2931,7.5327,0.0000,477.6093,1039.9024,-240164.3000,-304947.0437,-303737.9489
5194.0000,18.0254,30.2477,0.0000,232897.7000,-232897.7000,6.0383,0.0000,0.0000,0.0000,51755.0444,4.5000,1.0000,51755.0444,0.0000,0.0000,284652.7444,0.0000,-284652.7444,23.6959,16.3986,18809.7000,0.0000,18809.7000,0.4877,5083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5083.7027,0.0000,0.0000,0.0000,13725.9973,13725.9973,23.4194,35.4602,0.0000,52613.1000,-52613.1000,1.3641,0.0000,0.0000,0.0000,10737.3673,4.9000,1.0000,10737.3673,0.0000,0.0000,63350.4673,0.0000,-63350.4673,24.6814,17.3841,724.2000,0.0000,724.2000,0.0188,195.7297,3.7000,1.0000,0.0000,0.0000,0.0000,195.7297,0.0000,0.0000,0.0000,528.4703,528.4703,24.6633,36.7041,0.0000,21789.0000,-21789.0000,0.5649,0.0000,0.0000,0.0000,4446.7347,4.9000,1.0000,4446.7347,0.0000,0.0000,26235.7347,0.0000,-26235.7347,25.1859,17.8886,7825.5000,0.0000,7825.5000,0.2029,2115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0000,0.0000,0.0000,0.0000,5710.5000,5710.5000,25.0508,20.6414,22.8461,-14.7567,-221350.2463,13.0150,1377.0618,13.7706,13.0150,0.0000,80.1490,20.6378,19.0102,19.8240,-10.2128,-81702.2301,13.0150,2893.5689,28.9357,13.0150,0.0000,281.8240,19.0102,18.0199,18.5151,-7.1010,-49707.2735,13.0150,3504.7237,35.0472,13.0150,0.0000,367.9441,23.4225,23.4215,6.7034,23.4204,6.7088,23.4194,6.7142,23.4194,6286.5291,251.4612,24.6708,24.6683,13.4293,24.6658,13.4226,24.6633,13.4159,24.6633,6286.5291,251.4612,25.0722,25.0651,16.2049,25.0579,16.1675,25.0508,16.1300,25.0508,1814.7750,36.2955,20.6414,20.6402,3.8200,20.6390,3.8043,20.6378,3.7887,20.6378,6286.5291,251.4612,19.0102,19.0102,-2.4802,19.0102,-2.4907,19.0102,-2.5012,19.0102,6286.5291,251.4612,18.0199,18.0218,-9.5350,18.0236,-9.5640,18.0254,-9.5927,18.0254,1814.7750,36.2955,13.0150,832.3503,8.6767,0.0000,729.9171,1562.2674,-279940.4000,-354273.9789,-352759.7499
5195.0000,18.2188,30.4410,0.0000,245873.0000,-245873.0000,6.3747,0.0000,0.0000,0.0000,54638.4444,4.5000,1.0000,54638.4444,0.0000,0.0000,300511.4444,0.0000,-300511.4444,23.7096,16.4123,18814.4000,0.0000,18814.4000,0.4878,5084.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5084.9730,0.0000,0.0000,0.0000,13729.4270,13729.4270,23.4551,35.4960,0.0000,67019.9000,-67019.9000,1.7376,0.0000,0.0000,0.0000,13677.5306,4.9000,1.0000,13677.5306,0.0000,0.0000,80697.4306,0.0000,-80697.4306,24.9296,17.6323,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,24.9105,36.9513,0.0000,26004.2000,-26004.2000,0.6742,0.0000,0.0000,0.0000,5306.9796,4.9000,1.0000,5306.9796,0.0000,0.0000,31311.1796,0.0000,-31311.1796,25.4826,18.1853,6326.0000,0.0000,6326.0000,0.1640,1709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1709.7297,0.0000,0.0000,0.0000,4616.2703,4616.2703,25.3745,20.9314,23.1530,-16.2112,-243168.0558,14.1898,1485.3515,14.8535,14.1898,0.0000,103.8710,20.9276,19.2655,20.0965,-11.3711,-90968.7664,14.1898,3160.2415,31.6024,14.1898,0.0000,365.2365,19.2646,18.2154,18.7400,-8.2039,-57427.3678,14.1898,3917.7897,39.1779,14.1898,0.0000,476.8458,23.4587,23.4575,7.4805,23.4563,7.4835,23.4551,7.4864,23.4551,7331.6061,293.2642,24.9185,24.9158,15.4910,24.9132,15.4824,24.9105,15.4738,24.9105,7331.6061,293.2642,25.3982,25.3903,19.5305,25.3824,19.4855,25.3745,19.4406,25.3745,2114.4519,42.2890,20.9314,20.9302,5.8457,20.9289,5.8314,20.9276,5.8172,20.9276,7331.6061,293.2642,19.2655,19.2652,-0.4835,19.2649,-0.4942,19.2646,-0.5048,19.2646,7331.6061,293.2642,18.2154,18.2165,-7.5852,18.2176,-7.6143,18.2188,-7.6433,18.2188,2114.4519,42.2890,14.1898,1058.1411,9.4599,0.0000,945.9534,2004.0945,-312927.0000,-393568.9006,-391564.1900
5196.0000,18.3839,30.6062,0.0000,256702.8000,-256702.8000,6.6555,0.0000,0.0000,0.0000,57045.0667,4.5000,1.0000,57045.0667,0.0000,0.0000,313747.8667,0.0000,-313747.8667,23.8314,16.5341,18681.1000,0.0000,18681.1000,0.4843,5048.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5048.9459,0.0000,0.0000,0.0000,13632.1541,13632.1541,23.5902,35.6310,0.0000,73676.8000,-73676.8000,1.9102,0.0000,0.0000,0.0000,15036.0816,4.9000,1.0000,15036.0816,0.0000,0.0000,88712.8816,0.0000,-88712.8816,25.1305,17.8332,751.2000,0.0000,751.2000,0.0195,203.0270,3.7000,1.0000,0.0000,0.0000,0.0000,203.0270,0.0000,0.0000,0.0000,548.1730,548.1730,25.1128,37.1536,0.0000,28633.6000,-28633.6000,0.7424,0.0000,0.0000,0.0000,5843.5918,4.9000,1.0000,5843.5918,0.0000,0.0000,34477.1918,0.0000,-34477.1918,25.7114,18.4141,5526.2000,0.0000,5526.2000,0.1433,1493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1493.5676,0.0000,0.0000,0.0000,4032.6324,4032.6324,25.6185,21.1665,23.3925,-17.0944,-256416.3301,14.9328,1550.1572,15.5016,14.9328,0.0000,121.0564,21.1624,19.4716,20.3170,-12.1732,-97385.7737,14.9328,3361.3753,33.6138,14.9328,0.0000,425.6645,19.4704,18.3815,18.9259,-8.9593,-62715.2589,14.9328,4309.1846,43.0918,14.9328,0.0000,555.7393,23.5947,23.5932,9.0500,23.5917,9.0496,23.5902,9.0492,23.5902,8029.3284,321.1731,25.1210,25.1183,16.9542,25.1155,16.9457,25.1128,16.9373,25.1128,8029.3284,321.1731,25.6414,25.6338,21.5810,25.6261,21.5425,25.6185,21.5040,25.6185,2314.3906,46.2878,21.1665,21.1651,7.3151,21.1638,7.3016,21.1624,7.2881,21.1624,8029.3284,321.1731,19.4716,19.4712,0.9331,19.4708,0.9230,19.4704,0.9128,19.4704,8029.3284,321.1731,18.3815,18.3823,-6.1247,18.3831,-6.1514,18.3839,-6.1779,18.3839,2314.3906,46.2878,14.9328,1219.3819,9.9552,0.0000,1102.4602,2321.8420,-334054.7000,-418724.9807,-416517.3627
5197.0000,18.4994,30.7216,0.0000,263934.4000,-263934.4000,6.8430,0.0000,0.0000,0.0000,58652.0889,4.5000,1.0000,58652.0889,0.0000,0.0000,322586.4889,0.0000,-322586.4889,24.0059,16.7086,18662.7000,0.0000,18662.7000,0.4839,5043.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5043.9730,0.0000,0.0000,0.0000,13618.7270,13618.7270,23.7681,35.8089,0.0000,72258.8000,-72258.8000,1.8734,0.0000,0.0000,0.0000,14746.6939,4.9000,1.0000,14746.6939,0.0000,0.0000,87005.4939,0.0000,-87005.4939,25.2533,17.9560,722.9000,0.0000,722.9000,0.0187,195.3784,3.7000,1.0000,0.0000,0.0000,0.0000,195.3784,0.0000,0.0000,0.0000,527.5216,527.5216,25.2363,37.2771,0.0000,30050.6000,-30050.6000,0.7791,0.0000,0.0000,0.0000,6132.7755,4.9000,1.0000,6132.7755,0.0000,0.0000,36183.3755,0.0000,-36183.3755,25.8539,18.5566,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,25.7708,21.3162,23.5435,-17.3979,-260968.7031,15.1888,1568.5065,15.6851,15.1888,0.0000,127.3912,21.3122,19.6089,20.4605,-12.4732,-99785.2852,15.1888,3440.9401,34.4094,15.1888,0.0000,447.9391,19.6077,18.4968,19.0523,-9.2965,-65075.6522,15.1888,4494.4572,44.9446,15.1888,0.0000,584.8207,23.7734,23.7717,10.7884,23.7699,10.7853,23.7681,10.7822,23.7681,8276.3335,331.0533,25.2443,25.2416,17.6044,25.2390,17.5967,25.2363,17.5890,25.2363,8276.3335,331.0533,25.7926,25.7853,22.5000,25.7781,22.4677,25.7708,22.4354,25.7708,2385.1488,47.7030,21.3162,21.3148,7.9758,21.3135,7.9638,21.3122,7.9518,21.3122,8276.3335,331.0533,19.6089,19.6085,1.6634,19.6081,1.6544,19.6077,1.6455,19.6077,8276.3335,331.0533,18.4968,18.4977,-5.3194,18.4986,-5.3410,18.4994,-5.3625,18.4994,2385.1488,47.7030,15.1888,1278.3988,10.1259,0.0000,1160.1510,2438.5498,-341931.8000,-428034.1691,-425829.6404
5198.0000,18.5127,30.7349,0.0000,269437.3000,-269437.3000,6.9857,0.0000,0.0000,0.0000,59874.9556,4.5000,1.0000,59874.9556,0.0000,0.0000,329312.2556,0.0000,-329312.2556,24.3957,17.0984,18641.6000,0.0000,18641.6000,0.4833,5038.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5038.2703,0.0000,0.0000,0.0000,13603.3297,13603.3297,24.1448,36.1856,0.0000,49444.9000,-49444.9000,1.2820,0.0000,0.0000,0.0000,10090.7959,4.9000,1.0000,10090.7959,0.0000,0.0000,59535.6959,0.0000,-59535.6959,25.2083,17.9110,614.1000,0.0000,614.1000,0.0159,165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,165.9730,0.0000,0.0000,0.0000,448.1270,448.1270,25.1930,37.2339,0.0000,30715.9000,-30715.9000,0.7964,0.0000,0.0000,0.0000,6268.5510,4.9000,1.0000,6268.5510,0.0000,0.0000,36984.4510,0.0000,-36984.4510,25.8538,18.5565,4326.6000,0.0000,4326.6000,0.1122,1169.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1169.3514,0.0000,0.0000,0.0000,3157.2486,3157.2486,25.7778,21.3029,23.5403,-16.6995,-250493.0172,14.5131,1498.8881,14.9889,14.5131,0.0000,111.1339,21.2997,19.6133,20.4565,-11.8005,-94403.9156,14.5131,3220.8235,32.2082,14.5131,0.0000,390.7745,19.6127,18.5078,19.0603,-8.8362,-61853.3382,14.5131,4064.4623,40.6446,14.5131,0.0000,510.1877,24.1526,24.1500,14.3028,24.1474,14.2915,24.1448,14.2801,24.1448,7631.7347,305.2694,25.2003,25.1979,16.6823,25.1955,16.6769,25.1930,16.6716,25.1930,7631.7347,305.2694,25.7974,25.7908,21.7808,25.7843,21.7578,25.7778,21.7348,25.7778,2200.4688,44.0094,21.3029,21.3018,7.1493,21.3008,7.1408,21.2997,7.1323,21.2997,7631.7347,305.2694,19.6133,19.6131,1.1563,19.6129,1.1506,19.6127,1.1448,19.6127,7631.7347,305.2694,18.5078,18.5094,-5.7200,18.5110,-5.7292,18.5127,-5.7383,18.5127,2200.4688,44.0094,14.5131,1126.4978,9.6754,0.0000,1012.0961,2138.5938,-326015.8000,-408623.6971,-406750.2709
5199.0000,18.4098,30.6320,0.0000,230292.4000,-230292.4000,5.9708,0.0000,0.0000,0.0000,51176.0889,4.5000,1.0000,51176.0889,0.0000,0.0000,281468.4889,0.0000,-281468.4889,24.0452,16.7479,18655.5000,0.0000,18655.5000,0.4837,5042.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5042.0270,0.0000,0.0000,0.0000,13613.4730,13613.4730,23.7694,35.8102,0.0000,46742.4000,-46742.4000,1.2119,0.0000,0.0000,0.0000,9539.2653,4.9000,1.0000,9539.2653,0.0000,0.0000,56281.6653,0.0000,-56281.6653,24.8962,17.5989,551.6000,0.0000,551.6000,0.0143,149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,149.0811,0.0000,0.0000,0.0000,402.5189,402.5189,24.8829,36.9237,0.0000,31806.6000,-31806.6000,0.8246,0.0000,0.0000,0.0000,6491.1429,4.9000,1.0000,6491.1429,0.0000,0.0000,38297.7429,0.0000,-38297.7429,25.6496,18.3523,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,25.5633,21.1095,23.3364,-14.8301,-222451.6596,12.9495,1346.8950,13.4689,12.9495,0.0000,78.9450,21.1079,19.4696,20.2888,-10.2287,-81829.7310,12.9495,2832.6528,28.3265,12.9495,0.0000,277.5903,19.4705,18.4004,18.9354,-7.6356,-53449.2014,12.9495,3439.7764,34.3978,12.9495,0.0000,362.4165,23.7727,23.7716,9.8805,23.7705,9.8858,23.7694,9.8911,23.7694,6230.3742,249.2150,24.8882,24.8864,13.3944,24.8846,13.3952,24.8829,13.3960,24.8829,6230.3742,249.2150,25.5777,25.5729,18.6855,25.5681,18.6825,25.5633,18.6792,25.5633,1798.6651,35.9733,21.1095,21.1090,4.8428,21.1085,4.8397,21.1079,4.8365,21.1079,6230.3742,249.2150,19.4696,19.4699,-0.5857,19.4702,-0.5863,19.4705,-0.5870,19.4705,6230.3742,249.2150,18.4004,18.4035,-7.3304,18.4067,-7.3205,18.4098,-7.3108,18.4098,1798.6651,35.9733,12.9495,820.7728,8.6330,0.0000,718.9518,1539.7245,-284707.9000,-358436.9646,-357730.5921
5200.0000,18.3731,30.5954,0.0000,231394.2000,-231394.2000,5.9993,0.0000,0.0000,0.0000,51420.9333,4.5000,1.0000,51420.9333,0.0000,0.0000,282815.1333,0.0000,-282815.1333,24.0800,16.7827,18637.9000,0.0000,18637.9000,0.4832,5037.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5037.2703,0.0000,0.0000,0.0000,13600.6297,13600.6297,23.8002,35.8410,0.0000,40912.9000,-40912.9000,1.0607,0.0000,0.0000,0.0000,8349.5714,4.9000,1.0000,8349.5714,0.0000,0.0000,49262.4714,0.0000,-49262.4714,24.7942,17.4969,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0000,0.0000,0.0000,428.1324,428.1324,24.7796,36.8204,0.0000,33120.9000,-33120.9000,0.8587,0.0000,0.0000,0.0000,6759.3673,4.9000,1.0000,6759.3673,0.0000,0.0000,39880.2673,0.0000,-39880.2673,25.5844,18.2871,5726.2000,0.0000,5726.2000,0.1485,1547.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1547.6216,0.0000,0.0000,0.0000,4178.5784,4178.5784,25.4836,21.0532,23.2684,-14.6371,-219556.9590,12.8485,1339.5574,13.3956,12.8485,0.0000,77.1128,21.0513,19.4235,20.2374,-10.0833,-80666.2378,12.8485,2813.9761,28.1398,12.8485,0.0000,271.1479,19.4242,18.3646,18.8944,-7.5017,-52512.2380,12.8485,3411.9358,34.1194,12.8485,0.0000,354.0055,23.8056,23.8038,10.4969,23.8020,10.4933,23.8002,10.4897,23.8002,6144.2599,245.7704,24.7856,24.7836,12.7288,24.7816,12.7264,24.7796,12.7239,24.7796,6144.2599,245.7704,25.5000,25.4945,17.8904,25.4891,17.8751,25.4836,17.8598,25.4836,1773.9587,35.4792,21.0532,21.0525,4.3142,21.0519,4.3093,21.0513,4.3045,21.0513,6144.2599,245.7704,19.4235,19.4237,-1.0281,19.4240,-1.0298,19.4242,-1.0316,19.4242,6144.2599,245.7704,18.3646,18.3674,-7.7549,18.3703,-7.7507,18.3731,-7.7465,18.3731,1773.9587,35.4792,12.8485,803.1314,8.5657,0.0000,702.2662,1505.3976,-280477.2000,-353750.5316,-352735.4349
5201.0000,18.3549,30.5771,0.0000,233267.2000,-233267.2000,6.0479,0.0000,0.0000,0.0000,51837.1556,4.5000,1.0000,51837.1556,0.0000,0.0000,285104.3556,0.0000,-285104.3556,24.1143,16.8170,15352.4000,0.0000,15352.4000,0.3980,4149.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2973,0.0000,0.0000,0.0000,11203.1027,11203.1027,23.8819,35.9227,0.0000,36987.2000,-36987.2000,0.9590,0.0000,0.0000,0.0000,7548.4082,4.9000,1.0000,7548.4082,0.0000,0.0000,44535.6082,0.0000,-44535.6082,24.7815,17.4842,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,24.7694,36.8102,0.0000,36495.9000,-36495.9000,0.9462,0.0000,0.0000,0.0000,7448.1429,4.9000,1.0000,7448.1429,0.0000,0.0000,43944.0429,0.0000,-43944.0429,25.6571,18.3598,7525.6000,0.0000,7525.6000,0.1951,2033.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2033.9459,0.0000,0.0000,0.0000,5491.6541,5491.6541,25.5265,21.0181,23.2723,-14.8785,-223176.9829,12.8344,1337.9054,13.3791,12.8344,0.0000,76.8590,21.0162,19.4002,20.2082,-9.9992,-79993.5379,12.8344,2813.4962,28.1350,12.8344,0.0000,270.2554,19.4010,18.3465,18.8737,-7.4569,-52198.1592,12.8344,3409.6585,34.0966,12.8344,0.0000,352.8402,23.8880,23.8860,11.3713,23.8839,11.3658,23.8819,11.3604,23.8819,6132.2648,245.2906,24.7758,24.7737,12.9290,24.7715,12.9246,24.7694,12.9202,24.7694,6132.2648,245.2906,25.5461,25.5396,18.6052,25.5330,18.5765,25.5265,18.5480,25.5265,1770.5171,35.4103,21.0181,21.0174,3.9976,21.0168,3.9930,21.0162,3.9884,21.0162,6132.2648,245.2906,19.4002,19.4005,-1.2290,19.4007,-1.2307,19.4010,-1.2324,19.4010,6132.2648,245.2906,18.3465,18.3493,-7.9396,18.3521,-7.9361,18.3549,-7.9324,18.3549,1770.5171,35.4103,12.8344,800.6850,8.5563,0.0000,699.9546,1500.6396,-283484.7000,-356606.4066,-355368.6800
5202.0000,18.2971,30.5193,0.0000,222587.2000,-222587.2000,5.7710,0.0000,0.0000,0.0000,49463.8222,4.5000,1.0000,49463.8222,0.0000,0.0000,272051.0222,0.0000,-272051.0222,24.0609,16.7636,9155.8000,0.0000,9155.8000,0.2374,2474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2474.5405,0.0000,0.0000,0.0000,6681.2595,6681.2595,23.9131,35.9539,0.0000,35692.0000,-35692.0000,0.9254,0.0000,0.0000,0.0000,7284.0816,4.9000,1.0000,7284.0816,0.0000,0.0000,42976.0816,0.0000,-42976.0816,24.8236,17.5263,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,24.8101,36.8509,0.0000,38005.5000,-38005.5000,0.9854,0.0000,0.0000,0.0000,7756.2245,4.9000,1.0000,7756.2245,0.0000,0.0000,45761.7245,0.0000,-45761.7245,25.7796,18.4823,8825.1000,0.0000,8825.1000,0.2288,2385.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2385.1622,0.0000,0.0000,0.0000,6439.9378,6439.9378,25.6203,20.9043,23.2623,-14.8394,-222590.7651,12.2374,1276.1084,12.7611,12.2374,0.0000,66.6239,20.9033,19.3211,20.1122,-9.3351,-74680.5585,12.2374,2677.6478,26.7765,12.2374,0.0000,234.2664,19.3225,18.2867,18.8046,-6.9845,-48891.5183,12.2374,3237.8059,32.3781,12.2374,0.0000,305.8538,23.9193,23.9173,11.5925,23.9152,11.5869,23.9131,11.5812,23.9131,5634.4241,225.3770,24.8174,24.8150,13.5050,24.8125,13.4978,24.8101,13.4906,24.8101,5634.4241,225.3770,25.6432,25.6355,19.7353,25.6279,19.6955,25.6203,19.6559,25.6203,1627.6449,32.5529,20.9043,20.9040,2.9055,20.9037,2.9037,20.9033,2.9020,20.9033,5634.4241,225.3770,19.3211,19.3216,-1.9856,19.3221,-1.9849,19.3225,-1.9842,19.3225,5634.4241,225.3770,18.2867,18.2902,-8.6254,18.2936,-8.6135,18.2971,-8.6016,18.2971,1627.6449,32.5529,12.2374,701.5337,8.1582,0.0000,606.7442,1308.2779,-277905.6000,-347377.0527,-346162.8419
5203.0000,18.2329,30.4552,0.0000,215120.6000,-215120.6000,5.5774,0.0000,0.0000,0.0000,47804.5778,4.5000,1.0000,47804.5778,0.0000,0.0000,262925.1778,0.0000,-262925.1778,24.0550,16.7577,9162.8000,0.0000,9162.8000,0.2376,2476.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2476.4324,0.0000,0.0000,0.0000,6686.3676,6686.3676,23.9007,35.9415,0.0000,32216.6000,-32216.6000,0.8353,0.0000,0.0000,0.0000,6574.8163,4.9000,1.0000,6574.8163,0.0000,0.0000,38791.4163,0.0000,-38791.4163,24.7597,17.4624,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,24.7466,36.7874,0.0000,35757.5000,-35757.5000,0.9271,0.0000,0.0000,0.0000,7297.4490,4.9000,1.0000,7297.4490,0.0000,0.0000,43054.9490,0.0000,-43054.9490,25.7000,18.4027,8425.3000,0.0000,8425.3000,0.2184,2277.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1081,0.0000,0.0000,0.0000,6148.1919,6148.1919,25.5450,20.8196,23.1823,-14.2268,-213402.2784,11.7086,1224.3792,12.2438,11.7086,0.0000,58.3561,20.8187,19.2393,20.0290,-8.9159,-71327.2035,11.7086,2569.7899,25.6979,11.7086,0.0000,205.1945,19.2412,18.2212,18.7312,-6.5802,-46061.5587,11.7086,3095.9778,30.9598,11.7086,0.0000,267.8980,23.9069,23.9048,11.3909,23.9028,11.3856,23.9007,11.3804,23.9007,5209.2947,208.3718,24.7534,24.7511,12.9102,24.7489,12.9052,24.7466,12.9001,24.7466,5209.2947,208.3718,25.5638,25.5576,18.5703,25.5513,18.5500,25.5450,18.5295,25.5450,1505.5836,30.1117,20.8196,20.8193,2.2390,20.8190,2.2375,20.8187,2.2360,20.8187,5209.2947,208.3718,19.2393,19.2399,-2.6701,19.2406,-2.6682,19.2412,-2.6663,19.2412,5209.2947,208.3718,18.2212,18.2251,-9.2859,18.2290,-9.2696,18.2329,-9.2534,18.2329,1505.5836,30.1117,11.7086,620.6400,7.8058,0.0000,531.4485,1152.0885,-265120.9000,-331655.5269,-330791.0406
5204.0000,17.9799,30.2022,0.0000,155554.0000,-155554.0000,4.0330,0.0000,0.0000,0.0000,34567.5556,4.5000,1.0000,34567.5556,0.0000,0.0000,190121.5556,0.0000,-190121.5556,23.8318,16.5345,9182.0000,0.0000,9182.0000,0.2381,2481.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2481.6216,0.0000,0.0000,0.0000,6700.3784,6700.3784,23.6209,35.6617,0.0000,12320.8000,-12320.8000,0.3194,0.0000,0.0000,0.0000,2514.4490,4.9000,1.0000,2514.4490,0.0000,0.0000,14835.2490,0.0000,-14835.2490,24.0775,16.7802,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,24.0684,36.1092,0.0000,31414.9000,-31414.9000,0.8145,0.0000,0.0000,0.0000,6411.2041,4.9000,1.0000,6411.2041,0.0000,0.0000,37826.1041,0.0000,-37826.1041,25.2327,17.9354,7725.5000,0.0000,7725.5000,0.2003,2087.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2087.9730,0.0000,0.0000,0.0000,5637.5270,5637.5270,25.0551,20.2804,22.6677,-10.3417,-155125.9373,8.4234,896.8404,8.9684,8.4234,0.0000,21.7285,20.2862,18.8881,19.5871,-5.6782,-45425.4622,8.4234,1879.1059,18.7911,8.4234,0.0000,76.4030,18.8950,17.9531,18.4241,-4.3716,-30601.2557,8.4234,2242.8865,22.4289,8.4234,0.0000,99.7502,23.6256,23.6240,8.5965,23.6224,8.5965,23.6209,8.5965,23.6209,2907.0926,116.2837,24.0686,24.0685,6.2914,24.0685,6.3082,24.0684,6.3249,24.0684,2907.0926,116.2837,25.0591,25.0578,12.5579,25.0565,12.5962,25.0551,12.6335,25.0551,843.4343,16.8687,20.2804,20.2823,-2.8803,20.2843,-2.8599,20.2862,-2.8397,20.2862,2907.0926,116.2837,18.8881,18.8904,-5.9542,18.8927,-5.9358,18.8950,-5.9176,18.8950,2907.0926,116.2837,17.9531,17.9621,-12.3003,17.9711,-12.2239,17.9799,-12.1485,17.9799,843.4343,16.8687,8.4234,249.3651,5.6156,0.0000,197.8817,447.2468,-181985.2000,-230155.3005,-231152.6552
5205.0000,17.8288,30.0510,0.0000,146340.4000,-146340.4000,3.7941,0.0000,0.0000,0.0000,32520.0889,4.5000,1.0000,32520.0889,0.0000,0.0000,178860.4889,0.0000,-178860.4889,23.8599,16.5626,9153.8000,0.0000,9153.8000,0.2373,2474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0000,0.0000,0.0000,0.0000,6679.8000,6679.8000,23.6269,35.6677,0.0000,6875.3000,-6875.3000,0.1783,0.0000,0.0000,0.0000,1403.1224,4.9000,1.0000,1403.1224,0.0000,0.0000,8278.4224,0.0000,-8278.4224,23.9060,16.6087,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,23.8917,35.9325,0.0000,28573.1000,-28573.1000,0.7408,0.0000,0.0000,0.0000,5831.2449,4.9000,1.0000,5831.2449,0.0000,0.0000,34404.3449,0.0000,-34404.3449,25.0518,17.7545,6326.0000,0.0000,6326.0000,0.1640,1709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1709.7297,0.0000,0.0000,0.0000,4616.2703,4616.2703,24.8823,19.9697,22.4260,-9.7125,-145687.5496,7.6889,825.6381,8.2564,7.6889,0.0000,16.5260,19.9763,18.6844,19.3303,-4.7889,-38310.9663,7.6889,1731.6656,17.3167,7.6889,0.0000,58.1095,18.6921,17.8010,18.2466,-3.7752,-26426.5347,7.6889,2061.0919,20.6109,7.6889,0.0000,75.8666,23.6346,23.6320,9.1214,23.6295,9.1106,23.6269,9.0998,23.6269,2474.6280,98.9851,23.8952,23.8940,5.7444,23.8929,5.7465,23.8917,5.7487,23.8917,2474.6280,98.9851,24.8961,24.8915,11.5951,24.8868,11.5829,24.8823,11.5713,24.8823,718.7594,14.3752,19.9697,19.9719,-4.9980,19.9741,-4.9791,19.9763,-4.9603,19.9763,2474.6280,98.9851,18.6844,18.6870,-7.3195,18.6895,-7.3016,18.6921,-7.2837,18.6921,2474.6280,98.9851,17.8010,17.8103,-13.4964,17.8196,-13.4274,17.8288,-13.3587,17.8288,718.7594,14.3752,7.6889,193.8039,5.1260,0.0000,150.5021,344.3060,-165868.9000,-209926.0319,-210425.0506
5206.0000,17.7054,29.9276,0.0000,132387.7000,-132387.7000,3.4324,0.0000,0.0000,0.0000,29419.4889,4.5000,1.0000,29419.4889,0.0000,0.0000,161807.1889,0.0000,-161807.1889,23.6963,16.3990,9158.5000,0.0000,9158.5000,0.2375,2475.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2475.2703,0.0000,0.0000,0.0000,6683.2297,6683.2297,23.4434,35.4842,0.0000,8302.0000,-8302.0000,0.2152,0.0000,0.0000,0.0000,1694.2857,4.9000,1.0000,1694.2857,0.0000,0.0000,9996.2857,0.0000,-9996.2857,23.8135,16.5162,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,23.7997,35.8405,0.0000,24341.7000,-24341.7000,0.6311,0.0000,0.0000,0.0000,4967.6939,4.9000,1.0000,4967.6939,0.0000,0.0000,29309.3939,0.0000,-29309.3939,24.8849,17.5876,5526.2000,0.0000,5526.2000,0.1433,1493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1493.5676,0.0000,0.0000,0.0000,4032.6324,4032.6324,24.7221,19.7136,22.2178,-9.0184,-135275.6508,7.0026,757.4850,7.5749,7.0026,0.0000,12.4835,19.7217,18.5158,19.1187,-4.0714,-32571.0386,7.0026,1589.5461,15.8955,7.0026,0.0000,43.8951,18.5249,17.6743,18.0996,-3.2820,-22973.7703,7.0026,1887.5755,18.8758,7.0026,0.0000,57.3086,23.4488,23.4470,7.4881,23.4452,7.4863,23.4434,7.4844,23.4434,2098.5614,83.9425,23.8042,23.8027,5.7068,23.8012,5.7058,23.7997,5.7047,23.7997,2098.5614,83.9425,24.7356,24.7311,10.4895,24.7266,10.4808,24.7221,10.4720,24.7221,610.2365,12.2047,19.7136,19.7163,-6.5644,19.7190,-6.5423,19.7217,-6.5202,19.7217,2098.5614,83.9425,18.5158,18.5188,-8.3365,18.5218,-8.3158,18.5249,-8.2951,18.5249,2098.5614,83.9425,17.6743,17.6847,-14.3824,17.6951,-14.3058,17.7054,-14.2296,17.7054,610.2365,12.2047,7.0026,149.7149,4.6684,0.0000,113.6873,263.4022,-150003.5000,-190146.5631,-190820.4598
5207.0000,17.6007,29.8229,0.0000,121143.1000,-121143.1000,3.1409,0.0000,0.0000,0.0000,26920.6889,4.5000,1.0000,26920.6889,0.0000,0.0000,148063.7889,0.0000,-148063.7889,23.5584,16.2611,9186.1000,0.0000,9186.1000,0.2382,2482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2482.7297,0.0000,0.0000,0.0000,6703.3703,6703.3703,23.2837,35.3245,0.0000,12190.4000,-12190.4000,0.3161,0.0000,0.0000,0.0000,2487.8367,4.9000,1.0000,2487.8367,0.0000,0.0000,14678.2367,0.0000,-14678.2367,23.8743,16.5770,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,23.8570,35.8978,0.0000,19704.4000,-19704.4000,0.5109,0.0000,0.0000,0.0000,4021.3061,4.9000,1.0000,4021.3061,0.0000,0.0000,23725.7061,0.0000,-23725.7061,24.8116,17.5143,3127.0000,0.0000,3127.0000,0.0811,845.1351,3.7000,1.0000,0.0000,0.0000,0.0000,845.1351,0.0000,0.0000,0.0000,2281.8649,2281.8649,24.6984,19.4426,22.0705,-8.7081,-130622.0710,6.4435,700.6640,7.0066,6.4435,0.0000,9.7261,19.4533,18.3798,18.9166,-3.3349,-26678.9358,6.4435,1473.7351,14.7374,6.4435,0.0000,34.1995,18.3901,17.5663,17.9782,-2.9248,-20473.6160,6.4435,1744.9056,17.4491,6.4435,0.0000,44.6502,23.2886,23.2870,6.3301,23.2853,6.3291,23.2837,6.3281,23.2837,1812.6750,72.5070,23.8645,23.8620,6.9552,23.8595,6.9446,23.8570,6.9340,23.8570,1812.6750,72.5070,24.7198,24.7126,11.0823,24.7055,11.0411,24.6984,11.0006,24.6984,527.6579,10.5532,19.4426,19.4462,-8.2982,19.4497,-8.2696,19.4533,-8.2412,19.4533,1812.6750,72.5070,18.3798,18.3833,-9.0476,18.3867,-9.0247,18.3901,-9.0017,18.3901,1812.6750,72.5070,17.5663,17.5778,-15.0585,17.5893,-14.9745,17.6007,-14.8910,17.6007,527.6579,10.5532,6.4435,119.0208,4.2957,0.0000,88.5757,207.5965,-140390.8000,-177238.7669,-177774.6229
5208.0000,17.4770,29.6765,290.3000,98594.4000,-98304.1000,2.5562,65.9773,4.4000,1.0000,21909.8667,4.5000,1.0000,21975.8439,0.0000,0.0000,120504.2667,224.3227,-120279.9439,23.4466,16.1493,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,23.1107,35.1515,0.0000,10764.4000,-10764.4000,0.2791,0.0000,0.0000,0.0000,2196.8163,4.9000,1.0000,2196.8163,0.0000,0.0000,12961.2163,0.0000,-12961.2163,23.7540,16.4567,302.9000,0.0000,302.9000,0.0079,81.8649,3.7000,1.0000,0.0000,0.0000,0.0000,81.8649,0.0000,0.0000,0.0000,221.0351,221.0351,23.7368,35.7776,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,24.6022,17.3049,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,24.5484,19.0781,21.8132,-7.3479,-110219.2152,5.2239,573.2648,5.7326,5.2239,0.0000,5.1827,19.0955,18.2364,18.6660,-2.1637,-17309.4485,5.2239,1206.0628,12.0606,5.2239,0.0000,18.2237,18.2502,17.4310,17.8406,-2.3580,-16505.7962,5.2239,1422.0554,14.2206,5.2239,0.0000,23.7925,23.1151,23.1136,5.1072,23.1122,5.1073,23.1107,5.1075,23.1107,1254.0427,50.1617,23.7430,23.7409,6.0892,23.7388,6.0845,23.7368,6.0798,23.7368,1254.0427,50.1617,24.5649,24.5594,9.7394,24.5539,9.7233,24.5484,9.7070,24.5484,366.0440,7.3209,19.0781,19.0839,-10.9056,19.0897,-10.8574,19.0955,-10.8095,19.0955,1254.0427,50.1617,18.2364,18.2410,-9.8681,18.2456,-9.8353,18.2502,-9.8026,18.2502,1254.0427,50.1617,17.4310,17.4465,-16.0748,17.4618,-15.9494,17.4770,-15.8257,17.4770,366.0440,7.3209,5.2239,66.7923,3.4826,0.0000,47.1988,113.9911,-113064.8000,-143026.4691,-144034.4599
5209.0000,17.3900,29.6122,0.0000,93086.9000,-93086.9000,2.4135,0.0000,0.0000,0.0000,20685.9778,4.5000,1.0000,20685.9778,0.0000,0.0000,113772.8778,0.0000,-113772.8778,23.5570,16.2597,9151.6000,0.0000,9151.6000,0.2373,2473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4054,0.0000,0.0000,0.0000,6678.1946,6678.1946,23.1853,35.2262,0.0000,7968.7000,-7968.7000,0.2066,0.0000,0.0000,0.0000,1626.2653,4.9000,1.0000,1626.2653,0.0000,0.0000,9594.9653,0.0000,-9594.9653,23.7054,16.4081,318.8000,0.0000,318.8000,0.0083,86.1622,3.7000,1.0000,0.0000,0.0000,0.0000,86.1622,0.0000,0.0000,0.0000,232.6378,232.6378,23.6852,35.7261,0.0000,11838.0000,-11838.0000,0.3069,0.0000,0.0000,0.0000,2415.9184,4.9000,1.0000,2415.9184,0.0000,0.0000,14253.9184,0.0000,-14253.9184,24.4579,17.1606,627.8000,0.0000,627.8000,0.0163,169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,169.6757,0.0000,0.0000,0.0000,458.1243,458.1243,24.4163,18.8523,21.6343,-6.8433,-102649.6594,4.7832,528.2619,5.2826,4.7832,0.0000,3.9785,18.8712,18.1176,18.4944,-1.7379,-13902.8413,4.7832,1111.4604,11.1146,4.7832,0.0000,13.9894,18.1331,17.3408,17.7369,-2.0881,-14617.0025,4.7832,1307.2327,13.0723,4.7832,0.0000,18.2643,23.1950,23.1918,6.4516,23.1885,6.4339,23.1853,6.4164,23.1853,1074.6710,42.9868,23.6928,23.6903,6.0546,23.6878,6.0454,23.6852,6.0362,23.6852,1074.6710,42.9868,24.4330,24.4275,8.8163,24.4219,8.7986,24.4163,8.7810,24.4163,314.0603,6.2812,18.8523,18.8586,-11.9623,18.8649,-11.9147,18.8712,-11.8672,18.8712,1074.6710,42.9868,18.1176,18.1228,-10.4452,18.1279,-10.4095,18.1331,-10.3739,18.1331,1074.6710,42.9868,17.3408,17.3573,-16.5144,17.3737,-16.3879,17.3900,-16.2624,17.3900,314.0603,6.2812,4.7832,52.4221,3.1888,0.0000,36.2321,88.6543,-102795.4000,-130252.8047,-131169.5033
