Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5210.0000,17.3065,29.5288,0.0000,81535.6000,-81535.6000,2.1140,0.0000,0.0000,0.0000,18119.0222,4.5000,1.0000,18119.0222,0.0000,0.0000,99654.6222,0.0000,-99654.6222,23.4381,16.1408,9187.5000,0.0000,9187.5000,0.2382,2483.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2483.1081,0.0000,0.0000,0.0000,6704.3919,6704.3919,23.0202,35.0610,0.0000,7289.5000,-7289.5000,0.1890,0.0000,0.0000,0.0000,1487.6531,4.9000,1.0000,1487.6531,0.0000,0.0000,8777.1531,0.0000,-8777.1531,23.5602,16.2629,305.7000,0.0000,305.7000,0.0079,82.6216,3.7000,1.0000,0.0000,0.0000,0.0000,82.6216,0.0000,0.0000,0.0000,223.0784,223.0784,23.5408,35.5816,0.0000,9706.2000,-9706.2000,0.2517,0.0000,0.0000,0.0000,1980.8571,4.9000,1.0000,1980.8571,0.0000,0.0000,11687.0571,0.0000,-11687.0571,24.2598,16.9625,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.2342,18.6363,21.4352,-6.0655,-90982.1314,4.2139,468.7137,4.6871,4.2139,0.0000,2.7202,18.6592,18.0189,18.3390,-1.3008,-10406.3373,4.2139,984.9196,9.8492,4.2139,0.0000,9.5650,18.0368,17.2493,17.6431,-1.8286,-12800.2704,4.2139,1155.7708,11.5577,4.2139,0.0000,12.4879,23.0255,23.0238,4.9922,23.0220,4.9912,23.0202,4.9901,23.0202,861.1493,34.4460,23.5465,23.5446,5.0041,23.5427,5.0019,23.5408,4.9997,23.5408,861.1493,34.4460,24.2451,24.2415,7.2510,24.2379,7.2566,24.2342,7.2617,24.2342,252.1031,5.0421,18.6363,18.6439,-13.0302,18.6516,-12.9729,18.6592,-12.9158,18.6592,861.1493,34.4460,18.0189,18.0249,-10.8522,18.0309,-10.8111,18.0368,-10.7701,18.0368,861.1493,34.4460,17.2493,17.2686,-17.0172,17.2877,-16.8665,17.3065,-16.7178,17.3065,252.1031,5.0421,4.2139,37.0198,2.8092,0.0000,24.7731,61.7929,-88710.2000,-112952.0838,-114188.7391
5211.0000,17.2367,29.4590,0.0000,70939.9000,-70939.9000,1.8392,0.0000,0.0000,0.0000,15764.4222,4.5000,1.0000,15764.4222,0.0000,0.0000,86704.3222,0.0000,-86704.3222,23.0879,15.7906,9151.6000,0.0000,9151.6000,0.2373,2473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4054,0.0000,0.0000,0.0000,6678.1946,6678.1946,22.6402,34.6810,0.0000,10813.5000,-10813.5000,0.2804,0.0000,0.0000,0.0000,2206.8367,4.9000,1.0000,2206.8367,0.0000,0.0000,13020.3367,0.0000,-13020.3367,23.5189,16.2216,309.9000,0.0000,309.9000,0.0080,83.7568,3.7000,1.0000,0.0000,0.0000,0.0000,83.7568,0.0000,0.0000,0.0000,226.1432,226.1432,23.4957,35.5365,0.0000,7246.3000,-7246.3000,0.1879,0.0000,0.0000,0.0000,1478.8367,4.9000,1.0000,1478.8367,0.0000,0.0000,8725.1367,0.0000,-8725.1367,24.0845,16.7872,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.0601,18.4640,21.2620,-5.5283,-82925.2481,3.8419,430.0110,4.3001,3.8419,0.0000,2.0617,18.4896,17.9353,18.2124,-1.0267,-8213.9102,3.8419,902.2966,9.0230,3.8419,0.0000,7.2493,17.9553,17.1738,17.5645,-1.6542,-11579.2499,3.8419,1056.9279,10.5693,3.8419,0.0000,9.4646,22.6372,22.6382,1.6116,22.6392,1.6371,22.6402,1.6624,22.6402,732.9628,29.3185,23.5036,23.5010,5.0899,23.4983,5.0798,23.4957,5.0697,23.4957,732.9628,29.3185,24.0684,24.0656,5.9449,24.0629,5.9573,24.0601,5.9694,24.0601,214.8584,4.2972,18.4640,18.4726,-13.7126,18.4811,-13.6507,18.4896,-13.5891,18.4896,732.9628,29.3185,17.9353,17.9420,-11.1520,17.9486,-11.1071,17.9553,-11.0624,17.9553,732.9628,29.3185,17.1738,17.1950,-17.3493,17.2160,-17.1871,17.2367,-17.0267,17.2367,214.8584,4.2972,3.8419,28.7358,2.5613,0.0000,18.7755,47.5113,-79210.3000,-101306.1795,-102718.4082
5212.0000,17.1780,29.4002,0.0000,66703.7000,-66703.7000,1.7294,0.0000,0.0000,0.0000,14823.0444,4.5000,1.0000,14823.0444,0.0000,0.0000,81526.7444,0.0000,-81526.7444,23.1887,15.8915,9148.5000,0.0000,9148.5000,0.2372,2472.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2472.5676,0.0000,0.0000,0.0000,6675.9324,6675.9324,22.6900,34.7308,0.0000,7754.3000,-7754.3000,0.2010,0.0000,0.0000,0.0000,1582.5102,4.9000,1.0000,1582.5102,0.0000,0.0000,9336.8102,0.0000,-9336.8102,23.3784,16.0811,310.2000,0.0000,310.2000,0.0080,83.8378,3.7000,1.0000,0.0000,0.0000,0.0000,83.8378,0.0000,0.0000,0.0000,226.3622,226.3622,23.3565,35.3973,0.0000,5878.5000,-5878.5000,0.1524,0.0000,0.0000,0.0000,1199.6939,4.9000,1.0000,1199.6939,0.0000,0.0000,7078.1939,0.0000,-7078.1939,23.8783,16.5810,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,23.8453,18.3424,21.0938,-4.9759,-74638.6913,3.5166,395.9863,3.9599,3.5166,0.0000,1.5810,18.3700,17.8551,18.1125,-0.8730,-6984.3074,3.5166,829.0138,8.2901,3.5166,0.0000,5.5591,17.8774,17.1092,17.4933,-1.4884,-10418.8136,3.5166,970.0604,9.7006,3.5166,0.0000,7.2579,22.6965,22.6943,3.0734,22.6922,3.0624,22.6900,3.0517,22.6900,628.2972,25.1319,23.3617,23.3600,4.0942,23.3582,4.0939,23.3565,4.0935,23.3565,628.2972,25.1319,23.8445,23.8449,4.1349,23.8452,4.1804,23.8453,4.2244,23.8453,184.4143,3.6883,18.3424,18.3516,-13.9777,18.3608,-13.9133,18.3700,-13.8491,18.3700,628.2972,25.1319,17.8551,17.8625,-11.4591,17.8700,-11.4093,17.8774,-11.3597,17.8774,628.2972,25.1319,17.1092,17.1324,-17.5890,17.1553,-17.4136,17.1780,-17.2404,17.1780,184.4143,3.6883,3.5166,22.5522,2.3444,0.0000,14.3979,36.9501,-70250.1000,-90581.4026,-92041.8123
5213.0000,17.1529,29.3751,0.0000,61869.8000,-61869.8000,1.6041,0.0000,0.0000,0.0000,13748.8444,4.5000,1.0000,13748.8444,0.0000,0.0000,75618.6444,0.0000,-75618.6444,22.6397,15.3424,9185.9000,0.0000,9185.9000,0.2382,2482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2482.6757,0.0000,0.0000,0.0000,6703.2243,6703.2243,22.1652,34.2060,0.0000,11798.0000,-11798.0000,0.3059,0.0000,0.0000,0.0000,2407.7551,4.9000,1.0000,2407.7551,0.0000,0.0000,14205.7551,0.0000,-14205.7551,23.1960,15.8987,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,23.1735,35.2143,0.0000,5715.4000,-5715.4000,0.1482,0.0000,0.0000,0.0000,1166.4082,4.9000,1.0000,1166.4082,0.0000,0.0000,6881.8082,0.0000,-6881.8082,23.6729,16.3756,2926.0000,0.0000,2926.0000,0.0759,790.8108,3.7000,1.0000,0.0000,0.0000,0.0000,790.8108,0.0000,0.0000,0.0000,2135.1892,2135.1892,23.5361,18.3952,20.9657,-4.7234,-70851.6759,3.5732,404.2323,4.0423,3.5732,0.0000,1.6586,18.4173,17.7421,18.0797,-1.1631,-9305.1260,3.5732,843.4189,8.4342,3.5732,0.0000,5.8321,17.7658,17.0888,17.4273,-1.3329,-9330.5945,3.5732,988.1845,9.8818,3.5732,0.0000,7.6143,22.1533,22.1573,-1.8596,22.1613,-1.8067,22.1652,-1.7545,22.1652,646.0152,25.8406,23.1756,23.1749,2.7721,23.1742,2.7813,23.1735,2.7904,23.1735,646.0152,25.8406,23.5179,23.5243,1.2335,23.5303,1.3417,23.5361,1.4470,23.5361,189.5703,3.7914,18.3952,18.4026,-12.6456,18.4100,-12.6034,18.4173,-12.5612,18.4173,646.0152,25.8406,17.7421,17.7501,-12.1168,17.7580,-12.0656,17.7658,-12.0145,17.7658,646.0152,25.8406,17.0888,17.1103,-17.3569,17.1317,-17.2117,17.1529,-17.0670,17.1529,189.5703,3.7914,3.5732,23.5606,2.3822,0.0000,15.1051,38.6657,-66886.7000,-87587.1401,-89487.3964
5214.0000,17.1583,29.2683,1064.6000,73284.7000,-72220.1000,1.9000,241.9545,4.4000,1.0000,16285.4889,4.5000,1.0000,16527.4434,0.0000,0.0000,89570.1889,822.6455,-88747.5434,22.5345,15.2372,9154.4000,0.0000,9154.4000,0.2373,2474.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2474.1622,0.0000,0.0000,0.0000,6680.2378,6680.2378,22.1316,34.1724,0.0000,10985.1000,-10985.1000,0.2848,0.0000,0.0000,0.0000,2241.8571,4.9000,1.0000,2241.8571,0.0000,0.0000,13226.9571,0.0000,-13226.9571,22.9329,15.6356,315.3000,0.0000,315.3000,0.0082,85.2162,3.7000,1.0000,0.0000,0.0000,0.0000,85.2162,0.0000,0.0000,0.0000,230.0838,230.0838,22.9210,34.9618,0.0000,6690.5000,-6690.5000,0.1735,0.0000,0.0000,0.0000,1365.4082,4.9000,1.0000,1365.4082,0.0000,0.0000,8055.9082,0.0000,-8055.9082,23.4090,16.1117,9621.1000,0.0000,9621.1000,0.2494,2600.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2600.2973,0.0000,0.0000,0.0000,7020.8027,7020.8027,23.0265,18.7370,20.8818,-4.7206,-70808.9081,4.2799,485.6508,4.8565,4.2799,0.0000,2.8502,18.7459,17.6172,18.1815,-2.3289,-18631.1106,4.2799,1006.3346,10.0633,4.2799,0.0000,10.0220,17.6383,17.1086,17.3734,-1.2493,-8745.4066,4.2799,1186.0689,11.8607,4.2799,0.0000,13.0845,22.1298,22.1304,-0.9461,22.1310,-0.9357,22.1316,-0.9251,22.1316,884.8598,35.3944,22.9189,22.9196,0.8727,22.9203,0.8934,22.9210,0.9141,22.9210,884.8598,35.3944,22.9837,22.9983,-3.8765,23.0126,-3.6853,23.0265,-3.4976,23.0265,258.9878,5.1798,18.7370,18.7400,-8.8001,18.7429,-8.8012,18.7459,-8.8020,18.7459,884.8598,35.3944,17.6172,17.6243,-12.8610,17.6313,-12.8210,17.6383,-12.7810,17.6383,884.8598,35.3944,17.1086,17.1251,-16.7654,17.1417,-16.6824,17.1583,-16.5982,17.1583,258.9878,5.1798,4.2799,38.6337,2.8533,0.0000,25.9566,64.5904,-70804.9000,-96099.2844,-98185.4253
5215.0000,17.1230,29.3452,0.0000,85286.9000,-85286.9000,2.2112,0.0000,0.0000,0.0000,18952.6444,4.5000,1.0000,18952.6444,0.0000,0.0000,104239.5444,0.0000,-104239.5444,22.6908,15.3935,9148.9000,0.0000,9148.9000,0.2372,2472.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2472.6757,0.0000,0.0000,0.0000,6676.2243,6676.2243,22.3295,34.3703,0.0000,9230.7000,-9230.7000,0.2393,0.0000,0.0000,0.0000,1883.8163,4.9000,1.0000,1883.8163,0.0000,0.0000,11114.5163,0.0000,-11114.5163,22.9232,15.6259,307.1000,0.0000,307.1000,0.0080,83.0000,3.7000,1.0000,0.0000,0.0000,0.0000,83.0000,0.0000,0.0000,0.0000,224.1000,224.1000,22.9092,34.9500,0.0000,10617.4000,-10617.4000,0.2753,0.0000,0.0000,0.0000,2166.8163,4.9000,1.0000,2166.8163,0.0000,0.0000,12784.2163,0.0000,-12784.2163,23.5920,16.2947,10220.7000,0.0000,10220.7000,0.2650,2762.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2762.3514,0.0000,0.0000,0.0000,7458.3486,7458.3486,23.1829,18.6762,20.9296,-5.6249,-84374.0198,4.8540,549.8371,5.4984,4.8540,0.0000,4.1577,18.6896,17.6851,18.1874,-2.3507,-18805.2840,4.8540,1141.0579,11.4106,4.8540,0.0000,14.6196,17.6999,17.0762,17.3881,-1.6681,-11676.5766,4.8540,1344.3963,13.4440,4.8540,0.0000,19.0871,22.3342,22.3326,1.7583,22.3310,1.7483,22.3295,1.7385,22.3295,1102.6552,44.1062,22.9112,22.9105,1.5971,22.9098,1.6011,22.9092,1.6050,22.9092,1102.6552,44.1062,23.1936,23.1897,0.4064,23.1861,0.3526,23.1829,0.3042,23.1829,322.1740,6.4435,18.6762,18.6807,-9.5306,18.6851,-9.5098,18.6896,-9.4892,18.6896,1102.6552,44.1062,17.6851,17.6901,-11.6676,17.6950,-11.6489,17.6999,-11.6301,17.6999,1102.6552,44.1062,17.0762,17.0919,-16.9105,17.1074,-16.8330,17.1230,-16.7554,17.1230,322.1740,6.4435,4.8540,54.5809,3.2360,0.0000,37.8644,92.4453,-85458.3000,-113779.6041,-114855.8804
5216.0000,17.1409,29.3313,425.5000,103257.8000,-102832.3000,2.6772,96.7045,4.4000,1.0000,22946.1778,4.5000,1.0000,23042.8823,0.0000,0.0000,126203.9778,328.7955,-125875.1823,22.6394,15.3421,12152.6000,0.0000,12152.6000,0.3151,3284.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3284.4865,0.0000,0.0000,0.0000,8868.1135,8868.1135,22.2515,34.2924,0.0000,14107.5000,-14107.5000,0.3658,0.0000,0.0000,0.0000,2879.0816,4.9000,1.0000,2879.0816,0.0000,0.0000,16986.5816,0.0000,-16986.5816,22.9935,15.6962,303.1000,0.0000,303.1000,0.0079,81.9189,3.7000,1.0000,0.0000,0.0000,0.0000,81.9189,0.0000,0.0000,0.0000,221.1811,221.1811,22.9801,35.0209,0.0000,12976.4000,-12976.4000,0.3364,0.0000,0.0000,0.0000,2648.2449,4.9000,1.0000,2648.2449,0.0000,0.0000,15624.6449,0.0000,-15624.6449,23.6626,16.3653,9821.0000,0.0000,9821.0000,0.2546,2654.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2654.3243,0.0000,0.0000,0.0000,7166.6757,7166.6757,23.3364,18.8065,21.0714,-6.9134,-103701.4594,5.9354,668.8975,6.6890,5.9354,0.0000,7.6017,18.8141,17.7299,18.2720,-3.1024,-24819.5907,5.9354,1390.8127,13.9081,5.9354,0.0000,26.7295,17.7415,17.1064,17.4239,-2.0769,-14538.3409,5.9354,1641.6529,16.4165,5.9354,0.0000,34.8975,22.2520,22.2518,1.1040,22.2517,1.1117,22.2515,1.1192,22.2515,1568.9477,62.7579,22.9839,22.9826,2.8238,22.9814,2.8224,22.9801,2.8210,22.9801,1568.9477,62.7579,23.3496,23.3451,2.9753,23.3407,2.9363,23.3364,2.8977,23.3364,457.1929,9.1439,18.8065,18.8090,-8.0778,18.8116,-8.0759,18.8141,-8.0740,18.8141,1568.9477,62.7579,17.7299,17.7338,-10.9828,17.7376,-10.9721,17.7415,-10.9613,17.7415,1568.9477,62.7579,17.1064,17.1179,-16.2912,17.1294,-16.2600,17.1409,-16.2277,17.1409,457.1929,9.1439,5.9354,94.9133,3.9569,0.0000,69.2287,164.1420,-107639.5000,-142230.4386,-143059.3910
5217.0000,17.1827,29.4049,0.0000,117676.4000,-117676.4000,3.0510,0.0000,0.0000,0.0000,26150.3111,4.5000,1.0000,26150.3111,0.0000,0.0000,143826.7111,0.0000,-143826.7111,22.4170,15.1197,15112.5000,0.0000,15112.5000,0.3918,4084.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4084.4595,0.0000,0.0000,0.0000,11028.0405,11028.0405,22.0183,34.0592,0.0000,25115.8000,-25115.8000,0.6512,0.0000,0.0000,0.0000,5125.6735,4.9000,1.0000,5125.6735,0.0000,0.0000,30241.4735,0.0000,-30241.4735,23.1189,15.8216,315.7000,0.0000,315.7000,0.0082,85.3243,3.7000,1.0000,0.0000,0.0000,0.0000,85.3243,0.0000,0.0000,0.0000,230.3757,230.3757,23.1056,35.1464,0.0000,16343.3000,-16343.3000,0.4237,0.0000,0.0000,0.0000,3335.3673,4.9000,1.0000,3335.3673,0.0000,0.0000,19678.6673,0.0000,-19678.6673,23.8217,16.5244,8621.9000,0.0000,8621.9000,0.2235,2330.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2330.2432,0.0000,0.0000,0.0000,6291.6568,6291.6568,23.5729,18.9882,21.2806,-8.3985,-125976.9258,7.1241,796.8421,7.9684,7.1241,0.0000,13.1451,18.9925,17.8152,18.4039,-4.0437,-32349.6647,7.1241,1661.0783,16.6108,7.1241,0.0000,46.2215,17.8237,17.1561,17.4899,-2.6205,-18343.2536,7.1241,1965.4805,19.6548,7.1241,0.0000,60.3459,22.0156,22.0165,-0.8926,22.0174,-0.8756,22.0183,-0.8586,22.0183,2163.1760,86.5270,23.1105,23.1089,4.3319,23.1072,4.3274,23.1056,4.3230,23.1056,2163.1760,86.5270,23.5928,23.5861,6.1608,23.5795,6.1048,23.5729,6.0496,23.5729,628.8905,12.5778,18.9882,18.9897,-6.3185,18.9911,-6.3240,18.9925,-6.3295,18.9925,2163.1760,86.5270,17.8152,17.8180,-9.9945,17.8209,-9.9915,17.8237,-9.9884,17.8237,2163.1760,86.5270,17.1561,17.1649,-15.5488,17.1738,-15.5393,17.1827,-15.5292,17.1827,628.8905,12.5778,7.1241,156.9973,4.7494,0.0000,119.7124,276.7097,-135085.4000,-176196.7790,-176669.8441
5218.0000,17.2263,29.4486,0.0000,124454.5000,-124454.5000,3.2267,0.0000,0.0000,0.0000,27656.5556,4.5000,1.0000,27656.5556,0.0000,0.0000,152111.0556,0.0000,-152111.0556,22.2485,14.9512,18100.5000,0.0000,18100.5000,0.4693,4892.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4892.0270,0.0000,0.0000,0.0000,13208.4730,13208.4730,21.8158,33.8566,0.0000,31076.2000,-31076.2000,0.8057,0.0000,0.0000,0.0000,6342.0816,4.9000,1.0000,6342.0816,0.0000,0.0000,37418.2816,0.0000,-37418.2816,23.0512,15.7539,306.4000,0.0000,306.4000,0.0079,82.8108,3.7000,1.0000,0.0000,0.0000,0.0000,82.8108,0.0000,0.0000,0.0000,223.5892,223.5892,23.0412,35.0821,0.0000,20157.8000,-20157.8000,0.5226,0.0000,0.0000,0.0000,4113.8367,4.9000,1.0000,4113.8367,0.0000,0.0000,24271.6367,0.0000,-24271.6367,23.8426,16.5453,7822.5000,0.0000,7822.5000,0.2028,2114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2114.1892,0.0000,0.0000,0.0000,5708.3108,5708.3108,23.6409,19.1855,21.4132,-8.9962,-134943.2476,7.8526,874.1521,8.7415,7.8526,0.0000,17.6041,19.1879,17.8992,18.5435,-4.8788,-39030.4052,7.8526,1821.3299,18.2133,7.8526,0.0000,61.9005,17.9062,17.2032,17.5547,-3.0416,-21291.3438,7.8526,2161.1020,21.6110,7.8526,0.0000,80.8161,21.8124,21.8136,-2.2701,21.8147,-2.2530,21.8158,-2.2358,21.8158,2568.3429,102.7337,23.0438,23.0430,3.7154,23.0421,3.7196,23.0412,3.7238,23.0412,2568.3429,102.7337,23.6541,23.6497,6.7464,23.6453,6.7270,23.6409,6.7073,23.6409,745.7868,14.9157,19.1855,19.1863,-4.5919,19.1871,-4.6005,19.1879,-4.6089,19.1879,2568.3429,102.7337,17.8992,17.9015,-9.1456,17.9038,-9.1446,17.9062,-9.1435,17.9062,2568.3429,102.7337,17.2032,17.2109,-14.9335,17.2186,-14.9281,17.2263,-14.9223,17.2263,745.7868,14.9157,7.8526,205.4149,5.2351,0.0000,160.3207,365.7357,-149459.1000,-194660.6009,-195264.9966
5219.0000,17.2801,29.5023,0.0000,129311.2000,-129311.2000,3.3526,0.0000,0.0000,0.0000,28735.8222,4.5000,1.0000,28735.8222,0.0000,0.0000,158047.0222,0.0000,-158047.0222,22.0536,14.7563,18085.1000,0.0000,18085.1000,0.4689,4887.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4887.8649,0.0000,0.0000,0.0000,13197.2351,13197.2351,21.6584,33.6992,0.0000,43249.6000,-43249.6000,1.1213,0.0000,0.0000,0.0000,8826.4490,4.9000,1.0000,8826.4490,0.0000,0.0000,52076.0490,0.0000,-52076.0490,23.2313,15.9340,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,23.2177,35.2586,0.0000,23393.0000,-23393.0000,0.6065,0.0000,0.0000,0.0000,4774.0816,4.9000,1.0000,4774.0816,0.0000,0.0000,28167.0816,0.0000,-28167.0816,24.0685,16.7712,6323.5000,0.0000,6323.5000,0.1639,1709.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1709.0541,0.0000,0.0000,0.0000,4614.4459,4614.4459,23.9060,19.3080,21.6070,-10.1491,-152235.7503,8.5841,948.9707,9.4897,8.5841,0.0000,22.9961,19.3100,18.0032,18.6566,-5.4081,-43265.1938,8.5841,1982.5437,19.8254,8.5841,0.0000,80.8601,18.0087,17.2602,17.6345,-3.5402,-24781.1693,8.5841,2355.2152,23.5522,8.5841,0.0000,105.5694,21.6550,21.6562,-3.1098,21.6573,-3.0939,21.6584,-3.0780,21.6584,3005.8165,120.2327,23.2232,23.2214,5.7045,23.2196,5.6983,23.2177,5.6921,23.2177,3005.8165,120.2327,23.9291,23.9213,9.9802,23.9136,9.9212,23.9060,9.8629,23.9060,871.8791,17.4376,19.3080,19.3086,-3.7399,19.3093,-3.7467,19.3100,-3.7535,19.3100,3005.8165,120.2327,18.0032,18.0050,-8.1737,18.0069,-8.1752,18.0087,-8.1767,18.0087,3005.8165,120.2327,17.2602,17.2668,-14.2566,17.2735,-14.2569,17.2801,-14.2569,17.2801,871.8791,17.4376,8.5841,262.7408,5.7228,0.0000,209.4256,472.1665,-171180.9000,-220212.6312,-220282.1134
5220.0000,17.3297,29.5520,0.0000,135047.1000,-135047.1000,3.5013,0.0000,0.0000,0.0000,30010.4667,4.5000,1.0000,30010.4667,0.0000,0.0000,165057.5667,0.0000,-165057.5667,22.0699,14.7726,18108.3000,0.0000,18108.3000,0.4695,4894.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4894.1351,0.0000,0.0000,0.0000,13214.1649,13214.1649,21.6917,33.7325,0.0000,46192.8000,-46192.8000,1.1976,0.0000,0.0000,0.0000,9427.1020,4.9000,1.0000,9427.1020,0.0000,0.0000,55619.9020,0.0000,-55619.9020,23.2890,15.9917,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,23.2766,35.3174,0.0000,26904.0000,-26904.0000,0.6975,0.0000,0.0000,0.0000,5490.6122,4.9000,1.0000,5490.6122,0.0000,0.0000,32394.6122,0.0000,-32394.6122,24.2069,16.9096,5524.1000,0.0000,5524.1000,0.1432,1493.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0000,0.0000,0.0000,0.0000,4031.1000,4031.1000,24.0701,19.4347,21.7524,-10.7605,-161408.2358,9.0280,992.8690,9.9287,9.0280,0.0000,26.7509,19.4359,18.0846,18.7603,-5.8817,-47053.2603,9.0280,2076.9585,20.7696,9.0280,0.0000,94.0629,18.0895,17.3115,17.7005,-3.8701,-27090.4388,9.0280,2470.7589,24.7076,9.0280,0.0000,122.8068,21.6904,21.6908,-2.0600,21.6913,-2.0521,21.6917,-2.0441,21.6917,3286.0300,131.4412,23.2814,23.2798,6.1719,23.2782,6.1691,23.2766,6.1663,23.2766,3286.0300,131.4412,24.0911,24.0841,11.4460,24.0771,11.4035,24.0701,11.3610,24.0701,952.5861,19.0517,19.4347,19.4351,-2.8197,19.4355,-2.8272,19.4359,-2.8347,19.4359,3286.0300,131.4412,18.0846,18.0862,-7.5090,18.0879,-7.5104,18.0895,-7.5118,18.0895,3286.0300,131.4412,17.3115,17.3176,-13.7081,17.3236,-13.7083,17.3297,-13.7082,17.3297,952.5861,19.0517,9.0280,302.0500,6.0187,0.0000,243.6206,545.6707,-184148.0000,-235561.5593,-235551.9349
5221.0000,17.3964,29.6187,0.0000,142078.2000,-142078.2000,3.6836,0.0000,0.0000,0.0000,31572.9333,4.5000,1.0000,31572.9333,0.0000,0.0000,173651.1333,0.0000,-173651.1333,22.0139,14.7166,18084.8000,0.0000,18084.8000,0.4689,4887.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7838,0.0000,0.0000,0.0000,13197.0162,13197.0162,21.6644,33.7052,0.0000,55495.1000,-55495.1000,1.4388,0.0000,0.0000,0.0000,11325.5306,4.9000,1.0000,11325.5306,0.0000,0.0000,66820.6306,0.0000,-66820.6306,23.4412,16.1439,437.8000,0.0000,437.8000,0.0114,118.3243,3.7000,1.0000,0.0000,0.0000,0.0000,118.3243,0.0000,0.0000,0.0000,319.4757,319.4757,23.4267,35.4675,0.0000,29698.7000,-29698.7000,0.7700,0.0000,0.0000,0.0000,6060.9592,4.9000,1.0000,6060.9592,0.0000,0.0000,35759.6592,0.0000,-35759.6592,24.3776,17.0803,4924.6000,0.0000,4924.6000,0.1277,1330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9730,0.0000,0.0000,0.0000,3593.6270,3593.6270,24.2594,19.6006,21.9300,-11.6806,-175208.9555,9.7505,1065.5696,10.6557,9.7505,0.0000,33.7018,19.6006,18.1922,18.8964,-6.6208,-52966.4941,9.7505,2231.7764,22.3178,9.7505,0.0000,118.5039,18.1960,17.3810,17.7885,-4.3787,-30650.6001,9.7505,2659.5665,26.5957,9.7505,0.0000,154.7164,21.6629,21.6634,-1.9273,21.6639,-1.9182,21.6644,-1.9092,21.6644,3765.7134,150.6285,23.4327,23.4307,7.5906,23.4287,7.5842,23.4267,7.5778,23.4267,3765.7134,150.6285,24.2820,24.2745,13.2459,24.2669,13.1999,24.2594,13.1541,24.2594,1090.6521,21.8130,19.6006,19.6006,-1.5314,19.6006,-1.5411,19.6006,-1.5508,19.6006,3765.7134,150.6285,18.1922,18.1935,-6.6057,18.1947,-6.6093,18.1960,-6.6128,18.1960,3765.7134,150.6285,17.3810,17.3861,-12.9729,17.3913,-12.9792,17.3964,-12.9852,17.3964,1090.6521,21.8130,9.7505,373.7778,6.5004,0.0000,306.9220,680.6999,-203824.8000,-259121.3042,-258826.0497
5222.0000,17.4658,29.6880,0.0000,153236.6000,-153236.6000,3.9729,0.0000,0.0000,0.0000,34052.5778,4.5000,1.0000,34052.5778,0.0000,0.0000,187289.1778,0.0000,-187289.1778,22.1742,14.8769,18101.2000,0.0000,18101.2000,0.4693,4892.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4892.2162,0.0000,0.0000,0.0000,13208.9838,13208.9838,21.8410,33.8818,0.0000,56609.4000,-56609.4000,1.4677,0.0000,0.0000,0.0000,11552.9388,4.9000,1.0000,11552.9388,0.0000,0.0000,68162.3388,0.0000,-68162.3388,23.5546,16.2573,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,23.5418,35.5826,0.0000,32539.8000,-32539.8000,0.8437,0.0000,0.0000,0.0000,6640.7755,4.9000,1.0000,6640.7755,0.0000,0.0000,39180.5755,0.0000,-39180.5755,24.5268,17.2295,4325.0000,0.0000,4325.0000,0.1121,1168.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1168.9189,0.0000,0.0000,0.0000,3156.0811,3156.0811,24.4249,19.7564,22.0907,-12.3802,-185702.6904,10.3131,1120.6354,11.2064,10.3131,0.0000,39.8782,19.7558,18.2999,19.0279,-7.2390,-57912.1748,10.3131,2348.9758,23.4898,10.3131,0.0000,140.2218,18.3029,17.4521,17.8775,-4.8347,-33843.1646,10.3131,2803.4927,28.0349,10.3131,0.0000,183.0709,21.8421,21.8418,0.2069,21.8414,0.2074,21.8410,0.2080,21.8410,4159.1393,166.3656,23.5478,23.5458,8.4961,23.5438,8.4902,23.5418,8.4844,23.5418,4159.1393,166.3656,24.4474,24.4399,14.6362,24.4324,14.5938,24.4249,14.5516,24.4249,1203.8136,24.0763,19.7564,19.7562,-0.4266,19.7560,-0.4368,19.7558,-0.4469,19.7558,4159.1393,166.3656,18.2999,18.3009,-5.7675,18.3019,-5.7720,18.3029,-5.7763,18.3029,4159.1393,166.3656,17.4521,17.4567,-12.2787,17.4612,-12.2868,17.4658,-12.2947,17.4658,1203.8136,24.0763,10.3131,436.5902,6.8754,0.0000,363.1710,799.7611,-219586.8000,-277994.9840,-277458.0298
5223.0000,17.5734,29.7956,0.0000,161848.7000,-161848.7000,4.1962,0.0000,0.0000,0.0000,35966.3778,4.5000,1.0000,35966.3778,0.0000,0.0000,197815.0778,0.0000,-197815.0778,22.0886,14.7913,18092.4000,0.0000,18092.4000,0.4691,4889.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4889.8378,0.0000,0.0000,0.0000,13202.5622,13202.5622,21.7877,33.8285,0.0000,72014.5000,-72014.5000,1.8671,0.0000,0.0000,0.0000,14696.8367,4.9000,1.0000,14696.8367,0.0000,0.0000,86711.3367,0.0000,-86711.3367,23.7670,16.4697,305.6000,0.0000,305.6000,0.0079,82.5946,3.7000,1.0000,0.0000,0.0000,0.0000,82.5946,0.0000,0.0000,0.0000,223.0054,223.0054,23.7549,35.7957,0.0000,34885.6000,-34885.6000,0.9045,0.0000,0.0000,0.0000,7119.5102,4.9000,1.0000,7119.5102,0.0000,0.0000,42005.1102,0.0000,-42005.1102,24.7137,17.4164,4924.6000,0.0000,4924.6000,0.1277,1330.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1330.9730,0.0000,0.0000,0.0000,3593.6270,3593.6270,24.6090,19.9930,22.3010,-13.4819,-202228.7853,11.3587,1225.0961,12.2510,11.3587,0.0000,53.2791,19.9910,18.4625,19.2267,-8.3707,-66965.5799,11.3587,2568.0300,25.6803,11.3587,0.0000,187.3427,18.4642,17.5632,18.0137,-5.6392,-39474.4105,11.3587,3071.7998,30.7180,11.3587,0.0000,244.5911,21.7873,21.7874,-0.3292,21.7876,-0.3222,21.7877,-0.3152,21.7877,4936.1429,197.4457,23.7619,23.7595,10.3496,23.7572,10.3408,23.7549,10.3320,23.7549,4936.1429,197.4457,24.6316,24.6241,16.2268,24.6165,16.1858,24.6090,16.1449,24.6090,1427.1279,28.5426,19.9930,19.9923,1.4393,19.9917,1.4260,19.9910,1.4127,19.9910,4936.1429,197.4457,18.4625,18.4630,-4.4302,18.4636,-4.4376,18.4642,-4.4449,18.4642,4936.1429,197.4457,17.5632,17.5666,-11.1502,17.5700,-11.1677,17.5734,-11.1848,17.5734,1427.1279,28.5426,11.3587,570.5611,7.5725,0.0000,485.2129,1055.7741,-245426.2000,-309512.3301,-308668.7757
5224.0000,17.6347,29.8503,140.4000,164158.9000,-164018.5000,4.2561,31.9091,4.4000,1.0000,36479.7556,4.5000,1.0000,36511.6646,0.0000,0.0000,200638.6556,108.4909,-200530.1646,22.1974,14.9001,18089.8000,0.0000,18089.8000,0.4690,4889.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4889.1351,0.0000,0.0000,0.0000,13200.6649,13200.6649,21.8960,33.9368,0.0000,66798.9000,-66798.9000,1.7319,0.0000,0.0000,0.0000,13632.4286,4.9000,1.0000,13632.4286,0.0000,0.0000,80431.3286,0.0000,-80431.3286,23.7260,16.4287,312.5000,0.0000,312.5000,0.0081,84.4595,3.7000,1.0000,0.0000,0.0000,0.0000,84.4595,0.0000,0.0000,0.0000,228.0405,228.0405,23.7157,35.7565,0.0000,37912.8000,-37912.8000,0.9830,0.0000,0.0000,0.0000,7737.3061,4.9000,1.0000,7737.3061,0.0000,0.0000,45650.1061,0.0000,-45650.1061,24.7544,17.4571,5724.0000,0.0000,5724.0000,0.1484,1547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1547.0270,0.0000,0.0000,0.0000,4176.9730,4176.9730,24.6406,20.0958,22.3682,-13.3163,-199744.0563,11.3947,1226.0634,12.2606,11.3947,0.0000,53.7872,20.0942,18.5481,19.3212,-8.4937,-67949.7189,11.3947,2567.1376,25.6714,11.3947,0.0000,189.1293,18.5500,17.6238,18.0869,-5.8146,-40702.5084,11.3947,3072.9838,30.7298,11.3947,0.0000,246.9236,21.8970,21.8967,0.9449,21.8963,0.9464,21.8960,0.9480,21.8960,4963.9387,198.5575,23.7209,23.7191,9.4944,23.7174,9.4923,23.7157,9.4901,23.7157,4963.9387,198.5575,24.6593,24.6531,15.8609,24.6469,15.8376,24.6406,15.8143,24.6406,1435.1126,28.7023,20.0958,20.0952,1.8248,20.0947,1.8147,20.0942,1.8046,20.0942,4963.9387,198.5575,18.5481,18.5487,-3.9704,18.5493,-3.9758,18.5500,-3.9812,18.5500,4963.9387,198.5575,17.6238,17.6274,-10.7332,17.6311,-10.7429,17.6347,-10.7524,17.6347,1435.1126,28.7023,11.3947,575.5880,7.5965,0.0000,489.8401,1065.4281,-244603.9000,-309005.9210,-308396.2836
5225.0000,17.6590,29.8242,1099.1000,148998.6000,-147899.5000,3.8631,249.7955,4.4000,1.0000,33110.8000,4.5000,1.0000,33360.5955,0.0000,0.0000,182109.4000,849.3045,-181260.0955,21.8751,14.5778,15114.9000,0.0000,15114.9000,0.3919,4085.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4085.1081,0.0000,0.0000,0.0000,11029.7919,11029.7919,21.6210,33.6618,0.0000,73534.4000,-73534.4000,1.9065,0.0000,0.0000,0.0000,15007.0204,4.9000,1.0000,15007.0204,0.0000,0.0000,88541.4204,0.0000,-88541.4204,23.6805,16.3832,308.2000,0.0000,308.2000,0.0080,83.2973,3.7000,1.0000,0.0000,0.0000,0.0000,83.2973,0.0000,0.0000,0.0000,224.9027,224.9027,23.6703,35.7111,0.0000,41137.1000,-41137.1000,1.0666,0.0000,0.0000,0.0000,8395.3265,4.9000,1.0000,8395.3265,0.0000,0.0000,49532.4265,0.0000,-49532.4265,24.8224,17.5251,7522.7000,0.0000,7522.7000,0.1950,2033.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2033.1622,0.0000,0.0000,0.0000,5489.5378,5489.5378,24.6755,20.1068,22.3912,-13.0947,-196420.5387,11.1466,1198.3893,11.9839,11.1466,0.0000,50.3490,20.1059,18.5766,19.3413,-8.2186,-65748.4522,11.1466,2509.3557,25.0936,11.1466,0.0000,177.0397,18.5788,17.6471,18.1129,-5.7226,-40058.4196,11.1466,3003.0940,30.0309,11.1466,0.0000,231.1396,21.6185,21.6194,-1.8140,21.6202,-1.8000,21.6210,-1.7860,21.6210,4773.7090,190.9484,23.6752,23.6736,8.8911,23.6720,8.8893,23.6703,8.8875,23.6703,4773.7090,190.9484,24.6947,24.6883,15.8401,24.6819,15.8133,24.6755,15.7865,24.6755,1380.4615,27.6092,20.1068,20.1065,1.4263,20.1062,1.4192,20.1059,1.4122,20.1059,4773.7090,190.9484,18.5766,18.5773,-4.0221,18.5781,-4.0253,18.5788,-4.0285,18.5788,4773.7090,190.9484,17.6471,17.6510,-10.7311,17.6550,-10.7333,17.6590,-10.7355,17.6590,1380.4615,27.6092,11.1466,541.5024,7.4311,0.0000,458.5282,1000.0306,-239625.2000,-302589.7100,-302227.4105
5226.0000,17.6093,29.8311,7.7000,140325.4000,-140317.7000,3.6382,1.7500,4.4000,1.0000,31183.4222,4.5000,1.0000,31185.1722,0.0000,0.0000,171508.8222,5.9500,-171502.8722,22.0241,14.7268,9180.1000,0.0000,9180.1000,0.2380,2481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1081,0.0000,0.0000,0.0000,6698.9919,6698.9919,21.8497,33.8905,0.0000,57772.1000,-57772.1000,1.4978,0.0000,0.0000,0.0000,11790.2245,4.9000,1.0000,11790.2245,0.0000,0.0000,69562.3245,0.0000,-69562.3245,23.6403,16.3430,304.0000,0.0000,304.0000,0.0079,82.1622,3.7000,1.0000,0.0000,0.0000,0.0000,82.1622,0.0000,0.0000,0.0000,221.8378,221.8378,23.6294,35.6702,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0000,0.0000,51273.0469,0.0000,-51273.0469,24.9492,17.6519,8821.7000,0.0000,8821.7000,0.2287,2384.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2384.2432,0.0000,0.0000,0.0000,6437.4568,6437.4568,24.7600,19.9314,22.3457,-12.5053,-187579.9609,10.0720,1084.6026,10.8460,10.0720,0.0000,37.1466,19.9328,18.4939,19.2134,-6.9874,-55899.5111,10.0720,2278.2588,22.7826,10.0720,0.0000,130.6167,18.4976,17.5931,18.0454,-5.0199,-35138.9534,10.0720,2720.5544,27.2055,10.0720,0.0000,170.5306,21.8516,21.8510,0.9904,21.8503,0.9881,21.8497,0.9859,21.8497,3988.4233,159.5369,23.6346,23.6328,8.4661,23.6311,8.4630,23.6294,8.4600,23.6294,3988.4233,159.5369,24.7835,24.7756,16.5505,24.7678,16.5065,24.7600,16.4627,24.7600,1154.7184,23.0944,19.9314,19.9319,-0.6277,19.9324,-0.6268,19.9328,-0.6259,19.9328,3988.4233,159.5369,18.4939,18.4952,-5.0702,18.4964,-5.0679,18.4976,-5.0655,18.4976,3988.4233,159.5369,17.5931,17.5985,-11.5738,17.6039,-11.5572,17.6093,-11.5408,17.6093,1154.7184,23.0944,10.0720,408.9058,6.7147,0.0000,338.2939,747.1997,-222366.7000,-278979.9572,-278618.4253
5227.0000,17.5430,29.7510,243.4000,131528.5000,-131285.1000,3.4101,55.3182,4.4000,1.0000,29228.5556,4.5000,1.0000,29283.8737,0.0000,0.0000,160757.0556,188.0818,-160568.9737,22.0566,14.7593,9151.1000,0.0000,9151.1000,0.2373,2473.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2473.2703,0.0000,0.0000,0.0000,6677.8297,6677.8297,21.8680,33.9089,0.0000,47741.0000,-47741.0000,1.2378,0.0000,0.0000,0.0000,9743.0612,4.9000,1.0000,9743.0612,0.0000,0.0000,57484.0612,0.0000,-57484.0612,23.4839,16.1866,313.8000,0.0000,313.8000,0.0081,84.8108,3.7000,1.0000,0.0000,0.0000,0.0000,84.8108,0.0000,0.0000,0.0000,228.9892,228.9892,23.4736,35.5144,0.0000,40006.3000,-40006.3000,1.0372,0.0000,0.0000,0.0000,8164.5510,4.9000,1.0000,8164.5510,0.0000,0.0000,48170.8510,0.0000,-48170.8510,24.8277,17.5304,8422.0000,0.0000,8422.0000,0.2184,2276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2162,0.0000,0.0000,0.0000,6145.7838,6145.7838,24.6379,19.7968,22.2174,-11.4813,-172219.6194,9.2233,997.7278,9.9773,9.2233,0.0000,28.5252,19.7990,18.3923,19.0957,-6.2552,-50041.4853,9.2233,2095.4529,20.9545,9.2233,0.0000,100.3018,18.3972,17.5237,17.9605,-4.4392,-31074.7215,9.2233,2499.3546,24.9935,9.2233,0.0000,130.9522,21.8689,21.8686,1.0903,21.8683,1.0932,21.8680,1.0961,21.8680,3412.8492,136.5140,23.4775,23.4762,6.9550,23.4749,6.9563,23.4736,6.9575,23.4736,3412.8492,136.5140,24.6549,24.6493,14.6048,24.6436,14.5902,24.6379,14.5754,24.6379,989.0990,19.7820,19.7968,19.7975,-1.8997,19.7983,-1.8971,19.7990,-1.8945,19.7990,3412.8492,136.5140,18.3923,18.3940,-6.0863,18.3956,-6.0805,18.3972,-6.0746,18.3972,3412.8492,136.5140,17.5237,17.5302,-12.4173,17.5366,-12.3897,17.5430,-12.3621,17.5430,989.0990,19.7820,9.2233,320.4787,6.1489,0.0000,259.7792,580.2579,-201145.5000,-253171.2833,-253335.8262
5228.0000,17.3850,29.5610,650.3000,108659.2000,-108008.9000,2.8172,147.7955,4.4000,1.0000,24146.4889,4.5000,1.0000,24294.2843,0.0000,0.0000,132805.6889,502.5045,-132303.1843,22.4310,15.1337,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,22.1698,34.2106,0.0000,14131.5000,-14131.5000,0.3664,0.0000,0.0000,0.0000,2883.9796,4.9000,1.0000,2883.9796,0.0000,0.0000,17015.4796,0.0000,-17015.4796,22.8187,15.5214,307.4000,0.0000,307.4000,0.0080,83.0811,3.7000,1.0000,0.0000,0.0000,0.0000,83.0811,0.0000,0.0000,0.0000,224.3189,224.3189,22.8151,34.8560,0.0000,34821.9000,-34821.9000,0.9028,0.0000,0.0000,0.0000,7106.5102,4.9000,1.0000,7106.5102,0.0000,0.0000,41928.4102,0.0000,-41928.4102,24.4143,17.1170,7722.5000,0.0000,7722.5000,0.2002,2087.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1622,0.0000,0.0000,0.0000,5635.3378,5635.3378,24.1989,19.3928,21.7958,-8.4008,-126012.3753,6.7979,746.4522,7.4645,6.7979,0.0000,11.4206,19.4016,18.1610,18.7813,-4.0660,-32528.2678,6.7979,1562.6740,15.6267,6.7979,0.0000,40.1577,18.1708,17.3515,17.7612,-3.0686,-21480.2146,6.7979,1856.1316,18.5613,6.7979,0.0000,52.4291,22.1763,22.1741,4.1359,22.1719,4.1202,22.1698,4.1047,22.1698,1991.7513,79.6701,22.8102,22.8118,0.6355,22.8135,0.6654,22.8151,0.6952,22.8151,1991.7513,79.6701,24.1993,24.1993,9.1495,24.1991,9.1990,24.1989,9.2473,24.1989,579.3930,11.5879,19.3928,19.3958,-5.6980,19.3987,-5.6741,19.4016,-5.6503,19.4016,1991.7513,79.6701,18.1610,18.1643,-8.2410,18.1675,-8.2196,18.1708,-8.1984,18.1708,1991.7513,79.6701,17.3515,17.3628,-14.3532,17.3740,-14.2703,17.3850,-14.1885,17.3850,579.3930,11.5879,6.7979,137.9521,4.5319,0.0000,104.0074,241.9595,-139778.3000,-178707.3985,-180020.8577
5229.0000,17.2809,29.4206,1056.2000,98922.3000,-97866.1000,2.5647,240.0455,4.4000,1.0000,21982.7333,4.5000,1.0000,22222.7788,0.0000,0.0000,120905.0333,816.1545,-120088.8788,22.4419,15.1446,9184.9000,0.0000,9184.9000,0.2381,2482.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2482.4054,0.0000,0.0000,0.0000,6702.4946,6702.4946,22.1503,34.1912,0.0000,8974.3000,-8974.3000,0.2327,0.0000,0.0000,0.0000,1831.4898,4.9000,1.0000,1831.4898,0.0000,0.0000,10805.7898,0.0000,-10805.7898,22.6147,15.3174,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,22.6050,34.6458,0.0000,31335.0000,-31335.0000,0.8124,0.0000,0.0000,0.0000,6394.8980,4.9000,1.0000,6394.8980,0.0000,0.0000,37729.8980,0.0000,-37729.8980,24.2265,16.9292,6323.5000,0.0000,6323.5000,0.1639,1709.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1709.0541,0.0000,0.0000,0.0000,4614.4459,4614.4459,24.0187,19.1090,21.5638,-7.6160,-114240.2676,6.0328,667.9504,6.6795,6.0328,0.0000,7.9821,19.1200,18.0170,18.5685,-3.2084,-25666.8999,6.0328,1397.9189,13.9792,6.0328,0.0000,28.0671,18.0282,17.2438,17.6360,-2.6077,-18253.6497,6.0328,1655.1070,16.5511,6.0328,0.0000,36.6439,22.1539,22.1527,3.4889,22.1515,3.4862,22.1503,3.4834,22.1503,1614.4602,64.5784,22.6027,22.6035,-0.2289,22.6042,-0.2132,22.6050,-0.1975,22.6050,1614.4602,64.5784,24.0281,24.0249,7.9338,24.0218,7.9339,24.0187,7.9348,24.0187,470.3562,9.4071,19.1090,19.1127,-7.7977,19.1164,-7.7702,19.1200,-7.7427,19.1200,1614.4602,64.5784,18.0170,18.0207,-9.2517,18.0245,-9.2282,18.0282,-9.2048,18.0282,1614.4602,64.5784,17.2438,17.2562,-15.2565,17.2686,-15.1697,17.2809,-15.0834,17.2809,470.3562,9.4071,6.0328,99.2651,4.0218,0.0000,72.6931,171.9582,-122284.1000,-157028.2125,-158160.8172
5230.0000,17.1937,29.2791,1528.1000,86328.4000,-84800.3000,2.2382,347.2955,4.4000,1.0000,19184.0889,4.5000,1.0000,19531.3843,0.0000,0.0000,105512.4889,1180.8045,-104331.6843,22.2936,14.9963,9151.5000,0.0000,9151.5000,0.2373,2473.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3784,0.0000,0.0000,0.0000,6678.1216,6678.1216,21.9673,34.0081,0.0000,8610.1000,-8610.1000,0.2232,0.0000,0.0000,0.0000,1757.1633,4.9000,1.0000,1757.1633,0.0000,0.0000,10367.2633,0.0000,-10367.2633,22.4740,15.1767,318.9000,0.0000,318.9000,0.0083,86.1892,3.7000,1.0000,0.0000,0.0000,0.0000,86.1892,0.0000,0.0000,0.0000,232.7108,232.7108,22.4650,34.5058,0.0000,26451.4000,-26451.4000,0.6858,0.0000,0.0000,0.0000,5398.2449,4.9000,1.0000,5398.2449,0.0000,0.0000,31849.6449,0.0000,-31849.6449,24.0219,16.7246,5524.1000,0.0000,5524.1000,0.1432,1493.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0000,0.0000,0.0000,0.0000,4031.1000,4031.1000,23.8194,18.8741,21.3467,-6.7446,-101169.0318,5.3040,591.8524,5.9185,5.3040,0.0000,5.4248,18.8880,17.8928,18.3904,-2.5448,-20358.2627,5.3040,1237.3270,12.3733,5.3040,0.0000,19.0750,17.9064,17.1505,17.5285,-2.2091,-15463.8300,5.3040,1461.1692,14.6117,5.3040,0.0000,24.9039,21.9671,21.9672,1.5167,21.9672,1.5261,21.9673,1.5354,21.9673,1287.9468,51.5179,22.4627,22.4634,-0.6839,22.4642,-0.6688,22.4650,-0.6538,22.4650,1287.9468,51.5179,23.8248,23.8230,6.2377,23.8212,6.2548,23.8194,6.2715,23.8194,375.8640,7.5173,18.8741,18.8787,-9.3306,18.8834,-9.2967,18.8880,-9.2628,18.8880,1287.9468,51.5179,17.8928,17.8974,-10.0476,17.9019,-10.0186,17.9064,-9.9898,17.9064,1287.9468,51.5179,17.1505,17.1650,-15.9567,17.1794,-15.8530,17.1937,-15.7504,17.1937,375.8640,7.5173,5.3040,69.6472,3.5360,0.0000,49.4037,119.0509,-104867.3000,-135606.6601,-136991.1245
5231.0000,17.1191,29.1321,2066.9000,76361.9000,-74295.0000,1.9798,469.7500,4.4000,1.0000,16969.3111,4.5000,1.0000,17439.0611,0.0000,0.0000,93331.2111,1597.1500,-91734.0611,22.0722,14.7749,9149.7000,0.0000,9149.7000,0.2372,2472.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8919,0.0000,0.0000,0.0000,6676.8081,6676.8081,21.7157,33.7565,0.0000,12631.4000,-12631.4000,0.3275,0.0000,0.0000,0.0000,2577.8367,4.9000,1.0000,2577.8367,0.0000,0.0000,15209.2367,0.0000,-15209.2367,22.5369,15.2396,305.3000,0.0000,305.3000,0.0079,82.5135,3.7000,1.0000,0.0000,0.0000,0.0000,82.5135,0.0000,0.0000,0.0000,222.7865,222.7865,22.5232,34.5640,0.0000,21896.6000,-21896.6000,0.5677,0.0000,0.0000,0.0000,4468.6939,4.9000,1.0000,4468.6939,0.0000,0.0000,26365.2939,0.0000,-26365.2939,23.9468,16.6495,3125.9000,0.0000,3125.9000,0.0810,844.8378,3.7000,1.0000,0.0000,0.0000,0.0000,844.8378,0.0000,0.0000,0.0000,2281.0622,2281.0622,23.8052,18.6011,21.2031,-6.4255,-96382.9008,4.8018,538.5863,5.3859,4.8018,0.0000,4.0252,18.6194,17.8146,18.2170,-1.8632,-14905.4058,4.8018,1127.5313,11.2753,4.8018,0.0000,14.1535,17.8296,17.0707,17.4501,-2.0078,-14054.5162,4.8018,1326.7922,13.2679,4.8018,0.0000,18.4785,21.7116,21.7130,-0.7660,21.7144,-0.7455,21.7157,-0.7252,21.7157,1082.0058,43.2802,22.5249,22.5243,0.6954,22.5238,0.6962,22.5232,0.6972,22.5232,1082.0058,43.2802,23.8236,23.8174,7.0176,23.8112,6.9781,23.8052,6.9401,23.8052,316.1871,6.3237,18.6011,18.6072,-11.2274,18.6134,-11.1819,18.6194,-11.1366,18.6194,1082.0058,43.2802,17.8146,17.8196,-10.3866,17.8246,-10.3557,17.8296,-10.3249,17.8296,1082.0058,43.2802,17.0707,17.0870,-16.4903,17.1031,-16.3739,17.1191,-16.2587,17.1191,316.1871,6.3237,4.8018,52.9849,3.2012,0.0000,36.6571,89.6420,-96242.1000,-124127.9350,-125342.8228
5232.0000,17.0519,28.5858,5466.8000,61375.8000,-55909.0000,1.5913,1242.4545,4.4000,1.0000,13639.0667,4.5000,1.0000,14881.5212,0.0000,0.0000,75014.8667,4224.3455,-70790.5212,21.4915,14.1942,9188.3000,0.0000,9188.3000,0.2382,2483.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3243,0.0000,0.0000,0.0000,6704.9757,6704.9757,21.0900,33.1308,0.0000,17056.0000,-17056.0000,0.4422,0.0000,0.0000,0.0000,3480.8163,4.9000,1.0000,3480.8163,0.0000,0.0000,20536.8163,0.0000,-20536.8163,22.3779,15.0806,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,22.3654,34.4062,0.0000,17314.8000,-17314.8000,0.4489,0.0000,0.0000,0.0000,3533.6327,4.9000,1.0000,3533.6327,0.0000,0.0000,20848.4327,0.0000,-20848.4327,23.6729,16.3756,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,23.6217,18.4022,21.0120,-5.5483,-83224.5062,4.1341,466.8991,4.6690,4.1341,0.0000,2.5686,18.4242,17.7233,18.0737,-1.3970,-11176.3774,4.1341,976.0228,9.7602,4.1341,0.0000,9.0320,17.7416,16.9946,17.3681,-1.7016,-11910.9044,4.1341,1145.8905,11.4589,4.1341,0.0000,11.7920,21.0710,21.0774,-6.5514,21.0837,-6.4843,21.0900,-6.4177,21.0900,832.8938,33.3158,22.3624,22.3634,-0.5102,22.3644,-0.4924,22.3654,-0.4748,22.3654,832.8938,33.3158,23.6259,23.6246,5.1421,23.6232,5.1679,23.6217,5.1920,23.6217,243.8969,4.8779,18.4022,18.4096,-12.2961,18.4169,-12.2429,18.4242,-12.1900,18.4242,832.8938,33.3158,17.7233,17.7294,-10.9074,17.7355,-10.8674,17.7416,-10.8275,17.7416,832.8938,33.3158,16.9946,17.0139,-16.9804,17.0330,-16.8362,17.0519,-16.6939,17.0519,243.8969,4.8779,4.1341,35.1292,2.7561,0.0000,23.3926,58.5218,-79725.3000,-104473.8378,-106311.7879
5233.0000,16.9932,28.9253,2304.4000,61390.5000,-59086.1000,1.5917,523.7273,4.4000,1.0000,13642.3333,4.5000,1.0000,14166.0606,0.0000,0.0000,75032.8333,1780.6727,-73252.1606,21.9300,14.6327,9149.7000,0.0000,9149.7000,0.2372,2472.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8919,0.0000,0.0000,0.0000,6676.8081,6676.8081,21.4762,33.5170,0.0000,13499.4000,-13499.4000,0.3500,0.0000,0.0000,0.0000,2754.9796,4.9000,1.0000,2754.9796,0.0000,0.0000,16254.3796,0.0000,-16254.3796,22.5717,15.2744,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,22.5491,34.5899,0.0000,13916.4000,-13916.4000,0.3608,0.0000,0.0000,0.0000,2840.0816,4.9000,1.0000,2840.0816,0.0000,0.0000,16756.4816,0.0000,-16756.4816,23.6784,16.3811,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,23.6263,18.1752,20.9007,-5.3922,-80882.9520,3.8470,436.2262,4.3623,3.8470,0.0000,2.0698,18.2015,17.6829,17.9422,-0.9618,-7694.6041,3.8470,912.7897,9.1279,3.8470,0.0000,7.2780,17.7019,16.9312,17.3165,-1.6336,-11435.4888,3.8470,1068.4265,10.6843,3.8470,0.0000,9.5020,21.4800,21.4787,-1.2459,21.4774,-1.2639,21.4762,-1.2814,21.4762,734.6445,29.3858,22.5552,22.5531,1.9511,22.5511,1.9367,22.5491,1.9225,22.5491,734.6445,29.3858,23.6475,23.6403,6.0923,23.6332,6.0410,23.6263,5.9922,23.6263,215.3473,4.3069,18.1752,18.1840,-13.6935,18.1928,-13.6301,18.2015,-13.5670,18.2015,734.6445,29.3858,17.6829,17.6893,-10.9233,17.6956,-10.8843,17.7019,-10.8453,17.7019,734.6445,29.3858,16.9312,16.9520,-17.3290,16.9727,-17.1771,16.9932,-17.0268,16.9932,215.3473,4.3069,3.8470,28.8395,2.5647,0.0000,18.8498,47.6893,-76389.1000,-98883.4110,-100013.0449
5234.0000,16.9480,28.7750,2807.2000,54885.8000,-52078.6000,1.4230,638.0000,4.4000,1.0000,12196.8444,4.5000,1.0000,12834.8444,0.0000,0.0000,67082.6444,2169.2000,-64913.4444,21.8340,14.5367,9146.5000,0.0000,9146.5000,0.2371,2472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0270,0.0000,0.0000,0.0000,6674.4730,6674.4730,21.3389,33.3798,0.0000,12044.5000,-12044.5000,0.3123,0.0000,0.0000,0.0000,2458.0612,4.9000,1.0000,2458.0612,0.0000,0.0000,14502.5612,0.0000,-14502.5612,22.4305,15.1332,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,22.4135,34.4543,0.0000,11835.9000,-11835.9000,0.3069,0.0000,0.0000,0.0000,2415.4898,4.9000,1.0000,2415.4898,0.0000,0.0000,14251.3898,0.0000,-14251.3898,23.4862,16.1889,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.4644,18.0455,20.7550,-4.7997,-71994.7814,3.4446,392.6615,3.9266,3.4446,0.0000,1.4858,18.0740,17.6155,17.8448,-0.7614,-6091.2337,3.4446,820.3390,8.2034,3.4446,0.0000,5.2245,17.6378,16.8789,17.2583,-1.4403,-10081.8497,3.4446,958.8006,9.5880,3.4446,0.0000,6.8211,21.3316,21.3341,-2.6534,21.3365,-2.6268,21.3389,-2.6006,21.3389,606.0886,24.2435,22.4124,22.4128,0.6251,22.4131,0.6385,22.4135,0.6516,22.4135,606.0886,24.2435,23.4682,23.4671,4.3691,23.4659,4.3991,23.4644,4.4266,23.4644,177.9500,3.5590,18.0455,18.0550,-14.0907,18.0646,-14.0249,18.0740,-13.9595,18.0740,606.0886,24.2435,17.6155,17.6230,-11.2773,17.6304,-11.2294,17.6378,-11.1818,17.6378,606.0886,24.2435,16.8789,16.9022,-17.5578,16.9253,-17.3868,16.9480,-17.2180,16.9480,177.9500,3.5590,3.4446,21.3109,2.2964,0.0000,13.5314,34.8423,-66153.9000,-86512.3225,-88167.8648
5235.0000,16.9094,28.5929,3461.2000,49641.3000,-46180.1000,1.2870,786.6364,4.4000,1.0000,11031.4000,4.5000,1.0000,11818.0364,0.0000,0.0000,60672.7000,2674.5636,-57998.1364,21.9166,14.6193,9181.8000,0.0000,9181.8000,0.2381,2481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2481.5676,0.0000,0.0000,0.0000,6700.2324,6700.2324,21.3428,33.3836,0.0000,8570.8000,-8570.8000,0.2222,0.0000,0.0000,0.0000,1749.1429,4.9000,1.0000,1749.1429,0.0000,0.0000,10319.9429,0.0000,-10319.9429,22.2337,14.9364,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,22.2180,34.2588,0.0000,9156.2000,-9156.2000,0.2374,0.0000,0.0000,0.0000,1868.6122,4.9000,1.0000,1868.6122,0.0000,0.0000,11024.8122,0.0000,-11024.8122,23.1698,15.8725,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.1698,17.9847,20.5773,-4.0040,-60059.8650,3.0031,344.5565,3.4456,3.0031,0.0000,0.9847,18.0157,17.5353,17.7755,-0.6956,-5564.9428,3.0031,717.0965,7.1710,3.0031,0.0000,3.4623,17.5620,16.8298,17.1959,-1.2116,-8481.2045,3.0031,837.9334,8.3793,3.0031,0.0000,4.5203,21.3381,21.3397,-2.2112,21.3412,-2.1968,21.3428,-2.1824,21.3428,477.6385,19.1055,22.2122,22.2141,-0.9782,22.2161,-0.9514,22.2180,-0.9249,22.2180,477.6385,19.1055,23.1492,23.1565,1.2279,23.1634,1.3490,23.1698,1.4654,23.1698,140.5263,2.8105,17.9847,17.9951,-13.9301,18.0054,-13.8601,18.0157,-13.7905,18.0157,477.6385,19.1055,17.5353,17.5443,-11.7463,17.5532,-11.6867,17.5620,-11.6275,17.5620,477.6385,19.1055,16.8298,16.8567,-17.7703,16.8833,-17.5673,16.9094,-17.3679,16.9094,140.5263,2.8105,3.0031,14.6482,2.0021,0.0000,8.9673,23.6155,-54055.1000,-72153.5942,-74106.0122
5236.0000,16.8921,28.7406,3130.9000,64742.1000,-61611.2000,1.6786,711.5682,4.4000,1.0000,14387.1333,4.5000,1.0000,15098.7015,0.0000,0.0000,79129.2333,2419.3318,-76709.9015,22.4062,15.1089,9154.0000,0.0000,9154.0000,0.2373,2474.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0541,0.0000,0.0000,0.0000,6679.9459,6679.9459,21.9100,33.9508,0.0000,9861.2000,-9861.2000,0.2557,0.0000,0.0000,0.0000,2012.4898,4.9000,1.0000,2012.4898,0.0000,0.0000,11873.6898,0.0000,-11873.6898,22.7635,15.4662,333.4000,0.0000,333.4000,0.0086,90.1081,3.7000,1.0000,0.0000,0.0000,0.0000,90.1081,0.0000,0.0000,0.0000,243.2919,243.2919,22.7291,34.7699,0.0000,8025.3000,-8025.3000,0.2081,0.0000,0.0000,0.0000,1637.8163,4.9000,1.0000,1637.8163,0.0000,0.0000,9663.1163,0.0000,-9663.1163,23.4237,16.1264,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,23.3576,17.8907,20.6241,-5.0702,-76052.3872,3.6068,413.1165,4.1312,3.6068,0.0000,1.7059,17.9178,17.5291,17.7235,-0.6759,-5407.0330,3.6068,862.9634,8.6296,3.6068,0.0000,5.9982,17.5498,16.8290,17.1894,-1.4325,-10027.5460,3.6068,1006.6317,10.0663,3.6068,0.0000,7.8311,21.9260,21.9206,3.8211,21.9153,3.7671,21.9100,3.7138,21.9100,656.6237,26.2649,22.7460,22.7403,4.8348,22.7347,4.7825,22.7291,4.7309,22.7291,656.6237,26.2649,23.3908,23.3791,5.0812,23.3681,4.9592,23.3576,4.8449,23.3576,192.6569,3.8531,17.8907,17.8998,-14.2668,17.9088,-14.2141,17.9178,-14.1615,17.9178,656.6237,26.2649,17.5291,17.5360,-11.4776,17.5429,-11.4423,17.5498,-11.4070,17.5498,656.6237,26.2649,16.8290,16.8500,-17.4768,16.8711,-17.3569,16.8921,-17.2355,16.8921,192.6569,3.8531,3.6068,24.1720,2.4046,0.0000,15.5352,39.7072,-69382.7000,-90865.4914,-91486.9661
