Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5237.0000,16.9098,29.1224,93.1000,75075.1000,-74982.0000,1.9465,21.1591,4.4000,1.0000,16683.3556,4.5000,1.0000,16704.5146,0.0000,0.0000,91758.4556,71.9409,-91686.5146,22.5413,15.2440,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,22.1206,34.1614,0.0000,12940.5000,-12940.5000,0.3355,0.0000,0.0000,0.0000,2640.9184,4.9000,1.0000,2640.9184,0.0000,0.0000,15581.4184,0.0000,-15581.4184,23.0777,15.7804,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,23.0432,35.0840,0.0000,8032.0000,-8032.0000,0.2082,0.0000,0.0000,0.0000,1639.1837,4.9000,1.0000,1639.1837,0.0000,0.0000,9671.1837,0.0000,-9671.1837,23.6372,16.3399,2925.2000,0.0000,2925.2000,0.0758,790.5946,3.7000,1.0000,0.0000,0.0000,0.0000,790.5946,0.0000,0.0000,0.0000,2134.6054,2134.6054,23.4786,17.9555,20.7170,-5.9948,-89922.6510,4.2211,481.8486,4.8185,4.2211,0.0000,2.7343,17.9746,17.4761,17.7254,-1.0146,-8117.0758,4.2211,1009.8680,10.0987,4.2211,0.0000,9.6146,17.4948,16.8596,17.1772,-1.4775,-10342.6921,4.2211,1178.6330,11.7863,4.2211,0.0000,12.5527,22.1313,22.1277,5.1345,22.1242,5.1091,22.1206,5.0837,22.1206,863.7470,34.5499,23.0588,23.0536,7.4451,23.0484,7.4077,23.0432,7.3704,23.0432,863.7470,34.5499,23.5061,23.4969,6.6360,23.4878,6.5674,23.4786,6.4984,23.4786,252.8574,5.0571,17.9555,17.9619,-13.0623,17.9682,-13.0362,17.9746,-13.0100,17.9746,863.7470,34.5499,17.4761,17.4823,-11.7684,17.4886,-11.7388,17.4948,-11.7092,17.4948,863.7470,34.5499,16.8596,16.8763,-16.8930,16.8930,-16.8220,16.9098,-16.7499,16.9098,252.8574,5.0571,4.2211,37.1954,2.8141,0.0000,24.9017,62.0971,-83462.6000,-107823.4059,-108382.4188
5238.0000,17.0040,29.1774,1000.2000,158527.4000,-157527.2000,4.1101,227.3182,4.4000,1.0000,35228.3111,4.5000,1.0000,35455.6293,0.0000,0.0000,193755.7111,772.8818,-192982.8293,23.8450,16.5477,9177.4000,0.0000,9177.4000,0.2379,2480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2480.3784,0.0000,0.0000,0.0000,6697.0216,6697.0216,23.5792,35.6200,0.0000,887.2000,-887.2000,0.0230,0.0000,0.0000,0.0000,181.0612,4.9000,1.0000,181.0612,0.0000,0.0000,1068.2612,0.0000,-1068.2612,23.6171,16.3198,389.7000,0.0000,389.7000,0.0101,105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,105.3243,0.0000,0.0000,0.0000,284.3757,284.3757,23.5919,35.6327,0.0000,9463.7000,-9463.7000,0.2454,0.0000,0.0000,0.0000,1931.3673,4.9000,1.0000,1931.3673,0.0000,0.0000,11395.0673,0.0000,-11395.0673,23.9958,16.6985,9618.2000,0.0000,9618.2000,0.2494,2599.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2599.5135,0.0000,0.0000,0.0000,7018.6865,7018.6865,23.7216,18.6318,21.1767,-9.5722,-143582.7024,7.3138,821.1254,8.2113,7.3138,0.0000,14.2234,18.6319,17.5148,18.0734,-3.9391,-31513.1846,7.3138,1726.7624,17.2676,7.3138,0.0000,50.0131,17.5244,16.9805,17.2525,-2.1920,-15343.8188,7.3138,2036.2831,20.3628,7.3138,0.0000,65.2962,23.6076,23.5981,19.1013,23.5886,19.0194,23.5792,18.9380,23.5792,2265.7197,90.6288,23.6070,23.6019,12.2322,23.5969,12.2005,23.5919,12.1689,23.5919,2265.7197,90.6288,23.7470,23.7385,9.5218,23.7301,9.4688,23.7216,9.4157,23.7216,658.4875,13.1697,18.6318,18.6318,-6.0984,18.6319,-6.1318,18.6319,-6.1650,18.6319,2265.7197,90.6288,17.5148,17.5180,-11.1372,17.5212,-11.1371,17.5244,-11.1369,17.5244,2265.7197,90.6288,16.9805,16.9882,-15.3604,16.9960,-15.3893,17.0040,-15.4161,17.0040,658.4875,13.1697,7.3138,168.8074,4.8759,0.0000,129.5327,298.3401,-148692.8000,-191446.0741,-190439.7057
5239.0000,17.1565,29.3787,0.0000,221111.0000,-221111.0000,5.7327,0.0000,0.0000,0.0000,49135.7778,4.5000,1.0000,49135.7778,0.0000,0.0000,270246.7778,0.0000,-270246.7778,23.9625,16.6652,15509.8000,0.0000,15509.8000,0.4021,4191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8378,0.0000,0.0000,0.0000,11317.9622,11317.9622,23.6662,35.7070,0.0000,3669.3000,-3669.3000,0.0951,0.0000,0.0000,0.0000,748.8367,4.9000,1.0000,748.8367,0.0000,0.0000,4418.1367,0.0000,-4418.1367,23.7775,16.4802,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0000,0.0000,0.0000,523.0703,523.0703,23.7555,35.7963,0.0000,13487.2000,-13487.2000,0.3497,0.0000,0.0000,0.0000,2752.4898,4.9000,1.0000,2752.4898,0.0000,0.0000,16239.6898,0.0000,-16239.6898,24.1645,16.8672,10217.6000,0.0000,10217.6000,0.2649,2761.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5135,0.0000,0.0000,0.0000,7456.0865,7456.0865,23.9559,19.3341,21.6450,-12.2346,-183518.3012,10.2947,1136.5301,11.3653,10.2947,0.0000,39.6652,19.3301,17.8529,18.5915,-7.3318,-58654.3521,10.2947,2383.4327,23.8343,10.2947,0.0000,139.4727,17.8559,17.1433,17.4996,-4.0420,-28294.1324,10.2947,2839.1509,28.3915,10.2947,0.0000,182.0929,23.6775,23.6737,17.1879,23.6700,17.1741,23.6662,17.1600,23.6662,4145.9980,165.8399,23.7643,23.7614,12.6516,23.7584,12.6428,23.7555,12.6341,23.7555,4145.9980,165.8399,23.9767,23.9698,11.8957,23.9628,11.8644,23.9559,11.8328,23.9559,1200.0348,24.0007,19.3341,19.3327,0.0432,19.3314,0.0075,19.3301,-0.0281,19.3301,4145.9980,165.8399,17.8529,17.8539,-7.6778,17.8549,-7.6946,17.8559,-7.7113,17.8559,4145.9980,165.8399,17.1433,17.1477,-13.5288,17.1520,-13.5776,17.1565,-13.6255,17.1565,1200.0348,24.0007,10.2947,434.4361,6.8631,0.0000,361.2307,795.6668,-211823.3000,-271607.4854,-270466.7857
5240.0000,17.4588,29.6810,0.0000,252795.7000,-252795.7000,6.5542,0.0000,0.0000,0.0000,56176.8222,4.5000,1.0000,56176.8222,0.0000,0.0000,308972.5222,0.0000,-308972.5222,23.4233,16.1260,18896.7000,0.0000,18896.7000,0.4899,5107.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5107.2162,0.0000,0.0000,0.0000,13789.4838,13789.4838,23.1541,35.1949,0.0000,46462.7000,-46462.7000,1.2046,0.0000,0.0000,0.0000,9482.1837,4.9000,1.0000,9482.1837,0.0000,0.0000,55944.8837,0.0000,-55944.8837,24.2341,16.9368,1150.2000,0.0000,1150.2000,0.0298,310.8649,3.7000,1.0000,0.0000,0.0000,0.0000,310.8649,0.0000,0.0000,0.0000,839.3351,839.3351,24.2081,36.2489,0.0000,16225.8000,-16225.8000,0.4207,0.0000,0.0000,0.0000,3311.3878,4.9000,1.0000,3311.3878,0.0000,0.0000,19537.1878,0.0000,-19537.1878,24.5852,17.2879,9818.0000,0.0000,9818.0000,0.2545,2653.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2653.5135,0.0000,0.0000,0.0000,7164.4865,7164.4865,24.4216,19.9891,22.2054,-15.3074,-229610.5983,13.4307,1453.4791,14.5348,13.4307,0.0000,88.0775,19.9839,18.3571,19.1705,-10.5335,-84268.2207,13.4307,3060.5472,30.6055,13.4307,0.0000,309.7025,18.3565,17.4549,17.9057,-6.6722,-46705.2604,13.4307,3706.7548,37.0675,13.4307,0.0000,404.3417,23.1571,23.1561,10.6426,23.1551,10.6529,23.1541,10.6631,23.1541,6648.1588,265.9264,24.2179,24.2146,16.3189,24.2114,16.3053,24.2081,16.2916,24.2081,6648.1588,265.9264,24.4469,24.4384,16.9586,24.4300,16.9080,24.4216,16.8576,24.4216,1918.5019,38.3700,19.9891,19.9874,5.1242,19.9856,5.0915,19.9839,5.0589,19.9839,6648.1588,265.9264,18.3571,18.3569,-3.1138,18.3567,-3.1367,18.3565,-3.1596,18.3565,6648.1588,265.9264,17.4549,17.4562,-10.1193,17.4575,-10.1880,17.4588,-10.2560,17.4588,1918.5019,38.3700,13.4307,908.2844,8.9538,0.0000,802.1217,1710.4061,-285619.3000,-362661.2882,-360584.0794
5241.0000,17.7960,30.0182,0.0000,271762.7000,-271762.7000,7.0460,0.0000,0.0000,0.0000,60391.7111,4.5000,1.0000,60391.7111,0.0000,0.0000,332154.4111,0.0000,-332154.4111,23.3451,16.0478,21487.2000,0.0000,21487.2000,0.5571,5807.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5807.3514,0.0000,0.0000,0.0000,15679.8486,15679.8486,23.0793,35.1201,0.0000,77082.1000,-77082.1000,1.9985,0.0000,0.0000,0.0000,15731.0408,4.9000,1.0000,15731.0408,0.0000,0.0000,92813.1408,0.0000,-92813.1408,24.6299,17.3326,1242.3000,0.0000,1242.3000,0.0322,335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,335.7568,0.0000,0.0000,0.0000,906.5432,906.5432,24.6053,36.6461,0.0000,18854.9000,-18854.9000,0.4888,0.0000,0.0000,0.0000,3847.9388,4.9000,1.0000,3847.9388,0.0000,0.0000,22702.8388,0.0000,-22702.8388,24.9846,17.6873,8619.3000,0.0000,8619.3000,0.2235,2329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5405,0.0000,0.0000,0.0000,6289.7595,6289.7595,24.8548,20.5113,22.6831,-17.3327,-259989.8831,15.5191,1651.4293,16.5143,15.5191,0.0000,135.8836,20.5058,18.8172,19.6615,-12.6343,-101074.0633,15.5191,3603.6076,36.0361,15.5191,0.0000,477.8007,18.8153,17.7959,18.3056,-8.7166,-61016.2232,15.5191,4675.1227,46.7512,15.5191,0.0000,623.8074,23.0831,23.0819,9.8677,23.0806,9.8699,23.0793,9.8721,23.0793,8599.8695,343.9948,24.6147,24.6116,19.0570,24.6084,19.0447,24.6053,19.0324,24.6053,8599.8695,343.9948,24.8795,24.8713,20.9544,24.8630,20.9100,24.8548,20.8655,24.8548,2477.8129,49.5563,20.5113,20.5095,8.5912,20.5076,8.5627,20.5058,8.5342,20.5058,8599.8695,343.9948,18.8172,18.8166,0.4811,18.8159,0.4589,18.8153,0.4368,18.8153,8599.8695,343.9948,17.7959,17.7959,-6.7745,17.7959,-6.8428,17.7960,-6.9107,17.7960,2477.8129,49.5563,15.5191,1357.1961,10.3461,0.0000,1237.4917,2594.6879,-336350.9000,-424794.2394,-422080.1695
5242.0000,18.0993,30.3215,0.0000,283525.8000,-283525.8000,7.3509,0.0000,0.0000,0.0000,63005.7333,4.5000,1.0000,63005.7333,0.0000,0.0000,346531.5333,0.0000,-346531.5333,23.4283,16.1310,25359.2000,0.0000,25359.2000,0.6575,6853.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6853.8378,0.0000,0.0000,0.0000,18505.3622,18505.3622,23.1395,35.1804,0.0000,93634.8000,-93634.8000,2.4277,0.0000,0.0000,0.0000,19109.1429,4.9000,1.0000,19109.1429,0.0000,0.0000,112743.9429,0.0000,-112743.9429,24.8733,17.5760,1269.4000,0.0000,1269.4000,0.0329,343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,343.0811,0.0000,0.0000,0.0000,926.3189,926.3189,24.8505,36.8913,0.0000,21908.1000,-21908.1000,0.5680,0.0000,0.0000,0.0000,4471.0408,4.9000,1.0000,4471.0408,0.0000,0.0000,26379.1408,0.0000,-26379.1408,25.2562,17.9589,7820.1000,0.0000,7820.1000,0.2028,2113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2113.5405,0.0000,0.0000,0.0000,5706.5595,5706.5595,25.1463,20.9114,23.0289,-18.3588,-275382.5608,16.8596,1772.4776,17.7248,16.8596,0.0000,174.2246,20.9059,19.1903,20.0481,-13.9451,-111561.1818,16.8596,4262.2919,42.6229,16.8596,0.0000,612.6174,19.1879,18.1008,18.6443,-10.0993,-70695.3472,16.8596,6200.7416,62.0074,16.8596,0.0000,799.8215,23.1437,23.1423,10.3787,23.1409,10.3782,23.1395,10.3776,23.1395,9969.5844,398.7834,24.8591,24.8562,20.1874,24.8534,20.1778,24.8505,20.1683,24.8505,9969.5844,398.7834,25.1684,25.1610,22.9531,25.1537,22.9208,25.1463,22.8883,25.1463,2869.9108,57.3982,20.9114,20.9096,10.8318,20.9078,10.8065,20.9059,10.7813,20.9059,9969.5844,398.7834,19.1903,19.1895,2.9857,19.1887,2.9652,19.1879,2.9448,19.1879,9969.5844,398.7834,18.1008,18.1003,-4.1616,18.0998,-4.2239,18.0993,-4.2858,18.0993,2869.9108,57.3982,16.8596,1708.9584,11.2397,0.0000,1586.6636,3295.6220,-364620.0000,-460516.3765,-457639.0899
5243.0000,18.3995,30.6218,0.0000,304447.4000,-304447.4000,7.8934,0.0000,0.0000,0.0000,67654.9778,4.5000,1.0000,67654.9778,0.0000,0.0000,372102.3778,0.0000,-372102.3778,23.6877,16.3904,26642.4000,0.0000,26642.4000,0.6908,7200.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7200.6486,0.0000,0.0000,0.0000,19441.7514,19441.7514,23.4060,35.4469,0.0000,105361.4000,-105361.4000,2.7317,0.0000,0.0000,0.0000,21502.3265,4.9000,1.0000,21502.3265,0.0000,0.0000,126863.7265,0.0000,-126863.7265,25.2090,17.9117,1488.3000,0.0000,1488.3000,0.0386,402.2432,3.7000,1.0000,0.0000,0.0000,0.0000,402.2432,0.0000,0.0000,0.0000,1086.0568,1086.0568,25.1846,37.2254,0.0000,24837.1000,-24837.1000,0.6439,0.0000,0.0000,0.0000,5068.7959,4.9000,1.0000,5068.7959,0.0000,0.0000,29905.8959,0.0000,-29905.8959,25.6096,18.3123,6321.7000,0.0000,6321.7000,0.1639,1708.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5676,0.0000,0.0000,0.0000,4613.1324,4613.1324,25.5202,21.2848,23.4025,-19.8678,-298017.6701,18.2434,1893.1683,18.9317,18.2434,0.0000,220.7403,21.2791,19.5432,20.4112,-15.2680,-122143.8502,18.2434,5693.7543,56.9375,18.2434,0.0000,776.1780,19.5402,18.4026,18.9714,-11.4361,-80052.6954,18.2434,8760.0422,87.6004,18.2434,0.0000,1013.3631,23.4114,23.4096,12.7846,23.4078,12.7794,23.4060,12.7743,23.4060,11477.7240,459.1090,25.1936,25.1906,22.3628,25.1876,22.3516,25.1846,22.3404,25.1846,11477.7240,459.1090,25.5440,25.5361,26.0849,25.5281,26.0449,25.5202,26.0049,25.5202,3301.2970,66.0259,21.2848,21.2829,12.9222,21.2810,12.8984,21.2791,12.8746,21.2791,11477.7240,459.1090,19.5432,19.5422,5.2569,19.5412,5.2372,19.5402,5.2174,19.5402,11477.7240,459.1090,18.4026,18.4015,-1.7035,18.4005,-1.7636,18.3995,-1.8233,18.3995,3301.2970,66.0259,18.2434,2128.6044,12.1622,0.0000,2010.2813,4138.8857,-400193.5000,-503731.0597,-500214.2157
5244.0000,18.6291,30.8513,0.0000,319929.6000,-319929.6000,8.2948,0.0000,0.0000,0.0000,71095.4667,4.5000,1.0000,71095.4667,0.0000,0.0000,391025.0667,0.0000,-391025.0667,24.0094,16.7121,23101.4000,0.0000,23101.4000,0.5989,6243.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6243.6216,0.0000,0.0000,0.0000,16857.7784,16857.7784,23.7709,35.8117,0.0000,106053.5000,-106053.5000,2.7496,0.0000,0.0000,0.0000,21643.5714,4.9000,1.0000,21643.5714,0.0000,0.0000,127697.0714,0.0000,-127697.0714,25.5279,18.2306,1759.9000,0.0000,1759.9000,0.0456,475.6486,3.7000,1.0000,0.0000,0.0000,0.0000,475.6486,0.0000,0.0000,0.0000,1284.2514,1284.2514,25.5009,37.5418,0.0000,28148.7000,-28148.7000,0.7298,0.0000,0.0000,0.0000,5744.6327,4.9000,1.0000,5744.6327,0.0000,0.0000,33893.3327,0.0000,-33893.3327,25.9673,18.6700,5522.5000,0.0000,5522.5000,0.1432,1492.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5676,0.0000,0.0000,0.0000,4029.9324,4029.9324,25.8869,21.5632,23.7250,-20.9493,-314239.5360,18.8430,1933.6839,19.3368,18.8430,0.0000,243.2278,21.5574,19.8039,20.6807,-15.9305,-127444.2079,18.8430,6650.2127,66.5021,18.8430,0.0000,855.2499,19.8008,18.6321,19.2165,-12.1346,-84941.8506,18.8430,9934.6630,99.3466,18.8430,0.0000,1116.5979,23.7774,23.7752,15.7922,23.7731,15.7835,23.7709,15.7747,23.7709,12160.6052,486.4242,25.5103,25.5072,24.2646,25.5040,24.2525,25.5009,24.2404,25.5009,12160.6052,486.4242,25.9118,25.9035,28.9419,25.8952,28.8987,25.8869,28.8556,25.8869,3496.5242,69.9305,21.5632,21.5612,14.1260,21.5593,14.1042,21.5574,14.0826,21.5574,12160.6052,486.4242,19.8039,19.8029,6.5845,19.8018,6.5665,19.8008,6.5485,19.8008,12160.6052,486.4242,18.6321,18.6311,-0.2115,18.6301,-0.2643,18.6291,-0.3167,18.6291,3496.5242,69.9305,18.8430,2329.2106,12.5620,0.0000,2215.0756,4544.2861,-423748.0000,-530443.5086,-526625.5945
5245.0000,18.9167,31.1389,0.0000,335577.3000,-335577.3000,8.7005,0.0000,0.0000,0.0000,74572.7333,4.5000,1.0000,74572.7333,0.0000,0.0000,410150.0333,0.0000,-410150.0333,24.1605,16.8632,26641.3000,0.0000,26641.3000,0.6907,7200.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3514,0.0000,0.0000,0.0000,19440.9486,19440.9486,23.9064,35.9472,0.0000,121216.0000,-121216.0000,3.1428,0.0000,0.0000,0.0000,24737.9592,4.9000,1.0000,24737.9592,0.0000,0.0000,145953.9592,0.0000,-145953.9592,25.7724,18.4751,1683.2000,0.0000,1683.2000,0.0436,454.9189,3.7000,1.0000,0.0000,0.0000,0.0000,454.9189,0.0000,0.0000,0.0000,1228.2811,1228.2811,25.7479,37.7887,0.0000,31400.1000,-31400.1000,0.8141,0.0000,0.0000,0.0000,6408.1837,4.9000,1.0000,6408.1837,0.0000,0.0000,37808.2837,0.0000,-37808.2837,26.2313,18.9340,4923.1000,0.0000,4923.1000,0.1276,1330.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1330.5676,0.0000,0.0000,0.0000,3592.5324,3592.5324,26.1623,21.9244,24.0434,-22.0979,-331468.5349,20.2790,2058.3719,20.5837,20.2790,0.0000,303.1835,21.9182,20.1359,21.0271,-17.4254,-139403.1448,20.2790,8886.2312,88.8623,20.2790,0.0000,1066.0689,20.1322,18.9217,19.5269,-13.5264,-94684.8502,20.2790,12115.3640,121.1536,20.2790,0.0000,1391.8391,23.9119,23.9101,16.1851,23.9082,16.1802,23.9064,16.1753,23.9064,13867.6604,554.7064,25.7567,25.7538,25.4445,25.7508,25.4343,25.7479,25.4241,25.7479,13867.6604,554.7064,26.1853,26.1776,30.5653,26.1700,30.5315,26.1623,30.4976,26.1623,3984.2993,79.6860,21.9244,21.9224,16.3034,21.9203,16.2813,21.9182,16.2593,21.9182,13867.6604,554.7064,20.1359,20.1347,8.7162,20.1334,8.6975,20.1322,8.6788,20.1322,13867.6604,554.7064,18.9217,18.9200,2.0651,18.9183,2.0094,18.9167,1.9540,18.9167,3984.2993,79.6860,20.2790,2858.1670,13.5193,0.0000,2761.0914,5619.2584,-454945.8000,-569650.5140,-565556.5299
5246.0000,19.1715,31.3938,0.0000,351911.3000,-351911.3000,9.1240,0.0000,0.0000,0.0000,78202.5111,4.5000,1.0000,78202.5111,0.0000,0.0000,430113.8111,0.0000,-430113.8111,24.4380,17.1407,25353.7000,0.0000,25353.7000,0.6573,6852.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6852.3514,0.0000,0.0000,0.0000,18501.3486,18501.3486,24.2050,36.2459,0.0000,127862.3000,-127862.3000,3.3151,0.0000,0.0000,0.0000,26094.3469,4.9000,1.0000,26094.3469,0.0000,0.0000,153956.6469,0.0000,-153956.6469,26.0902,18.7929,1139.5000,0.0000,1139.5000,0.0295,307.9730,3.7000,1.0000,0.0000,0.0000,0.0000,307.9730,0.0000,0.0000,0.0000,831.5270,831.5270,26.0707,38.1115,0.0000,33876.2000,-33876.2000,0.8783,0.0000,0.0000,0.0000,6913.5102,4.9000,1.0000,6913.5102,0.0000,0.0000,40789.7102,0.0000,-40789.7102,26.5701,19.2728,4323.7000,0.0000,4323.7000,0.1121,1168.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1168.5676,0.0000,0.0000,0.0000,3155.1324,3155.1324,26.5070,22.2267,24.3668,-23.3049,-349574.2237,21.1745,2140.2671,21.4027,21.1745,0.0000,345.1469,22.2204,20.4213,21.3208,-18.3668,-146934.3710,21.1745,10056.5651,100.5657,21.1745,0.0000,1213.6227,20.4173,19.1770,19.7972,-14.4716,-101301.4355,21.1745,13217.1536,132.1715,21.1745,0.0000,1584.4826,24.2115,24.2093,18.3953,24.2072,18.3873,24.2050,18.3792,24.2050,14982.7771,599.3111,26.0800,26.0769,27.4640,26.0738,27.4522,26.0707,27.4404,26.0707,14982.7771,599.3111,26.5315,26.5233,33.1672,26.5151,33.1271,26.5070,33.0871,26.5070,4302.7573,86.0551,22.2267,22.2246,17.8241,22.2225,17.8033,22.2204,17.7826,22.2204,14982.7771,599.3111,20.4213,20.4200,10.2972,20.4186,10.2793,20.4173,10.2615,20.4173,14982.7771,599.3111,19.1770,19.1751,3.8125,19.1733,3.7603,19.1715,3.7083,19.1715,4302.7573,86.0551,21.1745,3224.0665,14.1163,0.0000,3143.2522,6367.3187,-482832.9000,-602372.1601,-597810.0302
5247.0000,19.4311,31.6533,0.0000,367688.9000,-367688.9000,9.5330,0.0000,0.0000,0.0000,81708.6444,4.5000,1.0000,81708.6444,0.0000,0.0000,449397.5444,0.0000,-449397.5444,24.6858,17.3886,24068.2000,0.0000,24068.2000,0.6240,6504.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6504.9189,0.0000,0.0000,0.0000,17563.2811,17563.2811,24.4739,36.5147,0.0000,135822.4000,-135822.4000,3.5214,0.0000,0.0000,0.0000,27718.8571,4.9000,1.0000,27718.8571,0.0000,0.0000,163541.2571,0.0000,-163541.2571,26.3862,19.0889,1102.6000,0.0000,1102.6000,0.0286,298.0000,3.7000,1.0000,0.0000,0.0000,0.0000,298.0000,0.0000,0.0000,0.0000,804.6000,804.6000,26.3675,38.4083,0.0000,36545.7000,-36545.7000,0.9475,0.0000,0.0000,0.0000,7458.3061,4.9000,1.0000,7458.3061,0.0000,0.0000,44004.0061,0.0000,-44004.0061,26.8820,19.5847,4923.1000,0.0000,4923.1000,0.1276,1330.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1330.5676,0.0000,0.0000,0.0000,3592.5324,3592.5324,26.8158,22.5374,24.6766,-24.3936,-365903.4529,22.1733,2232.7491,22.3275,22.1733,0.0000,396.3323,22.5309,20.7114,21.6212,-19.4510,-155607.6492,22.1733,11122.6683,111.2267,22.1733,0.0000,1393.6033,20.7072,19.4374,20.0723,-15.5131,-108591.9526,22.1733,14399.1325,143.9913,22.1733,0.0000,1819.4618,24.4805,24.4783,20.1005,24.4761,20.0924,24.4739,20.0843,24.4739,16272.1214,650.8849,26.3768,26.3737,29.1253,26.3706,29.1138,26.3675,29.1023,26.3675,16272.1214,650.8849,26.8400,26.8319,35.1956,26.8239,35.1581,26.8158,35.1206,26.8158,4670.8148,93.4163,22.5374,22.5352,19.4837,22.5331,19.4633,22.5309,19.4429,22.5309,16272.1214,650.8849,20.7114,20.7100,11.9460,20.7086,11.9282,20.7072,11.9105,20.7072,16272.1214,650.8849,19.4374,19.4353,5.6166,19.4332,5.5650,19.4311,5.5137,19.4311,4670.8148,93.4163,22.1733,3666.3432,14.7822,0.0000,3609.3974,7275.7405,-509963.1000,-634982.3942,-630103.0547
5248.0000,19.6379,31.8601,0.0000,374293.8000,-374293.8000,9.7043,0.0000,0.0000,0.0000,83176.4000,4.5000,1.0000,83176.4000,0.0000,0.0000,457470.2000,0.0000,-457470.2000,24.8805,17.5832,20519.8000,0.0000,20519.8000,0.5320,5545.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5545.8919,0.0000,0.0000,0.0000,14973.9081,14973.9081,24.7022,36.7430,0.0000,141024.4000,-141024.4000,3.6563,0.0000,0.0000,0.0000,28780.4898,4.9000,1.0000,28780.4898,0.0000,0.0000,169804.8898,0.0000,-169804.8898,26.6482,19.3509,1406.4000,0.0000,1406.4000,0.0365,380.1081,3.7000,1.0000,0.0000,0.0000,0.0000,380.1081,0.0000,0.0000,0.0000,1026.2919,1026.2919,26.6271,38.6679,0.0000,38764.4000,-38764.4000,1.0050,0.0000,0.0000,0.0000,7911.1020,4.9000,1.0000,7911.1020,0.0000,0.0000,46675.5020,0.0000,-46675.5020,27.1620,19.8647,5722.3000,0.0000,5722.3000,0.1484,1546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1546.5676,0.0000,0.0000,0.0000,4175.7324,4175.7324,27.0899,22.7777,24.9338,-25.0856,-376283.8497,22.6237,2271.5794,22.7158,22.6237,0.0000,420.9755,22.7712,20.9379,21.8546,-19.9967,-159973.3383,22.6237,11550.7033,115.5070,22.6237,0.0000,1480.2552,20.9336,19.6441,20.2889,-16.0748,-112523.2743,22.6237,14856.7301,148.5673,22.6237,0.0000,1932.5927,24.7089,24.7067,21.3502,24.7045,21.3420,24.7022,21.3338,24.7022,16869.0371,674.7615,26.6364,26.6333,30.4099,26.6302,30.3982,26.6271,30.3866,26.6271,16869.0371,674.7615,27.1141,27.1060,36.8108,27.0980,36.7736,27.0899,36.7364,27.0899,4841.1576,96.8232,22.7777,22.7755,20.4478,22.7734,20.4285,22.7712,20.4092,22.7712,16869.0371,674.7615,20.9379,20.9365,12.9516,20.9350,12.9348,20.9336,12.9181,20.9336,16869.0371,674.7615,19.6441,19.6420,6.7403,19.6400,6.6929,19.6379,6.6457,19.6379,4841.1576,96.8232,22.6237,3877.8748,15.0825,0.0000,3833.8234,7711.6982,-526434.1000,-653774.6594,-648780.4624
5249.0000,19.7667,31.9889,0.0000,384567.9000,-384567.9000,9.9706,0.0000,0.0000,0.0000,85459.5333,4.5000,1.0000,85459.5333,0.0000,0.0000,470027.4333,0.0000,-470027.4333,25.1899,17.8926,13431.0000,0.0000,13431.0000,0.3482,3630.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0000,0.0000,0.0000,0.0000,9801.0000,9801.0000,25.0690,37.1098,0.0000,130998.1000,-130998.1000,3.3964,0.0000,0.0000,0.0000,26734.3061,4.9000,1.0000,26734.3061,0.0000,0.0000,157732.4061,0.0000,-157732.4061,26.8889,19.5916,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0000,0.0000,0.0000,671.4973,671.4973,26.8714,38.9123,0.0000,40357.0000,-40357.0000,1.0463,0.0000,0.0000,0.0000,8236.1224,4.9000,1.0000,8236.1224,0.0000,0.0000,48593.1224,0.0000,-48593.1224,27.4321,20.1348,7520.4000,0.0000,7520.4000,0.1950,2032.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2032.5405,0.0000,0.0000,0.0000,5487.8595,5487.8595,27.3438,22.9331,25.1385,-25.4848,-382272.0022,22.4706,2240.7882,22.4079,22.4706,0.0000,412.4871,22.9268,21.0782,22.0025,-20.0269,-160215.2550,22.4706,11397.9924,113.9799,22.4706,0.0000,1450.4079,21.0740,19.7722,20.4231,-16.1183,-112828.0048,22.4706,14665.8047,146.6580,22.4706,0.0000,1893.6248,25.0769,25.0742,23.9968,25.0716,23.9850,25.0690,23.9732,25.0690,16665.0418,666.6017,26.8812,26.8779,31.5878,26.8747,31.5752,26.8714,31.5625,26.8714,16665.0418,666.6017,27.3688,27.3605,38.2410,27.3521,38.2012,27.3438,38.1614,27.3438,4782.9468,95.6589,22.9331,22.9310,20.6797,22.9289,20.6615,22.9268,20.6434,22.9268,16665.0418,666.6017,21.0782,21.0768,13.1887,21.0754,13.1732,21.0740,13.1577,21.0740,16665.0418,666.6017,19.7722,19.7704,6.9949,19.7685,6.9533,19.7667,6.9118,19.7667,4782.9468,95.6589,22.4706,3805.1093,14.9804,0.0000,3756.5199,7561.6292,-534051.4000,-660392.6051,-655315.2620
5250.0000,19.3342,31.5564,0.0000,285540.5000,-285540.5000,7.4032,0.0000,0.0000,0.0000,63453.4444,4.5000,1.0000,63453.4444,0.0000,0.0000,348993.9444,0.0000,-348993.9444,24.6138,17.3165,11050.2000,0.0000,11050.2000,0.2865,2986.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2986.5405,0.0000,0.0000,0.0000,8063.6595,8063.6595,24.4874,36.5282,0.0000,93932.9000,-93932.9000,2.4354,0.0000,0.0000,0.0000,19169.9796,4.9000,1.0000,19169.9796,0.0000,0.0000,113102.8796,0.0000,-113102.8796,26.1984,18.9011,778.7000,0.0000,778.7000,0.0202,210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,210.4595,0.0000,0.0000,0.0000,568.2405,568.2405,26.1832,38.2241,0.0000,40554.4000,-40554.4000,1.0514,0.0000,0.0000,0.0000,8276.4082,4.9000,1.0000,8276.4082,0.0000,0.0000,48830.8082,0.0000,-48830.8082,26.9220,19.6247,8819.1000,0.0000,8819.1000,0.2287,2383.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2383.5405,0.0000,0.0000,0.0000,6435.5595,6435.5595,26.8100,22.3080,24.5590,-19.8394,-297590.6433,17.1380,1709.1625,17.0916,17.1380,0.0000,182.9985,22.3050,20.5432,21.4241,-14.5573,-116458.1437,17.1380,4786.1630,47.8616,17.1380,0.0000,643.4686,20.5424,19.3279,19.9352,-11.4679,-80275.5398,17.1380,7351.8724,73.5187,17.1380,0.0000,840.1002,24.4918,24.4904,16.9984,24.4889,16.9986,24.4874,16.9988,24.4874,10265.3518,410.6141,26.1898,26.1876,23.5476,26.1854,23.5457,26.1832,23.5438,26.1832,10265.3518,410.6141,26.8246,26.8198,30.1031,26.8149,30.1060,26.8100,30.1087,26.8100,2954.5380,59.0908,22.3080,22.3070,13.3764,22.3060,13.3700,22.3050,13.3637,22.3050,10265.3518,410.6141,20.5432,20.5429,6.9203,20.5426,6.9164,20.5424,6.9125,20.5424,10265.3518,410.6141,19.3279,19.3300,0.5483,19.3321,0.5558,19.3342,0.5632,19.3342,2954.5380,59.0908,17.1380,1788.6518,11.4253,0.0000,1666.5673,3455.2191,-399379.8000,-495860.1727,-494324.3269
5251.0000,19.1174,31.3396,0.0000,275122.9000,-275122.9000,7.1331,0.0000,0.0000,0.0000,61138.4222,4.5000,1.0000,61138.4222,0.0000,0.0000,336261.3222,0.0000,-336261.3222,24.5676,17.2703,11084.2000,0.0000,11084.2000,0.2874,2995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7297,0.0000,0.0000,0.0000,8088.4703,8088.4703,24.4299,36.4708,0.0000,77616.9000,-77616.9000,2.0124,0.0000,0.0000,0.0000,15840.1837,4.9000,1.0000,15840.1837,0.0000,0.0000,93457.0837,0.0000,-93457.0837,25.9447,18.6474,614.6000,0.0000,614.6000,0.0159,166.1081,3.7000,1.0000,0.0000,0.0000,0.0000,166.1081,0.0000,0.0000,0.0000,448.4919,448.4919,25.9297,37.9705,0.0000,38453.5000,-38453.5000,0.9970,0.0000,0.0000,0.0000,7847.6531,4.9000,1.0000,7847.6531,0.0000,0.0000,46301.1531,0.0000,-46301.1531,26.6802,19.3829,8419.5000,0.0000,8419.5000,0.2183,2275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2275.5405,0.0000,0.0000,0.0000,6143.9595,6143.9595,26.5626,22.0320,24.2973,-18.6346,-279519.0634,15.9960,1609.5761,16.0958,15.9960,0.0000,148.8000,22.0286,20.2920,21.1603,-13.3932,-107145.2845,15.9960,3813.3886,38.1339,15.9960,0.0000,523.2179,20.2910,19.1123,19.7017,-10.3893,-72725.2679,15.9960,5452.5529,54.5255,15.9960,0.0000,683.1033,24.4365,24.4343,16.6246,24.4321,16.6165,24.4299,16.6086,24.4299,9076.8003,363.0720,25.9375,25.9349,21.3412,25.9323,21.3340,25.9297,21.3268,25.9297,9076.8003,363.0720,26.5806,26.5746,27.1934,26.5686,27.1760,26.5626,27.1588,26.5626,2614.3763,52.2875,22.0320,22.0309,10.8489,22.0298,10.8399,22.0286,10.8309,22.0286,9076.8003,363.0720,20.2920,20.2917,4.6043,20.2914,4.5988,20.2910,4.5932,20.2910,9076.8003,363.0720,19.1123,19.1140,-1.9229,19.1157,-1.9264,19.1174,-1.9296,19.1174,2614.3763,52.2875,15.9960,1476.3880,10.6640,0.0000,1355.1212,2831.5092,-371075.0000,-461338.6373,-459389.6159
5252.0000,18.7051,30.9273,0.0000,206240.4000,-206240.4000,5.3472,0.0000,0.0000,0.0000,45831.2000,4.5000,1.0000,45831.2000,0.0000,0.0000,252071.6000,0.0000,-252071.6000,24.0648,16.7675,11067.1000,0.0000,11067.1000,0.2869,2991.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2991.1081,0.0000,0.0000,0.0000,8075.9919,8075.9919,23.8897,35.9305,0.0000,52350.9000,-52350.9000,1.3573,0.0000,0.0000,0.0000,10683.8571,4.9000,1.0000,10683.8571,0.0000,0.0000,63034.7571,0.0000,-63034.7571,25.2300,17.9327,657.6000,0.0000,657.6000,0.0170,177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,177.7297,0.0000,0.0000,0.0000,479.8703,479.8703,25.2154,37.2563,0.0000,35499.0000,-35499.0000,0.9204,0.0000,0.0000,0.0000,7244.6939,4.9000,1.0000,7244.6939,0.0000,0.0000,42743.6939,0.0000,-42743.6939,26.1243,18.8270,7720.2000,0.0000,7720.2000,0.2002,2086.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2086.5405,0.0000,0.0000,0.0000,5633.6595,5633.6595,25.9949,21.3796,23.6873,-14.4704,-217055.6696,12.1935,1252.9403,12.5294,12.1935,0.0000,65.9096,21.3802,19.7701,20.5752,-9.4655,-75724.3830,12.1935,2623.3110,26.2331,12.1935,0.0000,231.7548,19.7727,18.6891,19.2309,-7.2804,-50962.4645,12.1935,3179.3384,31.7934,12.1935,0.0000,302.5746,23.8931,23.8920,11.2423,23.8909,11.2451,23.8897,11.2478,23.8897,5598.5679,223.9427,25.2198,25.2184,14.5641,25.2169,14.5681,25.2154,14.5720,25.2154,5598.5679,223.9427,26.0045,26.0013,20.4922,25.9981,20.5082,25.9949,20.5238,25.9949,1617.3520,32.3470,21.3796,21.3798,4.7024,21.3800,4.7063,21.3802,4.7102,21.3802,5598.5679,223.9427,19.7701,19.7710,-0.2699,19.7718,-0.2640,19.7727,-0.2581,19.7727,5598.5679,223.9427,18.6891,18.6945,-6.7178,18.6998,-6.6785,18.7051,-6.6396,18.7051,1617.3520,32.3470,12.1935,694.5747,8.1290,0.0000,600.2389,1294.8137,-274645.4000,-343660.5294,-343742.5171
5253.0000,18.4508,30.6730,0.0000,196134.9000,-196134.9000,5.0852,0.0000,0.0000,0.0000,43585.5333,4.5000,1.0000,43585.5333,0.0000,0.0000,239720.4333,0.0000,-239720.4333,24.0409,16.7436,9387.4000,0.0000,9387.4000,0.2434,2537.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2537.1351,0.0000,0.0000,0.0000,6850.2649,6850.2649,23.8743,35.9151,0.0000,41035.1000,-41035.1000,1.0639,0.0000,0.0000,0.0000,8374.5102,4.9000,1.0000,8374.5102,0.0000,0.0000,49409.6102,0.0000,-49409.6102,25.0265,17.7292,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,25.0123,37.0531,0.0000,32578.9000,-32578.9000,0.8447,0.0000,0.0000,0.0000,6648.7551,4.9000,1.0000,6648.7551,0.0000,0.0000,39227.6551,0.0000,-39227.6551,25.9270,18.6297,6321.7000,0.0000,6321.7000,0.1639,1708.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5676,0.0000,0.0000,0.0000,4613.1324,4613.1324,25.8014,20.9925,23.3969,-13.7479,-206218.0304,11.1182,1153.9878,11.5399,11.1182,0.0000,49.9648,20.9934,19.4574,20.2254,-8.2333,-65866.3930,11.1182,2422.6906,24.2269,11.1182,0.0000,175.6889,19.4605,18.4345,18.9475,-6.2856,-43998.8787,11.1182,2902.8037,29.0280,11.1182,0.0000,229.3760,23.8811,23.8789,11.8710,23.8766,11.8610,23.8743,11.8511,23.8743,4752.1337,190.0853,25.0192,25.0169,13.7426,25.0146,13.7360,25.0123,13.7295,25.0123,4752.1337,190.0853,25.8195,25.8134,19.3458,25.8074,19.3210,25.8014,19.2967,25.8014,1374.2623,27.4852,20.9925,20.9928,1.9133,20.9931,1.9161,20.9934,1.9190,20.9934,4752.1337,190.0853,19.4574,19.4584,-2.5141,19.4595,-2.5086,19.4605,-2.5031,19.4605,4752.1337,190.0853,18.4345,18.4399,-8.9206,18.4453,-8.8882,18.4508,-8.8558,18.4508,1374.2623,27.4852,11.1182,537.6837,7.4121,0.0000,455.0298,992.7134,-253612.7000,-316582.6338,-316083.3021
5254.0000,18.2045,30.4267,0.0000,168561.8000,-168561.8000,4.3703,0.0000,0.0000,0.0000,37458.1778,4.5000,1.0000,37458.1778,0.0000,0.0000,206019.9778,0.0000,-206019.9778,23.8472,16.5499,9147.1000,0.0000,9147.1000,0.2372,2472.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1892,0.0000,0.0000,0.0000,6674.9108,6674.9108,23.6589,35.6997,0.0000,31277.5000,-31277.5000,0.8109,0.0000,0.0000,0.0000,6383.1633,4.9000,1.0000,6383.1633,0.0000,0.0000,37660.6633,0.0000,-37660.6633,24.6904,17.3931,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6781,36.7189,0.0000,28562.4000,-28562.4000,0.7405,0.0000,0.0000,0.0000,5829.0612,4.9000,1.0000,5829.0612,0.0000,0.0000,34391.4612,0.0000,-34391.4612,25.6200,18.3227,5522.5000,0.0000,5522.5000,0.1432,1492.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5676,0.0000,0.0000,0.0000,4029.9324,4029.9324,25.4956,20.5779,23.0367,-11.9699,-179548.5714,9.4660,994.9057,9.9491,9.4660,0.0000,30.8369,20.5812,19.1421,19.8616,-6.5679,-52543.2315,9.4660,2090.4145,20.9041,9.4660,0.0000,108.4303,19.1472,18.1825,18.6649,-5.0317,-35221.6615,9.4660,2497.7637,24.9776,9.4660,0.0000,141.5645,23.6644,23.6626,10.0342,23.6607,10.0297,23.6589,10.0251,23.6589,3573.3810,142.9352,24.6837,24.6818,11.2332,24.6800,11.2314,24.6781,11.2297,24.6781,3573.3810,142.9352,25.5097,25.5050,16.4216,25.5003,16.4160,25.4956,16.4102,25.4956,1035.3067,20.7061,20.5779,20.5790,-1.1536,20.5801,-1.1439,20.5812,-1.1342,20.5812,3573.3810,142.9352,19.1421,19.1438,-4.7929,19.1455,-4.7816,19.1472,-4.7703,19.1472,3573.3810,142.9352,18.1825,18.1899,-11.0820,18.1972,-11.0309,18.2045,-10.9800,18.2045,1035.3067,20.7061,9.4660,344.3620,6.3107,0.0000,280.8318,625.1938,-213399.8000,-267124.7698,-267313.4645
5255.0000,18.0022,30.2244,0.0000,155633.9000,-155633.9000,4.0351,0.0000,0.0000,0.0000,34585.3111,4.5000,1.0000,34585.3111,0.0000,0.0000,190219.2111,0.0000,-190219.2111,23.9272,16.6299,9171.5000,0.0000,9171.5000,0.2378,2478.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7838,0.0000,0.0000,0.0000,6692.7162,6692.7162,23.7098,35.7506,0.0000,21163.6000,-21163.6000,0.5487,0.0000,0.0000,0.0000,4319.1020,4.9000,1.0000,4319.1020,0.0000,0.0000,25482.7020,0.0000,-25482.7020,24.5035,17.2062,341.6000,0.0000,341.6000,0.0089,92.3243,3.7000,1.0000,0.0000,0.0000,0.0000,92.3243,0.0000,0.0000,0.0000,249.2757,249.2757,24.4890,36.5298,0.0000,24594.0000,-24594.0000,0.6376,0.0000,0.0000,0.0000,5019.1837,4.9000,1.0000,5019.1837,0.0000,0.0000,29613.1837,0.0000,-29613.1837,25.4114,18.1141,3125.0000,0.0000,3125.0000,0.0810,844.5946,3.7000,1.0000,0.0000,0.0000,0.0000,844.5946,0.0000,0.0000,0.0000,2280.4054,2280.4054,25.3218,20.1934,22.7576,-10.9764,-164646.2593,8.3237,883.4290,8.8343,8.3237,0.0000,20.9658,20.1990,18.8808,19.5399,-5.2900,-42319.9573,8.3237,1860.1064,18.6011,8.3237,0.0000,73.7210,18.8876,17.9762,18.4319,-4.1800,-29259.8674,8.3237,2215.6735,22.1567,8.3237,0.0000,96.2487,23.7187,23.7157,11.0481,23.7127,11.0321,23.7098,11.0161,23.7098,2846.5606,113.8624,24.4957,24.4935,10.3087,24.4913,10.3028,24.4890,10.2969,24.4890,2846.5606,113.8624,25.3404,25.3342,15.3747,25.3280,15.3486,25.3218,15.3229,25.3218,825.9907,16.5198,20.1934,20.1952,-3.8012,20.1971,-3.7858,20.1990,-3.7704,20.1990,2846.5606,113.8624,18.8808,18.8831,-6.4720,18.8853,-6.4570,18.8876,-6.4420,18.8876,2846.5606,113.8624,17.9762,17.9849,-12.6357,17.9936,-12.5746,18.0022,-12.5138,18.0022,825.9907,16.5198,8.3237,241.2886,5.5491,0.0000,190.9355,432.2241,-188753.4000,-236092.6995,-236226.0840
5256.0000,17.8228,30.0450,0.0000,141480.5000,-141480.5000,3.6681,0.0000,0.0000,0.0000,31440.1111,4.5000,1.0000,31440.1111,0.0000,0.0000,172920.6111,0.0000,-172920.6111,24.0600,16.7627,9163.6000,0.0000,9163.6000,0.2376,2476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2476.6486,0.0000,0.0000,0.0000,6686.9514,6686.9514,23.8070,35.8478,0.0000,11771.4000,-11771.4000,0.3052,0.0000,0.0000,0.0000,2402.3265,4.9000,1.0000,2402.3265,0.0000,0.0000,14173.7265,0.0000,-14173.7265,24.3182,17.0210,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,24.3026,36.3434,0.0000,21051.5000,-21051.5000,0.5458,0.0000,0.0000,0.0000,4296.2245,4.9000,1.0000,4296.2245,0.0000,0.0000,25347.7245,0.0000,-25347.7245,25.2169,17.9196,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,25.1694,19.8067,22.4881,-9.9117,-148676.0320,7.1880,770.1607,7.7016,7.1880,0.0000,13.5018,19.8156,18.6471,19.2313,-4.0495,-32396.1212,7.1880,1624.8184,16.2482,7.1880,0.0000,47.4759,18.6560,17.7912,18.2236,-3.4252,-23976.7098,7.1880,1928.4854,19.2849,7.1880,0.0000,61.9836,23.8188,23.8148,12.1779,23.8109,12.1544,23.8070,12.1310,23.8070,2197.4676,87.8987,24.3095,24.3072,9.2561,24.3049,9.2501,24.3026,9.2440,24.3026,2197.4676,87.8987,25.1899,25.1830,14.4076,25.1762,14.3759,25.1694,14.3444,25.1694,638.7889,12.7758,19.8067,19.8097,-6.4108,19.8126,-6.3869,19.8156,-6.3631,19.8156,2197.4676,87.8987,18.6471,18.6500,-7.8942,18.6530,-7.8739,18.6560,-7.8537,18.6560,2197.4676,87.8987,17.7912,17.8018,-13.9514,17.8123,-13.8735,17.8228,-13.7962,17.8228,638.7889,12.7758,7.1880,160.9124,4.7920,0.0000,122.9613,283.8738,-163778.8000,-204761.9486,-205048.8630
5257.0000,17.7010,29.9232,0.0000,137489.5000,-137489.5000,3.5647,0.0000,0.0000,0.0000,30553.2222,4.5000,1.0000,30553.2222,0.0000,0.0000,168042.7222,0.0000,-168042.7222,24.0014,16.7041,9146.2000,0.0000,9146.2000,0.2371,2471.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2471.9459,0.0000,0.0000,0.0000,6674.2541,6674.2541,23.7410,35.7818,0.0000,11212.2000,-11212.2000,0.2907,0.0000,0.0000,0.0000,2288.2041,4.9000,1.0000,2288.2041,0.0000,0.0000,13500.4041,0.0000,-13500.4041,24.2472,16.9499,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,24.2301,36.2709,0.0000,19006.9000,-19006.9000,0.4928,0.0000,0.0000,0.0000,3878.9592,4.9000,1.0000,3878.9592,0.0000,0.0000,22885.8592,0.0000,-22885.8592,25.0881,17.7908,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.0497,19.6028,22.3263,-9.6852,-145278.3984,6.9151,745.1662,7.4517,6.9151,0.0000,12.0218,19.6112,18.4797,19.0455,-3.7723,-30178.3580,6.9151,1574.0000,15.7400,6.9151,0.0000,42.2717,18.4892,17.6693,18.0793,-3.1241,-21869.0152,6.9151,1865.4468,18.6545,6.9151,0.0000,55.1892,23.7512,23.7478,11.4426,23.7444,11.4267,23.7410,11.4109,23.7410,2052.6414,82.1057,24.2382,24.2355,9.2952,24.2328,9.2851,24.2301,9.2750,24.2301,2052.6414,82.1057,25.0710,25.0639,13.7502,25.0568,13.7174,25.0497,13.6848,25.0497,596.9774,11.9395,19.6028,19.6056,-7.1483,19.6084,-7.1289,19.6112,-7.1094,19.6112,2052.6414,82.1057,18.4797,18.4829,-8.6841,18.4861,-8.6642,18.4892,-8.6443,18.4892,2052.6414,82.1057,17.6693,17.6799,-14.5406,17.6905,-14.4699,17.7010,-14.3994,17.7010,596.9774,11.9395,6.9151,144.6155,4.6101,0.0000,109.4827,254.0982,-157605.6000,-197056.5260,-197325.7715
5258.0000,17.6016,29.8238,0.0000,128844.9000,-128844.9000,3.3405,0.0000,0.0000,0.0000,28632.2000,4.5000,1.0000,28632.2000,0.0000,0.0000,157477.1000,0.0000,-157477.1000,23.7447,16.4474,9165.4000,0.0000,9165.4000,0.2376,2477.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2477.1351,0.0000,0.0000,0.0000,6688.2649,6688.2649,23.4775,35.5183,0.0000,14877.8000,-14877.8000,0.3857,0.0000,0.0000,0.0000,3036.2857,4.9000,1.0000,3036.2857,0.0000,0.0000,17914.0857,0.0000,-17914.0857,24.1763,16.8790,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,24.1582,36.1990,0.0000,17337.6000,-17337.6000,0.4495,0.0000,0.0000,0.0000,3538.2857,4.9000,1.0000,3538.2857,0.0000,0.0000,20875.8857,0.0000,-20875.8857,24.9726,17.6753,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.9419,19.4381,22.1900,-9.4058,-141086.7475,6.6463,719.6552,7.1966,6.6463,0.0000,10.6734,19.4471,18.3488,18.8979,-3.5192,-28153.6436,6.6463,1521.1659,15.2117,6.6463,0.0000,37.5304,18.3589,17.5686,17.9638,-2.8940,-20258.2910,6.6463,1800.7973,18.0080,6.6463,0.0000,48.9989,23.4838,23.4817,8.8878,23.4796,8.8848,23.4775,8.8818,23.4775,1914.2246,76.5690,24.1665,24.1637,9.1390,24.1610,9.1291,24.1582,9.1191,24.1582,1914.2246,76.5690,24.9632,24.9561,13.1436,24.9490,13.1119,24.9419,13.0804,24.9419,556.9993,11.1400,19.4381,19.4411,-7.7205,19.4441,-7.7006,19.4471,-7.6808,19.4471,1914.2246,76.5690,18.3488,18.3522,-9.2100,18.3555,-9.1896,18.3589,-9.1693,18.3589,1914.2246,76.5690,17.5686,17.5797,-14.9894,17.5907,-14.9178,17.6016,-14.8465,17.6016,556.9993,11.1400,6.6463,129.6331,4.4309,0.0000,97.2027,226.8358,-151222.3000,-189087.9903,-189498.6821
5259.0000,17.5068,29.7291,0.0000,120404.5000,-120404.5000,3.1217,0.0000,0.0000,0.0000,26756.5556,4.5000,1.0000,26756.5556,0.0000,0.0000,147161.0556,0.0000,-147161.0556,23.6996,16.4023,9166.7000,0.0000,9166.7000,0.2377,2477.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2477.4865,0.0000,0.0000,0.0000,6689.2135,6689.2135,23.4096,35.4504,0.0000,12133.4000,-12133.4000,0.3146,0.0000,0.0000,0.0000,2476.2041,4.9000,1.0000,2476.2041,0.0000,0.0000,14609.6041,0.0000,-14609.6041,24.0244,16.7271,331.8000,0.0000,331.8000,0.0086,89.6757,3.7000,1.0000,0.0000,0.0000,0.0000,89.6757,0.0000,0.0000,0.0000,242.1243,242.1243,24.0071,36.0479,0.0000,16059.2000,-16059.2000,0.4164,0.0000,0.0000,0.0000,3277.3878,4.9000,1.0000,3277.3878,0.0000,0.0000,19336.5878,0.0000,-19336.5878,24.8208,17.5235,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.7920,19.2559,22.0239,-8.7705,-131556.8392,6.1611,671.0637,6.7106,6.1611,0.0000,8.5025,19.2666,18.2281,18.7473,-3.0850,-24680.0220,6.1611,1418.1042,14.1810,6.1611,0.0000,29.8971,18.2394,17.4704,17.8549,-2.6107,-18275.0047,6.1611,1676.2741,16.7627,6.1611,0.0000,39.0330,23.4181,23.4152,8.6912,23.4124,8.6795,23.4096,8.6679,23.4096,1675.3137,67.0125,24.0142,24.0118,8.1033,24.0094,8.0976,24.0071,8.0920,24.0071,1675.3137,67.0125,24.8107,24.8045,11.9471,24.7982,11.9271,24.7920,11.9070,24.7920,487.9528,9.7591,19.2559,19.2595,-8.6072,19.2631,-8.5827,19.2666,-8.5582,19.2666,1675.3137,67.0125,18.2281,18.2318,-9.7243,18.2356,-9.7012,18.2394,-9.6781,18.2394,1675.3137,67.0125,17.4704,17.4826,-15.4923,17.4948,-15.4104,17.5068,-15.3291,17.5068,487.9528,9.7591,6.1611,105.1927,4.1074,0.0000,77.4326,182.6253,-138770.7000,-173936.6312,-174511.8659
5260.0000,17.4821,29.7043,0.0000,144586.2000,-144586.2000,3.7487,0.0000,0.0000,0.0000,32130.2667,4.5000,1.0000,32130.2667,0.0000,0.0000,176716.4667,0.0000,-176716.4667,23.9362,16.6389,9146.4000,0.0000,9146.4000,0.2371,2472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0000,0.0000,0.0000,0.0000,6674.4000,6674.4000,23.6796,35.7204,0.0000,12314.5000,-12314.5000,0.3193,0.0000,0.0000,0.0000,2513.1633,4.9000,1.0000,2513.1633,0.0000,0.0000,14827.6633,0.0000,-14827.6633,24.2211,16.9238,340.5000,0.0000,340.5000,0.0088,92.0270,3.7000,1.0000,0.0000,0.0000,0.0000,92.0270,0.0000,0.0000,0.0000,248.4730,248.4730,24.2008,36.2416,0.0000,15520.7000,-15520.7000,0.4024,0.0000,0.0000,0.0000,3167.4898,4.9000,1.0000,3167.4898,0.0000,0.0000,18688.1898,0.0000,-18688.1898,24.8833,17.5860,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,24.8405,19.3464,22.0934,-10.0288,-150431.8875,7.0989,771.2962,7.7130,7.0989,0.0000,13.0057,19.3519,18.1891,18.7705,-3.9797,-31837.2311,7.0989,1632.5241,16.3252,7.0989,0.0000,45.7313,18.1981,17.4539,17.8260,-2.9108,-20375.8920,7.0989,1933.5302,19.3353,7.0989,0.0000,59.7060,23.6925,23.6882,11.7206,23.6839,11.6950,23.6796,11.6695,23.6796,2149.6746,85.9870,24.2121,24.2083,10.6034,24.2045,10.5836,24.2008,10.5639,24.2008,2149.6746,85.9870,24.8666,24.8579,13.3115,24.8491,13.2602,24.8405,13.2096,24.8405,624.9930,12.4999,19.3464,19.3482,-6.8463,19.3500,-6.8408,19.3519,-6.8352,19.3519,2149.6746,85.9870,18.1891,18.1921,-9.4912,18.1951,-9.4774,18.1981,-9.4635,18.1981,2149.6746,85.9870,17.4539,17.4633,-15.0771,17.4727,-15.0341,17.4821,-14.9906,17.4821,624.9930,12.4999,7.0989,155.4654,4.7326,0.0000,118.4430,273.9084,-162307.0000,-202851.5413,-202645.0107
5261.0000,17.4612,29.6834,0.0000,154581.6000,-154581.6000,4.0078,0.0000,0.0000,0.0000,34351.4667,4.5000,1.0000,34351.4667,0.0000,0.0000,188933.0667,0.0000,-188933.0667,23.9839,16.6866,9160.7000,0.0000,9160.7000,0.2375,2475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2475.8649,0.0000,0.0000,0.0000,6684.8351,6684.8351,23.7423,35.7831,0.0000,10095.1000,-10095.1000,0.2617,0.0000,0.0000,0.0000,2060.2245,4.9000,1.0000,2060.2245,0.0000,0.0000,12155.3245,0.0000,-12155.3245,24.1619,16.8646,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,24.1433,36.1841,0.0000,15925.3000,-15925.3000,0.4129,0.0000,0.0000,0.0000,3250.0612,4.9000,1.0000,3250.0612,0.0000,0.0000,19175.3612,0.0000,-19175.3612,24.8053,17.5080,2924.6000,0.0000,2924.6000,0.0758,790.4324,3.7000,1.0000,0.0000,0.0000,0.0000,790.4324,0.0000,0.0000,0.0000,2134.1676,2134.1676,24.7154,19.4622,22.0888,-10.1440,-152160.0318,7.5098,816.0759,8.1608,7.5098,0.0000,15.3974,19.4658,18.1776,18.8217,-4.6644,-37315.0297,7.5098,1723.7078,17.2371,7.5098,0.0000,54.1411,18.1855,17.4349,17.8102,-3.1061,-21742.6303,7.5098,2046.6777,20.4668,7.5098,0.0000,70.6855,23.7532,23.7495,12.0702,23.7459,12.0538,23.7423,12.0375,23.7423,2373.8222,94.9529,24.1515,24.1488,10.0379,24.1460,10.0304,24.1433,10.0228,24.1433,2373.8222,94.9529,24.7316,24.7262,12.0226,24.7208,12.0162,24.7154,12.0093,24.7154,689.6800,13.7936,19.4622,19.4634,-5.2808,19.4646,-5.2798,19.4658,-5.2788,19.4658,2373.8222,94.9529,18.1776,18.1802,-9.1404,18.1829,-9.1296,18.1855,-9.1188,18.1855,2373.8222,94.9529,17.4349,17.4437,-14.8639,17.4524,-14.8260,17.4612,-14.7880,17.4612,689.6800,13.7936,7.5098,181.5875,5.0065,0.0000,140.2240,321.8114,-168102.5000,-211142.4956,-211217.6918
5262.0000,17.6365,29.8587,0.0000,242701.3000,-242701.3000,6.2925,0.0000,0.0000,0.0000,53933.6222,4.5000,1.0000,53933.6222,0.0000,0.0000,296634.9222,0.0000,-296634.9222,24.5872,17.2899,9171.2000,0.0000,9171.2000,0.2378,2478.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2478.7027,0.0000,0.0000,0.0000,6692.4973,6692.4973,24.4160,36.4568,0.0000,5177.3000,-5177.3000,0.1342,0.0000,0.0000,0.0000,1056.5918,4.9000,1.0000,1056.5918,0.0000,0.0000,6233.8918,0.0000,-6233.8918,24.5621,17.2648,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,24.5449,36.5857,0.0000,17453.3000,-17453.3000,0.4525,0.0000,0.0000,0.0000,3561.8980,4.9000,1.0000,3561.8980,0.0000,0.0000,21015.1980,0.0000,-21015.1980,25.0373,17.7400,9616.2000,0.0000,9616.2000,0.2493,2598.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2598.9730,0.0000,0.0000,0.0000,7017.2270,7017.2270,24.8530,20.1206,22.4868,-13.4641,-201962.0995,11.0648,1185.5968,11.8560,11.0648,0.0000,49.2496,20.1164,18.5025,19.3095,-8.6095,-68876.2698,11.0648,2493.8986,24.9390,11.0648,0.0000,173.1737,18.5041,17.6265,18.0653,-5.3510,-37457.2189,11.0648,2986.4625,29.8646,11.0648,0.0000,226.0923,24.4304,24.4256,18.5734,24.4208,18.5457,24.4160,18.5180,24.4160,4711.7811,188.4712,24.5553,24.5518,14.2190,24.5484,14.2035,24.5449,14.1880,24.5449,4711.7811,188.4712,24.8729,24.8662,14.2406,24.8596,14.2147,24.8530,14.1890,24.8530,1362.6675,27.2533,20.1206,20.1192,1.3824,20.1178,1.3589,20.1164,1.3355,20.1164,4711.7811,188.4712,18.5025,18.5031,-5.5909,18.5036,-5.6007,18.5041,-5.6104,18.5041,4711.7811,188.4712,17.6265,17.6298,-12.2269,17.6331,-12.2530,17.6365,-12.2782,17.6365,1362.6675,27.2533,11.0648,530.5675,7.3766,0.0000,448.5156,979.0831,-246149.5000,-309886.0445,-308295.5882
5263.0000,17.9100,30.1322,0.0000,293756.0000,-293756.0000,7.6162,0.0000,0.0000,0.0000,65279.1111,4.5000,1.0000,65279.1111,0.0000,0.0000,359035.1111,0.0000,-359035.1111,24.7241,17.4268,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0000,0.0000,0.0000,11313.5838,11313.5838,24.5004,36.5412,0.0000,11242.8000,-11242.8000,0.2915,0.0000,0.0000,0.0000,2294.4490,4.9000,1.0000,2294.4490,0.0000,0.0000,13537.2490,0.0000,-13537.2490,24.7573,17.4601,708.6000,0.0000,708.6000,0.0184,191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,191.5135,0.0000,0.0000,0.0000,517.0865,517.0865,24.7393,36.7801,0.0000,19836.8000,-19836.8000,0.5143,0.0000,0.0000,0.0000,4048.3265,4.9000,1.0000,4048.3265,0.0000,0.0000,23885.1265,0.0000,-23885.1265,25.1926,17.8953,10215.4000,0.0000,10215.4000,0.2649,2760.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9189,0.0000,0.0000,0.0000,7454.4811,7454.4811,25.0322,20.6439,22.8381,-15.4142,-231213.5710,13.6607,1445.7915,14.4579,13.6607,0.0000,92.6806,20.6390,18.9240,19.7815,-11.2953,-90362.3578,13.6607,3054.0056,30.5401,13.6607,0.0000,325.8881,18.9231,17.9067,18.4149,-7.6507,-53555.1574,13.6607,3732.8385,37.3284,13.6607,0.0000,425.4732,24.5094,24.5064,18.1924,24.5034,18.1848,24.5004,18.1771,24.5004,6852.1019,274.0841,24.7475,24.7448,15.6235,24.7421,15.6163,24.7393,15.6090,24.7393,6852.1019,274.0841,25.0511,25.0448,16.4374,25.0385,16.4161,25.0322,16.3947,25.0322,1976.9853,39.5397,20.6439,20.6423,5.7058,20.6407,5.6849,20.6390,5.6640,20.6390,6852.1019,274.0841,18.9240,18.9237,-1.6812,18.9234,-1.6960,18.9231,-1.7107,18.9231,6852.1019,274.0841,17.9067,17.9077,-8.9771,17.9088,-9.0186,17.9100,-9.0597,17.9100,1976.9853,39.5397,13.6607,952.1439,9.1072,0.0000,844.0418,1796.1857,-298407.8000,-377172.3353,-375131.0862
