Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5264.0000,18.2664,30.4886,0.0000,312078.1000,-312078.1000,8.0912,0.0000,0.0000,0.0000,69350.6889,4.5000,1.0000,69350.6889,0.0000,0.0000,381428.7889,0.0000,-381428.7889,24.3427,17.0454,18899.7000,0.0000,18899.7000,0.4900,5108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5108.0270,0.0000,0.0000,0.0000,13791.6730,13791.6730,24.1189,36.1597,0.0000,57184.1000,-57184.1000,1.4826,0.0000,0.0000,0.0000,11670.2245,4.9000,1.0000,11670.2245,0.0000,0.0000,68854.3245,0.0000,-68854.3245,25.2158,17.9185,1158.9000,0.0000,1158.9000,0.0300,313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,313.2162,0.0000,0.0000,0.0000,845.6838,845.6838,25.1929,37.2337,0.0000,19352.1000,-19352.1000,0.5017,0.0000,0.0000,0.0000,3949.4082,4.9000,1.0000,3949.4082,0.0000,0.0000,23301.5082,0.0000,-23301.5082,25.5641,18.2668,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,25.4270,21.1408,23.2839,-17.9374,-269060.5558,16.2752,1695.8950,16.9589,16.2752,0.0000,156.7262,21.1352,19.3855,20.2604,-13.7294,-109835.1050,16.2752,3923.6324,39.2363,16.2752,0.0000,551.0884,19.3830,18.2680,18.8255,-9.9995,-69996.1949,16.2752,5495.7917,54.9579,16.2752,0.0000,719.4904,24.1230,24.1216,13.6708,24.1203,13.6776,24.1189,13.6844,24.1189,9361.2606,374.4504,25.2023,25.1992,19.6174,25.1960,19.6055,25.1929,19.5937,25.1929,9361.2606,374.4504,25.4500,25.4423,20.9813,25.4346,20.9432,25.4270,20.9052,25.4270,2695.8094,53.9162,21.1408,21.1389,9.4604,21.1371,9.4402,21.1352,9.4201,21.1352,9361.2606,374.4504,19.3855,19.3847,2.1696,19.3839,2.1528,19.3830,2.1360,19.3830,9361.2606,374.4504,18.2680,18.2674,-5.1710,18.2669,-5.2220,18.2664,-5.2726,18.2664,2695.8094,53.9162,16.2752,1549.1691,10.8501,0.0000,1427.3050,2976.4741,-358739.8000,-451784.3107,-448891.8557
5265.0000,18.5454,30.7677,0.0000,323352.1000,-323352.1000,8.3835,0.0000,0.0000,0.0000,71856.0222,4.5000,1.0000,71856.0222,0.0000,0.0000,395208.1222,0.0000,-395208.1222,24.4152,17.1179,21482.3000,0.0000,21482.3000,0.5570,5806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5806.0270,0.0000,0.0000,0.0000,15676.2730,15676.2730,24.1768,36.2176,0.0000,74112.7000,-74112.7000,1.9215,0.0000,0.0000,0.0000,15125.0408,4.9000,1.0000,15125.0408,0.0000,0.0000,89237.7408,0.0000,-89237.7408,25.5022,18.2049,1237.8000,0.0000,1237.8000,0.0321,334.5405,3.7000,1.0000,0.0000,0.0000,0.0000,334.5405,0.0000,0.0000,0.0000,903.2595,903.2595,25.4799,37.5207,0.0000,20062.1000,-20062.1000,0.5201,0.0000,0.0000,0.0000,4094.3061,4.9000,1.0000,4094.3061,0.0000,0.0000,24156.4061,0.0000,-24156.4061,25.8386,18.5413,8617.4000,0.0000,8617.4000,0.2234,2329.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2329.0270,0.0000,0.0000,0.0000,6288.3730,6288.3730,25.7233,21.4745,23.5989,-19.0715,-286072.1602,17.4565,1799.2264,17.9923,17.4565,0.0000,193.3906,21.4691,19.7115,20.5903,-14.7927,-118341.5651,17.4565,4863.4528,48.6345,17.4565,0.0000,680.0099,19.7088,18.5475,19.1282,-11.1699,-78189.5223,17.4565,7438.2966,74.3830,17.4565,0.0000,887.8079,24.1824,24.1805,14.4353,24.1787,14.4340,24.1768,14.4328,24.1768,10608.4221,424.3369,25.4888,25.4858,21.4807,25.4828,21.4709,25.4799,21.4612,25.4799,10608.4221,424.3369,25.7452,25.7379,23.6606,25.7306,23.6293,25.7233,23.5980,25.7233,3052.6833,61.0537,21.4745,21.4727,11.4109,21.4709,11.3933,21.4691,11.3757,21.4691,10608.4221,424.3369,19.7115,19.7106,4.3511,19.7097,4.3361,19.7088,4.3211,19.7088,10608.4221,424.3369,18.5475,18.5468,-2.7548,18.5461,-2.7989,18.5454,-2.8428,18.5454,3052.6833,61.0537,17.4565,1882.7027,11.6376,0.0000,1761.2084,3643.9111,-386189.4000,-485734.3638,-482603.2476
5266.0000,18.7647,30.9870,0.0000,332317.1000,-332317.1000,8.6159,0.0000,0.0000,0.0000,73848.2444,4.5000,1.0000,73848.2444,0.0000,0.0000,406165.3444,0.0000,-406165.3444,24.5471,17.2498,25349.2000,0.0000,25349.2000,0.6572,6851.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6851.1351,0.0000,0.0000,0.0000,18498.0649,18498.0649,24.2780,36.3188,0.0000,81174.1000,-81174.1000,2.1046,0.0000,0.0000,0.0000,16566.1429,4.9000,1.0000,16566.1429,0.0000,0.0000,97740.2429,0.0000,-97740.2429,25.6695,18.3722,1269.2000,0.0000,1269.2000,0.0329,343.0270,3.7000,1.0000,0.0000,0.0000,0.0000,343.0270,0.0000,0.0000,0.0000,926.1730,926.1730,25.6478,37.6887,0.0000,20353.3000,-20353.3000,0.5277,0.0000,0.0000,0.0000,4153.7347,4.9000,1.0000,4153.7347,0.0000,0.0000,24507.0347,0.0000,-24507.0347,25.9967,18.6994,7818.4000,0.0000,7818.4000,0.2027,2113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2113.0811,0.0000,0.0000,0.0000,5705.3189,5705.3189,25.8955,21.7206,23.8081,-19.5503,-293254.9186,18.2116,1863.5495,18.6355,18.2116,0.0000,219.5889,21.7153,19.9562,20.8357,-15.4461,-123569.0572,18.2116,5843.5918,58.4359,18.2116,0.0000,772.1296,19.9533,18.7670,19.3602,-11.9043,-83329.8080,18.2116,8922.4495,89.2245,18.2116,0.0000,1008.0775,24.2838,24.2818,15.3325,24.2799,15.3298,24.2780,15.3271,24.2780,11442.0303,457.6812,25.6563,25.6535,22.1826,25.6507,22.1744,25.6478,22.1663,25.6478,11442.0303,457.6812,25.9155,25.9088,24.7011,25.9022,24.6781,25.8955,24.6551,25.8955,3291.0909,65.8218,21.7206,21.7188,12.5956,21.7171,12.5794,21.7153,12.5633,21.7153,11442.0303,457.6812,19.9562,19.9552,5.7288,19.9543,5.7150,19.9533,5.7011,19.9533,11442.0303,457.6812,18.7670,18.7663,-1.1472,18.7655,-1.1865,18.7647,-1.2255,18.7647,3291.0909,65.8218,18.2116,2118.2969,12.1411,0.0000,1999.7960,4118.0929,-399407.7000,-503283.0652,-500153.7838
5267.0000,19.0228,31.2450,0.0000,346153.8000,-346153.8000,8.9747,0.0000,0.0000,0.0000,76923.0667,4.5000,1.0000,76923.0667,0.0000,0.0000,423076.8667,0.0000,-423076.8667,24.6260,17.3287,26641.8000,0.0000,26641.8000,0.6907,7200.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7200.4865,0.0000,0.0000,0.0000,19441.3135,19441.3135,24.3630,36.4038,0.0000,99116.5000,-99116.5000,2.5698,0.0000,0.0000,0.0000,20227.8571,4.9000,1.0000,20227.8571,0.0000,0.0000,119344.3571,0.0000,-119344.3571,25.9436,18.6463,1484.1000,0.0000,1484.1000,0.0385,401.1081,3.7000,1.0000,0.0000,0.0000,0.0000,401.1081,0.0000,0.0000,0.0000,1082.9919,1082.9919,25.9205,37.9613,0.0000,23658.1000,-23658.1000,0.6134,0.0000,0.0000,0.0000,4828.1837,4.9000,1.0000,4828.1837,0.0000,0.0000,28486.2837,0.0000,-28486.2837,26.2977,19.0004,6320.3000,0.0000,6320.3000,0.1639,1708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1892,0.0000,0.0000,0.0000,4612.1108,4612.1108,26.2141,22.0260,24.1200,-21.0820,-316229.6782,19.5764,1981.8351,19.8184,19.5764,0.0000,272.7494,22.0203,20.2475,21.1339,-16.7317,-133853.6202,19.5764,7954.3056,79.5431,19.5764,0.0000,959.0553,20.2441,19.0268,19.6355,-13.1308,-91915.7789,19.5764,11185.9635,111.8596,19.5764,0.0000,1252.1241,24.3685,24.3667,15.9148,24.3648,15.9125,24.3630,15.9103,24.3630,13019.8972,520.7959,25.9292,25.9263,24.0738,25.9234,24.0642,25.9205,24.0547,25.9205,13019.8972,520.7959,26.2366,26.2291,27.6805,26.2216,27.6464,26.2141,27.6123,26.2141,3742.1018,74.8420,22.0260,22.0241,14.5009,22.0222,14.4842,22.0203,14.4676,22.0203,13019.8972,520.7959,20.2475,20.2464,7.6436,20.2453,7.6289,20.2441,7.6143,20.2441,13019.8972,520.7959,19.0268,19.0255,0.9695,19.0241,0.9271,19.0228,0.8850,19.0228,3742.1018,74.8420,19.5764,2590.6573,13.0509,0.0000,2483.9288,5074.5861,-434482.2000,-545771.0913,-541999.0773
5268.0000,19.1755,31.3977,0.0000,354256.1000,-354256.1000,9.1847,0.0000,0.0000,0.0000,78723.5778,4.5000,1.0000,78723.5778,0.0000,0.0000,432979.6778,0.0000,-432979.6778,24.8744,17.5771,23089.9000,0.0000,23089.9000,0.5986,6240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6240.5135,0.0000,0.0000,0.0000,16849.3865,16849.3865,24.6458,36.6866,0.0000,97285.0000,-97285.0000,2.5223,0.0000,0.0000,0.0000,19854.0816,4.9000,1.0000,19854.0816,0.0000,0.0000,117139.0816,0.0000,-117139.0816,26.1876,18.8903,1759.4000,0.0000,1759.4000,0.0456,475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,475.5135,0.0000,0.0000,0.0000,1283.8865,1283.8865,26.1616,38.2024,0.0000,24588.0000,-24588.0000,0.6375,0.0000,0.0000,0.0000,5017.9592,4.9000,1.0000,5017.9592,0.0000,0.0000,29605.9592,0.0000,-29605.9592,26.5513,19.2540,5521.3000,0.0000,5521.3000,0.1431,1492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2432,0.0000,0.0000,0.0000,4029.0568,4029.0568,26.4753,22.1978,24.3366,-21.6653,-324979.6761,19.6979,1979.4159,19.7942,19.6979,0.0000,277.8610,22.1924,20.4119,21.3022,-16.9087,-135269.8607,19.6979,8197.1856,81.9719,19.6979,0.0000,977.0287,20.4087,19.1785,19.7936,-13.3521,-93464.4153,19.6979,11379.1033,113.7910,19.6979,0.0000,1275.5899,24.6527,24.6504,18.4237,24.6481,18.4165,24.6458,18.4093,24.6458,13164.8256,526.5930,26.1707,26.1677,25.5305,26.1646,25.5199,26.1616,25.5094,26.1616,13164.8256,526.5930,26.4982,26.4906,29.6616,26.4829,29.6273,26.4753,29.5930,26.4753,3783.5122,75.6702,22.1978,22.1960,15.0322,22.1942,15.0173,22.1924,15.0024,22.1924,13164.8256,526.5930,20.4119,20.4109,8.2350,20.4098,8.2221,20.4087,8.2092,20.4087,13164.8256,526.5930,19.1785,19.1775,1.6827,19.1765,1.6484,19.1755,1.6142,19.1755,3783.5122,75.6702,19.6979,2635.7232,13.1319,0.0000,2530.4796,5166.2028,-445758.5000,-557562.3889,-553713.9521
5269.0000,19.3554,31.5776,0.0000,361325.9000,-361325.9000,9.3680,0.0000,0.0000,0.0000,80294.6444,4.5000,1.0000,80294.6444,0.0000,0.0000,441620.5444,0.0000,-441620.5444,24.9590,17.6617,26643.6000,0.0000,26643.6000,0.6908,7200.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7200.9730,0.0000,0.0000,0.0000,19442.6270,19442.6270,24.7063,36.7472,0.0000,106203.0000,-106203.0000,2.7535,0.0000,0.0000,0.0000,21674.0816,4.9000,1.0000,21674.0816,0.0000,0.0000,127877.0816,0.0000,-127877.0816,26.3290,19.0317,1683.6000,0.0000,1683.6000,0.0437,455.0270,3.7000,1.0000,0.0000,0.0000,0.0000,455.0270,0.0000,0.0000,0.0000,1228.5730,1228.5730,26.3047,38.3455,0.0000,24615.2000,-24615.2000,0.6382,0.0000,0.0000,0.0000,5023.5102,4.9000,1.0000,5023.5102,0.0000,0.0000,29638.7102,0.0000,-29638.7102,26.6808,19.3835,4922.1000,0.0000,4922.1000,0.1276,1330.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1330.2973,0.0000,0.0000,0.0000,3591.8027,3591.8027,26.6144,22.4107,24.5126,-22.0857,-331284.8212,20.4327,2050.7892,20.5079,20.4327,0.0000,310.1300,22.4050,20.6125,21.5088,-17.6586,-141268.5708,20.4327,9222.8670,92.2287,20.4327,0.0000,1090.4947,20.6090,19.3595,19.9842,-14.0675,-98472.4688,20.4327,12328.1023,123.2810,20.4327,0.0000,1423.7290,24.7123,24.7103,18.3716,24.7083,18.3677,24.7063,18.3639,24.7063,14056.3188,562.2528,26.3134,26.3105,25.9946,26.3076,25.9858,26.3047,25.9770,26.3047,14056.3188,562.2528,26.6352,26.6283,30.1080,26.6213,30.0831,26.6144,30.0582,26.6144,4038.1862,80.7637,22.4107,22.4088,16.1437,22.4069,16.1284,22.4050,16.1131,22.4050,14056.3188,562.2528,20.6125,20.6113,9.3351,20.6101,9.3218,20.6090,9.3085,20.6090,14056.3188,562.2528,19.3595,19.3581,2.8892,19.3567,2.8530,19.3554,2.8170,19.3554,4038.1862,80.7637,20.4327,2918.9633,13.6218,0.0000,2824.3538,5743.3171,-458894.8000,-574873.3336,-571025.8607
5270.0000,19.4564,31.6787,0.0000,366289.5000,-366289.5000,9.4967,0.0000,0.0000,0.0000,81397.6667,4.5000,1.0000,81397.6667,0.0000,0.0000,447687.1667,0.0000,-447687.1667,25.1624,17.8651,25349.1000,0.0000,25349.1000,0.6572,6851.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6851.1081,0.0000,0.0000,0.0000,18497.9919,18497.9919,24.9196,36.9604,0.0000,101422.4000,-101422.4000,2.6296,0.0000,0.0000,0.0000,20698.4490,4.9000,1.0000,20698.4490,0.0000,0.0000,122120.8490,0.0000,-122120.8490,26.4761,19.1788,1142.9000,0.0000,1142.9000,0.0296,308.8919,3.7000,1.0000,0.0000,0.0000,0.0000,308.8919,0.0000,0.0000,0.0000,834.0081,834.0081,26.4565,38.4973,0.0000,24540.3000,-24540.3000,0.6363,0.0000,0.0000,0.0000,5008.2245,4.9000,1.0000,5008.2245,0.0000,0.0000,29548.5245,0.0000,-29548.5245,26.8331,19.5358,4322.8000,0.0000,4322.8000,0.1121,1168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1168.3243,0.0000,0.0000,0.0000,3154.4757,3154.4757,26.7712,22.5146,24.6429,-22.2650,-333975.5791,20.3422,2032.6830,20.3268,20.3422,0.0000,306.0286,22.5091,20.7175,21.6133,-17.5715,-140572.2824,20.3422,9137.6266,91.3763,20.3422,0.0000,1076.0729,20.7142,19.4597,20.0869,-14.0607,-98425.1677,20.3422,12219.6318,122.1963,20.3422,0.0000,1404.9002,24.9266,24.9243,20.0298,24.9219,20.0223,24.9196,20.0148,24.9196,13945.1352,557.8054,26.4655,26.4625,26.6824,26.4595,26.6726,26.4565,26.6627,26.4565,13945.1352,557.8054,26.7929,26.7857,30.9990,26.7784,30.9697,26.7712,30.9404,26.7712,4006.4291,80.1286,22.5146,22.5127,16.1815,22.5109,16.1677,22.5091,16.1540,22.5091,13945.1352,557.8054,20.7175,20.7164,9.4890,20.7153,9.4772,20.7142,9.4653,20.7142,13945.1352,557.8054,19.4597,19.4586,3.1152,19.4575,3.0851,19.4564,3.0551,19.4564,4006.4291,80.1286,20.3422,2883.0785,13.5615,0.0000,2787.0016,5670.0801,-461437.4000,-576870.0645,-572973.0292
5271.0000,19.5606,31.7829,0.0000,371961.5000,-371961.5000,9.6438,0.0000,0.0000,0.0000,82658.1111,4.5000,1.0000,82658.1111,0.0000,0.0000,454619.6111,0.0000,-454619.6111,25.2934,17.9961,24064.5000,0.0000,24064.5000,0.6239,6503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6503.9189,0.0000,0.0000,0.0000,17560.5811,17560.5811,25.0650,37.1058,0.0000,101197.5000,-101197.5000,2.6237,0.0000,0.0000,0.0000,20652.5510,4.9000,1.0000,20652.5510,0.0000,0.0000,121850.0510,0.0000,-121850.0510,26.6015,19.3042,1107.3000,0.0000,1107.3000,0.0287,299.2703,3.7000,1.0000,0.0000,0.0000,0.0000,299.2703,0.0000,0.0000,0.0000,808.0297,808.0297,26.5824,38.6232,0.0000,25431.4000,-25431.4000,0.6594,0.0000,0.0000,0.0000,5190.0816,4.9000,1.0000,5190.0816,0.0000,0.0000,30621.4816,0.0000,-30621.4816,26.9685,19.6712,4922.1000,0.0000,4922.1000,0.1276,1330.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1330.2973,0.0000,0.0000,0.0000,3591.8027,3591.8027,26.9017,22.6355,24.7686,-22.5546,-338319.2469,20.5607,2047.6468,20.4765,20.5607,0.0000,315.9943,22.6299,20.8310,21.7305,-17.8323,-142658.0994,20.5607,9421.8494,94.2185,20.5607,0.0000,1111.1149,20.8276,19.5642,20.1959,-14.3133,-100192.9701,20.5607,12479.9967,124.8000,20.5607,0.0000,1450.6503,25.0719,25.0696,20.8240,25.0673,20.8169,25.0650,20.8099,25.0650,14214.2742,568.5710,26.5913,26.5883,27.1470,26.5853,27.1374,26.5824,27.1277,26.5824,14214.2742,568.5710,26.9232,26.9160,31.5959,26.9088,31.5677,26.9017,31.5395,26.9017,4083.3004,81.6660,22.6355,22.6336,16.5640,22.6318,16.5502,22.6299,16.5365,22.6299,14214.2742,568.5710,20.8310,20.8299,9.8756,20.8287,9.8638,20.8276,9.8520,20.8276,14214.2742,568.5710,19.5642,19.5630,3.5420,19.5618,3.5121,19.5606,3.4824,19.5606,4083.3004,81.6660,20.5607,2970.2151,13.7071,0.0000,2877.7595,5847.9746,-468496.5000,-585130.7303,-581170.3164
5272.0000,19.6331,31.8553,0.0000,374464.4000,-374464.4000,9.7087,0.0000,0.0000,0.0000,83214.3111,4.5000,1.0000,83214.3111,0.0000,0.0000,457678.7111,0.0000,-457678.7111,25.4223,18.1250,20517.5000,0.0000,20517.5000,0.5320,5545.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5545.2703,0.0000,0.0000,0.0000,14972.2297,14972.2297,25.2255,37.2663,0.0000,99689.5000,-99689.5000,2.5846,0.0000,0.0000,0.0000,20344.7959,4.9000,1.0000,20344.7959,0.0000,0.0000,120034.2959,0.0000,-120034.2959,26.7438,19.4465,1397.0000,0.0000,1397.0000,0.0362,377.5676,3.7000,1.0000,0.0000,0.0000,0.0000,377.5676,0.0000,0.0000,0.0000,1019.4324,1019.4324,26.7218,38.7626,0.0000,25263.3000,-25263.3000,0.6550,0.0000,0.0000,0.0000,5155.7755,4.9000,1.0000,5155.7755,0.0000,0.0000,30419.0755,0.0000,-30419.0755,27.1065,19.8092,5721.1000,0.0000,5721.1000,0.1483,1546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1546.2432,0.0000,0.0000,0.0000,4174.8568,4174.8568,27.0317,22.7177,24.8747,-22.7369,-341054.1289,20.4972,2034.0769,20.3408,20.4972,0.0000,313.0779,22.7122,20.9084,21.8103,-17.8264,-142610.8207,20.4972,9363.1007,93.6310,20.4972,0.0000,1100.8600,20.9050,19.6363,20.2706,-14.3286,-100300.2238,20.4972,12403.7312,124.0373,20.4972,0.0000,1437.2618,25.2329,25.2304,21.7918,25.2280,21.7836,25.2255,21.7755,25.2255,14135.8671,565.4347,26.7309,26.7279,27.8070,26.7248,27.7964,26.7218,27.7859,26.7218,14135.8671,565.4347,27.0537,27.0464,32.2638,27.0390,32.2337,27.0317,32.2036,27.0317,4060.9066,81.2181,22.7177,22.7159,16.6187,22.7141,16.6055,22.7122,16.5924,22.7122,14135.8671,565.4347,20.9084,20.9072,9.9570,20.9061,9.9459,20.9050,9.9348,20.9050,14135.8671,565.4347,19.6363,19.6352,3.6377,19.6342,3.6107,19.6331,3.5838,19.6331,4060.9066,81.2181,20.4972,2944.7346,13.6648,0.0000,2851.1997,5795.9342,-471781.6000,-587965.5636,-583965.1733
5273.0000,19.6559,31.8782,0.0000,377156.8000,-377156.8000,9.7785,0.0000,0.0000,0.0000,83812.6222,4.5000,1.0000,83812.6222,0.0000,0.0000,460969.4222,0.0000,-460969.4222,25.6155,18.3182,13422.5000,0.0000,13422.5000,0.3480,3627.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3627.7027,0.0000,0.0000,0.0000,9794.7973,9794.7973,25.4805,37.5213,0.0000,90393.1000,-90393.1000,2.3436,0.0000,0.0000,0.0000,18447.5714,4.9000,1.0000,18447.5714,0.0000,0.0000,108840.6714,0.0000,-108840.6714,26.8876,19.5903,923.3000,0.0000,923.3000,0.0239,249.5405,3.7000,1.0000,0.0000,0.0000,0.0000,249.5405,0.0000,0.0000,0.0000,673.7595,673.7595,26.8692,38.9100,0.0000,26251.5000,-26251.5000,0.6806,0.0000,0.0000,0.0000,5357.4490,4.9000,1.0000,5357.4490,0.0000,0.0000,31608.9490,0.0000,-31608.9490,27.2779,19.9806,7518.8000,0.0000,7518.8000,0.1949,2032.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1081,0.0000,0.0000,0.0000,5486.6919,5486.6919,27.1835,22.7489,24.9662,-22.8675,-343012.3560,20.0544,1981.7388,19.8174,20.0544,0.0000,293.2213,22.7436,20.9317,21.8376,-17.5190,-140152.2167,20.0544,8841.0006,88.4100,20.0544,0.0000,1031.0393,20.9285,19.6583,20.2934,-14.0359,-98251.3703,20.0544,11874.7906,118.7479,20.0544,0.0000,1346.1052,25.4888,25.4860,23.6674,25.4833,23.6561,25.4805,23.6447,25.4805,13594.0626,543.7625,26.8789,26.8757,28.5543,26.8724,28.5424,26.8692,28.5305,26.8692,13594.0626,543.7625,27.2069,27.1991,33.2349,27.1913,33.1995,27.1835,33.1643,27.1835,3906.1440,78.1229,22.7489,22.7472,16.2651,22.7454,16.2527,22.7436,16.2404,22.7436,13594.0626,543.7625,20.9317,20.9306,9.5928,20.9296,9.5827,20.9285,9.5726,20.9285,13594.0626,543.7625,19.6583,19.6575,3.2270,19.6567,3.2044,19.6559,3.1819,19.6559,3906.1440,78.1229,20.0544,2770.8119,13.3696,0.0000,2670.3658,5441.1776,-471936.8000,-585463.7940,-581415.9430
5274.0000,19.2410,31.4632,0.0000,284953.3000,-284953.3000,7.3879,0.0000,0.0000,0.0000,63322.9556,4.5000,1.0000,63322.9556,0.0000,0.0000,348276.2556,0.0000,-348276.2556,25.1282,17.8309,11064.8000,0.0000,11064.8000,0.2869,2990.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2990.4865,0.0000,0.0000,0.0000,8074.3135,8074.3135,24.9860,37.0268,0.0000,61220.4000,-61220.4000,1.5873,0.0000,0.0000,0.0000,12493.9592,4.9000,1.0000,12493.9592,0.0000,0.0000,73714.3592,0.0000,-73714.3592,26.2321,18.9348,774.1000,0.0000,774.1000,0.0201,209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,209.2162,0.0000,0.0000,0.0000,564.8838,564.8838,26.2159,38.2568,0.0000,27555.6000,-27555.6000,0.7144,0.0000,0.0000,0.0000,5623.5918,4.9000,1.0000,5623.5918,0.0000,0.0000,33179.1918,0.0000,-33179.1918,26.7768,19.4795,8817.2000,0.0000,8817.2000,0.2286,2383.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2383.0270,0.0000,0.0000,0.0000,6434.1730,6434.1730,26.6552,22.1362,24.3957,-17.8222,-267333.1937,15.3378,1538.1597,15.3816,15.3378,0.0000,131.1754,22.1344,20.4157,21.2751,-12.7095,-101676.1926,15.3378,3478.2985,34.7830,15.3378,0.0000,461.2456,20.4159,19.2318,19.8239,-10.0072,-70050.1642,15.3378,4738.8697,47.3887,15.3378,0.0000,602.1934,24.9917,24.9898,17.9277,24.9879,17.9258,24.9860,17.9239,24.9860,8421.5387,336.8615,26.2225,26.2203,21.3448,26.2181,21.3435,26.2159,21.3422,26.2159,8421.5387,336.8615,26.6680,26.6638,25.8479,26.6595,25.8566,26.6552,25.8650,26.6552,2426.7395,48.5348,22.1362,22.1356,9.6816,22.1350,9.6811,22.1344,9.6806,22.1344,8421.5387,336.8615,20.4157,20.4158,4.0326,20.4159,4.0339,20.4159,4.0351,20.4159,8421.5387,336.8615,19.2318,19.2349,-2.4221,19.2379,-2.3978,19.2410,-2.3738,19.2410,2426.7395,48.5348,15.3378,1313.5554,10.2252,0.0000,1194.6144,2508.1698,-353073.2000,-440096.4363,-439059.5505
5275.0000,19.0254,31.2476,0.0000,272409.3000,-272409.3000,7.0627,0.0000,0.0000,0.0000,60535.4000,4.5000,1.0000,60535.4000,0.0000,0.0000,332944.7000,0.0000,-332944.7000,25.0278,17.7305,11062.4000,0.0000,11062.4000,0.2868,2989.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2989.8378,0.0000,0.0000,0.0000,8072.5622,8072.5622,24.8750,36.9158,0.0000,50651.1000,-50651.1000,1.3132,0.0000,0.0000,0.0000,10336.9592,4.9000,1.0000,10336.9592,0.0000,0.0000,60988.0592,0.0000,-60988.0592,25.9744,18.6772,617.4000,0.0000,617.4000,0.0160,166.8649,3.7000,1.0000,0.0000,0.0000,0.0000,166.8649,0.0000,0.0000,0.0000,450.5351,450.5351,25.9586,37.9994,0.0000,26636.3000,-26636.3000,0.6906,0.0000,0.0000,0.0000,5435.9796,4.9000,1.0000,5435.9796,0.0000,0.0000,32072.2796,0.0000,-32072.2796,26.5368,19.2395,8417.7000,0.0000,8417.7000,0.2182,2275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0541,0.0000,0.0000,0.0000,6142.6459,6142.6459,26.4094,21.8577,24.1336,-16.8318,-252477.1757,14.3814,1455.2404,14.5524,14.3814,0.0000,108.1360,21.8555,20.1641,21.0098,-11.7276,-93820.9696,14.3814,3140.8158,31.4082,14.3814,0.0000,380.2332,20.1642,19.0174,19.5908,-9.0869,-63608.1831,14.3814,3991.4354,39.9144,14.3814,0.0000,496.4252,24.8822,24.8798,17.1201,24.8774,17.1120,24.8750,17.1039,24.8750,7508.8351,300.3534,25.9663,25.9638,19.3601,25.9612,19.3536,25.9586,19.3471,25.9586,7508.8351,300.3534,26.4261,26.4205,23.4005,26.4150,23.3869,26.4094,23.3735,26.4094,2165.2480,43.3050,21.8577,21.8570,7.4927,21.8562,7.4890,21.8555,7.4853,21.8555,7508.8351,300.3534,20.1641,20.1641,2.0084,20.1641,2.0077,20.1642,2.0070,20.1642,7508.8351,300.3534,19.0174,19.0201,-4.5495,19.0228,-4.5373,19.0254,-4.5249,19.0254,2165.2480,43.3050,14.3814,1098.3217,9.5876,0.0000,984.7943,2083.1160,-329599.2000,-411339.2955,-409906.3284
5276.0000,18.6498,30.8721,0.0000,204262.2000,-204262.2000,5.2959,0.0000,0.0000,0.0000,45391.6000,4.5000,1.0000,45391.6000,0.0000,0.0000,249653.8000,0.0000,-249653.8000,24.5421,17.2448,11084.4000,0.0000,11084.4000,0.2874,2995.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2995.7838,0.0000,0.0000,0.0000,8088.6162,8088.6162,24.3469,36.3877,0.0000,33150.3000,-33150.3000,0.8595,0.0000,0.0000,0.0000,6765.3673,4.9000,1.0000,6765.3673,0.0000,0.0000,39915.6673,0.0000,-39915.6673,25.2889,17.9916,666.9000,0.0000,666.9000,0.0173,180.2432,3.7000,1.0000,0.0000,0.0000,0.0000,180.2432,0.0000,0.0000,0.0000,486.6568,486.6568,25.2733,37.3142,0.0000,25582.2000,-25582.2000,0.6633,0.0000,0.0000,0.0000,5220.8571,4.9000,1.0000,5220.8571,0.0000,0.0000,30803.0571,0.0000,-30803.0571,26.0003,18.7031,7718.6000,0.0000,7718.6000,0.2001,2086.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1081,0.0000,0.0000,0.0000,5632.4919,5632.4919,25.8601,21.2425,23.5513,-13.0432,-195647.4175,10.9851,1134.0954,11.3410,10.9851,0.0000,48.1928,21.2445,19.6848,20.4647,-8.2607,-66085.7971,10.9851,2372.8762,23.7288,10.9851,0.0000,169.4579,19.6886,18.6307,19.1596,-6.4034,-44824.0002,10.9851,2845.4557,28.4546,10.9851,0.0000,221.2410,24.3512,24.3498,12.0512,24.3483,12.0532,24.3469,12.0552,24.3469,4651.7291,186.0692,25.2775,25.2761,13.0815,25.2747,13.0868,25.2733,13.0920,25.2733,4651.7291,186.0692,25.8674,25.8650,17.2360,25.8626,17.2600,25.8601,17.2837,25.8601,1345.4113,26.9082,21.2425,21.2432,1.9921,21.2439,2.0021,21.2445,2.0121,21.2445,4651.7291,186.0692,19.6848,19.6861,-2.2211,19.6873,-2.2102,19.6886,-2.1993,19.6886,4651.7291,186.0692,18.6307,18.6371,-8.6616,18.6435,-8.6064,18.6498,-8.5517,18.6498,1345.4113,26.9082,10.9851,520.0404,7.3234,0.0000,438.8917,958.9321,-243524.8000,-306164.7596,-306557.2148
5277.0000,18.4135,30.6357,0.0000,194244.4000,-194244.4000,5.0361,0.0000,0.0000,0.0000,43165.4222,4.5000,1.0000,43165.4222,0.0000,0.0000,237409.8222,0.0000,-237409.8222,24.5399,17.2426,9367.3000,0.0000,9367.3000,0.2429,2531.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2531.7027,0.0000,0.0000,0.0000,6835.5973,6835.5973,24.3551,36.3959,0.0000,24233.2000,-24233.2000,0.6283,0.0000,0.0000,0.0000,4945.5510,4.9000,1.0000,4945.5510,0.0000,0.0000,29178.7510,0.0000,-29178.7510,25.1081,17.8108,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,25.0931,37.1339,0.0000,23764.0000,-23764.0000,0.6161,0.0000,0.0000,0.0000,4849.7959,4.9000,1.0000,4849.7959,0.0000,0.0000,28613.7959,0.0000,-28613.7959,25.8315,18.5342,6320.3000,0.0000,6320.3000,0.1639,1708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1708.1892,0.0000,0.0000,0.0000,4612.1108,4612.1108,25.6951,20.8585,23.2768,-12.4953,-187428.9994,10.0471,1047.1810,10.4718,10.0471,0.0000,36.8714,20.8611,19.3902,20.1256,-7.1251,-57000.5655,10.0471,2197.3207,21.9732,10.0471,0.0000,129.6491,19.3945,18.3939,18.8942,-5.5396,-38776.8616,10.0471,2628.3985,26.2840,10.0471,0.0000,169.2673,24.3636,24.3607,13.0329,24.3579,13.0198,24.3551,13.0068,24.3551,3970.9489,158.8380,25.1002,25.0979,12.6157,25.0955,12.6091,25.0931,12.6025,25.0931,3970.9489,158.8380,25.7125,25.7067,16.6725,25.7009,16.6486,25.6951,16.6253,25.6951,1149.6923,22.9938,20.8585,20.8593,-0.6055,20.8602,-0.5962,20.8611,-0.5869,20.8611,3970.9489,158.8380,19.3902,19.3916,-4.1791,19.3931,-4.1686,19.3945,-4.1581,19.3945,3970.9489,158.8380,18.3939,18.4004,-10.5321,18.4070,-10.4842,18.4135,-10.4363,18.4135,1149.6923,22.9938,10.0471,406.1088,6.6981,0.0000,335.7878,741.8967,-226138.3000,-283451.3124,-283206.4265
5278.0000,18.1770,30.3992,0.0000,166240.8000,-166240.8000,4.3101,0.0000,0.0000,0.0000,36942.4000,4.5000,1.0000,36942.4000,0.0000,0.0000,203183.2000,0.0000,-203183.2000,24.4359,17.1386,9155.0000,0.0000,9155.0000,0.2374,2474.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3243,0.0000,0.0000,0.0000,6680.6757,6680.6757,24.2217,36.2625,0.0000,14597.0000,-14597.0000,0.3785,0.0000,0.0000,0.0000,2978.9796,4.9000,1.0000,2978.9796,0.0000,0.0000,17575.9796,0.0000,-17575.9796,24.7631,17.4658,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,24.7500,36.7908,0.0000,20562.0000,-20562.0000,0.5331,0.0000,0.0000,0.0000,4196.3265,4.9000,1.0000,4196.3265,0.0000,0.0000,24758.3265,0.0000,-24758.3265,25.5126,18.2153,5521.3000,0.0000,5521.3000,0.1431,1492.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2432,0.0000,0.0000,0.0000,4029.0568,4029.0568,25.3773,20.4386,22.9080,-10.6882,-160323.5688,8.4167,888.6073,8.8861,8.4167,0.0000,21.6765,20.4442,19.0842,19.7642,-5.5189,-44151.2233,8.4167,1865.3653,18.6537,8.4167,0.0000,76.2200,19.0911,18.1505,18.6208,-4.3624,-30536.4867,8.4167,2224.5587,22.2456,8.4167,0.0000,99.5114,24.2301,24.2273,12.0736,24.2245,12.0623,24.2217,12.0511,24.2217,2902.9915,116.1197,24.7554,24.7536,10.0973,24.7518,10.0969,24.7500,10.0964,24.7500,2902.9915,116.1197,25.3885,25.3848,13.7158,25.3810,13.7201,25.3773,13.7242,25.3773,842.2526,16.8451,20.4386,20.4405,-3.5774,20.4424,-3.5596,20.4442,-3.5419,20.4442,2902.9915,116.1197,19.0842,19.0865,-6.2830,19.0888,-6.2656,19.0911,-6.2482,19.0911,2902.9915,116.1197,18.1505,18.1594,-12.5059,18.1682,-12.4348,18.1770,-12.3643,18.1770,842.2526,16.8451,8.4167,248.8149,5.6111,0.0000,197.4080,446.2229,-186378.4000,-234555.9440,-235011.2789
5279.0000,17.9964,30.2186,0.0000,152611.5000,-152611.5000,3.9567,0.0000,0.0000,0.0000,33913.6667,4.5000,1.0000,33913.6667,0.0000,0.0000,186525.1667,0.0000,-186525.1667,24.3750,17.0777,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,24.1367,36.1775,0.0000,12239.3000,-12239.3000,0.3173,0.0000,0.0000,0.0000,2497.8163,4.9000,1.0000,2497.8163,0.0000,0.0000,14737.1163,0.0000,-14737.1163,24.6407,17.3434,332.3000,0.0000,332.3000,0.0086,89.8108,3.7000,1.0000,0.0000,0.0000,0.0000,89.8108,0.0000,0.0000,0.0000,242.4892,242.4892,24.6248,36.6657,0.0000,17465.2000,-17465.2000,0.4528,0.0000,0.0000,0.0000,3564.3265,4.9000,1.0000,3564.3265,0.0000,0.0000,21029.5265,0.0000,-21029.5265,25.3440,18.0467,3124.4000,0.0000,3124.4000,0.0810,844.4324,3.7000,1.0000,0.0000,0.0000,0.0000,844.4324,0.0000,0.0000,0.0000,2279.9676,2279.9676,25.2475,20.0836,22.6656,-10.0669,-151004.1312,7.5816,807.2777,8.0728,7.5816,0.0000,15.8436,20.0912,18.8527,19.4720,-4.5272,-36217.5142,7.5816,1698.5477,16.9855,7.5816,0.0000,55.7102,18.8609,17.9669,18.4139,-3.7350,-26145.0401,7.5816,2019.5213,20.1952,7.5816,0.0000,72.7342,24.1460,24.1429,11.6507,24.1398,11.6370,24.1367,11.6233,24.1367,2414.0295,96.5612,24.6324,24.6299,9.9168,24.6274,9.9086,24.6248,9.9004,24.6248,2414.0295,96.5612,25.2660,25.2598,13.3936,25.2536,13.3650,25.2475,13.3370,25.2475,701.2795,14.0256,20.0836,20.0862,-5.7952,20.0887,-5.7733,20.0912,-5.7515,20.0912,2414.0295,96.5612,18.8527,18.8555,-7.5981,18.8582,-7.5785,18.8609,-7.5589,18.8609,2414.0295,96.5612,17.9669,17.9768,-13.7165,17.9866,-13.6412,17.9964,-13.5662,17.9964,701.2795,14.0256,7.5816,186.4258,5.0544,0.0000,144.2880,330.7138,-169682.7000,-213072.9149,-213366.6855
5280.0000,17.8380,30.0602,0.0000,135411.4000,-135411.4000,3.5108,0.0000,0.0000,0.0000,30091.4222,4.5000,1.0000,30091.4222,0.0000,0.0000,165502.8222,0.0000,-165502.8222,24.2452,16.9479,9147.4000,0.0000,9147.4000,0.2372,2472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2703,0.0000,0.0000,0.0000,6675.1297,6675.1297,23.9781,36.0189,0.0000,11708.3000,-11708.3000,0.3036,0.0000,0.0000,0.0000,2389.4490,4.9000,1.0000,2389.4490,0.0000,0.0000,14097.7490,0.0000,-14097.7490,24.5239,17.2266,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.5061,36.5469,0.0000,14570.6000,-14570.6000,0.3778,0.0000,0.0000,0.0000,2973.5918,4.9000,1.0000,2973.5918,0.0000,0.0000,17544.1918,0.0000,-17544.1918,25.1853,17.8880,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,25.1355,19.7371,22.4363,-9.2964,-139445.5535,6.6971,718.8710,7.1887,6.6971,0.0000,10.9200,19.7477,18.6492,19.1985,-3.5468,-28374.2473,6.6971,1515.6985,15.1570,6.6971,0.0000,38.3976,18.6594,17.8034,18.2314,-3.1586,-22110.1566,6.6971,1796.2452,17.9625,6.6971,0.0000,50.1312,23.9868,23.9839,10.4323,23.9810,10.4213,23.9781,10.4103,23.9781,1940.0520,77.6021,24.5142,24.5115,9.5234,24.5088,9.5138,24.5061,9.5042,24.5061,1940.0520,77.6021,25.1562,25.1493,12.9639,25.1424,12.9299,25.1355,12.8962,25.1355,564.4602,11.2892,19.7371,19.7406,-7.9365,19.7442,-7.9072,19.7477,-7.8780,19.7477,1940.0520,77.6021,18.6492,18.6526,-8.6979,18.6560,-8.6739,18.6594,-8.6500,18.6594,1940.0520,77.6021,17.8034,17.8150,-14.7455,17.8265,-14.6562,17.8380,-14.5675,17.8380,564.4602,11.2892,6.6971,132.3838,4.4647,0.0000,99.4488,231.8326,-151176.0000,-189472.1657,-189929.9574
5281.0000,17.7178,29.9401,0.0000,129757.7000,-129757.7000,3.3642,0.0000,0.0000,0.0000,28835.0444,4.5000,1.0000,28835.0444,0.0000,0.0000,158592.7444,0.0000,-158592.7444,24.2463,16.9490,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,23.9606,36.0014,0.0000,9099.0000,-9099.0000,0.2359,0.0000,0.0000,0.0000,1856.9388,4.9000,1.0000,1856.9388,0.0000,0.0000,10955.9388,0.0000,-10955.9388,24.4116,17.1143,334.9000,0.0000,334.9000,0.0087,90.5135,3.7000,1.0000,0.0000,0.0000,0.0000,90.5135,0.0000,0.0000,0.0000,244.3865,244.3865,24.3932,36.4340,0.0000,12981.5000,-12981.5000,0.3366,0.0000,0.0000,0.0000,2649.2857,4.9000,1.0000,2649.2857,0.0000,0.0000,15630.7857,0.0000,-15630.7857,25.0367,17.7394,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,24.9987,19.5183,22.2585,-8.8755,-133131.9362,6.2983,680.3230,6.8032,6.2983,0.0000,9.0831,19.5293,18.4853,19.0073,-3.1702,-25361.5225,6.2983,1435.6356,14.3564,6.2983,0.0000,31.9385,18.4965,17.6815,18.0890,-2.8285,-19799.8415,6.2983,1698.4155,16.9842,6.2983,0.0000,41.6983,23.9714,23.9678,10.7329,23.9642,10.7149,23.9606,10.6970,23.9606,1741.4301,69.6572,24.4015,24.3987,9.0753,24.3960,9.0659,24.3932,9.0565,24.3932,1741.4301,69.6572,25.0178,25.0114,12.0690,25.0050,12.0445,24.9987,12.0199,24.9987,507.0666,10.1413,19.5183,19.5220,-8.8020,19.5257,-8.7744,19.5293,-8.7469,19.5293,1741.4301,69.6572,18.4853,18.4891,-9.4578,18.4928,-9.4325,18.4965,-9.4072,18.4965,1741.4301,69.6572,17.6815,17.6937,-15.3290,17.7058,-15.2401,17.7178,-15.1518,17.7178,507.0666,10.1413,6.2983,111.7719,4.1989,0.0000,82.7198,194.4917,-141726.2000,-177800.4419,-178293.3002
5282.0000,17.6169,29.8391,0.0000,119620.3000,-119620.3000,3.1014,0.0000,0.0000,0.0000,26582.2889,4.5000,1.0000,26582.2889,0.0000,0.0000,146202.5889,0.0000,-146202.5889,23.9785,16.6812,9180.2000,0.0000,9180.2000,0.2380,2481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1351,0.0000,0.0000,0.0000,6699.0649,6699.0649,23.6808,35.7216,0.0000,11832.9000,-11832.9000,0.3068,0.0000,0.0000,0.0000,2414.8776,4.9000,1.0000,2414.8776,0.0000,0.0000,14247.7776,0.0000,-14247.7776,24.3008,17.0035,330.3000,0.0000,330.3000,0.0086,89.2703,3.7000,1.0000,0.0000,0.0000,0.0000,89.2703,0.0000,0.0000,0.0000,241.0297,241.0297,24.2821,36.3229,0.0000,11920.6000,-11920.6000,0.3091,0.0000,0.0000,0.0000,2432.7755,4.9000,1.0000,2432.7755,0.0000,0.0000,14353.3755,0.0000,-14353.3755,24.9066,17.6093,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8768,19.3316,22.1042,-8.4959,-127439.0070,5.9585,647.1433,6.4714,5.9585,0.0000,7.6908,19.3437,18.3532,18.8485,-2.8455,-22763.9371,5.9585,1366.2689,13.6627,5.9585,0.0000,27.0427,18.3653,17.5783,17.9718,-2.5839,-18087.1125,5.9585,1613.9416,16.1394,5.9585,0.0000,35.3064,23.6870,23.6850,8.2076,23.6829,8.2064,23.6808,8.2052,23.6808,1579.6865,63.1875,24.2903,24.2875,8.5810,24.2848,8.5721,24.2821,8.5633,24.2821,1579.6865,63.1875,24.8962,24.8897,11.3719,24.8832,11.3466,24.8768,11.3213,24.8768,460.2991,9.2060,19.3316,19.3357,-9.5210,19.3397,-9.4917,19.3437,-9.4626,19.3437,1579.6865,63.1875,18.3532,18.3573,-9.9781,18.3613,-9.9517,18.3653,-9.9254,18.3653,1579.6865,63.1875,17.5783,17.5912,-15.7796,17.6041,-15.6875,17.6169,-15.5961,17.6169,460.2991,9.2060,5.9585,95.9338,3.9723,0.0000,70.0399,165.9737,-133535.4000,-167624.3690,-168290.0566
5283.0000,17.5182,29.7405,0.0000,109574.2000,-109574.2000,2.8409,0.0000,0.0000,0.0000,24349.8222,4.5000,1.0000,24349.8222,0.0000,0.0000,133924.0222,0.0000,-133924.0222,23.9498,16.6525,9146.9000,0.0000,9146.9000,0.2372,2472.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1351,0.0000,0.0000,0.0000,6674.7649,6674.7649,23.6200,35.6608,0.0000,8972.8000,-8972.8000,0.2326,0.0000,0.0000,0.0000,1831.1837,4.9000,1.0000,1831.1837,0.0000,0.0000,10803.9837,0.0000,-10803.9837,24.1388,16.8415,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,24.1195,36.1603,0.0000,10454.7000,-10454.7000,0.2711,0.0000,0.0000,0.0000,2133.6122,4.9000,1.0000,2133.6122,0.0000,0.0000,12588.3122,0.0000,-12588.3122,24.7241,17.4268,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.6975,19.1276,21.9126,-7.7321,-115981.4717,5.3987,590.3554,5.9036,5.3987,0.0000,5.7206,19.1424,18.2309,18.6866,-2.3725,-18979.7285,5.3987,1245.4546,12.4545,5.3987,0.0000,20.1150,18.2447,17.4745,17.8596,-2.2913,-16039.2804,5.3987,1468.5790,14.6858,5.3987,0.0000,26.2618,23.6293,23.6262,8.2631,23.6231,8.2500,23.6200,8.2369,23.6200,1328.5367,53.1415,24.1268,24.1244,7.5364,24.1220,7.5309,24.1195,7.5253,24.1195,1328.5367,53.1415,24.7126,24.7076,9.9005,24.7026,9.8934,24.6975,9.8859,24.6975,387.6183,7.7524,19.1276,19.1326,-10.5231,19.1375,-10.4871,19.1424,-10.4513,19.1424,1328.5367,53.1415,18.2309,18.2355,-10.4784,18.2401,-10.4479,18.2447,-10.4175,18.2447,1328.5367,53.1415,17.4745,17.4892,-16.3080,17.5038,-16.2002,17.5182,-16.0934,17.5182,387.6183,7.7524,5.3987,73.1214,3.5992,0.0000,52.0974,125.2187,-119184.0000,-150152.0506,-151000.4806
5284.0000,17.4826,29.7049,0.0000,132133.4000,-132133.4000,3.4258,0.0000,0.0000,0.0000,29362.9778,4.5000,1.0000,29362.9778,0.0000,0.0000,161496.3778,0.0000,-161496.3778,24.2863,16.9890,9144.8000,0.0000,9144.8000,0.2371,2471.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2471.5676,0.0000,0.0000,0.0000,6673.2324,6673.2324,23.9886,36.0294,0.0000,6912.0000,-6912.0000,0.1792,0.0000,0.0000,0.0000,1410.6122,4.9000,1.0000,1410.6122,0.0000,0.0000,8322.6122,0.0000,-8322.6122,24.3392,17.0419,333.0000,0.0000,333.0000,0.0086,90.0000,3.7000,1.0000,0.0000,0.0000,0.0000,90.0000,0.0000,0.0000,0.0000,243.0000,243.0000,24.3165,36.3573,0.0000,9094.7000,-9094.7000,0.2358,0.0000,0.0000,0.0000,1856.0612,4.9000,1.0000,1856.0612,0.0000,0.0000,10950.7612,0.0000,-10950.7612,24.7778,17.4805,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,24.7331,19.1607,21.9469,-8.8182,-132272.6227,6.1542,672.1464,6.7215,6.1542,0.0000,8.4739,19.1701,18.1631,18.6666,-2.9877,-23901.7486,6.1542,1420.8076,14.2081,6.1542,0.0000,29.7963,18.1748,17.4478,17.8113,-2.4652,-17256.4571,6.1542,1677.1678,16.7717,6.1542,0.0000,38.9015,24.0051,23.9996,12.4069,23.9941,12.3708,23.9886,12.3348,23.9886,1672.0029,66.8801,24.3290,24.3248,10.1614,24.3206,10.1381,24.3165,10.1149,24.3165,1672.0029,66.8801,24.7585,24.7500,11.2792,24.7415,11.2273,24.7331,11.1763,24.7331,486.9955,9.7399,19.1607,19.1638,-9.2203,19.1670,-9.2047,19.1701,-9.1891,19.1701,1672.0029,66.8801,18.1631,18.1670,-10.4973,18.1709,-10.4760,18.1748,-10.4547,18.1748,1672.0029,66.8801,17.4478,17.4594,-15.9704,17.4710,-15.9064,17.4826,-15.8420,17.4826,486.9955,9.7399,6.1542,104.8670,4.1028,0.0000,77.1716,182.0386,-138034.9000,-173395.6864,-173430.8284
5285.0000,17.4539,29.6762,0.0000,140639.3000,-140639.3000,3.6463,0.0000,0.0000,0.0000,31253.1778,4.5000,1.0000,31253.1778,0.0000,0.0000,171892.4778,0.0000,-171892.4778,24.2114,16.9141,9183.6000,0.0000,9183.6000,0.2381,2482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2482.0541,0.0000,0.0000,0.0000,6701.5459,6701.5459,23.9371,35.9779,0.0000,7840.9000,-7840.9000,0.2033,0.0000,0.0000,0.0000,1600.1837,4.9000,1.0000,1600.1837,0.0000,0.0000,9441.0837,0.0000,-9441.0837,24.3082,17.0109,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,24.2867,36.3275,0.0000,8575.2000,-8575.2000,0.2223,0.0000,0.0000,0.0000,1750.0408,4.9000,1.0000,1750.0408,0.0000,0.0000,10325.2408,0.0000,-10325.2408,24.6926,17.3953,2924.3000,0.0000,2924.3000,0.0758,790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,790.3514,0.0000,0.0000,0.0000,2133.9486,2133.9486,24.5948,19.2770,21.9359,-9.0181,-135271.4403,6.5952,720.5868,7.2059,6.5952,0.0000,10.4290,19.2834,18.1220,18.7027,-3.6927,-29541.8986,6.5952,1520.5464,15.2055,6.5952,0.0000,36.6709,18.1326,17.4219,17.7773,-2.5824,-18076.5070,6.5952,1799.6713,17.9967,6.5952,0.0000,47.8768,23.9479,23.9443,11.5312,23.9407,11.5180,23.9371,11.5048,23.9371,1888.3855,75.5354,24.2962,24.2930,9.9250,24.2898,9.9145,24.2867,9.9040,24.2867,1888.3855,75.5354,24.6087,24.6041,9.9356,24.5995,9.9366,24.5948,9.9368,24.5948,549.5344,10.9907,19.2770,19.2792,-7.4787,19.2813,-7.4720,19.2834,-7.4653,19.2834,1888.3855,75.5354,18.1220,18.1256,-10.3624,18.1291,-10.3450,18.1326,-10.3276,18.1326,1888.3855,75.5354,17.4219,17.4326,-15.7811,17.4433,-15.7268,17.4539,-15.6724,17.4539,549.5344,10.9907,6.5952,126.9019,4.3968,0.0000,94.9766,221.8786,-144527.2000,-182516.6023,-182889.8458
5286.0000,17.5823,29.8045,0.0000,225328.4000,-225328.4000,5.8421,0.0000,0.0000,0.0000,50072.9778,4.5000,1.0000,50072.9778,0.0000,0.0000,275401.3778,0.0000,-275401.3778,24.7737,17.4764,9147.3000,0.0000,9147.3000,0.2372,2472.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2432,0.0000,0.0000,0.0000,6675.0568,6675.0568,24.5839,36.6247,0.0000,862.5000,-862.5000,0.0224,0.0000,0.0000,0.0000,176.0204,4.9000,1.0000,176.0204,0.0000,0.0000,1038.5204,0.0000,-1038.5204,24.6110,17.3137,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,24.5932,36.6340,0.0000,9963.6000,-9963.6000,0.2583,0.0000,0.0000,0.0000,2033.3878,4.9000,1.0000,2033.3878,0.0000,0.0000,11996.9878,0.0000,-11996.9878,24.9065,17.6092,9614.9000,0.0000,9614.9000,0.2493,2598.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6216,0.0000,0.0000,0.0000,7016.2784,7016.2784,24.7048,19.9160,22.3104,-12.2260,-183389.6340,9.9289,1070.5267,10.7053,9.9289,0.0000,35.5855,19.9129,18.3748,19.1439,-7.3629,-58902.9668,9.9289,2251.7051,22.5171,9.9289,0.0000,125.1274,18.3782,17.5680,17.9731,-4.4327,-31028.6391,9.9289,2689.2637,26.8926,9.9289,0.0000,163.3639,24.5994,24.5942,17.9661,24.5890,17.9367,24.5839,17.9074,24.5839,3888.5788,155.5432,24.6036,24.6001,13.1581,24.5967,13.1443,24.5932,13.1305,24.5932,3888.5788,155.5432,24.7233,24.7171,11.9503,24.7109,11.9271,24.7048,11.9041,24.7048,1125.9990,22.5200,19.9160,19.9150,-0.8994,19.9140,-0.9221,19.9129,-0.9446,19.9129,3888.5788,155.5432,18.3748,18.3760,-7.4293,18.3771,-7.4352,18.3782,-7.4411,18.3782,3888.5788,155.5432,17.5680,17.5727,-13.6359,17.5774,-13.6518,17.5823,-13.6667,17.5823,1125.9990,22.5200,9.9289,393.0176,6.6193,0.0000,324.0767,717.0943,-217003.1000,-274461.5400,-273321.2398
5287.0000,17.8153,30.0376,0.0000,277899.9000,-277899.9000,7.2051,0.0000,0.0000,0.0000,61755.5333,4.5000,1.0000,61755.5333,0.0000,0.0000,339655.4333,0.0000,-339655.4333,24.8315,17.5342,15500.5000,0.0000,15500.5000,0.4019,4189.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4189.3243,0.0000,0.0000,0.0000,11311.1757,11311.1757,24.5891,36.6299,0.0000,6447.8000,-6447.8000,0.1672,0.0000,0.0000,0.0000,1315.8776,4.9000,1.0000,1315.8776,0.0000,0.0000,7763.6776,0.0000,-7763.6776,24.7494,17.4521,717.0000,0.0000,717.0000,0.0186,193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,193.7838,0.0000,0.0000,0.0000,523.2162,523.2162,24.7307,36.7715,0.0000,11957.9000,-11957.9000,0.3100,0.0000,0.0000,0.0000,2440.3878,4.9000,1.0000,2440.3878,0.0000,0.0000,14398.2878,0.0000,-14398.2878,25.0281,17.7308,10214.1000,0.0000,10214.1000,0.2648,2760.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5676,0.0000,0.0000,0.0000,7453.5324,7453.5324,24.8566,20.4517,22.6541,-14.2164,-213246.7369,12.5513,1336.9787,13.3698,12.5513,0.0000,71.8848,20.4473,18.7699,19.6086,-10.1505,-81203.7427,12.5513,2797.7471,27.9775,12.5513,0.0000,252.7649,18.7700,17.8091,18.2896,-6.6451,-46515.7150,12.5513,3387.7809,33.8778,12.5513,0.0000,330.0050,24.5978,24.5949,16.9409,24.5920,16.9361,24.5891,16.9312,24.5891,5893.8889,235.7556,24.7386,24.7360,14.1706,24.7333,14.1653,24.7307,14.1599,24.7307,5893.8889,235.7556,24.8741,24.8683,13.9618,24.8625,13.9436,24.8566,13.9254,24.8566,1702.1155,34.0423,20.4517,20.4502,3.6631,20.4488,3.6420,20.4473,3.6209,20.4473,5893.8889,235.7556,18.7699,18.7699,-3.6030,18.7700,-3.6163,18.7700,-3.6296,18.7700,5893.8889,235.7556,17.8091,17.8112,-10.7212,17.8132,-10.7569,17.8153,-10.7922,17.8153,1702.1155,34.0423,12.5513,752.6248,8.3676,0.0000,654.6548,1407.2796,-269874.0000,-342529.4743,-340966.1946
5288.0000,18.1441,30.3663,0.0000,299612.5000,-299612.5000,7.7680,0.0000,0.0000,0.0000,66580.5556,4.5000,1.0000,66580.5556,0.0000,0.0000,366193.0556,0.0000,-366193.0556,24.3994,17.1021,18909.2000,0.0000,18909.2000,0.4903,5110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5110.5946,0.0000,0.0000,0.0000,13798.6054,13798.6054,24.1601,36.2009,0.0000,48172.8000,-48172.8000,1.2490,0.0000,0.0000,0.0000,9831.1837,4.9000,1.0000,9831.1837,0.0000,0.0000,58003.9837,0.0000,-58003.9837,25.1509,17.8536,1149.7000,0.0000,1149.7000,0.0298,310.7297,3.7000,1.0000,0.0000,0.0000,0.0000,310.7297,0.0000,0.0000,0.0000,838.9703,838.9703,25.1275,37.1683,0.0000,12617.5000,-12617.5000,0.3271,0.0000,0.0000,0.0000,2575.0000,4.9000,1.0000,2575.0000,0.0000,0.0000,15192.5000,0.0000,-15192.5000,25.3870,18.0897,9814.7000,0.0000,9814.7000,0.2545,2652.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6216,0.0000,0.0000,0.0000,7162.0784,7162.0784,25.2422,20.9474,23.0948,-16.7617,-251425.3549,15.1780,1592.0142,15.9201,15.1780,0.0000,127.1179,20.9423,19.2190,20.0807,-12.6106,-100884.6827,15.1780,3458.5637,34.5856,15.1780,0.0000,446.9785,19.2172,18.1437,18.6805,-8.9780,-62845.6677,15.1780,4459.5067,44.5951,15.1780,0.0000,583.5665,24.1637,24.1625,12.1758,24.1613,12.1858,24.1601,12.1957,24.1601,8265.7838,330.6314,25.1366,25.1336,17.7909,25.1305,17.7808,25.1275,17.7706,25.1275,8265.7838,330.6314,25.2647,25.2572,18.5614,25.2497,18.5229,25.2422,18.4847,25.2422,2382.1269,47.6425,20.9474,20.9457,7.4748,20.9440,7.4548,20.9423,7.4347,20.9423,8265.7838,330.6314,19.2190,19.2184,0.2724,19.2178,0.2564,19.2172,0.2403,19.2172,8265.7838,330.6314,18.1437,18.1438,-7.0755,18.1440,-7.1234,18.1441,-7.1709,18.1441,2382.1269,47.6425,15.1780,1275.8578,10.1186,0.0000,1157.6629,2433.5208,-330529.2000,-417589.8852,-415155.7053
5289.0000,18.4610,30.6832,0.0000,314074.7000,-314074.7000,8.1430,0.0000,0.0000,0.0000,69794.3778,4.5000,1.0000,69794.3778,0.0000,0.0000,383869.0778,0.0000,-383869.0778,24.3348,17.0375,21478.9000,0.0000,21478.9000,0.5569,5805.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5805.1081,0.0000,0.0000,0.0000,15673.7919,15673.7919,24.0907,36.1315,0.0000,75565.0000,-75565.0000,1.9592,0.0000,0.0000,0.0000,15421.4286,4.9000,1.0000,15421.4286,0.0000,0.0000,90986.4286,0.0000,-90986.4286,25.4829,18.1856,1243.4000,0.0000,1243.4000,0.0322,336.0541,3.7000,1.0000,0.0000,0.0000,0.0000,336.0541,0.0000,0.0000,0.0000,907.3459,907.3459,25.4601,37.5009,0.0000,14703.0000,-14703.0000,0.3812,0.0000,0.0000,0.0000,3000.6122,4.9000,1.0000,3000.6122,0.0000,0.0000,17703.6122,0.0000,-17703.6122,25.7310,18.4337,8616.3000,0.0000,8616.3000,0.2234,2328.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2328.7297,0.0000,0.0000,0.0000,6287.5703,6287.5703,25.6121,21.3578,23.4850,-18.5352,-278028.4775,16.9438,1753.2834,17.5328,16.9438,0.0000,176.8466,21.3525,19.6054,20.4790,-14.2720,-114176.1440,16.9438,4382.1432,43.8214,16.9438,0.0000,621.8369,19.6029,18.4627,19.0328,-10.6450,-74514.6678,16.9438,6521.1893,65.2119,16.9438,0.0000,811.8583,24.0950,24.0935,11.8897,24.0921,11.8936,24.0907,11.8974,24.0907,10058.5833,402.3433,25.4690,25.4661,20.3126,25.4631,20.3034,25.4601,20.2941,25.4601,10058.5833,402.3433,25.6348,25.6273,22.2685,25.6197,22.2323,25.6121,22.1962,25.6121,2895.3773,57.9075,21.3578,21.3561,10.2476,21.3543,10.2291,21.3525,10.2106,21.3525,10058.5833,402.3433,19.6054,19.6046,3.1675,19.6038,3.1519,19.6029,3.1363,19.6029,10058.5833,402.3433,18.4627,18.4621,-4.0295,18.4615,-4.0762,18.4610,-4.1225,18.4610,2895.3773,57.9075,16.9438,1732.8024,11.2958,0.0000,1610.5419,3343.3442,-373004.1000,-469690.4105,-466719.2892
5290.0000,18.7478,30.9700,0.0000,327496.9000,-327496.9000,8.4910,0.0000,0.0000,0.0000,72777.0889,4.5000,1.0000,72777.0889,0.0000,0.0000,400273.9889,0.0000,-400273.9889,24.4248,17.1275,25344.2000,0.0000,25344.2000,0.6571,6849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6849.7838,0.0000,0.0000,0.0000,18494.4162,18494.4162,24.1577,36.1985,0.0000,90605.4000,-90605.4000,2.3491,0.0000,0.0000,0.0000,18490.8980,4.9000,1.0000,18490.8980,0.0000,0.0000,109096.2980,0.0000,-109096.2980,25.7050,18.4077,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,25.6835,37.7243,0.0000,17523.6000,-17523.6000,0.4543,0.0000,0.0000,0.0000,3576.2449,4.9000,1.0000,3576.2449,0.0000,0.0000,21099.8449,0.0000,-21099.8449,25.9828,18.6855,7817.4000,0.0000,7817.4000,0.2027,2112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2112.8108,0.0000,0.0000,0.0000,5704.5892,5704.5892,25.8808,21.7038,23.7923,-19.6342,-294513.3159,18.2806,1871.6268,18.7163,18.2806,0.0000,222.0939,21.6983,19.9366,20.8175,-15.5265,-124211.8104,18.2806,5927.4046,59.2740,18.2806,0.0000,780.9376,19.9337,18.7507,19.3422,-11.9156,-83408.8813,18.2806,9033.9111,90.3391,18.2806,0.0000,1019.5771,24.1625,24.1609,12.7935,24.1593,12.7945,24.1577,12.7955,24.1577,11519.5930,460.7837,25.6919,25.6891,21.6162,25.6863,21.6087,25.6835,21.6011,25.6835,11519.5930,460.7837,25.9019,25.8948,24.4202,25.8878,24.3921,25.8808,24.3640,25.8808,3313.2686,66.2654,21.7038,21.7019,12.3540,21.7001,12.3366,21.6983,12.3193,21.6983,11519.5930,460.7837,19.9366,19.9357,5.3878,19.9347,5.3727,19.9337,5.3577,19.9337,11519.5930,460.7837,18.7507,18.7497,-1.5743,18.7488,-1.6184,18.7478,-1.6623,18.7478,3313.2686,66.2654,18.2806,2140.7180,12.1871,0.0000,2022.6086,4163.3265,-401196.6000,-505346.0480,-502134.0076
