Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5291.0000,18.9980,31.2202,0.0000,339930.8000,-339930.8000,8.8133,0.0000,0.0000,0.0000,75540.1778,4.5000,1.0000,75540.1778,0.0000,0.0000,415470.9778,0.0000,-415470.9778,24.5859,17.2886,26641.2000,0.0000,26641.2000,0.6907,7200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7200.3243,0.0000,0.0000,0.0000,19440.8757,19440.8757,24.3191,36.3599,0.0000,101138.7000,-101138.7000,2.6222,0.0000,0.0000,0.0000,20640.5510,4.9000,1.0000,20640.5510,0.0000,0.0000,121779.2510,0.0000,-121779.2510,25.9570,18.6597,1488.0000,0.0000,1488.0000,0.0386,402.1622,3.7000,1.0000,0.0000,0.0000,0.0000,402.1622,0.0000,0.0000,0.0000,1085.8378,1085.8378,25.9338,37.9746,0.0000,20161.7000,-20161.7000,0.5227,0.0000,0.0000,0.0000,4114.6327,4.9000,1.0000,4114.6327,0.0000,0.0000,24276.3327,0.0000,-24276.3327,26.2603,18.9630,6319.5000,0.0000,6319.5000,0.1638,1707.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9730,0.0000,0.0000,0.0000,4611.5270,4611.5270,26.1762,21.9922,24.0842,-20.7391,-311086.5641,19.2771,1953.9382,19.5394,19.2771,0.0000,260.4317,21.9867,20.2165,21.1016,-16.4527,-131621.9541,19.2771,7505.5646,75.0556,19.2771,0.0000,915.7431,20.2132,19.0016,19.6074,-12.8702,-90091.2578,19.2771,10750.6692,107.5067,19.2771,0.0000,1195.5766,24.3244,24.3226,14.3942,24.3209,14.3927,24.3191,14.3911,24.3191,12666.1205,506.6448,25.9424,25.9395,23.2557,25.9366,23.2472,25.9338,23.2387,25.9338,12666.1205,506.6448,26.1983,26.1909,26.9127,26.1836,26.8807,26.1762,26.8486,26.1762,3641.0066,72.8201,21.9922,21.9904,13.9264,21.9886,13.9100,21.9867,13.8936,21.9867,12666.1205,506.6448,20.2165,20.2154,7.0707,20.2143,7.0564,20.2132,7.0420,20.2132,12666.1205,506.6448,19.0016,19.0004,0.3366,18.9992,0.2954,18.9980,0.2544,18.9980,3641.0066,72.8201,19.2771,2481.8184,12.8514,0.0000,2371.7515,4853.5699,-426782.5000,-536388.3209,-532799.7760
5292.0000,19.1724,31.3947,0.0000,351398.1000,-351398.1000,9.1106,0.0000,0.0000,0.0000,78088.4667,4.5000,1.0000,78088.4667,0.0000,0.0000,429486.5667,0.0000,-429486.5667,24.8580,17.5607,23089.0000,0.0000,23089.0000,0.5986,6240.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6240.2703,0.0000,0.0000,0.0000,16848.7297,16848.7297,24.6284,36.6692,0.0000,99301.7000,-99301.7000,2.5746,0.0000,0.0000,0.0000,20265.6531,4.9000,1.0000,20265.6531,0.0000,0.0000,119567.3531,0.0000,-119567.3531,26.2112,18.9139,1759.3000,0.0000,1759.3000,0.0456,475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,475.4865,0.0000,0.0000,0.0000,1283.8135,1283.8135,26.1852,38.2261,0.0000,22529.2000,-22529.2000,0.5841,0.0000,0.0000,0.0000,4597.7959,4.9000,1.0000,4597.7959,0.0000,0.0000,27126.9959,0.0000,-27126.9959,26.5443,19.2470,5520.6000,0.0000,5520.6000,0.1431,1492.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0541,0.0000,0.0000,0.0000,4028.5459,4028.5459,26.4678,22.1931,24.3305,-21.5271,-322906.8693,19.5851,1968.4845,19.6848,19.5851,0.0000,273.1126,22.1877,20.4072,21.2975,-16.8118,-134494.7511,19.5851,8037.5403,80.3754,19.5851,0.0000,960.3321,20.4041,19.1756,19.7898,-13.2571,-92799.9225,19.5851,11225.5690,112.2557,19.5851,0.0000,1253.7912,24.6350,24.6328,17.2133,24.6306,17.2073,24.6284,17.2013,24.6284,13030.2290,521.2092,26.1942,26.1912,24.8609,26.1882,24.8511,26.1852,24.8413,26.1852,13030.2290,521.2092,26.4910,26.4833,29.2426,26.4755,29.2068,26.4678,29.1710,26.4678,3745.0540,74.9011,22.1931,22.1913,14.7040,22.1895,14.6889,22.1877,14.6738,22.1877,13030.2290,521.2092,20.4072,20.4062,7.9005,20.4051,7.8875,20.4041,7.8744,20.4041,13030.2290,521.2092,19.1756,19.1745,1.3060,19.1735,1.2707,19.1724,1.2356,19.1724,3745.0540,74.9011,19.5851,2593.8608,13.0567,0.0000,2487.2360,5081.0967,-442860.1000,-554019.8265,-550201.5430
5293.0000,19.4098,31.6320,0.0000,363432.9000,-363432.9000,9.4227,0.0000,0.0000,0.0000,80762.8667,4.5000,1.0000,80762.8667,0.0000,0.0000,444195.7667,0.0000,-444195.7667,24.9492,17.6520,26639.9000,0.0000,26639.9000,0.6907,7199.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7199.9730,0.0000,0.0000,0.0000,19439.9270,19439.9270,24.7012,36.7420,0.0000,112809.6000,-112809.6000,2.9248,0.0000,0.0000,0.0000,23022.3673,4.9000,1.0000,23022.3673,0.0000,0.0000,135831.9673,0.0000,-135831.9673,26.3952,19.0979,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.3713,38.4121,0.0000,25093.4000,-25093.4000,0.6506,0.0000,0.0000,0.0000,5121.1020,4.9000,1.0000,5121.1020,0.0000,0.0000,30214.5020,0.0000,-30214.5020,26.7481,19.4508,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,26.6816,22.4816,24.5816,-22.4523,-336784.7135,20.7900,2084.3438,20.8434,20.7900,0.0000,326.6853,22.4757,20.6756,21.5756,-18.0435,-144348.0429,20.7900,9658.8691,96.5887,20.7900,0.0000,1148.7071,20.6718,19.4147,20.0433,-14.4010,-100807.0083,20.7900,12754.3069,127.5431,20.7900,0.0000,1499.7300,24.7068,24.7049,17.3109,24.7031,17.3087,24.7012,17.3065,24.7012,14499.2614,579.9705,26.3798,26.3770,25.7706,26.3741,25.7624,26.3713,25.7542,26.3713,14499.2614,579.9705,26.7033,26.6961,30.5236,26.6889,30.4953,26.6816,30.4669,26.6816,4164.6898,83.2938,22.4816,22.4797,16.4973,22.4777,16.4812,22.4757,16.4652,22.4757,14499.2614,579.9705,20.6756,20.6743,9.6225,20.6731,9.6084,20.6718,9.5943,20.6718,14499.2614,579.9705,19.4147,19.4130,3.1699,19.4114,3.1302,19.4098,3.0907,19.4098,4164.6898,83.2938,20.7900,3063.4859,13.8600,0.0000,2975.1224,6038.6083,-468091.2000,-585982.5901,-581939.7647
5294.0000,19.6286,31.8509,0.0000,377474.2000,-377474.2000,9.7867,0.0000,0.0000,0.0000,83883.1556,4.5000,1.0000,83883.1556,0.0000,0.0000,461357.3556,0.0000,-461357.3556,25.1630,17.8657,25348.7000,0.0000,25348.7000,0.6572,6851.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6851.0000,0.0000,0.0000,0.0000,18497.7000,18497.7000,24.9347,36.9755,0.0000,119908.8000,-119908.8000,3.1089,0.0000,0.0000,0.0000,24471.1837,4.9000,1.0000,24471.1837,0.0000,0.0000,144379.9837,0.0000,-144379.9837,26.6667,19.3694,1138.6000,0.0000,1138.6000,0.0295,307.7297,3.7000,1.0000,0.0000,0.0000,0.0000,307.7297,0.0000,0.0000,0.0000,830.8703,830.8703,26.6477,38.6885,0.0000,27555.1000,-27555.1000,0.7144,0.0000,0.0000,0.0000,5623.4898,4.9000,1.0000,5623.4898,0.0000,0.0000,33178.5898,0.0000,-33178.5898,27.0457,19.7484,4322.3000,0.0000,4322.3000,0.1121,1168.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1892,0.0000,0.0000,0.0000,3154.1108,3154.1108,26.9845,22.7373,24.8609,-23.6033,-354049.3213,21.6132,2156.6297,21.5663,21.6132,0.0000,367.0481,22.7313,20.9174,21.8244,-18.9008,-151206.1518,21.6132,10565.5379,105.6554,21.6132,0.0000,1290.6330,20.9135,19.6341,20.2738,-15.2367,-106656.9835,21.6132,13684.5501,136.8455,21.6132,0.0000,1685.0257,24.9411,24.9390,19.1958,24.9369,19.1906,24.9347,19.1853,24.9347,15543.1965,621.7279,26.6567,26.6537,27.6497,26.6507,27.6397,26.6477,27.6298,26.6477,15543.1965,621.7279,27.0079,27.0001,33.0023,26.9922,32.9666,26.9845,32.9310,26.9845,4462.7551,89.2551,22.7373,22.7353,17.8869,22.7333,17.8713,22.7313,17.8558,22.7313,15543.1965,621.7279,20.9174,20.9161,11.0035,20.9148,10.9897,20.9135,10.9759,20.9135,15543.1965,621.7279,19.6341,19.6322,4.6991,19.6304,4.6608,19.6286,4.6227,19.6286,4462.7551,89.2551,21.6132,3413.8151,14.4088,0.0000,3342.7068,6756.5219,-494128.5000,-616433.2479,-611912.4567
5295.0000,19.8526,32.0748,0.0000,390524.8000,-390524.8000,10.1251,0.0000,0.0000,0.0000,86783.2889,4.5000,1.0000,86783.2889,0.0000,0.0000,477308.0889,0.0000,-477308.0889,25.3557,18.0584,24056.2000,0.0000,24056.2000,0.6237,6501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6501.6757,0.0000,0.0000,0.0000,17554.5243,17554.5243,25.1468,37.1876,0.0000,127761.3000,-127761.3000,3.3124,0.0000,0.0000,0.0000,26073.7347,4.9000,1.0000,26073.7347,0.0000,0.0000,153835.0347,0.0000,-153835.0347,26.9204,19.6231,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0000,0.0000,0.0000,804.2351,804.2351,26.9021,38.9429,0.0000,29861.6000,-29861.6000,0.7742,0.0000,0.0000,0.0000,6094.2041,4.9000,1.0000,6094.2041,0.0000,0.0000,35955.8041,0.0000,-35955.8041,27.3166,20.0193,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.2521,23.0018,25.1269,-24.5762,-368642.3736,22.4874,2243.5327,22.4353,22.4874,0.0000,413.4150,22.9956,21.1649,22.0802,-19.8470,-158776.2141,22.4874,11409.7434,114.0974,22.4874,0.0000,1453.6704,21.1607,19.8587,20.5097,-16.1324,-112927.0540,22.4874,14669.8244,146.6982,22.4874,0.0000,1897.8843,25.1533,25.1511,20.6587,25.1489,20.6532,25.1468,20.6478,25.1468,16687.4208,667.4968,26.9112,26.9081,29.1804,26.9051,29.1706,26.9021,29.1608,26.9021,16687.4208,667.4968,27.2752,27.2675,34.8680,27.2598,34.8345,27.2521,34.8011,27.2521,4789.3329,95.7867,23.0018,22.9997,19.3753,22.9976,19.3596,22.9956,19.3440,22.9956,16687.4208,667.4968,21.1649,21.1635,12.4383,21.1621,12.4244,21.1607,12.4105,21.1607,16687.4208,667.4968,19.8587,19.8567,6.2735,19.8546,6.2349,19.8526,6.1965,19.8526,4789.3329,95.7867,22.4874,3813.0679,14.9916,0.0000,3764.9697,7578.0376,-518067.9000,-645148.8033,-640345.6417
5296.0000,20.0367,32.2589,0.0000,395588.7000,-395588.7000,10.2564,0.0000,0.0000,0.0000,87908.6000,4.5000,1.0000,87908.6000,0.0000,0.0000,483497.3000,0.0000,-483497.3000,25.5028,18.2055,20514.2000,0.0000,20514.2000,0.5319,5544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5544.3784,0.0000,0.0000,0.0000,14969.8216,14969.8216,25.3270,37.3678,0.0000,133689.6000,-133689.6000,3.4662,0.0000,0.0000,0.0000,27283.5918,4.9000,1.0000,27283.5918,0.0000,0.0000,160973.1918,0.0000,-160973.1918,27.1468,19.8495,1406.1000,0.0000,1406.1000,0.0365,380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,380.0270,0.0000,0.0000,0.0000,1026.0730,1026.0730,27.1261,39.1669,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,27.5722,20.2749,5720.4000,0.0000,5720.4000,0.1483,1546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1546.0541,0.0000,0.0000,0.0000,4174.3459,4174.3459,27.5015,23.2151,25.3583,-25.2766,-379148.9301,22.9331,2288.5960,22.8860,22.9331,0.0000,438.4860,23.2088,21.3654,22.2871,-20.3817,-163053.9034,22.9331,11809.2106,118.0921,22.9331,0.0000,1541.8265,21.3611,20.0429,20.7020,-16.6579,-116604.9935,22.9331,15128.8455,151.2885,22.9331,0.0000,2012.9791,25.3336,25.3314,21.7372,25.3292,21.7315,25.3270,21.7258,25.3270,17284.7507,691.3900,27.1352,27.1322,30.3795,27.1291,30.3695,27.1261,30.3595,27.1261,17284.7507,691.3900,27.5250,27.5171,36.4998,27.5093,36.4658,27.5015,36.4318,27.5015,4959.7715,99.1954,23.2151,23.2130,20.3386,23.2109,20.3235,23.2088,20.3084,23.2088,17284.7507,691.3900,21.3654,21.3640,13.3861,21.3626,13.3726,21.3611,13.3592,21.3611,17284.7507,691.3900,20.0429,20.0408,7.3241,20.0387,7.2881,20.0367,7.2522,20.0367,4959.7715,99.1954,22.9331,4027.6726,15.2887,0.0000,3993.2916,8020.9642,-534406.1000,-663756.2003,-658807.8269
5297.0000,20.1815,32.4037,0.0000,410207.2000,-410207.2000,10.6354,0.0000,0.0000,0.0000,91157.1556,4.5000,1.0000,91157.1556,0.0000,0.0000,501364.3556,0.0000,-501364.3556,25.8119,18.5146,13419.6000,0.0000,13419.6000,0.3479,3626.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3626.9189,0.0000,0.0000,0.0000,9792.6811,9792.6811,25.6941,37.7349,0.0000,126560.3000,-126560.3000,3.2813,0.0000,0.0000,0.0000,25828.6327,4.9000,1.0000,25828.6327,0.0000,0.0000,152388.9327,0.0000,-152388.9327,27.4054,20.1081,919.8000,0.0000,919.8000,0.0238,248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,248.5946,0.0000,0.0000,0.0000,671.2054,671.2054,27.3882,39.4291,0.0000,35014.5000,-35014.5000,0.9078,0.0000,0.0000,0.0000,7145.8163,4.9000,1.0000,7145.8163,0.0000,0.0000,42160.3163,0.0000,-42160.3163,27.8617,20.5644,7517.9000,0.0000,7517.9000,0.1949,2031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2031.8649,0.0000,0.0000,0.0000,5486.0351,5486.0351,27.7754,23.3941,25.5848,-26.0095,-390142.9843,23.0868,2299.0725,22.9907,23.0868,0.0000,447.3608,23.3877,21.5253,22.4565,-20.7308,-165846.3931,23.0868,11934.8474,119.3485,23.0868,0.0000,1573.0324,21.5209,20.1875,20.8542,-16.9619,-118733.2113,23.0868,15273.5905,152.7359,23.0868,0.0000,2053.7209,25.7019,25.6993,24.6710,25.6967,24.6613,25.6941,24.6515,25.6941,17492.9169,699.7167,27.3979,27.3947,31.9770,27.3914,31.9655,27.3882,31.9541,27.3882,17492.9169,699.7167,27.8001,27.7919,38.4400,27.7837,38.4016,27.7754,38.3633,27.7754,5019.1610,100.3832,23.3941,23.3920,21.0273,23.3898,21.0125,23.3877,20.9977,23.3877,17492.9169,699.7167,21.5253,21.5238,13.9865,21.5224,13.9735,21.5209,13.9606,21.5209,17492.9169,699.7167,20.1875,20.1855,7.9506,20.1835,7.9170,20.1815,7.8836,20.1815,5019.1610,100.3832,23.0868,4103.4398,15.3912,0.0000,4074.1141,8177.5539,-549924.7000,-679963.6829,-674722.5888
5298.0000,19.7836,32.0059,0.0000,315743.8000,-315743.8000,8.1862,0.0000,0.0000,0.0000,70165.2889,4.5000,1.0000,70165.2889,0.0000,0.0000,385909.0889,0.0000,-385909.0889,25.2739,17.9766,11081.7000,0.0000,11081.7000,0.2873,2995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2995.0541,0.0000,0.0000,0.0000,8086.6459,8086.6459,25.1541,37.1949,0.0000,96244.2000,-96244.2000,2.4953,0.0000,0.0000,0.0000,19641.6735,4.9000,1.0000,19641.6735,0.0000,0.0000,115885.8735,0.0000,-115885.8735,26.8027,19.5055,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,26.7877,38.8285,0.0000,35934.3000,-35934.3000,0.9317,0.0000,0.0000,0.0000,7333.5306,4.9000,1.0000,7333.5306,0.0000,0.0000,43267.8306,0.0000,-43267.8306,27.4033,20.1060,8816.1000,0.0000,8816.1000,0.2286,2382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2382.7297,0.0000,0.0000,0.0000,6433.3703,6433.3703,27.2965,22.8389,25.0677,-20.8881,-313321.5621,18.2239,1786.3960,17.8640,18.2239,0.0000,220.0355,22.8355,21.0419,21.9387,-15.7592,-126073.8500,18.2239,6387.1506,63.8715,18.2239,0.0000,773.6997,21.0404,19.7793,20.4099,-12.6631,-88641.3745,18.2239,9408.9999,94.0900,18.2239,0.0000,1010.1275,25.1589,25.1573,18.2820,25.1557,18.2831,25.1541,18.2840,25.1541,11455.8824,458.2353,26.7947,26.7923,24.9519,26.7900,24.9495,26.7877,24.9471,26.7877,11455.8824,458.2353,27.3117,27.3067,31.1220,27.3016,31.1228,27.2965,31.1234,27.2965,3295.0518,65.9010,22.8389,22.8378,14.5376,22.8366,14.5329,22.8355,14.5282,22.8355,11455.8824,458.2353,21.0419,21.0414,8.3119,21.0409,8.3090,21.0404,8.3060,21.0404,11455.8824,458.2353,19.7793,19.7808,2.0190,19.7822,2.0288,19.7836,2.0384,19.7836,3295.0518,65.9010,18.2239,2122.2949,12.1493,0.0000,2003.8626,4126.1575,-427246.1000,-529974.7551,-528036.7866
5299.0000,19.5362,31.7584,0.0000,295856.2000,-295856.2000,7.6706,0.0000,0.0000,0.0000,65745.8222,4.5000,1.0000,65745.8222,0.0000,0.0000,361602.0222,0.0000,-361602.0222,25.1563,17.8590,11044.0000,0.0000,11044.0000,0.2863,2984.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2984.8649,0.0000,0.0000,0.0000,8059.1351,8059.1351,25.0247,37.0655,0.0000,79610.2000,-79610.2000,2.0640,0.0000,0.0000,0.0000,16246.9796,4.9000,1.0000,16246.9796,0.0000,0.0000,95857.1796,0.0000,-95857.1796,26.5146,19.2173,614.8000,0.0000,614.8000,0.0159,166.1622,3.7000,1.0000,0.0000,0.0000,0.0000,166.1622,0.0000,0.0000,0.0000,448.6378,448.6378,26.4999,38.5407,0.0000,33397.1000,-33397.1000,0.8659,0.0000,0.0000,0.0000,6815.7347,4.9000,1.0000,6815.7347,0.0000,0.0000,40212.8347,0.0000,-40212.8347,27.1249,19.8276,8416.6000,0.0000,8416.6000,0.2182,2274.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2274.7568,0.0000,0.0000,0.0000,6141.8432,6141.8432,27.0123,22.5208,24.7665,-19.2658,-288987.1540,16.6816,1651.9516,16.5195,16.6816,0.0000,168.7626,22.5174,20.7548,21.6361,-14.1753,-113402.3727,16.6816,4394.2396,43.9424,16.6816,0.0000,593.4116,20.7536,19.5317,20.1426,-11.2319,-78623.2759,16.6816,6687.7265,66.8773,16.6816,0.0000,774.7468,25.0310,25.0289,17.2765,25.0268,17.2713,25.0247,17.2662,25.0247,9782.4432,391.2977,26.5076,26.5050,22.3848,26.5025,22.3788,26.4999,22.3727,26.4999,9782.4432,391.2977,27.0294,27.0237,27.7689,27.0180,27.7563,27.0123,27.7437,27.0123,2816.3576,56.3272,22.5208,22.5196,11.5891,22.5185,11.5832,22.5174,11.5774,22.5174,9782.4432,391.2977,20.7548,20.7544,5.6329,20.7540,5.6295,20.7536,5.6262,20.7536,9782.4432,391.2977,19.5317,19.5332,-0.8381,19.5347,-0.8334,19.5362,-0.8285,19.5362,2816.3576,56.3272,16.6816,1659.2068,11.1210,0.0000,1536.9210,3196.1278,-388788.1000,-483022.4203,-481012.8026
5300.0000,19.0378,31.2600,0.0000,216196.2000,-216196.2000,5.6053,0.0000,0.0000,0.0000,48043.6000,4.5000,1.0000,48043.6000,0.0000,0.0000,264239.8000,0.0000,-264239.8000,24.6895,17.3922,11082.8000,0.0000,11082.8000,0.2873,2995.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2995.3514,0.0000,0.0000,0.0000,8087.4486,8087.4486,24.5123,36.5531,0.0000,47039.8000,-47039.8000,1.2196,0.0000,0.0000,0.0000,9599.9592,4.9000,1.0000,9599.9592,0.0000,0.0000,56639.7592,0.0000,-56639.7592,25.7237,18.4264,657.0000,0.0000,657.0000,0.0170,177.5676,3.7000,1.0000,0.0000,0.0000,0.0000,177.5676,0.0000,0.0000,0.0000,479.4324,479.4324,25.7093,37.7501,0.0000,29002.3000,-29002.3000,0.7519,0.0000,0.0000,0.0000,5918.8367,4.9000,1.0000,5918.8367,0.0000,0.0000,34921.1367,0.0000,-34921.1367,26.4562,19.1589,7717.6000,0.0000,7717.6000,0.2001,2085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8378,0.0000,0.0000,0.0000,5631.7622,5631.7622,26.3293,21.7501,24.0397,-14.2730,-214095.4042,12.1219,1230.5645,12.3056,12.1219,0.0000,64.7564,21.7514,20.1317,20.9416,-9.4658,-75726.3293,12.1219,2573.4874,25.7349,12.1219,0.0000,227.6995,20.1348,19.0200,19.5774,-7.4459,-52121.0184,12.1219,3122.9026,31.2290,12.1219,0.0000,297.2802,24.5165,24.5151,12.3835,24.5137,12.3854,24.5123,12.3873,24.5123,5540.3446,221.6138,25.7135,25.7121,14.9424,25.7107,14.9477,25.7093,14.9529,25.7093,5540.3446,221.6138,26.3357,26.3336,19.7842,26.3314,19.8136,26.3293,19.8425,26.3293,1600.6378,32.0128,21.7501,21.7505,4.3784,21.7510,4.3877,21.7514,4.3969,21.7514,5540.3446,221.6138,20.1317,20.1328,-0.1630,20.1338,-0.1529,20.1348,-0.1428,20.1348,5540.3446,221.6138,19.0200,19.0260,-6.6079,19.0319,-6.5517,19.0378,-6.4961,19.0378,1600.6378,32.0128,12.1219,683.3278,8.0813,0.0000,589.7361,1273.0638,-272780.9000,-341602.0527,-341942.7519
5301.0000,18.7131,30.9353,0.0000,201835.8000,-201835.8000,5.2330,0.0000,0.0000,0.0000,44852.4000,4.5000,1.0000,44852.4000,0.0000,0.0000,246688.2000,0.0000,-246688.2000,24.7575,17.4602,9364.9000,0.0000,9364.9000,0.2428,2531.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2531.0541,0.0000,0.0000,0.0000,6833.8459,6833.8459,24.5812,36.6220,0.0000,30144.0000,-30144.0000,0.7815,0.0000,0.0000,0.0000,6151.8367,4.9000,1.0000,6151.8367,0.0000,0.0000,36295.8367,0.0000,-36295.8367,25.4705,18.1732,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0000,0.0000,0.0000,312.9811,312.9811,25.4558,37.4966,0.0000,23987.7000,-23987.7000,0.6219,0.0000,0.0000,0.0000,4895.4490,4.9000,1.0000,4895.4490,0.0000,0.0000,28883.1490,0.0000,-28883.1490,26.1635,18.8662,6319.5000,0.0000,6319.5000,0.1638,1707.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9730,0.0000,0.0000,0.0000,4611.5270,4611.5270,26.0358,21.2480,23.6419,-13.0266,-195399.6925,10.5813,1088.9858,10.8899,10.5813,0.0000,43.0709,21.2503,19.7329,20.4916,-7.7412,-61929.6106,10.5813,2283.4028,22.8340,10.5813,0.0000,151.4480,19.7369,18.6936,19.2153,-6.0829,-42580.6336,10.5813,2735.1832,27.3518,10.5813,0.0000,197.7275,24.5901,24.5871,13.9489,24.5841,13.9340,24.5812,13.9192,24.5812,4352.7823,174.1113,25.4628,25.4605,13.8191,25.4581,13.8129,25.4558,13.8068,25.4558,4352.7823,174.1113,26.0505,26.0456,17.7639,26.0407,17.7518,26.0358,17.7400,26.0358,1259.4882,25.1898,21.2480,21.2488,0.7184,21.2496,0.7282,21.2503,0.7379,21.2503,4352.7823,174.1113,19.7329,19.7342,-3.0439,19.7356,-3.0331,19.7369,-3.0222,19.7369,4352.7823,174.1113,18.6936,18.7001,-9.4369,18.7066,-9.3845,18.7131,-9.3322,18.7131,1259.4882,25.1898,10.5813,468.7712,7.0542,0.0000,392.2464,861.0175,-239854.2000,-300108.8317,-299909.9367
5302.0000,18.4105,30.6327,0.0000,169815.9000,-169815.9000,4.4028,0.0000,0.0000,0.0000,37736.8667,4.5000,1.0000,37736.8667,0.0000,0.0000,207552.7667,0.0000,-207552.7667,24.6673,17.3700,9177.8000,0.0000,9177.8000,0.2380,2480.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4865,0.0000,0.0000,0.0000,6697.3135,6697.3135,24.4565,36.4973,0.0000,18546.8000,-18546.8000,0.4809,0.0000,0.0000,0.0000,3785.0612,4.9000,1.0000,3785.0612,0.0000,0.0000,22331.8612,0.0000,-22331.8612,25.1297,17.8324,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,25.1160,37.1568,0.0000,17756.7000,-17756.7000,0.4604,0.0000,0.0000,0.0000,3623.8163,4.9000,1.0000,3623.8163,0.0000,0.0000,21380.5163,0.0000,-21380.5163,25.7605,18.4632,5520.6000,0.0000,5520.6000,0.1431,1492.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0541,0.0000,0.0000,0.0000,4028.5459,4028.5459,25.6303,20.7326,23.1814,-10.8313,-162469.0850,8.6006,899.3944,8.9939,8.6006,0.0000,23.1286,20.7383,19.3490,20.0436,-5.7606,-46084.6188,8.6006,1886.6263,18.8663,8.6006,0.0000,81.3259,19.3559,18.3833,18.8696,-4.6092,-32264.0909,8.6006,2252.0495,22.5205,8.6006,0.0000,106.1775,24.4654,24.4624,12.9706,24.4594,12.9577,24.4565,12.9448,24.4565,3016.0042,120.6402,25.1224,25.1203,11.4610,25.1181,11.4578,25.1160,11.4546,25.1160,3016.0042,120.6402,25.6391,25.6362,14.0180,25.6332,14.0310,25.6303,14.0436,25.6303,874.8141,17.4963,20.7326,20.7345,-3.0076,20.7364,-2.9884,20.7383,-2.9692,20.7383,3016.0042,120.6402,19.3490,19.3513,-5.7416,19.3536,-5.7231,19.3559,-5.7045,19.3559,3016.0042,120.6402,18.3833,18.3924,-12.0199,18.4015,-11.9423,18.4105,-11.8652,18.4105,874.8141,17.4963,8.6006,264.1353,5.7337,0.0000,210.6320,474.7673,-191089.1000,-240297.0875,-240817.7947
5303.0000,18.1796,30.4018,0.0000,152992.8000,-152992.8000,3.9666,0.0000,0.0000,0.0000,33998.4000,4.5000,1.0000,33998.4000,0.0000,0.0000,186991.2000,0.0000,-186991.2000,24.6627,17.3654,9152.9000,0.0000,9152.9000,0.2373,2473.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2473.7568,0.0000,0.0000,0.0000,6679.1432,6679.1432,24.4202,36.4610,0.0000,14296.1000,-14296.1000,0.3707,0.0000,0.0000,0.0000,2917.5714,4.9000,1.0000,2917.5714,0.0000,0.0000,17213.6714,0.0000,-17213.6714,25.0170,17.7197,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,24.9994,37.0402,0.0000,12377.1000,-12377.1000,0.3209,0.0000,0.0000,0.0000,2525.9388,4.9000,1.0000,2525.9388,0.0000,0.0000,14903.0388,0.0000,-14903.0388,25.5161,18.2188,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0000,0.0000,0.0000,2279.6757,2279.6757,25.4216,20.2926,22.8571,-9.8623,-147934.0986,7.4780,790.9129,7.9091,7.4780,0.0000,15.2029,20.3010,19.0577,19.6794,-4.4827,-35861.8331,7.4780,1662.5313,16.6253,7.4780,0.0000,53.4573,19.0664,18.1480,18.6072,-3.7840,-26487.9448,7.4780,1977.4784,19.7748,7.4780,0.0000,69.7928,24.4311,24.4275,12.9751,24.4238,12.9564,24.4202,12.9377,24.4202,2356.1529,94.2461,25.0083,25.0053,11.4044,25.0023,11.3922,24.9994,11.3801,24.9994,2356.1529,94.2461,25.4370,25.4318,13.0185,25.4267,13.0006,25.4216,12.9833,25.4216,684.5822,13.6916,20.2926,20.2954,-5.8425,20.2982,-5.8172,20.3010,-5.7919,20.3010,2356.1529,94.2461,19.0577,19.0606,-7.4575,19.0635,-7.4355,19.0664,-7.4135,19.0664,2356.1529,94.2461,18.1480,18.1586,-13.6397,18.1691,-13.5536,18.1796,-13.4681,18.1796,684.5822,13.6916,7.4780,179.4757,4.9853,0.0000,138.4529,317.9286,-167046.9000,-209899.3778,-210283.8765
5304.0000,17.9768,30.1991,0.0000,132499.7000,-132499.7000,3.4353,0.0000,0.0000,0.0000,29444.3778,4.5000,1.0000,29444.3778,0.0000,0.0000,161944.0778,0.0000,-161944.0778,24.6880,17.3907,9144.4000,0.0000,9144.4000,0.2371,2471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4595,0.0000,0.0000,0.0000,6672.9405,6672.9405,24.3982,36.4390,0.0000,9883.9000,-9883.9000,0.2563,0.0000,0.0000,0.0000,2017.1224,4.9000,1.0000,2017.1224,0.0000,0.0000,11901.0224,0.0000,-11901.0224,24.8914,17.5941,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.8712,36.9120,0.0000,7982.7000,-7982.7000,0.2070,0.0000,0.0000,0.0000,1629.1224,4.9000,1.0000,1629.1224,0.0000,0.0000,9611.8224,0.0000,-9611.8224,25.2695,17.9722,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.2222,19.8498,22.5360,-8.6426,-129639.6239,6.2563,669.2030,6.6920,6.2563,0.0000,8.9027,19.8629,18.8059,19.3344,-3.1880,-25503.8941,6.2563,1408.8046,14.0880,6.2563,0.0000,31.3043,18.8174,17.9374,18.3774,-3.0337,-21235.5611,6.2563,1668.7960,16.6880,6.2563,0.0000,40.8703,24.4114,24.4070,13.0166,24.4026,12.9918,24.3982,12.9671,24.3982,1721.0800,68.8432,24.8813,24.8779,10.9225,24.8745,10.9077,24.8712,10.8930,24.8712,1721.0800,68.8432,25.2384,25.2330,11.8172,25.2276,11.7986,25.2222,11.7802,25.2222,501.1840,10.0237,19.8498,19.8542,-8.6960,19.8585,-8.6584,19.8629,-8.6210,19.8629,1721.0800,68.8432,18.8059,18.8098,-8.8492,18.8136,-8.8204,18.8174,-8.7916,18.8174,1721.0800,68.8432,17.9374,17.9506,-15.0270,17.9638,-14.9170,17.9768,-14.8080,17.9768,501.1840,10.0237,6.2563,109.7316,4.1709,0.0000,81.0773,190.8089,-139861.5000,-175791.2578,-176379.0791
5305.0000,17.8281,30.0503,0.0000,123792.7000,-123792.7000,3.2096,0.0000,0.0000,0.0000,27509.4889,4.5000,1.0000,27509.4889,0.0000,0.0000,151302.1889,0.0000,-151302.1889,24.6860,17.3887,9172.8000,0.0000,9172.8000,0.2378,2479.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1351,0.0000,0.0000,0.0000,6693.6649,6693.6649,24.3683,36.4092,0.0000,8321.8000,-8321.8000,0.2158,0.0000,0.0000,0.0000,1698.3265,4.9000,1.0000,1698.3265,0.0000,0.0000,10020.1265,0.0000,-10020.1265,24.8225,17.5252,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,24.7998,36.8406,0.0000,4830.6000,-4830.6000,0.1252,0.0000,0.0000,0.0000,985.8367,4.9000,1.0000,985.8367,0.0000,0.0000,5816.4367,0.0000,-5816.4367,25.0634,17.7661,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.0276,19.5647,22.2961,-8.0350,-120524.5147,5.7200,617.0394,6.1704,5.7200,0.0000,6.8040,19.5787,18.6096,19.0942,-2.6725,-21380.3847,5.7200,1299.6076,12.9961,5.7200,0.0000,23.9244,18.6226,17.7858,18.2042,-2.6376,-18463.2301,5.7200,1535.7642,15.3576,5.7200,0.0000,31.2353,24.3826,24.3779,12.9038,24.3731,12.8777,24.3683,12.8516,24.3683,1470.3650,58.8146,24.8114,24.8075,10.9086,24.8037,10.8900,24.7998,10.8715,24.7998,1470.3650,58.8146,25.0427,25.0376,10.5674,25.0326,10.5547,25.0276,10.5419,25.0276,428.6722,8.5734,19.5647,19.5694,-9.9423,19.5741,-9.9054,19.5787,-9.8687,19.5787,1470.3650,58.8146,18.6096,18.6140,-9.7566,18.6183,-9.7255,18.6226,-9.6945,18.6226,1470.3650,58.8146,17.7858,17.8000,-15.7635,17.8141,-15.6526,17.8281,-15.5424,17.8281,428.6722,8.5734,5.7200,85.7307,3.8134,0.0000,61.9636,147.6943,-126809.0000,-159742.1386,-160368.1295
5306.0000,17.7033,29.9256,0.0000,110393.7000,-110393.7000,2.8622,0.0000,0.0000,0.0000,24531.9333,4.5000,1.0000,24531.9333,0.0000,0.0000,134925.6333,0.0000,-134925.6333,24.3969,17.0996,9157.2000,0.0000,9157.2000,0.2374,2474.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2474.9189,0.0000,0.0000,0.0000,6682.2811,6682.2811,24.0565,36.0974,0.0000,10798.0000,-10798.0000,0.2800,0.0000,0.0000,0.0000,2203.6735,4.9000,1.0000,2203.6735,0.0000,0.0000,13001.6735,0.0000,-13001.6735,24.7015,17.4042,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,24.6780,36.7188,0.0000,3369.0000,-3369.0000,0.0873,0.0000,0.0000,0.0000,687.5510,4.9000,1.0000,687.5510,0.0000,0.0000,4056.5510,0.0000,-4056.5510,24.8792,17.5819,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8524,19.3137,22.0831,-7.4431,-111647.1978,5.2262,568.0417,5.6804,5.2262,0.0000,5.1896,19.3301,18.4539,18.8920,-2.2078,-17662.1498,5.2262,1196.4170,11.9642,5.2262,0.0000,18.2479,18.4684,17.6568,18.0626,-2.3372,-16360.3989,5.2262,1410.7328,14.1073,5.2262,0.0000,23.8241,24.0654,24.0624,9.9297,24.0595,9.9234,24.0565,9.9170,24.0565,1255.0165,50.2007,24.6893,24.6855,10.2423,24.6817,10.2261,24.6780,10.2099,24.6780,1255.0165,50.2007,24.8673,24.8624,9.5274,24.8574,9.5150,24.8524,9.5027,24.8524,366.3261,7.3265,19.3137,19.3192,-11.0395,19.3247,-10.9980,19.3301,-10.9566,19.3301,1255.0165,50.2007,18.4539,18.4588,-10.3616,18.4636,-10.3279,18.4684,-10.2944,18.4684,1255.0165,50.2007,17.6568,17.6724,-16.3470,17.6880,-16.2268,17.7033,-16.1076,17.7033,366.3261,7.3265,5.2262,66.8737,3.4842,0.0000,47.2615,114.1352,-114737.4000,-144815.5038,-145669.7464
5307.0000,17.5947,29.8169,0.0000,99431.3000,-99431.3000,2.5779,0.0000,0.0000,0.0000,22095.8444,4.5000,1.0000,22095.8444,0.0000,0.0000,121527.1444,0.0000,-121527.1444,24.2422,16.9449,9144.5000,0.0000,9144.5000,0.2371,2471.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4865,0.0000,0.0000,0.0000,6673.0135,6673.0135,23.8676,35.9084,0.0000,9782.1000,-9782.1000,0.2536,0.0000,0.0000,0.0000,1996.3469,4.9000,1.0000,1996.3469,0.0000,0.0000,11778.4469,0.0000,-11778.4469,24.5119,17.2146,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,24.4888,36.5296,0.0000,2861.2000,-2861.2000,0.0742,0.0000,0.0000,0.0000,583.9184,4.9000,1.0000,583.9184,0.0000,0.0000,3445.1184,0.0000,-3445.1184,24.6772,17.3799,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.6530,19.0941,21.8736,-6.7750,-101625.6633,4.7399,519.0312,5.1903,4.7399,0.0000,3.8714,19.1131,18.3208,18.7169,-1.8104,-14482.9896,4.7399,1092.2212,10.9222,4.7399,0.0000,13.6129,18.3372,17.5429,17.9401,-2.0744,-14521.1079,4.7399,1285.4190,12.8542,4.7399,0.0000,17.7727,23.8772,23.8740,8.6660,23.8708,8.6555,23.8676,8.6450,23.8676,1057.7064,42.3083,24.4987,24.4954,8.9139,24.4921,8.9032,24.4888,8.8924,24.4888,1057.7064,42.3083,24.6641,24.6605,8.1093,24.6567,8.1118,24.6530,8.1140,24.6530,309.1410,6.1828,19.0941,19.1005,-11.9459,19.1068,-11.8992,19.1131,-11.8526,19.1131,1057.7064,42.3083,18.3208,18.3263,-10.8426,18.3318,-10.8052,18.3372,-10.7679,18.3372,1057.7064,42.3083,17.5429,17.5603,-16.8406,17.5776,-16.7074,17.5947,-16.5754,17.5947,309.1410,6.1828,4.7399,51.1288,3.1599,0.0000,35.2570,86.3858,-102270.8000,-129596.5854,-130629.7607
5308.0000,17.5645,29.7867,0.0000,122314.7000,-122314.7000,3.1712,0.0000,0.0000,0.0000,27181.0444,4.5000,1.0000,27181.0444,0.0000,0.0000,149495.7444,0.0000,-149495.7444,24.2917,16.9944,9168.2000,0.0000,9168.2000,0.2377,2477.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2477.8919,0.0000,0.0000,0.0000,6690.3081,6690.3081,23.9779,36.0187,0.0000,13004.8000,-13004.8000,0.3372,0.0000,0.0000,0.0000,2654.0408,4.9000,1.0000,2654.0408,0.0000,0.0000,15658.8408,0.0000,-15658.8408,24.6825,17.3852,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.6570,36.6978,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0000,0.0000,3243.1939,0.0000,-3243.1939,24.8029,17.5056,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,24.7538,19.1424,21.9481,-8.3133,-124699.6263,5.7616,629.2396,6.2924,5.7616,0.0000,6.9533,19.1535,18.2416,18.6976,-2.5330,-20263.6156,5.7616,1328.6188,13.2862,5.7616,0.0000,24.4496,18.2547,17.5270,17.8908,-2.3101,-16170.4632,5.7616,1565.4237,15.6542,5.7616,0.0000,31.9210,23.9907,23.9864,10.3917,23.9821,10.3701,23.9779,10.3487,23.9779,1489.1687,59.5667,24.6713,24.6665,11.2768,24.6617,11.2509,24.6570,11.2250,24.6570,1489.1687,59.5667,24.7823,24.7727,10.5641,24.7631,10.4931,24.7538,10.4237,24.7538,434.1132,8.6823,19.1424,19.1461,-10.3212,19.1498,-10.3036,19.1535,-10.2858,19.1535,1489.1687,59.5667,18.2416,18.2460,-10.8806,18.2503,-10.8569,18.2547,-10.8331,18.2547,1489.1687,59.5667,17.5270,17.5395,-16.2668,17.5520,-16.2010,17.5645,-16.1342,17.5645,434.1132,8.6823,5.7616,87.4562,3.8411,0.0000,63.3239,150.7800,-127876.3000,-161000.7278,-161133.7051
5309.0000,17.5304,29.7527,0.0000,129455.1000,-129455.1000,3.3564,0.0000,0.0000,0.0000,28767.8000,4.5000,1.0000,28767.8000,0.0000,0.0000,158222.9000,0.0000,-158222.9000,24.2041,16.9068,9161.8000,0.0000,9161.8000,0.2375,2476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2476.1622,0.0000,0.0000,0.0000,6685.6378,6685.6378,23.9123,35.9531,0.0000,13119.3000,-13119.3000,0.3401,0.0000,0.0000,0.0000,2677.4082,4.9000,1.0000,2677.4082,0.0000,0.0000,15796.7082,0.0000,-15796.7082,24.5786,17.2813,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,24.5559,36.5967,0.0000,2983.1000,-2983.1000,0.0773,0.0000,0.0000,0.0000,608.7959,4.9000,1.0000,608.7959,0.0000,0.0000,3591.8959,0.0000,-3591.8959,24.7074,17.4101,2924.1000,0.0000,2924.1000,0.0758,790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,790.2973,0.0000,0.0000,0.0000,2133.8027,2133.8027,24.6049,19.2602,21.9326,-8.4477,-126716.2322,6.1469,671.6899,6.7169,6.1469,0.0000,8.4437,19.2680,18.1820,18.7250,-3.2184,-25747.1764,6.1469,1416.0097,14.1601,6.1469,0.0000,29.6901,18.1940,17.4953,17.8446,-2.3666,-16566.4815,6.1469,1673.0495,16.7305,6.1469,0.0000,38.7628,23.9221,23.9188,9.8832,23.9156,9.8732,23.9123,9.8632,23.9123,1668.5094,66.7404,24.5659,24.5626,10.3796,24.5592,10.3705,24.5559,10.3614,24.5559,1668.5094,66.7404,24.6174,24.6133,9.0511,24.6092,9.0564,24.6049,9.0605,24.6049,485.9854,9.7197,19.2602,19.2628,-8.4709,19.2654,-8.4621,19.2680,-8.4533,19.2680,1668.5094,66.7404,18.1820,18.1860,-10.8458,18.1900,-10.8253,18.1940,-10.8048,18.1940,1668.5094,66.7404,17.4953,17.5070,-16.0879,17.5187,-16.0268,17.5304,-15.9658,17.5304,485.9854,9.7197,6.1469,104.5237,4.0979,0.0000,76.8966,181.4204,-133057.9000,-168490.1744,-169029.8901
5310.0000,17.6282,29.8505,0.0000,212998.0000,-212998.0000,5.5224,0.0000,0.0000,0.0000,47332.8889,4.5000,1.0000,47332.8889,0.0000,0.0000,260330.8889,0.0000,-260330.8889,24.9454,17.6481,9144.8000,0.0000,9144.8000,0.2371,2471.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2471.5676,0.0000,0.0000,0.0000,6673.2324,6673.2324,24.7397,36.7805,0.0000,492.6000,-492.6000,0.0128,0.0000,0.0000,0.0000,100.5306,4.9000,1.0000,100.5306,0.0000,0.0000,593.1306,0.0000,-593.1306,24.7564,17.4591,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,24.7384,36.7792,0.0000,4545.3000,-4545.3000,0.1178,0.0000,0.0000,0.0000,927.6122,4.9000,1.0000,927.6122,0.0000,0.0000,5472.9122,0.0000,-5472.9122,24.8922,17.5949,9614.6000,0.0000,9614.6000,0.2493,2598.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5405,0.0000,0.0000,0.0000,7016.0595,7016.0595,24.6779,19.8669,22.2724,-11.4110,-171165.4049,9.2244,995.8978,9.9590,9.2244,0.0000,28.5348,19.8647,18.3810,19.1228,-6.5987,-52789.3870,9.2244,2093.5649,20.9356,9.2244,0.0000,100.3355,18.3856,17.6112,17.9984,-3.9360,-27551.7508,9.2244,2496.0333,24.9603,9.2244,0.0000,130.9961,24.7578,24.7517,18.3893,24.7457,18.3511,24.7397,18.3129,24.7397,3413.5239,136.5410,24.7483,24.7450,12.5175,24.7417,12.5074,24.7384,12.4973,24.7384,3413.5239,136.5410,24.6950,24.6893,10.6873,24.6836,10.6672,24.6779,10.6475,24.6779,989.2932,19.7859,19.8669,19.8662,-2.1368,19.8654,-2.1592,19.8647,-2.1814,19.8647,3413.5239,136.5410,18.3810,18.3825,-8.3597,18.3841,-8.3632,18.3856,-8.3665,18.3856,3413.5239,136.5410,17.6112,17.6168,-14.2461,17.6225,-14.2565,17.6282,-14.2659,17.6282,989.2932,19.7859,9.2244,320.5778,6.1496,0.0000,259.8663,580.4441,-198882.6000,-252420.1993,-251506.5427
5311.0000,17.8269,30.0491,0.0000,266912.6000,-266912.6000,6.9202,0.0000,0.0000,0.0000,59313.9111,4.5000,1.0000,59313.9111,0.0000,0.0000,326226.5111,0.0000,-326226.5111,25.0024,17.7051,15504.0000,0.0000,15504.0000,0.4020,4190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2703,0.0000,0.0000,0.0000,11313.7297,11313.7297,24.7441,36.7849,0.0000,2814.1000,-2814.1000,0.0730,0.0000,0.0000,0.0000,574.3061,4.9000,1.0000,574.3061,0.0000,0.0000,3388.4061,0.0000,-3388.4061,24.8186,17.5213,707.7000,0.0000,707.7000,0.0183,191.2703,3.7000,1.0000,0.0000,0.0000,0.0000,191.2703,0.0000,0.0000,0.0000,516.4297,516.4297,24.7998,36.8406,0.0000,6941.8000,-6941.8000,0.1800,0.0000,0.0000,0.0000,1416.6939,4.9000,1.0000,1416.6939,0.0000,0.0000,8358.4939,0.0000,-8358.4939,24.9836,17.6863,10213.7000,0.0000,10213.7000,0.2648,2760.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2760.4595,0.0000,0.0000,0.0000,7453.2405,7453.2405,24.8032,20.3925,22.5978,-13.3685,-200527.3174,11.7874,1258.0918,12.5809,11.7874,0.0000,59.5417,20.3886,18.7431,19.5658,-9.3517,-74813.4142,11.7874,2631.6250,26.3163,11.7874,0.0000,209.3637,18.7439,17.8185,18.2812,-6.0102,-42071.3203,11.7874,3155.5845,31.5558,11.7874,0.0000,273.3412,24.7535,24.7504,17.2048,24.7472,17.1992,24.7441,17.1936,24.7441,5271.6874,210.8675,24.8072,24.8047,13.0449,24.8022,13.0425,24.7998,13.0401,24.7998,5271.6874,210.8675,24.8197,24.8142,12.5131,24.8087,12.4964,24.8032,12.4797,24.8032,1523.5009,30.4700,20.3925,20.3912,2.4376,20.3899,2.4161,20.3886,2.3946,20.3886,5271.6874,210.8675,18.7431,18.7433,-4.7176,18.7436,-4.7299,18.7439,-4.7421,18.7439,5271.6874,210.8675,17.8185,17.8213,-11.6339,17.8241,-11.6663,17.8269,-11.6981,17.8269,1523.5009,30.4700,11.7874,632.2892,7.8583,0.0000,542.2466,1174.5358,-250243.1000,-318690.0111,-317412.0518
5312.0000,18.1436,30.3658,0.0000,290020.9000,-290020.9000,7.5193,0.0000,0.0000,0.0000,64449.0889,4.5000,1.0000,64449.0889,0.0000,0.0000,354469.9889,0.0000,-354469.9889,24.4459,17.1486,18912.5000,0.0000,18912.5000,0.4903,5111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5111.4865,0.0000,0.0000,0.0000,13801.0135,13801.0135,24.1976,36.2385,0.0000,46441.9000,-46441.9000,1.2041,0.0000,0.0000,0.0000,9477.9388,4.9000,1.0000,9477.9388,0.0000,0.0000,55919.8388,0.0000,-55919.8388,25.1919,17.8946,1159.2000,0.0000,1159.2000,0.0301,313.2973,3.7000,1.0000,0.0000,0.0000,0.0000,313.2973,0.0000,0.0000,0.0000,845.9027,845.9027,25.1680,37.2088,0.0000,8618.5000,-8618.5000,0.2235,0.0000,0.0000,0.0000,1758.8776,4.9000,1.0000,1758.8776,0.0000,0.0000,10377.3776,0.0000,-10377.3776,25.3525,18.0552,9814.3000,0.0000,9814.3000,0.2545,2652.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2652.5135,0.0000,0.0000,0.0000,7161.7865,7161.7865,25.2025,20.9022,23.0524,-16.1247,-241870.6538,14.5826,1531.8322,15.3183,14.5826,0.0000,112.7380,20.8974,19.1931,20.0452,-11.9819,-95854.9889,14.5826,3274.5581,32.7456,14.5826,0.0000,396.4149,19.1917,18.1422,18.6669,-8.4327,-59028.7405,14.5826,4108.0805,41.0808,14.5826,0.0000,517.5516,24.2005,24.1995,11.2385,24.1986,11.2522,24.1976,11.2659,24.1976,7696.9478,307.8779,25.1768,25.1739,16.6440,25.1709,16.6356,25.1680,16.6272,25.1680,7696.9478,307.8779,25.2251,25.2176,17.4284,25.2100,17.3867,25.2025,17.3453,25.2025,2219.1563,44.3831,20.9022,20.9006,6.4787,20.8990,6.4578,20.8974,6.4369,20.8974,7696.9478,307.8779,19.1931,19.1926,-0.6965,19.1921,-0.7127,19.1917,-0.7288,19.1917,7696.9478,307.8779,18.1422,18.1426,-7.9872,18.1431,-8.0356,18.1436,-8.0836,18.1436,2219.1563,44.3831,14.5826,1141.5519,9.7217,0.0000,1026.7044,2168.2563,-315195.3000,-398958.5025,-396754.3831
5313.0000,18.4255,30.6477,0.0000,304444.1000,-304444.1000,7.8933,0.0000,0.0000,0.0000,67654.2444,4.5000,1.0000,67654.2444,0.0000,0.0000,372098.3444,0.0000,-372098.3444,24.4224,17.1251,21479.7000,0.0000,21479.7000,0.5569,5805.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5805.3243,0.0000,0.0000,0.0000,15674.3757,15674.3757,24.1653,36.2061,0.0000,66966.2000,-66966.2000,1.7362,0.0000,0.0000,0.0000,13666.5714,4.9000,1.0000,13666.5714,0.0000,0.0000,80632.7714,0.0000,-80632.7714,25.4648,18.1675,1237.4000,0.0000,1237.4000,0.0321,334.4324,3.7000,1.0000,0.0000,0.0000,0.0000,334.4324,0.0000,0.0000,0.0000,902.9676,902.9676,25.4417,37.4825,0.0000,10909.2000,-10909.2000,0.2828,0.0000,0.0000,0.0000,2226.3673,4.9000,1.0000,2226.3673,0.0000,0.0000,13135.5673,0.0000,-13135.5673,25.6534,18.3561,8616.0000,0.0000,8616.0000,0.2234,2328.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2328.6486,0.0000,0.0000,0.0000,6287.3514,6287.3514,25.5302,21.2747,23.4024,-17.6030,-264044.2921,16.0871,1669.4088,16.6941,16.0871,0.0000,151.3552,21.2697,19.5431,20.4064,-13.3921,-107136.8162,16.0871,3828.8315,38.2883,16.0871,0.0000,532.2026,19.5410,18.4257,18.9834,-9.8860,-69202.2268,16.0871,5324.2032,53.2420,16.0871,0.0000,694.8335,24.1698,24.1683,11.5112,24.1668,11.5150,24.1653,11.5187,24.1653,9169.1518,366.7661,25.4502,25.4474,18.7757,25.4445,18.7684,25.4417,18.7611,25.4417,9169.1518,366.7661,25.5521,25.5448,20.6765,25.5374,20.6418,25.5302,20.6071,25.5302,2640.8155,52.8163,21.2747,21.2730,8.9200,21.2714,8.9017,21.2697,8.8834,21.2697,9169.1518,366.7661,19.5431,19.5424,1.9226,19.5417,1.9077,19.5410,1.8928,19.5410,9169.1518,366.7661,18.4257,18.4256,-5.2628,18.4255,-5.3071,18.4255,-5.3512,18.4255,2640.8155,52.8163,16.0871,1499.8796,10.7247,0.0000,1378.3913,2878.2709,-350986.4000,-443001.9886,-440383.3350
5314.0000,18.7032,30.9255,0.0000,319242.4000,-319242.4000,8.2770,0.0000,0.0000,0.0000,70942.7556,4.5000,1.0000,70942.7556,0.0000,0.0000,390185.1556,0.0000,-390185.1556,24.4715,17.1742,25343.3000,0.0000,25343.3000,0.6571,6849.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6849.5405,0.0000,0.0000,0.0000,18493.7595,18493.7595,24.1935,36.2344,0.0000,82682.7000,-82682.7000,2.1437,0.0000,0.0000,0.0000,16874.0204,4.9000,1.0000,16874.0204,0.0000,0.0000,99556.7204,0.0000,-99556.7204,25.6653,18.3680,1270.2000,0.0000,1270.2000,0.0329,343.2973,3.7000,1.0000,0.0000,0.0000,0.0000,343.2973,0.0000,0.0000,0.0000,926.9027,926.9027,25.6435,37.6844,0.0000,14601.3000,-14601.3000,0.3786,0.0000,0.0000,0.0000,2979.8571,4.9000,1.0000,2979.8571,0.0000,0.0000,17581.1571,0.0000,-17581.1571,25.9035,18.6062,7817.1000,0.0000,7817.1000,0.2027,2112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2112.7297,0.0000,0.0000,0.0000,5704.3703,5704.3703,25.7982,21.6221,23.7102,-18.8324,-282485.9679,17.5378,1800.6766,18.0068,17.5378,0.0000,196.1080,21.6169,19.8707,20.7438,-14.7646,-118116.4543,17.5378,4994.7316,49.9473,17.5378,0.0000,689.5649,19.8681,18.7053,19.2867,-11.2364,-78654.6111,17.5378,7677.6743,76.7767,17.5378,0.0000,900.2827,24.1981,24.1966,12.0624,24.1951,12.0648,24.1935,12.0672,24.1935,10696.9030,427.8761,25.6516,25.6489,20.0838,25.6462,20.0777,25.6435,20.0717,25.6435,10696.9030,427.8761,25.8191,25.8122,22.9687,25.8052,22.9396,25.7982,22.9104,25.7982,3077.9930,61.5599,21.6221,21.6204,11.1433,21.6186,11.1257,21.6169,11.1080,21.6169,10696.9030,427.8761,19.8707,19.8698,4.2273,19.8689,4.2124,19.8681,4.1976,19.8681,10696.9030,427.8761,18.7053,18.7046,-2.7681,18.7039,-2.8119,18.7032,-2.8556,18.7032,3077.9930,61.5599,17.5378,1907.2372,11.6919,0.0000,1785.9556,3693.1927,-382095.8000,-482198.0007,-479257.0333
5315.0000,18.9726,31.1948,0.0000,334177.3000,-334177.3000,8.6642,0.0000,0.0000,0.0000,74261.6222,4.5000,1.0000,74261.6222,0.0000,0.0000,408438.9222,0.0000,-408438.9222,24.5945,17.2972,26637.1000,0.0000,26637.1000,0.6906,7199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7199.2162,0.0000,0.0000,0.0000,19437.8838,19437.8838,24.3219,36.3627,0.0000,97221.5000,-97221.5000,2.5206,0.0000,0.0000,0.0000,19841.1224,4.9000,1.0000,19841.1224,0.0000,0.0000,117062.6224,0.0000,-117062.6224,25.9332,18.6359,1482.8000,0.0000,1482.8000,0.0384,400.7568,3.7000,1.0000,0.0000,0.0000,0.0000,400.7568,0.0000,0.0000,0.0000,1082.0432,1082.0432,25.9099,37.9507,0.0000,18504.6000,-18504.6000,0.4798,0.0000,0.0000,0.0000,3776.4490,4.9000,1.0000,3776.4490,0.0000,0.0000,22281.0490,0.0000,-22281.0490,26.2166,18.9193,6319.3000,0.0000,6319.3000,0.1638,1707.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9189,0.0000,0.0000,0.0000,4611.3811,4611.3811,26.1307,21.9452,24.0379,-20.2722,-304083.4496,18.8362,1912.2849,19.1228,18.8362,0.0000,242.9674,21.9397,20.1784,21.0590,-15.9951,-127960.9315,18.8362,6836.5114,68.3651,18.8362,0.0000,854.3341,20.1753,18.9759,19.5756,-12.4477,-87133.9911,18.8362,10067.9672,100.6797,18.8362,0.0000,1115.4022,24.3269,24.3253,13.4325,24.3236,13.4325,24.3219,13.4325,24.3219,12152.8444,486.1138,25.9183,25.9155,22.0519,25.9127,22.0444,25.9099,22.0369,25.9099,12152.8444,486.1138,26.1531,26.1456,26.0033,26.1381,25.9682,26.1307,25.9331,26.1307,3494.3059,69.8861,21.9452,21.9433,13.1209,21.9415,13.1039,21.9397,13.0869,21.9397,12152.8444,486.1138,20.1784,20.1773,6.2677,20.1763,6.2530,20.1753,6.2384,20.1753,12152.8444,486.1138,18.9759,18.9748,-0.5132,18.9737,-0.5562,18.9726,-0.5990,18.9726,3494.3059,69.8861,18.8362,2326.8947,12.5575,0.0000,2212.7037,4539.5984,-415464.2000,-522651.2855,-519178.3722
5316.0000,19.1801,31.4024,0.0000,348428.2000,-348428.2000,9.0336,0.0000,0.0000,0.0000,77428.4889,4.5000,1.0000,77428.4889,0.0000,0.0000,425856.6889,0.0000,-425856.6889,24.8558,17.5585,23091.7000,0.0000,23091.7000,0.5987,6241.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6241.0000,0.0000,0.0000,0.0000,16850.7000,16850.7000,24.6249,36.6657,0.0000,99166.0000,-99166.0000,2.5711,0.0000,0.0000,0.0000,20237.9592,4.9000,1.0000,20237.9592,0.0000,0.0000,119403.9592,0.0000,-119403.9592,26.2163,18.9190,1759.1000,0.0000,1759.1000,0.0456,475.4324,3.7000,1.0000,0.0000,0.0000,0.0000,475.4324,0.0000,0.0000,0.0000,1283.6676,1283.6676,26.1904,38.2312,0.0000,22246.4000,-22246.4000,0.5768,0.0000,0.0000,0.0000,4540.0816,4.9000,1.0000,4540.0816,0.0000,0.0000,26786.4816,0.0000,-26786.4816,26.5474,19.2501,5520.4000,0.0000,5520.4000,0.1431,1492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0000,0.0000,0.0000,0.0000,4028.4000,4028.4000,26.4699,22.1936,24.3317,-21.3907,-320860.5525,19.4534,1955.1650,19.5517,19.4534,0.0000,267.6405,22.1881,20.4104,21.2992,-16.6726,-133380.7759,19.4534,7851.9417,78.5194,19.4534,0.0000,941.0908,20.4072,19.1835,19.7953,-13.1169,-91818.3786,19.4534,11044.9812,110.4498,19.4534,0.0000,1228.6701,24.6312,24.6291,16.3019,24.6270,16.2972,24.6249,16.2925,24.6249,12873.9533,514.9581,26.1992,26.1962,24.0321,26.1933,24.0231,26.1904,24.0141,26.1904,12873.9533,514.9581,26.4937,26.4857,28.9009,26.4778,28.8620,26.4699,28.8231,26.4699,3700.3987,74.0080,22.1936,22.1917,14.3631,22.1899,14.3472,22.1881,14.3313,22.1881,12873.9533,514.9581,20.4104,20.4093,7.5214,20.4083,7.5077,20.4072,7.4941,20.4072,12873.9533,514.9581,19.1835,19.1824,0.8941,19.1812,0.8560,19.1801,0.8181,19.1801,3700.3987,74.0080,19.4534,2545.5562,12.9689,0.0000,2437.4014,4982.9576,-439469.4000,-549884.3621,-546059.7071
5317.0000,19.4564,31.6786,0.0000,363244.1000,-363244.1000,9.4178,0.0000,0.0000,0.0000,80720.9111,4.5000,1.0000,80720.9111,0.0000,0.0000,443965.0111,0.0000,-443965.0111,24.9547,17.6574,26636.7000,0.0000,26636.7000,0.6906,7199.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1081,0.0000,0.0000,0.0000,19437.5919,19437.5919,24.7086,36.7494,0.0000,115774.3000,-115774.3000,3.0017,0.0000,0.0000,0.0000,23627.4082,4.9000,1.0000,23627.4082,0.0000,0.0000,139401.7082,0.0000,-139401.7082,26.4350,19.1377,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.4114,38.4522,0.0000,26045.1000,-26045.1000,0.6753,0.0000,0.0000,0.0000,5315.3265,4.9000,1.0000,5315.3265,0.0000,0.0000,31360.4265,0.0000,-31360.4265,26.7997,19.5024,4921.3000,0.0000,4921.3000,0.1276,1330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1330.0811,0.0000,0.0000,0.0000,3591.2189,3591.2189,26.7330,22.5334,24.6332,-22.6066,-339099.3873,20.9348,2096.5594,20.9656,20.9348,0.0000,333.5606,22.5274,20.7248,21.6261,-18.1941,-145552.7846,20.9348,9830.4816,98.3048,20.9348,0.0000,1172.8825,20.7209,19.4618,20.0913,-14.5244,-101670.8295,20.9348,12922.0186,129.2202,20.9348,0.0000,1531.2928,24.7139,24.7122,16.5862,24.7104,16.5850,24.7086,16.5838,24.7086,14680.5711,587.2228,26.4198,26.4170,25.3150,26.4142,25.3075,26.4114,25.3000,26.4114,14680.5711,587.2228,26.7553,26.7478,30.6973,26.7404,30.6663,26.7330,30.6352,26.7330,4216.4655,84.3293,22.5334,22.5314,16.6034,22.5294,16.5865,22.5274,16.5696,22.5274,14680.5711,587.2228,20.7248,20.7235,9.6595,20.7222,9.6447,20.7209,9.6299,20.7209,14680.5711,587.2228,19.4618,19.4599,3.1997,19.4581,3.1568,19.4564,3.1141,19.4564,4216.4655,84.3293,20.9348,3123.3581,13.9566,0.0000,3037.7359,6161.0940,-471822.2000,-590469.9809,-586323.0014
