Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5318.0000,19.6794,31.9016,0.0000,376691.9000,-376691.9000,9.7664,0.0000,0.0000,0.0000,83709.3111,4.5000,1.0000,83709.3111,0.0000,0.0000,460401.2111,0.0000,-460401.2111,25.1940,17.8967,25349.6000,0.0000,25349.6000,0.6572,6851.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6851.2432,0.0000,0.0000,0.0000,18498.3568,18498.3568,24.9661,37.0069,0.0000,121142.9000,-121142.9000,3.1409,0.0000,0.0000,0.0000,24723.0408,4.9000,1.0000,24723.0408,0.0000,0.0000,145865.9408,0.0000,-145865.9408,26.7132,19.4160,1144.1000,0.0000,1144.1000,0.0297,309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,309.2162,0.0000,0.0000,0.0000,834.8838,834.8838,26.6943,38.7352,0.0000,27933.2000,-27933.2000,0.7242,0.0000,0.0000,0.0000,5700.6531,4.9000,1.0000,5700.6531,0.0000,0.0000,33633.8531,0.0000,-33633.8531,27.0972,19.7999,4322.1000,0.0000,4322.1000,0.1121,1168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1351,0.0000,0.0000,0.0000,3153.9649,3153.9649,27.0360,22.7911,24.9136,-23.6265,-354397.5317,21.6457,2156.9805,21.5698,21.6457,0.0000,368.7072,22.7851,20.9699,21.8775,-18.9428,-151542.5140,21.6457,10599.7170,105.9972,21.6457,0.0000,1296.4669,20.9660,19.6848,20.3254,-15.2800,-106960.0682,21.6457,13715.8838,137.1588,21.6457,0.0000,1692.6423,24.9724,24.9703,18.7486,24.9682,18.7438,24.9661,18.7390,24.9661,15585.0999,623.4040,26.7032,26.7003,27.2420,26.6973,27.2328,26.6943,27.2236,26.6943,15585.0999,623.4040,27.0594,27.0516,33.0471,27.0438,33.0113,27.0360,32.9756,27.0360,4474.7171,89.4943,22.7911,22.7891,17.9134,22.7871,17.8975,22.7851,17.8817,22.7851,15585.0999,623.4040,20.9699,20.9686,10.9947,20.9673,10.9807,20.9660,10.9667,20.9660,15585.0999,623.4040,19.6848,19.6830,4.6956,19.6812,4.6565,19.6794,4.6175,19.6794,4474.7171,89.4943,21.6457,3428.1577,14.4305,0.0000,3357.8164,6785.9741,-494952.2000,-617413.7996,-612900.1139
5319.0000,19.8380,32.0602,0.0000,383880.7000,-383880.7000,9.9528,0.0000,0.0000,0.0000,85306.8222,4.5000,1.0000,85306.8222,0.0000,0.0000,469187.5222,0.0000,-469187.5222,25.4026,18.1053,24054.6000,0.0000,24054.6000,0.6237,6501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6501.2432,0.0000,0.0000,0.0000,17553.3568,17553.3568,25.1878,37.2286,0.0000,119166.1000,-119166.1000,3.0896,0.0000,0.0000,0.0000,24319.6122,4.9000,1.0000,24319.6122,0.0000,0.0000,143485.7122,0.0000,-143485.7122,26.8895,19.5922,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0000,0.0000,0.0000,807.1541,807.1541,26.8712,38.9120,0.0000,28985.1000,-28985.1000,0.7515,0.0000,0.0000,0.0000,5915.3265,4.9000,1.0000,5915.3265,0.0000,0.0000,34900.4265,0.0000,-34900.4265,27.2851,19.9878,4921.3000,0.0000,4921.3000,0.1276,1330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1330.0811,0.0000,0.0000,0.0000,3591.2189,3591.2189,27.2203,22.9696,25.0949,-23.8939,-358409.1889,21.8608,2170.3870,21.7039,21.8608,0.0000,379.8070,22.9636,21.1407,22.0521,-19.2129,-153702.9753,21.8608,10812.9508,108.1295,21.8608,0.0000,1335.4964,21.1368,19.8431,20.4899,-15.5829,-109080.4441,21.8608,13992.9993,139.9300,21.8608,0.0000,1743.5984,25.1944,25.1922,20.3056,25.1900,20.3000,25.1878,20.2944,25.1878,15863.5305,634.5412,26.8800,26.8770,28.0045,26.8741,27.9959,26.8712,27.9873,26.8712,15863.5305,634.5412,27.2425,27.2351,33.8422,27.2277,33.8122,27.2203,33.7822,27.2203,4554.1955,91.0839,22.9696,22.9676,18.5048,22.9656,18.4900,22.9636,18.4751,22.9636,15863.5305,634.5412,21.1407,21.1394,11.6352,21.1381,11.6221,21.1368,11.6091,21.1368,15863.5305,634.5412,19.8431,19.8414,5.4336,19.8397,5.3989,19.8380,5.3643,19.8380,4554.1955,91.0839,21.8608,3524.0006,14.5738,0.0000,3458.9018,6982.9024,-501949.9000,-625621.9313,-621192.6083
5320.0000,20.0532,32.2754,0.0000,393871.2000,-393871.2000,10.2118,0.0000,0.0000,0.0000,87526.9333,4.5000,1.0000,87526.9333,0.0000,0.0000,481398.1333,0.0000,-481398.1333,25.5213,18.2240,20509.8000,0.0000,20509.8000,0.5318,5543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5543.1892,0.0000,0.0000,0.0000,14966.6108,14966.6108,25.3449,37.3858,0.0000,131680.1000,-131680.1000,3.4141,0.0000,0.0000,0.0000,26873.4898,4.9000,1.0000,26873.4898,0.0000,0.0000,158553.5898,0.0000,-158553.5898,27.1459,19.8486,1397.6000,0.0000,1397.6000,0.0362,377.7297,3.7000,1.0000,0.0000,0.0000,0.0000,377.7297,0.0000,0.0000,0.0000,1019.8703,1019.8703,27.1253,39.1661,0.0000,33735.4000,-33735.4000,0.8747,0.0000,0.0000,0.0000,6884.7755,4.9000,1.0000,6884.7755,0.0000,0.0000,40620.1755,0.0000,-40620.1755,27.5867,20.2894,5720.1000,0.0000,5720.1000,0.1483,1545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1545.9730,0.0000,0.0000,0.0000,4174.1270,4174.1270,27.5154,23.2296,25.3725,-25.1540,-377309.5277,22.8253,2273.4979,22.7350,22.8253,0.0000,432.3285,23.2232,21.3807,22.3020,-20.2763,-162210.6522,22.8253,11708.6846,117.0868,22.8253,0.0000,1520.1750,21.3764,20.0596,20.7180,-16.5607,-115925.1566,22.8253,15006.7090,150.0671,22.8253,0.0000,1984.7113,25.3513,25.3492,21.1505,25.3471,21.1459,25.3449,21.1412,25.3449,17139.3325,685.5733,27.1343,27.1313,29.6386,27.1283,29.6291,27.1253,29.6196,27.1253,17139.3325,685.5733,27.5393,27.5313,36.1797,27.5233,36.1428,27.5154,36.1060,27.5154,4918.2816,98.3656,23.2296,23.2275,20.0424,23.2253,20.0268,23.2232,20.0111,23.2232,17139.3325,685.5733,21.3807,21.3793,13.0789,21.3778,13.0651,21.3764,13.0512,21.3764,17139.3325,685.5733,20.0596,20.0575,6.9906,20.0553,6.9525,20.0532,6.9145,20.0532,4918.2816,98.3656,22.8253,3975.0430,15.2168,0.0000,3937.2148,7912.2578,-531659.2000,-660411.2905,-655445.3366
5321.0000,20.1989,32.4211,0.0000,406274.5000,-406274.5000,10.5334,0.0000,0.0000,0.0000,90283.2222,4.5000,1.0000,90283.2222,0.0000,0.0000,496557.7222,0.0000,-496557.7222,25.8106,18.5133,13415.8000,0.0000,13415.8000,0.3478,3625.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3625.8919,0.0000,0.0000,0.0000,9789.9081,9789.9081,25.6923,37.7331,0.0000,125695.2000,-125695.2000,3.2589,0.0000,0.0000,0.0000,25652.0816,4.9000,1.0000,25652.0816,0.0000,0.0000,151347.2816,0.0000,-151347.2816,27.4027,20.1054,923.7000,0.0000,923.7000,0.0239,249.6486,3.7000,1.0000,0.0000,0.0000,0.0000,249.6486,0.0000,0.0000,0.0000,674.0514,674.0514,27.3856,39.4264,0.0000,36086.1000,-36086.1000,0.9356,0.0000,0.0000,0.0000,7364.5102,4.9000,1.0000,7364.5102,0.0000,0.0000,43450.6102,0.0000,-43450.6102,27.8766,20.5793,7517.6000,0.0000,7517.6000,0.1949,2031.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2031.7838,0.0000,0.0000,0.0000,5485.8162,5485.8162,27.7900,23.4093,25.5997,-25.8426,-387639.3358,22.9419,2278.1927,22.7819,22.9419,0.0000,438.9890,23.4030,21.5414,22.4722,-20.5902,-164721.2870,22.9419,11801.1301,118.0113,22.9419,0.0000,1543.5952,21.5372,20.2049,20.8710,-16.8419,-117893.3682,22.9419,15109.8448,151.0984,22.9419,0.0000,2015.2883,25.6999,25.6974,23.9342,25.6948,23.9254,25.6923,23.9166,25.6923,17296.5938,691.8638,27.3951,27.3919,31.2446,27.3888,31.2339,27.3856,31.2231,27.3856,17296.5938,691.8638,27.8146,27.8064,38.0956,27.7982,38.0571,27.7900,38.0186,27.7900,4963.1504,99.2630,23.4093,23.4072,20.7165,23.4051,20.7016,23.4030,20.6868,23.4030,17296.5938,691.8638,21.5414,21.5400,13.6767,21.5386,13.6637,21.5372,13.6507,21.5372,17296.5938,691.8638,20.2049,20.2029,7.6181,20.2009,7.5845,20.1989,7.5509,20.1989,4963.1504,99.2630,22.9419,4031.9697,15.2946,0.0000,3997.8725,8029.8422,-546198.7000,-675405.8384,-670253.9911
5322.0000,19.8139,32.0361,0.0000,313522.7000,-313522.7000,8.1287,0.0000,0.0000,0.0000,69671.7111,4.5000,1.0000,69671.7111,0.0000,0.0000,383194.4111,0.0000,-383194.4111,25.2708,17.9735,11081.9000,0.0000,11081.9000,0.2873,2995.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2995.1081,0.0000,0.0000,0.0000,8086.7919,8086.7919,25.1511,37.1919,0.0000,97194.7000,-97194.7000,2.5200,0.0000,0.0000,0.0000,19835.6531,4.9000,1.0000,19835.6531,0.0000,0.0000,117030.3531,0.0000,-117030.3531,26.8177,19.5204,773.4000,0.0000,773.4000,0.0201,209.0270,3.7000,1.0000,0.0000,0.0000,0.0000,209.0270,0.0000,0.0000,0.0000,564.3730,564.3730,26.8028,38.8437,0.0000,36754.8000,-36754.8000,0.9529,0.0000,0.0000,0.0000,7500.9796,4.9000,1.0000,7500.9796,0.0000,0.0000,44255.7796,0.0000,-44255.7796,27.4331,20.1358,8815.7000,0.0000,8815.7000,0.2286,2382.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2382.6216,0.0000,0.0000,0.0000,6433.0784,6433.0784,27.3261,22.8717,25.0989,-20.8527,-312790.9989,18.2062,1782.7816,17.8278,18.2062,0.0000,219.3947,22.8683,21.0735,21.9709,-15.7544,-126035.3699,18.2062,6377.2950,63.7730,18.2062,0.0000,771.4466,21.0721,19.8097,20.4409,-12.6639,-88647.4275,18.2062,9392.4508,93.9245,18.2062,0.0000,1007.1859,25.1557,25.1542,17.5935,25.1526,17.5955,25.1511,17.5974,25.1511,11436.0018,457.4401,26.8097,26.8074,24.4291,26.8051,24.4273,26.8028,24.4256,26.8028,11436.0018,457.4401,27.3415,27.3363,30.9562,27.3312,30.9562,27.3261,30.9559,27.3261,3289.3672,65.7873,22.8717,22.8706,14.3979,22.8695,14.3930,22.8683,14.3880,22.8683,11436.0018,457.4401,21.0735,21.0730,8.1566,21.0725,8.1534,21.0721,8.1503,21.0721,11436.0018,457.4401,19.8097,19.8111,1.8488,19.8125,1.8577,19.8139,1.8665,19.8139,3289.3672,65.7873,18.2062,2116.5577,12.1375,0.0000,1998.0273,4114.5850,-426801.2000,-529396.3005,-527473.7964
5323.0000,19.5813,31.8036,0.0000,295657.6000,-295657.6000,7.6655,0.0000,0.0000,0.0000,65701.6889,4.5000,1.0000,65701.6889,0.0000,0.0000,361359.2889,0.0000,-361359.2889,25.1662,17.8689,11060.8000,0.0000,11060.8000,0.2868,2989.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2989.4054,0.0000,0.0000,0.0000,8071.3946,8071.3946,25.0354,37.0762,0.0000,81496.6000,-81496.6000,2.1130,0.0000,0.0000,0.0000,16631.9592,4.9000,1.0000,16631.9592,0.0000,0.0000,98128.5592,0.0000,-98128.5592,26.5520,19.2547,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0000,0.0000,0.0000,449.8784,449.8784,26.5374,38.5782,0.0000,34106.8000,-34106.8000,0.8843,0.0000,0.0000,0.0000,6960.5714,4.9000,1.0000,6960.5714,0.0000,0.0000,41067.3714,0.0000,-41067.3714,27.1721,19.8748,8416.3000,0.0000,8416.3000,0.2182,2274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2274.6757,0.0000,0.0000,0.0000,6141.6243,6141.6243,27.0598,22.5749,24.8174,-19.3458,-290187.0715,16.7755,1658.3922,16.5839,16.7755,0.0000,171.6300,22.5715,20.8047,21.6881,-14.2896,-114316.9800,16.7755,4495.6480,44.9565,16.7755,0.0000,603.4941,20.8034,19.5771,20.1903,-11.3353,-79347.0813,16.7755,6871.3739,68.7137,16.7755,0.0000,787.9103,25.0415,25.0394,16.7629,25.0374,16.7584,25.0354,16.7540,25.0354,9880.9846,395.2394,26.5450,26.5425,22.0850,26.5400,22.0794,26.5374,22.0738,26.5374,9880.9846,395.2394,27.0772,27.0714,27.7923,27.0656,27.7786,27.0598,27.7650,27.0598,2844.5574,56.8911,22.5749,22.5738,11.6346,22.5726,11.6284,22.5715,11.6221,22.5715,9880.9846,395.2394,20.8047,20.8043,5.6389,20.8038,5.6352,20.8034,5.6316,20.8034,9880.9846,395.2394,19.5771,19.5785,-0.8437,19.5799,-0.8403,19.5813,-0.8369,19.5813,2844.5574,56.8911,16.7755,1685.3387,11.1837,0.0000,1563.0345,3248.3732,-391167.4000,-485892.3222,-483851.1328
5324.0000,19.1020,31.3242,0.0000,217833.9000,-217833.9000,5.6477,0.0000,0.0000,0.0000,48407.5333,4.5000,1.0000,48407.5333,0.0000,0.0000,266241.4333,0.0000,-266241.4333,24.6688,17.3715,11064.4000,0.0000,11064.4000,0.2869,2990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2990.3784,0.0000,0.0000,0.0000,8074.0216,8074.0216,24.4964,36.5372,0.0000,50730.9000,-50730.9000,1.3153,0.0000,0.0000,0.0000,10353.2449,4.9000,1.0000,10353.2449,0.0000,0.0000,61084.1449,0.0000,-61084.1449,25.7736,18.4763,667.0000,0.0000,667.0000,0.0173,180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,180.2703,0.0000,0.0000,0.0000,486.7297,486.7297,25.7594,37.8002,0.0000,30829.2000,-30829.2000,0.7993,0.0000,0.0000,0.0000,6291.6735,4.9000,1.0000,6291.6735,0.0000,0.0000,37120.8735,0.0000,-37120.8735,26.5355,19.2382,7717.3000,0.0000,7717.3000,0.2001,2085.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2085.7568,0.0000,0.0000,0.0000,5631.5432,5631.5432,26.4103,21.8402,24.1253,-14.5716,-218574.4367,12.3999,1255.0900,12.5509,12.3999,0.0000,69.3138,21.8411,20.2071,21.0241,-9.7684,-78147.3092,12.3999,2638.0775,26.3808,12.3999,0.0000,243.7245,20.2099,19.0852,19.6475,-7.6843,-53790.2853,12.3999,3197.8210,31.9782,12.3999,0.0000,318.2020,24.5000,24.4988,11.6121,24.4976,11.6161,24.4964,11.6201,24.4964,5768.0769,230.7231,25.7634,25.7621,14.7433,25.7607,14.7492,25.7594,14.7551,25.7594,5768.0769,230.7231,26.4178,26.4153,20.1729,26.4129,20.1982,26.4103,20.2231,26.4103,1666.0078,33.3202,21.8402,21.8405,4.7352,21.8408,4.7431,21.8411,4.7510,21.8411,5768.0769,230.7231,20.2071,20.2080,0.0613,20.2090,0.0704,20.2099,0.0794,20.2099,5768.0769,230.7231,19.0852,19.0908,-6.4111,19.0964,-6.3591,19.1020,-6.3076,19.1020,1666.0078,33.3202,12.3999,727.6908,8.2666,0.0000,631.2403,1358.9311,-279945.3000,-350254.1571,-350512.0312
5325.0000,18.8072,31.0294,0.0000,206054.2000,-206054.2000,5.3423,0.0000,0.0000,0.0000,45789.8222,4.5000,1.0000,45789.8222,0.0000,0.0000,251844.0222,0.0000,-251844.0222,24.6518,17.3545,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,24.4858,36.5266,0.0000,36853.2000,-36853.2000,0.9555,0.0000,0.0000,0.0000,7521.0612,4.9000,1.0000,7521.0612,0.0000,0.0000,44374.2612,0.0000,-44374.2612,25.5156,18.2183,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,25.5020,37.5429,0.0000,28243.0000,-28243.0000,0.7323,0.0000,0.0000,0.0000,5763.8776,4.9000,1.0000,5763.8776,0.0000,0.0000,34006.8776,0.0000,-34006.8776,26.2913,18.9940,6319.3000,0.0000,6319.3000,0.1638,1707.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1707.9189,0.0000,0.0000,0.0000,4611.3811,4611.3811,26.1681,21.4034,23.7857,-13.6874,-205311.4093,11.1718,1144.0661,11.4407,11.1718,0.0000,50.6919,21.4047,19.8496,20.6271,-8.3758,-67006.6435,11.1718,2398.9729,23.9897,11.1718,0.0000,178.2454,19.8529,18.7900,19.3215,-6.5425,-45797.2785,11.1718,2876.4457,28.7645,11.1718,0.0000,232.7138,24.4930,24.4906,12.4392,24.4882,12.4300,24.4858,12.4209,24.4858,4792.9117,191.7165,25.5086,25.5064,13.5567,25.5042,13.5525,25.5020,13.5483,25.5020,4792.9117,191.7165,26.1842,26.1788,18.6847,26.1735,18.6670,26.1681,18.6497,26.1681,1385.9788,27.7196,21.4034,21.4038,1.6428,21.4042,1.6494,21.4047,1.6560,21.4047,4792.9117,191.7165,19.8496,19.8507,-2.4663,19.8518,-2.4578,19.8529,-2.4493,19.8529,4792.9117,191.7165,18.7900,18.7958,-8.9186,18.8015,-8.8751,18.8072,-8.8316,18.8072,1385.9788,27.7196,11.1718,544.9092,7.4479,0.0000,461.6511,1006.5603,-255035.7000,-318465.7853,-318115.3313
5326.0000,18.5218,30.7440,0.0000,176902.9000,-176902.9000,4.5865,0.0000,0.0000,0.0000,39311.7556,4.5000,1.0000,39311.7556,0.0000,0.0000,216214.6556,0.0000,-216214.6556,24.5305,17.2332,9169.9000,0.0000,9169.9000,0.2377,2478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2478.3514,0.0000,0.0000,0.0000,6691.5486,6691.5486,24.3376,36.3784,0.0000,23599.9000,-23599.9000,0.6119,0.0000,0.0000,0.0000,4816.3061,4.9000,1.0000,4816.3061,0.0000,0.0000,28416.2061,0.0000,-28416.2061,25.1273,17.8300,345.6000,0.0000,345.6000,0.0090,93.4054,3.7000,1.0000,0.0000,0.0000,0.0000,93.4054,0.0000,0.0000,0.0000,252.1946,252.1946,25.1152,37.1560,0.0000,24349.1000,-24349.1000,0.6313,0.0000,0.0000,0.0000,4969.2041,4.9000,1.0000,4969.2041,0.0000,0.0000,29318.3041,0.0000,-29318.3041,25.9300,18.6327,5520.4000,0.0000,5520.4000,0.1431,1492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0000,0.0000,0.0000,0.0000,4028.4000,4028.4000,25.8068,20.9357,23.3713,-11.6853,-175278.9180,9.3293,969.1800,9.6918,9.3293,0.0000,29.5199,20.9398,19.4898,20.2148,-6.5219,-52175.1927,9.3293,2033.6811,20.3368,9.3293,0.0000,103.7993,19.4955,18.4980,18.9968,-5.1275,-35892.4439,9.3293,2431.2774,24.3128,9.3293,0.0000,135.5183,24.3446,24.3422,11.3899,24.3399,11.3825,24.3376,11.3752,24.3376,3482.5431,139.3017,25.1203,25.1186,10.7282,25.1169,10.7291,25.1152,10.7301,25.1152,3482.5431,139.3017,25.8180,25.8143,15.3317,25.8106,15.3362,25.8068,15.3404,25.8068,1009.1613,20.1832,20.9357,20.9371,-1.7532,20.9384,-1.7388,20.9398,-1.7243,20.9398,3482.5431,139.3017,19.4898,19.4917,-5.0187,19.4936,-5.0035,19.4955,-4.9885,19.4955,3482.5431,139.3017,18.4980,18.5060,-11.3723,18.5139,-11.3070,18.5218,-11.2422,18.5218,1009.1613,20.1832,9.3293,330.7719,6.2195,0.0000,268.8374,599.6093,-209816.0000,-262977.0225,-263346.5546
5327.0000,18.3016,30.5238,0.0000,161926.8000,-161926.8000,4.1983,0.0000,0.0000,0.0000,35983.7333,4.5000,1.0000,35983.7333,0.0000,0.0000,197910.5333,0.0000,-197910.5333,24.4912,17.1939,9145.7000,0.0000,9145.7000,0.2371,2471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2471.8108,0.0000,0.0000,0.0000,6673.8892,6673.8892,24.2741,36.3150,0.0000,19072.5000,-19072.5000,0.4945,0.0000,0.0000,0.0000,3892.3469,4.9000,1.0000,3892.3469,0.0000,0.0000,22964.8469,0.0000,-22964.8469,24.9924,17.6951,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,24.9775,37.0183,0.0000,19563.5000,-19563.5000,0.5072,0.0000,0.0000,0.0000,3992.5510,4.9000,1.0000,3992.5510,0.0000,0.0000,23556.0510,0.0000,-23556.0510,25.7142,18.4169,3123.9000,0.0000,3123.9000,0.0810,844.2973,3.7000,1.0000,0.0000,0.0000,0.0000,844.2973,0.0000,0.0000,0.0000,2279.6027,2279.6027,25.6259,20.5412,23.0835,-10.8387,-162580.2249,8.2900,869.8814,8.6988,8.2900,0.0000,20.7125,20.5473,19.2121,19.8797,-5.3365,-42691.7549,8.2900,1829.4936,18.2949,8.2900,0.0000,72.8305,19.2192,18.2746,18.7469,-4.3152,-30206.3051,8.2900,2180.7315,21.8073,8.2900,0.0000,95.0861,24.2825,24.2797,11.2468,24.2769,11.2353,24.2741,11.2239,24.2741,2826.2644,113.0506,24.9848,24.9824,10.5401,24.9799,10.5329,24.9775,10.5257,24.9775,2826.2644,113.0506,25.6429,25.6372,14.4884,25.6315,14.4661,25.6259,14.4441,25.6259,820.1414,16.4028,20.5412,20.5432,-4.2893,20.5453,-4.2706,20.5473,-4.2519,20.5473,2826.2644,113.0506,19.2121,19.2145,-6.6857,19.2169,-6.6679,19.2192,-6.6501,19.2192,2826.2644,113.0506,18.2746,18.2836,-12.9342,18.2926,-12.8632,18.3016,-12.7925,18.3016,820.1414,16.4028,8.2900,238.6020,5.5267,0.0000,188.6291,427.2311,-187961.3000,-235235.7421,-235478.2849
5328.0000,18.1052,30.3274,0.0000,145533.0000,-145533.0000,3.7732,0.0000,0.0000,0.0000,32340.6667,4.5000,1.0000,32340.6667,0.0000,0.0000,177873.6667,0.0000,-177873.6667,24.5669,17.2696,9155.1000,0.0000,9155.1000,0.2374,2474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3514,0.0000,0.0000,0.0000,6680.7486,6680.7486,24.3130,36.3538,0.0000,10866.1000,-10866.1000,0.2817,0.0000,0.0000,0.0000,2217.5714,4.9000,1.0000,2217.5714,0.0000,0.0000,13083.6714,0.0000,-13083.6714,24.7883,17.4910,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,24.7724,36.8132,0.0000,16595.7000,-16595.7000,0.4303,0.0000,0.0000,0.0000,3386.8776,4.9000,1.0000,3386.8776,0.0000,0.0000,19982.5776,0.0000,-19982.5776,25.4983,18.2010,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.4529,20.1420,22.7975,-9.7465,-146197.4642,7.1370,756.4276,7.5643,7.1370,0.0000,13.2166,20.1514,18.9622,19.5568,-4.0919,-32735.0957,7.1370,1593.9258,15.9393,7.1370,0.0000,46.4729,18.9716,18.0722,18.5219,-3.5371,-24759.6790,7.1370,1893.3741,18.9337,7.1370,0.0000,60.6742,24.3242,24.3204,12.0179,24.3167,11.9978,24.3130,11.9778,24.3130,2170.0802,86.8032,24.7792,24.7769,9.3609,24.7747,9.3559,24.7724,9.3509,24.7724,2170.0802,86.8032,25.4711,25.4650,13.4583,25.4590,13.4340,25.4529,13.4099,25.4529,630.8835,12.6177,20.1420,20.1451,-6.8697,20.1483,-6.8422,20.1514,-6.8148,20.1514,2170.0802,86.8032,18.9622,18.9654,-8.1295,18.9685,-8.1063,18.9716,-8.0831,18.9716,2170.0802,86.8032,18.0722,18.0833,-14.2962,18.0943,-14.2073,18.1052,-14.1192,18.1052,630.8835,12.6177,7.1370,157.7828,4.7580,0.0000,120.3637,278.1465,-162472.4000,-203261.4075,-203692.2389
5329.0000,17.9704,30.1926,0.0000,140080.9000,-140080.9000,3.6319,0.0000,0.0000,0.0000,31129.0889,4.5000,1.0000,31129.0889,0.0000,0.0000,171209.9889,0.0000,-171209.9889,24.4545,17.1572,9174.5000,0.0000,9174.5000,0.2379,2479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2479.5946,0.0000,0.0000,0.0000,6694.9054,6694.9054,24.1916,36.2324,0.0000,10531.3000,-10531.3000,0.2730,0.0000,0.0000,0.0000,2149.2449,4.9000,1.0000,2149.2449,0.0000,0.0000,12680.5449,0.0000,-12680.5449,24.6719,17.3746,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6550,36.6958,0.0000,15280.8000,-15280.8000,0.3962,0.0000,0.0000,0.0000,3118.5306,4.9000,1.0000,3118.5306,0.0000,0.0000,18399.3306,0.0000,-18399.3306,25.3518,18.0546,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.3156,19.9244,22.6200,-9.4901,-142350.8232,6.8458,730.1002,7.3010,6.8458,0.0000,11.6640,19.9334,18.7825,19.3579,-3.7986,-30389.1465,6.8458,1540.2045,15.4020,6.8458,0.0000,41.0134,18.7924,17.9372,18.3648,-3.2260,-22582.1975,6.8458,1826.9081,18.2691,6.8458,0.0000,53.5463,24.2009,24.1978,10.9579,24.1947,10.9461,24.1916,10.9343,24.1916,2016.5528,80.6621,24.6626,24.6601,9.0564,24.6575,9.0490,24.6550,9.0415,24.6550,2016.5528,80.6621,25.3345,25.3282,12.7732,25.3219,12.7472,25.3156,12.7214,25.3156,586.5558,11.7311,19.9244,19.9274,-7.6103,19.9304,-7.5873,19.9334,-7.5644,19.9334,2016.5528,80.6621,18.7825,18.7858,-8.9204,18.7891,-8.8976,18.7924,-8.8749,18.7924,2016.5528,80.6621,17.9372,17.9483,-14.8963,17.9593,-14.8153,17.9704,-14.7346,17.9704,586.5558,11.7311,6.8458,140.6526,4.5639,0.0000,106.2237,246.8763,-155756.5000,-194892.9590,-195322.1672
5330.0000,17.8505,30.0727,0.0000,128747.0000,-128747.0000,3.3380,0.0000,0.0000,0.0000,28610.4444,4.5000,1.0000,28610.4444,0.0000,0.0000,157357.4444,0.0000,-157357.4444,24.2651,16.9678,9146.4000,0.0000,9146.4000,0.2371,2472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0000,0.0000,0.0000,0.0000,6674.4000,6674.4000,23.9855,36.0263,0.0000,11778.6000,-11778.6000,0.3054,0.0000,0.0000,0.0000,2403.7959,4.9000,1.0000,2403.7959,0.0000,0.0000,14182.3959,0.0000,-14182.3959,24.5636,17.2663,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,24.5460,36.5868,0.0000,13210.3000,-13210.3000,0.3425,0.0000,0.0000,0.0000,2695.9796,4.9000,1.0000,2695.9796,0.0000,0.0000,15906.2796,0.0000,-15906.2796,25.1944,17.8971,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.1666,19.7074,22.4370,-8.9281,-133921.6010,6.3601,682.6848,6.8268,6.3601,0.0000,9.3533,19.7180,18.6306,19.1743,-3.3346,-26676.7763,6.3601,1440.7330,14.4073,6.3601,0.0000,32.8885,18.6416,17.8141,18.2279,-2.8999,-20299.5502,6.3601,1706.0942,17.0609,6.3601,0.0000,42.9386,23.9930,23.9905,9.2209,23.9880,9.2151,23.9855,9.2093,23.9855,1771.6088,70.8644,24.5538,24.5512,8.6888,24.5486,8.6808,24.5460,8.6728,24.5460,1771.6088,70.8644,25.1846,25.1786,11.8317,25.1726,11.8110,25.1666,11.7903,25.1666,515.7895,10.3158,19.7074,19.7109,-8.5767,19.7145,-8.5498,19.7180,-8.5230,19.7180,1771.6088,70.8644,18.6306,18.6343,-9.5457,18.6380,-9.5208,18.6416,-9.4960,18.6416,1771.6088,70.8644,17.8141,17.8263,-15.4810,17.8384,-15.3920,17.8505,-15.3037,17.8505,515.7895,10.3158,6.3601,114.8224,4.2401,0.0000,85.1804,200.0028,-143931.5000,-180291.5578,-180897.9275
5331.0000,17.7376,29.9598,0.0000,118838.7000,-118838.7000,3.0811,0.0000,0.0000,0.0000,26408.6000,4.5000,1.0000,26408.6000,0.0000,0.0000,145247.3000,0.0000,-145247.3000,24.2907,16.9934,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,23.9786,36.0194,0.0000,7125.2000,-7125.2000,0.1847,0.0000,0.0000,0.0000,1454.1224,4.9000,1.0000,1454.1224,0.0000,0.0000,8579.3224,0.0000,-8579.3224,24.3656,17.0683,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,24.3480,36.3888,0.0000,11979.0000,-11979.0000,0.3106,0.0000,0.0000,0.0000,2444.6939,4.9000,1.0000,2444.6939,0.0000,0.0000,14423.6939,0.0000,-14423.6939,24.9988,17.7015,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.9735,19.4823,22.2279,-8.1141,-121711.0244,5.7466,621.4052,6.2141,5.7466,0.0000,6.8993,19.4955,18.4902,18.9928,-2.7853,-22282.0651,5.7466,1310.5978,13.1060,5.7466,0.0000,24.2596,18.5030,17.6964,18.0997,-2.5541,-17878.4442,5.7466,1549.0238,15.4902,5.7466,0.0000,31.6729,23.9894,23.9858,9.6965,23.9822,9.6789,23.9786,9.6613,23.9786,1482.3848,59.2954,24.3543,24.3522,7.3524,24.3501,7.3499,24.3480,7.3474,24.3480,1482.3848,59.2954,24.9880,24.9832,10.3166,24.9783,10.3101,24.9735,10.3035,24.9735,432.1502,8.6430,19.4823,19.4867,-9.7107,19.4911,-9.6776,19.4955,-9.6446,19.4955,1482.3848,59.2954,18.4902,18.4945,-10.1411,18.4987,-10.1122,18.5030,-10.0833,18.5030,1482.3848,59.2954,17.6964,17.7102,-16.0770,17.7240,-15.9737,17.7376,-15.8713,17.7376,432.1502,8.6430,5.7466,86.8322,3.8311,0.0000,62.8317,149.6640,-128120.9000,-161082.9109,-161871.5338
5332.0000,17.7087,29.9309,0.0000,142601.8000,-142601.8000,3.6972,0.0000,0.0000,0.0000,31689.2889,4.5000,1.0000,31689.2889,0.0000,0.0000,174291.0889,0.0000,-174291.0889,24.3560,17.0587,9179.0000,0.0000,9179.0000,0.2380,2480.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8108,0.0000,0.0000,0.0000,6698.1892,6698.1892,24.0890,36.1298,0.0000,10779.2000,-10779.2000,0.2795,0.0000,0.0000,0.0000,2199.8367,4.9000,1.0000,2199.8367,0.0000,0.0000,12979.0367,0.0000,-12979.0367,24.5840,17.2867,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.5632,36.6040,0.0000,11278.1000,-11278.1000,0.2924,0.0000,0.0000,0.0000,2301.6531,4.9000,1.0000,2301.6531,0.0000,0.0000,13579.7531,0.0000,-13579.7531,25.0811,17.7838,627.4000,0.0000,627.4000,0.0163,169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,169.5676,0.0000,0.0000,0.0000,457.8324,457.8324,25.0379,19.5628,22.3003,-9.5704,-143556.4166,6.7980,733.2096,7.3321,6.7980,0.0000,11.4209,19.5696,18.4369,19.0033,-3.7123,-29698.7843,6.7980,1549.7653,15.4977,6.7980,0.0000,40.1588,18.4468,17.6782,18.0625,-2.8791,-20153.5087,6.7980,1834.9987,18.3500,6.7980,0.0000,52.4305,24.1005,24.0967,11.0906,24.0928,11.0724,24.0890,11.0542,24.0890,1991.7834,79.6713,24.5748,24.5709,10.2622,24.5670,10.2414,24.5632,10.2208,24.5632,1991.7834,79.6713,25.0636,25.0550,12.1454,25.0464,12.0908,25.0379,12.0371,25.0379,579.4023,11.5880,19.5628,19.5650,-7.8667,19.5673,-7.8571,19.5696,-7.8475,19.5696,1991.7834,79.6713,18.4369,18.4402,-9.9392,18.4435,-9.9218,18.4468,-9.9045,18.4468,1991.7834,79.6713,17.6782,17.6883,-15.5515,17.6985,-15.4993,17.7087,-15.4465,17.7087,579.4023,11.5880,6.7980,137.9556,4.5320,0.0000,104.0102,241.9659,-154520.0000,-193451.0760,-193408.7096
5333.0000,17.6749,29.8971,0.0000,150528.7000,-150528.7000,3.9027,0.0000,0.0000,0.0000,33450.8222,4.5000,1.0000,33450.8222,0.0000,0.0000,183979.5222,0.0000,-183979.5222,24.3946,17.0973,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,24.1398,36.1806,0.0000,8337.0000,-8337.0000,0.2162,0.0000,0.0000,0.0000,1701.4286,4.9000,1.0000,1701.4286,0.0000,0.0000,10038.4286,0.0000,-10038.4286,24.5064,17.2091,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,24.4871,36.5279,0.0000,11171.0000,-11171.0000,0.2896,0.0000,0.0000,0.0000,2279.7959,4.9000,1.0000,2279.7959,0.0000,0.0000,13450.7959,0.0000,-13450.7959,24.9784,17.6811,2924.3000,0.0000,2924.3000,0.0758,790.3514,3.7000,1.0000,0.0000,0.0000,0.0000,790.3514,0.0000,0.0000,0.0000,2133.9486,2133.9486,24.8867,19.6528,22.2697,-9.5535,-143301.9269,7.0986,766.4636,7.6646,7.0986,0.0000,13.0042,19.6579,18.4022,19.0300,-4.2976,-34380.6569,7.0986,1616.6849,16.1668,7.0986,0.0000,45.7259,18.4113,17.6457,18.0285,-2.9948,-20963.3567,7.0986,1918.6256,19.1863,7.0986,0.0000,59.6988,24.1508,24.1471,11.6133,24.1434,11.5978,24.1398,11.5823,24.1398,2149.5232,85.9809,24.4952,24.4925,9.6000,24.4898,9.5933,24.4871,9.5866,24.4871,2149.5232,85.9809,24.9004,24.8959,10.6396,24.8913,10.6408,24.8867,10.6412,24.8867,624.9492,12.4990,19.6528,19.6545,-6.4172,19.6562,-6.4115,19.6579,-6.4057,19.6579,2149.5232,85.9809,18.4022,18.4052,-9.7155,18.4083,-9.7005,18.4113,-9.6855,18.4113,2149.5232,85.9809,17.6457,17.6554,-15.3998,17.6652,-15.3493,17.6749,-15.2989,17.6749,624.9492,12.4990,7.0986,155.4482,4.7324,0.0000,118.4288,273.8770,-157544.9000,-198353.1089,-198645.9405
5334.0000,17.8238,30.0460,0.0000,235437.2000,-235437.2000,6.1041,0.0000,0.0000,0.0000,52319.3778,4.5000,1.0000,52319.3778,0.0000,0.0000,287756.5778,0.0000,-287756.5778,24.9432,17.6459,9146.1000,0.0000,9146.1000,0.2371,2471.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2471.9189,0.0000,0.0000,0.0000,6674.1811,6674.1811,24.7636,36.8044,0.0000,2439.0000,-2439.0000,0.0632,0.0000,0.0000,0.0000,497.7551,4.9000,1.0000,497.7551,0.0000,0.0000,2936.7551,0.0000,-2936.7551,24.8363,17.5390,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,24.8193,36.8601,0.0000,12431.1000,-12431.1000,0.3223,0.0000,0.0000,0.0000,2536.9592,4.9000,1.0000,2536.9592,0.0000,0.0000,14968.0592,0.0000,-14968.0592,25.1896,17.8923,9615.0000,0.0000,9615.0000,0.2493,2598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2598.6486,0.0000,0.0000,0.0000,7016.3514,7016.3514,24.9975,20.2730,22.6352,-12.7307,-190959.9056,10.4793,1117.0015,11.1700,10.4793,0.0000,41.8369,20.2696,18.6820,19.4758,-8.0211,-64169.0691,10.4793,2347.3874,23.4739,10.4793,0.0000,147.1091,18.6845,17.8116,18.2480,-5.0400,-35280.1380,10.4793,2808.9048,28.0890,10.4793,0.0000,192.0628,24.7781,24.7732,17.7960,24.7684,17.7695,24.7636,17.7431,24.7636,4278.6517,171.1461,24.8293,24.8259,13.2026,24.8226,13.1891,24.8193,13.1756,24.8193,4278.6517,171.1461,25.0160,25.0098,12.7053,25.0037,12.6815,24.9975,12.6581,24.9975,1238.1765,24.7635,20.2730,20.2718,0.0105,20.2707,-0.0105,20.2696,-0.0314,20.2696,4278.6517,171.1461,18.6820,18.6828,-6.5021,18.6836,-6.5088,18.6845,-6.5154,18.6845,4278.6517,171.1461,17.8116,17.8156,-12.9685,17.8197,-12.9859,17.8238,-13.0025,17.8238,1238.1765,24.7635,10.4793,456.3548,6.9862,0.0000,381.0089,837.3637,-231157.3000,-291687.0677,-290409.1128
5335.0000,18.0752,30.2974,0.0000,287416.2000,-287416.2000,7.4518,0.0000,0.0000,0.0000,63870.2667,4.5000,1.0000,63870.2667,0.0000,0.0000,351286.4667,0.0000,-351286.4667,25.0299,17.7326,15517.1000,0.0000,15517.1000,0.4023,4193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4193.8108,0.0000,0.0000,0.0000,11323.2892,11323.2892,24.7971,36.8379,0.0000,8144.4000,-8144.4000,0.2112,0.0000,0.0000,0.0000,1662.1224,4.9000,1.0000,1662.1224,0.0000,0.0000,9806.5224,0.0000,-9806.5224,24.9913,17.6940,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0000,0.0000,0.0000,523.0703,523.0703,24.9731,37.0139,0.0000,14729.4000,-14729.4000,0.3819,0.0000,0.0000,0.0000,3006.0000,4.9000,1.0000,3006.0000,0.0000,0.0000,17735.4000,0.0000,-17735.4000,25.3242,18.0269,10214.2000,0.0000,10214.2000,0.2648,2760.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2760.5946,0.0000,0.0000,0.0000,7453.6054,7453.6054,25.1588,20.7883,22.9736,-14.7170,-220754.2535,13.0958,1379.4493,13.7945,13.0958,0.0000,81.6520,20.7839,19.0819,19.9329,-10.7462,-85969.9398,13.0958,2901.8789,29.0188,13.0958,0.0000,287.1088,19.0815,18.0705,18.5760,-7.2951,-51065.6836,13.0958,3524.1347,35.2413,13.0958,0.0000,374.8437,24.8057,24.8028,17.1076,24.8000,17.1026,24.7971,17.0975,24.7971,6356.1496,254.2460,24.9809,24.9783,14.4014,24.9757,14.3960,24.9731,14.3905,24.9731,6356.1496,254.2460,25.1767,25.1707,14.8578,25.1647,14.8378,25.1588,14.8179,25.1588,1834.7469,36.6949,20.7883,20.7869,4.4192,20.7854,4.3998,20.7839,4.3804,20.7839,6356.1496,254.2460,19.0819,19.0817,-2.6569,19.0816,-2.6698,19.0815,-2.6827,19.0815,6356.1496,254.2460,18.0705,18.0720,-9.8476,18.0736,-9.8831,18.0752,-9.9181,18.0752,1834.7469,36.6949,13.0958,846.7844,8.7306,0.0000,743.6045,1590.3889,-283841.9000,-359528.4243,-357789.8770
5336.0000,18.4566,30.6788,0.0000,310637.1000,-310637.1000,8.0538,0.0000,0.0000,0.0000,69030.4667,4.5000,1.0000,69030.4667,0.0000,0.0000,379667.5667,0.0000,-379667.5667,24.5378,17.2405,18898.7000,0.0000,18898.7000,0.4900,5107.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5107.7568,0.0000,0.0000,0.0000,13790.9432,13790.9432,24.3139,36.3547,0.0000,59647.0000,-59647.0000,1.5465,0.0000,0.0000,0.0000,12172.8571,4.9000,1.0000,12172.8571,0.0000,0.0000,71819.8571,0.0000,-71819.8571,25.4642,18.1670,1149.6000,0.0000,1149.6000,0.0298,310.7027,3.7000,1.0000,0.0000,0.0000,0.0000,310.7027,0.0000,0.0000,0.0000,838.8973,838.8973,25.4416,37.4825,0.0000,16074.9000,-16074.9000,0.4168,0.0000,0.0000,0.0000,3280.5918,4.9000,1.0000,3280.5918,0.0000,0.0000,19355.4918,0.0000,-19355.4918,25.7517,18.4544,9814.8000,0.0000,9814.8000,0.2545,2652.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6486,0.0000,0.0000,0.0000,7162.1514,7162.1514,25.6134,21.3389,23.4762,-17.7912,-266868.0834,16.1870,1675.4869,16.7549,16.1870,0.0000,154.1933,21.3335,19.5834,20.4584,-13.6581,-109264.8556,16.1870,3883.4997,38.8350,16.1870,0.0000,542.1821,19.5809,18.4583,19.0196,-10.0128,-70089.3180,16.1870,5453.2639,54.5326,16.1870,0.0000,707.8625,24.3169,24.3159,11.7888,24.3149,11.8003,24.3139,11.8117,24.3139,9270.9985,370.8399,25.4508,25.4478,18.7337,25.4447,18.7230,25.4416,18.7123,25.4416,9270.9985,370.8399,25.6369,25.6291,20.2964,25.6212,20.2535,25.6134,20.2107,25.6134,2669.9713,53.3994,21.3389,21.3371,8.8302,21.3353,8.8104,21.3335,8.7906,21.3335,9270.9985,370.8399,19.5834,19.5825,1.7195,19.5817,1.7030,19.5809,1.6865,19.5809,9270.9985,370.8399,18.4583,18.4577,-5.5927,18.4571,-5.6433,18.4566,-5.6936,18.4566,2669.9713,53.3994,16.1870,1525.9396,10.7913,0.0000,1404.2378,2930.1774,-356495.9000,-449050.9238,-446222.2570
5337.0000,18.8043,31.0265,0.0000,326849.4000,-326849.4000,8.4742,0.0000,0.0000,0.0000,72633.2000,4.5000,1.0000,72633.2000,0.0000,0.0000,399482.6000,0.0000,-399482.6000,24.5475,17.2502,21479.7000,0.0000,21479.7000,0.5569,5805.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5805.3243,0.0000,0.0000,0.0000,15674.3757,15674.3757,24.3177,36.3585,0.0000,86437.9000,-86437.9000,2.2411,0.0000,0.0000,0.0000,17640.3878,4.9000,1.0000,17640.3878,0.0000,0.0000,104078.2878,0.0000,-104078.2878,25.8140,18.5167,1244.6000,0.0000,1244.6000,0.0323,336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,336.3784,0.0000,0.0000,0.0000,908.2216,908.2216,25.7921,37.8330,0.0000,19087.6000,-19087.6000,0.4949,0.0000,0.0000,0.0000,3895.4286,4.9000,1.0000,3895.4286,0.0000,0.0000,22983.0286,0.0000,-22983.0286,26.1226,18.8253,8616.4000,0.0000,8616.4000,0.2234,2328.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2328.7568,0.0000,0.0000,0.0000,6287.6432,6287.6432,26.0091,21.7736,23.8914,-19.6408,-294611.5395,18.0340,1840.0922,18.4009,18.0340,0.0000,213.2284,21.7680,19.9956,20.8818,-15.4105,-123284.0945,18.0340,5632.3836,56.3238,18.0340,0.0000,749.7645,19.9925,18.8076,19.4001,-11.7747,-82422.7214,18.0340,8630.6308,86.3063,18.0340,0.0000,978.8781,24.3221,24.3206,12.3227,24.3192,12.3256,24.3177,12.3286,24.3177,11243.4779,449.7391,25.8009,25.7980,21.3288,25.7951,21.3198,25.7921,21.3108,25.7921,11243.4779,449.7391,26.0322,26.0245,24.1717,26.0168,24.1348,26.0091,24.0978,26.0091,3234.3147,64.6863,21.7736,21.7717,11.7880,21.7699,11.7700,21.7680,11.7520,21.7680,11243.4779,449.7391,19.9956,19.9946,4.7805,19.9936,4.7649,19.9925,4.7493,19.9925,11243.4779,449.7391,18.8076,18.8065,-2.2985,18.8054,-2.3458,18.8043,-2.3930,18.8043,3234.3147,64.6863,18.0340,2061.2861,12.0227,0.0000,1941.8710,4003.1571,-401034.2000,-503673.6758,-500318.3554
5338.0000,19.1069,31.3292,0.0000,337438.2000,-337438.2000,8.7487,0.0000,0.0000,0.0000,74986.2667,4.5000,1.0000,74986.2667,0.0000,0.0000,412424.4667,0.0000,-412424.4667,24.6272,17.3299,25352.3000,0.0000,25352.3000,0.6573,6851.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6851.9730,0.0000,0.0000,0.0000,18500.3270,18500.3270,24.3750,36.4158,0.0000,102694.2000,-102694.2000,2.6625,0.0000,0.0000,0.0000,20958.0000,4.9000,1.0000,20958.0000,0.0000,0.0000,123652.2000,0.0000,-123652.2000,26.0301,18.7328,1266.5000,0.0000,1266.5000,0.0328,342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,342.2973,0.0000,0.0000,0.0000,924.2027,924.2027,26.0095,38.0504,0.0000,23507.0000,-23507.0000,0.6095,0.0000,0.0000,0.0000,4797.3469,4.9000,1.0000,4797.3469,0.0000,0.0000,28304.3469,0.0000,-28304.3469,26.3884,19.0911,7817.5000,0.0000,7817.5000,0.2027,2112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2112.8378,0.0000,0.0000,0.0000,5704.6622,5704.6622,26.2906,22.1269,24.2088,-20.7384,-311075.8158,19.3703,1955.0187,19.5502,19.3703,0.0000,264.2263,22.1212,20.3374,21.2293,-16.6588,-133270.4257,19.3703,7701.4241,77.0142,19.3703,0.0000,929.0857,20.3341,19.1111,19.7226,-13.0527,-91368.6714,19.3703,10913.1118,109.1311,19.3703,0.0000,1212.9965,24.3796,24.3780,13.0589,24.3765,13.0606,24.3750,13.0622,24.3750,12775.8029,511.0321,26.0177,26.0150,22.5038,26.0123,22.4968,26.0095,22.4898,26.0095,12775.8029,511.0321,26.3120,26.3049,26.3642,26.2978,26.3354,26.2906,26.3066,26.2906,3672.3510,73.4470,22.1269,22.1250,13.9090,22.1231,13.8922,22.1212,13.8755,22.1212,12775.8029,511.0321,20.3374,20.3363,7.0223,20.3352,7.0075,20.3341,6.9927,20.3341,12775.8029,511.0321,19.1111,19.1097,0.2263,19.1083,0.1824,19.1069,0.1388,19.1069,3672.3510,73.4470,19.3703,2515.3838,12.9135,0.0000,2406.3086,4921.6924,-429203.1000,-539251.8217,-535714.9129
5339.0000,19.3747,31.5969,0.0000,354519.0000,-354519.0000,9.1916,0.0000,0.0000,0.0000,78782.0000,4.5000,1.0000,78782.0000,0.0000,0.0000,433301.0000,0.0000,-433301.0000,24.8706,17.5733,26636.9000,0.0000,26636.9000,0.6906,7199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7199.1622,0.0000,0.0000,0.0000,19437.7378,19437.7378,24.6185,36.6593,0.0000,109949.0000,-109949.0000,2.8506,0.0000,0.0000,0.0000,22438.5714,4.9000,1.0000,22438.5714,0.0000,0.0000,132387.5714,0.0000,-132387.5714,26.2977,19.0004,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,26.2755,38.3163,0.0000,26687.2000,-26687.2000,0.6919,0.0000,0.0000,0.0000,5446.3673,4.9000,1.0000,5446.3673,0.0000,0.0000,32133.5673,0.0000,-32133.5673,26.6830,19.3857,6319.6000,0.0000,6319.6000,0.1638,1708.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1708.0000,0.0000,0.0000,0.0000,4611.6000,4611.6000,26.6022,22.4313,24.5168,-21.9224,-328836.6483,20.4407,2051.3626,20.5136,20.4407,0.0000,310.4957,22.4255,20.6329,21.5292,-17.6660,-141327.9783,20.4407,9237.4735,92.3747,20.4407,0.0000,1091.7804,20.6293,19.3795,20.0044,-14.0765,-98535.6847,20.4407,12338.0197,123.3802,20.4407,0.0000,1425.4076,24.6241,24.6222,15.4696,24.6204,15.4670,24.6185,15.4645,24.6185,14066.2023,562.6481,26.2839,26.2811,24.2748,26.2783,24.2666,26.2755,24.2584,26.2755,14066.2023,562.6481,26.6246,26.6171,28.9625,26.6097,28.9299,26.6022,28.8974,26.6022,4041.0092,80.8202,22.4313,22.4294,15.5977,22.4274,15.5818,22.4255,15.5659,22.4255,14066.2023,562.6481,20.6329,20.6317,8.7971,20.6305,8.7828,20.6293,8.7685,20.6293,14066.2023,562.6481,19.3795,19.3779,2.2524,19.3763,2.2111,19.3747,2.1700,19.3747,4041.0092,80.8202,20.4407,2922.1608,13.6272,0.0000,2827.6837,5749.8445,-456710.6000,-572686.8901,-568700.3113
5340.0000,19.5835,31.8057,0.0000,367659.9000,-367659.9000,9.5323,0.0000,0.0000,0.0000,81702.2000,4.5000,1.0000,81702.2000,0.0000,0.0000,449362.1000,0.0000,-449362.1000,25.1319,17.8346,23093.9000,0.0000,23093.9000,0.5988,6241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6241.5946,0.0000,0.0000,0.0000,16852.3054,16852.3054,24.9174,36.9583,0.0000,111597.1000,-111597.1000,2.8934,0.0000,0.0000,0.0000,22774.9184,4.9000,1.0000,22774.9184,0.0000,0.0000,134372.0184,0.0000,-134372.0184,26.5766,19.2793,1759.3000,0.0000,1759.3000,0.0456,475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,475.4865,0.0000,0.0000,0.0000,1283.8135,1283.8135,26.5519,38.5927,0.0000,30293.1000,-30293.1000,0.7854,0.0000,0.0000,0.0000,6182.2653,4.9000,1.0000,6182.2653,0.0000,0.0000,36475.3653,0.0000,-36475.3653,27.0023,19.7050,5520.7000,0.0000,5520.7000,0.1431,1492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0811,0.0000,0.0000,0.0000,4028.6189,4028.6189,26.9290,22.6748,24.8019,-22.9694,-344541.2476,20.9978,2092.4042,20.9240,20.9978,0.0000,336.5797,22.6690,20.8617,21.7654,-18.2958,-146366.0600,20.9978,9917.3653,99.1737,20.9978,0.0000,1183.4983,20.8580,19.5882,20.2231,-14.6919,-102843.2703,20.9978,12987.7202,129.8772,20.9978,0.0000,1545.1527,24.9238,24.9217,18.0508,24.9196,18.0457,24.9174,18.0406,24.9174,14759.7159,590.3886,26.5607,26.5578,26.0879,26.5549,26.0785,26.5519,26.0691,26.5519,14759.7159,590.3886,26.9526,26.9447,31.6312,26.9369,31.5944,26.9290,31.5576,26.9290,4239.0654,84.7813,22.6748,22.6729,16.7478,22.6709,16.7327,22.6690,16.7175,22.6690,14759.7159,590.3886,20.8617,20.8605,9.9392,20.8593,9.9258,20.8580,9.9124,20.8580,14759.7159,590.3886,19.5882,19.5866,3.5462,19.5850,3.5092,19.5835,3.4723,19.5835,4239.0654,84.7813,20.9978,3149.6225,13.9985,0.0000,3065.2306,6214.8531,-479176.2000,-598044.7458,-593750.5779
5341.0000,19.8751,32.0974,0.0000,381820.8000,-381820.8000,9.8994,0.0000,0.0000,0.0000,84849.0667,4.5000,1.0000,84849.0667,0.0000,0.0000,466669.8667,0.0000,-466669.8667,25.2391,17.9418,26635.7000,0.0000,26635.7000,0.6906,7198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7198.8378,0.0000,0.0000,0.0000,19436.8622,19436.8622,25.0102,37.0510,0.0000,130878.0000,-130878.0000,3.3933,0.0000,0.0000,0.0000,26709.7959,4.9000,1.0000,26709.7959,0.0000,0.0000,157587.7959,0.0000,-157587.7959,26.8215,19.5242,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,26.7989,38.8397,0.0000,34068.2000,-34068.2000,0.8833,0.0000,0.0000,0.0000,6952.6939,4.9000,1.0000,6952.6939,0.0000,0.0000,41020.8939,0.0000,-41020.8939,27.2704,19.9731,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.2066,23.0216,25.1141,-24.2735,-364102.1574,22.5567,2252.8844,22.5288,22.5567,0.0000,417.2447,23.0152,21.1875,22.1014,-19.8771,-159017.1605,22.5567,11473.4836,114.7348,22.5567,0.0000,1467.1366,21.1832,19.8819,20.5325,-16.1732,-113212.6930,22.5567,14741.9639,147.4196,22.5567,0.0000,1915.4655,25.0157,25.0138,18.3022,25.0120,18.3003,25.0102,18.2985,25.0102,16779.5804,671.1832,26.8074,26.8045,27.5405,26.8017,27.5322,26.7989,27.5239,26.7989,16779.5804,671.1832,27.2291,27.2216,33.5611,27.2141,33.5301,27.2066,33.4990,27.2066,4815.6313,96.3126,23.0216,23.0195,19.0215,23.0174,19.0054,23.0152,18.9892,23.0152,16779.5804,671.1832,21.1875,21.1860,12.1291,21.1846,12.1144,21.1832,12.0998,21.1832,16779.5804,671.1832,19.8819,19.8796,5.9402,19.8774,5.8979,19.8751,5.8557,19.8751,4815.6313,96.3126,22.5567,3845.9050,15.0378,0.0000,3799.8468,7645.7518,-513526.5000,-641021.9754,-636332.0109
5342.0000,20.1218,32.3441,0.0000,395617.6000,-395617.6000,10.2571,0.0000,0.0000,0.0000,87915.0222,4.5000,1.0000,87915.0222,0.0000,0.0000,483532.6222,0.0000,-483532.6222,25.4790,18.1817,25350.1000,0.0000,25350.1000,0.6572,6851.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6851.3784,0.0000,0.0000,0.0000,18498.7216,18498.7216,25.2678,37.3086,0.0000,138709.7000,-138709.7000,3.5963,0.0000,0.0000,0.0000,28308.1020,4.9000,1.0000,28308.1020,0.0000,0.0000,167017.8020,0.0000,-167017.8020,27.1182,19.8209,1138.6000,0.0000,1138.6000,0.0295,307.7297,3.7000,1.0000,0.0000,0.0000,0.0000,307.7297,0.0000,0.0000,0.0000,830.8703,830.8703,27.1001,39.1409,0.0000,36590.3000,-36590.3000,0.9487,0.0000,0.0000,0.0000,7467.4082,4.9000,1.0000,7467.4082,0.0000,0.0000,44057.7082,0.0000,-44057.7082,27.5882,20.2909,4322.3000,0.0000,4322.3000,0.1121,1168.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1168.1892,0.0000,0.0000,0.0000,3154.1108,3154.1108,27.5297,23.3034,25.4166,-25.4306,-381459.1567,23.4014,2351.6187,23.5162,23.4014,0.0000,465.8992,23.2971,21.4559,22.3765,-20.7727,-166181.9164,23.4014,12275.0033,122.7500,23.4014,0.0000,1638.2180,21.4515,20.1288,20.7901,-17.0550,-119385.1499,23.4014,15636.5700,156.3657,23.4014,0.0000,2138.8260,25.2740,25.2719,20.3659,25.2699,20.3610,25.2678,20.3562,25.2678,17922.5204,716.9008,27.1090,27.1060,29.5352,27.1030,29.5257,27.1001,29.5161,27.1001,17922.5204,716.9008,27.5532,27.5454,36.0738,27.5375,36.0384,27.5297,36.0031,27.5297,5141.7145,102.8343,23.3034,23.3013,20.5251,23.2992,20.5097,23.2971,20.4942,23.2971,17922.5204,716.9008,21.4559,21.4544,13.6238,21.4529,13.6098,21.4515,13.5957,21.4515,17922.5204,716.9008,20.1288,20.1265,7.6154,20.1241,7.5760,20.1218,7.5367,20.1218,5141.7145,102.8343,23.4014,4261.3864,15.6009,0.0000,4242.9432,8504.3296,-540106.6000,-672124.4297,-667026.2231
5343.0000,20.3203,32.5426,0.0000,404588.2000,-404588.2000,10.4897,0.0000,0.0000,0.0000,89908.4889,4.5000,1.0000,89908.4889,0.0000,0.0000,494496.6889,0.0000,-494496.6889,25.6910,18.3937,24057.6000,0.0000,24057.6000,0.6237,6502.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6502.0541,0.0000,0.0000,0.0000,17555.5459,17555.5459,25.4938,37.5347,0.0000,141207.1000,-141207.1000,3.6611,0.0000,0.0000,0.0000,28817.7755,4.9000,1.0000,28817.7755,0.0000,0.0000,170024.8755,0.0000,-170024.8755,27.3405,20.0432,1102.1000,0.0000,1102.1000,0.0286,297.8649,3.7000,1.0000,0.0000,0.0000,0.0000,297.8649,0.0000,0.0000,0.0000,804.2351,804.2351,27.3229,39.3637,0.0000,37946.9000,-37946.9000,0.9838,0.0000,0.0000,0.0000,7744.2653,4.9000,1.0000,7744.2653,0.0000,0.0000,45691.1653,0.0000,-45691.1653,27.8191,20.5218,4921.5000,0.0000,4921.5000,0.1276,1330.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1330.1351,0.0000,0.0000,0.0000,3591.3649,3591.3649,27.7574,23.5265,25.6420,-25.9700,-389549.9765,23.8718,2417.2761,24.1728,23.8718,0.0000,494.5615,23.5202,21.6692,22.5947,-21.3035,-170427.7578,23.8718,12661.7958,126.6180,23.8718,0.0000,1739.0019,21.6647,20.3272,20.9960,-17.5928,-123149.6548,23.8718,16132.1514,161.3215,23.8718,0.0000,2270.4075,25.5003,25.4982,21.8966,25.4960,21.8912,25.4938,21.8859,25.4938,18573.5713,742.9429,27.3317,27.3288,30.6467,27.3258,30.6375,27.3229,30.6283,27.3229,18573.5713,742.9429,27.7801,27.7725,37.2964,27.7650,37.2654,27.7574,37.2344,27.7574,5327.4109,106.5482,23.5265,23.5244,21.4832,23.5223,21.4684,23.5202,21.4536,23.5202,18573.5713,742.9429,21.6692,21.6677,14.5941,21.6662,14.5806,21.6647,14.5672,21.6647,18573.5713,742.9429,20.3272,20.3249,8.7108,20.3226,8.6742,20.3203,8.6378,20.3203,5327.4109,106.5482,23.8718,4504.7679,15.9145,0.0000,4503.9709,9008.7388,-553661.0000,-688261.5838,-683127.3890
5344.0000,20.3593,32.5815,0.0000,396627.5000,-396627.5000,10.2833,0.0000,0.0000,0.0000,88139.4444,4.5000,1.0000,88139.4444,0.0000,0.0000,484766.9444,0.0000,-484766.9444,25.8227,18.5254,20512.3000,0.0000,20512.3000,0.5318,5543.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5543.8649,0.0000,0.0000,0.0000,14968.4351,14968.4351,25.6472,37.6880,0.0000,129757.3000,-129757.3000,3.3642,0.0000,0.0000,0.0000,26481.0816,4.9000,1.0000,26481.0816,0.0000,0.0000,156238.3816,0.0000,-156238.3816,27.4080,20.1107,1406.2000,0.0000,1406.2000,0.0365,380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,380.0541,0.0000,0.0000,0.0000,1026.1459,1026.1459,27.3878,39.4286,0.0000,37515.2000,-37515.2000,0.9727,0.0000,0.0000,0.0000,7656.1633,4.9000,1.0000,7656.1633,0.0000,0.0000,45171.3633,0.0000,-45171.3633,27.8968,20.5995,5720.4000,0.0000,5720.4000,0.1483,1546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1546.0541,0.0000,0.0000,0.0000,4174.3459,4174.3459,27.8283,23.5541,25.6912,-25.2835,-379252.0725,23.0051,2282.8633,22.8286,23.0051,0.0000,442.6291,23.5483,21.7013,22.6248,-20.4852,-163881.6241,23.0051,11844.5782,118.4458,23.0051,0.0000,1556.3944,21.6973,20.3642,21.0308,-16.8985,-118289.2992,23.0051,15152.8457,151.5285,23.0051,0.0000,2031.9987,25.6540,25.6517,22.6482,25.6494,22.6421,25.6472,22.6359,25.6472,17382.1362,695.2854,27.3964,27.3935,30.2581,27.3907,30.2496,27.3878,30.2410,27.3878,17382.1362,695.2854,27.8498,27.8426,36.7411,27.8355,36.7150,27.8283,36.6889,27.8283,4987.5559,99.7511,23.5541,23.5522,20.6021,23.5502,20.5894,23.5483,20.5767,23.5483,17382.1362,695.2854,21.7013,21.7000,13.8534,21.6986,13.8421,21.6973,13.8308,21.6973,17382.1362,695.2854,20.3642,20.3626,7.9403,20.3609,7.9137,20.3593,7.8872,20.3593,4987.5559,99.7511,23.0051,4063.0559,15.3367,0.0000,4031.0222,8094.0780,-536261.1000,-666007.7623,-661422.9958
