Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5345.0000,20.4096,32.6318,0.0000,407782.6000,-407782.6000,10.5725,0.0000,0.0000,0.0000,90618.3556,4.5000,1.0000,90618.3556,0.0000,0.0000,498400.9556,0.0000,-498400.9556,26.0852,18.7879,13420.9000,0.0000,13420.9000,0.3480,3627.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2703,0.0000,0.0000,0.0000,9793.6297,9793.6297,25.9657,38.0066,0.0000,116599.6000,-116599.6000,3.0231,0.0000,0.0000,0.0000,23795.8367,4.9000,1.0000,23795.8367,0.0000,0.0000,140395.4367,0.0000,-140395.4367,27.5645,20.2672,919.8000,0.0000,919.8000,0.0238,248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,248.5946,0.0000,0.0000,0.0000,671.2054,671.2054,27.5476,39.5884,0.0000,39185.3000,-39185.3000,1.0160,0.0000,0.0000,0.0000,7997.0000,4.9000,1.0000,7997.0000,0.0000,0.0000,47182.3000,0.0000,-47182.3000,28.0849,20.7876,7517.9000,0.0000,7517.9000,0.1949,2031.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2031.8649,0.0000,0.0000,0.0000,5486.0351,5486.0351,27.9990,23.6231,25.8111,-25.6177,-384265.5365,22.7674,2244.5533,22.4455,22.7674,0.0000,429.0483,23.6171,21.7572,22.6871,-20.4159,-163327.4588,22.7674,11623.3860,116.2339,22.7674,0.0000,1508.6412,21.7531,20.4145,21.0838,-16.7931,-117551.9207,22.7674,14881.5872,148.8159,22.7674,0.0000,1969.6531,25.9737,25.9710,25.1061,25.9684,25.0962,25.9657,25.0863,25.9657,17061.5315,682.4613,27.5569,27.5538,31.0797,27.5507,31.0693,27.5476,31.0588,27.5476,17061.5315,682.4613,28.0225,28.0146,37.7756,28.0068,37.7409,27.9990,37.7063,27.9990,4896.0832,97.9217,23.6231,23.6211,20.4762,23.6191,20.4632,23.6171,20.4502,23.6171,17061.5315,682.4613,21.7572,21.7558,13.6622,21.7545,13.6510,21.7531,13.6398,21.7531,17061.5315,682.4613,20.4145,20.4129,7.6769,20.4112,7.6504,20.4096,7.6240,20.4096,4896.0832,97.9217,22.7674,3946.9867,15.1783,0.0000,3907.3427,7854.3294,-541708.9000,-670027.8220,-665144.9159
5346.0000,19.9581,32.1803,0.0000,313245.6000,-313245.6000,8.1215,0.0000,0.0000,0.0000,69610.1333,4.5000,1.0000,69610.1333,0.0000,0.0000,382855.7333,0.0000,-382855.7333,25.5287,18.2314,11066.5000,0.0000,11066.5000,0.2869,2990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2990.9459,0.0000,0.0000,0.0000,8075.5541,8075.5541,25.4063,37.4471,0.0000,85008.4000,-85008.4000,2.2040,0.0000,0.0000,0.0000,17348.6531,4.9000,1.0000,17348.6531,0.0000,0.0000,102357.0531,0.0000,-102357.0531,26.8956,19.5983,778.4000,0.0000,778.4000,0.0202,210.3784,3.7000,1.0000,0.0000,0.0000,0.0000,210.3784,0.0000,0.0000,0.0000,568.0216,568.0216,26.8809,38.9217,0.0000,39269.5000,-39269.5000,1.0181,0.0000,0.0000,0.0000,8014.1837,4.9000,1.0000,8014.1837,0.0000,0.0000,47283.6837,0.0000,-47283.6837,27.5689,20.2716,8816.1000,0.0000,8816.1000,0.2286,2382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2382.7297,0.0000,0.0000,0.0000,6433.3703,6433.3703,27.4612,23.0069,25.2341,-20.4089,-306133.0907,17.8189,1736.9289,17.3693,17.8189,0.0000,205.6890,23.0040,21.2163,22.1101,-15.3577,-122861.5040,17.8189,5901.2945,59.0129,17.8189,0.0000,723.2541,21.2153,19.9525,20.5839,-12.3983,-86787.9842,17.8189,8837.2918,88.3729,17.8189,0.0000,944.2667,25.4112,25.4096,18.5961,25.4079,18.5969,25.4063,18.5976,25.4063,11005.0297,440.2012,26.8873,26.8852,23.6667,26.8830,23.6658,26.8809,23.6649,26.8809,11005.0297,440.2012,27.4752,27.4706,30.1031,27.4659,30.1076,27.4612,30.1119,27.4612,3166.1232,63.3225,23.0069,23.0060,13.6795,23.0050,13.6767,23.0040,13.6739,23.0040,11005.0297,440.2012,21.2163,21.2160,7.6856,21.2156,7.6844,21.2153,7.6833,21.2153,11005.0297,440.2012,19.9525,19.9544,1.3918,19.9562,1.4086,19.9581,1.4252,19.9581,3166.1232,63.3225,17.8189,1993.5563,11.8793,0.0000,1873.2099,3866.7662,-416862.5000,-517419.5241,-515782.5788
5347.0000,19.7148,31.9370,0.0000,297806.1000,-297806.1000,7.7212,0.0000,0.0000,0.0000,66179.1333,4.5000,1.0000,66179.1333,0.0000,0.0000,363985.2333,0.0000,-363985.2333,25.3803,18.0830,11079.8000,0.0000,11079.8000,0.2873,2994.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2994.5405,0.0000,0.0000,0.0000,8085.2595,8085.2595,25.2483,37.2891,0.0000,73400.4000,-73400.4000,1.9030,0.0000,0.0000,0.0000,14979.6735,4.9000,1.0000,14979.6735,0.0000,0.0000,88380.0735,0.0000,-88380.0735,26.6240,19.3267,615.3000,0.0000,615.3000,0.0160,166.2973,3.7000,1.0000,0.0000,0.0000,0.0000,166.2973,0.0000,0.0000,0.0000,449.0027,449.0027,26.6095,38.6503,0.0000,36983.5000,-36983.5000,0.9589,0.0000,0.0000,0.0000,7547.6531,4.9000,1.0000,7547.6531,0.0000,0.0000,44531.1531,0.0000,-44531.1531,27.3027,20.0054,8416.7000,0.0000,8416.7000,0.2182,2274.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2274.7838,0.0000,0.0000,0.0000,6141.9162,6141.9162,27.1901,22.7084,24.9493,-19.1950,-287925.0441,16.6568,1639.3211,16.3932,16.6568,0.0000,168.0118,22.7051,20.9406,21.8229,-14.1704,-113363.3841,16.6568,4416.8649,44.1686,16.6568,0.0000,590.7714,20.9395,19.7101,20.3248,-11.2828,-78979.2970,16.6568,6744.2474,67.4425,16.6568,0.0000,771.2998,25.2545,25.2524,17.3668,25.2504,17.3622,25.2483,17.3575,25.2483,9756.5283,390.2611,26.6170,26.6145,21.5113,26.6120,21.5058,26.6095,21.5003,26.6095,9756.5283,390.2611,27.2071,27.2014,27.2242,27.1957,27.2108,27.1901,27.1974,27.1901,2808.9412,56.1788,22.7084,22.7073,11.1760,22.7062,11.1708,22.7051,11.1656,22.7051,9756.5283,390.2611,20.9406,20.9402,5.3452,20.9398,5.3426,20.9395,5.3399,20.9395,9756.5283,390.2611,19.7101,19.7117,-1.1440,19.7132,-1.1375,19.7148,-1.1310,19.7148,2808.9412,56.1788,16.6568,1652.3587,11.1045,0.0000,1530.0829,3182.4416,-388078.2000,-482220.2815,-480267.7252
5348.0000,19.2686,31.4908,0.0000,224381.4000,-224381.4000,5.8175,0.0000,0.0000,0.0000,49862.5333,4.5000,1.0000,49862.5333,0.0000,0.0000,274243.9333,0.0000,-274243.9333,24.8023,17.5050,11045.9000,0.0000,11045.9000,0.2864,2985.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2985.3784,0.0000,0.0000,0.0000,8060.5216,8060.5216,24.6366,36.6774,0.0000,52435.3000,-52435.3000,1.3595,0.0000,0.0000,0.0000,10701.0816,4.9000,1.0000,10701.0816,0.0000,0.0000,63136.3816,0.0000,-63136.3816,25.9105,18.6132,657.1000,0.0000,657.1000,0.0170,177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,177.5946,0.0000,0.0000,0.0000,479.5054,479.5054,25.8965,37.9373,0.0000,34152.8000,-34152.8000,0.8855,0.0000,0.0000,0.0000,6969.9592,4.9000,1.0000,6969.9592,0.0000,0.0000,41122.7592,0.0000,-41122.7592,26.7263,19.4290,7717.7000,0.0000,7717.7000,0.2001,2085.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8649,0.0000,0.0000,0.0000,5631.8351,5631.8351,26.6038,22.0435,24.3236,-15.0669,-226003.2568,12.8490,1291.7455,12.9175,12.8490,0.0000,77.1208,22.0438,20.3917,21.2178,-10.2346,-81876.8147,12.8490,2723.6865,27.2369,12.8490,0.0000,271.1760,20.3940,19.2533,19.8236,-8.0757,-56529.8934,12.8490,3323.1945,33.2319,12.8490,0.0000,354.0421,24.6396,24.6386,11.5612,24.6376,11.5669,24.6366,11.5727,24.6366,6144.6369,245.7855,25.9009,25.8994,14.9559,25.8980,14.9605,25.8965,14.9651,25.8965,6144.6369,245.7855,26.6127,26.6097,20.5817,26.6068,20.6003,26.6038,20.6187,26.6038,1774.0668,35.4813,22.0435,22.0436,5.1236,22.0437,5.1302,22.0438,5.1368,22.0438,6144.6369,245.7855,20.3917,20.3925,0.3939,20.3932,0.4019,20.3940,0.4099,20.3940,6144.6369,245.7855,19.2533,19.2584,-6.1210,19.2635,-6.0738,19.2686,-6.0271,19.2686,1774.0668,35.4813,12.8490,803.2084,8.5660,0.0000,702.3389,1505.5473,-291548.8000,-364331.2120,-364409.9648
5349.0000,18.9866,31.2088,0.0000,213059.5000,-213059.5000,5.5240,0.0000,0.0000,0.0000,47346.5556,4.5000,1.0000,47346.5556,0.0000,0.0000,260406.0556,0.0000,-260406.0556,24.7419,17.4446,9402.3000,0.0000,9402.3000,0.2438,2541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1622,0.0000,0.0000,0.0000,6861.1378,6861.1378,24.5838,36.6246,0.0000,41275.1000,-41275.1000,1.0701,0.0000,0.0000,0.0000,8423.4898,4.9000,1.0000,8423.4898,0.0000,0.0000,49698.5898,0.0000,-49698.5898,25.6822,18.3849,429.4000,0.0000,429.4000,0.0111,116.0541,3.7000,1.0000,0.0000,0.0000,0.0000,116.0541,0.0000,0.0000,0.0000,313.3459,313.3459,25.6686,37.7094,0.0000,31156.8000,-31156.8000,0.8078,0.0000,0.0000,0.0000,6358.5306,4.9000,1.0000,6358.5306,0.0000,0.0000,37515.3306,0.0000,-37515.3306,26.4978,19.2005,6319.6000,0.0000,6319.6000,0.1638,1708.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1708.0000,0.0000,0.0000,0.0000,4611.6000,4611.6000,26.3794,21.6410,24.0102,-14.2930,-214395.0665,11.7310,1192.0812,11.9208,11.7310,0.0000,58.6906,21.6417,20.0543,20.8480,-8.9780,-71823.9071,11.7310,2498.9351,24.9894,11.7310,0.0000,206.3708,20.0570,18.9711,19.5140,-7.0193,-49135.0080,11.7310,3018.8256,30.1883,11.7310,0.0000,269.4337,24.5902,24.5881,12.1144,24.5859,12.1074,24.5838,12.1005,24.5838,5226.9494,209.0780,25.6753,25.6730,14.0430,25.6708,14.0382,25.6686,14.0335,25.6686,5226.9494,209.0780,26.3958,26.3903,19.2946,26.3849,19.2764,26.3794,19.2585,26.3794,1510.6536,30.2131,21.6410,21.6412,2.3647,21.6415,2.3701,21.6417,2.3754,21.6417,5226.9494,209.0780,20.0543,20.0552,-1.9192,20.0561,-1.9117,20.0570,-1.9043,20.0570,5226.9494,209.0780,18.9711,18.9763,-8.4371,18.9814,-8.3973,18.9866,-8.3577,18.9866,1510.6536,30.2131,11.7310,623.9284,7.8206,0.0000,534.4951,1158.4235,-269340.1000,-335833.8922,-335353.9816
5350.0000,18.7074,30.9297,0.0000,184572.3000,-184572.3000,4.7854,0.0000,0.0000,0.0000,41016.0667,4.5000,1.0000,41016.0667,0.0000,0.0000,225588.3667,0.0000,-225588.3667,24.5587,17.2614,9149.3000,0.0000,9149.3000,0.2372,2472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2472.7838,0.0000,0.0000,0.0000,6676.5162,6676.5162,24.3798,36.4206,0.0000,30168.8000,-30168.8000,0.7822,0.0000,0.0000,0.0000,6156.8980,4.9000,1.0000,6156.8980,0.0000,0.0000,36325.6980,0.0000,-36325.6980,25.3220,18.0247,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,25.3103,37.3511,0.0000,27285.2000,-27285.2000,0.7074,0.0000,0.0000,0.0000,5568.4082,4.9000,1.0000,5568.4082,0.0000,0.0000,32853.6082,0.0000,-32853.6082,26.1625,18.8652,5520.7000,0.0000,5520.7000,0.1431,1492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1492.0811,0.0000,0.0000,0.0000,4028.6189,4028.6189,26.0456,21.2024,23.6240,-12.4483,-186725.0435,9.9959,1029.3760,10.2938,9.9959,0.0000,36.3104,21.2054,19.7069,20.4561,-7.2218,-57774.4619,9.9959,2159.8629,21.5986,9.9959,0.0000,127.6764,19.7117,18.6862,19.1990,-5.6481,-39536.5720,9.9959,2585.4269,25.8543,9.9959,0.0000,166.6918,24.3855,24.3836,10.6465,24.3817,10.6429,24.3798,10.6392,24.3798,3935.1583,157.4063,25.3157,25.3139,11.4629,25.3121,11.4627,25.3103,11.4625,25.3103,3935.1583,157.4063,26.0580,26.0538,16.2749,26.0497,16.2750,26.0456,16.2750,26.0456,1139.3977,22.7880,21.2024,21.2034,-0.7777,21.2044,-0.7657,21.2054,-0.7538,21.2054,3935.1583,157.4063,19.7069,19.7085,-4.3530,19.7101,-4.3399,19.7117,-4.3267,19.7117,3935.1583,157.4063,18.6862,18.6933,-10.7923,18.7004,-10.7338,18.7074,-10.6757,18.7074,1139.3977,22.7880,9.9959,400.4017,6.6639,0.0000,330.6786,731.0803,-227024.7000,-283820.5593,-284036.0773
5351.0000,18.4869,30.7091,0.0000,171325.2000,-171325.2000,4.4419,0.0000,0.0000,0.0000,38072.2667,4.5000,1.0000,38072.2667,0.0000,0.0000,209397.4667,0.0000,-209397.4667,24.5318,17.2345,9144.2000,0.0000,9144.2000,0.2371,2471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2471.4054,0.0000,0.0000,0.0000,6672.7946,6672.7946,24.3317,36.3725,0.0000,23362.1000,-23362.1000,0.6057,0.0000,0.0000,0.0000,4767.7755,4.9000,1.0000,4767.7755,0.0000,0.0000,28129.8755,0.0000,-28129.8755,25.1437,17.8464,342.7000,0.0000,342.7000,0.0089,92.6216,3.7000,1.0000,0.0000,0.0000,0.0000,92.6216,0.0000,0.0000,0.0000,250.0784,250.0784,25.1299,37.1707,0.0000,23637.8000,-23637.8000,0.6129,0.0000,0.0000,0.0000,4824.0408,4.9000,1.0000,4824.0408,0.0000,0.0000,28461.8408,0.0000,-28461.8408,25.9515,18.6542,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0000,0.0000,0.0000,2279.6757,2279.6757,25.8685,20.8309,23.3497,-11.6337,-174505.0012,8.9812,933.7129,9.3371,8.9812,0.0000,26.3369,20.8355,19.4315,20.1335,-6.0795,-48636.3124,8.9812,1963.6294,19.6363,8.9812,0.0000,92.6072,19.4376,18.4628,18.9502,-4.8240,-33768.1968,8.9812,2344.6289,23.4463,8.9812,0.0000,120.9062,24.3392,24.3367,10.8231,24.3342,10.8135,24.3317,10.8039,24.3317,3255.9529,130.2381,25.1365,25.1343,10.7903,25.1321,10.7853,25.1299,10.7802,25.1299,3255.9529,130.2381,25.8857,25.8799,15.4230,25.8742,15.4013,25.8685,15.3799,25.8685,943.9253,18.8785,20.8309,20.8324,-3.1354,20.8340,-3.1201,20.8355,-3.1049,20.8355,3255.9529,130.2381,19.4315,19.4335,-6.0069,19.4355,-5.9913,19.4376,-5.9758,19.4376,3255.9529,130.2381,18.4628,18.4708,-12.3491,18.4789,-12.2855,18.4869,-12.2223,18.4869,943.9253,18.8785,8.9812,297.7371,5.9874,0.0000,239.8502,537.5873,-205714.2000,-256786.6343,-256909.5104
5352.0000,18.2762,30.4985,0.0000,155286.8000,-155286.8000,4.0261,0.0000,0.0000,0.0000,34508.1778,4.5000,1.0000,34508.1778,0.0000,0.0000,189794.9778,0.0000,-189794.9778,24.6833,17.3860,9177.9000,0.0000,9177.9000,0.2380,2480.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2480.5135,0.0000,0.0000,0.0000,6697.3865,6697.3865,24.4458,36.4867,0.0000,11725.4000,-11725.4000,0.3040,0.0000,0.0000,0.0000,2392.9388,4.9000,1.0000,2392.9388,0.0000,0.0000,14118.3388,0.0000,-14118.3388,24.9224,17.6251,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,24.9079,36.9487,0.0000,19936.4000,-19936.4000,0.5169,0.0000,0.0000,0.0000,4068.6531,4.9000,1.0000,4068.6531,0.0000,0.0000,24005.0531,0.0000,-24005.0531,25.7183,18.4210,1026.9000,0.0000,1026.9000,0.0266,277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,277.5405,0.0000,0.0000,0.0000,749.3595,749.3595,25.6757,20.4209,23.0483,-10.3774,-155661.6456,7.6803,806.8957,8.0690,7.6803,0.0000,16.4703,20.4289,19.1636,19.7962,-4.6853,-37482.6519,7.6803,1700.1562,17.0016,7.6803,0.0000,57.9138,19.1720,18.2457,18.7089,-3.9198,-27438.5114,7.6803,2023.2277,20.2323,7.6803,0.0000,75.6111,24.4572,24.4534,12.4148,24.4496,12.3934,24.4458,12.3721,24.4458,2469.7238,98.7890,24.9142,24.9121,9.4920,24.9100,9.4882,24.9079,9.4844,24.9079,2469.7238,98.7890,25.6930,25.6872,14.1238,25.6814,14.1037,25.6757,14.0836,25.6757,717.3448,14.3469,20.4209,20.4236,-5.8760,20.4262,-5.8515,20.4289,-5.8271,20.4289,2469.7238,98.7890,19.1636,19.1664,-7.6301,19.1692,-7.6085,19.1720,-7.5871,19.1720,2469.7238,98.7890,18.2457,18.2560,-13.8750,18.2661,-13.7915,18.2762,-13.7086,18.2762,717.3448,14.3469,7.6803,193.2029,5.1202,0.0000,149.9952,343.1982,-176410.7000,-220228.5507,-220582.8089
5353.0000,18.1332,30.3554,0.0000,149140.4000,-149140.4000,3.8667,0.0000,0.0000,0.0000,33142.3111,4.5000,1.0000,33142.3111,0.0000,0.0000,182282.7111,0.0000,-182282.7111,24.5264,17.2291,9154.2000,0.0000,9154.2000,0.2373,2474.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2474.1081,0.0000,0.0000,0.0000,6680.0919,6680.0919,24.2838,36.3246,0.0000,13624.5000,-13624.5000,0.3532,0.0000,0.0000,0.0000,2780.5102,4.9000,1.0000,2780.5102,0.0000,0.0000,16405.0102,0.0000,-16405.0102,24.8592,17.5619,338.5000,0.0000,338.5000,0.0088,91.4865,3.7000,1.0000,0.0000,0.0000,0.0000,91.4865,0.0000,0.0000,0.0000,247.0135,247.0135,24.8425,36.8833,0.0000,17195.0000,-17195.0000,0.4458,0.0000,0.0000,0.0000,3509.1837,4.9000,1.0000,3509.1837,0.0000,0.0000,20704.1837,0.0000,-20704.1837,25.5686,18.2714,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.5340,20.2032,22.8686,-10.1328,-151991.8903,7.3923,781.5279,7.8153,7.3923,0.0000,14.6859,20.2107,18.9775,19.5941,-4.3953,-35162.1966,7.3923,1648.6531,16.4865,7.3923,0.0000,51.6392,18.9863,18.1028,18.5446,-3.5987,-25190.7106,7.3923,1959.4117,19.5941,7.3923,0.0000,67.4192,24.2921,24.2893,10.8718,24.2866,10.8631,24.2838,10.8543,24.2838,2308.7221,92.3489,24.8505,24.8478,9.7569,24.8452,9.7474,24.8425,9.7379,24.8425,2308.7221,92.3489,25.5526,25.5464,13.4278,25.5402,13.4033,25.5340,13.3790,25.5340,670.8967,13.4179,20.2032,20.2057,-6.6249,20.2082,-6.6050,20.2107,-6.5852,20.2107,2308.7221,92.3489,18.9775,18.9804,-8.4519,18.9834,-8.4312,18.9863,-8.4106,18.9863,2308.7221,92.3489,18.1028,18.1130,-14.5306,18.1231,-14.4557,18.1332,-14.3810,18.1332,670.8967,13.4179,7.3923,173.8510,4.9282,0.0000,133.7443,307.5953,-169839.7000,-212006.8942,-212344.7974
5354.0000,18.0034,30.2256,0.0000,138375.8000,-138375.8000,3.5876,0.0000,0.0000,0.0000,30750.1778,4.5000,1.0000,30750.1778,0.0000,0.0000,169125.9778,0.0000,-169125.9778,24.4038,17.1065,9145.5000,0.0000,9145.5000,0.2371,2471.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2471.7568,0.0000,0.0000,0.0000,6673.7432,6673.7432,24.1431,36.1839,0.0000,13347.8000,-13347.8000,0.3461,0.0000,0.0000,0.0000,2724.0408,4.9000,1.0000,2724.0408,0.0000,0.0000,16071.8408,0.0000,-16071.8408,24.7513,17.4540,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,24.7341,36.7749,0.0000,14628.8000,-14628.8000,0.3793,0.0000,0.0000,0.0000,2985.4694,4.9000,1.0000,2985.4694,0.0000,0.0000,17614.2694,0.0000,-17614.2694,25.4007,18.1034,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.3743,19.9770,22.6757,-9.5081,-142621.3601,6.8510,729.2194,7.2922,6.8510,0.0000,11.6902,19.9861,18.8146,19.4003,-3.8697,-30957.7049,6.8510,1538.9369,15.3894,6.8510,0.0000,41.1058,18.8246,17.9698,18.3972,-3.2267,-22586.7833,6.8510,1826.0469,18.2605,6.8510,0.0000,53.6670,24.1512,24.1485,9.8412,24.1458,9.8325,24.1431,9.8238,24.1431,2019.2182,80.7687,24.7420,24.7394,9.3352,24.7368,9.3269,24.7341,9.3187,24.7341,2019.2182,80.7687,25.3917,25.3859,12.3810,25.3801,12.3627,25.3743,12.3445,25.3743,587.3255,11.7465,19.9770,19.9800,-7.6879,19.9831,-7.6639,19.9861,-7.6400,19.9861,2019.2182,80.7687,18.8146,18.8179,-9.1574,18.8212,-9.1345,18.8246,-9.1115,18.8246,2019.2182,80.7687,17.9698,17.9811,-15.1945,17.9922,-15.1111,18.0034,-15.0283,18.0034,587.3255,11.7465,6.8510,140.9439,4.5673,0.0000,106.4631,247.4070,-156543.2000,-195654.0231,-196165.8483
5355.0000,17.8781,30.1003,0.0000,127800.6000,-127800.6000,3.3135,0.0000,0.0000,0.0000,28400.1333,4.5000,1.0000,28400.1333,0.0000,0.0000,156200.7333,0.0000,-156200.7333,24.4753,17.1780,9173.9000,0.0000,9173.9000,0.2379,2479.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2479.4324,0.0000,0.0000,0.0000,6694.4676,6694.4676,24.1809,36.2217,0.0000,7528.5000,-7528.5000,0.1952,0.0000,0.0000,0.0000,1536.4286,4.9000,1.0000,1536.4286,0.0000,0.0000,9064.9286,0.0000,-9064.9286,24.5638,17.2665,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,24.5468,36.5876,0.0000,12682.9000,-12682.9000,0.3288,0.0000,0.0000,0.0000,2588.3469,4.9000,1.0000,2588.3469,0.0000,0.0000,15271.2469,0.0000,-15271.2469,25.1918,17.8945,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,25.1678,19.7295,22.4487,-8.5841,-128761.1425,6.1386,658.6392,6.5864,6.1386,0.0000,8.4097,19.7413,18.6588,19.2001,-3.2039,-25631.3340,6.1386,1389.2264,13.8923,6.1386,0.0000,29.5707,18.6706,17.8393,18.2550,-2.8119,-19682.9551,6.1386,1644.9938,16.4499,6.1386,0.0000,38.6070,24.1925,24.1887,10.6799,24.1848,10.6595,24.1809,10.6392,24.1809,1664.5762,66.5830,24.5536,24.5513,8.0838,24.5491,8.0796,24.5468,8.0755,24.5468,1664.5762,66.5830,25.1817,25.1771,10.7442,25.1725,10.7397,25.1678,10.7349,25.1678,484.8482,9.6970,19.7295,19.7335,-9.0321,19.7374,-9.0013,19.7413,-8.9705,19.7413,1664.5762,66.5830,18.6588,18.6627,-9.8696,18.6667,-9.8422,18.6706,-9.8148,18.6706,1664.5762,66.5830,17.8393,17.8523,-15.8975,17.8652,-15.7985,17.8781,-15.7004,17.8781,484.8482,9.6970,6.1386,104.1378,4.0924,0.0000,76.5875,180.7253,-138179.0000,-173361.4764,-174075.4316
5356.0000,17.7903,30.0125,0.0000,121351.9000,-121351.9000,3.1463,0.0000,0.0000,0.0000,26967.0889,4.5000,1.0000,26967.0889,0.0000,0.0000,148318.9889,0.0000,-148318.9889,24.1396,16.8423,9158.7000,0.0000,9158.7000,0.2375,2475.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2475.3243,0.0000,0.0000,0.0000,6683.3757,6683.3757,23.8486,35.8894,0.0000,12720.0000,-12720.0000,0.3298,0.0000,0.0000,0.0000,2595.9184,4.9000,1.0000,2595.9184,0.0000,0.0000,15315.9184,0.0000,-15315.9184,24.5042,17.2069,342.1000,0.0000,342.1000,0.0089,92.4595,3.7000,1.0000,0.0000,0.0000,0.0000,92.4595,0.0000,0.0000,0.0000,249.6405,249.6405,24.4854,36.5262,0.0000,11534.3000,-11534.3000,0.2990,0.0000,0.0000,0.0000,2353.9388,4.9000,1.0000,2353.9388,0.0000,0.0000,13888.2388,0.0000,-13888.2388,25.0799,17.7826,627.5000,0.0000,627.5000,0.0163,169.5946,3.7000,1.0000,0.0000,0.0000,0.0000,169.5946,0.0000,0.0000,0.0000,457.9054,457.9054,25.0436,19.5929,22.3182,-8.4887,-127330.1999,6.0566,652.8314,6.5283,6.0566,0.0000,8.0769,19.6041,18.5424,19.0732,-3.1002,-24801.5357,6.0566,1377.1444,13.7714,6.0566,0.0000,28.4004,18.5544,17.7523,18.1533,-2.6770,-18738.8233,6.0566,1629.2532,16.2925,6.0566,0.0000,37.0790,23.8534,23.8518,7.5295,23.8502,7.5334,23.8486,7.5372,23.8486,1625.6614,65.0265,24.4935,24.4908,8.1961,24.4881,8.1868,24.4854,8.1776,24.4854,1625.6614,65.0265,25.0603,25.0547,10.2633,25.0491,10.2449,25.0436,10.2268,25.0436,473.5955,9.4719,19.5929,19.5966,-9.2852,19.6004,-9.2590,19.6041,-9.2328,19.6041,1625.6614,65.0265,18.5424,18.5464,-10.2408,18.5504,-10.2148,18.5544,-10.1889,18.5544,1625.6614,65.0265,17.7523,17.7650,-16.1280,17.7777,-16.0391,17.7903,-15.9505,17.7903,473.5955,9.4719,6.0566,100.3469,4.0377,0.0000,73.5563,173.9032,-135477.9000,-170132.2244,-170870.5589
5357.0000,17.6987,29.9209,0.0000,112220.1000,-112220.1000,2.9095,0.0000,0.0000,0.0000,24937.8000,4.5000,1.0000,24937.8000,0.0000,0.0000,137157.9000,0.0000,-137157.9000,24.1288,16.8315,9145.9000,0.0000,9145.9000,0.2371,2471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2471.8649,0.0000,0.0000,0.0000,6674.0351,6674.0351,23.8072,35.8480,0.0000,6332.2000,-6332.2000,0.1642,0.0000,0.0000,0.0000,1292.2857,4.9000,1.0000,1292.2857,0.0000,0.0000,7624.4857,0.0000,-7624.4857,24.1646,16.8673,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,24.1477,36.1886,0.0000,11165.9000,-11165.9000,0.2895,0.0000,0.0000,0.0000,2278.7551,4.9000,1.0000,2278.7551,0.0000,0.0000,13444.6551,0.0000,-13444.6551,24.7780,17.4808,2924.7000,0.0000,2924.7000,0.0758,790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,790.4595,0.0000,0.0000,0.0000,2134.2405,2134.2405,24.6800,19.4912,22.0856,-7.3786,-110679.2913,5.5303,601.0372,6.0104,5.5303,0.0000,6.1491,19.5032,18.4124,18.9578,-2.9083,-23266.2366,5.5303,1262.9145,12.6291,5.5303,0.0000,21.6218,18.4264,17.6557,18.0410,-2.3486,-16440.0044,5.5303,1494.0319,14.9403,5.5303,0.0000,28.2290,23.8160,23.8130,7.8388,23.8101,7.8272,23.8072,7.8156,23.8072,1385.8481,55.4339,24.1505,24.1496,5.3600,24.1487,5.3693,24.1477,5.3785,24.1477,1385.8481,55.4339,24.6780,24.6788,6.5545,24.6795,6.6129,24.6800,6.6695,24.6800,404.2110,8.0842,19.4912,19.4952,-9.3640,19.4992,-9.3364,19.5032,-9.3088,19.5032,1385.8481,55.4339,18.4124,18.4171,-10.8276,18.4218,-10.7965,18.4264,-10.7655,18.4264,1385.8481,55.4339,17.6557,17.6701,-16.5669,17.6845,-16.4618,17.6987,-16.3576,17.6987,404.2110,8.0842,5.5303,78.1296,3.6869,0.0000,55.9999,134.1295,-117233.9000,-149116.8760,-150385.5323
5358.0000,17.6499,29.8721,0.0000,119355.1000,-119355.1000,3.0945,0.0000,0.0000,0.0000,26523.3556,4.5000,1.0000,26523.3556,0.0000,0.0000,145878.4556,0.0000,-145878.4556,23.9961,16.6988,9169.4000,0.0000,9169.4000,0.2377,2478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2478.2162,0.0000,0.0000,0.0000,6691.1838,6691.1838,23.6982,35.7391,0.0000,2594.4000,-2594.4000,0.0673,0.0000,0.0000,0.0000,529.4694,4.9000,1.0000,529.4694,0.0000,0.0000,3123.8694,0.0000,-3123.8694,23.8341,16.5368,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,23.8215,35.8623,0.0000,12115.1000,-12115.1000,0.3141,0.0000,0.0000,0.0000,2472.4694,4.9000,1.0000,2472.4694,0.0000,0.0000,14587.5694,0.0000,-14587.5694,24.4561,17.1588,9616.3000,0.0000,9616.3000,0.2493,2599.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0000,0.0000,0.0000,0.0000,7017.3000,7017.3000,24.1697,19.6523,21.9110,-6.9227,-103840.5615,5.9597,651.7398,6.5174,5.9597,0.0000,7.6957,19.6584,18.3263,18.9923,-3.8275,-30620.3769,5.9597,1359.2296,13.5923,5.9597,0.0000,27.0601,18.3391,17.6123,17.9757,-2.3865,-16705.4155,5.9597,1614.0491,16.1405,5.9597,0.0000,35.3292,23.7050,23.7027,7.1818,23.7005,7.1778,23.6982,7.1737,23.6982,1580.2824,63.2113,23.8216,23.8216,3.0359,23.8215,3.0511,23.8215,3.0662,23.8215,1580.2824,63.2113,24.1508,24.1573,1.5656,24.1636,1.6797,24.1697,1.7920,24.1697,460.4714,9.2094,19.6523,19.6543,-6.9895,19.6563,-6.9829,19.6584,-6.9763,19.6584,1580.2824,63.2113,18.3263,18.3306,-11.0060,18.3348,-10.9809,18.3391,-10.9559,18.3391,1580.2824,63.2113,17.6123,17.6249,-16.4193,17.6374,-16.3428,17.6499,-16.2663,17.6499,460.4714,9.2094,5.9597,95.9906,3.9732,0.0000,70.0850,166.0756,-114884.1000,-149593.3132,-151166.3539
5359.0000,17.6645,29.8868,0.0000,155654.6000,-155654.6000,4.0356,0.0000,0.0000,0.0000,34589.9111,4.5000,1.0000,34589.9111,0.0000,0.0000,190244.5111,0.0000,-190244.5111,24.2172,16.9199,9163.2000,0.0000,9163.2000,0.2376,2476.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2476.5405,0.0000,0.0000,0.0000,6686.6595,6686.6595,23.9757,36.0166,0.0000,3292.8000,-3292.8000,0.0854,0.0000,0.0000,0.0000,672.0000,4.9000,1.0000,672.0000,0.0000,0.0000,3964.8000,0.0000,-3964.8000,24.1123,16.8150,495.0000,0.0000,495.0000,0.0128,133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,133.7838,0.0000,0.0000,0.0000,361.2162,361.2162,24.0919,36.1327,0.0000,14734.7000,-14734.7000,0.3820,0.0000,0.0000,0.0000,3007.0816,4.9000,1.0000,3007.0816,0.0000,0.0000,17741.7816,0.0000,-17741.7816,24.7030,17.4057,10215.6000,0.0000,10215.6000,0.2649,2760.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2760.9730,0.0000,0.0000,0.0000,7454.6270,7454.6270,24.4249,19.7329,22.0789,-9.0817,-136225.6550,7.5274,818.2824,8.1828,7.5274,0.0000,15.5063,19.7374,18.4222,19.0798,-4.7728,-38182.5767,7.5274,1711.1766,17.1118,7.5274,0.0000,54.5242,18.4297,17.6385,18.0341,-3.2815,-22970.6681,7.5274,2034.1076,20.3411,7.5274,0.0000,71.1857,23.9868,23.9831,10.4245,23.9794,10.4054,23.9757,10.3864,23.9757,2383.6820,95.3473,24.0999,24.0972,6.8520,24.0945,6.8387,24.0919,6.8254,24.0919,2383.6820,95.3473,24.4462,24.4389,6.9129,24.4318,6.8455,24.4249,6.7808,24.4249,692.5246,13.8505,19.7329,19.7344,-5.8929,19.7359,-5.8894,19.7374,-5.8859,19.7374,2383.6820,95.3473,18.4222,18.4247,-9.4729,18.4272,-9.4661,18.4297,-9.4592,18.4297,2383.6820,95.3473,17.6385,17.6471,-15.5709,17.6558,-15.5413,17.6645,-15.5110,17.6645,692.5246,13.8505,7.5274,182.7697,5.0183,0.0000,141.2162,323.9859,-153808.3000,-197448.5900,-197378.8999
5360.0000,17.7339,29.9562,0.0000,173527.9000,-173527.9000,4.4990,0.0000,0.0000,0.0000,38561.7556,4.5000,1.0000,38561.7556,0.0000,0.0000,212089.6556,0.0000,-212089.6556,23.8139,16.5166,12604.1000,0.0000,12604.1000,0.3268,3406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3406.5135,0.0000,0.0000,0.0000,9197.5865,9197.5865,23.5487,35.5895,0.0000,19411.2000,-19411.2000,0.5033,0.0000,0.0000,0.0000,3961.4694,4.9000,1.0000,3961.4694,0.0000,0.0000,23372.6694,0.0000,-23372.6694,24.2187,16.9214,611.7000,0.0000,611.7000,0.0159,165.3243,3.7000,1.0000,0.0000,0.0000,0.0000,165.3243,0.0000,0.0000,0.0000,446.3757,446.3757,24.1994,36.2402,0.0000,16585.6000,-16585.6000,0.4300,0.0000,0.0000,0.0000,3384.8163,4.9000,1.0000,3384.8163,0.0000,0.0000,19970.4163,0.0000,-19970.4163,24.7719,17.4746,9816.1000,0.0000,9816.1000,0.2545,2653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0000,0.0000,0.0000,7163.1000,7163.1000,24.5503,19.9921,22.2712,-10.6005,-159007.6728,9.0442,976.4881,9.7649,9.0442,0.0000,26.8953,19.9927,18.5492,19.2710,-6.2942,-50353.6482,9.0442,2041.3856,20.4139,9.0442,0.0000,94.5705,18.5541,17.7156,18.1348,-4.1790,-29252.7176,9.0442,2434.6509,24.3465,9.0442,0.0000,123.4694,23.5502,23.5497,5.9715,23.5492,5.9860,23.5487,6.0004,23.5487,3296.4724,131.8589,24.2059,24.2037,8.1158,24.2016,8.1101,24.1994,8.1045,24.1994,3296.4724,131.8589,24.5666,24.5612,8.8855,24.5557,8.8575,24.5503,8.8293,24.5503,955.5929,19.1119,19.9921,19.9923,-3.1528,19.9925,-3.1604,19.9927,-3.1679,19.9927,3296.4724,131.8589,18.5492,18.5509,-7.9579,18.5525,-7.9572,18.5541,-7.9565,18.5541,3296.4724,131.8589,17.7156,17.7217,-14.3041,17.7278,-14.2986,17.7339,-14.2927,17.7339,955.5929,19.1119,9.0442,303.5526,6.0295,0.0000,244.9352,548.4879,-186492.8000,-238625.6791,-238614.0386
5361.0000,17.9358,30.1581,0.0000,216345.4000,-216345.4000,5.6092,0.0000,0.0000,0.0000,48076.7556,4.5000,1.0000,48076.7556,0.0000,0.0000,264422.1556,0.0000,-264422.1556,23.7203,16.4230,15783.2000,0.0000,15783.2000,0.4092,4265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4265.7297,0.0000,0.0000,0.0000,11517.4703,11517.4703,23.4655,35.5063,0.0000,43420.3000,-43420.3000,1.1258,0.0000,0.0000,0.0000,8861.2857,4.9000,1.0000,8861.2857,0.0000,0.0000,52281.5857,0.0000,-52281.5857,24.6092,17.3119,773.7000,0.0000,773.7000,0.0201,209.1081,3.7000,1.0000,0.0000,0.0000,0.0000,209.1081,0.0000,0.0000,0.0000,564.5919,564.5919,24.5884,36.6292,0.0000,19811.0000,-19811.0000,0.5136,0.0000,0.0000,0.0000,4043.0612,4.9000,1.0000,4043.0612,0.0000,0.0000,23854.0612,0.0000,-23854.0612,25.1102,17.8129,8617.6000,0.0000,8617.6000,0.2234,2329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2329.0811,0.0000,0.0000,0.0000,6288.5189,6288.5189,24.9486,20.4549,22.7017,-13.6947,-205420.0705,11.8519,1260.3612,12.6036,11.8519,0.0000,60.5238,20.4520,18.8704,19.6612,-9.0374,-72299.2541,11.8519,2636.7058,26.3671,11.8519,0.0000,212.8168,18.8714,17.9276,18.3995,-6.1632,-43142.5327,11.8519,3173.1206,31.7312,11.8519,0.0000,277.8496,23.4683,23.4674,5.8547,23.4665,5.8608,23.4655,5.8669,23.4655,5322.9867,212.9195,24.5969,24.5940,12.0691,24.5912,12.0571,24.5884,12.0451,24.5884,5322.9867,212.9195,24.9726,24.9646,14.0081,24.9566,13.9518,24.9486,13.8960,24.9486,1538.2316,30.7646,20.4549,20.4539,1.2222,20.4529,1.2057,20.4520,1.1893,20.4520,5322.9867,212.9195,18.8704,18.8707,-4.7402,18.8710,-4.7501,18.8714,-4.7599,18.8714,5322.9867,212.9195,17.9276,17.9303,-11.6271,17.9331,-11.6549,17.9358,-11.6820,17.9358,1538.2316,30.7646,11.8519,641.9251,7.9012,0.0000,551.1903,1193.1154,-254402.2000,-322187.2214,-320861.8573
5362.0000,18.1543,30.3766,0.0000,238518.0000,-238518.0000,6.1840,0.0000,0.0000,0.0000,53004.0000,4.5000,1.0000,53004.0000,0.0000,0.0000,291522.0000,0.0000,-291522.0000,23.7387,16.4414,18795.7000,0.0000,18795.7000,0.4873,5079.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5079.9189,0.0000,0.0000,0.0000,13715.7811,13715.7811,23.4728,35.5136,0.0000,58543.8000,-58543.8000,1.5179,0.0000,0.0000,0.0000,11947.7143,4.9000,1.0000,11947.7143,0.0000,0.0000,70491.5143,0.0000,-70491.5143,24.8232,17.5259,722.0000,0.0000,722.0000,0.0187,195.1351,3.7000,1.0000,0.0000,0.0000,0.0000,195.1351,0.0000,0.0000,0.0000,526.8649,526.8649,24.8056,36.8464,0.0000,23624.7000,-23624.7000,0.6125,0.0000,0.0000,0.0000,4821.3673,4.9000,1.0000,4821.3673,0.0000,0.0000,28446.0673,0.0000,-28446.0673,25.3505,18.0532,7818.6000,0.0000,7818.6000,0.2027,2113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2113.1351,0.0000,0.0000,0.0000,5705.4649,5705.4649,25.2200,20.8373,23.0287,-15.2528,-228792.7196,13.5347,1422.9353,14.2294,13.5347,0.0000,90.1391,20.8336,19.1769,20.0053,-10.8112,-86489.5085,13.5347,3000.7107,30.0071,13.5347,0.0000,316.9515,19.1766,18.1497,18.6631,-7.6580,-53605.8734,13.5347,3664.2209,36.6422,13.5347,0.0000,413.8058,23.4759,23.4749,6.4313,23.4739,6.4352,23.4728,6.4391,23.4728,6740.0157,269.6006,24.8131,24.8106,13.7411,24.8081,13.7336,24.8056,13.7262,24.8056,6740.0157,269.6006,25.2412,25.2341,16.7231,25.2271,16.6862,25.2200,16.6492,25.2200,1944.8443,38.8969,20.8373,20.8361,4.2743,20.8349,4.2586,20.8336,4.2429,20.8336,6740.0157,269.6006,19.1769,19.1768,-2.0999,19.1767,-2.1110,19.1766,-2.1222,19.1766,6740.0157,269.6006,18.1497,18.1512,-9.2116,18.1528,-9.2430,18.1543,-9.2741,18.1543,1944.8443,38.8969,13.5347,927.9474,9.0231,0.0000,820.8964,1748.8438,-293350.2000,-370511.4708,-368888.1015
5363.0000,18.3582,30.5805,0.0000,251165.4000,-251165.4000,6.5119,0.0000,0.0000,0.0000,55814.5333,4.5000,1.0000,55814.5333,0.0000,0.0000,306979.9333,0.0000,-306979.9333,23.7811,16.4838,18802.0000,0.0000,18802.0000,0.4875,5081.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5081.6216,0.0000,0.0000,0.0000,13720.3784,13720.3784,23.5352,35.5761,0.0000,72563.4000,-72563.4000,1.8813,0.0000,0.0000,0.0000,14808.8571,4.9000,1.0000,14808.8571,0.0000,0.0000,87372.2571,0.0000,-87372.2571,25.0787,17.7814,825.6000,0.0000,825.6000,0.0214,223.1351,3.7000,1.0000,0.0000,0.0000,0.0000,223.1351,0.0000,0.0000,0.0000,602.4649,602.4649,25.0601,37.1009,0.0000,27712.5000,-27712.5000,0.7185,0.0000,0.0000,0.0000,5655.6122,4.9000,1.0000,5655.6122,0.0000,0.0000,33368.1122,0.0000,-33368.1122,25.6495,18.3522,6320.4000,0.0000,6320.4000,0.1639,1708.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1708.2162,0.0000,0.0000,0.0000,4612.1838,4612.1838,25.5447,21.1285,23.3366,-16.6663,-249994.5384,14.6768,1526.5429,15.2654,14.6768,0.0000,114.9367,21.1246,19.4379,20.2813,-11.9347,-95477.8906,14.6768,3283.4225,32.8342,14.6768,0.0000,404.1462,19.4370,18.3554,18.8962,-8.7463,-61223.9660,14.6768,4155.3997,41.5540,14.6768,0.0000,527.6455,23.5387,23.5376,7.3577,23.5364,7.3597,23.5352,7.3617,23.5352,7785.7342,311.4294,25.0681,25.0654,15.7736,25.0627,15.7646,25.0601,15.7557,25.0601,7785.7342,311.4294,25.5681,25.5603,19.9864,25.5525,19.9423,25.5447,19.8985,25.5447,2244.5977,44.8920,21.1285,21.1272,6.2529,21.1259,6.2386,21.1246,6.2243,21.1246,7785.7342,311.4294,19.4379,19.4376,-0.1229,19.4373,-0.1340,19.4370,-0.1451,19.4370,7785.7342,311.4294,18.3554,18.3564,-7.2298,18.3573,-7.2605,18.3582,-7.2910,18.3582,2244.5977,44.8920,14.6768,1162.1623,9.7845,0.0000,1046.7284,2208.8907,-325493.3000,-408785.2757,-406696.3950
5364.0000,18.5333,30.7555,0.0000,261623.6000,-261623.6000,6.7831,0.0000,0.0000,0.0000,58138.5778,4.5000,1.0000,58138.5778,0.0000,0.0000,319762.1778,0.0000,-319762.1778,23.9042,16.6069,18667.0000,0.0000,18667.0000,0.4840,5045.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5045.1351,0.0000,0.0000,0.0000,13621.8649,13621.8649,23.6711,35.7120,0.0000,79322.4000,-79322.4000,2.0566,0.0000,0.0000,0.0000,16188.2449,4.9000,1.0000,16188.2449,0.0000,0.0000,95510.6449,0.0000,-95510.6449,25.2754,17.9781,744.9000,0.0000,744.9000,0.0193,201.3243,3.7000,1.0000,0.0000,0.0000,0.0000,201.3243,0.0000,0.0000,0.0000,543.5757,543.5757,25.2583,37.2991,0.0000,31031.3000,-31031.3000,0.8045,0.0000,0.0000,0.0000,6332.9184,4.9000,1.0000,6332.9184,0.0000,0.0000,37364.2184,0.0000,-37364.2184,25.8859,18.5886,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,25.7955,21.3690,23.5822,-17.5694,-263540.4694,15.4360,1591.8908,15.9189,15.4360,0.0000,133.7113,21.3648,19.6517,20.5083,-12.7494,-101995.1767,15.4360,3532.9615,35.3296,15.4360,0.0000,470.1623,19.6504,18.5314,19.0909,-9.5168,-66617.7788,15.4360,4697.4985,46.9750,15.4360,0.0000,613.8349,23.6754,23.6739,8.8360,23.6725,8.8353,23.6711,8.8347,23.6711,8517.9026,340.7161,25.2662,25.2636,17.1192,25.2610,17.1107,25.2583,17.1023,25.2583,8517.9026,340.7161,25.8182,25.8106,22.0666,25.8031,22.0283,25.7955,21.9901,25.7955,2454.3385,49.0868,21.3690,21.3676,7.7323,21.3662,7.7186,21.3648,7.7050,21.3648,8517.9026,340.7161,19.6517,19.6512,1.3093,19.6508,1.2987,19.6504,1.2880,19.6504,8517.9026,340.7161,18.5314,18.5320,-5.7301,18.5327,-5.7584,18.5333,-5.7865,18.5333,2454.3385,49.0868,15.4360,1337.0741,10.2906,0.0000,1217.7085,2554.7826,-347044.0000,-434442.4708,-432153.4249
5365.0000,18.6996,30.9218,0.0000,273253.3000,-273253.3000,7.0846,0.0000,0.0000,0.0000,60722.9556,4.5000,1.0000,60722.9556,0.0000,0.0000,333976.2556,0.0000,-333976.2556,24.0521,16.7548,18649.5000,0.0000,18649.5000,0.4835,5040.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5040.4054,0.0000,0.0000,0.0000,13609.0946,13609.0946,23.8293,35.8701,0.0000,84148.7000,-84148.7000,2.1817,0.0000,0.0000,0.0000,17173.2041,4.9000,1.0000,17173.2041,0.0000,0.0000,101321.9041,0.0000,-101321.9041,25.4532,18.1559,723.2000,0.0000,723.2000,0.0188,195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,195.4595,0.0000,0.0000,0.0000,527.7405,527.7405,25.4368,37.4776,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,26.0982,18.8009,4922.2000,0.0000,4922.2000,0.1276,1330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1330.3243,0.0000,0.0000,0.0000,3591.8757,3591.8757,26.0180,21.5924,23.8052,-18.4092,-276138.6348,16.1773,1655.5426,16.5554,16.1773,0.0000,153.9149,21.5880,19.8510,20.7195,-13.5473,-108378.0048,16.1773,3891.1273,38.9113,16.1773,0.0000,541.2033,19.8493,18.6987,19.2740,-10.2558,-71790.8553,16.1773,5529.1336,55.2913,16.1773,0.0000,706.5847,23.8340,23.8324,10.3201,23.8309,10.3180,23.8293,10.3158,23.8293,9261.0434,370.4417,25.4447,25.4421,18.2684,25.4394,18.2601,25.4368,18.2518,25.4368,9261.0434,370.4417,26.0406,26.0331,23.7869,26.0255,23.7505,26.0180,23.7141,26.0180,2667.1215,53.3424,21.5924,21.5909,9.0788,21.5894,9.0653,21.5880,9.0518,21.5880,9261.0434,370.4417,19.8510,19.8504,2.5975,19.8499,2.5868,19.8493,2.5761,19.8493,9261.0434,370.4417,18.6987,18.6990,-4.3738,18.6993,-4.4018,18.6996,-4.4296,18.6996,2667.1215,53.3424,16.1773,1523.3853,10.7848,0.0000,1401.7029,2925.0882,-367381.7000,-458838.8652,-456307.4949
5366.0000,18.8138,31.0360,0.0000,287099.4000,-287099.4000,7.4436,0.0000,0.0000,0.0000,63799.8667,4.5000,1.0000,63799.8667,0.0000,0.0000,350899.2667,0.0000,-350899.2667,24.3663,17.0691,18629.7000,0.0000,18629.7000,0.4830,5035.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5035.0541,0.0000,0.0000,0.0000,13594.6459,13594.6459,24.1449,36.1857,0.0000,72884.7000,-72884.7000,1.8897,0.0000,0.0000,0.0000,14874.4286,4.9000,1.0000,14874.4286,0.0000,0.0000,87759.1286,0.0000,-87759.1286,25.5336,18.2363,615.6000,0.0000,615.6000,0.0160,166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,166.3784,0.0000,0.0000,0.0000,449.2216,449.2216,25.5189,37.5597,0.0000,37754.2000,-37754.2000,0.9788,0.0000,0.0000,0.0000,7704.9388,4.9000,1.0000,7704.9388,0.0000,0.0000,45459.1388,0.0000,-45459.1388,26.2382,18.9409,4322.9000,0.0000,4322.9000,0.1121,1168.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1168.3514,0.0000,0.0000,0.0000,3154.5486,3154.5486,26.1665,21.7319,23.9492,-18.6832,-280247.5272,16.3847,1668.4825,16.6848,16.3847,0.0000,159.9133,21.7276,19.9817,20.8547,-13.7919,-110335.0068,16.3847,4030.2763,40.3028,16.3847,0.0000,562.2950,19.9800,18.8127,19.3963,-10.5387,-73771.2345,16.3847,5856.4359,58.5644,16.3847,0.0000,734.1216,24.1512,24.1491,13.2172,24.1470,13.2098,24.1449,13.2024,24.1449,9474.0090,378.9604,25.5265,25.5239,18.4641,25.5214,18.4572,25.5189,18.4502,25.5189,9474.0090,378.9604,26.1883,26.1810,24.6040,26.1738,24.5719,26.1665,24.5398,26.1665,2728.0823,54.5616,21.7319,21.7305,9.6128,21.7291,9.6007,21.7276,9.5886,21.7276,9474.0090,378.9604,19.9817,19.9811,3.2008,19.9806,3.1913,19.9800,3.1818,19.9800,9474.0090,378.9604,18.8127,18.8130,-3.6905,18.8134,-3.7136,18.8138,-3.7366,18.8138,2728.0823,54.5616,16.3847,1578.3611,10.9232,0.0000,1456.3298,3034.6909,-374170.1000,-466919.1178,-464353.7685
5367.0000,18.7927,31.0150,0.0000,253653.6000,-253653.6000,6.5764,0.0000,0.0000,0.0000,56367.4667,4.5000,1.0000,56367.4667,0.0000,0.0000,310021.0667,0.0000,-310021.0667,24.0315,16.7342,18641.1000,0.0000,18641.1000,0.4833,5038.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5038.1351,0.0000,0.0000,0.0000,13602.9649,13602.9649,23.7991,35.8399,0.0000,76371.3000,-76371.3000,1.9801,0.0000,0.0000,0.0000,15585.9796,4.9000,1.0000,15585.9796,0.0000,0.0000,91957.2796,0.0000,-91957.2796,25.3530,18.0557,558.2000,0.0000,558.2000,0.0145,150.8649,3.7000,1.0000,0.0000,0.0000,0.0000,150.8649,0.0000,0.0000,0.0000,407.3351,407.3351,25.3400,37.3808,0.0000,40373.4000,-40373.4000,1.0468,0.0000,0.0000,0.0000,8239.4694,4.9000,1.0000,8239.4694,0.0000,0.0000,48612.8694,0.0000,-48612.8694,26.1614,18.8641,4922.2000,0.0000,4922.2000,0.1276,1330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1330.3243,0.0000,0.0000,0.0000,3591.8757,3591.8757,26.0830,21.6670,23.8750,-17.4219,-261328.4277,15.3430,1566.3943,15.6639,15.3430,0.0000,131.3096,21.6638,19.9417,20.8028,-12.7386,-101908.5024,15.3430,3487.1277,34.8713,15.3430,0.0000,461.7173,19.9409,18.7885,19.3647,-9.7429,-68200.5906,15.3430,4658.6784,46.5868,15.3430,0.0000,602.8093,23.8017,23.8008,9.1803,23.8000,9.1862,23.7991,9.1921,23.7991,8426.6552,337.0662,25.3461,25.3441,16.2059,25.3420,16.2035,25.3400,16.2012,25.3400,8426.6552,337.0662,26.1007,26.0948,22.7068,26.0889,22.6913,26.0830,22.6758,26.0830,2428.2049,48.5641,21.6670,21.6659,8.2502,21.6649,8.2422,21.6638,8.2342,21.6638,8426.6552,337.0662,19.9417,19.9415,2.2043,19.9412,2.1987,19.9409,2.1930,19.9409,8426.6552,337.0662,18.7885,18.7899,-4.5982,18.7913,-4.6061,18.7927,-4.6140,18.7927,2428.2049,48.5641,15.3430,1314.8004,10.2287,0.0000,1195.8361,2510.6365,-346276.8000,-432989.0400,-431437.5207
5368.0000,18.8286,31.0508,0.0000,255979.9000,-255979.9000,6.6368,0.0000,0.0000,0.0000,56884.4222,4.5000,1.0000,56884.4222,0.0000,0.0000,312864.3222,0.0000,-312864.3222,24.0471,16.7498,18624.5000,0.0000,18624.5000,0.4829,5033.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5033.6486,0.0000,0.0000,0.0000,13590.8514,13590.8514,23.8163,35.8571,0.0000,76535.1000,-76535.1000,1.9843,0.0000,0.0000,0.0000,15619.4082,4.9000,1.0000,15619.4082,0.0000,0.0000,92154.5082,0.0000,-92154.5082,25.3534,18.0561,577.4000,0.0000,577.4000,0.0150,156.0541,3.7000,1.0000,0.0000,0.0000,0.0000,156.0541,0.0000,0.0000,0.0000,421.3459,421.3459,25.3396,37.3804,0.0000,42248.9000,-42248.9000,1.0954,0.0000,0.0000,0.0000,8622.2245,4.9000,1.0000,8622.2245,0.0000,0.0000,50871.1245,0.0000,-50871.1245,26.1881,18.8908,5721.2000,0.0000,5721.2000,0.1483,1546.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1546.2703,0.0000,0.0000,0.0000,4174.9297,4174.9297,26.0994,21.7093,23.9044,-17.5465,-263197.4531,15.5439,1585.3076,15.8531,15.5439,0.0000,136.5369,21.7057,19.9826,20.8441,-12.9135,-103308.1849,15.5439,3572.1220,35.7212,15.5439,0.0000,480.0979,19.9815,18.8254,19.4034,-9.9010,-69306.9333,15.5439,4852.7289,48.5273,15.5439,0.0000,626.8066,23.8204,23.8190,9.6445,23.8176,9.6438,23.8163,9.6432,23.8163,8624.4175,344.9767,25.3464,25.3441,16.1994,25.3419,16.1944,25.3396,16.1894,25.3396,8624.4175,344.9767,26.1185,26.1121,22.5817,26.1058,22.5584,26.0994,22.5351,26.0994,2484.8429,49.6969,21.7093,21.7081,8.3174,21.7069,8.3081,21.7057,8.2988,21.7057,8624.4175,344.9767,19.9826,19.9822,2.3041,19.9818,2.2974,19.9815,2.2908,19.9815,8624.4175,344.9767,18.8254,18.8265,-4.4799,18.8275,-4.4927,18.8286,-4.5052,18.8286,2484.8429,49.6969,15.5439,1363.2433,10.3626,0.0000,1243.4414,2606.6847,-349840.8000,-437702.8278,-435812.5713
5369.0000,18.8356,31.0578,0.0000,259075.5000,-259075.5000,6.7170,0.0000,0.0000,0.0000,57572.3333,4.5000,1.0000,57572.3333,0.0000,0.0000,316647.8333,0.0000,-316647.8333,24.1913,16.8940,15341.3000,0.0000,15341.3000,0.3978,4146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2973,0.0000,0.0000,0.0000,11195.0027,11195.0027,23.9964,36.0372,0.0000,67401.3000,-67401.3000,1.7475,0.0000,0.0000,0.0000,13755.3673,4.9000,1.0000,13755.3673,0.0000,0.0000,81156.6673,0.0000,-81156.6673,25.3691,18.0718,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,25.3572,37.3980,0.0000,44423.3000,-44423.3000,1.1518,0.0000,0.0000,0.0000,9065.9796,4.9000,1.0000,9065.9796,0.0000,0.0000,53489.2796,0.0000,-53489.2796,26.2619,18.9646,7518.9000,0.0000,7518.9000,0.1949,2032.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1351,0.0000,0.0000,0.0000,5486.7649,5486.7649,26.1489,21.7026,23.9257,-17.5255,-262881.8947,15.3290,1562.2328,15.6223,15.3290,0.0000,130.9498,21.6993,19.9852,20.8423,-12.6676,-101340.9567,15.3290,3480.4347,34.8043,15.3290,0.0000,460.4524,19.9844,18.8317,19.4081,-9.7354,-68147.6764,15.3290,4653.2469,46.5325,15.3290,0.0000,601.1578,24.0019,24.0001,11.5168,23.9982,11.5114,23.9964,11.5060,23.9964,8412.9307,336.5172,25.3641,25.3618,16.3059,25.3595,16.3002,25.3572,16.2944,25.3572,8412.9307,336.5172,26.1691,26.1623,22.8838,26.1556,22.8561,26.1489,22.8285,26.1489,2424.2740,48.4855,21.7026,21.7015,7.9080,21.7004,7.9001,21.6993,7.8921,21.6993,8412.9307,336.5172,19.9852,19.9850,2.0385,19.9847,2.0330,19.9844,2.0275,19.9844,8412.9307,336.5172,18.8317,18.8330,-4.7126,18.8343,-4.7210,18.8356,-4.7294,18.8356,2424.2740,48.4855,15.3290,1311.4617,10.2193,0.0000,1192.5601,2504.0218,-347641.0000,-434320.9235,-432370.5279
5370.0000,18.7691,30.9913,0.0000,242061.0000,-242061.0000,6.2759,0.0000,0.0000,0.0000,53791.3333,4.5000,1.0000,53791.3333,0.0000,0.0000,295852.3333,0.0000,-295852.3333,24.0901,16.7928,9151.4000,0.0000,9151.4000,0.2373,2473.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3514,0.0000,0.0000,0.0000,6678.0486,6678.0486,23.9652,36.0060,0.0000,65339.3000,-65339.3000,1.6940,0.0000,0.0000,0.0000,13334.5510,4.9000,1.0000,13334.5510,0.0000,0.0000,78673.8510,0.0000,-78673.8510,25.3801,18.0828,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,25.3677,37.4085,0.0000,44920.6000,-44920.6000,1.1647,0.0000,0.0000,0.0000,9167.4694,4.9000,1.0000,9167.4694,0.0000,0.0000,54088.0694,0.0000,-54088.0694,26.3404,19.0432,8817.3000,0.0000,8817.3000,0.2286,2383.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2383.0541,0.0000,0.0000,0.0000,6434.2459,6434.2459,26.2029,21.5857,23.8943,-17.1147,-256721.1080,14.4157,1470.7499,14.7075,14.4157,0.0000,108.9118,21.5833,19.8952,20.7393,-11.7320,-93856.2373,14.4157,3170.4789,31.7048,14.4157,0.0000,382.9610,19.8952,18.7627,19.3289,-8.9953,-62966.8397,14.4157,4009.8269,40.0983,14.4157,0.0000,499.9865,23.9700,23.9684,10.9637,23.9668,10.9614,23.9652,10.9592,23.9652,7540.7681,301.6307,25.3750,25.3726,16.3165,25.3701,16.3094,25.3677,16.3024,25.3677,7540.7681,301.6307,26.2247,26.2174,23.2207,26.2102,23.1870,26.2029,23.1534,26.2029,2174.3997,43.4880,21.5857,21.5849,6.5131,21.5841,6.5081,21.5833,6.5031,21.5833,7540.7681,301.6307,19.8952,19.8952,0.9385,19.8952,0.9359,19.8952,0.9332,19.8952,7540.7681,301.6307,18.7627,18.7649,-5.7686,18.7670,-5.7663,18.7691,-5.7640,18.7691,2174.3997,43.4880,14.4157,1105.6181,9.6105,0.0000,991.8593,2097.4774,-333965.4000,-415219.6997,-413544.1851
5371.0000,18.6923,30.9146,0.0000,234095.2000,-234095.2000,6.0694,0.0000,0.0000,0.0000,52021.1556,4.5000,1.0000,52021.1556,0.0000,0.0000,286116.3556,0.0000,-286116.3556,24.1110,16.8137,9153.1000,0.0000,9153.1000,0.2373,2473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2473.8108,0.0000,0.0000,0.0000,6679.2892,6679.2892,23.9792,36.0200,0.0000,57723.6000,-57723.6000,1.4966,0.0000,0.0000,0.0000,11780.3265,4.9000,1.0000,11780.3265,0.0000,0.0000,69503.9265,0.0000,-69503.9265,25.2955,17.9982,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,25.2831,37.3239,0.0000,42230.4000,-42230.4000,1.0949,0.0000,0.0000,0.0000,8618.4490,4.9000,1.0000,8618.4490,0.0000,0.0000,50848.8490,0.0000,-50848.8490,26.2461,18.9488,8417.8000,0.0000,8417.8000,0.2182,2275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2275.0811,0.0000,0.0000,0.0000,6142.7189,6142.7189,26.1110,21.4807,23.7959,-16.2992,-244487.5452,13.6900,1401.4513,14.0145,13.6900,0.0000,93.2768,21.4786,19.7993,20.6389,-11.0837,-88669.4096,13.6900,2980.1095,29.8011,13.6900,0.0000,327.9847,19.7997,18.6845,19.2421,-8.4125,-58887.2481,13.6900,3675.4943,36.7549,13.6900,0.0000,428.2106,23.9845,23.9827,11.0565,23.9809,11.0525,23.9792,11.0485,23.9792,6878.2195,275.1288,25.2900,25.2877,15.3858,25.2854,15.3804,25.2831,15.3750,25.2831,6878.2195,275.1288,26.1298,26.1235,21.7384,26.1172,21.7185,26.1110,21.6985,26.1110,1984.4741,39.6895,21.4807,21.4800,5.4681,21.4793,5.4638,21.4786,5.4596,21.4786,6878.2195,275.1288,19.7993,19.7995,-0.0283,19.7996,-0.0296,19.7997,-0.0309,19.7997,6878.2195,275.1288,18.6845,18.6871,-6.7402,18.6897,-6.7332,18.6923,-6.7262,18.6923,1984.4741,39.6895,13.6900,957.8140,9.1266,0.0000,849.4721,1807.2861,-316083.3000,-393358.8797,-392044.2029
