Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5372.0000,18.3826,30.6048,0.0000,175261.8000,-175261.8000,4.5440,0.0000,0.0000,0.0000,38947.0667,4.5000,1.0000,38947.0667,0.0000,0.0000,214208.8667,0.0000,-214208.8667,23.8956,16.5983,9178.7000,0.0000,9178.7000,0.2380,2480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2480.7297,0.0000,0.0000,0.0000,6697.9703,6697.9703,23.7192,35.7601,0.0000,28064.2000,-28064.2000,0.7276,0.0000,0.0000,0.0000,5727.3878,4.9000,1.0000,5727.3878,0.0000,0.0000,33791.5878,0.0000,-33791.5878,24.5889,17.2916,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,24.5802,36.6210,0.0000,38423.7000,-38423.7000,0.9962,0.0000,0.0000,0.0000,7841.5714,4.9000,1.0000,7841.5714,0.0000,0.0000,46265.2714,0.0000,-46265.2714,25.7709,18.4736,7718.7000,0.0000,7718.7000,0.2001,2086.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2086.1351,0.0000,0.0000,0.0000,5632.5649,5632.5649,25.6186,20.8998,23.2592,-12.2234,-183351.6771,10.0740,1050.6222,10.5062,10.0740,0.0000,37.1678,20.9032,19.3823,20.1427,-7.3870,-59096.3207,10.0740,2201.8097,22.0181,10.0740,0.0000,130.6913,19.3872,18.3610,18.8741,-5.6967,-39876.9798,10.0740,2637.4059,26.3741,10.0740,0.0000,170.6280,23.7232,23.7219,8.4210,23.7206,8.4218,23.7192,8.4225,23.7192,3989.7685,159.5907,24.5816,24.5812,8.4559,24.5807,8.4686,24.5802,8.4812,24.5802,3989.7685,159.5907,25.6260,25.6236,15.6410,25.6211,15.6662,25.6186,15.6908,25.6186,1155.1053,23.1021,20.8998,20.9009,-0.1705,20.9021,-0.1567,20.9032,-0.1429,20.9032,3989.7685,159.5907,19.3823,19.3839,-4.0540,19.3856,-4.0405,19.3872,-4.0271,19.3872,3989.7685,159.5907,18.3610,18.3682,-10.5240,18.3754,-10.4624,18.3826,-10.4016,18.3826,1155.1053,23.1021,10.0740,409.1214,6.7160,0.0000,338.4871,747.6085,-224464.1000,-281651.9096,-282324.9775
5373.0000,18.2081,30.4304,0.0000,165561.1000,-165561.1000,4.2925,0.0000,0.0000,0.0000,36791.3556,4.5000,1.0000,36791.3556,0.0000,0.0000,202352.4556,0.0000,-202352.4556,23.8094,16.5121,9147.7000,0.0000,9147.7000,0.2372,2472.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2472.3514,0.0000,0.0000,0.0000,6675.3486,6675.3486,23.6198,35.6606,0.0000,24423.7000,-24423.7000,0.6332,0.0000,0.0000,0.0000,4984.4286,4.9000,1.0000,4984.4286,0.0000,0.0000,29408.1286,0.0000,-29408.1286,24.4338,17.1365,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,24.4202,36.4610,0.0000,34941.0000,-34941.0000,0.9059,0.0000,0.0000,0.0000,7130.8163,4.9000,1.0000,7130.8163,0.0000,0.0000,42071.8163,0.0000,-42071.8163,25.5848,18.2875,6320.4000,0.0000,6320.4000,0.1639,1708.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1708.2162,0.0000,0.0000,0.0000,4612.1838,4612.1838,25.4418,20.6043,23.0230,-11.6509,-174763.7509,9.3664,984.9042,9.8490,9.3664,0.0000,29.8734,20.6076,19.1566,19.8821,-6.5524,-52419.1121,9.3664,2066.8544,20.6685,9.3664,0.0000,105.0422,19.1618,18.1868,18.6743,-5.0319,-35223.6140,9.3664,2470.5972,24.7060,9.3664,0.0000,137.1410,23.6246,23.6230,7.8308,23.6214,7.8280,23.6198,7.8252,23.6198,3507.0813,140.2833,24.4248,24.4233,8.0347,24.4217,8.0339,24.4202,8.0331,24.4202,3507.0813,140.2833,25.4571,25.4520,14.5215,25.4469,14.5060,25.4418,14.4909,25.4418,1016.2244,20.3245,20.6043,20.6054,-2.1684,20.6065,-2.1579,20.6076,-2.1474,20.6076,3507.0813,140.2833,19.1566,19.1583,-5.6147,19.1601,-5.6028,19.1618,-5.5908,19.1618,3507.0813,140.2833,18.1868,18.1939,-11.9633,18.2011,-11.9130,18.2081,-11.8628,18.2081,1016.2244,20.3245,9.3664,334.4236,6.2443,0.0000,272.0566,606.4802,-209010.1000,-262218.2410,-262406.4770
5374.0000,18.0394,30.2616,0.0000,152706.7000,-152706.7000,3.9592,0.0000,0.0000,0.0000,33934.8222,4.5000,1.0000,33934.8222,0.0000,0.0000,186641.5222,0.0000,-186641.5222,23.9318,16.6345,9148.6000,0.0000,9148.6000,0.2372,2472.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2472.5946,0.0000,0.0000,0.0000,6676.0054,6676.0054,23.7132,35.7540,0.0000,13357.4000,-13357.4000,0.3463,0.0000,0.0000,0.0000,2726.0000,4.9000,1.0000,2726.0000,0.0000,0.0000,16083.4000,0.0000,-16083.4000,24.2209,16.9236,336.4000,0.0000,336.4000,0.0087,90.9189,3.7000,1.0000,0.0000,0.0000,0.0000,90.9189,0.0000,0.0000,0.0000,245.4811,245.4811,24.2094,36.2502,0.0000,30095.6000,-30095.6000,0.7803,0.0000,0.0000,0.0000,6141.9592,4.9000,1.0000,6141.9592,0.0000,0.0000,36237.5592,0.0000,-36237.5592,25.3534,18.0561,5521.4000,0.0000,5521.4000,0.1432,1492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1492.2703,0.0000,0.0000,0.0000,4029.1297,4029.1297,25.2137,20.2866,22.7501,-10.4045,-156066.9067,8.2123,871.8377,8.7184,8.2123,0.0000,20.1355,20.2923,18.9331,19.6127,-5.3814,-43050.9981,8.2123,1830.2833,18.3028,8.2123,0.0000,70.8015,18.9403,18.0129,18.4766,-4.1963,-29374.4183,8.2123,2182.3493,21.8235,8.2123,0.0000,92.4371,23.7210,23.7184,9.1191,23.7158,9.1064,23.7132,9.0937,23.7132,2779.6412,111.1856,24.2132,24.2119,6.7309,24.2106,6.7329,24.2094,6.7348,24.2094,2779.6412,111.1856,25.2262,25.2220,12.5008,25.2179,12.4982,25.2137,12.4955,25.2137,806.7038,16.1341,20.2866,20.2885,-4.4158,20.2904,-4.3988,20.2923,-4.3819,20.2923,2779.6412,111.1856,18.9331,18.9355,-7.1576,18.9379,-7.1406,18.9403,-7.1237,18.9403,2779.6412,111.1856,18.0129,18.0218,-13.3903,18.0306,-13.3237,18.0394,-13.2576,18.0394,806.7038,16.1341,8.2123,232.4715,5.4749,0.0000,183.3740,415.8455,-181153.3000,-228011.8652,-228492.3231
5375.0000,17.8982,30.1204,0.0000,143456.6000,-143456.6000,3.7194,0.0000,0.0000,0.0000,31879.2444,4.5000,1.0000,31879.2444,0.0000,0.0000,175335.8444,0.0000,-175335.8444,24.0364,16.7391,9183.2000,0.0000,9183.2000,0.2381,2481.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2481.9459,0.0000,0.0000,0.0000,6701.2541,6701.2541,23.7925,35.8333,0.0000,8799.3000,-8799.3000,0.2281,0.0000,0.0000,0.0000,1795.7755,4.9000,1.0000,1795.7755,0.0000,0.0000,10595.0755,0.0000,-10595.0755,24.1634,16.8661,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,24.1494,36.1902,0.0000,25536.3000,-25536.3000,0.6621,0.0000,0.0000,0.0000,5211.4898,4.9000,1.0000,5211.4898,0.0000,0.0000,30747.7898,0.0000,-30747.7898,25.2258,17.9285,3124.4000,0.0000,3124.4000,0.0810,844.4324,3.7000,1.0000,0.0000,0.0000,0.0000,844.4324,0.0000,0.0000,0.0000,2279.9676,2279.9676,25.1273,19.9758,22.5515,-9.8100,-147150.2345,7.4059,791.7316,7.9173,7.4059,0.0000,14.7671,19.9838,18.7478,19.3658,-4.4135,-35308.1900,7.4059,1665.7174,16.6572,7.4059,0.0000,51.9248,18.7564,17.8680,18.3122,-3.6252,-25376.1953,7.4059,1980.2882,19.8029,7.4059,0.0000,67.7920,23.8018,23.7987,9.9539,23.7956,9.9380,23.7925,9.9222,23.7925,2316.2159,92.6486,24.1550,24.1531,6.9398,24.1512,6.9354,24.1494,6.9310,24.1494,2316.2159,92.6486,25.1460,25.1397,12.3939,25.1335,12.3641,25.1273,12.3349,25.1273,673.0591,13.4612,19.9758,19.9785,-6.5091,19.9812,-6.4863,19.9838,-6.4636,19.9838,2316.2159,92.6486,18.7478,18.7506,-8.2825,18.7535,-8.2625,18.7564,-8.2426,18.7564,2316.2159,92.6486,17.8680,17.8781,-14.4259,17.8882,-14.3508,17.8982,-14.2761,17.8982,673.0591,13.4612,7.4059,174.7354,4.9372,0.0000,134.4838,309.2192,-165154.6000,-207456.6773,-207834.6198
5376.0000,17.7716,29.9758,294.8000,126759.1000,-126464.3000,3.2865,67.0000,4.4000,1.0000,28168.6889,4.5000,1.0000,28235.6889,0.0000,0.0000,154927.7889,227.8000,-154699.9889,23.8593,16.5620,9148.1000,0.0000,9148.1000,0.2372,2472.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2472.4595,0.0000,0.0000,0.0000,6675.6405,6675.6405,23.5906,35.6315,0.0000,10121.0000,-10121.0000,0.2624,0.0000,0.0000,0.0000,2065.5102,4.9000,1.0000,2065.5102,0.0000,0.0000,12186.5102,0.0000,-12186.5102,24.0702,16.7729,316.8000,0.0000,316.8000,0.0082,85.6216,3.7000,1.0000,0.0000,0.0000,0.0000,85.6216,0.0000,0.0000,0.0000,231.1784,231.1784,24.0555,36.0963,0.0000,22040.4000,-22040.4000,0.5714,0.0000,0.0000,0.0000,4498.0408,4.9000,1.0000,4498.0408,0.0000,0.0000,26538.4408,0.0000,-26538.4408,25.0998,17.8025,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,25.0495,19.6716,22.3605,-9.1109,-136664.1147,6.5885,709.1080,7.0911,6.5885,0.0000,10.3974,19.6825,18.5811,19.1318,-3.4985,-27988.0944,6.5885,1494.8274,14.9483,6.5885,0.0000,36.5599,18.5917,17.7366,18.1641,-3.1042,-21729.5344,6.5885,1771.6253,17.7163,6.5885,0.0000,47.7319,23.5966,23.5946,7.8584,23.5926,7.8552,23.5906,7.8520,23.5906,1885.0321,75.4013,24.0611,24.0592,6.5721,24.0573,6.5682,24.0555,6.5643,24.0555,1885.0321,75.4013,25.0703,25.0634,12.1305,25.0564,12.0958,25.0495,12.0613,25.0495,548.5655,10.9713,19.6716,19.6752,-8.4721,19.6789,-8.4423,19.6825,-8.4126,19.6825,1885.0321,75.4013,18.5811,18.5847,-9.2362,18.5882,-9.2119,18.5917,-9.1876,18.5917,1885.0321,75.4013,17.7366,17.7483,-15.3086,17.7600,-15.2198,17.7716,-15.1317,17.7716,548.5655,10.9713,6.5885,126.5490,4.3923,0.0000,94.6893,221.2383,-148133.8000,-185768.6886,-186381.7435
5377.0000,17.6739,29.8961,0.0000,121527.5000,-121527.5000,3.1508,0.0000,0.0000,0.0000,27006.1111,4.5000,1.0000,27006.1111,0.0000,0.0000,148533.6111,0.0000,-148533.6111,23.9168,16.6195,9146.5000,0.0000,9146.5000,0.2371,2472.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0270,0.0000,0.0000,0.0000,6674.4730,6674.4730,23.6270,35.6678,0.0000,7289.0000,-7289.0000,0.1890,0.0000,0.0000,0.0000,1487.5510,4.9000,1.0000,1487.5510,0.0000,0.0000,8776.5510,0.0000,-8776.5510,23.9958,16.6985,306.0000,0.0000,306.0000,0.0079,82.7027,3.7000,1.0000,0.0000,0.0000,0.0000,82.7027,0.0000,0.0000,0.0000,223.2973,223.2973,23.9805,36.0213,0.0000,19718.7000,-19718.7000,0.5112,0.0000,0.0000,0.0000,4024.2245,4.9000,1.0000,4024.2245,0.0000,0.0000,23742.9245,0.0000,-23742.9245,24.9784,17.6811,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,24.9400,19.4722,22.2061,-8.6727,-130091.1725,6.1686,667.5504,6.6755,6.1686,0.0000,8.5335,19.4839,18.4438,18.9638,-3.0932,-24745.2782,6.1686,1408.3599,14.0836,6.1686,0.0000,30.0058,18.4555,17.6367,18.0461,-2.7831,-19481.4888,6.1686,1666.1528,16.6615,6.1686,0.0000,39.1750,23.6363,23.6332,8.5608,23.6301,8.5455,23.6270,8.5302,23.6270,1678.8804,67.1552,23.9865,23.9845,6.3547,23.9825,6.3499,23.9805,6.3451,23.9805,1678.8804,67.1552,24.9592,24.9528,11.3546,24.9464,11.3292,24.9400,11.3038,24.9400,488.9840,9.7797,19.4722,19.4761,-9.3541,19.4800,-9.3249,19.4839,-9.2958,19.4839,1678.8804,67.1552,18.4438,18.4477,-9.9189,18.4516,-9.8928,18.4555,-9.8668,18.4555,1678.8804,67.1552,17.6367,17.6491,-15.8296,17.6616,-15.7391,17.6739,-15.6491,17.6739,488.9840,9.7797,6.1686,105.5439,4.1124,0.0000,77.7142,183.2581,-138455.1000,-173697.3380,-174317.9394
5378.0000,17.5993,29.8215,0.0000,111859.6000,-111859.6000,2.9002,0.0000,0.0000,0.0000,24857.6889,4.5000,1.0000,24857.6889,0.0000,0.0000,136717.2889,0.0000,-136717.2889,23.5030,16.2057,9184.5000,0.0000,9184.5000,0.2381,2482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2482.2973,0.0000,0.0000,0.0000,6702.2027,6702.2027,23.2128,35.2536,0.0000,14583.5000,-14583.5000,0.3781,0.0000,0.0000,0.0000,2976.2245,4.9000,1.0000,2976.2245,0.0000,0.0000,17559.7245,0.0000,-17559.7245,23.9710,16.6737,301.8000,0.0000,301.8000,0.0078,81.5676,3.7000,1.0000,0.0000,0.0000,0.0000,81.5676,0.0000,0.0000,0.0000,220.2324,220.2324,23.9547,35.9955,0.0000,18128.1000,-18128.1000,0.4700,0.0000,0.0000,0.0000,3699.6122,4.9000,1.0000,3699.6122,0.0000,0.0000,21827.7122,0.0000,-21827.7122,24.8972,17.5999,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.8662,19.3356,22.1009,-8.5385,-128076.9054,6.0041,652.1745,6.5217,6.0041,0.0000,7.8688,19.3474,18.3391,18.8433,-2.9187,-23349.6521,6.0041,1376.9988,13.7700,6.0041,0.0000,27.6687,18.3512,17.5615,17.9564,-2.6128,-18289.2895,6.0041,1627.2541,16.2725,6.0041,0.0000,36.1237,23.2136,23.2134,4.4959,23.2131,4.5101,23.2128,4.5242,23.2128,1600.9986,64.0399,23.9615,23.9592,6.5736,23.9570,6.5662,23.9547,6.5588,23.9547,1600.9986,64.0399,24.8869,24.8800,11.0696,24.8731,11.0383,24.8662,11.0073,24.8662,466.4630,9.3293,19.3356,19.3396,-9.7359,19.3435,-9.7084,19.3474,-9.6810,19.3474,1600.9986,64.0399,18.3391,18.3432,-10.3225,18.3472,-10.2968,18.3512,-10.2712,18.3512,1600.9986,64.0399,17.5615,17.5742,-16.1137,17.5868,-16.0265,17.5993,-15.9397,17.5993,466.4630,9.3293,6.0041,97.9706,4.0027,0.0000,71.6612,169.6318,-134757.0000,-168943.0121,-169715.8470
5379.0000,17.5266,29.7488,0.0000,102126.8000,-102126.8000,2.6478,0.0000,0.0000,0.0000,22694.8444,4.5000,1.0000,22694.8444,0.0000,0.0000,124821.6444,0.0000,-124821.6444,23.2714,15.9741,9151.9000,0.0000,9151.9000,0.2373,2473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2473.4865,0.0000,0.0000,0.0000,6678.4135,6678.4135,22.9634,35.0042,0.0000,16400.2000,-16400.2000,0.4252,0.0000,0.0000,0.0000,3346.9796,4.9000,1.0000,3346.9796,0.0000,0.0000,19747.1796,0.0000,-19747.1796,23.8723,16.5750,317.6000,0.0000,317.6000,0.0082,85.8378,3.7000,1.0000,0.0000,0.0000,0.0000,85.8378,0.0000,0.0000,0.0000,231.7622,231.7622,23.8558,35.8966,0.0000,16525.7000,-16525.7000,0.4285,0.0000,0.0000,0.0000,3372.5918,4.9000,1.0000,3372.5918,0.0000,0.0000,19898.2918,0.0000,-19898.2918,24.7716,17.4743,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.7432,19.1911,21.9671,-8.0422,-120633.2219,5.6333,614.8085,6.1481,5.6333,0.0000,6.4990,19.2044,18.2436,18.7240,-2.6094,-20874.9352,5.6333,1297.7393,12.9774,5.6333,0.0000,22.8521,18.2569,17.4855,17.8712,-2.3944,-16761.0293,5.6333,1531.7040,15.3170,5.6333,0.0000,29.8353,22.9641,22.9639,2.7784,22.9636,2.7895,22.9634,2.8005,22.9634,1431.4410,57.2576,23.8616,23.8597,5.9465,23.8577,5.9431,23.8558,5.9397,23.8558,1431.4410,57.2576,24.7606,24.7548,10.0767,24.7490,10.0601,24.7432,10.0434,24.7432,417.4078,8.3482,19.1911,19.1955,-10.3324,19.2000,-10.3012,19.2044,-10.2702,19.2044,1431.4410,57.2576,18.2436,18.2481,-10.6984,18.2525,-10.6703,18.2569,-10.6424,18.2569,1431.4410,57.2576,17.4855,17.4993,-16.4718,17.5130,-16.3755,17.5266,-16.2799,17.5266,417.4078,8.3482,5.6333,82.1985,3.7555,0.0000,59.1864,141.3848,-125255.3000,-157317.6618,-158269.1865
5380.0000,17.4616,29.6838,0.0000,96093.2000,-96093.2000,2.4914,0.0000,0.0000,0.0000,21354.0444,4.5000,1.0000,21354.0444,0.0000,0.0000,117447.2444,0.0000,-117447.2444,23.1811,15.8839,9146.8000,0.0000,9146.8000,0.2371,2472.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2472.1081,0.0000,0.0000,0.0000,6674.6919,6674.6919,22.8542,34.8950,0.0000,15350.7000,-15350.7000,0.3980,0.0000,0.0000,0.0000,3132.7959,4.9000,1.0000,3132.7959,0.0000,0.0000,18483.4959,0.0000,-18483.4959,23.7544,16.4571,305.1000,0.0000,305.1000,0.0079,82.4595,3.7000,1.0000,0.0000,0.0000,0.0000,82.4595,0.0000,0.0000,0.0000,222.6405,222.6405,23.7385,35.7793,0.0000,15372.6000,-15372.6000,0.3986,0.0000,0.0000,0.0000,3137.2653,4.9000,1.0000,3137.2653,0.0000,0.0000,18509.8653,0.0000,-18509.8653,24.6399,17.3426,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,24.6027,19.0650,21.8338,-7.5808,-113712.3995,5.3239,583.8102,5.8381,5.3239,0.0000,5.4861,19.0795,18.1581,18.6188,-2.3649,-18919.3129,5.3239,1231.3326,12.3133,5.3239,0.0000,19.2904,18.1724,17.4178,17.7951,-2.2136,-15495.3622,5.3239,1451.7923,14.5179,5.3239,0.0000,25.1852,22.8561,22.8555,2.4935,22.8549,2.4988,22.8542,2.5040,22.8542,1296.4289,51.8572,23.7435,23.7418,5.2032,23.7401,5.2020,23.7385,5.2008,23.7385,1296.4289,51.8572,24.6176,24.6126,8.9610,24.6076,8.9532,24.6027,8.9452,24.6027,378.3205,7.5664,19.0650,19.0698,-10.7955,19.0747,-10.7625,19.0795,-10.7295,19.0795,1296.4289,51.8572,18.1581,18.1629,-11.0175,18.1677,-10.9876,18.1724,-10.9578,18.1724,1296.4289,51.8572,17.4178,17.4325,-16.7609,17.4471,-16.6589,17.4616,-16.5577,17.4616,378.3205,7.5664,5.3239,70.3682,3.5493,0.0000,49.9617,120.3299,-116737.0000,-147085.2949,-148127.0746
5381.0000,17.4130,29.6352,0.0000,88736.8000,-88736.8000,2.3007,0.0000,0.0000,0.0000,19719.2889,4.5000,1.0000,19719.2889,0.0000,0.0000,108456.0889,0.0000,-108456.0889,22.8003,15.5030,9179.8000,0.0000,9179.8000,0.2380,2481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0270,0.0000,0.0000,0.0000,6698.7730,6698.7730,22.4726,34.5134,0.0000,17077.7000,-17077.7000,0.4428,0.0000,0.0000,0.0000,3485.2449,4.9000,1.0000,3485.2449,0.0000,0.0000,20562.9449,0.0000,-20562.9449,23.4940,16.1967,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,23.4788,35.5196,0.0000,15898.8000,-15898.8000,0.4122,0.0000,0.0000,0.0000,3244.6531,4.9000,1.0000,3244.6531,0.0000,0.0000,19143.4531,0.0000,-19143.4531,24.4297,17.1324,2925.3000,0.0000,2925.3000,0.0758,790.6216,3.7000,1.0000,0.0000,0.0000,0.0000,790.6216,0.0000,0.0000,0.0000,2134.6784,2134.6784,24.3226,19.0625,21.6926,-7.0598,-105896.3028,5.2195,575.2551,5.7526,5.2195,0.0000,5.1697,19.0750,18.0688,18.5719,-2.5321,-20256.6211,5.2195,1209.3192,12.0932,5.2195,0.0000,18.1779,18.0839,17.3689,17.7264,-2.0565,-14395.3462,5.2195,1427.0600,14.2706,5.2195,0.0000,23.7327,22.4675,22.4692,-0.7176,22.4709,-0.6897,22.4726,-0.6620,22.4726,1252.2009,50.0880,23.4798,23.4795,3.0765,23.4792,3.0885,23.4788,3.1003,23.4788,1252.2009,50.0880,24.3237,24.3235,6.1210,24.3231,6.1672,24.3226,6.2119,24.3226,365.5105,7.3102,19.0625,19.0667,-10.0978,19.0709,-10.0730,19.0750,-10.0481,19.0750,1252.2009,50.0880,18.0688,18.0739,-11.4109,18.0789,-11.3799,18.0839,-11.3489,18.0839,1252.2009,50.0880,17.3689,17.3837,-16.8619,17.3983,-16.7642,17.4130,-16.6671,17.4130,365.5105,7.3102,5.2195,66.6385,3.4797,0.0000,47.0802,113.7187,-109214.7000,-139041.8868,-140548.2701
5382.0000,17.4030,29.5409,1060.6000,97185.3000,-96124.7000,2.5197,241.0455,4.4000,1.0000,21596.7333,4.5000,1.0000,21837.7788,0.0000,0.0000,118782.0333,819.5545,-117962.4788,22.4687,15.1714,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,22.1871,34.2280,0.0000,21754.2000,-21754.2000,0.5640,0.0000,0.0000,0.0000,4439.6327,4.9000,1.0000,4439.6327,0.0000,0.0000,26193.8327,0.0000,-26193.8327,23.3120,16.0147,308.8000,0.0000,308.8000,0.0080,83.4595,3.7000,1.0000,0.0000,0.0000,0.0000,83.4595,0.0000,0.0000,0.0000,225.3405,225.3405,23.3018,35.3426,0.0000,17220.6000,-17220.6000,0.4465,0.0000,0.0000,0.0000,3514.4082,4.9000,1.0000,3514.4082,0.0000,0.0000,20735.0082,0.0000,-20735.0082,24.1922,16.8949,9618.5000,0.0000,9618.5000,0.2494,2599.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2599.5946,0.0000,0.0000,0.0000,7018.9054,7018.9054,23.9047,19.3328,21.6187,-7.0976,-106463.6149,6.0375,667.1584,6.6716,6.0375,0.0000,8.0008,19.3377,18.0309,18.6843,-3.8040,-30431.6888,6.0375,1392.9330,13.9293,6.0375,0.0000,28.1327,18.0434,17.3675,17.7054,-2.2484,-15738.6565,6.0375,1652.0107,16.5201,6.0375,0.0000,36.7295,22.1817,22.1835,-2.5344,22.1853,-2.5096,22.1871,-2.4849,22.1871,1616.6699,64.6668,23.3023,23.3021,2.0538,23.3020,2.0647,23.3018,2.0755,23.3018,1616.6699,64.6668,23.8908,23.8956,1.9492,23.9002,2.0451,23.9047,2.1395,23.9047,470.9952,9.4199,19.3328,19.3344,-6.9359,19.3361,-6.9365,19.3377,-6.9370,19.3377,1616.6699,64.6668,18.0309,18.0350,-11.3151,18.0392,-11.2942,18.0434,-11.2733,18.0434,1616.6699,64.6668,17.3675,17.3793,-16.4617,17.3911,-16.4027,17.4030,-16.3433,17.4030,470.9952,9.4199,6.0375,99.4782,4.0250,0.0000,72.8630,172.3412,-116015.9000,-150965.4493,-152633.9602
5383.0000,17.3595,29.5818,0.0000,104858.7000,-104858.7000,2.7187,0.0000,0.0000,0.0000,23301.9333,4.5000,1.0000,23301.9333,0.0000,0.0000,128160.6333,0.0000,-128160.6333,23.1576,15.8603,9147.2000,0.0000,9147.2000,0.2372,2472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2162,0.0000,0.0000,0.0000,6674.9838,6674.9838,22.8432,34.8840,0.0000,4533.3000,-4533.3000,0.1175,0.0000,0.0000,0.0000,925.1633,4.9000,1.0000,925.1633,0.0000,0.0000,5458.4633,0.0000,-5458.4633,23.0901,15.7928,303.3000,0.0000,303.3000,0.0079,81.9730,3.7000,1.0000,0.0000,0.0000,0.0000,81.9730,0.0000,0.0000,0.0000,221.3270,221.3270,23.0817,35.1225,0.0000,18299.2000,-18299.2000,0.4744,0.0000,0.0000,0.0000,3734.5306,4.9000,1.0000,3734.5306,0.0000,0.0000,22033.7306,0.0000,-22033.7306,24.0785,16.7812,10217.9000,0.0000,10217.9000,0.2649,2761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5946,0.0000,0.0000,0.0000,7456.3054,7456.3054,23.7445,19.2539,21.4992,-6.6173,-99259.1027,5.7309,635.9923,6.3599,5.7309,0.0000,6.8427,19.2634,18.0225,18.6430,-3.4286,-27429.1108,5.7309,1324.2461,13.2425,5.7309,0.0000,24.0605,18.0350,17.3198,17.6774,-2.2583,-15808.0904,5.7309,1569.7896,15.6979,5.7309,0.0000,31.4130,22.8556,22.8515,5.1397,22.8473,5.1030,22.8432,5.0666,22.8432,1475.2542,59.0102,23.0801,23.0806,0.5833,23.0812,0.5996,23.0817,0.6158,23.0817,1475.2542,59.0102,23.7412,23.7422,1.6030,23.7433,1.6399,23.7445,1.6774,23.7445,430.0869,8.6017,19.2539,19.2571,-7.7510,19.2603,-7.7327,19.2634,-7.7145,19.2634,1475.2542,59.0102,18.0225,18.0267,-11.0111,18.0309,-10.9897,18.0350,-10.9684,18.0350,1475.2542,59.0102,17.3198,17.3332,-16.7146,17.3464,-16.6350,17.3595,-16.5561,17.3595,430.0869,8.6017,5.7309,86.1781,3.8206,0.0000,62.3161,148.4943,-108022.8000,-141300.2110,-142496.3039
5384.0000,17.3655,29.5613,420.0000,122912.9000,-122492.9000,3.1867,95.4545,4.4000,1.0000,27313.9778,4.5000,1.0000,27409.4323,0.0000,0.0000,150226.8778,324.5455,-149902.3323,23.2899,15.9926,12150.0000,0.0000,12150.0000,0.3150,3283.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3283.7838,0.0000,0.0000,0.0000,8866.2162,8866.2162,22.9333,34.9741,0.0000,4898.7000,-4898.7000,0.1270,0.0000,0.0000,0.0000,999.7347,4.9000,1.0000,999.7347,0.0000,0.0000,5898.4347,0.0000,-5898.4347,23.1664,15.8691,315.1000,0.0000,315.1000,0.0082,85.1622,3.7000,1.0000,0.0000,0.0000,0.0000,85.1622,0.0000,0.0000,0.0000,229.9378,229.9378,23.1545,35.1954,0.0000,18587.4000,-18587.4000,0.4819,0.0000,0.0000,0.0000,3793.3469,4.9000,1.0000,3793.3469,0.0000,0.0000,22380.7469,0.0000,-22380.7469,24.0391,16.7418,9818.3000,0.0000,9818.3000,0.2546,2653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2653.5946,0.0000,0.0000,0.0000,7164.7054,7164.7054,23.7497,19.3272,21.5385,-7.4600,-111900.5911,6.5601,726.9965,7.2700,6.5601,0.0000,10.2636,19.3333,18.0585,18.6959,-4.0319,-32255.3409,6.5601,1512.8540,15.1285,6.5601,0.0000,36.0893,18.0684,17.3339,17.7012,-2.6549,-18583.9927,6.5601,1795.3097,17.9531,6.5601,0.0000,47.1176,22.9395,22.9375,5.5434,22.9354,5.5355,22.9333,5.5274,22.9333,1870.7629,74.8305,23.1573,23.1564,2.1506,23.1555,2.1506,23.1545,2.1506,23.1545,1870.7629,74.8305,23.7559,23.7538,2.9328,23.7517,2.9304,23.7497,2.9285,23.7497,544.4428,10.8889,19.3272,19.3292,-6.8008,19.3312,-6.7948,19.3333,-6.7888,19.3333,1870.7629,74.8305,18.0585,18.0618,-10.3644,18.0651,-10.3518,18.0684,-10.3391,18.0684,1870.7629,74.8305,17.3339,17.3444,-16.2224,17.3550,-16.1782,17.3655,-16.1335,17.3655,544.4428,10.8889,6.5601,125.0513,4.3734,0.0000,93.4705,218.5218,-123695.6000,-161920.6545,-162739.9247
5385.0000,17.3998,29.6220,0.0000,138923.8000,-138923.8000,3.6019,0.0000,0.0000,0.0000,30871.9556,4.5000,1.0000,30871.9556,0.0000,0.0000,169795.7556,0.0000,-169795.7556,23.2591,15.9618,15109.4000,0.0000,15109.4000,0.3917,4083.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4083.6216,0.0000,0.0000,0.0000,11025.7784,11025.7784,22.8749,34.9158,0.0000,8728.6000,-8728.6000,0.2263,0.0000,0.0000,0.0000,1781.3469,4.9000,1.0000,1781.3469,0.0000,0.0000,10509.9469,0.0000,-10509.9469,23.2376,15.9403,306.6000,0.0000,306.6000,0.0079,82.8649,3.7000,1.0000,0.0000,0.0000,0.0000,82.8649,0.0000,0.0000,0.0000,223.7351,223.7351,23.2265,35.2674,0.0000,21504.8000,-21504.8000,0.5576,0.0000,0.0000,0.0000,4388.7347,4.9000,1.0000,4388.7347,0.0000,0.0000,25893.5347,0.0000,-25893.5347,24.1201,16.8228,8619.5000,0.0000,8619.5000,0.2235,2329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2329.5946,0.0000,0.0000,0.0000,6289.9054,6289.9054,23.8888,19.4358,21.6623,-8.6028,-129041.4486,7.5133,828.9524,8.2895,7.5133,0.0000,15.4192,19.4399,18.1313,18.7856,-4.7400,-37920.2357,7.5133,1726.8566,17.2686,7.5133,0.0000,54.2178,18.1389,17.3743,17.7566,-3.1655,-22158.2152,7.5133,2051.8306,20.5183,7.5133,0.0000,70.7857,22.8786,22.8774,4.7489,22.8762,4.7496,22.8749,4.7503,22.8749,2375.7997,95.0320,23.2299,23.2288,3.2562,23.2277,3.2555,23.2265,3.2547,23.2265,2375.7997,95.0320,23.9030,23.8982,5.4239,23.8935,5.3934,23.8888,5.3635,23.8888,690.2506,13.8050,19.4358,19.4372,-5.6516,19.4385,-5.6509,19.4399,-5.6501,19.4399,2375.7997,95.0320,18.1313,18.1339,-9.4728,18.1364,-9.4665,18.1389,-9.4602,18.1389,2375.7997,95.0320,17.3743,17.3828,-15.5260,17.3913,-15.5023,17.3998,-15.4782,17.3998,690.2506,13.8050,7.5133,181.8243,5.0089,0.0000,140.4227,322.2471,-145121.7000,-188659.8183,-189119.8995
5386.0000,17.4583,29.6805,0.0000,146175.6000,-146175.6000,3.7899,0.0000,0.0000,0.0000,32483.4667,4.5000,1.0000,32483.4667,0.0000,0.0000,178659.0667,0.0000,-178659.0667,22.8865,15.5892,18094.4000,0.0000,18094.4000,0.4691,4890.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4890.3784,0.0000,0.0000,0.0000,13204.0216,13204.0216,22.4872,34.5280,0.0000,22311.7000,-22311.7000,0.5785,0.0000,0.0000,0.0000,4553.4082,4.9000,1.0000,4553.4082,0.0000,0.0000,26865.1082,0.0000,-26865.1082,23.3034,16.0061,302.5000,0.0000,302.5000,0.0078,81.7568,3.7000,1.0000,0.0000,0.0000,0.0000,81.7568,0.0000,0.0000,0.0000,220.7432,220.7432,23.2931,35.3340,0.0000,24716.7000,-24716.7000,0.6408,0.0000,0.0000,0.0000,5044.2245,4.9000,1.0000,5044.2245,0.0000,0.0000,29760.9245,0.0000,-29760.9245,24.1974,16.9001,7820.3000,0.0000,7820.3000,0.2028,2113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2113.5946,0.0000,0.0000,0.0000,5706.7054,5706.7054,24.0095,19.6141,21.8118,-9.6444,-144666.1365,8.5334,936.4841,9.3648,8.5334,0.0000,22.5905,19.6159,18.2315,18.9237,-5.6957,-45565.3543,8.5334,1951.1851,19.5119,8.5334,0.0000,79.4338,18.2373,17.4379,17.8376,-3.7587,-26310.7616,8.5334,2323.2206,23.2322,8.5334,0.0000,103.7073,22.4853,22.4859,0.9292,22.4866,0.9474,22.4872,0.9655,22.4872,2974.4708,118.9788,23.2967,23.2955,4.1213,23.2943,4.1204,23.2931,4.1195,23.2931,2974.4708,118.9788,24.0240,24.0191,7.1364,24.0143,7.1120,24.0095,7.0877,24.0095,862.8483,17.2570,19.6141,19.6147,-3.9477,19.6153,-3.9526,19.6159,-3.9576,19.6159,2974.4708,118.9788,18.2315,18.2334,-8.4357,18.2353,-8.4340,18.2373,-8.4323,18.2373,2974.4708,118.9788,17.4379,17.4446,-14.6627,17.4514,-14.6536,17.4583,-14.6442,17.4583,862.8483,17.2570,8.5334,258.4668,5.6889,0.0000,205.7316,464.1984,-166986.8000,-216153.6290,-216542.2523
5387.0000,17.5449,29.7671,0.0000,152668.4000,-152668.4000,3.9582,0.0000,0.0000,0.0000,33926.3111,4.5000,1.0000,33926.3111,0.0000,0.0000,186594.7111,0.0000,-186594.7111,22.5486,15.2513,18082.6000,0.0000,18082.6000,0.4688,4887.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4887.1892,0.0000,0.0000,0.0000,13195.4108,13195.4108,22.1973,34.2381,0.0000,43519.0000,-43519.0000,1.1283,0.0000,0.0000,0.0000,8881.4286,4.9000,1.0000,8881.4286,0.0000,0.0000,52400.4286,0.0000,-52400.4286,23.6024,16.3051,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,23.5886,35.6294,0.0000,27648.6000,-27648.6000,0.7168,0.0000,0.0000,0.0000,5642.5714,4.9000,1.0000,5642.5714,0.0000,0.0000,33291.1714,0.0000,-33291.1714,24.4813,17.1840,6321.8000,0.0000,6321.8000,0.1639,1708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5946,0.0000,0.0000,0.0000,4613.2054,4613.2054,24.3339,19.7891,22.0615,-11.2988,-169482.5784,9.6685,1051.6831,10.5168,9.6685,0.0000,32.8585,19.7897,18.3710,19.0803,-6.6134,-52907.2676,9.6685,2197.8558,21.9786,9.6685,0.0000,115.5389,18.3749,17.5291,17.9520,-4.5062,-31543.0988,9.6685,2620.8425,26.2084,9.6685,0.0000,150.8453,22.1947,22.1956,-1.2552,22.1964,-1.2382,22.1973,-1.2213,22.1973,3709.8153,148.3926,23.5952,23.5930,7.1714,23.5908,7.1609,23.5886,7.1506,23.5886,3709.8153,148.3926,24.3576,24.3497,11.1898,24.3417,11.1311,24.3339,11.0730,24.3339,1074.5686,21.4914,19.7891,19.7893,-2.4654,19.7895,-2.4722,19.7897,-2.4790,19.7897,3709.8153,148.3926,18.3710,18.3723,-7.1272,18.3736,-7.1297,18.3749,-7.1320,18.3749,3709.8153,148.3926,17.5291,17.5343,-13.5777,17.5396,-13.5809,17.5449,-13.5838,17.5449,1074.5686,21.4914,9.6685,365.1397,6.4457,0.0000,299.2428,664.3825,-199061.5000,-254207.6219,-253932.9448
5388.0000,17.6109,29.8331,0.0000,158210.3000,-158210.3000,4.1019,0.0000,0.0000,0.0000,35157.8444,4.5000,1.0000,35157.8444,0.0000,0.0000,193368.1444,0.0000,-193368.1444,22.5742,15.2769,18102.3000,0.0000,18102.3000,0.4693,4892.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4892.5135,0.0000,0.0000,0.0000,13209.7865,13209.7865,22.2349,34.2757,0.0000,47301.3000,-47301.3000,1.2264,0.0000,0.0000,0.0000,9653.3265,4.9000,1.0000,9653.3265,0.0000,0.0000,56954.6265,0.0000,-56954.6265,23.6968,16.3995,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,23.6846,35.7254,0.0000,30233.0000,-30233.0000,0.7838,0.0000,0.0000,0.0000,6170.0000,4.9000,1.0000,6170.0000,0.0000,0.0000,36403.0000,0.0000,-36403.0000,24.6189,17.3217,5522.6000,0.0000,5522.6000,0.1432,1492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5946,0.0000,0.0000,0.0000,4030.0054,4030.0054,24.4953,19.9297,22.2125,-11.8583,-177873.8426,10.1009,1092.8497,10.9285,10.1009,0.0000,37.4670,19.9298,18.4679,19.1988,-7.1193,-56954.5528,10.1009,2286.0279,22.8603,10.1009,0.0000,131.7435,18.4714,17.5960,18.0337,-4.8723,-34106.2475,10.1009,2729.5632,27.2956,10.1009,0.0000,172.0017,22.2351,22.2351,-0.0294,22.2350,-0.0235,22.2349,-0.0175,22.2349,4008.7070,160.3483,23.6901,23.6882,7.7772,23.6864,7.7719,23.6846,7.7667,23.6846,4008.7070,160.3483,24.5155,24.5088,12.5774,24.5020,12.5414,24.4953,12.5054,24.4953,1160.5522,23.2110,19.9297,19.9297,-1.4270,19.9298,-1.4337,19.9298,-1.4404,19.9298,4008.7070,160.3483,18.4679,18.4691,-6.3712,18.4703,-6.3731,18.4714,-6.3750,18.4714,4008.7070,160.3483,17.5960,17.6009,-12.9029,17.6059,-12.9035,17.6109,-12.9040,17.6109,1160.5522,23.2110,10.1009,412.1610,6.7339,0.0000,341.2122,753.3733,-211760.6000,-269223.9331,-268934.6429
5389.0000,17.6806,29.9028,0.0000,163883.1000,-163883.1000,4.2490,0.0000,0.0000,0.0000,36418.4667,4.5000,1.0000,36418.4667,0.0000,0.0000,200301.5667,0.0000,-200301.5667,22.5668,15.2695,18080.9000,0.0000,18080.9000,0.4688,4886.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4886.7297,0.0000,0.0000,0.0000,13194.1703,13194.1703,22.2445,34.2854,0.0000,53642.1000,-53642.1000,1.3908,0.0000,0.0000,0.0000,10947.3673,4.9000,1.0000,10947.3673,0.0000,0.0000,64589.4673,0.0000,-64589.4673,23.8201,16.5228,449.2000,0.0000,449.2000,0.0116,121.4054,3.7000,1.0000,0.0000,0.0000,0.0000,121.4054,0.0000,0.0000,0.0000,327.7946,327.7946,23.8062,35.8470,0.0000,32310.7000,-32310.7000,0.8377,0.0000,0.0000,0.0000,6594.0204,4.9000,1.0000,6594.0204,0.0000,0.0000,38904.7204,0.0000,-38904.7204,24.7552,17.4579,4923.3000,0.0000,4923.3000,0.1276,1330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1330.6216,0.0000,0.0000,0.0000,3592.6784,3592.6784,24.6469,20.0714,22.3592,-12.5044,-187565.8690,10.6283,1143.9603,11.4396,10.6283,0.0000,43.6473,20.0709,18.5705,19.3207,-7.6882,-61505.5994,10.6283,2394.5083,23.9451,10.6283,0.0000,153.4750,18.5734,17.6674,18.1204,-5.3055,-37138.6118,10.6283,2862.6532,28.6265,10.6283,0.0000,200.3740,22.2449,22.2448,0.4826,22.2447,0.4884,22.2445,0.4942,22.2445,4387.1204,175.4848,23.8122,23.8102,8.7421,23.8082,8.7357,23.8062,8.7292,23.8062,4387.1204,175.4848,24.6676,24.6607,13.9249,24.6538,13.8888,24.6469,13.8528,24.6469,1269.3593,25.3872,20.0714,20.0712,-0.3979,20.0711,-0.4054,20.0709,-0.4130,20.0709,4387.1204,175.4848,18.5705,18.5715,-5.5740,18.5724,-5.5769,18.5734,-5.5798,18.5734,4387.1204,175.4848,17.6674,17.6718,-12.2037,17.6762,-12.2069,17.6806,-12.2099,17.6806,1269.3593,25.3872,10.6283,474.5629,7.0855,0.0000,397.4963,872.0593,-226382.5000,-286681.1112,-286210.0801
5390.0000,17.7706,29.9928,0.0000,173163.4000,-173163.4000,4.4896,0.0000,0.0000,0.0000,38480.7556,4.5000,1.0000,38480.7556,0.0000,0.0000,211644.1556,0.0000,-211644.1556,22.5897,15.2924,18099.8000,0.0000,18099.8000,0.4693,4891.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4891.8378,0.0000,0.0000,0.0000,13207.9622,13207.9622,22.2880,34.3288,0.0000,61509.5000,-61509.5000,1.5947,0.0000,0.0000,0.0000,12552.9592,4.9000,1.0000,12552.9592,0.0000,0.0000,74062.4592,0.0000,-74062.4592,23.9744,16.6771,361.2000,0.0000,361.2000,0.0094,97.6216,3.7000,1.0000,0.0000,0.0000,0.0000,97.6216,0.0000,0.0000,0.0000,263.5784,263.5784,23.9619,36.0027,0.0000,35329.5000,-35329.5000,0.9160,0.0000,0.0000,0.0000,7210.1020,4.9000,1.0000,7210.1020,0.0000,0.0000,42539.6020,0.0000,-42539.6020,24.9305,17.6332,4323.9000,0.0000,4323.9000,0.1121,1168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1168.6216,0.0000,0.0000,0.0000,3155.2784,3155.2784,24.8365,20.2455,22.5410,-13.4419,-201628.7064,11.3866,1217.7448,12.1774,11.3866,0.0000,53.6719,20.2441,18.6997,19.4719,-8.4780,-67823.9585,11.3866,2550.9934,25.5099,11.3866,0.0000,188.7237,18.7017,17.7598,18.2307,-5.9094,-41365.5052,11.3866,3054.1012,30.5410,11.3866,0.0000,246.3940,22.2889,22.2886,1.2101,22.2883,1.2140,22.2880,1.2179,22.2880,4957.6377,198.3055,23.9684,23.9662,10.0065,23.9641,9.9989,23.9619,9.9913,23.9619,4957.6377,198.3055,24.8587,24.8513,15.7155,24.8439,15.6750,24.8365,15.6347,24.8365,1433.3026,28.6661,20.2455,20.2450,0.9175,20.2445,0.9082,20.2441,0.8990,20.2441,4957.6377,198.3055,18.6997,18.7004,-4.5489,18.7010,-4.5537,18.7017,-4.5584,18.7017,4957.6377,198.3055,17.7598,17.7634,-11.2916,17.7670,-11.3005,17.7706,-11.3093,17.7706,1433.3026,28.6661,11.3866,574.4471,7.5911,0.0000,488.7896,1063.2367,-247217.5000,-311619.3979,-310818.1701
5391.0000,17.8042,30.0264,0.0000,172507.5000,-172507.5000,4.4726,0.0000,0.0000,0.0000,38335.0000,4.5000,1.0000,38335.0000,0.0000,0.0000,210842.5000,0.0000,-210842.5000,22.6939,15.3966,18086.1000,0.0000,18086.1000,0.4689,4888.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4888.1351,0.0000,0.0000,0.0000,13197.9649,13197.9649,22.3860,34.4268,0.0000,56309.8000,-56309.8000,1.4599,0.0000,0.0000,0.0000,11491.7959,4.9000,1.0000,11491.7959,0.0000,0.0000,67801.5959,0.0000,-67801.5959,23.9584,16.6611,312.7000,0.0000,312.7000,0.0081,84.5135,3.7000,1.0000,0.0000,0.0000,0.0000,84.5135,0.0000,0.0000,0.0000,228.1865,228.1865,23.9477,35.9885,0.0000,35324.3000,-35324.3000,0.9158,0.0000,0.0000,0.0000,7209.0408,4.9000,1.0000,7209.0408,0.0000,0.0000,42533.3408,0.0000,-42533.3408,24.9341,17.6368,4923.3000,0.0000,4923.3000,0.1276,1330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1330.6216,0.0000,0.0000,0.0000,3592.6784,3592.6784,24.8335,20.2963,22.5649,-13.0427,-195641.2212,11.1795,1194.5962,11.9460,11.1795,0.0000,50.7971,20.2955,18.7434,19.5194,-8.3661,-66929.0869,11.1795,2500.2045,25.0020,11.1795,0.0000,178.6153,18.7457,17.7920,18.2689,-5.8746,-41122.5239,11.1795,2994.2519,29.9425,11.1795,0.0000,233.1968,22.3878,22.3872,2.3537,22.3866,2.3547,22.3860,2.3556,22.3860,4798.7930,191.9517,23.9531,23.9513,9.4887,23.9495,9.4851,23.9477,9.4815,23.9477,4798.7930,191.9517,24.8508,24.8450,14.9972,24.8393,14.9791,24.8335,14.9609,24.8335,1387.6685,27.7534,20.2963,20.2961,0.9348,20.2958,0.9288,20.2955,0.9227,20.2955,4798.7930,191.9517,18.7434,18.7441,-4.4400,18.7449,-4.4422,18.7457,-4.4444,18.7457,4798.7930,191.9517,17.7920,17.7961,-11.1719,17.8001,-11.1710,17.8042,-11.1701,17.8042,1387.6685,27.7534,11.1795,545.9542,7.4530,0.0000,462.6092,1008.5634,-240819.5000,-304158.6070,-303692.8320
5392.0000,17.8355,30.0577,0.0000,176012.1000,-176012.1000,4.5634,0.0000,0.0000,0.0000,39113.8000,4.5000,1.0000,39113.8000,0.0000,0.0000,215125.9000,0.0000,-215125.9000,22.7966,15.4993,18088.6000,0.0000,18088.6000,0.4690,4888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4888.8108,0.0000,0.0000,0.0000,13199.7892,13199.7892,22.4897,34.5305,0.0000,51058.1000,-51058.1000,1.3238,0.0000,0.0000,0.0000,10420.0204,4.9000,1.0000,10420.0204,0.0000,0.0000,61478.1204,0.0000,-61478.1204,23.9075,16.6102,308.5000,0.0000,308.5000,0.0080,83.3784,3.7000,1.0000,0.0000,0.0000,0.0000,83.3784,0.0000,0.0000,0.0000,225.1216,225.1216,23.8975,35.9383,0.0000,37893.8000,-37893.8000,0.9825,0.0000,0.0000,0.0000,7733.4286,4.9000,1.0000,7733.4286,0.0000,0.0000,45627.2286,0.0000,-45627.2286,24.9497,17.6524,5722.4000,0.0000,5722.4000,0.1484,1546.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1546.5946,0.0000,0.0000,0.0000,4175.8054,4175.8054,24.8364,20.3436,22.5900,-12.9879,-194817.8569,11.2425,1200.2682,12.0027,11.2425,0.0000,51.6607,20.3428,18.7852,19.5640,-8.4424,-67538.9541,11.2425,2510.1504,25.1015,11.2425,0.0000,181.6518,18.7875,17.8236,18.3055,-5.9710,-41796.8413,11.2425,3006.9560,30.0696,11.2425,0.0000,237.1611,22.4922,22.4914,3.3916,22.4905,3.3910,22.4897,3.3904,22.4897,4846.8807,193.8752,23.9023,23.9007,8.8350,23.8991,8.8331,23.8975,8.8313,23.8975,4846.8807,193.8752,24.8534,24.8477,14.7181,24.8420,14.6990,24.8364,14.6800,24.8364,1401.4844,28.0297,20.3436,20.3433,1.0591,20.3430,1.0534,20.3428,1.0476,20.3428,4846.8807,193.8752,18.7852,18.7860,-4.2586,18.7867,-4.2606,18.7875,-4.2626,18.7875,4846.8807,193.8752,17.8236,17.8275,-10.9891,17.8315,-10.9876,17.8355,-10.9860,17.8355,1401.4844,28.0297,11.2425,554.5252,7.4950,0.0000,470.4735,1024.9987,-240844.5000,-304630.5328,-304153.6523
5393.0000,17.8621,30.0382,957.9000,160557.0000,-159599.1000,4.1627,217.7045,4.4000,1.0000,35679.3333,4.5000,1.0000,35897.0379,0.0000,0.0000,196236.3333,740.1955,-195496.1379,22.3425,15.0452,15108.2000,0.0000,15108.2000,0.3917,4083.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2973,0.0000,0.0000,0.0000,11024.9027,11024.9027,22.0923,34.1331,0.0000,65156.7000,-65156.7000,1.6893,0.0000,0.0000,0.0000,13297.2857,4.9000,1.0000,13297.2857,0.0000,0.0000,78453.9857,0.0000,-78453.9857,23.8903,16.5930,304.3000,0.0000,304.3000,0.0079,82.2432,3.7000,1.0000,0.0000,0.0000,0.0000,82.2432,0.0000,0.0000,0.0000,222.0568,222.0568,23.8803,35.9211,0.0000,42244.1000,-42244.1000,1.0953,0.0000,0.0000,0.0000,8621.2449,4.9000,1.0000,8621.2449,0.0000,0.0000,50865.3449,0.0000,-50865.3449,25.0461,17.7488,7520.6000,0.0000,7520.6000,0.1950,2032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2032.5946,0.0000,0.0000,0.0000,5488.0054,5488.0054,24.9012,20.3712,22.6362,-13.1774,-197660.9411,11.3128,1205.8098,12.0581,11.3128,0.0000,52.6357,20.3705,18.8186,19.5946,-8.4642,-67713.9652,11.3128,2522.9897,25.2299,11.3128,0.0000,185.0803,18.8208,17.8503,18.3356,-6.0494,-42346.1391,11.3128,3022.3229,30.2232,11.3128,0.0000,241.6373,22.0899,22.0907,-0.6729,22.0915,-0.6568,22.0923,-0.6407,22.0923,4900.7894,196.0316,23.8852,23.8836,8.6585,23.8819,8.6561,23.8803,8.6538,23.8803,4900.7894,196.0316,24.9203,24.9139,15.3246,24.9076,15.2966,24.9012,15.2688,24.9012,1416.9718,28.3394,20.3712,20.3710,1.0498,20.3707,1.0448,20.3705,1.0399,20.3705,4900.7894,196.0316,18.8186,18.8193,-4.1264,18.8201,-4.1281,18.8208,-4.1297,18.8208,4900.7894,196.0316,17.8503,17.8543,-10.8374,17.8582,-10.8349,17.8621,-10.8323,17.8621,1416.9718,28.3394,11.3128,564.1903,7.5419,0.0000,479.3532,1043.5435,-244066.8000,-308080.5036,-307721.0454
5394.0000,17.7802,30.0023,1.3000,145312.6000,-145311.3000,3.7675,0.2955,4.4000,1.0000,32291.6889,4.5000,1.0000,32291.9843,0.0000,0.0000,177604.2889,1.0045,-177603.2843,22.4456,15.1483,9181.1000,0.0000,9181.1000,0.2380,2481.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2481.3784,0.0000,0.0000,0.0000,6699.7216,6699.7216,22.2674,34.3083,0.0000,47412.0000,-47412.0000,1.2292,0.0000,0.0000,0.0000,9675.9184,4.9000,1.0000,9675.9184,0.0000,0.0000,57087.9184,0.0000,-57087.9184,23.7671,16.4698,313.3000,0.0000,313.3000,0.0081,84.6757,3.7000,1.0000,0.0000,0.0000,0.0000,84.6757,0.0000,0.0000,0.0000,228.6243,228.6243,23.7569,35.7977,0.0000,42747.0000,-42747.0000,1.1083,0.0000,0.0000,0.0000,8723.8776,4.9000,1.0000,8723.8776,0.0000,0.0000,51470.8776,0.0000,-51470.8776,25.1090,17.8117,8819.3000,0.0000,8819.3000,0.2287,2383.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2383.5946,0.0000,0.0000,0.0000,6435.7054,6435.7054,24.9194,20.1375,22.5284,-12.1358,-182037.5958,9.8698,1055.9967,10.5600,9.8698,0.0000,34.9534,20.1398,18.6919,19.4158,-6.8897,-55117.7844,9.8698,2215.7788,22.1578,9.8698,0.0000,122.9049,18.6963,17.7622,18.2292,-5.0799,-35559.5532,9.8698,2647.4202,26.4742,9.8698,0.0000,160.4623,22.2696,22.2689,1.7413,22.2682,1.7399,22.2674,1.7385,22.2674,3847.6520,153.9061,23.7611,23.7597,7.4461,23.7583,7.4459,23.7569,7.4457,23.7569,3847.6520,153.9061,24.9399,24.9331,15.2953,24.9262,15.2624,24.9194,15.2296,24.9194,1114.2256,22.2845,20.1375,20.1382,-1.4793,20.1390,-1.4738,20.1398,-1.4683,20.1398,3847.6520,153.9061,18.6919,18.6934,-5.5459,18.6948,-5.5400,18.6963,-5.5341,18.6963,3847.6520,153.9061,17.7622,17.7682,-12.0396,17.7742,-12.0106,17.7802,-11.9819,17.7802,1114.2256,22.2845,9.8698,386.5704,6.5799,0.0000,318.3205,704.8909,-217156.6000,-272798.0289,-272714.9335
5395.0000,17.6936,29.9059,179.0000,138429.5000,-138250.5000,3.5890,40.6818,4.4000,1.0000,30762.1111,4.5000,1.0000,30802.7929,0.0000,0.0000,169191.6111,138.3182,-169053.2929,22.5914,15.2941,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,22.3949,34.4357,0.0000,32830.4000,-32830.4000,0.8512,0.0000,0.0000,0.0000,6700.0816,4.9000,1.0000,6700.0816,0.0000,0.0000,39530.4816,0.0000,-39530.4816,23.5402,16.2429,307.7000,0.0000,307.7000,0.0080,83.1622,3.7000,1.0000,0.0000,0.0000,0.0000,83.1622,0.0000,0.0000,0.0000,224.5378,224.5378,23.5312,35.5720,0.0000,40972.9000,-40972.9000,1.0623,0.0000,0.0000,0.0000,8361.8163,4.9000,1.0000,8361.8163,0.0000,0.0000,49334.7163,0.0000,-49334.7163,24.9605,17.6632,8419.7000,0.0000,8419.7000,0.2183,2275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2275.5946,0.0000,0.0000,0.0000,6144.1054,6144.1054,24.7679,19.9690,22.3684,-11.0426,-165638.3802,8.9490,962.9000,9.6290,8.9490,0.0000,26.0553,19.9722,18.5643,19.2683,-6.0745,-48596.1857,8.9490,2020.1108,20.2011,8.9490,0.0000,91.6168,18.5700,17.6723,18.1211,-4.4266,-30986.4015,8.9490,2410.2886,24.1029,8.9490,0.0000,119.6131,22.3979,22.3969,3.0686,22.3959,3.0657,22.3949,3.0627,22.3949,3235.3811,129.4152,23.5337,23.5328,5.4040,23.5320,5.4090,23.5312,5.4140,23.5312,3235.3811,129.4152,24.7825,24.7776,13.2144,24.7728,13.2070,24.7679,13.1994,24.7679,938.0014,18.7600,19.9690,19.9701,-2.9197,19.9712,-2.9127,19.9722,-2.9057,19.9722,3235.3811,129.4152,18.5643,18.5662,-6.7082,18.5681,-6.6989,18.5700,-6.6895,18.5700,3235.3811,129.4152,17.6723,17.6794,-13.0291,17.6865,-12.9898,17.6936,-12.9506,17.6936,938.0014,18.7600,8.9490,294.8000,5.9660,0.0000,237.2852,532.0851,-194176.8000,-244873.1125,-245220.9673
5396.0000,17.5698,29.7618,466.7000,119315.5000,-118848.8000,3.0935,106.0682,4.4000,1.0000,26514.5556,4.5000,1.0000,26620.6237,0.0000,0.0000,145830.0556,360.6318,-145469.4237,22.6266,15.3293,9147.3000,0.0000,9147.3000,0.2372,2472.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2472.2432,0.0000,0.0000,0.0000,6675.0568,6675.0568,22.3921,34.4329,0.0000,17172.6000,-17172.6000,0.4452,0.0000,0.0000,0.0000,3504.6122,4.9000,1.0000,3504.6122,0.0000,0.0000,20677.2122,0.0000,-20677.2122,23.1109,15.8136,303.5000,0.0000,303.5000,0.0079,82.0270,3.7000,1.0000,0.0000,0.0000,0.0000,82.0270,0.0000,0.0000,0.0000,221.4730,221.4730,23.1050,35.1459,0.0000,38121.5000,-38121.5000,0.9884,0.0000,0.0000,0.0000,7779.8980,4.9000,1.0000,7779.8980,0.0000,0.0000,45901.3980,0.0000,-45901.3980,24.7007,17.4034,7720.4000,0.0000,7720.4000,0.2002,2086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2086.5946,0.0000,0.0000,0.0000,5633.8054,5633.8054,24.4968,19.6822,22.0895,-9.2335,-138502.0929,7.4584,810.4726,8.1047,7.4584,0.0000,15.0836,19.6891,18.3876,19.0384,-4.6801,-37441.1152,7.4584,1698.1068,16.9811,7.4584,0.0000,53.0378,18.3961,17.5405,17.9683,-3.5161,-24612.4220,7.4584,2020.4936,20.2049,7.4584,0.0000,69.2451,22.3946,22.3938,2.9362,22.3929,2.9359,22.3921,2.9356,22.3921,2345.2675,93.8107,23.1032,23.1038,1.6186,23.1044,1.6369,23.1050,1.6550,23.1050,2345.2675,93.8107,24.5048,24.5022,10.0721,24.4995,10.0886,24.4968,10.1046,24.4968,681.4416,13.6288,19.6822,19.6845,-5.4106,19.6868,-5.3924,19.6891,-5.3743,19.6891,2345.2675,93.8107,18.3876,18.3904,-8.2230,18.3933,-8.2053,18.3961,-8.1876,18.3961,2345.2675,93.8107,17.5405,17.5504,-14.3927,17.5601,-14.3245,17.5698,-14.2570,17.5698,681.4416,13.6288,7.4584,178.1792,4.9723,0.0000,137.3664,315.5456,-156971.7000,-199517.6988,-200555.6301
5397.0000,17.4767,29.6481,737.8000,112233.7000,-111495.9000,2.9099,167.6818,4.4000,1.0000,24940.8222,4.5000,1.0000,25108.5040,0.0000,0.0000,137174.5222,570.1182,-136604.4040,22.6866,15.3893,9186.1000,0.0000,9186.1000,0.2382,2482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2482.7297,0.0000,0.0000,0.0000,6703.3703,6703.3703,22.4275,34.4683,0.0000,10722.4000,-10722.4000,0.2780,0.0000,0.0000,0.0000,2188.2449,4.9000,1.0000,2188.2449,0.0000,0.0000,12910.6449,0.0000,-12910.6449,22.9199,15.6226,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,22.9100,34.9508,0.0000,35940.5000,-35940.5000,0.9318,0.0000,0.0000,0.0000,7334.7959,4.9000,1.0000,7334.7959,0.0000,0.0000,43275.2959,0.0000,-43275.2959,24.5604,17.2631,6321.8000,0.0000,6321.8000,0.1639,1708.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1708.5946,0.0000,0.0000,0.0000,4613.2054,4613.2054,24.3716,19.4512,21.9114,-8.6007,-129010.8901,6.7980,743.4009,7.4340,6.7980,0.0000,11.4213,19.4599,18.2577,18.8588,-3.9401,-31521.1189,6.7980,1558.1734,15.5817,6.7980,0.0000,40.1600,18.2675,17.4443,17.8559,-3.0836,-21585.0489,6.7980,1849.4816,18.4948,6.7980,0.0000,52.4322,22.4310,22.4298,3.3043,22.4287,3.3011,22.4275,3.2979,22.4275,1991.8195,79.6728,22.9089,22.9093,0.6250,22.9096,0.6375,22.9100,0.6500,22.9100,1991.8195,79.6728,24.3845,24.3801,9.2416,24.3758,9.2320,24.3716,9.2228,24.3716,579.4127,11.5883,19.4512,19.4541,-7.0777,19.4570,-7.0560,19.4599,-7.0344,19.4599,1991.8195,79.6728,18.2577,18.2610,-9.1179,18.2643,-9.0979,18.2675,-9.0780,18.2675,1991.8195,79.6728,17.4443,17.4551,-15.1796,17.4660,-15.1062,17.4767,-15.0333,17.4767,579.4127,11.5883,6.7980,137.9595,4.5320,0.0000,104.0135,241.9730,-142255.4000,-181185.1611,-182117.0580
5398.0000,17.3948,29.5365,1070.5000,102757.1000,-101686.6000,2.6642,243.2955,4.4000,1.0000,22834.9111,4.5000,1.0000,23078.2066,0.0000,0.0000,125592.0111,827.2045,-124764.8066,22.6379,15.3406,9150.2000,0.0000,9150.2000,0.2372,2473.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2473.0270,0.0000,0.0000,0.0000,6677.1730,6677.1730,22.3553,34.3961,0.0000,8361.4000,-8361.4000,0.2168,0.0000,0.0000,0.0000,1706.4082,4.9000,1.0000,1706.4082,0.0000,0.0000,10067.8082,0.0000,-10067.8082,22.7784,15.4811,307.1000,0.0000,307.1000,0.0080,83.0000,3.7000,1.0000,0.0000,0.0000,0.0000,83.0000,0.0000,0.0000,0.0000,224.1000,224.1000,22.7702,34.8110,0.0000,32541.4000,-32541.4000,0.8437,0.0000,0.0000,0.0000,6641.1020,4.9000,1.0000,6641.1020,0.0000,0.0000,39182.5020,0.0000,-39182.5020,24.4168,17.1195,5522.6000,0.0000,5522.6000,0.1432,1492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1492.5946,0.0000,0.0000,0.0000,4030.0054,4030.0054,24.2361,19.2469,21.7415,-7.9148,-118722.3017,6.1695,678.7709,6.7877,6.1695,0.0000,8.5374,19.2576,18.1413,18.6995,-3.3203,-26562.2963,6.1695,1422.5933,14.2259,6.1695,0.0000,30.0197,18.1528,17.3582,17.7555,-2.7010,-18907.3253,6.1695,1684.9305,16.8493,6.1695,0.0000,39.1931,22.3573,22.3566,2.5576,22.3560,2.5598,22.3553,2.5620,22.3553,1679.3363,67.1735,22.7690,22.7694,0.0454,22.7698,0.0576,22.7702,0.0698,22.7702,1679.3363,67.1735,24.2475,24.2437,8.1488,24.2399,8.1460,24.2361,8.1431,24.2361,489.1158,9.7823,19.2469,19.2505,-8.4129,19.2540,-8.3867,19.2576,-8.3606,19.2576,1679.3363,67.1735,18.1413,18.1452,-9.8591,18.1490,-9.8353,18.1528,-9.8117,18.1528,1679.3363,67.1735,17.3582,17.3705,-15.8194,17.3827,-15.7349,17.3948,-15.6510,17.3948,489.1158,9.7823,6.1695,105.5888,4.1130,0.0000,77.7502,183.3391,-127609.5000,-163083.8384,-164191.9233
