Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5399.0000,17.3198,29.4281,1413.3000,95883.8000,-94470.5000,2.4860,321.2045,4.4000,1.0000,21307.5111,4.5000,1.0000,21628.7157,0.0000,0.0000,117191.3111,1092.0955,-116099.2157,22.6924,15.3951,9146.7000,0.0000,9146.7000,0.2371,2472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0811,0.0000,0.0000,0.0000,6674.6189,6674.6189,22.3799,34.4207,0.0000,6784.9000,-6784.9000,0.1759,0.0000,0.0000,0.0000,1384.6735,4.9000,1.0000,1384.6735,0.0000,0.0000,8169.5735,0.0000,-8169.5735,22.7579,15.4606,308.3000,0.0000,308.3000,0.0080,83.3243,3.7000,1.0000,0.0000,0.0000,0.0000,83.3243,0.0000,0.0000,0.0000,224.9757,224.9757,22.7471,34.7879,0.0000,28814.2000,-28814.2000,0.7471,0.0000,0.0000,0.0000,5880.4490,4.9000,1.0000,5880.4490,0.0000,0.0000,34694.6490,0.0000,-34694.6490,24.3527,17.0554,3125.1000,0.0000,3125.1000,0.0810,844.6216,3.7000,1.0000,0.0000,0.0000,0.0000,844.6216,0.0000,0.0000,0.0000,2280.4784,2280.4784,24.2272,18.9972,21.6122,-7.5346,-113018.5545,5.6027,619.2541,6.1925,5.6027,0.0000,6.3936,19.0115,18.0495,18.5305,-2.5983,-20786.6431,5.6027,1300.1079,13.0011,5.6027,0.0000,22.4816,18.0624,17.2786,17.6705,-2.4198,-16938.6305,5.6027,1535.0783,15.3508,5.6027,0.0000,29.3515,22.3835,22.3823,2.9504,22.3811,2.9467,22.3799,2.9429,22.3799,1417.8190,56.7128,22.7475,22.7474,0.5342,22.7473,0.5401,22.7471,0.5460,22.7471,1417.8190,56.7128,24.2471,24.2404,8.7225,24.2338,8.6837,24.2272,8.6459,24.2272,413.4652,8.2693,18.9972,19.0020,-10.1713,19.0067,-10.1357,19.0115,-10.1002,19.0115,1417.8190,56.7128,18.0495,18.0538,-10.3490,18.0581,-10.3222,18.0624,-10.2955,18.0624,1417.8190,56.7128,17.2786,17.2924,-16.3718,17.3062,-16.2746,17.3198,-16.1783,17.3198,413.4652,8.2693,5.6027,80.9750,3.7351,0.0000,58.2268,139.2018,-117489.5000,-149783.3651,-150743.8282
5400.0000,17.2450,29.0502,4538.7000,84096.4000,-79557.7000,2.1804,1031.5227,4.4000,1.0000,18688.0889,4.5000,1.0000,19719.6116,0.0000,0.0000,102784.4889,3507.1773,-99277.3116,22.5410,15.2437,9181.8000,0.0000,9181.8000,0.2381,2481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2481.5676,0.0000,0.0000,0.0000,6700.2324,6700.2324,22.1845,34.2253,0.0000,5532.0000,-5532.0000,0.1434,0.0000,0.0000,0.0000,1128.9796,4.9000,1.0000,1128.9796,0.0000,0.0000,6660.9796,0.0000,-6660.9796,22.5398,15.2426,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,22.5308,34.5716,0.0000,24795.8000,-24795.8000,0.6429,0.0000,0.0000,0.0000,5060.3673,4.9000,1.0000,5060.3673,0.0000,0.0000,29856.1673,0.0000,-29856.1673,24.1235,16.8262,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,24.0730,18.7808,21.4269,-6.6137,-99205.1637,4.8602,540.7659,5.4077,4.8602,0.0000,4.1737,18.7986,17.9483,18.3734,-1.9926,-15940.6057,4.8602,1134.5091,11.3451,4.8602,0.0000,14.6758,17.9640,17.1959,17.5800,-2.0570,-14398.9264,4.8602,1336.2594,13.3626,4.8602,0.0000,19.1604,22.1836,22.1839,1.0285,22.1842,1.0408,22.1845,1.0529,22.1845,1105.1243,44.2050,22.5267,22.5281,-1.1589,22.5294,-1.1379,22.5308,-1.1170,22.5308,1105.1243,44.2050,24.0835,24.0801,7.1247,24.0765,7.1294,24.0730,7.1331,24.0730,322.8898,6.4578,18.7808,18.7868,-11.4946,18.7927,-11.4506,18.7986,-11.4067,18.7986,1105.1243,44.2050,17.9483,17.9535,-10.9522,17.9588,-10.9178,17.9640,-10.8836,17.9640,1105.1243,44.2050,17.1959,17.2124,-16.9512,17.2288,-16.8290,17.2450,-16.7082,17.2450,322.8898,6.4578,4.8602,54.7729,3.2401,0.0000,38.0098,92.7827,-99338.4000,-128097.9261,-129544.6958
5401.0000,17.1911,29.2708,1555.8000,84351.2000,-82795.4000,2.1870,353.5909,4.4000,1.0000,18744.7111,4.5000,1.0000,19098.3020,0.0000,0.0000,103095.9111,1202.2091,-101893.7020,22.8411,15.5438,9156.7000,0.0000,9156.7000,0.2374,2474.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2474.7838,0.0000,0.0000,0.0000,6681.9162,6681.9162,22.4613,34.5021,0.0000,5115.9000,-5115.9000,0.1326,0.0000,0.0000,0.0000,1044.0612,4.9000,1.0000,1044.0612,0.0000,0.0000,6159.9612,0.0000,-6159.9612,22.8029,15.5056,331.6000,0.0000,331.6000,0.0086,89.6216,3.7000,1.0000,0.0000,0.0000,0.0000,89.6216,0.0000,0.0000,0.0000,241.9784,241.9784,22.7834,34.8242,0.0000,20645.4000,-20645.4000,0.5353,0.0000,0.0000,0.0000,4213.3469,4.9000,1.0000,4213.3469,0.0000,0.0000,24858.7469,0.0000,-24858.7469,24.1618,16.8645,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,24.1110,18.5820,21.3465,-6.6475,-99712.2162,4.6757,521.7468,5.2175,4.6757,0.0000,3.7163,18.6019,17.8892,18.2455,-1.6065,-12852.3633,4.6757,1096.7408,10.9674,4.6757,0.0000,13.0675,17.9053,17.1408,17.5230,-1.9697,-13788.0908,4.6757,1288.3495,12.8835,4.6757,0.0000,17.0607,22.4706,22.4675,4.2215,22.4644,4.1977,22.4613,4.1741,22.4613,1032.7853,41.3114,22.7895,22.7874,2.1206,22.7854,2.1054,22.7834,2.0903,22.7834,1032.7853,41.3114,24.1364,24.1278,8.3116,24.1193,8.2511,24.1110,8.1924,24.1110,301.9135,6.0383,18.5820,18.5886,-12.6329,18.5952,-12.5858,18.6019,-12.5388,18.6019,1032.7853,41.3114,17.8892,17.8946,-11.1294,17.8999,-11.0965,17.9053,-11.0636,17.9053,1032.7853,41.3114,17.1408,17.1577,-17.1975,17.1745,-17.0798,17.1911,-16.9629,17.1911,301.9135,6.0383,4.6757,49.2502,3.1171,0.0000,33.8445,83.0946,-98440.7000,-125530.4642,-126352.6703
5402.0000,17.1475,29.1761,1937.6000,77295.6000,-75358.0000,2.0040,440.3636,4.4000,1.0000,17176.8000,4.5000,1.0000,17617.1636,0.0000,0.0000,94472.4000,1497.2364,-92975.1636,22.6316,15.3343,9149.3000,0.0000,9149.3000,0.2372,2472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2472.7838,0.0000,0.0000,0.0000,6676.5162,6676.5162,22.2383,34.2791,0.0000,7757.8000,-7757.8000,0.2011,0.0000,0.0000,0.0000,1583.2245,4.9000,1.0000,1583.2245,0.0000,0.0000,9341.0245,0.0000,-9341.0245,22.7892,15.4919,340.8000,0.0000,340.8000,0.0088,92.1081,3.7000,1.0000,0.0000,0.0000,0.0000,92.1081,0.0000,0.0000,0.0000,248.6919,248.6919,22.7718,34.8126,0.0000,18153.7000,-18153.7000,0.4707,0.0000,0.0000,0.0000,3704.8367,4.9000,1.0000,3704.8367,0.0000,0.0000,21858.5367,0.0000,-21858.5367,24.0611,16.7638,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,24.0299,18.4585,21.2442,-6.2970,-94455.6734,4.3956,492.2931,4.9229,4.3956,0.0000,3.0876,18.4793,17.8175,18.1484,-1.4026,-11220.7435,4.3956,1034.8282,10.3483,4.3956,0.0000,10.8566,17.8353,17.0940,17.4646,-1.7954,-12567.6059,4.3956,1213.8704,12.1387,4.3956,0.0000,14.1742,22.2378,22.2380,1.6878,22.2381,1.7009,22.2383,1.7138,22.2383,927.0486,37.0819,22.7746,22.7736,2.0046,22.7727,2.0045,22.7718,2.0044,22.7718,927.0486,37.0819,24.0470,24.0413,7.5015,24.0356,7.4840,24.0299,7.4659,24.0299,271.2350,5.4247,18.4585,18.4655,-13.0294,18.4724,-12.9827,18.4793,-12.9362,18.4793,927.0486,37.0819,17.8175,17.8234,-11.4850,17.8294,-11.4482,17.8353,-11.4115,17.8353,927.0486,37.0819,17.0940,17.1120,-17.3789,17.1298,-17.2547,17.1475,-17.1316,17.1475,271.2350,5.4247,4.3956,41.5664,2.9304,0.0000,28.1184,69.6848,-91451.5000,-117010.2384,-118244.0229
5403.0000,17.1094,29.0650,2439.2000,70692.4000,-68253.2000,1.8328,554.3636,4.4000,1.0000,15709.4222,4.5000,1.0000,16263.7859,0.0000,0.0000,86401.8222,1884.8364,-84516.9859,22.3447,15.0474,9179.2000,0.0000,9179.2000,0.2380,2480.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8649,0.0000,0.0000,0.0000,6698.3351,6698.3351,21.9356,33.9764,0.0000,10357.2000,-10357.2000,0.2685,0.0000,0.0000,0.0000,2113.7143,4.9000,1.0000,2113.7143,0.0000,0.0000,12470.9143,0.0000,-12470.9143,22.7081,15.4108,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,22.6920,34.7328,0.0000,16733.7000,-16733.7000,0.4339,0.0000,0.0000,0.0000,3415.0408,4.9000,1.0000,3415.0408,0.0000,0.0000,20148.7408,0.0000,-20148.7408,23.9401,16.6428,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,23.9128,18.3733,21.1430,-5.9619,-89427.8408,4.1856,470.4828,4.7048,4.1856,0.0000,2.6658,18.3947,17.7533,18.0740,-1.2945,-10355.8786,4.1856,988.1655,9.8817,4.1856,0.0000,9.3736,17.7723,17.0531,17.4127,-1.6586,-11610.2373,4.1856,1158.1733,11.5817,4.1856,0.0000,12.2380,21.9298,21.9318,-1.0526,21.9337,-1.0252,21.9356,-0.9980,21.9356,851.0784,34.0431,22.6930,22.6927,1.3531,22.6923,1.3589,22.6920,1.3647,22.6920,851.0784,34.0431,23.9253,23.9211,6.4271,23.9170,6.4260,23.9128,6.4245,23.9128,249.1784,4.9836,18.3733,18.3804,-13.1566,18.3876,-13.1101,18.3947,-13.0637,18.3947,851.0784,34.0431,17.7533,17.7596,-11.7692,17.7660,-11.7304,17.7723,-11.6916,17.7723,851.0784,34.0431,17.0531,17.0720,-17.5223,17.0908,-17.3934,17.1094,-17.2656,17.1094,249.1784,4.9836,4.1856,36.3418,2.7904,0.0000,24.2773,60.6192,-85502.7000,-109955.0788,-111393.9566
5404.0000,17.1029,29.1076,2454.6000,87204.9000,-84750.3000,2.2609,557.8636,4.4000,1.0000,19378.8667,4.5000,1.0000,19936.7303,0.0000,0.0000,106583.7667,1896.7364,-104687.0303,22.8624,15.5651,9161.1000,0.0000,9161.1000,0.2375,2475.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2475.9730,0.0000,0.0000,0.0000,6685.1270,6685.1270,22.4808,34.5216,0.0000,8374.3000,-8374.3000,0.2171,0.0000,0.0000,0.0000,1709.0408,4.9000,1.0000,1709.0408,0.0000,0.0000,10083.3408,0.0000,-10083.3408,23.0355,15.7382,329.7000,0.0000,329.7000,0.0085,89.1081,3.7000,1.0000,0.0000,0.0000,0.0000,89.1081,0.0000,0.0000,0.0000,240.5919,240.5919,23.0117,35.0525,0.0000,15478.2000,-15478.2000,0.4013,0.0000,0.0000,0.0000,3158.8163,4.9000,1.0000,3158.8163,0.0000,0.0000,18637.0163,0.0000,-18637.0163,24.0370,16.7397,627.7000,0.0000,627.7000,0.0163,169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,169.6486,0.0000,0.0000,0.0000,458.0514,458.0514,23.9857,18.3915,21.1886,-6.7789,-101683.8110,4.7126,528.8528,5.2885,4.7126,0.0000,3.8049,18.4082,17.7110,18.0596,-1.5842,-12673.2481,4.7126,1113.1939,11.1319,4.7126,0.0000,13.3788,17.7278,17.0557,17.3918,-1.7451,-12215.9723,4.7126,1305.0488,13.0505,4.7126,0.0000,17.4672,22.4946,22.4900,5.1468,22.4854,5.1051,22.4808,5.0640,22.4808,1047.0635,41.8825,23.0223,23.0187,4.8736,23.0152,4.8467,23.0117,4.8200,23.0117,1047.0635,41.8825,24.0118,24.0030,7.9468,23.9943,7.8866,23.9857,7.8280,23.9857,306.0546,6.1211,18.3915,18.3971,-12.3727,18.4027,-12.3439,18.4082,-12.3150,18.4082,1047.0635,41.8825,17.7110,17.7166,-11.8553,17.7222,-11.8259,17.7278,-11.7965,17.7278,1047.0635,41.8825,17.0557,17.0715,-17.1924,17.0872,-17.1072,17.1029,-17.0216,17.1029,306.0546,6.1211,4.7126,50.3234,3.1417,0.0000,34.6509,84.9743,-98484.3000,-126023.6172,-126573.0314
5405.0000,17.1140,29.3362,0.0000,99667.5000,-99667.5000,2.5841,0.0000,0.0000,0.0000,22148.3333,4.5000,1.0000,22148.3333,0.0000,0.0000,121815.8333,0.0000,-121815.8333,22.8905,15.5932,9149.6000,0.0000,9149.6000,0.2372,2472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2472.8649,0.0000,0.0000,0.0000,6676.7351,6676.7351,22.5666,34.6075,0.0000,12923.3000,-12923.3000,0.3351,0.0000,0.0000,0.0000,2637.4082,4.9000,1.0000,2637.4082,0.0000,0.0000,15560.7082,0.0000,-15560.7082,23.3045,16.0072,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,23.2785,35.3194,0.0000,15496.5000,-15496.5000,0.4018,0.0000,0.0000,0.0000,3162.5510,4.9000,1.0000,3162.5510,0.0000,0.0000,18659.0510,0.0000,-18659.0510,24.1634,16.8661,2926.1000,0.0000,2926.1000,0.0759,790.8378,3.7000,1.0000,0.0000,0.0000,0.0000,790.8378,0.0000,0.0000,0.0000,2135.2622,2135.2622,24.0391,18.5486,21.2938,-7.7189,-115784.2337,5.4675,611.2510,6.1125,5.4675,0.0000,5.9419,18.5593,17.6834,18.1213,-2.3089,-18471.3469,5.4675,1288.4977,12.8850,5.4675,0.0000,20.8933,17.6977,17.0751,17.3864,-1.8756,-13129.1773,5.4675,1514.4158,15.1442,5.4675,0.0000,27.2778,22.5739,22.5715,5.3982,22.5691,5.3868,22.5666,5.3753,22.5666,1358.3496,54.3340,23.2899,23.2861,7.1996,23.2823,7.1753,23.2785,7.1510,23.2785,1358.3496,54.3340,24.0621,24.0544,8.7092,24.0467,8.6697,24.0391,8.6302,24.0391,396.2503,7.9250,18.5486,18.5521,-10.4303,18.5557,-10.4205,18.5593,-10.4105,18.5593,1358.3496,54.3340,17.6834,17.6882,-11.8364,17.6929,-11.8153,17.6977,-11.7941,17.6977,1358.3496,54.3340,17.0751,17.0881,-16.7551,17.1010,-16.7013,17.1140,-16.6469,17.1140,396.2503,7.9250,5.4675,75.7117,3.6450,0.0000,54.1130,129.8247,-115587.5000,-146914.1168,-147384.7580
5406.0000,17.2145,29.3834,1248.6000,180896.0000,-179647.4000,4.6901,283.7727,4.4000,1.0000,40199.1111,4.5000,1.0000,40482.8838,0.0000,0.0000,221095.1111,964.8273,-220130.2838,23.9573,16.6600,9174.9000,0.0000,9174.9000,0.2379,2479.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2479.7027,0.0000,0.0000,0.0000,6695.1973,6695.1973,23.7315,35.7723,0.0000,488.3000,-488.3000,0.0127,0.0000,0.0000,0.0000,99.6531,4.9000,1.0000,99.6531,0.0000,0.0000,587.9531,0.0000,-587.9531,23.7495,16.4522,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,23.7293,35.7701,0.0000,17077.4000,-17077.4000,0.4428,0.0000,0.0000,0.0000,3485.1837,4.9000,1.0000,3485.1837,0.0000,0.0000,20562.5837,0.0000,-20562.5837,24.3591,17.0618,9621.5000,0.0000,9621.5000,0.2495,2600.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2600.4054,0.0000,0.0000,0.0000,7021.0946,7021.0946,24.1265,19.2354,21.6810,-10.6453,-159680.1400,8.4642,933.2460,9.3325,8.4642,0.0000,22.0460,19.2335,17.8510,18.5422,-5.6419,-45135.2887,8.4642,1963.2783,19.6328,8.4642,0.0000,77.5193,17.8575,17.1945,17.5260,-3.0919,-21643.1811,8.4642,2331.9741,23.3197,8.4642,0.0000,101.2077,23.7522,23.7453,16.7106,23.7384,16.6548,23.7315,16.5992,23.7315,2932.0335,117.2813,23.7409,23.7370,11.1502,23.7331,11.1276,23.7293,11.1050,23.7293,2932.0335,117.2813,24.1441,24.1382,9.7619,24.1324,9.7462,24.1265,9.7301,24.1265,850.6209,17.0124,19.2354,19.2347,-3.5886,19.2341,-3.6171,19.2335,-3.6454,19.2335,2932.0335,117.2813,17.8510,17.8531,-9.9379,17.8553,-9.9417,17.8575,-9.9453,17.8575,2932.0335,117.2813,17.1945,17.2011,-15.2162,17.2077,-15.2333,17.2145,-15.2492,17.2145,850.6209,17.0124,8.4642,252.7205,5.6428,0.0000,200.7730,453.4936,-178030.8000,-227282.9260,-226458.6097
5407.0000,17.4442,29.6664,0.0000,247417.5000,-247417.5000,6.4148,0.0000,0.0000,0.0000,54981.6667,4.5000,1.0000,54981.6667,0.0000,0.0000,302399.1667,0.0000,-302399.1667,24.1593,16.8620,15516.0000,0.0000,15516.0000,0.4023,4193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4193.5135,0.0000,0.0000,0.0000,11322.4865,11322.4865,23.8981,35.9389,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0000,0.0000,8491.5449,0.0000,-8491.5449,24.0866,16.7893,717.8000,0.0000,717.8000,0.0186,194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,194.0000,0.0000,0.0000,0.0000,523.8000,523.8000,24.0659,36.1067,0.0000,19291.6000,-19291.6000,0.5002,0.0000,0.0000,0.0000,3937.0612,4.9000,1.0000,3937.0612,0.0000,0.0000,23228.6612,0.0000,-23228.6612,24.5817,17.2844,10221.1000,0.0000,10221.1000,0.2650,2762.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2762.4595,0.0000,0.0000,0.0000,7458.6405,7458.6405,24.3957,19.9093,22.1525,-13.4687,-202030.7820,11.6755,1265.8950,12.6589,11.6755,0.0000,57.8619,19.9049,18.2893,19.0971,-9.0943,-72754.2024,11.6755,2652.4247,26.5242,11.6755,0.0000,203.4570,18.2903,17.4355,17.8629,-5.4987,-38490.9514,11.6755,3175.6085,31.7561,11.6755,0.0000,265.6295,23.9079,23.9046,16.2501,23.9013,16.2381,23.8981,16.2260,23.8981,5183.1414,207.3257,24.0750,24.0720,13.5241,24.0689,13.5112,24.0659,13.4984,24.0659,5183.1414,207.3257,24.4160,24.4092,12.9596,24.4024,12.9296,24.3957,12.8998,24.3957,1498.0727,29.9615,19.9093,19.9078,2.1279,19.9063,2.0988,19.9049,2.0698,19.9049,5183.1414,207.3257,18.2893,18.2896,-5.6894,18.2899,-5.7069,18.2903,-5.7242,18.2903,5183.1414,207.3257,17.4355,17.4384,-12.4407,17.4412,-12.4882,17.4442,-12.5350,17.4442,1498.0727,29.9615,11.6755,615.7801,7.7837,0.0000,526.9484,1142.7284,-247306.5000,-314814.4458,-313275.9359
5408.0000,17.8336,30.0558,0.0000,274611.5000,-274611.5000,7.1198,0.0000,0.0000,0.0000,61024.7778,4.5000,1.0000,61024.7778,0.0000,0.0000,335636.2778,0.0000,-335636.2778,23.6200,16.3227,18902.4000,0.0000,18902.4000,0.4901,5108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5108.7568,0.0000,0.0000,0.0000,13793.6432,13793.6432,23.3800,35.4208,0.0000,62098.9000,-62098.9000,1.6100,0.0000,0.0000,0.0000,12673.2449,4.9000,1.0000,12673.2449,0.0000,0.0000,74772.1449,0.0000,-74772.1449,24.6690,17.3717,1151.4000,0.0000,1151.4000,0.0299,311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,311.1892,0.0000,0.0000,0.0000,840.2108,840.2108,24.6445,36.6853,0.0000,20108.6000,-20108.6000,0.5214,0.0000,0.0000,0.0000,4103.7959,4.9000,1.0000,4103.7959,0.0000,0.0000,24212.3959,0.0000,-24212.3959,25.0619,17.7646,9821.3000,0.0000,9821.3000,0.2546,2654.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4054,0.0000,0.0000,0.0000,7166.8946,7166.8946,24.9133,20.5722,22.7427,-16.7867,-251800.1014,15.0386,1596.9513,15.9695,15.0386,0.0000,123.6496,20.5666,18.8558,19.7112,-12.4041,-99232.9970,15.0386,3439.5237,34.3952,15.0386,0.0000,434.7828,18.8539,17.8333,18.3436,-8.4574,-59202.0403,15.0386,4361.8031,43.6180,15.0386,0.0000,567.6441,23.3822,23.3815,9.8304,23.3807,9.8415,23.3800,9.8524,23.3800,8131.0549,325.2422,24.6546,24.6512,18.2650,24.6478,18.2489,24.6445,18.2328,24.6445,8131.0549,325.2422,24.9383,24.9300,18.7126,24.9216,18.6648,24.9133,18.6171,24.9133,2343.5330,46.8707,20.5722,20.5703,7.2352,20.5684,7.2076,20.5666,7.1801,20.5666,8131.0549,325.2422,18.8558,18.8552,-0.7627,18.8546,-0.7847,18.8539,-0.8065,18.8539,8131.0549,325.2422,17.8333,17.8334,-8.1473,17.8335,-8.2134,17.8336,-8.2790,17.8336,2343.5330,46.8707,15.0386,1243.5667,10.0258,0.0000,1126.0765,2369.6431,-326943.9000,-412820.0699,-410235.1387
5409.0000,18.1994,30.4216,0.0000,292600.5000,-292600.5000,7.5862,0.0000,0.0000,0.0000,65022.3333,4.5000,1.0000,65022.3333,0.0000,0.0000,357622.8333,0.0000,-357622.8333,23.6835,16.3862,21493.4000,0.0000,21493.4000,0.5573,5809.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5809.0270,0.0000,0.0000,0.0000,15684.3730,15684.3730,23.4388,35.4796,0.0000,88220.8000,-88220.8000,2.2873,0.0000,0.0000,0.0000,18004.2449,4.9000,1.0000,18004.2449,0.0000,0.0000,106225.0449,0.0000,-106225.0449,25.0677,17.7704,1245.9000,0.0000,1245.9000,0.0323,336.7297,3.7000,1.0000,0.0000,0.0000,0.0000,336.7297,0.0000,0.0000,0.0000,909.1703,909.1703,25.0445,37.0853,0.0000,22552.6000,-22552.6000,0.5847,0.0000,0.0000,0.0000,4602.5714,4.9000,1.0000,4602.5714,0.0000,0.0000,27155.1714,0.0000,-27155.1714,25.4609,18.1636,8622.2000,0.0000,8622.2000,0.2235,2330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3243,0.0000,0.0000,0.0000,6291.8757,6291.8757,25.3406,21.0636,23.2021,-18.5937,-278906.1906,16.9070,1766.7542,17.6675,16.9070,0.0000,175.6973,21.0579,19.3134,20.1857,-14.2202,-113761.7651,16.9070,4311.3366,43.1134,16.9070,0.0000,617.7955,19.3109,18.2014,18.7561,-10.3360,-72352.0696,16.9070,6323.9979,63.2400,16.9070,0.0000,806.5820,23.4430,23.4416,10.5294,23.4402,10.5296,23.4388,10.5297,23.4388,10019.6359,400.7854,25.0538,25.0507,20.7599,25.0476,20.7471,25.0445,20.7343,25.0445,10019.6359,400.7854,25.3644,25.3565,22.5658,25.3485,22.5267,25.3406,22.4876,25.3406,2884.2329,57.6847,21.0636,21.0617,10.3371,21.0598,10.3133,21.0579,10.2895,21.0579,10019.6359,400.7854,19.3134,19.3126,2.5747,19.3117,2.5545,19.3109,2.5344,19.3109,10019.6359,400.7854,18.2014,18.2007,-4.7263,18.2000,-4.7876,18.1994,-4.8486,18.1994,2884.2329,57.6847,16.9070,1722.3534,11.2713,0.0000,1600.0748,3322.4281,-372012.4000,-468117.6307,-465020.0253
5410.0000,18.5293,30.7516,0.0000,306213.7000,-306213.7000,7.9392,0.0000,0.0000,0.0000,68047.4889,4.5000,1.0000,68047.4889,0.0000,0.0000,374261.1889,0.0000,-374261.1889,23.8243,16.5270,25365.6000,0.0000,25365.6000,0.6577,6855.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6855.5676,0.0000,0.0000,0.0000,18510.0324,18510.0324,23.5580,35.5988,0.0000,103775.8000,-103775.8000,2.6906,0.0000,0.0000,0.0000,21178.7347,4.9000,1.0000,21178.7347,0.0000,0.0000,124954.5347,0.0000,-124954.5347,25.3258,18.0285,1265.1000,0.0000,1265.1000,0.0328,341.9189,3.7000,1.0000,0.0000,0.0000,0.0000,341.9189,0.0000,0.0000,0.0000,923.1811,923.1811,25.3042,37.3450,0.0000,26775.0000,-26775.0000,0.6942,0.0000,0.0000,0.0000,5464.2857,4.9000,1.0000,5464.2857,0.0000,0.0000,32239.2857,0.0000,-32239.2857,25.7603,18.4630,7822.7000,0.0000,7822.7000,0.2028,2114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2114.2432,0.0000,0.0000,0.0000,5708.4568,5708.4568,25.6575,21.4668,23.5622,-19.7471,-296206.1611,18.3258,1891.2293,18.9123,18.3258,0.0000,223.7460,21.4611,19.6991,20.5801,-15.5685,-124547.8478,18.3258,5876.7735,58.7677,18.3258,0.0000,786.7470,19.6961,18.5326,19.1143,-11.7482,-82237.4049,18.3258,8990.1352,89.9014,18.3258,0.0000,1027.1617,23.5624,23.5609,11.5125,23.5595,11.5112,23.5580,11.5098,23.5580,11570.5588,462.8224,25.3127,25.3099,21.8968,25.3070,21.8866,25.3042,21.8764,25.3042,11570.5588,462.8224,25.6795,25.6722,24.8649,25.6648,24.8340,25.6575,24.8031,25.6575,3327.8409,66.5568,21.4668,21.4649,12.6101,21.4630,12.5883,21.4611,12.5666,21.4611,11570.5588,462.8224,19.6991,19.6980,5.0704,19.6970,5.0515,19.6961,5.0326,19.6961,11570.5588,462.8224,18.5326,18.5315,-1.9851,18.5304,-2.0418,18.5293,-2.0983,18.5293,3327.8409,66.5568,18.3258,2155.4964,12.2172,0.0000,2037.6547,4193.1511,-402311.1000,-506313.3390,-502991.4138
5411.0000,18.8683,31.0905,0.0000,327756.5000,-327756.5000,8.4977,0.0000,0.0000,0.0000,72834.7778,4.5000,1.0000,72834.7778,0.0000,0.0000,400591.2778,0.0000,-400591.2778,24.0824,16.7851,26649.9000,0.0000,26649.9000,0.6909,7202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7202.6757,0.0000,0.0000,0.0000,19447.2243,19447.2243,23.8240,35.8649,0.0000,118207.9000,-118207.9000,3.0648,0.0000,0.0000,0.0000,24124.0612,4.9000,1.0000,24124.0612,0.0000,0.0000,142331.9612,0.0000,-142331.9612,25.6767,18.3794,1489.8000,0.0000,1489.8000,0.0386,402.6486,3.7000,1.0000,0.0000,0.0000,0.0000,402.6486,0.0000,0.0000,0.0000,1087.1514,1087.1514,25.6536,37.6945,0.0000,31758.5000,-31758.5000,0.8234,0.0000,0.0000,0.0000,6481.3265,4.9000,1.0000,6481.3265,0.0000,0.0000,38239.8265,0.0000,-38239.8265,26.1514,18.8541,6323.8000,0.0000,6323.8000,0.1640,1709.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1709.1351,0.0000,0.0000,0.0000,4614.6649,4614.6649,26.0675,21.8724,23.9699,-21.4871,-322306.7022,19.9191,2026.9459,20.2695,19.9191,0.0000,287.3255,21.8663,20.0854,20.9758,-17.1030,-136824.3604,19.9191,8372.6621,83.7266,19.9191,0.0000,1010.3082,20.0818,18.8732,19.4775,-13.2652,-92856.5522,19.9191,11631.8798,116.3188,19.9191,0.0000,1319.0390,23.8293,23.8276,13.7935,23.8258,13.7891,23.8240,13.7847,23.8240,13430.3936,537.2157,25.6625,25.6595,24.1137,25.6566,24.1023,25.6536,24.0909,25.6536,13430.3936,537.2157,26.0913,26.0834,28.3690,26.0754,28.3307,26.0675,28.2925,26.0675,3859.3868,77.1877,21.8724,21.8703,14.9976,21.8683,14.9765,21.8663,14.9554,21.8663,13430.3936,537.2157,20.0854,20.0842,7.5600,20.0830,7.5413,20.0818,7.5225,20.0818,13430.3936,537.2157,18.8732,18.8715,0.7707,18.8699,0.7144,18.8683,0.6584,18.8683,3859.3868,77.1877,19.9191,2719.0186,13.2794,0.0000,2616.6726,5335.6912,-443259.4000,-556014.0250,-551987.6148
5412.0000,19.1241,31.3463,0.0000,343090.6000,-343090.6000,8.8953,0.0000,0.0000,0.0000,76242.3556,4.5000,1.0000,76242.3556,0.0000,0.0000,419332.9556,0.0000,-419332.9556,24.4078,17.1105,23107.8000,0.0000,23107.8000,0.5991,6245.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6245.3514,0.0000,0.0000,0.0000,16862.4486,16862.4486,24.1890,36.2298,0.0000,119733.0000,-119733.0000,3.1043,0.0000,0.0000,0.0000,24435.3061,4.9000,1.0000,24435.3061,0.0000,0.0000,144168.3061,0.0000,-144168.3061,26.0056,18.7083,1760.4000,0.0000,1760.4000,0.0456,475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,475.7838,0.0000,0.0000,0.0000,1284.6162,1284.6162,25.9803,38.0211,0.0000,35870.2000,-35870.2000,0.9300,0.0000,0.0000,0.0000,7320.4490,4.9000,1.0000,7320.4490,0.0000,0.0000,43190.6490,0.0000,-43190.6490,26.5245,19.2272,5524.3000,0.0000,5524.3000,0.1432,1493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0541,0.0000,0.0000,0.0000,4031.2459,4031.2459,26.4492,22.1735,24.3113,-22.6225,-339337.0369,20.5763,2079.4366,20.7944,20.5763,0.0000,316.7157,22.1675,20.3691,21.2683,-17.8403,-142722.7183,20.5763,9340.3822,93.4038,20.5763,0.0000,1113.6514,20.3655,19.1288,19.7471,-14.0215,-98150.7990,20.5763,12500.3170,125.0032,20.5763,0.0000,1453.9620,24.1953,24.1932,16.7554,24.1911,16.7477,24.1890,16.7399,24.1890,14233.6235,569.3449,25.9894,25.9864,26.0192,25.9833,26.0071,25.9803,25.9951,25.9803,14233.6235,569.3449,26.4737,26.4655,31.2932,26.4574,31.2533,26.4492,31.2135,26.4492,4088.8266,81.7765,22.1735,22.1715,16.3553,22.1695,16.3359,22.1675,16.3165,22.1675,14233.6235,569.3449,20.3691,20.3679,8.9832,20.3667,8.9661,20.3655,8.9489,20.3655,14233.6235,569.3449,19.1288,19.1272,2.3898,19.1256,2.3405,19.1241,2.2913,19.1241,4088.8266,81.7765,20.5763,2976.5152,13.7175,0.0000,2884.3291,5860.8442,-468301.3000,-584513.5998,-580210.5541
5413.0000,19.4229,31.6451,0.0000,357501.0000,-357501.0000,9.2689,0.0000,0.0000,0.0000,79444.6667,4.5000,1.0000,79444.6667,0.0000,0.0000,436945.6667,0.0000,-436945.6667,24.5898,17.2925,26647.7000,0.0000,26647.7000,0.6909,7202.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7202.0811,0.0000,0.0000,0.0000,19445.6189,19445.6189,24.3543,36.3951,0.0000,134017.2000,-134017.2000,3.4746,0.0000,0.0000,0.0000,27350.4490,4.9000,1.0000,27350.4490,0.0000,0.0000,161367.6490,0.0000,-161367.6490,26.2625,18.9652,1684.4000,0.0000,1684.4000,0.0437,455.2432,3.7000,1.0000,0.0000,0.0000,0.0000,455.2432,0.0000,0.0000,0.0000,1229.1568,1229.1568,26.2392,38.2800,0.0000,38995.4000,-38995.4000,1.0110,0.0000,0.0000,0.0000,7958.2449,4.9000,1.0000,7958.2449,0.0000,0.0000,46953.6449,0.0000,-46953.6449,26.7945,19.4972,4924.7000,0.0000,4924.7000,0.1277,1331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0000,0.0000,0.0000,0.0000,3593.7000,3593.7000,26.7292,22.5281,24.6287,-23.6849,-355273.6667,21.9252,2206.9734,22.0697,21.9252,0.0000,383.1747,22.5217,20.7036,21.6127,-19.2186,-153748.7732,21.9252,10875.2536,108.7525,21.9252,0.0000,1347.3380,20.6995,19.4291,20.0643,-15.3469,-107428.3314,21.9252,14060.8094,140.6081,21.9252,0.0000,1759.0586,24.3599,24.3580,17.4216,24.3562,17.4168,24.3543,17.4119,24.3543,15947.3630,637.8945,26.2480,26.2450,27.2362,26.2421,27.2257,26.2392,27.2151,26.2392,15947.3630,637.8945,26.7520,26.7444,32.8823,26.7368,32.8509,26.7292,32.8194,26.7292,4578.1241,91.5625,22.5281,22.5259,18.3866,22.5238,18.3670,22.5217,18.3475,22.5217,15947.3630,637.8945,20.7036,20.7022,11.0157,20.7009,10.9981,20.6995,10.9806,20.6995,15947.3630,637.8945,19.4291,19.4270,4.6261,19.4249,4.5748,19.4229,4.5237,19.4229,4578.1241,91.5625,21.9252,3553.0418,14.6168,0.0000,3489.5712,7042.6130,-497256.8000,-620998.4849,-616450.7713
5414.0000,19.6971,31.9194,0.0000,373906.9000,-373906.9000,9.6942,0.0000,0.0000,0.0000,83090.4222,4.5000,1.0000,83090.4222,0.0000,0.0000,456997.3222,0.0000,-456997.3222,24.8723,17.5750,25360.6000,0.0000,25360.6000,0.6575,6854.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6854.2162,0.0000,0.0000,0.0000,18506.3838,18506.3838,24.6564,36.6972,0.0000,141595.0000,-141595.0000,3.6711,0.0000,0.0000,0.0000,28896.9388,4.9000,1.0000,28896.9388,0.0000,0.0000,170491.9388,0.0000,-170491.9388,26.5871,19.2898,1138.1000,0.0000,1138.1000,0.0295,307.5946,3.7000,1.0000,0.0000,0.0000,0.0000,307.5946,0.0000,0.0000,0.0000,830.5054,830.5054,26.5686,38.6094,0.0000,42385.7000,-42385.7000,1.0989,0.0000,0.0000,0.0000,8650.1429,4.9000,1.0000,8650.1429,0.0000,0.0000,51035.8429,0.0000,-51035.8429,27.1465,19.8492,4325.2000,0.0000,4325.2000,0.1121,1168.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1168.9730,0.0000,0.0000,0.0000,3156.2270,3156.2270,27.0866,22.8451,24.9658,-24.9703,-374553.9138,22.8952,2304.2399,23.0424,22.8952,0.0000,436.3124,22.8386,21.0050,21.9218,-20.2402,-161921.9837,22.8952,11802.5381,118.0254,22.8952,0.0000,1534.1834,21.0006,19.7039,20.3523,-16.3587,-114510.7385,22.8952,15146.5631,151.4656,22.8952,0.0000,2003.0005,24.6627,24.6606,19.6034,24.6585,19.5960,24.6564,19.5887,24.6564,17233.5111,689.3404,26.5777,26.5746,29.2420,26.5716,29.2302,26.5686,29.2184,26.5686,17233.5111,689.3404,27.1107,27.1027,35.5688,27.0946,35.5311,27.0866,35.4935,27.0866,4945.1523,98.9030,22.8451,22.8429,20.0127,22.8408,19.9939,22.8386,19.9752,22.8386,17233.5111,689.3404,21.0050,21.0035,12.6678,21.0021,12.6507,21.0006,12.6337,21.0006,17233.5111,689.3404,19.7039,19.7016,6.4735,19.6994,6.4246,19.6971,6.3758,19.6971,4945.1523,98.9030,22.8952,4009.0999,15.2634,0.0000,3973.4963,7982.5963,-527063.7000,-656031.9876,-650986.6360
5415.0000,19.9181,32.1403,0.0000,384078.1000,-384078.1000,9.9579,0.0000,0.0000,0.0000,85350.6889,4.5000,1.0000,85350.6889,0.0000,0.0000,469428.7889,0.0000,-469428.7889,25.1177,17.8204,24074.5000,0.0000,24074.5000,0.6242,6506.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6506.6216,0.0000,0.0000,0.0000,17567.8784,17567.8784,24.9166,36.9574,0.0000,143735.1000,-143735.1000,3.7266,0.0000,0.0000,0.0000,29333.6939,4.9000,1.0000,29333.6939,0.0000,0.0000,173068.7939,0.0000,-173068.7939,26.8335,19.5363,1112.4000,0.0000,1112.4000,0.0288,300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,300.6486,0.0000,0.0000,0.0000,811.7514,811.7514,26.8155,38.8564,0.0000,43954.1000,-43954.1000,1.1396,0.0000,0.0000,0.0000,8970.2245,4.9000,1.0000,8970.2245,0.0000,0.0000,52924.3245,0.0000,-52924.3245,27.4018,20.1045,4924.7000,0.0000,4924.7000,0.1277,1331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1331.0000,0.0000,0.0000,0.0000,3593.7000,3593.7000,27.3388,23.0949,25.2168,-25.5430,-383145.0645,23.4072,2361.1910,23.6119,23.4072,0.0000,466.2484,23.0885,21.2438,22.1662,-20.8171,-166536.6288,23.4072,12256.9499,122.5695,23.4072,0.0000,1639.4459,21.2395,19.9247,20.5821,-16.9566,-118696.2585,23.4072,15679.7160,156.7972,23.4072,0.0000,2140.4291,24.9231,24.9209,21.1867,24.9187,21.1791,24.9166,21.1714,24.9166,17930.5468,717.2219,26.8246,26.8216,30.3451,26.8186,30.3340,26.8155,30.3228,26.8155,17930.5468,717.2219,27.3620,27.3542,36.8338,27.3465,36.8012,27.3388,36.7685,27.3388,5144.0040,102.8801,23.0949,23.0928,21.0134,23.0906,20.9956,23.0885,20.9778,23.0885,17930.5468,717.2219,21.2438,21.2424,13.7185,21.2409,13.7023,21.2395,13.6862,21.2395,17930.5468,717.2219,19.9247,19.9225,7.6666,19.9203,7.6216,19.9181,7.5766,19.9181,5144.0040,102.8801,23.4072,4264.3576,15.6048,0.0000,4246.1234,8510.4810,-541655.7000,-673448.5775,-668377.9519
5416.0000,19.9351,32.1573,0.0000,377535.4000,-377535.4000,9.7883,0.0000,0.0000,0.0000,83896.7556,4.5000,1.0000,83896.7556,0.0000,0.0000,461432.1556,0.0000,-461432.1556,25.3314,18.0341,20525.3000,0.0000,20525.3000,0.5322,5547.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5547.3784,0.0000,0.0000,0.0000,14977.9216,14977.9216,25.1491,37.1899,0.0000,126637.4000,-126637.4000,3.2833,0.0000,0.0000,0.0000,25844.3673,4.9000,1.0000,25844.3673,0.0000,0.0000,152481.7673,0.0000,-152481.7673,26.9323,19.6350,1397.9000,0.0000,1397.9000,0.0362,377.8108,3.7000,1.0000,0.0000,0.0000,0.0000,377.8108,0.0000,0.0000,0.0000,1020.0892,1020.0892,26.9113,38.9522,0.0000,38237.4000,-38237.4000,0.9914,0.0000,0.0000,0.0000,7803.5510,4.9000,1.0000,7803.5510,0.0000,0.0000,46040.9510,0.0000,-46040.9510,27.4498,20.1525,5724.2000,0.0000,5724.2000,0.1484,1547.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1547.0811,0.0000,0.0000,0.0000,4177.1189,4177.1189,27.3796,23.0892,25.2344,-24.4578,-366866.8413,22.1697,2198.5438,21.9854,22.1697,0.0000,396.1377,23.0835,21.2482,22.1658,-19.6167,-156933.9469,22.1697,11106.0905,111.0609,22.1697,0.0000,1392.9193,21.2445,19.9390,20.5918,-15.9473,-111630.8767,22.1697,14310.0071,143.1001,22.1697,0.0000,1818.5687,25.1562,25.1539,22.4736,25.1515,22.4641,25.1491,22.4545,25.1491,16267.3514,650.6941,26.9204,26.9174,30.0404,26.9144,30.0293,26.9113,30.0182,26.9113,16267.3514,650.6941,27.4009,27.3938,35.6813,27.3867,35.6561,27.3796,35.6308,27.3796,4669.4534,93.3891,23.0892,23.0873,19.6029,23.0854,19.5881,23.0835,19.5734,23.0835,16267.3514,650.6941,21.2482,21.2470,12.5442,21.2457,12.5311,21.2445,12.5182,21.2445,16267.3514,650.6941,19.9390,19.9377,6.4604,19.9364,6.4290,19.9351,6.3977,19.9351,4669.4534,93.3891,22.1697,3664.6699,14.7798,0.0000,3607.6257,7272.2956,-514762.8000,-639779.7442,-635431.6650
5417.0000,19.8774,32.0996,0.0000,380060.4000,-380060.4000,9.8538,0.0000,0.0000,0.0000,84457.8667,4.5000,1.0000,84457.8667,0.0000,0.0000,464518.2667,0.0000,-464518.2667,25.6361,18.3388,13433.8000,0.0000,13433.8000,0.3483,3630.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7568,0.0000,0.0000,0.0000,9803.0432,9803.0432,25.5058,37.5466,0.0000,101395.6000,-101395.6000,2.6289,0.0000,0.0000,0.0000,20692.9796,4.9000,1.0000,20692.9796,0.0000,0.0000,122088.5796,0.0000,-122088.5796,27.0194,19.7221,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0000,0.0000,0.0000,671.4973,671.4973,27.0015,39.0423,0.0000,34427.2000,-34427.2000,0.8926,0.0000,0.0000,0.0000,7025.9592,4.9000,1.0000,7025.9592,0.0000,0.0000,41453.1592,0.0000,-41453.1592,27.5154,20.2181,7522.9000,0.0000,7522.9000,0.1950,2033.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2033.2162,0.0000,0.0000,0.0000,5489.6838,5489.6838,27.4251,23.0142,25.2196,-23.7199,-355798.3027,20.9136,2056.8211,20.5682,20.9136,0.0000,332.5491,23.0088,21.1767,22.0927,-18.4738,-147790.3294,20.9136,9860.0382,98.6004,20.9136,0.0000,1169.3256,21.1734,19.8796,20.5265,-14.9090,-104362.7731,20.9136,12871.7130,128.7171,20.9136,0.0000,1526.6491,25.5146,25.5116,25.0078,25.5087,24.9936,25.5058,24.9794,25.5058,14653.9897,586.1596,27.0110,27.0079,29.9543,27.0047,29.9417,27.0015,29.9290,27.0015,14653.9897,586.1596,27.4474,27.4399,35.0923,27.4325,35.0619,27.4251,35.0316,27.4251,4208.8750,84.1775,23.0142,23.0124,17.9615,23.0106,17.9481,23.0088,17.9348,23.0088,14653.9897,586.1596,21.1767,21.1756,11.0268,21.1745,11.0156,21.1734,11.0044,21.1734,14653.9897,586.1596,19.8796,19.8789,4.8102,19.8782,4.7861,19.8774,4.7620,19.8774,4208.8750,84.1775,20.9136,3114.5546,13.9424,0.0000,3028.5238,6143.0783,-494006.3000,-612095.7811,-607951.4052
5418.0000,19.3784,31.6006,0.0000,281260.9000,-281260.9000,7.2922,0.0000,0.0000,0.0000,62502.4222,4.5000,1.0000,62502.4222,0.0000,0.0000,343763.3222,0.0000,-343763.3222,25.0851,17.7878,11053.0000,0.0000,11053.0000,0.2866,2987.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2987.2973,0.0000,0.0000,0.0000,8065.7027,8065.7027,24.9457,36.9865,0.0000,65932.3000,-65932.3000,1.7094,0.0000,0.0000,0.0000,13455.5714,4.9000,1.0000,13455.5714,0.0000,0.0000,79387.8714,0.0000,-79387.8714,26.2636,18.9663,779.1000,0.0000,779.1000,0.0202,210.5676,3.7000,1.0000,0.0000,0.0000,0.0000,210.5676,0.0000,0.0000,0.0000,568.5324,568.5324,26.2480,38.2888,0.0000,33743.7000,-33743.7000,0.8749,0.0000,0.0000,0.0000,6886.4694,4.9000,1.0000,6886.4694,0.0000,0.0000,40630.1694,0.0000,-40630.1694,26.9225,19.6252,8822.0000,0.0000,8822.0000,0.2287,2384.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2384.3243,0.0000,0.0000,0.0000,6437.6757,6437.6757,26.8040,22.3010,24.5525,-18.0833,-271249.5212,15.6180,1557.9154,15.5792,15.6180,0.0000,138.4975,22.2994,20.5661,21.4327,-13.0513,-104410.5344,15.6180,3616.7621,36.1676,15.6180,0.0000,486.9918,20.5665,19.3685,19.9675,-10.3094,-72165.7411,15.6180,5076.7477,50.7675,15.6180,0.0000,635.8072,24.9512,24.9494,18.2274,24.9476,18.2250,24.9457,18.2227,24.9457,8697.8052,347.9122,26.2542,26.2521,21.6285,26.2501,21.6272,26.2480,21.6260,26.2480,8697.8052,347.9122,26.8156,26.8117,26.5582,26.8079,26.5711,26.8040,26.5836,26.8040,2505.8589,50.1172,22.3010,22.3005,10.3457,22.2999,10.3447,22.2994,10.3436,22.2994,8697.8052,347.9122,20.5661,20.5662,4.4990,20.5663,4.4998,20.5665,4.5006,20.5665,8697.8052,347.9122,19.3685,19.3718,-1.9071,19.3751,-1.8822,19.3784,-1.8576,19.3784,2505.8589,50.1172,15.6180,1381.3788,10.4120,0.0000,1261.2964,2642.6752,-360282.8000,-448709.4522,-447825.7967
5419.0000,19.1264,31.3486,0.0000,269619.1000,-269619.1000,6.9904,0.0000,0.0000,0.0000,59915.3556,4.5000,1.0000,59915.3556,0.0000,0.0000,329534.4556,0.0000,-329534.4556,24.9828,17.6855,11089.7000,0.0000,11089.7000,0.2875,2997.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2997.2162,0.0000,0.0000,0.0000,8092.4838,8092.4838,24.8318,36.8726,0.0000,54166.6000,-54166.6000,1.4044,0.0000,0.0000,0.0000,11054.4082,4.9000,1.0000,11054.4082,0.0000,0.0000,65221.0082,0.0000,-65221.0082,25.9909,18.6936,616.7000,0.0000,616.7000,0.0160,166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,166.6757,0.0000,0.0000,0.0000,450.0243,450.0243,25.9753,38.0161,0.0000,31211.9000,-31211.9000,0.8092,0.0000,0.0000,0.0000,6369.7755,4.9000,1.0000,6369.7755,0.0000,0.0000,37581.6755,0.0000,-37581.6755,26.6432,19.3459,8422.3000,0.0000,8422.3000,0.2184,2276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2973,0.0000,0.0000,0.0000,6146.0027,6146.0027,26.5179,21.9833,24.2506,-17.0104,-255156.3407,14.5888,1470.3186,14.7032,14.5888,0.0000,112.8814,21.9811,20.2759,21.1285,-11.9938,-95950.3418,14.5888,3198.4169,31.9842,14.5888,0.0000,396.9194,20.2761,19.1180,19.6970,-9.3090,-65162.7176,14.5888,4120.2503,41.2025,14.5888,0.0000,518.2103,24.8390,24.8366,17.2555,24.8342,17.2463,24.8318,17.2371,24.8318,7702.7625,308.1105,25.9829,25.9803,19.5240,25.9778,19.5166,25.9753,19.5091,25.9753,7702.7625,308.1105,26.5339,26.5286,23.7216,26.5232,23.7096,26.5179,23.6977,26.5179,2220.8226,44.4165,21.9833,21.9826,7.8368,21.9818,7.8322,21.9811,7.8276,21.9811,7702.7625,308.1105,20.2759,20.2760,2.1661,20.2760,2.1646,20.2761,2.1631,20.2761,7702.7625,308.1105,19.1180,19.1208,-4.3905,19.1236,-4.3800,19.1264,-4.3693,19.1264,2220.8226,44.4165,14.5888,1142.8976,9.7258,0.0000,1028.0111,2170.9087,-334868.9000,-417648.6284,-416269.4001
5420.0000,18.7235,30.9457,0.0000,201110.7000,-201110.7000,5.2142,0.0000,0.0000,0.0000,44691.2667,4.5000,1.0000,44691.2667,0.0000,0.0000,245801.9667,0.0000,-245801.9667,24.4700,17.1727,11066.5000,0.0000,11066.5000,0.2869,2990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2990.9459,0.0000,0.0000,0.0000,8075.5541,8075.5541,24.2772,36.3180,0.0000,35832.5000,-35832.5000,0.9290,0.0000,0.0000,0.0000,7312.7551,4.9000,1.0000,7312.7551,0.0000,0.0000,43145.2551,0.0000,-43145.2551,25.2858,17.9886,666.8000,0.0000,666.8000,0.0173,180.2162,3.7000,1.0000,0.0000,0.0000,0.0000,180.2162,0.0000,0.0000,0.0000,486.5838,486.5838,25.2705,37.3113,0.0000,28762.5000,-28762.5000,0.7457,0.0000,0.0000,0.0000,5869.8980,4.9000,1.0000,5869.8980,0.0000,0.0000,34632.3980,0.0000,-34632.3980,26.0802,18.7829,7722.8000,0.0000,7722.8000,0.2002,2087.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2432,0.0000,0.0000,0.0000,5635.5568,5635.5568,25.9418,21.3393,23.6405,-13.1244,-196865.4869,11.0900,1141.3963,11.4140,11.0900,0.0000,49.5866,21.3414,19.7669,20.5541,-8.4189,-67351.0752,11.0900,2387.7391,23.8774,11.0900,0.0000,174.3588,19.7708,18.7037,19.2373,-6.5206,-45644.0864,11.0900,2864.3341,28.6433,11.0900,0.0000,227.6395,24.2812,24.2799,11.8013,24.2785,11.8032,24.2772,11.8051,24.2772,4730.8226,189.2329,25.2745,25.2732,13.0376,25.2718,13.0423,25.2705,13.0469,25.2705,4730.8226,189.2329,25.9484,25.9462,17.3025,25.9440,17.3279,25.9418,17.3528,25.9418,1368.1389,27.3628,21.3393,21.3400,2.0973,21.3407,2.1066,21.3414,2.1159,21.3414,4730.8226,189.2329,19.7669,19.7682,-2.3028,19.7695,-2.2924,19.7708,-2.2820,19.7708,4730.8226,189.2329,18.7037,18.7104,-8.7675,18.7170,-8.7132,18.7235,-8.6594,18.7235,1368.1389,27.3628,11.0900,533.9212,7.3933,0.0000,451.5848,985.5060,-246249.6000,-309381.9251,-309860.6485
5421.0000,18.4686,30.6909,0.0000,189707.8000,-189707.8000,4.9185,0.0000,0.0000,0.0000,42157.2889,4.5000,1.0000,42157.2889,0.0000,0.0000,231865.0889,0.0000,-231865.0889,24.4415,17.1442,9392.9000,0.0000,9392.9000,0.2435,2538.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2538.6216,0.0000,0.0000,0.0000,6854.2784,6854.2784,24.2570,36.2978,0.0000,26614.2000,-26614.2000,0.6900,0.0000,0.0000,0.0000,5431.4694,4.9000,1.0000,5431.4694,0.0000,0.0000,32045.6694,0.0000,-32045.6694,25.0825,17.7852,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,25.0679,37.1087,0.0000,26342.4000,-26342.4000,0.6830,0.0000,0.0000,0.0000,5376.0000,4.9000,1.0000,5376.0000,0.0000,0.0000,31718.4000,0.0000,-31718.4000,25.8849,18.5876,6323.8000,0.0000,6323.8000,0.1640,1709.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1709.1351,0.0000,0.0000,0.0000,4614.6649,4614.6649,25.7497,20.9333,23.3415,-12.4649,-186973.1114,10.0648,1046.6661,10.4667,10.0648,0.0000,37.0662,20.9360,19.4518,20.1939,-7.2022,-57617.9108,10.0648,2195.6816,21.9568,10.0648,0.0000,130.3341,19.4564,18.4482,18.9523,-5.5913,-39139.3291,10.0648,2627.3026,26.2730,10.0648,0.0000,170.1617,24.2649,24.2623,12.4397,24.2597,12.4272,24.2570,12.4148,24.2570,3983.3255,159.3330,25.0747,25.0724,12.3376,25.0701,12.3309,25.0679,12.3243,25.0679,3983.3255,159.3330,25.7661,25.7606,16.4628,25.7551,16.4418,25.7497,16.4212,25.7497,1153.2521,23.0650,20.9333,20.9342,-0.6810,20.9351,-0.6721,20.9360,-0.6632,20.9360,3983.3255,159.3330,19.4518,19.4534,-4.4136,19.4549,-4.4032,19.4564,-4.3929,19.4564,3983.3255,159.3330,18.4482,18.4550,-10.8024,18.4619,-10.7545,18.4686,-10.7067,18.4686,1153.2521,23.0650,10.0648,408.0891,6.7098,0.0000,337.5620,745.6511,-226529.7000,-283855.1880,-283730.3513
5422.0000,18.2276,30.4498,0.0000,161498.2000,-161498.2000,4.1871,0.0000,0.0000,0.0000,35888.4889,4.5000,1.0000,35888.4889,0.0000,0.0000,197386.6889,0.0000,-197386.6889,24.2439,16.9466,9149.8000,0.0000,9149.8000,0.2372,2472.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2472.9189,0.0000,0.0000,0.0000,6676.8811,6676.8811,24.0338,36.0746,0.0000,19050.9000,-19050.9000,0.4939,0.0000,0.0000,0.0000,3887.9388,4.9000,1.0000,3887.9388,0.0000,0.0000,22938.8388,0.0000,-22938.8388,24.7330,17.4357,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,24.7203,36.7611,0.0000,23160.0000,-23160.0000,0.6005,0.0000,0.0000,0.0000,4726.5306,4.9000,1.0000,4726.5306,0.0000,0.0000,27886.5306,0.0000,-27886.5306,25.5703,18.2730,5524.3000,0.0000,5524.3000,0.1432,1493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1493.0541,0.0000,0.0000,0.0000,4031.2459,4031.2459,25.4363,20.5168,22.9765,-10.7602,-161403.2164,8.5063,895.9152,8.9592,8.5063,0.0000,22.3761,20.5223,19.1426,19.8324,-5.6583,-45266.5438,8.5063,1880.4875,18.8049,8.5063,0.0000,78.6800,19.1496,18.2008,18.6752,-4.4472,-31130.4359,8.5063,2243.6478,22.4365,8.5063,0.0000,102.7231,24.0404,24.0382,10.5603,24.0360,10.5538,24.0338,10.5473,24.0338,2957.8118,118.3125,24.7254,24.7237,9.7785,24.7220,9.7780,24.7203,9.7775,24.7203,2957.8118,118.3125,25.4474,25.4437,13.6277,25.4400,13.6309,25.4363,13.6338,25.4363,858.0485,17.1610,20.5168,20.5186,-3.5891,20.5205,-3.5726,20.5223,-3.5560,20.5223,2957.8118,118.3125,19.1426,19.1449,-6.5101,19.1473,-6.4933,19.1496,-6.4765,19.1496,2957.8118,118.3125,18.2008,18.2098,-12.7751,18.2187,-12.7064,18.2276,-12.6381,18.2276,858.0485,17.1610,8.5063,256.2055,5.6708,0.0000,203.7792,459.9848,-188693.3000,-237254.5826,-237800.1962
5423.0000,18.0371,30.2593,0.0000,147850.9000,-147850.9000,3.8333,0.0000,0.0000,0.0000,32855.7556,4.5000,1.0000,32855.7556,0.0000,0.0000,180706.6556,0.0000,-180706.6556,24.2379,16.9406,9170.5000,0.0000,9170.5000,0.2378,2478.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5135,0.0000,0.0000,0.0000,6691.9865,6691.9865,23.9993,36.0401,0.0000,13970.4000,-13970.4000,0.3622,0.0000,0.0000,0.0000,2851.1020,4.9000,1.0000,2851.1020,0.0000,0.0000,16821.5020,0.0000,-16821.5020,24.5765,17.2792,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.5614,36.6022,0.0000,19830.4000,-19830.4000,0.5141,0.0000,0.0000,0.0000,4047.0204,4.9000,1.0000,4047.0204,0.0000,0.0000,23877.4204,0.0000,-23877.4204,25.3808,18.0835,3126.0000,0.0000,3126.0000,0.0810,844.8649,3.7000,1.0000,0.0000,0.0000,0.0000,844.8649,0.0000,0.0000,0.0000,2281.1351,2281.1351,25.2852,20.1438,22.7145,-9.9890,-149835.3114,7.5557,803.1360,8.0314,7.5557,0.0000,15.6817,20.1517,18.8993,19.5255,-4.5623,-36498.2833,7.5557,1689.3877,16.8939,7.5557,0.0000,55.1408,18.9079,18.0064,18.4572,-3.7531,-26271.7890,7.5557,2009.3358,20.0934,7.5557,0.0000,71.9907,24.0083,24.0053,10.7545,24.0023,10.7398,23.9993,10.7252,23.9993,2399.4923,95.9797,24.5681,24.5659,9.2460,24.5637,9.2393,24.5614,9.2327,24.5614,2399.4923,95.9797,25.3025,25.2967,13.0391,25.2910,13.0147,25.2852,12.9906,25.2852,697.0858,13.9417,20.1438,20.1464,-5.9898,20.1491,-5.9676,20.1517,-5.9455,20.1517,2399.4923,95.9797,18.8993,18.9022,-7.9276,18.9051,-7.9077,18.9079,-7.8878,18.9079,2399.4923,95.9797,18.0064,18.0167,-14.0914,18.0269,-14.0146,18.0371,-13.9383,18.0371,697.0858,13.9417,7.5557,184.6712,5.0371,0.0000,142.8132,327.4844,-169020.6000,-212188.2888,-212605.3837
5424.0000,17.8721,30.0944,0.0000,131668.9000,-131668.9000,3.4138,0.0000,0.0000,0.0000,29259.7556,4.5000,1.0000,29259.7556,0.0000,0.0000,160928.6556,0.0000,-160928.6556,24.1679,16.8706,9169.5000,0.0000,9169.5000,0.2377,2478.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2478.2432,0.0000,0.0000,0.0000,6691.2568,6691.2568,23.8972,35.9381,0.0000,11483.6000,-11483.6000,0.2977,0.0000,0.0000,0.0000,2343.5918,4.9000,1.0000,2343.5918,0.0000,0.0000,13827.1918,0.0000,-13827.1918,24.4382,17.1409,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,24.4215,36.4623,0.0000,16728.6000,-16728.6000,0.4337,0.0000,0.0000,0.0000,3414.0000,4.9000,1.0000,3414.0000,0.0000,0.0000,20142.6000,0.0000,-20142.6000,25.2095,17.9122,1027.5000,0.0000,1027.5000,0.0266,277.7027,3.7000,1.0000,0.0000,0.0000,0.0000,277.7027,0.0000,0.0000,0.0000,749.7973,749.7973,25.1606,19.7836,22.4721,-9.1630,-137444.9123,6.6272,710.4744,7.1047,6.6272,0.0000,10.5818,19.7947,18.6881,19.2414,-3.5357,-28285.5129,6.6272,1497.4906,14.9749,6.6272,0.0000,37.2084,18.6988,17.8361,18.2674,-3.1505,-22053.2942,6.6272,1775.0844,17.7508,6.6272,0.0000,48.5786,23.9062,23.9032,10.0468,23.9002,10.0335,23.8972,10.0203,23.8972,1904.5741,76.1830,24.4288,24.4263,8.6726,24.4239,8.6646,24.4215,8.6567,24.4215,1904.5741,76.1830,25.1802,25.1736,12.4931,25.1671,12.4622,25.1606,12.4315,25.1606,554.2113,11.0842,19.7836,19.7873,-8.2521,19.7910,-8.2219,19.7947,-8.1918,19.7947,1904.5741,76.1830,18.6881,18.6917,-9.0854,18.6953,-9.0606,18.6988,-9.0360,18.6988,1904.5741,76.1830,17.8361,17.8482,-15.1780,17.8602,-15.0861,17.8721,-14.9949,17.8721,554.2113,11.0842,6.6272,128.6106,4.4181,0.0000,96.3689,224.9794,-149354.0000,-187216.5096,-187783.7194
5425.0000,17.7545,29.9768,0.0000,126665.8000,-126665.8000,3.2840,0.0000,0.0000,0.0000,28147.9556,4.5000,1.0000,28147.9556,0.0000,0.0000,154813.7556,0.0000,-154813.7556,24.0831,16.7858,9153.1000,0.0000,9153.1000,0.2373,2473.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2473.8108,0.0000,0.0000,0.0000,6679.2892,6679.2892,23.8013,35.8421,0.0000,11153.5000,-11153.5000,0.2892,0.0000,0.0000,0.0000,2276.2245,4.9000,1.0000,2276.2245,0.0000,0.0000,13429.7245,0.0000,-13429.7245,24.3503,17.0530,343.6000,0.0000,343.6000,0.0089,92.8649,3.7000,1.0000,0.0000,0.0000,0.0000,92.8649,0.0000,0.0000,0.0000,250.7351,250.7351,24.3321,36.3730,0.0000,15141.9000,-15141.9000,0.3926,0.0000,0.0000,0.0000,3090.1837,4.9000,1.0000,3090.1837,0.0000,0.0000,18232.0837,0.0000,-18232.0837,25.0774,17.7801,627.8000,0.0000,627.8000,0.0163,169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,169.6757,0.0000,0.0000,0.0000,458.1243,458.1243,25.0395,19.5795,22.3095,-8.9045,-133567.6486,6.3424,683.8576,6.8386,6.3424,0.0000,9.2755,19.5905,18.5260,19.0583,-3.2551,-26040.7206,6.3424,1442.9562,14.4296,6.3424,0.0000,32.6150,18.5375,17.7178,18.1276,-2.8645,-20051.7376,6.3424,1707.8211,17.0782,6.3424,0.0000,42.5815,23.8100,23.8071,9.4273,23.8042,9.4152,23.8013,9.4032,23.8013,1762.9575,70.5183,24.3400,24.3374,8.4937,24.3348,8.4841,24.3321,8.4746,24.3321,1762.9575,70.5183,25.0587,25.0523,11.8323,25.0459,11.8055,25.0395,11.7788,25.0395,513.2890,10.2658,19.5795,19.5832,-8.9558,19.5869,-8.9295,19.5905,-8.9031,19.5905,1762.9575,70.5183,18.5260,18.5298,-9.8145,18.5337,-9.7895,18.5375,-9.7645,18.5375,1762.9575,70.5183,17.7178,17.7301,-15.7000,17.7424,-15.6134,17.7545,-15.5271,17.7545,513.2890,10.2658,6.3424,113.9449,4.2283,0.0000,84.4720,198.4169,-142836.7000,-179087.4151,-179660.1068
