Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5426.0000,17.6512,29.8734,0.0000,117451.8000,-117451.8000,3.0452,0.0000,0.0000,0.0000,26100.4000,4.5000,1.0000,26100.4000,0.0000,0.0000,143552.2000,0.0000,-143552.2000,23.9017,16.6044,9169.0000,0.0000,9169.0000,0.2377,2478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2478.1081,0.0000,0.0000,0.0000,6690.8919,6690.8919,23.6038,35.6446,0.0000,11802.9000,-11802.9000,0.3060,0.0000,0.0000,0.0000,2408.7551,4.9000,1.0000,2408.7551,0.0000,0.0000,14211.6551,0.0000,-14211.6551,24.2226,16.9253,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.2048,36.2456,0.0000,14024.3000,-14024.3000,0.3636,0.0000,0.0000,0.0000,2862.1020,4.9000,1.0000,2862.1020,0.0000,0.0000,16886.4020,0.0000,-16886.4020,24.9401,17.6428,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.9113,19.3879,22.1496,-8.4569,-126853.1292,5.9544,645.6662,6.4567,5.9544,0.0000,7.6752,19.4003,18.3920,18.8961,-2.8947,-23157.9771,5.9544,1362.9125,13.6291,5.9544,0.0000,26.9879,18.4045,17.6116,18.0080,-2.6015,-18210.7245,5.9544,1610.6338,16.1063,5.9544,0.0000,35.2349,23.6104,23.6082,7.7915,23.6060,7.7870,23.6038,7.7825,23.6038,1577.8124,63.1125,24.2121,24.2096,7.8022,24.2072,7.7952,24.2048,7.7882,24.2048,1577.8124,63.1125,24.9297,24.9235,11.0214,24.9174,10.9990,24.9113,10.9766,24.9113,459.7570,9.1951,19.3879,19.3920,-9.7471,19.3962,-9.7176,19.4003,-9.6883,19.4003,1577.8124,63.1125,18.3920,18.3961,-10.3550,18.4003,-10.3282,18.4045,-10.3015,18.4045,1577.8124,63.1125,17.6116,17.6248,-16.1883,17.6380,-16.0952,17.6512,-16.0028,17.6512,459.7570,9.1951,5.9544,95.7554,3.9696,0.0000,69.8980,165.6535,-133449.3000,-167477.2328,-168221.8309
5427.0000,17.5546,29.7768,0.0000,108435.8000,-108435.8000,2.8114,0.0000,0.0000,0.0000,24096.8444,4.5000,1.0000,24096.8444,0.0000,0.0000,132532.6444,0.0000,-132532.6444,23.8518,16.5545,9176.6000,0.0000,9176.6000,0.2379,2480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2480.1622,0.0000,0.0000,0.0000,6696.4378,6696.4378,23.5255,35.5663,0.0000,9181.9000,-9181.9000,0.2381,0.0000,0.0000,0.0000,1873.8571,4.9000,1.0000,1873.8571,0.0000,0.0000,11055.7571,0.0000,-11055.7571,24.0508,16.7535,339.5000,0.0000,339.5000,0.0088,91.7568,3.7000,1.0000,0.0000,0.0000,0.0000,91.7568,0.0000,0.0000,0.0000,247.7432,247.7432,24.0329,36.0737,0.0000,12847.2000,-12847.2000,0.3331,0.0000,0.0000,0.0000,2621.8776,4.9000,1.0000,2621.8776,0.0000,0.0000,15469.0776,0.0000,-15469.0776,24.7679,17.4706,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.7417,19.1951,21.9684,-7.7825,-116737.0156,5.4567,595.5070,5.9551,5.4567,0.0000,5.9067,19.2097,18.2705,18.7401,-2.4708,-19766.6912,5.4567,1256.2964,12.5630,5.4567,0.0000,20.7695,18.2846,17.5105,17.8976,-2.3275,-16292.4379,5.4567,1482.1955,14.8220,5.4567,0.0000,27.1163,23.5336,23.5309,7.5357,23.5282,7.5251,23.5255,7.5146,23.5255,1353.6401,54.1456,24.0390,24.0370,6.6667,24.0349,6.6635,24.0329,6.6603,24.0329,1353.6401,54.1456,24.7565,24.7516,9.6714,24.7467,9.6634,24.7417,9.6551,24.7417,394.8868,7.8977,19.1951,19.2000,-10.6502,19.2048,-10.6155,19.2097,-10.5809,19.2097,1353.6401,54.1456,18.2705,18.2752,-10.8492,18.2799,-10.8189,18.2846,-10.7887,18.2846,1353.6401,54.1456,17.5105,17.5253,-16.6840,17.5400,-16.5783,17.5546,-16.4734,17.5546,394.8868,7.8977,5.4567,75.3003,3.6378,0.0000,53.7925,129.0929,-120620.8000,-151873.9467,-152796.1447
5428.0000,17.5266,29.7488,0.0000,130188.8000,-130188.8000,3.3754,0.0000,0.0000,0.0000,28930.8444,4.5000,1.0000,28930.8444,0.0000,0.0000,159119.6444,0.0000,-159119.6444,24.0010,16.7037,9153.6000,0.0000,9153.6000,0.2373,2473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9459,0.0000,0.0000,0.0000,6679.6541,6679.6541,23.7174,35.7582,0.0000,11595.7000,-11595.7000,0.3006,0.0000,0.0000,0.0000,2366.4694,4.9000,1.0000,2366.4694,0.0000,0.0000,13962.1694,0.0000,-13962.1694,24.2855,16.9882,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,24.2637,36.3045,0.0000,11944.2000,-11944.2000,0.3097,0.0000,0.0000,0.0000,2437.5918,4.9000,1.0000,2437.5918,0.0000,0.0000,14381.7918,0.0000,-14381.7918,24.8488,17.5515,627.9000,0.0000,627.9000,0.0163,169.7027,3.7000,1.0000,0.0000,0.0000,0.0000,169.7027,0.0000,0.0000,0.0000,458.1973,458.1973,24.8044,19.2619,22.0332,-9.0812,-136218.3865,6.3720,693.8036,6.9380,6.3720,0.0000,9.4058,19.2705,18.2144,18.7424,-3.2446,-25956.4797,6.3720,1466.9090,14.6691,6.3720,0.0000,33.0730,18.2258,17.4927,17.8593,-2.5739,-18017.3642,6.3720,1733.3552,17.3336,6.3720,0.0000,43.1794,23.7292,23.7252,9.8636,23.7213,9.8415,23.7174,9.8194,23.7174,1777.4273,71.0971,24.2756,24.2716,9.6382,24.2676,9.6152,24.2637,9.5923,24.2637,1777.4273,71.0971,24.8302,24.8215,11.3527,24.8129,11.2978,24.8044,11.2439,24.8044,517.4712,10.3494,19.2619,19.2648,-9.0453,19.2676,-9.0330,19.2705,-9.0207,19.2705,1777.4273,71.0971,18.2144,18.2182,-10.7608,18.2220,-10.7413,18.2258,-10.7218,18.2258,1777.4273,71.0971,17.4927,17.5040,-16.2515,17.5153,-16.1942,17.5266,-16.1363,17.5266,517.4712,10.3494,6.3720,115.4140,4.2480,0.0000,85.6582,201.0721,-143611.9000,-180081.0759,-180192.2304
5429.0000,17.4970,29.7192,0.0000,140615.2000,-140615.2000,3.6457,0.0000,0.0000,0.0000,31247.8222,4.5000,1.0000,31247.8222,0.0000,0.0000,171863.0222,0.0000,-171863.0222,24.1395,16.8422,9164.7000,0.0000,9164.7000,0.2376,2476.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9459,0.0000,0.0000,0.0000,6687.7541,6687.7541,23.8688,35.9097,0.0000,7135.4000,-7135.4000,0.1850,0.0000,0.0000,0.0000,1456.2041,4.9000,1.0000,1456.2041,0.0000,0.0000,8591.6041,0.0000,-8591.6041,24.2009,16.9036,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,24.1815,36.2224,0.0000,12234.0000,-12234.0000,0.3172,0.0000,0.0000,0.0000,2496.7347,4.9000,1.0000,2496.7347,0.0000,0.0000,14730.7347,0.0000,-14730.7347,24.7509,17.4536,2927.2000,0.0000,2927.2000,0.0759,791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,791.1351,0.0000,0.0000,0.0000,2136.0649,2136.0649,24.6554,19.3687,22.0121,-9.1189,-136783.8837,6.7081,730.9438,7.3094,6.7081,0.0000,10.9739,19.3750,18.1780,18.7765,-3.8713,-30970.4933,6.7081,1542.3056,15.4231,6.7081,0.0000,38.5868,18.1885,17.4648,17.8267,-2.6748,-18723.8761,6.7081,1827.0397,18.2704,6.7081,0.0000,50.3782,23.8810,23.8770,11.2970,23.8729,11.2756,23.8688,11.2542,23.8688,1945.6555,77.8262,24.1893,24.1867,8.8174,24.1841,8.8108,24.1815,8.8042,24.1815,1945.6555,77.8262,24.6683,24.6641,9.7885,24.6598,9.7926,24.6554,9.7958,24.6554,566.0788,11.3216,19.3687,19.3708,-7.4730,19.3729,-7.4666,19.3750,-7.4602,19.3750,1945.6555,77.8262,18.1780,18.1815,-10.6048,18.1850,-10.5881,18.1885,-10.5714,18.1885,1945.6555,77.8262,17.4648,17.4756,-16.1101,17.4863,-16.0568,17.4970,-16.0036,17.4970,566.0788,11.3216,6.7081,132.9834,4.4720,0.0000,99.9389,232.9222,-147482.2000,-186061.9880,-186478.2530
5430.0000,17.6402,29.8624,0.0000,227037.6000,-227037.6000,5.8864,0.0000,0.0000,0.0000,50452.8000,4.5000,1.0000,50452.8000,0.0000,0.0000,277490.4000,0.0000,-277490.4000,24.7042,17.4069,9180.7000,0.0000,9180.7000,0.2380,2481.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2481.2703,0.0000,0.0000,0.0000,6699.4297,6699.4297,24.5188,36.5597,0.0000,2064.8000,-2064.8000,0.0535,0.0000,0.0000,0.0000,421.3878,4.9000,1.0000,421.3878,0.0000,0.0000,2486.1878,0.0000,-2486.1878,24.5821,17.2848,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,24.5644,36.6052,0.0000,13574.3000,-13574.3000,0.3519,0.0000,0.0000,0.0000,2770.2653,4.9000,1.0000,2770.2653,0.0000,0.0000,16344.5653,0.0000,-16344.5653,24.9804,17.6831,9625.3000,0.0000,9625.3000,0.2496,2601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2601.4324,0.0000,0.0000,0.0000,7023.8676,7023.8676,24.7831,20.0246,22.4038,-12.4616,-186924.1347,10.1847,1094.4839,10.9448,10.1847,0.0000,38.4067,20.0214,18.4555,19.2384,-7.6890,-61511.7051,10.1847,2301.5870,23.0159,10.1847,0.0000,135.0475,18.4587,17.6265,18.0426,-4.6701,-32690.6948,10.1847,2751.2663,27.5127,10.1847,0.0000,176.3155,24.5337,24.5287,17.5243,24.5238,17.4956,24.5188,17.4669,24.5188,4067.7840,162.7114,24.5747,24.5713,12.8694,24.5678,12.8535,24.5644,12.8376,24.5644,4067.7840,162.7114,24.8016,24.7954,12.0050,24.7892,11.9801,24.7831,11.9554,24.7831,1177.5427,23.5509,20.0246,20.0235,-0.7563,20.0224,-0.7796,20.0214,-0.8029,20.0214,4067.7840,162.7114,18.4555,18.4566,-7.4519,18.4576,-7.4592,18.4587,-7.4665,18.4587,4067.7840,162.7114,17.6265,17.6310,-13.7917,17.6356,-13.8117,17.6402,-13.8307,17.6402,1177.5427,23.5509,10.1847,421.6946,6.7898,0.0000,349.7697,771.4643,-223471.4000,-282306.4747,-281126.5346
5431.0000,17.8707,30.0929,0.0000,277821.1000,-277821.1000,7.2030,0.0000,0.0000,0.0000,61738.0222,4.5000,1.0000,61738.0222,0.0000,0.0000,339559.1222,0.0000,-339559.1222,24.8566,17.5593,15515.1000,0.0000,15515.1000,0.4023,4193.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4193.2703,0.0000,0.0000,0.0000,11321.8297,11321.8297,24.6144,36.6552,0.0000,5052.4000,-5052.4000,0.1310,0.0000,0.0000,0.0000,1031.1020,4.9000,1.0000,1031.1020,0.0000,0.0000,6083.5020,0.0000,-6083.5020,24.7396,17.4423,716.7000,0.0000,716.7000,0.0186,193.7027,3.7000,1.0000,0.0000,0.0000,0.0000,193.7027,0.0000,0.0000,0.0000,522.9973,522.9973,24.7209,36.7617,0.0000,14708.4000,-14708.4000,0.3813,0.0000,0.0000,0.0000,3001.7143,4.9000,1.0000,3001.7143,0.0000,0.0000,17710.1143,0.0000,-17710.1143,25.0853,17.7880,10225.1000,0.0000,10225.1000,0.2651,2763.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2763.5405,0.0000,0.0000,0.0000,7461.5595,7461.5595,24.9150,20.5306,22.7228,-14.2072,-213107.3669,12.6020,1339.1388,13.3914,12.6020,0.0000,72.7580,20.5265,18.8389,19.6827,-10.2535,-82028.2219,12.6020,2801.3539,28.0135,12.6020,0.0000,255.8355,18.8391,17.8642,18.3516,-6.7695,-47386.3103,12.6020,3395.7860,33.9579,12.6020,0.0000,334.0139,24.6237,24.6206,17.3018,24.6175,17.2935,24.6144,17.2850,24.6144,5936.2067,237.4483,24.7288,24.7262,13.9619,24.7235,13.9552,24.7209,13.9485,24.7209,5936.2067,237.4483,24.9318,24.9262,13.7079,24.9206,13.6917,24.9150,13.6755,24.9150,1714.2596,34.2852,20.5306,20.5292,3.4607,20.5278,3.4402,20.5265,3.4197,20.5265,5936.2067,237.4483,18.8389,18.8389,-3.7975,18.8390,-3.8108,18.8391,-3.8241,18.8391,5936.2067,237.4483,17.8642,17.8663,-10.9605,17.8685,-10.9965,17.8707,-11.0320,17.8707,1714.2596,34.2852,12.6020,761.0789,8.4013,0.0000,662.6074,1423.6863,-271125.0000,-344046.3521,-342521.8991
5432.0000,18.2143,30.4365,0.0000,301303.9000,-301303.9000,7.8119,0.0000,0.0000,0.0000,66956.4222,4.5000,1.0000,66956.4222,0.0000,0.0000,368260.3222,0.0000,-368260.3222,24.4176,17.1203,18912.3000,0.0000,18912.3000,0.4903,5111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5111.4324,0.0000,0.0000,0.0000,13800.8676,13800.8676,24.1815,36.2224,0.0000,48875.9000,-48875.9000,1.2672,0.0000,0.0000,0.0000,9974.6735,4.9000,1.0000,9974.6735,0.0000,0.0000,58850.5735,0.0000,-58850.5735,25.1729,17.8756,1151.4000,0.0000,1151.4000,0.0299,311.1892,3.7000,1.0000,0.0000,0.0000,0.0000,311.1892,0.0000,0.0000,0.0000,840.2108,840.2108,25.1496,37.1904,0.0000,15703.3000,-15703.3000,0.4071,0.0000,0.0000,0.0000,3204.7551,4.9000,1.0000,3204.7551,0.0000,0.0000,18908.0551,0.0000,-18908.0551,25.4681,18.1708,9825.3000,0.0000,9825.3000,0.2547,2655.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2655.4865,0.0000,0.0000,0.0000,7169.8135,7169.8135,25.3247,21.0416,23.1832,-16.9514,-254271.5937,15.3917,1609.4683,16.0947,15.3917,0.0000,132.5640,21.0366,19.3034,20.1700,-12.8615,-102891.8501,15.3917,3529.5160,35.2952,15.3917,0.0000,466.1281,19.3016,18.2141,18.7578,-9.2226,-64558.5165,15.3917,4620.1077,46.2011,15.3917,0.0000,608.5679,24.1851,24.1839,12.2855,24.1827,12.2946,24.1815,12.3035,24.1815,8474.3958,338.9758,25.1587,25.1557,17.8123,25.1526,17.8009,25.1496,17.7895,25.1496,8474.3958,338.9758,25.3473,25.3398,18.6109,25.3322,18.5705,25.3247,18.5303,25.3247,2441.8782,48.8376,21.0416,21.0399,7.4348,21.0382,7.4144,21.0366,7.3939,21.0366,8474.3958,338.9758,19.3034,19.3028,0.2155,19.3022,0.1988,19.3016,0.1821,19.3016,8474.3958,338.9758,18.2141,18.2141,-7.1505,18.2142,-7.2008,18.2143,-7.2508,18.2143,2441.8782,48.8376,15.3917,1326.4373,10.2611,0.0000,1207.2599,2533.6972,-335994.1000,-424208.0589,-421721.9603
5433.0000,18.4713,30.6935,0.0000,311174.4000,-311174.4000,8.0678,0.0000,0.0000,0.0000,69149.8667,4.5000,1.0000,69149.8667,0.0000,0.0000,380324.2667,0.0000,-380324.2667,24.4730,17.1757,21498.9000,0.0000,21498.9000,0.5574,5810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5810.5135,0.0000,0.0000,0.0000,15688.3865,15688.3865,24.2202,36.2610,0.0000,64265.8000,-64265.8000,1.6662,0.0000,0.0000,0.0000,13115.4694,4.9000,1.0000,13115.4694,0.0000,0.0000,77381.2694,0.0000,-77381.2694,25.4413,18.1440,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0000,0.0000,0.0000,903.0405,903.0405,25.4184,37.4592,0.0000,15659.0000,-15659.0000,0.4060,0.0000,0.0000,0.0000,3195.7143,4.9000,1.0000,3195.7143,0.0000,0.0000,18854.7143,0.0000,-18854.7143,25.7159,18.4186,8625.6000,0.0000,8625.6000,0.2236,2331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2331.2432,0.0000,0.0000,0.0000,6294.3568,6294.3568,25.5957,21.3558,23.4758,-17.9119,-268679.1954,16.4296,1700.6247,17.0062,16.4296,0.0000,161.2317,21.3511,19.6099,20.4805,-13.7920,-110336.2188,16.4296,4025.2700,40.2527,16.4296,0.0000,566.9310,19.6080,18.4715,19.0397,-10.2886,-72020.0691,16.4296,5770.0552,57.7006,16.4296,0.0000,740.1743,24.2254,24.2237,12.9686,24.2219,12.9683,24.2202,12.9681,24.2202,9520.3879,380.8155,25.4270,25.4242,19.5975,25.4213,19.5879,25.4184,19.5783,25.4184,9520.3879,380.8155,25.6166,25.6096,21.0448,25.6027,21.0152,25.5957,20.9855,25.5957,2741.3572,54.8271,21.3558,21.3543,9.2278,21.3527,9.2107,21.3511,9.1937,21.3511,9520.3879,380.8155,19.6099,19.6093,2.2822,19.6086,2.2678,19.6080,2.2535,19.6080,9520.3879,380.8155,18.4715,18.4714,-4.8925,18.4713,-4.9341,18.4713,-4.9755,18.4713,2741.3572,54.8271,16.4296,1590.4255,10.9531,0.0000,1468.3370,3058.7625,-359737.2000,-453674.4666,-451035.4833
5434.0000,18.7079,30.9301,0.0000,322875.3000,-322875.3000,8.3711,0.0000,0.0000,0.0000,71750.0667,4.5000,1.0000,71750.0667,0.0000,0.0000,394625.3667,0.0000,-394625.3667,24.5574,17.2601,25369.2000,0.0000,25369.2000,0.6577,6856.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6856.5405,0.0000,0.0000,0.0000,18512.6595,18512.6595,24.2777,36.3186,0.0000,74898.7000,-74898.7000,1.9419,0.0000,0.0000,0.0000,15285.4490,4.9000,1.0000,15285.4490,0.0000,0.0000,90184.1490,0.0000,-90184.1490,25.6145,18.3172,1275.7000,0.0000,1275.7000,0.0331,344.7838,3.7000,1.0000,0.0000,0.0000,0.0000,344.7838,0.0000,0.0000,0.0000,930.9162,930.9162,25.5926,37.6334,0.0000,17513.1000,-17513.1000,0.4541,0.0000,0.0000,0.0000,3574.1020,4.9000,1.0000,3574.1020,0.0000,0.0000,21087.2020,0.0000,-21087.2020,25.9052,18.6079,7825.8000,0.0000,7825.8000,0.2029,2115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2115.0811,0.0000,0.0000,0.0000,5710.7189,5710.7189,25.8007,21.6371,23.7189,-18.7264,-280896.7175,17.4912,1795.3467,17.9535,17.4912,0.0000,194.5477,21.6321,19.8822,20.7572,-14.7570,-118055.8477,17.4912,4949.5277,49.4953,17.4912,0.0000,684.0784,19.8798,18.7092,19.2945,-11.2821,-78974.5046,17.4912,7599.5301,75.9953,17.4912,0.0000,893.1196,24.2829,24.2812,13.5258,24.2795,13.5249,24.2777,13.5241,24.2777,10646.1572,425.8463,25.6007,25.5980,20.4536,25.5953,20.4457,25.5926,20.4378,25.5926,10646.1572,425.8463,25.8205,25.8139,22.6010,25.8073,22.5763,25.8007,22.5514,25.8007,3063.4775,61.2695,21.6371,21.6354,10.8260,21.6338,10.8097,21.6321,10.7934,21.6321,10646.1572,425.8463,19.8822,19.8814,4.0210,19.8806,4.0070,19.8798,3.9931,19.8798,10646.1572,425.8463,18.7092,18.7088,-2.9485,18.7083,-2.9885,18.7079,-3.0283,18.7079,3063.4775,61.2695,17.4912,1893.1522,11.6608,0.0000,1771.7456,3664.8979,-380816.4000,-480742.4231,-477927.0698
5435.0000,18.9463,31.1686,0.0000,334569.3000,-334569.3000,8.6743,0.0000,0.0000,0.0000,74348.7333,4.5000,1.0000,74348.7333,0.0000,0.0000,408918.0333,0.0000,-408918.0333,24.6365,17.3392,26661.2000,0.0000,26661.2000,0.6912,7205.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7205.7297,0.0000,0.0000,0.0000,19455.4703,19455.4703,24.3606,36.4014,0.0000,90158.5000,-90158.5000,2.3375,0.0000,0.0000,0.0000,18399.6939,4.9000,1.0000,18399.6939,0.0000,0.0000,108558.1939,0.0000,-108558.1939,25.8712,18.5739,1486.0000,0.0000,1486.0000,0.0385,401.6216,3.7000,1.0000,0.0000,0.0000,0.0000,401.6216,0.0000,0.0000,0.0000,1084.3784,1084.3784,25.8476,37.8884,0.0000,19893.2000,-19893.2000,0.5158,0.0000,0.0000,0.0000,4059.8367,4.9000,1.0000,4059.8367,0.0000,0.0000,23953.0367,0.0000,-23953.0367,26.1809,18.8836,6326.3000,0.0000,6326.3000,0.1640,1709.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1709.8108,0.0000,0.0000,0.0000,4616.4892,4616.4892,26.0949,21.9180,24.0065,-20.0113,-300169.6370,18.6321,1893.6065,18.9361,18.6321,0.0000,235.1546,21.9128,20.1522,21.0325,-15.8158,-126526.7110,18.6321,6526.0792,65.2608,18.6321,0.0000,826.8625,20.1494,18.9489,19.5491,-12.3243,-86269.7556,18.6321,9728.8768,97.2888,18.6321,0.0000,1079.5358,24.3658,24.3640,14.2196,24.3623,14.2181,24.3606,14.2166,24.3606,11918.4724,476.7389,25.8561,25.8532,22.2223,25.8504,22.2130,25.8476,22.2036,25.8476,11918.4724,476.7389,26.1166,26.1094,25.2887,26.1022,25.2559,26.0949,25.2231,26.0949,3427.3084,68.5462,21.9180,21.9163,12.4828,21.9146,12.4668,21.9128,12.4507,21.9128,11918.4724,476.7389,20.1522,20.1513,5.7416,20.1503,5.7276,20.1494,5.7136,20.1494,11918.4724,476.7389,18.9489,18.9480,-1.0323,18.9472,-1.0724,18.9463,-1.1124,18.9463,3427.3084,68.5462,18.6321,2257.3445,12.4214,0.0000,2141.5529,4398.8974,-410147.5000,-516272.9261,-512966.1036
5436.0000,19.0609,31.2831,0.0000,340473.6000,-340473.6000,8.8274,0.0000,0.0000,0.0000,75660.8000,4.5000,1.0000,75660.8000,0.0000,0.0000,416134.4000,0.0000,-416134.4000,24.9089,17.6116,23107.5000,0.0000,23107.5000,0.5991,6245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6245.2703,0.0000,0.0000,0.0000,16862.2297,16862.2297,24.6650,36.7058,0.0000,83764.3000,-83764.3000,2.1717,0.0000,0.0000,0.0000,17094.7551,4.9000,1.0000,17094.7551,0.0000,0.0000,100859.0551,0.0000,-100859.0551,26.0824,18.7851,1760.9000,0.0000,1760.9000,0.0457,475.9189,3.7000,1.0000,0.0000,0.0000,0.0000,475.9189,0.0000,0.0000,0.0000,1284.9811,1284.9811,26.0555,38.0963,0.0000,19752.5000,-19752.5000,0.5121,0.0000,0.0000,0.0000,4031.1224,4.9000,1.0000,4031.1224,0.0000,0.0000,23783.6224,0.0000,-23783.6224,26.3897,19.0924,5526.5000,0.0000,5526.5000,0.1433,1493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1493.6486,0.0000,0.0000,0.0000,4032.8514,4032.8514,26.3112,22.0383,24.1748,-20.2699,-304048.2724,18.4490,1864.2018,18.6420,18.4490,0.0000,228.2883,22.0335,20.2720,21.1528,-15.6688,-125350.1418,18.4490,6324.3652,63.2437,18.4490,0.0000,802.7187,20.2695,19.0620,19.6657,-12.2751,-85925.9137,18.4490,9477.2711,94.7727,18.4490,0.0000,1048.0142,24.6720,24.6696,17.0295,24.6673,17.0218,24.6650,17.0142,24.6650,11709.9094,468.3964,26.0644,26.0614,23.4213,26.0584,23.4109,26.0555,23.4005,26.0555,11709.9094,468.3964,26.3331,26.3258,26.8034,26.3185,26.7713,26.3112,26.7392,26.3112,3367.6827,67.3537,22.0383,22.0367,12.5560,22.0351,12.5423,22.0335,12.5287,22.0335,11709.9094,468.3964,20.2720,20.2711,5.9524,20.2703,5.9408,20.2695,5.9292,20.2695,11709.9094,468.3964,19.0620,19.0616,-0.7033,19.0612,-0.7331,19.0609,-0.7627,19.0609,3367.6827,67.3537,18.4490,2196.0885,12.2993,0.0000,2079.0212,4275.1097,-413595.5000,-518597.0154,-515324.3279
5437.0000,19.2807,31.5029,0.0000,352000.5000,-352000.5000,9.1263,0.0000,0.0000,0.0000,78222.3333,4.5000,1.0000,78222.3333,0.0000,0.0000,430222.8333,0.0000,-430222.8333,24.9218,17.6245,26664.0000,0.0000,26664.0000,0.6913,7206.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7206.4865,0.0000,0.0000,0.0000,19457.5135,19457.5135,24.6613,36.7021,0.0000,101246.3000,-101246.3000,2.6250,0.0000,0.0000,0.0000,20662.5102,4.9000,1.0000,20662.5102,0.0000,0.0000,121908.8102,0.0000,-121908.8102,26.2598,18.9625,1683.5000,0.0000,1683.5000,0.0436,455.0000,3.7000,1.0000,0.0000,0.0000,0.0000,455.0000,0.0000,0.0000,0.0000,1228.5000,1228.5000,26.2352,38.2760,0.0000,21918.4000,-21918.4000,0.5683,0.0000,0.0000,0.0000,4473.1429,4.9000,1.0000,4473.1429,0.0000,0.0000,26391.5429,0.0000,-26391.5429,26.5812,19.2839,4926.7000,0.0000,4926.7000,0.1277,1331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1331.5405,0.0000,0.0000,0.0000,3595.1595,3595.1595,26.5130,22.3168,24.4149,-21.3351,-320026.5419,19.7734,1981.6909,19.8169,19.7734,0.0000,281.0655,22.3112,20.5255,21.4184,-17.0236,-136188.6110,19.7734,8345.7547,83.4575,19.7734,0.0000,988.2967,20.5223,19.2843,19.9033,-13.4879,-94415.6103,19.7734,11493.4539,114.9345,19.7734,0.0000,1290.3012,24.6666,24.6649,16.3618,24.6631,16.3600,24.6613,16.3582,24.6613,13255.1420,530.2057,26.2437,26.2408,24.3490,26.2380,24.3401,26.2352,24.3311,26.2352,13255.1420,530.2057,26.5341,26.5270,28.1663,26.5200,28.1381,26.5130,28.1099,26.5130,3809.3171,76.1863,22.3168,22.3149,14.4333,22.3131,14.4177,22.3112,14.4021,22.3112,13255.1420,530.2057,20.5255,20.5244,7.6900,20.5234,7.6764,20.5223,7.6629,20.5223,13255.1420,530.2057,19.2843,19.2831,1.1347,19.2819,1.0968,19.2807,1.0591,19.2807,3809.3171,76.1863,19.7734,2663.9472,13.1822,0.0000,2559.6633,5223.6106,-441891.0000,-554242.0134,-550630.7632
5438.0000,19.4322,31.6545,0.0000,359409.9000,-359409.9000,9.3184,0.0000,0.0000,0.0000,79868.8667,4.5000,1.0000,79868.8667,0.0000,0.0000,439278.7667,0.0000,-439278.7667,25.1023,17.8050,25368.4000,0.0000,25368.4000,0.6577,6856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6856.3243,0.0000,0.0000,0.0000,18512.0757,18512.0757,24.8570,36.8978,0.0000,103528.7000,-103528.7000,2.6842,0.0000,0.0000,0.0000,21128.3061,4.9000,1.0000,21128.3061,0.0000,0.0000,124657.0061,0.0000,-124657.0061,26.4661,19.1688,1144.5000,0.0000,1144.5000,0.0297,309.3243,3.7000,1.0000,0.0000,0.0000,0.0000,309.3243,0.0000,0.0000,0.0000,835.1757,835.1757,26.4464,38.4872,0.0000,22707.7000,-22707.7000,0.5887,0.0000,0.0000,0.0000,4634.2245,4.9000,1.0000,4634.2245,0.0000,0.0000,27341.9245,0.0000,-27341.9245,26.7993,19.5020,4326.8000,0.0000,4326.8000,0.1122,1169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1169.4054,0.0000,0.0000,0.0000,3157.3946,3157.3946,26.7365,22.4879,24.6122,-21.9432,-329148.4279,20.0863,1999.5699,19.9957,20.0863,0.0000,294.6223,22.4825,20.6908,21.5866,-17.3519,-138815.1145,20.0863,8812.4338,88.1243,20.0863,0.0000,1035.9657,20.6876,19.4355,20.0615,-13.8578,-97004.4261,20.0863,11905.2204,119.0522,20.0863,0.0000,1352.5370,24.8634,24.8613,17.9813,24.8592,17.9756,24.8570,17.9698,24.8570,13632.7621,545.3105,26.4553,26.4523,25.6316,26.4494,25.6214,26.4464,25.6111,26.4464,13632.7621,545.3105,26.7586,26.7512,29.8244,26.7438,29.7920,26.7365,29.7597,26.7365,3917.1994,78.3440,22.4879,22.4861,15.1028,22.4843,15.0886,22.4825,15.0745,22.4825,13632.7621,545.3105,20.6908,20.6897,8.4244,20.6886,8.4120,20.6876,8.3997,20.6876,13632.7621,545.3105,19.4355,19.4344,1.9740,19.4333,1.9414,19.4322,1.9089,19.4322,3917.1994,78.3440,20.0863,2783.1093,13.3909,0.0000,2683.1251,5466.2343,-454806.6000,-568773.0513,-564967.9685
5439.0000,19.5704,31.7926,0.0000,366145.7000,-366145.7000,9.4930,0.0000,0.0000,0.0000,81365.7111,4.5000,1.0000,81365.7111,0.0000,0.0000,447511.4111,0.0000,-447511.4111,25.2436,17.9463,24082.9000,0.0000,24082.9000,0.6244,6508.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6508.8919,0.0000,0.0000,0.0000,17574.0081,17574.0081,25.0143,37.0551,0.0000,105951.6000,-105951.6000,2.7470,0.0000,0.0000,0.0000,21622.7755,4.9000,1.0000,21622.7755,0.0000,0.0000,127574.3755,0.0000,-127574.3755,26.6316,19.3343,1103.6000,0.0000,1103.6000,0.0286,298.2703,3.7000,1.0000,0.0000,0.0000,0.0000,298.2703,0.0000,0.0000,0.0000,805.3297,805.3297,26.6125,38.6534,0.0000,23669.3000,-23669.3000,0.6137,0.0000,0.0000,0.0000,4830.4694,4.9000,1.0000,4830.4694,0.0000,0.0000,28499.7694,0.0000,-28499.7694,26.9738,19.6765,4926.7000,0.0000,4926.7000,0.1277,1331.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1331.5405,0.0000,0.0000,0.0000,3595.1595,3595.1595,26.9066,22.6505,24.7786,-22.3820,-335730.3483,20.4516,2035.4351,20.3544,20.4516,0.0000,310.9922,22.6451,20.8429,21.7440,-17.7696,-142157.0837,20.4516,9297.1734,92.9717,20.4516,0.0000,1093.5262,20.8396,19.5738,20.2067,-14.2635,-99844.8386,20.4516,12350.7937,123.5079,20.4516,0.0000,1427.6869,25.0208,25.0186,19.0020,25.0165,18.9961,25.0143,18.9902,25.0143,14079.6150,563.1846,26.6214,26.6184,26.4201,26.6155,26.4102,26.6125,26.4003,26.6125,14079.6150,563.1846,26.9283,26.9210,30.7659,26.9138,30.7363,26.9066,30.7068,26.9066,4044.8401,80.8968,22.6505,22.6487,15.7922,22.6469,15.7782,22.6451,15.7643,22.6451,14079.6150,563.1846,20.8429,20.8418,9.1078,20.8407,9.0956,20.8396,9.0835,20.8396,14079.6150,563.1846,19.5738,19.5727,2.7277,19.5715,2.6962,19.5704,2.6648,19.5704,4044.8401,80.8968,20.4516,2926.5022,13.6344,0.0000,2832.2053,5758.7074,-465653.4000,-581611.0587,-577732.2706
5440.0000,19.6822,31.9045,0.0000,367333.9000,-367333.9000,9.5238,0.0000,0.0000,0.0000,81629.7556,4.5000,1.0000,81629.7556,0.0000,0.0000,448963.6556,0.0000,-448963.6556,25.3296,18.0323,20533.4000,0.0000,20533.4000,0.5324,5549.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5549.5676,0.0000,0.0000,0.0000,14983.8324,14983.8324,25.1346,37.1754,0.0000,108855.6000,-108855.6000,2.8223,0.0000,0.0000,0.0000,22215.4286,4.9000,1.0000,22215.4286,0.0000,0.0000,131071.0286,0.0000,-131071.0286,26.7833,19.4860,1406.7000,0.0000,1406.7000,0.0365,380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,380.1892,0.0000,0.0000,0.0000,1026.5108,1026.5108,26.7614,38.8022,0.0000,26146.0000,-26146.0000,0.6779,0.0000,0.0000,0.0000,5335.9184,4.9000,1.0000,5335.9184,0.0000,0.0000,31481.9184,0.0000,-31481.9184,27.1574,19.8601,5726.4000,0.0000,5726.4000,0.1485,1547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1547.6757,0.0000,0.0000,0.0000,4178.7243,4178.7243,27.0826,22.7816,24.9321,-22.7957,-341935.8807,20.6119,2042.5834,20.4258,20.6119,0.0000,318.3629,22.7761,20.9652,21.8706,-17.9960,-143968.1625,20.6119,9504.3716,95.0437,20.6119,0.0000,1119.4437,20.9618,19.6856,20.3237,-14.4940,-101458.1305,20.6119,12536.4685,125.3647,20.6119,0.0000,1461.5242,25.1411,25.1389,19.6211,25.1368,19.6152,25.1346,19.6093,25.1346,14277.7426,571.1097,26.7704,26.7674,27.0847,26.7644,27.0745,26.7614,27.0644,26.7614,14277.7426,571.1097,27.1049,27.0974,31.8587,27.0900,31.8269,27.0826,31.7951,27.0826,4101.4270,82.0285,22.7816,22.7797,16.2224,22.7779,16.2089,22.7761,16.1954,22.7761,14277.7426,571.1097,20.9652,20.9641,9.5423,20.9630,9.5307,20.9618,9.5190,20.9618,14277.7426,571.1097,19.6856,19.6845,3.2062,19.6834,3.1769,19.6822,3.1478,19.6822,4101.4270,82.0285,20.6119,2990.8980,13.7413,0.0000,2899.3309,5890.2289,-474669.0000,-591327.5349,-587362.1738
5441.0000,19.8086,32.0308,0.0000,381330.7000,-381330.7000,9.8867,0.0000,0.0000,0.0000,84740.1556,4.5000,1.0000,84740.1556,0.0000,0.0000,466070.8556,0.0000,-466070.8556,25.5655,18.2682,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,25.4368,37.4776,0.0000,107209.3000,-107209.3000,2.7796,0.0000,0.0000,0.0000,21879.4490,4.9000,1.0000,21879.4490,0.0000,0.0000,129088.7490,0.0000,-129088.7490,27.0313,19.7340,920.9000,0.0000,920.9000,0.0239,248.8919,3.7000,1.0000,0.0000,0.0000,0.0000,248.8919,0.0000,0.0000,0.0000,672.0081,672.0081,27.0134,39.0542,0.0000,29304.6000,-29304.6000,0.7598,0.0000,0.0000,0.0000,5980.5306,4.9000,1.0000,5980.5306,0.0000,0.0000,35285.1306,0.0000,-35285.1306,27.4492,20.1519,7525.9000,0.0000,7525.9000,0.1951,2034.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0270,0.0000,0.0000,0.0000,5491.8730,5491.8730,27.3569,22.9485,25.1527,-23.7930,-356894.3096,20.9900,2069.2746,20.6927,20.9900,0.0000,336.2058,22.9428,21.1096,22.0262,-18.5516,-148412.7802,20.9900,9934.7418,99.3474,20.9900,0.0000,1182.1836,21.1061,19.8126,20.4593,-14.9601,-104720.8784,20.9900,12963.0638,129.6306,20.9900,0.0000,1543.4362,25.4444,25.4419,22.0753,25.4393,22.0657,25.4368,22.0561,25.4368,14749.9298,589.9972,27.0230,27.0198,28.8135,27.0166,28.8013,27.0134,28.7891,27.0134,14749.9298,589.9972,27.3814,27.3732,34.1603,27.3651,34.1200,27.3569,34.0799,27.3569,4236.2710,84.7254,22.9485,22.9466,17.0824,22.9447,17.0685,22.9428,17.0545,22.9428,14749.9298,589.9972,21.1096,21.1084,10.2624,21.1073,10.2505,21.1061,10.2387,21.1061,14749.9298,589.9972,19.8126,19.8112,3.9361,19.8099,3.9060,19.8086,3.8761,19.8086,4236.2710,84.7254,20.9900,3146.3707,13.9933,0.0000,3061.8256,6208.1963,-495965.2000,-614478.6865,-610027.9682
5442.0000,19.4339,31.6561,0.0000,287186.7000,-287186.7000,7.4458,0.0000,0.0000,0.0000,63819.2667,4.5000,1.0000,63819.2667,0.0000,0.0000,351005.9667,0.0000,-351005.9667,24.9931,17.6958,11073.3000,0.0000,11073.3000,0.2871,2992.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2992.7838,0.0000,0.0000,0.0000,8080.5162,8080.5162,24.8610,36.9018,0.0000,82439.4000,-82439.4000,2.1374,0.0000,0.0000,0.0000,16824.3673,4.9000,1.0000,16824.3673,0.0000,0.0000,99263.7673,0.0000,-99263.7673,26.4332,19.1359,778.9000,0.0000,778.9000,0.0202,210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,210.5135,0.0000,0.0000,0.0000,568.3865,568.3865,26.4176,38.4584,0.0000,30625.8000,-30625.8000,0.7940,0.0000,0.0000,0.0000,6250.1633,4.9000,1.0000,6250.1633,0.0000,0.0000,36875.9633,0.0000,-36875.9633,27.0016,19.7043,8825.5000,0.0000,8825.5000,0.2288,2385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2385.2703,0.0000,0.0000,0.0000,6440.2297,6440.2297,26.8857,22.4016,24.6436,-18.8747,-283121.1320,16.3701,1627.8830,16.2788,16.3701,0.0000,159.4845,22.3992,20.6446,21.5219,-13.8481,-110785.0269,16.3701,4108.3489,41.0835,16.3701,0.0000,560.7873,20.6443,19.4267,20.0355,-10.9824,-76877.0704,16.3701,6130.2945,61.3029,16.3701,0.0000,732.1531,24.8651,24.8638,15.5201,24.8624,15.5227,24.8610,15.5253,24.8610,9458.8927,378.3557,26.4242,26.4220,21.9795,26.4198,21.9776,26.4176,21.9757,26.4176,9458.8927,378.3557,26.8996,26.8950,27.1320,26.8903,27.1362,26.8857,27.1402,26.8857,2723.7556,54.4751,22.4016,22.4008,10.8675,22.4000,10.8650,22.3992,10.8626,22.3992,9458.8927,378.3557,20.6446,20.6445,4.9569,20.6444,4.9562,20.6443,4.9555,20.6443,9458.8927,378.3557,19.4267,19.4291,-1.4966,19.4315,-1.4799,19.4339,-1.4634,19.4339,2723.7556,54.4751,16.3701,1574.4360,10.9134,0.0000,1452.4248,3026.8608,-379574.2000,-472056.5648,-470783.2292
5443.0000,19.2249,31.4471,0.0000,276133.5000,-276133.5000,7.1593,0.0000,0.0000,0.0000,61363.0000,4.5000,1.0000,61363.0000,0.0000,0.0000,337496.5000,0.0000,-337496.5000,24.9759,17.6786,11070.4000,0.0000,11070.4000,0.2870,2992.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2992.0000,0.0000,0.0000,0.0000,8078.4000,8078.4000,24.8317,36.8725,0.0000,66147.1000,-66147.1000,1.7150,0.0000,0.0000,0.0000,13499.4082,4.9000,1.0000,13499.4082,0.0000,0.0000,79646.5082,0.0000,-79646.5082,26.1889,18.8916,610.6000,0.0000,610.6000,0.0158,165.0270,3.7000,1.0000,0.0000,0.0000,0.0000,165.0270,0.0000,0.0000,0.0000,445.5730,445.5730,26.1737,38.2146,0.0000,28841.6000,-28841.6000,0.7478,0.0000,0.0000,0.0000,5886.0408,4.9000,1.0000,5886.0408,0.0000,0.0000,34727.6408,0.0000,-34727.6408,26.7655,19.4682,8425.7000,0.0000,8425.7000,0.2185,2277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2277.2162,0.0000,0.0000,0.0000,6148.4838,6148.4838,26.6440,22.1294,24.3867,-17.6625,-264938.0250,15.2150,1526.3178,15.2632,15.2150,0.0000,128.0509,22.1268,20.4000,21.2634,-12.6669,-101335.5809,15.2150,3425.0780,34.2508,15.2150,0.0000,450.2591,20.3998,19.2181,19.8089,-9.9063,-69344.2255,15.2150,4618.8814,46.1888,15.2150,0.0000,587.8497,24.8383,24.8361,15.6760,24.8339,15.6690,24.8317,15.6619,24.8317,8301.7734,332.0709,26.1813,26.1788,19.9397,26.1763,19.9332,26.1737,19.9268,26.1737,8301.7734,332.0709,26.6607,26.6552,24.4364,26.6496,24.4232,26.6440,24.4101,26.6440,2392.4357,47.8487,22.1294,22.1285,8.4921,22.1277,8.4876,22.1268,8.4831,22.1268,8301.7734,332.0709,20.4000,20.3999,2.7948,20.3999,2.7930,20.3998,2.7912,20.3998,8301.7734,332.0709,19.2181,19.2204,-3.7756,19.2226,-3.7670,19.2249,-3.7583,19.2249,2392.4357,47.8487,15.2150,1284.5336,10.1433,0.0000,1166.1597,2450.6933,-351015.5000,-437198.1922,-435617.8314
5444.0000,18.8062,31.0285,0.0000,204521.1000,-204521.1000,5.3026,0.0000,0.0000,0.0000,45449.1333,4.5000,1.0000,45449.1333,0.0000,0.0000,249970.2333,0.0000,-249970.2333,24.5539,17.2566,11092.7000,0.0000,11092.7000,0.2876,2998.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2998.0270,0.0000,0.0000,0.0000,8094.6730,8094.6730,24.3637,36.4045,0.0000,39047.8000,-39047.8000,1.0124,0.0000,0.0000,0.0000,7968.9388,4.9000,1.0000,7968.9388,0.0000,0.0000,47016.7388,0.0000,-47016.7388,25.4448,18.1475,663.4000,0.0000,663.4000,0.0172,179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,179.2973,0.0000,0.0000,0.0000,484.1027,484.1027,25.4300,37.4708,0.0000,26889.1000,-26889.1000,0.6971,0.0000,0.0000,0.0000,5487.5714,4.9000,1.0000,5487.5714,0.0000,0.0000,32376.6714,0.0000,-32376.6714,26.1745,18.8772,7725.9000,0.0000,7725.9000,0.2003,2088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2088.0811,0.0000,0.0000,0.0000,5637.8189,5637.8189,26.0388,21.4534,23.7461,-13.2950,-199425.7048,11.2759,1156.2983,11.5630,11.2759,0.0000,52.1212,21.4555,19.8674,20.6615,-8.6336,-69069.0804,11.2759,2418.2914,24.1829,11.2759,0.0000,183.2712,19.8713,18.7867,19.3290,-6.7389,-47172.1206,11.2759,2902.4172,29.0242,11.2759,0.0000,239.2753,24.3677,24.3664,11.1581,24.3651,11.1600,24.3637,11.1620,24.3637,4872.3941,194.8958,25.4337,25.4325,12.9555,25.4312,12.9620,25.4300,12.9684,25.4300,4872.3941,194.8958,26.0448,26.0429,17.4109,26.0409,17.4401,26.0388,17.4689,26.0388,1408.8143,28.1763,21.4534,21.4541,2.2385,21.4548,2.2492,21.4555,2.2599,21.4555,4872.3941,194.8958,19.8674,19.8687,-2.0922,19.8700,-2.0808,19.8713,-2.0694,19.8713,4872.3941,194.8958,18.7867,18.7933,-8.5647,18.7998,-8.5066,18.8062,-8.4491,18.8062,1408.8143,28.1763,11.2759,559.0919,7.5172,0.0000,474.6677,1033.7596,-250976.0000,-315147.0489,-315666.9058
5445.0000,18.5487,30.7709,0.0000,194057.7000,-194057.7000,5.0313,0.0000,0.0000,0.0000,43123.9333,4.5000,1.0000,43123.9333,0.0000,0.0000,237181.6333,0.0000,-237181.6333,24.5696,17.2723,9374.2000,0.0000,9374.2000,0.2430,2533.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2533.5676,0.0000,0.0000,0.0000,6840.6324,6840.6324,24.3881,36.4289,0.0000,27619.6000,-27619.6000,0.7161,0.0000,0.0000,0.0000,5636.6531,4.9000,1.0000,5636.6531,0.0000,0.0000,33256.2531,0.0000,-33256.2531,25.2323,17.9350,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,25.2178,37.2587,0.0000,24814.4000,-24814.4000,0.6434,0.0000,0.0000,0.0000,5064.1633,4.9000,1.0000,5064.1633,0.0000,0.0000,29878.5633,0.0000,-29878.5633,25.9763,18.6790,6326.3000,0.0000,6326.3000,0.1640,1709.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1709.8108,0.0000,0.0000,0.0000,4616.4892,4616.4892,25.8431,21.0437,23.4434,-12.6042,-189063.2639,10.2133,1058.3678,10.5837,10.2133,0.0000,38.7320,21.0464,19.5482,20.2973,-7.3772,-59017.4051,10.2133,2219.6855,22.1969,10.2133,0.0000,136.1915,19.5527,18.5286,19.0407,-5.7630,-40341.2568,10.2133,2657.3038,26.5730,10.2133,0.0000,177.8091,24.3960,24.3933,12.1987,24.3907,12.1867,24.3881,12.1748,24.3881,4088.1023,163.5241,25.2244,25.2222,12.1873,25.2200,12.1819,25.2178,12.1766,25.2178,4088.1023,163.5241,25.8591,25.8537,16.4752,25.8484,16.4556,25.8431,16.4365,25.8431,1183.3859,23.6677,21.0437,21.0446,-0.6184,21.0455,-0.6086,21.0464,-0.5989,21.0464,4088.1023,163.5241,19.5482,19.5497,-4.2952,19.5512,-4.2843,19.5527,-4.2733,19.5527,4088.1023,163.5241,18.5286,18.5353,-10.6953,18.5420,-10.6453,18.5487,-10.5954,18.5487,1183.3859,23.6677,10.2133,424.9915,6.8089,0.0000,352.7327,777.7241,-230364.0000,-288547.5875,-288421.9258
5446.0000,18.2989,30.5211,0.0000,166146.5000,-166146.5000,4.3077,0.0000,0.0000,0.0000,36921.4444,4.5000,1.0000,36921.4444,0.0000,0.0000,203067.9444,0.0000,-203067.9444,24.4613,17.1640,9162.7000,0.0000,9162.7000,0.2376,2476.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2476.4054,0.0000,0.0000,0.0000,6686.2946,6686.2946,24.2509,36.2917,0.0000,16352.1000,-16352.1000,0.4240,0.0000,0.0000,0.0000,3337.1633,4.9000,1.0000,3337.1633,0.0000,0.0000,19689.2633,0.0000,-19689.2633,24.8484,17.5511,334.0000,0.0000,334.0000,0.0087,90.2703,3.7000,1.0000,0.0000,0.0000,0.0000,90.2703,0.0000,0.0000,0.0000,243.7297,243.7297,24.8365,36.8773,0.0000,22162.5000,-22162.5000,0.5746,0.0000,0.0000,0.0000,4522.9592,4.9000,1.0000,4522.9592,0.0000,0.0000,26685.4592,0.0000,-26685.4592,25.6463,18.3490,5526.5000,0.0000,5526.5000,0.1433,1493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1493.6486,0.0000,0.0000,0.0000,4032.8514,4032.8514,25.5137,20.6111,23.0624,-10.7702,-161553.0919,8.5436,897.1507,8.9715,8.5436,0.0000,22.6719,20.6168,19.2274,19.9221,-5.7231,-45784.9732,8.5436,1882.5143,18.8251,8.5436,0.0000,79.7199,19.2345,18.2719,18.7532,-4.5313,-31718.9939,8.5436,2246.9038,22.4690,8.5436,0.0000,104.0808,24.2584,24.2559,11.1370,24.2534,11.1277,24.2509,11.1184,24.2509,2980.7762,119.2310,24.8410,24.8395,9.3287,24.8380,9.3305,24.8365,9.3324,24.8365,2980.7762,119.2310,25.5239,25.5205,13.4171,25.5171,13.4237,25.5137,13.4301,25.5137,864.6649,17.2933,20.6111,20.6130,-3.7028,20.6149,-3.6847,20.6168,-3.6666,20.6168,2980.7762,119.2310,19.2274,19.2297,-6.5290,19.2321,-6.5110,19.2345,-6.4931,19.2345,2980.7762,119.2310,18.2719,18.2810,-12.8102,18.2900,-12.7373,18.2989,-12.6650,18.2989,864.6649,17.2933,8.5436,259.3245,5.6957,0.0000,206.4725,465.7970,-189637.9000,-238479.7912,-239057.0590
5447.0000,18.1072,30.3294,0.0000,152104.3000,-152104.3000,3.9436,0.0000,0.0000,0.0000,33800.9556,4.5000,1.0000,33800.9556,0.0000,0.0000,185905.2556,0.0000,-185905.2556,24.4187,17.1214,9182.6000,0.0000,9182.6000,0.2381,2481.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2481.7838,0.0000,0.0000,0.0000,6700.8162,6700.8162,24.1825,36.2233,0.0000,12807.6000,-12807.6000,0.3321,0.0000,0.0000,0.0000,2613.7959,4.9000,1.0000,2613.7959,0.0000,0.0000,15421.3959,0.0000,-15421.3959,24.7060,17.4087,339.2000,0.0000,339.2000,0.0088,91.6757,3.7000,1.0000,0.0000,0.0000,0.0000,91.6757,0.0000,0.0000,0.0000,247.5243,247.5243,24.6911,36.7319,0.0000,18807.7000,-18807.7000,0.4876,0.0000,0.0000,0.0000,3838.3061,4.9000,1.0000,3838.3061,0.0000,0.0000,22646.0061,0.0000,-22646.0061,25.4599,18.1626,3127.2000,0.0000,3127.2000,0.0811,845.1892,3.7000,1.0000,0.0000,0.0000,0.0000,845.1892,0.0000,0.0000,0.0000,2282.0108,2282.0108,25.3655,20.2424,22.8039,-10.0602,-150903.4678,7.6368,809.2157,8.0922,7.6368,0.0000,16.1922,20.2502,18.9828,19.6165,-4.6665,-37332.2114,7.6368,1701.7838,17.0178,7.6368,0.0000,56.9359,18.9914,18.0768,18.5341,-3.8486,-26940.0524,7.6368,2025.0336,20.2503,7.6368,0.0000,74.3344,24.1912,24.1883,10.8581,24.1854,10.8454,24.1825,10.8327,24.1825,2445.1154,97.8046,24.6976,24.6954,9.0183,24.6932,9.0123,24.6911,9.0064,24.6911,2445.1154,97.8046,25.3824,25.3767,12.8904,25.3711,12.8668,25.3655,12.8436,25.3655,710.2467,14.2049,20.2424,20.2450,-6.0435,20.2476,-6.0207,20.2502,-5.9980,20.2502,2445.1154,97.8046,18.9828,18.9857,-7.9530,18.9885,-7.9325,18.9914,-7.9119,18.9914,2445.1154,97.8046,18.0768,18.0870,-14.1350,18.0971,-14.0563,18.1072,-13.9781,18.1072,710.2467,14.2049,7.6368,190.1978,5.0912,0.0000,147.4624,337.6602,-171070.6000,-214742.3062,-215175.7316
5448.0000,17.9346,30.1568,0.0000,133775.6000,-133775.6000,3.4684,0.0000,0.0000,0.0000,29727.9111,4.5000,1.0000,29727.9111,0.0000,0.0000,163503.5111,0.0000,-163503.5111,24.3687,17.0714,9154.1000,0.0000,9154.1000,0.2373,2474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2474.0811,0.0000,0.0000,0.0000,6680.0189,6680.0189,24.0965,36.1373,0.0000,10466.9000,-10466.9000,0.2714,0.0000,0.0000,0.0000,2136.1020,4.9000,1.0000,2136.1020,0.0000,0.0000,12603.0020,0.0000,-12603.0020,24.5924,17.2951,335.6000,0.0000,335.6000,0.0087,90.7027,3.7000,1.0000,0.0000,0.0000,0.0000,90.7027,0.0000,0.0000,0.0000,244.8973,244.8973,24.5752,36.6160,0.0000,14651.2000,-14651.2000,0.3799,0.0000,0.0000,0.0000,2990.0408,4.9000,1.0000,2990.0408,0.0000,0.0000,17641.2408,0.0000,-17641.2408,25.2694,17.9721,1027.8000,0.0000,1027.8000,0.0266,277.7838,3.7000,1.0000,0.0000,0.0000,0.0000,277.7838,0.0000,0.0000,0.0000,750.0162,750.0162,25.2218,19.8637,22.5427,-9.0773,-136159.0066,6.5885,704.5626,7.0456,6.5885,0.0000,10.3972,19.8753,18.7632,19.3192,-3.5324,-28259.0767,6.5885,1484.4290,14.8443,6.5885,0.0000,36.5592,18.7741,17.8977,18.3359,-3.1818,-22272.3847,6.5885,1760.1401,17.6014,6.5885,0.0000,47.7309,24.1059,24.1027,10.3307,24.0996,10.3165,24.0965,10.3024,24.0965,1885.0086,75.4003,24.5828,24.5803,8.7211,24.5777,8.7123,24.5752,8.7036,24.5752,1885.0086,75.4003,25.2399,25.2339,12.1105,25.2278,12.0848,25.2218,12.0593,25.2218,548.5587,10.9712,19.8637,19.8675,-8.4825,19.8714,-8.4500,19.8753,-8.4176,19.8753,1885.0086,75.4003,18.7632,18.7669,-9.1878,18.7705,-9.1615,18.7741,-9.1353,18.7741,1885.0086,75.4003,17.8977,17.9101,-15.3216,17.9224,-15.2237,17.9346,-15.1267,17.9346,548.5587,10.9712,6.5885,126.5466,4.3923,0.0000,94.6873,221.2338,-148376.2000,-186072.8215,-186690.4681
5449.0000,17.8056,30.0278,0.0000,126457.3000,-126457.3000,3.2786,0.0000,0.0000,0.0000,28101.6222,4.5000,1.0000,28101.6222,0.0000,0.0000,154558.9222,0.0000,-154558.9222,24.3426,17.0453,9161.9000,0.0000,9161.9000,0.2375,2476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2476.1892,0.0000,0.0000,0.0000,6685.7108,6685.7108,24.0495,36.0903,0.0000,9583.6000,-9583.6000,0.2485,0.0000,0.0000,0.0000,1955.8367,4.9000,1.0000,1955.8367,0.0000,0.0000,11539.4367,0.0000,-11539.4367,24.5376,17.2403,331.0000,0.0000,331.0000,0.0086,89.4595,3.7000,1.0000,0.0000,0.0000,0.0000,89.4595,0.0000,0.0000,0.0000,241.5405,241.5405,24.5185,36.5593,0.0000,11463.5000,-11463.5000,0.2972,0.0000,0.0000,0.0000,2339.4898,4.9000,1.0000,2339.4898,0.0000,0.0000,13802.9898,0.0000,-13802.9898,25.1023,17.8050,628.0000,0.0000,628.0000,0.0163,169.7297,3.7000,1.0000,0.0000,0.0000,0.0000,169.7297,0.0000,0.0000,0.0000,458.2703,458.2703,25.0661,19.6229,22.3445,-8.5800,-128699.6098,6.1301,660.1447,6.6014,6.1301,0.0000,8.3747,19.6352,18.5890,19.1121,-3.0918,-24734.7867,6.1301,1391.8467,13.9185,6.1301,0.0000,29.4474,18.6012,17.7665,18.1839,-2.8192,-19734.6571,6.1301,1647.1287,16.4713,6.1301,0.0000,38.4460,24.0598,24.0564,10.1948,24.0529,10.1784,24.0495,10.1621,24.0495,1660.5063,66.4203,24.5273,24.5244,8.8660,24.5214,8.8537,24.5185,8.8415,24.5185,1660.5063,66.4203,25.0829,25.0773,11.0738,25.0717,11.0556,25.0661,11.0374,25.0661,483.6714,9.6734,19.6229,19.6270,-9.5103,19.6311,-9.4791,19.6352,-9.4480,19.6352,1660.5063,66.4203,18.5890,18.5931,-10.0159,18.5972,-9.9879,18.6012,-9.9599,18.6012,1660.5063,66.4203,17.7665,17.7796,-15.9737,17.7927,-15.8757,17.8056,-15.7783,17.8056,483.6714,9.6734,6.1301,103.7389,4.0867,0.0000,76.2681,180.0071,-137383.5000,-172515.8271,-173169.0537
5450.0000,17.6908,29.9130,0.0000,114345.3000,-114345.3000,2.9646,0.0000,0.0000,0.0000,25410.0667,4.5000,1.0000,25410.0667,0.0000,0.0000,139755.3667,0.0000,-139755.3667,24.1725,16.8752,9190.1000,0.0000,9190.1000,0.2383,2483.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2483.8108,0.0000,0.0000,0.0000,6706.2892,6706.2892,23.8536,35.8944,0.0000,10655.3000,-10655.3000,0.2763,0.0000,0.0000,0.0000,2174.5510,4.9000,1.0000,2174.5510,0.0000,0.0000,12829.8510,0.0000,-12829.8510,24.4486,17.1514,342.3000,0.0000,342.3000,0.0089,92.5135,3.7000,1.0000,0.0000,0.0000,0.0000,92.5135,0.0000,0.0000,0.0000,249.7865,249.7865,24.4281,36.4690,0.0000,8883.0000,-8883.0000,0.2303,0.0000,0.0000,0.0000,1812.8571,4.9000,1.0000,1812.8571,0.0000,0.0000,10695.8571,0.0000,-10695.8571,24.9242,17.6269,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.8981,19.3913,22.1447,-7.9157,-118735.2618,5.5902,606.2808,6.0628,5.5902,0.0000,6.3512,19.4059,18.4429,18.9244,-2.5955,-20763.7254,5.5902,1278.1987,12.7820,5.5902,0.0000,22.3326,18.4567,17.6472,18.0519,-2.4936,-17455.2937,5.5902,1509.6033,15.0960,5.5902,0.0000,29.1570,23.8614,23.8588,8.4994,23.8562,8.4923,23.8536,8.4852,23.8536,1412.3145,56.4926,24.4371,24.4341,8.5066,24.4311,8.4950,24.4281,8.4835,24.4281,1412.3145,56.4926,24.9131,24.9081,9.8770,24.9031,9.8657,24.8981,9.8544,24.8981,411.8720,8.2374,19.3913,19.3962,-10.6124,19.4010,-10.5757,19.4059,-10.5392,19.4059,1412.3145,56.4926,18.4429,18.4475,-10.6419,18.4521,-10.6107,18.4567,-10.5796,18.4567,1412.3145,56.4926,17.6472,17.6618,-16.5767,17.6763,-16.4669,17.6908,-16.3580,17.6908,411.8720,8.2374,5.5902,80.4825,3.7268,0.0000,57.8408,138.3233,-124023.2000,-156085.6478,-156954.2809
5451.0000,17.5852,29.8075,0.0000,103351.6000,-103351.6000,2.6796,0.0000,0.0000,0.0000,22967.0222,4.5000,1.0000,22967.0222,0.0000,0.0000,126318.6222,0.0000,-126318.6222,24.1227,16.8254,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,23.7673,35.8081,0.0000,8395.5000,-8395.5000,0.2177,0.0000,0.0000,0.0000,1713.3673,4.9000,1.0000,1713.3673,0.0000,0.0000,10108.8673,0.0000,-10108.8673,24.2905,16.9932,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,24.2701,36.3109,0.0000,7248.0000,-7248.0000,0.1879,0.0000,0.0000,0.0000,1479.1837,4.9000,1.0000,1479.1837,0.0000,0.0000,8727.1837,0.0000,-8727.1837,24.7218,17.4245,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,24.6983,19.1664,21.9324,-7.1260,-106889.7525,5.0096,547.4238,5.4742,5.0096,0.0000,4.5707,19.1841,18.3136,18.7488,-2.1023,-16818.6483,5.0096,1153.0020,11.5300,5.0096,0.0000,16.0719,18.3295,17.5356,17.9325,-2.1915,-15340.3231,5.0096,1358.9644,13.5896,5.0096,0.0000,20.9832,23.7769,23.7737,8.1391,23.7705,8.1256,23.7673,8.1121,23.7673,1165.3182,46.6127,24.2779,24.2753,7.4414,24.2727,7.4341,24.2701,7.4268,24.2701,1165.3182,46.6127,24.7094,24.7057,8.3019,24.7020,8.3057,24.6983,8.3092,24.6983,340.3374,6.8067,19.1664,19.1723,-11.7201,19.1782,-11.6762,19.1841,-11.6325,19.1841,1165.3182,46.6127,18.3136,18.3189,-11.1728,18.3242,-11.1369,18.3295,-11.1012,18.3295,1165.3182,46.6127,17.5356,17.5523,-17.1447,17.5688,-17.0179,17.5852,-16.8924,17.5852,340.3374,6.8067,5.0096,59.5276,3.3398,0.0000,41.6258,101.1534,-109175.4000,-137988.9462,-139048.7239
5452.0000,17.5495,29.7717,0.0000,125055.1000,-125055.1000,3.2423,0.0000,0.0000,0.0000,27790.0222,4.5000,1.0000,27790.0222,0.0000,0.0000,152845.1222,0.0000,-152845.1222,24.3607,17.0634,9158.0000,0.0000,9158.0000,0.2374,2475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1351,0.0000,0.0000,0.0000,6682.8649,6682.8649,24.0474,36.0883,0.0000,8493.4000,-8493.4000,0.2202,0.0000,0.0000,0.0000,1733.3469,4.9000,1.0000,1733.3469,0.0000,0.0000,10226.7469,0.0000,-10226.7469,24.5032,17.2059,333.2000,0.0000,333.2000,0.0086,90.0541,3.7000,1.0000,0.0000,0.0000,0.0000,90.0541,0.0000,0.0000,0.0000,243.1459,243.1459,24.4790,36.5198,0.0000,5934.8000,-5934.8000,0.1539,0.0000,0.0000,0.0000,1211.1837,4.9000,1.0000,1211.1837,0.0000,0.0000,7145.9837,0.0000,-7145.9837,24.7974,17.5001,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,24.7520,19.1861,21.9691,-8.3267,-124900.4869,5.8181,634.9360,6.3494,5.8181,0.0000,7.1599,19.1976,18.2379,18.7177,-2.6921,-21536.4207,5.8181,1340.6330,13.4063,5.8181,0.0000,25.1760,18.2511,17.5110,17.8811,-2.3727,-16608.7348,5.8181,1581.3624,15.8136,5.8181,0.0000,32.8693,24.0629,24.0577,11.3606,24.0526,11.3283,24.0474,11.2961,24.0474,1514.9059,60.5962,24.4923,24.4879,10.1468,24.4834,10.1208,24.4790,10.0949,24.4790,1514.9059,60.5962,24.7770,24.7686,10.0509,24.7602,9.9947,24.7520,9.9398,24.7520,441.5597,8.8312,19.1861,19.1900,-10.4642,19.1938,-10.4443,19.1976,-10.4243,19.1976,1514.9059,60.5962,18.2379,18.2423,-11.2398,18.2467,-11.2151,18.2511,-11.1905,18.2511,1514.9059,60.5962,17.5110,17.5238,-16.7426,17.5367,-16.6705,17.5495,-16.5978,17.5495,441.5597,8.8312,5.8181,89.8378,3.8787,0.0000,65.2053,155.0431,-129364.0000,-162833.4988,-163045.6425
