Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5453.0000,17.5189,29.7411,0.0000,132863.6000,-132863.6000,3.4447,0.0000,0.0000,0.0000,29525.2444,4.5000,1.0000,29525.2444,0.0000,0.0000,162388.8444,0.0000,-162388.8444,24.2591,16.9618,9194.1000,0.0000,9194.1000,0.2384,2484.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2484.8919,0.0000,0.0000,0.0000,6709.2081,6709.2081,23.9706,36.0114,0.0000,9466.0000,-9466.0000,0.2454,0.0000,0.0000,0.0000,1931.8367,4.9000,1.0000,1931.8367,0.0000,0.0000,11397.8367,0.0000,-11397.8367,24.4437,17.1464,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,24.4216,36.4624,0.0000,5744.8000,-5744.8000,0.1489,0.0000,0.0000,0.0000,1172.4082,4.9000,1.0000,1172.4082,0.0000,0.0000,6917.2082,0.0000,-6917.2082,24.7087,17.4114,2928.6000,0.0000,2928.6000,0.0759,791.5135,3.7000,1.0000,0.0000,0.0000,0.0000,791.5135,0.0000,0.0000,0.0000,2137.0865,2137.0865,24.6082,19.2995,21.9539,-8.5268,-127901.3044,6.2465,682.0559,6.8206,6.2465,0.0000,8.8608,19.3075,18.1839,18.7457,-3.3837,-27069.4011,6.2465,1437.8368,14.3784,6.2465,0.0000,31.1568,18.1960,17.4835,17.8398,-2.4525,-17167.2789,6.2465,1700.4728,17.0047,6.2465,0.0000,40.6778,23.9806,23.9773,10.3497,23.9739,10.3389,23.9706,10.3280,23.9706,1716.3241,68.6530,24.4309,24.4278,9.5855,24.4247,9.5756,24.4216,9.5657,24.4216,1716.3241,68.6530,24.6200,24.6161,8.6514,24.6122,8.6573,24.6082,8.6623,24.6082,499.8092,9.9962,19.2995,19.3022,-8.6814,19.3048,-8.6718,19.3075,-8.6622,19.3075,1716.3241,68.6530,18.1839,18.1880,-11.2006,18.1920,-11.1800,18.1960,-11.1593,18.1960,1716.3241,68.6530,17.4835,17.4953,-16.5507,17.5071,-16.4886,17.5189,-16.4265,17.5189,499.8092,9.9962,6.2465,109.2567,4.1643,0.0000,80.6954,189.9521,-135530.7000,-171550.3785,-172137.9843
5454.0000,17.6350,29.8573,0.0000,216900.5000,-216900.5000,5.6235,0.0000,0.0000,0.0000,48200.1111,4.5000,1.0000,48200.1111,0.0000,0.0000,265100.6111,0.0000,-265100.6111,24.8504,17.5531,9158.2000,0.0000,9158.2000,0.2374,2475.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1892,0.0000,0.0000,0.0000,6683.0108,6683.0108,24.6527,36.6935,0.0000,1397.9000,-1397.9000,0.0362,0.0000,0.0000,0.0000,285.2857,4.9000,1.0000,285.2857,0.0000,0.0000,1683.1857,0.0000,-1683.1857,24.6985,17.4012,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,24.6808,36.7217,0.0000,7468.4000,-7468.4000,0.1936,0.0000,0.0000,0.0000,1524.1633,4.9000,1.0000,1524.1633,0.0000,0.0000,8992.5633,0.0000,-8992.5633,24.9256,17.6283,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,24.7168,19.9296,22.3232,-11.7258,-175886.4576,9.5258,1026.5994,10.2660,9.5258,0.0000,31.4247,19.9273,18.4120,19.1696,-6.9591,-55672.8445,9.5258,2158.2147,21.5821,9.5258,0.0000,110.4971,18.4164,17.6187,18.0175,-4.1871,-29309.5445,9.5258,2575.7311,25.7573,9.5258,0.0000,144.2629,24.6685,24.6632,17.2293,24.6579,17.1980,24.6527,17.1667,24.6527,3613.4131,144.5365,24.6908,24.6875,12.3675,24.6842,12.3549,24.6808,12.3424,24.6808,3613.4131,144.5365,24.7343,24.7284,10.7035,24.7226,10.6799,24.7168,10.6566,24.7168,1046.8277,20.9366,19.9296,19.9288,-2.1421,19.9280,-2.1645,19.9273,-2.1867,19.9273,3613.4131,144.5365,18.4120,18.4135,-8.4738,18.4149,-8.4784,18.4164,-8.4829,18.4164,3613.4131,144.5365,17.6187,17.6241,-14.5194,17.6295,-14.5328,17.6350,-14.5451,17.6350,1046.8277,20.9366,9.5258,350.4133,6.3505,0.0000,286.1848,636.5980,-206593.2000,-261784.8141,-260868.8466
5455.0000,17.8579,30.0801,0.0000,271170.8000,-271170.8000,7.0306,0.0000,0.0000,0.0000,60260.1778,4.5000,1.0000,60260.1778,0.0000,0.0000,331430.9778,0.0000,-331430.9778,24.9035,17.6062,15519.6000,0.0000,15519.6000,0.4024,4194.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4194.4865,0.0000,0.0000,0.0000,11325.1135,11325.1135,24.6542,36.6950,0.0000,5540.4000,-5540.4000,0.1436,0.0000,0.0000,0.0000,1130.6939,4.9000,1.0000,1130.6939,0.0000,0.0000,6671.0939,0.0000,-6671.0939,24.7960,17.4987,718.4000,0.0000,718.4000,0.0186,194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,194.1622,0.0000,0.0000,0.0000,524.2378,524.2378,24.7775,36.8183,0.0000,10425.8000,-10425.8000,0.2703,0.0000,0.0000,0.0000,2127.7143,4.9000,1.0000,2127.7143,0.0000,0.0000,12553.5143,0.0000,-12553.5143,25.0443,17.7470,10230.1000,0.0000,10230.1000,0.2652,2764.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2764.8919,0.0000,0.0000,0.0000,7465.2081,7465.2081,24.8689,20.4738,22.6713,-13.7832,-206747.8756,12.1962,1298.3630,12.9836,12.1962,0.0000,65.9537,20.4699,18.8006,19.6352,-9.8157,-78525.5625,12.1962,2715.9102,27.1591,12.1962,0.0000,231.9098,18.8012,17.8503,18.3257,-6.3905,-44733.5903,12.1962,3279.6689,32.7967,12.1962,0.0000,302.7770,24.6628,24.6599,16.1506,24.6570,16.1462,24.6542,16.1416,24.6542,5600.7857,224.0314,24.7849,24.7824,13.0532,24.7799,13.0494,24.7775,13.0456,24.7775,5600.7857,224.0314,24.8856,24.8800,12.7520,24.8745,12.7335,24.8689,12.7149,24.8689,1617.9887,32.3598,20.4738,20.4725,2.5538,20.4712,2.5324,20.4699,2.5109,20.4699,5600.7857,224.0314,18.8006,18.8008,-4.6498,18.8010,-4.6629,18.8012,-4.6759,18.8012,5600.7857,224.0314,17.8503,17.8528,-11.6839,17.8553,-11.7191,17.8579,-11.7537,17.8579,1617.9887,32.3598,12.1962,695.0045,8.1308,0.0000,600.6405,1295.6449,-260668.9000,-331341.0265,-330007.0285
5456.0000,18.2005,30.4227,0.0000,295450.6000,-295450.6000,7.6601,0.0000,0.0000,0.0000,65655.6889,4.5000,1.0000,65655.6889,0.0000,0.0000,361106.2889,0.0000,-361106.2889,24.4094,17.1121,18934.1000,0.0000,18934.1000,0.4909,5117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5117.3243,0.0000,0.0000,0.0000,13816.7757,13816.7757,24.1690,36.2099,0.0000,49777.2000,-49777.2000,1.2906,0.0000,0.0000,0.0000,10158.6122,4.9000,1.0000,10158.6122,0.0000,0.0000,59935.8122,0.0000,-59935.8122,25.1996,17.9023,1154.7000,0.0000,1154.7000,0.0299,312.0811,3.7000,1.0000,0.0000,0.0000,0.0000,312.0811,0.0000,0.0000,0.0000,842.6189,842.6189,25.1764,37.2172,0.0000,12581.2000,-12581.2000,0.3262,0.0000,0.0000,0.0000,2567.5918,4.9000,1.0000,2567.5918,0.0000,0.0000,15148.7918,0.0000,-15148.7918,25.4368,18.1395,9830.0000,0.0000,9830.0000,0.2549,2656.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2656.7568,0.0000,0.0000,0.0000,7173.2432,7173.2432,25.2909,21.0046,23.1477,-16.6192,-249288.2438,15.0788,1578.7024,15.7870,15.0788,0.0000,124.6438,20.9997,19.2751,20.1374,-12.5377,-100301.4934,15.0788,3421.4892,34.2149,15.0788,0.0000,438.2789,19.2735,18.1997,18.7366,-8.9217,-62451.9717,15.0788,4396.1324,43.9613,15.0788,0.0000,572.2085,24.1718,24.1709,10.8326,24.1700,10.8448,24.1690,10.8569,24.1690,8169.8304,326.7932,25.1851,25.1822,16.7967,25.1793,16.7872,25.1764,16.7777,25.1764,8169.8304,326.7932,25.3135,25.3059,17.8246,25.2984,17.7826,25.2909,17.7407,25.2909,2354.6408,47.0928,21.0046,21.0029,6.7316,21.0013,6.7106,20.9997,6.6897,20.9997,8169.8304,326.7932,19.2751,19.2745,-0.4779,19.2740,-0.4947,19.2735,-0.5114,19.2735,8169.8304,326.7932,18.1997,18.1999,-7.8196,18.2002,-7.8702,18.2005,-7.9203,18.2005,2354.6408,47.0928,15.0788,1252.8299,10.0526,0.0000,1135.1312,2387.9611,-327890.2000,-414358.2551,-412041.7089
5457.0000,18.5295,30.7517,0.0000,311623.4000,-311623.4000,8.0794,0.0000,0.0000,0.0000,69249.6444,4.5000,1.0000,69249.6444,0.0000,0.0000,380873.0444,0.0000,-380873.0444,24.3649,17.0676,21505.5000,0.0000,21505.5000,0.5576,5812.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5812.2973,0.0000,0.0000,0.0000,15693.2027,15693.2027,24.1205,36.1613,0.0000,76346.3000,-76346.3000,1.9794,0.0000,0.0000,0.0000,15580.8776,4.9000,1.0000,15580.8776,0.0000,0.0000,91927.1776,0.0000,-91927.1776,25.5289,18.2316,1244.4000,0.0000,1244.4000,0.0323,336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,336.3243,0.0000,0.0000,0.0000,908.0757,908.0757,25.5065,37.5473,0.0000,15777.9000,-15777.9000,0.4091,0.0000,0.0000,0.0000,3219.9796,4.9000,1.0000,3219.9796,0.0000,0.0000,18997.8796,0.0000,-18997.8796,25.7976,18.5003,8629.8000,0.0000,8629.8000,0.2237,2332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2332.3784,0.0000,0.0000,0.0000,6297.4216,6297.4216,25.6785,21.4347,23.5566,-18.4663,-276994.1011,16.9222,1746.7162,17.4672,16.9222,0.0000,176.1729,21.4295,19.6782,20.5538,-14.2883,-114306.5886,16.9222,4377.8770,43.7788,16.9222,0.0000,619.4678,19.6758,18.5310,19.1034,-10.6749,-74724.3663,16.9222,6524.0597,65.2406,16.9222,0.0000,808.7653,24.1245,24.1232,10.8539,24.1218,10.8581,24.1205,10.8623,24.1205,10035.7642,401.4306,25.5150,25.5122,19.3428,25.5093,19.3342,25.5065,19.3256,25.5065,10035.7642,401.4306,25.7011,25.6936,21.6881,25.6860,21.6504,25.6785,21.6128,25.6785,2888.8478,57.7770,21.4347,21.4329,9.6623,21.4312,9.6432,21.4295,9.6242,21.4295,10035.7642,401.4306,19.6782,19.6774,2.5719,19.6766,2.5558,19.6758,2.5397,19.6758,10035.7642,401.4306,18.5310,18.5305,-4.6292,18.5300,-4.6780,18.5295,-4.7264,18.5295,2888.8478,57.7770,16.9222,1726.6776,11.2815,0.0000,1604.4059,3331.0835,-372367.9000,-468899.4016,-466025.0560
5458.0000,18.8291,31.0513,0.0000,326419.0000,-326419.0000,8.4630,0.0000,0.0000,0.0000,72537.5556,4.5000,1.0000,72537.5556,0.0000,0.0000,398956.5556,0.0000,-398956.5556,24.4709,17.1736,25375.7000,0.0000,25375.7000,0.6579,6858.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6858.2973,0.0000,0.0000,0.0000,18517.4027,18517.4027,24.2046,36.2454,0.0000,91461.1000,-91461.1000,2.3713,0.0000,0.0000,0.0000,18665.5306,4.9000,1.0000,18665.5306,0.0000,0.0000,110126.6306,0.0000,-110126.6306,25.7619,18.4646,1266.1000,0.0000,1266.1000,0.0328,342.1892,3.7000,1.0000,0.0000,0.0000,0.0000,342.1892,0.0000,0.0000,0.0000,923.9108,923.9108,25.7408,37.7816,0.0000,19074.7000,-19074.7000,0.4945,0.0000,0.0000,0.0000,3892.7959,4.9000,1.0000,3892.7959,0.0000,0.0000,22967.4959,0.0000,-22967.4959,26.0656,18.7683,7829.6000,0.0000,7829.6000,0.2030,2116.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2116.1081,0.0000,0.0000,0.0000,5713.4919,5713.4919,25.9638,21.7975,23.8807,-19.6411,-294616.3816,18.3339,1871.3777,18.7138,18.3339,0.0000,224.0429,21.7922,20.0249,20.9085,-15.6215,-124971.9695,18.3339,6043.3891,60.4339,18.3339,0.0000,787.7908,20.0221,18.8319,19.4270,-12.0232,-84162.6987,18.3339,9170.3263,91.7033,18.3339,0.0000,1028.5245,24.2091,24.2076,11.9422,24.2061,11.9436,24.2046,11.9449,24.2046,11579.7000,463.1880,25.7489,25.7462,20.7916,25.7435,20.7844,25.7408,20.7772,25.7408,11579.7000,463.1880,25.9848,25.9778,23.9864,25.9708,23.9569,25.9638,23.9275,25.9638,3330.4546,66.6091,21.7975,21.7957,11.8946,21.7940,11.8768,21.7922,11.8590,21.7922,11579.7000,463.1880,20.0249,20.0239,4.9213,20.0230,4.9058,20.0221,4.8903,20.0221,11579.7000,463.1880,18.8319,18.8309,-2.0393,18.8300,-2.0853,18.8291,-2.1311,18.8291,3330.4546,66.6091,18.3339,2158.1509,12.2226,0.0000,2040.3581,4198.5091,-402483.4000,-506895.8767,-503751.0497
5459.0000,19.0945,31.3167,0.0000,340163.2000,-340163.2000,8.8194,0.0000,0.0000,0.0000,75591.8222,4.5000,1.0000,75591.8222,0.0000,0.0000,415755.0222,0.0000,-415755.0222,24.6447,17.3474,26672.8000,0.0000,26672.8000,0.6915,7208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7208.8649,0.0000,0.0000,0.0000,19463.9351,19463.9351,24.3798,36.4206,0.0000,102682.8000,-102682.8000,2.6622,0.0000,0.0000,0.0000,20955.6735,4.9000,1.0000,20955.6735,0.0000,0.0000,123638.4735,0.0000,-123638.4735,26.0304,18.7331,1490.8000,0.0000,1490.8000,0.0387,402.9189,3.7000,1.0000,0.0000,0.0000,0.0000,402.9189,0.0000,0.0000,0.0000,1087.8811,1087.8811,26.0075,38.0483,0.0000,22041.3000,-22041.3000,0.5715,0.0000,0.0000,0.0000,4498.2245,4.9000,1.0000,4498.2245,0.0000,0.0000,26539.5245,0.0000,-26539.5245,26.3618,19.0645,6329.3000,0.0000,6329.3000,0.1641,1710.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1710.6216,0.0000,0.0000,0.0000,4618.6784,4618.6784,26.2782,22.1049,24.1916,-20.8404,-312605.8792,19.4210,1961.2960,19.6130,19.4210,0.0000,266.3078,22.0995,20.3222,21.2108,-16.6416,-133132.6957,19.4210,7766.0285,77.6603,19.4210,0.0000,936.4049,20.3191,19.0980,19.7085,-13.0666,-91465.9778,19.4210,10982.1164,109.8212,19.4210,0.0000,1222.5523,24.3849,24.3832,13.6694,24.3815,13.6681,24.3798,13.6668,24.3798,12835.7026,513.4281,26.0159,26.0131,22.6021,26.0103,22.5938,26.0075,22.5855,26.0075,12835.7026,513.4281,26.3002,26.2928,26.6486,26.2855,26.6152,26.2782,26.5819,26.2782,3689.4682,73.7894,22.1049,22.1031,13.6101,22.1013,13.5933,22.0995,13.5765,22.0995,12835.7026,513.4281,20.3222,20.3211,6.7447,20.3201,6.7299,20.3191,6.7151,20.3191,12835.7026,513.4281,19.0980,19.0968,0.0230,19.0956,-0.0201,19.0945,-0.0630,19.0945,3689.4682,73.7894,19.4210,2533.7823,12.9474,0.0000,2425.2651,4959.0474,-430394.4000,-540762.5256,-537204.5528
5460.0000,19.2853,31.5076,0.0000,352566.0000,-352566.0000,9.1409,0.0000,0.0000,0.0000,78348.0000,4.5000,1.0000,78348.0000,0.0000,0.0000,430914.0000,0.0000,-430914.0000,24.9216,17.6243,23119.9000,0.0000,23119.9000,0.5994,6248.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6248.6216,0.0000,0.0000,0.0000,16871.2784,16871.2784,24.6946,36.7354,0.0000,102326.2000,-102326.2000,2.6530,0.0000,0.0000,0.0000,20882.8980,4.9000,1.0000,20882.8980,0.0000,0.0000,123209.0980,0.0000,-123209.0980,26.3061,19.0088,1761.8000,0.0000,1761.8000,0.0457,476.1622,3.7000,1.0000,0.0000,0.0000,0.0000,476.1622,0.0000,0.0000,0.0000,1285.6378,1285.6378,26.2805,38.3214,0.0000,24391.3000,-24391.3000,0.6324,0.0000,0.0000,0.0000,4977.8163,4.9000,1.0000,4977.8163,0.0000,0.0000,29369.1163,0.0000,-29369.1163,26.6647,19.3674,5529.1000,0.0000,5529.1000,0.1434,1494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1494.3514,0.0000,0.0000,0.0000,4034.7486,4034.7486,26.5888,22.3265,24.4576,-21.7249,-325874.0879,19.8222,1983.6878,19.8369,19.8222,0.0000,283.1518,22.3211,20.5318,21.4264,-17.0999,-136799.2495,19.8222,8414.6604,84.1466,19.8222,0.0000,995.6325,20.5286,19.2886,19.9086,-13.5442,-94809.3123,19.8222,11557.8416,115.5784,19.8222,0.0000,1299.8787,24.7009,24.6988,16.5213,24.6967,16.5158,24.6946,16.5103,24.6946,13313.7202,532.5488,26.2893,26.2864,24.4058,26.2835,24.3960,26.2805,24.3863,26.2805,13313.7202,532.5488,26.6119,26.6042,29.1392,26.5965,29.1023,26.5888,29.0654,26.5888,3826.0534,76.5211,22.3265,22.3247,14.5400,22.3229,14.5245,22.3211,14.5090,22.3211,13313.7202,532.5488,20.5318,20.5307,7.7182,20.5297,7.7047,20.5286,7.6912,20.5286,13313.7202,532.5488,19.2886,19.2875,1.1460,19.2864,1.1088,19.2853,1.0718,19.2853,3826.0534,76.5211,19.8222,2682.3103,13.2148,0.0000,2578.6630,5260.9732,-448872.7000,-561300.5494,-557482.6497
5461.0000,19.5643,31.7865,0.0000,367219.4000,-367219.4000,9.5208,0.0000,0.0000,0.0000,81604.3111,4.5000,1.0000,81604.3111,0.0000,0.0000,448823.7111,0.0000,-448823.7111,25.0152,17.7179,26672.6000,0.0000,26672.6000,0.6915,7208.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7208.8108,0.0000,0.0000,0.0000,19463.7892,19463.7892,24.7735,36.8143,0.0000,120254.1000,-120254.1000,3.1178,0.0000,0.0000,0.0000,24541.6531,4.9000,1.0000,24541.6531,0.0000,0.0000,144795.7531,0.0000,-144795.7531,26.5320,19.2347,1685.8000,0.0000,1685.8000,0.0437,455.6216,3.7000,1.0000,0.0000,0.0000,0.0000,455.6216,0.0000,0.0000,0.0000,1230.1784,1230.1784,26.5087,38.5495,0.0000,28170.2000,-28170.2000,0.7304,0.0000,0.0000,0.0000,5749.0204,4.9000,1.0000,5749.0204,0.0000,0.0000,33919.2204,0.0000,-33919.2204,26.9206,19.6233,4929.0000,0.0000,4929.0000,0.1278,1332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1332.1622,0.0000,0.0000,0.0000,3596.8378,3596.8378,26.8549,22.6662,24.7606,-22.9932,-344897.4260,21.3481,2133.4375,21.3344,21.3481,0.0000,353.7069,22.6602,20.8475,21.7539,-18.6567,-149253.9351,21.3481,10289.6339,102.8963,21.3481,0.0000,1243.7218,20.8437,19.5698,20.2067,-14.9850,-104894.6612,21.3481,13390.0028,133.9000,21.3481,0.0000,1623.7793,24.7788,24.7770,16.6634,24.7753,16.6618,24.7735,16.6601,24.7735,15203.4556,608.1382,26.5171,26.5143,25.6955,26.5115,25.6872,26.5087,25.6789,26.5087,15203.4556,608.1382,26.8769,26.8696,30.9802,26.8623,30.9491,26.8549,30.9180,26.8549,4365.7640,87.3153,22.6662,22.6642,16.7804,22.6622,16.7637,22.6602,16.7469,22.6602,15203.4556,608.1382,20.8475,20.8463,9.8585,20.8450,9.8435,20.8437,9.8286,20.8437,15203.4556,608.1382,19.5698,19.5679,3.4605,19.5661,3.4173,19.5643,3.3743,19.5643,4365.7640,87.3153,21.3481,3298.3230,14.2321,0.0000,3221.2080,6519.5310,-482356.3000,-603247.8792,-599046.0223
5462.0000,19.8007,32.0229,0.0000,381079.9000,-381079.9000,9.8802,0.0000,0.0000,0.0000,84684.4222,4.5000,1.0000,84684.4222,0.0000,0.0000,465764.3222,0.0000,-465764.3222,25.2499,17.9526,25381.6000,0.0000,25381.6000,0.6581,6859.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8919,0.0000,0.0000,0.0000,18521.7081,18521.7081,25.0270,37.0678,0.0000,127031.2000,-127031.2000,3.2935,0.0000,0.0000,0.0000,25924.7347,4.9000,1.0000,25924.7347,0.0000,0.0000,152955.9347,0.0000,-152955.9347,26.8165,19.5192,1139.3000,0.0000,1139.3000,0.0295,307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,307.9189,0.0000,0.0000,0.0000,831.3811,831.3811,26.7980,38.8388,0.0000,30871.2000,-30871.2000,0.8004,0.0000,0.0000,0.0000,6300.2449,4.9000,1.0000,6300.2449,0.0000,0.0000,37171.4449,0.0000,-37171.4449,27.2328,19.9355,4328.9000,0.0000,4328.9000,0.1122,1169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1169.9730,0.0000,0.0000,0.0000,3158.9270,3158.9270,27.1726,22.9392,25.0559,-24.1231,-361845.9901,22.1609,2208.0022,22.0800,22.1609,0.0000,395.6678,22.9332,21.1070,22.0201,-19.5115,-156092.2619,22.1609,11102.8509,111.0285,22.1609,0.0000,1391.2669,21.1030,19.8064,20.4547,-15.8324,-110826.5728,22.1609,14322.8054,143.2281,22.1609,0.0000,1816.4114,25.0332,25.0311,18.7311,25.0291,18.7261,25.0270,18.7211,25.0270,16255.8251,650.2330,26.8068,26.8038,27.6188,26.8009,27.6091,26.7980,27.5993,26.7980,16255.8251,650.2330,27.1959,27.1881,33.4836,27.1804,33.4475,27.1726,33.4115,27.1726,4666.1638,93.3233,22.9392,22.9372,18.2275,22.9352,18.2116,22.9332,18.1957,22.9332,16255.8251,650.2330,21.1070,21.1057,11.3111,21.1044,11.2968,21.1030,11.2825,21.1030,16255.8251,650.2330,19.8064,19.8045,5.0828,19.8026,5.0427,19.8007,5.0026,19.8007,4666.1638,93.3233,22.1609,3660.6276,14.7740,0.0000,3603.3462,7263.9738,-508132.5000,-633379.6856,-628764.8248
5463.0000,19.9781,32.2003,0.0000,389142.5000,-389142.5000,10.0892,0.0000,0.0000,0.0000,86476.1111,4.5000,1.0000,86476.1111,0.0000,0.0000,475618.6111,0.0000,-475618.6111,25.4627,18.1654,24085.6000,0.0000,24085.6000,0.6245,6509.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6509.6216,0.0000,0.0000,0.0000,17575.9784,17575.9784,25.2536,37.2944,0.0000,126607.4000,-126607.4000,3.2825,0.0000,0.0000,0.0000,25838.2449,4.9000,1.0000,25838.2449,0.0000,0.0000,152445.6449,0.0000,-152445.6449,27.0116,19.7143,1113.2000,0.0000,1113.2000,0.0289,300.8649,3.7000,1.0000,0.0000,0.0000,0.0000,300.8649,0.0000,0.0000,0.0000,812.3351,812.3351,26.9935,39.0343,0.0000,32244.2000,-32244.2000,0.8360,0.0000,0.0000,0.0000,6580.4490,4.9000,1.0000,6580.4490,0.0000,0.0000,38824.6490,0.0000,-38824.6490,27.4412,20.1439,4929.0000,0.0000,4929.0000,0.1278,1332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1332.1622,0.0000,0.0000,0.0000,3596.8378,3596.8378,27.3775,23.1390,25.2582,-24.5036,-367554.3169,22.4833,2235.6361,22.3564,22.4833,0.0000,413.1885,23.1330,21.2980,22.2155,-19.8910,-159127.9333,22.4833,11398.0747,113.9807,22.4833,0.0000,1452.8742,21.2940,19.9836,20.6388,-16.2347,-113642.8570,22.4833,14643.8916,146.4389,22.4833,0.0000,1896.8446,25.2600,25.2579,20.3002,25.2558,20.2945,25.2536,20.2888,25.2536,16681.9605,667.2784,27.0022,26.9993,28.5054,26.9964,28.4962,26.9935,28.4870,26.9935,16681.9605,667.2784,27.3997,27.3923,34.4737,27.3849,34.4431,27.3775,34.4125,27.3775,4787.7748,95.7555,23.1390,23.1370,18.9880,23.1350,18.9730,23.1330,18.9580,23.1330,16681.9605,667.2784,21.2980,21.2967,12.1057,21.2954,12.0922,21.2940,12.0787,21.2940,16681.9605,667.2784,19.9836,19.9817,5.9882,19.9799,5.9520,19.9781,5.9158,19.9781,4787.7748,95.7555,22.4833,3811.1256,14.9889,0.0000,3762.9073,7574.0329,-517866.3000,-644903.7536,-640325.1072
5464.0000,20.1955,32.4178,0.0000,398882.9000,-398882.9000,10.3418,0.0000,0.0000,0.0000,88640.6444,4.5000,1.0000,88640.6444,0.0000,0.0000,487523.5444,0.0000,-487523.5444,25.6064,18.3091,20538.3000,0.0000,20538.3000,0.5325,5550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5550.8919,0.0000,0.0000,0.0000,14987.4081,14987.4081,25.4337,37.4745,0.0000,137630.6000,-137630.6000,3.5683,0.0000,0.0000,0.0000,28087.8776,4.9000,1.0000,28087.8776,0.0000,0.0000,165718.4776,0.0000,-165718.4776,27.2730,19.9757,1398.5000,0.0000,1398.5000,0.0363,377.9730,3.7000,1.0000,0.0000,0.0000,0.0000,377.9730,0.0000,0.0000,0.0000,1020.5270,1020.5270,27.2526,39.2935,0.0000,36492.7000,-36492.7000,0.9461,0.0000,0.0000,0.0000,7447.4898,4.9000,1.0000,7447.4898,0.0000,0.0000,43940.1898,0.0000,-43940.1898,27.7403,20.4430,5729.2000,0.0000,5729.2000,0.1485,1548.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1548.4324,0.0000,0.0000,0.0000,4180.7676,4180.7676,27.6703,23.3973,25.5338,-25.6670,-385004.7729,23.3603,2340.7214,23.4072,23.3603,0.0000,463.4497,23.3910,21.5382,22.4646,-20.8667,-166933.5069,23.3603,12226.9695,122.2697,23.3603,0.0000,1629.6049,21.5339,20.2021,20.8680,-17.1423,-119995.8672,23.3603,15576.8273,155.7683,23.3603,0.0000,2127.5810,25.4401,25.4379,21.3344,25.4358,21.3291,25.4337,21.3237,25.4337,17866.1517,714.6461,27.2616,27.2586,30.1131,27.2556,30.1031,27.2526,30.0930,27.2526,17866.1517,714.6461,27.6939,27.6860,36.7009,27.6782,36.6646,27.6703,36.6284,27.6703,5125.6350,102.5127,23.3973,23.3952,20.4456,23.3931,20.4300,23.3910,20.4145,23.3910,17866.1517,714.6461,21.5382,21.5368,13.4871,21.5353,13.4730,21.5339,13.4590,21.5339,17866.1517,714.6461,20.2021,20.1999,7.4904,20.1977,7.4518,20.1955,7.4134,20.1955,5125.6350,102.5127,23.3603,4240.5412,15.5735,0.0000,4220.6356,8461.1768,-545340.2000,-676993.5091,-671934.1470
5465.0000,20.3138,32.5360,0.0000,409422.3000,-409422.3000,10.6150,0.0000,0.0000,0.0000,90982.7333,4.5000,1.0000,90982.7333,0.0000,0.0000,500405.0333,0.0000,-500405.0333,25.9130,18.6157,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,25.7956,37.8364,0.0000,126517.1000,-126517.1000,3.2802,0.0000,0.0000,0.0000,25819.8163,4.9000,1.0000,25819.8163,0.0000,0.0000,152336.9163,0.0000,-152336.9163,27.5002,20.2029,920.6000,0.0000,920.6000,0.0239,248.8108,3.7000,1.0000,0.0000,0.0000,0.0000,248.8108,0.0000,0.0000,0.0000,671.7892,671.7892,27.4833,39.5241,0.0000,37982.4000,-37982.4000,0.9848,0.0000,0.0000,0.0000,7751.5102,4.9000,1.0000,7751.5102,0.0000,0.0000,45733.9102,0.0000,-45733.9102,27.9950,20.6977,7529.5000,0.0000,7529.5000,0.1952,2035.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2035.0000,0.0000,0.0000,0.0000,5494.5000,5494.5000,27.9096,23.5401,25.7248,-26.0338,-390506.7756,23.1711,2305.2007,23.0520,23.1711,0.0000,452.2817,23.5339,21.6661,22.6000,-20.8657,-166925.6016,23.1711,12043.2616,120.4326,23.1711,0.0000,1590.3354,21.6620,20.3194,20.9907,-17.1406,-119984.3698,23.1711,15344.1274,153.4413,23.1711,0.0000,2076.3114,25.8033,25.8007,24.1957,25.7982,24.1861,25.7956,24.1765,25.7956,17607.6318,704.3053,27.4926,27.4895,31.3642,27.4864,31.3531,27.4833,31.3421,27.4833,17607.6318,704.3053,27.9336,27.9255,38.1395,27.9175,38.1028,27.9096,38.0661,27.9096,5051.8874,101.0377,23.5401,23.5380,20.7177,23.5360,20.7033,23.5339,20.6889,23.5339,17607.6318,704.3053,21.6661,21.6648,13.7186,21.6634,13.7058,21.6620,13.6931,21.6620,17607.6318,704.3053,20.3194,20.3176,7.7263,20.3157,7.6939,20.3138,7.6617,20.3138,5051.8874,101.0377,23.1711,4145.4075,15.4474,0.0000,4118.9284,8264.3360,-552035.6000,-682504.8491,-677416.7469
5466.0000,19.9289,32.1511,0.0000,318654.7000,-318654.7000,8.2617,0.0000,0.0000,0.0000,70812.1556,4.5000,1.0000,70812.1556,0.0000,0.0000,389466.8556,0.0000,-389466.8556,25.3787,18.0814,11095.5000,0.0000,11095.5000,0.2877,2998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2998.7838,0.0000,0.0000,0.0000,8096.7162,8096.7162,25.2608,37.3017,0.0000,98224.4000,-98224.4000,2.5467,0.0000,0.0000,0.0000,20045.7959,4.9000,1.0000,20045.7959,0.0000,0.0000,118270.1959,0.0000,-118270.1959,26.9158,19.6185,779.8000,0.0000,779.8000,0.0202,210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,210.7568,0.0000,0.0000,0.0000,569.0432,569.0432,26.9011,38.9419,0.0000,38844.3000,-38844.3000,1.0071,0.0000,0.0000,0.0000,7927.4082,4.9000,1.0000,7927.4082,0.0000,0.0000,46771.7082,0.0000,-46771.7082,27.5555,20.2582,8829.8000,0.0000,8829.8000,0.2289,2386.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2386.4324,0.0000,0.0000,0.0000,6443.3676,6443.3676,27.4501,23.0105,25.2303,-21.1515,-317273.0463,18.5284,1806.3203,18.0632,18.5284,0.0000,231.2508,23.0071,21.2016,22.1043,-16.1282,-129025.6175,18.5284,6896.5680,68.9657,18.5284,0.0000,813.1355,21.2002,19.9248,20.5625,-13.0202,-91141.3012,18.5284,9908.8410,99.0884,18.5284,0.0000,1061.6141,25.2654,25.2639,17.8521,25.2624,17.8534,25.2608,17.8547,25.2608,11800.1969,472.0079,26.9078,26.9056,24.5556,26.9033,24.5533,26.9011,24.5510,26.9011,11800.1969,472.0079,27.4654,27.4603,31.0949,27.4552,31.0943,27.4501,31.0935,27.4501,3393.4955,67.8699,23.0105,23.0094,14.5072,23.0082,14.5022,23.0071,14.4971,23.0071,11800.1969,472.0079,21.2016,21.2011,8.2524,21.2007,8.2490,21.2002,8.2456,21.2002,11800.1969,472.0079,19.9248,19.9262,1.9778,19.9276,1.9858,19.9289,1.9936,19.9289,3393.4955,67.8699,18.5284,2222.5326,12.3523,0.0000,2106.0004,4328.5330,-435018.3000,-539399.6326,-537439.9650
5467.0000,19.6801,31.9024,0.0000,298667.4000,-298667.4000,7.7435,0.0000,0.0000,0.0000,66370.5333,4.5000,1.0000,66370.5333,0.0000,0.0000,365037.9333,0.0000,-365037.9333,25.2681,17.9708,11063.3000,0.0000,11063.3000,0.2868,2990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2990.0811,0.0000,0.0000,0.0000,8073.2189,8073.2189,25.1385,37.1793,0.0000,80636.7000,-80636.7000,2.0907,0.0000,0.0000,0.0000,16456.4694,4.9000,1.0000,16456.4694,0.0000,0.0000,97093.1694,0.0000,-97093.1694,26.6248,19.3275,617.2000,0.0000,617.2000,0.0160,166.8108,3.7000,1.0000,0.0000,0.0000,0.0000,166.8108,0.0000,0.0000,0.0000,450.3892,450.3892,26.6105,38.6513,0.0000,36088.8000,-36088.8000,0.9357,0.0000,0.0000,0.0000,7365.0612,4.9000,1.0000,7365.0612,0.0000,0.0000,43453.8612,0.0000,-43453.8612,27.2757,19.9784,8429.7000,0.0000,8429.7000,0.2186,2278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2278.2973,0.0000,0.0000,0.0000,6151.4027,6151.4027,27.1647,22.6927,24.9287,-19.4758,-292136.4056,16.9368,1668.0451,16.6805,16.9368,0.0000,176.6297,22.6893,20.9141,21.8017,-14.4961,-115968.5700,16.9368,4690.9495,46.9095,16.9368,0.0000,621.0742,20.9130,19.6756,20.2943,-11.5471,-80829.4750,16.9368,7203.8556,72.0386,16.9368,0.0000,810.8626,25.1445,25.1425,16.9016,25.1405,16.8968,25.1385,16.8919,25.1385,10051.2408,402.0496,26.6179,26.6154,21.9458,26.6130,21.9402,26.6105,21.9346,26.6105,10051.2408,402.0496,27.1815,27.1759,27.6899,27.1703,27.6776,27.1647,27.6654,27.1647,2893.2763,57.8655,22.6927,22.6916,11.5275,22.6905,11.5217,22.6893,11.5158,22.6893,10051.2408,402.0496,20.9141,20.9137,5.5434,20.9133,5.5399,20.9130,5.5365,20.9130,10051.2408,402.0496,19.6756,19.6771,-0.9216,19.6786,-0.9172,19.6801,-0.9129,19.6801,2893.2763,57.8655,16.9368,1730.8308,11.2912,0.0000,1608.5665,3339.3972,-395282.7000,-490909.9531,-488934.4507
5468.0000,19.1971,31.4193,0.0000,221547.4000,-221547.4000,5.7440,0.0000,0.0000,0.0000,49232.7556,4.5000,1.0000,49232.7556,0.0000,0.0000,270780.1556,0.0000,-270780.1556,24.7588,17.4615,11090.3000,0.0000,11090.3000,0.2875,2997.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2997.3784,0.0000,0.0000,0.0000,8092.9216,8092.9216,24.5891,36.6299,0.0000,50999.9000,-50999.9000,1.3223,0.0000,0.0000,0.0000,10408.1429,4.9000,1.0000,10408.1429,0.0000,0.0000,61408.0429,0.0000,-61408.0429,25.8504,18.5531,667.4000,0.0000,667.4000,0.0173,180.3784,3.7000,1.0000,0.0000,0.0000,0.0000,180.3784,0.0000,0.0000,0.0000,487.0216,487.0216,25.8364,37.8772,0.0000,32543.3000,-32543.3000,0.8437,0.0000,0.0000,0.0000,6641.4898,4.9000,1.0000,6641.4898,0.0000,0.0000,39184.7898,0.0000,-39184.7898,26.6412,19.3439,7729.6000,0.0000,7729.6000,0.2004,2089.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2089.0811,0.0000,0.0000,0.0000,5640.5189,5640.5189,26.5181,21.9643,24.2412,-14.7806,-221709.7494,12.6229,1272.6044,12.7260,12.6229,0.0000,73.1218,21.9651,20.3159,21.1405,-10.0372,-80297.6709,12.6229,2678.3163,26.7832,12.6229,0.0000,257.1145,20.3186,19.1804,19.7495,-7.9163,-55414.3874,12.6229,3256.7025,32.5670,12.6229,0.0000,335.6838,24.5926,24.5914,11.6194,24.5903,11.6233,24.5891,11.6272,24.5891,5953.7734,238.1509,25.8404,25.8391,14.6664,25.8377,14.6719,25.8364,14.6774,25.8364,5953.7734,238.1509,26.5254,26.5230,20.1400,26.5205,20.1648,26.5181,20.1891,26.5181,1719.3007,34.3860,21.9643,21.9646,4.7148,21.9649,4.7224,21.9651,4.7300,21.9651,5953.7734,238.1509,20.3159,20.3168,-0.0206,20.3177,-0.0118,20.3186,-0.0030,20.3186,5953.7734,238.1509,19.1804,19.1860,-6.5069,19.1916,-6.4558,19.1971,-6.4052,19.1971,1719.3007,34.3860,12.6229,764.5982,8.4153,0.0000,665.9201,1430.5183,-285603.3000,-357152.5260,-357421.8077
5469.0000,18.8882,31.1104,0.0000,208316.3000,-208316.3000,5.4010,0.0000,0.0000,0.0000,46292.5111,4.5000,1.0000,46292.5111,0.0000,0.0000,254608.8111,0.0000,-254608.8111,24.7581,17.4608,9378.9000,0.0000,9378.9000,0.2432,2534.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2534.8378,0.0000,0.0000,0.0000,6844.0622,6844.0622,24.5930,36.6338,0.0000,36249.6000,-36249.6000,0.9398,0.0000,0.0000,0.0000,7397.8776,4.9000,1.0000,7397.8776,0.0000,0.0000,43647.4776,0.0000,-43647.4776,25.5993,18.3020,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,25.5857,37.6266,0.0000,28477.4000,-28477.4000,0.7383,0.0000,0.0000,0.0000,5811.7143,4.9000,1.0000,5811.7143,0.0000,0.0000,34289.1143,0.0000,-34289.1143,26.3763,19.0790,6329.3000,0.0000,6329.3000,0.1641,1710.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1710.6216,0.0000,0.0000,0.0000,4618.6784,4618.6784,26.2546,21.5075,23.8811,-13.7270,-205905.3337,11.2459,1147.8720,11.4787,11.2459,0.0000,51.7064,21.5090,19.9417,20.7254,-8.4982,-67985.3204,11.2459,2406.2717,24.0627,11.2459,0.0000,181.8126,19.9451,18.8705,19.4078,-6.6589,-46612.5223,11.2459,2886.2405,28.8624,11.2459,0.0000,237.3711,24.6003,24.5979,12.5830,24.5954,12.5729,24.5930,12.5628,24.5930,4849.4189,193.9768,25.5923,25.5901,13.5412,25.5879,13.5363,25.5857,13.5315,25.5857,4849.4189,193.9768,26.2698,26.2647,18.3895,26.2596,18.3748,26.2546,18.3605,26.2546,1402.2136,28.0443,21.5075,21.5080,1.4222,21.5085,1.4295,21.5090,1.4367,21.5090,4849.4189,193.9768,19.9417,19.9428,-2.7075,19.9440,-2.6986,19.9451,-2.6896,19.9451,4849.4189,193.9768,18.8705,18.8764,-9.1810,18.8823,-9.1355,18.8882,-9.0902,18.8882,1402.2136,28.0443,11.2459,554.9789,7.4972,0.0000,470.8901,1025.8690,-256917.8000,-320778.1462,-320503.1765
5470.0000,18.5931,30.8153,0.0000,177882.5000,-177882.5000,4.6119,0.0000,0.0000,0.0000,39529.4444,4.5000,1.0000,39529.4444,0.0000,0.0000,217411.9444,0.0000,-217411.9444,24.6123,17.3150,9194.1000,0.0000,9194.1000,0.2384,2484.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2484.8919,0.0000,0.0000,0.0000,6709.2081,6709.2081,24.4199,36.4607,0.0000,24441.2000,-24441.2000,0.6337,0.0000,0.0000,0.0000,4988.0000,4.9000,1.0000,4988.0000,0.0000,0.0000,29429.2000,0.0000,-29429.2000,25.2347,17.9374,343.2000,0.0000,343.2000,0.0089,92.7568,3.7000,1.0000,0.0000,0.0000,0.0000,92.7568,0.0000,0.0000,0.0000,250.4432,250.4432,25.2224,37.2632,0.0000,23407.5000,-23407.5000,0.6069,0.0000,0.0000,0.0000,4777.0408,4.9000,1.0000,4777.0408,0.0000,0.0000,28184.5408,0.0000,-28184.5408,26.0027,18.7054,5529.1000,0.0000,5529.1000,0.1434,1494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1494.3514,0.0000,0.0000,0.0000,4034.7486,4034.7486,25.8807,21.0294,23.4551,-11.6818,-175227.5874,9.3647,970.0305,9.7003,9.3647,0.0000,29.8570,21.0338,19.5711,20.3024,-6.6040,-52831.6724,9.3647,2034.8610,20.3486,9.3647,0.0000,104.9847,19.5771,18.5687,19.0729,-5.2029,-36420.2519,9.3647,2433.5724,24.3357,9.3647,0.0000,137.0661,24.4266,24.4244,11.2468,24.4221,11.2399,24.4199,11.2330,24.4199,3505.9501,140.2380,25.2277,25.2259,10.9285,25.2242,10.9280,25.2224,10.9274,25.2224,3505.9501,140.2380,25.8910,25.8876,14.9274,25.8842,14.9344,25.8807,14.9412,25.8807,1015.8988,20.3180,21.0294,21.0309,-2.0494,21.0323,-2.0343,21.0338,-2.0193,21.0338,3505.9501,140.2380,19.5711,19.5731,-5.3402,19.5751,-5.3245,19.5771,-5.3088,19.5771,3505.9501,140.2380,18.5687,18.5769,-11.7206,18.5850,-11.6533,18.5931,-11.5865,18.5931,1015.8988,20.3180,9.3647,334.2550,6.2431,0.0000,271.9078,606.1628,-210664.8000,-264031.2853,-264479.5117
5471.0000,18.3653,30.5875,0.0000,163505.0000,-163505.0000,4.2392,0.0000,0.0000,0.0000,36334.4444,4.5000,1.0000,36334.4444,0.0000,0.0000,199839.4444,0.0000,-199839.4444,24.6168,17.3195,9158.2000,0.0000,9158.2000,0.2374,2475.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2475.1892,0.0000,0.0000,0.0000,6683.0108,6683.0108,24.3989,36.4397,0.0000,17268.5000,-17268.5000,0.4477,0.0000,0.0000,0.0000,3524.1837,4.9000,1.0000,3524.1837,0.0000,0.0000,20792.6837,0.0000,-20792.6837,25.0493,17.7520,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,25.0351,37.0759,0.0000,19716.5000,-19716.5000,0.5112,0.0000,0.0000,0.0000,4023.7755,4.9000,1.0000,4023.7755,0.0000,0.0000,23740.2755,0.0000,-23740.2755,25.7777,18.4804,3128.6000,0.0000,3128.6000,0.0811,845.5676,3.7000,1.0000,0.0000,0.0000,0.0000,845.5676,0.0000,0.0000,0.0000,2283.0324,2283.0324,25.6903,20.6246,23.1574,-10.7955,-161932.4468,8.2879,867.4243,8.6742,8.2879,0.0000,20.6969,20.6310,19.2846,19.9578,-5.3799,-43039.5137,8.2879,1823.7828,18.2378,8.2879,0.0000,72.7754,19.2921,18.3374,18.8148,-4.3601,-30520.7284,8.2879,2174.6433,21.7464,8.2879,0.0000,95.0142,24.4078,24.4048,11.5443,24.4018,11.5305,24.3989,11.5168,24.3989,2825.0070,113.0003,25.0417,25.0395,10.1902,25.0373,10.1846,25.0351,10.1790,25.0351,2825.0070,113.0003,25.7063,25.7009,14.0118,25.6956,13.9921,25.6903,13.9729,25.6903,819.7790,16.3956,20.6246,20.6268,-4.6608,20.6289,-4.6412,20.6310,-4.6216,20.6310,2825.0070,113.0003,19.2846,19.2872,-7.0667,19.2897,-7.0481,19.2921,-7.0295,19.2921,2825.0070,113.0003,18.3374,18.3467,-13.3454,18.3561,-13.2716,18.3653,-13.1982,18.3653,819.7790,16.3956,8.2879,238.4359,5.5253,0.0000,188.4866,426.9225,-187869.4000,-235162.7766,-235492.6889
5472.0000,18.1739,30.3961,0.0000,147184.4000,-147184.4000,3.8160,0.0000,0.0000,0.0000,32707.6444,4.5000,1.0000,32707.6444,0.0000,0.0000,179892.0444,0.0000,-179892.0444,24.5516,17.2543,9155.1000,0.0000,9155.1000,0.2374,2474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2474.3514,0.0000,0.0000,0.0000,6680.7486,6680.7486,24.3058,36.3466,0.0000,13454.9000,-13454.9000,0.3488,0.0000,0.0000,0.0000,2745.8980,4.9000,1.0000,2745.8980,0.0000,0.0000,16200.7980,0.0000,-16200.7980,24.8802,17.5829,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,24.8647,36.9055,0.0000,16889.3000,-16889.3000,0.4379,0.0000,0.0000,0.0000,3446.7959,4.9000,1.0000,3446.7959,0.0000,0.0000,20336.0959,0.0000,-20336.0959,25.5856,18.2883,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,25.5407,20.2531,22.8969,-9.9429,-149143.9278,7.3130,772.3811,7.7238,7.3130,0.0000,14.2185,20.2622,19.0413,19.6517,-4.3045,-34436.0316,7.3130,1627.5017,16.2750,7.3130,0.0000,49.9957,19.0507,18.1413,18.5960,-3.6644,-25650.7751,7.3130,1934.6552,19.3466,7.3130,0.0000,65.2734,24.3148,24.3118,10.9177,24.3088,10.9050,24.3058,10.8924,24.3058,2265.2547,90.6102,24.8717,24.8693,9.4097,24.8670,9.4033,24.8647,9.3970,24.8647,2265.2547,90.6102,25.5590,25.5529,13.3165,25.5468,13.2898,25.5407,13.2634,25.5407,658.3533,13.1671,20.2531,20.2562,-6.9396,20.2592,-6.9137,20.2622,-6.8880,20.2622,2265.2547,90.6102,19.0413,19.0444,-8.4206,19.0476,-8.3978,19.0507,-8.3751,19.0507,2265.2547,90.6102,18.1413,18.1522,-14.6037,18.1631,-14.5179,18.1739,-14.4327,18.1739,658.3533,13.1671,7.3130,168.7531,4.8753,0.0000,129.4875,298.2406,-167015.5000,-208757.2167,-209230.7344
5473.0000,18.0254,30.2476,0.0000,140607.7000,-140607.7000,3.6455,0.0000,0.0000,0.0000,31246.1556,4.5000,1.0000,31246.1556,0.0000,0.0000,171853.8556,0.0000,-171853.8556,24.6086,17.3113,9196.7000,0.0000,9196.7000,0.2384,2485.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2485.5946,0.0000,0.0000,0.0000,6711.1054,6711.1054,24.3401,36.3810,0.0000,8537.3000,-8537.3000,0.2213,0.0000,0.0000,0.0000,1742.3061,4.9000,1.0000,1742.3061,0.0000,0.0000,10279.6061,0.0000,-10279.6061,24.7339,17.4366,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,24.7172,36.7580,0.0000,14716.8000,-14716.8000,0.3816,0.0000,0.0000,0.0000,3003.4286,4.9000,1.0000,3003.4286,0.0000,0.0000,17720.2286,0.0000,-17720.2286,25.3960,18.0987,628.2000,0.0000,628.2000,0.0163,169.7838,3.7000,1.0000,0.0000,0.0000,0.0000,169.7838,0.0000,0.0000,0.0000,458.4162,458.4162,25.3622,19.9996,22.6809,-9.3327,-139989.9786,6.7681,720.2705,7.2027,6.7681,0.0000,11.2713,20.0094,18.8475,19.4284,-3.7915,-30332.1550,6.7681,1518.7456,15.1875,6.7681,0.0000,39.6327,18.8580,17.9903,18.4242,-3.2359,-22651.2741,6.7681,1802.1312,18.0213,6.7681,0.0000,51.7437,24.3515,24.3477,11.6079,24.3439,11.5877,24.3401,11.5676,24.3401,1976.4304,79.0572,24.7243,24.7219,8.7611,24.7195,8.7546,24.7172,8.7481,24.7172,1976.4304,79.0572,25.3784,25.3730,12.0775,25.3676,12.0616,25.3622,12.0456,25.3622,574.9680,11.4994,19.9996,20.0029,-8.0636,20.0061,-8.0379,20.0094,-8.0122,20.0094,1976.4304,79.0572,18.8475,18.8510,-9.3469,18.8545,-9.3223,18.8580,-9.2978,18.8580,1976.4304,79.0572,17.9903,18.0021,-15.3882,18.0138,-15.3000,18.0254,-15.2123,18.0254,574.9680,11.4994,6.7681,136.2934,4.5121,0.0000,102.6478,238.9412,-153692.0000,-192432.4848,-192973.4077
5474.0000,17.9076,30.1298,0.0000,129608.2000,-129608.2000,3.3603,0.0000,0.0000,0.0000,28801.8222,4.5000,1.0000,28801.8222,0.0000,0.0000,158410.0222,0.0000,-158410.0222,24.2932,16.9959,9164.8000,0.0000,9164.8000,0.2376,2476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9730,0.0000,0.0000,0.0000,6687.8270,6687.8270,24.0180,36.0588,0.0000,12924.8000,-12924.8000,0.3351,0.0000,0.0000,0.0000,2637.7143,4.9000,1.0000,2637.7143,0.0000,0.0000,15562.5143,0.0000,-15562.5143,24.6453,17.3480,332.0000,0.0000,332.0000,0.0086,89.7297,3.7000,1.0000,0.0000,0.0000,0.0000,89.7297,0.0000,0.0000,0.0000,242.2703,242.2703,24.6276,36.6685,0.0000,13025.0000,-13025.0000,0.3377,0.0000,0.0000,0.0000,2658.1633,4.9000,1.0000,2658.1633,0.0000,0.0000,15683.1633,0.0000,-15683.1633,25.2598,17.9625,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.2323,19.7980,22.5151,-8.9875,-134812.3616,6.4318,688.4775,6.8848,6.4318,0.0000,9.6730,19.8086,18.6973,19.2530,-3.4461,-27568.6548,6.4318,1452.7046,14.5270,6.4318,0.0000,34.0127,18.7087,17.8710,18.2898,-2.9687,-20780.9019,6.4318,1721.2809,17.2128,6.4318,0.0000,44.4064,24.0236,24.0217,8.5125,24.0198,8.5131,24.0180,8.5135,24.0180,1806.8654,72.2746,24.6355,24.6329,8.6173,24.6303,8.6085,24.6276,8.5997,24.6276,1806.8654,72.2746,25.2502,25.2442,11.4695,25.2383,11.4464,25.2323,11.4236,25.2323,525.9790,10.5196,19.7980,19.8015,-8.8349,19.8051,-8.8085,19.8086,-8.7822,19.8086,1806.8654,72.2746,18.6973,18.7011,-9.9304,18.7049,-9.9052,18.7087,-9.8802,18.7087,1806.8654,72.2746,17.8710,17.8833,-15.8971,17.8955,-15.8087,17.9076,-15.7207,17.9076,525.9790,10.5196,6.4318,118.4235,4.2879,0.0000,88.0921,206.5156,-145733.1000,-182486.1782,-183161.9183
5475.0000,17.7935,30.0157,0.0000,119733.4000,-119733.4000,3.1043,0.0000,0.0000,0.0000,26607.4222,4.5000,1.0000,26607.4222,0.0000,0.0000,146340.8222,0.0000,-146340.8222,24.3191,17.0218,9159.5000,0.0000,9159.5000,0.2375,2475.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2475.5405,0.0000,0.0000,0.0000,6683.9595,6683.9595,24.0110,36.0518,0.0000,8200.2000,-8200.2000,0.2126,0.0000,0.0000,0.0000,1673.5102,4.9000,1.0000,1673.5102,0.0000,0.0000,9873.7102,0.0000,-9873.7102,24.4512,17.1540,341.1000,0.0000,341.1000,0.0088,92.1892,3.7000,1.0000,0.0000,0.0000,0.0000,92.1892,0.0000,0.0000,0.0000,248.9108,248.9108,24.4339,36.4748,0.0000,11741.7000,-11741.7000,0.3044,0.0000,0.0000,0.0000,2396.2653,4.9000,1.0000,2396.2653,0.0000,0.0000,14137.9653,0.0000,-14137.9653,25.0644,17.7671,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.0402,19.5764,22.3083,-8.1686,-122528.7890,5.8143,626.9337,6.2693,5.8143,0.0000,7.1458,19.5896,18.5556,19.0726,-2.8986,-23189.1587,5.8143,1322.0795,13.2208,5.8143,0.0000,25.1263,18.5687,17.7517,18.1602,-2.6173,-18321.0050,5.8143,1563.6647,15.6366,5.8143,0.0000,32.8044,24.0210,24.0177,9.1063,24.0143,9.0901,24.0110,9.0739,24.0110,1513.1531,60.5261,24.4401,24.4381,7.2973,24.4360,7.2944,24.4339,7.2916,24.4339,1513.1531,60.5261,25.0537,25.0492,9.9514,25.0447,9.9472,25.0402,9.9426,25.0402,441.0526,8.8211,19.5764,19.5808,-9.9397,19.5852,-9.9067,19.5896,-9.8738,19.5896,1513.1531,60.5261,18.5556,18.5600,-10.5300,18.5643,-10.5007,18.5687,-10.4714,18.5687,1513.1531,60.5261,17.7517,17.7657,-16.5006,17.7797,-16.3965,17.7935,-16.2933,17.7935,441.0526,8.8211,5.8143,89.6749,3.8762,0.0000,65.0764,154.7513,-129846.6000,-163180.2031,-164038.9526
5476.0000,17.7628,29.9850,0.0000,143080.7000,-143080.7000,3.7096,0.0000,0.0000,0.0000,31795.7111,4.5000,1.0000,31795.7111,0.0000,0.0000,174876.4111,0.0000,-174876.4111,24.3938,17.0965,9193.1000,0.0000,9193.1000,0.2383,2484.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2484.6216,0.0000,0.0000,0.0000,6708.4784,6708.4784,24.1284,36.1692,0.0000,11696.4000,-11696.4000,0.3033,0.0000,0.0000,0.0000,2387.0204,4.9000,1.0000,2387.0204,0.0000,0.0000,14083.4204,0.0000,-14083.4204,24.6624,17.3651,334.6000,0.0000,334.6000,0.0087,90.4324,3.7000,1.0000,0.0000,0.0000,0.0000,90.4324,0.0000,0.0000,0.0000,244.1676,244.1676,24.6418,36.6827,0.0000,10882.0000,-10882.0000,0.2821,0.0000,0.0000,0.0000,2220.8163,4.9000,1.0000,2220.8163,0.0000,0.0000,13102.8163,0.0000,-13102.8163,25.1387,17.8414,628.3000,0.0000,628.3000,0.0163,169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,169.8108,0.0000,0.0000,0.0000,458.4892,458.4892,25.0969,19.6531,22.3750,-9.5711,-143566.3023,6.8375,735.5329,7.3553,6.8375,0.0000,11.6214,19.6601,18.5033,19.0817,-3.8135,-30508.0793,6.8375,1554.2226,15.5422,6.8375,0.0000,40.8638,18.5135,17.7316,18.1226,-2.9459,-20621.5252,6.8375,1841.4774,18.4148,6.8375,0.0000,53.3509,24.1395,24.1358,10.6129,24.1321,10.5950,24.1284,10.5772,24.1284,2012.2301,80.4892,24.6532,24.6494,10.1132,24.6456,10.0928,24.6418,10.0724,24.6418,2012.2301,80.4892,25.1213,25.1131,11.6843,25.1050,11.6331,25.0969,11.5828,25.0969,585.3074,11.7061,19.6531,19.6554,-8.1395,19.6578,-8.1294,19.6601,-8.1192,19.6601,2012.2301,80.4892,18.5033,18.5067,-10.3103,18.5101,-10.2926,18.5135,-10.2748,18.5135,2012.2301,80.4892,17.7316,17.7420,-15.9886,17.7524,-15.9347,17.7628,-15.8803,17.7628,585.3074,11.7061,6.8375,140.1805,4.5583,0.0000,105.8361,246.0166,-155503.1000,-194651.5127,-194695.9068
5477.0000,17.7267,29.9489,0.0000,151054.4000,-151054.4000,3.9164,0.0000,0.0000,0.0000,33567.6444,4.5000,1.0000,33567.6444,0.0000,0.0000,184622.0444,0.0000,-184622.0444,24.4754,17.1781,9168.6000,0.0000,9168.6000,0.2377,2478.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2478.0000,0.0000,0.0000,0.0000,6690.6000,6690.6000,24.2196,36.2604,0.0000,7659.5000,-7659.5000,0.1986,0.0000,0.0000,0.0000,1563.1633,4.9000,1.0000,1563.1633,0.0000,0.0000,9222.6633,0.0000,-9222.6633,24.5567,17.2594,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,24.5380,36.5788,0.0000,11144.6000,-11144.6000,0.2889,0.0000,0.0000,0.0000,2274.4082,4.9000,1.0000,2274.4082,0.0000,0.0000,13419.0082,0.0000,-13419.0082,25.0285,17.7312,2930.2000,0.0000,2930.2000,0.0760,791.9459,3.7000,1.0000,0.0000,0.0000,0.0000,791.9459,0.0000,0.0000,0.0000,2138.2541,2138.2541,24.9379,19.7334,22.3357,-9.4918,-142376.4887,7.0927,764.0418,7.6404,7.0927,0.0000,12.9716,19.7390,18.4662,19.1026,-4.3522,-34817.5526,7.0927,1610.9697,16.1097,7.0927,0.0000,45.6116,18.4758,17.6965,18.0861,-3.0455,-21318.5578,7.0927,1912.8395,19.1284,7.0927,0.0000,59.5496,24.2308,24.2271,11.5507,24.2233,11.5332,24.2196,11.5158,24.2196,2146.3663,85.8547,24.5455,24.5430,9.1710,24.5405,9.1657,24.5380,9.1603,24.5380,2146.3663,85.8547,24.9504,24.9463,10.1026,24.9421,10.1066,24.9379,10.1098,24.9379,624.0379,12.4808,19.7334,19.7353,-6.7824,19.7371,-6.7756,19.7390,-6.7688,19.7390,2146.3663,85.8547,18.4662,18.4694,-10.1067,18.4726,-10.0909,18.4758,-10.0752,18.4758,2146.3663,85.8547,17.6965,17.7066,-15.8577,17.7166,-15.8047,17.7267,-15.7518,17.7267,624.0379,12.4808,7.0927,155.0908,4.7284,0.0000,118.1328,273.2236,-157340.7000,-198129.1051,-198512.5991
5478.0000,17.8810,30.1033,0.0000,236509.4000,-236509.4000,6.1319,0.0000,0.0000,0.0000,52557.6444,4.5000,1.0000,52557.6444,0.0000,0.0000,289067.0444,0.0000,-289067.0444,24.9957,17.6984,9159.8000,0.0000,9159.8000,0.2375,2475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2475.6216,0.0000,0.0000,0.0000,6684.1784,6684.1784,24.8172,36.8580,0.0000,2470.3000,-2470.3000,0.0640,0.0000,0.0000,0.0000,504.1429,4.9000,1.0000,504.1429,0.0000,0.0000,2974.4429,0.0000,-2974.4429,24.8904,17.5931,391.3000,0.0000,391.3000,0.0101,105.7568,3.7000,1.0000,0.0000,0.0000,0.0000,105.7568,0.0000,0.0000,0.0000,285.5432,285.5432,24.8737,36.9145,0.0000,12697.6000,-12697.6000,0.3292,0.0000,0.0000,0.0000,2591.3469,4.9000,1.0000,2591.3469,0.0000,0.0000,15288.9469,0.0000,-15288.9469,25.2500,17.9527,9635.5000,0.0000,9635.5000,0.2498,2604.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2604.1892,0.0000,0.0000,0.0000,7031.3108,7031.3108,25.0587,20.3559,22.7073,-12.7384,-191076.1228,10.5340,1119.9939,11.1999,10.5340,0.0000,42.4955,20.3527,18.7530,19.5528,-8.1242,-64993.9597,10.5340,2352.9168,23.5292,10.5340,0.0000,149.4249,18.7557,17.8686,18.3121,-5.1487,-36040.5711,10.5340,2816.7364,28.1674,10.5340,0.0000,195.0863,24.8312,24.8265,17.4099,24.8219,17.3844,24.8172,17.3588,24.8172,4318.3267,172.7331,24.8834,24.8802,12.8497,24.8769,12.8361,24.8737,12.8225,24.8737,4318.3267,172.7331,25.0769,25.0708,12.3232,25.0648,12.2984,25.0587,12.2739,25.0587,1249.5829,24.9917,20.3559,20.3548,-0.3172,20.3537,-0.3380,20.3527,-0.3587,20.3527,4318.3267,172.7331,18.7530,18.7539,-6.8186,18.7548,-6.8254,18.7557,-6.8322,18.7557,4318.3267,172.7331,17.8686,17.8727,-13.3422,17.8768,-13.3602,17.8810,-13.3774,17.8810,1249.5829,24.9917,10.5340,462.9853,7.0227,0.0000,387.0068,849.9921,-232490.7000,-293329.4018,-292110.6537
5479.0000,18.1308,30.3530,0.0000,288382.9000,-288382.9000,7.4769,0.0000,0.0000,0.0000,64085.0889,4.5000,1.0000,64085.0889,0.0000,0.0000,352467.9889,0.0000,-352467.9889,25.1187,17.8214,15537.7000,0.0000,15537.7000,0.4028,4199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4199.3784,0.0000,0.0000,0.0000,11338.3216,11338.3216,24.8852,36.9260,0.0000,6792.3000,-6792.3000,0.1761,0.0000,0.0000,0.0000,1386.1837,4.9000,1.0000,1386.1837,0.0000,0.0000,8178.4837,0.0000,-8178.4837,25.0473,17.7500,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,25.0293,37.0701,0.0000,14597.1000,-14597.1000,0.3785,0.0000,0.0000,0.0000,2979.0000,4.9000,1.0000,2979.0000,0.0000,0.0000,17576.1000,0.0000,-17576.1000,25.3777,18.0804,10236.0000,0.0000,10236.0000,0.2654,2766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2766.4865,0.0000,0.0000,0.0000,7469.5135,7469.5135,25.2124,20.8594,23.0359,-14.6375,-219562.1732,13.0774,1374.5102,13.7451,13.0774,0.0000,81.3073,20.8552,19.1470,20.0011,-10.7702,-86161.8066,13.0774,2890.7677,28.9077,13.0774,0.0000,285.8968,19.1468,18.1256,18.6362,-7.3582,-51507.6306,13.0774,3511.8358,35.1184,13.0774,0.0000,373.2614,24.8939,24.8910,17.0827,24.8881,17.0763,24.8852,17.0699,24.8852,6340.2289,253.6092,25.0369,25.0344,14.0758,25.0318,14.0700,25.0293,14.0642,25.0293,6340.2289,253.6092,25.2296,25.2239,14.3722,25.2181,14.3529,25.2124,14.3335,25.2124,1830.1799,36.6036,20.8594,20.8580,3.9779,20.8566,3.9590,20.8552,3.9401,20.8552,6340.2289,253.6092,19.1470,19.1469,-3.0399,19.1468,-3.0525,19.1468,-3.0652,19.1468,6340.2289,253.6092,18.1256,18.1273,-10.2494,18.1290,-10.2844,18.1308,-10.3189,18.1308,1830.1799,36.6036,13.0774,843.4758,8.7183,0.0000,740.4655,1583.9413,-283281.0000,-358891.0834,-357231.6104
