Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5480.0000,18.5009,30.7231,0.0000,311520.1000,-311520.1000,8.0767,0.0000,0.0000,0.0000,69226.6889,4.5000,1.0000,69226.6889,0.0000,0.0000,380746.7889,0.0000,-380746.7889,24.6545,17.3572,18938.5000,0.0000,18938.5000,0.4910,5118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5118.5135,0.0000,0.0000,0.0000,13819.9865,13819.9865,24.4279,36.4687,0.0000,55288.0000,-55288.0000,1.4334,0.0000,0.0000,0.0000,11283.2653,4.9000,1.0000,11283.2653,0.0000,0.0000,66571.2653,0.0000,-66571.2653,25.5039,18.2066,1152.1000,0.0000,1152.1000,0.0299,311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,311.3784,0.0000,0.0000,0.0000,840.7216,840.7216,25.4813,37.5221,0.0000,15756.7000,-15756.7000,0.4085,0.0000,0.0000,0.0000,3215.6531,4.9000,1.0000,3215.6531,0.0000,0.0000,18972.3531,0.0000,-18972.3531,25.7879,18.4906,9835.7000,0.0000,9835.7000,0.2550,2658.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2658.2973,0.0000,0.0000,0.0000,7177.4027,7177.4027,25.6490,21.3885,23.5188,-17.5740,-263610.5200,16.0419,1658.0200,16.5802,16.0419,0.0000,150.0838,21.3833,19.6317,20.5075,-13.5476,-108380.4562,16.0419,3808.1267,38.0813,16.0419,0.0000,527.7321,19.6295,18.5019,19.0657,-9.9667,-69766.8410,16.0419,5296.8463,52.9685,16.0419,0.0000,688.9969,24.4311,24.4301,11.9690,24.4290,11.9793,24.4279,11.9896,24.4279,9123.2789,364.9312,25.4903,25.4873,18.2455,25.4843,18.2346,25.4813,18.2237,25.4813,9123.2789,364.9312,25.6719,25.6642,19.6074,25.6566,19.5652,25.6490,19.5233,25.6490,2627.6828,52.5537,21.3885,21.3868,8.1976,21.3850,8.1783,21.3833,8.1590,21.3833,9123.2789,364.9312,19.6317,19.6309,1.1767,19.6302,1.1605,19.6295,1.1444,19.6295,9123.2789,364.9312,18.5019,18.5015,-6.1311,18.5012,-6.1805,18.5009,-6.2296,18.5009,2627.6828,52.5537,16.0419,1488.1943,10.6946,0.0000,1366.8127,2855.0070,-352638.5000,-444452.2964,-441757.8173
5481.0000,18.8583,31.0805,0.0000,328264.0000,-328264.0000,8.5109,0.0000,0.0000,0.0000,72947.5556,4.5000,1.0000,72947.5556,0.0000,0.0000,401211.5556,0.0000,-401211.5556,24.6233,17.3260,21516.4000,0.0000,21516.4000,0.5579,5815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5815.2432,0.0000,0.0000,0.0000,15701.1568,15701.1568,24.3935,36.4343,0.0000,85315.5000,-85315.5000,2.2120,0.0000,0.0000,0.0000,17411.3265,4.9000,1.0000,17411.3265,0.0000,0.0000,102726.8265,0.0000,-102726.8265,25.8695,18.5722,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0000,0.0000,0.0000,905.8865,905.8865,25.8478,37.8886,0.0000,18990.0000,-18990.0000,0.4924,0.0000,0.0000,0.0000,3875.5102,4.9000,1.0000,3875.5102,0.0000,0.0000,22865.5102,0.0000,-22865.5102,26.1763,18.8791,8634.7000,0.0000,8634.7000,0.2239,2333.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2333.7027,0.0000,0.0000,0.0000,6300.9973,6300.9973,26.0628,21.8379,23.9504,-19.6018,-294027.6304,18.0436,1837.3356,18.3734,18.0436,0.0000,213.5685,21.8324,20.0560,20.9442,-15.4534,-123627.1568,18.0436,5672.2029,56.7220,18.0436,0.0000,750.9603,20.0531,18.8615,19.4573,-11.8475,-82932.2964,18.0436,8679.1691,86.7917,18.0436,0.0000,980.4393,24.3977,24.3963,12.0532,24.3949,12.0565,24.3935,12.0598,24.3935,11254.1535,450.1661,25.8565,25.8536,21.0264,25.8507,21.0169,25.8478,21.0074,25.8478,11254.1535,450.1661,26.0858,26.0781,23.7509,26.0705,23.7124,26.0628,23.6740,26.0628,3237.3676,64.7474,21.8379,21.8361,11.3455,21.8343,11.3275,21.8324,11.3094,21.8324,11254.1535,450.1661,20.0560,20.0551,4.3866,20.0541,4.3708,20.0531,4.3551,20.0531,11254.1535,450.1661,18.8615,18.8604,-2.6900,18.8593,-2.7382,18.8583,-2.7861,18.8583,3237.3676,64.7474,18.0436,2064.3372,12.0291,0.0000,1944.9681,4009.3054,-401177.0000,-503895.8517,-500587.0836
5482.0000,19.2031,31.4253,0.0000,345122.5000,-345122.5000,8.9479,0.0000,0.0000,0.0000,76693.8889,4.5000,1.0000,76693.8889,0.0000,0.0000,421816.3889,0.0000,-421816.3889,24.7338,17.4365,25391.4000,0.0000,25391.4000,0.6583,6862.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6862.5405,0.0000,0.0000,0.0000,18528.8595,18528.8595,24.4863,36.5271,0.0000,104642.4000,-104642.4000,2.7130,0.0000,0.0000,0.0000,21355.5918,4.9000,1.0000,21355.5918,0.0000,0.0000,125997.9918,0.0000,-125997.9918,26.1383,18.8410,1274.1000,0.0000,1274.1000,0.0330,344.3514,3.7000,1.0000,0.0000,0.0000,0.0000,344.3514,0.0000,0.0000,0.0000,929.7486,929.7486,26.1179,38.1587,0.0000,24185.5000,-24185.5000,0.6271,0.0000,0.0000,0.0000,4935.8163,4.9000,1.0000,4935.8163,0.0000,0.0000,29121.3163,0.0000,-29121.3163,26.4998,19.2025,7834.1000,0.0000,7834.1000,0.2031,2117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2117.3243,0.0000,0.0000,0.0000,5716.7757,5716.7757,26.4029,22.2475,24.3252,-21.1281,-316920.7684,19.7738,1987.8089,19.8781,19.7738,0.0000,281.0831,22.2417,20.4478,21.3448,-17.1021,-136817.1518,19.7738,8318.5169,83.1852,19.7738,0.0000,988.3585,20.4444,19.2078,19.8261,-13.4727,-94308.7707,19.7738,11484.7048,114.8470,19.7738,0.0000,1290.3819,24.4909,24.4893,13.1665,24.4878,13.1674,24.4863,13.1684,24.4863,13255.6363,530.2255,26.1262,26.1234,22.7100,26.1207,22.7022,26.1179,22.6943,26.1179,13255.6363,530.2255,26.4248,26.4175,26.6406,26.4102,26.6084,26.4029,26.5762,26.4029,3809.4583,76.1892,22.2475,22.2456,14.0216,22.2437,14.0042,22.2417,13.9869,22.2417,13255.6363,530.2255,20.4478,20.4467,7.1165,20.4455,7.1009,20.4444,7.0853,20.4444,13255.6363,530.2255,19.2078,19.2062,0.3411,19.2046,0.2940,19.2031,0.2470,19.2031,3809.4583,76.1892,19.7738,2664.1020,13.1825,0.0000,2559.8234,5223.9255,-439450.8000,-551760.3133,-548046.6909
5483.0000,19.5189,31.7411,0.0000,360685.8000,-360685.8000,9.3514,0.0000,0.0000,0.0000,80152.4000,4.5000,1.0000,80152.4000,0.0000,0.0000,440838.2000,0.0000,-440838.2000,24.9235,17.6262,26682.9000,0.0000,26682.9000,0.6918,7211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7211.5946,0.0000,0.0000,0.0000,19471.3054,19471.3054,24.6797,36.7205,0.0000,119376.6000,-119376.6000,3.0951,0.0000,0.0000,0.0000,24362.5714,4.9000,1.0000,24362.5714,0.0000,0.0000,143739.1714,0.0000,-143739.1714,26.4419,19.1446,1489.9000,0.0000,1489.9000,0.0386,402.6757,3.7000,1.0000,0.0000,0.0000,0.0000,402.6757,0.0000,0.0000,0.0000,1087.2243,1087.2243,26.4201,38.4610,0.0000,29213.5000,-29213.5000,0.7574,0.0000,0.0000,0.0000,5961.9388,4.9000,1.0000,5961.9388,0.0000,0.0000,35175.4388,0.0000,-35175.4388,26.8514,19.5541,6332.9000,0.0000,6332.9000,0.1642,1711.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1711.5946,0.0000,0.0000,0.0000,4621.3054,4621.3054,26.7719,22.6105,24.6912,-22.6294,-339441.1002,21.1478,2115.9177,21.1592,21.1478,0.0000,343.8456,22.6045,20.7973,21.7009,-18.4257,-147405.3360,21.1478,10072.8208,100.7282,21.1478,0.0000,1209.0472,20.7935,19.5245,20.1590,-14.7872,-103510.4551,21.1478,13164.4671,131.6447,21.1478,0.0000,1578.5088,24.6848,24.6831,15.0242,24.6814,15.0228,24.6797,15.0213,24.6797,14949.0403,597.9616,26.4285,26.4257,24.7490,26.4229,24.7404,26.4201,24.7318,26.4201,14949.0403,597.9616,26.7947,26.7871,29.8081,26.7795,29.7728,26.7719,29.7376,26.7719,4293.1246,85.8625,22.6105,22.6085,16.2034,22.6065,16.1867,22.6045,16.1701,22.6045,14949.0403,597.9616,20.7973,20.7961,9.3457,20.7948,9.3305,20.7935,9.3153,20.7935,14949.0403,597.9616,19.5245,19.5226,2.8608,19.5208,2.8159,19.5189,2.7710,19.5189,4293.1246,85.8625,21.1478,3212.7676,14.0985,0.0000,3131.4017,6344.1693,-474770.2000,-594572.9751,-590356.8913
5484.0000,19.7469,31.9691,0.0000,373886.0000,-373886.0000,9.6937,0.0000,0.0000,0.0000,83085.7778,4.5000,1.0000,83085.7778,0.0000,0.0000,456971.7778,0.0000,-456971.7778,25.2139,17.9166,23133.2000,0.0000,23133.2000,0.5998,6252.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6252.2162,0.0000,0.0000,0.0000,16880.9838,16880.9838,25.0057,37.0465,0.0000,120016.5000,-120016.5000,3.1117,0.0000,0.0000,0.0000,24493.1633,4.9000,1.0000,24493.1633,0.0000,0.0000,144509.6633,0.0000,-144509.6633,26.7346,19.4373,1762.2000,0.0000,1762.2000,0.0457,476.2703,3.7000,1.0000,0.0000,0.0000,0.0000,476.2703,0.0000,0.0000,0.0000,1285.9297,1285.9297,26.7104,38.7513,0.0000,32918.5000,-32918.5000,0.8535,0.0000,0.0000,0.0000,6718.0612,4.9000,1.0000,6718.0612,0.0000,0.0000,39636.5612,0.0000,-39636.5612,27.1846,19.8873,5532.2000,0.0000,5532.2000,0.1434,1495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1892,0.0000,0.0000,0.0000,4037.0108,4037.0108,27.1129,22.8730,24.9929,-23.6266,-354398.9323,21.6716,2154.9487,21.5495,21.6716,0.0000,370.0300,22.8671,21.0454,21.9562,-19.0342,-152273.4069,21.6716,10626.9949,106.2699,21.6716,0.0000,1301.1180,21.0416,19.7521,20.3968,-15.3970,-107779.0900,21.6716,13737.3023,137.3730,21.6716,0.0000,1698.7147,25.0119,25.0099,17.9277,25.0078,17.9225,25.0057,17.9172,25.0057,15618.4543,624.7382,26.7192,26.7163,26.5965,26.7134,26.5869,26.7104,26.5773,26.7104,15618.4543,624.7382,27.1363,27.1285,32.4657,27.1207,32.4287,27.1129,32.3917,27.1129,4484.2386,89.6848,22.8730,22.8710,17.4088,22.8691,17.3933,22.8671,17.3778,22.8671,15618.4543,624.7382,21.0454,21.0441,10.5538,21.0428,10.5397,21.0416,10.5258,21.0416,15618.4543,624.7382,19.7521,19.7504,4.2417,19.7486,4.2026,19.7469,4.1637,19.7469,4484.2386,89.6848,21.6716,3439.5894,14.4477,0.0000,3369.8628,6809.4522,-496393.4000,-618914.0779,-614451.4292
5485.0000,20.0284,32.2506,0.0000,387214.9000,-387214.9000,10.0393,0.0000,0.0000,0.0000,86047.7556,4.5000,1.0000,86047.7556,0.0000,0.0000,473262.6556,0.0000,-473262.6556,25.3641,18.0668,26681.9000,0.0000,26681.9000,0.6918,7211.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7211.3243,0.0000,0.0000,0.0000,19470.5757,19470.5757,25.1390,37.1798,0.0000,134579.0000,-134579.0000,3.4892,0.0000,0.0000,0.0000,27465.1020,4.9000,1.0000,27465.1020,0.0000,0.0000,162044.1020,0.0000,-162044.1020,26.9659,19.6686,1685.3000,0.0000,1685.3000,0.0437,455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,455.4865,0.0000,0.0000,0.0000,1229.8135,1229.8135,26.9436,38.9845,0.0000,36222.4000,-36222.4000,0.9391,0.0000,0.0000,0.0000,7392.3265,4.9000,1.0000,7392.3265,0.0000,0.0000,43614.7265,0.0000,-43614.7265,27.4354,20.1381,4931.8000,0.0000,4931.8000,0.1279,1332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1332.9189,0.0000,0.0000,0.0000,3598.8811,3598.8811,27.3727,23.1992,25.2859,-24.6786,-370178.8100,22.9964,2300.7328,23.0073,22.9964,0.0000,442.1273,23.1929,21.3556,22.2743,-20.3702,-162961.6884,22.9964,11868.5691,118.6857,22.9964,0.0000,1554.6301,21.3513,20.0351,20.6932,-16.6775,-116742.8192,22.9964,15200.6306,152.0063,22.9964,0.0000,2029.6953,25.1446,25.1427,18.5575,25.1409,18.5548,25.1390,18.5521,25.1390,17370.3615,694.8145,26.9521,26.9493,27.8345,26.9465,27.8261,26.9436,27.8177,26.9436,17370.3615,694.8145,27.3948,27.3874,34.0560,27.3801,34.0258,27.3727,33.9956,27.3727,4984.1966,99.6839,23.1992,23.1971,19.3797,23.1950,19.3637,23.1929,19.3477,23.1929,17370.3615,694.8145,21.3556,21.3542,12.4951,21.3528,12.4803,21.3513,12.4656,21.3513,17370.3615,694.8145,20.0351,20.0329,6.3938,20.0306,6.3515,20.0284,6.3093,20.0284,4984.1966,99.6839,22.9964,4058.7719,15.3309,0.0000,4026.4527,8085.2247,-524717.3000,-654622.2139,-649883.3177
5486.0000,20.2872,32.5095,0.0000,403049.5000,-403049.5000,10.4498,0.0000,0.0000,0.0000,89566.5556,4.5000,1.0000,89566.5556,0.0000,0.0000,492616.0556,0.0000,-492616.0556,25.6216,18.3243,25394.5000,0.0000,25394.5000,0.6584,6863.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6863.3784,0.0000,0.0000,0.0000,18531.1216,18531.1216,25.4146,37.4555,0.0000,142287.6000,-142287.6000,3.6891,0.0000,0.0000,0.0000,29038.2857,4.9000,1.0000,29038.2857,0.0000,0.0000,171325.8857,0.0000,-171325.8857,27.2699,19.9726,1143.0000,0.0000,1143.0000,0.0296,308.9189,3.7000,1.0000,0.0000,0.0000,0.0000,308.9189,0.0000,0.0000,0.0000,834.0811,834.0811,27.2520,39.2928,0.0000,39447.4000,-39447.4000,1.0227,0.0000,0.0000,0.0000,8050.4898,4.9000,1.0000,8050.4898,0.0000,0.0000,47497.8898,0.0000,-47497.8898,27.7663,20.4690,4331.3000,0.0000,4331.3000,0.1123,1170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1170.6216,0.0000,0.0000,0.0000,3160.6784,3160.6784,27.7086,23.4945,25.6016,-25.9441,-389162.1024,23.9429,2430.3274,24.3033,23.9429,0.0000,498.9978,23.4881,21.6368,22.5625,-21.3706,-170965.0485,23.9429,12729.7617,127.2976,23.9429,0.0000,1754.6010,21.6323,20.2944,20.9634,-17.6504,-123553.1008,23.9429,16219.0860,162.1909,23.9429,0.0000,2290.7734,25.4209,25.4188,20.7221,25.4167,20.7168,25.4146,20.7116,25.4146,18672.9818,746.9193,27.2608,27.2579,29.8728,27.2549,29.8630,27.2520,29.8532,27.2520,18672.9818,746.9193,27.7321,27.7243,36.6875,27.7164,36.6515,27.7086,36.6155,27.7086,5355.7623,107.1152,23.4945,23.4924,20.9897,23.4903,20.9740,23.4881,20.9584,23.4881,18672.9818,746.9193,21.6368,21.6353,14.0832,21.6338,14.0687,21.6323,14.0543,21.6323,18672.9818,746.9193,20.2944,20.2920,8.1710,20.2896,8.1303,20.2872,8.0897,20.2872,5355.7623,107.1152,23.9429,4542.3523,15.9620,0.0000,4544.3722,9086.7244,-553915.7000,-688913.9500,-683680.2516
5487.0000,20.5478,32.7701,0.0000,417403.2000,-417403.2000,10.8220,0.0000,0.0000,0.0000,92756.2667,4.5000,1.0000,92756.2667,0.0000,0.0000,510159.4667,0.0000,-510159.4667,25.8708,18.5735,24096.5000,0.0000,24096.5000,0.6247,6512.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6512.5676,0.0000,0.0000,0.0000,17583.9324,17583.9324,25.6809,37.7217,0.0000,149268.5000,-149268.5000,3.8701,0.0000,0.0000,0.0000,30462.9592,4.9000,1.0000,30462.9592,0.0000,0.0000,179731.4592,0.0000,-179731.4592,27.5562,20.2589,1104.3000,0.0000,1104.3000,0.0286,298.4595,3.7000,1.0000,0.0000,0.0000,0.0000,298.4595,0.0000,0.0000,0.0000,805.8405,805.8405,27.5389,39.5797,0.0000,42133.4000,-42133.4000,1.0924,0.0000,0.0000,0.0000,8598.6531,4.9000,1.0000,8598.6531,0.0000,0.0000,50732.0531,0.0000,-50732.0531,28.0682,20.7709,4931.8000,0.0000,4931.8000,0.1279,1332.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1332.9189,0.0000,0.0000,0.0000,3598.8811,3598.8811,28.0074,23.7839,25.8957,-26.9850,-404774.8740,24.8485,2605.1445,26.0514,24.8485,0.0000,557.7833,23.7774,21.9108,22.8441,-22.3616,-178892.4355,24.8485,13508.2352,135.0824,24.8485,0.0000,1961.3056,21.9061,20.5191,21.2126,-18.4889,-129422.1582,24.1919,16458.7609,164.5876,24.1919,0.0000,2362.9900,25.6874,25.6852,22.5815,25.6830,22.5757,25.6809,22.5698,25.6809,19958.7093,798.3484,27.5478,27.5448,31.5824,27.5418,31.5726,27.5389,31.5627,27.5389,19958.7093,798.3484,28.0307,28.0229,38.7111,28.0151,38.6769,28.0074,38.6428,28.0074,5722.3746,114.4475,23.7839,23.7818,22.5555,23.7796,22.5399,23.7774,22.5244,23.7774,19958.7093,798.3484,21.9108,21.9093,15.6046,21.9077,15.5902,21.9061,15.5758,21.9061,19958.7093,798.3484,20.5557,20.5531,9.9608,20.5505,9.9200,20.5478,9.8794,20.5478,5722.3746,114.4475,24.8485,5038.3592,16.5656,0.0000,4882.0790,9920.4381,-578672.5000,-718634.3249,-713089.4677
5488.0000,20.7600,32.9823,0.0000,424937.0000,-424937.0000,11.0173,0.0000,0.0000,0.0000,94430.4444,4.5000,1.0000,94430.4444,0.0000,0.0000,519367.4444,0.0000,-519367.4444,26.0756,18.7783,20547.0000,0.0000,20547.0000,0.5327,5553.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5553.2432,0.0000,0.0000,0.0000,14993.7568,14993.7568,25.9155,37.9563,0.0000,153825.8000,-153825.8000,3.9882,0.0000,0.0000,0.0000,31393.0204,4.9000,1.0000,31393.0204,0.0000,0.0000,185218.8204,0.0000,-185218.8204,27.8111,20.5138,1408.3000,0.0000,1408.3000,0.0365,380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,380.6216,0.0000,0.0000,0.0000,1027.6784,1027.6784,27.7916,39.8324,0.0000,44930.1000,-44930.1000,1.1649,0.0000,0.0000,0.0000,9169.4082,4.9000,1.0000,9169.4082,0.0000,0.0000,54099.5082,0.0000,-54099.5082,28.3453,21.0480,5732.4000,0.0000,5732.4000,0.1486,1549.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1549.2973,0.0000,0.0000,0.0000,4183.1027,4183.1027,28.2790,24.0209,26.1500,-27.7365,-416047.6377,25.3324,2735.3537,27.3535,25.3324,0.0000,591.0095,24.0144,22.1347,23.0745,-22.9573,-183658.0294,25.3324,13919.4505,139.1945,25.3324,0.0000,2078.1371,22.1299,20.7037,21.4168,-19.0113,-133078.8013,24.1919,16421.8296,164.2183,24.1919,0.0000,2362.9900,25.9221,25.9199,24.0315,25.9177,24.0253,25.9155,24.0190,25.9155,20661.5369,826.4615,27.8006,27.7976,32.9251,27.7946,32.9151,27.7916,32.9051,27.7916,20661.5369,826.4615,28.3025,28.2947,40.4042,28.2868,40.3700,28.2790,40.3358,28.2790,5922.7255,118.4545,24.0209,24.0187,23.6069,24.0165,23.5918,24.0144,23.5768,24.0144,20661.5369,826.4615,22.1347,22.1331,16.6293,22.1315,16.6154,22.1299,16.6015,22.1299,20661.5369,826.4615,20.7679,20.7653,11.1304,20.7627,11.0924,20.7600,11.0544,20.7600,5922.7255,118.4545,25.3324,5317.1465,16.8883,0.0000,5032.1366,10349.2831,-596005.2000,-738481.2352,-732784.4684
5489.0000,20.9203,33.1425,0.0000,440392.4000,-440392.4000,11.4180,0.0000,0.0000,0.0000,97864.9778,4.5000,1.0000,97864.9778,0.0000,0.0000,538257.3778,0.0000,-538257.3778,26.3998,19.1025,13442.6000,0.0000,13442.6000,0.3485,3633.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3633.1351,0.0000,0.0000,0.0000,9809.4649,9809.4649,26.2923,38.3331,0.0000,145464.7000,-145464.7000,3.7714,0.0000,0.0000,0.0000,29686.6735,4.9000,1.0000,29686.6735,0.0000,0.0000,175151.3735,0.0000,-175151.3735,28.0753,20.7780,921.6000,0.0000,921.6000,0.0239,249.0811,3.7000,1.0000,0.0000,0.0000,0.0000,249.0811,0.0000,0.0000,0.0000,672.5189,672.5189,28.0591,40.0999,0.0000,47117.3000,-47117.3000,1.2216,0.0000,0.0000,0.0000,9615.7755,4.9000,1.0000,9615.7755,0.0000,0.0000,56733.0755,0.0000,-56733.0755,28.6367,21.3394,7533.8000,0.0000,7533.8000,0.1953,2036.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1622,0.0000,0.0000,0.0000,5497.6378,5497.6378,28.5564,24.2151,26.3858,-28.4298,-426447.1965,25.4682,2790.1074,27.9011,25.4682,0.0000,600.5650,24.2085,22.3098,23.2592,-23.3139,-186510.8055,25.4682,14017.6811,140.1768,25.4682,0.0000,2111.7368,22.3050,20.8553,21.5802,-19.3252,-135276.5399,24.1919,16392.4711,163.9247,24.1919,0.0000,2362.9900,26.3000,26.2974,26.8756,26.2948,26.8662,26.2923,26.8568,26.2923,20860.7332,834.4293,28.0685,28.0654,34.4400,28.0623,34.4289,28.0591,34.4178,28.0591,20860.7332,834.4293,28.5807,28.5726,42.2007,28.5645,42.1636,28.5564,42.1265,28.5564,5979.5027,119.5901,24.2151,24.2129,24.3111,24.2107,24.2964,24.2085,24.2817,24.2085,20860.7332,834.4293,22.3098,22.3082,17.2411,22.3066,17.2277,22.3050,17.2143,22.3050,20860.7332,834.4293,20.9279,20.9254,11.7421,20.9228,11.7070,20.9203,11.6719,20.9203,5979.5027,119.5901,25.4682,5397.1283,16.9788,0.0000,5075.2919,10472.4202,-611076.4000,-754162.2051,-748234.5419
5490.0000,20.4809,32.7031,0.0000,345115.6000,-345115.6000,8.9478,0.0000,0.0000,0.0000,76692.3556,4.5000,1.0000,76692.3556,0.0000,0.0000,421807.9556,0.0000,-421807.9556,25.8218,18.5245,11088.9000,0.0000,11088.9000,0.2875,2997.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2997.0000,0.0000,0.0000,0.0000,8091.9000,8091.9000,25.7147,37.7555,0.0000,113118.0000,-113118.0000,2.9328,0.0000,0.0000,0.0000,23085.3061,4.9000,1.0000,23085.3061,0.0000,0.0000,136203.3061,0.0000,-136203.3061,27.4393,20.1420,779.6000,0.0000,779.6000,0.0202,210.7027,3.7000,1.0000,0.0000,0.0000,0.0000,210.7027,0.0000,0.0000,0.0000,568.8973,568.8973,27.4253,39.4661,0.0000,47568.8000,-47568.8000,1.2333,0.0000,0.0000,0.0000,9707.9184,4.9000,1.0000,9707.9184,0.0000,0.0000,57276.7184,0.0000,-57276.7184,28.1506,20.8533,8834.9000,0.0000,8834.9000,0.2291,2387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2387.8108,0.0000,0.0000,0.0000,6447.0892,6447.0892,28.0535,23.6594,25.8565,-23.1353,-347028.8566,20.4760,1971.3895,19.7139,20.4760,0.0000,312.1041,23.6554,21.8125,22.7339,-18.1935,-145547.8196,20.4760,9458.2696,94.5827,20.4760,0.0000,1097.4360,21.8103,20.4785,21.1444,-15.0255,-105178.6817,20.4760,12339.0211,123.3902,20.4760,0.0000,1432.7914,25.7194,25.7178,19.9902,25.7162,19.9913,25.7147,19.9923,25.7147,14109.6228,564.3849,27.4321,27.4298,26.9905,27.4276,26.9883,27.4253,26.9861,27.4253,14109.6228,564.3849,28.0689,28.0638,34.4674,28.0587,34.4671,28.0535,34.4666,28.0535,4053.4108,81.0682,23.6594,23.6581,17.6997,23.6567,17.6939,23.6554,17.6880,23.6554,14109.6228,564.3849,21.8125,21.8117,11.3074,21.8110,11.3030,21.8103,11.2986,21.8103,14109.6228,564.3849,20.4785,20.4793,5.1457,20.4801,5.1521,20.4809,5.1584,20.4809,4053.4108,81.0682,20.4760,2936.2233,13.6506,0.0000,2842.3316,5778.5548,-485099.0000,-600180.0936,-597755.3578
5491.0000,20.1956,32.4178,0.0000,320381.6000,-320381.6000,8.3065,0.0000,0.0000,0.0000,71195.9111,4.5000,1.0000,71195.9111,0.0000,0.0000,391577.5111,0.0000,-391577.5111,25.6533,18.3560,11094.4000,0.0000,11094.4000,0.2876,2998.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2998.4865,0.0000,0.0000,0.0000,8095.9135,8095.9135,25.5346,37.5754,0.0000,93569.6000,-93569.6000,2.4260,0.0000,0.0000,0.0000,19095.8367,4.9000,1.0000,19095.8367,0.0000,0.0000,112665.4367,0.0000,-112665.4367,27.1049,19.8077,615.6000,0.0000,615.6000,0.0160,166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,166.3784,0.0000,0.0000,0.0000,449.2216,449.2216,27.0914,39.1322,0.0000,44215.0000,-44215.0000,1.1464,0.0000,0.0000,0.0000,9023.4694,4.9000,1.0000,9023.4694,0.0000,0.0000,53238.4694,0.0000,-53238.4694,27.8334,20.5361,8434.5000,0.0000,8434.5000,0.2187,2279.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5946,0.0000,0.0000,0.0000,6154.9054,6154.9054,27.7308,23.3015,25.5161,-21.1860,-317790.0290,18.6016,1796.1382,17.9614,18.6016,0.0000,234.0024,23.2976,21.4846,22.3911,-16.2596,-130077.0418,18.6016,7122.7865,71.2279,18.6016,0.0000,822.8109,21.4828,20.1928,20.8378,-13.2213,-92549.0826,18.6016,10073.3600,100.7336,18.6016,0.0000,1074.2461,25.5405,25.5385,18.4554,25.5366,18.4513,25.5346,18.4472,25.5346,11883.6448,475.3458,27.0987,27.0963,23.9490,27.0938,23.9438,27.0914,23.9386,27.0914,11883.6448,475.3458,27.7476,27.7420,30.5923,27.7364,30.5807,27.7308,30.5692,27.7308,3417.3520,68.3470,23.3015,23.3002,14.2765,23.2989,14.2703,23.2976,14.2640,23.2976,11883.6448,475.3458,21.4846,21.4840,8.1611,21.4834,8.1569,21.4828,8.1527,21.4828,11883.6448,475.3458,20.1928,20.1937,1.7960,20.1946,1.7983,20.1956,1.8006,20.1956,3417.3520,68.3470,18.6016,2247.0736,12.4011,0.0000,2131.0594,4378.1330,-438021.7000,-542781.3767,-540416.1534
5492.0000,19.6702,31.8924,0.0000,240940.9000,-240940.9000,6.2468,0.0000,0.0000,0.0000,53542.4222,4.5000,1.0000,53542.4222,0.0000,0.0000,294483.3222,0.0000,-294483.3222,25.0521,17.7548,11068.7000,0.0000,11068.7000,0.2870,2991.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2991.5405,0.0000,0.0000,0.0000,8077.1595,8077.1595,24.9014,36.9422,0.0000,64519.0000,-64519.0000,1.6728,0.0000,0.0000,0.0000,13167.1429,4.9000,1.0000,13167.1429,0.0000,0.0000,77686.1429,0.0000,-77686.1429,26.3212,19.0239,659.1000,0.0000,659.1000,0.0171,178.1351,3.7000,1.0000,0.0000,0.0000,0.0000,178.1351,0.0000,0.0000,0.0000,480.9649,480.9649,26.3080,38.3488,0.0000,39858.6000,-39858.6000,1.0334,0.0000,0.0000,0.0000,8134.4082,4.9000,1.0000,8134.4082,0.0000,0.0000,47993.0082,0.0000,-47993.0082,27.1851,19.8878,7734.0000,0.0000,7734.0000,0.2005,2090.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2703,0.0000,0.0000,0.0000,5643.7297,5643.7297,27.0731,22.5587,24.8159,-16.4677,-247015.0210,14.1864,1402.5118,14.0251,14.1864,0.0000,103.7968,22.5583,20.8510,21.7047,-11.6773,-93418.0359,14.1864,3036.5402,30.3654,14.1864,0.0000,364.9756,20.8526,19.6567,20.2546,-9.3480,-65435.9570,14.1864,3890.2786,38.9028,14.1864,0.0000,476.5052,24.9045,24.9035,12.4080,24.9025,12.4131,24.9014,12.4182,24.9014,7328.4972,293.1399,26.3124,26.3110,16.6278,26.3095,16.6319,26.3080,16.6360,26.3080,7328.4972,293.1399,27.0820,27.0790,22.9620,27.0761,22.9809,27.0731,22.9995,27.0731,2113.5608,42.2712,22.5587,22.5586,7.3387,22.5584,7.3436,22.5583,7.3484,22.5583,7328.4972,293.1399,20.8510,20.8515,2.2680,20.8521,2.2743,20.8526,2.2806,20.8526,7328.4972,293.1399,19.6567,19.6612,-4.2495,19.6657,-4.2060,19.6702,-4.1629,19.6702,2113.5608,42.2712,14.1864,1057.4410,9.4576,0.0000,945.2776,2002.7187,-325856.7000,-405960.6192,-405869.0140
5493.0000,19.3396,31.5618,0.0000,227236.2000,-227236.2000,5.8915,0.0000,0.0000,0.0000,50496.9333,4.5000,1.0000,50496.9333,0.0000,0.0000,277733.1333,0.0000,-277733.1333,24.9559,17.6586,9413.7000,0.0000,9413.7000,0.2441,2544.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2544.2432,0.0000,0.0000,0.0000,6869.4568,6869.4568,24.8110,36.8519,0.0000,50206.4000,-50206.4000,1.3017,0.0000,0.0000,0.0000,10246.2041,4.9000,1.0000,10246.2041,0.0000,0.0000,60452.6041,0.0000,-60452.6041,26.0335,18.7362,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,26.0208,38.0616,0.0000,36056.8000,-36056.8000,0.9348,0.0000,0.0000,0.0000,7358.5306,4.9000,1.0000,7358.5306,0.0000,0.0000,43415.3306,0.0000,-43415.3306,26.8987,19.6014,6332.9000,0.0000,6332.9000,0.1642,1711.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1711.5946,0.0000,0.0000,0.0000,4621.3054,4621.3054,26.7898,22.1124,24.4511,-15.4200,-231299.2673,12.8211,1283.3523,12.8335,12.8211,0.0000,76.6209,22.1123,20.4630,21.2877,-10.1950,-81559.7878,12.8211,2711.0671,27.1107,12.8211,0.0000,269.4182,20.4650,19.3258,19.8954,-8.0483,-56338.2185,12.8211,3307.7330,33.0773,12.8211,0.0000,351.7473,24.8170,24.8150,12.5821,24.8130,12.5762,24.8110,12.5703,24.8110,6120.9999,244.8400,26.0272,26.0251,15.1584,26.0229,15.1543,26.0208,15.1502,26.0208,6120.9999,244.8400,26.8053,26.8001,20.9779,26.7949,20.9635,26.7898,20.9493,26.7898,1767.2850,35.3457,22.1124,22.1124,4.1633,22.1124,4.1669,22.1123,4.1705,22.1123,6120.9999,244.8400,20.4630,20.4637,-0.5076,20.4644,-0.5018,20.4650,-0.4959,20.4650,6120.9999,244.8400,19.3258,19.3304,-7.0978,19.3350,-7.0619,19.3396,-7.0260,19.3396,1767.2850,35.3457,12.8211,798.3899,8.5474,0.0000,697.7864,1496.1764,-297324.0000,-369797.3978,-369197.2735
5494.0000,19.0123,31.2345,0.0000,195736.9000,-195736.9000,5.0748,0.0000,0.0000,0.0000,43497.0889,4.5000,1.0000,43497.0889,0.0000,0.0000,239233.9889,0.0000,-239233.9889,24.7414,17.4441,9168.5000,0.0000,9168.5000,0.2377,2477.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2477.9730,0.0000,0.0000,0.0000,6690.5270,6690.5270,24.5759,36.6167,0.0000,37640.6000,-37640.6000,0.9759,0.0000,0.0000,0.0000,7681.7551,4.9000,1.0000,7681.7551,0.0000,0.0000,45322.3551,0.0000,-45322.3551,25.6613,18.3640,333.1000,0.0000,333.1000,0.0086,90.0270,3.7000,1.0000,0.0000,0.0000,0.0000,90.0270,0.0000,0.0000,0.0000,243.0730,243.0730,25.6499,37.6907,0.0000,29976.6000,-29976.6000,0.7772,0.0000,0.0000,0.0000,6117.6735,4.9000,1.0000,6117.6735,0.0000,0.0000,36094.2735,0.0000,-36094.2735,26.5143,19.2170,5532.2000,0.0000,5532.2000,0.1434,1495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1495.1892,0.0000,0.0000,0.0000,4037.0108,4037.0108,26.4059,21.6245,24.0152,-13.3110,-199664.7383,10.8266,1099.9903,10.9999,10.8266,0.0000,46.1361,21.6267,20.0634,20.8451,-8.1603,-65282.3689,10.8266,2306.5275,23.0653,10.8266,0.0000,162.2261,20.0675,18.9926,19.5301,-6.4127,-44888.7254,10.8266,2766.0762,27.6608,10.8266,0.0000,211.7993,24.5811,24.5794,10.8498,24.5776,10.8471,24.5759,10.8443,24.5759,4533.3097,181.3324,25.6554,25.6536,12.5361,25.6517,12.5349,25.6499,12.5337,25.6499,4533.3097,181.3324,26.4176,26.4137,17.4448,26.4098,17.4474,26.4059,17.4498,26.4059,1311.3792,26.2276,21.6245,21.6252,0.5720,21.6260,0.5822,21.6267,0.5924,21.6267,4533.3097,181.3324,20.0634,20.0648,-3.3951,20.0662,-3.3833,20.0675,-3.3716,20.0675,4533.3097,181.3324,18.9926,18.9992,-9.9495,19.0058,-9.8941,19.0123,-9.8389,19.0123,1311.3792,26.2276,10.8266,499.5039,7.2177,0.0000,420.1616,919.6655,-248320.3000,-309680.0066,-309835.8327
5495.0000,18.7460,30.9682,0.0000,180373.7000,-180373.7000,4.6765,0.0000,0.0000,0.0000,40083.0444,4.5000,1.0000,40083.0444,0.0000,0.0000,220456.7444,0.0000,-220456.7444,24.7534,17.4561,9159.8000,0.0000,9159.8000,0.2375,2475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2475.6216,0.0000,0.0000,0.0000,6684.1784,6684.1784,24.5635,36.6043,0.0000,26922.5000,-26922.5000,0.6980,0.0000,0.0000,0.0000,5494.3878,4.9000,1.0000,5494.3878,0.0000,0.0000,32416.8878,0.0000,-32416.8878,25.4468,18.1495,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,25.4335,37.4743,0.0000,24724.9000,-24724.9000,0.6410,0.0000,0.0000,0.0000,5045.8980,4.9000,1.0000,5045.8980,0.0000,0.0000,29770.7980,0.0000,-29770.7980,26.2447,18.9474,3130.3000,0.0000,3130.3000,0.0812,846.0270,3.7000,1.0000,0.0000,0.0000,0.0000,846.0270,0.0000,0.0000,0.0000,2284.2730,2284.2730,26.1672,21.1961,23.6817,-12.1621,-182431.2548,9.5146,977.8614,9.7786,9.5146,0.0000,31.3139,21.2002,19.7349,20.4676,-6.7216,-53772.8922,9.5146,2055.0123,20.5501,9.5146,0.0000,110.1076,19.7406,18.7225,19.2316,-5.3376,-37362.8718,9.5146,2457.9562,24.5796,9.5146,0.0000,143.7543,24.5712,24.5686,11.4442,24.5661,11.4331,24.5635,11.4220,24.5635,3605.8907,144.2356,25.4401,25.4379,11.5441,25.4357,11.5390,25.4335,11.5340,25.4335,3605.8907,144.2356,26.1825,26.1774,15.9540,26.1723,15.9392,26.1672,15.9246,26.1672,1044.6629,20.8933,21.1961,21.1974,-2.2757,21.1988,-2.2612,21.2002,-2.2467,21.2002,3605.8907,144.2356,19.7349,19.7368,-5.4810,19.7387,-5.4660,19.7406,-5.4509,19.7406,3605.8907,144.2356,18.7225,18.7304,-11.9490,18.7382,-11.8852,18.7460,-11.8218,18.7460,1044.6629,20.8933,9.5146,349.2733,6.3431,0.0000,285.1758,634.4491,-219390.0000,-273427.1410,-273567.0189
5496.0000,18.5154,30.7376,0.0000,163537.6000,-163537.6000,4.2400,0.0000,0.0000,0.0000,36341.6889,4.5000,1.0000,36341.6889,0.0000,0.0000,199879.2889,0.0000,-199879.2889,24.7515,17.4542,9189.7000,0.0000,9189.7000,0.2383,2483.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2483.7027,0.0000,0.0000,0.0000,6705.9973,6705.9973,24.5335,36.5743,0.0000,18734.7000,-18734.7000,0.4857,0.0000,0.0000,0.0000,3823.4082,4.9000,1.0000,3823.4082,0.0000,0.0000,22558.1082,0.0000,-22558.1082,25.2373,17.9400,334.7000,0.0000,334.7000,0.0087,90.4595,3.7000,1.0000,0.0000,0.0000,0.0000,90.4595,0.0000,0.0000,0.0000,244.2405,244.2405,25.2230,37.2638,0.0000,20853.9000,-20853.9000,0.5407,0.0000,0.0000,0.0000,4255.8980,4.9000,1.0000,4255.8980,0.0000,0.0000,25109.7980,0.0000,-25109.7980,26.0064,18.7091,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,25.9663,20.7907,23.3785,-11.0592,-165888.5819,8.3100,863.0772,8.6308,8.3100,0.0000,20.8630,20.7973,19.4456,20.1215,-5.4153,-43322.0469,8.3100,1817.6991,18.1770,8.3100,0.0000,73.3595,19.4532,18.4871,18.9702,-4.4237,-30965.9356,8.3100,2167.8030,21.6780,8.3100,0.0000,95.7768,24.5423,24.5394,11.5527,24.5365,11.5393,24.5335,11.5259,24.5335,2838.3340,113.5334,25.2297,25.2275,10.4291,25.2253,10.4239,25.2230,10.4186,25.2230,2838.3340,113.5334,25.9830,25.9774,14.7397,25.9719,14.7201,25.9663,14.7006,25.9663,823.6198,16.4724,20.7907,20.7929,-4.8626,20.7951,-4.8420,20.7973,-4.8214,20.7973,2838.3340,113.5334,19.4456,19.4482,-7.1991,19.4507,-7.1797,19.4532,-7.1603,19.4532,2838.3340,113.5334,18.4871,18.4966,-13.5592,18.5060,-13.4824,18.5154,-13.4062,18.5154,823.6198,16.4724,8.3100,240.1983,5.5400,0.0000,189.9993,430.1976,-192573.2000,-239846.3572,-240176.5644
5497.0000,18.3431,30.5654,0.0000,156619.8000,-156619.8000,4.0607,0.0000,0.0000,0.0000,34804.4000,4.5000,1.0000,34804.4000,0.0000,0.0000,191424.2000,0.0000,-191424.2000,24.7386,17.4413,9176.2000,0.0000,9176.2000,0.2379,2480.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0541,0.0000,0.0000,0.0000,6696.1459,6696.1459,24.5055,36.5463,0.0000,15026.1000,-15026.1000,0.3896,0.0000,0.0000,0.0000,3066.5510,4.9000,1.0000,3066.5510,0.0000,0.0000,18092.6510,0.0000,-18092.6510,25.1099,17.8126,330.1000,0.0000,330.1000,0.0086,89.2162,3.7000,1.0000,0.0000,0.0000,0.0000,89.2162,0.0000,0.0000,0.0000,240.8838,240.8838,25.0944,37.1353,0.0000,17760.3000,-17760.3000,0.4605,0.0000,0.0000,0.0000,3624.5510,4.9000,1.0000,3624.5510,0.0000,0.0000,21384.8510,0.0000,-21384.8510,25.8089,18.5116,628.5000,0.0000,628.5000,0.0163,169.8649,3.7000,1.0000,0.0000,0.0000,0.0000,169.8649,0.0000,0.0000,0.0000,458.6351,458.6351,25.7773,20.5242,23.1508,-10.4821,-157230.8694,7.7602,812.3809,8.1238,7.7602,0.0000,16.9897,20.5312,19.2281,19.8797,-4.8754,-39003.5891,7.7602,1712.5718,17.1257,7.7602,0.0000,59.7401,19.2366,18.3133,18.7750,-3.9480,-27635.7140,7.7602,2039.2150,20.3921,7.7602,0.0000,77.9956,24.5149,24.5118,11.5801,24.5086,11.5657,24.5055,11.5513,24.5055,2515.2335,100.6093,25.1019,25.0994,10.0678,25.0969,10.0601,25.0944,10.0524,25.0944,2515.2335,100.6093,25.7936,25.7881,13.5464,25.7827,13.5297,25.7773,13.5130,25.7773,730.4708,14.6094,20.5242,20.5266,-6.0547,20.5289,-6.0351,20.5312,-6.0156,20.5312,2515.2335,100.6093,19.2281,19.2310,-8.2446,19.2338,-8.2243,19.2366,-8.2040,19.2366,2515.2335,100.6093,18.3133,18.3233,-14.4804,18.3332,-14.4046,18.3431,-14.3292,18.3431,730.4708,14.6094,7.7602,198.8050,5.1735,0.0000,154.7254,353.5304,-179271.4000,-223506.0372,-223870.1725
5498.0000,18.1890,30.4112,0.0000,145239.5000,-145239.5000,3.7656,0.0000,0.0000,0.0000,32275.4444,4.5000,1.0000,32275.4444,0.0000,0.0000,177514.9444,0.0000,-177514.9444,24.7015,17.4042,9164.8000,0.0000,9164.8000,0.2376,2476.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9730,0.0000,0.0000,0.0000,6687.8270,6687.8270,24.4463,36.4871,0.0000,11416.8000,-11416.8000,0.2960,0.0000,0.0000,0.0000,2329.9592,4.9000,1.0000,2329.9592,0.0000,0.0000,13746.7592,0.0000,-13746.7592,24.9507,17.6534,344.3000,0.0000,344.3000,0.0089,93.0541,3.7000,1.0000,0.0000,0.0000,0.0000,93.0541,0.0000,0.0000,0.0000,251.2459,251.2459,24.9343,36.9751,0.0000,15223.8000,-15223.8000,0.3947,0.0000,0.0000,0.0000,3106.8980,4.9000,1.0000,3106.8980,0.0000,0.0000,18330.6980,0.0000,-18330.6980,25.6068,18.3095,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.5827,20.2548,22.9188,-9.6818,-145226.3322,7.0670,745.8332,7.4583,7.0670,0.0000,12.8315,20.2638,19.0361,19.6499,-4.1832,-33465.5216,7.0670,1572.8681,15.7287,7.0670,0.0000,45.1189,19.0460,18.1553,18.6007,-3.4683,-24277.8685,7.0670,1869.2569,18.6926,7.0670,0.0000,58.9064,24.4561,24.4529,11.2411,24.4496,11.2264,24.4463,11.2118,24.4463,2132.7213,85.3089,24.9414,24.9391,9.2347,24.9367,9.2284,24.9343,9.2221,24.9343,2132.7213,85.3089,25.5980,25.5929,12.2280,25.5878,12.2157,25.5827,12.2033,25.5827,620.0987,12.4020,20.2548,20.2578,-7.4493,20.2608,-7.4249,20.2638,-7.4005,20.2638,2132.7213,85.3089,19.0361,19.0394,-9.1444,19.0427,-9.1210,19.0460,-9.0977,19.0460,2132.7213,85.3089,18.1553,18.1666,-15.3278,18.1778,-15.2418,18.1890,-15.1564,18.1890,620.0987,12.4020,7.0670,153.5494,4.7114,0.0000,116.8568,270.4062,-162042.9000,-202413.9043,-202969.7222
5499.0000,18.0549,30.2771,0.0000,134127.6000,-134127.6000,3.4775,0.0000,0.0000,0.0000,29806.1333,4.5000,1.0000,29806.1333,0.0000,0.0000,163933.7333,0.0000,-163933.7333,24.6169,17.3196,9190.5000,0.0000,9190.5000,0.2383,2483.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2483.9189,0.0000,0.0000,0.0000,6706.5811,6706.5811,24.3389,36.3798,0.0000,9620.0000,-9620.0000,0.2494,0.0000,0.0000,0.0000,1963.2653,4.9000,1.0000,1963.2653,0.0000,0.0000,11583.2653,0.0000,-11583.2653,24.8026,17.5053,332.7000,0.0000,332.7000,0.0086,89.9189,3.7000,1.0000,0.0000,0.0000,0.0000,89.9189,0.0000,0.0000,0.0000,242.7811,242.7811,24.7857,36.8265,0.0000,12949.8000,-12949.8000,0.3357,0.0000,0.0000,0.0000,2642.8163,4.9000,1.0000,2642.8163,0.0000,0.0000,15592.6163,0.0000,-15592.6163,25.4098,18.1126,328.1000,0.0000,328.1000,0.0085,88.6757,3.7000,1.0000,0.0000,0.0000,0.0000,88.6757,0.0000,0.0000,0.0000,239.4243,239.4243,25.3864,20.0122,22.6993,-8.9507,-134259.9404,6.4771,688.8550,6.8886,6.4771,0.0000,9.8790,20.0230,18.8678,19.4454,-3.6074,-28859.1541,6.4771,1452.5320,14.5253,6.4771,0.0000,34.7371,18.8791,18.0176,18.4484,-3.0748,-21523.4296,6.4771,1723.0740,17.2307,6.4771,0.0000,45.3521,24.3484,24.3453,10.4348,24.3421,10.4220,24.3389,10.4093,24.3389,1829.3301,73.1732,24.7929,24.7905,8.5042,24.7881,8.4978,24.7857,8.4915,24.7857,1829.3301,73.1732,25.4003,25.3956,10.8817,25.3910,10.8743,25.3864,10.8667,25.3864,532.4709,10.6494,20.0122,20.0158,-8.6346,20.0194,-8.6065,20.0230,-8.5785,20.0230,1829.3301,73.1732,18.8678,18.8716,-9.8857,18.8754,-9.8594,18.8791,-9.8333,18.8791,1829.3301,73.1732,18.0176,18.0301,-16.0083,18.0425,-15.9139,18.0549,-15.8202,18.0549,532.4709,10.6494,6.4771,120.7389,4.3181,0.0000,89.9682,210.7071,-146846.1000,-183920.8285,-184642.5241
5500.0000,18.0115,30.2337,0.0000,157880.4000,-157880.4000,4.0933,0.0000,0.0000,0.0000,35084.5333,4.5000,1.0000,35084.5333,0.0000,0.0000,192964.9333,0.0000,-192964.9333,24.7207,17.4234,9180.0000,0.0000,9180.0000,0.2380,2481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2481.0811,0.0000,0.0000,0.0000,6698.9189,6698.9189,24.4762,36.5170,0.0000,12054.0000,-12054.0000,0.3125,0.0000,0.0000,0.0000,2460.0000,4.9000,1.0000,2460.0000,0.0000,0.0000,14514.0000,0.0000,-14514.0000,24.9808,17.6835,339.9000,0.0000,339.9000,0.0088,91.8649,3.7000,1.0000,0.0000,0.0000,0.0000,91.8649,0.0000,0.0000,0.0000,248.0351,248.0351,24.9613,37.0021,0.0000,11659.5000,-11659.5000,0.3023,0.0000,0.0000,0.0000,2379.4898,4.9000,1.0000,2379.4898,0.0000,0.0000,14038.9898,0.0000,-14038.9898,25.4494,18.1521,628.6000,0.0000,628.6000,0.0163,169.8919,3.7000,1.0000,0.0000,0.0000,0.0000,169.8919,0.0000,0.0000,0.0000,458.7081,458.7081,25.4111,20.0694,22.7403,-10.2423,-153635.0071,7.4569,791.9180,7.9192,7.4569,0.0000,15.0746,20.0750,18.8109,19.4429,-4.5448,-36358.1490,7.4569,1672.4064,16.7241,7.4569,0.0000,53.0059,18.8196,17.9832,18.4014,-3.4366,-24056.0015,7.4569,1987.2342,19.8723,7.4569,0.0000,69.2035,24.4878,24.4839,12.1477,24.4800,12.1282,24.4762,12.1087,24.4762,2344.4395,93.7776,24.9722,24.9685,10.9812,24.9649,10.9626,24.9613,10.9440,24.9613,2344.4395,93.7776,25.4335,25.4259,12.3124,25.4185,12.2692,25.4111,12.2267,25.4111,681.2027,13.6241,20.0694,20.0713,-6.9279,20.0731,-6.9192,20.0750,-6.9104,20.0750,2344.4395,93.7776,18.8109,18.8138,-9.6008,18.8167,-9.5850,18.8196,-9.5692,18.8196,2344.4395,93.7776,17.9832,17.9927,-15.5402,18.0021,-15.4889,18.0115,-15.4373,18.0115,681.2027,13.6241,7.4569,178.0807,4.9713,0.0000,137.2839,315.3646,-171445.4000,-214112.2610,-214049.1575
5501.0000,17.9633,30.1855,0.0000,163974.2000,-163974.2000,4.2513,0.0000,0.0000,0.0000,36438.7111,4.5000,1.0000,36438.7111,0.0000,0.0000,200412.9111,0.0000,-200412.9111,24.7740,17.4767,9165.1000,0.0000,9165.1000,0.2376,2477.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2477.0541,0.0000,0.0000,0.0000,6688.0459,6688.0459,24.5355,36.5763,0.0000,7971.5000,-7971.5000,0.2067,0.0000,0.0000,0.0000,1626.8367,4.9000,1.0000,1626.8367,0.0000,0.0000,9598.3367,0.0000,-9598.3367,24.8616,17.5643,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,24.8438,36.8846,0.0000,11717.0000,-11717.0000,0.3038,0.0000,0.0000,0.0000,2391.2245,4.9000,1.0000,2391.2245,0.0000,0.0000,14108.2245,0.0000,-14108.2245,25.3232,18.0259,2932.0000,0.0000,2932.0000,0.0760,792.4324,3.7000,1.0000,0.0000,0.0000,0.0000,792.4324,0.0000,0.0000,0.0000,2139.5676,2139.5676,25.2383,20.1105,22.6744,-10.0595,-150893.1778,7.6293,812.1006,8.1210,7.6293,0.0000,16.1444,20.1152,18.7642,19.4397,-4.9694,-39755.2287,7.6293,1711.2758,17.1128,7.6293,0.0000,56.7677,18.7725,17.9355,18.3540,-3.5186,-24630.1932,7.6293,2036.8183,20.3682,7.6293,0.0000,74.1148,24.5467,24.5429,12.7147,24.5392,12.6978,24.5355,12.6810,24.5355,2440.8670,97.6347,24.8513,24.8488,9.9683,24.8463,9.9627,24.8438,9.9572,24.8438,2440.8670,97.6347,25.2505,25.2465,10.7211,25.2424,10.7245,25.2383,10.7272,25.2383,709.0212,14.1804,20.1105,20.1121,-5.8726,20.1136,-5.8655,20.1152,-5.8585,20.1152,2440.8670,97.6347,18.7642,18.7669,-9.4185,18.7697,-9.4040,18.7725,-9.3894,18.7725,2440.8670,97.6347,17.9355,17.9448,-15.4553,17.9541,-15.4038,17.9633,-15.3523,17.9633,709.0212,14.1804,7.6293,189.6807,5.0862,0.0000,147.0269,336.7076,-171150.3000,-214988.8021,-215278.5997
5502.0000,18.1285,30.3507,0.0000,248588.1000,-248588.1000,6.4451,0.0000,0.0000,0.0000,55241.8000,4.5000,1.0000,55241.8000,0.0000,0.0000,303829.9000,0.0000,-303829.9000,25.2414,17.9441,9186.9000,0.0000,9186.9000,0.2382,2482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2482.9459,0.0000,0.0000,0.0000,6703.9541,6703.9541,25.0711,37.1119,0.0000,3925.2000,-3925.2000,0.1018,0.0000,0.0000,0.0000,801.0612,4.9000,1.0000,801.0612,0.0000,0.0000,4726.2612,0.0000,-4726.2612,25.1818,17.8845,388.6000,0.0000,388.6000,0.0101,105.0270,3.7000,1.0000,0.0000,0.0000,0.0000,105.0270,0.0000,0.0000,0.0000,283.5730,283.5730,25.1655,37.2063,0.0000,13037.6000,-13037.6000,0.3380,0.0000,0.0000,0.0000,2660.7347,4.9000,1.0000,2660.7347,0.0000,0.0000,15698.3347,0.0000,-15698.3347,25.5330,18.2357,9641.9000,0.0000,9641.9000,0.2500,2605.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2605.9189,0.0000,0.0000,0.0000,7035.9811,7035.9811,25.3505,20.6992,23.0248,-13.2455,-198683.0538,11.0747,1164.4674,11.6447,11.0747,0.0000,49.3816,20.6959,19.0593,19.8776,-8.7387,-69909.7309,11.0747,2444.2290,24.4423,11.0747,0.0000,173.6380,19.0612,18.1176,18.5894,-5.7583,-40307.9349,11.0747,2930.5410,29.3054,11.0747,0.0000,226.6984,25.0844,25.0800,17.9749,25.0755,17.9518,25.0711,17.9286,25.0711,4719.2466,188.7699,25.1751,25.1719,13.5624,25.1687,13.5493,25.1655,13.5362,25.1655,4719.2466,188.7699,25.3683,25.3623,12.9451,25.3564,12.9208,25.3505,12.8968,25.3505,1364.8126,27.2963,20.6992,20.6981,0.3729,20.6970,0.3546,20.6959,0.3363,20.6959,4719.2466,188.7699,19.0593,19.0599,-5.9828,19.0606,-5.9892,19.0612,-5.9956,19.0612,4719.2466,188.7699,18.1176,18.1212,-12.7240,18.1248,-12.7408,18.1285,-12.7568,18.1285,1364.8126,27.2963,11.0747,531.8815,7.3831,0.0000,449.7179,981.5994,-246333.5000,-310230.9878,-308900.7196
5503.0000,18.3895,30.6118,0.0000,299513.9000,-299513.9000,7.7655,0.0000,0.0000,0.0000,66558.6444,4.5000,1.0000,66558.6444,0.0000,0.0000,366072.5444,0.0000,-366072.5444,25.3395,18.0422,15543.5000,0.0000,15543.5000,0.4030,4200.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4200.9459,0.0000,0.0000,0.0000,11342.5541,11342.5541,25.1157,37.1565,0.0000,9130.8000,-9130.8000,0.2367,0.0000,0.0000,0.0000,1863.4286,4.9000,1.0000,1863.4286,0.0000,0.0000,10994.2286,0.0000,-10994.2286,25.3244,18.0271,714.8000,0.0000,714.8000,0.0185,193.1892,3.7000,1.0000,0.0000,0.0000,0.0000,193.1892,0.0000,0.0000,0.0000,521.6108,521.6108,25.3069,37.3477,0.0000,16004.7000,-16004.7000,0.4150,0.0000,0.0000,0.0000,3266.2653,4.9000,1.0000,3266.2653,0.0000,0.0000,19270.9653,0.0000,-19270.9653,25.6728,18.3755,10242.7000,0.0000,10242.7000,0.2656,2768.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2768.2973,0.0000,0.0000,0.0000,7474.4027,7474.4027,25.5134,21.1835,23.3484,-15.2045,-228068.0356,13.6563,1419.8226,14.1982,13.6563,0.0000,92.5912,21.1792,19.4516,20.3154,-11.3750,-90999.8210,13.6563,3001.2251,30.0123,13.6563,0.0000,325.5736,19.4510,18.3855,18.9183,-8.0171,-56119.4714,13.6563,3686.7313,36.8673,13.6563,0.0000,425.0627,25.1242,25.1213,17.5209,25.1185,17.5152,25.1157,17.5094,25.1157,6848.1796,273.9272,25.3145,25.3120,14.7044,25.3094,14.6988,25.3069,14.6933,25.3069,6848.1796,273.9272,25.5309,25.5250,15.2006,25.5192,15.1795,25.5134,15.1584,25.5134,1975.8606,39.5172,21.1835,21.1821,4.5962,21.1806,4.5792,21.1792,4.5622,21.1792,6848.1796,273.9272,19.4516,19.4514,-2.1895,19.4512,-2.2013,19.4510,-2.2131,19.4510,6848.1796,273.9272,18.3855,18.3869,-9.4564,18.3882,-9.4895,18.3895,-9.5222,18.3895,1975.8606,39.5172,13.6563,951.2934,9.1042,0.0000,843.2275,1794.5209,-298148.4000,-376999.1708,-375187.3280
5504.0000,18.8156,31.0379,0.0000,323782.5000,-323782.5000,8.3947,0.0000,0.0000,0.0000,71951.6667,4.5000,1.0000,71951.6667,0.0000,0.0000,395734.1667,0.0000,-395734.1667,24.7957,17.4984,18934.8000,0.0000,18934.8000,0.4909,5117.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5117.5135,0.0000,0.0000,0.0000,13817.2865,13817.2865,24.5842,36.6250,0.0000,68470.4000,-68470.4000,1.7752,0.0000,0.0000,0.0000,13973.5510,4.9000,1.0000,13973.5510,0.0000,0.0000,82443.9510,0.0000,-82443.9510,25.8300,18.5327,1160.6000,0.0000,1160.6000,0.0301,313.6757,3.7000,1.0000,0.0000,0.0000,0.0000,313.6757,0.0000,0.0000,0.0000,846.9243,846.9243,25.8082,37.8490,0.0000,18982.4000,-18982.4000,0.4922,0.0000,0.0000,0.0000,3873.9592,4.9000,1.0000,3873.9592,0.0000,0.0000,22856.3592,0.0000,-22856.3592,26.1536,18.8563,9842.1000,0.0000,9842.1000,0.2552,2660.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2660.0270,0.0000,0.0000,0.0000,7182.0730,7182.0730,26.0213,21.7755,23.8984,-18.7310,-280964.9599,17.1573,1750.2148,17.5021,17.1573,0.0000,183.6184,21.7700,19.9939,20.8819,-14.6913,-117530.7630,17.1573,4651.3679,46.5137,17.1573,0.0000,645.6482,19.9911,18.8186,19.4048,-11.0849,-77594.0622,17.1573,7081.3030,70.8130,17.1573,0.0000,842.9459,24.5869,24.5860,11.7530,24.5851,11.7649,24.5842,11.7767,24.5842,10286.0302,411.4412,25.8172,25.8142,19.4195,25.8112,19.4084,25.8082,19.3974,25.8082,10286.0302,411.4412,26.0451,26.0371,21.3433,26.0292,21.2972,26.0213,21.2513,26.0213,2960.4542,59.2091,21.7755,21.7737,9.5384,21.7718,9.5195,21.7700,9.5005,21.7700,10286.0302,411.4412,19.9939,19.9930,2.6255,19.9921,2.6092,19.9911,2.5930,19.9911,10286.0302,411.4412,18.8186,18.8176,-4.6412,18.8166,-4.6925,18.8156,-4.7434,18.8156,2960.4542,59.2091,17.1573,1794.2719,11.4382,0.0000,1672.2124,3466.4843,-381297.8000,-479188.1931,-476089.7851
5505.0000,19.1874,31.4096,0.0000,340090.0000,-340090.0000,8.8175,0.0000,0.0000,0.0000,75575.5556,4.5000,1.0000,75575.5556,0.0000,0.0000,415665.5556,0.0000,-415665.5556,24.8385,17.5412,21530.0000,0.0000,21530.0000,0.5582,5818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5818.9189,0.0000,0.0000,0.0000,15711.0811,15711.0811,24.6205,36.6613,0.0000,96416.5000,-96416.5000,2.4998,0.0000,0.0000,0.0000,19676.8367,4.9000,1.0000,19676.8367,0.0000,0.0000,116093.3367,0.0000,-116093.3367,26.1988,18.9015,1241.6000,0.0000,1241.6000,0.0322,335.5676,3.7000,1.0000,0.0000,0.0000,0.0000,335.5676,0.0000,0.0000,0.0000,906.0324,906.0324,26.1778,38.2187,0.0000,22446.5000,-22446.5000,0.5820,0.0000,0.0000,0.0000,4580.9184,4.9000,1.0000,4580.9184,0.0000,0.0000,27027.4184,0.0000,-27027.4184,26.5453,19.2480,8640.4000,0.0000,8640.4000,0.2240,2335.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2335.2432,0.0000,0.0000,0.0000,6305.1568,6305.1568,26.4367,22.2267,24.3317,-20.6446,-309668.6441,19.0704,1916.6810,19.1668,19.0704,0.0000,252.1439,22.2210,20.4246,21.3228,-16.5170,-132136.1655,19.0704,7310.8448,73.1084,19.0704,0.0000,886.6008,20.4213,19.1917,19.8065,-12.9204,-90442.8278,19.0704,10499.2375,104.9924,19.0704,0.0000,1157.5290,24.6249,24.6234,12.7058,24.6220,12.7080,24.6205,12.7103,24.6205,12424.3130,496.9725,26.1865,26.1836,22.1873,26.1807,22.1780,26.1778,22.1687,26.1778,12424.3130,496.9725,26.4596,26.4519,25.3860,26.4443,25.3484,26.4367,25.3107,26.4367,3571.8990,71.4380,22.2267,22.2248,12.6668,22.2229,12.6499,22.2210,12.6329,22.2210,12424.3130,496.9725,20.4246,20.4235,5.8290,20.4224,5.8138,20.4213,5.7986,20.4213,12424.3130,496.9725,19.1917,19.1902,-1.1311,19.1888,-1.1777,19.1874,-1.2240,19.1874,3571.8990,71.4380,19.0704,2408.3895,12.7136,0.0000,2296.2737,4704.6632,-427541.0000,-535864.0404,-532247.6374
