Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5506.0000,19.5100,31.7322,0.0000,354862.4000,-354862.4000,9.2005,0.0000,0.0000,0.0000,78858.3111,4.5000,1.0000,78858.3111,0.0000,0.0000,433720.7111,0.0000,-433720.7111,24.9989,17.7016,25409.0000,0.0000,25409.0000,0.6588,6867.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6867.2973,0.0000,0.0000,0.0000,18541.7027,18541.7027,24.7594,36.8002,0.0000,111293.0000,-111293.0000,2.8855,0.0000,0.0000,0.0000,22712.8571,4.9000,1.0000,22712.8571,0.0000,0.0000,134005.8571,0.0000,-134005.8571,26.4553,19.1580,1270.9000,0.0000,1270.9000,0.0330,343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,343.4865,0.0000,0.0000,0.0000,927.4135,927.4135,26.4353,38.4761,0.0000,26107.5000,-26107.5000,0.6769,0.0000,0.0000,0.0000,5328.0612,4.9000,1.0000,5328.0612,0.0000,0.0000,31435.5612,0.0000,-31435.5612,26.8331,19.5358,7839.2000,0.0000,7839.2000,0.2032,2118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2118.7027,0.0000,0.0000,0.0000,5720.4973,5720.4973,26.7394,22.5950,24.6672,-21.8319,-327478.6616,20.4867,2046.3811,20.4638,20.4867,0.0000,312.5955,22.5892,20.7829,21.6860,-17.8413,-142730.4836,20.4867,9326.7688,93.2677,20.4867,0.0000,1099.1640,20.7793,19.5150,20.1472,-14.2713,-99899.0454,20.4867,12393.0819,123.9308,20.4867,0.0000,1435.0475,24.7643,24.7626,14.2476,24.7610,14.2474,24.7594,14.2472,24.7594,14122.8717,564.9149,26.4435,26.4408,23.7291,26.4380,23.7212,26.4353,23.7134,26.4353,14122.8717,564.9149,26.7607,26.7536,27.7769,26.7465,27.7468,26.7394,27.7168,26.7394,4057.1950,81.1439,22.5950,22.5930,14.9299,22.5911,14.9140,22.5892,14.8982,22.5892,14122.8717,564.9149,20.7829,20.7817,8.1927,20.7805,8.1782,20.7793,8.1638,20.7793,14122.8717,564.9149,19.5150,19.5133,1.5577,19.5116,1.5146,19.5100,1.4716,19.5100,4057.1950,81.1439,20.4867,2940.5189,13.6578,0.0000,2846.8071,5787.3260,-457743.8000,-573972.5160,-570108.1906
5507.0000,19.7960,32.0182,0.0000,368880.7000,-368880.7000,9.5639,0.0000,0.0000,0.0000,81973.4889,4.5000,1.0000,81973.4889,0.0000,0.0000,450854.1889,0.0000,-450854.1889,25.2005,17.9032,26695.1000,0.0000,26695.1000,0.6921,7214.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7214.8919,0.0000,0.0000,0.0000,19480.2081,19480.2081,24.9616,37.0024,0.0000,123128.8000,-123128.8000,3.1923,0.0000,0.0000,0.0000,25128.3265,4.9000,1.0000,25128.3265,0.0000,0.0000,148257.1265,0.0000,-148257.1265,26.7387,19.4415,1488.8000,0.0000,1488.8000,0.0386,402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,402.3784,0.0000,0.0000,0.0000,1086.4216,1086.4216,26.7173,38.7581,0.0000,29622.9000,-29622.9000,0.7680,0.0000,0.0000,0.0000,6045.4898,4.9000,1.0000,6045.4898,0.0000,0.0000,35668.3898,0.0000,-35668.3898,27.1449,19.8476,6337.0000,0.0000,6337.0000,0.1643,1712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1712.7027,0.0000,0.0000,0.0000,4624.2973,4624.2973,27.0672,22.9159,24.9916,-23.0879,-346318.5261,21.6290,2150.1994,21.5020,21.6290,0.0000,367.8524,22.9100,21.0949,22.0024,-18.9282,-151425.3996,21.6290,10585.4025,105.8540,21.6290,0.0000,1293.4609,21.0910,19.8017,20.4463,-15.3658,-107560.8250,21.6290,13684.0924,136.8409,21.6290,0.0000,1688.7177,24.9669,24.9652,16.1205,24.9634,16.1184,24.9616,16.1162,24.9616,15563.5179,622.5407,26.7257,26.7229,25.5824,26.7201,25.5738,26.7173,25.5652,26.7173,15563.5179,622.5407,27.0894,27.0820,30.5028,27.0746,30.4696,27.0672,30.4364,27.0672,4468.5562,89.3711,22.9159,22.9139,16.7654,22.9120,16.7502,22.9100,16.7349,22.9100,15563.5179,622.5407,21.0949,21.0936,10.0866,21.0923,10.0726,21.0910,10.0586,21.0910,15563.5179,622.5407,19.8017,19.7998,3.7282,19.7979,3.6875,19.7960,3.6470,19.7960,4468.5562,89.3711,21.6290,3420.7680,14.4193,0.0000,3350.0309,6770.7989,-487111.5000,-609588.7782,-605304.7507
5508.0000,19.9825,32.2047,0.0000,379943.7000,-379943.7000,9.8507,0.0000,0.0000,0.0000,84431.9333,4.5000,1.0000,84431.9333,0.0000,0.0000,464375.6333,0.0000,-464375.6333,25.4858,18.1885,23147.0000,0.0000,23147.0000,0.6001,6255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6255.9459,0.0000,0.0000,0.0000,16891.0541,16891.0541,25.2792,37.3200,0.0000,120412.9000,-120412.9000,3.1219,0.0000,0.0000,0.0000,24574.0612,4.9000,1.0000,24574.0612,0.0000,0.0000,144986.9612,0.0000,-144986.9612,26.9974,19.7001,1763.6000,0.0000,1763.6000,0.0457,476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,476.6486,0.0000,0.0000,0.0000,1286.9514,1286.9514,26.9735,39.0143,0.0000,31737.2000,-31737.2000,0.8228,0.0000,0.0000,0.0000,6476.9796,4.9000,1.0000,6476.9796,0.0000,0.0000,38214.1796,0.0000,-38214.1796,27.4263,20.1290,5535.8000,0.0000,5535.8000,0.1435,1496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1496.1622,0.0000,0.0000,0.0000,4039.6378,4039.6378,27.3557,23.1258,25.2408,-23.7949,-356924.0367,21.8774,2163.5429,21.6354,21.8774,0.0000,380.6718,23.1201,21.2944,22.2073,-19.2559,-154047.4663,21.8774,10826.6262,108.2663,21.8774,0.0000,1338.5371,21.2907,19.9874,20.6391,-15.7102,-109971.1958,21.8774,13987.0479,139.8705,21.8774,0.0000,1747.5684,25.2856,25.2835,18.8974,25.2813,18.8917,25.2792,18.8859,25.2792,15885.0858,635.4034,26.9822,26.9793,27.1314,26.9764,27.1218,26.9735,27.1123,26.9735,15885.0858,635.4034,27.3785,27.3709,32.6358,27.3633,32.6012,27.3557,32.5667,27.3557,4560.3481,91.2070,23.1258,23.1239,17.5548,23.1220,17.5408,23.1201,17.5268,23.1201,15885.0858,635.4034,21.2944,21.2932,10.8912,21.2919,10.8786,21.2907,10.8659,21.2907,15885.0858,635.4034,19.9874,19.9858,4.6682,19.9841,4.6341,19.9825,4.6000,19.9825,4560.3481,91.2070,21.8774,3531.4597,14.5849,0.0000,3466.7773,6998.2370,-501647.4000,-625359.1309,-620942.6988
5509.0000,20.2185,32.4407,0.0000,390893.1000,-390893.1000,10.1346,0.0000,0.0000,0.0000,86865.1333,4.5000,1.0000,86865.1333,0.0000,0.0000,477758.2333,0.0000,-477758.2333,25.6163,18.3190,26692.9000,0.0000,26692.9000,0.6921,7214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7214.2973,0.0000,0.0000,0.0000,19478.6027,19478.6027,25.3905,37.4313,0.0000,132320.3000,-132320.3000,3.4306,0.0000,0.0000,0.0000,27004.1429,4.9000,1.0000,27004.1429,0.0000,0.0000,159324.4429,0.0000,-159324.4429,27.1906,19.8933,1687.6000,0.0000,1687.6000,0.0438,456.1081,3.7000,1.0000,0.0000,0.0000,0.0000,456.1081,0.0000,0.0000,0.0000,1231.4919,1231.4919,27.1682,39.2091,0.0000,33539.3000,-33539.3000,0.8696,0.0000,0.0000,0.0000,6844.7551,4.9000,1.0000,6844.7551,0.0000,0.0000,40384.0551,0.0000,-40384.0551,27.6245,20.3272,4934.9000,0.0000,4934.9000,0.1279,1333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1333.7568,0.0000,0.0000,0.0000,3601.1432,3601.1432,27.5624,23.3962,25.4793,-24.5837,-368755.8150,22.9479,2284.6864,22.8469,22.9479,0.0000,439.3356,23.3901,21.5529,22.4715,-20.3267,-162613.6211,22.9479,11806.7036,118.0670,22.9479,0.0000,1544.8138,21.5487,20.2248,20.8868,-16.7403,-117182.2586,22.9479,15113.8631,151.1386,22.9479,0.0000,2016.8793,25.3962,25.3943,19.3011,25.3924,19.2981,25.3905,19.2951,25.3905,17304.7505,692.1900,27.1767,27.1738,28.0648,27.1710,28.0564,27.1682,28.0480,27.1682,17304.7505,692.1900,27.5838,27.5767,33.7497,27.5696,33.7216,27.5624,33.6935,27.5624,4965.4776,99.3096,23.3962,23.3942,19.1154,23.3921,19.1009,23.3901,19.0864,23.3901,17304.7505,692.1900,21.5529,21.5515,12.4357,21.5501,12.4224,21.5487,12.4091,21.5487,17304.7505,692.1900,20.2248,20.2227,6.3855,20.2206,6.3483,20.2185,6.3113,20.2185,4965.4776,99.3096,22.9479,4034.9302,15.2986,0.0000,4001.0287,8035.9589,-523437.3000,-653155.4935,-648551.6947
5510.0000,20.4331,32.6553,0.0000,404018.5000,-404018.5000,10.4749,0.0000,0.0000,0.0000,89781.8889,4.5000,1.0000,89781.8889,0.0000,0.0000,493800.3889,0.0000,-493800.3889,25.8379,18.5406,25403.6000,0.0000,25403.6000,0.6586,6865.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6865.8378,0.0000,0.0000,0.0000,18537.7622,18537.7622,25.6286,37.6694,0.0000,138041.6000,-138041.6000,3.5790,0.0000,0.0000,0.0000,28171.7551,4.9000,1.0000,28171.7551,0.0000,0.0000,166213.3551,0.0000,-166213.3551,27.4479,20.1506,1144.7000,0.0000,1144.7000,0.0297,309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,309.3784,0.0000,0.0000,0.0000,835.3216,835.3216,27.4299,39.4708,0.0000,36150.7000,-36150.7000,0.9373,0.0000,0.0000,0.0000,7377.6939,4.9000,1.0000,7377.6939,0.0000,0.0000,43528.3939,0.0000,-43528.3939,27.9064,20.6091,4334.0000,0.0000,4334.0000,0.1124,1171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1171.3514,0.0000,0.0000,0.0000,3162.6486,3162.6486,27.8489,23.6399,25.7444,-25.6371,-384556.0300,23.6878,2383.9948,23.8399,23.6878,0.0000,483.2157,23.6337,21.7851,22.7094,-21.1125,-168899.6105,23.6878,12482.6400,124.8264,23.6878,0.0000,1699.1072,21.7808,20.4397,21.1102,-17.5035,-122524.6117,23.6878,15903.1835,159.0318,23.6878,0.0000,2218.3217,25.6350,25.6328,21.1223,25.6307,21.1170,25.6286,21.1116,25.6286,18317.7008,732.7080,27.4387,27.4358,29.7428,27.4329,29.7332,27.4299,29.7236,27.4299,18317.7008,732.7080,27.8718,27.8641,35.9835,27.8565,35.9493,27.8489,35.9151,27.8489,5254.4343,105.0887,23.6399,23.6378,20.3835,23.6358,20.3693,23.6337,20.3551,23.6337,18317.7008,732.7080,21.7851,21.7836,13.6837,21.7822,13.6707,21.7808,13.6577,21.7808,18317.7008,732.7080,20.4397,20.4375,7.7810,20.4353,7.7453,20.4331,7.7097,20.4331,5254.4343,105.0887,23.6878,4408.5426,15.7919,0.0000,4400.6446,8809.1872,-547328.5000,-681006.4054,-675980.2521
5511.0000,20.5684,32.7906,0.0000,408765.7000,-408765.7000,10.5980,0.0000,0.0000,0.0000,90836.8222,4.5000,1.0000,90836.8222,0.0000,0.0000,499602.5222,0.0000,-499602.5222,26.0266,18.7293,24115.5000,0.0000,24115.5000,0.6252,6517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6517.7027,0.0000,0.0000,0.0000,17597.7973,17597.7973,25.8278,37.8686,0.0000,134576.9000,-134576.9000,3.4892,0.0000,0.0000,0.0000,27464.6735,4.9000,1.0000,27464.6735,0.0000,0.0000,162041.5735,0.0000,-162041.5735,27.5981,20.3008,1110.4000,0.0000,1110.4000,0.0288,300.1081,3.7000,1.0000,0.0000,0.0000,0.0000,300.1081,0.0000,0.0000,0.0000,810.2919,810.2919,27.5806,39.6214,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,28.0636,20.7663,4934.9000,0.0000,4934.9000,0.1279,1333.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1333.7568,0.0000,0.0000,0.0000,3601.1432,3601.1432,28.0026,23.7862,25.8944,-25.7292,-385938.0743,23.7316,2387.1174,23.8712,23.7316,0.0000,485.8977,23.7802,21.9270,22.8536,-21.2039,-169631.4125,23.7316,12501.7204,125.0172,23.7316,0.0000,1708.5377,21.9228,20.5744,21.2486,-17.6325,-123427.4453,23.7316,15928.2450,159.2825,23.7316,0.0000,2230.6340,25.8343,25.8321,22.3902,25.8300,22.3842,25.8278,22.3782,25.8278,18378.3986,735.1359,27.5892,27.5863,30.2341,27.5835,30.2252,27.5806,30.2163,27.5806,18378.3986,735.1359,28.0242,28.0170,36.4604,28.0098,36.4322,28.0026,36.4040,28.0026,5271.7463,105.4349,23.7862,23.7842,20.7155,23.7822,20.7024,23.7802,20.6892,23.7802,18378.3986,735.1359,21.9270,21.9256,14.0589,21.9242,14.0469,21.9228,14.0349,21.9228,18378.3986,735.1359,20.5744,20.5724,8.2209,20.5704,8.1900,20.5684,8.1592,20.5684,5271.7463,105.4349,23.7316,4431.3023,15.8210,0.0000,4425.0694,8856.3717,-549896.3000,-683842.1184,-678996.9320
5512.0000,20.7680,32.9902,0.0000,418572.8000,-418572.8000,10.8523,0.0000,0.0000,0.0000,93016.1778,4.5000,1.0000,93016.1778,0.0000,0.0000,511588.9778,0.0000,-511588.9778,26.1687,18.8714,20560.1000,0.0000,20560.1000,0.5331,5556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5556.7838,0.0000,0.0000,0.0000,15003.3162,15003.3162,26.0037,38.0446,0.0000,144816.0000,-144816.0000,3.7546,0.0000,0.0000,0.0000,29554.2857,4.9000,1.0000,29554.2857,0.0000,0.0000,174370.2857,0.0000,-174370.2857,27.8445,20.5472,1400.0000,0.0000,1400.0000,0.0363,378.3784,3.7000,1.0000,0.0000,0.0000,0.0000,378.3784,0.0000,0.0000,0.0000,1021.6216,1021.6216,27.8248,39.8656,0.0000,40420.6000,-40420.6000,1.0480,0.0000,0.0000,0.0000,8249.1020,4.9000,1.0000,8249.1020,0.0000,0.0000,48669.7020,0.0000,-48669.7020,28.3386,21.0413,5736.1000,0.0000,5736.1000,0.1487,1550.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1550.2973,0.0000,0.0000,0.0000,4185.8027,4185.8027,28.2712,24.0172,26.1442,-26.8641,-402960.9715,24.5594,2543.9874,25.4399,24.5594,0.0000,538.5445,24.0109,22.1413,23.0761,-22.1376,-177101.1856,24.5594,13211.8363,132.1184,24.5594,0.0000,1893.6572,22.1367,20.7545,21.4456,-18.4253,-128977.3040,24.1919,16416.6424,164.1664,24.1919,0.0000,2362.9900,26.0103,26.0081,23.4015,26.0059,23.3957,26.0037,23.3899,26.0037,19544.1391,781.7656,27.8337,27.8308,31.7856,27.8278,31.7756,27.8248,31.7655,27.8248,19544.1391,781.7656,28.2944,28.2867,38.5543,28.2789,38.5194,28.2712,38.4845,28.2712,5604.1781,112.0836,24.0172,24.0151,22.0428,24.0130,22.0289,24.0109,22.0149,24.0109,19544.1391,781.7656,22.1413,22.1398,15.2915,22.1382,15.2787,22.1367,15.2660,22.1367,19544.1391,781.7656,20.7751,20.7727,9.6090,20.7704,9.5745,20.7680,9.5401,20.7680,5604.1781,112.0836,24.5594,4876.4325,16.3730,0.0000,4795.1917,9671.6242,-576113.2000,-714418.2250,-709039.4611
5513.0000,20.9179,33.1401,0.0000,434181.4000,-434181.4000,11.2570,0.0000,0.0000,0.0000,96484.7556,4.5000,1.0000,96484.7556,0.0000,0.0000,530666.1556,0.0000,-530666.1556,26.4735,19.1762,13457.3000,0.0000,13457.3000,0.3489,3637.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3637.1081,0.0000,0.0000,0.0000,9820.1919,9820.1919,26.3630,38.4038,0.0000,138544.1000,-138544.1000,3.5920,0.0000,0.0000,0.0000,28274.3061,4.9000,1.0000,28274.3061,0.0000,0.0000,166818.4061,0.0000,-166818.4061,28.1094,20.8121,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,28.0930,40.1338,0.0000,42145.1000,-42145.1000,1.0927,0.0000,0.0000,0.0000,8601.0408,4.9000,1.0000,8601.0408,0.0000,0.0000,50746.1408,0.0000,-50746.1408,28.6242,21.3269,7538.8000,0.0000,7538.8000,0.1955,2037.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5135,0.0000,0.0000,0.0000,5501.2865,5501.2865,28.5426,24.2009,26.3717,-27.6477,-414715.5584,24.7650,2596.4988,25.9650,24.7650,0.0000,552.1824,24.1945,22.3048,23.2496,-22.5631,-180504.6383,24.7650,13373.5402,133.7354,24.7650,0.0000,1941.6115,22.3002,20.8922,21.5962,-18.7679,-131375.0866,24.1919,16389.5940,163.8959,24.1919,0.0000,2362.9900,26.3707,26.3681,26.2403,26.3655,26.2309,26.3630,26.2215,26.3630,19838.6125,793.5445,28.1023,28.0992,33.4766,28.0961,33.4654,28.0930,33.4542,28.0930,19838.6125,793.5445,28.5666,28.5586,40.5177,28.5506,40.4804,28.5426,40.4432,28.5426,5688.1356,113.7627,24.2009,24.1987,22.8390,24.1966,22.8253,24.1945,22.8117,24.1945,19838.6125,793.5445,22.3048,22.3032,15.9696,22.3017,15.9574,22.3002,15.9451,22.3002,19838.6125,793.5445,20.9248,20.9225,10.3156,20.9202,10.2840,20.9179,10.2525,20.9179,5688.1356,113.7627,24.7650,4991.2572,16.5100,0.0000,4856.7839,9848.0410,-592949.3000,-732234.0782,-726595.2833
5514.0000,20.4660,32.6883,0.0000,337315.6000,-337315.6000,8.7455,0.0000,0.0000,0.0000,74959.0222,4.5000,1.0000,74959.0222,0.0000,0.0000,412274.6222,0.0000,-412274.6222,25.9059,18.6086,11072.1000,0.0000,11072.1000,0.2871,2992.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2992.4595,0.0000,0.0000,0.0000,8079.6405,8079.6405,25.7945,37.8353,0.0000,105381.4000,-105381.4000,2.7322,0.0000,0.0000,0.0000,21506.4082,4.9000,1.0000,21506.4082,0.0000,0.0000,126887.8082,0.0000,-126887.8082,27.4688,20.1715,776.1000,0.0000,776.1000,0.0201,209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,209.7568,0.0000,0.0000,0.0000,566.3432,566.3432,27.4546,39.4954,0.0000,41866.0000,-41866.0000,1.0855,0.0000,0.0000,0.0000,8544.0816,4.9000,1.0000,8544.0816,0.0000,0.0000,50410.0816,0.0000,-50410.0816,28.1197,20.8224,8840.7000,0.0000,8840.7000,0.2292,2389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2389.3784,0.0000,0.0000,0.0000,6451.3216,6451.3216,28.0200,23.6140,25.8170,-22.2614,-333921.3084,19.6494,1887.9772,18.8798,19.6494,0.0000,275.8124,23.6104,21.7810,22.6957,-17.3303,-138642.7267,19.6494,8554.5813,85.5458,19.6494,0.0000,969.8255,21.7793,20.4625,21.1209,-14.2568,-99797.4262,19.6494,11406.9802,114.0698,19.6494,0.0000,1266.1856,25.7993,25.7977,19.5676,25.7961,19.5684,25.7945,19.5693,25.7945,13106.8718,524.2749,27.4613,27.4590,26.0908,27.4568,26.0887,27.4546,26.0866,27.4546,13106.8718,524.2749,28.0346,28.0297,32.7149,28.0248,32.7168,28.0200,32.7185,28.0200,3766.9534,75.3391,23.6140,23.6128,16.0689,23.6116,16.0649,23.6104,16.0610,23.6104,13106.8718,524.2749,21.7810,21.7804,9.9146,21.7799,9.9120,21.7793,9.9094,21.7793,13106.8718,524.2749,20.4625,20.4637,3.7296,20.4649,3.7418,20.4660,3.7538,20.4660,3766.9534,75.3391,19.6494,2617.6691,13.0996,0.0000,2511.8235,5129.4926,-463874.1000,-574475.2066,-572361.4613
5515.0000,20.1547,32.3769,0.0000,311466.4000,-311466.4000,8.0753,0.0000,0.0000,0.0000,69214.7556,4.5000,1.0000,69214.7556,0.0000,0.0000,380681.1556,0.0000,-380681.1556,25.7440,18.4467,11105.1000,0.0000,11105.1000,0.2879,3001.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3001.3784,0.0000,0.0000,0.0000,8103.7216,8103.7216,25.6189,37.6598,0.0000,84050.5000,-84050.5000,2.1792,0.0000,0.0000,0.0000,17153.1633,4.9000,1.0000,17153.1633,0.0000,0.0000,101203.6633,0.0000,-101203.6633,27.1049,19.8076,618.5000,0.0000,618.5000,0.0160,167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,167.1622,0.0000,0.0000,0.0000,451.3378,451.3378,27.0910,39.1318,0.0000,38379.6000,-38379.6000,0.9951,0.0000,0.0000,0.0000,7832.5714,4.9000,1.0000,7832.5714,0.0000,0.0000,46212.1714,0.0000,-46212.1714,27.7695,20.4722,8440.1000,0.0000,8440.1000,0.2188,2281.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2281.1081,0.0000,0.0000,0.0000,6158.9919,6158.9919,27.6633,23.2219,25.4426,-20.1667,-302500.8865,17.6585,1709.2782,17.0928,17.6585,0.0000,200.1844,23.2186,21.4241,22.3213,-15.2784,-122227.1834,17.6585,5777.8658,57.7787,17.6585,0.0000,703.8985,21.4228,20.1503,20.7865,-12.3811,-86667.6196,17.6585,8662.5830,86.6258,17.6585,0.0000,918.9964,25.6250,25.6230,18.1407,25.6210,18.1360,25.6189,18.1313,25.6189,10828.7203,433.1488,27.0982,27.0958,22.8444,27.0934,22.8395,27.0910,22.8346,27.0910,10828.7203,433.1488,27.6791,27.6739,28.5962,27.6686,28.5878,27.6633,28.5794,27.6633,3115.6970,62.3139,23.2219,23.2208,12.4664,23.2197,12.4622,23.2186,12.4580,23.2186,10828.7203,433.1488,21.4241,21.4236,6.6207,21.4232,6.6185,21.4228,6.6164,21.4228,10828.7203,433.1488,20.1503,20.1518,0.2031,20.1533,0.2126,20.1547,0.2221,20.1547,3115.6970,62.3139,17.6585,1943.9978,11.7724,0.0000,1823.0793,3767.0771,-413732.8000,-513382.9389,-511395.6895
5516.0000,19.6475,31.8697,0.0000,234222.8000,-234222.8000,6.0727,0.0000,0.0000,0.0000,52049.5111,4.5000,1.0000,52049.5111,0.0000,0.0000,286272.3111,0.0000,-286272.3111,25.1362,17.8389,11089.5000,0.0000,11089.5000,0.2875,2997.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1622,0.0000,0.0000,0.0000,8092.3378,8092.3378,24.9780,37.0188,0.0000,58722.1000,-58722.1000,1.5225,0.0000,0.0000,0.0000,11984.1020,4.9000,1.0000,11984.1020,0.0000,0.0000,70706.2020,0.0000,-70706.2020,26.3336,19.0363,668.1000,0.0000,668.1000,0.0173,180.5676,3.7000,1.0000,0.0000,0.0000,0.0000,180.5676,0.0000,0.0000,0.0000,487.5324,487.5324,26.3200,38.3608,0.0000,35270.0000,-35270.0000,0.9144,0.0000,0.0000,0.0000,7197.9592,4.9000,1.0000,7197.9592,0.0000,0.0000,42467.9592,0.0000,-42467.9592,27.1343,19.8370,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,27.0180,22.4972,24.7576,-15.7192,-235787.2529,13.5226,1339.5288,13.3953,13.5226,0.0000,89.8975,22.4975,20.8111,21.6543,-10.9949,-87959.4959,13.5226,2852.2145,28.5221,13.5226,0.0000,316.1020,20.8132,19.6325,20.2228,-8.7973,-61580.7550,13.5226,3550.7327,35.5073,13.5226,0.0000,412.6967,24.9810,24.9800,12.0559,24.9790,12.0614,24.9780,12.0668,24.9780,6729.2953,269.1718,26.3243,26.3229,15.7592,26.3214,15.7637,26.3200,15.7681,26.3200,6729.2953,269.1718,27.0260,27.0233,21.3056,27.0207,21.3267,27.0180,21.3476,27.0180,1941.7700,38.8354,22.4972,22.4973,5.8701,22.4974,5.8770,22.4975,5.8839,22.4975,6729.2953,269.1718,20.8111,20.8118,1.0734,20.8125,1.0816,20.8132,1.0898,20.8132,6729.2953,269.1718,19.6325,19.6375,-5.4663,19.6425,-5.4170,19.6475,-5.3682,19.6475,1941.7700,38.8354,13.5226,925.6448,9.0151,0.0000,818.6962,1744.3411,-308718.2000,-385219.1507,-385327.5038
5517.0000,19.3235,31.5458,0.0000,221017.8000,-221017.8000,5.7303,0.0000,0.0000,0.0000,49115.0667,4.5000,1.0000,49115.0667,0.0000,0.0000,270132.8667,0.0000,-270132.8667,25.0540,17.7567,9404.4000,0.0000,9404.4000,0.2438,2541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7297,0.0000,0.0000,0.0000,6862.6703,6862.6703,24.9022,36.9430,0.0000,45102.5000,-45102.5000,1.1694,0.0000,0.0000,0.0000,9204.5918,4.9000,1.0000,9204.5918,0.0000,0.0000,54307.0918,0.0000,-54307.0918,26.0542,18.7569,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,26.0414,38.0822,0.0000,31989.6000,-31989.6000,0.8294,0.0000,0.0000,0.0000,6528.4898,4.9000,1.0000,6528.4898,0.0000,0.0000,38518.0898,0.0000,-38518.0898,26.8585,19.5612,6337.0000,0.0000,6337.0000,0.1643,1712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1712.7027,0.0000,0.0000,0.0000,4624.2973,4624.2973,26.7454,22.0513,24.3984,-14.7519,-221278.7108,12.2220,1225.5788,12.2558,12.2220,0.0000,66.3726,22.0519,20.4290,21.2405,-9.5635,-76507.6573,12.2220,2579.0591,25.7906,12.2220,0.0000,233.3826,20.4316,19.3080,19.8698,-7.5663,-52964.3296,12.2220,3123.0943,31.2309,12.2220,0.0000,304.6999,24.9084,24.9063,12.4248,24.9042,12.4181,24.9022,12.4114,24.9022,5621.8250,224.8730,26.0477,26.0456,14.4325,26.0435,14.4283,26.0414,14.4242,26.0414,5621.8250,224.8730,26.7604,26.7554,19.5570,26.7504,19.5431,26.7454,19.5296,26.7454,1624.0282,32.4806,22.0513,22.0515,2.7789,22.0517,2.7848,22.0519,2.7908,22.0519,5621.8250,224.8730,20.4290,20.4298,-1.5803,20.4307,-1.5724,20.4316,-1.5645,20.4316,5621.8250,224.8730,19.3080,19.3132,-8.1672,19.3184,-8.1250,19.3235,-8.0829,19.3235,1624.0282,32.4806,12.2220,699.0857,8.1480,0.0000,604.4552,1303.5408,-281952.2000,-351167.2942,-350750.6977
5518.0000,19.0080,31.2302,0.0000,189575.4000,-189575.4000,4.9151,0.0000,0.0000,0.0000,42127.8667,4.5000,1.0000,42127.8667,0.0000,0.0000,231703.2667,0.0000,-231703.2667,24.8167,17.5194,9164.6000,0.0000,9164.6000,0.2376,2476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2476.9189,0.0000,0.0000,0.0000,6687.6811,6687.6811,24.6439,36.6848,0.0000,34266.9000,-34266.9000,0.8884,0.0000,0.0000,0.0000,6993.2449,4.9000,1.0000,6993.2449,0.0000,0.0000,41260.1449,0.0000,-41260.1449,25.6783,18.3810,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,25.6667,37.7075,0.0000,27038.7000,-27038.7000,0.7010,0.0000,0.0000,0.0000,5518.1020,4.9000,1.0000,5518.1020,0.0000,0.0000,32556.8020,0.0000,-32556.8020,26.4829,19.1856,5535.8000,0.0000,5535.8000,0.1435,1496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1496.1622,0.0000,0.0000,0.0000,4039.6378,4039.6378,26.3707,21.5751,23.9729,-12.7529,-191293.1449,10.3420,1052.2815,10.5228,10.3420,0.0000,40.2140,21.5781,20.0426,20.8103,-7.6566,-61252.8961,10.3420,2206.0575,22.0606,10.3420,0.0000,141.4023,20.0474,18.9865,19.5170,-6.0451,-42315.9837,10.3420,2643.5446,26.4354,10.3420,0.0000,184.6122,24.6491,24.6474,10.4734,24.6456,10.4712,24.6439,10.4691,24.6439,4179.7896,167.1916,25.6720,25.6702,11.8066,25.6685,11.8061,25.6667,11.8056,25.6667,4179.7896,167.1916,26.3816,26.3780,16.1955,26.3744,16.2000,26.3707,16.2042,26.3707,1209.7515,24.1950,21.5751,21.5761,-0.6258,21.5771,-0.6133,21.5781,-0.6007,21.5781,4179.7896,167.1916,20.0426,20.0442,-4.2876,20.0458,-4.2737,20.0474,-4.2600,20.0474,4179.7896,167.1916,18.9865,18.9937,-10.8272,19.0009,-10.7656,19.0080,-10.7044,19.0080,1209.7515,24.1950,10.3420,439.9828,6.8946,0.0000,366.2284,806.2113,-235835.1000,-294540.7731,-294862.0246
5519.0000,18.7509,30.9731,0.0000,173958.4000,-173958.4000,4.5102,0.0000,0.0000,0.0000,38657.4222,4.5000,1.0000,38657.4222,0.0000,0.0000,212615.8222,0.0000,-212615.8222,24.8113,17.5140,9191.4000,0.0000,9191.4000,0.2383,2484.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1622,0.0000,0.0000,0.0000,6707.2378,6707.2378,24.6125,36.6534,0.0000,25118.0000,-25118.0000,0.6512,0.0000,0.0000,0.0000,5126.1224,4.9000,1.0000,5126.1224,0.0000,0.0000,30244.1224,0.0000,-30244.1224,25.4746,18.1773,332.6000,0.0000,332.6000,0.0086,89.8919,3.7000,1.0000,0.0000,0.0000,0.0000,89.8919,0.0000,0.0000,0.0000,242.7081,242.7081,25.4612,37.5020,0.0000,22150.0000,-22150.0000,0.5743,0.0000,0.0000,0.0000,4520.4082,4.9000,1.0000,4520.4082,0.0000,0.0000,26670.4082,0.0000,-26670.4082,26.2214,18.9241,3132.3000,0.0000,3132.3000,0.0812,846.5676,3.7000,1.0000,0.0000,0.0000,0.0000,846.5676,0.0000,0.0000,0.0000,2285.7324,2285.7324,26.1416,21.1524,23.6470,-11.6688,-175031.9586,9.0958,935.9362,9.3594,9.0958,0.0000,27.3580,21.1575,19.7249,20.4412,-6.2825,-50259.7211,9.0958,1966.4416,19.6644,9.0958,0.0000,96.1976,19.7313,18.7255,19.2284,-5.0410,-35286.9569,9.0958,2350.0345,23.5003,9.0958,0.0000,125.5937,24.6201,24.6176,10.9350,24.6151,10.9244,24.6125,10.9138,24.6125,3329.7938,133.1918,25.4677,25.4655,10.9663,25.4634,10.9612,25.4612,10.9561,25.4612,3329.7938,133.1918,26.1563,26.1514,14.8655,26.1465,14.8516,26.1416,14.8380,26.1416,965.1872,19.3037,21.1524,21.1541,-3.3748,21.1558,-3.3576,21.1575,-3.3404,21.1575,3329.7938,133.1918,19.7249,19.7270,-6.2416,19.7292,-6.2244,19.7313,-6.2072,19.7313,3329.7938,133.1918,18.7255,18.7340,-12.6925,18.7424,-12.6222,18.7509,-12.5524,18.7509,965.1872,19.3037,9.0958,308.3653,6.0638,0.0000,249.1492,557.5145,-208570.1000,-260294.6745,-260578.6366
5520.0000,18.5149,30.7372,0.0000,156461.3000,-156461.3000,4.0566,0.0000,0.0000,0.0000,34769.1778,4.5000,1.0000,34769.1778,0.0000,0.0000,191230.4778,0.0000,-191230.4778,24.9300,17.6327,9179.1000,0.0000,9179.1000,0.2380,2480.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2480.8378,0.0000,0.0000,0.0000,6698.2622,6698.2622,24.6945,36.7353,0.0000,13580.6000,-13580.6000,0.3521,0.0000,0.0000,0.0000,2771.5510,4.9000,1.0000,2771.5510,0.0000,0.0000,16352.1510,0.0000,-16352.1510,25.2430,17.9457,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,25.2283,37.2692,0.0000,18139.2000,-18139.2000,0.4703,0.0000,0.0000,0.0000,3701.8776,4.9000,1.0000,3701.8776,0.0000,0.0000,21841.0776,0.0000,-21841.0776,25.9610,18.6637,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,25.9207,20.7118,23.3163,-10.3518,-155276.8349,7.7287,804.4313,8.0443,7.7287,0.0000,16.7833,20.7203,19.4286,20.0744,-4.8130,-38503.8027,7.7287,1693.4447,16.9344,7.7287,0.0000,59.0143,19.4375,18.4829,18.9602,-4.0650,-28454.9784,7.7287,2016.8873,20.1689,7.7287,0.0000,77.0480,24.7053,24.7017,12.2338,24.6981,12.2135,24.6945,12.1934,24.6945,2497.2161,99.8886,25.2347,25.2326,9.6453,25.2305,9.6411,25.2283,9.6368,25.2283,2497.2161,99.8886,25.9358,25.9308,13.4270,25.9258,13.4126,25.9207,13.3983,25.9207,725.2744,14.5055,20.7118,20.7146,-6.2748,20.7174,-6.2483,20.7203,-6.2220,20.7203,2497.2161,99.8886,19.4286,19.4316,-8.0140,19.4346,-7.9906,19.4375,-7.9673,19.4375,2497.2161,99.8886,18.4829,18.4937,-14.3713,18.5043,-14.2810,18.5149,-14.1915,18.5149,725.2744,14.5055,7.7287,196.5802,5.1524,0.0000,152.8456,349.4258,-177632.6000,-221726.1523,-222235.6161
5521.0000,18.3460,30.5682,0.0000,149376.4000,-149376.4000,3.8729,0.0000,0.0000,0.0000,33194.7556,4.5000,1.0000,33194.7556,0.0000,0.0000,182571.1556,0.0000,-182571.1556,24.8671,17.5698,9170.1000,0.0000,9170.1000,0.2378,2478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2478.4054,0.0000,0.0000,0.0000,6691.6946,6691.6946,24.6183,36.6592,0.0000,12504.6000,-12504.6000,0.3242,0.0000,0.0000,0.0000,2551.9592,4.9000,1.0000,2551.9592,0.0000,0.0000,15056.5592,0.0000,-15056.5592,25.1561,17.8588,335.4000,0.0000,335.4000,0.0087,90.6486,3.7000,1.0000,0.0000,0.0000,0.0000,90.6486,0.0000,0.0000,0.0000,244.7514,244.7514,25.1394,37.1802,0.0000,14631.2000,-14631.2000,0.3793,0.0000,0.0000,0.0000,2985.9592,4.9000,1.0000,2985.9592,0.0000,0.0000,17617.1592,0.0000,-17617.1592,25.7687,18.4714,628.8000,0.0000,628.8000,0.0163,169.9459,3.7000,1.0000,0.0000,0.0000,0.0000,169.9459,0.0000,0.0000,0.0000,458.8541,458.8541,25.7368,20.4449,23.0908,-9.8771,-148156.5608,7.2587,761.4741,7.6147,7.2587,0.0000,13.9043,20.4536,19.2128,19.8332,-4.3422,-34737.3406,7.2587,1604.6488,16.0465,7.2587,0.0000,48.8910,19.2225,18.3130,18.7678,-3.6380,-25465.7234,7.2587,1907.9543,19.0795,7.2587,0.0000,63.8312,24.6281,24.6249,11.6328,24.6216,11.6184,24.6183,11.6041,24.6183,2235.7137,89.4285,25.1474,25.1447,9.7420,25.1421,9.7323,25.1394,9.7226,25.1394,2235.7137,89.4285,25.7523,25.7471,12.3790,25.7419,12.3634,25.7368,12.3478,25.7368,649.8278,12.9966,20.4449,20.4478,-7.3799,20.4507,-7.3561,20.4536,-7.3322,20.4536,2235.7137,89.4285,19.2128,19.2161,-9.0096,19.2193,-8.9859,19.2225,-8.9623,19.2225,2235.7137,89.4285,18.3130,18.3240,-15.2104,18.3351,-15.1245,18.3460,-15.0389,18.3460,649.8278,12.9966,7.2587,165.3198,4.8392,0.0000,126.6266,291.9463,-166377.9000,-207849.5739,-208359.6248
5522.0000,18.1973,30.4195,0.0000,137813.6000,-137813.6000,3.5731,0.0000,0.0000,0.0000,30625.2444,4.5000,1.0000,30625.2444,0.0000,0.0000,168438.8444,0.0000,-168438.8444,24.7658,17.4685,9193.2000,0.0000,9193.2000,0.2384,2484.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2484.6486,0.0000,0.0000,0.0000,6708.5514,6708.5514,24.4948,36.5357,0.0000,10929.0000,-10929.0000,0.2834,0.0000,0.0000,0.0000,2230.4082,4.9000,1.0000,2230.4082,0.0000,0.0000,13159.4082,0.0000,-13159.4082,25.0080,17.7107,330.9000,0.0000,330.9000,0.0086,89.4324,3.7000,1.0000,0.0000,0.0000,0.0000,89.4324,0.0000,0.0000,0.0000,241.4676,241.4676,24.9911,37.0319,0.0000,12360.7000,-12360.7000,0.3205,0.0000,0.0000,0.0000,2522.5918,4.9000,1.0000,2522.5918,0.0000,0.0000,14883.2918,0.0000,-14883.2918,25.5715,18.2742,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,25.5478,20.1849,22.8664,-9.1681,-137522.2384,6.6485,702.9518,7.0295,6.6485,0.0000,10.6842,20.1955,19.0276,19.6116,-3.7436,-29948.7892,6.6485,1481.8183,14.8182,6.6485,0.0000,37.5681,19.0388,18.1604,18.5996,-3.2178,-22524.2699,6.6485,1758.6248,17.5862,6.6485,0.0000,49.0482,24.5042,24.5011,10.6739,24.4979,10.6616,24.4948,10.6493,24.4948,1915.3543,76.6142,24.9986,24.9961,8.9998,24.9936,8.9926,24.9911,8.9855,24.9911,1915.3543,76.6142,25.5622,25.5574,11.1702,25.5526,11.1597,25.5478,11.1491,25.5478,557.3256,11.1465,20.1849,20.1885,-8.6197,20.1920,-8.5913,20.1955,-8.5630,20.1955,1915.3543,76.6142,19.0276,19.0314,-9.8157,19.0351,-9.7892,19.0388,-9.7628,19.0388,1915.3543,76.6142,18.1604,18.1728,-15.9686,18.1851,-15.8733,18.1973,-15.7786,18.1973,557.3256,11.1465,6.6485,129.7530,4.4323,0.0000,97.3005,227.0535,-151251.0000,-189292.0282,-189995.2975
5523.0000,18.0657,30.2879,0.0000,127239.4000,-127239.4000,3.2989,0.0000,0.0000,0.0000,28275.4222,4.5000,1.0000,28275.4222,0.0000,0.0000,155514.8222,0.0000,-155514.8222,24.7099,17.4126,9188.0000,0.0000,9188.0000,0.2382,2483.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2483.2432,0.0000,0.0000,0.0000,6704.7568,6704.7568,24.4133,36.4541,0.0000,8061.5000,-8061.5000,0.2090,0.0000,0.0000,0.0000,1645.2041,4.9000,1.0000,1645.2041,0.0000,0.0000,9706.7041,0.0000,-9706.7041,24.8280,17.5307,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,24.8105,36.8513,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0000,0.0000,13101.6122,0.0000,-13101.6122,25.3703,18.0730,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,25.3477,19.9435,22.6456,-8.4329,-126492.9011,6.0685,646.6156,6.4662,6.0685,0.0000,8.1248,19.9561,18.8642,19.4102,-3.1947,-25557.4108,6.0685,1362.6718,13.6267,6.0685,0.0000,28.5687,18.8769,18.0247,18.4508,-2.8496,-19947.0506,6.0685,1614.2177,16.1422,6.0685,0.0000,37.2987,24.4234,24.4200,10.2451,24.4166,10.2302,24.4133,10.2154,24.4133,1631.2968,65.2519,24.8173,24.8150,7.9286,24.8128,7.9239,24.8105,7.9193,24.8105,1631.2968,65.2519,25.3600,25.3559,9.8005,25.3518,9.7975,25.3477,9.7944,25.3477,475.2251,9.5045,19.9435,19.9477,-9.7595,19.9519,-9.7266,19.9561,-9.6938,19.9561,1631.2968,65.2519,18.8642,18.8685,-10.4951,18.8727,-10.4654,18.8769,-10.4357,18.8769,1631.2968,65.2519,18.0247,18.0385,-16.6100,18.0521,-16.5044,18.0657,-16.3996,18.0657,475.2251,9.5045,6.0685,100.8927,4.0457,0.0000,73.9921,174.8849,-136322.3000,-171128.2953,-171997.3626
5524.0000,17.9730,30.1952,0.0000,120357.9000,-120357.9000,3.1205,0.0000,0.0000,0.0000,26746.2000,4.5000,1.0000,26746.2000,0.0000,0.0000,147104.1000,0.0000,-147104.1000,24.2872,16.9899,9170.7000,0.0000,9170.7000,0.2378,2478.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2478.5676,0.0000,0.0000,0.0000,6692.1324,6692.1324,23.9971,36.0379,0.0000,15363.0000,-15363.0000,0.3983,0.0000,0.0000,0.0000,3135.3061,4.9000,1.0000,3135.3061,0.0000,0.0000,18498.3061,0.0000,-18498.3061,24.7911,17.4938,333.5000,0.0000,333.5000,0.0086,90.1351,3.7000,1.0000,0.0000,0.0000,0.0000,90.1351,0.0000,0.0000,0.0000,243.3649,243.3649,24.7721,36.8129,0.0000,9461.3000,-9461.3000,0.2453,0.0000,0.0000,0.0000,1930.8776,4.9000,1.0000,1930.8776,0.0000,0.0000,11392.1776,0.0000,-11392.1776,25.2611,17.9638,628.9000,0.0000,628.9000,0.0163,169.9730,3.7000,1.0000,0.0000,0.0000,0.0000,169.9730,0.0000,0.0000,0.0000,458.9270,458.9270,25.2263,19.8110,22.5186,-8.4107,-126161.1348,6.0403,646.4871,6.4649,6.0403,0.0000,8.0118,19.8229,18.7428,19.2829,-3.1452,-25161.6041,6.0403,1362.7582,13.6276,6.0403,0.0000,28.1717,18.7556,17.9332,18.3444,-2.7371,-19159.7639,6.0403,1613.1701,16.1317,6.0403,0.0000,36.7804,24.0000,23.9990,6.4218,23.9981,6.4316,23.9971,6.4413,23.9971,1617.9802,64.7192,24.7806,24.7778,8.3240,24.7749,8.3130,24.7721,8.3020,24.7721,1617.9802,64.7192,25.2414,25.2363,9.4494,25.2313,9.4334,25.2263,9.4177,25.2263,471.3742,9.4275,19.8110,19.8150,-9.8893,19.8189,-9.8617,19.8229,-9.8341,19.8229,1617.9802,64.7192,18.7428,18.7471,-10.8339,18.7514,-10.8062,18.7556,-10.7785,18.7556,1617.9802,64.7192,17.9332,17.9465,-16.8026,17.9598,-16.7089,17.9730,-16.6155,17.9730,471.3742,9.4275,6.0403,99.6046,4.0268,0.0000,72.9639,172.5685,-135049.1000,-169600.1593,-170482.5028
5525.0000,17.8737,30.0959,0.0000,111377.1000,-111377.1000,2.8877,0.0000,0.0000,0.0000,24750.4667,4.5000,1.0000,24750.4667,0.0000,0.0000,136127.5667,0.0000,-136127.5667,24.3180,17.0207,9189.9000,0.0000,9189.9000,0.2383,2483.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2483.7568,0.0000,0.0000,0.0000,6706.1432,6706.1432,23.9920,36.0328,0.0000,7294.9000,-7294.9000,0.1891,0.0000,0.0000,0.0000,1488.7551,4.9000,1.0000,1488.7551,0.0000,0.0000,8783.6551,0.0000,-8783.6551,24.4078,17.1105,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0000,0.0000,0.0000,307.2892,307.2892,24.3913,36.4321,0.0000,9607.3000,-9607.3000,0.2491,0.0000,0.0000,0.0000,1960.6735,4.9000,1.0000,1960.6735,0.0000,0.0000,11567.9735,0.0000,-11567.9735,24.9389,17.6416,2934.0000,0.0000,2934.0000,0.0761,792.9730,3.7000,1.0000,0.0000,0.0000,0.0000,792.9730,0.0000,0.0000,0.0000,2141.0270,2141.0270,24.8429,19.7062,22.2745,-7.2337,-108505.5087,5.4767,591.2413,5.9124,5.4767,0.0000,5.9720,19.7190,18.6043,19.1616,-2.9435,-23548.0988,5.4767,1241.1978,12.4120,5.4767,0.0000,20.9992,18.6192,17.8283,18.2237,-2.3867,-16707.0891,5.4767,1469.3454,14.6935,5.4767,0.0000,27.4161,24.0006,23.9977,7.3114,23.9948,7.2988,23.9920,7.2864,23.9920,1362.3722,54.4949,24.3932,24.3926,5.0524,24.3919,5.0641,24.3913,5.0757,24.3913,1362.3722,54.4949,24.8376,24.8395,5.5533,24.8413,5.6215,24.8429,5.6877,24.8429,397.4149,7.9483,19.7062,19.7105,-9.9432,19.7148,-9.9135,19.7190,-9.8838,19.7190,1362.3722,54.4949,18.6043,18.6093,-11.4402,18.6142,-11.4066,18.6192,-11.3731,18.6192,1362.3722,54.4949,17.8283,17.8435,-17.2657,17.8587,-17.1527,17.8737,-17.0408,17.8737,397.4149,7.9483,5.4767,76.0637,3.6511,0.0000,54.3874,130.4511,-115734.3000,-147324.7358,-148760.6966
5526.0000,17.8194,30.0417,0.0000,119020.2000,-119020.2000,3.0858,0.0000,0.0000,0.0000,26448.9333,4.5000,1.0000,26448.9333,0.0000,0.0000,145469.1333,0.0000,-145469.1333,24.2098,16.9125,9191.2000,0.0000,9191.2000,0.2383,2484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2484.1081,0.0000,0.0000,0.0000,6707.0919,6707.0919,23.9083,35.9491,0.0000,2503.7000,-2503.7000,0.0649,0.0000,0.0000,0.0000,510.9592,4.9000,1.0000,510.9592,0.0000,0.0000,3014.6592,0.0000,-3014.6592,24.0408,16.7435,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,24.0291,36.0699,0.0000,11005.7000,-11005.7000,0.2853,0.0000,0.0000,0.0000,2246.0612,4.9000,1.0000,2246.0612,0.0000,0.0000,13251.7612,0.0000,-13251.7612,24.6112,17.3139,9649.0000,0.0000,9649.0000,0.2502,2607.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2607.8378,0.0000,0.0000,0.0000,7041.1622,7041.1622,24.3236,19.8625,22.0930,-6.7702,-101553.6511,5.9020,641.2618,6.4126,5.9020,0.0000,7.4741,19.8693,18.5128,19.1910,-3.8598,-30878.2489,5.9020,1336.1164,13.3612,5.9020,0.0000,26.2808,18.5264,17.7798,18.1531,-2.4281,-16996.3645,5.9020,1587.6828,15.8768,5.9020,0.0000,34.3117,23.9151,23.9129,6.9552,23.9106,6.9502,23.9083,6.9451,23.9083,1553.4734,62.1389,24.0283,24.0286,2.4537,24.0288,2.4715,24.0291,2.4892,24.0291,1553.4734,62.1389,24.3019,24.3093,0.5614,24.3166,0.6817,24.3236,0.8003,24.3236,452.7169,9.0543,19.8625,19.8647,-7.5666,19.8670,-7.5583,19.8693,-7.5499,19.8693,1553.4734,62.1389,18.5128,18.5174,-11.6099,18.5219,-11.5829,18.5264,-11.5558,18.5264,1553.4734,62.1389,17.7798,17.7930,-17.1088,17.8063,-17.0264,17.8194,-16.9439,17.8194,452.7169,9.0543,5.9020,93.4498,3.9346,0.0000,68.0666,161.5163,-113299.6000,-147702.8510,-149428.2644
5527.0000,17.8200,30.0422,0.0000,152648.6000,-152648.6000,3.9577,0.0000,0.0000,0.0000,33921.9111,4.5000,1.0000,33921.9111,0.0000,0.0000,186570.5111,0.0000,-186570.5111,24.4878,17.1905,9170.9000,0.0000,9170.9000,0.2378,2478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2478.6216,0.0000,0.0000,0.0000,6692.2784,6692.2784,24.2365,36.2773,0.0000,1514.4000,-1514.4000,0.0393,0.0000,0.0000,0.0000,309.0612,4.9000,1.0000,309.0612,0.0000,0.0000,1823.4612,0.0000,-1823.4612,24.3016,17.0043,502.7000,0.0000,502.7000,0.0130,135.8649,3.7000,1.0000,0.0000,0.0000,0.0000,135.8649,0.0000,0.0000,0.0000,366.8351,366.8351,24.2810,36.3218,0.0000,12451.7000,-12451.7000,0.3228,0.0000,0.0000,0.0000,2541.1633,4.9000,1.0000,2541.1633,0.0000,0.0000,14992.8633,0.0000,-14992.8633,24.8168,17.5195,10250.4000,0.0000,10250.4000,0.2658,2770.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2770.3784,0.0000,0.0000,0.0000,7480.0216,7480.0216,24.5317,19.9043,22.2180,-8.6320,-129479.3038,7.2545,784.7379,7.8474,7.2545,0.0000,13.8802,19.9100,18.5902,19.2501,-4.6163,-36930.2818,7.2545,1638.7096,16.3871,7.2545,0.0000,48.8064,18.5987,17.7910,18.1949,-3.2286,-22600.2869,7.2545,1948.4523,19.4845,7.2545,0.0000,63.7207,24.2486,24.2446,10.7086,24.2405,10.6854,24.2365,10.6622,24.2365,2233.4384,89.3375,24.2885,24.2860,6.1944,24.2835,6.1815,24.2810,6.1687,24.2810,2233.4384,89.3375,24.5495,24.5434,5.4181,24.5375,5.3599,24.5317,5.3045,24.5317,649.1711,12.9834,19.9043,19.9062,-6.8038,19.9081,-6.7968,19.9100,-6.7898,19.9100,2233.4384,89.3375,18.5902,18.5930,-10.2067,18.5959,-10.1972,18.5987,-10.1876,18.5987,2233.4384,89.3375,17.7910,17.8007,-16.3763,17.8103,-16.3375,17.8200,-16.2981,17.8200,649.1711,12.9834,7.2545,165.0564,4.8364,0.0000,126.4073,291.4636,-146690.7000,-188847.7005,-189009.8725
5528.0000,17.8420,30.0642,0.0000,166801.4000,-166801.4000,4.3246,0.0000,0.0000,0.0000,37066.9778,4.5000,1.0000,37066.9778,0.0000,0.0000,203868.3778,0.0000,-203868.3778,24.3953,17.0980,12649.3000,0.0000,12649.3000,0.3280,3418.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3418.7297,0.0000,0.0000,0.0000,9230.5703,9230.5703,24.0924,36.1332,0.0000,5595.3000,-5595.3000,0.1451,0.0000,0.0000,0.0000,1141.8980,4.9000,1.0000,1141.8980,0.0000,0.0000,6737.1980,0.0000,-6737.1980,24.3090,17.0117,603.9000,0.0000,603.9000,0.0157,163.2162,3.7000,1.0000,0.0000,0.0000,0.0000,163.2162,0.0000,0.0000,0.0000,440.6838,440.6838,24.2895,36.3303,0.0000,11894.2000,-11894.2000,0.3084,0.0000,0.0000,0.0000,2427.3878,4.9000,1.0000,2427.3878,0.0000,0.0000,14321.5878,0.0000,-14321.5878,24.7498,17.4525,9849.5000,0.0000,9849.5000,0.2554,2662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2662.0270,0.0000,0.0000,0.0000,7187.4730,7187.4730,24.5104,20.0502,22.2803,-9.2501,-138752.1393,8.0656,870.5502,8.7055,8.0656,0.0000,19.0755,20.0533,18.6421,19.3477,-5.4875,-43899.8139,8.0656,1815.3217,18.1532,8.0656,0.0000,67.0742,18.6493,17.8176,18.2335,-3.6959,-25870.9543,8.0656,2163.1269,21.6313,8.0656,0.0000,87.5708,24.0986,24.0965,9.0162,24.0945,9.0154,24.0924,9.0146,24.0924,2692.5564,107.7023,24.2948,24.2930,6.5619,24.2912,6.5593,24.2895,6.5566,24.2895,2692.5564,107.7023,24.5188,24.5160,5.7357,24.5132,5.7337,24.5104,5.7312,24.5104,781.6009,15.6320,20.0502,20.0512,-5.0831,20.0523,-5.0837,20.0533,-5.0843,20.0533,2692.5564,107.7023,18.6421,18.6445,-9.3635,18.6469,-9.3564,18.6493,-9.3492,18.6493,2692.5564,107.7023,17.8176,17.8257,-15.6355,17.8339,-15.6094,17.8420,-15.5831,17.8420,781.6009,15.6320,8.0656,221.1749,5.3771,0.0000,173.7206,394.8955,-161188.2000,-208068.4365,-208522.9075
5529.0000,17.9553,30.1775,0.0000,208229.5000,-208229.5000,5.3987,0.0000,0.0000,0.0000,46273.2222,4.5000,1.0000,46273.2222,0.0000,0.0000,254502.7222,0.0000,-254502.7222,24.4876,17.1903,15813.8000,0.0000,15813.8000,0.4100,4274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4274.0000,0.0000,0.0000,0.0000,11539.8000,11539.8000,24.1844,36.2252,0.0000,12161.0000,-12161.0000,0.3153,0.0000,0.0000,0.0000,2481.8367,4.9000,1.0000,2481.8367,0.0000,0.0000,14642.8367,0.0000,-14642.8367,24.5602,17.2629,776.2000,0.0000,776.2000,0.0201,209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,209.7838,0.0000,0.0000,0.0000,566.4162,566.4162,24.5383,36.5791,0.0000,14108.4000,-14108.4000,0.3658,0.0000,0.0000,0.0000,2879.2653,4.9000,1.0000,2879.2653,0.0000,0.0000,16987.6653,0.0000,-16987.6653,24.9743,17.6770,8646.8000,0.0000,8646.8000,0.2242,2336.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2336.9730,0.0000,0.0000,0.0000,6309.8270,6309.8270,24.7923,20.3399,22.5661,-11.5645,-173468.1773,10.1012,1079.3232,10.7932,10.1012,0.0000,37.4701,20.3397,18.8374,19.5885,-7.3161,-58528.6651,10.1012,2253.2727,22.5327,10.1012,0.0000,131.7543,18.8409,17.9405,18.3907,-5.0117,-35081.8358,10.1012,2693.0130,26.9301,10.1012,0.0000,172.0158,24.1914,24.1891,10.1489,24.1867,10.1435,24.1844,10.1380,24.1844,4008.9011,160.3560,24.5457,24.5432,9.3450,24.5407,9.3353,24.5383,9.3256,24.5383,4008.9011,160.3560,24.8123,24.8056,9.8943,24.7989,9.8452,24.7923,9.7968,24.7923,1160.6081,23.2122,20.3399,20.3398,-2.1789,20.3397,-2.1883,20.3397,-2.1978,20.3397,4008.9011,160.3560,18.8374,18.8386,-7.2247,18.8398,-7.2281,18.8409,-7.2314,18.8409,4008.9011,160.3560,17.9405,17.9454,-13.8806,17.9503,-13.8876,17.9553,-13.8941,17.9553,1160.6081,23.2122,10.1012,412.1922,6.7341,0.0000,341.2402,753.4325,-209262.1000,-267717.1810,-267078.6782
5530.0000,18.1523,30.3746,0.0000,231062.7000,-231062.7000,5.9907,0.0000,0.0000,0.0000,51347.2667,4.5000,1.0000,51347.2667,0.0000,0.0000,282409.9667,0.0000,-282409.9667,24.0923,16.7950,18865.7000,0.0000,18865.7000,0.4891,5098.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5098.8378,0.0000,0.0000,0.0000,13766.8622,13766.8622,23.8012,35.8420,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.0000,0.0000,48438.1571,0.0000,-48438.1571,24.8200,17.5227,725.3000,0.0000,725.3000,0.0188,196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,196.0270,0.0000,0.0000,0.0000,529.2730,529.2730,24.8014,36.8422,0.0000,18234.8000,-18234.8000,0.4728,0.0000,0.0000,0.0000,3721.3878,4.9000,1.0000,3721.3878,0.0000,0.0000,21956.1878,0.0000,-21956.1878,25.2632,17.9659,7845.0000,0.0000,7845.0000,0.2034,2120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2120.2703,0.0000,0.0000,0.0000,5724.7297,5724.7297,25.1214,20.7392,22.9303,-13.8899,-208349.2050,12.3267,1300.4005,13.0040,12.3267,0.0000,68.0943,20.7366,19.1300,19.9333,-9.5479,-76383.5786,12.3267,2714.9808,27.1498,12.3267,0.0000,239.4366,19.1310,18.1445,18.6378,-6.7001,-46900.6103,12.3267,3282.2293,32.8223,12.3267,0.0000,312.6038,23.8027,23.8022,6.3072,23.8017,6.3197,23.8012,6.3321,23.8012,5707.7478,228.3099,24.8089,24.8064,11.8207,24.8039,11.8121,24.8014,11.8034,24.8014,5707.7478,228.3099,25.1428,25.1357,13.7986,25.1285,13.7524,25.1214,13.7064,25.1214,1648.6919,32.9738,20.7392,20.7383,1.4447,20.7375,1.4301,20.7366,1.4155,20.7366,5707.7478,228.3099,19.1300,19.1303,-4.4304,19.1307,-4.4396,19.1310,-4.4488,19.1310,5707.7478,228.3099,18.1445,18.1471,-11.4184,18.1497,-11.4445,18.1523,-11.4701,18.1523,1648.6919,32.9738,12.3267,715.8414,8.2178,0.0000,620.1347,1335.9761,-262089.8000,-332783.4467,-331633.3939
5531.0000,18.3349,30.5571,0.0000,242058.1000,-242058.1000,6.2758,0.0000,0.0000,0.0000,53790.6889,4.5000,1.0000,53790.6889,0.0000,0.0000,295848.7889,0.0000,-295848.7889,24.0061,16.7088,18849.9000,0.0000,18849.9000,0.4887,5094.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5094.5676,0.0000,0.0000,0.0000,13755.3324,13755.3324,23.7396,35.7805,0.0000,58222.7000,-58222.7000,1.5095,0.0000,0.0000,0.0000,11882.1837,4.9000,1.0000,11882.1837,0.0000,0.0000,70104.8837,0.0000,-70104.8837,25.0835,17.7862,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0000,0.0000,0.0000,606.4784,606.4784,25.0640,37.1048,0.0000,21475.0000,-21475.0000,0.5568,0.0000,0.0000,0.0000,4382.6531,4.9000,1.0000,4382.6531,0.0000,0.0000,25857.6531,0.0000,-25857.6531,25.5597,18.2624,6341.7000,0.0000,6341.7000,0.1644,1713.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1713.9730,0.0000,0.0000,0.0000,4627.7270,4627.7270,25.4482,21.0266,23.2374,-15.3775,-230662.2912,13.5252,1411.6256,14.1163,13.5252,0.0000,89.9494,21.0237,19.3753,20.1995,-10.7490,-85992.0236,13.5252,2979.5627,29.7956,13.5252,0.0000,316.2845,19.3754,18.3293,18.8523,-7.7960,-54572.0150,13.5252,3643.6378,36.4364,13.5252,0.0000,412.9350,23.7424,23.7415,6.3665,23.7406,6.3716,23.7396,6.3767,23.7396,6731.5992,269.2640,25.0719,25.0693,14.0462,25.0666,14.0367,25.0640,14.0273,25.0640,6731.5992,269.2640,25.4710,25.4634,17.2180,25.4558,17.1715,25.4482,17.1250,25.4482,1942.4307,38.8486,21.0266,21.0256,3.5832,21.0247,3.5702,21.0237,3.5573,21.0237,6731.5992,269.2640,19.3753,19.3753,-2.4259,19.3754,-2.4353,19.3754,-2.4447,19.3754,6731.5992,269.2640,18.3293,18.3311,-9.4993,18.3330,-9.5249,18.3349,-9.5503,18.3349,1942.4307,38.8486,13.5252,926.1395,9.0168,0.0000,819.1689,1745.3084,-295733.1000,-372821.7878,-371226.3298
5532.0000,18.4873,30.7095,0.0000,251666.2000,-251666.2000,6.5249,0.0000,0.0000,0.0000,55925.8222,4.5000,1.0000,55925.8222,0.0000,0.0000,307592.0222,0.0000,-307592.0222,24.0893,16.7920,18704.7000,0.0000,18704.7000,0.4850,5055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5055.3243,0.0000,0.0000,0.0000,13649.3757,13649.3757,23.8367,35.8775,0.0000,64862.7000,-64862.7000,1.6817,0.0000,0.0000,0.0000,13237.2857,4.9000,1.0000,13237.2857,0.0000,0.0000,78099.9857,0.0000,-78099.9857,25.2591,17.9618,752.5000,0.0000,752.5000,0.0195,203.3784,3.7000,1.0000,0.0000,0.0000,0.0000,203.3784,0.0000,0.0000,0.0000,549.1216,549.1216,25.2414,37.2823,0.0000,24527.6000,-24527.6000,0.6359,0.0000,0.0000,0.0000,5005.6327,4.9000,1.0000,5005.6327,0.0000,0.0000,29533.2327,0.0000,-29533.2327,25.7793,18.4820,5539.9000,0.0000,5539.9000,0.1436,1497.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1497.2703,0.0000,0.0000,0.0000,4042.6297,4042.6297,25.6839,21.2512,23.4676,-16.2260,-243389.3374,14.2359,1473.9741,14.7397,14.2359,0.0000,104.8876,21.2480,19.5685,20.4083,-11.5277,-92221.7978,14.2359,3145.3773,31.4538,14.2359,0.0000,368.8109,19.5682,18.4827,19.0254,-8.5146,-59601.9622,14.2359,3925.1494,39.2515,14.2359,0.0000,481.5125,23.8407,23.8394,7.7797,23.8380,7.7802,23.8367,7.7807,23.8367,7374.1093,294.9644,25.2491,25.2466,15.2645,25.2440,15.2561,25.2414,15.2478,25.2414,7374.1093,294.9644,25.7057,25.6984,19.2333,25.6912,19.1945,25.6839,19.1558,25.6839,2126.6345,42.5327,21.2512,21.2502,5.0516,21.2491,5.0395,21.2480,5.0273,21.2480,7374.1093,294.9644,19.5685,19.5684,-1.0497,19.5683,-1.0586,19.5682,-1.0675,19.5682,7374.1093,294.9644,18.4827,18.4842,-8.1042,18.4858,-8.1272,18.4873,-8.1499,18.4873,2126.6345,42.5327,14.2359,1067.7284,9.4906,0.0000,955.2110,2022.9394,-316059.4000,-396984.1136,-395213.0975
